PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618083000,262.5,264.6,58.6047,45,55.5,0,67.6,68.0,61.3
20160618084500,262.5,264.6,58.6047,45,55.5,0,67.5,68.0,61.3
20160618090000,262.5,264.6,58.6047,45,55.5,0,67.6,68.0,61.3
20160618091500,262.5,256.2,56.7442,45,55.5,0,67.6,68.0,61.3
20160618093000,262.5,263.55,58.3721,45,55.5,0,67.8,68.0,61.3
20160618094500,262.5,263.55,58.3721,45,55.5,0,67.7,68.0,61.3
20160618100000,262.5,263.55,58.3721,45,55.5,0,67.7,68.0,61.3
20160618101500,262.5,267.75,59.3023,45,55.5,0,67.6,68.0,61.3
20160618103000,262.5,264.6,58.6047,45,55.5,0,67.6,68.0,61.3
20160618104500,262.5,264.6,58.6047,45,55.5,0,67.6,68.0,61.3
20160618110000,262.5,264.6,58.6047,46,55.5,0,67.6,68.0,61.3
20160618111500,262.5,268.8,59.5349,46,55.5,0,67.8,68.0,61.3
20160618113000,262.5,268.8,59.5349,46,55.5,0,67.8,68.0,61.3
20160618114500,262.5,268.8,59.5349,46,55.5,0,67.7,68.0,61.3
20160618120000,262.5,268.8,59.5349,46,55.5,0,67.8,68.0,61.3
20160618121500,262.5,271.95,60.2326,46,55.5,0,67.9,68.0,61.3
20160618123000,262.5,275.1,60.9302,46,55.5,0,67.8,68.0,61.3
20160618124500,262.5,271.95,60.2326,46,55.5,0,67.9,68.0,61.3
20160618130000,262.5,276.15,61.1628,46,55.5,0,67.8,68.0,61.3
20160618131500,262.5,276.15,61.1628,46,55.5,0,67.8,68.0,61.3
20160618133000,262.5,276.15,61.1628,46,55.5,0,67.8,68.0,61.3
20160618134500,262.5,276.15,61.1628,46,55.5,0,67.7,68.0,61.3
20160618140000,262.5,276.15,61.1628,46,55.5,0,67.7,68.0,61.3
20160618141500,262.5,276.15,61.1628,46,55.5,0,67.7,68.0,61.3
20160618143000,262.5,273.0,60.4651,46,55.5,0,67.7,68.0,61.3
20160618144500,262.5,277.2,61.3954,46,55.5,0,67.7,68.0,61.3
20160618150000,262.5,277.2,61.3954,46,55.5,0,67.7,68.0,61.3
20160618151500,262.5,277.2,61.3954,46,55.5,0,67.7,68.0,61.3
20160618153000,262.5,271.95,60.2326,46,55.5,0,67.7,68.0,61.3
20160618154500,262.5,263.55,58.3721,46,55.5,0,67.6,68.0,61.3
20160618160000,262.5,253.05,56.0465,46,55.5,0,67.6,68.0,61.3
20160618161500,262.5,253.05,56.0465,46,55.5,0,67.7,68.0,61.3
20160618163000,262.5,257.25,56.9767,46,55.5,0,67.7,68.0,61.3
20160618164500,262.5,257.25,56.9767,46,55.5,0,67.7,68.0,61.3
20160618170000,262.5,257.25,56.9767,46,55.5,0,67.6,68.0,61.3
20160618171500,262.5,254.1,56.2791,46,55.5,0,67.6,68.0,61.3
20160618173000,262.5,257.25,56.9767,46,55.5,0,67.6,68.0,61.3
20160618174500,262.5,266.7,59.0698,46,55.5,0,67.6,68.0,61.3
20160618180000,262.5,279.3,61.8605,45,55.5,0,67.6,68.0,61.3
20160618181500,262.5,271.95,60.2326,44,55.5,0,67.6,68.0,61.3
20160618183000,262.5,276.15,61.1628,44,55.5,0,67.5,68.0,61.3
20160618184500,262.5,273.0,60.4651,44,55.5,0,67.4,68.0,61.3
20160618190000,262.5,268.8,59.5349,44,54.7,0,67.4,68.0,61.3
20160618191500,262.5,275.1,60.9302,44,54.7,0,67.4,68.0,61.3
20160618193000,262.5,268.8,59.5349,44,54.7,0,67.4,68.0,61.3
20160618194500,262.5,268.8,59.5349,44,54.7,0,67.3,68.0,61.3
20160618200000,262.5,273.0,60.4651,44,54.7,0,67.3,68.0,61.3
20160618201500,262.5,273.0,60.4651,44,54.7,0,67.3,68.0,63.0
20160618203000,262.5,267.75,59.3023,44,54.7,0,67.4,68.0,63.0
20160618204500,262.5,263.55,58.3721,44,54.7,0,67.3,68.0,63.0
20160618210000,262.5,263.55,58.3721,44,54.7,0,67.3,68.0,63.0
20160618211500,262.5,256.2,56.7442,44,54.7,0,67.3,68.0,63.0
20160618213000,262.5,256.2,56.7442,44,54.7,0,67.2,68.0,63.0
20160618214500,262.5,256.2,56.7442,44,54.7,0,67.2,68.0,63.0
20160618220000,262.5,253.05,56.0465,44,54.7,0,67.2,68.0,63.0
20160618221500,262.5,253.05,56.0465,44,54.7,0,67.2,68.0,63.0
20160618223000,262.5,253.05,56.0465,44,54.7,0,67.1,68.0,63.0
20160618224500,262.5,256.2,56.7442,44,54.7,0,67.1,68.0,63.0
20160618230000,262.5,256.2,56.7442,44,54.7,0,67.1,68.0,63.0
20160618231500,262.5,256.2,56.7442,44,54.7,0,67.1,68.0,63.0
20160618233000,262.5,256.2,56.7442,44,54.7,0,67.0,68.0,63.0
20160618234500,262.5,256.2,56.7442,44,54.7,0,66.9,68.0,63.0
20160619000000,262.5,256.2,56.7442,44,54.7,0,66.9,68.0,63.0
20160619001500,262.5,261.45,57.907,44,54.7,0,66.9,68.0,63.0
20160619003000,262.5,264.6,58.6047,44,54.7,0,66.8,68.0,63.0
20160619004500,262.5,264.6,58.6047,44,54.7,0,66.8,68.0,63.0
20160619010000,262.5,268.8,59.5349,44,54.7,0,66.7,68.0,63.0
20160619011500,262.5,273.0,60.4651,44,54.7,0,66.7,68.0,63.0
20160619013000,262.5,273.0,60.4651,44,53.9,0,66.6,68.0,63.0
20160619014500,262.5,273.0,60.4651,44,53.9,0,66.6,68.0,63.0
20160619020000,262.5,273.0,60.4651,44,53.9,0,66.6,68.0,63.0
20160619021500,262.5,273.0,60.4651,44,53.9,0,66.7,68.0,63.0
20160619023000,262.5,273.0,60.4651,44,53.9,0,66.6,68.0,63.0
20160619024500,262.5,273.0,60.4651,44,53.9,0,66.6,68.0,63.0
20160619030000,262.5,273.0,60.4651,44,53.9,0,66.6,68.0,63.0
20160619031500,262.5,273.0,60.4651,44,53.9,0,66.6,68.0,63.0
20160619033000,262.5,273.0,60.4651,44,53.9,0,66.7,68.0,63.0
20160619034500,262.5,273.0,60.4651,44,53.9,0,66.6,68.0,63.0
20160619040000,262.5,273.0,60.4651,44,53.9,0,66.6,68.0,63.0
20160619041500,262.5,268.8,59.5349,44,53.9,0,66.6,68.0,63.0
20160619043000,262.5,271.95,60.2326,44,53.9,0,66.6,68.0,63.0
20160619044500,262.5,271.95,60.2326,44,53.9,0,66.6,68.0,63.0
20160619050000,262.5,271.95,60.2326,44,53.9,0,66.5,68.0,63.0
20160619051500,262.5,275.1,60.9302,44,53.9,0,66.5,68.0,63.0
20160619053000,262.5,275.1,60.9302,44,53.9,0,66.4,68.0,63.0
20160619054500,262.5,275.1,60.9302,44,53.9,0,66.4,68.0,63.0
20160619060000,262.5,275.1,60.9302,44,53.9,0,66.3,68.0,63.0
20160619061500,262.5,271.95,60.2326,44,53.9,0,66.3,68.0,63.0
20160619063000,262.5,275.1,60.9302,44,53.9,0,66.3,68.0,63.0
20160619064500,262.5,275.1,60.9302,44,53.9,0,66.3,68.0,63.0
20160619070000,262.5,275.1,60.9302,44,54.7,0,66.4,68.0,63.0
20160619071500,262.5,275.1,60.9302,44,54.7,0,66.3,68.0,63.0
20160619073000,262.5,275.1,60.9302,44,54.7,0,66.3,68.0,63.0
20160619074500,262.5,275.1,60.9302,44,54.7,0,66.3,68.0,63.0
20160619080000,262.5,268.8,59.5349,44,54.7,0,66.4,68.0,63.0
20160619081500,262.5,271.95,60.2326,44,54.7,0,66.4,68.0,63.0
20160619083000,262.5,271.95,60.2326,44,55.5,0,66.4,68.0,63.0
20160619084500,262.5,267.75,59.3023,44,55.5,0,66.5,68.0,63.0
20160619090000,262.5,271.95,60.2326,44,55.5,0,66.6,68.0,63.0
20160619091500,262.5,267.75,59.3023,44,55.5,0,66.6,68.0,63.0
20160619093000,262.5,271.95,60.2326,44,55.5,0,66.7,68.0,63.0
20160619094500,262.5,268.8,59.5349,44,55.5,0,66.9,68.0,63.0
20160619100000,262.5,268.8,59.5349,44,55.5,0,67.0,68.0,63.0
20160619101500,262.5,273.0,60.4651,44,55.5,0,67.1,68.0,63.0
20160619103000,262.5,268.8,59.5349,44,55.5,0,67.2,68.0,63.0
20160619104500,262.5,271.95,60.2326,44,55.5,0,67.2,68.0,63.0
20160619110000,262.5,271.95,60.2326,44,55.5,0,67.2,68.0,63.0
20160619111500,262.5,268.8,59.5349,44,55.5,0,67.2,68.0,63.0
20160619113000,262.5,271.95,60.2326,44,55.5,0,67.2,68.0,63.0
20160619114500,262.5,268.8,59.5349,44,55.5,0,67.2,68.0,63.0
20160619120000,262.5,268.8,59.5349,44,55.5,0,67.2,68.0,63.0
20160619121500,262.5,268.8,59.5349,44,55.5,0,67.3,68.0,63.0
20160619123000,262.5,268.8,59.5349,44,55.5,0,67.4,68.0,63.0
20160619124500,262.5,268.8,59.5349,44,55.5,0,67.4,68.0,63.0
20160619130000,262.5,268.8,59.5349,44,55.5,0,67.4,68.0,63.0
20160619131500,262.5,268.8,59.5349,44,55.5,0,67.5,68.0,63.0
20160619133000,262.5,268.8,59.5349,44,55.5,0,67.5,68.0,63.0
20160619134500,262.5,271.95,60.2326,44,55.5,0,67.5,68.0,63.0
20160619140000,262.5,271.95,60.2326,44,55.5,0,67.6,68.0,63.0
20160619141500,262.5,267.75,59.3023,44,55.5,0,67.6,68.0,63.0
20160619143000,262.5,267.75,59.3023,44,55.5,0,67.6,68.0,63.0
20160619144500,262.5,267.75,59.3023,44,55.5,0,67.6,68.0,63.0
20160619150000,262.5,267.75,59.3023,44,55.5,0,67.6,68.0,63.0
20160619151500,262.5,267.75,59.3023,44,55.5,0,67.6,68.0,63.0
20160619153000,262.5,267.75,59.3023,44,55.5,0,67.7,68.0,63.0
20160619154500,262.5,271.95,60.2326,44,55.5,0,67.7,68.0,63.0
20160619160000,262.5,271.95,60.2326,44,56.3,0,67.9,68.0,63.0
20160619161500,262.5,271.95,60.2326,44,56.3,0,67.9,68.0,63.0
20160619163000,262.5,267.75,59.3023,44,55.6,0,67.9,68.0,63.0
20160619164500,262.5,271.95,60.2326,44,55.6,0,67.8,68.0,63.0
20160619170000,262.5,275.1,60.9302,44,55.6,0,67.9,68.0,63.0
20160619171500,262.5,275.1,60.9302,44,55.6,0,67.9,68.0,63.0
20160619173000,262.5,271.95,60.2326,44,55.6,0,67.9,68.0,63.0
20160619174500,262.5,271.95,60.2326,44,55.6,0,67.9,68.0,63.0
20160619180000,262.5,276.15,61.1628,44,55.6,0,67.9,68.0,63.0
20160619181500,262.5,268.8,59.5349,44,55.6,0,67.9,68.0,63.0
20160619183000,262.5,268.8,59.5349,44,55.6,0,67.9,68.0,63.0
20160619184500,262.5,271.95,60.2326,44,55.6,0,68.0,68.0,63.0
20160619190000,262.5,271.95,60.2326,44,55.6,0,68.0,68.0,63.0
20160619191500,262.5,268.8,59.5349,44,55.6,0,68.1,68.0,63.0
20160619193000,262.5,273.0,60.4651,44,55.6,0,68.0,68.0,63.0
20160619194500,262.5,273.0,60.4651,44,55.6,0,67.9,68.0,63.0
20160619200000,262.5,273.0,60.4651,44,55.6,0,67.9,68.0,63.0
20160619201500,262.5,276.15,61.1628,44,55.6,0,67.9,68.0,63.0
20160619203000,262.5,273.0,60.4651,44,55.6,0,67.9,68.0,63.0
20160619204500,262.5,273.0,60.4651,44,55.6,0,67.9,68.0,63.0
20160619210000,262.5,273.0,60.4651,44,55.6,0,67.8,68.0,63.0
20160619211500,262.5,273.0,60.4651,44,54.7,0,67.8,68.0,63.0
20160619213000,262.5,273.0,60.4651,44,54.7,0,67.8,68.0,63.0
20160619214500,262.5,273.0,60.4651,44,54.7,0,67.8,68.0,63.0
20160619220000,262.5,273.0,60.4651,44,54.7,0,67.8,68.0,63.0
20160619221500,262.5,268.8,59.5349,44,55.5,0,67.8,68.0,63.0
20160619223000,262.5,268.8,59.5349,44,55.5,0,67.7,68.0,63.0
20160619224500,262.5,271.95,60.2326,44,55.5,0,67.7,68.0,63.0
20160619230000,262.5,271.95,60.2326,44,55.5,0,67.7,68.0,63.0
20160619231500,262.5,271.95,60.2326,44,55.5,0,67.6,68.0,63.0
20160619233000,262.5,268.8,59.5349,44,55.5,0,67.6,68.0,63.0
20160619234500,262.5,268.8,59.5349,44,54.7,0,67.6,68.0,63.0
20160620000000,262.5,268.8,59.5349,44,54.7,0,67.6,68.0,63.0
20160620001500,262.5,268.8,59.5349,44,54.7,0,67.5,68.0,63.0
20160620003000,262.5,268.8,59.5349,44,54.7,0,67.4,68.0,63.0
20160620004500,262.5,268.8,59.5349,44,54.7,0,67.4,68.0,63.0
20160620010000,262.5,268.8,59.5349,44,54.7,0,67.4,68.0,63.0
20160620011500,262.5,268.8,59.5349,44,54.7,0,67.4,68.0,63.0
20160620013000,262.5,276.15,61.1628,44,54.7,0,67.3,68.0,63.0
20160620014500,262.5,271.95,60.2326,44,54.7,0,67.3,68.0,63.0
20160620020000,262.5,276.15,61.1628,44,54.7,0,67.2,68.0,63.0
20160620021500,262.5,273.0,60.4651,44,54.7,0,67.2,68.0,63.0
20160620023000,262.5,273.0,60.4651,44,54.7,0,67.2,68.0,63.0
20160620024500,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620030000,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620031500,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620033000,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620034500,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620040000,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620041500,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620043000,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620044500,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620050000,262.5,273.0,60.4651,44,54.7,0,67.1,68.0,63.0
20160620051500,262.5,273.0,60.4651,44,54.7,0,67.0,68.0,63.0
20160620053000,262.5,273.0,60.4651,44,54.7,0,67.0,68.0,63.0
20160620054500,262.5,273.0,60.4651,44,54.7,0,66.9,68.0,63.0
20160620060000,262.5,267.75,59.3023,44,54.7,0,66.9,68.0,63.0
20160620061500,262.5,271.95,60.2326,44,54.7,0,66.9,68.0,63.0
20160620063000,262.5,267.75,59.3023,44,54.7,0,66.9,68.0,63.0
20160620064500,262.5,271.95,60.2326,44,54.7,0,66.9,68.0,63.0
20160620070000,262.5,271.95,60.2326,44,55.5,0,67.0,68.0,63.0
20160620071500,262.5,271.95,60.2326,44,55.5,0,66.9,68.0,63.0
20160620073000,262.5,267.75,59.3023,44,55.5,0,66.9,68.0,63.0
20160620074500,262.5,273.0,60.4651,44,55.5,0,66.9,68.0,63.0
20160620080000,262.5,273.0,60.4651,44,55.5,0,66.9,68.0,63.0
20160620081500,262.5,273.0,60.4651,44,55.5,0,66.8,68.0,63.0
20160620083000,262.5,273.0,60.4651,44,55.5,0,67.0,68.0,63.0
20160620084500,262.5,267.75,59.3023,44,55.5,0,67.1,68.0,63.0
20160620090000,262.5,267.75,59.3023,44,55.5,0,67.2,68.0,63.0
20160620091500,262.5,267.75,59.3023,44,55.5,0,67.2,68.0,59.6
20160620093000,262.5,267.75,59.3023,44,55.5,0,67.1,68.0,59.7
20160620094500,262.5,267.75,59.3023,44,55.5,0,67.2,68.0,59.7
20160620100000,262.5,267.75,59.3023,44,55.5,0,67.1,68.0,59.8
20160620101500,262.5,271.95,60.2326,44,55.5,0,67.1,68.0,59.8
20160620103000,262.5,268.8,59.5349,44,55.5,0,67.1,68.0,59.7
20160620104500,262.5,271.95,60.2326,44,55.5,0,67.0,68.0,59.8
20160620110000,262.5,271.95,60.2326,44,55.5,0,67.0,68.0,59.8
20160620111500,262.5,268.8,59.5349,44,55.5,0,67.1,68.0,59.7
20160620113000,262.5,268.8,59.5349,44,55.5,0,67.1,68.0,59.7
20160620114500,262.5,271.95,60.2326,44,55.5,0,67.1,68.0,59.7
20160620120000,262.5,267.75,59.3023,44,55.5,0,67.1,68.0,59.8
20160620121500,262.5,273.0,60.4651,44,55.5,0,67.0,68.0,59.8
20160620123000,262.5,267.75,59.3023,44,55.5,0,66.9,68.0,59.7
20160620124500,262.5,275.1,60.9302,44,55.5,0,66.9,68.0,59.7
20160620130000,262.5,275.1,60.9302,44,55.5,0,66.9,68.0,59.8
20160620131500,262.5,267.75,59.3023,44,55.5,0,66.9,68.0,59.7
20160620133000,262.5,267.75,59.3023,44,55.5,0,67.0,68.0,59.8
20160620134500,262.5,267.75,59.3023,44,55.5,0,67.0,68.0,59.7
20160620140000,262.5,267.75,59.3023,44,55.5,0,67.0,68.0,59.8
20160620141500,262.5,271.95,60.2326,44,55.5,0,67.1,68.0,59.8
20160620143000,262.5,268.8,59.5349,44,55.5,0,67.2,68.0,59.7
20160620144500,262.5,273.0,60.4651,44,55.5,0,67.2,68.0,59.6
20160620150000,262.5,273.0,60.4651,44,55.5,0,67.2,68.0,59.7
20160620151500,262.5,273.0,60.4651,44,55.5,0,67.3,68.0,59.7
20160620153000,262.5,273.0,60.4651,44,55.5,0,67.3,68.0,59.8
20160620154500,262.5,273.0,60.4651,44,55.5,0,67.3,68.0,59.7
20160620160000,262.5,267.75,59.3023,44,55.5,0,67.3,68.0,59.8
20160620161500,262.5,273.0,60.4651,44,55.5,0,67.4,68.0,59.8
20160620163000,262.5,273.0,60.4651,44,55.5,0,67.4,68.0,59.8
20160620164500,262.5,273.0,60.4651,44,55.5,0,67.4,68.0,59.8
20160620170000,262.5,273.0,60.4651,44,55.5,0,67.5,68.0,59.8
20160620171500,262.5,276.15,61.1628,44,55.5,0,67.6,68.0,59.8
20160620173000,262.5,271.95,60.2326,44,56.3,0,67.6,68.0,59.7
20160620174500,262.5,276.15,61.1628,44,56.3,0,67.7,68.0,59.5
20160620180000,262.5,276.15,61.1628,44,55.6,0,67.7,68.0,59.6
20160620181500,262.5,273.0,60.4651,44,55.6,0,67.8,68.0,59.5
20160620183000,262.5,273.0,60.4651,44,55.6,0,67.8,68.0,59.5
20160620184500,262.5,273.0,60.4651,44,55.6,0,67.8,68.0,59.4
20160620190000,262.5,267.75,59.3023,44,55.6,0,67.8,68.0,59.5
20160620191500,262.5,271.95,60.2326,44,55.6,0,67.9,68.0,59.4
20160620193000,262.5,271.95,60.2326,44,55.6,0,68.0,68.0,59.2
20160620194500,262.5,271.95,60.2326,44,55.6,0,68.0,68.0,59.5
20160620200000,262.5,268.8,59.5349,44,55.6,0,68.0,68.0,59.4
20160620201500,262.5,271.95,60.2326,44,55.6,0,68.0,68.0,59.4
20160620203000,262.5,275.1,60.9302,44,55.6,0,68.1,68.0,59.5
20160620204500,262.5,268.8,59.5349,44,55.6,0,68.1,68.0,59.5
20160620210000,262.5,279.3,61.8605,44,54.7,0,68.1,68.0,59.6
20160620211500,262.5,271.95,60.2326,44,54.7,0,68.1,68.0,59.4
20160620213000,262.5,268.8,59.5349,44,54.7,0,68.1,68.0,59.3
20160620214500,262.5,268.8,59.5349,44,54.7,0,68.1,68.0,59.4
20160620220000,262.5,268.8,59.5349,44,54.7,0,68.1,68.0,59.4
20160620221500,262.5,268.8,59.5349,44,54.7,0,68.1,68.0,59.4
20160620223000,262.5,264.6,58.6047,44,54.7,0,68.1,68.0,59.5
20160620224500,262.5,268.8,59.5349,44,54.7,0,67.9,68.0,59.5
20160620230000,262.5,268.8,59.5349,44,54.7,0,67.9,68.0,59.4
20160620231500,262.5,256.2,56.7442,44,54.7,0,67.9,68.0,59.5
20160620233000,262.5,256.2,56.7442,44,54.7,0,67.9,68.0,59.5
20160620234500,262.5,256.2,56.7442,44,54.7,0,67.8,68.0,59.6
20160621000000,262.5,256.2,56.7442,44,54.7,0,67.8,68.0,59.4
20160621001500,262.5,256.2,56.7442,44,54.7,0,67.7,68.0,59.5
20160621003000,262.5,256.2,56.7442,44,54.7,0,67.7,68.0,59.3
20160621004500,262.5,256.2,56.7442,44,54.7,0,67.7,68.0,59.3
20160621010000,262.5,261.45,57.907,44,54.7,0,67.6,68.0,59.3
20160621011500,262.5,256.2,56.7442,44,54.7,0,67.6,68.0,59.3
20160621013000,262.5,256.2,56.7442,44,54.7,0,67.4,68.0,59.3
20160621014500,262.5,256.2,56.7442,44,54.7,0,67.4,68.0,59.4
20160621020000,262.5,256.2,56.7442,44,54.7,0,67.4,68.0,59.3
20160621021500,262.5,256.2,56.7442,44,54.7,0,67.4,68.0,59.3
20160621023000,262.5,256.2,56.7442,44,54.7,0,67.4,68.0,59.2
20160621024500,262.5,256.2,56.7442,44,54.7,0,67.4,68.0,59.2
20160621030000,262.5,256.2,56.7442,44,54.7,0,67.4,68.0,59.2
20160621031500,262.5,256.2,56.7442,45,54.7,0,67.3,68.0,59.2
20160621033000,262.5,256.2,56.7442,45,54.7,0,67.3,68.0,59.2
20160621034500,262.5,260.4,57.6744,45,54.7,0,67.3,68.0,59.2
20160621040000,262.5,263.55,58.3721,45,54.7,0,67.3,68.0,59.2
20160621041500,262.5,263.55,58.3721,45,54.7,0,67.3,68.0,59.1
20160621043000,262.5,263.55,58.3721,45,54.7,0,67.2,68.0,59.2
20160621044500,262.5,263.55,58.3721,45,54.7,0,67.2,68.0,59.1
20160621050000,262.5,263.55,58.3721,45,54.7,0,67.2,68.0,59.1
20160621051500,262.5,263.55,58.3721,45,54.7,0,67.2,68.0,59.1
20160621053000,262.5,263.55,58.3721,45,54.7,0,67.1,68.0,59.2
20160621054500,262.5,263.55,58.3721,45,54.7,0,67.1,68.0,59.2
20160621060000,262.5,266.7,59.0698,45,54.7,0,67.1,68.0,59.1
20160621061500,262.5,266.7,59.0698,45,54.7,0,67.1,68.0,59.1
20160621063000,262.5,261.45,57.907,45,54.7,0,67.1,68.0,59.1
20160621064500,262.5,261.45,57.907,45,54.7,0,66.9,68.0,59.1
20160621070000,262.5,261.45,57.907,45,54.7,0,66.8,68.0,59.2
20160621071500,262.5,243.6,53.9535,47,54.7,0,66.8,68.0,59.1
20160621073000,262.5,273.0,60.4651,47,54.7,0,66.7,68.0,59.3
20160621074500,262.5,273.0,60.4651,47,54.7,0,66.7,68.0,59.1
20160621080000,262.5,276.15,61.1628,47,54.7,0,66.7,68.0,59.1
20160621081500,262.5,273.0,60.4651,47,54.7,0,66.7,68.0,59.2
20160621083000,262.5,268.8,59.5349,47,54.7,0,66.7,68.0,59.1
20160621084500,262.5,277.2,61.3954,47,54.7,0,66.7,68.0,59.3
20160621090000,262.5,271.95,60.2326,47,54.7,0,66.8,68.0,59.1
20160621091500,262.5,271.95,60.2326,47,55.4,0,66.9,68.0,59.1
20160621093000,262.5,268.8,59.5349,47,55.4,0,66.8,68.0,59.1
20160621094500,262.5,268.8,59.5349,47,55.4,0,66.8,68.0,59.1
20160621100000,262.5,246.75,54.6512,47,55.4,0,66.8,68.0,59.2
20160621101500,262.5,250.95,55.5814,47,54.7,0,66.7,68.0,59.1
20160621103000,262.5,250.95,55.5814,47,54.7,0,66.7,68.0,59.2
20160621104500,262.5,250.95,55.5814,47,54.7,0,66.7,68.0,59.3
20160621110000,262.5,250.95,55.5814,47,54.7,0,66.7,68.0,59.2
20160621111500,262.5,256.2,56.7442,47,54.7,0,66.8,68.0,59.2
20160621113000,262.5,256.2,56.7442,47,54.7,0,66.7,68.0,59.2
20160621114500,262.5,256.2,56.7442,47,54.7,0,66.8,68.0,59.2
20160621120000,262.5,256.2,56.7442,47,55.5,0,66.8,68.0,59.2
20160621121500,262.5,260.4,57.6744,47,55.5,0,66.9,68.0,59.2
20160621123000,262.5,257.25,56.9767,47,55.5,0,66.8,68.0,59.2
20160621124500,262.5,260.4,57.6744,47,55.5,0,66.8,68.0,59.3
20160621130000,262.5,267.75,59.3023,47,55.5,0,66.8,68.0,59.3
20160621131500,262.5,273.0,60.4651,47,55.5,0,66.9,68.0,59.2
20160621133000,262.5,273.0,60.4651,47,55.5,0,66.9,68.0,59.2
20160621134500,262.5,268.8,59.5349,47,55.5,0,66.8,68.0,59.2
20160621140000,262.5,276.15,61.1628,47,55.5,0,66.8,68.0,59.3
20160621141500,262.5,273.0,60.4651,46,55.5,0,66.9,68.0,59.2
20160621143000,262.5,273.0,60.4651,46,55.5,0,66.9,68.0,59.2
20160621144500,262.5,273.0,60.4651,46,55.5,0,66.9,68.0,59.3
20160621150000,262.5,273.0,60.4651,46,55.5,0,66.8,68.0,59.2
20160621151500,262.5,273.0,60.4651,46,55.5,0,66.8,68.0,59.4
20160621153000,262.5,276.15,61.1628,46,55.5,0,66.8,68.0,59.4
20160621154500,262.5,268.8,59.5349,46,55.5,0,67.1,68.0,59.1
20160621160000,262.5,253.05,56.0465,46,55.5,0,67.2,68.0,59.1
20160621161500,262.5,246.75,54.6512,46,55.5,0,67.2,68.0,59.2
20160621163000,262.5,249.9,55.3488,46,55.5,0,67.2,68.0,59.1
20160621164500,262.5,246.75,54.6512,46,55.5,0,67.3,68.0,59.1
20160621170000,262.5,249.9,55.3488,46,55.5,0,67.3,68.0,59.1
20160621171500,262.5,249.9,55.3488,46,55.5,0,67.3,68.0,59.2
20160621173000,262.5,254.1,56.2791,47,55.5,0,67.4,68.0,59.2
20160621174500,262.5,254.1,56.2791,47,55.5,0,67.4,68.0,59.1
20160621180000,262.5,254.1,56.2791,47,55.5,0,67.4,68.0,59.1
20160621181500,262.5,254.1,56.2791,47,55.5,0,67.5,68.0,59.1
20160621183000,262.5,261.45,57.907,48,55.5,0,67.6,68.0,59.2
20160621184500,262.5,261.45,57.907,48,55.5,0,67.6,68.0,59.1
20160621190000,262.5,261.45,57.907,48,55.5,0,67.6,68.0,59.1
20160621191500,262.5,261.45,57.907,48,55.5,0,67.6,68.0,59.2
20160621193000,262.5,264.6,58.6047,48,55.5,0,67.6,68.0,59.1
20160621194500,262.5,264.6,58.6047,48,55.5,0,67.6,68.0,59.1
20160621200000,262.5,260.4,57.6744,48,55.5,0,67.6,68.0,59.1
20160621201500,262.5,263.55,58.3721,48,54.7,0,67.6,68.0,59.2
20160621203000,262.5,263.55,58.3721,48,54.7,0,67.6,68.0,59.2
20160621204500,262.5,263.55,58.3721,48,54.7,0,67.6,68.0,59.1
20160621210000,262.5,263.55,58.3721,48,54.7,0,67.7,68.0,59.1
20160621211500,262.5,263.55,58.3721,48,54.7,0,67.7,68.0,59.1
20160621213000,262.5,266.7,59.0698,48,54.7,0,67.7,68.0,59.1
20160621214500,262.5,266.7,59.0698,48,54.7,0,67.7,68.0,59.1
20160621220000,262.5,263.55,58.3721,48,54.7,0,67.7,68.0,59.1
20160621221500,262.5,266.7,59.0698,48,54.7,0,67.6,68.0,59.2
20160621223000,262.5,266.7,59.0698,48,53.9,0,67.6,68.0,59.2
20160621224500,262.5,266.7,59.0698,48,53.9,0,67.6,68.0,59.2
20160621230000,262.5,276.15,61.1628,48,53.9,0,67.4,68.0,59.1
20160621231500,262.5,271.95,60.2326,47,53.9,0,67.3,68.0,59.2
20160621233000,262.5,276.15,61.1628,47,53.9,0,67.2,68.0,59.1
20160621234500,262.5,283.5,62.7907,47,53.9,0,67.2,68.0,59.1
20160622000000,262.5,275.1,60.9302,44,53.9,0,67.1,68.0,59.2
20160622001500,262.5,275.1,60.9302,44,53.9,0,67.0,68.0,59.1
20160622003000,262.5,275.1,60.9302,44,53.9,0,66.9,68.0,59.2
20160622004500,262.5,275.1,60.9302,44,53.9,0,66.8,68.0,59.3
20160622010000,262.5,275.1,60.9302,44,53.9,0,66.8,68.0,59.2
20160622011500,262.5,249.9,55.3488,46,53.1,0,66.9,68.0,59.1
20160622013000,262.5,243.6,53.9535,46,53.1,0,66.8,68.0,59.2
20160622014500,262.5,257.25,56.9767,47,53.9,0,66.7,68.0,59.1
20160622020000,262.5,271.95,60.2326,47,53.9,0,66.7,68.0,59.1
20160622021500,262.5,279.3,61.8605,45,53.9,0,66.7,68.0,59.1
20160622023000,262.5,276.15,61.1628,45,53.9,0,66.7,68.0,59.1
20160622024500,262.5,276.15,61.1628,45,53.9,0,66.7,68.0,59.1
20160622030000,262.5,276.15,61.1628,45,53.9,0,66.6,68.0,59.1
20160622031500,262.5,276.15,61.1628,45,53.9,0,66.6,68.0,59.1
20160622033000,262.5,273.0,60.4651,45,53.9,0,66.6,68.0,59.3
20160622034500,262.5,276.15,61.1628,45,53.9,0,66.4,68.0,59.1
20160622040000,262.5,273.0,60.4651,45,53.9,0,66.4,68.0,59.1
20160622041500,262.5,273.0,60.4651,45,53.9,0,66.4,68.0,59.1
20160622043000,262.5,273.0,60.4651,45,53.9,0,66.4,68.0,59.1
20160622044500,262.5,273.0,60.4651,45,53.9,0,66.3,68.0,59.1
20160622050000,262.5,277.2,61.3954,45,53.9,0,66.2,68.0,59.2
20160622051500,262.5,277.2,61.3954,45,53.1,0,66.2,68.0,59.1
20160622053000,262.5,277.2,61.3954,45,53.1,0,66.2,68.0,59.1
20160622054500,262.5,277.2,61.3954,45,53.1,0,66.2,68.0,59.1
20160622060000,262.5,277.2,61.3954,45,53.1,0,66.2,68.0,59.1
20160622061500,262.5,277.2,61.3954,44,53.1,0,66.1,68.0,59.1
20160622063000,262.5,277.2,61.3954,44,53.1,0,66.2,68.0,59.1
20160622064500,262.5,273.0,60.4651,44,53.1,0,66.1,68.0,59.1
20160622070000,262.5,273.0,60.4651,44,53.1,0,66.1,68.0,59.2
20160622071500,262.5,273.0,60.4651,44,53.9,0,66.1,68.0,59.1
20160622073000,262.5,268.8,59.5349,44,53.9,0,66.1,68.0,59.1
20160622074500,262.5,271.95,60.2326,44,53.9,0,66.1,68.0,59.1
20160622080000,262.5,268.8,59.5349,44,53.9,0,66.1,68.0,59.1
20160622081500,262.5,268.8,59.5349,44,53.9,0,66.2,68.0,59.1
20160622083000,262.5,268.8,59.5349,44,53.9,0,66.2,68.0,59.1
20160622084500,262.5,268.8,59.5349,44,54.7,0,66.3,68.0,59.1
20160622090000,262.5,268.8,59.5349,44,54.7,0,66.3,68.0,59.1
20160622091500,262.5,268.8,59.5349,44,54.7,0,66.3,68.0,59.1
20160622093000,262.5,264.6,58.6047,44,54.7,0,66.3,68.0,59.1
20160622094500,262.5,267.75,59.3023,44,54.7,0,66.3,68.0,59.1
20160622100000,262.5,271.95,60.2326,44,54.7,0,66.4,68.0,59.2
20160622101500,262.5,267.75,59.3023,44,54.7,0,66.5,68.0,59.1
20160622103000,262.5,267.75,59.3023,44,55.5,0,66.6,68.0,59.1
20160622104500,262.5,253.05,56.0465,44,55.5,0,66.8,68.0,59.1
20160622110000,262.5,257.25,56.9767,44,55.5,0,66.9,68.0,59.1
20160622111500,262.5,257.25,56.9767,44,55.5,0,66.9,68.0,59.2
20160622113000,262.5,260.4,57.6744,44,55.5,0,67.0,68.0,59.2
20160622114500,262.5,260.4,57.6744,44,55.5,0,67.1,68.0,59.2
20160622120000,262.5,260.4,57.6744,44,55.5,0,67.1,68.0,59.3
20160622121500,262.5,260.4,57.6744,44,55.5,0,67.3,68.0,59.2
20160622123000,262.5,260.4,57.6744,44,54.7,0,67.2,68.0,59.2
20160622124500,262.5,260.4,57.6744,44,54.7,0,67.0,68.0,59.2
20160622130000,262.5,260.4,57.6744,44,54.7,0,67.0,68.0,59.3
20160622131500,262.5,260.4,57.6744,44,54.7,0,66.7,68.0,59.3
20160622133000,262.5,257.25,56.9767,44,54.7,0,66.6,68.0,59.3
20160622134500,262.5,261.45,57.907,44,54.7,0,66.4,68.0,59.3
20160622140000,262.5,261.45,57.907,44,54.7,0,66.4,68.0,59.3
20160622141500,262.5,257.25,56.9767,44,55.3,0,66.3,68.0,59.3
20160622143000,262.5,261.45,57.907,44,55.3,0,66.6,68.0,59.3
20160622144500,262.5,256.2,56.7442,44,55.3,0,66.6,68.0,59.3
20160622150000,262.5,256.2,56.7442,44,55.3,0,66.8,68.0,59.3
20160622151500,262.5,256.2,56.7442,44,55.3,0,67.2,68.0,59.2
20160622153000,262.5,250.95,55.5814,45,55.3,0,67.0,68.0,59.3
20160622154500,262.5,254.1,56.2791,45,54.7,0,66.9,68.0,59.4
20160622160000,262.5,254.1,56.2791,45,54.7,0,67.2,68.0,59.3
20160622161500,262.5,257.25,56.9767,45,54.7,0,67.3,68.0,59.2
20160622163000,262.5,254.1,56.2791,45,54.7,0,67.4,68.0,59.2
20160622164500,262.5,257.25,56.9767,46,54.7,0,67.4,68.0,59.1
20160622170000,262.5,257.25,56.9767,46,55.5,0,67.6,68.0,59.1
20160622171500,262.5,257.25,56.9767,46,55.5,0,67.7,68.0,59.1
20160622173000,262.5,257.25,56.9767,46,55.5,0,67.9,68.0,59.1
20160622174500,262.5,257.25,56.9767,46,55.5,0,68.1,68.0,59.1
20160622180000,262.5,267.75,59.3023,47,55.5,0,68.2,68.0,59.1
20160622181500,262.5,289.8,64.186,50,55.5,0,68.3,68.0,59.1
20160622183000,262.5,296.1,65.5814,50,55.5,0,68.4,68.0,59.1
20160622184500,262.5,317.1,70.2326,53,55.5,0,68.3,68.0,59.1
20160622190000,262.5,317.1,70.2326,54,55.5,0,68.2,68.0,59.1
20160622191500,262.5,317.1,70.2326,54,55.5,0,68.2,68.0,59.1
20160622193000,262.5,317.1,70.2326,54,55.5,0,68.0,68.0,59.1
20160622194500,262.5,317.1,70.2326,54,55.5,0,68.0,68.0,59.1
20160622200000,262.5,317.1,70.2326,54,55.5,0,67.9,68.0,59.1
20160622201500,262.5,317.1,70.2326,54,55.5,0,67.9,68.0,59.1
20160622203000,262.5,317.1,70.2326,54,55.5,0,67.9,68.0,59.2
20160622204500,262.5,317.1,70.2326,54,55.5,0,68.0,68.0,59.2
20160622210000,262.5,317.1,70.2326,54,55.5,0,68.2,68.0,59.1
20160622211500,262.5,317.1,70.2326,54,55.5,0,68.1,68.0,59.1
20160622213000,262.5,317.1,70.2326,54,55.5,0,68.1,68.0,59.1
20160622214500,262.5,312.9,69.3023,54,54.7,0,68.0,68.0,59.1
20160622220000,262.5,321.3,71.1628,54,54.7,0,67.9,68.0,59.1
20160622221500,262.5,321.3,71.1628,54,54.7,0,67.8,68.0,59.1
20160622223000,262.5,316.05,70.0,54,54.7,0,67.8,68.0,59.1
20160622224500,262.5,316.05,70.0,54,54.7,0,67.7,68.0,59.2
20160622230000,262.5,294.0,65.1163,50,54.7,0,67.6,68.0,59.1
20160622231500,262.5,276.15,61.1628,48,54.7,0,67.6,68.0,59.1
20160622233000,262.5,276.15,61.1628,47,54.7,0,67.6,68.0,59.1
20160622234500,262.5,276.15,61.1628,47,54.7,0,67.6,68.0,59.1
20160623000000,262.5,266.7,59.0698,47,54.7,0,67.4,68.0,59.1
20160623001500,262.5,266.7,59.0698,47,54.0,0,67.3,68.0,59.1
20160623003000,262.5,266.7,59.0698,48,54.0,0,67.4,68.0,59.1
20160623004500,262.5,275.1,60.9302,48,54.0,0,67.2,68.0,59.1
20160623010000,262.5,271.95,60.2326,46,54.0,0,67.1,68.0,59.1
20160623011500,262.5,280.35,62.093,46,54.0,0,66.9,68.0,59.1
20160623013000,262.5,273.0,60.4651,45,54.0,0,66.8,68.0,59.2
20160623014500,262.5,273.0,60.4651,45,54.0,0,66.7,68.0,59.1
20160623020000,262.5,280.35,62.093,45,54.0,0,66.6,68.0,59.3
20160623021500,262.5,273.0,60.4651,45,54.0,0,66.6,68.0,59.1
20160623023000,262.5,273.0,60.4651,45,54.0,0,66.4,68.0,59.1
20160623024500,262.5,273.0,60.4651,45,54.0,0,66.4,68.0,59.1
20160623030000,262.5,276.15,61.1628,45,54.0,0,66.3,68.0,59.2
20160623031500,262.5,273.0,60.4651,45,53.2,0,66.2,68.0,59.2
20160623033000,262.5,276.15,61.1628,45,53.2,0,66.2,68.0,59.1
20160623034500,262.5,276.15,61.1628,45,53.2,0,66.2,68.0,59.1
20160623040000,262.5,273.0,60.4651,45,53.2,0,66.1,68.0,59.1
20160623041500,262.5,276.15,61.1628,45,53.2,0,66.1,68.0,59.2
20160623043000,262.5,276.15,61.1628,45,53.2,0,66.1,68.0,59.1
20160623044500,262.5,276.15,61.1628,45,53.2,0,66.0,68.0,59.1
20160623050000,262.5,279.3,61.8605,45,53.2,0,66.0,68.0,59.2
20160623051500,262.5,268.8,59.5349,44,53.2,0,65.9,68.0,59.1
20160623053000,262.5,275.1,60.9302,44,53.2,0,65.8,68.0,59.1
20160623054500,262.5,275.1,60.9302,44,53.2,0,65.8,68.0,59.1
20160623060000,262.5,268.8,59.5349,44,53.2,0,65.7,68.0,59.1
20160623061500,262.5,275.1,60.9302,44,53.2,0,65.7,68.0,59.1
20160623063000,262.5,275.1,60.9302,44,53.2,0,65.6,68.0,59.1
20160623064500,262.5,267.75,59.3023,44,53.2,0,65.6,68.0,59.1
20160623070000,262.5,277.2,61.3954,44,53.2,0,65.5,68.0,59.1
20160623071500,262.5,267.75,59.3023,44,53.2,0,65.5,68.0,59.1
20160623073000,262.5,271.95,60.2326,44,53.2,0,65.5,68.0,59.1
20160623074500,262.5,271.95,60.2326,44,53.2,0,65.6,68.0,59.1
20160623080000,262.5,271.95,60.2326,44,53.9,0,65.7,68.0,59.1
20160623081500,262.5,264.6,58.6047,44,53.9,0,65.7,68.0,59.1
20160623083000,262.5,264.6,58.6047,44,54.7,0,65.8,68.0,59.1
20160623084500,262.5,268.8,59.5349,44,54.7,0,65.9,68.0,59.1
20160623090000,262.5,271.95,60.2326,44,54.7,0,65.9,68.0,59.1
20160623091500,262.5,271.95,60.2326,44,54.7,0,66.0,68.0,59.1
20160623093000,262.5,266.7,59.0698,44,54.7,0,66.2,68.0,59.1
20160623094500,262.5,266.7,59.0698,44,54.7,0,66.3,68.0,59.1
20160623100000,262.5,266.7,59.0698,44,54.7,0,66.3,68.0,59.1
20160623101500,262.5,266.7,59.0698,44,54.7,0,66.4,68.0,59.1
20160623103000,262.5,266.7,59.0698,44,54.7,0,66.5,68.0,59.1
20160623104500,262.5,266.7,59.0698,44,54.7,0,66.5,68.0,59.1
20160623110000,262.5,266.7,59.0698,44,54.7,0,66.6,68.0,59.1
20160623111500,262.5,266.7,59.0698,44,54.7,0,66.6,68.0,59.1
20160623113000,262.5,266.7,59.0698,44,55.5,0,66.6,68.0,59.1
20160623114500,262.5,271.95,60.2326,44,55.5,0,66.6,68.0,59.1
20160623120000,262.5,268.8,59.5349,44,55.5,0,66.6,68.0,59.1
20160623121500,262.5,263.55,58.3721,44,55.5,0,66.7,68.0,59.1
20160623123000,262.5,263.55,58.3721,44,55.5,0,66.7,68.0,59.1
20160623124500,262.5,260.4,57.6744,44,55.5,0,66.7,68.0,59.1
20160623130000,262.5,257.25,56.9767,44,55.5,0,66.8,68.0,59.1
20160623131500,262.5,261.45,57.907,44,55.5,0,66.8,68.0,59.1
20160623133000,262.5,242.55,53.7209,44,55.5,0,66.8,68.0,59.1
20160623134500,262.5,253.05,56.0465,46,55.5,0,67.1,68.0,59.1
20160623140000,262.5,253.05,56.0465,46,55.5,0,67.1,68.0,59.1
20160623141500,262.5,253.05,56.0465,46,55.5,0,67.1,68.0,59.1
20160623143000,262.5,253.05,56.0465,46,55.5,0,67.1,68.0,59.1
20160623144500,262.5,256.2,56.7442,46,55.5,0,67.2,68.0,59.1
20160623150000,262.5,256.2,56.7442,46,55.5,0,67.2,68.0,59.1
20160623151500,262.5,256.2,56.7442,46,55.5,0,67.2,68.0,59.1
20160623153000,262.5,411.6,91.1628,63,56.4,0,67.2,68.0,59.1
20160623154500,262.5,305.55,67.6744,48,55.2,0,67.1,68.0,59.1
20160623160000,262.5,276.15,61.1628,44,55.2,0,67.1,68.0,59.1
20160623161500,262.5,276.15,61.1628,44,55.2,0,67.1,68.0,59.1
20160623163000,262.5,276.15,61.1628,44,55.2,0,67.1,68.0,59.1
20160623164500,262.5,276.15,61.1628,43,55.2,0,67.1,68.0,59.1
20160623170000,262.5,276.15,61.1628,43,55.2,0,67.1,68.0,59.1
20160623171500,262.5,276.15,61.1628,43,55.2,0,67.1,68.0,59.1
20160623173000,262.5,273.0,60.4651,43,55.2,0,67.2,68.0,59.1
20160623174500,262.5,273.0,60.4651,43,55.2,0,67.3,68.0,59.1
20160623180000,262.5,268.8,59.5349,43,55.2,0,67.3,68.0,59.1
20160623181500,262.5,268.8,59.5349,43,55.2,0,67.2,68.0,59.1
20160623183000,262.5,271.95,60.2326,43,55.2,0,67.2,68.0,59.1
20160623184500,262.5,267.75,59.3023,43,55.2,0,67.2,68.0,59.1
20160623190000,262.5,264.6,58.6047,43,55.2,0,67.3,68.0,59.1
20160623191500,262.5,264.6,58.6047,43,55.2,0,67.3,68.0,59.1
20160623193000,262.5,264.6,58.6047,43,55.2,0,67.3,68.0,59.1
20160623194500,262.5,264.6,58.6047,43,55.2,0,67.4,68.0,59.1
20160623200000,262.5,264.6,58.6047,43,55.2,0,67.4,68.0,59.1
20160623201500,262.5,264.6,58.6047,43,55.2,0,67.4,68.0,59.1
20160623203000,262.5,267.75,59.3023,43,55.2,0,67.4,68.0,59.1
20160623204500,262.5,267.75,59.3023,43,55.2,0,67.4,68.0,59.1
20160623210000,262.5,267.75,59.3023,43,55.2,0,67.4,68.0,59.1
20160623211500,262.5,267.75,59.3023,43,55.2,0,67.4,68.0,59.1
20160623213000,262.5,267.75,59.3023,43,55.2,0,67.3,68.0,59.1
20160623214500,262.5,267.75,59.3023,43,55.2,0,67.3,68.0,59.1
20160623220000,262.5,271.95,60.2326,43,55.2,0,67.2,68.0,59.1
20160623221500,262.5,260.4,57.6744,43,55.2,0,67.4,68.0,59.1
20160623223000,262.5,250.95,55.5814,43,55.2,0,67.5,68.0,59.1
20160623224500,262.5,256.2,56.7442,44,55.2,0,67.6,68.0,59.1
20160623230000,262.5,256.2,56.7442,44,55.2,0,67.6,68.0,59.1
20160623231500,262.5,256.2,56.7442,44,55.2,0,67.7,68.0,59.1
20160623233000,262.5,260.4,57.6744,44,55.2,0,67.7,68.0,59.1
20160623234500,262.5,260.4,57.6744,44,55.2,0,67.7,68.0,59.1
20160624000000,262.5,260.4,57.6744,44,54.3,0,67.6,68.0,59.1
20160624001500,262.5,257.25,56.9767,44,54.3,0,67.6,68.0,59.1
20160624003000,262.5,260.4,57.6744,44,54.3,0,67.5,68.0,59.1
20160624004500,262.5,260.4,57.6744,44,54.3,0,67.5,68.0,59.1
20160624010000,262.5,260.4,57.6744,44,54.3,0,67.3,68.0,59.1
20160624011500,262.5,268.8,59.5349,44,54.3,0,67.2,68.0,59.1
20160624013000,262.5,279.3,61.8605,44,54.3,0,67.1,68.0,59.1
20160624014500,262.5,279.3,61.8605,43,54.3,0,66.9,68.0,59.1
20160624020000,262.5,279.3,61.8605,43,54.3,0,66.8,68.0,59.1
20160624021500,262.5,271.95,60.2326,43,53.6,0,66.8,68.0,59.1
20160624023000,262.5,268.8,59.5349,43,53.6,0,66.7,68.0,59.1
20160624024500,262.5,271.95,60.2326,43,53.6,0,66.6,68.0,59.1
20160624030000,262.5,271.95,60.2326,43,53.6,0,66.6,68.0,59.1
20160624031500,262.5,271.95,60.2326,43,53.6,0,66.5,68.0,59.1
20160624033000,262.5,271.95,60.2326,43,53.6,0,66.5,68.0,59.1
20160624034500,262.5,271.95,60.2326,43,53.6,0,66.3,68.0,59.1
20160624040000,262.5,271.95,60.2326,43,53.6,0,66.3,68.0,59.1
20160624041500,262.5,271.95,60.2326,43,53.6,0,66.2,68.0,59.1
20160624043000,262.5,271.95,60.2326,43,53.6,0,66.2,68.0,59.1
20160624044500,262.5,271.95,60.2326,43,53.6,0,66.2,68.0,59.1
20160624050000,262.5,275.1,60.9302,43,53.6,0,66.2,68.0,59.1
20160624051500,262.5,275.1,60.9302,43,53.6,0,66.2,68.0,59.1
20160624053000,262.5,275.1,60.9302,43,53.6,0,66.1,68.0,59.1
20160624054500,262.5,275.1,60.9302,43,53.6,0,66.1,68.0,59.1
20160624060000,262.5,275.1,60.9302,43,53.6,0,66.0,68.0,59.1
20160624061500,262.5,275.1,60.9302,43,53.6,0,66.1,68.0,59.1
20160624063000,262.5,275.1,60.9302,43,53.6,0,66.0,68.0,59.1
20160624064500,262.5,275.1,60.9302,43,53.6,0,66.0,68.0,59.1
20160624070000,262.5,275.1,60.9302,43,53.6,0,66.1,68.0,59.1
20160624071500,262.5,271.95,60.2326,43,53.6,0,66.1,68.0,59.1
20160624073000,262.5,271.95,60.2326,43,54.3,0,66.1,68.0,59.1
20160624074500,262.5,271.95,60.2326,43,54.3,0,66.1,68.0,59.1
20160624080000,262.5,271.95,60.2326,43,54.3,0,66.1,68.0,59.1
20160624081500,262.5,268.8,59.5349,43,54.3,0,66.2,68.0,59.1
20160624083000,262.5,256.2,56.7442,43,54.3,0,66.2,68.0,59.1
20160624084500,262.5,249.9,55.3488,43,54.3,0,66.2,68.0,59.1
20160624090000,262.5,249.9,55.3488,43,55.1,0,66.3,68.0,59.1
20160624091500,262.5,249.9,55.3488,43,55.1,0,66.4,68.0,59.1
20160624093000,262.5,249.9,55.3488,43,55.1,0,66.4,68.0,59.1
20160624094500,262.5,253.05,56.0465,43,55.1,0,66.4,68.0,59.1
20160624100000,262.5,246.75,54.6512,43,55.1,0,66.4,68.0,59.1
20160624101500,262.5,250.95,55.5814,44,55.1,0,66.4,68.0,59.1
20160624103000,262.5,250.95,55.5814,44,55.1,0,66.5,68.0,59.1
20160624104500,262.5,250.95,55.5814,44,55.1,0,66.6,68.0,59.1
20160624110000,262.5,254.1,56.2791,44,55.1,0,66.7,68.0,59.1
20160624111500,262.5,257.25,56.9767,44,55.1,0,66.7,68.0,59.1
20160624113000,262.5,260.4,57.6744,44,55.1,0,66.7,68.0,59.1
20160624114500,262.5,263.55,58.3721,44,55.1,0,66.9,68.0,59.1
20160624120000,262.5,263.55,58.3721,44,55.1,0,67.0,68.0,59.1
20160624121500,262.5,266.7,59.0698,44,55.1,0,66.9,68.0,59.1
20160624123000,262.5,266.7,59.0698,44,55.1,0,66.8,68.0,59.1
20160624124500,262.5,276.15,61.1628,44,55.1,0,66.9,68.0,59.1
20160624130000,262.5,271.95,60.2326,44,55.1,0,66.9,68.0,59.2
20160624131500,262.5,267.75,59.3023,44,55.1,0,66.9,68.0,59.1
20160624133000,262.5,267.75,59.3023,44,55.9,0,66.9,68.0,59.1
20160624134500,262.5,271.95,60.2326,44,55.9,0,67.1,68.0,59.1
20160624140000,262.5,268.8,59.5349,44,55.9,0,67.3,68.0,59.1
20160624141500,262.5,271.95,60.2326,44,55.9,0,67.4,68.0,59.1
20160624143000,262.5,268.8,59.5349,44,55.9,0,67.6,68.0,59.1
20160624144500,262.5,271.95,60.2326,44,55.9,0,67.6,68.0,59.1
20160624150000,262.5,264.6,58.6047,44,55.9,0,67.7,68.0,59.1
20160624151500,262.5,264.6,58.6047,44,55.9,0,67.8,68.0,59.1
20160624153000,262.5,264.6,58.6047,44,55.9,0,67.8,68.0,59.1
20160624154500,262.5,264.6,58.6047,44,55.9,0,67.8,68.0,59.1
20160624160000,262.5,264.6,58.6047,44,55.9,0,67.9,68.0,59.1
20160624161500,262.5,264.6,58.6047,44,55.9,0,67.9,68.0,59.1
20160624163000,262.5,264.6,58.6047,44,55.9,0,68.0,68.0,59.1
20160624164500,262.5,264.6,58.6047,44,55.9,0,68.1,68.0,59.1
20160624170000,262.5,264.6,58.6047,44,55.9,0,68.1,68.0,59.1
20160624171500,262.5,264.6,58.6047,44,55.9,0,68.1,68.0,59.1
20160624173000,262.5,257.25,56.9767,44,55.9,0,68.1,68.0,59.1
20160624174500,262.5,257.25,56.9767,44,55.9,0,68.2,68.0,59.1
20160624180000,262.5,263.55,58.3721,44,55.9,0,68.2,68.0,59.1
20160624181500,262.5,260.4,57.6744,44,55.9,0,68.2,68.0,59.1
20160624183000,262.5,260.4,57.6744,44,55.9,0,68.1,68.0,59.1
20160624184500,262.5,260.4,57.6744,44,55.9,0,68.1,68.0,59.1
20160624190000,262.5,260.4,57.6744,44,55.9,0,68.0,68.0,59.1
20160624191500,262.5,264.6,58.6047,44,55.9,0,68.0,68.0,59.1
20160624193000,262.5,264.6,58.6047,44,55.2,0,68.0,68.0,59.1
20160624194500,262.5,260.4,57.6744,44,55.2,0,67.9,68.0,59.1
20160624200000,262.5,260.4,57.6744,44,55.2,0,67.9,68.0,59.1
20160624201500,262.5,257.25,56.9767,44,55.2,0,67.9,68.0,59.1
20160624203000,262.5,261.45,57.907,44,55.2,0,67.9,68.0,59.2
20160624204500,262.5,257.25,56.9767,44,55.2,0,67.9,68.0,59.1
20160624210000,262.5,260.4,57.6744,44,55.2,0,67.9,68.0,59.1
20160624211500,262.5,260.4,57.6744,44,55.2,0,67.9,68.0,59.1
20160624213000,262.5,263.55,58.3721,44,55.2,0,67.9,68.0,59.1
20160624214500,262.5,263.55,58.3721,44,55.2,0,67.9,68.0,59.1
20160624220000,262.5,263.55,58.3721,44,55.2,0,67.9,68.0,59.1
20160624221500,262.5,260.4,57.6744,44,55.2,0,67.9,68.0,59.1
20160624223000,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160624224500,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160624230000,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160624231500,262.5,261.45,57.907,44,55.2,0,67.9,68.0,59.1
20160624233000,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160624234500,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160625000000,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160625001500,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160625003000,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160625004500,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160625010000,262.5,264.6,58.6047,44,55.2,0,67.9,68.0,59.1
20160625011500,262.5,256.2,56.7442,45,53.9,0,67.8,68.0,59.1
20160625013000,262.5,256.2,56.7442,45,54.7,0,67.8,68.0,59.1
20160625014500,262.5,263.55,58.3721,45,54.7,0,67.8,68.0,59.1
20160625020000,262.5,266.7,59.0698,45,54.7,0,67.7,68.0,59.1
20160625021500,262.5,263.55,58.3721,45,54.7,0,67.7,68.0,59.1
20160625023000,262.5,263.55,58.3721,45,54.7,0,67.7,68.0,59.1
20160625024500,262.5,263.55,58.3721,45,54.7,0,67.7,68.0,59.1
20160625030000,262.5,260.4,57.6744,45,54.7,0,67.6,68.0,59.1
20160625031500,262.5,275.1,60.9302,45,54.7,0,67.7,68.0,59.1
20160625033000,262.5,275.1,60.9302,43,54.7,0,67.7,68.0,59.1
20160625034500,262.5,275.1,60.9302,43,54.7,0,67.7,68.0,59.1
20160625040000,262.5,275.1,60.9302,43,53.9,0,67.6,68.0,59.1
20160625041500,262.5,271.95,60.2326,42,53.9,0,67.5,68.0,59.1
20160625043000,262.5,271.95,60.2326,42,53.9,0,67.6,68.0,59.1
20160625044500,262.5,268.8,59.5349,42,53.9,0,67.2,68.0,59.1
20160625050000,262.5,268.8,59.5349,42,53.9,0,67.1,68.0,59.1
20160625051500,262.5,271.95,60.2326,42,53.9,0,67.1,68.0,59.1
20160625053000,262.5,268.8,59.5349,42,53.1,0,67.0,68.0,59.1
20160625054500,262.5,268.8,59.5349,42,53.1,0,67.0,68.0,59.1
20160625060000,262.5,268.8,59.5349,42,53.9,0,66.9,68.0,59.1
20160625061500,262.5,271.95,60.2326,42,53.9,0,66.8,68.0,59.1
20160625063000,262.5,267.75,59.3023,42,53.9,0,66.8,68.0,59.1
20160625064500,262.5,271.95,60.2326,42,53.9,0,66.8,68.0,59.1
20160625070000,262.5,268.8,59.5349,42,53.9,0,66.7,68.0,59.1
20160625071500,262.5,268.8,59.5349,42,53.9,0,66.8,68.0,59.1
20160625073000,262.5,271.95,60.2326,42,53.9,0,66.9,68.0,59.1
20160625074500,262.5,268.8,59.5349,42,54.7,0,66.9,68.0,59.1
20160625080000,262.5,268.8,59.5349,42,54.7,0,67.1,68.0,59.1
20160625081500,262.5,263.55,58.3721,42,54.7,0,67.1,68.0,59.1
20160625083000,262.5,253.05,56.0465,42,55.5,0,67.2,68.0,59.1
20160625084500,262.5,249.9,55.3488,42,55.5,0,67.2,68.0,59.1
20160625090000,262.5,249.9,55.3488,42,55.5,0,67.3,68.0,59.1
20160625091500,262.5,243.6,53.9535,43,55.5,0,67.4,68.0,59.1
20160625093000,262.5,249.9,55.3488,43,55.5,0,67.4,68.0,59.1
20160625094500,262.5,245.7,54.4186,43,55.5,0,67.4,68.0,59.1
20160625100000,262.5,254.1,56.2791,45,55.5,0,67.5,68.0,59.1
20160625101500,262.5,257.25,56.9767,45,55.5,0,67.6,68.0,59.1
20160625103000,262.5,250.95,55.5814,45,55.5,0,67.6,68.0,59.1
20160625104500,262.5,250.95,55.5814,45,55.5,0,67.6,68.0,59.1
20160625110000,262.5,250.95,55.5814,45,55.5,0,67.6,68.0,59.1
20160625111500,262.5,250.95,55.5814,45,55.5,0,67.6,68.0,59.1
20160625113000,262.5,250.95,55.5814,45,55.5,0,67.6,68.0,59.1
20160625114500,262.5,254.1,56.2791,46,55.5,0,67.7,68.0,59.1
20160625120000,262.5,243.6,53.9535,46,55.5,0,67.7,68.0,59.1
20160625121500,262.5,249.9,55.3488,46,55.5,0,67.7,68.0,59.1
20160625123000,262.5,246.75,54.6512,46,55.5,0,67.7,68.0,59.1
20160625124500,262.5,250.95,55.5814,46,55.5,0,67.7,68.0,59.1
20160625130000,262.5,250.95,55.5814,46,55.5,0,67.7,68.0,59.1
20160625131500,262.5,250.95,55.5814,46,55.5,0,67.7,68.0,59.1
20160625133000,262.5,257.25,56.9767,47,55.5,0,67.8,68.0,59.1
20160625134500,262.5,257.25,56.9767,47,55.5,0,68.0,68.0,59.1
20160625140000,262.5,261.45,57.907,47,55.5,0,68.1,68.0,59.1
20160625141500,262.5,261.45,57.907,47,55.5,0,68.2,68.0,59.1
20160625143000,262.5,256.2,56.7442,47,55.5,0,68.1,68.0,59.1
20160625144500,262.5,260.4,57.6744,47,55.5,0,68.2,68.0,59.1
20160625150000,262.5,271.95,60.2326,48,55.5,0,68.1,68.0,59.1
20160625151500,262.5,264.6,58.6047,48,55.5,0,68.1,68.0,59.1
20160625153000,262.5,267.75,59.3023,48,55.5,0,68.2,68.0,59.1
20160625154500,262.5,273.0,60.4651,49,55.5,0,68.3,68.0,59.1
20160625160000,262.5,319.2,70.6977,56,55.5,0,68.4,68.0,59.1
20160625161500,262.5,332.85,73.7209,58,55.5,0,68.4,68.0,59.1
20160625163000,262.5,332.85,73.7209,58,55.5,0,68.2,68.0,59.1
20160625164500,262.5,332.85,73.7209,58,55.5,0,68.2,68.0,59.1
20160625170000,262.5,332.85,73.7209,58,55.5,0,68.1,68.0,59.1
20160625171500,262.5,332.85,73.7209,58,55.5,0,68.0,68.0,59.1
20160625173000,262.5,332.85,73.7209,58,55.5,0,67.9,68.0,59.1
20160625174500,262.5,328.65,72.7907,58,55.5,0,67.9,68.0,59.1
20160625180000,262.5,328.65,72.7907,58,55.5,0,67.9,68.0,59.1
20160625181500,262.5,328.65,72.7907,58,55.5,0,67.9,68.0,59.1
20160625183000,262.5,328.65,72.7907,58,55.5,0,68.2,68.0,59.1
20160625184500,262.5,328.65,72.7907,58,55.5,0,68.1,68.0,59.1
20160625190000,262.5,328.65,72.7907,58,54.7,0,67.9,68.0,59.1
20160625191500,262.5,328.65,72.7907,58,54.7,0,67.9,68.0,59.1
20160625193000,262.5,318.15,70.4651,57,54.7,0,67.6,68.0,59.1
20160625194500,262.5,296.1,65.5814,52,54.7,0,67.6,68.0,59.1
20160625200000,262.5,285.6,63.2558,51,54.7,0,67.8,68.0,59.1
20160625201500,262.5,275.1,60.9302,49,54.7,0,67.6,68.0,59.1
20160625203000,262.5,275.1,60.9302,49,54.7,0,67.5,68.0,59.1
20160625204500,262.5,275.1,60.9302,47,54.1,0,67.4,68.0,59.1
20160625210000,262.5,275.1,60.9302,47,54.1,0,67.4,68.0,59.1
20160625211500,262.5,275.1,60.9302,47,54.1,0,67.3,68.0,59.1
20160625213000,262.5,275.1,60.9302,47,54.1,0,67.4,68.0,59.1
20160625214500,262.5,275.1,60.9302,47,54.1,0,67.6,68.0,59.1
20160625220000,262.5,279.3,61.8605,47,53.5,0,67.6,68.0,59.1
20160625221500,262.5,273.0,60.4651,46,53.5,0,67.6,68.0,59.1
20160625223000,262.5,276.15,61.1628,46,53.5,0,67.8,68.0,59.1
20160625224500,262.5,276.15,61.1628,46,53.5,0,67.7,68.0,59.1
20160625230000,262.5,276.15,61.1628,46,53.5,0,67.8,68.0,59.1
20160625231500,262.5,276.15,61.1628,46,53.5,0,67.7,68.0,59.1
20160625233000,262.5,273.0,60.4651,46,53.5,0,67.6,68.0,59.1
20160625234500,262.5,273.0,60.4651,46,53.5,0,67.4,68.0,59.1
20160626000000,262.5,277.2,61.3954,46,53.5,0,67.4,68.0,59.1
20160626001500,262.5,273.0,60.4651,46,53.5,0,67.3,68.0,59.1
20160626003000,262.5,273.0,60.4651,46,53.5,0,67.3,68.0,59.1
20160626004500,262.5,280.35,62.093,45,53.5,0,67.1,68.0,59.1
20160626010000,262.5,273.0,60.4651,44,52.7,0,67.1,68.0,59.1
20160626011500,262.5,273.0,60.4651,44,52.7,0,66.9,68.0,59.1
20160626013000,262.5,273.0,60.4651,44,52.7,0,66.9,68.0,59.1
20160626014500,262.5,273.0,60.4651,44,52.7,0,66.8,68.0,59.1
20160626020000,262.5,276.15,61.1628,44,52.7,0,66.8,68.0,59.1
20160626021500,262.5,273.0,60.4651,44,52.7,0,66.7,68.0,59.1
20160626023000,262.5,273.0,60.4651,44,52.7,0,66.6,68.0,59.1
20160626024500,262.5,273.0,60.4651,44,52.7,0,66.6,68.0,59.1
20160626030000,262.5,273.0,60.4651,44,52.7,0,66.6,68.0,59.1
20160626031500,262.5,276.15,61.1628,44,52.7,0,66.4,68.0,59.1
20160626033000,262.5,276.15,61.1628,44,52.7,0,66.4,68.0,59.1
20160626034500,262.5,273.0,60.4651,44,52.7,0,66.4,68.0,59.1
20160626040000,262.5,276.15,61.1628,44,52.7,0,66.3,68.0,59.1
20160626041500,262.5,276.15,61.1628,44,52.7,0,66.3,68.0,59.1
20160626043000,262.5,273.0,60.4651,44,52.7,0,66.2,68.0,59.1
20160626044500,262.5,277.2,61.3954,44,51.9,0,66.2,68.0,59.1
20160626050000,262.5,277.2,61.3954,44,51.9,0,66.1,68.0,59.1
20160626051500,262.5,273.0,60.4651,44,51.9,0,66.1,68.0,59.1
20160626053000,262.5,273.0,60.4651,44,51.9,0,66.0,68.0,59.1
20160626054500,262.5,277.2,61.3954,44,51.9,0,66.0,68.0,59.1
20160626060000,262.5,277.2,61.3954,44,51.9,0,66.0,68.0,59.1
20160626061500,262.5,273.0,60.4651,44,51.9,0,65.9,68.0,59.1
20160626063000,262.5,277.2,61.3954,44,51.9,0,66.0,68.0,59.1
20160626064500,262.5,277.2,61.3954,44,52.6,0,66.0,68.0,59.1
20160626070000,262.5,277.2,61.3954,44,52.6,0,66.0,68.0,59.1
20160626071500,262.5,277.2,61.3954,44,52.6,0,65.8,68.0,59.1
20160626073000,262.5,271.95,60.2326,44,52.6,0,65.8,68.0,59.1
20160626074500,262.5,275.1,60.9302,44,52.6,0,65.7,68.0,59.1
20160626080000,262.5,271.95,60.2326,44,52.6,0,65.7,68.0,59.1
20160626081500,262.5,268.8,59.5349,44,53.5,0,65.8,68.0,59.1
20160626083000,262.5,271.95,60.2326,44,53.5,0,65.8,68.0,59.1
20160626084500,262.5,268.8,59.5349,44,53.5,0,65.9,68.0,59.1
20160626090000,262.5,271.95,60.2326,44,53.5,0,66.0,68.0,59.1
20160626091500,262.5,271.95,60.2326,44,53.5,0,66.0,68.0,59.1
20160626093000,262.5,268.8,59.5349,44,53.5,0,66.0,68.0,59.1
20160626094500,262.5,268.8,59.5349,44,54.3,0,66.1,68.0,59.1
20160626100000,262.5,268.8,59.5349,44,54.3,0,66.2,68.0,59.1
20160626101500,262.5,268.8,59.5349,44,54.3,0,66.2,68.0,59.1
20160626103000,262.5,268.8,59.5349,44,54.3,0,66.3,68.0,59.1
20160626104500,262.5,268.8,59.5349,44,54.3,0,66.4,68.0,59.1
20160626110000,262.5,263.55,58.3721,44,54.3,0,66.4,68.0,59.1
20160626111500,262.5,260.4,57.6744,44,54.3,0,66.5,68.0,59.1
20160626113000,262.5,260.4,57.6744,44,54.3,0,66.5,68.0,59.1
20160626114500,262.5,260.4,57.6744,44,54.3,0,66.6,68.0,59.1
20160626120000,262.5,260.4,57.6744,44,54.3,0,66.6,68.0,59.1
20160626121500,262.5,257.25,56.9767,44,54.3,0,66.7,68.0,59.1
20160626123000,262.5,257.25,56.9767,44,54.3,0,66.7,68.0,59.1
20160626124500,262.5,261.45,57.907,44,54.3,0,66.8,68.0,59.1
20160626130000,262.5,256.2,56.7442,44,54.3,0,66.8,68.0,59.1
20160626131500,262.5,256.2,56.7442,44,54.3,0,66.9,68.0,59.1
20160626133000,262.5,256.2,56.7442,44,54.3,0,66.9,68.0,59.1
20160626134500,262.5,256.2,56.7442,44,54.3,0,66.9,68.0,59.1
20160626140000,262.5,256.2,56.7442,44,54.3,0,66.9,68.0,59.1
20160626141500,262.5,260.4,57.6744,44,55.1,0,67.1,68.0,59.1
20160626143000,262.5,260.4,57.6744,44,55.1,0,67.1,68.0,59.1
20160626144500,262.5,257.25,56.9767,44,55.1,0,67.2,68.0,59.1
20160626150000,262.5,260.4,57.6744,44,55.1,0,67.2,68.0,59.1
