PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160626151500,262.5,256.2,56.7442,44,55.1,0,67.3,68.0,59.1
20160626153000,262.5,256.2,56.7442,44,55.1,0,67.4,68.0,59.1
20160626154500,262.5,253.05,56.0465,44,55.1,0,67.4,68.0,59.1
20160626160000,262.5,256.2,56.7442,45,55.1,0,67.5,68.0,59.1
20160626161500,262.5,256.2,56.7442,45,55.1,0,67.5,68.0,59.1
20160626163000,262.5,256.2,56.7442,45,55.1,0,67.6,68.0,59.1
20160626164500,262.5,260.4,57.6744,45,55.1,0,67.6,68.0,59.1
20160626170000,262.5,260.4,57.6744,45,55.1,0,67.7,68.0,59.1
20160626171500,262.5,257.25,56.9767,45,55.1,0,67.8,68.0,59.1
20160626173000,262.5,260.4,57.6744,46,55.9,0,67.9,68.0,59.1
20160626174500,262.5,254.1,56.2791,46,55.9,0,67.9,68.0,59.1
20160626180000,262.5,257.25,56.9767,46,55.9,0,68.0,68.0,59.1
20160626181500,262.5,260.4,57.6744,46,55.3,0,68.1,68.0,59.1
20160626183000,262.5,257.25,56.9767,46,54.7,0,68.0,68.0,59.1
20160626184500,262.5,257.25,56.9767,46,54.7,0,68.0,68.0,59.1
20160626190000,262.5,260.4,57.6744,46,54.7,0,67.9,68.0,59.1
20160626191500,262.5,260.4,57.6744,46,54.7,0,67.9,68.0,59.1
20160626193000,262.5,256.2,56.7442,46,54.7,0,68.0,68.0,59.1
20160626194500,262.5,256.2,56.7442,46,54.7,0,68.1,68.0,59.1
20160626200000,262.5,260.4,57.6744,46,54.7,0,68.0,68.0,59.1
20160626201500,262.5,257.25,56.9767,46,54.7,0,68.1,68.0,59.1
20160626203000,262.5,257.25,56.9767,46,54.7,0,68.0,68.0,59.1
20160626204500,262.5,257.25,56.9767,46,54.7,0,68.1,68.0,59.1
20160626210000,262.5,257.25,56.9767,46,54.7,0,68.1,68.0,59.1
20160626211500,262.5,260.4,57.6744,46,54.7,0,68.1,68.0,59.1
20160626213000,262.5,260.4,57.6744,46,54.7,0,68.2,68.0,59.1
20160626214500,262.5,254.1,56.2791,46,54.7,0,68.1,68.0,59.1
20160626220000,262.5,260.4,57.6744,46,54.7,0,68.1,68.0,59.1
20160626221500,262.5,257.25,56.9767,46,54.7,0,68.1,68.0,59.1
20160626223000,262.5,260.4,57.6744,46,54.7,0,68.2,68.0,59.1
20160626224500,262.5,260.4,57.6744,46,54.7,0,68.1,68.0,59.1
20160626230000,262.5,260.4,57.6744,46,54.7,0,68.1,68.0,59.1
20160626231500,262.5,256.2,56.7442,46,54.7,0,68.1,68.0,59.1
20160626233000,262.5,256.2,56.7442,46,54.7,0,68.0,68.0,59.1
20160626234500,262.5,256.2,56.7442,46,54.7,0,67.9,68.0,59.1
20160627000000,262.5,256.2,56.7442,46,54.7,0,67.8,68.0,59.1
20160627001500,262.5,260.4,57.6744,46,53.9,0,67.8,68.0,59.1
20160627003000,262.5,256.2,56.7442,46,53.9,0,67.8,68.0,59.1
20160627004500,262.5,261.45,57.907,46,53.9,0,67.7,68.0,59.1
20160627010000,262.5,264.6,58.6047,46,53.9,0,67.7,68.0,59.1
20160627011500,262.5,264.6,58.6047,46,53.9,0,67.6,68.0,59.1
20160627013000,262.5,264.6,58.6047,46,53.9,0,67.6,68.0,59.1
20160627014500,262.5,267.75,59.3023,46,53.9,0,67.4,68.0,59.1
20160627020000,262.5,279.3,61.8605,46,53.3,0,67.3,68.0,59.1
20160627021500,262.5,275.1,60.9302,45,53.3,0,67.2,68.0,59.1
20160627023000,262.5,275.1,60.9302,44,53.3,0,67.2,68.0,59.1
20160627024500,262.5,275.1,60.9302,44,53.3,0,67.1,68.0,59.1
20160627030000,262.5,275.1,60.9302,44,52.7,0,67.1,68.0,59.1
20160627031500,262.5,275.1,60.9302,44,52.7,0,67.0,68.0,59.1
20160627033000,262.5,275.1,60.9302,44,52.7,0,66.9,68.0,59.1
20160627034500,262.5,275.1,60.9302,44,52.7,0,66.8,68.0,59.1
20160627040000,262.5,275.1,60.9302,44,52.7,0,66.7,68.0,59.1
20160627041500,262.5,275.1,60.9302,44,52.7,0,66.6,68.0,59.1
20160627043000,262.5,275.1,60.9302,44,52.7,0,66.6,68.0,59.1
20160627044500,262.5,275.1,60.9302,44,52.7,0,66.5,68.0,59.1
20160627050000,262.5,267.75,59.3023,43,51.9,0,66.4,68.0,59.1
20160627051500,262.5,267.75,59.3023,43,51.9,0,66.2,68.0,59.1
20160627053000,262.5,273.0,60.4651,43,51.9,0,66.2,68.0,59.1
20160627054500,262.5,273.0,60.4651,43,51.9,0,66.2,68.0,59.1
20160627060000,262.5,273.0,60.4651,43,51.9,0,66.1,68.0,59.1
20160627061500,262.5,268.8,59.5349,43,51.9,0,66.2,68.0,59.1
20160627063000,262.5,268.8,59.5349,43,51.9,0,66.1,68.0,59.1
20160627064500,262.5,273.0,60.4651,43,51.9,0,66.1,68.0,59.1
20160627070000,262.5,268.8,59.5349,43,51.9,0,66.0,68.0,59.1
20160627071500,262.5,273.0,60.4651,43,51.9,0,66.1,68.0,59.1
20160627073000,262.5,273.0,60.4651,43,51.9,0,66.1,68.0,59.1
20160627074500,262.5,273.0,60.4651,43,51.9,0,66.0,68.0,59.1
20160627080000,262.5,268.8,59.5349,43,51.9,0,66.1,68.0,59.1
20160627081500,262.5,268.8,59.5349,43,52.6,0,66.1,68.0,59.1
20160627083000,262.5,268.8,59.5349,43,52.6,0,66.1,68.0,59.1
20160627084500,262.5,268.8,59.5349,43,53.5,0,66.3,68.0,59.1
20160627090000,262.5,264.6,58.6047,43,53.5,0,66.1,68.0,59.1
20160627091500,262.5,256.2,56.7442,43,53.5,0,66.1,68.0,59.1
20160627093000,262.5,256.2,56.7442,43,53.5,0,66.0,68.0,59.1
20160627094500,262.5,256.2,56.7442,43,53.5,0,66.3,68.7,65.7
20160627100000,262.5,256.2,56.7442,45,53.5,0,66.3,68.6,65.6
20160627101500,262.5,263.55,58.3721,45,53.5,0,66.3,68.6,65.6
20160627103000,262.5,263.55,58.3721,45,53.5,0,66.3,68.6,65.6
20160627104500,262.5,263.55,58.3721,45,53.5,0,66.3,68.6,65.6
20160627110000,262.5,263.55,58.3721,45,54.3,0,66.2,68.6,65.6
20160627111500,262.5,260.4,57.6744,45,54.3,0,66.3,68.5,65.5
20160627113000,262.5,260.4,57.6744,45,54.3,0,66.4,68.6,65.6
20160627114500,262.5,260.4,57.6744,45,54.3,0,66.5,68.5,65.5
20160627120000,262.5,260.4,57.6744,45,54.3,0,66.5,68.5,65.5
20160627121500,262.5,260.4,57.6744,45,54.3,0,66.5,68.5,65.5
20160627123000,262.5,260.4,57.6744,45,54.3,0,66.8,68.5,65.5
20160627124500,262.5,257.25,56.9767,45,55.1,0,67.1,68.5,65.5
20160627130000,262.5,257.25,56.9767,45,55.1,0,67.1,68.5,65.5
20160627131500,262.5,254.1,56.2791,45,55.1,0,67.2,68.5,65.5
20160627133000,262.5,254.1,56.2791,45,55.1,0,67.3,68.5,65.5
20160627134500,262.5,254.1,56.2791,45,55.1,0,67.4,68.5,65.5
20160627140000,262.5,254.1,56.2791,45,55.1,0,67.4,68.5,65.5
20160627141500,262.5,254.1,56.2791,45,55.1,0,67.5,68.5,65.5
20160627143000,262.5,254.1,56.2791,45,55.1,0,67.6,68.5,65.5
20160627144500,262.5,263.55,58.3721,46,55.9,0,67.8,68.5,65.5
20160627150000,262.5,263.55,58.3721,46,55.9,0,67.9,68.5,65.5
20160627151500,262.5,263.55,58.3721,46,55.9,0,68.0,68.5,65.5
20160627153000,262.5,263.55,58.3721,46,55.9,0,67.9,68.5,65.5
20160627154500,262.5,257.25,56.9767,46,55.9,0,68.0,68.5,65.5
20160627160000,262.5,261.45,57.907,46,55.9,0,68.2,68.5,65.5
20160627161500,262.5,257.25,56.9767,46,55.9,0,68.4,68.5,65.5
20160627163000,262.5,261.45,57.907,47,55.9,0,68.6,68.5,65.5
20160627164500,262.5,261.45,57.907,47,55.9,0,68.7,68.5,65.5
20160627170000,262.5,266.7,59.0698,47,55.2,0,68.7,68.5,65.5
20160627171500,262.5,266.7,59.0698,47,55.2,0,68.7,68.5,65.5
20160627173000,262.5,271.95,60.2326,48,55.2,0,68.7,68.5,65.5
20160627174500,262.5,276.15,61.1628,48,55.2,0,68.6,68.5,65.5
20160627180000,262.5,275.1,60.9302,48,55.2,0,68.6,68.5,65.5
20160627181500,262.5,275.1,60.9302,48,55.2,0,68.4,68.5,65.5
20160627183000,262.5,275.1,60.9302,48,55.2,0,68.4,68.5,65.5
20160627184500,262.5,275.1,60.9302,48,55.2,0,68.3,68.5,65.5
20160627190000,262.5,275.1,60.9302,48,55.2,0,68.3,68.5,65.5
20160627191500,262.5,279.3,61.8605,48,55.2,0,68.2,68.5,65.5
20160627193000,262.5,279.3,61.8605,47,55.2,0,68.2,68.5,65.5
20160627194500,262.5,276.15,61.1628,47,55.2,0,68.1,68.5,65.5
20160627200000,262.5,276.15,61.1628,47,55.2,0,68.1,68.5,65.5
20160627201500,262.5,276.15,61.1628,47,55.2,0,68.1,68.5,65.5
20160627203000,262.5,276.15,61.1628,47,55.2,0,67.9,68.5,65.5
20160627204500,262.5,276.15,61.1628,45,55.2,0,68.0,68.5,65.5
20160627210000,262.5,276.15,61.1628,45,55.2,0,68.2,68.5,65.5
20160627211500,262.5,276.15,61.1628,45,55.2,0,68.2,68.5,65.5
20160627213000,262.5,276.15,61.1628,45,55.2,0,68.5,68.5,65.5
20160627214500,262.5,279.3,61.8605,45,55.2,0,68.5,68.5,65.5
20160627220000,262.5,273.0,60.4651,45,55.2,0,68.6,68.5,65.5
20160627221500,262.5,273.0,60.4651,45,55.2,0,68.5,68.5,65.5
20160627223000,262.5,273.0,60.4651,45,55.2,0,68.4,68.5,65.5
20160627224500,262.5,273.0,60.4651,45,55.2,0,68.4,68.5,65.5
20160627230000,262.5,277.2,61.3954,45,55.2,0,68.5,68.5,65.5
20160627231500,262.5,277.2,61.3954,45,55.2,0,68.4,68.5,65.5
20160627233000,262.5,277.2,61.3954,45,55.2,0,68.4,68.5,65.5
20160627234500,262.5,271.95,60.2326,45,55.2,0,68.3,68.5,65.5
20160628000000,262.5,271.95,60.2326,45,55.2,0,68.2,68.5,65.5
20160628001500,262.5,276.15,61.1628,45,55.2,0,68.2,68.5,65.5
20160628003000,262.5,273.0,60.4651,45,55.2,0,68.1,68.5,65.5
20160628004500,262.5,268.8,59.5349,45,55.2,0,68.1,68.5,65.5
20160628010000,262.5,273.0,60.4651,45,55.2,0,68.0,68.5,65.5
20160628011500,262.5,273.0,60.4651,45,55.2,0,67.9,68.5,65.5
20160628013000,262.5,273.0,60.4651,45,55.2,0,68.0,68.5,65.5
20160628014500,262.5,273.0,60.4651,45,55.2,0,68.1,68.5,65.5
20160628020000,262.5,273.0,60.4651,45,55.2,0,68.1,68.5,65.5
20160628021500,262.5,273.0,60.4651,45,55.2,0,68.1,68.5,65.5
20160628023000,262.5,266.7,59.0698,45,55.2,0,67.9,68.5,65.5
20160628024500,262.5,271.95,60.2326,45,55.2,0,67.9,68.5,65.5
20160628030000,262.5,275.1,60.9302,45,55.2,0,67.8,68.5,65.5
20160628031500,262.5,275.1,60.9302,45,55.2,0,67.8,68.5,65.5
20160628033000,262.5,275.1,60.9302,45,55.2,0,67.7,68.5,65.5
20160628034500,262.5,267.75,59.3023,44,55.2,0,67.7,68.5,65.5
20160628040000,262.5,273.0,60.4651,44,55.2,0,67.7,68.5,65.5
20160628041500,262.5,268.8,59.5349,44,54.3,0,67.6,68.5,65.5
20160628043000,262.5,279.3,61.8605,44,54.3,0,67.6,68.5,65.5
20160628044500,262.5,273.0,60.4651,43,54.3,0,67.5,68.5,65.5
20160628050000,262.5,273.0,60.4651,43,54.3,0,67.4,68.5,65.5
20160628051500,262.5,273.0,60.4651,43,54.3,0,67.4,68.5,65.5
20160628053000,262.5,273.0,60.4651,43,54.3,0,67.3,68.5,65.5
20160628054500,262.5,273.0,60.4651,43,54.3,0,67.3,68.5,65.5
20160628060000,262.5,273.0,60.4651,43,54.3,0,67.4,68.5,65.5
20160628061500,262.5,263.55,58.3721,43,54.3,0,67.4,68.5,65.5
20160628063000,262.5,273.0,60.4651,43,54.3,0,67.3,68.5,65.5
20160628064500,262.5,273.0,60.4651,43,54.3,0,67.3,68.5,65.5
20160628070000,262.5,273.0,60.4651,43,54.3,0,67.3,68.5,65.5
20160628071500,262.5,273.0,60.4651,43,54.3,0,67.2,68.5,65.5
20160628073000,262.5,273.0,60.4651,43,54.3,0,67.2,68.5,65.5
20160628074500,262.5,273.0,60.4651,43,54.3,0,67.2,68.5,65.5
20160628080000,262.5,267.75,59.3023,43,54.3,0,67.2,68.5,65.5
20160628081500,262.5,267.75,59.3023,43,54.3,0,67.2,68.5,65.5
20160628083000,262.5,263.55,58.3721,43,54.3,0,67.1,68.5,65.5
20160628084500,262.5,266.7,59.0698,43,55.1,0,67.2,68.5,65.5
20160628090000,262.5,266.7,59.0698,43,55.1,0,67.2,68.5,65.5
20160628091500,262.5,261.45,57.907,43,55.1,0,67.2,68.5,65.5
20160628093000,262.5,264.6,58.6047,43,55.1,0,67.3,68.5,65.5
20160628094500,262.5,267.75,59.3023,43,55.1,0,67.3,68.5,65.5
20160628100000,262.5,261.45,57.907,43,55.1,0,67.2,68.5,65.5
20160628101500,262.5,261.45,57.907,43,55.1,0,67.2,68.5,65.5
20160628103000,262.5,264.6,58.6047,43,55.1,0,67.3,68.5,65.5
20160628104500,262.5,264.6,58.6047,43,55.1,0,67.3,68.5,65.5
20160628110000,262.5,264.6,58.6047,43,55.1,0,67.3,68.5,65.5
20160628111500,262.5,261.45,57.907,43,55.1,0,67.4,68.5,65.5
20160628113000,262.5,253.05,56.0465,43,55.9,0,67.6,68.5,65.5
20160628114500,262.5,249.9,55.3488,43,55.9,0,67.6,68.5,65.5
20160628120000,262.5,249.9,55.3488,43,55.9,0,67.6,68.5,65.5
20160628121500,262.5,245.7,54.4186,45,55.9,0,67.6,68.5,65.5
20160628123000,262.5,245.7,54.4186,45,55.2,0,67.6,68.5,65.5
20160628124500,262.5,245.7,54.4186,45,55.2,0,67.7,68.5,65.5
20160628130000,262.5,250.95,55.5814,46,55.9,0,67.7,68.5,65.5
20160628131500,262.5,250.95,55.5814,46,55.9,0,67.7,68.5,65.5
20160628133000,262.5,250.95,55.5814,46,55.9,0,67.8,68.5,65.5
20160628134500,262.5,250.95,55.5814,46,55.9,0,67.8,68.5,65.5
20160628140000,262.5,256.2,56.7442,46,55.2,0,67.7,68.5,65.5
20160628141500,262.5,273.0,60.4651,45,55.2,0,67.8,68.5,65.5
20160628143000,262.5,263.55,58.3721,45,55.2,0,67.9,68.5,65.5
20160628144500,262.5,263.55,58.3721,45,55.2,0,67.8,68.5,65.5
20160628150000,262.5,266.7,59.0698,45,54.3,0,67.7,68.5,65.5
20160628151500,262.5,263.55,58.3721,45,54.3,0,67.6,68.5,65.5
20160628153000,262.5,263.55,58.3721,45,54.3,0,67.6,68.5,65.5
20160628154500,262.5,263.55,58.3721,45,54.3,0,67.4,68.5,65.5
20160628160000,262.5,266.7,59.0698,45,54.3,0,67.4,68.5,65.5
20160628161500,262.5,277.2,61.3954,45,54.3,0,67.3,68.5,65.5
20160628163000,262.5,277.2,61.3954,45,54.3,0,67.2,68.5,65.5
20160628164500,262.5,277.2,61.3954,45,54.3,0,67.1,68.5,65.5
20160628170000,262.5,277.2,61.3954,45,54.3,0,67.1,68.5,65.5
20160628171500,262.5,277.2,61.3954,45,54.3,0,67.1,68.5,65.5
20160628173000,262.5,273.0,60.4651,45,54.3,0,67.1,68.5,65.5
20160628174500,262.5,277.2,61.3954,45,54.3,0,67.1,68.5,65.5
20160628180000,262.5,273.0,60.4651,45,54.3,0,66.9,68.5,65.5
20160628181500,262.5,273.0,60.4651,45,54.3,0,67.0,68.5,65.5
20160628183000,262.5,266.7,59.0698,45,54.3,0,67.0,68.5,65.5
20160628184500,262.5,261.45,57.907,45,54.3,0,67.0,68.5,65.5
20160628190000,262.5,264.6,58.6047,45,54.3,0,66.9,68.5,65.5
20160628191500,262.5,264.6,58.6047,45,54.3,0,67.0,68.5,65.5
20160628193000,262.5,268.8,59.5349,45,54.3,0,67.0,68.5,65.5
20160628194500,262.5,275.1,60.9302,45,54.3,0,66.9,68.5,65.5
20160628200000,262.5,275.1,60.9302,45,53.6,0,67.0,68.5,65.5
20160628201500,262.5,275.1,60.9302,45,53.6,0,67.0,68.5,65.5
20160628203000,262.5,275.1,60.9302,45,53.6,0,67.1,68.5,65.5
20160628204500,262.5,279.3,61.8605,45,53.6,0,66.9,68.5,65.5
20160628210000,262.5,275.1,60.9302,45,53.6,0,67.1,68.5,65.5
20160628211500,262.5,275.1,60.9302,45,53.6,0,66.9,68.5,65.5
20160628213000,262.5,275.1,60.9302,45,53.6,0,66.9,68.5,65.5
20160628214500,262.5,279.3,61.8605,45,53.6,0,66.9,68.5,65.5
20160628220000,262.5,279.3,61.8605,44,53.6,0,66.5,68.5,65.5
20160628221500,262.5,276.15,61.1628,44,53.6,0,66.4,68.5,65.5
20160628223000,262.5,276.15,61.1628,44,53.6,0,66.3,68.5,65.5
20160628224500,262.5,279.3,61.8605,43,53.6,0,66.4,68.5,65.5
20160628230000,262.5,273.0,60.4651,42,53.6,0,66.2,68.5,65.5
20160628231500,262.5,276.15,61.1628,42,53.6,0,66.1,68.5,65.5
20160628233000,262.5,271.95,60.2326,42,52.7,0,66.0,68.5,65.5
20160628234500,262.5,268.8,59.5349,42,52.7,0,66.3,68.5,65.5
20160629000000,262.5,273.0,60.4651,42,52.7,0,66.4,68.5,65.5
20160629001500,262.5,268.8,59.5349,42,52.7,0,66.5,68.5,65.5
20160629003000,262.5,268.8,59.5349,42,52.7,0,66.5,68.5,65.5
20160629004500,262.5,271.95,60.2326,42,52.7,0,66.5,68.5,65.5
20160629010000,262.5,268.8,59.5349,42,52.7,0,66.6,68.5,65.5
20160629011500,262.5,246.75,54.6512,45,52.7,0,66.6,68.5,65.5
20160629013000,262.5,246.75,54.6512,45,52.7,0,66.6,68.5,65.5
20160629014500,262.5,250.95,55.5814,45,53.5,0,66.6,68.5,65.5
20160629020000,262.5,264.6,58.6047,45,53.5,0,66.6,68.5,65.5
20160629021500,262.5,277.2,61.3954,44,53.5,0,66.4,68.5,65.5
20160629023000,262.5,273.0,60.4651,43,53.5,0,66.4,68.5,65.5
20160629024500,262.5,277.2,61.3954,43,53.5,0,66.4,68.5,65.5
20160629030000,262.5,277.2,61.3954,43,53.5,0,66.4,68.5,65.5
20160629031500,262.5,267.75,59.3023,42,53.5,0,66.3,68.5,65.5
20160629033000,262.5,273.0,60.4651,42,53.5,0,66.3,68.5,65.5
20160629034500,262.5,267.75,59.3023,42,53.5,0,66.3,68.5,65.5
20160629040000,262.5,273.0,60.4651,42,52.7,0,66.2,68.5,65.5
20160629041500,262.5,273.0,60.4651,42,52.7,0,66.2,68.5,65.5
20160629043000,262.5,268.8,59.5349,42,52.7,0,66.2,68.5,65.5
20160629044500,262.5,271.95,60.2326,42,52.7,0,66.2,68.5,65.5
20160629050000,262.5,267.75,59.3023,42,52.7,0,66.2,68.5,65.5
20160629051500,262.5,267.75,59.3023,42,52.7,0,66.2,68.5,65.5
20160629053000,262.5,273.0,60.4651,42,52.7,0,66.2,68.5,65.5
20160629054500,262.5,273.0,60.4651,42,52.7,0,66.2,68.5,65.5
20160629060000,262.5,273.0,60.4651,42,52.7,0,66.2,68.5,65.5
20160629061500,262.5,268.8,59.5349,42,53.5,0,66.2,68.5,65.5
20160629063000,262.5,268.8,59.5349,42,53.5,0,66.2,68.5,65.5
20160629064500,262.5,268.8,59.5349,42,53.5,0,66.2,68.5,65.5
20160629070000,262.5,268.8,59.5349,42,53.5,0,66.2,68.5,65.5
20160629071500,262.5,271.95,60.2326,42,53.5,0,66.3,68.5,65.5
20160629073000,262.5,268.8,59.5349,42,53.5,0,66.3,68.5,65.5
20160629074500,262.5,273.0,60.4651,42,53.5,0,66.2,68.5,65.5
20160629080000,262.5,263.55,58.3721,42,53.5,0,66.3,68.5,65.5
20160629081500,262.5,268.8,59.5349,42,53.5,0,66.2,68.5,65.5
20160629083000,262.5,250.95,55.5814,44,53.5,0,66.2,68.5,65.5
20160629084500,262.5,250.95,55.5814,44,53.5,0,66.1,68.5,65.5
20160629090000,262.5,254.1,56.2791,44,53.5,0,66.1,68.5,65.5
20160629091500,262.5,254.1,56.2791,44,53.5,0,66.1,68.5,65.5
20160629093000,262.5,254.1,56.2791,44,53.5,0,66.1,68.5,65.5
20160629094500,262.5,254.1,56.2791,44,53.5,0,66.1,68.5,65.5
20160629100000,262.5,250.95,55.5814,44,54.3,0,66.1,68.5,65.5
20160629101500,262.5,246.75,54.6512,45,55.0,0,66.2,68.5,65.5
20160629103000,262.5,249.9,55.3488,45,55.0,0,66.2,68.5,65.5
20160629104500,262.5,249.9,55.3488,45,55.0,0,66.2,68.5,65.5
20160629110000,262.5,268.8,59.5349,45,55.0,0,66.2,68.5,65.5
20160629111500,262.5,268.8,59.5349,45,55.0,0,66.2,68.5,65.5
20160629113000,262.5,268.8,59.5349,45,55.0,0,66.2,68.5,65.5
20160629114500,262.5,268.8,59.5349,45,55.0,0,66.3,68.5,65.5
20160629120000,262.5,268.8,59.5349,45,55.0,0,66.3,68.5,65.5
20160629121500,262.5,268.8,59.5349,45,55.0,0,66.3,68.5,65.5
20160629123000,262.5,268.8,59.5349,45,55.0,0,66.3,68.5,65.5
20160629124500,262.5,268.8,59.5349,45,55.0,0,66.3,68.5,65.5
20160629130000,262.5,268.8,59.5349,45,55.0,0,66.3,68.5,65.5
20160629131500,262.5,271.95,60.2326,45,55.0,0,66.4,68.5,65.5
20160629133000,262.5,271.95,60.2326,45,55.0,0,66.4,68.5,65.5
20160629134500,262.5,268.8,59.5349,45,55.0,0,66.5,68.5,65.5
20160629140000,262.5,263.55,58.3721,45,55.0,0,66.5,68.5,65.5
20160629141500,262.5,268.8,59.5349,45,55.0,0,66.6,68.5,65.5
20160629143000,262.5,268.8,59.5349,45,55.0,0,66.6,68.5,65.5
20160629144500,262.5,268.8,59.5349,45,55.0,0,66.6,68.5,65.5
20160629150000,262.5,268.8,59.5349,45,55.0,0,66.7,68.5,65.5
20160629151500,262.5,268.8,59.5349,45,55.0,0,66.7,68.5,65.5
20160629153000,262.5,271.95,60.2326,45,55.0,0,67.0,68.5,65.5
20160629154500,262.5,268.8,59.5349,45,55.0,0,67.1,68.5,65.5
20160629160000,262.5,268.8,59.5349,45,55.0,0,67.2,68.5,65.5
20160629161500,262.5,271.95,60.2326,45,55.9,0,67.5,68.5,65.5
20160629163000,262.5,267.75,59.3023,45,55.9,0,67.6,68.5,65.5
20160629164500,262.5,267.75,59.3023,45,55.9,0,67.3,68.5,65.5
20160629170000,262.5,267.75,59.3023,45,55.3,0,67.7,68.5,65.5
20160629171500,262.5,267.75,59.3023,45,55.3,0,67.6,68.5,65.5
20160629173000,262.5,267.75,59.3023,45,55.3,0,67.4,68.5,65.5
20160629174500,262.5,264.6,58.6047,45,55.3,0,67.5,68.5,65.5
20160629180000,262.5,264.6,58.6047,45,55.3,0,67.6,68.5,65.5
20160629181500,262.5,267.75,59.3023,45,55.3,0,67.7,68.5,65.5
20160629183000,262.5,267.75,59.3023,45,53.5,0,67.7,68.5,65.5
20160629184500,262.5,267.75,59.3023,45,53.5,0,67.6,68.5,65.5
20160629190000,262.5,267.75,59.3023,45,53.5,0,67.4,68.5,65.5
20160629191500,262.5,267.75,59.3023,45,52.7,0,67.3,68.5,65.5
20160629193000,262.5,267.75,59.3023,45,52.7,0,67.2,68.5,65.5
20160629194500,262.5,267.75,59.3023,45,52.7,0,67.1,68.5,65.5
20160629200000,262.5,267.75,59.3023,45,52.7,0,66.9,68.5,65.5
20160629201500,262.5,267.75,59.3023,45,52.7,0,66.8,68.5,65.5
20160629203000,262.5,267.75,59.3023,45,52.7,0,66.8,68.5,65.5
20160629204500,262.5,267.75,59.3023,45,52.7,0,66.7,68.5,65.5
20160629210000,262.5,273.0,60.4651,45,52.7,0,66.7,68.5,65.5
20160629211500,262.5,268.8,59.5349,45,52.7,0,66.6,68.5,65.5
20160629213000,262.5,271.95,60.2326,45,52.7,0,66.4,68.5,65.5
20160629214500,262.5,271.95,60.2326,45,52.7,0,66.4,68.5,65.5
20160629220000,262.5,271.95,60.2326,45,52.7,0,66.4,68.5,65.5
20160629221500,262.5,268.8,59.5349,45,52.7,0,66.4,68.5,65.5
20160629223000,262.5,268.8,59.5349,45,52.7,0,66.3,68.5,65.5
20160629224500,262.5,268.8,59.5349,45,52.7,0,66.3,68.5,65.5
20160629230000,262.5,271.95,60.2326,45,52.7,0,66.3,68.5,65.5
20160629231500,262.5,266.7,59.0698,45,52.7,0,66.3,68.5,65.5
20160629233000,262.5,273.0,60.4651,45,52.7,0,66.3,68.5,65.5
20160629234500,262.5,267.75,59.3023,45,51.9,0,66.3,68.5,65.5
20160630000000,262.5,267.75,59.3023,45,51.9,0,66.4,68.5,65.5
20160630001500,262.5,267.75,59.3023,45,51.9,0,66.3,68.5,65.5
20160630003000,262.5,275.1,60.9302,42,51.1,0,66.3,68.5,65.5
20160630004500,262.5,275.1,60.9302,42,51.1,0,66.4,68.5,65.5
20160630010000,262.5,275.1,60.9302,42,51.1,0,66.4,68.5,65.5
20160630011500,262.5,271.95,60.2326,42,50.3,0,66.3,68.5,65.5
20160630013000,262.5,271.95,60.2326,42,50.3,0,66.4,68.5,65.5
20160630014500,262.5,271.95,60.2326,42,50.3,0,66.3,68.5,65.5
20160630020000,262.5,275.1,60.9302,42,50.3,0,66.4,68.5,65.5
20160630021500,262.5,271.95,60.2326,42,50.3,0,66.3,68.5,65.5
20160630023000,262.5,271.95,60.2326,42,50.3,0,66.3,68.5,65.5
20160630024500,262.5,275.1,60.9302,42,50.3,0,66.3,68.5,65.5
20160630030000,262.5,275.1,60.9302,42,50.3,0,66.4,68.5,65.5
20160630031500,262.5,275.1,60.9302,42,50.3,0,66.4,68.5,65.5
20160630033000,262.5,275.1,60.9302,42,50.3,0,66.4,68.5,65.5
20160630034500,262.5,275.1,60.9302,42,50.3,0,66.4,68.5,65.5
20160630040000,262.5,271.95,60.2326,42,50.3,0,66.4,68.5,65.5
20160630041500,262.5,275.1,60.9302,42,50.3,0,66.5,68.5,65.5
20160630043000,262.5,275.1,60.9302,42,50.3,0,66.5,68.5,65.5
20160630044500,262.5,275.1,60.9302,42,50.3,0,66.4,68.5,65.5
20160630050000,262.5,275.1,60.9302,42,50.3,0,66.4,68.5,65.5
20160630051500,262.5,275.1,60.9302,42,50.3,0,66.4,68.5,65.5
20160630053000,262.5,271.95,60.2326,42,50.3,0,66.4,68.5,65.5
20160630054500,262.5,275.1,60.9302,42,50.3,0,66.4,68.5,65.5
20160630060000,262.5,275.1,60.9302,42,50.3,0,66.5,68.5,65.5
20160630061500,262.5,275.1,60.9302,42,50.3,0,66.5,68.5,65.5
20160630063000,262.5,275.1,60.9302,42,50.3,0,66.6,68.5,65.5
20160630064500,262.5,275.1,60.9302,42,50.3,0,66.6,68.5,65.5
20160630070000,262.5,271.95,60.2326,42,50.3,0,66.6,68.5,65.5
20160630071500,262.5,268.8,59.5349,42,51.0,0,66.6,68.5,65.5
20160630073000,262.5,275.1,60.9302,42,51.0,0,66.6,68.5,65.5
20160630074500,262.5,275.1,60.9302,42,51.0,0,66.7,68.5,65.5
20160630080000,262.5,271.95,60.2326,42,51.0,0,66.7,68.5,65.5
20160630081500,262.5,275.1,60.9302,42,51.0,0,66.7,68.5,65.5
20160630083000,262.5,271.95,60.2326,42,51.0,0,66.7,68.5,65.5
20160630084500,262.5,266.7,59.0698,42,51.0,0,66.7,68.5,65.5
20160630090000,262.5,254.1,56.2791,42,51.8,0,66.7,68.5,65.5
20160630091500,262.5,249.9,55.3488,42,51.8,0,66.8,68.5,65.5
20160630093000,262.5,249.9,55.3488,42,52.6,0,66.8,68.5,65.5
20160630094500,262.5,253.05,56.0465,43,52.6,0,66.9,68.5,65.5
20160630100000,262.5,253.05,56.0465,43,52.6,0,66.9,68.5,65.5
20160630101500,262.5,256.2,56.7442,43,52.6,0,67.2,68.5,65.5
20160630103000,262.5,260.4,57.6744,43,52.6,0,67.4,68.5,65.5
20160630104500,262.5,299.25,66.2791,48,53.5,0,67.9,68.5,65.5
20160630110000,262.5,276.15,61.1628,45,53.5,0,67.8,68.5,65.5
20160630111500,262.5,266.7,59.0698,45,53.5,0,67.7,68.5,65.5
20160630113000,262.5,266.7,59.0698,45,53.5,0,67.7,68.5,65.5
20160630114500,262.5,275.1,60.9302,45,53.5,0,67.7,68.5,65.5
20160630120000,262.5,275.1,60.9302,44,53.5,0,67.6,68.5,65.5
20160630121500,262.5,249.9,55.3488,44,53.5,0,67.7,68.5,65.5
20160630123000,262.5,249.9,55.3488,44,53.5,0,67.8,68.5,65.5
20160630124500,262.5,249.9,55.3488,44,53.5,0,67.9,68.5,65.5
20160630130000,262.5,245.7,54.4186,44,53.5,0,67.8,68.5,65.5
20160630131500,262.5,245.7,54.4186,44,53.5,0,67.8,68.5,65.5
20160630133000,262.5,245.7,54.4186,44,53.5,0,67.8,68.5,65.5
20160630134500,262.5,245.7,54.4186,44,53.5,0,67.8,68.5,65.5
20160630140000,262.5,245.7,54.4186,44,53.5,0,67.7,68.5,65.5
20160630141500,262.5,245.7,54.4186,44,53.5,0,67.7,68.5,65.5
20160630143000,262.5,253.05,56.0465,44,53.5,0,67.7,68.5,65.5
20160630144500,262.5,304.5,67.4419,50,53.5,0,67.6,68.0,64.9
20160630150000,262.5,283.5,62.7907,46,53.5,0,67.5,68.0,64.9
20160630151500,262.5,273.0,60.4651,45,53.5,0,67.5,68.0,64.9
20160630153000,262.5,279.3,61.8605,45,53.5,0,67.4,68.0,64.9
20160630154500,262.5,275.1,60.9302,45,53.5,0,67.4,68.0,64.9
20160630160000,262.5,271.95,60.2326,45,53.5,0,67.4,68.0,64.9
20160630161500,262.5,275.1,60.9302,45,53.5,0,67.4,68.0,64.9
20160630163000,262.5,275.1,60.9302,45,53.5,0,67.3,68.0,64.9
20160630164500,262.5,275.1,60.9302,44,53.5,0,67.3,68.0,64.9
20160630170000,262.5,256.2,56.7442,44,54.3,0,67.4,68.0,64.9
20160630171500,262.5,253.05,56.0465,44,54.3,0,67.4,68.0,64.9
20160630173000,262.5,253.05,56.0465,44,54.3,0,67.5,68.0,64.9
20160630174500,262.5,266.7,59.0698,47,54.3,0,67.8,68.0,64.9
20160630180000,262.5,266.7,59.0698,47,54.3,0,67.7,68.0,64.9
20160630181500,262.5,266.7,59.0698,47,54.3,0,67.7,68.0,64.9
20160630183000,262.5,266.7,59.0698,47,54.3,0,67.7,68.0,64.9
20160630184500,262.5,266.7,59.0698,47,54.3,0,67.7,68.0,64.9
20160630190000,262.5,266.7,59.0698,47,54.3,0,67.6,68.0,64.9
20160630191500,262.5,271.95,60.2326,47,53.5,0,67.6,68.0,64.9
20160630193000,262.5,279.3,61.8605,47,53.5,0,67.5,68.0,64.9
20160630194500,262.5,279.3,61.8605,47,53.5,0,67.4,68.0,64.9
20160630200000,262.5,276.15,61.1628,46,52.7,0,67.4,68.0,64.9
20160630201500,262.5,276.15,61.1628,46,52.7,0,67.3,68.0,64.9
20160630203000,262.5,271.95,60.2326,46,52.7,0,67.3,68.0,64.9
20160630204500,262.5,267.75,59.3023,46,52.7,0,67.3,68.0,64.9
20160630210000,262.5,267.75,59.3023,46,52.7,0,67.3,68.0,64.9
20160630211500,262.5,267.75,59.3023,46,52.7,0,67.2,68.0,64.9
20160630213000,262.5,264.6,58.6047,46,52.7,0,67.1,68.0,64.9
20160630214500,262.5,264.6,58.6047,46,52.7,0,67.1,68.0,64.9
20160630220000,262.5,264.6,58.6047,46,52.7,0,67.0,68.0,64.9
20160630221500,262.5,271.95,60.2326,46,52.7,0,66.9,68.0,64.9
20160630223000,262.5,275.1,60.9302,46,52.7,0,66.8,68.0,64.9
20160630224500,262.5,275.1,60.9302,46,52.7,0,66.8,68.0,64.9
20160630230000,262.5,275.1,60.9302,46,52.7,0,66.7,68.0,64.9
20160630231500,262.5,275.1,60.9302,46,52.7,0,66.7,68.0,64.9
20160630233000,262.5,275.1,60.9302,44,51.9,0,66.6,68.0,64.9
20160630234500,262.5,279.3,61.8605,44,51.9,0,66.6,68.0,64.9
20160701000000,262.5,273.0,60.4651,44,51.9,0,66.4,68.0,64.9
20160701001500,262.5,273.0,60.4651,44,51.9,0,66.4,68.0,64.9
20160701003000,262.5,273.0,60.4651,44,51.9,0,66.4,68.0,64.9
20160701004500,262.5,266.7,59.0698,44,51.9,0,66.3,68.0,64.9
20160701010000,262.5,266.7,59.0698,44,51.9,0,66.4,68.0,64.9
20160701011500,262.5,266.7,59.0698,44,51.9,0,66.3,68.0,64.9
20160701013000,262.5,263.55,58.3721,44,51.9,0,66.4,68.0,64.9
20160701014500,262.5,263.55,58.3721,44,51.9,0,66.3,68.0,64.9
20160701020000,262.5,271.95,60.2326,44,51.9,0,66.3,68.0,64.9
20160701021500,262.5,271.95,60.2326,44,51.9,0,66.2,68.0,64.9
20160701023000,262.5,275.1,60.9302,44,51.9,0,66.2,68.0,64.9
20160701024500,262.5,271.95,60.2326,44,51.9,0,66.1,68.0,64.9
20160701030000,262.5,271.95,60.2326,44,51.9,0,66.3,68.0,64.9
20160701031500,262.5,275.1,60.9302,44,51.9,0,66.2,68.0,64.9
20160701033000,262.5,275.1,60.9302,44,51.9,0,66.2,68.0,64.9
20160701034500,262.5,271.95,60.2326,44,51.9,0,66.2,68.0,64.9
20160701040000,262.5,271.95,60.2326,44,51.9,0,66.2,68.0,64.9
20160701041500,262.5,271.95,60.2326,44,51.9,0,66.2,68.0,64.9
20160701043000,262.5,268.8,59.5349,44,51.9,0,66.2,68.0,64.9
20160701044500,262.5,273.0,60.4651,44,51.9,0,66.2,68.0,64.9
20160701050000,262.5,273.0,60.4651,44,51.9,0,66.1,68.0,64.9
20160701051500,262.5,260.4,57.6744,44,51.9,0,66.1,68.0,64.9
20160701053000,262.5,263.55,58.3721,44,51.9,0,66.1,68.0,64.9
20160701054500,262.5,268.8,59.5349,44,51.9,0,66.0,68.0,64.9
20160701060000,262.5,268.8,59.5349,44,51.9,0,65.9,68.0,64.9
20160701061500,262.5,276.15,61.1628,44,51.9,0,65.9,68.0,64.9
20160701063000,262.5,267.75,59.3023,44,51.9,0,65.8,68.0,64.9
20160701064500,262.5,267.75,59.3023,44,51.9,0,65.8,68.0,64.9
20160701070000,262.5,271.95,60.2326,44,51.9,0,65.7,68.0,64.9
20160701071500,262.5,271.95,60.2326,44,51.9,0,65.6,68.0,64.9
20160701073000,262.5,267.75,59.3023,44,51.9,0,65.7,68.0,64.9
20160701074500,262.5,271.95,60.2326,44,51.9,0,65.7,68.0,64.9
20160701080000,262.5,267.75,59.3023,44,52.6,0,65.7,68.0,64.9
20160701081500,262.5,267.75,59.3023,44,52.6,0,65.8,68.0,64.9
20160701083000,262.5,267.75,59.3023,44,52.6,0,65.8,68.0,64.9
20160701084500,262.5,267.75,59.3023,44,52.6,0,65.8,68.0,64.9
20160701090000,262.5,267.75,59.3023,44,52.6,0,65.8,68.0,64.9
20160701091500,262.5,271.95,60.2326,44,53.5,0,66.0,68.0,64.9
20160701093000,262.5,266.7,59.0698,44,53.5,0,66.1,68.0,64.9
20160701094500,262.5,266.7,59.0698,44,53.5,0,66.1,68.0,64.9
20160701100000,262.5,266.7,59.0698,44,53.5,0,66.1,68.0,64.9
20160701101500,262.5,266.7,59.0698,44,53.5,0,66.2,68.0,64.9
20160701103000,262.5,266.7,59.0698,44,53.5,0,66.2,68.0,64.9
20160701104500,262.5,266.7,59.0698,44,53.5,0,66.3,68.0,64.9
20160701110000,262.5,266.7,59.0698,44,53.5,0,66.4,68.0,64.9
20160701111500,262.5,266.7,59.0698,44,53.5,0,66.3,68.0,64.9
20160701113000,262.5,266.7,59.0698,44,53.5,0,66.2,68.0,64.9
20160701114500,262.5,266.7,59.0698,44,53.5,0,66.3,68.0,64.9
20160701120000,262.5,266.7,59.0698,44,53.5,0,66.3,68.0,64.9
20160701121500,262.5,271.95,60.2326,44,53.5,0,66.3,68.0,64.9
20160701123000,262.5,268.8,59.5349,44,53.5,0,66.3,68.0,64.9
20160701124500,262.5,271.95,60.2326,44,53.5,0,66.2,68.0,64.9
20160701130000,262.5,268.8,59.5349,44,53.5,0,66.3,68.0,64.9
20160701131500,262.5,268.8,59.5349,44,53.5,0,66.2,68.0,64.9
20160701133000,262.5,273.0,60.4651,44,53.5,0,66.3,68.0,64.9
20160701134500,262.5,273.0,60.4651,44,53.5,0,66.2,68.0,64.9
20160701140000,262.5,268.8,59.5349,44,53.5,0,66.2,68.0,64.9
20160701141500,262.5,268.8,59.5349,44,53.5,0,66.3,68.0,64.9
20160701143000,262.5,275.1,60.9302,44,53.5,0,66.4,68.0,64.9
20160701144500,262.5,271.95,60.2326,44,53.5,0,66.6,68.0,64.9
20160701150000,262.5,275.1,60.9302,44,53.5,0,66.7,68.0,64.9
20160701151500,262.5,275.1,60.9302,44,53.5,0,66.8,68.0,64.9
20160701153000,262.5,271.95,60.2326,44,53.5,0,66.8,68.0,64.9
20160701154500,262.5,277.2,61.3954,44,53.5,0,66.9,68.0,64.9
20160701160000,262.5,277.2,61.3954,44,53.5,0,67.0,68.0,64.9
20160701161500,262.5,271.95,60.2326,44,53.5,0,66.9,68.0,64.9
20160701163000,262.5,271.95,60.2326,44,53.5,0,66.8,68.0,64.9
20160701164500,262.5,261.45,57.907,44,53.5,0,66.9,68.0,64.9
20160701170000,262.5,253.05,56.0465,44,53.5,0,66.9,68.0,64.9
20160701171500,262.5,253.05,56.0465,44,53.5,0,67.0,68.0,64.9
20160701173000,262.5,256.2,56.7442,44,53.5,0,67.1,68.0,64.9
20160701174500,262.5,256.2,56.7442,44,53.5,0,67.1,68.0,64.9
20160701180000,262.5,256.2,56.7442,44,53.5,0,67.3,68.0,64.9
20160701181500,262.5,256.2,56.7442,44,53.5,0,67.4,68.0,64.9
20160701183000,262.5,256.2,56.7442,44,53.5,0,67.4,68.0,64.9
20160701184500,262.5,256.2,56.7442,44,53.5,0,67.5,68.0,64.9
20160701190000,262.5,260.4,57.6744,44,53.5,0,67.5,68.0,64.9
20160701191500,262.5,253.05,56.0465,44,53.5,0,67.6,68.0,64.9
20160701193000,262.5,264.6,58.6047,46,54.7,0,67.8,68.0,64.9
20160701194500,262.5,267.75,59.3023,47,53.9,0,67.9,68.0,64.9
20160701200000,262.5,267.75,59.3023,47,53.9,0,68.0,68.0,64.9
20160701201500,262.5,267.75,59.3023,47,53.9,0,68.1,68.0,64.9
20160701203000,262.5,267.75,59.3023,47,53.2,0,68.2,68.0,64.9
20160701204500,262.5,267.75,59.3023,47,53.2,0,68.2,68.0,64.9
20160701210000,262.5,273.0,60.4651,47,53.2,0,68.2,68.0,64.9
20160701211500,262.5,279.3,61.8605,48,53.2,0,68.2,68.0,64.9
20160701213000,262.5,283.5,62.7907,48,53.2,0,68.1,68.0,64.9
20160701214500,262.5,280.35,62.093,48,53.2,0,68.0,68.0,64.9
20160701220000,262.5,280.35,62.093,48,53.2,0,67.9,68.0,64.9
20160701221500,262.5,280.35,62.093,48,53.2,0,67.9,68.0,64.9
20160701223000,262.5,280.35,62.093,48,53.2,0,68.0,68.0,64.9
20160701224500,262.5,283.5,62.7907,48,53.2,0,67.9,68.0,64.9
20160701230000,262.5,279.3,61.8605,48,53.2,0,67.7,68.0,64.9
20160701231500,262.5,283.5,62.7907,48,53.2,0,67.7,68.0,64.9
20160701233000,262.5,277.2,61.3954,45,53.2,0,67.7,68.0,64.9
20160701234500,262.5,268.8,59.5349,44,52.6,0,67.6,68.0,64.9
20160702000000,262.5,268.8,59.5349,44,52.6,0,67.6,68.0,64.9
20160702001500,262.5,263.55,58.3721,44,52.6,0,67.6,68.0,64.9
20160702003000,262.5,266.7,59.0698,44,52.6,0,67.5,68.0,64.9
20160702004500,262.5,266.7,59.0698,44,52.6,0,67.4,68.0,64.9
20160702010000,262.5,266.7,59.0698,44,52.6,0,67.4,68.0,64.9
20160702011500,262.5,240.45,53.2558,44,52.6,0,67.3,68.0,64.9
20160702013000,262.5,268.8,59.5349,44,52.6,0,67.2,68.0,64.9
20160702014500,262.5,273.0,60.4651,44,52.6,0,66.9,68.0,64.9
20160702020000,262.5,273.0,60.4651,44,52.0,0,66.9,68.0,64.9
20160702021500,262.5,276.15,61.1628,44,52.0,0,66.8,68.0,64.9
20160702023000,262.5,276.15,61.1628,44,52.0,0,66.7,68.0,64.9
20160702024500,262.5,276.15,61.1628,44,52.0,0,66.6,68.0,64.9
20160702030000,262.5,273.0,60.4651,44,52.0,0,66.5,68.0,64.9
20160702031500,262.5,273.0,60.4651,44,52.0,0,66.5,68.0,64.9
20160702033000,262.5,273.0,60.4651,44,52.0,0,66.4,68.0,64.9
20160702034500,262.5,276.15,61.1628,44,52.0,0,66.5,68.0,64.9
20160702040000,262.5,276.15,61.1628,44,52.0,0,66.3,68.0,64.9
20160702041500,262.5,276.15,61.1628,44,52.0,0,66.2,68.0,64.9
20160702043000,262.5,276.15,61.1628,44,52.0,0,66.1,68.0,64.9
20160702044500,262.5,276.15,61.1628,43,52.0,0,66.1,68.0,64.9
20160702050000,262.5,273.0,60.4651,43,52.0,0,66.0,68.0,64.9
20160702051500,262.5,273.0,60.4651,43,52.0,0,66.1,68.0,64.9
20160702053000,262.5,273.0,60.4651,43,52.0,0,66.0,68.0,64.9
20160702054500,262.5,273.0,60.4651,43,52.0,0,66.0,68.0,64.9
20160702060000,262.5,273.0,60.4651,43,52.0,0,65.8,68.0,64.9
20160702061500,262.5,273.0,60.4651,43,52.0,0,65.8,68.0,64.9
20160702063000,262.5,273.0,60.4651,43,52.0,0,65.8,68.0,64.9
20160702064500,262.5,276.15,61.1628,43,52.0,0,65.8,68.0,64.9
20160702070000,262.5,276.15,61.1628,43,52.0,0,65.8,68.0,64.9
20160702071500,262.5,276.15,61.1628,43,52.0,0,65.8,68.0,64.9
20160702073000,262.5,273.0,60.4651,42,52.0,0,65.9,68.0,64.9
20160702074500,262.5,268.8,59.5349,42,52.0,0,66.0,68.0,64.9
20160702080000,262.5,273.0,60.4651,42,52.6,0,66.1,68.0,64.9
20160702081500,262.5,268.8,59.5349,42,52.6,0,66.1,68.0,64.9
20160702083000,262.5,268.8,59.5349,42,52.6,0,66.2,68.0,64.9
20160702084500,262.5,254.1,56.2791,42,52.6,0,66.2,68.0,64.9
20160702090000,262.5,254.1,56.2791,42,52.6,0,66.3,68.0,64.9
20160702091500,262.5,254.1,56.2791,42,52.6,0,66.3,68.0,64.9
20160702093000,262.5,254.1,56.2791,42,53.5,0,66.4,68.0,64.9
20160702094500,262.5,254.1,56.2791,42,53.5,0,66.6,68.0,64.9
20160702100000,262.5,254.1,56.2791,42,53.5,0,66.8,68.0,64.9
20160702101500,262.5,257.25,56.9767,42,53.5,0,66.8,68.0,64.9
20160702103000,262.5,260.4,57.6744,42,53.5,0,66.9,68.0,64.9
20160702104500,262.5,257.25,56.9767,42,53.5,0,66.9,68.0,64.9
20160702110000,262.5,257.25,56.9767,42,53.5,0,66.9,68.0,64.9
20160702111500,262.5,257.25,56.9767,42,53.5,0,66.9,68.0,64.9
20160702113000,262.5,275.1,60.9302,42,53.5,0,66.9,68.0,64.9
20160702114500,262.5,275.1,60.9302,42,53.5,0,66.9,68.0,64.9
20160702120000,262.5,275.1,60.9302,42,52.7,0,67.0,68.0,64.9
20160702121500,262.5,275.1,60.9302,42,52.7,0,67.1,68.0,64.9
20160702123000,262.5,275.1,60.9302,42,52.7,0,66.9,68.0,64.9
20160702124500,262.5,275.1,60.9302,41,52.7,0,66.7,68.0,64.9
20160702130000,262.5,271.95,60.2326,41,52.7,0,66.6,68.0,64.9
20160702131500,262.5,271.95,60.2326,41,52.7,0,66.6,68.0,64.9
20160702133000,262.5,271.95,60.2326,41,52.7,0,67.1,68.0,64.9
20160702134500,262.5,268.8,59.5349,41,53.5,0,67.4,68.0,64.9
20160702140000,262.5,271.95,60.2326,41,53.5,0,67.6,68.0,64.9
20160702141500,262.5,283.5,62.7907,44,53.5,0,67.9,68.0,64.9
20160702143000,262.5,277.2,61.3954,47,54.3,0,68.1,68.0,64.9
20160702144500,262.5,280.35,62.093,47,54.3,0,68.0,68.0,64.9
20160702150000,262.5,280.35,62.093,47,54.3,0,68.1,68.0,64.9
20160702151500,262.5,283.5,62.7907,47,54.3,0,68.1,68.0,64.9
20160702153000,262.5,283.5,62.7907,47,54.3,0,68.1,68.0,64.9
20160702154500,262.5,283.5,62.7907,47,54.3,0,68.2,68.0,64.9
20160702160000,262.5,288.75,63.9535,47,54.3,0,68.2,68.0,64.9
20160702161500,262.5,288.75,63.9535,47,53.5,0,68.2,68.0,64.9
20160702163000,262.5,288.75,63.9535,47,53.5,0,68.2,68.0,64.9
20160702164500,262.5,285.6,63.2558,47,53.5,0,68.1,68.0,64.9
20160702170000,262.5,290.85,64.4186,47,53.5,0,68.1,68.0,64.9
20160702171500,262.5,290.85,64.4186,47,53.5,0,68.1,68.0,64.9
20160702173000,262.5,294.0,65.1163,47,53.5,0,68.0,68.0,64.9
20160702174500,262.5,290.85,64.4186,47,53.5,0,68.0,68.0,64.9
20160702180000,262.5,290.85,64.4186,47,53.5,0,68.0,68.0,64.9
20160702181500,262.5,290.85,64.4186,47,53.5,0,67.9,68.0,64.9
20160702183000,262.5,290.85,64.4186,47,53.5,0,67.9,68.0,64.9
20160702184500,262.5,290.85,64.4186,47,53.5,0,67.9,68.0,64.9
20160702190000,262.5,290.85,64.4186,47,53.5,0,67.8,68.0,64.9
20160702191500,262.5,287.7,63.7209,47,53.5,0,67.9,68.0,64.9
20160702193000,262.5,287.7,63.7209,47,53.5,0,67.8,68.0,64.9
20160702194500,262.5,290.85,64.4186,47,53.5,0,67.8,68.0,64.9
20160702200000,262.5,290.85,64.4186,47,53.5,0,67.8,68.0,64.9
20160702201500,262.5,290.85,64.4186,47,53.5,0,67.7,68.0,64.9
20160702203000,262.5,283.5,62.7907,47,53.5,0,67.7,68.0,64.9
20160702204500,262.5,277.2,61.3954,45,53.5,0,67.7,68.0,64.9
20160702210000,262.5,277.2,61.3954,45,53.5,0,67.7,68.0,64.9
20160702211500,262.5,277.2,61.3954,45,53.5,0,67.6,68.0,64.9
20160702213000,262.5,277.2,61.3954,45,53.5,0,67.6,68.0,64.9
20160702214500,262.5,277.2,61.3954,45,52.7,0,67.6,68.0,64.9
20160702220000,262.5,277.2,61.3954,44,52.7,0,67.4,68.0,64.9
20160702221500,262.5,277.2,61.3954,44,52.7,0,67.4,68.0,64.9
20160702223000,262.5,277.2,61.3954,44,52.7,0,67.4,68.0,64.9
20160702224500,262.5,277.2,61.3954,44,52.7,0,67.3,68.0,64.9
20160702230000,262.5,273.0,60.4651,44,52.7,0,67.3,68.0,64.9
20160702231500,262.5,273.0,60.4651,44,52.7,0,67.3,68.0,64.9
20160702233000,262.5,273.0,60.4651,44,52.7,0,67.2,68.0,64.9
20160702234500,262.5,277.2,61.3954,44,52.7,0,67.2,68.0,64.9
20160703000000,262.5,277.2,61.3954,44,52.7,0,67.1,68.0,64.9
20160703001500,262.5,277.2,61.3954,44,52.7,0,67.1,68.0,64.9
20160703003000,262.5,271.95,60.2326,44,52.7,0,67.0,68.0,64.9
20160703004500,262.5,277.2,61.3954,44,52.7,0,66.9,68.0,64.9
20160703010000,262.5,277.2,61.3954,44,52.7,0,66.9,68.0,64.9
20160703011500,262.5,277.2,61.3954,44,52.7,0,66.8,68.0,64.9
20160703013000,262.5,277.2,61.3954,44,51.9,0,66.8,68.0,64.9
20160703014500,262.5,277.2,61.3954,44,51.9,0,66.8,68.0,64.9
20160703020000,262.5,277.2,61.3954,44,51.9,0,66.7,68.0,64.9
20160703021500,262.5,277.2,61.3954,44,51.9,0,66.7,68.0,64.9
20160703023000,262.5,277.2,61.3954,44,51.9,0,66.6,68.0,64.9
20160703024500,262.5,277.2,61.3954,44,51.9,0,66.6,68.0,64.9
20160703030000,262.5,277.2,61.3954,44,51.9,0,66.6,68.0,64.9
20160703031500,262.5,273.0,60.4651,44,51.9,0,66.4,68.0,64.9
20160703033000,262.5,273.0,60.4651,44,51.9,0,66.3,68.0,64.9
20160703034500,262.5,273.0,60.4651,44,51.9,0,66.4,68.0,64.9
20160703040000,262.5,273.0,60.4651,44,51.9,0,66.5,68.0,64.9
20160703041500,262.5,273.0,60.4651,44,51.9,0,66.4,68.0,64.9
20160703043000,262.5,267.75,59.3023,44,51.9,0,66.6,68.0,64.9
20160703044500,262.5,275.1,60.9302,44,51.9,0,66.3,68.0,64.9
20160703050000,262.5,275.1,60.9302,44,51.9,0,66.2,68.0,64.9
20160703051500,262.5,275.1,60.9302,44,51.9,0,66.2,68.0,64.9
20160703053000,262.5,271.95,60.2326,44,51.9,0,66.2,68.0,64.9
20160703054500,262.5,275.1,60.9302,44,51.9,0,66.2,68.0,64.9
20160703060000,262.5,275.1,60.9302,44,51.9,0,66.2,68.0,64.9
20160703061500,262.5,275.1,60.9302,44,51.9,0,66.0,68.0,64.9
20160703063000,262.5,271.95,60.2326,44,51.9,0,65.8,68.0,64.9
20160703064500,262.5,271.95,60.2326,44,51.9,0,66.0,68.0,64.9
20160703070000,262.5,268.8,59.5349,44,51.9,0,65.8,68.0,64.9
20160703071500,262.5,271.95,60.2326,44,51.9,0,65.9,68.0,64.9
20160703073000,262.5,267.75,59.3023,44,52.6,0,66.0,68.0,64.9
20160703074500,262.5,267.75,59.3023,44,52.6,0,66.1,68.0,64.9
20160703080000,262.5,267.75,59.3023,44,52.6,0,66.2,68.0,64.9
20160703081500,262.5,267.75,59.3023,44,53.5,0,66.3,68.0,64.9
20160703083000,262.5,267.75,59.3023,44,53.5,0,66.4,68.0,64.9
20160703084500,262.5,267.75,59.3023,44,53.5,0,66.6,68.0,64.9
20160703090000,262.5,267.75,59.3023,44,53.5,0,66.7,68.0,64.9
20160703091500,262.5,263.55,58.3721,44,53.5,0,66.9,68.0,64.9
20160703093000,262.5,268.8,59.5349,44,53.5,0,67.0,68.0,64.9
20160703094500,262.5,268.8,59.5349,44,53.5,0,67.1,68.0,64.9
20160703100000,262.5,268.8,59.5349,44,53.5,0,67.1,68.0,64.9
20160703101500,262.5,268.8,59.5349,44,53.5,0,67.1,68.0,64.9
20160703103000,262.5,268.8,59.5349,44,53.5,0,67.1,68.0,64.9
20160703104500,262.5,268.8,59.5349,44,53.5,0,67.1,68.0,64.9
20160703110000,262.5,268.8,59.5349,44,53.5,0,67.0,68.0,64.9
20160703111500,262.5,268.8,59.5349,44,53.5,0,66.9,68.0,64.9
20160703113000,262.5,268.8,59.5349,44,53.5,0,66.9,68.0,64.9
20160703114500,262.5,268.8,59.5349,44,53.5,0,67.2,68.0,64.9
20160703120000,262.5,268.8,59.5349,44,53.5,0,67.2,68.0,64.9
20160703121500,262.5,273.0,60.4651,44,53.5,0,67.2,68.0,64.9
20160703123000,262.5,268.8,59.5349,44,53.5,0,67.4,68.0,64.9
20160703124500,262.5,268.8,59.5349,44,53.5,0,67.4,68.0,64.9
20160703130000,262.5,268.8,59.5349,44,54.1,0,67.6,68.0,64.9
20160703131500,262.5,268.8,59.5349,44,54.1,0,67.6,68.0,64.9
20160703133000,262.5,268.8,59.5349,44,53.5,0,67.6,68.0,64.9
20160703134500,262.5,268.8,59.5349,44,53.5,0,67.6,68.0,64.9
20160703140000,262.5,268.8,59.5349,44,53.5,0,67.4,68.0,64.9
20160703141500,262.5,268.8,59.5349,44,53.5,0,67.4,68.0,64.9
20160703143000,262.5,268.8,59.5349,44,53.5,0,67.4,68.0,64.9
20160703144500,262.5,268.8,59.5349,44,53.5,0,67.4,68.0,64.9
20160703150000,262.5,268.8,59.5349,44,53.5,0,67.3,68.0,64.9
20160703151500,262.5,271.95,60.2326,44,53.5,0,67.3,68.0,64.9
20160703153000,262.5,267.75,59.3023,44,53.5,0,67.3,68.0,64.9
20160703154500,262.5,267.75,59.3023,44,53.5,0,67.3,68.0,64.9
20160703160000,262.5,267.75,59.3023,44,53.5,0,67.4,68.0,64.9
20160703161500,262.5,267.75,59.3023,44,53.5,0,67.3,68.0,64.9
20160703163000,262.5,271.95,60.2326,44,53.5,0,67.3,68.0,64.9
20160703164500,262.5,268.8,59.5349,44,53.5,0,67.4,68.0,64.9
20160703170000,262.5,271.95,60.2326,44,53.5,0,67.4,68.0,64.9
20160703171500,262.5,271.95,60.2326,44,53.5,0,67.4,68.0,64.9
20160703173000,262.5,271.95,60.2326,44,53.5,0,67.4,68.0,64.9
20160703174500,262.5,271.95,60.2326,44,53.5,0,67.5,68.0,64.9
20160703180000,262.5,271.95,60.2326,44,54.3,0,67.6,68.0,64.9
20160703181500,262.5,271.95,60.2326,44,54.3,0,67.7,68.0,64.9
20160703183000,262.5,271.95,60.2326,44,54.3,0,67.7,68.0,64.9
20160703184500,262.5,271.95,60.2326,44,54.3,0,67.7,68.0,64.9
20160703190000,262.5,267.75,59.3023,44,54.3,0,67.8,68.0,64.9
20160703191500,262.5,271.95,60.2326,44,54.3,0,67.8,68.0,64.9
20160703193000,262.5,268.8,59.5349,44,53.5,0,67.9,68.0,64.9
20160703194500,262.5,273.0,60.4651,44,53.5,0,67.9,68.0,64.9
20160703200000,262.5,268.8,59.5349,44,53.5,0,67.9,68.0,64.9
20160703201500,262.5,273.0,60.4651,44,53.5,0,67.9,68.0,64.9
20160703203000,262.5,268.8,59.5349,44,53.5,0,67.9,68.0,64.9
20160703204500,262.5,268.8,59.5349,44,53.5,0,67.9,68.0,64.9
20160703210000,262.5,264.6,58.6047,44,53.5,0,68.1,68.0,64.9
20160703211500,262.5,268.8,59.5349,44,53.5,0,68.0,68.0,64.9
20160703213000,262.5,268.8,59.5349,44,53.5,0,67.9,68.0,64.9
20160703214500,262.5,273.0,60.4651,44,53.5,0,67.8,68.0,64.9
20160703220000,262.5,266.7,59.0698,44,53.5,0,67.7,68.0,64.9
20160703221500,262.5,266.7,59.0698,44,52.7,0,67.7,68.0,64.9
20160703223000,262.5,266.7,59.0698,44,52.7,0,67.7,68.0,64.9
20160703224500,262.5,266.7,59.0698,44,52.7,0,67.7,68.0,64.9
20160703230000,262.5,266.7,59.0698,44,52.7,0,67.5,68.0,64.9
20160703231500,262.5,266.7,59.0698,44,52.7,0,67.4,68.0,64.9
20160703233000,262.5,273.0,60.4651,44,52.7,0,67.4,68.0,64.9
20160703234500,262.5,268.8,59.5349,44,52.7,0,67.4,68.0,64.9
20160704000000,262.5,271.95,60.2326,44,52.7,0,67.3,68.0,64.9
20160704001500,262.5,271.95,60.2326,44,52.7,0,67.2,68.0,64.9
20160704003000,262.5,271.95,60.2326,44,52.7,0,67.2,68.0,64.9
20160704004500,262.5,271.95,60.2326,44,52.7,0,67.1,68.0,64.9
20160704010000,262.5,271.95,60.2326,44,52.7,0,67.1,68.0,64.9
20160704011500,262.5,253.05,56.0465,45,52.7,0,66.9,68.0,64.9
20160704013000,262.5,276.15,61.1628,45,52.7,0,66.9,68.0,64.9
20160704014500,262.5,276.15,61.1628,45,52.7,0,66.8,68.0,64.9
20160704020000,262.5,276.15,61.1628,45,52.7,0,66.8,68.0,64.9
20160704021500,262.5,276.15,61.1628,45,52.7,0,66.9,68.0,64.9
20160704023000,262.5,276.15,61.1628,45,52.7,0,66.8,68.0,64.9
20160704024500,262.5,276.15,61.1628,45,52.7,0,66.7,68.0,64.9
20160704030000,262.5,276.15,61.1628,45,52.7,0,66.7,68.0,64.9
20160704031500,262.5,276.15,61.1628,45,52.7,0,66.7,68.0,64.9
20160704033000,262.5,273.0,60.4651,45,52.7,0,66.7,68.0,64.9
20160704034500,262.5,273.0,60.4651,43,52.7,0,66.6,68.0,64.9
20160704040000,262.5,279.3,61.8605,43,52.7,0,66.6,68.0,64.9
20160704041500,262.5,276.15,61.1628,43,52.7,0,66.6,68.0,64.9
20160704043000,262.5,279.3,61.8605,43,52.7,0,66.7,68.0,64.9
20160704044500,262.5,275.1,60.9302,43,52.7,0,66.7,68.0,64.9
20160704050000,262.5,275.1,60.9302,43,52.7,0,66.6,68.0,64.9
20160704051500,262.5,275.1,60.9302,43,52.7,0,66.6,68.0,64.9
20160704053000,262.5,275.1,60.9302,43,52.7,0,66.6,68.0,64.9
20160704054500,262.5,264.6,58.6047,43,52.7,0,66.6,68.0,64.9
20160704060000,262.5,264.6,58.6047,43,52.7,0,66.5,68.0,64.9
20160704061500,262.5,264.6,58.6047,43,52.7,0,66.4,68.0,64.9
20160704063000,262.5,261.45,57.907,43,52.7,0,66.5,68.0,64.9
20160704064500,262.5,267.75,59.3023,43,52.7,0,66.5,68.0,64.9
20160704070000,262.5,264.6,58.6047,43,52.7,0,66.7,68.0,64.9
20160704071500,262.5,261.45,57.907,43,52.7,0,66.7,68.0,64.9
20160704073000,262.5,257.25,56.9767,43,52.7,0,66.7,68.0,64.9
20160704074500,262.5,263.55,58.3721,43,52.7,0,66.8,68.0,64.9
20160704080000,262.5,263.55,58.3721,43,53.5,0,66.9,68.0,64.9
20160704081500,262.5,257.25,56.9767,43,53.5,0,67.0,68.0,64.9
20160704083000,262.5,260.4,57.6744,43,53.5,0,67.1,68.0,64.9
20160704084500,262.5,260.4,57.6744,43,53.5,0,67.1,68.0,64.9
20160704090000,262.5,260.4,57.6744,43,53.5,0,67.2,68.0,64.9
20160704091500,262.5,260.4,57.6744,43,53.5,0,67.3,68.0,64.9
20160704093000,262.5,249.9,55.3488,45,53.5,0,67.3,68.0,64.9
20160704094500,262.5,256.2,56.7442,47,53.5,0,67.3,68.0,64.9
20160704100000,262.5,256.2,56.7442,47,53.5,0,67.4,68.0,64.9
20160704101500,262.5,256.2,56.7442,47,53.5,0,67.4,68.0,64.9
20160704103000,262.5,256.2,56.7442,47,53.5,0,67.4,68.0,64.9
20160704104500,262.5,256.2,56.7442,47,53.5,0,67.4,68.0,64.9
20160704110000,262.5,256.2,56.7442,47,53.5,0,67.5,68.0,64.9
20160704111500,262.5,263.55,58.3721,48,53.5,0,67.4,68.0,64.9
20160704113000,262.5,268.8,59.5349,48,53.5,0,67.4,68.0,64.9
20160704114500,262.5,264.6,58.6047,48,53.5,0,67.4,68.0,64.9
20160704120000,262.5,264.6,58.6047,48,53.5,0,67.4,68.0,64.9
20160704121500,262.5,268.8,59.5349,48,54.3,0,67.5,68.0,64.9
20160704123000,262.5,268.8,59.5349,48,54.3,0,67.6,68.0,64.9
20160704124500,262.5,268.8,59.5349,48,54.3,0,67.7,68.0,64.9
20160704130000,262.5,268.8,59.5349,48,54.3,0,67.8,68.0,64.9
20160704131500,262.5,268.8,59.5349,48,54.3,0,67.8,68.0,64.9
20160704133000,262.5,268.8,59.5349,48,54.3,0,68.0,68.0,64.9
20160704134500,262.5,268.8,59.5349,48,54.3,0,68.1,68.0,64.9
20160704140000,262.5,268.8,59.5349,48,54.3,0,68.2,68.0,64.9
20160704141500,262.5,271.95,60.2326,48,54.3,0,68.3,68.0,64.9
20160704143000,262.5,296.1,65.5814,52,54.9,0,68.4,68.0,64.9
20160704144500,262.5,326.55,72.3256,54,54.9,0,68.3,68.0,64.9
20160704150000,262.5,345.45,76.5116,58,54.9,0,68.3,68.0,64.9
20160704151500,262.5,345.45,76.5116,58,54.9,0,68.2,68.0,64.9
20160704153000,262.5,345.45,76.5116,58,54.9,0,68.2,68.0,64.9
20160704154500,262.5,345.45,76.5116,58,54.9,0,68.2,68.0,64.9
20160704160000,262.5,345.45,76.5116,58,54.9,0,68.1,68.0,64.9
20160704161500,262.5,345.45,76.5116,58,54.9,0,68.1,68.0,64.9
20160704163000,262.5,345.45,76.5116,58,54.9,0,68.1,68.0,64.9
20160704164500,262.5,345.45,76.5116,58,54.9,0,68.1,68.0,64.9
20160704170000,262.5,345.45,76.5116,58,54.9,0,68.0,68.0,64.9
20160704171500,262.5,345.45,76.5116,58,54.9,0,67.9,68.0,64.9
20160704173000,262.5,345.45,76.5116,58,54.9,0,68.0,68.0,64.9
20160704174500,262.5,345.45,76.5116,58,54.9,0,68.1,68.0,64.9
20160704180000,262.5,345.45,76.5116,58,54.9,0,68.0,68.0,64.9
20160704181500,262.5,345.45,76.5116,58,54.9,0,67.9,68.0,64.9
20160704183000,262.5,345.45,76.5116,58,54.3,0,67.8,68.0,64.9
20160704184500,262.5,345.45,76.5116,58,54.3,0,67.8,68.0,64.9
20160704190000,262.5,339.15,75.1163,57,54.3,0,67.7,68.0,64.9
20160704191500,262.5,329.7,73.0233,56,54.3,0,67.7,68.0,64.9
20160704193000,262.5,319.2,70.6977,54,53.5,0,67.7,68.0,64.9
20160704194500,262.5,306.6,67.907,52,53.5,0,67.7,68.0,64.9
20160704200000,262.5,298.2,66.0465,50,53.5,0,67.8,68.0,64.9
20160704201500,262.5,298.2,66.0465,50,53.5,0,67.8,68.0,64.9
20160704203000,262.5,298.2,66.0465,50,53.5,0,67.9,68.0,64.9
20160704204500,262.5,298.2,66.0465,50,53.5,0,67.9,68.0,64.9
20160704210000,262.5,298.2,66.0465,50,53.5,0,67.8,68.0,64.9
20160704211500,262.5,295.05,65.3488,50,53.5,0,67.7,68.0,64.9
20160704213000,262.5,288.75,63.9535,49,53.5,0,67.7,68.0,64.9
20160704214500,262.5,279.3,61.8605,48,53.5,0,67.7,68.0,64.9
