PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704220000,262.5,276.15,61.1628,48,53.5,0,67.7,68.0,64.9
20160704221500,262.5,273.0,60.4651,47,53.5,0,67.6,68.0,64.9
20160704223000,262.5,273.0,60.4651,47,53.5,0,67.6,68.0,64.9
20160704224500,262.5,273.0,60.4651,47,53.5,0,67.4,68.0,64.9
20160704230000,262.5,273.0,60.4651,46,52.8,0,67.4,68.0,64.9
20160704231500,262.5,276.15,61.1628,46,52.8,0,67.4,68.0,64.9
20160704233000,262.5,276.15,61.1628,46,52.8,0,67.4,68.0,64.9
20160704234500,262.5,273.0,60.4651,46,52.8,0,67.3,68.0,64.9
20160705000000,262.5,277.2,61.3954,46,52.8,0,67.3,68.0,64.9
20160705001500,262.5,277.2,61.3954,46,52.8,0,67.5,68.0,64.9
20160705003000,262.5,271.95,60.2326,46,52.8,0,67.4,68.0,64.9
20160705004500,262.5,276.15,61.1628,46,52.8,0,67.4,68.0,64.9
20160705010000,262.5,273.0,60.4651,45,52.8,0,67.4,68.0,64.9
20160705011500,262.5,283.5,62.7907,45,52.8,0,67.4,68.0,64.9
20160705013000,262.5,279.3,61.8605,45,52.8,0,67.4,68.0,64.9
20160705014500,262.5,276.15,61.1628,44,52.8,0,67.4,68.0,64.9
20160705020000,262.5,273.0,60.4651,43,52.8,0,67.3,68.0,64.9
20160705021500,262.5,273.0,60.4651,43,52.8,0,67.3,68.0,64.9
20160705023000,262.5,273.0,60.4651,43,52.8,0,67.3,68.0,64.9
20160705024500,262.5,268.8,59.5349,43,52.8,0,67.4,68.0,64.9
20160705030000,262.5,275.1,60.9302,43,52.8,0,67.2,68.0,64.9
20160705031500,262.5,275.1,60.9302,43,52.8,0,67.2,68.0,64.9
20160705033000,262.5,275.1,60.9302,43,52.8,0,67.1,68.0,64.9
20160705034500,262.5,275.1,60.9302,43,52.8,0,66.9,68.0,64.9
20160705040000,262.5,267.75,59.3023,43,52.8,0,66.9,68.0,64.9
20160705041500,262.5,271.95,60.2326,43,52.8,0,66.8,68.0,64.9
20160705043000,262.5,271.95,60.2326,43,52.8,0,66.7,68.0,64.9
20160705044500,262.5,271.95,60.2326,43,52.8,0,66.7,68.0,64.9
20160705050000,262.5,271.95,60.2326,43,52.8,0,66.6,68.0,64.9
20160705051500,262.5,271.95,60.2326,43,52.8,0,66.6,68.0,64.9
20160705053000,262.5,275.1,60.9302,43,52.8,0,66.6,68.0,64.9
20160705054500,262.5,268.8,59.5349,43,52.8,0,66.5,68.0,64.9
20160705060000,262.5,273.0,60.4651,43,52.8,0,66.5,68.0,64.9
20160705061500,262.5,273.0,60.4651,43,52.8,0,66.4,68.0,64.9
20160705063000,262.5,273.0,60.4651,43,52.8,0,66.4,68.0,64.9
20160705064500,262.5,273.0,60.4651,43,52.8,0,66.4,68.0,64.9
20160705070000,262.5,261.45,57.907,43,52.8,0,66.6,68.0,64.9
20160705071500,262.5,261.45,57.907,43,52.8,0,66.5,68.0,64.9
20160705073000,262.5,257.25,56.9767,43,52.8,0,66.5,68.0,64.9
20160705074500,262.5,261.45,57.907,43,52.8,0,66.5,68.0,64.9
20160705080000,262.5,261.45,57.907,43,52.8,0,66.4,68.0,64.9
20160705081500,262.5,261.45,57.907,43,52.8,0,66.4,68.0,64.9
20160705083000,262.5,261.45,57.907,43,52.8,0,66.4,68.0,64.9
20160705084500,262.5,261.45,57.907,43,53.5,0,66.4,68.0,64.9
20160705090000,262.5,261.45,57.907,43,53.5,0,66.4,68.0,64.9
20160705091500,262.5,261.45,57.907,43,53.5,0,66.4,68.0,64.9
20160705093000,262.5,261.45,57.907,43,53.5,0,66.4,68.0,64.9
20160705094500,262.5,264.6,58.6047,43,53.5,0,66.4,68.0,64.9
20160705100000,262.5,261.45,57.907,43,53.5,0,66.4,68.0,64.9
20160705101500,262.5,261.45,57.907,43,53.5,0,66.4,68.0,64.9
20160705103000,262.5,261.45,57.907,43,53.5,0,66.4,68.0,64.9
20160705104500,262.5,275.1,60.9302,43,53.5,0,66.3,68.0,64.9
20160705110000,262.5,275.1,60.9302,43,53.5,0,66.4,68.0,64.9
20160705111500,262.5,275.1,60.9302,43,53.5,0,66.3,68.0,64.9
20160705113000,262.5,275.1,60.9302,43,53.5,0,66.4,68.0,64.9
20160705114500,262.5,267.75,59.3023,43,53.5,0,66.5,68.0,64.9
20160705120000,262.5,264.6,58.6047,43,53.5,0,66.4,68.0,64.9
20160705121500,262.5,276.15,61.1628,43,53.5,0,66.4,68.0,64.9
20160705123000,262.5,276.15,61.1628,43,53.5,0,66.4,68.0,64.9
20160705124500,262.5,276.15,61.1628,43,53.5,0,66.4,68.0,64.9
20160705130000,262.5,271.95,60.2326,43,53.5,0,66.3,68.0,64.9
20160705131500,262.5,271.95,60.2326,43,53.5,0,66.4,68.0,64.9
20160705133000,262.5,267.75,59.3023,43,53.5,0,66.4,68.0,64.9
20160705134500,262.5,271.95,60.2326,43,53.5,0,66.4,68.0,64.9
20160705140000,262.5,267.75,59.3023,43,53.5,0,66.5,68.0,64.9
20160705141500,262.5,267.75,59.3023,43,53.5,0,66.5,68.0,64.9
20160705143000,262.5,267.75,59.3023,43,54.1,0,66.6,68.0,64.9
20160705144500,262.5,261.45,57.907,43,54.1,0,66.7,68.0,64.9
20160705150000,262.5,256.2,56.7442,43,54.1,0,66.7,68.0,64.9
20160705151500,262.5,256.2,56.7442,43,54.1,0,66.8,68.0,64.9
20160705153000,262.5,256.2,56.7442,43,54.7,0,66.9,68.0,64.9
20160705154500,262.5,256.2,56.7442,43,54.7,0,66.9,68.0,64.9
20160705160000,262.5,253.05,56.0465,43,54.7,0,67.0,68.0,64.9
20160705161500,262.5,253.05,56.0465,43,54.7,0,67.1,68.0,64.9
20160705163000,262.5,253.05,56.0465,43,54.0,0,67.1,68.0,64.9
20160705164500,262.5,253.05,56.0465,43,54.0,0,67.1,68.0,64.9
20160705170000,262.5,253.05,56.0465,43,54.0,0,67.2,68.0,64.9
20160705171500,262.5,253.05,56.0465,43,54.0,0,67.3,68.0,64.9
20160705173000,262.5,253.05,56.0465,45,54.7,0,67.4,68.0,64.9
20160705174500,262.5,253.05,56.0465,45,54.7,0,67.4,68.0,64.9
20160705180000,262.5,253.05,56.0465,45,54.7,0,67.4,68.0,64.9
20160705181500,262.5,256.2,56.7442,45,53.5,0,67.4,68.0,64.9
20160705183000,262.5,256.2,56.7442,45,53.5,0,67.3,68.0,64.9
20160705184500,262.5,256.2,56.7442,45,53.5,0,67.2,68.0,64.9
20160705190000,262.5,256.2,56.7442,45,53.5,0,67.2,68.0,64.9
20160705191500,262.5,256.2,56.7442,45,53.5,0,67.3,68.0,64.9
20160705193000,262.5,256.2,56.7442,45,53.5,0,67.4,68.0,64.9
20160705194500,262.5,256.2,56.7442,45,53.5,0,67.4,68.0,64.9
20160705200000,262.5,256.2,56.7442,45,53.5,0,67.4,68.0,64.9
20160705201500,262.5,263.55,58.3721,45,53.5,0,67.3,68.0,64.9
20160705203000,262.5,263.55,58.3721,45,53.5,0,67.4,68.0,64.9
20160705204500,262.5,271.95,60.2326,45,53.5,0,67.4,68.0,64.9
20160705210000,262.5,266.7,59.0698,45,53.5,0,67.5,68.0,64.9
20160705211500,262.5,266.7,59.0698,45,53.5,0,67.6,68.0,64.9
20160705213000,262.5,263.55,58.3721,45,53.5,0,67.5,68.0,64.9
20160705214500,262.5,266.7,59.0698,45,53.5,0,67.6,68.0,64.9
20160705220000,262.5,266.7,59.0698,45,53.5,0,67.6,68.0,64.9
20160705221500,262.5,266.7,59.0698,45,53.5,0,67.7,68.0,64.9
20160705223000,262.5,257.25,56.9767,46,53.5,0,67.8,68.0,64.9
20160705224500,262.5,254.1,56.2791,47,53.5,0,67.8,68.0,64.9
20160705230000,262.5,254.1,56.2791,47,53.5,0,67.7,68.0,64.9
20160705231500,262.5,257.25,56.9767,47,53.5,0,67.7,68.0,64.9
20160705233000,262.5,261.45,57.907,47,53.5,0,67.7,68.0,64.9
20160705234500,262.5,261.45,57.907,47,53.5,0,67.7,68.0,64.9
20160706000000,262.5,261.45,57.907,47,53.5,0,67.7,68.0,64.9
20160706001500,262.5,261.45,57.907,47,53.5,0,67.7,68.0,64.9
20160706003000,262.5,264.6,58.6047,47,53.5,0,67.6,68.0,64.9
20160706004500,262.5,268.8,59.5349,47,53.5,0,67.6,68.0,64.9
20160706010000,262.5,264.6,58.6047,47,53.5,0,67.5,68.0,64.9
20160706011500,262.5,245.7,54.4186,46,52.8,0,67.4,68.0,64.9
20160706013000,262.5,245.7,54.4186,46,52.8,0,67.4,68.0,64.9
20160706014500,262.5,250.95,55.5814,46,52.8,0,67.3,68.0,64.9
20160706020000,262.5,271.95,60.2326,46,52.8,0,67.3,68.0,64.9
20160706021500,262.5,277.2,61.3954,46,52.8,0,67.2,68.0,64.9
20160706023000,262.5,277.2,61.3954,46,52.8,0,67.1,68.0,64.9
20160706024500,262.5,277.2,61.3954,45,52.8,0,67.1,68.0,64.9
20160706030000,262.5,277.2,61.3954,45,52.8,0,67.0,68.0,64.9
20160706031500,262.5,271.95,60.2326,45,52.8,0,66.9,68.0,64.9
20160706033000,262.5,276.15,61.1628,45,52.8,0,66.9,68.0,64.9
20160706034500,262.5,276.15,61.1628,45,52.8,0,66.8,68.0,64.9
20160706040000,262.5,276.15,61.1628,45,52.8,0,66.8,68.0,64.9
20160706041500,262.5,276.15,61.1628,45,52.8,0,66.7,68.0,64.9
20160706043000,262.5,273.0,60.4651,45,52.8,0,66.7,68.0,64.9
20160706044500,262.5,411.6,91.1628,34,60.0,0,67.0,68.0,64.9
20160706050000,262.5,430.5,95.3488,63,60.0,0,67.4,68.0,64.9
20160706051500,262.5,353.85,78.3721,57,58.8,0,67.4,68.0,64.9
20160706053000,262.5,294.0,65.1163,52,54.3,0,67.3,68.0,64.9
20160706054500,262.5,276.15,61.1628,49,53.4,0,67.2,68.0,64.9
20160706060000,262.5,273.0,60.4651,48,52.7,0,67.0,68.0,64.9
20160706061500,262.5,273.0,60.4651,48,52.7,0,66.9,68.0,64.9
20160706063000,262.5,279.3,61.8605,46,52.7,0,66.8,68.0,64.9
20160706064500,262.5,271.95,60.2326,45,52.7,0,66.6,68.0,64.9
20160706070000,262.5,271.95,60.2326,45,52.7,0,66.5,68.0,64.9
20160706071500,262.5,271.95,60.2326,45,52.7,0,66.5,68.0,64.9
20160706073000,262.5,275.1,60.9302,45,52.7,0,66.6,68.0,64.9
20160706074500,262.5,268.8,59.5349,45,52.7,0,66.5,68.0,64.9
20160706080000,262.5,268.8,59.5349,45,52.7,0,66.6,68.0,64.9
20160706081500,262.5,273.0,60.4651,45,52.7,0,66.6,68.0,64.9
20160706083000,262.5,273.0,60.4651,45,53.5,0,66.6,68.0,64.9
20160706084500,262.5,268.8,59.5349,45,53.5,0,66.7,68.0,64.9
20160706090000,262.5,271.95,60.2326,45,53.5,0,66.7,68.0,64.9
20160706091500,262.5,271.95,60.2326,45,53.5,0,66.8,68.0,64.9
20160706093000,262.5,267.75,59.3023,45,53.5,0,66.8,68.0,64.9
20160706094500,262.5,273.0,60.4651,45,53.5,0,66.9,68.0,64.9
20160706100000,262.5,257.25,56.9767,45,53.5,0,67.0,68.0,64.9
20160706101500,262.5,246.75,54.6512,45,53.5,0,67.1,68.0,64.9
20160706103000,262.5,246.75,54.6512,46,53.5,0,67.1,68.0,64.9
20160706104500,262.5,256.2,56.7442,47,53.5,0,67.2,68.0,64.9
20160706110000,262.5,256.2,56.7442,47,53.5,0,67.2,68.0,64.9
20160706111500,262.5,256.2,56.7442,47,53.5,0,67.3,68.0,64.9
20160706113000,262.5,256.2,56.7442,47,54.3,0,67.4,68.0,64.9
20160706114500,262.5,253.05,56.0465,48,54.3,0,67.4,68.0,64.9
20160706120000,262.5,256.2,56.7442,48,54.3,0,67.4,68.0,64.9
20160706121500,262.5,256.2,56.7442,48,54.3,0,67.4,68.0,64.9
20160706123000,262.5,256.2,56.7442,48,54.3,0,67.4,68.0,64.9
20160706124500,262.5,256.2,56.7442,49,54.3,0,67.3,68.0,64.9
20160706130000,262.5,260.4,57.6744,49,54.3,0,67.4,68.0,64.9
20160706131500,262.5,260.4,57.6744,49,54.3,0,67.4,68.0,64.9
20160706133000,262.5,260.4,57.6744,49,54.3,0,67.4,68.0,64.9
20160706134500,262.5,257.25,56.9767,49,54.3,0,67.4,68.0,64.9
20160706140000,262.5,268.8,59.5349,50,54.3,0,67.6,68.0,64.9
20160706141500,262.5,271.95,60.2326,50,54.3,0,67.6,68.0,64.9
20160706143000,262.5,277.2,61.3954,50,54.3,0,67.6,68.0,64.9
20160706144500,262.5,277.2,61.3954,50,54.3,0,67.5,68.0,64.9
20160706150000,262.5,277.2,61.3954,50,54.3,0,67.6,68.0,64.9
20160706151500,262.5,277.2,61.3954,50,54.3,0,67.6,68.0,64.9
20160706153000,262.5,271.95,60.2326,50,54.3,0,67.5,68.0,64.9
20160706154500,262.5,268.8,59.5349,50,54.3,0,67.5,68.0,64.9
20160706160000,262.5,273.0,60.4651,50,54.3,0,67.4,68.0,64.9
20160706161500,262.5,273.0,60.4651,50,54.3,0,67.4,68.0,64.9
20160706163000,262.5,273.0,60.4651,50,54.3,0,67.4,68.0,64.9
20160706164500,262.5,273.0,60.4651,50,54.3,0,67.4,68.0,64.9
20160706170000,262.5,268.8,59.5349,50,54.3,0,67.4,68.0,64.9
20160706171500,262.5,268.8,59.5349,50,54.3,0,67.4,68.0,64.9
20160706173000,262.5,276.15,61.1628,50,53.5,0,67.3,68.0,64.9
20160706174500,262.5,273.0,60.4651,50,53.5,0,67.4,68.0,64.9
20160706180000,262.5,273.0,60.4651,50,53.5,0,67.4,68.0,64.9
20160706181500,262.5,273.0,60.4651,50,53.5,0,67.4,68.0,64.9
20160706183000,262.5,273.0,60.4651,50,53.5,0,67.4,68.0,64.9
20160706184500,262.5,273.0,60.4651,50,53.5,0,67.5,68.0,64.9
20160706190000,262.5,273.0,60.4651,50,53.5,0,67.6,68.0,64.9
20160706191500,262.5,268.8,59.5349,50,53.5,0,67.6,68.0,64.9
20160706193000,262.5,268.8,59.5349,50,53.5,0,67.8,68.0,64.9
20160706194500,262.5,268.8,59.5349,50,53.5,0,67.8,68.0,64.9
20160706200000,262.5,268.8,59.5349,50,53.5,0,67.8,68.0,64.9
20160706201500,262.5,275.1,60.9302,50,53.5,0,67.9,68.0,64.9
20160706203000,262.5,271.95,60.2326,50,53.5,0,67.7,68.0,64.9
20160706204500,262.5,271.95,60.2326,50,53.5,0,67.7,68.0,64.9
20160706210000,262.5,275.1,60.9302,50,53.5,0,67.7,68.0,64.9
20160706211500,262.5,275.1,60.9302,49,52.7,0,67.6,68.0,64.9
20160706213000,262.5,280.35,62.093,49,52.7,0,67.6,68.0,64.9
20160706214500,262.5,273.0,60.4651,48,52.7,0,67.6,68.0,64.9
20160706220000,262.5,273.0,60.4651,47,52.7,0,67.6,68.0,64.9
20160706221500,262.5,277.2,61.3954,47,52.7,0,67.4,68.0,64.9
20160706223000,262.5,271.95,60.2326,46,52.7,0,67.5,68.0,64.9
20160706224500,262.5,271.95,60.2326,45,52.7,0,67.4,68.0,64.9
20160706230000,262.5,268.8,59.5349,45,52.7,0,67.3,68.0,64.9
20160706231500,262.5,268.8,59.5349,45,52.7,0,67.2,68.0,64.9
20160706233000,262.5,261.45,57.907,45,52.7,0,67.3,68.0,64.9
20160706234500,262.5,261.45,57.907,45,52.7,0,67.3,68.0,64.9
20160707000000,262.5,264.6,58.6047,45,52.7,0,67.3,68.0,64.9
20160707001500,262.5,261.45,57.907,45,52.7,0,67.3,68.0,64.9
20160707003000,262.5,261.45,57.907,45,52.7,0,67.2,68.0,64.9
20160707004500,262.5,261.45,57.907,45,52.7,0,67.2,68.0,64.9
20160707010000,262.5,261.45,57.907,45,52.7,0,67.2,68.0,64.9
20160707011500,262.5,261.45,57.907,45,52.7,0,67.1,68.0,64.9
20160707013000,262.5,266.7,59.0698,45,52.7,0,67.1,68.0,64.9
20160707014500,262.5,266.7,59.0698,45,52.7,0,67.1,68.0,64.9
20160707020000,262.5,266.7,59.0698,45,51.9,0,67.1,68.0,64.9
20160707021500,262.5,266.7,59.0698,45,51.9,0,67.1,68.0,64.9
20160707023000,262.5,273.0,60.4651,45,51.9,0,66.9,68.0,64.9
20160707024500,262.5,273.0,60.4651,45,51.9,0,67.0,68.0,64.9
20160707030000,262.5,273.0,60.4651,45,51.9,0,66.9,68.0,64.9
20160707031500,262.5,276.15,61.1628,45,51.9,0,66.9,68.0,64.9
20160707033000,262.5,276.15,61.1628,45,51.9,0,66.9,68.0,64.9
20160707034500,262.5,276.15,61.1628,45,51.9,0,66.9,68.0,64.9
20160707040000,262.5,276.15,61.1628,45,51.9,0,66.8,68.0,64.9
20160707041500,262.5,276.15,61.1628,45,51.9,0,66.8,68.0,64.9
20160707043000,262.5,268.8,59.5349,45,51.9,0,66.8,68.0,64.9
20160707044500,262.5,271.95,60.2326,45,51.9,0,66.7,68.0,64.9
20160707050000,262.5,263.55,58.3721,45,51.9,0,66.7,68.0,64.9
20160707051500,262.5,250.95,55.5814,45,51.9,0,66.7,68.0,64.9
20160707053000,262.5,250.95,55.5814,45,51.9,0,66.7,68.0,64.9
20160707054500,262.5,250.95,55.5814,45,51.9,0,66.7,68.0,64.9
20160707060000,262.5,250.95,55.5814,45,51.9,0,66.7,68.0,64.9
20160707061500,262.5,250.95,55.5814,45,51.9,0,66.6,68.0,64.9
20160707063000,262.5,250.95,55.5814,45,51.9,0,66.6,68.0,64.9
20160707064500,262.5,250.95,55.5814,45,51.9,0,66.7,68.0,64.9
20160707070000,262.5,261.45,57.907,45,51.9,0,66.6,68.0,64.9
20160707071500,262.5,268.8,59.5349,45,51.9,0,66.6,68.0,64.9
20160707073000,262.5,268.8,59.5349,45,51.9,0,66.6,68.0,64.9
20160707074500,262.5,264.6,58.6047,45,51.9,0,66.6,68.0,64.9
20160707080000,262.5,271.95,60.2326,45,51.9,0,66.6,68.0,64.9
20160707081500,262.5,266.7,59.0698,45,51.9,0,66.5,68.0,64.9
20160707083000,262.5,266.7,59.0698,45,52.6,0,66.6,68.0,64.9
20160707084500,262.5,271.95,60.2326,45,52.6,0,66.6,68.0,64.9
20160707090000,262.5,267.75,59.3023,45,52.6,0,66.6,68.0,64.9
20160707091500,262.5,267.75,59.3023,45,52.6,0,66.6,68.0,64.9
20160707093000,262.5,267.75,59.3023,45,52.6,0,66.7,68.0,64.9
20160707094500,262.5,260.4,57.6744,45,53.5,0,66.9,68.0,64.9
20160707100000,262.5,260.4,57.6744,45,53.5,0,66.9,68.0,64.9
20160707101500,262.5,256.2,56.7442,45,53.5,0,67.0,68.0,64.9
20160707103000,262.5,256.2,56.7442,45,53.5,0,66.9,68.0,64.9
20160707104500,262.5,256.2,56.7442,45,53.5,0,67.2,68.0,64.9
20160707110000,262.5,256.2,56.7442,45,54.3,0,67.2,68.0,64.9
20160707111500,262.5,245.7,54.4186,45,54.3,0,67.2,68.0,64.9
20160707113000,262.5,245.7,54.4186,46,54.3,0,67.2,68.0,64.9
20160707114500,262.5,245.7,54.4186,46,54.3,0,67.2,68.0,64.9
20160707120000,262.5,249.9,55.3488,47,54.3,0,67.2,68.0,64.9
20160707121500,262.5,257.25,56.9767,48,54.3,0,67.3,68.0,64.9
20160707123000,262.5,257.25,56.9767,48,54.3,0,67.4,68.0,64.9
20160707124500,262.5,257.25,56.9767,48,54.3,0,67.3,68.0,64.9
20160707130000,262.5,261.45,57.907,48,54.3,0,67.4,68.0,64.9
20160707131500,262.5,261.45,57.907,48,53.6,0,67.3,68.0,64.9
20160707133000,262.5,257.25,56.9767,48,53.6,0,67.3,68.0,64.9
20160707134500,262.5,253.05,56.0465,48,53.6,0,67.4,68.0,64.9
20160707140000,262.5,256.2,56.7442,48,54.3,0,67.4,68.0,64.9
20160707141500,262.5,256.2,56.7442,48,54.3,0,67.4,68.0,64.9
20160707143000,262.5,261.45,57.907,48,54.3,0,67.4,68.0,64.9
20160707144500,262.5,266.7,59.0698,49,54.3,0,67.7,68.0,64.9
20160707150000,262.5,266.7,59.0698,49,54.3,0,67.6,68.0,64.9
20160707151500,262.5,266.7,59.0698,49,54.3,0,67.7,68.0,64.9
20160707153000,262.5,266.7,59.0698,49,54.3,0,67.6,68.0,64.9
20160707154500,262.5,266.7,59.0698,49,54.3,0,67.7,68.0,64.9
20160707160000,262.5,271.95,60.2326,49,54.3,0,67.6,68.0,64.9
20160707161500,262.5,267.75,59.3023,49,54.3,0,67.4,68.0,64.9
20160707163000,262.5,273.0,60.4651,49,54.3,0,67.4,68.0,64.9
20160707164500,262.5,276.15,61.1628,49,54.3,0,67.2,68.0,64.9
20160707170000,262.5,276.15,61.1628,48,54.3,0,67.3,68.0,64.9
20160707171500,262.5,276.15,61.1628,48,54.3,0,67.3,68.0,64.9
20160707173000,262.5,276.15,61.1628,47,54.3,0,67.4,68.0,64.9
20160707174500,262.5,276.15,61.1628,47,54.3,0,67.4,68.0,64.9
20160707180000,262.5,276.15,61.1628,47,54.3,0,67.4,68.0,64.9
20160707181500,262.5,276.15,61.1628,47,54.3,0,67.5,68.0,64.9
20160707183000,262.5,276.15,61.1628,47,54.3,0,67.5,68.0,64.9
20160707184500,262.5,279.3,61.8605,47,54.3,0,67.4,68.0,64.9
20160707190000,262.5,276.15,61.1628,47,53.5,0,67.4,68.0,64.9
20160707191500,262.5,276.15,61.1628,47,53.5,0,67.4,68.0,64.9
20160707193000,262.5,264.6,58.6047,47,53.5,0,67.4,68.0,64.9
20160707194500,262.5,250.95,55.5814,47,53.5,0,67.5,68.0,64.9
20160707200000,262.5,254.1,56.2791,47,53.5,0,67.4,68.0,64.9
20160707201500,262.5,246.75,54.6512,47,53.5,0,67.4,68.0,64.9
20160707203000,262.5,249.9,55.3488,47,53.5,0,67.4,68.0,64.9
20160707204500,262.5,249.9,55.3488,47,53.5,0,67.4,68.0,64.9
20160707210000,262.5,246.75,54.6512,48,52.7,0,67.3,68.0,64.9
20160707211500,262.5,254.1,56.2791,49,52.7,0,67.3,68.0,64.9
20160707213000,262.5,254.1,56.2791,49,52.7,0,67.3,68.0,64.9
20160707214500,262.5,268.8,59.5349,51,52.7,0,67.6,68.0,64.9
20160707220000,262.5,268.8,59.5349,51,52.7,0,67.7,68.0,64.9
20160707221500,262.5,268.8,59.5349,51,52.7,0,67.7,68.0,64.9
20160707223000,262.5,273.0,60.4651,51,52.7,0,67.6,68.0,64.9
20160707224500,262.5,279.3,61.8605,51,52.7,0,67.5,68.0,64.9
20160707230000,262.5,273.0,60.4651,50,52.7,0,67.5,68.0,64.9
20160707231500,262.5,273.0,60.4651,50,52.7,0,67.5,68.0,64.9
20160707233000,262.5,273.0,60.4651,50,52.7,0,67.5,68.0,64.9
20160707234500,262.5,273.0,60.4651,50,52.7,0,67.6,68.0,64.9
20160708000000,262.5,273.0,60.4651,50,52.7,0,67.6,68.0,64.9
20160708001500,262.5,276.15,61.1628,50,52.7,0,67.6,68.0,64.9
20160708003000,262.5,276.15,61.1628,50,52.7,0,67.6,68.0,64.9
20160708004500,262.5,276.15,61.1628,50,52.7,0,67.6,68.0,64.9
20160708010000,262.5,276.15,61.1628,50,52.7,0,67.5,68.0,64.9
20160708011500,262.5,276.15,61.1628,50,52.7,0,67.3,68.0,64.9
20160708013000,262.5,276.15,61.1628,50,52.7,0,67.3,68.0,64.9
20160708014500,262.5,276.15,61.1628,50,52.7,0,67.2,68.0,64.9
20160708020000,262.5,276.15,61.1628,50,52.7,0,67.2,68.0,64.9
20160708021500,262.5,280.35,62.093,50,52.7,0,67.1,68.0,64.9
20160708023000,262.5,276.15,61.1628,50,52.7,0,67.1,68.0,64.9
20160708024500,262.5,276.15,61.1628,50,52.7,0,67.1,68.0,64.9
20160708030000,262.5,276.15,61.1628,50,52.7,0,67.0,68.0,64.9
20160708031500,262.5,279.3,61.8605,49,52.7,0,66.9,68.0,64.9
20160708033000,262.5,275.1,60.9302,47,52.7,0,66.9,68.0,64.9
20160708034500,262.5,275.1,60.9302,47,52.7,0,66.9,68.0,64.9
20160708040000,262.5,275.1,60.9302,47,52.0,0,66.7,68.0,64.9
20160708041500,262.5,275.1,60.9302,46,52.0,0,66.7,68.0,64.9
20160708043000,262.5,275.1,60.9302,46,52.0,0,66.6,68.0,64.9
20160708044500,262.5,271.95,60.2326,46,52.0,0,66.6,68.0,64.9
20160708050000,262.5,275.1,60.9302,46,52.0,0,66.6,68.0,64.9
20160708051500,262.5,275.1,60.9302,46,52.0,0,66.7,68.0,64.9
20160708053000,262.5,275.1,60.9302,46,52.0,0,66.5,68.0,64.9
20160708054500,262.5,279.3,61.8605,46,52.0,0,66.5,68.0,64.9
20160708060000,262.5,279.3,61.8605,46,52.0,0,66.4,68.0,64.9
20160708061500,262.5,273.0,60.4651,46,52.0,0,66.3,68.0,64.9
20160708063000,262.5,277.2,61.3954,46,52.0,0,66.3,68.0,64.9
20160708064500,262.5,277.2,61.3954,46,52.0,0,66.2,68.0,64.9
20160708070000,262.5,277.2,61.3954,46,52.0,0,66.2,68.0,64.9
20160708071500,262.5,273.0,60.4651,46,52.0,0,66.2,68.0,64.9
20160708073000,262.5,273.0,60.4651,46,52.0,0,66.2,68.0,64.9
20160708074500,262.5,273.0,60.4651,46,52.0,0,66.3,68.0,64.9
20160708080000,262.5,273.0,60.4651,46,52.6,0,66.4,68.0,64.9
20160708081500,262.5,273.0,60.4651,46,52.6,0,66.4,68.0,64.9
20160708083000,262.5,276.15,61.1628,46,52.6,0,66.4,68.0,64.9
20160708084500,262.5,271.95,60.2326,46,52.6,0,66.4,68.0,64.9
20160708090000,262.5,275.1,60.9302,46,52.6,0,66.4,68.0,64.9
20160708091500,262.5,271.95,60.2326,45,52.6,0,66.3,68.0,64.9
20160708093000,262.5,271.95,60.2326,45,52.6,0,66.3,68.0,64.9
20160708094500,262.5,267.75,59.3023,45,52.6,0,66.4,68.0,64.9
20160708100000,262.5,267.75,59.3023,45,52.6,0,66.4,68.0,64.9
20160708101500,262.5,275.1,60.9302,45,52.6,0,66.4,68.0,64.9
20160708103000,262.5,275.1,60.9302,45,52.6,0,66.4,68.0,64.9
20160708104500,262.5,275.1,60.9302,45,52.6,0,66.4,68.0,64.9
20160708110000,262.5,271.95,60.2326,45,52.6,0,66.3,68.0,64.9
20160708111500,262.5,271.95,60.2326,45,52.6,0,66.4,68.0,64.9
20160708113000,262.5,271.95,60.2326,45,52.6,0,66.4,68.0,64.9
20160708114500,262.5,271.95,60.2326,45,52.6,0,66.7,68.0,64.9
20160708120000,262.5,275.1,60.9302,45,52.6,0,66.6,68.0,64.9
20160708121500,262.5,271.95,60.2326,45,52.6,0,66.7,68.0,64.9
20160708123000,262.5,275.1,60.9302,45,52.6,0,66.7,68.0,64.9
20160708124500,262.5,275.1,60.9302,45,52.6,0,66.6,68.0,64.9
20160708130000,262.5,275.1,60.9302,45,52.6,0,66.7,68.0,64.9
20160708131500,262.5,271.95,60.2326,45,52.6,0,66.6,68.0,64.9
20160708133000,262.5,271.95,60.2326,45,52.6,0,66.6,68.0,64.9
20160708134500,262.5,276.15,61.1628,45,52.6,0,66.6,68.0,64.9
20160708140000,262.5,276.15,61.1628,45,52.6,0,66.7,68.0,64.9
20160708141500,262.5,276.15,61.1628,45,52.6,0,66.7,68.0,64.9
20160708143000,262.5,271.95,60.2326,45,52.6,0,66.7,68.0,64.9
20160708144500,262.5,271.95,60.2326,45,53.4,0,66.7,68.0,64.9
20160708150000,262.5,276.15,61.1628,45,53.4,0,66.7,68.0,64.9
20160708151500,262.5,276.15,61.1628,45,53.4,0,66.8,68.0,64.9
20160708153000,262.5,268.8,59.5349,45,53.4,0,66.8,68.0,64.9
20160708154500,262.5,271.95,60.2326,45,53.4,0,66.9,68.0,64.9
20160708160000,262.5,271.95,60.2326,45,54.0,0,67.1,68.0,64.9
20160708161500,262.5,271.95,60.2326,45,54.0,0,67.2,68.0,64.9
20160708163000,262.5,275.1,60.9302,45,54.0,0,67.2,68.0,64.9
20160708164500,262.5,275.1,60.9302,45,54.0,0,67.3,68.0,64.9
20160708170000,262.5,271.95,60.2326,45,54.0,0,67.4,68.0,64.9
20160708171500,262.5,268.8,59.5349,45,54.0,0,67.6,68.0,64.9
20160708173000,262.5,273.0,60.4651,45,54.0,0,67.7,68.0,64.9
20160708174500,262.5,277.2,61.3954,45,54.0,0,67.7,68.0,64.9
20160708180000,262.5,277.2,61.3954,45,54.0,0,67.8,68.0,64.9
20160708181500,262.5,277.2,61.3954,45,54.0,0,67.8,68.0,64.9
20160708183000,262.5,277.2,61.3954,45,54.0,0,67.8,68.0,64.9
20160708184500,262.5,277.2,61.3954,45,54.0,0,67.9,68.0,64.9
20160708190000,262.5,271.95,60.2326,45,54.0,0,67.8,68.0,64.9
20160708191500,262.5,271.95,60.2326,45,53.1,0,67.9,68.0,64.9
20160708193000,262.5,264.6,58.6047,45,53.1,0,67.9,68.0,64.9
20160708194500,262.5,268.8,59.5349,45,53.1,0,67.8,68.0,64.9
20160708200000,262.5,276.15,61.1628,45,53.1,0,67.7,68.0,64.9
20160708201500,262.5,276.15,61.1628,45,53.1,0,67.7,68.0,64.9
20160708203000,262.5,271.95,60.2326,45,53.1,0,67.7,68.0,64.9
20160708204500,262.5,275.1,60.9302,45,53.1,0,67.7,68.0,64.9
20160708210000,262.5,275.1,60.9302,45,53.1,0,67.6,68.0,64.9
20160708211500,262.5,275.1,60.9302,45,53.1,0,67.9,68.0,64.9
20160708213000,262.5,275.1,60.9302,45,53.1,0,67.7,68.0,64.9
20160708214500,262.5,271.95,60.2326,45,52.3,0,67.8,68.0,64.9
20160708220000,262.5,275.1,60.9302,45,52.3,0,67.8,68.0,64.9
20160708221500,262.5,275.1,60.9302,45,52.3,0,67.8,68.0,64.9
20160708223000,262.5,271.95,60.2326,45,52.3,0,67.8,68.0,64.9
20160708224500,262.5,271.95,60.2326,45,52.3,0,67.8,68.0,64.9
20160708230000,262.5,276.15,61.1628,45,52.3,0,67.8,68.0,64.9
20160708231500,262.5,276.15,61.1628,45,52.3,0,67.9,68.0,64.9
20160708233000,262.5,276.15,61.1628,45,52.3,0,67.8,68.0,64.9
20160708234500,262.5,263.55,58.3721,45,52.3,0,67.8,68.0,64.9
20160709000000,262.5,263.55,58.3721,45,52.3,0,67.9,68.0,64.9
20160709001500,262.5,263.55,58.3721,45,52.3,0,67.8,68.0,64.9
20160709003000,262.5,268.8,59.5349,45,52.3,0,67.9,68.0,64.9
20160709004500,262.5,273.0,60.4651,45,51.5,0,67.8,68.0,64.9
20160709010000,262.5,273.0,60.4651,45,51.5,0,67.8,68.0,64.9
20160709011500,262.5,249.9,55.3488,47,51.5,0,67.8,68.0,64.9
20160709013000,262.5,264.6,58.6047,48,51.5,0,67.7,68.0,64.9
20160709014500,262.5,279.3,61.8605,47,51.5,0,67.6,68.0,64.9
20160709020000,262.5,276.15,61.1628,46,51.5,0,67.6,68.0,64.9
20160709021500,262.5,276.15,61.1628,46,51.5,0,67.4,68.0,64.9
20160709023000,262.5,273.0,60.4651,46,51.5,0,67.4,68.0,64.9
20160709024500,262.5,273.0,60.4651,46,51.5,0,67.4,68.0,64.9
20160709030000,262.5,273.0,60.4651,46,51.5,0,67.3,68.0,64.9
20160709031500,262.5,273.0,60.4651,46,51.5,0,67.2,68.0,64.9
20160709033000,262.5,273.0,60.4651,46,51.5,0,67.2,68.0,64.9
20160709034500,262.5,273.0,60.4651,46,51.5,0,67.1,68.0,64.9
20160709040000,262.5,276.15,61.1628,46,51.5,0,67.1,68.0,64.9
20160709041500,262.5,273.0,60.4651,46,51.5,0,67.1,68.0,64.9
20160709043000,262.5,273.0,60.4651,46,51.5,0,66.9,68.0,64.9
20160709044500,262.5,273.0,60.4651,46,51.5,0,66.8,68.0,64.9
20160709050000,262.5,273.0,60.4651,46,51.5,0,66.8,68.0,64.9
20160709051500,262.5,273.0,60.4651,46,51.5,0,66.9,68.0,64.9
20160709053000,262.5,273.0,60.4651,46,51.5,0,67.0,68.0,64.9
20160709054500,262.5,273.0,60.4651,46,51.5,0,67.1,68.0,64.9
20160709060000,262.5,267.75,59.3023,46,51.5,0,67.1,68.0,64.9
20160709061500,262.5,273.0,60.4651,46,51.5,0,66.9,68.0,61.3
20160709063000,262.5,273.0,60.4651,46,51.5,0,66.8,68.0,61.3
20160709064500,262.5,273.0,60.4651,46,51.5,0,66.7,68.0,61.3
20160709070000,262.5,273.0,60.4651,46,51.5,0,66.6,68.0,61.3
20160709071500,262.5,273.0,60.4651,46,51.5,0,66.6,68.0,61.3
20160709073000,262.5,273.0,60.4651,46,51.5,0,66.6,68.0,61.3
20160709074500,262.5,268.8,59.5349,46,52.2,0,66.6,68.0,61.3
20160709080000,262.5,271.95,60.2326,46,52.2,0,66.6,68.0,61.3
20160709081500,262.5,268.8,59.5349,46,52.2,0,66.6,68.0,61.3
20160709083000,262.5,268.8,59.5349,46,53.1,0,66.7,68.0,61.3
20160709084500,262.5,264.6,58.6047,46,53.1,0,66.7,68.0,61.3
20160709090000,262.5,264.6,58.6047,46,53.1,0,66.7,68.0,61.3
20160709091500,262.5,264.6,58.6047,46,53.1,0,66.8,68.0,61.3
20160709093000,262.5,264.6,58.6047,46,53.1,0,66.8,68.0,61.3
20160709094500,262.5,268.8,59.5349,46,53.1,0,66.9,68.0,61.3
20160709100000,262.5,268.8,59.5349,46,53.1,0,66.9,68.0,61.3
20160709101500,262.5,268.8,59.5349,46,53.1,0,67.0,68.0,61.3
20160709103000,262.5,268.8,59.5349,46,53.1,0,66.9,68.0,61.3
20160709104500,262.5,268.8,59.5349,46,53.1,0,66.9,68.0,61.3
20160709110000,262.5,249.9,55.3488,46,53.1,0,67.0,68.0,61.3
20160709111500,262.5,266.7,59.0698,46,53.1,0,67.1,68.0,61.3
20160709113000,262.5,246.75,54.6512,46,53.1,0,67.2,68.0,61.3
20160709114500,262.5,246.75,54.6512,46,53.1,0,67.2,68.0,61.3
20160709120000,262.5,246.75,54.6512,46,53.1,0,67.2,68.0,61.3
20160709121500,262.5,246.75,54.6512,46,53.1,0,67.2,68.0,61.3
20160709123000,262.5,257.25,56.9767,48,53.1,0,67.3,68.0,61.3
20160709124500,262.5,257.25,56.9767,48,53.1,0,67.3,68.0,61.3
20160709130000,262.5,257.25,56.9767,48,53.9,0,67.3,68.0,61.3
20160709131500,262.5,264.6,58.6047,48,53.9,0,67.3,68.0,61.3
20160709133000,262.5,267.75,59.3023,48,53.9,0,67.3,68.0,61.3
20160709134500,262.5,267.75,59.3023,48,53.1,0,67.3,68.0,61.3
20160709140000,262.5,271.95,60.2326,48,53.1,0,67.3,68.0,61.3
20160709141500,262.5,271.95,60.2326,48,53.1,0,67.3,68.0,61.3
20160709143000,262.5,271.95,60.2326,48,53.1,0,67.4,68.0,61.3
20160709144500,262.5,271.95,60.2326,48,53.1,0,67.3,68.0,61.3
20160709150000,262.5,271.95,60.2326,48,53.1,0,67.3,68.0,61.3
20160709151500,262.5,267.75,59.3023,48,53.1,0,67.4,68.0,61.3
20160709153000,262.5,260.4,57.6744,48,54.3,0,67.5,68.0,61.3
20160709154500,262.5,257.25,56.9767,48,54.3,0,67.5,68.0,61.3
20160709160000,262.5,257.25,56.9767,48,54.3,0,67.6,68.0,61.3
20160709161500,262.5,257.25,56.9767,48,54.3,0,67.6,68.0,61.3
20160709163000,262.5,257.25,56.9767,48,54.3,0,67.6,68.0,61.3
20160709164500,262.5,276.15,61.1628,47,54.3,0,67.6,68.0,61.3
20160709170000,262.5,276.15,61.1628,46,54.3,0,67.5,68.0,61.3
20160709171500,262.5,276.15,61.1628,46,54.3,0,67.5,68.0,61.3
20160709173000,262.5,276.15,61.1628,46,53.5,0,67.6,68.0,61.3
20160709174500,262.5,276.15,61.1628,46,53.5,0,67.6,68.0,61.3
20160709180000,262.5,276.15,61.1628,46,53.5,0,67.6,68.0,61.3
20160709181500,262.5,276.15,61.1628,46,53.5,0,67.6,68.0,61.3
20160709183000,262.5,276.15,61.1628,46,53.5,0,67.6,68.0,61.3
20160709184500,262.5,276.15,61.1628,46,53.5,0,67.6,68.0,61.3
20160709190000,262.5,267.75,59.3023,48,53.5,0,67.6,68.0,61.3
20160709191500,262.5,273.0,60.4651,48,53.5,0,67.5,68.0,61.3
20160709193000,262.5,268.8,59.5349,48,53.5,0,67.4,68.0,61.3
20160709194500,262.5,268.8,59.5349,48,53.5,0,67.4,68.0,61.3
20160709200000,262.5,271.95,60.2326,48,53.5,0,67.5,68.0,61.3
20160709201500,262.5,267.75,59.3023,48,53.5,0,67.3,68.0,61.3
20160709203000,262.5,267.75,59.3023,48,53.5,0,67.3,68.0,61.3
20160709204500,262.5,267.75,59.3023,48,53.5,0,67.2,68.0,61.3
20160709210000,262.5,267.75,59.3023,48,53.5,0,67.2,68.0,61.3
20160709211500,262.5,271.95,60.2326,48,53.5,0,67.2,68.0,61.3
20160709213000,262.5,267.75,59.3023,48,53.5,0,67.2,68.0,61.3
20160709214500,262.5,271.95,60.2326,48,53.5,0,67.3,68.0,61.3
20160709220000,262.5,271.95,60.2326,48,53.5,0,67.3,68.0,61.3
20160709221500,262.5,275.1,60.9302,48,52.7,0,67.3,68.0,61.3
20160709223000,262.5,275.1,60.9302,48,52.7,0,67.2,68.0,61.3
20160709224500,262.5,271.95,60.2326,48,52.7,0,67.3,68.0,61.3
20160709230000,262.5,275.1,60.9302,48,52.7,0,67.3,68.0,61.3
20160709231500,262.5,275.1,60.9302,48,52.7,0,67.3,68.0,61.3
20160709233000,262.5,267.75,59.3023,48,52.7,0,67.3,68.0,61.3
20160709234500,262.5,267.75,59.3023,48,52.7,0,67.2,68.0,61.3
20160710000000,262.5,275.1,60.9302,48,52.7,0,67.2,68.0,61.3
20160710001500,262.5,275.1,60.9302,48,52.7,0,67.0,68.0,61.3
20160710003000,262.5,275.1,60.9302,48,52.7,0,66.9,68.0,61.3
20160710004500,262.5,275.1,60.9302,48,52.7,0,66.8,68.0,61.3
20160710010000,262.5,275.1,60.9302,48,52.7,0,67.1,68.0,61.3
20160710011500,262.5,275.1,60.9302,48,52.7,0,67.2,68.0,61.3
20160710013000,262.5,275.1,60.9302,48,52.7,0,67.1,68.0,61.3
20160710014500,262.5,275.1,60.9302,48,52.7,0,67.1,68.0,61.3
20160710020000,262.5,275.1,60.9302,48,52.7,0,67.2,68.0,61.3
20160710021500,262.5,275.1,60.9302,48,52.7,0,67.2,68.0,61.3
20160710023000,262.5,275.1,60.9302,48,52.7,0,67.2,69.4,66.4
20160710024500,262.5,275.1,60.9302,47,52.7,0,67.2,69.4,66.4
20160710030000,262.5,271.95,60.2326,47,52.7,0,67.2,69.4,66.4
20160710031500,262.5,276.15,61.1628,47,51.9,0,67.2,69.4,66.4
20160710033000,262.5,276.15,61.1628,47,51.9,0,67.1,69.4,66.4
20160710034500,262.5,276.15,61.1628,47,51.9,0,67.1,69.4,66.4
20160710040000,262.5,271.95,60.2326,47,52.6,0,67.2,69.4,66.4
20160710041500,262.5,277.2,61.3954,47,52.6,0,67.2,69.4,66.4
20160710043000,262.5,277.2,61.3954,47,52.6,0,67.1,69.4,66.4
20160710044500,262.5,273.0,60.4651,47,52.6,0,66.9,69.4,66.4
20160710050000,262.5,273.0,60.4651,47,52.6,0,66.8,69.4,66.4
20160710051500,262.5,276.15,61.1628,47,52.6,0,66.7,69.4,66.4
20160710053000,262.5,276.15,61.1628,47,51.9,0,66.7,69.4,66.4
20160710054500,262.5,276.15,61.1628,47,51.9,0,66.6,69.4,66.4
20160710060000,262.5,276.15,61.1628,47,51.9,0,66.4,69.4,66.4
20160710061500,262.5,276.15,61.1628,47,51.9,0,66.3,69.4,66.4
20160710063000,262.5,276.15,61.1628,47,51.9,0,66.3,69.4,66.4
20160710064500,262.5,276.15,61.1628,47,51.9,100,66.1,69.4,66.4
20160710070000,262.5,276.15,61.1628,47,51.9,100,66.1,69.4,66.4
20160710071500,262.5,273.0,60.4651,47,51.9,100,66.1,69.4,66.4
20160710073000,262.5,273.0,60.4651,47,51.9,100,66.0,69.4,66.4
20160710074500,262.5,276.15,61.1628,47,52.6,100,66.0,69.4,66.4
20160710080000,262.5,276.15,61.1628,47,52.6,100,66.1,69.3,66.3
20160710081500,262.5,276.15,61.1628,47,53.5,100,66.1,69.3,66.3
20160710083000,262.5,273.0,60.4651,47,53.5,100,66.2,69.3,66.3
20160710084500,262.5,268.8,59.5349,47,53.5,100,66.2,69.3,66.3
20160710090000,262.5,268.8,59.5349,47,53.5,100,66.2,69.3,66.3
20160710091500,262.5,273.0,60.4651,47,53.5,100,66.2,69.3,66.3
20160710093000,262.5,273.0,60.4651,47,53.5,100,66.1,69.3,66.3
20160710094500,262.5,273.0,60.4651,47,53.5,100,66.2,69.3,66.3
20160710100000,262.5,267.75,59.3023,47,53.5,100,66.2,69.1,66.1
20160710101500,262.5,271.95,60.2326,47,52.8,100,66.1,69.1,66.1
20160710103000,262.5,271.95,60.2326,47,52.8,100,66.1,69.2,66.2
20160710104500,262.5,271.95,60.2326,47,52.8,100,66.0,69.3,66.3
20160710110000,262.5,271.95,60.2326,47,52.8,100,66.1,69.2,66.2
20160710111500,262.5,271.95,60.2326,47,52.8,100,66.0,69.2,66.2
20160710113000,262.5,271.95,60.2326,47,52.8,100,66.0,69.3,66.3
20160710114500,262.5,271.95,60.2326,47,52.8,100,66.2,69.0,66.0
20160710120000,262.5,271.95,60.2326,47,52.8,100,66.2,69.1,66.1
20160710121500,262.5,266.7,59.0698,47,53.5,0,66.4,69.0,66.0
20160710123000,262.5,273.0,60.4651,47,53.5,0,66.6,69.1,66.1
20160710124500,262.5,266.7,59.0698,47,53.5,0,66.7,69.0,66.0
20160710130000,262.5,263.55,58.3721,47,54.3,0,66.9,69.0,66.0
20160710131500,262.5,263.55,58.3721,47,54.3,0,67.1,69.0,66.0
20160710133000,262.5,260.4,57.6744,47,54.3,0,67.1,69.0,66.0
20160710134500,262.5,256.2,56.7442,48,54.3,0,67.4,69.0,66.0
20160710140000,262.5,260.4,57.6744,48,54.3,0,67.5,69.0,66.0
20160710141500,262.5,257.25,56.9767,48,54.3,0,67.3,69.1,66.1
20160710143000,262.5,261.45,57.907,48,54.3,0,67.2,69.3,66.3
20160710144500,262.5,264.6,58.6047,48,54.3,0,67.2,69.3,66.3
20160710150000,262.5,264.6,58.6047,48,54.3,0,67.1,69.4,66.4
20160710151500,262.5,264.6,58.6047,48,54.3,0,67.0,69.4,66.4
20160710153000,262.5,268.8,59.5349,48,54.3,0,67.1,69.4,66.4
20160710154500,262.5,271.95,60.2326,48,53.1,0,67.1,69.4,66.4
20160710160000,262.5,268.8,59.5349,48,53.1,0,66.9,69.4,66.4
20160710161500,262.5,271.95,60.2326,48,53.1,0,66.9,69.4,66.4
20160710163000,262.5,271.95,60.2326,48,52.3,0,66.9,69.3,66.3
20160710164500,262.5,268.8,59.5349,48,52.3,0,66.9,69.2,66.2
20160710170000,262.5,268.8,59.5349,48,52.3,0,66.9,69.2,66.2
20160710171500,262.5,273.0,60.4651,48,52.3,0,67.1,69.1,66.1
20160710173000,262.5,273.0,60.4651,48,52.3,0,67.2,69.1,66.1
20160710174500,262.5,273.0,60.4651,48,52.3,0,67.3,69.1,66.1
20160710180000,262.5,273.0,60.4651,48,52.3,0,67.2,69.0,66.0
20160710181500,262.5,273.0,60.4651,48,52.3,0,67.1,69.0,66.0
20160710183000,262.5,276.15,61.1628,48,52.3,0,67.1,69.0,66.0
20160710184500,262.5,273.0,60.4651,48,52.3,0,66.9,69.1,66.1
20160710190000,262.5,273.0,60.4651,48,52.3,0,66.9,69.2,66.2
20160710191500,262.5,276.15,61.1628,48,52.3,0,66.8,69.1,66.1
20160710193000,262.5,273.0,60.4651,48,52.3,0,66.8,69.1,66.1
20160710194500,262.5,273.0,60.4651,48,52.3,0,66.7,69.1,66.1
20160710200000,262.5,276.15,61.1628,48,52.3,0,66.7,69.1,66.1
20160710201500,262.5,273.0,60.4651,48,52.3,0,66.6,69.1,66.1
20160710203000,262.5,273.0,60.4651,48,52.3,0,67.0,69.0,66.0
20160710204500,262.5,276.15,61.1628,47,52.3,0,66.7,69.1,66.1
20160710210000,262.5,276.15,61.1628,47,52.3,0,66.6,69.1,66.1
20160710211500,262.5,276.15,61.1628,47,51.7,0,66.5,69.1,66.1
20160710213000,262.5,276.15,61.1628,47,51.7,0,66.4,69.1,66.1
20160710214500,262.5,276.15,61.1628,47,51.7,0,66.4,69.0,66.0
20160710220000,262.5,276.15,61.1628,47,51.7,0,66.5,69.0,66.0
20160710221500,262.5,276.15,61.1628,47,51.7,0,66.6,69.0,66.0
20160710223000,262.5,276.15,61.1628,46,51.7,0,66.4,69.0,66.0
20160710224500,262.5,273.0,60.4651,46,51.7,0,66.3,69.1,66.1
20160710230000,262.5,273.0,60.4651,46,51.7,0,66.3,69.0,66.0
20160710231500,262.5,273.0,60.4651,46,51.7,0,66.4,69.0,66.0
20160710233000,262.5,273.0,60.4651,46,51.7,0,66.4,69.0,66.0
20160710234500,262.5,273.0,60.4651,46,51.7,0,66.2,69.0,66.0
20160711000000,262.5,277.2,61.3954,46,51.7,0,66.2,69.1,66.1
20160711001500,262.5,277.2,61.3954,46,51.7,0,66.2,69.0,66.0
20160711003000,262.5,273.0,60.4651,46,51.7,0,66.1,69.0,66.0
20160711004500,262.5,276.15,61.1628,46,51.7,0,66.1,69.0,66.0
20160711010000,262.5,271.95,60.2326,46,51.7,0,66.1,69.0,66.0
20160711011500,262.5,271.95,60.2326,46,51.1,0,66.1,69.0,66.0
20160711013000,262.5,276.15,61.1628,46,51.1,0,66.1,69.0,66.0
20160711014500,262.5,273.0,60.4651,46,51.1,0,66.0,69.0,66.0
20160711020000,262.5,273.0,60.4651,46,51.1,0,65.9,69.0,66.0
20160711021500,262.5,273.0,60.4651,46,51.1,0,65.8,69.0,66.0
20160711023000,262.5,273.0,60.4651,46,51.1,100,65.7,69.0,66.0
20160711024500,262.5,273.0,60.4651,46,51.1,100,65.6,69.0,66.0
20160711030000,262.5,273.0,60.4651,46,51.1,100,65.6,69.0,66.0
20160711031500,262.5,273.0,60.4651,46,51.1,100,65.6,69.0,66.0
20160711033000,262.5,273.0,60.4651,46,51.8,100,65.5,69.0,66.0
20160711034500,262.5,273.0,60.4651,46,51.8,100,65.5,69.0,66.0
20160711040000,262.5,273.0,60.4651,46,66.0,100,65.7,69.0,66.0
20160711041500,262.5,273.0,60.4651,46,69.1,100,66.1,69.0,66.0
20160711043000,262.5,273.0,60.4651,46,66.8,100,66.2,69.0,66.0
20160711044500,262.5,273.0,60.4651,46,51.9,0,66.0,69.0,66.0
20160711050000,262.5,273.0,60.4651,46,51.9,0,65.8,69.0,66.0
20160711051500,262.5,273.0,60.4651,46,51.9,100,65.7,69.0,66.0
20160711053000,262.5,273.0,60.4651,46,51.9,100,65.6,69.0,66.0
20160711054500,262.5,273.0,60.4651,46,51.9,100,65.5,69.0,66.0
20160711060000,262.5,268.8,59.5349,46,51.9,100,65.3,69.0,66.0
20160711061500,262.5,275.1,60.9302,46,65.8,100,65.6,69.0,66.0
20160711063000,262.5,271.95,60.2326,46,64.4,100,65.9,69.0,66.0
20160711064500,262.5,276.15,61.1628,46,64.4,100,66.0,69.0,66.0
20160711070000,262.5,276.15,61.1628,46,66.1,100,66.2,69.0,66.0
20160711071500,262.5,273.0,60.4651,46,61.2,0,66.3,69.0,66.0
20160711073000,262.5,279.3,61.8605,46,52.7,0,66.1,69.0,66.0
20160711074500,262.5,276.15,61.1628,45,52.7,0,66.1,69.0,66.0
20160711080000,262.5,273.0,60.4651,45,52.7,0,66.2,69.0,66.0
20160711081500,262.5,268.8,59.5349,45,52.7,0,66.2,69.0,66.0
20160711083000,262.5,275.1,60.9302,45,53.5,0,66.3,69.0,66.0
20160711084500,262.5,266.7,59.0698,45,53.5,0,66.4,69.0,66.0
20160711090000,262.5,271.95,60.2326,45,53.5,0,66.4,69.0,66.0
20160711091500,262.5,267.75,59.3023,45,53.5,0,66.6,69.0,66.0
20160711093000,262.5,267.75,59.3023,45,53.5,0,66.7,69.0,66.0
20160711094500,262.5,267.75,59.3023,45,53.5,0,66.8,69.0,66.0
20160711100000,262.5,267.75,59.3023,45,53.5,0,66.9,69.0,66.0
20160711101500,262.5,267.75,59.3023,45,53.5,0,67.1,69.0,66.0
20160711103000,262.5,271.95,60.2326,45,53.5,0,67.1,69.0,66.0
20160711104500,262.5,260.4,57.6744,45,53.5,0,67.2,69.0,66.0
20160711110000,262.5,260.4,57.6744,45,53.5,0,67.2,69.0,66.0
20160711111500,262.5,260.4,57.6744,45,53.5,0,67.2,69.0,66.0
20160711113000,262.5,250.95,55.5814,45,53.5,0,67.4,69.0,66.0
20160711114500,262.5,256.2,56.7442,45,53.5,0,67.4,69.0,66.0
20160711120000,262.5,256.2,56.7442,45,53.5,0,67.4,69.0,66.0
20160711121500,262.5,256.2,56.7442,45,53.5,0,67.5,69.0,66.0
20160711123000,262.5,256.2,56.7442,45,54.1,0,67.6,69.0,66.0
20160711124500,262.5,256.2,56.7442,45,54.1,0,67.6,69.0,66.0
20160711130000,262.5,256.2,56.7442,45,54.1,0,67.6,69.0,66.0
20160711131500,262.5,256.2,56.7442,45,54.1,0,67.5,69.0,66.0
20160711133000,262.5,256.2,56.7442,45,54.1,0,67.6,69.0,66.0
20160711134500,262.5,256.2,56.7442,45,54.1,0,67.7,69.0,66.0
20160711140000,262.5,256.2,56.7442,45,54.1,0,67.5,69.0,66.0
20160711141500,262.5,256.200012,56.744189,45,54.099998,0,67.400002,69.0,66.0
20160711143000,262.5,256.200012,56.744189,45,54.099998,0,67.400002,69.0,66.0
20160711144500,262.5,261.450012,57.906979,45,52.299999,0,67.199997,69.0,66.0
20160711150000,262.5,261.450012,57.906979,45,52.299999,0,67.099998,69.0,66.0
20160711151500,262.5,264.600006,58.604653,45,52.299999,0,67.199997,69.0,66.0
20160711153000,262.5,260.399994,57.674417,45,52.299999,0,67.199997,69.0,66.0
20160711154500,262.5,264.600006,58.604653,45,52.299999,0,67.400002,69.0,66.0
20160711160000,262.5,261.450012,57.906979,45,52.299999,0,67.199997,69.0,66.0
20160711161500,262.5,261.450012,57.906979,45,52.299999,0,67.199997,69.0,66.0
20160711163000,262.5,261.450012,57.906979,45,52.299999,0,67.300003,69.0,66.0
20160711164500,262.5,261.450012,57.906979,45,52.299999,0,67.300003,69.0,66.0
20160711170000,262.5,261.450012,57.906979,45,52.299999,0,67.300003,69.0,66.0
20160711171500,262.5,261.450012,57.906979,45,52.299999,0,67.199997,69.0,66.0
20160711173000,262.5,261.450012,57.906979,45,52.299999,0,67.099998,69.0,66.0
20160711174500,262.5,261.450012,57.906979,45,51.5,0,67.099998,69.0,66.0
20160711180000,262.5,261.450012,57.906979,45,51.5,0,67.099998,69.0,66.0
20160711181500,262.5,261.450012,57.906979,45,51.5,0,66.800003,69.0,66.0
20160711183000,262.5,261.450012,57.906979,45,51.5,0,66.699997,69.0,66.0
20160711184500,262.5,261.450012,57.906979,45,51.5,0,66.599998,69.0,66.0
20160711190000,262.5,264.600006,58.604653,45,51.5,0,66.599998,69.0,66.0
20160711191500,262.5,264.600006,58.604653,45,51.5,0,66.699997,69.0,66.0
20160711193000,262.5,264.600006,58.604653,45,52.200001,0,66.800003,69.0,66.0
20160711194500,262.5,260.399994,57.674417,45,52.200001,0,66.900002,69.0,66.0
20160711200000,262.5,256.200012,56.744189,45,52.200001,0,66.900002,69.0,66.0
20160711201500,262.5,253.050003,56.046512,45,52.200001,0,67.0,69.0,66.0
20160711203000,262.5,260.399994,57.674417,45,52.200001,0,67.099998,69.0,66.0
20160711204500,262.5,253.050003,56.046512,45,52.200001,0,67.0,69.0,66.0
20160711210000,262.5,253.050003,56.046512,45,52.200001,0,66.900002,69.0,66.0
20160711211500,262.5,364.350006,80.697676,60,52.200001,0,66.900002,68.0,64.199997
20160711213000,262.5,276.149994,61.162789,48,52.200001,0,66.800003,68.0,64.199997
20160711214500,262.5,268.799988,59.534881,47,52.200001,0,66.800003,68.0,64.199997
20160711220000,262.5,271.950012,60.232561,47,51.5,0,66.800003,68.0,64.199997
20160711221500,262.5,277.200012,61.395352,47,51.5,0,66.800003,68.0,64.199997
20160711223000,262.5,273.0,60.465116,46,51.5,0,66.699997,68.0,64.199997
20160711224500,262.5,276.149994,61.162789,46,51.5,0,66.699997,68.0,64.199997
20160711230000,262.5,273.0,60.465116,46,51.5,0,66.699997,68.0,64.199997
20160711231500,262.5,273.0,60.465116,46,51.5,0,66.699997,68.0,64.199997
20160711233000,262.5,273.0,60.465116,46,51.5,0,66.599998,68.0,64.199997
20160711234500,262.5,273.0,60.465116,46,51.5,0,66.400002,68.0,64.199997
20160712000000,262.5,273.0,60.465116,46,51.5,0,66.300003,68.0,64.199997
20160712001500,262.5,273.0,60.465116,46,51.5,0,66.099998,68.0,64.199997
20160712003000,262.5,273.0,60.465116,46,51.5,0,66.0,68.0,64.199997
20160712004500,262.5,276.149994,61.162789,46,51.5,0,66.0,68.0,64.099998
20160712010000,262.5,268.799988,59.534881,46,51.5,0,65.900002,68.0,64.0
20160712011500,262.5,275.100006,60.930234,46,51.5,0,65.800003,68.0,64.0
20160712013000,262.5,275.100006,60.930234,46,51.5,0,65.699997,68.0,64.0
20160712014500,262.5,271.950012,60.232561,46,51.5,0,65.599998,68.0,63.900002
20160712020000,262.5,271.950012,60.232561,46,51.5,0,65.599998,68.0,63.900002
20160712021500,262.5,275.100006,60.930234,46,51.5,0,65.599998,68.0,63.900002
20160712023000,262.5,275.100006,60.930234,46,51.5,0,65.5,68.0,63.799999
20160712024500,262.5,275.100006,60.930234,46,51.5,0,65.5,68.0,63.799999
20160712030000,262.5,275.100006,60.930234,46,51.5,0,65.5,68.0,63.900002
20160712031500,262.5,275.100006,60.930234,46,51.5,0,65.400002,68.0,63.799999
20160712033000,262.5,275.100006,60.930234,46,51.5,0,65.300003,68.0,63.900002
20160712034500,262.5,275.100006,60.930234,45,51.5,0,65.300003,68.0,63.700001
20160712040000,262.5,275.100006,60.930234,45,51.5,0,65.300003,68.0,63.799999
20160712041500,262.5,275.100006,60.930234,45,51.5,0,65.300003,68.0,63.700001
20160712043000,262.5,271.950012,60.232561,44,51.5,0,65.300003,68.0,63.700001
20160712044500,262.5,271.950012,60.232561,44,51.5,0,65.300003,68.0,63.799999
20160712050000,262.5,268.799988,59.534881,44,51.5,0,65.199997,68.0,63.900002
20160712051500,262.5,271.950012,60.232561,44,51.5,0,65.199997,68.0,63.799999
20160712053000,262.5,268.799988,59.534881,44,51.5,0,65.099998,68.0,63.700001
20160712054500,262.5,271.950012,60.232561,44,51.5,0,65.099998,68.0,63.700001
20160712060000,262.5,271.950012,60.232561,44,50.700001,0,65.099998,68.0,63.700001
20160712061500,262.5,271.950012,60.232561,44,50.700001,0,65.0,68.0,63.799999
20160712063000,262.5,268.799988,59.534881,44,50.700001,0,65.0,68.0,63.700001
20160712064500,262.5,275.100006,60.930234,43,50.700001,0,65.0,68.0,63.700001
20160712070000,262.5,275.100006,60.930234,43,50.700001,0,65.099998,68.0,63.700001
20160712071500,262.5,275.100006,60.930234,43,50.700001,0,65.099998,68.0,63.700001
20160712073000,262.5,275.100006,60.930234,43,50.700001,0,65.400002,68.0,63.700001
20160712074500,262.5,275.100006,60.930234,43,50.700001,0,65.599998,68.0,63.799999
20160712080000,262.5,275.100006,60.930234,43,51.400002,0,65.800003,68.0,63.700001
20160712081500,262.5,271.950012,60.232561,43,51.400002,0,65.900002,68.0,63.700001
20160712083000,262.5,267.75,59.302326,43,51.400002,0,66.099998,68.0,63.700001
20160712084500,262.5,267.75,59.302326,43,51.400002,0,66.300003,68.0,63.700001
20160712090000,262.5,267.75,59.302326,43,51.400002,0,66.400002,68.0,63.700001
20160712091500,262.5,267.75,59.302326,43,52.200001,0,66.599998,68.0,63.700001
20160712093000,262.5,267.75,59.302326,43,52.200001,0,66.800003,68.0,63.700001
20160712094500,262.5,267.75,59.302326,43,52.200001,0,66.900002,68.0,63.700001
20160712100000,262.5,246.75,54.651163,45,52.200001,0,67.099998,68.0,63.700001
20160712101500,262.5,243.600006,53.95349,45,52.200001,0,67.199997,68.0,63.700001
20160712103000,262.5,243.600006,53.95349,45,52.200001,0,67.199997,68.0,63.700001
20160712104500,262.5,260.399994,57.674417,46,53.099998,0,67.300003,68.0,63.700001
20160712110000,262.5,256.200012,56.744189,46,53.099998,0,67.199997,68.0,63.700001
20160712111500,262.5,261.450012,57.906979,46,53.099998,0,67.199997,68.0,63.700001
20160712113000,262.5,253.050003,56.046512,46,53.099998,0,67.199997,68.0,63.700001
20160712114500,262.5,256.200012,56.744189,46,53.099998,0,67.099998,68.0,63.700001
20160712120000,262.5,253.050003,56.046512,46,53.099998,0,67.099998,68.0,63.700001
20160712121500,262.5,257.25,56.976744,46,53.099998,0,66.900002,68.0,63.700001
20160712123000,262.5,253.050003,56.046512,46,53.099998,0,67.0,68.0,63.700001
20160712124500,262.5,256.200012,56.744189,46,53.099998,0,67.0,68.0,63.700001
20160712130000,262.5,256.200012,56.744189,46,53.099998,0,66.900002,68.0,63.700001
20160712131500,262.5,256.200012,56.744189,46,53.099998,0,67.099998,68.0,63.700001
20160712133000,262.5,256.200012,56.744189,46,53.700001,0,66.900002,68.0,63.700001
20160712134500,262.5,256.200012,56.744189,46,53.700001,0,67.099998,68.0,63.700001
20160712140000,262.5,256.200012,56.744189,46,53.700001,0,67.199997,68.0,63.700001
20160712141500,262.5,256.200012,56.744189,46,53.700001,0,67.099998,68.0,63.700001
20160712143000,262.5,261.450012,57.906979,46,53.700001,0,67.099998,68.0,63.700001
20160712144500,262.5,261.450012,57.906979,46,53.700001,0,67.099998,68.0,63.700001
20160712150000,262.5,256.200012,56.744189,46,53.700001,0,67.099998,68.0,63.700001
20160712151500,262.5,260.399994,57.674417,46,53.700001,0,67.199997,68.0,63.700001
20160712153000,262.5,256.200012,56.744189,46,54.299999,0,67.199997,68.0,63.700001
20160712154500,262.5,256.200012,56.744189,46,54.299999,0,67.199997,68.0,63.700001
20160712160000,262.5,245.699997,54.418604,46,54.299999,0,67.199997,68.0,63.700001
20160712161500,262.5,268.799988,59.534881,47,54.299999,0,67.199997,68.0,63.700001
20160712163000,262.5,268.799988,59.534881,47,54.299999,0,67.199997,68.0,63.700001
20160712164500,262.5,273.0,60.465116,47,54.299999,0,67.199997,68.0,63.700001
20160712170000,262.5,273.0,60.465116,47,54.299999,0,67.400002,68.0,63.700001
20160712171500,262.5,276.149994,61.162789,47,54.299999,0,67.300003,68.0,63.700001
20160712173000,262.5,276.149994,61.162789,47,54.299999,0,67.300003,68.0,63.700001
20160712174500,262.5,276.149994,61.162789,47,54.299999,0,67.400002,68.0,63.700001
20160712180000,262.5,276.149994,61.162789,47,54.299999,0,67.400002,68.0,63.700001
20160712181500,262.5,276.149994,61.162789,47,54.299999,0,67.5,68.0,63.700001
20160712183000,262.5,276.149994,61.162789,47,54.299999,0,67.400002,68.0,63.700001
20160712184500,262.5,276.149994,61.162789,47,54.299999,0,67.400002,68.0,63.700001
20160712190000,262.5,276.149994,61.162789,47,54.299999,0,67.599998,68.0,63.700001
20160712191500,262.5,273.0,60.465116,47,54.299999,0,67.599998,68.0,63.700001
20160712193000,262.5,273.0,60.465116,46,54.299999,0,67.599998,68.0,63.700001
