PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712194500,262.5,273.0,60.465116,46,54.299999,0,67.699997,68.0,63.700001
20160712200000,262.5,268.799988,59.534881,46,54.299999,0,67.699997,68.0,63.700001
20160712201500,262.5,268.799988,59.534881,46,54.299999,0,67.800003,68.0,63.700001
20160712203000,262.5,268.799988,59.534881,46,54.299999,0,67.699997,68.0,63.700001
20160712204500,262.5,264.600006,58.604653,46,54.299999,0,67.599998,68.0,63.700001
20160712210000,262.5,264.600006,58.604653,46,53.5,0,67.699997,68.0,63.700001
20160712211500,262.5,264.600006,58.604653,46,53.5,0,67.699997,68.0,63.700001
20160712213000,262.5,264.600006,58.604653,46,53.5,0,67.599998,68.0,63.700001
20160712214500,262.5,267.75,59.302326,46,53.5,0,67.699997,68.0,63.700001
20160712220000,262.5,267.75,59.302326,46,53.5,0,67.599998,68.0,63.700001
20160712221500,262.5,279.299988,61.860462,48,52.900002,0,67.900002,68.0,63.700001
20160712223000,262.5,279.299988,61.860462,48,52.900002,0,67.699997,68.0,63.700001
20160712224500,262.5,279.299988,61.860462,48,52.900002,0,67.800003,68.0,63.700001
20160712230000,262.5,283.5,62.790698,48,52.900002,0,67.699997,68.0,63.700001
20160712231500,262.5,273.0,60.465116,48,52.900002,0,67.800003,68.0,63.700001
20160712233000,262.5,273.0,60.465116,48,52.900002,0,67.699997,68.0,63.700001
20160712234500,262.5,277.200012,61.395352,48,52.900002,0,67.699997,68.0,63.700001
20160713000000,262.5,277.200012,61.395352,47,52.900002,0,67.599998,68.0,63.700001
20160713001500,262.5,277.200012,61.395352,47,52.900002,0,67.300003,68.0,63.700001
20160713003000,262.5,277.200012,61.395352,47,52.900002,0,67.199997,68.0,63.700001
20160713004500,262.5,277.200012,61.395352,46,52.900002,0,67.099998,68.0,63.700001
20160713010000,262.5,277.200012,61.395352,46,52.900002,0,67.0,68.0,63.700001
20160713011500,262.5,266.700012,59.06977,45,52.299999,0,66.900002,68.0,63.700001
20160713013000,262.5,256.200012,56.744189,45,52.299999,0,66.800003,68.0,63.700001
20160713014500,262.5,264.600006,58.604653,45,52.299999,0,66.699997,68.0,63.700001
20160713020000,262.5,264.600006,58.604653,45,52.299999,0,66.599998,68.0,63.700001
20160713021500,262.5,268.799988,59.534881,45,52.299999,0,66.599998,68.0,63.700001
20160713023000,262.5,268.799988,59.534881,45,52.299999,0,66.599998,68.0,63.700001
20160713024500,262.5,268.799988,59.534881,45,52.299999,0,66.400002,68.0,63.700001
20160713030000,262.5,271.950012,60.232561,45,52.299999,0,66.400002,68.0,63.700001
20160713031500,262.5,268.799988,59.534881,45,52.299999,0,66.300003,68.0,63.700001
20160713033000,262.5,264.600006,58.604653,45,52.299999,0,66.300003,68.0,63.700001
20160713034500,262.5,264.600006,58.604653,45,52.299999,0,66.300003,72.099998,69.099998
20160713040000,262.5,264.600006,58.604653,45,52.299999,100,66.400002,72.699997,69.699997
20160713041500,262.5,264.600006,58.604653,45,52.299999,100,66.400002,72.699997,69.699997
20160713043000,262.5,264.600006,58.604653,45,52.299999,100,66.400002,72.699997,69.699997
20160713044500,262.5,267.75,59.302326,45,52.299999,100,66.300003,72.699997,69.699997
20160713050000,262.5,267.75,59.302326,45,52.299999,100,66.199997,72.699997,69.699997
20160713051500,262.5,267.75,59.302326,45,52.299999,100,66.099998,72.699997,69.699997
20160713053000,262.5,267.75,59.302326,45,52.299999,100,66.099998,72.699997,69.699997
20160713054500,262.5,267.75,59.302326,45,52.299999,100,66.099998,72.699997,69.699997
20160713060000,262.5,267.75,59.302326,45,52.299999,100,66.0,72.699997,69.699997
20160713061500,262.5,267.75,59.302326,45,52.299999,100,66.0,72.699997,69.699997
20160713063000,262.5,267.75,59.302326,45,52.299999,100,66.0,72.699997,69.699997
20160713064500,262.5,267.75,59.302326,45,52.299999,100,65.800003,72.699997,69.699997
20160713070000,262.5,267.75,59.302326,45,52.299999,100,66.0,72.699997,69.699997
20160713071500,262.5,267.75,59.302326,45,52.299999,100,65.900002,72.699997,69.699997
20160713073000,262.5,267.75,59.302326,45,52.299999,100,65.800003,72.699997,69.699997
20160713074500,262.5,267.75,59.302326,45,52.299999,100,65.800003,72.699997,69.699997
20160713080000,262.5,263.549988,58.37209,45,53.5,100,65.800003,72.699997,69.699997
20160713081500,262.5,263.549988,58.37209,45,53.5,100,65.800003,72.699997,69.699997
20160713083000,262.5,263.549988,58.37209,45,53.5,100,65.900002,72.699997,69.699997
20160713084500,262.5,263.549988,58.37209,45,53.5,100,66.0,72.699997,69.699997
20160713090000,262.5,263.549988,58.37209,45,53.5,100,66.0,72.699997,69.699997
20160713091500,262.5,263.549988,58.37209,45,53.5,100,66.099998,72.699997,69.699997
20160713093000,262.5,260.399994,57.674417,45,54.299999,100,66.099998,72.699997,69.699997
20160713094500,262.5,260.399994,57.674417,45,54.299999,100,66.199997,72.699997,69.699997
20160713100000,262.5,260.399994,57.674417,45,54.299999,100,66.199997,72.699997,69.699997
20160713101500,262.5,260.399994,57.674417,45,54.299999,100,66.400002,72.699997,69.699997
20160713103000,262.5,260.399994,57.674417,45,55.099998,100,66.5,72.699997,69.699997
20160713104500,262.5,260.399994,57.674417,45,55.099998,100,66.699997,72.699997,69.699997
20160713110000,262.5,260.399994,57.674417,45,53.900002,100,66.599998,72.699997,69.699997
20160713111500,262.5,279.299988,61.860462,44,55.5,100,66.599998,72.699997,69.699997
20160713113000,262.5,279.299988,61.860462,42,55.5,100,66.599998,72.699997,69.699997
20160713114500,262.5,276.149994,61.162789,42,54.700001,100,66.599998,72.699997,69.699997
20160713120000,262.5,276.149994,61.162789,42,55.299999,100,66.699997,72.699997,69.699997
20160713121500,262.5,276.149994,61.162789,42,55.299999,100,66.699997,72.699997,69.699997
20160713123000,262.5,279.299988,61.860462,42,55.299999,100,66.699997,72.699997,69.699997
20160713124500,262.5,276.149994,61.162789,42,54.299999,100,66.599998,72.699997,69.699997
20160713130000,262.5,276.149994,61.162789,41,54.299999,100,66.599998,72.699997,69.699997
20160713131500,262.5,276.149994,61.162789,41,54.299999,100,66.599998,72.699997,69.699997
20160713133000,262.5,276.149994,61.162789,41,54.299999,100,66.400002,72.699997,69.699997
20160713134500,262.5,273.0,60.465116,41,54.299999,100,66.400002,72.699997,69.699997
20160713140000,262.5,276.149994,61.162789,41,54.299999,100,66.400002,72.699997,69.699997
20160713141500,262.5,276.149994,61.162789,41,54.299999,100,66.5,72.699997,69.699997
20160713143000,262.5,276.149994,61.162789,41,54.299999,100,66.699997,72.699997,69.699997
20160713144500,262.5,276.149994,61.162789,41,54.299999,100,66.800003,72.699997,69.699997
20160713150000,262.5,273.0,60.465116,41,54.299999,100,67.099998,72.699997,69.699997
20160713151500,262.5,266.700012,59.06977,41,54.299999,100,67.199997,72.699997,69.699997
20160713153000,262.5,266.700012,59.06977,41,55.099998,100,67.199997,72.699997,69.699997
20160713154500,262.5,261.450012,57.906979,41,55.099998,100,67.300003,72.699997,69.699997
20160713160000,262.5,261.450012,57.906979,41,55.099998,100,67.400002,72.699997,69.699997
20160713161500,262.5,261.450012,57.906979,41,54.299999,100,67.400002,72.699997,69.699997
20160713163000,262.5,261.450012,57.906979,41,54.299999,100,67.400002,72.699997,69.699997
20160713164500,262.5,261.450012,57.906979,41,54.299999,100,67.300003,72.699997,69.699997
20160713170000,262.5,261.450012,57.906979,41,54.299999,100,67.400002,72.699997,69.699997
20160713171500,262.5,261.450012,57.906979,41,54.299999,100,67.5,72.699997,69.699997
20160713173000,262.5,261.450012,57.906979,41,54.299999,100,67.5,72.699997,69.699997
20160713174500,262.5,257.25,56.976744,41,54.299999,100,67.599998,72.699997,69.699997
20160713180000,262.5,257.25,56.976744,41,54.299999,100,67.699997,72.699997,69.699997
20160713181500,262.5,260.399994,57.674417,41,54.299999,100,67.800003,72.699997,69.699997
20160713183000,262.5,260.399994,57.674417,41,54.299999,100,67.900002,72.699997,69.699997
20160713184500,262.5,260.399994,57.674417,41,54.299999,100,67.900002,72.699997,69.699997
20160713190000,262.5,257.25,56.976744,41,54.299999,100,67.900002,72.699997,69.699997
20160713191500,262.5,257.25,56.976744,41,54.299999,100,67.900002,72.699997,69.699997
20160713193000,262.5,257.25,56.976744,41,54.299999,100,67.800003,72.699997,69.699997
20160713194500,262.5,257.25,56.976744,41,54.299999,100,67.800003,72.699997,69.699997
20160713200000,262.5,260.399994,57.674417,41,54.299999,100,67.800003,72.699997,69.699997
20160713201500,262.5,260.399994,57.674417,41,54.299999,100,67.800003,72.699997,69.699997
20160713203000,262.5,254.100006,56.279071,41,53.599998,100,67.699997,72.699997,69.699997
20160713204500,262.5,254.100006,56.279071,41,53.599998,100,67.599998,72.699997,69.699997
20160713210000,262.5,257.25,56.976744,41,53.599998,100,67.599998,72.699997,69.699997
20160713211500,262.5,257.25,56.976744,41,53.599998,100,67.5,72.699997,69.699997
20160713213000,262.5,257.25,56.976744,41,53.599998,100,67.400002,72.699997,69.699997
20160713214500,262.5,257.25,56.976744,41,53.599998,100,67.400002,72.699997,69.699997
20160713220000,262.5,260.399994,57.674417,41,53.599998,100,67.400002,72.699997,69.699997
20160713221500,262.5,257.25,56.976744,41,53.599998,100,67.400002,72.699997,69.699997
20160713223000,262.5,260.399994,57.674417,41,53.599998,100,67.199997,72.699997,69.699997
20160713224500,262.5,257.25,56.976744,41,53.599998,100,67.300003,72.699997,69.699997
20160713230000,262.5,260.399994,57.674417,41,53.599998,100,67.199997,72.699997,69.699997
20160713231500,262.5,260.399994,57.674417,41,53.599998,100,67.199997,72.699997,69.699997
20160713233000,262.5,256.200012,56.744189,41,53.599998,100,67.199997,72.699997,69.699997
20160713234500,262.5,260.399994,57.674417,41,53.599998,100,67.099998,72.699997,69.699997
20160714000000,262.5,257.25,56.976744,41,53.599998,100,67.099998,72.699997,69.699997
20160714001500,262.5,261.450012,57.906979,41,53.599998,100,67.099998,72.699997,69.699997
20160714003000,262.5,261.450012,57.906979,41,53.599998,100,67.099998,72.699997,69.699997
20160714004500,262.5,261.450012,57.906979,41,53.599998,100,67.099998,72.699997,69.699997
20160714010000,262.5,257.25,56.976744,41,53.599998,100,67.099998,72.699997,69.699997
20160714011500,262.5,257.25,56.976744,41,52.799999,100,67.0,72.699997,69.699997
20160714013000,262.5,257.25,56.976744,41,52.799999,100,66.900002,72.699997,69.699997
20160714014500,262.5,260.399994,57.674417,41,52.799999,100,66.900002,72.699997,69.699997
20160714020000,262.5,257.25,56.976744,41,52.799999,100,66.800003,72.699997,69.699997
20160714021500,262.5,257.25,56.976744,41,52.799999,100,66.800003,72.699997,69.699997
20160714023000,262.5,261.450012,57.906979,41,52.799999,100,66.800003,72.699997,69.699997
20160714024500,262.5,257.25,56.976744,41,52.799999,100,66.800003,72.699997,69.699997
20160714030000,262.5,261.450012,57.906979,41,52.799999,100,66.800003,72.699997,69.699997
20160714031500,262.5,256.200012,56.744189,41,52.799999,100,66.699997,72.699997,69.699997
20160714033000,262.5,256.200012,56.744189,41,52.799999,100,66.699997,72.699997,69.699997
20160714034500,262.5,260.399994,57.674417,41,52.799999,100,66.599998,72.699997,69.699997
20160714040000,262.5,257.25,56.976744,41,52.799999,100,66.599998,72.699997,69.699997
20160714041500,262.5,257.25,56.976744,41,52.799999,100,66.5,72.699997,69.699997
20160714043000,262.5,261.450012,57.906979,41,52.799999,100,66.400002,72.699997,69.699997
20160714044500,262.5,257.25,56.976744,41,52.799999,100,66.400002,72.699997,69.699997
20160714050000,262.5,257.25,56.976744,41,52.799999,100,66.400002,72.699997,69.699997
20160714051500,262.5,257.25,56.976744,41,52.799999,100,66.400002,72.699997,69.699997
20160714053000,262.5,257.25,56.976744,41,52.799999,100,66.400002,72.699997,69.699997
20160714054500,262.5,261.450012,57.906979,41,52.799999,100,66.400002,72.699997,69.699997
20160714060000,262.5,261.450012,57.906979,41,52.799999,100,66.400002,72.699997,69.699997
20160714061500,262.5,261.450012,57.906979,41,52.799999,100,66.300003,72.699997,69.699997
20160714063000,262.5,261.450012,57.906979,41,52.799999,100,66.199997,72.699997,69.699997
20160714064500,262.5,261.450012,57.906979,41,52.799999,100,66.199997,72.699997,69.699997
20160714070000,262.5,257.25,56.976744,41,52.799999,100,66.199997,72.699997,69.699997
20160714071500,262.5,260.399994,57.674417,41,52.799999,100,66.099998,72.699997,69.699997
20160714073000,262.5,271.950012,60.232561,41,52.799999,100,66.0,72.699997,69.699997
20160714074500,262.5,271.950012,60.232561,41,52.799999,100,66.099998,72.699997,69.699997
20160714080000,262.5,279.299988,61.860462,41,52.799999,100,66.099998,72.699997,69.699997
20160714081500,262.5,279.299988,61.860462,41,52.799999,100,66.099998,72.699997,69.699997
20160714083000,262.5,279.299988,61.860462,41,52.799999,100,66.099998,72.699997,69.699997
20160714084500,262.5,279.299988,61.860462,41,52.799999,100,66.099998,72.699997,69.699997
20160714090000,262.5,276.149994,61.162789,41,52.799999,100,66.199997,72.699997,69.699997
20160714091500,262.5,276.149994,61.162789,41,52.799999,100,66.199997,72.699997,69.699997
20160714093000,262.5,276.149994,61.162789,41,52.799999,100,66.099998,72.699997,69.699997
20160714094500,262.5,276.149994,61.162789,40,51.900002,100,66.199997,72.699997,69.699997
20160714100000,262.5,276.149994,61.162789,40,51.900002,100,66.199997,72.699997,69.699997
20160714101500,262.5,271.950012,60.232561,40,51.900002,100,66.199997,72.699997,69.699997
20160714103000,262.5,267.75,59.302326,40,51.900002,100,66.199997,72.699997,69.699997
20160714104500,262.5,267.75,59.302326,40,51.900002,100,66.199997,72.699997,69.699997
20160714110000,262.5,263.549988,58.37209,40,51.900002,100,66.199997,72.699997,69.699997
20160714111500,262.5,263.549988,58.37209,40,52.5,100,66.300003,72.699997,69.699997
20160714113000,262.5,254.100006,56.279071,40,52.5,100,66.300003,72.699997,69.699997
20160714114500,262.5,245.699997,54.418604,41,53.099998,100,66.5,72.699997,69.699997
20160714120000,262.5,245.699997,54.418604,41,53.099998,100,66.400002,72.699997,69.699997
20160714121500,262.5,249.899994,55.348836,41,53.099998,100,66.699997,75.699997,72.699997
20160714123000,262.5,246.75,54.651163,41,52.299999,100,66.599998,75.699997,72.699997
20160714124500,262.5,243.600006,53.95349,41,52.299999,100,66.699997,75.400002,72.400002
20160714130000,262.5,246.75,54.651163,41,52.299999,100,66.800003,75.5,72.5
20160714131500,262.5,250.949997,55.581395,41,52.299999,100,66.699997,75.699997,72.699997
20160714133000,262.5,250.949997,55.581395,43,52.299999,100,66.699997,75.699997,72.699997
20160714134500,262.5,273.0,60.465116,43,52.299999,100,66.699997,75.699997,72.699997
20160714140000,262.5,273.0,60.465116,43,52.299999,100,66.599998,75.699997,72.699997
20160714141500,262.5,273.0,60.465116,43,52.299999,100,66.400002,75.599998,72.599998
20160714143000,262.5,273.0,60.465116,43,52.299999,100,66.400002,75.699997,72.699997
20160714144500,262.5,273.0,60.465116,43,52.299999,100,66.300003,75.699997,72.699997
20160714150000,262.5,273.0,60.465116,43,52.299999,100,66.199997,75.900002,72.900002
20160714151500,262.5,261.450012,57.906979,43,52.299999,100,66.099998,76.0,73.0
20160714153000,262.5,261.450012,57.906979,43,52.299999,100,66.0,75.599998,72.599998
20160714154500,262.5,271.950012,60.232561,43,52.299999,100,66.199997,75.699997,72.699997
20160714160000,262.5,277.200012,61.395352,43,52.299999,100,66.199997,75.699997,72.699997
20160714161500,262.5,277.200012,61.395352,42,52.299999,100,66.300003,75.400002,72.400002
20160714163000,262.5,277.200012,61.395352,42,52.299999,100,66.300003,75.699997,72.699997
20160714164500,262.5,277.200012,61.395352,41,52.299999,100,66.300003,75.699997,72.699997
20160714170000,262.5,277.200012,61.395352,41,52.299999,100,66.400002,75.300003,72.300003
20160714171500,262.5,277.200012,61.395352,41,52.299999,100,66.400002,75.400002,72.400002
20160714173000,262.5,267.75,59.302326,41,52.299999,100,66.599998,75.0,72.0
20160714174500,262.5,263.549988,58.37209,41,52.299999,100,66.599998,75.0,72.0
20160714180000,262.5,256.200012,56.744189,41,53.099998,100,66.699997,75.0,72.0
20160714181500,262.5,250.949997,55.581395,41,53.099998,100,66.699997,75.0,72.0
20160714183000,262.5,250.949997,55.581395,41,53.099998,100,66.800003,75.0,72.0
20160714184500,262.5,250.949997,55.581395,41,53.099998,100,66.900002,75.0,72.0
20160714190000,262.5,250.949997,55.581395,41,53.099998,100,66.900002,75.0,72.0
20160714191500,262.5,250.949997,55.581395,41,53.099998,100,67.099998,75.0,72.0
20160714193000,262.5,250.949997,55.581395,41,53.099998,100,67.099998,75.0,72.0
20160714194500,262.5,250.949997,55.581395,41,53.099998,100,67.099998,75.0,72.0
20160714200000,262.5,250.949997,55.581395,41,53.099998,100,67.0,75.0,72.0
20160714201500,262.5,250.949997,55.581395,41,53.099998,100,67.0,75.0,72.0
20160714203000,262.5,250.949997,55.581395,41,53.099998,100,66.900002,75.0,72.0
20160714204500,262.5,250.949997,55.581395,41,53.099998,100,66.800003,75.0,72.0
20160714210000,262.5,250.949997,55.581395,41,53.099998,100,66.900002,75.0,72.0
20160714211500,262.5,264.600006,58.604653,41,52.299999,100,66.800003,75.0,72.0
20160714213000,262.5,261.450012,57.906979,41,52.299999,100,66.699997,75.0,72.0
20160714214500,262.5,261.450012,57.906979,41,52.299999,100,66.699997,75.0,72.0
20160714220000,262.5,261.450012,57.906979,41,52.299999,100,66.699997,75.0,72.0
20160714221500,262.5,264.600006,58.604653,41,52.299999,100,66.699997,75.0,72.0
20160714223000,262.5,264.600006,58.604653,41,52.299999,100,66.699997,75.0,72.0
20160714224500,262.5,261.450012,57.906979,41,52.299999,100,66.599998,75.0,72.0
20160714230000,262.5,264.600006,58.604653,41,52.299999,100,66.5,75.0,72.0
20160714231500,262.5,264.600006,58.604653,41,52.299999,100,66.400002,75.0,72.0
20160714233000,262.5,264.600006,58.604653,41,52.299999,100,66.400002,74.699997,71.699997
20160714234500,262.5,264.600006,58.604653,41,51.5,100,66.300003,74.699997,71.699997
20160715000000,262.5,264.600006,58.604653,41,51.5,100,66.199997,75.0,72.0
20160715001500,262.5,261.450012,57.906979,41,51.5,100,66.199997,74.699997,71.699997
20160715003000,262.5,264.600006,58.604653,41,51.5,100,66.199997,74.699997,71.699997
20160715004500,262.5,264.600006,58.604653,41,51.5,100,66.199997,74.699997,71.699997
20160715010000,262.5,264.600006,58.604653,41,51.5,100,66.199997,74.699997,71.699997
20160715011500,262.5,264.600006,58.604653,41,52.200001,100,66.300003,74.699997,71.699997
20160715013000,262.5,264.600006,58.604653,41,52.200001,100,66.400002,74.699997,71.699997
20160715014500,262.5,264.600006,58.604653,41,52.200001,100,66.400002,74.699997,71.699997
20160715020000,262.5,264.600006,58.604653,41,52.200001,100,66.400002,74.699997,71.699997
20160715021500,262.5,264.600006,58.604653,41,52.200001,100,66.300003,74.699997,71.699997
20160715023000,262.5,264.600006,58.604653,41,52.200001,100,66.300003,74.599998,71.599998
20160715024500,262.5,261.450012,57.906979,41,52.200001,100,66.400002,74.599998,71.599998
20160715030000,262.5,264.600006,58.604653,41,52.200001,100,66.5,74.599998,71.599998
20160715031500,262.5,264.600006,58.604653,41,52.200001,100,66.400002,74.599998,71.599998
20160715033000,262.5,264.600006,58.604653,41,52.200001,100,66.400002,74.599998,71.599998
20160715034500,262.5,264.600006,58.604653,41,52.200001,100,66.400002,74.599998,71.599998
20160715040000,262.5,264.600006,58.604653,41,52.200001,100,66.400002,74.300003,71.300003
20160715041500,262.5,264.600006,58.604653,41,52.200001,100,66.400002,74.699997,71.699997
20160715043000,262.5,264.600006,58.604653,41,52.200001,100,66.300003,74.599998,71.599998
20160715044500,262.5,264.600006,58.604653,41,52.200001,100,66.199997,74.599998,71.599998
20160715050000,262.5,261.450012,57.906979,41,52.200001,100,66.199997,75.300003,72.300003
20160715051500,262.5,264.600006,58.604653,41,52.200001,100,66.199997,75.300003,72.300003
20160715053000,262.5,264.600006,58.604653,41,52.200001,100,66.199997,75.300003,72.300003
20160715054500,262.5,264.600006,58.604653,41,52.200001,100,66.199997,75.300003,72.300003
20160715060000,262.5,264.600006,58.604653,41,52.200001,100,66.099998,75.300003,72.300003
20160715061500,262.5,273.0,60.465116,41,52.200001,100,66.099998,75.300003,72.300003
20160715063000,262.5,277.200012,61.395352,41,52.200001,100,66.0,75.300003,72.300003
20160715064500,262.5,271.950012,60.232561,40,51.5,100,66.099998,75.300003,72.300003
20160715070000,262.5,271.950012,60.232561,40,51.5,100,66.099998,75.300003,72.300003
20160715071500,262.5,271.950012,60.232561,40,51.5,100,66.0,75.699997,72.699997
20160715073000,262.5,271.950012,60.232561,40,51.5,100,66.0,75.699997,72.699997
20160715074500,262.5,275.100006,60.930234,40,51.5,100,66.0,75.699997,72.699997
20160715080000,262.5,275.100006,60.930234,40,51.5,100,66.099998,75.699997,72.699997
20160715081500,262.5,275.100006,60.930234,40,51.5,100,66.199997,75.699997,72.699997
20160715083000,262.5,271.950012,60.232561,40,51.5,100,66.300003,75.699997,72.699997
20160715084500,262.5,256.200012,56.744189,40,52.200001,100,66.400002,75.699997,72.699997
20160715090000,262.5,256.200012,56.744189,40,52.200001,100,66.400002,75.699997,72.699997
20160715091500,262.5,256.200012,56.744189,40,52.200001,100,66.599998,75.699997,72.699997
20160715093000,262.5,256.200012,56.744189,40,52.200001,100,66.699997,75.699997,72.699997
20160715094500,262.5,250.949997,55.581395,40,52.200001,100,66.900002,75.699997,72.699997
20160715100000,262.5,250.949997,55.581395,42,53.099998,100,67.0,75.699997,72.699997
20160715101500,262.5,250.949997,55.581395,42,53.099998,100,67.099998,75.699997,72.699997
20160715103000,262.5,246.75,54.651163,42,53.099998,100,67.199997,75.699997,72.699997
20160715104500,262.5,246.75,54.651163,42,53.099998,100,67.300003,75.699997,72.699997
20160715110000,262.5,253.050003,56.046512,42,53.099998,100,67.300003,75.699997,72.699997
20160715111500,262.5,253.050003,56.046512,42,53.900002,100,67.5,75.699997,72.699997
20160715113000,262.5,249.899994,55.348836,42,53.099998,100,67.599998,75.699997,72.699997
20160715114500,262.5,249.899994,55.348836,42,53.099998,100,67.599998,75.699997,72.699997
20160715120000,262.5,249.899994,55.348836,42,53.099998,100,67.599998,75.699997,72.699997
20160715121500,262.5,253.050003,56.046512,42,52.299999,100,67.599998,75.699997,72.699997
20160715123000,262.5,257.25,56.976744,42,52.299999,100,67.599998,75.699997,72.699997
20160715124500,262.5,264.600006,58.604653,42,52.299999,100,67.400002,75.699997,72.699997
20160715130000,262.5,264.600006,58.604653,42,52.299999,100,67.400002,75.699997,72.699997
20160715131500,262.5,260.399994,57.674417,42,51.5,100,67.400002,75.699997,72.699997
20160715133000,262.5,260.399994,57.674417,42,51.5,100,67.400002,75.699997,72.699997
20160715134500,262.5,268.799988,59.534881,42,51.5,100,67.300003,75.699997,72.699997
20160715140000,262.5,268.799988,59.534881,42,51.5,100,67.300003,75.699997,72.699997
20160715141500,262.5,273.0,60.465116,42,51.5,100,67.300003,75.699997,72.699997
20160715143000,262.5,273.0,60.465116,42,51.5,100,67.199997,75.699997,72.699997
20160715144500,262.5,277.200012,61.395352,42,51.5,100,67.199997,75.699997,72.699997
20160715150000,262.5,277.200012,61.395352,42,51.5,100,67.199997,75.699997,72.699997
20160715151500,262.5,277.200012,61.395352,42,51.5,100,67.300003,75.300003,72.300003
20160715153000,262.5,277.200012,61.395352,42,51.5,100,67.300003,75.300003,72.300003
20160715154500,262.5,273.0,60.465116,42,51.5,100,67.300003,75.400002,72.400002
20160715160000,262.5,277.200012,61.395352,42,51.5,100,67.300003,75.400002,72.400002
20160715161500,262.5,277.200012,61.395352,42,51.5,100,67.400002,75.400002,72.400002
20160715163000,262.5,280.350006,62.093025,42,51.5,100,67.400002,75.400002,72.400002
20160715164500,262.5,271.950012,60.232561,42,51.5,100,67.400002,75.400002,72.400002
20160715170000,262.5,271.950012,60.232561,42,51.5,100,67.400002,75.400002,72.400002
20160715171500,262.5,275.100006,60.930234,42,52.200001,100,67.400002,75.400002,72.400002
20160715173000,262.5,275.100006,60.930234,42,52.200001,100,67.5,75.699997,72.699997
20160715174500,262.5,271.950012,60.232561,42,52.200001,100,67.599998,75.400002,72.400002
20160715180000,262.5,276.149994,61.162789,42,52.200001,100,67.599998,75.699997,72.699997
20160715181500,262.5,276.149994,61.162789,42,52.200001,100,67.5,75.699997,72.699997
20160715183000,262.5,271.950012,60.232561,42,51.599998,100,67.5,75.699997,72.699997
20160715184500,262.5,275.100006,60.930234,42,51.599998,100,67.400002,75.699997,72.699997
20160715190000,262.5,267.75,59.302326,42,51.599998,100,67.400002,75.699997,72.699997
20160715191500,262.5,267.75,59.302326,42,51.599998,100,67.400002,75.699997,72.699997
20160715193000,262.5,267.75,59.302326,42,51.599998,100,67.400002,75.699997,72.699997
20160715194500,262.5,267.75,59.302326,42,51.599998,100,67.400002,75.699997,72.699997
20160715200000,262.5,267.75,59.302326,42,51.599998,100,67.400002,75.699997,72.699997
20160715201500,262.5,271.950012,60.232561,42,51.599998,100,67.5,75.599998,72.599998
20160715203000,262.5,271.950012,60.232561,42,51.599998,100,67.5,75.699997,72.699997
20160715204500,262.5,271.950012,60.232561,42,51.599998,100,67.5,75.599998,72.599998
20160715210000,262.5,267.75,59.302326,42,51.599998,100,67.400002,75.599998,72.599998
20160715211500,262.5,267.75,59.302326,42,51.599998,100,67.599998,75.400002,72.400002
20160715213000,262.5,267.75,59.302326,42,51.599998,100,67.599998,75.599998,72.599998
20160715214500,262.5,267.75,59.302326,42,51.599998,100,67.599998,75.699997,72.699997
20160715220000,262.5,267.75,59.302326,42,51.599998,100,67.800003,75.400002,72.400002
20160715221500,262.5,267.75,59.302326,42,51.599998,100,67.699997,75.699997,72.699997
20160715223000,262.5,267.75,59.302326,42,51.599998,100,67.699997,75.699997,72.699997
20160715224500,262.5,267.75,59.302326,42,51.599998,100,67.699997,75.400002,72.400002
20160715230000,262.5,267.75,59.302326,42,51.599998,100,67.699997,75.699997,72.699997
20160715231500,262.5,263.549988,58.37209,42,51.599998,100,67.699997,75.699997,72.699997
20160715233000,262.5,246.75,54.651163,43,51.599998,100,67.599998,75.699997,72.699997
20160715234500,262.5,250.949997,55.581395,43,51.599998,100,67.599998,75.699997,72.699997
20160716000000,262.5,250.949997,55.581395,43,51.599998,100,67.599998,75.699997,72.699997
20160716001500,262.5,246.75,54.651163,43,52.200001,100,67.699997,75.699997,72.699997
20160716003000,262.5,243.600006,53.95349,43,52.200001,100,67.599998,75.699997,72.699997
20160716004500,262.5,249.899994,55.348836,44,52.200001,100,67.599998,75.699997,72.699997
20160716010000,262.5,253.050003,56.046512,44,52.200001,100,67.400002,75.699997,72.699997
20160716011500,262.5,243.600006,53.95349,43,51.5,100,67.400002,75.699997,72.699997
20160716013000,262.5,246.75,54.651163,44,51.5,100,67.400002,75.699997,72.699997
20160716014500,262.5,246.75,54.651163,44,51.5,100,67.199997,75.699997,72.699997
20160716020000,262.5,249.899994,55.348836,44,51.5,100,67.199997,75.699997,72.699997
20160716021500,262.5,245.699997,54.418604,44,51.5,100,67.199997,75.699997,72.699997
20160716023000,262.5,253.050003,56.046512,44,51.5,100,66.900002,75.699997,72.699997
20160716024500,262.5,267.75,59.302326,44,51.5,100,66.800003,75.699997,72.699997
20160716030000,262.5,279.299988,61.860462,42,51.5,100,66.699997,75.699997,72.699997
20160716031500,262.5,279.299988,61.860462,42,51.5,100,66.599998,75.699997,72.699997
20160716033000,262.5,279.299988,61.860462,42,51.5,100,66.5,75.699997,72.699997
20160716034500,262.5,279.299988,61.860462,42,51.5,100,66.400002,75.599998,72.599998
20160716040000,262.5,276.149994,61.162789,41,51.5,100,66.300003,75.400002,72.400002
20160716041500,262.5,273.0,60.465116,41,51.5,100,66.300003,75.400002,72.400002
20160716043000,262.5,277.200012,61.395352,40,50.299999,100,66.199997,75.400002,72.400002
20160716044500,262.5,277.200012,61.395352,40,50.299999,100,66.199997,75.400002,72.400002
20160716050000,262.5,277.200012,61.395352,40,50.299999,100,66.199997,75.400002,72.400002
20160716051500,262.5,277.200012,61.395352,40,50.299999,100,66.199997,75.400002,72.400002
20160716053000,262.5,277.200012,61.395352,40,50.299999,100,66.099998,75.400002,72.400002
20160716054500,262.5,246.75,54.651163,40,50.299999,100,66.099998,75.400002,72.400002
20160716060000,262.5,250.949997,55.581395,40,50.299999,100,66.0,75.400002,72.400002
20160716061500,262.5,250.949997,55.581395,40,50.299999,100,66.0,75.400002,72.400002
20160716063000,262.5,250.949997,55.581395,40,50.299999,100,66.0,75.400002,72.400002
20160716064500,262.5,246.75,54.651163,40,50.299999,100,65.800003,75.699997,72.699997
20160716070000,262.5,249.899994,55.348836,40,50.299999,100,65.800003,75.699997,72.699997
20160716071500,262.5,253.050003,56.046512,40,50.299999,100,65.800003,75.400002,72.400002
20160716073000,262.5,275.100006,60.930234,40,50.299999,100,66.0,75.400002,72.400002
20160716074500,262.5,275.100006,60.930234,40,51.0,100,66.099998,75.400002,72.400002
20160716080000,262.5,261.450012,57.906979,40,51.0,100,66.099998,75.400002,72.400002
20160716081500,262.5,261.450012,57.906979,40,51.0,100,66.199997,75.400002,72.400002
20160716083000,262.5,267.75,59.302326,40,51.0,100,66.300003,75.699997,72.699997
20160716084500,262.5,264.600006,58.604653,40,51.0,100,66.400002,75.599998,72.599998
20160716090000,262.5,257.25,56.976744,40,51.799999,100,66.400002,75.699997,72.699997
20160716091500,262.5,246.75,54.651163,40,51.799999,100,66.5,75.699997,72.699997
20160716093000,262.5,249.899994,55.348836,41,51.799999,100,66.599998,75.699997,72.699997
20160716094500,262.5,249.899994,55.348836,41,52.599998,100,66.699997,75.599998,72.599998
20160716100000,262.5,246.75,54.651163,42,52.599998,100,66.699997,75.400002,72.400002
20160716101500,262.5,249.899994,55.348836,42,52.599998,100,66.699997,75.400002,72.400002
20160716103000,262.5,257.25,56.976744,42,52.599998,100,66.800003,75.400002,72.400002
20160716104500,262.5,257.25,56.976744,42,52.599998,100,66.800003,75.400002,72.400002
20160716110000,262.5,257.25,56.976744,42,52.599998,100,66.900002,75.400002,72.400002
20160716111500,262.5,254.100006,56.279071,42,52.599998,100,66.900002,75.400002,72.400002
20160716113000,262.5,257.25,56.976744,42,52.599998,100,66.900002,75.400002,72.400002
20160716114500,262.5,254.100006,56.279071,42,52.599998,100,67.099998,75.400002,72.400002
20160716120000,262.5,260.399994,57.674417,42,52.599998,100,67.099998,75.400002,72.400002
20160716121500,262.5,260.399994,57.674417,42,52.599998,100,67.099998,75.400002,72.400002
20160716123000,262.5,260.399994,57.674417,42,52.599998,100,67.099998,75.400002,72.400002
20160716124500,262.5,256.200012,56.744189,42,52.599998,100,67.099998,75.400002,72.400002
20160716130000,262.5,256.200012,56.744189,42,52.599998,100,67.099998,75.300003,72.300003
20160716131500,262.5,256.200012,56.744189,42,52.599998,100,67.199997,75.300003,72.300003
20160716133000,262.5,256.200012,56.744189,42,52.599998,100,67.5,75.300003,72.300003
20160716134500,262.5,256.200012,56.744189,42,52.599998,100,67.5,75.300003,72.300003
20160716140000,262.5,253.050003,56.046512,42,51.5,100,67.400002,75.300003,72.300003
20160716141500,262.5,256.200012,56.744189,42,51.5,100,67.400002,75.300003,72.300003
20160716143000,262.5,253.050003,56.046512,42,51.5,100,67.300003,75.300003,72.300003
20160716144500,262.5,256.200012,56.744189,42,51.5,100,67.199997,75.300003,72.300003
20160716150000,262.5,256.200012,56.744189,42,51.5,100,67.099998,75.400002,72.400002
20160716151500,262.5,253.050003,56.046512,42,51.5,100,67.099998,75.400002,72.400002
20160716153000,262.5,249.899994,55.348836,42,51.5,100,67.099998,75.400002,72.400002
20160716154500,262.5,249.899994,55.348836,42,51.5,100,67.0,75.400002,72.400002
20160716160000,262.5,249.899994,55.348836,42,51.5,100,67.0,75.400002,72.400002
20160716161500,262.5,246.75,54.651163,42,51.5,100,66.900002,75.400002,72.400002
20160716163000,262.5,253.050003,56.046512,42,51.5,100,66.900002,75.400002,72.400002
20160716164500,262.5,256.200012,56.744189,42,51.5,100,66.800003,75.400002,72.400002
20160716170000,262.5,260.399994,57.674417,42,51.5,100,66.800003,75.400002,72.400002
20160716171500,262.5,260.399994,57.674417,42,51.5,100,66.800003,75.400002,72.400002
20160716173000,262.5,260.399994,57.674417,42,51.5,100,66.800003,75.400002,72.400002
20160716174500,262.5,260.399994,57.674417,42,52.200001,100,66.900002,75.400002,72.400002
20160716180000,262.5,260.399994,57.674417,42,52.200001,100,67.099998,75.400002,72.400002
20160716181500,262.5,260.399994,57.674417,42,52.200001,100,67.099998,75.400002,72.400002
20160716183000,262.5,260.399994,57.674417,42,52.200001,100,66.900002,74.599998,71.599998
20160716184500,262.5,254.100006,56.279071,42,52.200001,100,66.900002,74.599998,71.599998
20160716190000,262.5,260.399994,57.674417,42,52.200001,100,66.900002,73.599998,70.599998
20160716191500,262.5,249.899994,55.348836,42,52.200001,100,67.099998,73.599998,70.599998
20160716193000,262.5,249.899994,55.348836,42,52.200001,100,67.099998,74.599998,71.599998
20160716194500,262.5,246.75,54.651163,42,52.200001,100,67.099998,74.599998,71.599998
20160716200000,262.5,243.600006,53.95349,42,52.200001,100,67.099998,74.599998,71.599998
20160716201500,262.5,243.600006,53.95349,42,52.200001,100,67.099998,74.599998,71.599998
20160716203000,262.5,246.75,54.651163,42,52.200001,100,67.099998,74.699997,71.699997
20160716204500,262.5,246.75,54.651163,42,52.200001,100,67.099998,73.599998,70.599998
20160716210000,262.5,249.899994,55.348836,43,52.200001,100,67.400002,75.0,72.0
20160716211500,262.5,253.050003,56.046512,43,52.200001,100,67.5,75.0,72.0
20160716213000,262.5,253.050003,56.046512,43,51.5,100,67.5,75.0,72.0
20160716214500,262.5,253.050003,56.046512,43,51.5,100,67.400002,75.0,72.0
20160716220000,262.5,253.050003,56.046512,43,51.5,100,67.599998,75.0,72.0
20160716221500,262.5,253.050003,56.046512,43,51.5,100,67.599998,75.0,72.0
20160716223000,262.5,261.450012,57.906979,43,51.5,100,67.5,75.0,72.0
20160716224500,262.5,273.0,60.465116,43,51.5,100,67.5,75.300003,72.300003
20160716230000,262.5,273.0,60.465116,41,51.5,100,67.599998,75.300003,72.300003
20160716231500,262.5,273.0,60.465116,41,51.5,100,67.400002,75.099998,72.099998
20160716233000,262.5,273.0,60.465116,41,51.5,100,67.199997,75.0,72.0
20160716234500,262.5,273.0,60.465116,41,51.5,100,67.099998,75.0,72.0
20160717000000,262.5,276.149994,61.162789,40,51.5,100,67.099998,75.0,72.0
20160717001500,262.5,267.75,59.302326,40,50.700001,100,66.900002,75.0,72.0
20160717003000,262.5,271.950012,60.232561,40,50.700001,100,66.800003,75.0,72.0
20160717004500,262.5,271.950012,60.232561,40,50.700001,100,66.800003,75.0,72.0
20160717010000,262.5,271.950012,60.232561,40,50.700001,100,66.699997,75.0,72.0
20160717011500,262.5,271.950012,60.232561,40,50.700001,100,66.599998,75.0,72.0
20160717013000,262.5,271.950012,60.232561,40,50.700001,100,66.599998,75.0,72.0
20160717014500,262.5,268.799988,59.534881,40,50.700001,100,66.5,74.699997,71.699997
20160717020000,262.5,273.0,60.465116,40,50.700001,100,66.400002,74.699997,71.699997
20160717021500,262.5,273.0,60.465116,40,50.700001,100,66.300003,74.699997,71.699997
20160717023000,262.5,273.0,60.465116,40,49.900002,100,66.300003,74.300003,71.300003
20160717024500,262.5,273.0,60.465116,40,49.900002,100,66.300003,74.300003,71.300003
20160717030000,262.5,273.0,60.465116,40,49.900002,100,66.199997,74.300003,71.300003
20160717031500,262.5,276.149994,61.162789,40,49.900002,100,66.199997,74.300003,71.300003
20160717033000,262.5,276.149994,61.162789,40,49.900002,100,66.199997,74.300003,71.300003
20160717034500,262.5,276.149994,61.162789,40,49.900002,100,66.199997,74.300003,71.300003
20160717040000,262.5,264.600006,58.604653,40,49.900002,100,66.099998,74.300003,71.300003
20160717041500,262.5,275.100006,60.930234,40,49.900002,100,66.099998,74.300003,71.300003
20160717043000,262.5,267.75,59.302326,40,49.900002,100,66.099998,74.300003,71.300003
20160717044500,262.5,273.0,60.465116,40,49.900002,100,66.199997,74.300003,71.300003
20160717050000,262.5,273.0,60.465116,40,49.900002,100,66.199997,74.300003,71.300003
20160717051500,262.5,273.0,60.465116,40,49.900002,100,66.199997,74.300003,71.300003
20160717053000,262.5,276.149994,61.162789,40,49.900002,100,66.199997,74.300003,71.300003
20160717054500,262.5,242.550003,53.720931,40,49.900002,100,66.199997,74.300003,71.300003
20160717060000,262.5,242.550003,53.720931,42,50.599998,100,66.099998,74.300003,71.300003
20160717061500,262.5,263.549988,58.37209,42,50.599998,100,66.099998,74.300003,71.300003
20160717063000,262.5,263.549988,58.37209,42,50.599998,100,65.800003,74.300003,71.300003
20160717064500,262.5,263.549988,58.37209,42,50.599998,100,65.800003,74.300003,71.300003
20160717070000,262.5,263.549988,58.37209,42,50.599998,100,65.699997,74.300003,71.300003
20160717071500,262.5,263.549988,58.37209,42,50.599998,100,65.800003,74.300003,71.300003
20160717073000,262.5,266.700012,59.06977,42,51.400002,100,65.800003,74.300003,71.300003
20160717074500,262.5,260.399994,57.674417,42,51.400002,100,65.800003,74.300003,71.300003
20160717080000,262.5,264.600006,58.604653,42,51.400002,100,66.0,74.300003,71.300003
20160717081500,262.5,260.399994,57.674417,42,52.200001,100,66.099998,74.300003,71.300003
20160717083000,262.5,263.549988,58.37209,42,52.200001,100,66.099998,74.300003,71.300003
20160717084500,262.5,257.25,56.976744,42,52.200001,100,66.099998,74.300003,71.300003
20160717090000,262.5,257.25,56.976744,42,53.099998,100,66.400002,74.300003,71.300003
20160717091500,262.5,257.25,56.976744,42,53.099998,100,66.400002,74.300003,71.300003
20160717093000,262.5,257.25,56.976744,42,53.099998,100,66.599998,74.300003,71.300003
20160717094500,262.5,257.25,56.976744,42,53.099998,100,66.599998,74.300003,71.300003
20160717100000,262.5,257.25,56.976744,42,53.099998,100,66.800003,74.300003,71.300003
20160717101500,262.5,257.25,56.976744,42,53.099998,100,66.800003,74.300003,71.300003
20160717103000,262.5,254.100006,56.279071,42,53.099998,100,66.900002,74.300003,71.300003
20160717104500,262.5,254.100006,56.279071,42,52.299999,100,66.900002,74.300003,71.300003
20160717110000,262.5,254.100006,56.279071,42,52.299999,100,66.900002,74.300003,71.300003
20160717111500,262.5,254.100006,56.279071,42,52.299999,100,67.0,74.300003,71.300003
20160717113000,262.5,268.799988,59.534881,42,52.299999,100,66.900002,74.199997,71.199997
20160717114500,262.5,253.050003,56.046512,42,52.299999,100,66.800003,74.300003,71.300003
20160717120000,262.5,249.899994,55.348836,42,52.299999,100,66.800003,74.300003,71.300003
20160717121500,262.5,279.299988,61.860462,41,52.299999,100,66.800003,74.300003,71.300003
20160717123000,262.5,279.299988,61.860462,41,52.299999,100,66.800003,74.199997,71.199997
20160717124500,262.5,279.299988,61.860462,41,52.299999,100,66.800003,74.199997,71.199997
20160717130000,262.5,275.100006,60.930234,41,52.299999,100,66.900002,74.199997,71.199997
20160717131500,262.5,275.100006,60.930234,41,52.299999,100,66.900002,74.199997,71.199997
20160717133000,262.5,275.100006,60.930234,41,52.299999,100,66.900002,74.199997,71.199997
20160717134500,262.5,275.100006,60.930234,41,52.299999,100,66.900002,74.099998,71.099998
20160717140000,262.5,250.949997,55.581395,41,52.299999,100,66.900002,74.099998,71.099998
20160717141500,262.5,256.200012,56.744189,41,52.299999,100,67.0,74.099998,71.099998
20160717143000,262.5,261.450012,57.906979,41,52.299999,100,67.0,74.099998,71.099998
20160717144500,262.5,249.899994,55.348836,41,52.299999,100,67.099998,74.099998,71.099998
20160717150000,262.5,245.699997,54.418604,42,53.099998,100,67.099998,74.0,71.0
20160717151500,262.5,249.899994,55.348836,42,53.099998,100,67.400002,74.0,71.0
20160717153000,262.5,245.699997,54.418604,42,53.099998,100,67.400002,74.0,71.0
20160717154500,262.5,250.949997,55.581395,42,53.099998,100,67.400002,74.0,71.0
20160717160000,262.5,250.949997,55.581395,42,53.099998,100,67.400002,74.0,71.0
20160717161500,262.5,250.949997,55.581395,42,53.700001,100,67.599998,74.0,71.0
20160717163000,262.5,250.949997,55.581395,42,53.700001,100,67.599998,74.0,71.0
20160717164500,262.5,250.949997,55.581395,42,53.700001,100,67.699997,74.0,71.0
20160717170000,262.5,246.75,54.651163,42,53.700001,100,67.800003,74.0,71.0
20160717171500,262.5,250.949997,55.581395,42,53.700001,100,67.900002,74.0,71.0
20160717173000,262.5,250.949997,55.581395,42,53.700001,100,67.900002,74.0,71.0
20160717174500,262.5,250.949997,55.581395,42,53.700001,100,67.900002,74.0,71.0
20160717180000,262.5,250.949997,55.581395,42,53.700001,100,67.900002,74.0,71.0
20160717181500,262.5,250.949997,55.581395,42,53.700001,100,67.900002,74.0,71.0
20160717183000,262.5,250.949997,55.581395,42,53.700001,100,68.0,74.0,71.0
20160717184500,262.5,246.75,54.651163,42,53.700001,100,67.800003,74.0,71.0
20160717190000,262.5,253.050003,56.046512,42,53.700001,100,67.800003,74.0,71.0
20160717191500,262.5,249.899994,55.348836,42,53.700001,100,67.800003,74.0,71.0
20160717193000,262.5,249.899994,55.348836,42,53.700001,100,67.800003,74.0,71.0
20160717194500,262.5,254.100006,56.279071,42,53.700001,100,67.699997,74.0,71.0
20160717200000,262.5,257.25,56.976744,42,53.099998,100,67.699997,74.0,71.0
20160717201500,262.5,257.25,56.976744,42,53.099998,100,67.599998,74.0,71.0
20160717203000,262.5,257.25,56.976744,42,53.099998,100,67.599998,74.0,71.0
20160717204500,262.5,257.25,56.976744,42,53.099998,100,67.599998,74.0,71.0
20160717210000,262.5,257.25,56.976744,42,53.099998,100,67.599998,74.0,71.0
20160717211500,262.5,257.25,56.976744,42,52.5,100,67.599998,74.0,71.0
20160717213000,262.5,257.25,56.976744,42,52.5,100,67.599998,74.0,71.0
20160717214500,262.5,275.100006,60.930234,41,52.5,100,67.5,74.0,71.0
20160717220000,262.5,275.100006,60.930234,41,51.900002,100,67.599998,74.0,71.0
20160717221500,262.5,263.549988,58.37209,41,51.900002,100,67.599998,74.0,71.0
20160717223000,262.5,260.399994,57.674417,41,51.900002,100,67.599998,74.0,71.0
20160717224500,262.5,260.399994,57.674417,41,51.900002,100,67.400002,74.0,71.0
20160717230000,262.5,260.399994,57.674417,41,51.900002,100,67.400002,74.0,71.0
20160717231500,262.5,260.399994,57.674417,41,51.900002,100,67.400002,74.0,71.0
20160717233000,262.5,267.75,59.302326,41,51.900002,100,67.300003,74.0,71.0
20160717234500,262.5,273.0,60.465116,41,51.900002,100,67.300003,74.0,71.0
20160718000000,262.5,266.700012,59.06977,41,51.900002,100,67.300003,74.0,71.0
20160718001500,262.5,266.700012,59.06977,41,51.900002,100,67.300003,74.0,71.0
20160718003000,262.5,263.549988,58.37209,41,51.900002,100,67.199997,74.0,71.0
20160718004500,262.5,267.75,59.302326,41,51.900002,100,67.099998,74.0,71.0
20160718010000,262.5,273.0,60.465116,41,51.900002,100,67.199997,74.0,71.0
20160718011500,262.5,273.0,60.465116,41,51.900002,100,67.099998,74.0,71.0
20160718013000,262.5,273.0,60.465116,41,51.900002,100,67.099998,74.0,71.0
20160718014500,262.5,276.149994,61.162789,41,51.900002,100,67.0,74.0,71.0
20160718020000,262.5,276.149994,61.162789,41,51.900002,100,67.0,74.0,71.0
20160718021500,262.5,273.0,60.465116,41,51.900002,100,66.900002,74.0,71.0
20160718023000,262.5,279.299988,61.860462,41,51.200001,100,67.099998,74.0,71.0
20160718024500,262.5,276.149994,61.162789,41,51.200001,100,66.900002,74.0,71.0
20160718030000,262.5,276.149994,61.162789,41,51.200001,100,66.900002,74.0,71.0
20160718031500,262.5,273.0,60.465116,40,51.200001,100,67.099998,74.0,71.0
20160718033000,262.5,273.0,60.465116,40,51.200001,100,67.0,74.0,71.0
20160718034500,262.5,268.799988,59.534881,40,51.200001,100,67.099998,74.0,71.0
20160718040000,262.5,271.950012,60.232561,40,51.200001,100,67.0,74.0,71.0
20160718041500,262.5,271.950012,60.232561,40,51.200001,100,67.0,74.0,71.0
20160718043000,262.5,271.950012,60.232561,40,51.200001,100,66.900002,74.0,71.0
20160718044500,262.5,271.950012,60.232561,40,51.200001,100,66.900002,74.0,71.0
20160718050000,262.5,275.100006,60.930234,40,51.200001,100,67.0,74.0,71.0
20160718051500,262.5,275.100006,60.930234,40,51.200001,100,66.900002,74.0,71.0
20160718053000,262.5,264.600006,58.604653,40,51.200001,100,66.900002,74.0,71.0
20160718054500,262.5,264.600006,58.604653,40,51.200001,100,66.900002,74.0,71.0
20160718060000,262.5,264.600006,58.604653,40,51.200001,100,66.900002,74.0,71.0
20160718061500,262.5,267.75,59.302326,40,51.200001,100,66.900002,74.0,71.0
20160718063000,262.5,267.75,59.302326,40,51.200001,100,67.199997,74.0,71.0
20160718064500,262.5,261.450012,57.906979,40,51.200001,100,67.400002,74.0,71.0
20160718070000,262.5,243.600006,53.95349,42,52.200001,100,67.599998,74.0,71.0
20160718071500,262.5,250.949997,55.581395,42,52.200001,100,67.400002,74.0,71.0
20160718073000,262.5,246.75,54.651163,42,52.200001,100,67.400002,74.0,71.0
20160718074500,262.5,253.050003,56.046512,42,52.200001,100,67.300003,74.0,71.0
20160718080000,262.5,253.050003,56.046512,42,52.200001,100,67.599998,74.0,71.0
20160718081500,262.5,249.899994,55.348836,42,53.099998,100,67.400002,74.0,71.0
20160718083000,262.5,245.699997,54.418604,42,53.099998,100,67.599998,74.0,71.0
20160718084500,262.5,250.949997,55.581395,43,53.099998,100,67.400002,74.0,71.0
20160718090000,262.5,250.949997,55.581395,43,53.099998,100,67.5,74.0,71.0
20160718091500,262.5,250.949997,55.581395,43,53.099998,100,67.599998,74.0,71.0
20160718093000,262.5,250.949997,55.581395,43,53.900002,100,67.5,74.0,71.0
20160718094500,262.5,250.949997,55.581395,43,53.900002,100,67.400002,74.0,71.0
20160718100000,262.5,250.949997,55.581395,43,53.900002,100,67.400002,74.0,71.0
20160718101500,262.5,250.949997,55.581395,43,53.900002,100,67.300003,74.0,71.0
20160718103000,262.5,250.949997,55.581395,43,53.099998,100,67.300003,74.0,71.0
20160718104500,262.5,254.100006,56.279071,43,53.099998,100,67.199997,74.0,71.0
20160718110000,262.5,249.899994,55.348836,43,53.099998,100,67.199997,74.0,71.0
20160718111500,262.5,254.100006,56.279071,43,53.099998,100,67.199997,74.0,71.0
20160718113000,262.5,277.200012,61.395352,45,53.900002,0,67.099998,69.599998,66.599998
20160718114500,262.5,264.600006,58.604653,45,53.900002,0,67.099998,69.5,66.5
20160718120000,262.5,273.0,60.465116,45,53.900002,0,67.0,69.5,66.5
20160718121500,262.5,273.0,60.465116,45,53.900002,0,67.0,69.5,66.5
20160718123000,262.5,277.200012,61.395352,45,53.900002,0,67.0,69.5,66.5
20160718124500,262.5,273.0,60.465116,44,53.900002,0,67.0,69.5,66.5
20160718130000,262.5,276.149994,61.162789,44,53.900002,0,66.900002,69.5,66.5
20160718131500,262.5,276.149994,61.162789,44,53.900002,0,67.099998,69.5,66.5
20160718133000,262.5,273.0,60.465116,44,53.900002,0,67.099998,69.5,66.5
20160718134500,262.5,273.0,60.465116,44,53.900002,0,67.199997,69.5,66.5
20160718140000,262.5,276.149994,61.162789,44,53.900002,0,67.199997,69.5,66.5
20160718141500,262.5,276.149994,61.162789,44,53.900002,0,67.199997,69.5,66.5
20160718143000,262.5,271.950012,60.232561,44,53.900002,0,67.400002,69.5,66.5
20160718144500,262.5,275.100006,60.930234,44,53.900002,0,67.300003,69.5,66.5
20160718150000,262.5,275.100006,60.930234,44,53.099998,0,67.300003,69.5,66.5
20160718151500,262.5,275.100006,60.930234,44,53.099998,0,67.199997,69.5,66.5
20160718153000,262.5,275.100006,60.930234,44,53.099998,0,67.199997,69.5,66.5
20160718154500,262.5,275.100006,60.930234,44,53.099998,0,67.099998,69.5,66.5
20160718160000,262.5,275.100006,60.930234,44,53.099998,0,67.099998,69.5,66.5
20160718161500,262.5,275.100006,60.930234,44,53.099998,0,67.099998,69.5,66.5
20160718163000,262.5,275.100006,60.930234,44,53.099998,0,66.900002,69.5,66.5
20160718164500,262.5,275.100006,60.930234,44,53.099998,0,67.0,69.5,66.5
20160718170000,262.5,275.100006,60.930234,44,53.099998,0,67.0,69.5,66.5
20160718171500,262.5,275.100006,60.930234,44,53.099998,0,66.900002,69.5,66.5
20160718173000,262.5,267.75,59.302326,44,53.099998,0,66.900002,69.5,66.5
20160718174500,262.5,273.0,60.465116,44,53.099998,0,67.0,69.5,66.5
20160718180000,262.5,268.799988,59.534881,44,53.099998,0,66.800003,69.5,66.5
20160718181500,262.5,273.0,60.465116,44,53.099998,0,66.800003,69.5,66.5
20160718183000,262.5,273.0,60.465116,44,53.099998,0,66.699997,69.5,66.5
20160718184500,262.5,268.799988,59.534881,44,53.099998,0,66.900002,69.5,66.5
20160718190000,262.5,268.799988,59.534881,44,53.099998,0,66.900002,69.5,66.5
20160718191500,262.5,271.950012,60.232561,44,53.099998,0,66.900002,69.5,66.5
20160718193000,262.5,271.950012,60.232561,44,53.099998,0,66.800003,69.5,66.5
20160718194500,262.5,275.100006,60.930234,44,53.099998,0,66.900002,69.5,66.5
