PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160718200000,262.5,271.950012,60.232561,44,53.099998,0,67.0,69.5,66.5
20160718201500,262.5,268.799988,59.534881,44,53.099998,0,67.099998,69.5,66.5
20160718203000,262.5,268.799988,59.534881,44,52.299999,0,67.199997,69.5,66.5
20160718204500,262.5,271.950012,60.232561,44,52.299999,0,67.099998,69.5,66.5
20160718210000,262.5,268.799988,59.534881,44,52.299999,0,66.900002,69.5,66.5
20160718211500,262.5,273.0,60.465116,44,52.299999,0,66.900002,69.5,66.5
20160718213000,262.5,273.0,60.465116,44,52.299999,0,66.900002,69.5,66.5
20160718214500,262.5,267.75,59.302326,44,52.299999,0,66.800003,69.5,66.5
20160718220000,262.5,275.100006,60.930234,44,52.299999,0,66.699997,69.5,66.5
20160718221500,262.5,275.100006,60.930234,44,52.299999,0,66.699997,69.5,66.5
20160718223000,262.5,275.100006,60.930234,44,52.299999,0,66.599998,69.5,66.5
20160718224500,262.5,271.950012,60.232561,44,52.299999,0,66.400002,69.5,66.5
20160718230000,262.5,271.950012,60.232561,44,52.299999,0,66.400002,69.5,66.5
20160718231500,262.5,271.950012,60.232561,44,52.299999,0,66.5,69.5,66.5
20160718233000,262.5,275.100006,60.930234,44,52.299999,0,66.400002,69.5,66.5
20160718234500,262.5,271.950012,60.232561,44,52.299999,0,66.400002,69.5,66.5
20160719000000,262.5,275.100006,60.930234,44,52.299999,0,66.5,69.5,66.5
20160719001500,262.5,275.100006,60.930234,44,52.299999,0,66.599998,69.5,66.5
20160719003000,262.5,275.100006,60.930234,44,52.299999,0,66.5,69.5,66.5
20160719004500,262.5,271.950012,60.232561,44,52.299999,0,66.400002,69.5,66.5
20160719010000,262.5,271.950012,60.232561,44,52.299999,0,66.400002,69.5,66.5
20160719011500,262.5,268.799988,59.534881,44,52.299999,0,66.300003,69.5,66.5
20160719013000,262.5,273.0,60.465116,44,52.299999,0,66.300003,69.5,66.5
20160719014500,262.5,273.0,60.465116,44,52.299999,0,66.300003,69.5,66.5
20160719020000,262.5,273.0,60.465116,44,52.299999,100,66.199997,69.5,66.5
20160719021500,262.5,273.0,60.465116,44,52.299999,100,66.199997,69.5,66.5
20160719023000,262.5,273.0,60.465116,44,52.299999,100,66.199997,69.5,66.5
20160719024500,262.5,273.0,60.465116,44,52.299999,100,66.199997,69.5,66.5
20160719030000,262.5,273.0,60.465116,44,52.299999,100,66.099998,69.5,66.5
20160719031500,262.5,276.149994,61.162789,44,52.299999,100,66.099998,69.5,66.5
20160719033000,262.5,276.149994,61.162789,44,52.299999,100,66.099998,69.5,66.5
20160719034500,262.5,271.950012,60.232561,44,52.299999,100,66.099998,69.5,66.5
20160719040000,262.5,276.149994,61.162789,44,52.299999,100,66.199997,69.5,66.5
20160719041500,262.5,276.149994,61.162789,44,52.299999,100,66.199997,69.5,66.5
20160719043000,262.5,273.0,60.465116,44,53.099998,100,66.300003,69.5,66.5
20160719044500,262.5,273.0,60.465116,44,53.099998,100,66.300003,69.5,66.5
20160719050000,262.5,276.149994,61.162789,44,53.099998,100,66.199997,69.5,66.5
20160719051500,262.5,276.149994,61.162789,44,53.099998,100,66.199997,69.5,66.5
20160719053000,262.5,276.149994,61.162789,44,59.200001,100,66.400002,69.5,66.5
20160719054500,262.5,276.149994,61.162789,44,58.400002,100,66.400002,69.5,66.5
20160719060000,262.5,276.149994,61.162789,44,58.400002,100,66.5,69.5,66.5
20160719061500,262.5,276.149994,61.162789,44,59.099998,100,66.5,69.5,66.5
20160719063000,262.5,271.950012,60.232561,44,59.099998,100,66.599998,69.5,66.5
20160719064500,262.5,271.950012,60.232561,44,58.400002,100,66.599998,69.5,66.5
20160719070000,262.5,275.100006,60.930234,44,59.099998,100,66.699997,69.5,66.5
20160719071500,262.5,268.799988,59.534881,44,59.900002,100,66.699997,69.5,66.5
20160719073000,262.5,276.149994,61.162789,44,59.900002,100,66.699997,69.5,66.5
20160719074500,262.5,273.0,60.465116,44,59.200001,100,66.699997,69.5,66.5
20160719080000,262.5,273.0,60.465116,44,53.900002,0,66.699997,69.5,66.5
20160719081500,262.5,273.0,60.465116,44,53.900002,0,66.699997,69.5,66.5
20160719083000,262.5,273.0,60.465116,44,53.099998,0,66.599998,69.5,66.5
20160719084500,262.5,268.799988,59.534881,44,53.099998,0,66.599998,69.5,66.5
20160719090000,262.5,268.799988,59.534881,44,53.099998,0,66.699997,69.5,66.5
20160719091500,262.5,268.799988,59.534881,44,53.099998,0,66.699997,69.5,66.5
20160719093000,262.5,250.949997,55.581395,44,53.900002,0,66.699997,69.5,66.5
20160719094500,262.5,250.949997,55.581395,44,53.900002,0,66.800003,69.5,66.5
20160719100000,262.5,250.949997,55.581395,44,53.900002,0,66.800003,69.5,66.5
20160719101500,262.5,254.100006,56.279071,44,53.900002,0,66.900002,69.5,66.5
20160719103000,262.5,250.949997,55.581395,44,53.900002,0,67.0,69.5,66.5
20160719104500,262.5,250.949997,55.581395,44,53.900002,0,67.099998,69.5,66.5
20160719110000,262.5,250.949997,55.581395,44,54.700001,0,67.199997,69.5,66.5
20160719111500,262.5,257.25,56.976744,45,54.700001,0,67.400002,69.5,66.5
20160719113000,262.5,257.25,56.976744,45,53.5,0,67.300003,69.5,66.5
20160719114500,262.5,257.25,56.976744,45,53.5,0,67.199997,69.5,66.5
20160719120000,262.5,260.399994,57.674417,45,52.700001,0,67.099998,69.5,66.5
20160719121500,262.5,260.399994,57.674417,45,52.700001,0,67.099998,69.5,66.5
20160719123000,262.5,260.399994,57.674417,45,52.700001,0,66.900002,69.5,66.5
20160719124500,262.5,260.399994,57.674417,45,52.700001,0,66.900002,69.5,66.5
20160719130000,262.5,256.200012,56.744189,45,52.700001,0,66.800003,69.5,66.5
20160719131500,262.5,260.399994,57.674417,45,52.700001,0,66.800003,69.5,66.5
20160719133000,262.5,263.549988,58.37209,45,52.700001,0,66.699997,69.5,66.5
20160719134500,262.5,275.100006,60.930234,45,52.700001,0,66.599998,69.5,66.5
20160719140000,262.5,275.100006,60.930234,44,53.5,0,66.599998,69.5,66.5
20160719141500,262.5,275.100006,60.930234,44,53.5,0,66.599998,69.5,66.5
20160719143000,262.5,271.950012,60.232561,44,53.5,0,66.699997,69.5,66.5
20160719144500,262.5,271.950012,60.232561,44,53.5,0,66.599998,69.5,66.5
20160719150000,262.5,263.549988,58.37209,44,53.5,0,66.599998,69.5,66.5
20160719151500,262.5,263.549988,58.37209,44,53.5,0,66.5,69.5,66.5
20160719153000,262.5,263.549988,58.37209,44,53.5,0,66.5,69.5,66.5
20160719154500,262.5,263.549988,58.37209,44,53.5,0,66.599998,69.5,66.5
20160719160000,262.5,267.75,59.302326,44,53.5,0,66.900002,69.5,66.5
20160719161500,262.5,260.399994,57.674417,44,53.5,0,67.099998,69.5,66.5
20160719163000,262.5,260.399994,57.674417,44,53.5,0,67.099998,69.5,66.5
20160719164500,262.5,257.25,56.976744,44,53.5,0,67.099998,69.5,66.5
20160719170000,262.5,260.399994,57.674417,44,53.5,0,67.199997,69.5,66.5
20160719171500,262.5,260.399994,57.674417,44,53.5,0,67.300003,69.5,66.5
20160719173000,262.5,260.399994,57.674417,44,53.5,0,67.5,69.5,66.5
20160719174500,262.5,254.100006,56.279071,44,53.5,0,67.5,69.5,66.5
20160719180000,262.5,254.100006,56.279071,44,54.299999,0,67.800003,69.5,66.5
20160719181500,262.5,257.25,56.976744,44,54.299999,0,67.699997,69.5,66.5
20160719183000,262.5,257.25,56.976744,44,54.299999,0,67.800003,69.5,66.5
20160719184500,262.5,257.25,56.976744,44,54.299999,0,67.699997,69.5,66.5
20160719190000,262.5,257.25,56.976744,44,54.299999,0,67.800003,69.5,66.5
20160719191500,262.5,254.100006,56.279071,44,53.599998,0,67.800003,69.5,66.5
20160719193000,262.5,257.25,56.976744,44,53.599998,0,67.800003,69.5,66.5
20160719194500,262.5,260.399994,57.674417,44,53.599998,0,67.699997,69.5,66.5
20160719200000,262.5,256.200012,56.744189,44,53.599998,0,67.699997,69.5,66.5
20160719201500,262.5,260.399994,57.674417,44,53.599998,0,67.599998,69.5,66.5
20160719203000,262.5,257.25,56.976744,44,53.599998,0,67.5,69.5,66.5
20160719204500,262.5,257.25,56.976744,44,53.599998,0,67.5,69.5,66.5
20160719210000,262.5,257.25,56.976744,44,53.599998,0,67.400002,69.5,66.5
20160719211500,262.5,257.25,56.976744,44,53.599998,0,67.400002,69.5,66.5
20160719213000,262.5,257.25,56.976744,44,52.700001,0,67.400002,69.5,66.5
20160719214500,262.5,257.25,56.976744,44,52.700001,0,67.300003,69.5,66.5
20160719220000,262.5,257.25,56.976744,44,52.700001,0,67.199997,69.5,66.5
20160719221500,262.5,257.25,56.976744,44,52.700001,0,67.199997,69.5,66.5
20160719223000,262.5,257.25,56.976744,44,52.700001,0,67.099998,69.5,66.5
20160719224500,262.5,257.25,56.976744,44,52.700001,0,67.099998,69.5,66.5
20160719230000,262.5,254.100006,56.279071,44,52.700001,0,67.0,69.5,66.5
20160719231500,262.5,254.100006,56.279071,44,52.700001,0,66.900002,69.5,66.5
20160719233000,262.5,254.100006,56.279071,44,52.700001,0,66.900002,69.5,66.5
20160719234500,262.5,257.25,56.976744,44,51.900002,0,66.699997,69.5,66.5
20160720000000,262.5,257.25,56.976744,44,51.900002,0,66.699997,69.5,66.5
20160720001500,262.5,273.0,60.465116,44,51.900002,0,66.699997,69.5,66.5
20160720003000,262.5,277.200012,61.395352,43,51.900002,0,66.400002,69.5,66.5
20160720004500,262.5,277.200012,61.395352,43,51.900002,0,66.300003,69.5,66.5
20160720010000,262.5,277.200012,61.395352,43,51.900002,0,66.300003,69.5,66.5
20160720011500,262.5,246.75,54.651163,44,51.900002,0,66.300003,69.5,66.5
20160720013000,262.5,246.75,54.651163,44,51.900002,0,66.300003,69.5,66.5
20160720014500,262.5,260.399994,57.674417,44,51.900002,0,66.300003,69.5,66.5
20160720020000,262.5,275.100006,60.930234,44,51.900002,100,66.199997,69.5,66.5
20160720021500,262.5,275.100006,60.930234,44,51.900002,100,66.199997,69.5,66.5
20160720023000,262.5,275.100006,60.930234,44,51.900002,100,66.099998,69.5,66.5
20160720024500,262.5,279.299988,61.860462,44,51.900002,100,66.099998,69.5,66.5
20160720030000,262.5,279.299988,61.860462,44,51.900002,100,66.099998,69.5,66.5
20160720031500,262.5,279.299988,61.860462,44,51.900002,100,66.099998,69.5,66.5
20160720033000,262.5,279.299988,61.860462,43,51.900002,100,66.099998,69.5,66.5
20160720034500,262.5,279.299988,61.860462,43,51.900002,100,66.099998,69.5,66.5
20160720040000,262.5,276.149994,61.162789,43,58.299999,100,66.099998,69.5,66.5
20160720041500,262.5,276.149994,61.162789,43,59.200001,100,66.199997,69.5,66.5
20160720043000,262.5,276.149994,61.162789,43,63.599998,100,66.300003,69.5,66.5
20160720044500,262.5,276.149994,61.162789,43,64.900002,100,66.599998,69.5,66.5
20160720050000,262.5,276.149994,61.162789,43,68.699997,100,66.699997,69.5,66.5
20160720051500,262.5,276.149994,61.162789,43,51.900002,0,66.5,69.5,66.5
20160720053000,262.5,276.149994,61.162789,43,51.900002,0,66.300003,69.5,66.5
20160720054500,262.5,276.149994,61.162789,43,51.900002,100,66.199997,69.5,66.5
20160720060000,262.5,276.149994,61.162789,43,51.900002,100,66.099998,69.5,66.5
20160720061500,262.5,276.149994,61.162789,43,51.900002,100,66.0,69.5,66.5
20160720063000,262.5,276.149994,61.162789,40,51.200001,100,66.0,69.5,66.5
20160720064500,262.5,246.75,54.651163,42,62.400002,100,65.900002,69.5,66.5
20160720070000,262.5,249.899994,55.348836,42,70.5,100,66.300003,69.5,66.5
20160720071500,262.5,246.75,54.651163,42,70.5,100,66.599998,69.5,66.5
20160720073000,262.5,246.75,54.651163,42,70.5,100,66.699997,69.5,66.5
20160720074500,262.5,249.899994,55.348836,42,52.700001,0,66.599998,69.5,66.5
20160720080000,262.5,245.699997,54.418604,42,51.900002,0,66.5,69.5,66.5
20160720081500,262.5,245.699997,54.418604,42,51.900002,0,66.400002,69.5,66.5
20160720083000,262.5,245.699997,54.418604,42,52.599998,0,66.400002,69.5,66.5
20160720084500,262.5,245.699997,54.418604,42,52.599998,0,66.400002,69.5,66.5
20160720090000,262.5,245.699997,54.418604,42,52.599998,0,66.400002,69.5,66.5
20160720091500,262.5,245.699997,54.418604,42,52.599998,0,66.400002,69.5,66.5
20160720093000,262.5,245.699997,54.418604,42,52.599998,0,66.400002,69.5,66.5
20160720094500,262.5,253.050003,56.046512,43,52.599998,0,66.400002,69.5,66.5
20160720100000,262.5,253.050003,56.046512,43,52.599998,0,66.300003,69.5,66.5
20160720101500,262.5,253.050003,56.046512,43,52.599998,0,66.400002,69.5,66.5
20160720103000,262.5,253.050003,56.046512,43,52.599998,0,66.400002,69.5,66.5
20160720104500,262.5,246.75,54.651163,43,52.599998,0,66.300003,69.5,66.5
20160720110000,262.5,246.75,54.651163,43,52.599998,0,66.300003,69.5,66.5
20160720111500,262.5,246.75,54.651163,43,52.599998,0,66.5,69.5,66.5
20160720113000,262.5,250.949997,55.581395,43,53.400002,0,66.599998,69.5,66.5
20160720114500,262.5,246.75,54.651163,43,53.400002,0,66.800003,69.5,66.5
20160720120000,262.5,249.899994,55.348836,43,53.400002,0,66.800003,69.5,66.5
20160720121500,262.5,249.899994,55.348836,43,53.400002,0,66.900002,69.5,66.5
20160720123000,262.5,246.75,54.651163,43,53.400002,0,66.900002,69.5,66.5
20160720124500,262.5,253.050003,56.046512,43,53.400002,0,66.900002,69.5,66.5
20160720130000,262.5,246.75,54.651163,43,53.400002,0,66.900002,69.5,66.5
20160720131500,262.5,249.899994,55.348836,43,53.400002,0,66.900002,69.5,66.5
20160720133000,262.5,243.600006,53.95349,43,53.400002,0,66.900002,69.5,66.5
20160720134500,262.5,246.75,54.651163,43,53.400002,0,67.099998,69.5,66.5
20160720140000,262.5,249.899994,55.348836,43,53.400002,0,67.099998,69.5,66.5
20160720141500,262.5,249.899994,55.348836,43,53.400002,0,67.099998,69.5,66.5
20160720143000,262.5,249.899994,55.348836,43,53.400002,0,67.099998,69.5,66.5
20160720144500,262.5,249.899994,55.348836,43,53.400002,0,67.099998,69.5,66.5
20160720150000,262.5,249.899994,55.348836,43,53.400002,0,67.199997,69.5,66.5
20160720151500,262.5,245.699997,54.418604,43,53.400002,0,67.199997,69.5,66.5
20160720153000,262.5,250.949997,55.581395,43,53.400002,0,67.199997,69.5,66.5
20160720154500,262.5,250.949997,55.581395,43,53.400002,0,67.199997,69.5,66.5
20160720160000,262.5,254.100006,56.279071,43,53.400002,0,67.300003,69.5,66.5
20160720161500,262.5,249.899994,55.348836,43,53.400002,0,67.400002,69.5,66.5
20160720163000,262.5,253.050003,56.046512,44,54.299999,0,67.5,69.5,66.5
20160720164500,262.5,261.450012,57.906979,44,54.299999,0,67.599998,69.5,66.5
20160720170000,262.5,261.450012,57.906979,44,54.299999,0,67.699997,69.5,66.5
20160720171500,262.5,266.700012,59.06977,44,54.299999,0,67.699997,69.5,66.5
20160720173000,262.5,266.700012,59.06977,44,54.299999,0,67.900002,69.5,66.5
20160720174500,262.5,266.700012,59.06977,44,54.299999,0,67.900002,69.5,66.5
20160720180000,262.5,266.700012,59.06977,44,54.299999,0,67.900002,69.5,66.5
20160720181500,262.5,271.950012,60.232561,43,54.299999,0,67.900002,69.5,66.5
20160720183000,262.5,271.950012,60.232561,43,54.299999,0,67.900002,69.5,66.5
20160720184500,262.5,271.950012,60.232561,43,54.299999,0,67.800003,69.5,66.5
20160720190000,262.5,275.100006,60.930234,43,54.299999,0,67.900002,69.5,66.5
20160720191500,262.5,271.950012,60.232561,43,54.299999,0,67.900002,69.5,66.5
20160720193000,262.5,271.950012,60.232561,43,54.299999,0,67.900002,69.5,66.5
20160720194500,262.5,267.75,59.302326,43,54.299999,0,67.900002,69.5,66.5
20160720200000,262.5,264.600006,58.604653,43,54.299999,0,67.900002,69.5,66.5
20160720201500,262.5,267.75,59.302326,43,54.299999,0,67.800003,69.5,66.5
20160720203000,262.5,267.75,59.302326,43,53.5,0,67.800003,69.5,66.5
20160720204500,262.5,267.75,59.302326,43,53.5,0,67.699997,69.5,66.5
20160720210000,262.5,267.75,59.302326,43,53.5,0,67.699997,69.5,66.5
20160720211500,262.5,267.75,59.302326,43,53.5,0,67.599998,69.5,66.5
20160720213000,262.5,267.75,59.302326,43,52.799999,0,67.5,69.5,66.5
20160720214500,262.5,271.950012,60.232561,43,52.799999,0,67.400002,69.5,66.5
20160720220000,262.5,271.950012,60.232561,43,52.799999,0,67.400002,69.5,66.5
20160720221500,262.5,275.100006,60.930234,43,52.799999,0,67.300003,69.5,66.5
20160720223000,262.5,275.100006,60.930234,43,52.799999,0,67.199997,69.5,66.5
20160720224500,262.5,275.100006,60.930234,43,52.799999,0,67.099998,69.5,66.5
20160720230000,262.5,275.100006,60.930234,43,52.799999,0,66.900002,69.5,66.5
20160720231500,262.5,275.100006,60.930234,42,52.799999,0,66.900002,69.5,66.5
20160720233000,262.5,275.100006,60.930234,42,52.799999,0,66.900002,69.5,66.5
20160720234500,262.5,275.100006,60.930234,42,52.799999,0,66.800003,69.5,66.5
20160721000000,262.5,271.950012,60.232561,42,52.799999,0,66.800003,69.5,66.5
20160721001500,262.5,271.950012,60.232561,42,52.200001,0,66.699997,69.5,66.5
20160721003000,262.5,275.100006,60.930234,42,52.200001,0,66.699997,69.5,66.5
20160721004500,262.5,275.100006,60.930234,42,52.200001,0,66.599998,69.5,66.5
20160721010000,262.5,268.799988,59.534881,42,52.200001,0,66.599998,69.5,66.5
20160721011500,262.5,273.0,60.465116,42,52.200001,0,66.599998,69.5,66.5
20160721013000,262.5,273.0,60.465116,42,52.200001,0,66.599998,69.5,66.5
20160721014500,262.5,268.799988,59.534881,42,52.200001,0,66.599998,69.5,66.5
20160721020000,262.5,268.799988,59.534881,42,52.200001,0,66.400002,69.5,66.5
20160721021500,262.5,268.799988,59.534881,42,52.200001,0,66.400002,69.5,66.5
20160721023000,262.5,263.549988,58.37209,42,52.200001,0,66.300003,69.5,66.5
20160721024500,262.5,263.549988,58.37209,42,52.200001,0,66.300003,69.5,66.5
20160721030000,262.5,263.549988,58.37209,42,52.200001,100,66.199997,69.5,66.5
20160721031500,262.5,266.700012,59.06977,42,52.200001,100,66.199997,69.5,66.5
20160721033000,262.5,266.700012,59.06977,42,52.200001,100,66.199997,69.5,66.5
20160721034500,262.5,266.700012,59.06977,42,52.200001,100,66.199997,69.5,66.5
20160721040000,262.5,273.0,60.465116,42,52.200001,100,66.099998,69.5,66.5
20160721041500,262.5,273.0,60.465116,42,52.200001,100,66.099998,69.5,66.5
20160721043000,262.5,268.799988,59.534881,42,52.200001,100,66.099998,69.5,66.5
20160721044500,262.5,268.799988,59.534881,42,52.200001,100,66.0,69.5,66.5
20160721050000,262.5,273.0,60.465116,42,66.199997,100,66.099998,69.5,66.5
20160721051500,262.5,268.799988,59.534881,42,69.099998,100,66.400002,69.5,66.5
20160721053000,262.5,268.799988,59.534881,42,69.099998,100,66.599998,69.5,66.5
20160721054500,262.5,271.950012,60.232561,42,67.199997,100,66.699997,69.5,66.5
20160721060000,262.5,267.75,59.302326,42,56.400002,0,66.800003,69.5,66.5
20160721061500,262.5,271.950012,60.232561,42,51.900002,0,66.300003,69.5,66.5
20160721063000,262.5,271.950012,60.232561,42,51.900002,100,66.199997,69.5,66.5
20160721064500,262.5,275.100006,60.930234,42,51.900002,100,66.099998,69.5,66.5
20160721070000,262.5,271.950012,60.232561,42,51.900002,100,66.099998,69.5,66.5
20160721071500,262.5,271.950012,60.232561,42,52.599998,100,66.099998,69.5,66.5
20160721073000,262.5,260.399994,57.674417,42,52.599998,100,66.199997,69.5,66.5
20160721074500,262.5,267.75,59.302326,42,52.599998,100,66.199997,69.5,66.5
20160721080000,262.5,271.950012,60.232561,42,53.5,100,66.199997,69.5,66.5
20160721081500,262.5,257.25,56.976744,42,53.5,100,66.300003,69.5,66.5
20160721083000,262.5,257.25,56.976744,42,53.5,100,66.300003,69.5,66.5
20160721084500,262.5,257.25,56.976744,42,53.5,100,66.400002,69.5,66.5
20160721090000,262.5,254.100006,56.279071,42,53.5,100,66.5,69.5,66.5
20160721091500,262.5,254.100006,56.279071,42,54.299999,100,66.599998,69.5,66.5
20160721093000,262.5,254.100006,56.279071,42,54.299999,100,66.699997,69.5,66.5
20160721094500,262.5,261.450012,57.906979,42,54.299999,100,66.699997,69.5,66.5
20160721100000,262.5,261.450012,57.906979,42,54.299999,0,66.800003,69.5,66.5
20160721101500,262.5,257.25,56.976744,42,54.299999,0,66.800003,69.5,66.5
20160721103000,262.5,264.600006,58.604653,42,54.299999,0,67.099998,69.5,66.5
20160721104500,262.5,260.399994,57.674417,42,54.299999,0,67.099998,69.5,66.5
20160721110000,262.5,250.949997,55.581395,42,54.299999,0,67.300003,69.5,66.5
20160721111500,262.5,246.75,54.651163,42,54.299999,0,67.400002,69.5,66.5
20160721113000,262.5,243.600006,53.95349,43,54.299999,0,67.599998,69.5,66.5
20160721114500,262.5,249.899994,55.348836,44,54.900002,0,67.699997,69.5,66.5
20160721120000,262.5,245.699997,54.418604,44,54.900002,0,67.699997,69.5,66.5
20160721121500,262.5,249.899994,55.348836,44,55.5,0,67.800003,69.5,66.5
20160721123000,262.5,249.899994,55.348836,44,55.5,0,67.800003,69.5,66.5
20160721124500,262.5,249.899994,55.348836,44,55.5,0,67.800003,69.5,66.5
20160721130000,262.5,249.899994,55.348836,44,55.5,0,67.800003,69.5,66.5
20160721131500,262.5,257.25,56.976744,44,55.5,0,67.900002,69.5,66.5
20160721133000,262.5,275.100006,60.930234,46,55.5,0,68.5,69.5,66.5
20160721134500,262.5,275.100006,60.930234,46,55.5,0,68.400002,69.5,66.5
20160721140000,262.5,275.100006,60.930234,45,55.5,0,68.599998,69.5,66.5
20160721141500,262.5,275.100006,60.930234,45,55.5,0,68.599998,69.5,66.5
20160721143000,262.5,275.100006,60.930234,45,55.5,0,68.599998,69.5,66.5
20160721144500,262.5,275.100006,60.930234,45,55.5,0,68.400002,69.5,66.5
20160721150000,262.5,275.100006,60.930234,45,55.5,0,68.400002,69.5,66.5
20160721151500,262.5,275.100006,60.930234,45,55.5,0,68.300003,69.5,66.5
20160721153000,262.5,279.299988,61.860462,45,54.700001,0,68.400002,69.5,66.5
20160721154500,262.5,276.149994,61.162789,45,54.700001,0,68.300003,69.5,66.5
20160721160000,262.5,276.149994,61.162789,45,54.700001,0,68.300003,69.5,66.5
20160721161500,262.5,276.149994,61.162789,45,54.700001,0,68.099998,69.5,66.5
20160721163000,262.5,276.149994,61.162789,45,54.700001,0,68.099998,69.5,66.5
20160721164500,262.5,276.149994,61.162789,45,55.5,0,68.300003,69.5,66.5
20160721170000,262.5,273.0,60.465116,45,55.5,0,68.400002,69.5,66.5
20160721171500,262.5,273.0,60.465116,45,54.700001,0,68.300003,69.5,66.5
20160721173000,262.5,276.149994,61.162789,45,53.900002,0,68.800003,69.5,66.5
20160721174500,262.5,276.149994,61.162789,45,53.900002,0,68.900002,69.5,66.5
20160721180000,262.5,276.149994,61.162789,45,53.900002,0,69.0,69.5,66.5
20160721181500,262.5,276.149994,61.162789,45,53.900002,0,68.699997,69.5,66.5
20160721183000,262.5,276.149994,61.162789,45,53.099998,0,68.300003,69.5,66.5
20160721184500,262.5,273.0,60.465116,45,53.099998,0,68.199997,69.5,66.5
20160721190000,262.5,273.0,60.465116,45,53.099998,0,68.099998,69.5,66.5
20160721191500,262.5,273.0,60.465116,45,53.099998,0,68.099998,69.5,66.5
20160721193000,262.5,273.0,60.465116,45,53.099998,0,68.0,69.5,66.5
20160721194500,262.5,273.0,60.465116,45,53.099998,0,67.900002,69.5,66.5
20160721200000,262.5,273.0,60.465116,45,53.099998,0,67.800003,69.5,66.5
20160721201500,262.5,273.0,60.465116,45,53.099998,0,68.199997,69.5,66.5
20160721203000,262.5,273.0,60.465116,45,53.099998,0,68.199997,69.5,66.5
20160721204500,262.5,268.799988,59.534881,45,53.099998,0,68.099998,69.5,66.5
20160721210000,262.5,268.799988,59.534881,45,53.099998,0,68.199997,69.5,66.5
20160721211500,262.5,268.799988,59.534881,45,53.099998,0,68.099998,69.5,66.5
20160721213000,262.5,271.950012,60.232561,45,53.099998,0,68.0,69.5,66.5
20160721214500,262.5,268.799988,59.534881,45,53.099998,0,67.900002,69.5,66.5
20160721220000,262.5,275.100006,60.930234,45,53.099998,0,67.900002,69.5,66.5
20160721221500,262.5,275.100006,60.930234,45,53.099998,0,67.800003,69.5,66.5
20160721223000,262.5,271.950012,60.232561,45,53.099998,0,67.800003,69.5,66.5
20160721224500,262.5,279.299988,61.860462,45,53.099998,0,67.699997,69.5,66.5
20160721230000,262.5,276.149994,61.162789,44,53.099998,0,67.599998,69.5,66.5
20160721231500,262.5,276.149994,61.162789,43,53.099998,0,67.400002,69.5,66.5
20160721233000,262.5,279.299988,61.860462,43,53.099998,0,67.300003,69.5,66.5
20160721234500,262.5,279.299988,61.860462,43,53.099998,0,67.199997,69.5,66.5
20160722000000,262.5,275.100006,60.930234,42,53.099998,0,67.199997,69.5,66.5
20160722001500,262.5,275.100006,60.930234,42,53.099998,0,67.099998,69.5,66.5
20160722003000,262.5,271.950012,60.232561,42,53.099998,0,67.099998,69.5,66.5
20160722004500,262.5,275.100006,60.930234,42,53.099998,0,67.0,69.5,66.5
20160722010000,262.5,271.950012,60.232561,42,52.400002,0,67.0,69.5,66.5
20160722011500,262.5,271.950012,60.232561,42,52.400002,0,66.900002,69.5,66.5
20160722013000,262.5,271.950012,60.232561,42,52.400002,0,66.900002,69.5,66.5
20160722014500,262.5,271.950012,60.232561,42,52.400002,0,66.900002,69.5,66.5
20160722020000,262.5,275.100006,60.930234,42,52.400002,0,66.800003,69.5,66.5
20160722021500,262.5,267.75,59.302326,42,52.400002,0,66.800003,69.5,66.5
20160722023000,262.5,260.399994,57.674417,42,52.400002,0,66.800003,69.5,66.5
20160722024500,262.5,257.25,56.976744,42,52.400002,0,66.800003,69.5,66.5
20160722030000,262.5,260.399994,57.674417,42,52.400002,0,66.800003,69.5,66.5
20160722031500,262.5,256.200012,56.744189,42,52.400002,0,66.800003,69.5,66.5
20160722033000,262.5,256.200012,56.744189,42,52.400002,0,66.699997,69.5,66.5
20160722034500,262.5,256.200012,56.744189,42,52.400002,0,66.699997,69.5,66.5
20160722040000,262.5,266.700012,59.06977,42,52.400002,0,66.699997,69.5,66.5
20160722041500,262.5,266.700012,59.06977,42,52.400002,0,66.699997,69.5,66.5
20160722043000,262.5,266.700012,59.06977,42,52.400002,0,66.599998,69.5,66.5
20160722044500,262.5,266.700012,59.06977,42,52.400002,0,66.599998,69.5,66.5
20160722050000,262.5,266.700012,59.06977,42,52.400002,0,66.599998,69.5,66.5
20160722051500,262.5,271.950012,60.232561,42,52.400002,0,66.599998,69.5,66.5
20160722053000,262.5,268.799988,59.534881,42,52.400002,0,66.5,69.5,66.5
20160722054500,262.5,268.799988,59.534881,42,52.400002,0,66.599998,69.5,66.5
20160722060000,262.5,268.799988,59.534881,42,52.400002,0,66.900002,69.5,66.5
20160722061500,262.5,268.799988,59.534881,42,52.400002,0,67.0,69.5,66.5
20160722063000,262.5,264.600006,58.604653,42,52.400002,0,66.900002,69.5,66.5
20160722064500,262.5,267.75,59.302326,42,52.400002,0,66.900002,69.5,66.5
20160722070000,262.5,267.75,59.302326,42,52.400002,0,66.900002,69.5,66.5
20160722071500,262.5,271.950012,60.232561,42,52.400002,0,66.900002,69.5,66.5
20160722073000,262.5,268.799988,59.534881,42,52.400002,0,67.0,69.5,66.5
20160722074500,262.5,271.950012,60.232561,42,52.400002,0,67.0,69.5,66.5
20160722080000,262.5,268.799988,59.534881,42,52.400002,0,66.800003,69.5,66.5
20160722081500,262.5,271.950012,60.232561,42,52.400002,0,66.699997,69.5,66.5
20160722083000,262.5,263.549988,58.37209,42,53.099998,0,66.699997,69.5,66.5
20160722084500,262.5,260.399994,57.674417,42,53.099998,0,66.900002,69.5,66.5
20160722090000,262.5,260.399994,57.674417,42,53.099998,0,67.0,69.5,66.5
20160722091500,262.5,254.100006,56.279071,42,53.700001,0,67.099998,69.5,66.5
20160722093000,262.5,257.25,56.976744,42,53.700001,0,67.199997,69.5,66.5
20160722094500,262.5,257.25,56.976744,42,53.700001,0,67.199997,69.5,66.5
20160722100000,262.5,260.399994,57.674417,42,53.700001,0,67.099998,69.5,66.5
20160722101500,262.5,263.549988,58.37209,42,53.700001,0,67.300003,69.5,66.5
20160722103000,262.5,263.549988,58.37209,42,53.700001,0,67.099998,69.5,66.5
20160722104500,262.5,263.549988,58.37209,42,53.700001,0,66.900002,69.5,66.5
20160722110000,262.5,263.549988,58.37209,42,53.700001,0,66.900002,69.5,66.5
20160722111500,262.5,263.549988,58.37209,42,54.299999,0,66.900002,69.5,66.5
20160722113000,262.5,263.549988,58.37209,42,54.299999,0,66.900002,69.5,66.5
20160722114500,262.5,260.399994,57.674417,42,54.299999,0,66.900002,69.5,66.5
20160722120000,262.5,263.549988,58.37209,42,53.5,0,66.900002,69.5,66.5
20160722121500,262.5,266.700012,59.06977,42,53.5,0,66.800003,69.5,66.5
20160722123000,262.5,266.700012,59.06977,42,53.5,0,66.800003,69.5,66.5
20160722124500,262.5,266.700012,59.06977,42,53.5,0,66.699997,69.5,66.5
20160722130000,262.5,266.700012,59.06977,42,53.5,0,66.599998,69.5,66.5
20160722131500,262.5,266.700012,59.06977,42,53.5,0,66.599998,69.5,66.5
20160722133000,262.5,266.700012,59.06977,42,53.5,0,66.699997,69.5,66.5
20160722134500,262.5,266.700012,59.06977,42,53.5,0,66.900002,69.5,66.5
20160722140000,262.5,266.700012,59.06977,42,53.5,0,66.900002,69.5,66.5
20160722141500,262.5,256.200012,56.744189,42,53.5,0,66.800003,69.5,66.5
20160722143000,262.5,261.450012,57.906979,42,53.5,0,66.800003,69.5,66.5
20160722144500,262.5,257.25,56.976744,42,53.5,0,66.699997,69.5,66.5
20160722150000,262.5,243.600006,53.95349,43,53.5,0,66.800003,69.5,66.5
20160722151500,262.5,253.050003,56.046512,44,53.5,0,67.300003,69.5,66.5
20160722153000,262.5,253.050003,56.046512,44,53.5,0,67.400002,69.5,66.5
20160722154500,262.5,256.200012,56.744189,44,53.5,0,67.400002,69.5,66.5
20160722160000,262.5,256.200012,56.744189,44,53.5,0,67.5,69.5,66.5
20160722161500,262.5,256.200012,56.744189,44,54.299999,0,67.400002,69.5,66.5
20160722163000,262.5,256.200012,56.744189,44,54.299999,0,67.300003,69.5,66.5
20160722164500,262.5,260.399994,57.674417,44,54.299999,0,67.400002,69.5,66.5
20160722170000,262.5,260.399994,57.674417,44,54.299999,0,67.300003,69.5,66.5
20160722171500,262.5,260.399994,57.674417,44,54.299999,0,67.199997,69.5,66.5
20160722173000,262.5,260.399994,57.674417,44,54.299999,0,67.199997,69.5,66.5
20160722174500,262.5,260.399994,57.674417,44,54.299999,0,67.400002,69.5,66.5
20160722180000,262.5,260.399994,57.674417,44,54.299999,0,67.300003,69.5,66.5
20160722181500,262.5,256.200012,56.744189,44,54.299999,0,67.400002,69.5,66.5
20160722183000,262.5,260.399994,57.674417,44,53.5,0,67.5,69.5,66.5
20160722184500,262.5,257.25,56.976744,44,53.5,0,67.400002,69.5,66.5
20160722190000,262.5,260.399994,57.674417,44,53.5,0,67.400002,69.5,66.5
20160722191500,262.5,260.399994,57.674417,44,53.5,0,67.400002,69.5,66.5
20160722193000,262.5,268.799988,59.534881,44,53.5,0,67.400002,69.5,66.5
20160722194500,262.5,273.0,60.465116,44,53.5,0,67.300003,69.5,66.5
20160722200000,262.5,273.0,60.465116,44,53.5,0,67.199997,69.5,66.5
20160722201500,262.5,261.450012,57.906979,44,53.5,0,67.199997,69.5,66.5
20160722203000,262.5,261.450012,57.906979,44,53.5,0,67.199997,69.5,66.5
20160722204500,262.5,256.200012,56.744189,45,53.5,0,67.300003,69.5,66.5
20160722210000,262.5,256.200012,56.744189,45,53.5,0,67.300003,69.5,66.5
20160722211500,262.5,256.200012,56.744189,45,53.5,0,67.199997,69.5,66.5
20160722213000,262.5,256.200012,56.744189,45,53.5,0,67.199997,69.5,66.5
20160722214500,262.5,261.450012,57.906979,45,53.5,0,67.099998,69.5,66.5
20160722220000,262.5,268.799988,59.534881,45,53.5,0,67.099998,69.5,66.5
20160722221500,262.5,276.149994,61.162789,45,53.5,0,66.900002,69.5,66.5
20160722223000,262.5,273.0,60.465116,44,52.700001,0,66.900002,69.5,66.5
20160722224500,262.5,277.200012,61.395352,44,52.700001,0,66.800003,69.5,66.5
20160722230000,262.5,273.0,60.465116,44,52.700001,0,66.800003,69.5,66.5
20160722231500,262.5,273.0,60.465116,44,52.700001,0,66.699997,69.5,66.5
20160722233000,262.5,273.0,60.465116,44,52.700001,0,66.699997,69.5,66.5
20160722234500,262.5,277.200012,61.395352,44,52.700001,0,66.599998,69.5,66.5
20160723000000,262.5,277.200012,61.395352,44,52.700001,0,66.5,69.5,66.5
20160723001500,262.5,277.200012,61.395352,44,52.700001,0,66.400002,69.5,66.5
20160723003000,262.5,277.200012,61.395352,44,52.700001,0,66.300003,69.5,66.5
20160723004500,262.5,277.200012,61.395352,44,51.900002,0,66.300003,69.5,66.5
20160723010000,262.5,277.200012,61.395352,44,51.900002,0,66.300003,69.5,66.5
20160723011500,262.5,245.699997,54.418604,44,51.900002,0,66.300003,69.5,66.5
20160723013000,262.5,245.699997,54.418604,44,51.900002,100,66.199997,69.5,66.5
20160723014500,262.5,245.699997,54.418604,44,51.900002,0,66.300003,69.5,66.5
20160723020000,262.5,249.899994,55.348836,44,51.900002,100,66.199997,69.5,66.5
20160723021500,262.5,268.799988,59.534881,44,51.900002,100,66.199997,69.5,66.5
20160723023000,262.5,277.200012,61.395352,44,51.900002,100,66.199997,69.5,66.5
20160723024500,262.5,277.200012,61.395352,44,51.900002,100,66.099998,69.5,66.5
20160723030000,262.5,277.200012,61.395352,44,51.900002,100,66.099998,69.5,66.5
20160723031500,262.5,277.200012,61.395352,44,51.900002,100,66.0,69.5,66.5
20160723033000,262.5,277.200012,61.395352,44,51.900002,100,66.0,69.5,66.5
20160723034500,262.5,273.0,60.465116,44,65.300003,100,66.099998,69.5,66.5
20160723040000,262.5,276.149994,61.162789,44,66.300003,100,66.5,69.5,66.5
20160723041500,262.5,276.149994,61.162789,44,56.0,0,66.800003,69.5,66.5
20160723043000,262.5,276.149994,61.162789,44,51.900002,0,66.300003,69.5,66.5
20160723044500,262.5,276.149994,61.162789,44,51.900002,0,66.300003,69.5,66.5
20160723050000,262.5,276.149994,61.162789,44,51.900002,100,66.099998,69.5,66.5
20160723051500,262.5,276.149994,61.162789,44,51.900002,100,66.099998,69.5,66.5
20160723053000,262.5,273.0,60.465116,44,51.900002,100,66.0,69.5,66.5
20160723054500,262.5,273.0,60.465116,44,51.900002,100,66.0,69.5,66.5
20160723060000,262.5,273.0,60.465116,44,61.0,100,65.900002,69.5,66.5
20160723061500,262.5,273.0,60.465116,44,66.300003,100,66.400002,69.5,66.5
20160723063000,262.5,273.0,60.465116,44,67.300003,100,66.5,69.5,66.5
20160723064500,262.5,273.0,60.465116,44,68.199997,100,66.699997,69.5,66.5
20160723070000,262.5,276.149994,61.162789,44,53.900002,0,66.599998,69.5,66.5
20160723071500,262.5,276.149994,61.162789,44,51.900002,100,66.199997,69.5,66.5
20160723073000,262.5,276.149994,61.162789,44,51.900002,100,66.099998,69.5,66.5
20160723074500,262.5,276.149994,61.162789,44,51.900002,100,66.099998,69.5,66.5
20160723080000,262.5,273.0,60.465116,44,52.599998,100,66.099998,69.5,66.5
20160723081500,262.5,273.0,60.465116,44,52.599998,100,66.099998,69.5,66.5
20160723083000,262.5,273.0,60.465116,44,53.5,100,66.099998,69.5,66.5
20160723084500,262.5,268.799988,59.534881,44,53.5,100,66.199997,69.5,66.5
20160723090000,262.5,268.799988,59.534881,44,53.5,100,66.199997,69.5,66.5
20160723091500,262.5,263.549988,58.37209,44,54.299999,100,66.199997,69.5,66.5
20160723093000,262.5,263.549988,58.37209,44,54.299999,100,66.300003,69.5,66.5
20160723094500,262.5,260.399994,57.674417,44,54.299999,100,66.400002,69.5,66.5
20160723100000,262.5,260.399994,57.674417,44,54.299999,100,66.5,69.5,66.5
20160723101500,262.5,245.699997,54.418604,44,55.099998,100,66.699997,69.5,66.5
20160723103000,262.5,245.699997,54.418604,44,55.099998,100,66.699997,69.5,66.5
20160723104500,262.5,245.699997,54.418604,44,55.099998,0,66.800003,69.5,66.5
20160723110000,262.5,245.699997,54.418604,44,54.299999,0,67.300003,69.5,66.5
20160723111500,262.5,245.699997,54.418604,44,54.299999,0,67.400002,69.5,66.5
20160723113000,262.5,245.699997,54.418604,45,54.299999,0,67.400002,69.5,66.5
20160723114500,262.5,253.050003,56.046512,46,54.299999,0,67.5,69.5,66.5
20160723120000,262.5,249.899994,55.348836,46,54.299999,0,67.400002,69.5,66.5
20160723121500,262.5,256.200012,56.744189,46,54.299999,0,67.400002,69.5,66.5
20160723123000,262.5,256.200012,56.744189,46,54.299999,0,67.300003,69.5,66.5
20160723124500,262.5,256.200012,56.744189,46,54.299999,0,67.300003,69.5,66.5
20160723130000,262.5,256.200012,56.744189,46,54.299999,0,67.300003,69.5,66.5
20160723131500,262.5,256.200012,56.744189,46,54.299999,0,67.300003,69.5,66.5
20160723133000,262.5,261.450012,57.906979,46,54.299999,0,67.400002,69.5,66.5
20160723134500,262.5,254.100006,56.279071,46,54.299999,0,67.400002,69.5,66.5
20160723140000,262.5,257.25,56.976744,46,54.299999,0,67.400002,69.5,66.5
20160723141500,262.5,257.25,56.976744,46,54.299999,0,67.699997,69.5,66.5
20160723143000,262.5,257.25,56.976744,46,54.299999,0,67.699997,69.5,66.5
20160723144500,262.5,261.450012,57.906979,46,54.299999,0,67.800003,69.5,66.5
20160723150000,262.5,257.25,56.976744,46,54.299999,0,67.900002,69.5,66.5
20160723151500,262.5,260.399994,57.674417,46,54.299999,0,67.900002,69.5,66.5
20160723153000,262.5,257.25,56.976744,46,54.299999,0,67.800003,69.5,66.5
20160723154500,262.5,261.450012,57.906979,46,54.299999,0,67.800003,69.5,66.5
20160723160000,262.5,261.450012,57.906979,46,54.299999,0,67.800003,69.5,66.5
20160723161500,262.5,261.450012,57.906979,46,54.299999,0,67.900002,69.5,66.5
20160723163000,262.5,261.450012,57.906979,46,54.299999,0,67.900002,69.5,66.5
20160723164500,262.5,261.450012,57.906979,46,54.299999,0,67.900002,69.5,66.5
20160723170000,262.5,261.450012,57.906979,46,54.299999,0,67.699997,69.5,66.5
20160723171500,262.5,261.450012,57.906979,46,54.299999,0,67.900002,69.5,66.5
20160723173000,262.5,257.25,56.976744,46,54.299999,0,67.900002,69.5,66.5
20160723174500,262.5,261.450012,57.906979,46,54.299999,0,67.900002,69.5,66.5
20160723180000,262.5,279.299988,61.860462,46,54.299999,0,68.0,69.5,66.5
20160723181500,262.5,276.149994,61.162789,44,54.299999,0,67.900002,69.5,66.5
20160723183000,262.5,276.149994,61.162789,44,54.299999,0,68.0,69.5,66.5
20160723184500,262.5,276.149994,61.162789,44,54.299999,0,68.099998,69.5,66.5
20160723190000,262.5,276.149994,61.162789,44,54.299999,0,67.900002,69.5,66.5
20160723191500,262.5,276.149994,61.162789,44,54.299999,0,68.0,69.5,66.5
20160723193000,262.5,276.149994,61.162789,44,54.299999,0,68.0,69.5,66.5
20160723194500,262.5,271.950012,60.232561,44,54.299999,0,68.099998,69.5,66.5
20160723200000,262.5,271.950012,60.232561,44,54.299999,0,68.099998,69.5,66.5
20160723201500,262.5,271.950012,60.232561,44,54.299999,0,68.0,69.5,66.5
20160723203000,262.5,276.149994,61.162789,44,53.5,0,68.099998,69.5,66.5
20160723204500,262.5,276.149994,61.162789,44,53.5,0,67.900002,69.5,66.5
20160723210000,262.5,271.950012,60.232561,44,53.5,0,67.900002,69.5,66.5
20160723211500,262.5,271.950012,60.232561,44,53.5,0,67.900002,69.5,66.5
20160723213000,262.5,271.950012,60.232561,44,53.5,0,67.800003,69.5,66.5
20160723214500,262.5,271.950012,60.232561,43,53.5,0,67.699997,69.5,66.5
20160723220000,262.5,275.100006,60.930234,43,53.5,0,67.699997,69.5,66.5
20160723221500,262.5,275.100006,60.930234,43,53.5,0,67.800003,69.5,66.5
20160723223000,262.5,275.100006,60.930234,43,53.5,0,67.599998,69.5,66.5
20160723224500,262.5,275.100006,60.930234,43,53.5,0,67.5,69.5,66.5
20160723230000,262.5,275.100006,60.930234,43,53.5,0,67.5,69.5,66.5
20160723231500,262.5,275.100006,60.930234,43,53.5,0,67.599998,69.5,66.5
20160723233000,262.5,275.100006,60.930234,43,53.5,0,67.599998,69.5,66.5
20160723234500,262.5,275.100006,60.930234,43,53.5,0,67.400002,69.5,66.5
20160724000000,262.5,275.100006,60.930234,43,53.5,0,67.400002,69.5,66.5
20160724001500,262.5,275.100006,60.930234,43,53.5,0,67.400002,69.5,66.5
20160724003000,262.5,275.100006,60.930234,43,53.5,0,67.300003,69.5,66.5
20160724004500,262.5,275.100006,60.930234,43,53.5,0,67.199997,69.5,66.5
20160724010000,262.5,275.100006,60.930234,43,52.700001,0,67.199997,69.5,66.5
20160724011500,262.5,275.100006,60.930234,43,52.700001,0,67.099998,69.5,66.5
20160724013000,262.5,275.100006,60.930234,43,52.700001,0,67.199997,69.5,66.5
20160724014500,262.5,275.100006,60.930234,43,52.700001,0,67.099998,69.5,66.5
20160724020000,262.5,275.100006,60.930234,43,52.700001,0,67.099998,69.5,66.5
20160724021500,262.5,275.100006,60.930234,43,52.700001,0,67.0,69.5,66.5
20160724023000,262.5,275.100006,60.930234,43,52.700001,0,66.900002,69.5,66.5
20160724024500,262.5,275.100006,60.930234,43,52.700001,0,66.800003,69.5,66.5
20160724030000,262.5,275.100006,60.930234,43,52.700001,0,66.699997,69.5,66.5
20160724031500,262.5,275.100006,60.930234,43,52.700001,0,66.699997,69.5,66.5
20160724033000,262.5,275.100006,60.930234,43,52.700001,0,66.599998,69.5,66.5
20160724034500,262.5,275.100006,60.930234,43,52.700001,0,66.599998,69.5,66.5
20160724040000,262.5,275.100006,60.930234,43,52.700001,0,66.400002,69.5,66.5
20160724041500,262.5,275.100006,60.930234,43,52.099998,0,66.400002,69.5,66.5
20160724043000,262.5,275.100006,60.930234,43,52.099998,0,66.300003,69.5,66.5
20160724044500,262.5,275.100006,60.930234,43,52.099998,0,66.300003,69.5,66.5
20160724050000,262.5,275.100006,60.930234,43,52.099998,0,66.300003,69.5,66.5
20160724051500,262.5,268.799988,59.534881,43,52.099998,100,66.199997,69.5,66.5
20160724053000,262.5,271.950012,60.232561,43,52.099998,100,66.199997,69.5,66.5
20160724054500,262.5,276.149994,61.162789,43,52.099998,100,66.099998,69.5,66.5
20160724060000,262.5,276.149994,61.162789,43,52.099998,100,66.099998,69.5,66.5
20160724061500,262.5,276.149994,61.162789,43,52.099998,100,66.099998,69.5,66.5
20160724063000,262.5,276.149994,61.162789,43,52.099998,100,66.099998,69.5,66.5
20160724064500,262.5,271.950012,60.232561,42,52.099998,100,66.099998,69.5,66.5
20160724070000,262.5,271.950012,60.232561,42,53.099998,100,66.0,69.5,66.5
20160724071500,262.5,271.950012,60.232561,42,59.700001,100,66.199997,69.5,66.5
20160724073000,262.5,266.700012,59.06977,42,59.700001,100,66.199997,69.5,66.5
20160724074500,262.5,266.700012,59.06977,42,59.700001,100,66.300003,69.5,66.5
20160724080000,262.5,266.700012,59.06977,42,59.700001,100,66.400002,69.5,66.5
20160724081500,262.5,261.450012,57.906979,42,60.299999,100,66.400002,69.5,66.5
20160724083000,262.5,261.450012,57.906979,42,60.299999,100,66.599998,69.5,66.5
20160724084500,262.5,261.450012,57.906979,42,60.299999,100,66.599998,69.5,66.5
20160724090000,262.5,261.450012,57.906979,42,60.299999,100,66.599998,69.5,66.5
20160724091500,262.5,243.600006,53.95349,44,60.299999,100,66.599998,69.5,66.5
20160724093000,262.5,243.600006,53.95349,44,54.700001,0,66.699997,69.5,66.5
20160724094500,262.5,243.600006,53.95349,44,53.900002,0,66.699997,69.5,66.5
20160724100000,262.5,249.899994,55.348836,44,53.900002,0,66.699997,69.5,66.5
20160724101500,262.5,249.899994,55.348836,44,53.900002,0,66.599998,69.5,66.5
20160724103000,262.5,246.75,54.651163,44,53.900002,0,66.599998,69.5,66.5
20160724104500,262.5,246.75,54.651163,44,53.900002,0,66.699997,69.5,66.5
20160724110000,262.5,249.899994,55.348836,44,53.900002,0,66.699997,69.5,66.5
20160724111500,262.5,246.75,54.651163,44,53.900002,0,66.800003,69.5,66.5
20160724113000,262.5,249.899994,55.348836,44,53.900002,0,66.800003,69.5,66.5
20160724114500,262.5,249.899994,55.348836,44,53.900002,0,66.800003,69.5,66.5
20160724120000,262.5,253.050003,56.046512,44,53.900002,0,67.0,69.5,66.5
20160724121500,262.5,253.050003,56.046512,45,54.700001,0,67.099998,69.5,66.5
20160724123000,262.5,253.050003,56.046512,45,54.700001,0,67.199997,69.5,66.5
20160724124500,262.5,257.25,56.976744,45,54.700001,0,67.400002,69.5,66.5
20160724130000,262.5,257.25,56.976744,45,54.700001,0,67.400002,69.5,66.5
20160724131500,262.5,257.25,56.976744,45,55.299999,0,67.699997,69.5,66.5
20160724133000,262.5,257.25,56.976744,45,55.299999,0,67.900002,69.5,66.5
20160724134500,262.5,257.25,56.976744,45,55.299999,0,68.199997,69.5,66.5
20160724140000,262.5,257.25,56.976744,45,55.299999,0,68.400002,69.5,66.5
20160724141500,262.5,257.25,56.976744,45,55.299999,0,68.400002,69.5,66.5
20160724143000,262.5,257.25,56.976744,45,55.299999,0,68.300003,69.5,66.5
20160724144500,262.5,254.100006,56.279071,45,55.299999,0,68.699997,69.5,66.5
20160724150000,262.5,257.25,56.976744,45,55.299999,0,68.699997,69.5,66.5
20160724151500,262.5,257.25,56.976744,45,55.299999,0,68.300003,69.5,66.5
20160724153000,262.5,257.25,56.976744,45,55.299999,0,68.599998,69.5,66.5
20160724154500,262.5,257.25,56.976744,45,54.700001,0,68.5,69.5,66.5
20160724160000,262.5,257.25,56.976744,45,54.700001,0,68.400002,69.5,66.5
20160724161500,262.5,260.399994,57.674417,45,54.700001,0,68.400002,69.5,66.5
20160724163000,262.5,256.200012,56.744189,45,54.700001,0,68.300003,69.5,66.5
20160724164500,262.5,256.200012,56.744189,45,54.700001,0,68.300003,69.5,66.5
20160724170000,262.5,256.200012,56.744189,45,54.700001,0,68.199997,69.5,66.5
20160724171500,262.5,256.200012,56.744189,45,54.700001,0,68.199997,69.5,66.5
20160724173000,262.5,260.399994,57.674417,45,54.700001,0,68.199997,69.5,66.5
20160724174500,262.5,257.25,56.976744,45,53.900002,0,68.099998,69.5,66.5
20160724180000,262.5,257.25,56.976744,45,53.900002,0,68.099998,69.5,66.5
20160724181500,262.5,257.25,56.976744,45,53.900002,0,68.099998,69.5,66.5
20160724183000,262.5,267.75,59.302326,47,53.900002,0,68.800003,69.5,66.5
20160724184500,262.5,271.950012,60.232561,47,53.900002,0,68.900002,69.5,66.5
20160724190000,262.5,268.799988,59.534881,47,53.900002,0,68.900002,69.5,66.5
20160724191500,262.5,276.149994,61.162789,44,53.900002,0,68.900002,69.5,66.5
20160724193000,262.5,271.950012,60.232561,44,53.900002,0,68.599998,69.5,66.5
20160724194500,262.5,276.149994,61.162789,44,53.900002,0,68.5,69.5,66.5
20160724200000,262.5,276.149994,61.162789,44,53.900002,0,68.300003,69.5,66.5
20160724201500,262.5,279.299988,61.860462,44,53.099998,0,67.900002,69.5,66.5
20160724203000,262.5,275.100006,60.930234,43,53.099998,0,67.800003,69.5,66.5
20160724204500,262.5,275.100006,60.930234,43,53.099998,0,68.099998,69.5,66.5
20160724210000,262.5,275.100006,60.930234,43,53.099998,0,67.900002,69.5,66.5
20160724211500,262.5,275.100006,60.930234,43,53.099998,0,67.900002,69.5,66.5
20160724213000,262.5,275.100006,60.930234,43,53.099998,0,67.800003,69.5,66.5
20160724214500,262.5,279.299988,61.860462,43,53.099998,0,67.699997,69.5,66.5
20160724220000,262.5,276.149994,61.162789,42,53.099998,0,67.699997,69.5,66.5
20160724221500,262.5,276.149994,61.162789,42,53.099998,0,67.599998,69.5,66.5
20160724223000,262.5,276.149994,61.162789,42,53.099998,0,67.599998,69.5,66.5
20160724224500,262.5,273.0,60.465116,42,53.099998,0,67.599998,69.5,66.5
20160724230000,262.5,277.200012,61.395352,42,53.099998,0,67.599998,69.5,66.5
20160724231500,262.5,267.75,59.302326,42,53.099998,0,67.599998,69.5,66.5
20160724233000,262.5,267.75,59.302326,42,53.099998,0,67.599998,69.5,66.5
20160724234500,262.5,267.75,59.302326,42,53.099998,0,67.599998,69.5,66.5
20160725000000,262.5,273.0,60.465116,42,53.099998,0,67.699997,69.5,66.5
20160725001500,262.5,273.0,60.465116,42,53.099998,0,67.699997,69.5,66.5
20160725003000,262.5,273.0,60.465116,42,52.299999,0,67.5,69.5,66.5
20160725004500,262.5,273.0,60.465116,42,52.299999,0,67.300003,69.5,66.5
20160725010000,262.5,273.0,60.465116,42,52.299999,0,67.099998,69.5,66.5
20160725011500,262.5,273.0,60.465116,42,52.299999,0,67.099998,69.5,66.5
20160725013000,262.5,273.0,60.465116,42,52.299999,0,66.900002,69.5,66.5
20160725014500,262.5,277.200012,61.395352,42,52.299999,0,66.800003,69.5,66.5
20160725020000,262.5,273.0,60.465116,42,52.299999,0,66.699997,69.5,66.5
20160725021500,262.5,273.0,60.465116,42,51.599998,0,66.599998,69.5,66.5
20160725023000,262.5,277.200012,61.395352,42,51.599998,0,66.5,69.5,66.5
20160725024500,262.5,277.200012,61.395352,42,51.599998,0,66.400002,69.5,66.5
20160725030000,262.5,277.200012,61.395352,42,51.599998,0,66.599998,69.5,66.5
20160725031500,262.5,277.200012,61.395352,42,51.599998,0,66.599998,69.5,66.5
20160725033000,262.5,277.200012,61.395352,42,51.599998,0,66.400002,69.5,66.5
20160725034500,262.5,277.200012,61.395352,42,51.599998,0,66.300003,69.5,66.5
20160725040000,262.5,277.200012,61.395352,42,51.599998,0,66.300003,69.5,66.5
20160725041500,262.5,273.0,60.465116,42,51.599998,100,66.199997,69.5,66.5
20160725043000,262.5,273.0,60.465116,42,51.599998,100,66.099998,69.5,66.5
20160725044500,262.5,273.0,60.465116,42,51.599998,100,66.0,69.5,66.5
20160725050000,262.5,273.0,60.465116,42,51.599998,100,66.0,69.5,66.5
20160725051500,262.5,276.149994,61.162789,42,52.200001,100,66.0,69.5,66.5
20160725053000,262.5,276.149994,61.162789,42,57.900002,100,66.0,69.5,66.5
20160725054500,262.5,276.149994,61.162789,42,59.200001,100,66.199997,69.5,66.5
20160725060000,262.5,276.149994,61.162789,42,59.200001,100,66.199997,69.5,66.5
20160725061500,262.5,276.149994,61.162789,42,59.200001,100,66.300003,69.5,66.5
20160725063000,262.5,276.149994,61.162789,42,59.900002,100,66.400002,69.5,66.5
20160725064500,262.5,276.149994,61.162789,42,59.900002,100,66.5,69.5,66.5
20160725070000,262.5,276.149994,61.162789,42,59.900002,100,66.5,69.5,66.5
20160725071500,262.5,276.149994,61.162789,42,59.900002,100,66.5,69.5,66.5
20160725073000,262.5,276.149994,61.162789,42,59.900002,100,66.5,69.5,66.5
20160725074500,262.5,276.149994,61.162789,42,60.700001,100,66.599998,69.5,66.5
20160725080000,262.5,273.0,60.465116,42,60.700001,100,66.599998,69.5,66.5
20160725081500,262.5,273.0,60.465116,42,60.0,100,66.699997,69.5,66.5
20160725083000,262.5,268.799988,59.534881,42,60.0,100,66.699997,69.5,66.5
20160725084500,262.5,273.0,60.465116,42,53.5,0,66.599998,69.5,66.5
20160725090000,262.5,273.0,60.465116,42,53.5,0,66.400002,69.5,66.5
20160725091500,262.5,273.0,60.465116,42,53.5,0,66.400002,69.5,66.5
20160725093000,262.5,273.0,60.465116,42,53.5,0,66.400002,69.5,66.5
20160725094500,262.5,268.799988,59.534881,42,53.5,0,66.699997,69.5,66.5
20160725100000,262.5,273.0,60.465116,42,53.5,0,66.800003,69.5,66.5
20160725101500,262.5,273.0,60.465116,42,53.5,0,66.800003,69.5,66.5
20160725103000,262.5,273.0,60.465116,42,53.5,0,66.800003,69.5,66.5
20160725104500,262.5,268.799988,59.534881,42,54.299999,0,67.199997,69.5,66.5
20160725110000,262.5,268.799988,59.534881,42,54.299999,0,67.099998,69.5,66.5
20160725111500,262.5,264.600006,58.604653,42,54.299999,0,67.099998,69.5,66.5
20160725113000,262.5,267.75,59.302326,42,54.299999,0,67.0,69.5,66.5
20160725114500,262.5,267.75,59.302326,42,54.299999,0,67.199997,69.5,66.5
20160725120000,262.5,267.75,59.302326,42,54.299999,0,67.199997,69.5,66.5
