PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725121500,262.5,267.75,59.302326,42,54.299999,0,67.099998,69.5,66.5
20160725123000,262.5,267.75,59.302326,42,54.299999,0,67.099998,69.5,66.5
20160725124500,262.5,267.75,59.302326,42,54.299999,0,67.199997,69.5,66.5
20160725130000,262.5,267.75,59.302326,42,55.200001,100,67.300003,73.900002,70.900002
20160725131500,262.5,271.950012,60.232561,42,54.299999,100,67.199997,73.900002,70.900002
20160725133000,262.5,267.75,59.302326,42,54.299999,100,67.099998,73.900002,70.900002
20160725134500,262.5,271.950012,60.232561,42,54.299999,100,67.199997,73.900002,70.900002
20160725140000,262.5,268.799988,59.534881,42,54.299999,100,67.099998,73.900002,70.900002
20160725141500,262.5,264.600006,58.604653,42,54.299999,100,67.199997,73.900002,70.900002
20160725143000,262.5,264.600006,58.604653,42,54.299999,100,67.199997,73.900002,70.900002
20160725144500,262.5,264.600006,58.604653,42,55.099998,100,67.400002,73.900002,70.900002
20160725150000,262.5,264.600006,58.604653,42,55.099998,100,67.400002,73.900002,70.900002
20160725151500,262.5,264.600006,58.604653,42,55.099998,100,67.599998,73.900002,70.900002
20160725153000,262.5,267.75,59.302326,42,55.099998,100,67.699997,73.900002,70.900002
20160725154500,262.5,375.899994,83.255813,58,55.099998,0,67.199997,68.0,64.800003
20160725160000,262.5,300.299988,66.511625,46,55.099998,0,67.199997,68.0,64.800003
20160725161500,262.5,277.200012,61.395352,43,55.099998,0,67.300003,68.0,64.800003
20160725163000,262.5,271.950012,60.232561,43,54.299999,0,67.300003,68.0,64.699997
20160725164500,262.5,279.299988,61.860462,43,54.299999,0,67.400002,68.0,64.800003
20160725170000,262.5,273.0,60.465116,43,54.299999,0,67.300003,68.0,64.800003
20160725171500,262.5,273.0,60.465116,43,54.299999,0,67.199997,68.0,64.800003
20160725173000,262.5,276.149994,61.162789,43,54.299999,0,67.199997,68.0,64.800003
20160725174500,262.5,276.149994,61.162789,43,54.299999,0,67.199997,68.0,64.800003
20160725180000,262.5,276.149994,61.162789,43,54.299999,0,67.199997,68.0,64.800003
20160725181500,262.5,268.799988,59.534881,43,53.5,0,67.199997,68.0,64.800003
20160725183000,262.5,276.149994,61.162789,43,53.5,0,67.099998,68.0,64.800003
20160725184500,262.5,276.149994,61.162789,43,53.5,0,67.099998,68.0,64.800003
20160725190000,262.5,273.0,60.465116,43,53.5,0,67.0,68.0,64.800003
20160725191500,262.5,273.0,60.465116,43,53.5,0,66.900002,68.0,64.800003
20160725193000,262.5,276.149994,61.162789,43,53.5,0,66.900002,68.0,64.800003
20160725194500,262.5,273.0,60.465116,43,53.5,0,66.900002,68.0,64.800003
20160725200000,262.5,273.0,60.465116,43,53.5,0,66.699997,68.0,64.800003
20160725201500,262.5,273.0,60.465116,43,52.700001,0,66.699997,68.0,64.800003
20160725203000,262.5,276.149994,61.162789,43,52.700001,0,66.599998,68.0,64.800003
20160725204500,262.5,276.149994,61.162789,43,52.700001,0,66.699997,68.0,64.800003
20160725210000,262.5,276.149994,61.162789,43,52.700001,0,66.599998,68.0,64.800003
20160725211500,262.5,271.950012,60.232561,42,52.700001,0,66.599998,68.0,64.800003
20160725213000,262.5,268.799988,59.534881,42,52.700001,0,66.5,68.0,64.800003
20160725214500,262.5,268.799988,59.534881,42,52.700001,0,66.400002,68.0,64.800003
20160725220000,262.5,268.799988,59.534881,42,52.700001,0,66.400002,68.0,64.800003
20160725221500,262.5,268.799988,59.534881,42,52.700001,0,66.400002,68.0,64.800003
20160725223000,262.5,268.799988,59.534881,42,52.700001,0,66.300003,68.0,64.800003
20160725224500,262.5,273.0,60.465116,42,52.700001,0,66.199997,68.0,64.800003
20160725230000,262.5,273.0,60.465116,42,52.700001,0,66.199997,68.0,64.800003
20160725231500,262.5,273.0,60.465116,42,52.700001,0,66.400002,68.0,64.800003
20160725233000,262.5,273.0,60.465116,42,52.700001,0,66.199997,68.0,64.800003
20160725234500,262.5,273.0,60.465116,42,52.700001,0,66.099998,68.0,64.800003
20160726000000,262.5,273.0,60.465116,42,52.700001,0,66.0,68.0,64.800003
20160726001500,262.5,273.0,60.465116,42,52.700001,100,66.300003,78.0,75.0
20160726003000,262.5,273.0,60.465116,42,52.700001,100,66.300003,78.099998,75.099998
20160726004500,262.5,273.0,60.465116,42,52.700001,100,66.300003,78.099998,75.099998
20160726010000,262.5,273.0,60.465116,42,52.700001,100,66.400002,78.099998,75.099998
20160726011500,262.5,267.75,59.302326,42,51.900002,100,66.300003,78.099998,75.099998
20160726013000,262.5,273.0,60.465116,42,51.900002,100,66.300003,78.099998,75.099998
20160726014500,262.5,273.0,60.465116,42,51.900002,100,66.400002,78.099998,75.099998
20160726020000,262.5,273.0,60.465116,42,51.900002,100,66.400002,78.099998,75.099998
20160726021500,262.5,273.0,60.465116,42,51.900002,100,66.199997,78.099998,75.099998
20160726023000,262.5,273.0,60.465116,42,51.900002,100,66.099998,78.099998,75.099998
20160726024500,262.5,273.0,60.465116,42,51.900002,100,66.199997,78.099998,75.099998
20160726030000,262.5,273.0,60.465116,42,51.900002,100,66.099998,78.099998,75.099998
20160726031500,262.5,276.149994,61.162789,42,51.900002,100,66.099998,78.099998,75.099998
20160726033000,262.5,276.149994,61.162789,42,51.900002,100,66.0,78.099998,75.099998
20160726034500,262.5,268.799988,59.534881,42,51.900002,100,66.0,78.099998,75.099998
20160726040000,262.5,271.950012,60.232561,42,51.900002,100,66.400002,78.099998,75.099998
20160726041500,262.5,276.149994,61.162789,42,51.900002,100,66.400002,78.099998,75.099998
20160726043000,262.5,273.0,60.465116,42,51.900002,100,66.400002,78.099998,75.099998
20160726044500,262.5,273.0,60.465116,42,51.900002,100,66.599998,78.099998,75.099998
20160726050000,262.5,273.0,60.465116,42,51.900002,100,66.599998,78.099998,75.099998
20160726051500,262.5,273.0,60.465116,42,51.900002,100,66.400002,78.099998,75.099998
20160726053000,262.5,276.149994,61.162789,42,51.900002,100,66.300003,78.099998,75.099998
20160726054500,262.5,276.149994,61.162789,42,51.900002,100,66.199997,78.099998,75.099998
20160726060000,262.5,273.0,60.465116,42,51.900002,100,66.099998,78.099998,75.099998
20160726061500,262.5,273.0,60.465116,42,51.900002,100,66.099998,78.099998,75.099998
20160726063000,262.5,273.0,60.465116,42,51.900002,100,66.0,78.099998,75.099998
20160726064500,262.5,273.0,60.465116,41,51.900002,100,66.0,78.099998,75.099998
20160726070000,262.5,250.949997,55.581395,41,51.900002,100,66.099998,78.099998,75.099998
20160726071500,262.5,250.949997,55.581395,41,51.900002,100,66.0,78.099998,75.099998
20160726073000,262.5,250.949997,55.581395,41,51.900002,100,66.0,78.099998,75.099998
20160726074500,262.5,250.949997,55.581395,41,51.900002,100,66.099998,78.099998,75.099998
20160726080000,262.5,250.949997,55.581395,41,51.900002,100,66.099998,78.099998,75.099998
20160726081500,262.5,250.949997,55.581395,41,51.900002,100,66.099998,78.099998,75.099998
20160726083000,262.5,250.949997,55.581395,41,51.900002,100,66.400002,82.0,76.0
20160726084500,262.5,250.949997,55.581395,41,51.900002,100,66.599998,82.0,76.0
20160726090000,262.5,250.949997,55.581395,41,52.599998,100,66.300003,82.0,76.0
20160726091500,262.5,250.949997,55.581395,41,52.599998,100,66.300003,82.0,76.0
20160726093000,262.5,250.949997,55.581395,41,52.599998,100,66.300003,82.0,76.0
20160726094500,262.5,246.75,54.651163,41,52.599998,100,66.199997,82.0,76.0
20160726100000,262.5,246.75,54.651163,41,52.599998,100,66.300003,82.0,76.0
20160726101500,262.5,246.75,54.651163,41,52.599998,100,66.400002,82.0,76.0
20160726103000,262.5,273.0,60.465116,44,52.599998,0,66.099998,68.599998,65.599998
20160726104500,262.5,273.0,60.465116,44,52.599998,0,66.199997,68.699997,65.699997
20160726110000,262.5,263.549988,58.37209,44,53.5,0,66.099998,68.800003,65.800003
20160726111500,262.5,266.700012,59.06977,44,53.5,0,66.099998,68.800003,65.800003
20160726113000,262.5,266.700012,59.06977,44,53.5,0,66.199997,68.699997,65.699997
20160726114500,262.5,271.950012,60.232561,44,53.5,0,66.199997,68.699997,65.699997
20160726120000,262.5,268.799988,59.534881,44,53.5,0,66.099998,68.699997,65.699997
20160726121500,262.5,275.100006,60.930234,44,53.5,0,66.199997,68.599998,65.599998
20160726123000,262.5,275.100006,60.930234,44,52.700001,0,66.099998,68.699997,65.699997
20160726124500,262.5,275.100006,60.930234,44,52.700001,0,66.0,68.800003,65.800003
20160726130000,262.5,275.100006,60.930234,44,52.700001,0,66.0,68.699997,65.699997
20160726131500,262.5,275.100006,60.930234,44,52.700001,0,66.0,68.699997,65.699997
20160726133000,262.5,271.950012,60.232561,44,52.700001,0,66.0,68.699997,65.699997
20160726134500,262.5,275.100006,60.930234,44,52.700001,0,66.099998,68.599998,65.599998
20160726140000,262.5,275.100006,60.930234,44,52.700001,0,66.199997,68.599998,65.599998
20160726141500,262.5,275.100006,60.930234,45,52.700001,0,66.199997,68.599998,65.599998
20160726143000,262.5,271.950012,60.232561,45,52.700001,0,66.199997,68.699997,65.699997
20160726144500,262.5,275.100006,60.930234,45,52.700001,0,66.199997,68.699997,65.699997
20160726150000,262.5,275.100006,60.930234,45,52.700001,0,66.099998,68.699997,65.699997
20160726151500,262.5,275.100006,60.930234,45,52.700001,0,66.199997,68.5,65.5
20160726153000,262.5,275.100006,60.930234,45,52.700001,0,66.199997,68.5,65.5
20160726154500,262.5,275.100006,60.930234,45,52.700001,0,66.199997,68.5,65.5
20160726160000,262.5,275.100006,60.930234,45,52.700001,0,66.0,68.5,65.5
20160726161500,262.5,275.100006,60.930234,45,52.700001,0,66.0,68.5,65.5
20160726163000,262.5,275.100006,60.930234,45,52.700001,0,66.099998,68.5,65.5
20160726164500,262.5,275.100006,60.930234,45,52.700001,0,66.099998,68.5,65.5
20160726170000,262.5,275.100006,60.930234,45,52.700001,0,66.0,68.5,65.5
20160726171500,262.5,275.100006,60.930234,45,51.900002,0,66.0,68.5,65.5
20160726173000,262.5,275.100006,60.930234,45,51.900002,0,65.800003,68.5,65.5
20160726174500,262.5,275.100006,60.930234,45,51.900002,0,65.900002,68.5,65.5
20160726180000,262.5,275.100006,60.930234,45,51.900002,0,65.800003,68.5,65.5
20160726181500,262.5,275.100006,60.930234,45,51.900002,0,65.800003,68.599998,65.599998
20160726183000,262.5,271.950012,60.232561,45,51.900002,0,65.800003,68.5,65.5
20160726184500,262.5,271.950012,60.232561,45,51.900002,0,65.800003,68.5,65.5
20160726190000,262.5,275.100006,60.930234,45,51.900002,0,65.800003,68.5,65.5
20160726191500,262.5,275.100006,60.930234,45,51.900002,0,66.0,68.5,65.5
20160726193000,262.5,275.100006,60.930234,45,51.900002,0,66.0,68.5,65.5
20160726194500,262.5,275.100006,60.930234,45,51.900002,0,66.0,68.5,65.5
20160726200000,262.5,275.100006,60.930234,45,51.900002,0,66.0,68.5,65.5
20160726201500,262.5,275.100006,60.930234,45,51.900002,0,66.099998,68.5,65.5
20160726203000,262.5,275.100006,60.930234,45,51.900002,0,66.199997,68.5,65.5
20160726204500,262.5,275.100006,60.930234,45,51.900002,0,66.300003,68.5,65.5
20160726210000,262.5,275.100006,60.930234,45,51.900002,0,66.400002,68.5,65.5
20160726211500,262.5,275.100006,60.930234,45,51.900002,0,66.300003,68.5,65.5
20160726213000,262.5,275.100006,60.930234,45,51.900002,0,66.300003,68.5,65.5
20160726214500,262.5,260.399994,57.674417,45,51.900002,0,66.199997,68.5,65.5
20160726220000,262.5,268.799988,59.534881,45,51.900002,0,66.199997,68.5,65.5
20160726221500,262.5,268.799988,59.534881,45,51.900002,0,66.199997,68.5,65.5
20160726223000,262.5,271.950012,60.232561,45,51.900002,0,66.199997,68.5,65.5
20160726224500,262.5,271.950012,60.232561,45,51.900002,0,66.199997,68.5,65.5
20160726230000,262.5,276.149994,61.162789,45,51.900002,0,66.099998,68.5,65.5
20160726231500,262.5,276.149994,61.162789,45,51.900002,0,66.099998,68.5,65.5
20160726233000,262.5,276.149994,61.162789,45,51.900002,0,66.099998,68.599998,65.599998
20160726234500,262.5,276.149994,61.162789,45,51.900002,0,66.099998,68.599998,65.599998
20160727000000,262.5,273.0,60.465116,45,51.900002,0,66.199997,68.599998,65.599998
20160727001500,262.5,279.299988,61.860462,45,51.900002,0,66.199997,68.5,65.5
20160727003000,262.5,275.100006,60.930234,45,51.900002,0,66.099998,68.5,65.5
20160727004500,262.5,275.100006,60.930234,45,51.900002,0,66.0,68.5,65.5
20160727010000,262.5,275.100006,60.930234,45,51.900002,0,66.0,68.5,65.5
20160727011500,262.5,266.700012,59.06977,43,51.900002,0,65.800003,68.5,65.5
20160727013000,262.5,256.200012,56.744189,42,51.900002,0,65.800003,68.5,65.5
20160727014500,262.5,267.75,59.302326,42,51.900002,0,65.800003,68.5,65.5
20160727020000,262.5,271.950012,60.232561,42,51.900002,0,65.900002,68.5,65.5
20160727021500,262.5,268.799988,59.534881,42,51.900002,0,65.900002,68.5,65.5
20160727023000,262.5,271.950012,60.232561,42,51.900002,0,65.800003,68.5,65.5
20160727024500,262.5,268.799988,59.534881,42,51.900002,0,65.800003,68.5,65.5
20160727030000,262.5,268.799988,59.534881,42,51.900002,0,65.800003,68.5,65.5
20160727031500,262.5,273.0,60.465116,42,51.900002,0,65.800003,68.5,65.5
20160727033000,262.5,273.0,60.465116,42,51.900002,0,65.699997,68.5,65.5
20160727034500,262.5,268.799988,59.534881,42,51.900002,0,65.599998,68.5,65.5
20160727040000,262.5,271.950012,60.232561,42,51.900002,0,65.5,68.5,65.5
20160727041500,262.5,271.950012,60.232561,42,51.099998,0,65.300003,68.5,65.5
20160727043000,262.5,271.950012,60.232561,42,51.099998,0,65.300003,68.5,65.5
20160727044500,262.5,271.950012,60.232561,42,51.099998,0,65.300003,68.5,65.5
20160727050000,262.5,275.100006,60.930234,42,51.099998,0,65.400002,68.5,65.5
20160727051500,262.5,275.100006,60.930234,42,51.099998,0,65.300003,68.5,65.5
20160727053000,262.5,275.100006,60.930234,42,51.099998,100,65.199997,68.5,65.5
20160727054500,262.5,275.100006,60.930234,42,51.099998,100,65.199997,68.5,65.5
20160727060000,262.5,275.100006,60.930234,42,51.099998,100,65.199997,68.5,65.5
20160727061500,262.5,275.100006,60.930234,42,51.099998,100,65.099998,68.5,65.5
20160727063000,262.5,275.100006,60.930234,42,51.099998,100,65.099998,68.5,65.5
20160727064500,262.5,275.100006,60.930234,42,51.099998,100,65.0,68.5,65.5
20160727070000,262.5,271.950012,60.232561,42,63.799999,100,64.900002,68.5,65.5
20160727071500,262.5,271.950012,60.232561,42,66.800003,100,65.400002,68.5,65.5
20160727073000,262.5,275.100006,60.930234,42,67.699997,100,65.5,68.5,65.5
20160727074500,262.5,275.100006,60.930234,42,67.699997,100,65.599998,68.5,65.5
20160727080000,262.5,275.100006,60.930234,40,51.599998,0,65.699997,68.5,65.5
20160727081500,262.5,275.100006,60.930234,40,50.700001,0,65.699997,68.5,65.5
20160727083000,262.5,275.100006,60.930234,40,50.700001,0,65.699997,68.5,65.5
20160727084500,262.5,275.100006,60.930234,40,50.700001,0,65.699997,68.5,65.5
20160727090000,262.5,275.100006,60.930234,40,50.700001,0,65.699997,68.5,65.5
20160727091500,262.5,271.950012,60.232561,40,50.700001,0,65.800003,68.5,65.5
20160727093000,262.5,268.799988,59.534881,40,50.700001,0,65.900002,68.5,65.5
20160727094500,262.5,271.950012,60.232561,40,50.700001,0,66.0,68.5,65.5
20160727100000,262.5,245.699997,54.418604,41,50.700001,0,66.099998,68.5,65.5
20160727101500,262.5,245.699997,54.418604,42,50.700001,0,66.099998,68.5,65.5
20160727103000,262.5,245.699997,54.418604,42,50.700001,0,66.199997,68.5,65.5
20160727104500,262.5,245.699997,54.418604,42,50.700001,0,66.300003,68.5,65.5
20160727110000,262.5,263.549988,58.37209,42,50.700001,0,66.199997,68.5,65.5
20160727111500,262.5,268.799988,59.534881,42,50.700001,0,66.199997,68.5,65.5
20160727113000,262.5,273.0,60.465116,42,50.700001,0,66.300003,68.5,65.5
20160727114500,262.5,273.0,60.465116,42,50.700001,0,66.199997,68.5,65.5
20160727120000,262.5,273.0,60.465116,42,50.700001,0,66.300003,68.5,65.5
20160727121500,262.5,267.75,59.302326,42,50.700001,0,66.300003,68.5,65.5
20160727123000,262.5,271.950012,60.232561,42,50.700001,0,66.400002,68.5,65.5
20160727124500,262.5,267.75,59.302326,42,50.700001,0,66.400002,68.5,65.5
20160727130000,262.5,267.75,59.302326,42,50.700001,0,66.400002,68.5,65.5
20160727131500,262.5,275.100006,60.930234,42,50.700001,0,66.400002,68.5,65.5
20160727133000,262.5,275.100006,60.930234,42,50.700001,0,66.400002,68.5,65.5
20160727134500,262.5,246.75,54.651163,42,50.700001,0,66.400002,68.5,65.5
20160727140000,262.5,250.949997,55.581395,42,50.700001,0,66.300003,68.5,65.5
20160727141500,262.5,250.949997,55.581395,42,51.400002,0,66.199997,68.5,65.5
20160727143000,262.5,250.949997,55.581395,42,51.400002,0,66.199997,68.5,65.5
20160727144500,262.5,246.75,54.651163,42,51.400002,0,66.099998,68.5,65.5
20160727150000,262.5,246.75,54.651163,42,51.400002,0,66.099998,68.5,65.5
20160727151500,262.5,246.75,54.651163,42,51.400002,0,66.0,68.5,65.5
20160727153000,262.5,249.899994,55.348836,42,51.400002,0,66.0,68.5,65.5
20160727154500,262.5,249.899994,55.348836,42,51.400002,0,65.900002,68.5,65.5
20160727160000,262.5,249.899994,55.348836,42,51.400002,0,65.800003,68.5,65.5
20160727161500,262.5,249.899994,55.348836,42,51.400002,0,65.800003,68.5,65.5
20160727163000,262.5,249.899994,55.348836,42,51.400002,0,65.699997,68.5,65.5
20160727164500,262.5,246.75,54.651163,42,51.400002,0,65.699997,68.5,65.5
20160727170000,262.5,246.75,54.651163,42,51.400002,0,65.699997,68.5,65.5
20160727171500,262.5,246.75,54.651163,42,51.400002,0,65.699997,68.5,65.5
20160727173000,262.5,249.899994,55.348836,42,51.400002,0,65.699997,68.5,65.5
20160727174500,262.5,254.100006,56.279071,42,51.400002,0,65.699997,68.5,65.5
20160727180000,262.5,249.899994,55.348836,42,52.0,0,65.699997,68.5,65.5
20160727181500,262.5,249.899994,55.348836,42,52.0,0,65.599998,68.5,65.5
20160727183000,262.5,249.899994,55.348836,42,52.0,0,65.599998,68.5,65.5
20160727184500,262.5,249.899994,55.348836,42,52.0,0,65.599998,68.5,65.5
20160727190000,262.5,249.899994,55.348836,42,52.0,0,65.599998,68.5,65.5
20160727191500,262.5,249.899994,55.348836,42,53.099998,0,65.800003,68.5,65.5
20160727193000,262.5,246.75,54.651163,42,53.099998,0,65.900002,68.5,65.5
20160727194500,262.5,246.75,54.651163,42,53.099998,0,66.0,68.5,65.5
20160727200000,262.5,246.75,54.651163,42,53.099998,0,66.0,68.5,65.5
20160727201500,262.5,246.75,54.651163,42,53.099998,0,66.099998,68.5,65.5
20160727203000,262.5,246.75,54.651163,42,53.099998,0,66.099998,68.5,65.5
20160727204500,262.5,246.75,54.651163,42,53.099998,0,66.099998,68.5,65.5
20160727210000,262.5,246.75,54.651163,42,53.099998,0,66.199997,68.5,65.5
20160727211500,262.5,246.75,54.651163,43,53.099998,0,66.099998,68.5,65.5
20160727213000,262.5,246.75,54.651163,43,53.099998,0,66.099998,68.5,65.5
20160727214500,262.5,246.75,54.651163,43,53.099998,0,66.099998,68.5,65.5
20160727220000,262.5,246.75,54.651163,43,52.299999,0,66.099998,68.5,65.5
20160727221500,262.5,254.100006,56.279071,43,52.299999,0,65.900002,68.5,65.5
20160727223000,262.5,254.100006,56.279071,43,52.299999,0,65.900002,68.5,65.5
20160727224500,262.5,254.100006,56.279071,43,52.299999,0,65.800003,68.5,65.5
20160727230000,262.5,261.450012,57.906979,43,52.299999,0,65.699997,68.5,65.5
20160727231500,262.5,261.450012,57.906979,43,52.299999,0,65.599998,68.5,65.5
20160727233000,262.5,256.200012,56.744189,43,51.5,0,65.599998,68.5,65.5
20160727234500,262.5,260.399994,57.674417,43,51.5,0,65.5,68.5,65.5
20160728000000,262.5,256.200012,56.744189,43,51.5,0,65.5,68.5,65.5
20160728001500,262.5,260.399994,57.674417,43,51.5,0,65.300003,68.5,65.5
20160728003000,262.5,254.100006,56.279071,43,51.5,0,65.300003,68.5,65.5
20160728004500,262.5,254.100006,56.279071,43,51.5,100,65.199997,68.5,65.5
20160728010000,262.5,254.100006,56.279071,43,51.5,100,65.199997,68.5,65.5
20160728011500,262.5,254.100006,56.279071,43,51.5,100,65.300003,68.5,65.5
20160728013000,262.5,260.399994,57.674417,43,51.5,100,65.199997,68.5,65.5
20160728014500,262.5,260.399994,57.674417,43,51.5,100,65.199997,68.5,65.5
20160728020000,262.5,260.399994,57.674417,43,51.5,100,65.199997,68.5,65.5
20160728021500,262.5,257.25,56.976744,43,51.5,100,65.099998,68.5,65.5
20160728023000,262.5,261.450012,57.906979,43,51.5,100,65.099998,68.5,65.5
20160728024500,262.5,261.450012,57.906979,43,51.5,100,65.0,68.5,65.5
20160728030000,262.5,264.600006,58.604653,43,57.099998,100,65.099998,68.5,65.5
20160728031500,262.5,264.600006,58.604653,43,58.0,100,65.199997,68.5,65.5
20160728033000,262.5,264.600006,58.604653,43,58.0,100,65.300003,68.5,65.5
20160728034500,262.5,260.399994,57.674417,43,58.0,100,65.400002,68.5,65.5
20160728040000,262.5,260.399994,57.674417,43,58.0,100,65.5,68.5,65.5
20160728041500,262.5,260.399994,57.674417,43,58.799999,100,65.5,68.5,65.5
20160728043000,262.5,260.399994,57.674417,43,58.799999,100,65.599998,68.5,65.5
20160728044500,262.5,260.399994,57.674417,43,58.799999,100,65.599998,68.5,65.5
20160728050000,262.5,260.399994,57.674417,43,58.799999,100,65.699997,68.5,65.5
20160728051500,262.5,257.25,56.976744,43,58.799999,100,65.699997,68.5,65.5
20160728053000,262.5,261.450012,57.906979,43,58.799999,100,65.699997,68.5,65.5
20160728054500,262.5,257.25,56.976744,43,52.5,0,65.599998,68.5,65.5
20160728060000,262.5,257.25,56.976744,43,52.5,0,65.5,68.5,65.5
20160728061500,262.5,257.25,56.976744,43,51.900002,0,65.5,68.5,65.5
20160728063000,262.5,260.399994,57.674417,43,51.900002,0,65.400002,68.5,65.5
20160728064500,262.5,260.399994,57.674417,43,51.900002,0,65.400002,68.5,65.5
20160728070000,262.5,260.399994,57.674417,43,51.900002,100,65.199997,68.5,65.5
20160728071500,262.5,260.399994,57.674417,43,51.900002,100,65.199997,68.5,65.5
20160728073000,262.5,257.25,56.976744,43,51.900002,100,65.099998,68.5,65.5
20160728074500,262.5,260.399994,57.674417,43,51.900002,100,65.199997,68.5,65.5
20160728080000,262.5,256.200012,56.744189,43,51.900002,100,65.199997,68.5,65.5
20160728081500,262.5,256.200012,56.744189,43,52.599998,100,65.300003,68.5,65.5
20160728083000,262.5,256.200012,56.744189,43,52.599998,100,65.300003,68.5,65.5
20160728084500,262.5,253.050003,56.046512,43,52.599998,100,65.599998,68.5,65.5
20160728090000,262.5,253.050003,56.046512,43,52.599998,100,65.599998,68.5,65.5
20160728091500,262.5,253.050003,56.046512,43,52.599998,100,65.599998,68.5,65.5
20160728093000,262.5,253.050003,56.046512,43,52.599998,100,65.599998,68.5,65.5
20160728094500,262.5,253.050003,56.046512,43,52.599998,100,65.599998,68.5,65.5
20160728100000,262.5,253.050003,56.046512,43,53.5,100,65.699997,68.5,65.5
20160728101500,262.5,246.75,54.651163,44,53.5,0,65.800003,68.5,65.5
20160728103000,262.5,254.100006,56.279071,44,53.5,0,65.800003,68.5,65.5
20160728104500,262.5,267.75,59.302326,44,53.5,0,65.900002,68.5,65.5
20160728110000,262.5,271.950012,60.232561,44,53.5,0,65.800003,68.5,65.5
20160728111500,262.5,264.600006,58.604653,44,53.5,0,65.900002,68.5,65.5
20160728113000,262.5,268.799988,59.534881,44,53.5,0,66.099998,68.5,65.5
20160728114500,262.5,271.950012,60.232561,44,54.299999,0,66.099998,68.5,65.5
20160728120000,262.5,266.700012,59.06977,44,54.299999,0,66.199997,68.5,65.5
20160728121500,262.5,266.700012,59.06977,44,54.299999,0,66.400002,68.5,65.5
20160728123000,262.5,266.700012,59.06977,44,54.299999,0,66.400002,68.5,65.5
20160728124500,262.5,266.700012,59.06977,44,53.599998,0,66.300003,68.5,65.5
20160728130000,262.5,266.700012,59.06977,44,53.599998,0,66.599998,68.5,65.5
20160728131500,262.5,263.549988,58.37209,44,53.599998,0,66.900002,68.5,65.5
20160728133000,262.5,263.549988,58.37209,44,54.299999,0,67.0,68.5,65.5
20160728134500,262.5,263.549988,58.37209,44,54.299999,0,67.099998,68.5,65.5
20160728140000,262.5,266.700012,59.06977,44,54.299999,0,67.300003,68.5,65.5
20160728141500,262.5,266.700012,59.06977,44,54.299999,0,67.300003,68.5,65.5
20160728143000,262.5,246.75,54.651163,44,55.5,0,67.5,68.5,65.5
20160728144500,262.5,250.949997,55.581395,44,57.099998,0,67.800003,68.5,65.5
20160728150000,262.5,254.100006,56.279071,45,57.900002,0,68.0,68.5,65.5
20160728151500,262.5,257.25,56.976744,46,58.700001,0,68.199997,68.5,65.5
20160728153000,262.5,273.0,60.465116,47,58.700001,0,68.400002,68.5,65.5
20160728154500,262.5,267.75,59.302326,47,58.700001,0,68.400002,68.5,65.5
20160728160000,262.5,264.600006,58.604653,47,58.700001,0,68.5,68.5,65.5
20160728161500,262.5,268.799988,59.534881,47,58.700001,0,68.699997,68.5,65.5
20160728163000,262.5,268.799988,59.534881,47,58.700001,0,68.699997,68.5,65.5
20160728164500,262.5,271.950012,60.232561,47,58.0,0,68.699997,68.5,65.5
20160728170000,262.5,345.450012,76.511631,58,58.0,0,68.900002,68.5,65.5
20160728171500,262.5,345.450012,76.511631,58,58.0,0,68.900002,68.5,65.5
20160728173000,262.5,349.649994,77.441859,60,58.0,0,68.699997,68.5,65.5
20160728174500,262.5,349.649994,77.441859,60,57.200001,0,68.699997,68.5,65.5
20160728180000,262.5,349.649994,77.441859,60,56.400002,0,68.699997,68.5,65.5
20160728181500,262.5,349.649994,77.441859,60,55.599998,0,68.5,68.5,65.5
20160728183000,262.5,349.649994,77.441859,60,55.599998,0,68.300003,68.5,65.5
20160728184500,262.5,329.700012,73.023259,53,55.599998,0,68.099998,68.5,65.5
20160728190000,262.5,299.25,66.27907,47,54.700001,0,68.099998,68.5,65.5
20160728191500,262.5,279.299988,61.860462,44,54.700001,0,68.099998,68.5,65.5
20160728193000,262.5,275.100006,60.930234,44,54.700001,0,68.099998,68.5,65.5
20160728194500,262.5,280.350006,62.093025,45,54.700001,0,68.199997,68.5,65.5
20160728200000,262.5,277.200012,61.395352,46,54.0,0,68.300003,68.5,65.5
20160728201500,262.5,277.200012,61.395352,46,54.0,0,68.300003,68.5,65.5
20160728203000,262.5,283.5,62.790698,46,54.0,0,68.300003,68.5,65.5
20160728204500,262.5,283.5,62.790698,46,54.0,0,68.199997,68.5,65.5
20160728210000,262.5,275.100006,60.930234,43,53.099998,0,68.199997,68.5,65.5
20160728211500,262.5,275.100006,60.930234,43,53.099998,0,68.099998,68.5,65.5
20160728213000,262.5,275.100006,60.930234,43,53.099998,0,67.900002,68.5,65.5
20160728214500,262.5,275.100006,60.930234,43,53.099998,0,67.800003,68.5,65.5
20160728220000,262.5,279.299988,61.860462,43,53.099998,0,67.800003,68.5,65.5
20160728221500,262.5,271.950012,60.232561,42,52.400002,0,67.699997,68.5,65.5
20160728223000,262.5,271.950012,60.232561,42,52.400002,0,67.699997,68.5,65.5
20160728224500,262.5,275.100006,60.930234,42,52.400002,0,67.5,68.5,65.5
20160728230000,262.5,275.100006,60.930234,42,52.400002,0,67.400002,68.5,65.5
20160728231500,262.5,268.799988,59.534881,42,52.400002,0,67.300003,68.5,65.5
20160728233000,262.5,271.950012,60.232561,42,52.400002,0,67.199997,68.5,65.5
20160728234500,262.5,271.950012,60.232561,42,52.400002,0,67.099998,68.5,65.5
20160729000000,262.5,271.950012,60.232561,42,52.400002,0,67.099998,68.5,65.5
20160729001500,262.5,271.950012,60.232561,42,52.400002,0,66.900002,68.5,65.5
20160729003000,262.5,276.149994,61.162789,42,52.400002,0,66.900002,68.5,65.5
20160729004500,262.5,276.149994,61.162789,42,52.400002,0,66.900002,68.5,65.5
20160729010000,262.5,271.950012,60.232561,42,52.400002,0,66.900002,68.5,65.5
20160729011500,262.5,268.799988,59.534881,42,52.400002,0,66.800003,68.5,65.5
20160729013000,262.5,271.950012,60.232561,42,52.400002,0,66.699997,68.5,65.5
20160729014500,262.5,271.950012,60.232561,42,52.400002,0,66.599998,68.5,65.5
20160729020000,262.5,271.950012,60.232561,42,52.400002,0,66.599998,68.5,65.5
20160729021500,262.5,271.950012,60.232561,42,52.400002,0,66.5,68.5,65.5
20160729023000,262.5,271.950012,60.232561,42,52.400002,0,66.400002,68.5,65.5
20160729024500,262.5,271.950012,60.232561,42,52.400002,0,66.400002,68.5,65.5
20160729030000,262.5,276.149994,61.162789,42,52.400002,0,66.199997,68.5,65.5
20160729031500,262.5,276.149994,61.162789,42,51.5,0,66.199997,68.5,65.5
20160729033000,262.5,276.149994,61.162789,42,51.5,0,66.099998,68.5,65.5
20160729034500,262.5,276.149994,61.162789,42,51.5,0,66.0,68.5,65.5
20160729040000,262.5,276.149994,61.162789,42,51.5,0,66.0,68.5,65.5
20160729041500,262.5,276.149994,61.162789,42,51.5,0,66.0,68.5,65.5
20160729043000,262.5,276.149994,61.162789,42,51.5,0,65.800003,68.5,65.5
20160729044500,262.5,276.149994,61.162789,42,51.5,0,65.800003,68.5,65.5
20160729050000,262.5,276.149994,61.162789,42,51.5,0,65.699997,68.5,65.5
20160729051500,262.5,276.149994,61.162789,42,51.5,0,65.699997,68.5,65.5
20160729053000,262.5,273.0,60.465116,42,51.5,0,65.699997,68.5,65.5
20160729054500,262.5,276.149994,61.162789,42,51.5,0,65.599998,68.5,65.5
20160729060000,262.5,276.149994,61.162789,42,51.5,0,65.5,68.5,65.5
20160729061500,262.5,280.350006,62.093025,42,51.5,0,65.5,68.5,65.5
20160729063000,262.5,277.200012,61.395352,42,51.5,0,65.5,68.5,65.5
20160729064500,262.5,277.200012,61.395352,42,51.5,0,65.300003,68.5,65.5
20160729070000,262.5,277.200012,61.395352,42,51.5,0,65.400002,68.5,65.5
20160729071500,262.5,277.200012,61.395352,42,51.5,0,65.300003,68.5,65.5
20160729073000,262.5,277.200012,61.395352,42,51.5,0,65.300003,68.5,65.5
20160729074500,262.5,277.200012,61.395352,42,52.200001,0,65.300003,68.5,65.5
20160729080000,262.5,277.200012,61.395352,42,52.200001,0,65.5,68.5,65.5
20160729081500,262.5,277.200012,61.395352,42,52.200001,0,65.5,68.5,65.5
20160729083000,262.5,271.950012,60.232561,42,52.200001,0,65.699997,68.5,65.5
20160729084500,262.5,275.100006,60.930234,42,52.200001,0,65.699997,68.5,65.5
20160729090000,262.5,275.100006,60.930234,42,53.099998,0,65.800003,68.5,65.5
20160729091500,262.5,271.950012,60.232561,42,53.099998,0,65.800003,68.5,65.5
20160729093000,262.5,271.950012,60.232561,42,53.099998,0,65.800003,68.5,65.5
20160729094500,262.5,271.950012,60.232561,42,53.099998,0,66.0,68.5,65.5
20160729100000,262.5,267.75,59.302326,42,53.900002,0,66.0,68.5,65.5
20160729101500,262.5,267.75,59.302326,42,53.900002,0,66.099998,68.5,65.5
20160729103000,262.5,271.950012,60.232561,42,53.900002,0,66.199997,68.5,65.5
20160729104500,262.5,268.799988,59.534881,42,53.900002,0,66.199997,68.5,65.5
20160729110000,262.5,268.799988,59.534881,42,53.900002,0,66.199997,68.5,65.5
20160729111500,262.5,273.0,60.465116,42,54.700001,0,66.400002,68.5,65.5
20160729113000,262.5,273.0,60.465116,42,52.700001,0,66.400002,68.5,65.5
20160729114500,262.5,267.75,59.302326,42,51.900002,0,66.400002,68.5,65.5
20160729120000,262.5,271.950012,60.232561,42,51.900002,0,66.400002,68.5,65.5
20160729121500,262.5,271.950012,60.232561,42,51.900002,0,66.300003,68.5,65.5
20160729123000,262.5,266.700012,59.06977,42,51.900002,0,66.199997,68.5,65.5
20160729124500,262.5,266.700012,59.06977,42,51.900002,0,66.099998,68.5,65.5
20160729130000,262.5,271.950012,60.232561,42,51.900002,0,66.400002,68.5,65.5
20160729131500,262.5,268.799988,59.534881,42,51.900002,0,66.599998,68.5,65.5
20160729133000,262.5,271.950012,60.232561,42,51.900002,0,66.5,68.5,65.5
20160729134500,262.5,271.950012,60.232561,42,51.900002,0,66.5,68.5,65.5
20160729140000,262.5,271.950012,60.232561,42,51.900002,0,66.400002,68.5,65.5
20160729141500,262.5,271.950012,60.232561,42,51.900002,0,66.400002,68.5,65.5
20160729143000,262.5,271.950012,60.232561,42,51.900002,0,66.400002,68.5,65.5
20160729144500,262.5,271.950012,60.232561,42,51.900002,0,66.400002,68.5,65.5
20160729150000,262.5,271.950012,60.232561,42,51.900002,0,66.400002,68.5,65.5
20160729151500,262.5,267.75,59.302326,42,50.299999,0,66.400002,68.5,65.5
20160729153000,262.5,271.950012,60.232561,42,51.0,0,66.300003,68.5,65.5
20160729154500,262.5,271.950012,60.232561,42,52.200001,0,66.300003,68.5,65.5
20160729160000,262.5,271.950012,60.232561,42,53.099998,0,66.400002,68.5,65.5
20160729161500,262.5,271.950012,60.232561,42,53.099998,0,66.5,68.5,65.5
20160729163000,262.5,268.799988,59.534881,42,53.099998,0,66.599998,68.5,65.5
20160729164500,262.5,268.799988,59.534881,42,53.900002,0,66.699997,68.5,65.5
20160729170000,262.5,273.0,60.465116,42,53.900002,0,66.699997,68.5,65.5
20160729171500,262.5,273.0,60.465116,42,53.900002,0,66.900002,68.5,65.5
20160729173000,262.5,273.0,60.465116,42,53.900002,0,66.900002,68.5,65.5
20160729174500,262.5,268.799988,59.534881,42,53.900002,0,66.900002,68.5,65.5
20160729180000,262.5,273.0,60.465116,42,53.900002,0,67.0,68.5,65.5
20160729181500,262.5,273.0,60.465116,42,53.900002,0,67.099998,68.5,65.5
20160729183000,262.5,273.0,60.465116,42,53.900002,0,67.099998,68.5,65.5
20160729184500,262.5,273.0,60.465116,42,52.700001,0,67.099998,68.5,65.5
20160729190000,262.5,273.0,60.465116,42,51.799999,0,67.099998,68.5,65.5
20160729191500,262.5,273.0,60.465116,42,51.099998,0,67.099998,68.5,65.5
20160729193000,262.5,273.0,60.465116,42,51.099998,0,67.099998,68.5,65.5
20160729194500,262.5,273.0,60.465116,42,50.299999,0,66.900002,68.5,65.5
20160729200000,262.5,273.0,60.465116,42,50.299999,0,67.0,68.5,65.5
20160729201500,262.5,273.0,60.465116,42,50.299999,0,66.800003,68.5,65.5
20160729203000,262.5,273.0,60.465116,42,50.299999,0,66.800003,68.5,65.5
20160729204500,262.5,273.0,60.465116,42,50.299999,0,66.699997,68.5,65.5
20160729210000,262.5,273.0,60.465116,42,50.299999,0,66.599998,68.5,65.5
20160729211500,262.5,273.0,60.465116,42,49.5,0,66.599998,68.5,65.5
20160729213000,262.5,273.0,60.465116,42,49.5,0,66.5,68.5,65.5
20160729214500,262.5,273.0,60.465116,42,49.5,0,66.400002,68.5,65.5
20160729220000,262.5,273.0,60.465116,42,49.5,0,66.300003,68.5,65.5
20160729221500,262.5,268.799988,59.534881,42,49.5,0,66.199997,68.5,65.5
20160729223000,262.5,268.799988,59.534881,42,49.5,0,66.199997,68.5,65.5
20160729224500,262.5,273.0,60.465116,42,49.5,0,66.199997,68.5,65.5
20160729230000,262.5,273.0,60.465116,42,49.5,0,66.0,68.5,65.5
20160729231500,262.5,273.0,60.465116,42,49.5,0,66.0,68.5,65.5
20160729233000,262.5,268.799988,59.534881,42,49.5,0,66.0,68.5,65.5
20160729234500,262.5,273.0,60.465116,42,49.5,0,65.800003,68.5,65.5
20160730000000,262.5,273.0,60.465116,42,49.5,0,65.800003,68.5,65.5
20160730001500,262.5,273.0,60.465116,42,49.5,0,65.800003,68.5,65.5
20160730003000,262.5,273.0,60.465116,42,49.5,0,65.699997,68.5,65.5
20160730004500,262.5,273.0,60.465116,42,49.5,0,65.699997,68.5,65.5
20160730010000,262.5,273.0,60.465116,42,49.5,0,65.599998,68.5,65.5
20160730011500,262.5,242.550003,53.720931,42,48.700001,0,65.599998,68.5,65.5
20160730013000,262.5,257.25,56.976744,43,48.700001,0,65.599998,68.5,65.5
20160730014500,262.5,261.450012,57.906979,43,48.700001,0,65.599998,68.5,65.5
20160730020000,262.5,257.25,56.976744,43,48.700001,0,65.599998,68.5,65.5
20160730021500,262.5,261.450012,57.906979,43,48.700001,0,65.599998,68.5,65.5
20160730023000,262.5,261.450012,57.906979,43,48.700001,0,65.599998,68.5,65.5
20160730024500,262.5,261.450012,57.906979,43,48.700001,0,65.599998,68.5,65.5
20160730030000,262.5,261.450012,57.906979,43,48.700001,0,65.699997,68.5,65.5
20160730031500,262.5,257.25,56.976744,43,48.700001,0,65.699997,68.5,65.5
20160730033000,262.5,257.25,56.976744,43,48.700001,0,65.699997,68.5,65.5
20160730034500,262.5,257.25,56.976744,43,48.700001,0,65.800003,68.5,65.5
20160730040000,262.5,260.399994,57.674417,43,48.700001,0,65.699997,68.5,65.5
20160730041500,262.5,260.399994,57.674417,43,48.700001,0,65.800003,68.5,65.5
20160730043000,262.5,260.399994,57.674417,43,48.700001,0,65.800003,68.5,65.5
20160730044500,262.5,260.399994,57.674417,43,48.700001,0,65.699997,68.5,65.5
20160730050000,262.5,250.949997,55.581395,43,48.700001,0,65.800003,68.5,65.5
20160730051500,262.5,254.100006,56.279071,43,48.700001,0,65.900002,68.5,65.5
20160730053000,262.5,254.100006,56.279071,43,48.700001,0,65.800003,68.5,65.5
20160730054500,262.5,261.450012,57.906979,44,48.700001,0,65.800003,68.5,65.5
20160730060000,262.5,267.75,59.302326,44,48.700001,0,65.5,68.5,65.5
20160730061500,262.5,267.75,59.302326,44,48.700001,0,65.5,68.5,65.5
20160730063000,262.5,271.950012,60.232561,44,48.700001,0,65.300003,68.5,65.5
20160730064500,262.5,267.75,59.302326,44,48.700001,100,65.199997,68.5,65.5
20160730070000,262.5,267.75,59.302326,44,48.700001,100,65.199997,68.5,65.5
20160730071500,262.5,267.75,59.302326,44,48.700001,100,65.099998,68.5,65.5
20160730073000,262.5,267.75,59.302326,44,48.700001,100,65.099998,68.5,65.5
20160730074500,262.5,267.75,59.302326,44,49.400002,100,65.0,68.5,65.5
20160730080000,262.5,264.600006,58.604653,44,49.400002,100,65.099998,68.5,65.5
20160730081500,262.5,264.600006,58.604653,44,50.200001,100,65.199997,68.5,65.5
20160730083000,262.5,261.450012,57.906979,44,50.200001,100,65.199997,68.5,65.5
20160730084500,262.5,261.450012,57.906979,44,50.200001,100,65.199997,68.5,65.5
20160730090000,262.5,261.450012,57.906979,44,51.0,100,65.300003,68.5,65.5
20160730091500,262.5,261.450012,57.906979,44,51.0,100,65.300003,68.5,65.5
20160730093000,262.5,264.600006,58.604653,44,51.0,100,65.400002,68.5,65.5
20160730094500,262.5,260.399994,57.674417,44,51.0,100,65.5,68.5,65.5
20160730100000,262.5,263.549988,58.37209,44,51.0,100,65.599998,68.5,65.5
20160730101500,262.5,260.399994,57.674417,44,51.799999,100,65.699997,68.5,65.5
20160730103000,262.5,260.399994,57.674417,44,51.799999,100,65.800003,68.5,65.5
20160730104500,262.5,260.399994,57.674417,44,51.799999,0,65.800003,68.5,65.5
20160730110000,262.5,260.399994,57.674417,44,51.099998,0,65.800003,68.5,65.5
20160730111500,262.5,260.399994,57.674417,44,49.900002,0,65.800003,68.5,65.5
20160730113000,262.5,260.399994,57.674417,44,49.900002,0,65.699997,68.5,65.5
20160730114500,262.5,260.399994,57.674417,44,49.900002,0,65.699997,68.5,65.5
20160730120000,262.5,260.399994,57.674417,44,50.599998,0,65.800003,68.5,65.5
20160730121500,262.5,260.399994,57.674417,44,50.599998,0,65.800003,68.5,65.5
20160730123000,262.5,257.25,56.976744,44,51.400002,0,65.900002,68.5,65.5
20160730124500,262.5,261.450012,57.906979,44,51.400002,0,66.0,68.5,65.5
20160730130000,262.5,256.200012,56.744189,44,51.400002,0,66.0,68.5,65.5
20160730131500,262.5,266.700012,59.06977,44,67.199997,0,67.0,68.5,65.5
20160730133000,262.5,354.899994,78.60465,53,71.0,0,68.0,68.0,64.900002
20160730134500,262.5,402.149994,89.069766,57,75.300003,0,68.199997,68.0,64.900002
20160730140000,262.5,409.5,90.697674,59,58.400002,0,68.400002,68.0,64.900002
20160730141500,262.5,397.950012,88.139538,59,55.200001,0,68.099998,68.0,64.900002
20160730143000,262.5,349.649994,77.441859,52,55.200001,0,67.800003,68.400002,65.400002
20160730144500,262.5,296.100006,65.581397,45,55.200001,0,67.900002,68.400002,65.400002
20160730150000,262.5,276.149994,61.162789,42,55.200001,0,67.900002,68.400002,65.400002
20160730151500,262.5,276.149994,61.162789,42,55.200001,0,67.800003,68.400002,65.400002
20160730153000,262.5,271.950012,60.232561,42,55.200001,0,67.800003,68.400002,65.400002
20160730154500,262.5,276.149994,61.162789,42,55.200001,0,67.800003,68.400002,65.400002
20160730160000,262.5,283.5,62.790698,42,55.200001,0,67.800003,68.400002,65.400002
20160730161500,262.5,273.0,60.465116,42,55.200001,0,67.900002,68.400002,65.400002
20160730163000,262.5,279.299988,61.860462,42,55.200001,0,67.900002,68.300003,65.300003
20160730164500,262.5,273.0,60.465116,41,55.200001,0,67.800003,68.400002,65.400002
20160730170000,262.5,273.0,60.465116,41,55.200001,0,67.900002,68.400002,65.400002
20160730171500,262.5,273.0,60.465116,41,55.200001,0,67.800003,68.400002,65.400002
20160730173000,262.5,273.0,60.465116,41,55.200001,0,67.900002,68.400002,65.400002
20160730174500,262.5,277.200012,61.395352,43,55.900002,0,67.900002,68.199997,65.199997
20160730180000,262.5,273.0,60.465116,41,55.200001,0,67.900002,68.300003,65.300003
20160730181500,262.5,276.149994,61.162789,41,55.200001,0,67.900002,68.300003,65.300003
20160730183000,262.5,273.0,60.465116,41,55.900002,0,67.900002,68.400002,65.400002
20160730184500,262.5,273.0,60.465116,41,55.900002,0,67.900002,68.300003,65.300003
20160730190000,262.5,273.0,60.465116,41,55.900002,0,68.0,68.199997,65.199997
20160730191500,262.5,273.0,60.465116,41,55.900002,0,68.0,68.300003,65.300003
20160730193000,262.5,276.149994,61.162789,42,55.900002,0,67.900002,68.099998,65.099998
20160730194500,262.5,276.149994,61.162789,42,55.200001,0,67.900002,68.300003,65.300003
20160730200000,262.5,276.149994,61.162789,42,55.200001,0,67.800003,68.199997,65.199997
20160730201500,262.5,283.5,62.790698,44,55.200001,0,67.900002,68.199997,65.199997
20160730203000,262.5,280.350006,62.093025,42,55.200001,0,67.900002,68.199997,65.199997
20160730204500,262.5,280.350006,62.093025,42,55.200001,0,68.099998,68.099998,65.099998
20160730210000,262.5,283.5,62.790698,42,55.200001,0,68.099998,68.199997,65.199997
20160730211500,262.5,283.5,62.790698,42,55.200001,0,68.099998,68.199997,65.199997
20160730213000,262.5,283.5,62.790698,42,55.200001,0,68.199997,68.0,64.900002
20160730214500,262.5,280.350006,62.093025,42,55.200001,0,68.199997,68.099998,65.099998
20160730220000,262.5,280.350006,62.093025,42,55.200001,0,68.199997,68.099998,65.099998
20160730221500,262.5,284.549988,63.023253,42,55.200001,0,68.199997,68.0,65.0
20160730223000,262.5,284.549988,63.023253,42,55.200001,0,68.099998,68.199997,65.199997
20160730224500,262.5,284.549988,63.023253,42,55.200001,0,68.0,68.099998,65.099998
20160730230000,262.5,279.299988,61.860462,42,55.200001,0,67.900002,68.0,65.0
20160730231500,262.5,283.5,62.790698,42,55.200001,0,67.900002,68.0,65.0
20160730233000,262.5,279.299988,61.860462,42,55.200001,0,67.800003,68.0,65.0
20160730234500,262.5,279.299988,61.860462,42,55.200001,0,67.800003,68.0,64.900002
20160731000000,262.5,283.5,62.790698,42,55.200001,0,67.800003,68.0,64.900002
20160731001500,262.5,283.5,62.790698,42,55.200001,0,67.800003,68.0,64.900002
20160731003000,262.5,276.149994,61.162789,42,55.200001,0,67.699997,68.0,64.900002
20160731004500,262.5,273.0,60.465116,41,55.200001,0,67.599998,68.0,65.0
20160731010000,262.5,273.0,60.465116,41,55.200001,0,67.599998,68.0,64.900002
20160731011500,262.5,277.200012,61.395352,41,55.200001,0,67.599998,68.0,65.0
20160731013000,262.5,268.799988,59.534881,41,55.200001,0,67.5,68.0,64.900002
20160731014500,262.5,268.799988,59.534881,41,55.200001,0,67.400002,68.0,64.900002
20160731020000,262.5,271.950012,60.232561,41,55.200001,0,67.400002,68.0,64.900002
20160731021500,262.5,271.950012,60.232561,41,55.200001,0,67.400002,68.0,64.900002
20160731023000,262.5,271.950012,60.232561,41,55.200001,0,67.300003,68.0,64.900002
20160731024500,262.5,271.950012,60.232561,41,55.200001,0,67.300003,68.0,64.900002
20160731030000,262.5,271.950012,60.232561,41,55.200001,0,67.300003,68.0,64.900002
20160731031500,262.5,271.950012,60.232561,41,55.200001,0,67.300003,68.0,64.900002
20160731033000,262.5,275.100006,60.930234,41,55.200001,0,67.300003,68.0,64.900002
20160731034500,262.5,268.799988,59.534881,41,55.200001,0,67.300003,68.0,64.900002
20160731040000,262.5,271.950012,60.232561,41,55.200001,0,67.300003,68.0,64.900002
20160731041500,262.5,267.75,59.302326,41,55.200001,0,67.300003,68.0,64.900002
20160731043000,262.5,271.950012,60.232561,41,55.200001,0,67.300003,68.0,64.900002
20160731044500,262.5,271.950012,60.232561,41,55.200001,0,67.300003,68.0,64.900002
20160731050000,262.5,271.950012,60.232561,41,55.200001,0,67.199997,68.0,64.900002
20160731051500,262.5,276.149994,61.162789,41,55.200001,0,67.199997,68.0,64.900002
20160731053000,262.5,271.950012,60.232561,41,55.200001,0,67.199997,68.0,64.900002
20160731054500,262.5,268.799988,59.534881,41,55.200001,0,67.199997,68.0,64.900002
20160731060000,262.5,273.0,60.465116,41,55.200001,0,67.099998,68.0,64.900002
20160731061500,262.5,273.0,60.465116,41,55.200001,0,67.099998,68.0,64.900002
20160731063000,262.5,267.75,59.302326,41,55.200001,0,67.099998,68.0,64.900002
20160731064500,262.5,267.75,59.302326,41,55.200001,0,67.199997,68.0,64.900002
20160731070000,262.5,271.950012,60.232561,41,55.200001,0,67.199997,68.0,64.900002
20160731071500,262.5,268.799988,59.534881,41,55.200001,0,67.199997,68.0,64.900002
20160731073000,262.5,268.799988,59.534881,41,55.200001,0,67.199997,68.0,64.900002
20160731074500,262.5,268.799988,59.534881,41,55.200001,0,67.199997,68.0,64.900002
20160731080000,262.5,268.799988,59.534881,41,55.200001,0,67.199997,68.0,64.900002
20160731081500,262.5,263.549988,58.37209,41,55.200001,0,67.099998,68.0,64.900002
20160731083000,262.5,263.549988,58.37209,41,55.200001,0,67.199997,68.0,64.900002
20160731084500,262.5,266.700012,59.06977,41,55.200001,0,67.199997,68.0,64.900002
20160731090000,262.5,266.700012,59.06977,41,55.200001,0,67.199997,68.0,64.900002
20160731091500,262.5,266.700012,59.06977,41,55.200001,0,67.199997,68.0,64.900002
20160731093000,262.5,266.700012,59.06977,41,55.200001,0,67.199997,68.0,64.900002
20160731094500,262.5,266.700012,59.06977,41,55.200001,0,67.300003,68.0,64.900002
20160731100000,262.5,266.700012,59.06977,41,55.200001,0,67.300003,68.0,64.900002
20160731101500,262.5,266.700012,59.06977,41,55.200001,0,67.300003,68.0,64.900002
20160731103000,262.5,266.700012,59.06977,41,55.200001,0,67.300003,68.0,64.900002
20160731104500,262.5,271.950012,60.232561,41,55.200001,0,67.400002,68.0,64.900002
20160731110000,262.5,257.25,56.976744,41,55.200001,0,67.400002,68.0,64.900002
20160731111500,262.5,260.399994,57.674417,41,55.200001,0,67.5,68.0,64.900002
20160731113000,262.5,260.399994,57.674417,41,55.200001,0,67.599998,68.0,64.900002
20160731114500,262.5,257.25,56.976744,41,55.900002,0,67.699997,68.0,64.900002
20160731120000,262.5,261.450012,57.906979,41,55.900002,0,67.699997,68.0,64.900002
20160731121500,262.5,261.450012,57.906979,41,55.900002,0,67.800003,68.0,64.900002
20160731123000,262.5,261.450012,57.906979,41,54.900002,0,67.800003,68.0,64.900002
20160731124500,262.5,261.450012,57.906979,41,54.900002,0,67.900002,68.0,64.900002
20160731130000,262.5,261.450012,57.906979,41,54.900002,0,67.900002,68.0,64.900002
20160731131500,262.5,261.450012,57.906979,41,54.900002,0,67.900002,68.0,64.900002
20160731133000,262.5,261.450012,57.906979,41,55.5,0,68.0,68.0,64.900002
20160731134500,262.5,264.600006,58.604653,41,55.5,0,68.099998,68.0,64.900002
20160731140000,262.5,260.399994,57.674417,41,55.5,0,68.099998,68.0,64.900002
20160731141500,262.5,263.549988,58.37209,41,55.5,0,68.099998,68.0,64.900002
20160731143000,262.5,260.399994,57.674417,41,55.5,0,68.099998,68.0,64.900002
20160731144500,262.5,264.600006,58.604653,41,55.5,0,68.099998,68.0,64.900002
20160731150000,262.5,261.450012,57.906979,41,55.5,0,68.099998,68.0,64.900002
20160731151500,262.5,261.450012,57.906979,41,55.5,0,68.099998,68.0,64.900002
20160731153000,262.5,264.600006,58.604653,42,55.5,0,68.300003,68.0,64.900002
20160731154500,262.5,264.600006,58.604653,42,55.5,0,68.199997,68.0,64.900002
20160731160000,262.5,264.600006,58.604653,42,55.5,0,68.300003,68.0,64.900002
20160731161500,262.5,268.799988,59.534881,43,55.5,0,68.300003,68.0,64.900002
20160731163000,262.5,283.5,62.790698,44,54.700001,0,68.199997,68.0,64.900002
20160731164500,262.5,279.299988,61.860462,44,54.700001,0,68.099998,68.0,64.900002
20160731170000,262.5,283.5,62.790698,44,54.700001,0,68.099998,68.0,64.900002
20160731171500,262.5,279.299988,61.860462,44,54.700001,0,68.0,68.0,64.900002
20160731173000,262.5,275.100006,60.930234,44,54.700001,0,68.0,68.0,64.900002
20160731174500,262.5,275.100006,60.930234,44,54.700001,0,68.099998,68.0,64.900002
20160731180000,262.5,280.350006,62.093025,44,54.700001,0,68.099998,68.0,64.900002
20160731181500,262.5,276.149994,61.162789,44,54.700001,0,68.099998,68.0,64.900002
20160731183000,262.5,276.149994,61.162789,44,54.700001,0,68.0,68.0,64.900002
20160731184500,262.5,280.350006,62.093025,44,54.700001,0,67.900002,68.0,64.900002
20160731190000,262.5,280.350006,62.093025,44,54.700001,0,68.0,68.0,64.900002
20160731191500,262.5,280.350006,62.093025,44,54.700001,0,67.900002,68.0,64.900002
20160731193000,262.5,277.200012,61.395352,44,54.700001,0,67.900002,68.0,64.900002
20160731194500,262.5,277.200012,61.395352,44,54.700001,0,67.900002,68.0,64.900002
20160731200000,262.5,280.350006,62.093025,44,54.700001,0,67.900002,68.0,64.900002
20160731201500,262.5,277.200012,61.395352,44,54.700001,0,67.900002,68.0,64.900002
20160731203000,262.5,277.200012,61.395352,44,54.700001,0,67.800003,68.0,64.900002
20160731204500,262.5,277.200012,61.395352,44,54.700001,0,68.099998,68.0,64.900002
20160731210000,262.5,277.200012,61.395352,44,54.700001,0,68.199997,68.0,64.900002
20160731211500,262.5,277.200012,61.395352,44,54.700001,0,67.900002,68.0,64.900002
20160731213000,262.5,277.200012,61.395352,44,54.700001,0,67.900002,68.0,64.900002
20160731214500,262.5,277.200012,61.395352,44,54.700001,0,67.900002,68.0,64.900002
20160731220000,262.5,277.200012,61.395352,44,54.700001,0,67.800003,68.0,64.900002
20160731221500,262.5,277.200012,61.395352,44,54.700001,0,67.800003,68.0,64.900002
20160731223000,262.5,277.200012,61.395352,44,54.700001,0,67.699997,68.0,64.900002
20160731224500,262.5,277.200012,61.395352,44,54.700001,0,67.699997,68.0,64.900002
20160731230000,262.5,277.200012,61.395352,44,54.700001,0,67.699997,68.0,64.900002
20160731231500,262.5,277.200012,61.395352,44,54.700001,0,67.699997,68.0,64.900002
