PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731233000,262.5,277.200012,61.395352,44,54.700001,0,67.599998,68.0,64.900002
20160731234500,262.5,277.200012,61.395352,44,54.700001,0,67.599998,68.0,64.900002
20160801000000,262.5,280.350006,62.093025,44,54.700001,0,67.599998,68.0,64.900002
20160801001500,262.5,277.200012,61.395352,44,54.700001,0,67.599998,68.0,64.900002
20160801003000,262.5,277.200012,61.395352,44,54.700001,0,67.5,68.0,64.900002
20160801004500,262.5,277.200012,61.395352,44,54.700001,0,67.400002,68.0,64.900002
20160801010000,262.5,271.950012,60.232561,44,54.700001,0,67.400002,68.0,64.900002
20160801011500,262.5,271.950012,60.232561,44,54.700001,0,67.400002,68.0,64.900002
20160801013000,262.5,275.100006,60.930234,44,54.700001,0,67.400002,68.0,64.900002
20160801014500,262.5,275.100006,60.930234,44,54.700001,0,67.400002,68.0,64.900002
20160801020000,262.5,275.100006,60.930234,44,54.700001,0,67.400002,68.0,64.900002
20160801021500,262.5,275.100006,60.930234,44,54.700001,0,67.300003,68.0,64.900002
20160801023000,262.5,275.100006,60.930234,44,54.700001,0,67.300003,68.0,64.900002
20160801024500,262.5,275.100006,60.930234,44,54.700001,0,67.199997,68.0,64.900002
20160801030000,262.5,275.100006,60.930234,44,54.700001,0,67.199997,68.0,64.900002
20160801031500,262.5,275.100006,60.930234,44,54.700001,0,67.199997,68.0,64.900002
20160801033000,262.5,275.100006,60.930234,44,54.700001,0,67.199997,68.0,64.900002
20160801034500,262.5,275.100006,60.930234,44,55.5,0,67.199997,68.0,64.900002
20160801040000,262.5,275.100006,60.930234,44,55.5,0,67.199997,68.0,64.900002
20160801041500,262.5,275.100006,60.930234,44,54.700001,0,67.099998,68.0,64.900002
20160801043000,262.5,275.100006,60.930234,44,54.700001,0,67.099998,68.0,64.900002
20160801044500,262.5,275.100006,60.930234,44,54.700001,0,67.099998,68.0,64.900002
20160801050000,262.5,275.100006,60.930234,44,54.700001,0,67.0,68.0,64.900002
20160801051500,262.5,275.100006,60.930234,44,55.5,0,67.099998,68.0,64.900002
20160801053000,262.5,275.100006,60.930234,44,55.5,0,67.099998,68.0,64.900002
20160801054500,262.5,271.950012,60.232561,44,55.5,0,67.099998,68.0,64.900002
20160801060000,262.5,275.100006,60.930234,44,54.700001,0,67.099998,68.0,64.900002
20160801061500,262.5,275.100006,60.930234,44,54.700001,0,67.099998,68.0,64.900002
20160801063000,262.5,275.100006,60.930234,44,54.700001,0,67.0,68.0,64.900002
20160801064500,262.5,275.100006,60.930234,44,54.700001,0,66.900002,68.0,64.900002
20160801070000,262.5,275.100006,60.930234,44,54.700001,0,67.0,68.0,64.900002
20160801071500,262.5,275.100006,60.930234,44,54.700001,0,66.900002,68.0,64.900002
20160801073000,262.5,275.100006,60.930234,44,54.700001,0,66.900002,68.0,64.900002
20160801074500,262.5,267.75,59.302326,44,54.700001,0,66.900002,68.0,64.900002
20160801080000,262.5,267.75,59.302326,44,54.700001,0,66.900002,68.0,64.900002
20160801081500,262.5,271.950012,60.232561,44,54.700001,0,66.900002,68.0,64.900002
20160801083000,262.5,267.75,59.302326,44,55.5,0,66.900002,68.0,64.900002
20160801084500,262.5,267.75,59.302326,44,55.5,0,66.900002,68.0,64.900002
20160801090000,262.5,267.75,59.302326,44,55.5,0,66.900002,68.0,64.900002
20160801091500,262.5,267.75,59.302326,44,55.5,0,67.099998,68.0,64.900002
20160801093000,262.5,275.100006,60.930234,44,55.5,0,67.099998,68.0,64.900002
20160801094500,262.5,275.100006,60.930234,44,55.5,0,67.099998,68.0,64.900002
20160801100000,262.5,267.75,59.302326,44,54.700001,0,67.099998,68.0,64.900002
20160801101500,262.5,271.950012,60.232561,44,54.700001,0,66.900002,68.0,64.900002
20160801103000,262.5,271.950012,60.232561,44,54.700001,0,66.900002,68.0,64.900002
20160801104500,262.5,268.799988,59.534881,44,54.700001,0,66.800003,68.0,64.900002
20160801110000,262.5,271.950012,60.232561,44,54.700001,0,66.900002,68.0,64.900002
20160801111500,262.5,271.950012,60.232561,44,54.700001,0,66.900002,68.0,64.900002
20160801113000,262.5,268.799988,59.534881,44,54.700001,0,66.900002,68.0,64.900002
20160801114500,262.5,275.100006,60.930234,44,54.700001,0,66.900002,68.0,64.900002
20160801120000,262.5,271.950012,60.232561,44,54.700001,0,66.900002,68.0,64.900002
20160801121500,262.5,275.100006,60.930234,44,54.700001,0,66.900002,68.0,64.900002
20160801123000,262.5,275.100006,60.930234,44,54.700001,0,66.800003,68.0,64.900002
20160801124500,262.5,271.950012,60.232561,44,54.700001,0,66.800003,68.0,64.900002
20160801130000,262.5,275.100006,60.930234,44,54.700001,0,66.800003,68.0,64.900002
20160801131500,262.5,275.100006,60.930234,44,54.700001,0,66.800003,68.0,64.900002
20160801133000,262.5,275.100006,60.930234,44,55.5,0,66.900002,68.0,64.900002
20160801134500,262.5,275.100006,60.930234,44,55.5,0,67.099998,68.0,64.900002
20160801140000,262.5,275.100006,60.930234,44,55.5,0,67.099998,68.0,64.900002
20160801141500,262.5,275.100006,60.930234,42,55.5,0,67.099998,68.0,64.900002
20160801143000,262.5,275.100006,60.930234,42,55.5,0,67.099998,68.0,64.900002
20160801144500,262.5,268.799988,59.534881,42,55.5,0,67.099998,68.0,64.900002
20160801150000,262.5,264.600006,58.604653,42,55.5,0,67.099998,68.0,64.900002
20160801151500,262.5,261.450012,57.906979,42,55.5,0,67.099998,68.0,64.900002
20160801153000,262.5,264.600006,58.604653,42,55.5,0,67.199997,68.0,64.900002
20160801154500,262.5,254.100006,56.279071,42,55.5,0,67.300003,68.0,64.900002
20160801160000,262.5,254.100006,56.279071,42,55.5,0,67.300003,68.0,64.900002
20160801161500,262.5,254.100006,56.279071,42,55.5,0,67.199997,68.0,64.900002
20160801163000,262.5,254.100006,56.279071,42,55.5,0,67.199997,68.0,64.900002
20160801164500,262.5,254.100006,56.279071,43,55.5,0,67.300003,68.0,64.900002
20160801170000,262.5,261.450012,57.906979,44,55.5,0,67.300003,68.0,64.900002
20160801171500,262.5,261.450012,57.906979,44,55.5,0,67.400002,68.0,64.900002
20160801173000,262.5,261.450012,57.906979,44,55.5,0,67.5,68.0,64.900002
20160801174500,262.5,261.450012,57.906979,44,55.5,0,67.599998,68.0,64.900002
20160801180000,262.5,266.700012,59.06977,44,55.5,0,67.599998,68.0,64.900002
20160801181500,262.5,266.700012,59.06977,44,55.5,0,67.599998,68.0,64.900002
20160801183000,262.5,277.200012,61.395352,44,55.5,0,67.400002,68.0,64.900002
20160801184500,262.5,277.200012,61.395352,44,55.5,0,67.699997,68.0,64.900002
20160801190000,262.5,268.799988,59.534881,44,55.5,0,67.699997,68.0,64.900002
20160801191500,262.5,271.950012,60.232561,44,55.5,0,67.699997,68.0,64.900002
20160801193000,262.5,264.600006,58.604653,44,55.5,0,67.699997,68.0,64.900002
20160801194500,262.5,264.600006,58.604653,44,55.5,0,67.699997,68.0,64.900002
20160801200000,262.5,268.799988,59.534881,44,55.5,0,67.699997,68.0,64.900002
20160801201500,262.5,271.950012,60.232561,44,55.5,0,67.800003,68.0,64.900002
20160801203000,262.5,271.950012,60.232561,44,55.5,0,67.699997,68.0,64.900002
20160801204500,262.5,268.799988,59.534881,44,54.700001,0,67.699997,68.0,64.900002
20160801210000,262.5,273.0,60.465116,44,54.700001,0,67.800003,68.0,64.900002
20160801211500,262.5,273.0,60.465116,44,54.700001,0,67.800003,68.0,64.900002
20160801213000,262.5,276.149994,61.162789,44,54.700001,0,67.800003,68.0,64.900002
20160801214500,262.5,276.149994,61.162789,44,54.700001,0,67.699997,68.0,64.900002
20160801220000,262.5,273.0,60.465116,44,54.700001,0,67.699997,68.0,64.900002
20160801221500,262.5,273.0,60.465116,44,54.700001,0,67.699997,68.0,64.900002
20160801223000,262.5,276.149994,61.162789,44,54.700001,0,67.800003,68.0,64.900002
20160801224500,262.5,273.0,60.465116,44,54.700001,0,67.900002,68.0,64.900002
20160801230000,262.5,276.149994,61.162789,44,54.700001,0,67.900002,68.0,64.900002
20160801231500,262.5,276.149994,61.162789,44,54.700001,0,67.900002,68.0,64.900002
20160801233000,262.5,276.149994,61.162789,44,54.700001,0,67.900002,68.0,64.900002
20160801234500,262.5,273.0,60.465116,44,54.700001,0,68.0,68.0,64.900002
20160802000000,262.5,276.149994,61.162789,44,54.700001,0,67.900002,68.0,64.900002
20160802001500,262.5,276.149994,61.162789,44,54.700001,0,67.900002,68.0,64.900002
20160802003000,262.5,276.149994,61.162789,44,54.700001,0,67.800003,68.0,64.900002
20160802004500,262.5,276.149994,61.162789,44,54.700001,0,67.800003,68.0,64.900002
20160802010000,262.5,279.299988,61.860462,44,54.700001,0,67.699997,68.0,64.900002
20160802011500,262.5,275.100006,60.930234,44,54.700001,0,67.599998,68.0,64.900002
20160802013000,262.5,275.100006,60.930234,44,54.700001,0,67.599998,68.0,64.900002
20160802014500,262.5,275.100006,60.930234,44,54.700001,0,67.400002,68.0,64.900002
20160802020000,262.5,275.100006,60.930234,42,54.700001,0,67.400002,68.0,64.900002
20160802021500,262.5,275.100006,60.930234,42,54.700001,0,67.400002,68.0,64.900002
20160802023000,262.5,275.100006,60.930234,42,54.700001,0,67.300003,68.0,64.900002
20160802024500,262.5,275.100006,60.930234,42,54.700001,0,67.400002,68.0,64.900002
20160802030000,262.5,271.950012,60.232561,42,54.700001,0,67.300003,68.0,64.900002
20160802031500,262.5,268.799988,59.534881,42,54.700001,0,67.300003,68.0,64.900002
20160802033000,262.5,276.149994,61.162789,42,54.700001,0,67.300003,68.0,64.900002
20160802034500,262.5,267.75,59.302326,42,54.700001,0,67.300003,68.0,64.900002
20160802040000,262.5,267.75,59.302326,42,54.700001,0,67.300003,68.0,64.900002
20160802041500,262.5,267.75,59.302326,42,54.700001,0,67.400002,68.0,64.900002
20160802043000,262.5,264.600006,58.604653,42,54.700001,0,67.400002,68.0,64.900002
20160802044500,262.5,264.600006,58.604653,42,54.700001,0,67.400002,68.0,64.900002
20160802050000,262.5,264.600006,58.604653,42,54.700001,0,67.400002,68.0,64.900002
20160802051500,262.5,264.600006,58.604653,42,54.700001,0,67.400002,68.0,64.900002
20160802053000,262.5,264.600006,58.604653,42,54.700001,0,67.400002,68.0,64.900002
20160802054500,262.5,264.600006,58.604653,42,54.700001,0,67.400002,68.0,64.900002
20160802060000,262.5,264.600006,58.604653,42,54.700001,0,67.5,68.0,64.900002
20160802061500,262.5,246.75,54.651163,42,54.700001,0,67.400002,68.0,64.900002
20160802063000,262.5,253.050003,56.046512,42,54.700001,0,67.5,68.0,64.900002
20160802064500,262.5,257.25,56.976744,45,54.700001,0,67.400002,68.0,64.900002
20160802070000,262.5,254.100006,56.279071,45,54.700001,0,67.300003,68.0,64.900002
20160802071500,262.5,254.100006,56.279071,45,54.700001,0,67.400002,68.0,64.900002
20160802073000,262.5,250.949997,55.581395,45,54.700001,0,67.300003,68.0,64.900002
20160802074500,262.5,254.100006,56.279071,45,55.5,0,67.300003,68.0,64.900002
20160802080000,262.5,254.100006,56.279071,45,55.5,0,67.199997,68.0,64.900002
20160802081500,262.5,254.100006,56.279071,45,55.5,0,67.300003,68.0,64.900002
20160802083000,262.5,254.100006,56.279071,45,55.5,0,67.300003,68.0,64.900002
20160802084500,262.5,254.100006,56.279071,45,55.5,0,67.300003,68.0,64.900002
20160802090000,262.5,257.25,56.976744,45,55.5,0,67.300003,68.0,64.900002
20160802091500,262.5,257.25,56.976744,45,55.5,0,67.599998,68.0,64.900002
20160802093000,262.5,260.399994,57.674417,45,55.5,0,67.599998,68.0,64.900002
20160802094500,262.5,257.25,56.976744,45,55.5,0,67.599998,68.0,64.900002
20160802100000,262.5,257.25,56.976744,45,55.5,0,67.599998,68.0,64.900002
20160802101500,262.5,261.450012,57.906979,45,55.5,0,67.599998,68.0,64.900002
20160802103000,262.5,257.25,56.976744,45,55.5,0,67.599998,68.0,64.900002
20160802104500,262.5,260.399994,57.674417,45,55.5,0,67.599998,68.0,64.900002
20160802110000,262.5,260.399994,57.674417,45,55.5,0,67.599998,68.0,64.900002
20160802111500,262.5,253.050003,56.046512,45,55.5,0,67.599998,68.0,64.900002
20160802113000,262.5,253.050003,56.046512,45,55.5,0,67.599998,68.0,64.900002
20160802114500,262.5,256.200012,56.744189,45,55.5,0,67.599998,68.0,64.900002
20160802120000,262.5,260.399994,57.674417,45,55.5,0,67.599998,68.0,64.900002
20160802121500,262.5,256.200012,56.744189,45,55.5,0,67.599998,68.0,64.900002
20160802123000,262.5,261.450012,57.906979,45,55.5,0,67.800003,68.0,64.900002
20160802124500,262.5,261.450012,57.906979,45,55.5,0,67.699997,68.0,64.900002
20160802130000,262.5,257.25,56.976744,45,55.5,0,67.699997,68.0,64.900002
20160802131500,262.5,263.549988,58.37209,45,55.5,0,67.699997,68.0,64.900002
20160802133000,262.5,257.25,56.976744,45,55.5,0,67.699997,68.0,64.900002
20160802134500,262.5,261.450012,57.906979,45,55.5,0,67.699997,68.0,64.900002
20160802140000,262.5,261.450012,57.906979,45,55.5,0,67.699997,68.0,64.900002
20160802141500,262.5,261.450012,57.906979,45,55.5,0,67.699997,68.0,64.900002
20160802143000,262.5,257.25,56.976744,45,55.5,0,67.699997,68.0,64.900002
20160802144500,262.5,260.399994,57.674417,45,55.5,0,67.699997,68.0,64.900002
20160802150000,262.5,256.200012,56.744189,45,55.5,0,67.800003,68.0,64.900002
20160802151500,262.5,260.399994,57.674417,45,55.5,0,67.800003,68.0,64.900002
20160802153000,262.5,257.25,56.976744,46,55.5,0,67.900002,68.0,64.900002
20160802154500,262.5,260.399994,57.674417,46,55.5,0,67.900002,68.0,64.900002
20160802160000,262.5,260.399994,57.674417,46,55.5,0,67.900002,68.0,64.900002
20160802161500,262.5,260.399994,57.674417,46,55.5,0,67.900002,68.0,64.900002
20160802163000,262.5,260.399994,57.674417,46,55.5,0,67.900002,68.0,64.900002
20160802164500,262.5,273.0,60.465116,46,55.5,0,67.900002,68.0,64.900002
20160802170000,262.5,273.0,60.465116,46,55.5,0,67.900002,68.0,64.900002
20160802171500,262.5,273.0,60.465116,46,55.5,0,68.0,68.0,64.900002
20160802173000,262.5,279.299988,61.860462,46,55.5,0,68.099998,68.0,64.900002
20160802174500,262.5,275.100006,60.930234,46,55.5,0,68.0,68.0,64.900002
20160802180000,262.5,287.700012,63.720933,47,55.5,0,68.400002,68.0,64.900002
20160802181500,262.5,328.649994,72.790696,53,55.5,0,68.5,68.0,64.900002
20160802183000,262.5,396.899994,87.906975,65,54.700001,0,68.400002,68.0,64.900002
20160802184500,262.5,396.899994,87.906975,67,54.700001,0,68.400002,68.0,64.900002
20160802190000,262.5,405.299988,89.767439,69,54.700001,0,68.300003,68.0,64.900002
20160802191500,262.5,412.649994,91.395347,72,54.700001,0,68.400002,68.0,64.900002
20160802193000,262.5,428.399994,94.88372,75,54.700001,0,68.199997,68.0,64.900002
20160802194500,262.5,449.399994,99.534882,75,54.700001,0,68.199997,68.0,64.900002
20160802200000,262.5,449.399994,99.534882,75,54.700001,0,68.099998,68.0,64.900002
20160802201500,262.5,456.75,101.162791,75,54.700001,0,67.900002,68.0,64.900002
20160802203000,262.5,456.75,101.162791,75,54.700001,0,67.800003,68.0,64.900002
20160802204500,262.5,449.399994,99.534882,73,54.700001,0,68.0,68.0,64.900002
20160802210000,262.5,439.950012,97.441863,73,54.700001,0,68.099998,68.0,64.900002
20160802211500,262.5,430.5,95.348837,73,55.5,0,68.0,68.0,64.900002
20160802213000,262.5,430.5,95.348837,73,55.5,0,67.900002,68.0,64.900002
20160802214500,262.5,430.5,95.348837,73,54.700001,0,67.800003,68.0,64.900002
20160802220000,262.5,439.950012,97.441863,73,54.700001,0,68.199997,68.0,64.900002
20160802221500,262.5,439.950012,97.441863,75,54.700001,0,67.900002,68.0,64.900002
20160802223000,262.5,439.950012,97.441863,75,54.700001,0,67.900002,68.0,64.900002
20160802224500,262.5,439.950012,97.441863,75,54.700001,0,68.0,68.0,64.900002
20160802230000,262.5,456.75,101.162791,75,54.700001,0,67.800003,68.0,64.900002
20160802231500,262.5,421.049988,93.255811,75,54.700001,0,67.900002,68.0,64.900002
20160802233000,262.5,430.5,95.348837,77,54.700001,0,67.699997,68.0,64.900002
20160802234500,262.5,411.600006,91.162792,69,54.700001,0,67.599998,68.0,64.900002
20160803000000,262.5,364.350006,80.697676,56,54.700001,0,67.5,68.0,64.900002
20160803001500,262.5,339.149994,75.116278,52,54.700001,0,67.5,68.0,64.900002
20160803003000,262.5,319.200012,70.697677,48,54.700001,0,67.599998,68.0,64.900002
20160803004500,262.5,298.200012,66.046514,46,54.700001,0,67.599998,68.0,64.900002
20160803010000,262.5,277.200012,61.395352,43,55.400002,0,67.599998,68.0,64.900002
20160803011500,262.5,243.600006,53.95349,42,55.400002,0,67.699997,68.0,64.900002
20160803013000,262.5,257.25,56.976744,46,55.400002,0,67.800003,68.0,64.900002
20160803014500,262.5,288.75,63.953488,46,55.400002,0,67.800003,68.0,64.900002
20160803020000,262.5,288.75,63.953488,45,55.400002,0,67.900002,68.0,64.900002
20160803021500,262.5,276.149994,61.162789,45,55.400002,0,67.900002,68.0,64.900002
20160803023000,262.5,276.149994,61.162789,45,55.400002,0,67.900002,68.0,64.900002
20160803024500,262.5,276.149994,61.162789,45,55.400002,0,67.900002,68.0,64.900002
20160803030000,262.5,285.600006,63.255815,45,55.400002,0,67.900002,68.0,64.900002
20160803031500,262.5,289.799988,64.186044,45,54.700001,0,67.900002,68.0,64.900002
20160803033000,262.5,289.799988,64.186044,44,54.700001,0,67.800003,68.0,64.900002
20160803034500,262.5,285.600006,63.255815,44,54.700001,0,67.800003,68.0,64.900002
20160803040000,262.5,285.600006,63.255815,44,54.700001,0,67.800003,68.0,64.900002
20160803041500,262.5,277.200012,61.395352,44,54.700001,0,67.800003,68.0,64.900002
20160803043000,262.5,277.200012,61.395352,44,54.700001,0,68.0,68.0,64.900002
20160803044500,262.5,285.600006,63.255815,44,54.700001,0,68.099998,68.0,64.900002
20160803050000,262.5,285.600006,63.255815,44,54.700001,0,67.900002,68.0,64.900002
20160803051500,262.5,285.600006,63.255815,44,54.700001,0,67.900002,68.0,64.900002
20160803053000,262.5,288.75,63.953488,44,54.700001,0,67.900002,68.0,64.900002
20160803054500,262.5,288.75,63.953488,44,54.700001,0,67.900002,68.0,64.900002
20160803060000,262.5,285.600006,63.255815,44,54.700001,0,67.800003,68.0,64.900002
20160803061500,262.5,285.600006,63.255815,44,54.700001,0,67.900002,68.0,64.900002
20160803063000,262.5,285.600006,63.255815,44,54.700001,0,67.800003,68.0,64.900002
20160803064500,262.5,288.75,63.953488,44,54.700001,0,67.800003,68.0,64.900002
20160803070000,262.5,273.0,60.465116,43,54.700001,0,67.699997,68.0,64.900002
20160803071500,262.5,276.149994,61.162789,43,54.700001,0,67.699997,68.0,64.900002
20160803073000,262.5,273.0,60.465116,42,54.700001,0,67.699997,68.0,64.900002
20160803074500,262.5,273.0,60.465116,42,54.700001,0,67.599998,68.0,64.900002
20160803080000,262.5,273.0,60.465116,42,54.700001,0,67.599998,68.0,64.900002
20160803081500,262.5,273.0,60.465116,42,54.700001,0,67.5,68.0,64.900002
20160803083000,262.5,273.0,60.465116,42,55.5,0,67.599998,68.0,64.900002
20160803084500,262.5,268.799988,59.534881,42,55.5,0,67.599998,68.0,64.900002
20160803090000,262.5,268.799988,59.534881,42,55.5,0,67.599998,68.0,64.900002
20160803091500,262.5,268.799988,59.534881,42,54.700001,0,67.400002,68.0,64.900002
20160803093000,262.5,268.799988,59.534881,42,54.700001,0,67.300003,68.0,64.900002
20160803094500,262.5,268.799988,59.534881,42,55.599998,0,67.300003,68.0,64.900002
20160803100000,262.5,268.799988,59.534881,42,55.599998,0,67.400002,68.0,64.900002
20160803101500,262.5,273.0,60.465116,42,54.700001,0,67.300003,68.0,64.900002
20160803103000,262.5,277.200012,61.395352,42,55.5,0,67.099998,68.0,64.900002
20160803104500,262.5,277.200012,61.395352,42,54.700001,0,67.300003,68.0,64.900002
20160803110000,262.5,277.200012,61.395352,42,54.700001,0,67.099998,68.0,64.900002
20160803111500,262.5,277.200012,61.395352,42,54.700001,0,67.0,68.0,64.900002
20160803113000,262.5,277.200012,61.395352,42,54.700001,0,66.900002,68.0,64.900002
20160803114500,262.5,277.200012,61.395352,42,54.700001,0,66.900002,68.0,64.900002
20160803120000,262.5,271.950012,60.232561,41,54.700001,0,66.900002,68.0,64.900002
20160803121500,262.5,267.75,59.302326,41,54.700001,0,66.900002,68.0,64.900002
20160803123000,262.5,273.0,60.465116,41,54.700001,0,66.900002,68.0,64.900002
20160803124500,262.5,273.0,60.465116,41,54.700001,0,66.800003,68.0,64.900002
20160803130000,262.5,268.799988,59.534881,41,55.900002,0,66.800003,68.0,64.900002
20160803131500,262.5,268.799988,59.534881,41,55.900002,0,66.900002,68.0,64.900002
20160803133000,262.5,268.799988,59.534881,41,54.900002,0,66.800003,68.0,64.900002
20160803134500,262.5,268.799988,59.534881,41,54.900002,0,66.900002,68.0,64.900002
20160803140000,262.5,268.799988,59.534881,41,54.900002,0,67.0,68.0,64.900002
20160803141500,262.5,268.799988,59.534881,41,54.900002,0,67.099998,68.0,64.900002
20160803143000,262.5,268.799988,59.534881,41,55.5,0,67.099998,68.0,64.900002
20160803144500,262.5,268.799988,59.534881,41,55.5,0,67.199997,68.0,64.900002
20160803150000,262.5,268.799988,59.534881,41,55.5,0,67.199997,68.0,64.900002
20160803151500,262.5,264.600006,58.604653,41,55.5,0,67.199997,68.0,64.900002
20160803153000,262.5,264.600006,58.604653,41,55.5,0,67.199997,68.0,64.900002
20160803154500,262.5,264.600006,58.604653,41,55.5,0,67.199997,68.0,64.900002
20160803160000,262.5,261.450012,57.906979,41,55.5,0,67.199997,68.0,64.900002
20160803161500,262.5,264.600006,58.604653,41,55.5,0,67.300003,68.0,64.900002
20160803163000,262.5,264.600006,58.604653,41,55.5,0,67.400002,68.0,64.900002
20160803164500,262.5,264.600006,58.604653,41,55.5,0,67.400002,68.0,64.900002
20160803170000,262.5,264.600006,58.604653,41,55.5,0,67.400002,68.0,64.900002
20160803171500,262.5,264.600006,58.604653,41,55.5,0,67.5,68.0,64.900002
20160803173000,262.5,264.600006,58.604653,41,55.5,0,67.5,68.0,64.900002
20160803174500,262.5,261.450012,57.906979,41,55.5,0,67.599998,68.0,64.900002
20160803180000,262.5,266.700012,59.06977,41,55.5,0,67.699997,68.0,64.900002
20160803181500,262.5,266.700012,59.06977,41,55.5,0,67.699997,68.0,64.900002
20160803183000,262.5,266.700012,59.06977,41,55.5,0,67.699997,68.0,64.900002
20160803184500,262.5,263.549988,58.37209,41,55.5,0,67.699997,68.0,64.900002
20160803190000,262.5,263.549988,58.37209,41,55.5,0,67.699997,68.0,64.900002
20160803191500,262.5,263.549988,58.37209,41,55.5,0,67.699997,68.0,64.900002
20160803193000,262.5,263.549988,58.37209,41,55.5,0,67.699997,68.0,64.900002
20160803194500,262.5,263.549988,58.37209,41,55.5,0,67.800003,68.0,64.900002
20160803200000,262.5,263.549988,58.37209,41,55.5,0,67.800003,68.0,64.900002
20160803201500,262.5,263.549988,58.37209,41,55.5,0,67.900002,68.0,64.900002
20160803203000,262.5,263.549988,58.37209,41,55.5,0,67.900002,68.0,64.900002
20160803204500,262.5,263.549988,58.37209,41,54.700001,0,67.800003,68.0,64.900002
20160803210000,262.5,263.549988,58.37209,41,54.700001,0,67.800003,68.0,64.900002
20160803211500,262.5,257.25,56.976744,41,54.700001,0,67.800003,68.0,64.900002
20160803213000,262.5,260.399994,57.674417,41,55.5,0,67.800003,68.0,64.900002
20160803214500,262.5,260.399994,57.674417,41,55.5,0,67.800003,68.0,64.900002
20160803220000,262.5,260.399994,57.674417,41,55.5,0,67.800003,68.0,64.900002
20160803221500,262.5,263.549988,58.37209,41,55.5,0,67.800003,68.0,64.900002
20160803223000,262.5,260.399994,57.674417,41,55.5,0,67.800003,68.0,64.900002
20160803224500,262.5,260.399994,57.674417,41,55.5,0,67.699997,68.0,64.900002
20160803230000,262.5,263.549988,58.37209,41,55.5,0,67.699997,68.0,64.900002
20160803231500,262.5,260.399994,57.674417,41,55.5,0,67.699997,68.0,64.900002
20160803233000,262.5,260.399994,57.674417,41,55.5,0,67.599998,68.0,64.900002
20160803234500,262.5,260.399994,57.674417,41,54.700001,0,67.599998,68.0,64.900002
20160804000000,262.5,263.549988,58.37209,41,54.700001,0,67.599998,68.0,64.900002
20160804001500,262.5,263.549988,58.37209,41,54.700001,0,67.5,68.0,64.900002
20160804003000,262.5,263.549988,58.37209,41,54.700001,0,67.400002,68.0,64.900002
20160804004500,262.5,267.75,59.302326,41,54.700001,0,67.400002,68.0,64.900002
20160804010000,262.5,267.75,59.302326,41,54.700001,0,67.400002,68.0,64.900002
20160804011500,262.5,264.600006,58.604653,41,54.700001,0,67.400002,68.0,64.900002
20160804013000,262.5,264.600006,58.604653,41,54.700001,0,67.300003,68.0,64.900002
20160804014500,262.5,264.600006,58.604653,41,54.700001,0,67.400002,68.0,64.900002
20160804020000,262.5,264.600006,58.604653,41,54.700001,0,67.300003,68.0,64.900002
20160804021500,262.5,264.600006,58.604653,41,54.700001,0,67.300003,68.0,64.900002
20160804023000,262.5,264.600006,58.604653,41,54.700001,0,67.300003,68.0,64.900002
20160804024500,262.5,264.600006,58.604653,41,54.700001,0,67.199997,68.0,64.900002
20160804030000,262.5,264.600006,58.604653,41,54.700001,0,67.199997,68.0,64.900002
20160804031500,262.5,264.600006,58.604653,41,54.700001,0,67.199997,68.0,64.900002
20160804033000,262.5,264.600006,58.604653,41,54.700001,0,67.199997,68.0,64.900002
20160804034500,262.5,264.600006,58.604653,41,54.700001,0,67.099998,68.0,64.900002
20160804040000,262.5,264.600006,58.604653,41,54.700001,0,67.199997,68.0,64.900002
20160804041500,262.5,264.600006,58.604653,41,54.700001,0,67.199997,68.0,64.900002
20160804043000,262.5,264.600006,58.604653,41,54.700001,0,67.199997,68.0,64.900002
20160804044500,262.5,264.600006,58.604653,41,54.700001,0,67.099998,68.0,64.900002
20160804050000,262.5,264.600006,58.604653,41,54.700001,0,67.099998,68.0,64.900002
20160804051500,262.5,264.600006,58.604653,41,54.700001,0,67.099998,68.0,64.900002
20160804053000,262.5,264.600006,58.604653,41,54.700001,0,67.099998,68.0,64.900002
20160804054500,262.5,264.600006,58.604653,41,54.700001,0,67.099998,68.0,64.900002
20160804060000,262.5,264.600006,58.604653,41,54.700001,0,67.099998,68.0,64.900002
20160804061500,262.5,264.600006,58.604653,41,54.700001,0,67.0,68.0,64.900002
20160804063000,262.5,264.600006,58.604653,41,54.700001,0,66.900002,68.0,64.900002
20160804064500,262.5,267.75,59.302326,41,54.700001,0,67.099998,68.0,64.900002
20160804070000,262.5,261.450012,57.906979,41,55.5,0,67.099998,68.0,64.900002
20160804071500,262.5,267.75,59.302326,41,55.5,0,67.099998,68.0,64.900002
20160804073000,262.5,263.549988,58.37209,41,55.5,0,67.099998,68.0,64.900002
20160804074500,262.5,263.549988,58.37209,41,55.5,0,67.0,68.0,64.900002
20160804080000,262.5,263.549988,58.37209,41,55.5,0,67.099998,68.0,64.900002
20160804081500,262.5,263.549988,58.37209,41,55.5,0,67.099998,68.0,64.900002
20160804083000,262.5,263.549988,58.37209,41,55.5,0,67.099998,68.0,64.900002
20160804084500,262.5,260.399994,57.674417,41,55.5,0,67.099998,68.0,64.900002
20160804090000,262.5,260.399994,57.674417,41,55.5,0,67.099998,68.0,64.900002
20160804091500,262.5,260.399994,57.674417,41,55.5,0,67.099998,68.0,64.900002
20160804093000,262.5,260.399994,57.674417,41,55.5,0,67.099998,68.0,64.900002
20160804094500,262.5,260.399994,57.674417,41,55.5,0,67.300003,68.0,64.900002
20160804100000,262.5,257.25,56.976744,41,55.5,0,67.199997,68.0,64.900002
20160804101500,262.5,261.450012,57.906979,41,55.5,0,67.300003,68.0,64.900002
20160804103000,262.5,264.600006,58.604653,41,55.5,0,67.199997,68.0,64.900002
20160804104500,262.5,261.450012,57.906979,41,55.5,0,67.300003,68.0,64.900002
20160804110000,262.5,257.25,56.976744,41,55.5,0,67.199997,68.0,64.900002
20160804111500,262.5,257.25,56.976744,41,55.5,0,67.300003,68.0,64.900002
20160804113000,262.5,260.399994,57.674417,41,55.5,0,67.400002,68.0,64.900002
20160804114500,262.5,260.399994,57.674417,41,55.5,0,67.300003,68.0,64.900002
20160804120000,262.5,260.399994,57.674417,41,55.5,0,67.300003,68.0,64.900002
20160804121500,262.5,260.399994,57.674417,41,55.5,0,67.300003,68.0,64.900002
20160804123000,262.5,263.549988,58.37209,41,55.5,0,67.300003,68.0,64.900002
20160804124500,262.5,263.549988,58.37209,41,55.5,0,67.400002,68.0,64.900002
20160804130000,262.5,263.549988,58.37209,41,55.5,0,67.300003,68.0,64.900002
20160804131500,262.5,263.549988,58.37209,41,55.5,0,67.400002,68.0,64.900002
20160804133000,262.5,263.549988,58.37209,41,55.5,0,67.5,68.0,64.900002
20160804134500,262.5,277.200012,61.395352,44,55.5,0,67.800003,68.0,64.900002
20160804140000,262.5,283.5,62.790698,45,55.5,0,68.0,68.0,64.900002
20160804141500,262.5,287.700012,63.720933,45,55.5,0,68.099998,68.0,64.900002
20160804143000,262.5,284.549988,63.023253,45,55.5,0,68.199997,68.0,64.900002
20160804144500,262.5,284.549988,63.023253,45,55.5,0,68.199997,68.0,64.900002
20160804150000,262.5,288.75,63.953488,45,55.5,0,68.300003,68.0,64.900002
20160804151500,262.5,306.600006,67.906978,47,55.5,0,68.300003,68.0,64.900002
20160804153000,262.5,323.399994,71.627906,50,55.5,0,68.400002,68.0,64.900002
20160804154500,262.5,363.299988,80.465114,54,55.5,0,68.400002,68.0,64.900002
20160804160000,262.5,372.75,82.55814,57,54.700001,0,68.400002,68.0,64.900002
20160804161500,262.5,391.649994,86.744185,59,54.700001,0,68.300003,68.0,64.900002
20160804163000,262.5,404.25,89.534884,60,55.599998,0,68.300003,68.0,64.900002
20160804164500,262.5,408.450012,90.465119,61,55.599998,0,68.099998,68.0,64.900002
20160804170000,262.5,402.149994,89.069766,61,55.599998,0,68.0,68.0,64.900002
20160804171500,262.5,397.950012,88.139538,61,55.599998,0,67.800003,68.0,64.900002
20160804173000,262.5,402.149994,89.069766,61,55.599998,0,67.800003,68.0,64.900002
20160804174500,262.5,394.799988,87.441858,62,55.599998,0,67.800003,68.0,64.900002
20160804180000,262.5,394.799988,87.441858,63,55.599998,0,68.0,68.0,64.900002
20160804181500,262.5,394.799988,87.441858,63,55.599998,0,67.900002,68.0,64.900002
20160804183000,262.5,394.799988,87.441858,65,55.599998,0,67.800003,68.0,64.900002
20160804184500,262.5,394.799988,87.441858,65,55.599998,0,67.800003,68.0,64.900002
20160804190000,262.5,394.799988,87.441858,65,54.799999,0,67.699997,68.0,64.900002
20160804191500,262.5,394.799988,87.441858,65,54.799999,0,67.699997,68.0,64.900002
20160804193000,262.5,394.799988,87.441858,65,54.799999,0,67.699997,68.0,64.900002
20160804194500,262.5,379.049988,83.953486,62,54.799999,0,67.699997,68.0,64.900002
20160804200000,262.5,372.75,82.55814,61,54.799999,0,67.699997,68.0,64.900002
20160804201500,262.5,365.399994,80.930231,59,54.799999,0,67.699997,68.0,64.900002
20160804203000,262.5,365.399994,80.930231,57,54.799999,0,67.699997,68.0,64.900002
20160804204500,262.5,353.850006,78.372094,54,54.799999,0,67.699997,68.0,64.900002
20160804210000,262.5,343.350006,76.046513,52,54.799999,0,67.699997,68.0,64.900002
20160804211500,262.5,318.149994,70.465115,47,54.799999,0,67.599998,68.0,64.900002
20160804213000,262.5,307.649994,68.139534,46,54.799999,0,67.699997,68.0,64.900002
20160804214500,262.5,295.049988,65.348835,46,54.799999,0,67.699997,68.0,64.900002
20160804220000,262.5,295.049988,65.348835,45,54.799999,0,67.699997,68.0,64.900002
20160804221500,262.5,276.149994,61.162789,42,54.799999,0,67.699997,68.0,64.900002
20160804223000,262.5,276.149994,61.162789,42,54.799999,0,67.699997,68.0,64.900002
20160804224500,262.5,276.149994,61.162789,42,54.799999,0,67.800003,68.0,64.900002
20160804230000,262.5,276.149994,61.162789,42,54.799999,0,67.900002,68.0,64.900002
20160804231500,262.5,273.0,60.465116,42,54.799999,0,67.900002,68.0,64.900002
20160804233000,262.5,273.0,60.465116,42,54.799999,0,67.800003,68.0,64.900002
20160804234500,262.5,273.0,60.465116,42,54.799999,0,67.800003,68.0,64.900002
20160805000000,262.5,273.0,60.465116,42,54.799999,0,67.699997,68.0,64.900002
20160805001500,262.5,273.0,60.465116,42,54.799999,0,67.699997,68.0,64.900002
20160805003000,262.5,273.0,60.465116,42,54.799999,0,67.699997,68.0,64.900002
20160805004500,262.5,273.0,60.465116,42,54.799999,0,67.599998,68.0,64.900002
20160805010000,262.5,273.0,60.465116,42,54.799999,0,67.699997,68.0,64.900002
20160805011500,262.5,273.0,60.465116,42,54.799999,0,67.599998,68.0,64.900002
20160805013000,262.5,273.0,60.465116,42,54.799999,0,67.599998,68.0,64.900002
20160805014500,262.5,276.149994,61.162789,42,54.799999,0,67.400002,68.0,64.900002
20160805020000,262.5,273.0,60.465116,42,54.799999,0,67.400002,68.0,64.900002
20160805021500,262.5,273.0,60.465116,42,54.799999,0,67.400002,68.0,64.900002
20160805023000,262.5,273.0,60.465116,42,54.799999,0,67.400002,68.0,64.900002
20160805024500,262.5,273.0,60.465116,42,54.799999,0,67.300003,68.0,64.900002
20160805030000,262.5,276.149994,61.162789,42,54.799999,0,67.300003,68.0,64.900002
20160805031500,262.5,276.149994,61.162789,42,54.799999,0,67.199997,68.0,64.900002
20160805033000,262.5,276.149994,61.162789,42,54.799999,0,67.199997,68.0,64.900002
20160805034500,262.5,276.149994,61.162789,42,54.799999,0,67.199997,68.0,64.900002
20160805040000,262.5,276.149994,61.162789,42,54.799999,0,67.199997,68.0,64.900002
20160805041500,262.5,276.149994,61.162789,42,54.799999,0,67.099998,68.0,64.900002
20160805043000,262.5,276.149994,61.162789,42,54.799999,0,67.099998,68.0,64.900002
20160805044500,262.5,276.149994,61.162789,42,54.799999,0,67.099998,68.0,64.900002
20160805050000,262.5,276.149994,61.162789,42,54.799999,0,67.099998,68.0,64.900002
20160805051500,262.5,276.149994,61.162789,42,54.799999,0,67.099998,68.0,64.900002
20160805053000,262.5,276.149994,61.162789,42,54.799999,0,67.0,68.0,64.900002
20160805054500,262.5,276.149994,61.162789,42,54.799999,0,67.0,68.0,64.900002
20160805060000,262.5,273.0,60.465116,42,54.799999,0,66.900002,68.0,64.900002
20160805061500,262.5,273.0,60.465116,42,54.799999,0,66.900002,68.0,64.900002
20160805063000,262.5,273.0,60.465116,42,54.799999,0,66.800003,68.0,64.900002
20160805064500,262.5,273.0,60.465116,42,54.799999,0,66.800003,68.0,64.900002
20160805070000,262.5,276.149994,61.162789,42,54.799999,0,66.800003,68.0,64.900002
20160805071500,262.5,276.149994,61.162789,42,55.5,0,66.800003,68.0,64.900002
20160805073000,262.5,273.0,60.465116,42,55.5,0,66.800003,68.0,64.900002
20160805074500,262.5,273.0,60.465116,42,55.5,0,66.699997,68.0,64.900002
20160805080000,262.5,273.0,60.465116,42,55.5,0,66.699997,68.0,64.900002
20160805081500,262.5,273.0,60.465116,42,55.5,0,66.699997,68.0,64.900002
20160805083000,262.5,268.799988,59.534881,42,55.5,0,66.699997,68.0,64.900002
20160805084500,262.5,273.0,60.465116,42,55.5,0,66.699997,68.0,64.900002
20160805090000,262.5,268.799988,59.534881,42,55.5,0,66.900002,68.0,64.900002
20160805091500,262.5,268.799988,59.534881,42,55.5,0,66.900002,68.0,64.900002
20160805093000,262.5,268.799988,59.534881,42,55.5,0,67.0,68.0,64.900002
20160805094500,262.5,268.799988,59.534881,42,55.5,0,67.099998,68.0,64.900002
20160805100000,262.5,268.799988,59.534881,42,55.5,0,67.099998,68.0,64.900002
20160805101500,262.5,268.799988,59.534881,42,54.700001,0,67.099998,68.0,64.900002
20160805103000,262.5,268.799988,59.534881,42,55.5,0,67.099998,68.0,64.900002
20160805104500,262.5,268.799988,59.534881,42,55.5,0,67.199997,68.0,64.900002
20160805110000,262.5,264.600006,58.604653,42,55.5,100,67.300003,71.300003,68.300003
20160805111500,262.5,267.75,59.302326,42,55.5,100,67.400002,71.300003,68.300003
20160805113000,262.5,267.75,59.302326,42,55.5,100,67.400002,71.300003,68.300003
20160805114500,262.5,267.75,59.302326,42,56.099998,100,67.400002,77.400002,74.400002
20160805120000,262.5,267.75,59.302326,42,56.099998,100,67.599998,77.400002,74.400002
20160805121500,262.5,267.75,59.302326,42,56.099998,100,67.900002,77.400002,74.400002
20160805123000,262.5,267.75,59.302326,42,56.099998,100,67.699997,77.400002,74.400002
20160805124500,262.5,273.0,60.465116,42,56.099998,100,67.699997,77.400002,74.400002
20160805130000,262.5,267.75,59.302326,42,56.099998,100,67.699997,77.400002,74.400002
20160805131500,262.5,267.75,59.302326,42,56.099998,100,67.699997,77.400002,74.400002
20160805133000,262.5,267.75,59.302326,42,55.5,100,67.599998,77.400002,74.400002
20160805134500,262.5,271.950012,60.232561,42,55.5,100,67.599998,77.400002,74.400002
20160805140000,262.5,271.950012,60.232561,42,55.5,100,67.699997,77.400002,74.400002
20160805141500,262.5,271.950012,60.232561,42,55.5,100,67.699997,77.400002,74.400002
20160805143000,262.5,268.799988,59.534881,42,55.5,100,67.699997,77.400002,74.400002
20160805144500,262.5,273.0,60.465116,42,55.5,100,67.699997,77.400002,74.400002
20160805150000,262.5,273.0,60.465116,42,56.299999,100,67.900002,77.400002,74.400002
20160805151500,262.5,273.0,60.465116,42,56.299999,100,67.900002,77.400002,74.400002
20160805153000,262.5,267.75,59.302326,42,56.299999,100,67.900002,77.400002,74.400002
20160805154500,262.5,271.950012,60.232561,42,55.599998,100,67.900002,77.400002,74.400002
20160805160000,262.5,271.950012,60.232561,42,55.599998,100,68.0,77.400002,74.400002
20160805161500,262.5,279.299988,61.860462,42,55.599998,100,68.400002,77.400002,74.400002
20160805173000,262.5,268.799988,59.534881,47,50.299999,100,67.599998,77.400002,74.400002
20160805174500,262.5,271.950012,60.232561,47,50.299999,100,67.400002,77.400002,74.400002
20160805180000,262.5,268.799988,59.534881,47,50.299999,100,67.199997,77.400002,74.400002
20160805181500,262.5,268.799988,59.534881,47,50.299999,100,67.099998,77.400002,74.400002
20160805183000,262.5,268.799988,59.534881,47,50.299999,100,67.0,77.400002,74.400002
20160805184500,262.5,268.799988,59.534881,47,50.299999,100,66.900002,77.400002,74.400002
20160805190000,262.5,268.799988,59.534881,47,50.299999,100,66.800003,77.400002,74.400002
20160805191500,262.5,268.799988,59.534881,47,50.299999,100,67.099998,77.400002,74.400002
20160805193000,262.5,268.799988,59.534881,47,50.299999,100,67.099998,77.400002,74.400002
20160805194500,262.5,268.799988,59.534881,47,50.299999,100,66.900002,77.400002,74.400002
20160805200000,262.5,268.799988,59.534881,47,50.299999,100,66.800003,77.400002,74.400002
20160805201500,262.5,271.950012,60.232561,47,50.299999,100,67.099998,77.400002,74.400002
20160805203000,262.5,263.549988,58.37209,47,50.299999,100,67.0,77.400002,74.400002
20160805204500,262.5,268.799988,59.534881,47,50.299999,100,66.900002,77.400002,74.400002
20160805210000,262.5,268.799988,59.534881,47,49.5,100,66.900002,77.400002,74.400002
20160805211500,262.5,271.950012,60.232561,47,49.5,100,66.800003,77.400002,74.400002
20160805213000,262.5,271.950012,60.232561,47,49.5,100,66.800003,77.400002,74.400002
20160805214500,262.5,268.799988,59.534881,47,49.5,100,66.699997,77.400002,74.400002
20160805220000,262.5,268.799988,59.534881,47,49.5,100,66.699997,77.400002,74.400002
20160805221500,262.5,268.799988,59.534881,47,49.5,100,66.599998,77.400002,74.400002
20160805223000,262.5,268.799988,59.534881,47,49.5,100,66.300003,77.400002,74.400002
20160805224500,262.5,275.100006,60.930234,47,49.5,100,66.199997,77.400002,74.400002
20160805230000,262.5,261.450012,57.906979,47,49.5,100,66.199997,77.400002,74.400002
20160805231500,262.5,264.600006,58.604653,47,49.5,100,66.300003,77.400002,74.400002
20160805233000,262.5,271.950012,60.232561,47,49.5,100,66.0,77.400002,74.400002
20160805234500,262.5,271.950012,60.232561,47,49.5,100,65.800003,77.400002,74.400002
20160806000000,262.5,268.799988,59.534881,47,49.5,100,65.699997,77.400002,74.400002
20160806001500,262.5,268.799988,59.534881,47,49.5,100,65.599998,77.400002,74.400002
20160806003000,262.5,271.950012,60.232561,47,49.5,100,65.5,77.400002,74.400002
20160806004500,262.5,271.950012,60.232561,47,49.5,100,65.5,77.400002,74.400002
20160806010000,262.5,271.950012,60.232561,47,49.5,100,65.400002,77.400002,74.400002
20160806011500,262.5,266.700012,59.06977,45,49.0,100,65.300003,77.400002,74.400002
20160806013000,262.5,260.399994,57.674417,45,49.0,100,65.300003,77.400002,74.400002
20160806014500,262.5,263.549988,58.37209,45,49.0,100,65.300003,77.400002,74.400002
20160806020000,262.5,263.549988,58.37209,45,49.0,100,65.199997,77.400002,74.400002
20160806021500,262.5,263.549988,58.37209,45,49.0,100,65.199997,77.400002,74.400002
20160806023000,262.5,263.549988,58.37209,45,49.0,100,65.199997,77.400002,74.400002
20160806024500,262.5,263.549988,58.37209,45,49.0,100,65.099998,77.400002,74.400002
20160806030000,262.5,266.700012,59.06977,45,49.0,100,65.099998,77.400002,74.400002
20160806031500,262.5,263.549988,58.37209,45,49.0,100,65.099998,77.400002,74.400002
20160806033000,262.5,263.549988,58.37209,45,49.0,100,65.0,77.400002,74.400002
20160806034500,262.5,263.549988,58.37209,45,49.0,100,65.0,77.400002,74.400002
20160806040000,262.5,263.549988,58.37209,45,49.0,100,65.0,77.400002,74.400002
20160806041500,262.5,263.549988,58.37209,45,49.0,100,65.0,77.400002,74.400002
20160806043000,262.5,263.549988,58.37209,45,49.0,100,65.0,77.400002,74.400002
20160806044500,262.5,263.549988,58.37209,45,49.0,100,65.0,77.400002,74.400002
20160806050000,262.5,263.549988,58.37209,45,49.0,100,65.0,77.400002,74.400002
20160806051500,262.5,260.399994,57.674417,45,49.0,100,65.0,77.400002,74.400002
20160806053000,262.5,260.399994,57.674417,45,49.0,100,64.900002,77.400002,74.400002
20160806054500,262.5,257.25,56.976744,45,49.0,100,64.900002,77.400002,74.400002
20160806060000,262.5,264.600006,58.604653,45,49.0,100,65.099998,77.400002,74.400002
20160806061500,262.5,260.399994,57.674417,45,49.0,100,65.099998,77.400002,74.400002
20160806063000,262.5,263.549988,58.37209,45,49.0,100,65.099998,77.400002,74.400002
20160806064500,262.5,256.200012,56.744189,45,49.0,100,65.099998,77.400002,74.400002
20160806070000,262.5,256.200012,56.744189,45,49.0,100,65.0,77.400002,74.400002
20160806071500,262.5,260.399994,57.674417,45,49.0,100,65.099998,77.400002,74.400002
20160806073000,262.5,257.25,56.976744,45,49.0,100,65.099998,77.400002,74.400002
20160806074500,262.5,254.100006,56.279071,45,49.799999,100,65.300003,77.400002,74.400002
20160806080000,262.5,254.100006,56.279071,45,49.799999,100,65.300003,77.400002,74.400002
20160806081500,262.5,254.100006,56.279071,45,49.799999,100,65.300003,77.400002,74.400002
20160806083000,262.5,249.899994,55.348836,45,49.799999,100,65.5,77.400002,74.400002
20160806084500,262.5,245.699997,54.418604,45,50.700001,100,65.599998,77.400002,74.400002
20160806090000,262.5,245.699997,54.418604,46,50.700001,100,65.599998,77.400002,74.400002
20160806091500,262.5,245.699997,54.418604,46,50.700001,100,65.699997,77.400002,74.400002
20160806093000,262.5,245.699997,54.418604,46,50.700001,100,65.699997,77.400002,74.400002
20160806094500,262.5,245.699997,54.418604,46,51.400002,100,65.699997,77.400002,74.400002
20160806100000,262.5,245.699997,54.418604,46,51.400002,100,65.800003,77.400002,74.400002
20160806101500,262.5,250.949997,55.581395,47,51.400002,100,65.800003,77.400002,74.400002
20160806103000,262.5,250.949997,55.581395,47,51.400002,100,66.0,77.400002,74.400002
20160806104500,262.5,246.75,54.651163,47,51.400002,100,66.0,77.400002,74.400002
20160806110000,262.5,246.75,54.651163,47,51.400002,100,66.099998,77.400002,74.400002
20160806111500,262.5,246.75,54.651163,47,51.400002,100,66.199997,77.400002,74.400002
20160806113000,262.5,250.949997,55.581395,47,51.400002,100,66.199997,77.400002,74.400002
20160806114500,262.5,250.949997,55.581395,47,51.400002,100,66.199997,77.400002,74.400002
20160806120000,262.5,250.949997,55.581395,47,52.200001,100,66.300003,77.400002,74.400002
20160806121500,262.5,250.949997,55.581395,47,52.200001,100,66.400002,77.400002,74.400002
20160806123000,262.5,250.949997,55.581395,47,52.200001,100,66.400002,77.400002,74.400002
20160806124500,262.5,256.200012,56.744189,47,52.200001,100,66.400002,77.400002,74.400002
20160806130000,262.5,256.200012,56.744189,47,52.200001,100,66.699997,77.400002,74.400002
20160806131500,262.5,256.200012,56.744189,47,52.200001,100,66.800003,77.400002,74.400002
20160806133000,262.5,253.050003,56.046512,47,52.200001,100,66.699997,77.400002,74.400002
20160806134500,262.5,257.25,56.976744,47,52.200001,100,66.800003,77.400002,74.400002
20160806140000,262.5,253.050003,56.046512,47,52.200001,100,66.900002,77.400002,74.400002
20160806141500,262.5,253.050003,56.046512,47,52.200001,100,66.900002,77.400002,74.400002
20160806143000,262.5,253.050003,56.046512,47,52.200001,100,67.0,77.400002,74.400002
20160806144500,262.5,253.050003,56.046512,47,52.200001,100,67.099998,77.400002,74.400002
20160806150000,262.5,253.050003,56.046512,47,52.200001,100,67.099998,77.400002,74.400002
20160806151500,262.5,253.050003,56.046512,47,52.200001,100,67.199997,77.400002,74.400002
20160806153000,262.5,253.050003,56.046512,47,52.200001,100,67.199997,77.400002,74.400002
20160806154500,262.5,253.050003,56.046512,47,52.200001,100,67.300003,77.400002,74.400002
20160806160000,262.5,253.050003,56.046512,47,52.200001,100,67.400002,77.400002,74.400002
20160806161500,262.5,256.200012,56.744189,47,52.200001,100,67.599998,77.400002,74.400002
20160806163000,262.5,256.200012,56.744189,47,52.200001,100,67.300003,77.400002,74.400002
20160806164500,262.5,256.200012,56.744189,47,52.200001,100,67.199997,77.400002,74.400002
20160806170000,262.5,256.200012,56.744189,47,52.900002,100,67.099998,77.400002,74.400002
20160806171500,262.5,243.600006,53.95349,47,52.900002,100,67.0,77.400002,74.400002
20160806173000,262.5,250.949997,55.581395,48,52.900002,100,67.099998,77.400002,74.400002
20160806174500,262.5,250.949997,55.581395,48,53.5,100,67.199997,77.400002,74.400002
20160806180000,262.5,254.100006,56.279071,48,53.5,100,67.599998,77.400002,74.400002
20160806181500,262.5,250.949997,55.581395,48,53.5,100,67.900002,77.400002,74.400002
20160806183000,262.5,254.100006,56.279071,48,53.5,100,68.099998,77.400002,74.400002
20160806184500,262.5,254.100006,56.279071,48,53.5,100,68.199997,77.400002,74.400002
20160806190000,262.5,250.949997,55.581395,48,52.700001,100,68.300003,77.400002,74.400002
20160806191500,262.5,250.949997,55.581395,48,52.700001,100,68.300003,77.400002,74.400002
20160806193000,262.5,250.949997,55.581395,48,52.700001,100,68.199997,77.400002,74.400002
20160806194500,262.5,250.949997,55.581395,48,52.700001,100,68.099998,77.400002,74.400002
20160806200000,262.5,250.949997,55.581395,48,51.900002,100,67.900002,77.400002,74.400002
20160806201500,262.5,254.100006,56.279071,48,54.799999,100,67.900002,77.400002,74.400002
20160806203000,262.5,254.100006,56.279071,48,55.900002,100,68.099998,77.400002,74.400002
20160806204500,262.5,257.25,56.976744,48,55.900002,100,68.199997,77.400002,74.400002
20160806210000,262.5,254.100006,56.279071,48,55.900002,100,68.400002,77.400002,74.400002
20160806211500,262.5,254.100006,56.279071,48,55.900002,100,68.400002,77.400002,74.400002
20160806213000,262.5,254.100006,56.279071,48,55.900002,100,68.400002,77.400002,74.400002
20160806214500,262.5,254.100006,56.279071,48,55.900002,100,68.699997,77.400002,74.400002
20160806220000,262.5,257.25,56.976744,48,55.900002,100,69.099998,77.400002,74.400002
20160806221500,262.5,257.25,56.976744,48,55.900002,100,69.0,77.400002,74.400002
20160806223000,262.5,257.25,56.976744,48,55.900002,100,69.099998,77.400002,74.400002
20160806224500,262.5,257.25,56.976744,48,55.900002,100,69.0,77.400002,74.400002
20160806230000,262.5,261.450012,57.906979,48,55.200001,100,69.099998,77.400002,74.400002
20160806231500,262.5,261.450012,57.906979,48,55.200001,100,68.900002,77.400002,74.400002
20160806233000,262.5,261.450012,57.906979,48,55.200001,100,68.900002,77.400002,74.400002
20160806234500,262.5,261.450012,57.906979,48,55.900002,100,68.900002,77.400002,74.400002
20160807000000,262.5,261.450012,57.906979,48,55.900002,100,68.699997,77.400002,74.400002
20160807001500,262.5,261.450012,57.906979,48,55.900002,100,68.699997,77.400002,74.400002
20160807003000,262.5,261.450012,57.906979,48,55.900002,100,68.699997,77.400002,74.400002
20160807004500,262.5,261.450012,57.906979,48,55.900002,100,68.599998,77.400002,74.400002
20160807010000,262.5,261.450012,57.906979,48,55.900002,100,68.599998,77.400002,74.400002
20160807011500,262.5,261.450012,57.906979,48,55.900002,100,68.5,77.400002,74.400002
20160807013000,262.5,261.450012,57.906979,48,55.900002,100,68.5,77.400002,74.400002
20160807014500,262.5,261.450012,57.906979,48,55.900002,100,68.5,77.400002,74.400002
20160807020000,262.5,261.450012,57.906979,48,55.900002,100,68.5,77.400002,74.400002
20160807021500,262.5,257.25,56.976744,48,55.200001,100,68.400002,77.400002,74.400002
20160807023000,262.5,260.399994,57.674417,48,55.200001,100,68.300003,77.400002,74.400002
20160807024500,262.5,263.549988,58.37209,48,55.200001,100,68.400002,77.400002,74.400002
20160807030000,262.5,263.549988,58.37209,48,55.200001,100,68.400002,77.400002,74.400002
20160807031500,262.5,257.25,56.976744,48,55.200001,100,68.300003,77.400002,74.400002
20160807033000,262.5,257.25,56.976744,48,55.200001,100,68.300003,77.400002,74.400002
20160807034500,262.5,257.25,56.976744,48,55.200001,100,68.300003,77.400002,74.400002
20160807040000,262.5,257.25,56.976744,48,55.200001,100,68.199997,77.400002,74.400002
20160807041500,262.5,257.25,56.976744,48,55.200001,100,68.199997,77.400002,74.400002
20160807043000,262.5,257.25,56.976744,48,55.200001,100,68.199997,77.400002,74.400002
20160807044500,262.5,257.25,56.976744,48,55.200001,100,68.199997,77.400002,74.400002
20160807050000,262.5,254.100006,56.279071,48,55.200001,100,68.199997,77.400002,74.400002
