PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807051500,262.5,254.100006,56.279071,48,55.200001,100,68.199997,77.400002,74.400002
20160807053000,262.5,254.100006,56.279071,48,55.200001,100,68.099998,77.400002,74.400002
20160807054500,262.5,254.100006,56.279071,48,55.200001,100,68.199997,77.400002,74.400002
20160807060000,262.5,254.100006,56.279071,48,55.200001,100,68.099998,77.400002,74.400002
20160807061500,262.5,257.25,56.976744,48,55.200001,100,68.099998,77.400002,74.400002
20160807063000,262.5,257.25,56.976744,48,55.200001,100,67.900002,77.400002,74.400002
20160807064500,262.5,257.25,56.976744,48,55.200001,100,67.900002,77.400002,74.400002
20160807070000,262.5,257.25,56.976744,48,55.200001,100,67.900002,77.400002,74.400002
20160807071500,262.5,257.25,56.976744,48,55.900002,100,67.900002,77.400002,74.400002
20160807073000,262.5,254.100006,56.279071,48,55.900002,100,67.900002,77.400002,74.400002
20160807074500,262.5,254.100006,56.279071,48,55.900002,100,67.900002,77.400002,74.400002
20160807080000,262.5,254.100006,56.279071,48,55.900002,100,67.800003,77.400002,74.400002
20160807081500,262.5,254.100006,56.279071,48,55.900002,100,67.800003,77.400002,74.400002
20160807083000,262.5,250.949997,55.581395,48,55.900002,100,67.900002,77.400002,74.400002
20160807084500,262.5,246.75,54.651163,48,55.900002,100,67.900002,77.400002,74.400002
20160807090000,262.5,250.949997,55.581395,48,55.900002,100,67.900002,77.400002,74.400002
20160807091500,262.5,250.949997,55.581395,48,55.900002,100,68.099998,77.400002,74.400002
20160807093000,262.5,246.75,54.651163,48,55.900002,100,68.0,77.400002,74.400002
20160807094500,262.5,249.899994,55.348836,48,55.900002,100,68.0,77.400002,74.400002
20160807100000,262.5,249.899994,55.348836,48,55.900002,100,68.099998,77.400002,74.400002
20160807101500,262.5,249.899994,55.348836,48,55.900002,100,68.099998,77.400002,74.400002
20160807103000,262.5,253.050003,56.046512,48,55.900002,100,68.199997,77.400002,74.400002
20160807104500,262.5,253.050003,56.046512,48,55.900002,100,68.099998,77.400002,74.400002
20160807110000,262.5,253.050003,56.046512,48,55.900002,100,68.199997,77.400002,74.400002
20160807111500,262.5,253.050003,56.046512,48,55.900002,100,68.199997,77.400002,74.400002
20160807113000,262.5,246.75,54.651163,48,55.900002,100,68.300003,77.400002,74.400002
20160807114500,262.5,249.899994,55.348836,48,55.900002,100,68.300003,77.400002,74.400002
20160807120000,262.5,249.899994,55.348836,48,55.900002,100,68.300003,77.400002,74.400002
20160807121500,262.5,246.75,54.651163,48,55.900002,100,68.400002,77.400002,74.400002
20160807123000,262.5,254.100006,56.279071,48,55.900002,100,68.400002,77.400002,74.400002
20160807124500,262.5,254.100006,56.279071,48,55.900002,100,68.400002,77.400002,74.400002
20160807130000,262.5,250.949997,55.581395,48,55.900002,100,68.400002,77.400002,74.400002
20160807131500,262.5,246.75,54.651163,48,55.900002,100,68.5,77.400002,74.400002
20160807133000,262.5,249.899994,55.348836,48,55.900002,100,68.599998,77.400002,74.400002
20160807134500,262.5,256.200012,56.744189,48,55.900002,100,68.599998,77.400002,74.400002
20160807140000,262.5,256.200012,56.744189,48,55.900002,100,68.599998,77.400002,74.400002
20160807141500,262.5,253.050003,56.046512,48,55.900002,100,68.599998,77.400002,74.400002
20160807143000,262.5,260.399994,57.674417,48,55.900002,100,68.599998,77.400002,74.400002
20160807144500,262.5,256.200012,56.744189,48,55.200001,100,68.699997,77.400002,74.400002
20160807150000,262.5,260.399994,57.674417,48,55.200001,100,68.599998,77.400002,74.400002
20160807151500,262.5,253.050003,56.046512,48,55.200001,100,68.599998,77.400002,74.400002
20160807153000,262.5,261.450012,57.906979,48,55.900002,100,68.599998,77.400002,74.400002
20160807154500,262.5,250.949997,55.581395,48,55.900002,100,68.699997,77.199997,74.199997
20160807160000,262.5,256.200012,56.744189,48,55.900002,100,68.699997,77.300003,74.300003
20160807161500,262.5,256.200012,56.744189,48,55.200001,100,68.5,77.400002,74.400002
20160807163000,262.5,260.399994,57.674417,48,52.299999,100,68.400002,77.400002,74.400002
20160807164500,262.5,260.399994,57.674417,48,50.700001,100,67.900002,77.400002,74.400002
20160807170000,262.5,260.399994,57.674417,48,50.700001,100,67.599998,77.400002,74.400002
20160807171500,262.5,260.399994,57.674417,48,50.099998,100,67.400002,77.400002,74.400002
20160807173000,262.5,273.0,60.465116,48,50.099998,100,67.199997,77.400002,74.400002
20160807174500,262.5,277.200012,61.395352,47,49.5,100,66.900002,77.400002,74.400002
20160807180000,262.5,277.200012,61.395352,47,49.5,100,66.699997,77.400002,74.400002
20160807181500,262.5,277.200012,61.395352,47,49.5,100,66.599998,77.400002,74.400002
20160807183000,262.5,273.0,60.465116,47,49.5,100,66.400002,77.400002,74.400002
20160807184500,262.5,268.799988,59.534881,47,49.5,100,66.300003,77.400002,74.400002
20160807190000,262.5,268.799988,59.534881,47,49.5,100,66.099998,77.400002,74.400002
20160807191500,262.5,276.149994,61.162789,47,49.5,100,66.400002,77.400002,74.400002
20160807193000,262.5,273.0,60.465116,47,49.5,100,66.0,77.400002,74.400002
20160807194500,262.5,273.0,60.465116,47,49.5,100,66.099998,77.400002,74.400002
20160807200000,262.5,264.600006,58.604653,47,49.5,100,65.900002,77.400002,74.400002
20160807201500,262.5,264.600006,58.604653,47,49.5,100,66.0,77.400002,74.400002
20160807203000,262.5,267.75,59.302326,47,49.5,100,66.099998,77.400002,74.400002
20160807204500,262.5,267.75,59.302326,47,49.5,100,66.099998,77.400002,74.400002
20160807210000,262.5,276.149994,61.162789,47,49.5,100,66.0,77.400002,74.400002
20160807211500,262.5,276.149994,61.162789,47,49.5,100,65.800003,77.400002,74.400002
20160807213000,262.5,276.149994,61.162789,47,49.5,100,65.800003,77.400002,74.400002
20160807214500,262.5,276.149994,61.162789,47,49.5,100,65.699997,77.400002,74.400002
20160807220000,262.5,273.0,60.465116,47,49.5,100,65.599998,77.400002,74.400002
20160807221500,262.5,276.149994,61.162789,47,49.5,100,65.5,77.400002,74.400002
20160807223000,262.5,276.149994,61.162789,47,49.5,100,65.300003,77.400002,74.400002
20160807224500,262.5,276.149994,61.162789,47,49.5,100,65.300003,77.400002,74.400002
20160807230000,262.5,276.149994,61.162789,46,49.5,100,65.199997,77.400002,74.400002
20160807231500,262.5,273.0,60.465116,46,49.5,100,65.199997,77.400002,74.400002
20160807233000,262.5,273.0,60.465116,46,49.5,100,65.099998,77.400002,74.400002
20160807234500,262.5,273.0,60.465116,46,49.0,100,65.099998,79.099998,76.0
20160808000000,262.5,276.149994,61.162789,46,49.0,100,65.099998,79.099998,76.0
20160808001500,262.5,276.149994,61.162789,46,49.0,100,65.099998,79.099998,76.0
20160808003000,262.5,273.0,60.465116,46,49.0,100,65.099998,79.099998,76.0
20160808004500,262.5,277.200012,61.395352,46,49.0,100,65.199997,79.099998,76.0
20160808010000,262.5,277.200012,61.395352,46,49.0,100,65.099998,79.099998,76.0
20160808011500,262.5,277.200012,61.395352,46,49.0,100,65.199997,79.099998,76.0
20160808013000,262.5,273.0,60.465116,46,49.0,100,65.199997,79.099998,76.0
20160808014500,262.5,273.0,60.465116,46,49.0,100,65.300003,79.099998,76.0
20160808020000,262.5,273.0,60.465116,46,49.0,100,65.300003,79.099998,76.0
20160808021500,262.5,273.0,60.465116,46,49.0,100,65.300003,79.099998,76.0
20160808023000,262.5,268.799988,59.534881,46,49.0,100,65.300003,79.099998,76.0
20160808024500,262.5,273.0,60.465116,46,49.0,100,65.300003,79.099998,76.0
20160808030000,262.5,273.0,60.465116,46,49.0,100,65.300003,79.099998,76.0
20160808031500,262.5,273.0,60.465116,46,49.0,100,65.300003,79.099998,76.0
20160808033000,262.5,268.799988,59.534881,46,49.0,100,65.300003,79.099998,76.0
20160808034500,262.5,268.799988,59.534881,46,49.0,100,65.300003,79.099998,76.0
20160808040000,262.5,271.950012,60.232561,46,49.0,100,65.300003,79.099998,76.0
20160808041500,262.5,268.799988,59.534881,46,49.0,100,65.300003,79.099998,76.0
20160808043000,262.5,275.100006,60.930234,46,49.0,100,65.199997,79.099998,76.0
20160808044500,262.5,268.799988,59.534881,46,49.0,100,65.199997,79.099998,76.0
20160808050000,262.5,271.950012,60.232561,46,49.0,100,65.199997,79.099998,76.0
20160808051500,262.5,271.950012,60.232561,46,49.0,100,65.199997,79.099998,76.0
20160808053000,262.5,271.950012,60.232561,46,49.0,100,65.199997,79.099998,76.0
20160808054500,262.5,271.950012,60.232561,46,49.0,100,65.099998,79.099998,76.0
20160808060000,262.5,275.100006,60.930234,46,49.0,100,65.099998,79.099998,76.0
20160808061500,262.5,268.799988,59.534881,46,49.0,100,65.0,79.099998,76.0
20160808063000,262.5,276.149994,61.162789,44,48.299999,100,65.099998,79.099998,76.0
20160808064500,262.5,276.149994,61.162789,44,48.299999,100,65.199997,79.099998,76.0
20160808070000,262.5,276.149994,61.162789,44,48.299999,100,65.199997,79.099998,76.0
20160808071500,262.5,271.950012,60.232561,44,48.299999,100,65.300003,79.099998,76.0
20160808073000,262.5,267.75,59.302326,44,48.299999,100,65.300003,79.099998,76.0
20160808074500,262.5,260.399994,57.674417,44,48.299999,100,65.400002,79.099998,76.0
20160808080000,262.5,257.25,56.976744,44,48.299999,100,65.5,79.099998,76.0
20160808081500,262.5,253.050003,56.046512,44,48.299999,100,65.699997,79.099998,76.0
20160808083000,262.5,243.600006,53.95349,44,48.299999,100,65.699997,79.099998,76.0
20160808084500,262.5,250.949997,55.581395,44,48.299999,100,65.800003,79.099998,76.0
20160808090000,262.5,245.699997,54.418604,43,58.599998,100,66.5,79.099998,76.0
20160808091500,262.5,249.899994,55.348836,43,58.0,100,66.699997,79.099998,76.0
20160808093000,262.5,245.699997,54.418604,44,61.099998,100,67.099998,79.099998,76.0
20160808094500,262.5,250.949997,55.581395,44,58.799999,100,67.5,79.099998,76.0
20160808100000,262.5,243.600006,53.95349,46,56.0,100,67.199997,79.099998,76.0
20160808101500,262.5,253.050003,56.046512,46,55.200001,100,67.199997,79.099998,76.0
20160808103000,262.5,264.600006,58.604653,46,55.200001,100,67.199997,79.099998,76.0
20160808104500,262.5,268.799988,59.534881,46,55.900002,100,67.300003,79.099998,76.0
20160808110000,262.5,243.600006,53.95349,44,55.900002,100,67.5,79.099998,76.0
20160808111500,262.5,243.600006,53.95349,44,55.900002,100,67.599998,79.099998,76.0
20160808113000,262.5,243.600006,53.95349,44,55.900002,100,67.699997,79.099998,76.0
20160808114500,262.5,249.899994,55.348836,45,55.900002,100,67.900002,79.099998,76.0
20160808120000,262.5,280.350006,62.093025,40,55.900002,100,67.900002,79.099998,76.0
20160808121500,262.5,273.0,60.465116,40,55.900002,100,67.800003,79.099998,76.0
20160808123000,262.5,268.799988,59.534881,39,55.900002,100,67.699997,79.099998,76.0
20160808124500,262.5,271.950012,60.232561,39,55.900002,100,67.900002,79.099998,76.0
20160808130000,262.5,271.950012,60.232561,39,55.900002,100,67.800003,79.099998,76.0
20160808131500,262.5,275.100006,60.930234,39,55.900002,100,67.800003,79.099998,76.0
20160808133000,262.5,260.399994,57.674417,39,55.900002,100,67.800003,79.099998,76.0
20160808134500,262.5,260.399994,57.674417,39,55.900002,100,67.900002,79.099998,76.0
20160808140000,262.5,260.399994,57.674417,39,55.900002,100,67.900002,79.099998,76.0
20160808141500,262.5,254.100006,56.279071,39,55.900002,100,68.300003,79.099998,76.0
20160808143000,262.5,257.25,56.976744,39,55.900002,100,68.099998,79.099998,76.0
20160808144500,262.5,257.25,56.976744,39,55.900002,100,68.099998,79.099998,76.0
20160808150000,262.5,257.25,56.976744,39,55.900002,100,68.199997,79.099998,76.0
20160808151500,262.5,257.25,56.976744,39,55.900002,100,68.400002,79.099998,76.0
20160808153000,262.5,260.399994,57.674417,39,55.900002,100,68.300003,79.099998,76.0
20160808154500,262.5,257.25,56.976744,39,55.900002,100,68.300003,79.099998,76.0
20160808160000,262.5,263.549988,58.37209,39,55.900002,100,68.199997,79.099998,76.0
20160808161500,262.5,263.549988,58.37209,39,55.900002,100,68.099998,79.099998,76.0
20160808163000,262.5,263.549988,58.37209,39,55.900002,100,68.099998,79.099998,76.0
20160808164500,262.5,263.549988,58.37209,39,55.900002,100,68.0,79.099998,76.0
20160808170000,262.5,263.549988,58.37209,39,55.900002,100,68.300003,79.099998,76.0
20160808171500,262.5,260.399994,57.674417,39,55.900002,100,68.099998,79.099998,76.0
20160808173000,262.5,266.700012,59.06977,39,55.900002,100,68.099998,79.099998,76.0
20160808174500,262.5,266.700012,59.06977,39,55.900002,100,67.900002,79.099998,76.0
20160808180000,262.5,260.399994,57.674417,39,55.900002,100,67.900002,79.099998,76.0
20160808181500,262.5,260.399994,57.674417,39,55.900002,100,67.900002,79.099998,76.0
20160808183000,262.5,257.25,56.976744,39,55.900002,100,67.800003,79.099998,76.0
20160808184500,262.5,257.25,56.976744,39,55.900002,100,67.800003,79.099998,76.0
20160808190000,262.5,257.25,56.976744,39,55.900002,100,67.800003,79.099998,76.0
20160808191500,262.5,257.25,56.976744,39,55.900002,100,67.800003,79.099998,76.0
20160808193000,262.5,257.25,56.976744,39,55.900002,100,67.800003,79.099998,76.0
20160808194500,262.5,257.25,56.976744,39,55.900002,100,67.800003,79.099998,76.0
20160808200000,262.5,257.25,56.976744,39,55.900002,100,67.800003,79.099998,76.0
20160808201500,262.5,266.700012,59.06977,39,55.900002,100,67.800003,79.099998,76.0
20160808203000,262.5,273.0,60.465116,39,55.900002,100,67.699997,79.099998,76.0
20160808204500,262.5,267.75,59.302326,39,55.200001,100,67.699997,79.099998,76.0
20160808210000,262.5,271.950012,60.232561,39,55.200001,100,67.699997,79.099998,76.0
20160808211500,262.5,268.799988,59.534881,39,55.200001,100,67.699997,79.099998,76.0
20160808213000,262.5,268.799988,59.534881,39,55.200001,100,67.699997,79.099998,76.0
20160808214500,262.5,268.799988,59.534881,39,55.900002,100,67.699997,79.099998,76.0
20160808220000,262.5,264.600006,58.604653,39,55.900002,100,67.699997,79.099998,76.0
20160808221500,262.5,264.600006,58.604653,39,55.900002,100,67.699997,79.099998,76.0
20160808223000,262.5,264.600006,58.604653,39,55.900002,100,67.599998,79.099998,76.0
20160808224500,262.5,264.600006,58.604653,39,55.900002,100,67.599998,79.099998,76.0
20160808230000,262.5,264.600006,58.604653,39,55.900002,100,67.5,79.099998,76.0
20160808231500,262.5,264.600006,58.604653,39,55.900002,100,67.5,79.099998,76.0
20160808233000,262.5,264.600006,58.604653,39,55.900002,100,67.400002,79.099998,76.0
20160808234500,262.5,264.600006,58.604653,39,55.900002,100,67.400002,79.099998,76.0
20160809000000,262.5,264.600006,58.604653,39,55.200001,100,67.300003,79.099998,76.0
20160809001500,262.5,264.600006,58.604653,39,55.200001,100,67.300003,79.099998,76.0
20160809003000,262.5,264.600006,58.604653,39,55.200001,100,67.300003,79.099998,76.0
20160809004500,262.5,264.600006,58.604653,39,55.200001,100,67.300003,79.099998,76.0
20160809010000,262.5,264.600006,58.604653,39,55.200001,100,67.199997,79.099998,76.0
20160809011500,262.5,264.600006,58.604653,39,55.200001,100,67.199997,79.099998,76.0
20160809013000,262.5,264.600006,58.604653,39,55.200001,100,67.199997,79.099998,76.0
20160809014500,262.5,267.75,59.302326,39,55.200001,100,67.099998,79.099998,76.0
20160809020000,262.5,267.75,59.302326,39,55.200001,100,67.099998,79.099998,76.0
20160809021500,262.5,275.100006,60.930234,39,55.200001,100,67.099998,79.099998,76.0
20160809023000,262.5,275.100006,60.930234,39,55.200001,100,67.099998,79.099998,76.0
20160809024500,262.5,275.100006,60.930234,39,55.200001,100,67.099998,79.099998,76.0
20160809030000,262.5,275.100006,60.930234,39,55.200001,100,67.099998,79.099998,76.0
20160809031500,262.5,275.100006,60.930234,39,55.200001,100,67.099998,79.099998,76.0
20160809033000,262.5,275.100006,60.930234,39,55.200001,100,67.099998,79.099998,76.0
20160809034500,262.5,275.100006,60.930234,39,55.200001,100,66.900002,79.099998,76.0
20160809040000,262.5,275.100006,60.930234,39,55.200001,100,67.099998,79.099998,76.0
20160809041500,262.5,275.100006,60.930234,39,55.200001,100,67.099998,79.099998,76.0
20160809043000,262.5,275.100006,60.930234,39,55.200001,100,67.099998,79.099998,76.0
20160809044500,262.5,275.100006,60.930234,39,55.200001,100,67.0,79.099998,76.0
20160809050000,262.5,275.100006,60.930234,39,55.200001,100,67.0,79.099998,76.0
20160809051500,262.5,275.100006,60.930234,39,55.200001,100,66.900002,79.099998,76.0
20160809053000,262.5,268.799988,59.534881,39,55.200001,100,66.900002,79.099998,76.0
20160809054500,262.5,268.799988,59.534881,39,55.200001,100,66.900002,79.099998,76.0
20160809060000,262.5,271.950012,60.232561,39,55.200001,100,66.900002,79.099998,76.0
20160809061500,262.5,267.75,59.302326,39,55.200001,100,66.900002,79.099998,76.0
20160809063000,262.5,267.75,59.302326,39,55.200001,100,66.900002,79.099998,76.0
20160809064500,262.5,267.75,59.302326,39,55.200001,100,66.900002,79.099998,76.0
20160809070000,262.5,267.75,59.302326,39,55.200001,100,66.900002,79.099998,76.0
20160809071500,262.5,267.75,59.302326,39,55.200001,100,66.900002,79.099998,76.0
20160809073000,262.5,271.950012,60.232561,39,55.200001,100,66.800003,79.099998,76.0
20160809074500,262.5,268.799988,59.534881,39,55.200001,100,67.199997,79.099998,76.0
20160809080000,262.5,268.799988,59.534881,39,55.200001,100,67.099998,79.099998,76.0
20160809081500,262.5,268.799988,59.534881,39,55.200001,100,67.099998,79.099998,76.0
20160809083000,262.5,268.799988,59.534881,39,55.200001,100,67.099998,79.099998,76.0
20160809084500,262.5,268.799988,59.534881,39,55.200001,100,67.099998,79.099998,76.0
20160809090000,262.5,264.600006,58.604653,39,55.200001,100,67.099998,79.099998,76.0
20160809091500,262.5,264.600006,58.604653,39,55.200001,100,67.099998,79.099998,76.0
20160809093000,262.5,254.100006,56.279071,39,55.200001,100,67.099998,79.099998,76.0
20160809094500,262.5,254.100006,56.279071,39,55.200001,100,67.099998,79.099998,76.0
20160809100000,262.5,254.100006,56.279071,39,55.799999,100,67.099998,79.099998,76.0
20160809101500,262.5,254.100006,56.279071,39,55.799999,100,67.099998,79.099998,76.0
20160809103000,262.5,250.949997,55.581395,39,55.799999,100,67.099998,79.099998,76.0
20160809104500,262.5,254.100006,56.279071,39,55.799999,100,67.099998,79.099998,76.0
20160809110000,262.5,254.100006,56.279071,39,55.799999,100,67.099998,79.099998,76.0
20160809111500,262.5,254.100006,56.279071,39,55.799999,100,67.199997,79.099998,76.0
20160809113000,262.5,260.399994,57.674417,39,55.799999,100,67.300003,79.099998,76.0
20160809114500,262.5,253.050003,56.046512,39,55.799999,100,67.199997,79.099998,76.0
20160809120000,262.5,256.200012,56.744189,39,55.799999,100,67.199997,79.099998,76.0
20160809121500,262.5,256.200012,56.744189,39,55.799999,100,67.199997,79.099998,76.0
20160809123000,262.5,256.200012,56.744189,39,55.799999,100,67.099998,79.099998,76.0
20160809124500,262.5,250.949997,55.581395,39,55.799999,100,67.099998,79.099998,76.0
20160809130000,262.5,250.949997,55.581395,39,55.799999,100,67.099998,79.099998,76.0
20160809131500,262.5,254.100006,56.279071,39,55.799999,100,67.099998,79.099998,76.0
20160809133000,262.5,254.100006,56.279071,39,55.799999,100,67.199997,79.099998,76.0
20160809134500,262.5,250.949997,55.581395,39,55.799999,100,67.199997,79.099998,76.0
20160809140000,262.5,250.949997,55.581395,39,55.799999,100,67.400002,79.099998,76.0
20160809141500,262.5,254.100006,56.279071,39,55.799999,100,67.400002,79.099998,76.0
20160809143000,262.5,249.899994,55.348836,39,55.799999,100,67.400002,79.099998,76.0
20160809144500,262.5,253.050003,56.046512,39,55.799999,100,67.5,79.099998,76.0
20160809150000,262.5,249.899994,55.348836,39,55.200001,100,67.699997,79.099998,76.0
20160809151500,262.5,254.100006,56.279071,39,55.900002,100,67.699997,79.099998,76.0
20160809153000,262.5,250.949997,55.581395,39,55.900002,100,67.599998,79.099998,76.0
20160809154500,262.5,250.949997,55.581395,39,55.900002,100,67.699997,79.099998,76.0
20160809160000,262.5,250.949997,55.581395,39,55.900002,100,67.699997,79.099998,76.0
20160809161500,262.5,250.949997,55.581395,39,55.900002,100,67.699997,79.099998,76.0
20160809163000,262.5,246.75,54.651163,39,55.900002,100,67.800003,79.099998,76.0
20160809164500,262.5,249.899994,55.348836,39,55.900002,100,67.699997,79.099998,76.0
20160809170000,262.5,249.899994,55.348836,39,55.900002,100,67.699997,79.099998,76.0
20160809171500,262.5,249.899994,55.348836,39,55.900002,100,67.599998,79.099998,76.0
20160809173000,262.5,249.899994,55.348836,39,55.900002,100,67.800003,79.099998,76.0
20160809174500,262.5,249.899994,55.348836,39,55.900002,100,67.699997,79.099998,76.0
20160809180000,262.5,249.899994,55.348836,39,55.900002,100,67.699997,79.099998,76.0
20160809181500,262.5,249.899994,55.348836,39,55.900002,100,67.800003,79.099998,76.0
20160809183000,262.5,249.899994,55.348836,39,55.900002,100,67.800003,79.099998,76.0
20160809184500,262.5,249.899994,55.348836,39,55.900002,100,67.699997,79.099998,76.0
20160809190000,262.5,254.100006,56.279071,39,55.900002,100,67.699997,79.099998,76.0
20160809191500,262.5,254.100006,56.279071,39,55.900002,100,67.699997,79.099998,76.0
20160809193000,262.5,254.100006,56.279071,39,55.900002,100,67.699997,79.099998,76.0
20160809194500,262.5,250.949997,55.581395,39,55.900002,100,67.699997,79.099998,76.0
20160809200000,262.5,250.949997,55.581395,39,55.200001,100,67.699997,79.099998,76.0
20160809201500,262.5,245.699997,54.418604,39,55.200001,100,67.699997,79.099998,76.0
20160809203000,262.5,253.050003,56.046512,40,55.900002,100,67.900002,79.099998,76.0
20160809204500,262.5,256.200012,56.744189,40,55.900002,100,67.699997,79.099998,76.0
20160809210000,262.5,256.200012,56.744189,40,55.900002,100,67.699997,79.099998,76.0
20160809211500,262.5,250.949997,55.581395,40,55.900002,100,67.599998,79.099998,76.0
20160809213000,262.5,254.100006,56.279071,40,55.299999,100,68.0,79.099998,76.0
20160809214500,262.5,254.100006,56.279071,40,55.299999,100,68.099998,79.099998,76.0
20160809220000,262.5,254.100006,56.279071,40,55.299999,100,68.099998,79.099998,76.0
20160809221500,262.5,254.100006,56.279071,40,55.299999,100,68.099998,79.099998,76.0
20160809223000,262.5,257.25,56.976744,40,55.299999,100,68.099998,79.099998,76.0
20160809224500,262.5,254.100006,56.279071,40,55.299999,100,68.0,79.099998,76.0
20160809230000,262.5,254.100006,56.279071,40,55.299999,100,67.900002,79.099998,76.0
20160809231500,262.5,257.25,56.976744,40,55.299999,100,67.900002,79.099998,76.0
20160809233000,262.5,260.399994,57.674417,40,55.299999,100,67.699997,79.099998,76.0
20160809234500,262.5,264.600006,58.604653,40,55.299999,100,67.699997,79.099998,76.0
20160810000000,262.5,267.75,59.302326,40,55.299999,100,67.699997,79.099998,76.0
20160810001500,262.5,271.950012,60.232561,40,55.299999,100,67.599998,79.099998,76.0
20160810003000,262.5,276.149994,61.162789,40,55.299999,100,67.400002,79.099998,76.0
20160810004500,262.5,276.149994,61.162789,40,55.299999,100,67.400002,79.099998,76.0
20160810010000,262.5,276.149994,61.162789,40,55.299999,100,67.400002,79.099998,76.0
20160810011500,262.5,268.799988,59.534881,40,55.299999,100,67.300003,79.099998,76.0
20160810013000,262.5,260.399994,57.674417,39,55.299999,100,67.300003,79.099998,76.0
20160810014500,262.5,263.549988,58.37209,39,55.299999,100,67.300003,79.099998,76.0
20160810020000,262.5,263.549988,58.37209,39,55.299999,100,67.300003,79.099998,76.0
20160810021500,262.5,271.950012,60.232561,39,55.299999,100,67.300003,79.099998,76.0
20160810023000,262.5,268.799988,59.534881,39,55.299999,100,67.300003,79.099998,76.0
20160810024500,262.5,273.0,60.465116,39,55.299999,100,67.199997,79.099998,76.0
20160810030000,262.5,273.0,60.465116,39,55.299999,100,67.199997,79.099998,76.0
20160810031500,262.5,273.0,60.465116,39,55.299999,100,67.199997,79.099998,76.0
20160810033000,262.5,268.799988,59.534881,39,55.299999,100,67.199997,79.099998,76.0
20160810034500,262.5,273.0,60.465116,39,55.299999,100,67.199997,79.099998,76.0
20160810040000,262.5,268.799988,59.534881,39,55.299999,100,67.099998,79.099998,76.0
20160810041500,262.5,273.0,60.465116,39,55.299999,100,67.099998,79.099998,76.0
20160810054500,262.5,261.450012,57.906979,41,55.200001,100,67.099998,79.099998,76.0
20160810060000,262.5,253.050003,56.046512,41,55.200001,100,66.900002,79.099998,76.0
20160810061500,262.5,256.200012,56.744189,41,55.200001,100,66.900002,79.099998,76.0
20160810063000,262.5,243.600006,53.95349,42,55.200001,100,66.900002,79.099998,76.0
20160810064500,262.5,243.600006,53.95349,42,55.200001,100,66.900002,79.099998,76.0
20160810070000,262.5,254.100006,56.279071,42,55.200001,100,67.0,79.099998,76.0
20160810071500,262.5,257.25,56.976744,42,55.200001,100,67.0,79.099998,76.0
20160810073000,262.5,257.25,56.976744,42,55.200001,100,66.900002,79.099998,76.0
20160810074500,262.5,257.25,56.976744,42,55.200001,100,66.900002,79.099998,76.0
20160810080000,262.5,257.25,56.976744,42,55.200001,100,66.900002,79.099998,76.0
20160810081500,262.5,257.25,56.976744,42,55.200001,100,66.900002,79.099998,76.0
20160810083000,262.5,257.25,56.976744,42,55.200001,100,66.900002,79.099998,76.0
20160810084500,262.5,254.100006,56.279071,42,55.200001,100,66.900002,79.099998,76.0
20160810090000,262.5,254.100006,56.279071,42,55.200001,100,66.900002,79.099998,76.0
20160810091500,262.5,261.450012,57.906979,42,55.200001,100,66.900002,79.099998,76.0
20160810093000,262.5,266.700012,59.06977,42,55.200001,100,67.0,79.099998,76.0
20160810094500,262.5,266.700012,59.06977,42,55.200001,100,67.099998,79.099998,76.0
20160810100000,262.5,266.700012,59.06977,42,55.200001,100,67.099998,79.099998,76.0
20160810101500,262.5,266.700012,59.06977,42,55.200001,100,67.099998,79.099998,76.0
20160810103000,262.5,266.700012,59.06977,42,55.200001,100,67.199997,79.099998,76.0
20160810104500,262.5,266.700012,59.06977,42,55.200001,100,67.199997,79.099998,76.0
20160810110000,262.5,266.700012,59.06977,42,55.200001,100,67.199997,79.099998,76.0
20160810111500,262.5,266.700012,59.06977,42,55.200001,100,67.199997,79.099998,76.0
20160810113000,262.5,266.700012,59.06977,42,55.200001,100,67.800003,79.099998,76.0
20160810114500,262.5,261.450012,57.906979,42,55.200001,100,67.800003,79.099998,76.0
20160810120000,262.5,264.600006,58.604653,42,55.200001,100,67.800003,79.099998,76.0
20160810121500,262.5,261.450012,57.906979,42,55.200001,100,67.800003,79.099998,76.0
20160810123000,262.5,261.450012,57.906979,42,55.200001,100,67.800003,79.099998,76.0
20160810124500,262.5,254.100006,56.279071,42,55.200001,100,67.800003,79.099998,76.0
20160810130000,262.5,254.100006,56.279071,42,55.200001,100,67.900002,79.099998,76.0
20160810131500,262.5,254.100006,56.279071,42,55.200001,100,67.900002,79.099998,76.0
20160810133000,262.5,246.75,54.651163,42,55.200001,100,67.800003,79.099998,76.0
20160810134500,262.5,249.899994,55.348836,42,55.200001,100,67.699997,79.099998,76.0
20160810140000,262.5,253.050003,56.046512,42,55.200001,100,67.699997,79.099998,76.0
20160810141500,262.5,257.25,56.976744,42,55.200001,100,67.699997,79.099998,76.0
20160810143000,262.5,257.25,56.976744,42,55.200001,100,67.599998,79.099998,76.0
20160810144500,262.5,253.050003,56.046512,42,55.200001,100,67.599998,79.099998,76.0
20160810150000,262.5,253.050003,56.046512,42,55.200001,100,67.800003,79.099998,76.0
20160810151500,262.5,253.050003,56.046512,42,55.200001,100,67.800003,79.099998,76.0
20160810153000,262.5,245.699997,54.418604,42,55.200001,100,67.900002,79.099998,76.0
20160810154500,262.5,245.699997,54.418604,42,55.200001,100,67.800003,79.099998,76.0
20160810160000,262.5,249.899994,55.348836,42,55.200001,100,67.900002,79.099998,76.0
20160810161500,262.5,246.75,54.651163,42,55.200001,100,68.0,79.099998,76.0
20160810163000,262.5,249.899994,55.348836,42,55.200001,100,67.800003,79.099998,76.0
20160810164500,262.5,249.899994,55.348836,42,55.200001,100,67.699997,79.099998,76.0
20160810170000,262.5,246.75,54.651163,42,55.200001,100,67.699997,79.099998,76.0
20160810171500,262.5,256.200012,56.744189,42,55.200001,100,67.599998,79.099998,76.0
20160810173000,262.5,256.200012,56.744189,42,55.200001,100,67.699997,79.099998,76.0
20160810174500,262.5,256.200012,56.744189,42,55.200001,100,67.599998,79.099998,76.0
20160810180000,262.5,256.200012,56.744189,42,55.200001,100,67.599998,79.099998,76.0
20160810181500,262.5,256.200012,56.744189,42,55.200001,100,67.599998,79.099998,76.0
20160810183000,262.5,256.200012,56.744189,42,55.200001,100,67.400002,79.099998,76.0
20160810184500,262.5,264.600006,58.604653,42,55.200001,100,67.5,79.099998,76.0
20160810190000,262.5,264.600006,58.604653,42,55.200001,100,67.5,79.099998,76.0
20160810191500,262.5,264.600006,58.604653,42,55.200001,100,67.5,79.099998,76.0
20160810193000,262.5,264.600006,58.604653,42,55.200001,100,67.5,79.099998,76.0
20160810194500,262.5,271.950012,60.232561,42,55.200001,100,67.400002,79.099998,76.0
20160810200000,262.5,275.100006,60.930234,42,55.200001,100,67.400002,79.099998,76.0
20160810201500,262.5,271.950012,60.232561,42,55.200001,100,67.400002,79.099998,76.0
20160810203000,262.5,268.799988,59.534881,42,55.200001,100,67.400002,79.099998,76.0
20160810204500,262.5,273.0,60.465116,42,55.200001,100,67.400002,79.099998,76.0
20160810210000,262.5,266.700012,59.06977,42,55.200001,100,67.400002,79.0,76.0
20160810211500,262.5,266.700012,59.06977,42,55.200001,100,67.400002,79.099998,76.0
20160810213000,262.5,266.700012,59.06977,42,55.200001,100,67.400002,79.099998,76.0
20160810214500,262.5,266.700012,59.06977,42,55.200001,100,67.5,79.099998,76.0
20160810220000,262.5,266.700012,59.06977,42,55.200001,100,67.599998,79.099998,76.0
20160810221500,262.5,266.700012,59.06977,42,55.200001,100,67.599998,79.099998,76.0
20160810223000,262.5,266.700012,59.06977,42,55.200001,100,67.5,79.0,76.0
20160810224500,262.5,266.700012,59.06977,42,55.200001,100,67.400002,79.099998,76.0
20160810230000,262.5,263.549988,58.37209,42,55.200001,100,67.599998,79.0,76.0
20160810231500,262.5,267.75,59.302326,42,55.200001,100,67.5,79.0,76.0
20160810233000,262.5,264.600006,58.604653,42,55.200001,100,67.400002,79.0,76.0
20160810234500,262.5,264.600006,58.604653,42,55.200001,100,67.400002,79.099998,76.0
20160811000000,262.5,267.75,59.302326,42,55.200001,100,67.400002,79.0,76.0
20160811001500,262.5,267.75,59.302326,42,55.200001,100,67.300003,79.0,76.0
20160811003000,262.5,267.75,59.302326,42,55.200001,100,67.300003,79.0,76.0
20160811004500,262.5,267.75,59.302326,42,55.200001,100,67.199997,79.099998,76.0
20160811010000,262.5,271.950012,60.232561,42,55.200001,100,67.300003,78.900002,75.900002
20160811011500,262.5,271.950012,60.232561,42,55.200001,100,67.199997,78.900002,75.900002
20160811013000,262.5,271.950012,60.232561,42,55.200001,100,67.199997,79.0,76.0
20160811014500,262.5,277.200012,61.395352,42,55.200001,100,67.199997,79.0,76.0
20160811020000,262.5,277.200012,61.395352,42,55.200001,100,67.099998,79.0,76.0
20160811021500,262.5,277.200012,61.395352,42,55.200001,100,67.099998,79.0,76.0
20160811023000,262.5,277.200012,61.395352,42,55.200001,100,67.099998,78.900002,75.900002
20160811024500,262.5,273.0,60.465116,42,55.200001,100,67.099998,78.900002,75.900002
20160811030000,262.5,273.0,60.465116,42,55.200001,100,67.199997,78.900002,75.900002
20160811031500,262.5,273.0,60.465116,42,55.200001,100,67.099998,78.900002,75.900002
20160811033000,262.5,273.0,60.465116,42,55.200001,100,67.099998,78.900002,75.900002
20160811034500,262.5,273.0,60.465116,42,55.200001,100,67.099998,78.900002,75.900002
20160811040000,262.5,277.200012,61.395352,42,55.200001,100,67.099998,78.900002,75.900002
20160811041500,262.5,277.200012,61.395352,42,55.200001,100,67.099998,78.900002,75.900002
20160811043000,262.5,277.200012,61.395352,42,55.200001,100,67.099998,78.900002,75.900002
20160811044500,262.5,273.0,60.465116,42,55.200001,100,67.099998,78.900002,75.900002
20160811050000,262.5,273.0,60.465116,42,55.200001,100,67.099998,78.900002,75.900002
20160811051500,262.5,273.0,60.465116,42,55.200001,100,67.099998,78.900002,75.900002
20160811053000,262.5,273.0,60.465116,42,55.200001,100,67.099998,78.900002,75.900002
20160811054500,262.5,267.75,59.302326,42,55.200001,100,67.199997,78.900002,75.900002
20160811060000,262.5,264.600006,58.604653,42,55.200001,100,67.099998,78.900002,75.900002
20160811061500,262.5,267.75,59.302326,42,55.200001,100,67.099998,78.900002,75.900002
20160811063000,262.5,390.600006,86.511629,53,55.200001,0,66.900002,68.0,64.800003
20160811064500,262.5,275.100006,60.930234,41,55.200001,0,66.800003,68.0,64.800003
20160811070000,262.5,250.949997,55.581395,41,55.200001,0,66.900002,68.0,64.800003
20160811071500,262.5,254.100006,56.279071,41,55.200001,0,66.699997,68.0,64.800003
20160811073000,262.5,254.100006,56.279071,41,55.200001,0,66.699997,68.0,64.800003
20160811074500,262.5,261.450012,57.906979,41,55.200001,0,66.599998,68.0,64.800003
20160811080000,262.5,267.75,59.302326,41,55.200001,0,66.400002,68.0,64.800003
20160811081500,262.5,273.0,60.465116,41,55.200001,0,66.400002,68.0,64.800003
20160811083000,262.5,273.0,60.465116,41,55.200001,0,66.300003,68.0,64.800003
20160811084500,262.5,273.0,60.465116,41,55.200001,0,66.300003,68.0,64.800003
20160811090000,262.5,273.0,60.465116,41,55.200001,0,66.400002,68.0,64.800003
20160811091500,262.5,263.549988,58.37209,41,55.200001,0,66.699997,68.0,64.800003
20160811093000,262.5,253.050003,56.046512,41,55.200001,0,66.800003,68.0,64.800003
20160811094500,262.5,253.050003,56.046512,41,55.200001,0,66.900002,68.0,64.800003
20160811100000,262.5,253.050003,56.046512,41,55.200001,0,66.900002,68.0,64.800003
20160811101500,262.5,253.050003,56.046512,42,55.200001,0,66.900002,68.0,64.800003
20160811103000,262.5,283.5,62.790698,41,55.200001,0,66.800003,68.0,64.800003
20160811104500,262.5,268.799988,59.534881,41,55.200001,0,66.800003,68.0,64.800003
20160811110000,262.5,260.399994,57.674417,41,55.200001,0,66.699997,68.0,64.800003
20160811111500,262.5,263.549988,58.37209,41,55.200001,0,66.699997,68.0,64.800003
20160811113000,262.5,260.399994,57.674417,41,55.200001,0,66.900002,68.0,64.800003
20160811114500,262.5,263.549988,58.37209,41,55.200001,0,66.699997,68.0,64.800003
20160811120000,262.5,263.549988,58.37209,41,55.200001,0,66.599998,68.0,64.800003
20160811121500,262.5,263.549988,58.37209,41,55.200001,0,66.599998,68.0,64.800003
20160811123000,262.5,268.799988,59.534881,41,55.200001,0,66.599998,68.0,64.800003
20160811124500,262.5,271.950012,60.232561,41,55.200001,0,66.599998,68.0,64.800003
20160811130000,262.5,271.950012,60.232561,41,55.200001,0,66.5,68.0,64.800003
20160811131500,262.5,271.950012,60.232561,41,55.200001,0,66.599998,69.5,66.5
20160811133000,262.5,268.799988,59.534881,41,55.200001,0,66.5,69.400002,66.400002
20160811134500,262.5,268.799988,59.534881,41,55.200001,0,66.5,69.5,66.5
20160811140000,262.5,345.450012,76.511631,49,55.200001,0,66.300003,68.0,64.5
20160811141500,262.5,271.950012,60.232561,41,55.200001,0,66.300003,68.900002,65.900002
20160811143000,262.5,271.950012,60.232561,41,55.200001,100,66.300003,69.199997,66.199997
20160811144500,262.5,277.200012,61.395352,42,55.200001,0,66.400002,69.400002,66.400002
20160811150000,262.5,277.200012,61.395352,42,55.200001,0,66.300003,68.5,65.5
20160811151500,262.5,277.200012,61.395352,42,55.200001,0,66.199997,68.900002,65.900002
20160811153000,262.5,300.299988,66.511625,44,55.200001,0,66.199997,68.0,63.599998
20160811154500,262.5,275.100006,60.930234,41,55.200001,0,66.199997,68.0,64.199997
20160811160000,262.5,271.950012,60.232561,42,55.200001,0,66.199997,68.0,63.400002
20160811161500,262.5,276.149994,61.162789,43,55.200001,0,66.199997,68.5,65.5
20160811163000,262.5,283.5,62.790698,44,55.200001,0,66.400002,68.0,63.200001
20160811164500,262.5,275.100006,60.930234,43,55.200001,0,66.300003,68.400002,65.400002
20160811170000,262.5,275.100006,60.930234,43,55.200001,0,66.400002,68.0,62.700001
20160811171500,262.5,275.100006,60.930234,43,55.200001,100,66.5,69.900002,66.900002
20160811173000,262.5,256.200012,56.744189,43,55.200001,100,66.400002,69.900002,66.900002
20160811174500,262.5,256.200012,56.744189,43,55.200001,100,66.400002,69.900002,66.900002
20160811180000,262.5,261.450012,57.906979,43,55.200001,100,66.400002,69.900002,66.900002
20160811181500,262.5,257.25,56.976744,43,55.200001,100,66.300003,69.900002,66.900002
20160811183000,262.5,261.450012,57.906979,43,55.200001,100,66.400002,69.900002,66.900002
20160811184500,262.5,261.450012,57.906979,43,55.200001,100,66.400002,69.900002,66.900002
20160811190000,262.5,261.450012,57.906979,43,55.200001,100,66.400002,69.900002,66.900002
20160811191500,262.5,261.450012,57.906979,43,55.200001,100,66.400002,69.900002,66.900002
20160811193000,262.5,261.450012,57.906979,43,55.200001,100,66.5,69.900002,66.900002
20160811194500,262.5,264.600006,58.604653,43,55.200001,100,66.599998,69.900002,66.900002
20160811200000,262.5,271.950012,60.232561,43,55.200001,100,66.400002,69.900002,66.900002
20160811201500,262.5,276.149994,61.162789,42,55.200001,100,66.400002,69.900002,66.900002
20160811203000,262.5,271.950012,60.232561,42,55.200001,100,66.400002,69.900002,66.900002
20160811204500,262.5,271.950012,60.232561,42,55.200001,100,66.300003,69.900002,66.900002
20160811210000,262.5,275.100006,60.930234,42,55.200001,100,66.400002,69.900002,66.900002
20160811211500,262.5,271.950012,60.232561,42,55.200001,100,66.300003,69.900002,66.900002
20160811213000,262.5,267.75,59.302326,42,55.200001,100,66.300003,69.900002,66.900002
20160811214500,262.5,267.75,59.302326,42,55.200001,100,66.400002,69.900002,66.900002
20160811220000,262.5,261.450012,57.906979,42,55.200001,100,66.400002,69.900002,66.900002
20160811221500,262.5,261.450012,57.906979,42,55.200001,100,66.400002,69.900002,66.900002
20160811223000,262.5,261.450012,57.906979,42,55.200001,100,66.400002,69.900002,66.900002
20160811224500,262.5,261.450012,57.906979,42,55.200001,100,66.400002,69.900002,66.900002
20160811230000,262.5,261.450012,57.906979,42,55.200001,100,66.300003,69.900002,66.900002
20160811231500,262.5,273.0,60.465116,42,55.200001,100,66.300003,69.900002,66.900002
20160811233000,262.5,268.799988,59.534881,42,55.200001,100,66.300003,69.900002,66.900002
20160811234500,262.5,268.799988,59.534881,42,55.200001,100,66.300003,69.900002,66.900002
20160812000000,262.5,268.799988,59.534881,42,55.200001,100,66.199997,69.900002,66.900002
20160812001500,262.5,254.100006,56.279071,42,55.200001,100,66.300003,69.900002,66.900002
20160812003000,262.5,257.25,56.976744,42,55.200001,100,66.300003,69.900002,66.900002
20160812004500,262.5,254.100006,56.279071,42,55.200001,100,66.300003,69.900002,66.900002
20160812010000,262.5,257.25,56.976744,42,55.200001,100,66.400002,69.900002,66.900002
20160812011500,262.5,257.25,56.976744,42,55.200001,100,66.400002,69.900002,66.900002
20160812013000,262.5,257.25,56.976744,42,55.200001,100,66.400002,69.900002,66.900002
20160812014500,262.5,264.600006,58.604653,42,55.200001,100,66.300003,69.900002,66.900002
20160812020000,262.5,264.600006,58.604653,42,55.200001,100,66.300003,69.900002,66.900002
20160812021500,262.5,268.799988,59.534881,42,55.200001,100,66.300003,69.900002,66.900002
20160812023000,262.5,271.950012,60.232561,42,55.200001,100,66.300003,69.900002,66.900002
20160812024500,262.5,271.950012,60.232561,42,55.200001,100,66.300003,69.900002,66.900002
20160812030000,262.5,271.950012,60.232561,42,55.200001,100,66.199997,69.900002,66.900002
20160812031500,262.5,268.799988,59.534881,42,55.200001,100,66.199997,69.900002,66.900002
20160812033000,262.5,273.0,60.465116,42,55.200001,100,66.300003,69.900002,66.900002
20160812034500,262.5,268.799988,59.534881,42,55.200001,100,66.199997,69.900002,66.900002
20160812040000,262.5,271.950012,60.232561,42,55.200001,100,66.199997,69.900002,66.900002
20160812041500,262.5,271.950012,60.232561,42,55.200001,100,66.199997,69.900002,66.900002
20160812043000,262.5,268.799988,59.534881,42,55.200001,100,66.199997,69.900002,66.900002
20160812044500,262.5,273.0,60.465116,42,55.200001,100,66.199997,69.900002,66.900002
20160812050000,262.5,273.0,60.465116,42,55.200001,100,66.199997,69.900002,66.900002
20160812051500,262.5,273.0,60.465116,42,55.200001,100,66.199997,69.900002,66.900002
20160812053000,262.5,273.0,60.465116,42,55.200001,100,66.199997,69.900002,66.900002
20160812054500,262.5,273.0,60.465116,42,55.200001,100,66.199997,69.900002,66.900002
20160812060000,262.5,273.0,60.465116,42,55.200001,100,66.199997,69.900002,66.900002
20160812061500,262.5,276.149994,61.162789,42,55.200001,100,66.199997,69.900002,66.900002
20160812063000,262.5,276.149994,61.162789,42,55.200001,100,66.099998,69.900002,66.900002
20160812064500,262.5,276.149994,61.162789,42,55.200001,100,66.099998,69.900002,66.900002
20160812070000,262.5,276.149994,61.162789,42,55.200001,100,66.099998,69.900002,66.900002
20160812071500,262.5,276.149994,61.162789,42,55.200001,100,66.199997,69.900002,66.900002
20160812073000,262.5,271.950012,60.232561,41,55.200001,100,66.099998,69.900002,66.900002
20160812074500,262.5,271.950012,60.232561,41,55.200001,100,66.199997,69.900002,66.900002
20160812080000,262.5,271.950012,60.232561,41,55.200001,100,66.099998,69.900002,66.900002
20160812081500,262.5,276.149994,61.162789,41,55.200001,100,66.099998,69.900002,66.900002
20160812083000,262.5,276.149994,61.162789,41,55.200001,100,66.099998,69.900002,66.900002
20160812084500,262.5,268.799988,59.534881,41,55.200001,100,66.099998,69.900002,66.900002
20160812090000,262.5,257.25,56.976744,41,55.200001,100,66.0,69.900002,66.900002
20160812091500,262.5,267.75,59.302326,41,55.200001,100,66.199997,69.900002,66.900002
20160812093000,262.5,267.75,59.302326,41,55.200001,100,66.199997,69.900002,66.900002
20160812094500,262.5,267.75,59.302326,41,55.200001,100,66.199997,69.900002,66.900002
20160812100000,262.5,261.450012,57.906979,41,55.200001,100,66.099998,69.900002,66.900002
20160812101500,262.5,254.100006,56.279071,41,55.200001,100,66.199997,69.900002,66.900002
20160812103000,262.5,254.100006,56.279071,41,55.200001,100,66.199997,69.900002,66.900002
20160812104500,262.5,246.75,54.651163,41,55.200001,100,66.199997,69.900002,66.900002
20160812110000,262.5,250.949997,55.581395,41,55.200001,100,66.199997,69.900002,66.900002
20160812111500,262.5,246.75,54.651163,41,55.200001,100,66.199997,69.900002,66.900002
20160812113000,262.5,257.25,56.976744,41,55.200001,100,66.199997,69.900002,66.900002
20160812114500,262.5,257.25,56.976744,41,55.200001,100,66.300003,77.400002,74.400002
20160812120000,262.5,257.25,56.976744,41,55.200001,100,66.300003,77.5,74.5
20160812121500,262.5,271.950012,60.232561,41,55.200001,100,66.300003,77.5,74.5
20160812123000,262.5,266.700012,59.06977,41,55.200001,100,66.300003,77.5,74.5
20160812124500,262.5,266.700012,59.06977,41,55.200001,100,66.199997,77.5,74.5
20160812130000,262.5,266.700012,59.06977,41,55.200001,100,66.099998,77.5,74.5
20160812131500,262.5,266.700012,59.06977,41,55.200001,100,66.099998,77.5,74.5
20160812133000,262.5,266.700012,59.06977,41,55.200001,100,66.099998,77.5,74.5
20160812134500,262.5,266.700012,59.06977,41,55.200001,100,66.099998,77.5,74.5
20160812140000,262.5,266.700012,59.06977,41,55.200001,100,66.099998,77.5,74.5
20160812141500,262.5,257.25,56.976744,41,55.200001,100,66.0,77.5,74.5
20160812143000,262.5,257.25,56.976744,41,55.200001,100,66.099998,77.5,74.5
20160812144500,262.5,249.899994,55.348836,41,55.200001,100,66.699997,77.5,74.5
20160812150000,262.5,260.399994,57.674417,41,55.200001,100,67.199997,77.5,74.5
20160812151500,262.5,254.100006,56.279071,41,55.200001,100,67.300003,77.5,74.5
20160812153000,262.5,267.75,59.302326,41,55.200001,100,67.5,77.5,74.5
20160812154500,262.5,271.950012,60.232561,41,55.200001,100,67.599998,77.5,74.5
20160812160000,262.5,267.75,59.302326,41,55.200001,100,67.5,77.5,74.5
20160812161500,262.5,276.149994,61.162789,41,55.200001,100,67.699997,77.5,74.5
20160812163000,262.5,276.149994,61.162789,41,55.200001,100,67.699997,77.5,74.5
20160812164500,262.5,254.100006,56.279071,41,55.200001,100,67.099998,77.5,74.5
20160812170000,262.5,254.100006,56.279071,41,55.200001,100,66.900002,77.5,74.5
20160812171500,262.5,264.600006,58.604653,41,55.200001,100,66.699997,77.5,74.5
20160812173000,262.5,277.200012,61.395352,41,55.200001,100,66.599998,77.5,74.5
20160812174500,262.5,277.200012,61.395352,41,55.200001,100,66.599998,77.5,74.5
20160812180000,262.5,277.200012,61.395352,41,55.200001,100,66.5,77.5,74.5
20160812181500,262.5,277.200012,61.395352,41,55.200001,100,66.400002,77.5,74.5
20160812183000,262.5,277.200012,61.395352,41,55.200001,100,66.300003,77.5,74.5
20160812184500,262.5,277.200012,61.395352,41,55.200001,100,66.199997,77.5,74.5
20160812190000,262.5,277.200012,61.395352,41,55.200001,100,66.199997,77.5,74.5
20160812191500,262.5,277.200012,61.395352,41,55.200001,100,66.199997,77.5,74.5
20160812193000,262.5,277.200012,61.395352,41,55.200001,100,66.199997,77.5,74.5
20160812194500,262.5,271.950012,60.232561,41,55.200001,100,66.099998,77.5,74.5
20160812200000,262.5,277.200012,61.395352,41,55.200001,100,66.099998,77.5,74.5
20160812201500,262.5,277.200012,61.395352,41,55.200001,100,66.099998,77.5,74.5
20160812203000,262.5,268.799988,59.534881,41,55.200001,100,66.0,77.5,74.5
20160812204500,262.5,273.0,60.465116,41,55.200001,100,66.0,77.5,74.5
20160812210000,262.5,267.75,59.302326,41,55.200001,100,66.0,77.5,74.5
20160812211500,262.5,279.299988,61.860462,41,55.200001,100,66.0,77.5,74.5
20160812213000,262.5,268.799988,59.534881,40,55.200001,100,66.0,77.5,74.5
20160812214500,262.5,273.0,60.465116,40,55.200001,100,66.0,77.5,74.5
20160812220000,262.5,260.399994,57.674417,40,55.200001,100,66.0,77.5,74.5
20160812221500,262.5,260.399994,57.674417,40,55.200001,100,66.0,77.5,74.5
20160812223000,262.5,260.399994,57.674417,40,55.200001,100,66.0,77.5,74.5
20160812224500,262.5,264.600006,58.604653,40,55.200001,100,65.800003,77.5,74.5
20160812230000,262.5,261.450012,57.906979,40,55.200001,100,65.800003,77.5,74.5
20160812231500,262.5,266.700012,59.06977,40,55.200001,100,65.900002,77.5,74.5
20160812233000,262.5,271.950012,60.232561,40,55.200001,100,65.900002,77.5,74.5
20160812234500,262.5,271.950012,60.232561,40,55.200001,100,66.0,77.5,74.5
20160813000000,262.5,268.799988,59.534881,40,55.200001,100,65.800003,77.5,74.5
20160813001500,262.5,275.100006,60.930234,40,55.200001,100,65.800003,77.5,74.5
20160813003000,262.5,275.100006,60.930234,40,55.200001,100,65.800003,77.5,74.5
20160813004500,262.5,271.950012,60.232561,40,55.200001,100,65.900002,77.5,74.5
20160813010000,262.5,279.299988,61.860462,40,55.200001,100,66.0,77.5,74.5
20160813011500,262.5,243.600006,53.95349,40,55.200001,100,65.900002,77.5,74.5
20160813013000,262.5,243.600006,53.95349,41,55.200001,100,66.0,77.5,74.5
20160813014500,262.5,256.200012,56.744189,41,55.200001,100,66.0,77.5,74.5
20160813020000,262.5,260.399994,57.674417,41,55.200001,100,66.0,77.5,74.5
20160813021500,262.5,250.949997,55.581395,41,55.200001,100,65.800003,77.5,74.5
20160813023000,262.5,257.25,56.976744,41,55.200001,100,65.800003,77.5,74.5
20160813024500,262.5,257.25,56.976744,41,55.200001,100,65.800003,77.5,74.5
20160813030000,262.5,257.25,56.976744,41,55.200001,100,65.800003,77.5,74.5
20160813031500,262.5,257.25,56.976744,41,55.200001,100,65.800003,77.5,74.5
20160813033000,262.5,257.25,56.976744,41,55.200001,100,65.699997,77.5,74.5
20160813034500,262.5,271.950012,60.232561,41,55.200001,100,65.800003,77.5,74.5
20160813040000,262.5,263.549988,58.37209,41,55.200001,100,65.699997,77.5,74.5
20160813041500,262.5,256.200012,56.744189,41,55.200001,100,65.900002,77.5,74.5
20160813043000,262.5,256.200012,56.744189,41,55.200001,100,65.800003,77.5,74.5
20160813044500,262.5,253.050003,56.046512,41,55.200001,100,65.800003,77.5,74.5
20160813050000,262.5,253.050003,56.046512,41,55.200001,100,65.800003,77.5,74.5
20160813051500,262.5,253.050003,56.046512,41,55.200001,100,65.800003,77.5,74.5
20160813053000,262.5,253.050003,56.046512,41,55.200001,100,65.800003,77.5,74.5
20160813054500,262.5,253.050003,56.046512,41,55.200001,100,65.900002,77.5,74.5
20160813060000,262.5,253.050003,56.046512,41,55.200001,100,66.0,77.5,74.5
20160813061500,262.5,253.050003,56.046512,41,55.200001,100,65.900002,77.5,74.5
20160813063000,262.5,253.050003,56.046512,41,55.200001,100,65.800003,77.5,74.5
20160813064500,262.5,253.050003,56.046512,41,55.200001,100,65.800003,77.5,74.5
20160813070000,262.5,253.050003,56.046512,41,55.200001,100,65.800003,77.5,74.5
20160813071500,262.5,253.050003,56.046512,41,55.200001,100,65.900002,77.5,74.5
20160813073000,262.5,249.899994,55.348836,41,55.200001,100,65.900002,77.5,74.5
