PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813074500,262.5,253.050003,56.046512,41,55.200001,100,66.0,77.5,74.5
20160813080000,262.5,253.050003,56.046512,41,55.200001,100,66.0,77.5,74.5
20160813081500,262.5,253.050003,56.046512,41,55.200001,100,65.800003,77.5,74.5
20160813083000,262.5,253.050003,56.046512,41,55.200001,100,66.0,77.5,74.5
20160813084500,262.5,253.050003,56.046512,41,55.200001,100,66.0,77.5,74.5
20160813090000,262.5,253.050003,56.046512,41,55.200001,100,66.0,77.5,74.5
20160813091500,262.5,253.050003,56.046512,41,55.200001,100,66.0,77.5,74.5
20160813093000,262.5,249.899994,55.348836,41,55.200001,100,65.900002,77.5,74.5
20160813094500,262.5,276.149994,61.162789,41,55.200001,100,66.0,76.699997,73.699997
20160813100000,262.5,273.0,60.465116,41,55.200001,100,66.199997,76.699997,73.699997
20160813101500,262.5,273.0,60.465116,41,55.200001,100,66.400002,76.699997,73.699997
20160813103000,262.5,273.0,60.465116,41,55.200001,100,66.5,76.699997,73.699997
20160813104500,262.5,273.0,60.465116,41,55.200001,100,66.400002,76.699997,73.699997
20160813110000,262.5,273.0,60.465116,41,55.200001,100,66.400002,76.699997,73.699997
20160813111500,262.5,273.0,60.465116,41,55.200001,100,66.5,76.699997,73.699997
20160813113000,262.5,254.100006,56.279071,41,55.200001,100,66.800003,76.699997,73.699997
20160813114500,262.5,250.949997,55.581395,41,55.200001,100,66.900002,76.699997,73.699997
20160813120000,262.5,250.949997,55.581395,41,55.200001,100,67.099998,76.699997,73.699997
20160813121500,262.5,250.949997,55.581395,41,55.200001,100,67.199997,76.699997,73.699997
20160813123000,262.5,245.699997,54.418604,41,55.200001,100,67.300003,76.699997,73.699997
20160813124500,262.5,245.699997,54.418604,41,55.200001,100,67.300003,76.699997,73.699997
20160813130000,262.5,245.699997,54.418604,41,55.200001,100,67.300003,76.699997,73.699997
20160813131500,262.5,245.699997,54.418604,41,55.200001,100,67.300003,76.699997,73.699997
20160813133000,262.5,245.699997,54.418604,41,55.200001,100,67.300003,76.699997,73.699997
20160813134500,262.5,249.899994,55.348836,41,55.200001,100,67.400002,76.699997,73.699997
20160813140000,262.5,246.75,54.651163,41,55.200001,100,67.599998,76.699997,73.699997
20160813141500,262.5,246.75,54.651163,41,55.200001,100,67.5,76.699997,73.699997
20160813143000,262.5,246.75,54.651163,41,55.200001,100,67.599998,76.5,73.5
20160813144500,262.5,246.75,54.651163,41,55.200001,100,67.400002,76.599998,73.599998
20160813150000,262.5,246.75,54.651163,41,55.200001,100,67.699997,76.599998,73.599998
20160813151500,262.5,246.75,54.651163,41,55.200001,100,67.900002,76.400002,73.400002
20160813153000,262.5,249.899994,55.348836,41,55.200001,100,67.900002,76.5,73.5
20160813154500,262.5,253.050003,56.046512,41,55.200001,100,67.900002,76.5,73.5
20160813160000,262.5,253.050003,56.046512,41,55.200001,100,67.900002,76.599998,73.599998
20160813161500,262.5,263.549988,58.37209,41,55.200001,100,67.800003,76.599998,73.599998
20160813163000,262.5,267.75,59.302326,41,55.200001,100,67.699997,76.5,73.5
20160813164500,262.5,267.75,59.302326,41,55.200001,100,67.599998,76.5,73.5
20160813170000,262.5,271.950012,60.232561,41,55.200001,100,67.599998,76.5,73.5
20160813171500,262.5,271.950012,60.232561,41,55.200001,100,67.599998,76.5,73.5
20160813173000,262.5,271.950012,60.232561,41,55.200001,100,67.5,76.5,73.5
20160813174500,262.5,276.149994,61.162789,41,55.200001,100,67.599998,76.400002,73.400002
20160813180000,262.5,276.149994,61.162789,41,55.200001,100,67.699997,76.400002,73.400002
20160813181500,262.5,276.149994,61.162789,41,55.200001,100,67.699997,76.400002,73.400002
20160813183000,262.5,276.149994,61.162789,41,55.200001,100,67.699997,76.400002,73.400002
20160813184500,262.5,276.149994,61.162789,41,55.200001,100,67.599998,76.5,73.5
20160813190000,262.5,273.0,60.465116,41,55.200001,100,67.599998,76.400002,73.400002
20160813191500,262.5,277.200012,61.395352,41,55.200001,100,67.699997,76.400002,73.400002
20160813193000,262.5,277.200012,61.395352,41,55.200001,100,67.699997,76.400002,73.400002
20160813194500,262.5,277.200012,61.395352,41,55.200001,100,67.699997,76.400002,73.400002
20160813200000,262.5,264.600006,58.604653,41,55.200001,100,67.800003,76.400002,73.400002
20160813201500,262.5,264.600006,58.604653,41,55.200001,100,67.800003,76.400002,73.400002
20160813203000,262.5,261.450012,57.906979,41,55.200001,100,67.699997,76.400002,73.400002
20160813204500,262.5,261.450012,57.906979,41,55.200001,100,67.699997,76.400002,73.400002
20160813210000,262.5,261.450012,57.906979,41,55.200001,100,67.699997,76.400002,73.400002
20160813211500,262.5,261.450012,57.906979,41,55.200001,100,67.599998,76.400002,73.400002
20160813213000,262.5,261.450012,57.906979,41,55.200001,100,67.400002,76.400002,73.400002
20160813214500,262.5,264.600006,58.604653,41,55.200001,100,67.300003,76.400002,73.400002
20160813220000,262.5,264.600006,58.604653,41,55.200001,100,67.300003,76.400002,73.400002
20160813221500,262.5,264.600006,58.604653,41,55.200001,100,67.300003,76.400002,73.400002
20160813223000,262.5,261.450012,57.906979,41,55.200001,100,67.199997,76.400002,73.400002
20160813224500,262.5,261.450012,57.906979,41,55.200001,100,67.199997,76.400002,73.400002
20160813230000,262.5,261.450012,57.906979,41,55.200001,100,67.199997,76.400002,73.400002
20160813231500,262.5,264.600006,58.604653,41,55.200001,100,67.199997,76.400002,73.400002
20160813233000,262.5,264.600006,58.604653,41,55.200001,100,66.900002,76.400002,73.400002
20160813234500,262.5,264.600006,58.604653,41,55.200001,100,66.800003,76.400002,73.400002
20160814000000,262.5,267.75,59.302326,41,55.200001,100,66.900002,76.400002,73.400002
20160814001500,262.5,267.75,59.302326,41,55.200001,100,66.699997,76.400002,73.400002
20160814003000,262.5,250.949997,55.581395,41,55.200001,100,66.900002,76.400002,73.400002
20160814004500,262.5,245.699997,54.418604,41,55.200001,100,67.099998,76.400002,73.400002
20160814010000,262.5,245.699997,54.418604,41,55.200001,100,67.099998,76.400002,73.400002
20160814011500,262.5,245.699997,54.418604,41,55.200001,100,67.199997,76.400002,73.400002
20160814013000,262.5,245.699997,54.418604,41,55.200001,100,67.199997,76.400002,73.400002
20160814014500,262.5,253.050003,56.046512,41,55.200001,100,67.099998,76.400002,73.400002
20160814020000,262.5,276.149994,61.162789,41,55.200001,100,67.099998,76.400002,73.400002
20160814021500,262.5,257.25,56.976744,41,55.200001,100,67.099998,76.400002,73.400002
20160814023000,262.5,246.75,54.651163,41,55.200001,100,67.099998,76.400002,73.400002
20160814024500,262.5,253.050003,56.046512,41,55.200001,100,67.099998,76.400002,73.400002
20160814030000,262.5,257.25,56.976744,41,55.200001,100,67.099998,76.400002,73.400002
20160814031500,262.5,263.549988,58.37209,41,55.200001,100,67.099998,76.400002,73.400002
20160814033000,262.5,271.950012,60.232561,41,55.200001,100,67.099998,76.400002,73.400002
20160814034500,262.5,277.200012,61.395352,41,55.200001,100,67.199997,76.400002,73.400002
20160814040000,262.5,277.200012,61.395352,41,55.200001,100,67.0,76.400002,73.400002
20160814041500,262.5,277.200012,61.395352,41,55.200001,100,67.099998,76.400002,73.400002
20160814043000,262.5,277.200012,61.395352,41,55.200001,100,67.099998,76.400002,73.400002
20160814044500,262.5,277.200012,61.395352,41,55.200001,100,66.900002,76.400002,73.400002
20160814050000,262.5,277.200012,61.395352,41,55.200001,100,66.900002,76.400002,73.400002
20160814051500,262.5,277.200012,61.395352,41,55.200001,100,66.699997,76.400002,73.400002
20160814053000,262.5,277.200012,61.395352,41,55.200001,100,66.900002,76.400002,73.400002
20160814054500,262.5,277.200012,61.395352,41,55.200001,100,66.900002,76.400002,73.400002
20160814060000,262.5,273.0,60.465116,41,55.200001,100,66.900002,76.400002,73.400002
20160814061500,262.5,273.0,60.465116,41,55.200001,100,66.800003,76.400002,73.400002
20160814063000,262.5,273.0,60.465116,41,55.200001,100,66.800003,76.400002,73.400002
20160814064500,262.5,273.0,60.465116,41,55.200001,100,66.699997,76.400002,73.400002
20160814070000,262.5,277.200012,61.395352,41,55.200001,100,66.699997,76.400002,73.400002
20160814071500,262.5,277.200012,61.395352,41,55.200001,100,66.800003,76.400002,73.400002
20160814073000,262.5,277.200012,61.395352,41,55.200001,100,67.199997,76.400002,73.400002
20160814074500,262.5,277.200012,61.395352,41,55.200001,100,67.400002,76.400002,73.400002
20160814080000,262.5,277.200012,61.395352,41,55.200001,100,67.400002,76.400002,73.400002
20160814081500,262.5,277.200012,61.395352,41,55.200001,100,67.400002,76.400002,73.400002
20160814083000,262.5,268.799988,59.534881,41,55.200001,100,67.400002,76.400002,73.400002
20160814084500,262.5,279.299988,61.860462,41,55.200001,100,67.599998,76.400002,73.400002
20160814090000,262.5,245.699997,54.418604,41,55.200001,100,67.599998,76.400002,73.400002
20160814091500,262.5,245.699997,54.418604,41,55.200001,100,67.800003,76.400002,73.400002
20160814093000,262.5,245.699997,54.418604,41,55.200001,100,67.800003,76.400002,73.400002
20160814094500,262.5,245.699997,54.418604,41,55.200001,100,67.699997,76.400002,73.400002
20160814100000,262.5,249.899994,55.348836,41,55.200001,100,67.699997,76.400002,73.400002
20160814101500,262.5,243.600006,53.95349,41,55.200001,100,67.699997,76.400002,73.400002
20160814103000,262.5,250.949997,55.581395,41,55.200001,100,67.699997,76.400002,73.400002
20160814104500,262.5,254.100006,56.279071,41,55.200001,100,67.800003,76.400002,73.400002
20160814110000,262.5,250.949997,55.581395,41,55.200001,100,67.800003,76.400002,73.400002
20160814111500,262.5,271.950012,60.232561,41,55.200001,100,67.699997,76.400002,73.400002
20160814113000,262.5,271.950012,60.232561,41,55.200001,100,67.699997,76.400002,73.400002
20160814114500,262.5,275.100006,60.930234,41,55.200001,100,67.800003,76.400002,73.400002
20160814120000,262.5,268.799988,59.534881,41,55.200001,100,67.800003,76.400002,73.400002
20160814121500,262.5,268.799988,59.534881,41,55.200001,100,67.800003,76.400002,73.400002
20160814123000,262.5,273.0,60.465116,41,55.200001,100,67.699997,76.400002,73.400002
20160814124500,262.5,268.799988,59.534881,41,55.200001,100,67.599998,76.400002,73.400002
20160814130000,262.5,268.799988,59.534881,41,55.200001,100,67.599998,76.400002,73.400002
20160814131500,262.5,268.799988,59.534881,41,55.200001,100,67.400002,76.400002,73.400002
20160814133000,262.5,268.799988,59.534881,41,55.200001,100,67.400002,76.400002,73.400002
20160814134500,262.5,268.799988,59.534881,41,55.200001,100,67.400002,76.400002,73.400002
20160814140000,262.5,268.799988,59.534881,41,55.200001,100,67.400002,76.400002,73.400002
20160814141500,262.5,264.600006,58.604653,41,55.200001,100,67.400002,76.400002,73.400002
20160814143000,262.5,264.600006,58.604653,41,55.200001,100,67.5,76.400002,73.400002
20160814144500,262.5,264.600006,58.604653,41,55.200001,100,67.599998,76.400002,73.400002
20160814150000,262.5,271.950012,60.232561,41,55.200001,100,67.599998,76.400002,73.400002
20160814151500,262.5,271.950012,60.232561,41,55.200001,100,67.599998,76.400002,73.400002
20160814153000,262.5,267.75,59.302326,41,55.200001,100,67.599998,76.400002,73.400002
20160814154500,262.5,267.75,59.302326,41,55.200001,100,67.599998,76.400002,73.400002
20160814160000,262.5,267.75,59.302326,41,55.200001,100,67.599998,76.400002,73.400002
20160814161500,262.5,267.75,59.302326,41,55.900002,100,67.599998,76.400002,73.400002
20160814163000,262.5,267.75,59.302326,41,55.900002,100,67.599998,76.400002,73.400002
20160814164500,262.5,267.75,59.302326,41,55.900002,100,67.599998,76.400002,73.400002
20160814170000,262.5,267.75,59.302326,41,55.900002,100,67.599998,76.400002,73.400002
20160814171500,262.5,267.75,59.302326,41,55.900002,100,67.699997,76.400002,73.400002
20160814173000,262.5,267.75,59.302326,41,55.900002,100,67.699997,76.400002,73.400002
20160814174500,262.5,261.450012,57.906979,41,55.900002,100,67.699997,76.400002,73.400002
20160814180000,262.5,261.450012,57.906979,41,55.900002,100,67.800003,76.400002,73.400002
20160814181500,262.5,257.25,56.976744,41,55.900002,100,67.699997,76.400002,73.400002
20160814183000,262.5,260.399994,57.674417,41,55.900002,100,67.699997,76.400002,73.400002
20160814184500,262.5,257.25,56.976744,41,55.200001,100,67.599998,76.400002,73.400002
20160814190000,262.5,260.399994,57.674417,41,55.200001,100,67.699997,76.400002,73.400002
20160814191500,262.5,260.399994,57.674417,41,55.200001,100,67.599998,76.400002,73.400002
20160814193000,262.5,260.399994,57.674417,41,55.200001,100,67.599998,76.400002,73.400002
20160814194500,262.5,260.399994,57.674417,41,55.200001,100,67.599998,76.400002,73.400002
20160814200000,262.5,260.399994,57.674417,41,55.200001,100,67.599998,76.400002,73.400002
20160814201500,262.5,260.399994,57.674417,41,55.200001,100,67.699997,76.400002,73.400002
20160814203000,262.5,254.100006,56.279071,41,55.200001,100,67.699997,76.400002,73.400002
20160814204500,262.5,254.100006,56.279071,41,55.200001,100,67.800003,76.400002,73.400002
20160814210000,262.5,254.100006,56.279071,41,55.200001,100,67.699997,76.400002,73.400002
20160814211500,262.5,254.100006,56.279071,41,55.200001,100,67.599998,76.400002,73.400002
20160814213000,262.5,245.699997,54.418604,41,55.200001,100,67.699997,76.400002,73.400002
20160814214500,262.5,249.899994,55.348836,41,55.200001,100,67.800003,76.400002,73.400002
20160814220000,262.5,249.899994,55.348836,41,55.200001,100,67.699997,76.400002,73.400002
20160814221500,262.5,246.75,54.651163,41,55.200001,100,67.699997,76.400002,73.400002
20160814223000,262.5,250.949997,55.581395,41,55.200001,100,67.599998,76.400002,73.400002
20160814224500,262.5,250.949997,55.581395,41,55.200001,100,67.5,76.400002,73.400002
20160814230000,262.5,250.949997,55.581395,41,55.200001,100,67.5,76.400002,73.400002
20160814231500,262.5,246.75,54.651163,41,55.200001,100,67.599998,76.400002,73.400002
20160814233000,262.5,249.899994,55.348836,41,55.200001,100,67.5,76.400002,73.400002
20160814234500,262.5,249.899994,55.348836,41,55.200001,100,67.5,76.400002,73.400002
20160815000000,262.5,249.899994,55.348836,41,55.200001,100,67.5,76.400002,73.400002
20160815001500,262.5,249.899994,55.348836,41,55.200001,100,67.400002,76.400002,73.400002
20160815003000,262.5,246.75,54.651163,41,55.200001,100,67.400002,76.400002,73.400002
20160815004500,262.5,246.75,54.651163,41,55.200001,100,67.5,76.400002,73.400002
20160815010000,262.5,250.949997,55.581395,41,55.200001,100,67.400002,76.400002,73.400002
20160815011500,262.5,246.75,54.651163,41,55.200001,100,67.599998,76.400002,73.400002
20160815013000,262.5,246.75,54.651163,41,55.200001,100,67.5,76.400002,73.400002
20160815014500,262.5,249.899994,55.348836,41,55.200001,100,67.599998,76.400002,73.400002
20160815020000,262.5,249.899994,55.348836,41,55.200001,100,67.400002,76.400002,73.400002
20160815021500,262.5,246.75,54.651163,41,55.200001,100,67.5,76.400002,73.400002
20160815023000,262.5,249.899994,55.348836,41,55.200001,100,67.400002,76.400002,73.400002
20160815024500,262.5,246.75,54.651163,41,55.200001,100,67.400002,76.400002,73.400002
20160815030000,262.5,250.949997,55.581395,41,56.0,100,67.400002,76.400002,73.400002
20160815031500,262.5,250.949997,55.581395,41,55.099998,100,67.400002,76.400002,73.400002
20160815033000,262.5,246.75,54.651163,41,55.099998,100,67.300003,76.400002,73.400002
20160815034500,262.5,246.75,54.651163,41,55.099998,100,67.300003,76.400002,73.400002
20160815040000,262.5,250.949997,55.581395,41,55.099998,100,67.199997,76.400002,73.400002
20160815041500,262.5,250.949997,55.581395,41,55.099998,100,67.300003,76.400002,73.400002
20160815043000,262.5,250.949997,55.581395,41,55.099998,100,67.300003,76.400002,73.400002
20160815044500,262.5,250.949997,55.581395,41,55.099998,100,67.300003,76.400002,73.400002
20160815050000,262.5,246.75,54.651163,41,55.099998,100,67.300003,76.400002,73.400002
20160815051500,262.5,249.899994,55.348836,41,55.900002,100,67.400002,76.400002,73.400002
20160815053000,262.5,245.699997,54.418604,41,55.099998,100,67.300003,76.400002,73.400002
20160815054500,262.5,249.899994,55.348836,41,55.099998,100,67.300003,76.400002,73.400002
20160815060000,262.5,249.899994,55.348836,41,55.099998,100,67.300003,76.400002,73.400002
20160815061500,262.5,246.75,54.651163,41,55.099998,100,67.300003,76.400002,73.400002
20160815063000,262.5,246.75,54.651163,41,55.099998,100,67.300003,76.400002,73.400002
20160815064500,262.5,246.75,54.651163,41,55.099998,100,67.300003,76.400002,73.400002
20160815070000,262.5,246.75,54.651163,41,55.099998,100,67.400002,76.400002,73.400002
20160815071500,262.5,246.75,54.651163,41,55.099998,100,67.400002,76.400002,73.400002
20160815073000,262.5,249.899994,55.348836,41,55.099998,100,67.300003,76.400002,73.400002
20160815074500,262.5,249.899994,55.348836,41,55.099998,100,67.400002,76.400002,73.400002
20160815080000,262.5,249.899994,55.348836,41,55.099998,100,67.300003,76.400002,73.400002
20160815081500,262.5,249.899994,55.348836,41,55.099998,100,67.400002,76.400002,73.400002
20160815083000,262.5,253.050003,56.046512,41,55.099998,100,67.599998,76.400002,73.400002
20160815084500,262.5,249.899994,55.348836,41,55.099998,100,67.699997,76.400002,73.400002
20160815090000,262.5,253.050003,56.046512,41,55.099998,100,67.699997,76.400002,73.400002
20160815091500,262.5,266.700012,59.06977,41,55.099998,100,67.699997,76.400002,73.400002
20160815093000,262.5,263.549988,58.37209,41,55.099998,100,67.800003,76.400002,73.400002
20160815094500,262.5,266.700012,59.06977,41,55.099998,100,67.800003,76.400002,73.400002
20160815100000,262.5,273.0,60.465116,41,55.099998,100,67.800003,76.400002,73.400002
20160815101500,262.5,273.0,60.465116,41,55.099998,100,67.699997,76.400002,73.400002
20160815103000,262.5,273.0,60.465116,41,55.099998,100,67.699997,76.400002,73.400002
20160815104500,262.5,273.0,60.465116,41,55.099998,100,67.699997,76.400002,73.400002
20160815110000,262.5,264.600006,58.604653,41,55.099998,100,67.699997,76.400002,73.400002
20160815111500,262.5,260.399994,57.674417,41,55.099998,100,67.699997,76.400002,73.400002
20160815113000,262.5,350.700012,77.674421,50,55.099998,0,67.599998,69.0,66.0
20160815114500,262.5,275.100006,60.930234,42,55.099998,0,67.699997,69.0,66.0
20160815120000,262.5,275.100006,60.930234,41,55.099998,0,67.699997,69.0,66.0
20160815121500,262.5,275.100006,60.930234,41,55.099998,0,67.699997,69.0,66.0
20160815123000,262.5,275.100006,60.930234,41,55.099998,0,67.900002,69.0,66.0
20160815124500,262.5,275.100006,60.930234,41,55.099998,0,68.099998,69.0,66.0
20160815130000,262.5,271.950012,60.232561,41,55.099998,0,68.099998,69.0,66.0
20160815131500,262.5,264.600006,58.604653,41,55.099998,0,68.099998,69.0,66.0
20160815133000,262.5,264.600006,58.604653,41,55.099998,0,67.900002,69.0,66.0
20160815134500,262.5,264.600006,58.604653,41,55.099998,0,68.099998,69.0,66.0
20160815140000,262.5,264.600006,58.604653,41,55.099998,0,68.0,69.0,66.0
20160815141500,262.5,261.450012,57.906979,41,55.099998,0,68.099998,69.0,66.0
20160815143000,262.5,261.450012,57.906979,41,55.900002,0,67.900002,69.0,66.0
20160815144500,262.5,261.450012,57.906979,41,55.900002,0,68.0,69.0,66.0
20160815150000,262.5,261.450012,57.906979,41,55.900002,0,67.900002,69.0,66.0
20160815151500,262.5,261.450012,57.906979,41,55.900002,0,67.800003,69.0,66.0
20160815153000,262.5,261.450012,57.906979,41,55.900002,0,67.800003,69.0,66.0
20160815154500,262.5,261.450012,57.906979,41,55.900002,0,67.699997,69.0,66.0
20160815160000,262.5,264.600006,58.604653,41,55.900002,0,67.800003,69.0,66.0
20160815161500,262.5,264.600006,58.604653,41,53.900002,0,67.699997,69.0,66.0
20160815163000,262.5,264.600006,58.604653,41,55.200001,0,67.800003,69.0,66.0
20160815164500,262.5,271.950012,60.232561,41,52.700001,0,67.900002,69.0,66.0
20160815170000,262.5,271.950012,60.232561,41,52.700001,0,67.599998,69.0,66.0
20160815171500,262.5,276.149994,61.162789,41,51.900002,0,67.599998,69.0,66.0
20160815173000,262.5,276.149994,61.162789,41,51.900002,0,67.400002,69.0,66.0
20160815174500,262.5,276.149994,61.162789,41,51.099998,0,67.300003,69.0,66.0
20160815180000,262.5,276.149994,61.162789,40,51.099998,0,67.300003,69.0,66.0
20160815181500,262.5,268.799988,59.534881,40,51.099998,0,67.099998,69.0,66.0
20160815183000,262.5,277.200012,61.395352,40,50.299999,0,66.900002,69.0,66.0
20160815184500,262.5,273.0,60.465116,40,50.299999,0,66.800003,69.0,66.0
20160815190000,262.5,276.149994,61.162789,40,50.299999,0,66.800003,69.0,66.0
20160815191500,262.5,276.149994,61.162789,40,50.299999,0,66.699997,69.0,66.0
20160815193000,262.5,273.0,60.465116,40,50.299999,0,66.699997,69.0,66.0
20160815194500,262.5,276.149994,61.162789,40,50.299999,0,66.599998,69.0,66.0
20160815200000,262.5,273.0,60.465116,40,50.299999,0,66.599998,69.0,66.0
20160815201500,262.5,273.0,60.465116,40,50.299999,0,66.5,69.0,66.0
20160815203000,262.5,273.0,60.465116,40,50.299999,0,66.400002,69.0,66.0
20160815204500,262.5,268.799988,59.534881,40,50.299999,0,66.599998,69.0,66.0
20160815210000,262.5,271.950012,60.232561,40,50.299999,0,66.400002,69.0,66.0
20160815211500,262.5,263.549988,58.37209,40,50.299999,0,66.400002,69.0,66.0
20160815213000,262.5,263.549988,58.37209,40,50.299999,0,66.5,69.0,66.0
20160815214500,262.5,263.549988,58.37209,40,50.299999,0,66.5,69.0,66.0
20160815220000,262.5,260.399994,57.674417,40,50.299999,0,66.5,69.0,66.0
20160815221500,262.5,260.399994,57.674417,40,50.299999,0,66.5,69.0,66.0
20160815223000,262.5,260.399994,57.674417,40,49.5,0,66.300003,69.0,66.0
20160815224500,262.5,264.600006,58.604653,40,49.5,0,66.199997,69.0,66.0
20160815230000,262.5,267.75,59.302326,40,49.5,0,66.099998,69.0,66.0
20160815231500,262.5,267.75,59.302326,40,49.5,0,66.099998,69.0,66.0
20160815233000,262.5,271.950012,60.232561,40,49.5,0,66.0,69.0,66.0
20160815234500,262.5,271.950012,60.232561,40,49.5,0,66.0,69.0,66.0
20160816000000,262.5,268.799988,59.534881,40,49.5,0,66.0,69.0,66.0
20160816001500,262.5,271.950012,60.232561,40,49.5,0,66.199997,69.0,66.0
20160816003000,262.5,267.75,59.302326,40,49.5,0,66.0,69.0,66.0
20160816004500,262.5,267.75,59.302326,40,49.5,0,66.0,69.0,66.0
20160816010000,262.5,276.149994,61.162789,40,49.5,0,65.800003,69.0,66.0
20160816011500,262.5,276.149994,61.162789,40,49.5,100,65.699997,69.0,66.0
20160816013000,262.5,273.0,60.465116,40,49.5,100,65.699997,69.0,66.0
20160816014500,262.5,273.0,60.465116,40,49.5,100,65.699997,69.0,66.0
20160816020000,262.5,267.75,59.302326,40,49.5,100,65.699997,69.0,66.0
20160816021500,262.5,267.75,59.302326,40,49.5,100,65.699997,69.0,66.0
20160816023000,262.5,267.75,59.302326,40,49.5,100,65.699997,69.0,66.0
20160816024500,262.5,271.950012,60.232561,40,49.5,100,65.599998,69.0,66.0
20160816030000,262.5,268.799988,59.534881,40,49.5,100,65.599998,69.0,66.0
20160816031500,262.5,271.950012,60.232561,40,49.5,100,65.699997,69.0,66.0
20160816033000,262.5,271.950012,60.232561,40,49.5,100,65.699997,69.0,66.0
20160816034500,262.5,271.950012,60.232561,40,49.5,100,65.699997,69.0,66.0
20160816040000,262.5,271.950012,60.232561,40,49.5,100,65.800003,69.0,66.0
20160816041500,262.5,268.799988,59.534881,40,49.5,100,65.800003,69.0,66.0
20160816043000,262.5,271.950012,60.232561,40,49.5,100,65.800003,69.0,66.0
20160816044500,262.5,268.799988,59.534881,40,49.5,100,65.800003,69.0,66.0
20160816050000,262.5,268.799988,59.534881,40,49.5,100,65.699997,69.0,66.0
20160816051500,262.5,273.0,60.465116,40,49.5,100,65.800003,69.0,66.0
20160816053000,262.5,267.75,59.302326,40,49.5,100,65.800003,69.0,66.0
20160816054500,262.5,267.75,59.302326,40,49.5,100,65.800003,69.0,66.0
20160816060000,262.5,263.549988,58.37209,40,49.5,100,65.800003,69.0,66.0
20160816061500,262.5,266.700012,59.06977,40,49.5,100,65.699997,69.0,66.0
20160816063000,262.5,266.700012,59.06977,40,51.5,100,65.699997,69.0,66.0
20160816064500,262.5,266.700012,59.06977,40,51.5,100,65.599998,69.0,66.0
20160816070000,262.5,266.700012,59.06977,40,56.299999,100,66.0,69.0,66.0
20160816071500,262.5,266.700012,59.06977,40,56.299999,100,66.099998,69.0,66.0
20160816073000,262.5,266.700012,59.06977,40,56.299999,100,66.0,69.0,66.0
20160816074500,262.5,266.700012,59.06977,40,56.299999,100,66.099998,69.0,66.0
20160816080000,262.5,266.700012,59.06977,40,56.299999,100,66.199997,69.0,66.0
20160816081500,262.5,266.700012,59.06977,40,50.299999,0,66.199997,69.0,66.0
20160816083000,262.5,266.700012,59.06977,40,50.299999,0,66.099998,69.0,66.0
20160816084500,262.5,266.700012,59.06977,40,50.299999,0,66.099998,69.0,66.0
20160816090000,262.5,266.700012,59.06977,40,50.299999,0,66.099998,69.0,66.0
20160816091500,262.5,266.700012,59.06977,40,50.299999,0,66.199997,69.0,66.0
20160816093000,262.5,266.700012,59.06977,40,50.299999,0,66.099998,69.0,66.0
20160816094500,262.5,266.700012,59.06977,40,50.299999,0,66.099998,69.0,66.0
20160816100000,262.5,266.700012,59.06977,40,50.299999,0,66.199997,69.0,66.0
20160816101500,262.5,263.549988,58.37209,40,50.299999,0,66.300003,69.0,66.0
20160816103000,262.5,266.700012,59.06977,40,50.299999,0,66.400002,69.0,66.0
20160816104500,262.5,249.899994,55.348836,41,51.400002,0,66.599998,69.0,66.0
20160816110000,262.5,245.699997,54.418604,41,51.400002,0,66.599998,69.0,66.0
20160816111500,262.5,245.699997,54.418604,41,51.400002,0,66.800003,69.0,66.0
20160816113000,262.5,245.699997,54.418604,41,51.400002,0,66.900002,69.0,66.0
20160816114500,262.5,245.699997,54.418604,41,51.400002,0,66.900002,69.0,66.0
20160816120000,262.5,249.899994,55.348836,41,51.400002,0,67.099998,69.0,66.0
20160816121500,262.5,249.899994,55.348836,41,51.400002,0,67.099998,69.0,66.0
20160816123000,262.5,249.899994,55.348836,41,52.200001,0,67.099998,69.0,66.0
20160816124500,262.5,246.75,54.651163,41,52.200001,0,67.199997,69.0,66.0
20160816130000,262.5,257.25,56.976744,42,52.200001,0,67.199997,69.0,66.0
20160816131500,262.5,257.25,56.976744,42,52.200001,0,67.300003,69.0,66.0
20160816133000,262.5,260.399994,57.674417,42,50.700001,0,66.900002,69.0,66.0
20160816134500,262.5,257.25,56.976744,42,50.700001,0,66.699997,69.0,66.0
20160816140000,262.5,261.450012,57.906979,42,50.700001,0,66.599998,69.0,66.0
20160816141500,262.5,261.450012,57.906979,42,50.700001,0,66.900002,69.0,66.0
20160816143000,262.5,257.25,56.976744,42,50.700001,0,66.800003,69.0,66.0
20160816144500,262.5,263.549988,58.37209,42,50.700001,0,66.800003,69.0,66.0
20160816150000,262.5,263.549988,58.37209,42,50.700001,0,66.800003,69.0,66.0
20160816151500,262.5,263.549988,58.37209,42,50.700001,0,66.699997,69.0,66.0
20160816153000,262.5,263.549988,58.37209,42,50.700001,0,66.699997,69.0,66.0
20160816154500,262.5,263.549988,58.37209,42,50.700001,0,66.699997,69.0,66.0
20160816160000,262.5,263.549988,58.37209,42,51.400002,0,66.900002,69.0,66.0
20160816161500,262.5,263.549988,58.37209,42,51.400002,0,66.699997,69.0,66.0
20160816163000,262.5,263.549988,58.37209,42,51.400002,0,66.5,69.0,66.0
20160816164500,262.5,263.549988,58.37209,42,50.700001,0,66.699997,69.0,66.0
20160816170000,262.5,260.399994,57.674417,42,50.700001,0,66.699997,69.0,66.0
20160816171500,262.5,260.399994,57.674417,42,50.700001,0,66.699997,69.0,66.0
20160816173000,262.5,260.399994,57.674417,42,50.700001,0,66.599998,69.0,66.0
20160816174500,262.5,263.549988,58.37209,42,50.700001,0,66.699997,69.0,66.0
20160816180000,262.5,263.549988,58.37209,42,50.700001,0,66.800003,69.0,66.0
20160816181500,262.5,263.549988,58.37209,42,50.700001,0,67.0,69.0,66.0
20160816183000,262.5,263.549988,58.37209,42,50.700001,0,67.0,69.0,66.0
20160816184500,262.5,263.549988,58.37209,42,50.700001,0,66.900002,69.0,66.0
20160816190000,262.5,260.399994,57.674417,42,50.700001,0,66.800003,69.0,66.0
20160816191500,262.5,260.399994,57.674417,42,50.700001,0,66.699997,69.0,66.0
20160816193000,262.5,260.399994,57.674417,42,50.700001,0,66.599998,69.0,66.0
20160816194500,262.5,260.399994,57.674417,42,50.700001,0,66.599998,69.0,66.0
20160816200000,262.5,263.549988,58.37209,42,54.299999,0,66.699997,69.0,66.0
20160816201500,262.5,266.700012,59.06977,42,55.5,0,66.900002,69.0,66.0
20160816203000,262.5,266.700012,59.06977,42,55.5,0,67.099998,69.0,66.0
20160816204500,262.5,266.700012,59.06977,42,55.5,0,67.199997,69.0,66.0
20160816210000,262.5,266.700012,59.06977,42,55.5,0,67.300003,69.0,66.0
20160816211500,262.5,266.700012,59.06977,42,55.5,0,67.599998,69.0,66.0
20160816213000,262.5,266.700012,59.06977,42,55.5,0,67.599998,69.0,66.0
20160816214500,262.5,266.700012,59.06977,42,55.5,0,67.599998,69.0,66.0
20160816220000,262.5,266.700012,59.06977,42,55.5,0,67.400002,69.0,66.0
20160816221500,262.5,263.549988,58.37209,42,55.5,0,67.400002,69.0,66.0
20160816223000,262.5,266.700012,59.06977,42,55.5,0,67.400002,69.0,66.0
20160816224500,262.5,266.700012,59.06977,42,55.5,0,67.300003,69.0,66.0
20160816230000,262.5,266.700012,59.06977,42,55.5,0,67.300003,69.0,66.0
20160816231500,262.5,266.700012,59.06977,42,55.5,0,67.300003,69.0,66.0
20160816233000,262.5,263.549988,58.37209,42,55.5,0,67.300003,69.0,66.0
20160816234500,262.5,267.75,59.302326,42,55.5,0,67.300003,69.0,66.0
20160817000000,262.5,267.75,59.302326,42,55.5,0,67.199997,69.0,66.0
20160817001500,262.5,267.75,59.302326,42,55.5,0,67.199997,69.0,66.0
20160817003000,262.5,267.75,59.302326,42,55.5,0,67.199997,69.0,66.0
20160817004500,262.5,267.75,59.302326,42,55.5,0,67.099998,69.0,66.0
20160817010000,262.5,267.75,59.302326,42,55.5,0,67.099998,69.0,66.0
20160817011500,262.5,267.75,59.302326,41,55.5,0,67.099998,69.0,66.0
20160817013000,262.5,267.75,59.302326,41,55.5,0,67.099998,69.0,66.0
20160817014500,262.5,264.600006,58.604653,41,54.700001,0,67.0,69.0,66.0
20160817020000,262.5,264.600006,58.604653,41,54.700001,0,67.0,69.0,66.0
20160817021500,262.5,264.600006,58.604653,41,54.700001,0,67.0,69.0,66.0
20160817023000,262.5,264.600006,58.604653,41,54.700001,0,66.900002,69.0,66.0
20160817024500,262.5,264.600006,58.604653,41,54.700001,0,66.900002,69.0,66.0
20160817030000,262.5,264.600006,58.604653,41,54.700001,0,66.900002,69.0,66.0
20160817031500,262.5,264.600006,58.604653,41,54.700001,0,66.900002,69.0,66.0
20160817033000,262.5,267.75,59.302326,41,54.700001,0,66.900002,69.0,66.0
20160817034500,262.5,267.75,59.302326,41,54.700001,0,66.900002,69.0,66.0
20160817040000,262.5,264.600006,58.604653,41,54.700001,0,66.900002,69.0,66.0
20160817041500,262.5,267.75,59.302326,41,54.700001,0,66.800003,69.0,66.0
20160817043000,262.5,267.75,59.302326,41,54.700001,0,66.800003,69.0,66.0
20160817044500,262.5,264.600006,58.604653,41,54.700001,0,66.800003,69.0,66.0
20160817050000,262.5,264.600006,58.604653,41,54.700001,0,66.900002,69.0,66.0
20160817051500,262.5,264.600006,58.604653,41,54.700001,0,66.900002,69.0,66.0
20160817053000,262.5,264.600006,58.604653,41,55.5,0,66.900002,69.0,66.0
20160817054500,262.5,264.600006,58.604653,41,55.5,0,66.900002,69.0,66.0
20160817060000,262.5,264.600006,58.604653,41,55.5,0,66.900002,69.0,66.0
20160817061500,262.5,264.600006,58.604653,41,55.5,0,66.900002,69.0,66.0
20160817063000,262.5,264.600006,58.604653,41,55.5,0,67.0,69.0,66.0
20160817064500,262.5,261.450012,57.906979,41,55.5,0,67.0,69.0,66.0
20160817070000,262.5,264.600006,58.604653,41,55.5,0,67.099998,69.0,66.0
20160817071500,262.5,261.450012,57.906979,41,55.5,0,67.099998,69.0,66.0
20160817073000,262.5,261.450012,57.906979,41,55.5,0,66.900002,69.0,66.0
20160817074500,262.5,261.450012,57.906979,41,55.5,0,66.900002,69.0,66.0
20160817080000,262.5,261.450012,57.906979,41,55.5,0,67.099998,69.0,66.0
20160817081500,262.5,261.450012,57.906979,41,55.5,0,67.099998,69.0,66.0
20160817083000,262.5,261.450012,57.906979,41,55.5,100,67.199997,73.099998,70.099998
20160817084500,262.5,261.450012,57.906979,41,55.5,100,67.199997,73.099998,70.099998
20160817090000,262.5,261.450012,57.906979,41,56.299999,100,67.199997,73.099998,70.099998
20160817091500,262.5,261.450012,57.906979,41,56.299999,100,67.199997,73.099998,70.099998
20160817093000,262.5,261.450012,57.906979,41,56.299999,100,67.199997,73.099998,70.099998
20160817094500,262.5,257.25,56.976744,41,56.299999,100,67.199997,73.099998,70.099998
20160817100000,262.5,257.25,56.976744,41,56.299999,100,67.400002,73.099998,70.099998
20160817101500,262.5,260.399994,57.674417,41,56.299999,100,67.400002,73.099998,70.099998
20160817103000,262.5,257.25,56.976744,41,56.299999,100,67.400002,73.099998,70.099998
20160817104500,262.5,260.399994,57.674417,41,56.299999,100,67.599998,73.099998,70.099998
20160817110000,262.5,260.399994,57.674417,41,56.299999,100,67.5,73.099998,70.099998
20160817111500,262.5,256.200012,56.744189,41,56.299999,100,67.400002,73.099998,70.099998
20160817113000,262.5,256.200012,56.744189,41,56.299999,100,67.400002,73.099998,70.099998
20160817114500,262.5,256.200012,56.744189,41,56.299999,100,67.5,73.099998,70.099998
20160817120000,262.5,260.399994,57.674417,41,56.299999,100,67.5,73.099998,70.099998
20160817121500,262.5,260.399994,57.674417,41,56.299999,100,67.400002,73.099998,70.099998
20160817123000,262.5,260.399994,57.674417,41,56.299999,100,67.300003,73.099998,70.099998
20160817124500,262.5,256.200012,56.744189,41,56.299999,100,67.199997,73.099998,70.099998
20160817130000,262.5,260.399994,57.674417,41,56.299999,100,67.300003,73.099998,70.099998
20160817131500,262.5,260.399994,57.674417,41,56.299999,100,67.199997,73.099998,70.099998
20160817133000,262.5,260.399994,57.674417,41,56.299999,100,67.400002,73.099998,70.099998
20160817134500,262.5,256.200012,56.744189,41,56.299999,100,67.400002,73.099998,70.099998
20160817140000,262.5,260.399994,57.674417,41,55.700001,100,67.400002,73.099998,70.099998
20160817141500,262.5,257.25,56.976744,41,56.299999,100,67.400002,73.099998,70.099998
20160817143000,262.5,260.399994,57.674417,41,56.299999,100,67.5,73.099998,70.099998
20160817144500,262.5,260.399994,57.674417,41,56.299999,100,67.5,73.099998,70.099998
20160817150000,262.5,257.25,56.976744,41,56.299999,100,67.400002,73.099998,70.099998
20160817151500,262.5,261.450012,57.906979,41,56.299999,100,67.400002,73.099998,70.099998
20160817153000,262.5,261.450012,57.906979,41,56.299999,100,67.400002,73.099998,70.099998
20160817154500,262.5,257.25,56.976744,41,56.299999,100,67.300003,73.099998,70.099998
20160817160000,262.5,260.399994,57.674417,41,56.299999,100,67.300003,73.099998,70.099998
20160817161500,262.5,260.399994,57.674417,41,56.299999,100,67.400002,73.099998,70.099998
20160817163000,262.5,260.399994,57.674417,41,56.299999,100,67.400002,73.099998,70.099998
20160817164500,262.5,263.549988,58.37209,41,56.299999,100,67.400002,73.099998,70.099998
20160817170000,262.5,263.549988,58.37209,41,56.299999,100,67.400002,73.099998,70.099998
20160817171500,262.5,260.399994,57.674417,41,56.299999,100,67.599998,73.099998,70.099998
20160817173000,262.5,260.399994,57.674417,41,56.299999,100,67.599998,73.099998,70.099998
20160817174500,262.5,263.549988,58.37209,41,56.299999,100,67.599998,73.099998,70.099998
20160817180000,262.5,260.399994,57.674417,41,56.299999,100,67.699997,73.099998,70.099998
20160817181500,262.5,256.200012,56.744189,41,56.299999,100,67.699997,73.099998,70.099998
20160817183000,262.5,260.399994,57.674417,41,56.299999,100,67.699997,73.099998,70.099998
20160817184500,262.5,260.399994,57.674417,41,56.299999,100,67.800003,73.099998,70.099998
20160817190000,262.5,260.399994,57.674417,41,56.299999,100,67.900002,73.099998,70.099998
20160817191500,262.5,260.399994,57.674417,41,56.299999,100,67.900002,73.099998,70.099998
20160817193000,262.5,260.399994,57.674417,41,56.299999,100,68.099998,73.099998,70.099998
20160817194500,262.5,260.399994,57.674417,41,56.299999,100,68.0,73.099998,70.099998
20160817200000,262.5,257.25,56.976744,41,56.299999,100,67.900002,73.099998,70.099998
20160817201500,262.5,261.450012,57.906979,41,56.299999,100,67.800003,73.099998,70.099998
20160817203000,262.5,261.450012,57.906979,41,56.299999,100,67.699997,73.099998,70.099998
20160817204500,262.5,242.550003,53.720931,42,56.299999,100,67.699997,73.099998,70.099998
20160817210000,262.5,250.949997,55.581395,43,56.299999,100,67.900002,73.099998,70.099998
20160817211500,262.5,261.450012,57.906979,43,56.299999,100,67.900002,73.099998,70.099998
20160817213000,262.5,256.200012,56.744189,43,56.299999,100,67.900002,73.099998,70.099998
20160817214500,262.5,256.200012,56.744189,43,56.299999,100,67.900002,73.099998,70.099998
20160817220000,262.5,250.949997,55.581395,43,56.299999,100,67.800003,73.099998,70.099998
20160817221500,262.5,250.949997,55.581395,43,56.299999,100,67.800003,73.099998,70.099998
20160817223000,262.5,250.949997,55.581395,43,56.299999,100,67.900002,73.099998,70.099998
20160817224500,262.5,250.949997,55.581395,43,56.299999,100,67.900002,73.099998,70.099998
20160817230000,262.5,257.25,56.976744,43,56.299999,100,68.099998,73.099998,70.099998
20160817231500,262.5,260.399994,57.674417,43,56.299999,100,68.099998,73.099998,70.099998
20160817233000,262.5,260.399994,57.674417,43,56.299999,100,67.900002,73.099998,70.099998
20160817234500,262.5,263.549988,58.37209,43,56.299999,100,67.800003,73.099998,70.099998
20160818000000,262.5,275.100006,60.930234,43,56.299999,100,67.699997,73.099998,70.099998
20160818001500,262.5,275.100006,60.930234,43,55.599998,100,67.599998,73.099998,70.099998
20160818003000,262.5,271.950012,60.232561,42,55.599998,100,67.599998,73.099998,70.099998
20160818004500,262.5,275.100006,60.930234,42,55.599998,100,67.5,73.099998,70.099998
20160818010000,262.5,275.100006,60.930234,42,55.599998,100,67.400002,73.099998,70.099998
20160818011500,262.5,275.100006,60.930234,42,55.599998,100,67.400002,73.099998,70.099998
20160818013000,262.5,271.950012,60.232561,42,55.599998,100,67.300003,73.099998,70.099998
20160818014500,262.5,268.799988,59.534881,42,55.599998,100,67.300003,73.099998,70.099998
20160818020000,262.5,271.950012,60.232561,42,55.599998,100,67.199997,73.099998,70.099998
20160818021500,262.5,271.950012,60.232561,42,55.599998,100,67.099998,73.099998,70.099998
20160818023000,262.5,271.950012,60.232561,42,55.599998,100,67.300003,73.099998,70.099998
20160818024500,262.5,271.950012,60.232561,42,55.599998,100,67.199997,73.099998,70.099998
20160818030000,262.5,271.950012,60.232561,42,55.599998,100,67.199997,73.099998,70.099998
20160818031500,262.5,271.950012,60.232561,42,55.599998,100,67.199997,73.099998,70.099998
20160818033000,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160818034500,262.5,271.950012,60.232561,42,55.599998,100,67.099998,73.099998,70.099998
20160818040000,262.5,271.950012,60.232561,42,55.599998,100,67.099998,73.099998,70.099998
20160818041500,262.5,271.950012,60.232561,42,55.599998,100,67.099998,73.099998,70.099998
20160818043000,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160818044500,262.5,268.799988,59.534881,42,56.200001,100,67.199997,73.099998,70.099998
20160818050000,262.5,271.950012,60.232561,42,56.200001,100,67.199997,73.099998,70.099998
20160818051500,262.5,271.950012,60.232561,42,56.200001,100,67.199997,73.099998,70.099998
20160818053000,262.5,268.799988,59.534881,42,56.200001,100,67.199997,73.099998,70.099998
20160818054500,262.5,271.950012,60.232561,42,56.200001,100,67.199997,73.099998,70.099998
20160818060000,262.5,271.950012,60.232561,42,56.200001,100,67.099998,73.099998,70.099998
20160818061500,262.5,271.950012,60.232561,42,56.200001,100,67.099998,73.099998,70.099998
20160818063000,262.5,271.950012,60.232561,42,56.200001,100,67.0,73.099998,70.099998
20160818064500,262.5,271.950012,60.232561,42,56.200001,100,67.199997,73.099998,70.099998
20160818070000,262.5,271.950012,60.232561,42,56.200001,100,66.900002,73.099998,70.099998
20160818071500,262.5,268.799988,59.534881,42,56.200001,100,66.900002,73.099998,70.099998
20160818073000,262.5,268.799988,59.534881,42,56.200001,100,66.900002,73.099998,70.099998
20160818074500,262.5,268.799988,59.534881,42,56.200001,100,66.900002,73.099998,70.099998
20160818080000,262.5,268.799988,59.534881,42,56.200001,100,67.0,73.099998,70.099998
20160818081500,262.5,268.799988,59.534881,42,56.200001,100,67.099998,73.099998,70.099998
20160818083000,262.5,268.799988,59.534881,42,56.200001,100,67.099998,73.099998,70.099998
20160818084500,262.5,268.799988,59.534881,42,56.200001,100,67.099998,73.099998,70.099998
20160818090000,262.5,268.799988,59.534881,42,56.200001,100,67.0,73.099998,70.099998
20160818091500,262.5,268.799988,59.534881,42,56.200001,100,67.099998,73.099998,70.099998
20160818093000,262.5,268.799988,59.534881,42,56.200001,100,67.099998,73.099998,70.099998
20160818094500,262.5,268.799988,59.534881,42,56.200001,100,66.900002,73.099998,70.099998
20160818100000,262.5,268.799988,59.534881,42,56.200001,100,67.099998,73.099998,70.099998
20160818101500,262.5,268.799988,59.534881,42,56.200001,100,67.099998,73.099998,70.099998
20160818103000,262.5,268.799988,59.534881,42,56.200001,100,67.199997,73.099998,70.099998
20160818104500,262.5,268.799988,59.534881,42,56.200001,100,67.199997,73.099998,70.099998
20160818110000,262.5,268.799988,59.534881,42,56.200001,100,67.199997,73.099998,70.099998
20160818111500,262.5,268.799988,59.534881,42,56.200001,100,67.199997,73.099998,70.099998
20160818113000,262.5,264.600006,58.604653,42,56.200001,100,67.199997,73.099998,70.099998
20160818114500,262.5,267.75,59.302326,42,56.200001,100,67.099998,73.099998,70.099998
20160818120000,262.5,267.75,59.302326,42,56.200001,100,67.199997,73.099998,70.099998
20160818121500,262.5,267.75,59.302326,42,56.200001,100,67.199997,73.099998,70.099998
20160818123000,262.5,264.600006,58.604653,42,56.200001,100,67.300003,73.099998,70.099998
20160818124500,262.5,264.600006,58.604653,42,56.200001,100,67.400002,73.099998,70.099998
20160818130000,262.5,264.600006,58.604653,42,56.200001,100,67.400002,73.099998,70.099998
20160818131500,262.5,264.600006,58.604653,42,55.599998,100,67.400002,73.099998,70.099998
20160818133000,262.5,267.75,59.302326,42,55.599998,100,67.400002,73.099998,70.099998
20160818134500,262.5,267.75,59.302326,42,56.299999,100,67.400002,73.099998,70.099998
20160818140000,262.5,271.950012,60.232561,42,56.299999,100,67.599998,73.099998,70.099998
20160818141500,262.5,267.75,59.302326,42,55.599998,100,67.5,73.099998,70.099998
20160818143000,262.5,267.75,59.302326,42,55.599998,100,67.5,73.099998,70.099998
20160818144500,262.5,267.75,59.302326,42,55.599998,100,67.599998,73.099998,70.099998
20160818150000,262.5,267.75,59.302326,42,55.599998,100,67.5,73.099998,70.099998
20160818151500,262.5,267.75,59.302326,42,55.599998,100,67.699997,73.099998,70.099998
20160818153000,262.5,267.75,59.302326,42,55.599998,100,67.800003,73.099998,70.099998
20160818154500,262.5,263.549988,58.37209,42,55.599998,100,67.800003,73.099998,70.099998
20160818160000,262.5,263.549988,58.37209,42,55.599998,100,67.800003,73.099998,70.099998
20160818161500,262.5,263.549988,58.37209,42,55.599998,100,67.900002,73.099998,70.099998
20160818163000,262.5,263.549988,58.37209,42,55.599998,100,68.099998,73.099998,70.099998
20160818164500,262.5,263.549988,58.37209,42,55.599998,100,68.199997,73.099998,70.099998
20160818170000,262.5,266.700012,59.06977,42,55.599998,100,68.099998,73.099998,70.099998
20160818171500,262.5,263.549988,58.37209,42,55.599998,100,68.099998,73.099998,70.099998
20160818173000,262.5,268.799988,59.534881,42,55.599998,100,67.900002,73.099998,70.099998
20160818174500,262.5,268.799988,59.534881,42,55.599998,100,67.900002,73.099998,70.099998
20160818180000,262.5,264.600006,58.604653,42,55.599998,100,67.900002,73.099998,70.099998
20160818181500,262.5,268.799988,59.534881,42,55.599998,100,67.900002,73.099998,70.099998
20160818183000,262.5,268.799988,59.534881,42,55.599998,100,67.900002,73.099998,70.099998
20160818184500,262.5,268.799988,59.534881,42,55.599998,100,67.900002,73.099998,70.099998
20160818190000,262.5,268.799988,59.534881,42,55.599998,100,67.800003,73.099998,70.099998
20160818191500,262.5,268.799988,59.534881,42,55.599998,100,67.800003,73.099998,70.099998
20160818193000,262.5,268.799988,59.534881,42,56.299999,100,67.699997,73.099998,70.099998
20160818194500,262.5,268.799988,59.534881,42,55.599998,100,67.699997,73.099998,70.099998
20160818200000,262.5,268.799988,59.534881,42,55.599998,100,67.599998,73.099998,70.099998
20160818201500,262.5,268.799988,59.534881,42,55.599998,100,67.400002,73.099998,70.099998
20160818203000,262.5,268.799988,59.534881,42,55.599998,100,67.400002,73.099998,70.099998
20160818204500,262.5,271.950012,60.232561,42,55.599998,100,67.400002,73.099998,70.099998
20160818210000,262.5,271.950012,60.232561,42,55.599998,100,67.400002,73.099998,70.099998
20160818211500,262.5,271.950012,60.232561,42,55.599998,100,67.400002,73.099998,70.099998
20160818213000,262.5,271.950012,60.232561,42,55.599998,100,67.400002,73.099998,70.099998
20160818214500,262.5,271.950012,60.232561,42,55.599998,100,67.400002,73.099998,70.099998
20160818220000,262.5,271.950012,60.232561,42,55.599998,100,67.300003,73.099998,70.099998
20160818221500,262.5,271.950012,60.232561,42,55.599998,100,67.300003,73.099998,70.099998
20160818223000,262.5,275.100006,60.930234,42,55.599998,100,67.199997,73.099998,70.099998
20160818224500,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160818230000,262.5,268.799988,59.534881,42,55.599998,100,67.099998,73.099998,70.099998
20160818231500,262.5,268.799988,59.534881,42,55.599998,100,67.099998,73.099998,70.099998
20160818233000,262.5,268.799988,59.534881,42,55.599998,100,67.099998,73.099998,70.099998
20160818234500,262.5,268.799988,59.534881,42,55.599998,100,67.099998,73.099998,70.099998
20160819000000,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160819001500,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160819003000,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160819004500,262.5,277.200012,61.395352,42,55.599998,100,67.099998,73.099998,70.099998
20160819010000,262.5,277.200012,61.395352,42,55.599998,100,67.099998,73.099998,70.099998
20160819011500,262.5,277.200012,61.395352,42,55.599998,100,67.099998,73.099998,70.099998
20160819013000,262.5,277.200012,61.395352,42,55.599998,100,67.099998,73.099998,70.099998
20160819014500,262.5,273.0,60.465116,42,55.599998,100,67.099998,73.099998,70.099998
20160819020000,262.5,273.0,60.465116,42,55.599998,100,67.099998,73.099998,70.099998
20160819021500,262.5,273.0,60.465116,42,55.599998,100,67.199997,73.099998,70.099998
20160819023000,262.5,273.0,60.465116,42,55.599998,100,67.199997,73.099998,70.099998
20160819024500,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160819030000,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160819031500,262.5,268.799988,59.534881,42,55.599998,100,67.099998,73.099998,70.099998
20160819033000,262.5,273.0,60.465116,42,55.599998,100,67.199997,73.099998,70.099998
20160819034500,262.5,273.0,60.465116,42,55.599998,100,67.199997,73.099998,70.099998
20160819040000,262.5,267.75,59.302326,42,55.599998,100,67.199997,73.099998,70.099998
20160819041500,262.5,267.75,59.302326,42,55.599998,100,67.300003,73.099998,70.099998
20160819043000,262.5,273.0,60.465116,42,55.599998,100,67.300003,73.099998,70.099998
20160819044500,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160819050000,262.5,271.950012,60.232561,42,55.599998,100,67.199997,73.099998,70.099998
20160819051500,262.5,267.75,59.302326,42,55.599998,100,67.099998,73.099998,70.099998
20160819053000,262.5,273.0,60.465116,42,55.599998,100,67.099998,73.099998,70.099998
20160819054500,262.5,273.0,60.465116,42,55.599998,100,67.099998,73.099998,70.099998
20160819060000,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160819061500,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160819063000,262.5,268.799988,59.534881,42,55.599998,100,67.199997,73.099998,70.099998
20160819064500,262.5,263.549988,58.37209,42,55.599998,100,67.199997,73.099998,70.099998
20160819070000,262.5,250.949997,55.581395,42,55.599998,100,67.199997,73.099998,70.099998
20160819071500,262.5,261.450012,57.906979,42,55.599998,100,67.099998,73.099998,70.099998
20160819073000,262.5,257.25,56.976744,42,55.599998,100,67.099998,73.099998,70.099998
20160819074500,262.5,250.949997,55.581395,42,56.299999,100,67.199997,73.099998,70.099998
20160819080000,262.5,250.949997,55.581395,42,56.299999,100,67.199997,73.099998,70.099998
