PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819081500,262.5,256.200012,56.744189,42,56.299999,100,67.300003,73.099998,70.099998
20160819083000,262.5,256.200012,56.744189,42,56.299999,100,67.199997,73.099998,70.099998
20160819084500,262.5,253.050003,56.046512,42,56.299999,100,67.199997,73.099998,70.099998
20160819090000,262.5,253.050003,56.046512,42,56.299999,100,67.099998,73.099998,70.099998
20160819091500,262.5,253.050003,56.046512,42,56.299999,100,67.099998,73.099998,70.099998
20160819093000,262.5,256.200012,56.744189,42,56.299999,100,67.099998,73.099998,70.099998
20160819094500,262.5,256.200012,56.744189,42,56.299999,100,67.099998,73.099998,70.099998
20160819100000,262.5,260.399994,57.674417,42,55.599998,100,67.099998,73.099998,70.099998
20160819101500,262.5,260.399994,57.674417,42,55.599998,100,67.099998,73.099998,70.099998
20160819103000,262.5,257.25,56.976744,42,55.599998,100,67.099998,73.099998,70.099998
20160819104500,262.5,257.25,56.976744,42,55.599998,100,67.400002,73.099998,70.099998
20160819110000,262.5,257.25,56.976744,42,55.599998,100,67.400002,73.099998,70.099998
20160819111500,262.5,254.100006,56.279071,42,55.599998,100,67.5,73.099998,70.099998
20160819113000,262.5,254.100006,56.279071,42,55.599998,100,67.599998,73.099998,70.099998
20160819114500,262.5,249.899994,55.348836,42,55.599998,100,67.599998,73.099998,70.099998
20160819120000,262.5,243.600006,53.95349,42,55.599998,100,67.599998,73.099998,70.099998
20160819121500,262.5,246.75,54.651163,42,55.599998,100,67.699997,73.099998,70.099998
20160819123000,262.5,253.050003,56.046512,42,55.599998,100,67.599998,73.099998,70.099998
20160819124500,262.5,246.75,54.651163,42,55.599998,100,67.599998,73.099998,70.099998
20160819130000,262.5,253.050003,56.046512,42,55.599998,100,67.599998,73.099998,70.099998
20160819131500,262.5,249.899994,55.348836,42,55.599998,100,67.599998,73.099998,70.099998
20160819133000,262.5,240.449997,53.255813,42,55.599998,100,67.599998,73.099998,70.099998
20160819134500,262.5,250.949997,55.581395,43,55.599998,100,67.699997,73.099998,70.099998
20160819140000,262.5,250.949997,55.581395,43,55.599998,100,67.699997,73.099998,70.099998
20160819141500,262.5,250.949997,55.581395,43,55.599998,100,67.699997,73.099998,70.099998
20160819143000,262.5,264.600006,58.604653,43,55.599998,100,67.599998,73.099998,70.099998
20160819144500,262.5,275.100006,60.930234,43,55.599998,100,67.699997,73.099998,70.099998
20160819150000,262.5,275.100006,60.930234,43,55.599998,100,67.699997,73.099998,70.099998
20160819151500,262.5,275.100006,60.930234,43,55.599998,100,67.699997,73.099998,70.099998
20160819153000,262.5,275.100006,60.930234,43,55.599998,100,67.800003,73.099998,70.099998
20160819154500,262.5,279.299988,61.860462,43,55.599998,100,67.599998,73.099998,70.099998
20160819160000,262.5,279.299988,61.860462,43,55.599998,100,67.300003,73.099998,70.099998
20160819161500,262.5,276.149994,61.162789,43,55.599998,100,67.199997,73.099998,70.099998
20160819163000,262.5,276.149994,61.162789,43,55.599998,100,67.300003,73.099998,70.099998
20160819164500,262.5,276.149994,61.162789,43,55.599998,100,67.400002,73.099998,70.099998
20160819170000,262.5,276.149994,61.162789,43,55.599998,100,67.300003,73.099998,70.099998
20160819171500,262.5,276.149994,61.162789,43,55.599998,100,67.300003,73.099998,70.099998
20160819173000,262.5,268.799988,59.534881,42,55.599998,100,67.300003,73.099998,70.099998
20160819174500,262.5,271.950012,60.232561,42,55.599998,100,67.300003,73.099998,70.099998
20160819180000,262.5,271.950012,60.232561,42,55.599998,100,67.400002,73.099998,70.099998
20160819181500,262.5,271.950012,60.232561,42,55.599998,100,67.300003,73.099998,70.099998
20160819183000,262.5,271.950012,60.232561,42,55.599998,100,67.400002,73.099998,70.099998
20160819184500,262.5,271.950012,60.232561,42,55.599998,100,67.5,73.099998,70.099998
20160819190000,262.5,268.799988,59.534881,42,55.599998,100,67.599998,73.099998,70.099998
20160819191500,262.5,271.950012,60.232561,42,55.599998,100,67.599998,73.099998,70.099998
20160819193000,262.5,271.950012,60.232561,42,55.599998,100,67.699997,73.099998,70.099998
20160819194500,262.5,271.950012,60.232561,42,55.599998,100,67.699997,73.099998,70.099998
20160819200000,262.5,271.950012,60.232561,42,55.599998,100,67.699997,73.099998,70.099998
20160819201500,262.5,268.799988,59.534881,42,55.599998,100,67.699997,73.099998,70.099998
20160819203000,262.5,271.950012,60.232561,42,55.599998,100,67.699997,73.099998,70.099998
20160819204500,262.5,271.950012,60.232561,42,55.599998,100,68.0,73.099998,70.099998
20160819210000,262.5,271.950012,60.232561,42,55.599998,100,68.099998,73.099998,70.099998
20160819211500,262.5,271.950012,60.232561,42,55.599998,100,68.099998,73.099998,70.099998
20160819213000,262.5,271.950012,60.232561,42,55.599998,100,67.900002,73.099998,70.099998
20160819214500,262.5,271.950012,60.232561,42,55.599998,100,67.900002,73.099998,70.099998
20160819220000,262.5,268.799988,59.534881,42,55.599998,100,67.800003,73.099998,70.099998
20160819221500,262.5,268.799988,59.534881,42,55.599998,100,67.699997,73.099998,70.099998
20160819223000,262.5,268.799988,59.534881,42,55.599998,100,67.699997,73.099998,70.099998
20160819224500,262.5,268.799988,59.534881,42,55.599998,100,67.699997,73.099998,70.099998
20160819230000,262.5,268.799988,59.534881,42,55.599998,100,67.699997,73.099998,70.099998
20160819231500,262.5,268.799988,59.534881,42,55.0,100,67.699997,73.099998,70.099998
20160819233000,262.5,271.950012,60.232561,42,55.0,100,67.599998,73.099998,70.099998
20160819234500,262.5,271.950012,60.232561,42,55.0,100,67.400002,73.099998,70.099998
20160820000000,262.5,267.75,59.302326,42,55.0,100,67.400002,73.099998,70.099998
20160820001500,262.5,267.75,59.302326,42,55.0,100,67.400002,73.099998,70.099998
20160820003000,262.5,267.75,59.302326,42,55.0,100,67.400002,73.099998,70.099998
20160820004500,262.5,267.75,59.302326,42,55.0,100,67.400002,73.099998,70.099998
20160820010000,262.5,271.950012,60.232561,42,55.0,100,67.400002,73.099998,70.099998
20160820011500,262.5,243.600006,53.95349,42,55.0,100,67.599998,73.099998,70.099998
20160820013000,262.5,256.200012,56.744189,42,55.0,100,67.599998,73.099998,70.099998
20160820014500,262.5,267.75,59.302326,42,55.0,100,67.400002,73.099998,70.099998
20160820020000,262.5,273.0,60.465116,42,55.0,100,67.400002,73.099998,70.099998
20160820021500,262.5,267.75,59.302326,42,55.0,100,67.300003,73.099998,70.099998
20160820023000,262.5,267.75,59.302326,42,55.0,100,67.400002,73.099998,70.099998
20160820024500,262.5,267.75,59.302326,42,55.0,100,67.599998,73.099998,70.099998
20160820030000,262.5,267.75,59.302326,42,55.0,100,67.5,73.099998,70.099998
20160820031500,262.5,271.950012,60.232561,42,55.0,100,67.400002,73.099998,70.099998
20160820033000,262.5,267.75,59.302326,42,55.0,100,67.599998,73.099998,70.099998
20160820034500,262.5,267.75,59.302326,42,55.0,100,67.5,73.099998,70.099998
20160820040000,262.5,267.75,59.302326,42,55.0,100,67.300003,73.099998,70.099998
20160820041500,262.5,267.75,59.302326,42,55.0,100,67.199997,73.099998,70.099998
20160820043000,262.5,267.75,59.302326,42,55.0,100,67.199997,73.099998,70.099998
20160820044500,262.5,267.75,59.302326,42,55.0,100,67.199997,73.099998,70.099998
20160820050000,262.5,267.75,59.302326,42,55.0,100,67.099998,73.099998,70.099998
20160820051500,262.5,267.75,59.302326,42,55.0,100,67.099998,73.099998,70.099998
20160820053000,262.5,267.75,59.302326,42,55.0,100,67.099998,73.099998,70.099998
20160820054500,262.5,267.75,59.302326,42,55.0,100,67.0,73.099998,70.099998
20160820060000,262.5,267.75,59.302326,42,55.0,100,66.900002,73.099998,70.099998
20160820061500,262.5,264.600006,58.604653,42,55.0,100,66.900002,73.099998,70.099998
20160820063000,262.5,267.75,59.302326,42,55.0,100,66.900002,73.099998,70.099998
20160820064500,262.5,267.75,59.302326,42,55.0,100,66.900002,73.099998,70.099998
20160820070000,262.5,267.75,59.302326,42,55.0,100,66.800003,73.099998,70.099998
20160820071500,262.5,267.75,59.302326,42,55.0,100,66.800003,73.099998,70.099998
20160820073000,262.5,267.75,59.302326,42,55.0,100,66.800003,73.099998,70.099998
20160820074500,262.5,276.149994,61.162789,42,55.0,100,66.800003,73.099998,70.099998
20160820080000,262.5,276.149994,61.162789,42,55.0,100,66.800003,73.099998,70.099998
20160820081500,262.5,276.149994,61.162789,42,55.0,100,66.800003,73.099998,70.099998
20160820083000,262.5,276.149994,61.162789,42,55.0,100,66.800003,73.099998,70.099998
20160820084500,262.5,276.149994,61.162789,42,55.0,100,66.800003,73.099998,70.099998
20160820090000,262.5,276.149994,61.162789,42,55.0,100,66.900002,73.099998,70.099998
20160820091500,262.5,271.950012,60.232561,42,55.0,100,66.900002,73.099998,70.099998
20160820093000,262.5,276.149994,61.162789,42,55.0,100,66.900002,73.099998,70.099998
20160820094500,262.5,276.149994,61.162789,42,55.0,100,66.900002,73.099998,70.099998
20160820100000,262.5,273.0,60.465116,42,55.0,100,66.900002,73.099998,70.099998
20160820101500,262.5,273.0,60.465116,42,55.0,100,66.900002,73.099998,70.099998
20160820103000,262.5,273.0,60.465116,42,55.0,100,66.900002,73.099998,70.099998
20160820104500,262.5,273.0,60.465116,42,55.0,100,66.900002,73.099998,70.099998
20160820110000,262.5,273.0,60.465116,42,55.0,100,67.099998,73.099998,70.099998
20160820111500,262.5,268.799988,59.534881,42,55.0,100,67.099998,73.099998,70.099998
20160820113000,262.5,271.950012,60.232561,42,55.0,100,67.099998,73.099998,70.099998
20160820114500,262.5,271.950012,60.232561,42,55.0,100,67.099998,73.099998,70.099998
20160820120000,262.5,271.950012,60.232561,42,55.0,100,67.099998,73.099998,70.099998
20160820121500,262.5,275.100006,60.930234,42,55.0,100,67.300003,73.099998,70.099998
20160820123000,262.5,275.100006,60.930234,42,55.599998,100,67.599998,73.099998,70.099998
20160820124500,262.5,271.950012,60.232561,42,55.599998,100,67.599998,73.099998,70.099998
20160820130000,262.5,267.75,59.302326,42,55.599998,100,67.599998,73.099998,70.099998
20160820131500,262.5,261.450012,57.906979,42,55.599998,100,67.699997,73.099998,70.099998
20160820133000,262.5,261.450012,57.906979,42,55.599998,100,67.800003,73.099998,70.099998
20160820134500,262.5,261.450012,57.906979,42,55.599998,100,67.900002,73.099998,70.099998
20160820140000,262.5,261.450012,57.906979,42,55.599998,100,67.800003,73.099998,70.099998
20160820141500,262.5,250.949997,55.581395,42,55.599998,100,67.900002,73.099998,70.099998
20160820143000,262.5,250.949997,55.581395,42,55.599998,100,68.0,73.099998,70.099998
20160820144500,262.5,250.949997,55.581395,42,55.599998,100,68.099998,73.099998,70.099998
20160820150000,262.5,250.949997,55.581395,42,55.599998,100,68.199997,73.099998,70.099998
20160820151500,262.5,250.949997,55.581395,42,55.599998,100,68.400002,73.099998,70.099998
20160820153000,262.5,250.949997,55.581395,42,55.599998,100,68.599998,73.099998,70.099998
20160820154500,262.5,250.949997,55.581395,42,56.299999,100,68.300003,73.099998,70.099998
20160820160000,262.5,246.75,54.651163,42,56.299999,100,68.300003,73.099998,70.099998
20160820161500,262.5,250.949997,55.581395,43,56.299999,100,68.199997,73.099998,70.099998
20160820163000,262.5,250.949997,55.581395,43,56.299999,100,68.199997,73.099998,70.099998
20160820164500,262.5,250.949997,55.581395,43,56.299999,100,68.199997,73.099998,70.099998
20160820170000,262.5,246.75,54.651163,43,56.299999,100,68.400002,73.099998,70.099998
20160820171500,262.5,249.899994,55.348836,43,55.599998,100,68.300003,73.099998,70.099998
20160820173000,262.5,246.75,54.651163,43,55.599998,100,68.300003,73.099998,70.099998
20160820174500,262.5,250.949997,55.581395,43,55.599998,100,68.300003,73.099998,70.099998
20160820180000,262.5,250.949997,55.581395,43,55.599998,100,68.400002,73.099998,70.099998
20160820181500,262.5,246.75,54.651163,43,55.599998,100,68.400002,73.099998,70.099998
20160820183000,262.5,249.899994,55.348836,43,55.599998,100,68.400002,73.099998,70.099998
20160820184500,262.5,253.050003,56.046512,43,55.599998,100,68.400002,73.099998,70.099998
20160820190000,262.5,253.050003,56.046512,43,55.599998,100,68.400002,73.099998,70.099998
20160820191500,262.5,249.899994,55.348836,43,55.599998,100,68.400002,73.099998,70.099998
20160820193000,262.5,249.899994,55.348836,43,55.599998,100,68.5,73.099998,70.099998
20160820194500,262.5,254.100006,56.279071,43,55.599998,100,68.599998,73.099998,70.099998
20160820200000,262.5,254.100006,56.279071,43,55.599998,100,68.400002,73.099998,70.099998
20160820201500,262.5,254.100006,56.279071,43,55.599998,100,68.400002,73.099998,70.099998
20160820203000,262.5,257.25,56.976744,43,55.599998,100,68.5,73.099998,70.099998
20160820204500,262.5,263.549988,58.37209,43,55.599998,100,68.400002,73.099998,70.099998
20160820210000,262.5,263.549988,58.37209,43,55.599998,100,68.400002,73.099998,70.099998
20160820211500,262.5,263.549988,58.37209,43,55.599998,100,69.0,73.099998,70.099998
20160820213000,262.5,257.25,56.976744,43,55.599998,100,69.599998,73.099998,70.099998
20160820214500,262.5,266.700012,59.06977,43,55.599998,100,69.699997,73.099998,70.099998
20160820220000,262.5,275.100006,60.930234,43,55.599998,100,69.400002,73.099998,70.099998
20160820221500,262.5,275.100006,60.930234,43,55.599998,100,69.400002,73.099998,70.099998
20160820223000,262.5,275.100006,60.930234,43,55.599998,100,69.199997,73.099998,70.099998
20160820224500,262.5,271.950012,60.232561,43,55.599998,100,69.199997,73.099998,70.099998
20160820230000,262.5,271.950012,60.232561,43,55.599998,100,69.099998,73.099998,70.099998
20160820231500,262.5,275.100006,60.930234,43,54.700001,100,68.900002,73.099998,70.099998
20160820233000,262.5,275.100006,60.930234,43,55.5,100,68.900002,73.099998,70.099998
20160820234500,262.5,275.100006,60.930234,43,55.5,100,68.800003,73.099998,70.099998
20160821000000,262.5,275.100006,60.930234,43,55.5,100,68.699997,73.099998,70.099998
20160821001500,262.5,275.100006,60.930234,43,55.5,100,68.599998,73.099998,70.099998
20160821003000,262.5,275.100006,60.930234,43,55.5,100,68.599998,73.099998,70.099998
20160821004500,262.5,275.100006,60.930234,43,55.5,100,68.400002,73.099998,70.099998
20160821010000,262.5,271.950012,60.232561,43,55.5,100,68.699997,73.099998,70.099998
20160821011500,262.5,271.950012,60.232561,43,55.5,100,68.400002,73.099998,70.099998
20160821013000,262.5,271.950012,60.232561,43,55.5,100,68.300003,73.099998,70.099998
20160821014500,262.5,275.100006,60.930234,43,55.5,100,68.099998,73.099998,70.099998
20160821020000,262.5,275.100006,60.930234,43,55.5,100,67.900002,73.099998,70.099998
20160821021500,262.5,275.100006,60.930234,43,55.5,100,67.800003,73.099998,70.099998
20160821023000,262.5,275.100006,60.930234,43,55.5,100,67.699997,73.099998,70.099998
20160821024500,262.5,279.299988,61.860462,43,55.5,100,67.699997,73.099998,70.099998
20160821030000,262.5,273.0,60.465116,42,55.5,100,67.599998,73.099998,70.099998
20160821031500,262.5,273.0,60.465116,42,55.5,100,67.699997,73.099998,70.099998
20160821033000,262.5,273.0,60.465116,42,55.5,100,67.699997,73.099998,70.099998
20160821034500,262.5,273.0,60.465116,42,55.5,100,67.599998,73.099998,70.099998
20160821040000,262.5,273.0,60.465116,42,54.700001,100,67.599998,73.099998,70.099998
20160821041500,262.5,273.0,60.465116,42,54.700001,100,67.599998,73.099998,70.099998
20160821043000,262.5,273.0,60.465116,42,54.700001,100,67.599998,73.099998,70.099998
20160821044500,262.5,273.0,60.465116,42,54.700001,100,67.599998,73.099998,70.099998
20160821050000,262.5,277.200012,61.395352,42,54.700001,100,67.400002,73.099998,70.099998
20160821051500,262.5,277.200012,61.395352,42,54.700001,100,67.400002,73.099998,70.099998
20160821053000,262.5,277.200012,61.395352,42,54.700001,100,67.199997,73.099998,70.099998
20160821054500,262.5,277.200012,61.395352,42,54.700001,100,67.199997,73.099998,70.099998
20160821060000,262.5,280.350006,62.093025,42,54.700001,100,67.199997,73.099998,70.099998
20160821061500,262.5,271.950012,60.232561,42,54.700001,100,67.099998,73.099998,70.099998
20160821063000,262.5,271.950012,60.232561,42,54.700001,100,67.099998,73.099998,70.099998
20160821064500,262.5,271.950012,60.232561,42,54.700001,100,67.099998,73.099998,70.099998
20160821070000,262.5,275.100006,60.930234,42,54.700001,100,67.099998,73.099998,70.099998
20160821071500,262.5,271.950012,60.232561,42,55.5,100,67.099998,73.099998,70.099998
20160821073000,262.5,267.75,59.302326,42,55.5,100,67.199997,73.099998,70.099998
20160821074500,262.5,267.75,59.302326,42,55.5,100,67.199997,73.099998,70.099998
20160821080000,262.5,264.600006,58.604653,42,55.5,100,67.099998,73.099998,70.099998
20160821081500,262.5,264.600006,58.604653,42,55.5,100,67.099998,73.099998,70.099998
20160821083000,262.5,267.75,59.302326,42,55.5,100,67.199997,73.099998,70.099998
20160821084500,262.5,267.75,59.302326,42,55.5,100,67.199997,73.099998,70.099998
20160821090000,262.5,264.600006,58.604653,42,55.5,100,67.199997,73.099998,70.099998
20160821091500,262.5,260.399994,57.674417,42,55.5,100,67.199997,73.099998,70.099998
20160821093000,262.5,253.050003,56.046512,42,55.5,100,67.199997,73.099998,70.099998
20160821094500,262.5,253.050003,56.046512,42,55.5,100,67.199997,73.099998,70.099998
20160821100000,262.5,253.050003,56.046512,42,55.5,100,67.199997,73.099998,70.099998
20160821101500,262.5,253.050003,56.046512,42,55.5,100,67.199997,73.099998,70.099998
20160821103000,262.5,245.699997,54.418604,42,55.5,100,67.199997,73.099998,70.099998
20160821104500,262.5,242.550003,53.720931,42,55.5,100,67.199997,73.099998,70.099998
20160821110000,262.5,245.699997,54.418604,42,55.5,100,67.300003,73.099998,70.099998
20160821111500,262.5,245.699997,54.418604,42,55.5,100,67.300003,73.099998,70.099998
20160821113000,262.5,245.699997,54.418604,42,55.5,100,67.199997,73.099998,70.099998
20160821114500,262.5,245.699997,54.418604,42,55.5,100,67.199997,73.099998,70.099998
20160821120000,262.5,253.050003,56.046512,42,55.5,100,67.199997,73.099998,70.099998
20160821121500,262.5,253.050003,56.046512,42,55.5,100,67.199997,73.099998,70.099998
20160821123000,262.5,253.050003,56.046512,42,55.5,100,67.300003,73.099998,70.099998
20160821124500,262.5,253.050003,56.046512,42,55.5,100,67.5,73.099998,70.099998
20160821130000,262.5,253.050003,56.046512,42,55.5,100,67.599998,73.099998,70.099998
20160821131500,262.5,253.050003,56.046512,42,55.5,100,67.699997,73.099998,70.099998
20160821133000,262.5,249.899994,55.348836,42,55.5,100,67.800003,73.099998,70.099998
20160821134500,262.5,249.899994,55.348836,42,55.5,100,67.900002,73.099998,70.099998
20160821140000,262.5,249.899994,55.348836,42,55.5,100,67.800003,73.099998,70.099998
20160821141500,262.5,245.699997,54.418604,43,55.5,100,68.0,73.099998,70.099998
20160821143000,262.5,250.949997,55.581395,43,55.5,100,68.099998,73.099998,70.099998
20160821144500,262.5,254.100006,56.279071,43,55.5,100,68.0,73.099998,70.099998
20160821150000,262.5,254.100006,56.279071,43,55.5,100,68.099998,73.099998,70.099998
20160821151500,262.5,254.100006,56.279071,43,55.5,100,68.099998,73.099998,70.099998
20160821153000,262.5,254.100006,56.279071,43,55.5,100,68.099998,73.099998,70.099998
20160821154500,262.5,254.100006,56.279071,43,55.5,100,68.099998,73.099998,70.099998
20160821160000,262.5,254.100006,56.279071,43,55.5,100,68.099998,73.099998,70.099998
20160821161500,262.5,254.100006,56.279071,43,55.5,100,68.099998,73.099998,70.099998
20160821163000,262.5,254.100006,56.279071,43,55.5,100,68.099998,73.099998,70.099998
20160821164500,262.5,261.450012,57.906979,43,55.5,100,68.199997,73.099998,70.099998
20160821170000,262.5,268.799988,59.534881,43,55.5,100,68.199997,73.099998,70.099998
20160821171500,262.5,276.149994,61.162789,43,55.5,100,68.099998,73.099998,70.099998
20160821173000,262.5,276.149994,61.162789,43,55.5,100,68.099998,73.099998,70.099998
20160821174500,262.5,271.950012,60.232561,43,55.5,100,68.199997,73.099998,70.099998
20160821180000,262.5,249.899994,55.348836,43,55.5,100,68.199997,73.099998,70.099998
20160821181500,262.5,249.899994,55.348836,43,55.5,100,68.199997,73.099998,70.099998
20160821183000,262.5,264.600006,58.604653,43,55.5,100,68.199997,73.099998,70.099998
20160821184500,262.5,256.200012,56.744189,43,55.5,100,68.300003,73.099998,70.099998
20160821190000,262.5,260.399994,57.674417,43,55.5,100,68.099998,73.099998,70.099998
20160821191500,262.5,260.399994,57.674417,43,55.5,100,68.099998,73.099998,70.099998
20160821193000,262.5,257.25,56.976744,43,55.5,100,68.0,73.099998,70.099998
20160821194500,262.5,263.549988,58.37209,43,55.5,100,68.300003,73.099998,70.099998
20160821200000,262.5,266.700012,59.06977,43,55.5,100,68.300003,73.099998,70.099998
20160821201500,262.5,257.25,56.976744,43,55.5,100,68.400002,73.099998,70.099998
20160821203000,262.5,257.25,56.976744,43,55.5,100,68.400002,73.099998,70.099998
20160821204500,262.5,243.600006,53.95349,43,55.5,100,68.5,73.099998,70.099998
20160821210000,262.5,246.75,54.651163,43,55.5,100,68.599998,73.099998,70.099998
20160821211500,262.5,253.050003,56.046512,43,55.5,100,68.599998,73.099998,70.099998
20160821213000,262.5,260.399994,57.674417,43,55.5,100,68.5,73.099998,70.099998
20160821214500,262.5,257.25,56.976744,43,55.5,100,68.599998,73.099998,70.099998
20160821220000,262.5,266.700012,59.06977,43,55.5,100,68.400002,73.099998,70.099998
20160821221500,262.5,266.700012,59.06977,43,55.5,100,68.400002,73.099998,70.099998
20160821223000,262.5,273.0,60.465116,43,55.5,100,68.400002,73.099998,70.099998
20160821224500,262.5,273.0,60.465116,43,55.5,100,68.300003,73.099998,70.099998
20160821230000,262.5,279.299988,61.860462,43,55.5,100,68.300003,73.099998,70.099998
20160821231500,262.5,279.299988,61.860462,43,55.5,100,68.199997,73.099998,70.099998
20160821233000,262.5,273.0,60.465116,43,54.700001,100,68.199997,73.099998,70.099998
20160821234500,262.5,273.0,60.465116,43,54.700001,100,68.099998,73.099998,70.099998
20160822000000,262.5,277.200012,61.395352,43,54.700001,100,68.0,73.099998,70.099998
20160822001500,262.5,273.0,60.465116,42,54.700001,100,67.900002,73.099998,70.099998
20160822003000,262.5,276.149994,61.162789,42,54.700001,100,67.900002,73.099998,70.099998
20160822004500,262.5,276.149994,61.162789,42,54.700001,100,67.900002,73.099998,70.099998
20160822010000,262.5,273.0,60.465116,42,55.5,100,67.800003,73.099998,70.099998
20160822011500,262.5,276.149994,61.162789,42,55.5,100,67.800003,73.099998,70.099998
20160822013000,262.5,273.0,60.465116,42,55.5,100,67.800003,73.099998,70.099998
20160822014500,262.5,273.0,60.465116,42,55.5,100,67.699997,73.099998,70.099998
20160822020000,262.5,273.0,60.465116,42,55.5,100,67.699997,73.099998,70.099998
20160822021500,262.5,273.0,60.465116,42,55.5,100,67.699997,73.099998,70.099998
20160822023000,262.5,276.149994,61.162789,42,55.5,100,67.599998,73.099998,70.099998
20160822024500,262.5,271.950012,60.232561,42,55.5,100,67.400002,73.099998,70.099998
20160822030000,262.5,271.950012,60.232561,42,55.5,100,67.599998,73.099998,70.099998
20160822031500,262.5,275.100006,60.930234,42,55.5,100,67.400002,73.099998,70.099998
20160822033000,262.5,275.100006,60.930234,42,55.5,100,67.400002,73.099998,70.099998
20160822034500,262.5,275.100006,60.930234,42,54.900002,100,67.300003,73.099998,70.099998
20160822040000,262.5,275.100006,60.930234,42,54.900002,100,67.199997,73.099998,70.099998
20160822041500,262.5,275.100006,60.930234,42,55.5,100,67.199997,73.099998,70.099998
20160822043000,262.5,275.100006,60.930234,42,55.5,100,67.199997,73.099998,70.099998
20160822044500,262.5,275.100006,60.930234,42,54.799999,100,67.199997,73.099998,70.099998
20160822050000,262.5,275.100006,60.930234,42,54.799999,100,67.099998,73.099998,70.099998
20160822051500,262.5,275.100006,60.930234,42,54.799999,100,67.0,73.099998,70.099998
20160822053000,262.5,275.100006,60.930234,42,54.799999,100,66.900002,73.099998,70.099998
20160822054500,262.5,275.100006,60.930234,42,54.799999,100,66.900002,73.099998,70.099998
20160822060000,262.5,275.100006,60.930234,42,54.799999,100,66.800003,73.099998,70.099998
20160822061500,262.5,275.100006,60.930234,42,54.799999,100,66.800003,73.099998,70.099998
20160822063000,262.5,275.100006,60.930234,42,54.799999,100,66.699997,73.0,70.0
20160822064500,262.5,275.100006,60.930234,42,54.799999,100,66.699997,73.099998,70.099998
20160822070000,262.5,275.100006,60.930234,42,54.799999,100,66.599998,73.099998,70.099998
20160822071500,262.5,279.299988,61.860462,42,54.799999,100,66.599998,73.099998,70.099998
20160822073000,262.5,275.100006,60.930234,41,54.799999,100,66.5,73.0,70.0
20160822074500,262.5,275.100006,60.930234,41,54.799999,100,66.599998,73.099998,70.099998
20160822080000,262.5,275.100006,60.930234,41,54.799999,100,66.699997,73.0,70.0
20160822081500,262.5,249.899994,55.348836,41,54.799999,100,66.800003,72.900002,69.900002
20160822083000,262.5,249.899994,55.348836,41,54.799999,100,66.800003,72.800003,69.800003
20160822084500,262.5,243.600006,53.95349,41,55.5,100,66.900002,72.800003,69.800003
20160822090000,262.5,243.600006,53.95349,41,55.5,100,67.0,72.800003,69.800003
20160822091500,262.5,250.949997,55.581395,41,55.5,100,67.099998,72.800003,69.800003
20160822093000,262.5,254.100006,56.279071,41,55.5,100,67.099998,72.800003,69.800003
20160822094500,262.5,254.100006,56.279071,41,55.5,100,67.099998,72.900002,69.900002
20160822100000,262.5,264.600006,58.604653,41,55.5,100,67.099998,72.900002,69.900002
20160822101500,262.5,264.600006,58.604653,41,55.5,100,67.300003,72.800003,69.800003
20160822103000,262.5,264.600006,58.604653,41,55.5,100,67.5,72.800003,69.800003
20160822104500,262.5,260.399994,57.674417,41,55.5,100,67.699997,72.800003,69.800003
20160822110000,262.5,257.25,56.976744,41,55.5,100,67.699997,72.800003,69.800003
20160822111500,262.5,245.699997,54.418604,41,55.5,100,67.900002,72.800003,69.800003
20160822113000,262.5,245.699997,54.418604,41,55.5,100,67.900002,72.900002,69.900002
20160822114500,262.5,249.899994,55.348836,42,55.5,100,68.0,72.900002,69.900002
20160822120000,262.5,245.699997,54.418604,42,55.5,100,68.099998,72.900002,69.900002
20160822121500,262.5,249.899994,55.348836,42,55.5,100,68.0,72.900002,69.900002
20160822123000,262.5,243.600006,53.95349,42,55.5,100,68.099998,72.900002,69.900002
20160822124500,262.5,249.899994,55.348836,42,55.5,100,67.900002,73.0,70.0
20160822130000,262.5,243.600006,53.95349,42,55.5,100,67.900002,73.0,70.0
20160822131500,262.5,243.600006,53.95349,42,55.5,100,68.0,72.900002,69.900002
20160822133000,262.5,243.600006,53.95349,42,55.5,100,68.099998,72.900002,69.900002
20160822134500,262.5,246.75,54.651163,42,55.5,100,68.199997,72.800003,69.800003
20160822140000,262.5,249.899994,55.348836,42,55.5,100,68.199997,72.800003,69.800003
20160822141500,262.5,245.699997,54.418604,42,55.5,100,68.199997,72.900002,69.900002
20160822143000,262.5,249.899994,55.348836,42,55.5,100,68.199997,72.900002,69.900002
20160822144500,262.5,249.899994,55.348836,42,55.5,100,68.300003,72.800003,69.800003
20160822150000,262.5,249.899994,55.348836,42,55.5,100,68.199997,72.800003,69.800003
20160822151500,262.5,249.899994,55.348836,42,55.5,100,68.099998,72.900002,69.900002
20160822153000,262.5,249.899994,55.348836,42,55.5,100,68.300003,72.900002,69.900002
20160822154500,262.5,249.899994,55.348836,42,55.5,100,68.300003,72.900002,69.900002
20160822160000,262.5,249.899994,55.348836,42,56.299999,100,68.300003,72.900002,69.900002
20160822161500,262.5,253.050003,56.046512,42,56.299999,100,68.300003,72.900002,69.900002
20160822163000,262.5,253.050003,56.046512,42,56.299999,100,68.300003,72.900002,69.900002
20160822164500,262.5,253.050003,56.046512,42,56.299999,100,68.400002,72.900002,69.900002
20160822170000,262.5,253.050003,56.046512,42,56.299999,100,68.599998,72.800003,69.800003
20160822171500,262.5,253.050003,56.046512,42,56.299999,100,68.699997,72.800003,69.800003
20160822173000,262.5,253.050003,56.046512,42,56.299999,100,68.699997,72.800003,69.800003
20160822174500,262.5,253.050003,56.046512,42,55.599998,100,68.699997,72.800003,69.800003
20160822180000,262.5,253.050003,56.046512,42,55.599998,100,68.699997,72.800003,69.800003
20160822181500,262.5,253.050003,56.046512,42,55.599998,100,68.699997,72.800003,69.800003
20160822183000,262.5,257.25,56.976744,42,55.599998,100,68.699997,72.800003,69.800003
20160822184500,262.5,254.100006,56.279071,42,55.599998,100,68.699997,72.800003,69.800003
20160822190000,262.5,254.100006,56.279071,42,55.599998,100,68.599998,72.800003,69.800003
20160822191500,262.5,254.100006,56.279071,42,55.599998,100,68.599998,72.800003,69.800003
20160822193000,262.5,254.100006,56.279071,42,55.599998,100,68.699997,72.800003,69.800003
20160822194500,262.5,261.450012,57.906979,42,55.599998,100,68.599998,72.800003,69.800003
20160822200000,262.5,261.450012,57.906979,42,55.599998,100,68.300003,72.800003,69.800003
20160822201500,262.5,261.450012,57.906979,42,55.599998,100,68.199997,72.800003,69.800003
20160822203000,262.5,257.25,56.976744,42,55.599998,100,68.099998,72.800003,69.800003
20160822204500,262.5,260.399994,57.674417,42,55.599998,100,67.900002,72.800003,69.800003
20160822210000,262.5,260.399994,57.674417,42,55.599998,100,67.900002,72.800003,69.800003
20160822211500,262.5,260.399994,57.674417,42,54.700001,100,67.800003,72.800003,69.800003
20160822213000,262.5,260.399994,57.674417,42,54.700001,100,67.699997,72.800003,69.800003
20160822214500,262.5,260.399994,57.674417,42,54.700001,100,67.699997,72.800003,69.800003
20160822220000,262.5,264.600006,58.604653,42,54.700001,100,67.599998,72.800003,69.800003
20160822221500,262.5,264.600006,58.604653,42,54.700001,100,67.699997,72.800003,69.800003
20160822223000,262.5,264.600006,58.604653,42,54.700001,100,67.699997,72.800003,69.800003
20160822224500,262.5,261.450012,57.906979,42,54.700001,100,67.699997,72.800003,69.800003
20160822230000,262.5,261.450012,57.906979,42,54.700001,100,67.699997,72.800003,69.800003
20160822231500,262.5,261.450012,57.906979,42,54.700001,100,67.699997,72.800003,69.800003
20160822233000,262.5,261.450012,57.906979,42,54.700001,100,67.699997,72.800003,69.800003
20160822234500,262.5,261.450012,57.906979,42,54.700001,100,67.599998,72.800003,69.800003
20160823000000,262.5,261.450012,57.906979,42,55.5,100,67.599998,72.800003,69.800003
20160823001500,262.5,261.450012,57.906979,42,55.5,100,67.599998,72.800003,69.800003
20160823003000,262.5,264.600006,58.604653,42,55.5,100,67.5,72.800003,69.800003
20160823004500,262.5,264.600006,58.604653,42,55.5,100,67.400002,72.800003,69.800003
20160823010000,262.5,264.600006,58.604653,42,55.5,100,67.400002,72.800003,69.800003
20160823011500,262.5,264.600006,58.604653,42,55.5,100,67.400002,72.800003,69.800003
20160823013000,262.5,264.600006,58.604653,42,55.5,100,67.300003,72.800003,69.800003
20160823014500,262.5,264.600006,58.604653,42,55.5,100,67.300003,72.800003,69.800003
20160823020000,262.5,264.600006,58.604653,42,55.5,100,67.300003,72.800003,69.800003
20160823021500,262.5,264.600006,58.604653,42,55.5,100,67.300003,72.800003,69.800003
20160823023000,262.5,267.75,59.302326,42,55.5,100,67.300003,72.800003,69.800003
20160823024500,262.5,263.549988,58.37209,42,55.5,100,67.400002,72.800003,69.800003
20160823030000,262.5,263.549988,58.37209,42,55.5,100,67.400002,72.800003,69.800003
20160823031500,262.5,263.549988,58.37209,42,55.5,100,67.400002,72.800003,69.800003
20160823033000,262.5,263.549988,58.37209,42,55.5,100,67.400002,72.800003,69.800003
20160823034500,262.5,263.549988,58.37209,42,55.5,100,67.400002,72.800003,69.800003
20160823040000,262.5,266.700012,59.06977,42,55.5,100,67.400002,72.800003,69.800003
20160823041500,262.5,266.700012,59.06977,42,55.5,100,67.400002,72.800003,69.800003
20160823043000,262.5,266.700012,59.06977,42,55.5,100,67.400002,72.800003,69.800003
20160823044500,262.5,263.549988,58.37209,42,55.5,100,67.400002,72.800003,69.800003
20160823050000,262.5,266.700012,59.06977,42,55.5,100,67.400002,72.800003,69.800003
20160823051500,262.5,266.700012,59.06977,42,55.5,100,67.300003,72.800003,69.800003
20160823053000,262.5,266.700012,59.06977,42,54.700001,100,67.199997,72.800003,69.800003
20160823054500,262.5,266.700012,59.06977,42,54.700001,100,67.199997,72.800003,69.800003
20160823060000,262.5,266.700012,59.06977,42,54.700001,100,67.099998,72.800003,69.800003
20160823061500,262.5,266.700012,59.06977,42,54.700001,100,67.099998,72.800003,69.800003
20160823063000,262.5,266.700012,59.06977,42,54.700001,100,67.099998,72.800003,69.800003
20160823064500,262.5,266.700012,59.06977,42,54.700001,100,66.900002,72.800003,69.800003
20160823070000,262.5,266.700012,59.06977,42,54.700001,100,66.699997,72.800003,69.800003
20160823071500,262.5,261.450012,57.906979,42,54.700001,100,66.699997,72.800003,69.800003
20160823073000,262.5,264.600006,58.604653,42,54.700001,100,66.599998,72.800003,69.800003
20160823074500,262.5,249.899994,55.348836,43,55.5,100,66.400002,72.800003,69.800003
20160823080000,262.5,271.950012,60.232561,43,55.5,100,66.400002,72.800003,69.800003
20160823081500,262.5,275.100006,60.930234,43,55.5,100,66.300003,72.800003,69.800003
20160823083000,262.5,243.600006,53.95349,40,57.799999,100,66.199997,72.800003,69.800003
20160823084500,262.5,246.75,54.651163,41,56.799999,100,66.400002,72.800003,69.800003
20160823090000,262.5,246.75,54.651163,42,56.799999,100,66.400002,72.800003,69.800003
20160823091500,262.5,250.949997,55.581395,42,54.900002,100,66.199997,72.800003,69.800003
20160823093000,262.5,250.949997,55.581395,42,54.900002,100,66.099998,72.800003,69.800003
20160823094500,262.5,250.949997,55.581395,42,55.5,100,66.099998,72.800003,69.800003
20160823100000,262.5,250.949997,55.581395,42,55.5,100,66.099998,72.800003,69.800003
20160823101500,262.5,250.949997,55.581395,42,55.5,100,66.099998,72.800003,69.800003
20160823103000,262.5,250.949997,55.581395,42,55.5,100,66.099998,72.800003,69.800003
20160823104500,262.5,273.0,60.465116,43,55.5,0,66.300003,68.5,65.5
20160823110000,262.5,256.200012,56.744189,43,55.5,0,66.599998,68.5,65.5
20160823111500,262.5,256.200012,56.744189,43,55.5,0,66.699997,68.5,65.5
20160823113000,262.5,256.200012,56.744189,43,55.5,0,66.800003,68.5,65.5
20160823114500,262.5,260.399994,57.674417,43,55.5,0,66.900002,68.5,65.5
20160823120000,262.5,260.399994,57.674417,43,55.5,0,66.900002,68.5,65.5
20160823121500,262.5,260.399994,57.674417,43,55.5,0,67.099998,68.5,65.5
20160823123000,262.5,257.25,56.976744,43,55.5,0,67.099998,68.5,65.5
20160823124500,262.5,263.549988,58.37209,43,55.5,0,67.0,68.5,65.5
20160823130000,262.5,276.149994,61.162789,43,55.5,0,67.099998,68.5,65.5
20160823131500,262.5,271.950012,60.232561,42,55.5,0,67.099998,68.5,65.5
20160823133000,262.5,275.100006,60.930234,42,55.5,0,67.099998,68.5,65.5
20160823134500,262.5,275.100006,60.930234,42,55.5,0,67.199997,68.5,65.5
20160823140000,262.5,271.950012,60.232561,42,55.5,0,67.199997,68.5,65.5
20160823141500,262.5,275.100006,60.930234,42,55.5,0,67.199997,68.5,65.5
20160823143000,262.5,271.950012,60.232561,42,55.5,0,67.199997,68.5,65.5
20160823144500,262.5,271.950012,60.232561,42,55.5,0,67.300003,68.5,65.5
20160823150000,262.5,268.799988,59.534881,42,55.5,0,67.300003,68.5,65.5
20160823151500,262.5,271.950012,60.232561,42,55.5,0,67.400002,68.5,65.5
20160823153000,262.5,271.950012,60.232561,42,55.5,0,67.400002,68.5,65.5
20160823154500,262.5,261.450012,57.906979,42,55.5,0,67.599998,68.5,65.5
20160823160000,262.5,256.200012,56.744189,42,55.5,0,67.599998,68.5,65.5
20160823161500,262.5,261.450012,57.906979,42,55.5,0,67.599998,68.5,65.5
20160823163000,262.5,266.700012,59.06977,42,55.5,0,67.599998,68.5,65.5
20160823164500,262.5,261.450012,57.906979,42,55.5,0,67.800003,68.5,65.5
20160823170000,262.5,277.200012,61.395352,46,55.5,0,68.400002,68.5,65.5
20160823171500,262.5,277.200012,61.395352,46,55.5,0,68.599998,68.5,65.5
20160823173000,262.5,285.600006,63.255815,47,56.299999,0,68.599998,68.5,65.5
20160823174500,262.5,288.75,63.953488,47,56.299999,0,68.599998,68.5,65.5
20160823180000,262.5,295.049988,65.348835,47,56.299999,0,68.699997,68.5,65.5
20160823181500,262.5,295.049988,65.348835,47,56.299999,0,68.699997,68.5,65.5
20160823183000,262.5,301.350006,66.744187,48,56.299999,0,68.800003,68.5,65.5
20160823184500,262.5,309.75,68.604651,48,55.599998,0,68.699997,68.5,65.5
20160823190000,262.5,309.75,68.604651,48,55.599998,0,68.699997,68.5,65.5
20160823191500,262.5,301.350006,66.744187,48,55.599998,0,68.599998,68.5,65.5
20160823193000,262.5,301.350006,66.744187,48,55.599998,0,68.599998,68.5,65.5
20160823194500,262.5,301.350006,66.744187,50,55.599998,0,68.400002,68.5,65.5
20160823200000,262.5,301.350006,66.744187,50,55.599998,0,68.5,68.5,65.5
20160823201500,262.5,304.5,67.44186,50,55.599998,0,68.400002,68.5,65.5
20160823203000,262.5,299.25,66.27907,50,55.599998,0,68.300003,68.5,65.5
20160823204500,262.5,305.549988,67.674416,50,55.599998,0,68.300003,68.5,65.5
20160823210000,262.5,305.549988,67.674416,50,55.599998,0,68.300003,68.5,65.5
20160823211500,262.5,305.549988,67.674416,50,55.599998,0,68.300003,68.5,65.5
20160823213000,262.5,305.549988,67.674416,50,54.799999,0,68.300003,68.5,65.5
20160823214500,262.5,271.950012,60.232561,43,54.799999,0,67.900002,68.5,65.5
20160823220000,262.5,275.100006,60.930234,43,54.799999,0,67.900002,68.5,65.5
20160823221500,262.5,267.75,59.302326,42,54.799999,0,67.800003,68.5,65.5
20160823223000,262.5,267.75,59.302326,42,54.799999,0,67.800003,68.5,65.5
20160823224500,262.5,273.0,60.465116,42,54.799999,0,67.699997,68.5,65.5
20160823230000,262.5,273.0,60.465116,42,54.799999,0,67.699997,68.5,65.5
20160823231500,262.5,273.0,60.465116,42,54.799999,0,67.599998,68.5,65.5
20160823233000,262.5,273.0,60.465116,42,54.799999,0,67.5,68.5,65.5
20160823234500,262.5,276.149994,61.162789,42,54.799999,0,67.5,68.5,65.5
20160824000000,262.5,276.149994,61.162789,42,54.799999,0,67.400002,68.5,65.5
20160824001500,262.5,276.149994,61.162789,42,55.099998,0,67.400002,68.5,65.5
20160824003000,262.5,276.149994,61.162789,42,55.099998,0,67.300003,68.5,65.5
20160824004500,262.5,276.149994,61.162789,42,55.099998,0,67.300003,68.5,65.5
20160824010000,262.5,276.149994,61.162789,42,55.099998,0,67.199997,68.5,65.5
20160824011500,262.5,242.550003,53.720931,42,55.099998,0,67.199997,68.5,65.5
20160824013000,262.5,253.050003,56.046512,43,55.099998,0,67.300003,68.5,65.5
20160824014500,262.5,275.100006,60.930234,43,55.099998,0,67.199997,68.5,65.5
20160824020000,262.5,268.799988,59.534881,43,55.099998,0,67.199997,68.5,65.5
20160824021500,262.5,273.0,60.465116,43,55.099998,0,67.199997,68.5,65.5
20160824023000,262.5,273.0,60.465116,43,55.099998,0,67.099998,68.5,65.5
20160824024500,262.5,268.799988,59.534881,43,55.099998,0,67.099998,68.5,65.5
20160824030000,262.5,271.950012,60.232561,43,55.099998,0,67.0,68.5,65.5
20160824031500,262.5,271.950012,60.232561,43,55.099998,0,66.900002,68.5,65.5
20160824033000,262.5,268.799988,59.534881,43,55.099998,0,66.900002,68.5,65.5
20160824034500,262.5,273.0,60.465116,43,55.099998,0,66.900002,68.5,65.5
20160824040000,262.5,276.149994,61.162789,43,55.099998,0,66.900002,68.5,65.5
20160824041500,262.5,273.0,60.465116,43,55.099998,0,66.800003,68.5,65.5
20160824043000,262.5,273.0,60.465116,43,55.099998,0,66.800003,68.5,65.5
20160824044500,262.5,273.0,60.465116,43,55.099998,0,66.699997,68.5,65.5
20160824050000,262.5,273.0,60.465116,43,55.099998,0,66.699997,68.5,65.5
20160824051500,262.5,261.450012,57.906979,43,55.099998,0,66.699997,68.5,65.5
20160824053000,262.5,268.799988,59.534881,43,55.099998,0,66.599998,68.5,65.5
20160824054500,262.5,275.100006,60.930234,43,55.099998,0,66.699997,68.5,65.5
20160824060000,262.5,275.100006,60.930234,43,55.099998,0,66.599998,68.5,65.5
20160824061500,262.5,275.100006,60.930234,43,55.099998,0,66.400002,68.5,65.5
20160824063000,262.5,275.100006,60.930234,43,55.099998,0,66.400002,68.5,65.5
20160824064500,262.5,275.100006,60.930234,43,55.099998,0,66.300003,68.5,65.5
20160824070000,262.5,275.100006,60.930234,43,55.099998,0,66.300003,68.5,65.5
20160824071500,262.5,275.100006,60.930234,43,55.099998,0,66.300003,68.400002,65.400002
20160824073000,262.5,271.950012,60.232561,43,55.099998,0,66.300003,68.400002,65.400002
20160824074500,262.5,271.950012,60.232561,43,55.099998,0,66.199997,68.400002,65.400002
20160824080000,262.5,275.100006,60.930234,43,55.099998,0,66.300003,68.400002,65.400002
20160824081500,262.5,275.100006,60.930234,43,55.099998,0,66.199997,68.400002,65.400002
20160824083000,262.5,275.100006,60.930234,43,55.099998,0,66.199997,68.400002,65.400002
20160824084500,262.5,275.100006,60.930234,43,55.099998,0,66.300003,68.400002,65.400002
20160824090000,262.5,271.950012,60.232561,43,55.099998,0,66.199997,68.400002,65.400002
20160824091500,262.5,267.75,59.302326,43,55.099998,0,66.199997,68.400002,65.400002
20160824093000,262.5,271.950012,60.232561,43,55.099998,0,66.199997,68.400002,65.400002
20160824094500,262.5,268.799988,59.534881,43,55.099998,0,66.199997,68.400002,65.400002
20160824100000,262.5,271.950012,60.232561,43,55.099998,0,66.199997,68.400002,65.400002
20160824101500,262.5,267.75,59.302326,43,55.099998,0,66.300003,68.400002,65.400002
20160824103000,262.5,267.75,59.302326,43,55.099998,0,66.300003,68.400002,65.400002
20160824104500,262.5,271.950012,60.232561,43,55.099998,0,66.400002,68.400002,65.400002
20160824110000,262.5,266.700012,59.06977,43,55.099998,0,66.5,68.400002,65.400002
20160824111500,262.5,275.100006,60.930234,43,55.099998,0,66.400002,68.400002,65.400002
20160824113000,262.5,271.950012,60.232561,43,55.099998,0,66.599998,68.400002,65.400002
20160824114500,262.5,268.799988,59.534881,43,55.099998,0,66.599998,68.400002,65.400002
20160824120000,262.5,268.799988,59.534881,43,55.099998,0,66.599998,68.400002,65.400002
20160824121500,262.5,268.799988,59.534881,43,55.900002,0,66.699997,68.300003,65.300003
20160824123000,262.5,271.950012,60.232561,43,55.900002,0,66.699997,68.400002,65.400002
20160824124500,262.5,267.75,59.302326,43,55.200001,0,66.599998,68.400002,65.400002
20160824130000,262.5,271.950012,60.232561,43,55.200001,0,66.599998,68.400002,65.400002
20160824131500,262.5,271.950012,60.232561,43,55.200001,0,66.699997,68.400002,65.400002
20160824133000,262.5,271.950012,60.232561,43,55.200001,0,66.699997,68.400002,65.400002
20160824134500,262.5,268.799988,59.534881,43,55.200001,0,66.699997,68.400002,65.400002
20160824140000,262.5,268.799988,59.534881,43,55.900002,0,66.800003,68.400002,65.400002
20160824141500,262.5,273.0,60.465116,43,55.900002,0,66.900002,68.400002,65.400002
20160824143000,262.5,267.75,59.302326,43,55.900002,0,66.900002,68.300003,65.300003
20160824144500,262.5,271.950012,60.232561,43,55.200001,0,66.900002,68.300003,65.300003
20160824150000,262.5,276.149994,61.162789,43,55.200001,0,67.0,68.300003,65.300003
20160824151500,262.5,276.149994,61.162789,43,55.200001,0,67.099998,68.300003,65.300003
20160824153000,262.5,276.149994,61.162789,43,55.900002,0,67.099998,68.199997,65.199997
20160824154500,262.5,271.950012,60.232561,43,55.900002,0,67.199997,68.199997,65.199997
20160824160000,262.5,276.149994,61.162789,43,55.900002,0,67.199997,68.099998,65.099998
20160824161500,262.5,276.149994,61.162789,43,55.900002,0,67.300003,68.099998,65.099998
20160824163000,262.5,276.149994,61.162789,43,55.900002,0,67.300003,68.199997,65.199997
20160824164500,262.5,276.149994,61.162789,43,55.900002,0,67.300003,68.199997,65.199997
20160824170000,262.5,276.149994,61.162789,43,55.900002,0,67.300003,68.099998,65.099998
20160824171500,262.5,276.149994,61.162789,43,55.200001,0,67.400002,68.099998,65.099998
20160824173000,262.5,276.149994,61.162789,43,55.200001,0,67.400002,68.099998,65.099998
20160824174500,262.5,273.0,60.465116,43,55.900002,0,67.400002,68.0,65.0
20160824180000,262.5,280.350006,62.093025,44,55.900002,0,67.699997,68.0,65.0
20160824181500,262.5,288.75,63.953488,44,55.900002,0,67.800003,68.099998,65.099998
20160824183000,262.5,276.149994,61.162789,43,55.900002,0,67.800003,68.400002,65.400002
20160824184500,262.5,276.149994,61.162789,43,55.900002,0,67.699997,68.400002,65.400002
20160824190000,262.5,267.75,59.302326,42,55.900002,0,67.699997,68.300003,65.300003
20160824191500,262.5,267.75,59.302326,42,55.200001,0,67.699997,68.400002,65.400002
20160824193000,262.5,267.75,59.302326,42,55.200001,0,67.699997,68.400002,65.400002
20160824194500,262.5,284.549988,63.023253,44,55.200001,0,67.699997,68.099998,65.099998
20160824200000,262.5,276.149994,61.162789,44,55.200001,0,67.800003,68.0,64.900002
20160824201500,262.5,279.299988,61.860462,44,55.200001,0,67.900002,68.0,65.0
20160824203000,262.5,290.850006,64.418606,45,55.200001,0,67.900002,68.0,65.0
20160824204500,262.5,290.850006,64.418606,45,55.200001,0,68.0,68.0,65.0
20160824210000,262.5,290.850006,64.418606,45,55.200001,0,68.099998,68.0,65.0
20160824211500,262.5,285.600006,63.255815,45,55.200001,0,68.099998,68.0,64.900002
20160824213000,262.5,285.600006,63.255815,45,55.200001,0,68.0,68.0,64.900002
20160824214500,262.5,290.850006,64.418606,45,55.200001,0,67.900002,68.0,65.0
20160824220000,262.5,290.850006,64.418606,45,55.200001,0,67.900002,68.0,64.900002
20160824221500,262.5,294.0,65.116279,45,55.200001,0,67.900002,68.0,65.0
20160824223000,262.5,288.75,63.953488,45,55.200001,0,67.800003,68.0,64.900002
20160824224500,262.5,288.75,63.953488,45,55.200001,0,67.800003,68.0,64.900002
20160824230000,262.5,288.75,63.953488,45,55.200001,0,67.900002,68.0,64.900002
20160824231500,262.5,288.75,63.953488,45,55.200001,0,67.800003,68.0,64.900002
20160824233000,262.5,294.0,65.116279,45,55.200001,0,67.800003,68.0,64.900002
20160824234500,262.5,290.850006,64.418606,45,55.200001,0,67.699997,68.0,65.0
20160825000000,262.5,279.299988,61.860462,43,55.200001,0,67.599998,68.0,64.900002
20160825001500,262.5,271.950012,60.232561,42,55.200001,0,67.599998,68.0,64.900002
20160825003000,262.5,275.100006,60.930234,42,55.200001,0,67.599998,68.0,65.0
20160825004500,262.5,275.100006,60.930234,42,55.200001,0,67.400002,68.0,64.900002
20160825010000,262.5,275.100006,60.930234,42,55.200001,0,67.400002,68.0,64.900002
20160825011500,262.5,275.100006,60.930234,42,55.200001,0,67.400002,68.0,64.900002
20160825013000,262.5,275.100006,60.930234,42,55.200001,0,67.400002,68.0,64.900002
20160825014500,262.5,275.100006,60.930234,42,55.200001,0,67.400002,68.0,64.900002
20160825020000,262.5,275.100006,60.930234,42,55.200001,0,67.400002,68.0,64.900002
20160825021500,262.5,275.100006,60.930234,42,55.200001,0,67.400002,68.0,64.900002
20160825023000,262.5,275.100006,60.930234,42,55.200001,0,67.400002,68.0,64.900002
20160825024500,262.5,275.100006,60.930234,42,55.200001,0,67.400002,68.0,64.900002
20160825030000,262.5,271.950012,60.232561,42,55.200001,0,67.400002,68.0,64.900002
20160825031500,262.5,271.950012,60.232561,42,55.200001,0,67.400002,68.0,64.900002
20160825033000,262.5,271.950012,60.232561,42,55.200001,0,67.300003,68.0,64.900002
20160825034500,262.5,271.950012,60.232561,42,55.200001,0,67.300003,68.0,64.900002
20160825040000,262.5,271.950012,60.232561,42,55.200001,0,67.300003,68.0,64.900002
20160825041500,262.5,268.799988,59.534881,42,55.200001,0,67.199997,68.0,64.900002
20160825043000,262.5,271.950012,60.232561,42,55.200001,0,67.199997,68.0,64.900002
20160825044500,262.5,271.950012,60.232561,42,55.200001,0,67.199997,68.0,64.900002
20160825050000,262.5,271.950012,60.232561,42,55.200001,0,67.199997,68.0,64.900002
20160825051500,262.5,268.799988,59.534881,42,55.200001,0,67.099998,68.0,64.900002
20160825053000,262.5,271.950012,60.232561,42,55.200001,0,67.099998,68.0,64.900002
20160825054500,262.5,271.950012,60.232561,42,55.200001,0,67.099998,68.0,64.900002
20160825060000,262.5,268.799988,59.534881,42,55.200001,0,67.099998,68.0,64.900002
20160825061500,262.5,271.950012,60.232561,42,55.200001,0,67.0,68.0,64.900002
20160825063000,262.5,275.100006,60.930234,42,55.200001,0,66.900002,68.0,64.900002
20160825064500,262.5,275.100006,60.930234,42,55.200001,0,66.800003,68.0,64.900002
20160825070000,262.5,268.799988,59.534881,42,55.200001,0,66.900002,68.0,64.900002
20160825071500,262.5,271.950012,60.232561,42,55.200001,0,67.099998,68.0,64.900002
20160825073000,262.5,268.799988,59.534881,42,55.200001,0,67.199997,68.0,64.900002
20160825074500,262.5,271.950012,60.232561,42,55.200001,100,67.300003,73.900002,70.900002
20160825080000,262.5,271.950012,60.232561,42,55.200001,100,67.199997,73.900002,70.900002
20160825081500,262.5,271.950012,60.232561,42,55.200001,100,67.300003,73.900002,70.900002
