PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825083000,262.5,271.950012,60.232561,42,55.200001,100,67.300003,73.900002,70.900002
20160825084500,262.5,268.799988,59.534881,42,55.200001,100,67.300003,73.599998,70.599998
20160825090000,262.5,268.799988,59.534881,42,55.200001,100,67.300003,73.900002,70.900002
20160825091500,262.5,268.799988,59.534881,42,55.200001,100,67.300003,73.900002,70.900002
20160825093000,262.5,242.550003,53.720931,43,55.200001,100,67.400002,73.900002,70.900002
20160825094500,262.5,250.949997,55.581395,43,55.200001,100,67.5,73.900002,70.900002
20160825100000,262.5,250.949997,55.581395,43,55.900002,100,67.5,73.900002,70.900002
20160825101500,262.5,246.75,54.651163,43,55.900002,100,67.599998,73.900002,70.900002
20160825103000,262.5,249.899994,55.348836,43,55.900002,100,67.699997,73.900002,70.900002
20160825104500,262.5,246.75,54.651163,43,55.900002,100,67.800003,73.900002,70.900002
20160825110000,262.5,249.899994,55.348836,43,55.900002,100,67.900002,73.900002,70.900002
20160825111500,262.5,249.899994,55.348836,43,55.900002,100,67.900002,73.900002,70.900002
20160825113000,262.5,249.899994,55.348836,43,55.900002,100,67.800003,73.900002,70.900002
20160825114500,262.5,249.899994,55.348836,43,55.900002,100,67.800003,73.900002,70.900002
20160825120000,262.5,245.699997,54.418604,43,55.900002,100,67.699997,73.900002,70.900002
20160825121500,262.5,245.699997,54.418604,43,55.900002,100,67.900002,73.900002,70.900002
20160825123000,262.5,249.899994,55.348836,43,55.900002,100,67.900002,73.599998,70.599998
20160825124500,262.5,261.450012,57.906979,43,55.900002,100,68.099998,73.900002,70.900002
20160825130000,262.5,249.899994,55.348836,43,55.900002,100,68.099998,73.900002,70.900002
20160825131500,262.5,249.899994,55.348836,43,55.200001,100,67.900002,73.900002,70.900002
20160825133000,262.5,253.050003,56.046512,43,55.200001,100,67.900002,73.900002,70.900002
20160825134500,262.5,253.050003,56.046512,43,55.200001,100,67.900002,73.900002,70.900002
20160825140000,262.5,263.549988,58.37209,43,55.200001,100,67.699997,73.900002,70.900002
20160825141500,262.5,276.149994,61.162789,43,55.200001,100,67.599998,73.900002,70.900002
20160825143000,262.5,276.149994,61.162789,43,55.900002,100,67.699997,73.900002,70.900002
20160825144500,262.5,273.0,60.465116,43,55.900002,100,67.599998,73.900002,70.900002
20160825150000,262.5,267.75,59.302326,43,55.900002,100,67.599998,73.900002,70.900002
20160825151500,262.5,277.200012,61.395352,43,55.200001,100,67.400002,73.900002,70.900002
20160825153000,262.5,277.200012,61.395352,43,55.900002,100,67.199997,73.900002,70.900002
20160825154500,262.5,273.0,60.465116,43,55.900002,100,67.099998,73.900002,70.900002
20160825160000,262.5,273.0,60.465116,43,55.900002,100,67.099998,73.900002,70.900002
20160825161500,262.5,276.149994,61.162789,43,55.200001,100,66.900002,73.900002,70.900002
20160825163000,262.5,276.149994,61.162789,43,55.200001,100,66.800003,73.900002,70.900002
20160825164500,262.5,271.950012,60.232561,43,55.200001,100,66.900002,73.900002,70.900002
20160825170000,262.5,275.100006,60.930234,43,55.200001,100,67.0,73.900002,70.900002
20160825171500,262.5,271.950012,60.232561,43,55.200001,100,67.099998,73.900002,70.900002
20160825173000,262.5,271.950012,60.232561,43,55.900002,100,67.099998,73.900002,70.900002
20160825174500,262.5,267.75,59.302326,43,55.900002,100,67.199997,73.900002,70.900002
20160825180000,262.5,267.75,59.302326,43,55.900002,100,67.099998,73.900002,70.900002
20160825181500,262.5,273.0,60.465116,43,55.900002,100,67.099998,73.900002,70.900002
20160825183000,262.5,268.799988,59.534881,43,55.900002,100,66.900002,73.900002,70.900002
20160825184500,262.5,273.0,60.465116,43,55.900002,100,66.900002,73.900002,70.900002
20160825190000,262.5,273.0,60.465116,43,55.900002,100,66.900002,73.900002,70.900002
20160825191500,262.5,273.0,60.465116,43,55.200001,100,66.800003,73.900002,70.900002
20160825193000,262.5,273.0,60.465116,43,55.200001,100,66.800003,73.900002,70.900002
20160825194500,262.5,268.799988,59.534881,43,55.200001,100,66.699997,73.900002,70.900002
20160825200000,262.5,268.799988,59.534881,43,55.200001,100,66.699997,73.900002,70.900002
20160825201500,262.5,271.950012,60.232561,43,55.200001,100,66.699997,73.900002,70.900002
20160825203000,262.5,268.799988,59.534881,43,55.200001,100,66.599998,73.900002,70.900002
20160825204500,262.5,275.100006,60.930234,43,55.200001,100,66.599998,73.900002,70.900002
20160825210000,262.5,271.950012,60.232561,43,55.200001,100,66.599998,73.900002,70.900002
20160825211500,262.5,268.799988,59.534881,43,55.200001,100,66.599998,73.900002,70.900002
20160825213000,262.5,273.0,60.465116,43,55.200001,100,66.599998,73.900002,70.900002
20160825214500,262.5,268.799988,59.534881,43,55.200001,100,66.599998,73.900002,70.900002
20160825220000,262.5,273.0,60.465116,43,55.200001,100,66.599998,73.900002,70.900002
20160825221500,262.5,273.0,60.465116,43,55.200001,100,66.5,73.900002,70.900002
20160825223000,262.5,268.799988,59.534881,43,55.200001,100,66.5,73.900002,70.900002
20160825224500,262.5,275.100006,60.930234,43,55.200001,100,66.5,73.900002,70.900002
20160825230000,262.5,275.100006,60.930234,43,55.200001,100,66.5,73.900002,70.900002
20160825231500,262.5,275.100006,60.930234,43,55.200001,100,66.400002,73.900002,70.900002
20160825233000,262.5,268.799988,59.534881,43,55.200001,100,66.400002,73.900002,70.900002
20160825234500,262.5,271.950012,60.232561,43,55.200001,100,66.300003,73.900002,70.900002
20160826000000,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826001500,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826003000,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826004500,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826010000,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826011500,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826013000,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826014500,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826020000,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826021500,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826023000,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826024500,262.5,275.100006,60.930234,43,55.200001,100,66.199997,73.900002,70.900002
20160826030000,262.5,275.100006,60.930234,43,55.200001,100,66.300003,73.900002,70.900002
20160826031500,262.5,275.100006,60.930234,43,55.200001,100,66.199997,73.900002,70.900002
20160826033000,262.5,279.299988,61.860462,43,55.200001,100,66.400002,73.900002,70.900002
20160826034500,262.5,276.149994,61.162789,43,55.200001,100,66.5,73.900002,70.900002
20160826040000,262.5,276.149994,61.162789,43,55.200001,100,66.900002,73.900002,70.900002
20160826041500,262.5,276.149994,61.162789,43,55.200001,100,66.900002,73.900002,70.900002
20160826043000,262.5,276.149994,61.162789,43,55.200001,100,66.900002,73.900002,70.900002
20160826044500,262.5,279.299988,61.860462,43,55.200001,100,67.199997,73.900002,70.900002
20160826050000,262.5,279.299988,61.860462,43,55.200001,100,66.900002,73.900002,70.900002
20160826051500,262.5,279.299988,61.860462,43,55.200001,100,66.900002,73.900002,70.900002
20160826053000,262.5,275.100006,60.930234,42,55.200001,100,66.699997,73.900002,70.900002
20160826054500,262.5,275.100006,60.930234,42,55.900002,100,66.699997,73.900002,70.900002
20160826060000,262.5,279.299988,61.860462,42,55.099998,100,66.599998,73.900002,70.900002
20160826061500,262.5,279.299988,61.860462,42,55.099998,100,66.599998,73.900002,70.900002
20160826063000,262.5,276.149994,61.162789,42,55.099998,100,66.400002,73.900002,70.900002
20160826064500,262.5,279.299988,61.860462,42,55.099998,100,66.400002,73.900002,70.900002
20160826070000,262.5,276.149994,61.162789,42,55.099998,100,66.400002,73.900002,70.900002
20160826071500,262.5,276.149994,61.162789,42,55.900002,100,66.599998,73.900002,70.900002
20160826073000,262.5,276.149994,61.162789,42,55.900002,100,66.599998,73.900002,70.900002
20160826074500,262.5,276.149994,61.162789,42,55.200001,100,66.5,73.900002,70.900002
20160826080000,262.5,276.149994,61.162789,42,55.200001,100,66.400002,73.900002,70.900002
20160826081500,262.5,276.149994,61.162789,42,55.200001,100,66.300003,73.900002,70.900002
20160826083000,262.5,276.149994,61.162789,42,55.200001,100,66.300003,73.900002,70.900002
20160826084500,262.5,273.0,60.465116,42,55.200001,100,66.300003,73.900002,70.900002
20160826090000,262.5,273.0,60.465116,42,55.200001,100,66.400002,73.900002,70.900002
20160826091500,262.5,276.149994,61.162789,42,55.200001,100,66.300003,73.900002,70.900002
20160826093000,262.5,271.950012,60.232561,42,55.200001,100,66.300003,73.900002,70.900002
20160826094500,262.5,276.149994,61.162789,42,55.200001,100,66.300003,73.900002,70.900002
20160826100000,262.5,273.0,60.465116,42,55.200001,100,66.400002,73.900002,70.900002
20160826101500,262.5,273.0,60.465116,42,55.200001,100,66.699997,73.900002,70.900002
20160826103000,262.5,273.0,60.465116,42,55.200001,100,66.699997,73.900002,70.900002
20160826104500,262.5,273.0,60.465116,42,55.200001,100,66.599998,73.900002,70.900002
20160826110000,262.5,276.149994,61.162789,42,55.200001,100,66.699997,73.900002,70.900002
20160826111500,262.5,273.0,60.465116,42,55.200001,100,66.599998,73.900002,70.900002
20160826113000,262.5,273.0,60.465116,42,55.200001,100,66.599998,73.900002,70.900002
20160826114500,262.5,273.0,60.465116,42,55.200001,100,66.5,73.900002,70.900002
20160826120000,262.5,273.0,60.465116,42,55.200001,100,66.400002,73.900002,70.900002
20160826121500,262.5,273.0,60.465116,42,55.200001,100,66.400002,73.900002,70.900002
20160826123000,262.5,276.149994,61.162789,42,55.200001,100,66.400002,73.900002,70.900002
20160826124500,262.5,276.149994,61.162789,42,55.200001,100,66.400002,73.900002,70.900002
20160826130000,262.5,276.149994,61.162789,42,55.200001,100,66.5,73.900002,70.900002
20160826131500,262.5,276.149994,61.162789,42,55.200001,100,66.400002,73.900002,70.900002
20160826133000,262.5,276.149994,61.162789,42,55.200001,100,66.5,73.900002,70.900002
20160826134500,262.5,273.0,60.465116,42,55.200001,100,66.400002,73.900002,70.900002
20160826140000,262.5,276.149994,61.162789,42,55.200001,100,66.5,73.900002,70.900002
20160826141500,262.5,276.149994,61.162789,42,55.200001,100,66.5,73.900002,70.900002
20160826143000,262.5,271.950012,60.232561,42,55.200001,100,66.5,73.900002,70.900002
20160826144500,262.5,271.950012,60.232561,42,55.900002,100,66.5,73.900002,70.900002
20160826150000,262.5,271.950012,60.232561,42,55.900002,100,66.599998,73.900002,70.900002
20160826151500,262.5,275.100006,60.930234,42,55.900002,100,66.699997,73.900002,70.900002
20160826153000,262.5,275.100006,60.930234,42,55.900002,100,66.699997,73.900002,70.900002
20160826154500,262.5,275.100006,60.930234,42,55.900002,100,66.699997,73.900002,70.900002
20160826160000,262.5,268.799988,59.534881,42,55.900002,100,66.699997,73.900002,70.900002
20160826161500,262.5,268.799988,59.534881,42,55.900002,100,66.699997,73.900002,70.900002
20160826163000,262.5,271.950012,60.232561,42,55.900002,100,66.699997,73.900002,70.900002
20160826164500,262.5,275.100006,60.930234,42,55.900002,100,66.699997,73.900002,70.900002
20160826170000,262.5,268.799988,59.534881,42,55.900002,100,66.699997,73.900002,70.900002
20160826171500,262.5,271.950012,60.232561,42,55.900002,100,66.699997,73.900002,70.900002
20160826173000,262.5,271.950012,60.232561,42,55.900002,100,66.699997,73.900002,70.900002
20160826174500,262.5,271.950012,60.232561,42,55.900002,100,66.699997,73.900002,70.900002
20160826180000,262.5,268.799988,59.534881,42,55.900002,100,66.800003,73.900002,70.900002
20160826181500,262.5,271.950012,60.232561,42,55.200001,100,66.699997,73.900002,70.900002
20160826183000,262.5,271.950012,60.232561,42,55.200001,100,66.699997,73.900002,70.900002
20160826184500,262.5,268.799988,59.534881,42,55.200001,100,66.800003,73.900002,70.900002
20160826190000,262.5,273.0,60.465116,42,55.200001,100,66.800003,73.900002,70.900002
20160826191500,262.5,273.0,60.465116,42,55.200001,100,66.699997,73.900002,70.900002
20160826193000,262.5,273.0,60.465116,42,55.200001,100,66.800003,73.900002,70.900002
20160826194500,262.5,273.0,60.465116,42,55.200001,100,66.800003,73.900002,70.900002
20160826200000,262.5,273.0,60.465116,42,55.200001,100,66.699997,73.900002,70.900002
20160826201500,262.5,273.0,60.465116,42,55.200001,100,66.800003,73.900002,70.900002
20160826203000,262.5,273.0,60.465116,42,55.200001,100,66.800003,73.900002,70.900002
20160826204500,262.5,263.549988,58.37209,42,55.200001,100,66.800003,73.900002,70.900002
20160826210000,262.5,256.200012,56.744189,42,55.900002,100,66.800003,73.900002,70.900002
20160826211500,262.5,256.200012,56.744189,42,55.900002,100,66.800003,73.900002,70.900002
20160826213000,262.5,256.200012,56.744189,42,55.900002,100,66.900002,73.900002,70.900002
20160826214500,262.5,253.050003,56.046512,42,55.900002,100,66.900002,73.900002,70.900002
20160826220000,262.5,260.399994,57.674417,42,55.900002,100,66.800003,73.900002,70.900002
20160826221500,262.5,254.100006,56.279071,42,55.900002,100,67.099998,73.900002,70.900002
20160826223000,262.5,243.600006,53.95349,42,55.900002,100,67.400002,73.900002,70.900002
20160826224500,262.5,246.75,54.651163,42,55.900002,100,67.400002,73.900002,70.900002
20160826230000,262.5,249.899994,55.348836,42,55.900002,100,67.5,73.900002,70.900002
20160826231500,262.5,264.600006,58.604653,42,55.900002,100,67.400002,73.900002,70.900002
20160826233000,262.5,267.75,59.302326,42,55.900002,100,67.199997,73.900002,70.900002
20160826234500,262.5,271.950012,60.232561,42,55.900002,100,67.199997,73.900002,70.900002
20160827000000,262.5,271.950012,60.232561,42,55.900002,100,67.199997,73.900002,70.900002
20160827001500,262.5,271.950012,60.232561,42,55.900002,100,67.199997,73.900002,70.900002
20160827003000,262.5,271.950012,60.232561,42,55.900002,100,67.199997,73.900002,70.900002
20160827004500,262.5,271.950012,60.232561,42,55.900002,100,67.199997,73.900002,70.900002
20160827010000,262.5,271.950012,60.232561,42,55.900002,100,67.099998,73.900002,70.900002
20160827011500,262.5,243.600006,53.95349,42,55.900002,100,67.199997,73.900002,70.900002
20160827013000,262.5,263.549988,58.37209,43,55.900002,100,67.099998,73.900002,70.900002
20160827014500,262.5,271.950012,60.232561,43,55.900002,100,67.099998,73.900002,70.900002
20160827020000,262.5,267.75,59.302326,43,55.900002,100,66.900002,73.900002,70.900002
20160827021500,262.5,267.75,59.302326,43,55.200001,100,66.900002,73.900002,70.900002
20160827023000,262.5,267.75,59.302326,43,55.200001,100,66.800003,73.900002,70.900002
20160827024500,262.5,267.75,59.302326,43,55.200001,100,66.800003,73.900002,70.900002
20160827030000,262.5,271.950012,60.232561,43,55.200001,100,66.699997,73.900002,70.900002
20160827031500,262.5,267.75,59.302326,43,55.200001,100,66.699997,73.900002,70.900002
20160827033000,262.5,271.950012,60.232561,43,55.200001,100,66.699997,73.900002,70.900002
20160827034500,262.5,268.799988,59.534881,43,55.200001,100,66.699997,73.900002,70.900002
20160827040000,262.5,268.799988,59.534881,43,55.200001,100,66.699997,73.900002,70.900002
20160827041500,262.5,268.799988,59.534881,43,55.200001,100,66.699997,73.900002,70.900002
20160827043000,262.5,268.799988,59.534881,43,55.200001,100,66.699997,73.900002,70.900002
20160827044500,262.5,271.950012,60.232561,43,55.200001,100,66.800003,73.900002,70.900002
20160827050000,262.5,268.799988,59.534881,43,55.200001,100,66.800003,73.900002,70.900002
20160827051500,262.5,268.799988,59.534881,43,55.200001,100,66.699997,73.900002,70.900002
20160827053000,262.5,268.799988,59.534881,43,55.200001,100,66.699997,73.900002,70.900002
20160827054500,262.5,271.950012,60.232561,43,55.200001,100,66.699997,73.900002,70.900002
20160827060000,262.5,267.75,59.302326,43,55.200001,100,66.699997,73.900002,70.900002
20160827061500,262.5,267.75,59.302326,43,55.200001,100,66.699997,73.900002,70.900002
20160827063000,262.5,267.75,59.302326,43,55.200001,100,66.800003,73.900002,70.900002
20160827064500,262.5,267.75,59.302326,43,55.200001,100,66.800003,73.900002,70.900002
20160827070000,262.5,271.950012,60.232561,43,55.200001,100,66.900002,73.900002,70.900002
20160827071500,262.5,266.700012,59.06977,43,55.200001,100,66.800003,73.900002,70.900002
20160827073000,262.5,266.700012,59.06977,43,55.200001,100,66.800003,73.900002,70.900002
20160827074500,262.5,266.700012,59.06977,43,55.200001,100,66.800003,73.900002,70.900002
20160827080000,262.5,266.700012,59.06977,43,55.200001,100,66.800003,73.900002,70.900002
20160827081500,262.5,266.700012,59.06977,43,55.900002,100,66.800003,73.900002,70.900002
20160827083000,262.5,266.700012,59.06977,43,55.900002,100,66.800003,73.900002,70.900002
20160827084500,262.5,266.700012,59.06977,43,55.900002,100,66.800003,73.900002,70.900002
20160827090000,262.5,273.0,60.465116,43,55.900002,100,66.800003,73.900002,70.900002
20160827091500,262.5,268.799988,59.534881,43,55.900002,100,66.800003,73.900002,70.900002
20160827093000,262.5,268.799988,59.534881,43,55.200001,100,66.800003,73.900002,70.900002
20160827094500,262.5,275.100006,60.930234,43,55.200001,100,66.699997,73.900002,70.900002
20160827100000,262.5,268.799988,59.534881,43,55.200001,100,66.699997,73.900002,70.900002
20160827101500,262.5,271.950012,60.232561,43,55.200001,100,66.800003,73.900002,70.900002
20160827103000,262.5,268.799988,59.534881,43,55.200001,100,66.800003,73.900002,70.900002
20160827104500,262.5,268.799988,59.534881,43,55.900002,100,66.800003,73.900002,70.900002
20160827110000,262.5,268.799988,59.534881,43,55.900002,100,66.800003,73.900002,70.900002
20160827111500,262.5,268.799988,59.534881,43,55.900002,100,66.800003,73.900002,70.900002
20160827113000,262.5,268.799988,59.534881,43,55.200001,100,66.800003,73.900002,70.900002
20160827114500,262.5,271.950012,60.232561,43,55.200001,100,66.800003,73.900002,70.900002
20160827120000,262.5,266.700012,59.06977,43,55.200001,100,66.699997,73.900002,70.900002
20160827121500,262.5,266.700012,59.06977,43,55.200001,100,66.699997,73.900002,70.900002
20160827123000,262.5,271.950012,60.232561,43,55.200001,100,66.800003,73.900002,70.900002
20160827124500,262.5,268.799988,59.534881,43,55.200001,100,66.800003,73.900002,70.900002
20160827130000,262.5,268.799988,59.534881,43,55.200001,100,66.900002,73.900002,70.900002
20160827131500,262.5,268.799988,59.534881,43,55.200001,100,66.900002,73.900002,70.900002
20160827133000,262.5,264.600006,58.604653,43,55.200001,100,66.900002,73.900002,70.900002
20160827134500,262.5,267.75,59.302326,43,55.200001,100,66.900002,74.0,71.0
20160827140000,262.5,267.75,59.302326,43,55.900002,100,66.900002,74.0,71.0
20160827141500,262.5,264.600006,58.604653,43,55.900002,100,66.900002,74.0,71.0
20160827143000,262.5,264.600006,58.604653,43,55.900002,100,67.0,74.0,71.0
20160827144500,262.5,264.600006,58.604653,43,55.900002,100,67.099998,74.0,71.0
20160827150000,262.5,261.450012,57.906979,43,55.900002,100,67.099998,74.0,71.0
20160827151500,262.5,254.100006,56.279071,43,55.900002,100,67.099998,74.0,71.0
20160827153000,262.5,261.450012,57.906979,43,55.900002,100,67.199997,74.0,71.0
20160827154500,262.5,261.450012,57.906979,43,55.900002,100,67.199997,73.900002,70.900002
20160827160000,262.5,250.949997,55.581395,43,55.900002,100,67.300003,73.900002,70.900002
20160827161500,262.5,254.100006,56.279071,43,55.900002,100,67.199997,73.900002,70.900002
20160827163000,262.5,267.75,59.302326,43,55.200001,100,67.099998,73.900002,70.900002
20160827164500,262.5,271.950012,60.232561,43,55.200001,100,67.099998,73.900002,70.900002
20160827170000,262.5,271.950012,60.232561,43,55.200001,100,67.0,73.900002,70.900002
20160827171500,262.5,276.149994,61.162789,43,55.200001,100,66.900002,73.900002,70.900002
20160827173000,262.5,271.950012,60.232561,43,55.900002,100,66.900002,73.900002,70.900002
20160827174500,262.5,271.950012,60.232561,43,55.200001,100,66.900002,73.900002,70.900002
20160827180000,262.5,271.950012,60.232561,43,55.900002,100,66.900002,73.900002,70.900002
20160827181500,262.5,271.950012,60.232561,43,55.200001,100,66.900002,73.900002,70.900002
20160827183000,262.5,275.100006,60.930234,43,55.900002,100,67.0,73.900002,70.900002
20160827184500,262.5,275.100006,60.930234,43,55.900002,100,67.099998,73.900002,70.900002
20160827190000,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.900002,70.900002
20160827191500,262.5,275.100006,60.930234,43,55.200001,100,67.199997,73.800003,70.800003
20160827193000,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.599998,70.599998
20160827194500,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.900002,70.900002
20160827200000,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.900002,70.900002
20160827201500,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.900002,70.900002
20160827203000,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.599998,70.599998
20160827204500,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.800003,70.800003
20160827210000,262.5,275.100006,60.930234,43,55.200001,100,66.900002,73.900002,70.900002
20160827211500,262.5,275.100006,60.930234,43,55.200001,100,66.900002,73.900002,70.900002
20160827213000,262.5,275.100006,60.930234,43,55.200001,100,67.0,73.900002,70.900002
20160827214500,262.5,275.100006,60.930234,43,55.200001,100,66.900002,73.900002,70.900002
20160827220000,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.900002,70.900002
20160827221500,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.900002,70.900002
20160827223000,262.5,279.299988,61.860462,43,55.200001,100,67.099998,73.900002,70.900002
20160827224500,262.5,275.100006,60.930234,43,55.200001,100,67.0,73.900002,70.900002
20160827230000,262.5,275.100006,60.930234,43,55.200001,100,67.0,73.900002,70.900002
20160827231500,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.900002,70.900002
20160827233000,262.5,275.100006,60.930234,43,55.200001,100,67.099998,73.900002,70.900002
20160827234500,262.5,275.100006,60.930234,43,55.200001,100,67.199997,73.900002,70.900002
20160828000000,262.5,275.100006,60.930234,43,55.200001,100,67.199997,73.900002,70.900002
20160828001500,262.5,271.950012,60.232561,43,55.200001,100,67.300003,73.900002,70.900002
20160828003000,262.5,275.100006,60.930234,43,55.200001,100,67.199997,73.900002,70.900002
20160828004500,262.5,271.950012,60.232561,43,55.200001,100,67.099998,73.900002,70.900002
20160828010000,262.5,276.149994,61.162789,43,55.200001,100,67.099998,73.900002,70.900002
20160828011500,262.5,276.149994,61.162789,43,55.200001,100,67.099998,73.900002,70.900002
20160828013000,262.5,276.149994,61.162789,43,55.200001,100,67.099998,73.900002,70.900002
20160828014500,262.5,276.149994,61.162789,43,55.200001,100,67.099998,73.900002,70.900002
20160828020000,262.5,276.149994,61.162789,43,55.200001,100,67.0,73.900002,70.900002
20160828021500,262.5,271.950012,60.232561,43,56.200001,100,67.0,73.900002,70.900002
20160828023000,262.5,271.950012,60.232561,43,55.599998,100,67.099998,73.900002,70.900002
20160828024500,262.5,271.950012,60.232561,43,55.599998,100,67.099998,73.900002,70.900002
20160828030000,262.5,271.950012,60.232561,43,55.599998,100,67.099998,73.900002,70.900002
20160828031500,262.5,271.950012,60.232561,43,55.599998,100,66.900002,73.900002,70.900002
20160828033000,262.5,271.950012,60.232561,43,55.599998,100,66.800003,73.900002,70.900002
20160828034500,262.5,275.100006,60.930234,43,55.599998,100,66.800003,73.900002,70.900002
20160828040000,262.5,275.100006,60.930234,43,55.599998,100,66.800003,73.900002,70.900002
20160828041500,262.5,275.100006,60.930234,43,55.599998,100,66.800003,73.900002,70.900002
20160828043000,262.5,275.100006,60.930234,43,55.599998,100,66.800003,73.599998,70.599998
20160828044500,262.5,275.100006,60.930234,43,55.599998,100,66.900002,73.900002,70.900002
20160828050000,262.5,275.100006,60.930234,43,54.700001,100,66.900002,73.900002,70.900002
20160828051500,262.5,268.799988,59.534881,43,55.599998,100,66.800003,73.800003,70.800003
20160828053000,262.5,276.149994,61.162789,43,55.599998,100,66.699997,73.599998,70.599998
20160828054500,262.5,276.149994,61.162789,43,55.599998,100,67.0,73.900002,70.900002
20160828060000,262.5,276.149994,61.162789,43,55.599998,100,67.099998,73.699997,70.699997
20160828061500,262.5,276.149994,61.162789,43,55.599998,100,67.099998,73.900002,70.900002
20160828063000,262.5,273.0,60.465116,43,55.599998,100,67.099998,73.900002,70.900002
20160828064500,262.5,273.0,60.465116,43,55.599998,100,67.099998,73.900002,70.900002
20160828070000,262.5,273.0,60.465116,43,55.599998,100,67.099998,73.599998,70.599998
20160828071500,262.5,273.0,60.465116,43,55.599998,100,67.099998,73.599998,70.599998
20160828073000,262.5,273.0,60.465116,43,55.599998,100,67.0,73.599998,70.599998
20160828074500,262.5,273.0,60.465116,43,55.599998,100,66.900002,73.900002,70.900002
20160828080000,262.5,273.0,60.465116,43,55.599998,100,66.900002,73.800003,70.800003
20160828081500,262.5,268.799988,59.534881,43,55.599998,100,66.900002,73.599998,70.599998
20160828083000,262.5,271.950012,60.232561,43,55.599998,100,66.900002,73.5,70.5
20160828084500,262.5,275.100006,60.930234,43,55.599998,100,66.699997,73.599998,70.599998
20160828090000,262.5,271.950012,60.232561,43,55.599998,100,66.699997,73.900002,70.900002
20160828091500,262.5,267.75,59.302326,43,55.599998,100,66.699997,73.900002,70.900002
20160828093000,262.5,271.950012,60.232561,43,55.599998,100,66.699997,73.900002,70.900002
20160828094500,262.5,275.100006,60.930234,43,55.599998,100,66.800003,73.5,70.5
20160828100000,262.5,268.799988,59.534881,43,55.599998,100,66.800003,73.599998,70.599998
20160828101500,262.5,268.799988,59.534881,43,55.599998,100,66.800003,73.599998,70.599998
20160828103000,262.5,268.799988,59.534881,43,55.599998,100,66.699997,73.599998,70.599998
20160828104500,262.5,268.799988,59.534881,43,55.599998,100,66.699997,73.599998,70.599998
20160828110000,262.5,268.799988,59.534881,43,55.599998,100,66.800003,73.5,70.5
20160828111500,262.5,271.950012,60.232561,43,55.599998,100,66.800003,73.5,70.5
20160828113000,262.5,268.799988,59.534881,43,55.599998,100,66.800003,73.900002,70.900002
20160828114500,262.5,268.799988,59.534881,43,55.599998,100,66.900002,73.599998,70.599998
20160828120000,262.5,268.799988,59.534881,43,55.599998,100,66.800003,73.699997,70.699997
20160828121500,262.5,264.600006,58.604653,43,55.599998,100,66.900002,73.599998,70.599998
20160828123000,262.5,268.799988,59.534881,43,55.599998,100,66.900002,73.599998,70.599998
20160828124500,262.5,268.799988,59.534881,43,55.599998,100,67.099998,73.599998,70.599998
20160828130000,262.5,271.950012,60.232561,43,55.599998,100,67.0,73.599998,70.599998
20160828131500,262.5,267.75,59.302326,43,55.599998,100,67.099998,73.900002,70.900002
20160828133000,262.5,263.549988,58.37209,43,55.599998,100,67.099998,73.900002,70.900002
20160828134500,262.5,263.549988,58.37209,43,55.599998,100,67.099998,73.599998,70.599998
20160828140000,262.5,260.399994,57.674417,43,55.599998,100,67.099998,73.599998,70.599998
20160828141500,262.5,264.600006,58.604653,43,55.599998,100,67.099998,73.5,70.5
20160828143000,262.5,264.600006,58.604653,43,55.599998,100,67.099998,73.5,70.5
20160828144500,262.5,260.399994,57.674417,43,55.599998,100,67.5,73.5,70.5
20160828150000,262.5,263.549988,58.37209,43,55.599998,100,67.599998,73.5,70.5
20160828151500,262.5,245.699997,54.418604,44,55.599998,100,67.599998,73.5,70.5
20160828153000,262.5,253.050003,56.046512,44,56.299999,100,67.699997,73.599998,70.599998
20160828154500,262.5,260.399994,57.674417,44,56.299999,100,67.800003,73.599998,70.599998
20160828160000,262.5,257.25,56.976744,44,56.299999,100,67.800003,73.599998,70.599998
20160828161500,262.5,257.25,56.976744,44,56.299999,100,67.900002,73.5,70.5
20160828163000,262.5,257.25,56.976744,44,56.299999,100,67.800003,73.5,70.5
20160828164500,262.5,264.600006,58.604653,44,55.599998,100,67.900002,73.5,70.5
20160828170000,262.5,256.200012,56.744189,44,55.599998,100,67.800003,73.5,70.5
20160828171500,262.5,277.200012,61.395352,44,55.599998,100,67.800003,73.199997,70.199997
20160828173000,262.5,277.200012,61.395352,43,55.599998,100,67.699997,73.5,70.5
20160828174500,262.5,277.200012,61.395352,43,55.599998,100,67.699997,73.5,70.5
20160828180000,262.5,280.350006,62.093025,43,55.599998,100,67.699997,73.5,70.5
20160828181500,262.5,277.200012,61.395352,43,55.599998,100,67.699997,73.199997,70.199997
20160828183000,262.5,271.950012,60.232561,43,55.599998,100,67.699997,73.5,70.5
20160828184500,262.5,275.100006,60.930234,43,55.599998,100,67.699997,73.5,70.5
20160828190000,262.5,275.100006,60.930234,43,55.599998,100,67.699997,73.5,70.5
20160828191500,262.5,271.950012,60.232561,43,55.599998,100,67.800003,73.5,70.5
20160828193000,262.5,268.799988,59.534881,43,55.599998,100,67.800003,73.5,70.5
20160828194500,262.5,268.799988,59.534881,43,55.599998,100,67.800003,73.5,70.5
20160828200000,262.5,268.799988,59.534881,43,55.599998,100,67.900002,73.199997,70.199997
20160828201500,262.5,268.799988,59.534881,43,55.599998,100,67.699997,73.199997,70.199997
20160828203000,262.5,273.0,60.465116,43,55.599998,100,67.599998,73.5,70.5
20160828204500,262.5,268.799988,59.534881,43,55.599998,100,67.599998,73.5,70.5
20160828210000,262.5,273.0,60.465116,43,55.599998,100,67.699997,73.5,70.5
20160828211500,262.5,273.0,60.465116,43,55.599998,100,67.599998,73.5,70.5
20160828213000,262.5,273.0,60.465116,43,55.599998,100,67.5,73.5,70.5
20160828214500,262.5,273.0,60.465116,43,55.599998,100,67.400002,73.5,70.5
20160828220000,262.5,273.0,60.465116,43,55.599998,100,67.5,73.5,70.5
20160828221500,262.5,273.0,60.465116,43,55.599998,100,67.5,73.5,70.5
20160828223000,262.5,273.0,60.465116,43,55.599998,100,67.5,73.199997,70.199997
20160828224500,262.5,273.0,60.465116,43,55.599998,100,67.599998,73.5,70.5
20160828230000,262.5,273.0,60.465116,43,55.599998,100,67.599998,73.5,70.5
20160828231500,262.5,273.0,60.465116,43,55.599998,100,67.599998,73.199997,70.199997
20160828233000,262.5,273.0,60.465116,43,55.599998,100,67.400002,73.400002,70.400002
20160828234500,262.5,273.0,60.465116,43,55.599998,100,67.400002,73.199997,70.199997
20160829000000,262.5,268.799988,59.534881,43,55.599998,100,67.400002,73.199997,70.199997
20160829001500,262.5,268.799988,59.534881,43,55.599998,100,67.400002,73.199997,70.199997
20160829003000,262.5,271.950012,60.232561,43,55.599998,100,67.300003,73.199997,70.199997
20160829004500,262.5,275.100006,60.930234,43,55.599998,100,67.199997,73.199997,70.199997
20160829010000,262.5,275.100006,60.930234,43,55.599998,100,67.199997,73.199997,70.199997
20160829011500,262.5,275.100006,60.930234,43,55.599998,100,67.199997,73.199997,70.199997
20160829013000,262.5,275.100006,60.930234,43,55.599998,100,67.199997,73.199997,70.199997
20160829014500,262.5,271.950012,60.232561,43,55.599998,100,67.099998,73.199997,70.199997
20160829020000,262.5,277.200012,61.395352,43,55.599998,100,67.099998,73.5,70.5
20160829021500,262.5,277.200012,61.395352,43,55.599998,100,66.900002,73.5,70.5
20160829023000,262.5,277.200012,61.395352,43,55.599998,100,66.900002,73.5,70.5
20160829024500,262.5,277.200012,61.395352,43,55.599998,100,66.800003,73.5,70.5
20160829030000,262.5,277.200012,61.395352,43,55.599998,100,66.699997,73.5,70.5
20160829031500,262.5,277.200012,61.395352,43,55.599998,100,66.699997,73.5,70.5
20160829033000,262.5,277.200012,61.395352,43,55.599998,100,66.699997,73.5,70.5
20160829034500,262.5,277.200012,61.395352,43,55.599998,100,66.699997,73.5,70.5
20160829040000,262.5,277.200012,61.395352,43,55.599998,100,66.699997,73.5,70.5
20160829041500,262.5,277.200012,61.395352,43,55.599998,100,66.699997,73.5,70.5
20160829043000,262.5,277.200012,61.395352,43,55.599998,100,66.699997,73.5,70.5
20160829044500,262.5,277.200012,61.395352,43,55.599998,100,66.699997,73.5,70.5
20160829050000,262.5,273.0,60.465116,43,55.599998,100,66.699997,73.5,70.5
20160829051500,262.5,277.200012,61.395352,43,55.599998,100,66.699997,73.5,70.5
20160829053000,262.5,277.200012,61.395352,43,55.599998,100,66.599998,73.400002,70.400002
20160829054500,262.5,277.200012,61.395352,43,55.599998,100,66.599998,73.199997,70.199997
20160829060000,262.5,277.200012,61.395352,43,55.599998,100,66.599998,73.199997,70.199997
20160829061500,262.5,277.200012,61.395352,43,55.599998,100,66.599998,73.5,70.5
20160829063000,262.5,250.949997,55.581395,43,55.599998,100,66.800003,73.199997,70.199997
20160829064500,262.5,250.949997,55.581395,43,55.599998,100,66.800003,73.199997,70.199997
20160829070000,262.5,246.75,54.651163,43,55.599998,100,66.800003,73.5,70.5
20160829071500,262.5,249.899994,55.348836,43,55.599998,100,66.800003,73.5,70.5
20160829073000,262.5,249.899994,55.348836,43,55.599998,100,66.800003,73.5,70.5
20160829074500,262.5,256.200012,56.744189,43,55.599998,100,66.800003,73.199997,70.199997
20160829080000,262.5,275.100006,60.930234,43,55.599998,100,66.699997,73.199997,70.199997
20160829081500,262.5,275.100006,60.930234,43,54.799999,100,66.599998,73.199997,70.199997
20160829083000,262.5,275.100006,60.930234,43,54.799999,100,66.599998,73.5,70.5
20160829084500,262.5,275.100006,60.930234,43,55.5,100,66.699997,73.5,70.5
20160829090000,262.5,275.100006,60.930234,43,55.5,100,66.800003,73.5,70.5
20160829091500,262.5,275.100006,60.930234,43,55.5,100,66.699997,73.5,70.5
20160829093000,262.5,275.100006,60.930234,43,55.5,100,66.699997,73.5,70.5
20160829094500,262.5,271.950012,60.232561,43,55.5,100,66.699997,73.5,70.5
20160829100000,262.5,268.799988,59.534881,43,55.5,100,66.699997,73.5,70.5
20160829101500,262.5,257.25,56.976744,43,55.5,100,66.800003,73.5,70.5
20160829103000,262.5,250.949997,55.581395,43,55.5,100,66.900002,73.5,70.5
20160829104500,262.5,254.100006,56.279071,43,55.5,100,66.900002,73.5,70.5
20160829110000,262.5,257.25,56.976744,43,55.5,100,66.900002,73.5,70.5
20160829111500,262.5,257.25,56.976744,43,55.5,100,67.0,73.5,70.5
20160829113000,262.5,280.350006,62.093025,44,55.5,0,66.900002,69.5,66.5
20160829114500,262.5,275.100006,60.930234,44,55.5,0,66.900002,69.5,66.5
20160829120000,262.5,275.100006,60.930234,44,55.5,0,66.900002,69.5,66.5
20160829121500,262.5,275.100006,60.930234,44,55.5,0,66.900002,69.5,66.5
20160829123000,262.5,275.100006,60.930234,42,55.5,0,66.900002,69.5,66.5
20160829124500,262.5,268.799988,59.534881,42,55.5,0,67.199997,69.5,66.5
20160829130000,262.5,268.799988,59.534881,42,55.5,0,67.099998,69.5,66.5
20160829131500,262.5,268.799988,59.534881,42,55.5,0,67.099998,69.5,66.5
20160829133000,262.5,271.950012,60.232561,42,55.5,0,67.099998,69.5,66.5
20160829134500,262.5,271.950012,60.232561,42,55.5,0,67.099998,69.5,66.5
20160829140000,262.5,268.799988,59.534881,42,55.5,0,67.099998,69.5,66.5
20160829141500,262.5,271.950012,60.232561,42,55.5,0,67.099998,69.5,66.5
20160829143000,262.5,266.700012,59.06977,42,55.5,0,67.0,69.5,66.5
20160829144500,262.5,266.700012,59.06977,42,55.5,0,67.0,69.5,66.5
20160829150000,262.5,266.700012,59.06977,42,55.5,0,66.900002,69.5,66.5
20160829151500,262.5,266.700012,59.06977,42,55.5,0,66.900002,69.5,66.5
20160829153000,262.5,271.950012,60.232561,42,55.5,0,66.900002,69.5,66.5
20160829154500,262.5,266.700012,59.06977,42,55.5,0,66.900002,69.5,66.5
20160829160000,262.5,266.700012,59.06977,42,55.5,0,67.199997,69.5,66.5
20160829161500,262.5,250.949997,55.581395,42,55.5,0,67.400002,69.5,66.5
20160829163000,262.5,256.200012,56.744189,42,54.700001,0,67.199997,69.5,66.5
20160829164500,262.5,253.050003,56.046512,42,54.700001,0,67.199997,69.5,66.5
20160829170000,262.5,276.149994,61.162789,42,55.400002,0,67.099998,69.5,66.5
20160829171500,262.5,276.149994,61.162789,42,55.400002,0,67.199997,69.5,66.5
20160829173000,262.5,271.950012,60.232561,42,55.400002,0,67.099998,69.5,66.5
20160829174500,262.5,275.100006,60.930234,42,55.400002,0,67.199997,69.5,66.5
20160829180000,262.5,271.950012,60.232561,42,55.400002,0,67.199997,69.5,66.5
20160829181500,262.5,271.950012,60.232561,42,55.400002,0,67.199997,69.5,66.5
20160829183000,262.5,275.100006,60.930234,42,55.400002,0,67.300003,69.5,66.5
20160829184500,262.5,275.100006,60.930234,42,55.400002,0,67.300003,69.5,66.5
20160829190000,262.5,271.950012,60.232561,42,55.400002,0,67.300003,69.5,66.5
20160829191500,262.5,271.950012,60.232561,42,55.400002,0,67.300003,69.5,66.5
20160829193000,262.5,271.950012,60.232561,42,55.400002,0,67.199997,69.5,66.5
20160829194500,262.5,267.75,59.302326,42,55.400002,0,67.099998,69.5,66.5
20160829200000,262.5,267.75,59.302326,42,55.400002,0,67.199997,69.5,66.5
20160829201500,262.5,264.600006,58.604653,42,55.400002,0,67.300003,69.5,66.5
20160829203000,262.5,264.600006,58.604653,42,55.400002,0,67.199997,69.5,66.5
20160829204500,262.5,264.600006,58.604653,42,55.400002,0,67.199997,69.5,66.5
20160829210000,262.5,261.450012,57.906979,42,55.400002,0,67.199997,69.5,66.5
20160829211500,262.5,261.450012,57.906979,42,55.400002,0,67.199997,69.5,66.5
20160829213000,262.5,261.450012,57.906979,42,55.400002,0,67.199997,69.5,66.5
20160829214500,262.5,261.450012,57.906979,42,55.400002,0,67.099998,69.5,66.5
20160829220000,262.5,261.450012,57.906979,42,55.400002,0,66.900002,69.5,66.5
20160829221500,262.5,261.450012,57.906979,42,54.700001,0,66.900002,69.5,66.5
20160829223000,262.5,266.700012,59.06977,42,54.700001,0,66.800003,69.5,66.5
20160829224500,262.5,266.700012,59.06977,42,54.700001,0,66.900002,69.5,66.5
20160829230000,262.5,266.700012,59.06977,42,54.700001,0,66.900002,69.5,66.5
20160829231500,262.5,266.700012,59.06977,42,54.700001,0,66.900002,69.5,66.5
20160829233000,262.5,273.0,60.465116,42,54.700001,0,66.699997,69.5,66.5
20160829234500,262.5,273.0,60.465116,42,54.700001,0,66.800003,69.5,66.5
20160830000000,262.5,276.149994,61.162789,42,54.700001,0,66.699997,69.5,66.5
20160830001500,262.5,276.149994,61.162789,42,54.700001,0,66.800003,69.5,66.5
20160830003000,262.5,276.149994,61.162789,42,54.700001,0,66.900002,69.5,66.5
20160830004500,262.5,276.149994,61.162789,42,54.700001,0,66.800003,69.5,66.5
20160830010000,262.5,276.149994,61.162789,42,54.700001,0,66.699997,69.5,66.5
20160830011500,262.5,276.149994,61.162789,42,54.700001,0,66.699997,69.5,66.5
20160830013000,262.5,276.149994,61.162789,42,54.700001,0,66.699997,69.5,66.5
20160830014500,262.5,276.149994,61.162789,42,55.900002,0,66.599998,69.5,66.5
20160830020000,262.5,276.149994,61.162789,42,55.900002,0,66.599998,69.5,66.5
20160830021500,262.5,276.149994,61.162789,42,55.099998,0,66.599998,69.5,66.5
20160830023000,262.5,276.149994,61.162789,42,55.099998,0,66.5,69.5,66.5
20160830024500,262.5,276.149994,61.162789,42,55.099998,0,66.5,69.5,66.5
20160830030000,262.5,276.149994,61.162789,42,55.099998,0,66.599998,69.5,66.5
20160830031500,262.5,280.350006,62.093025,42,55.099998,0,66.5,69.5,66.5
20160830033000,262.5,276.149994,61.162789,42,55.099998,0,66.400002,69.5,66.5
20160830034500,262.5,279.299988,61.860462,42,55.099998,0,66.400002,69.5,66.5
20160830040000,262.5,276.149994,61.162789,42,55.099998,0,66.400002,69.5,66.5
20160830041500,262.5,271.950012,60.232561,42,55.099998,0,66.400002,69.5,66.5
20160830043000,262.5,275.100006,60.930234,42,55.099998,0,66.400002,69.5,66.5
20160830044500,262.5,271.950012,60.232561,42,55.099998,0,66.300003,69.5,66.5
20160830050000,262.5,271.950012,60.232561,42,55.099998,0,66.300003,69.5,66.5
20160830051500,262.5,275.100006,60.930234,42,55.099998,0,66.300003,69.5,66.5
20160830053000,262.5,275.100006,60.930234,42,55.099998,100,66.199997,69.5,66.5
20160830054500,262.5,275.100006,60.930234,42,55.099998,100,66.099998,69.5,66.5
20160830060000,262.5,275.100006,60.930234,42,55.099998,100,66.099998,69.5,66.5
20160830061500,262.5,275.100006,60.930234,42,55.099998,100,66.099998,69.5,66.5
20160830063000,262.5,275.100006,60.930234,42,55.099998,100,66.099998,69.5,66.5
20160830064500,262.5,266.700012,59.06977,42,55.099998,100,66.099998,69.5,66.5
20160830070000,262.5,266.700012,59.06977,42,56.700001,100,66.0,69.5,66.5
20160830071500,262.5,261.450012,57.906979,42,62.400002,100,66.199997,69.5,66.5
20160830073000,262.5,261.450012,57.906979,42,61.200001,100,66.300003,69.5,66.5
20160830074500,262.5,261.450012,57.906979,42,61.200001,100,66.300003,69.5,66.5
20160830080000,262.5,261.450012,57.906979,42,62.799999,100,66.400002,69.5,66.5
20160830081500,262.5,261.450012,57.906979,42,62.799999,100,66.599998,69.5,66.5
20160830083000,262.5,257.25,56.976744,42,62.0,100,66.599998,69.5,66.5
20160830084500,262.5,261.450012,57.906979,42,62.799999,100,66.599998,69.5,66.5
20160830090000,262.5,261.450012,57.906979,42,62.0,100,66.699997,69.5,66.5
20160830091500,262.5,261.450012,57.906979,42,62.0,100,66.699997,69.5,66.5
20160830093000,262.5,261.450012,57.906979,42,62.0,100,66.699997,69.5,66.5
20160830094500,262.5,261.450012,57.906979,42,56.0,0,66.699997,69.5,66.5
20160830100000,262.5,261.450012,57.906979,42,56.0,0,66.599998,69.5,66.5
20160830101500,262.5,261.450012,57.906979,42,56.0,0,66.5,69.5,66.5
20160830103000,262.5,261.450012,57.906979,42,56.0,0,66.599998,69.5,66.5
20160830104500,262.5,246.75,54.651163,44,56.0,0,66.599998,69.5,66.5
20160830110000,262.5,246.75,54.651163,44,56.0,0,66.699997,69.5,66.5
20160830111500,262.5,246.75,54.651163,44,56.0,0,66.699997,69.5,66.5
20160830113000,262.5,246.75,54.651163,44,56.0,0,66.699997,69.5,66.5
20160830114500,262.5,249.899994,55.348836,44,56.0,0,66.699997,69.5,66.5
20160830120000,262.5,249.899994,55.348836,44,56.0,0,66.800003,69.5,66.5
20160830121500,262.5,253.050003,56.046512,44,55.200001,0,66.800003,69.5,66.5
20160830123000,262.5,249.899994,55.348836,44,55.200001,0,66.900002,69.5,66.5
20160830124500,262.5,246.75,54.651163,44,55.200001,0,67.099998,69.5,66.5
20160830130000,262.5,249.899994,55.348836,44,55.200001,0,67.199997,69.5,66.5
20160830131500,262.5,249.899994,55.348836,44,55.200001,0,67.300003,69.5,66.5
20160830133000,262.5,249.899994,55.348836,44,55.200001,0,67.300003,69.5,66.5
20160830134500,262.5,246.75,54.651163,44,55.200001,0,67.300003,69.5,66.5
20160830140000,262.5,246.75,54.651163,44,55.200001,0,67.300003,69.5,66.5
20160830141500,262.5,250.949997,55.581395,44,55.200001,0,67.199997,69.5,66.5
20160830143000,262.5,246.75,54.651163,44,55.200001,0,67.300003,69.5,66.5
20160830144500,262.5,246.75,54.651163,44,55.200001,0,67.300003,69.5,66.5
20160830150000,262.5,275.100006,60.930234,44,55.200001,0,67.300003,69.5,66.5
20160830151500,262.5,275.100006,60.930234,44,55.200001,0,67.300003,69.5,66.5
20160830153000,262.5,271.950012,60.232561,44,55.900002,0,67.400002,69.5,66.5
20160830154500,262.5,275.100006,60.930234,44,55.900002,0,67.400002,69.5,66.5
20160830160000,262.5,275.100006,60.930234,44,55.900002,0,67.300003,69.5,66.5
20160830161500,262.5,275.100006,60.930234,44,55.900002,0,67.300003,69.5,66.5
20160830163000,262.5,275.100006,60.930234,44,55.900002,0,67.400002,69.5,66.5
20160830164500,262.5,279.299988,61.860462,44,55.900002,0,67.300003,69.5,66.5
20160830170000,262.5,279.299988,61.860462,44,55.900002,0,67.300003,69.5,66.5
20160830171500,262.5,275.100006,60.930234,44,55.900002,0,67.300003,69.5,66.5
20160830173000,262.5,275.100006,60.930234,44,55.900002,0,67.300003,69.5,66.5
20160830174500,262.5,253.050003,56.046512,44,55.900002,0,67.400002,69.5,66.5
20160830180000,262.5,253.050003,56.046512,44,55.900002,0,67.5,69.5,66.5
20160830181500,262.5,253.050003,56.046512,44,55.900002,0,67.599998,69.5,66.5
20160830183000,262.5,253.050003,56.046512,44,55.900002,0,67.599998,69.5,66.5
20160830184500,262.5,253.050003,56.046512,44,55.200001,0,67.599998,69.5,66.5
20160830190000,262.5,246.75,54.651163,44,55.200001,0,67.599998,69.5,66.5
20160830191500,262.5,246.75,54.651163,44,55.200001,0,67.599998,69.5,66.5
20160830193000,262.5,246.75,54.651163,44,55.200001,0,67.599998,69.5,66.5
20160830194500,262.5,246.75,54.651163,44,55.200001,0,67.599998,69.5,66.5
20160830200000,262.5,249.899994,55.348836,44,55.200001,0,67.599998,69.5,66.5
20160830201500,262.5,249.899994,55.348836,44,55.200001,0,67.599998,69.5,66.5
20160830203000,262.5,249.899994,55.348836,44,55.200001,0,67.5,69.5,66.5
20160830204500,262.5,253.050003,56.046512,44,55.200001,0,67.599998,69.5,66.5
20160830210000,262.5,253.050003,56.046512,44,55.200001,0,67.599998,69.5,66.5
20160830211500,262.5,253.050003,56.046512,44,55.200001,0,67.599998,69.5,66.5
20160830213000,262.5,253.050003,56.046512,44,55.200001,0,67.599998,69.5,66.5
20160830214500,262.5,249.899994,55.348836,44,55.200001,0,67.599998,69.5,66.5
20160830220000,262.5,245.699997,54.418604,44,55.200001,0,67.5,69.5,66.5
20160830221500,262.5,245.699997,54.418604,44,55.200001,0,67.5,69.5,66.5
20160830223000,262.5,245.699997,54.418604,44,55.200001,0,67.5,69.5,66.5
20160830224500,262.5,249.899994,55.348836,44,55.200001,0,67.5,69.5,66.5
20160830230000,262.5,253.050003,56.046512,44,55.200001,0,67.400002,69.5,66.5
20160830231500,262.5,261.450012,57.906979,44,55.200001,0,67.400002,69.5,66.5
20160830233000,262.5,267.75,59.302326,44,55.200001,0,67.300003,69.400002,66.400002
20160830234500,262.5,267.75,59.302326,44,55.200001,0,67.300003,69.400002,66.400002
20160831000000,262.5,273.0,60.465116,44,55.200001,0,67.199997,69.400002,66.400002
20160831001500,262.5,273.0,60.465116,44,55.200001,0,67.199997,69.400002,66.400002
20160831003000,262.5,273.0,60.465116,44,55.200001,0,67.099998,69.400002,66.400002
20160831004500,262.5,273.0,60.465116,44,55.200001,0,67.099998,69.400002,66.400002
20160831010000,262.5,273.0,60.465116,44,55.200001,0,67.0,69.400002,66.400002
20160831011500,262.5,242.550003,53.720931,43,55.200001,0,66.900002,69.400002,66.400002
20160831013000,262.5,242.550003,53.720931,44,55.200001,0,67.0,69.400002,66.400002
20160831014500,262.5,246.75,54.651163,44,55.200001,0,67.0,69.400002,66.400002
20160831020000,262.5,254.100006,56.279071,44,55.200001,0,67.0,69.400002,66.400002
20160831021500,262.5,263.549988,58.37209,44,55.200001,0,66.900002,69.400002,66.400002
20160831023000,262.5,271.950012,60.232561,44,55.200001,0,66.900002,69.400002,66.400002
20160831024500,262.5,271.950012,60.232561,44,55.200001,0,66.800003,69.400002,66.400002
20160831030000,262.5,277.200012,61.395352,44,55.200001,0,66.800003,69.400002,66.400002
20160831031500,262.5,273.0,60.465116,44,55.200001,0,66.699997,69.400002,66.400002
20160831033000,262.5,273.0,60.465116,44,55.200001,0,66.699997,69.400002,66.400002
20160831034500,262.5,276.149994,61.162789,44,55.200001,0,66.699997,69.400002,66.400002
20160831040000,262.5,271.950012,60.232561,44,55.200001,0,66.599998,69.400002,66.400002
20160831041500,262.5,271.950012,60.232561,44,55.200001,0,66.599998,69.400002,66.400002
20160831043000,262.5,276.149994,61.162789,44,55.200001,0,66.599998,69.400002,66.400002
20160831044500,262.5,276.149994,61.162789,44,55.200001,0,66.599998,69.400002,66.400002
20160831050000,262.5,273.0,60.465116,44,55.200001,0,66.599998,69.400002,66.400002
20160831051500,262.5,273.0,60.465116,44,55.200001,0,66.5,69.400002,66.400002
20160831053000,262.5,273.0,60.465116,44,55.200001,0,66.400002,69.400002,66.400002
20160831054500,262.5,276.149994,61.162789,44,55.200001,0,66.400002,69.300003,66.300003
20160831060000,262.5,271.950012,60.232561,44,55.200001,0,66.400002,69.300003,66.300003
20160831061500,262.5,271.950012,60.232561,44,55.200001,0,66.400002,69.199997,66.199997
20160831063000,262.5,275.100006,60.930234,44,55.200001,0,66.300003,69.199997,66.199997
20160831064500,262.5,275.100006,60.930234,44,55.200001,0,66.300003,69.099998,66.099998
20160831070000,262.5,275.100006,60.930234,44,55.200001,0,66.199997,69.099998,66.099998
20160831071500,262.5,271.950012,60.232561,44,55.200001,0,66.300003,69.099998,66.099998
20160831073000,262.5,271.950012,60.232561,44,55.200001,0,66.300003,69.099998,66.099998
20160831074500,262.5,268.799988,59.534881,44,55.200001,0,66.400002,69.0,66.0
20160831080000,262.5,273.0,60.465116,44,55.200001,0,66.400002,69.199997,66.199997
20160831081500,262.5,268.799988,59.534881,44,55.200001,0,66.400002,69.0,66.0
20160831083000,262.5,275.100006,60.930234,44,55.200001,0,66.400002,69.199997,66.199997
20160831084500,262.5,275.100006,60.930234,44,55.200001,0,66.400002,69.099998,66.099998
