PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831090000,262.5,275.100006,60.930234,44,55.200001,0,66.400002,69.0,66.0
20160831091500,262.5,275.100006,60.930234,44,55.200001,0,66.400002,69.0,66.0
20160831093000,262.5,268.799988,59.534881,44,55.200001,0,66.5,69.0,66.0
20160831094500,262.5,275.100006,60.930234,44,55.200001,0,66.5,69.0,66.0
20160831100000,262.5,275.100006,60.930234,44,55.200001,0,66.400002,69.099998,66.099998
20160831101500,262.5,271.950012,60.232561,44,55.200001,0,66.400002,69.0,66.0
20160831103000,262.5,271.950012,60.232561,44,55.200001,0,66.5,69.099998,66.099998
20160831104500,262.5,271.950012,60.232561,44,55.200001,0,66.5,69.099998,66.099998
20160831110000,262.5,271.950012,60.232561,44,55.200001,0,66.599998,69.099998,66.099998
20160831111500,262.5,276.149994,61.162789,44,55.200001,0,66.5,69.0,66.0
20160831113000,262.5,276.149994,61.162789,44,55.200001,0,66.599998,69.0,66.0
20160831114500,262.5,271.950012,60.232561,44,55.200001,0,66.599998,69.0,66.0
20160831120000,262.5,271.950012,60.232561,44,55.200001,0,67.199997,69.0,66.0
20160831121500,262.5,277.200012,61.395352,44,55.200001,0,66.900002,69.099998,66.099998
20160831123000,262.5,273.0,60.465116,44,55.200001,0,66.900002,69.099998,66.099998
20160831124500,262.5,273.0,60.465116,44,55.200001,0,67.099998,69.0,66.0
20160831130000,262.5,273.0,60.465116,44,55.200001,0,67.199997,69.0,66.0
20160831131500,262.5,273.0,60.465116,44,55.200001,0,67.099998,69.099998,66.099998
20160831133000,262.5,273.0,60.465116,44,55.200001,0,67.099998,69.099998,66.099998
20160831134500,262.5,256.200012,56.744189,44,55.200001,0,67.099998,69.0,66.0
20160831140000,262.5,267.75,59.302326,46,55.200001,0,67.099998,69.0,66.0
20160831141500,262.5,273.0,60.465116,46,55.200001,0,67.099998,69.099998,66.099998
20160831143000,262.5,268.799988,59.534881,46,55.200001,0,67.099998,69.0,66.0
20160831144500,262.5,268.799988,59.534881,46,55.900002,0,67.300003,69.0,66.0
20160831150000,262.5,271.950012,60.232561,46,55.900002,0,67.300003,69.0,66.0
20160831151500,262.5,267.75,59.302326,46,55.900002,0,67.400002,69.0,66.0
20160831153000,262.5,273.0,60.465116,46,55.900002,0,67.300003,69.0,66.0
20160831154500,262.5,273.0,60.465116,46,55.900002,0,67.300003,69.0,66.0
20160831160000,262.5,276.149994,61.162789,46,55.900002,0,67.400002,69.0,66.0
20160831161500,262.5,271.950012,60.232561,46,55.900002,0,67.300003,69.0,66.0
20160831163000,262.5,271.950012,60.232561,46,55.900002,0,67.400002,69.0,66.0
20160831164500,262.5,268.799988,59.534881,46,55.900002,0,67.300003,69.0,66.0
20160831170000,262.5,268.799988,59.534881,46,55.900002,0,67.5,69.0,66.0
20160831171500,262.5,271.950012,60.232561,46,55.900002,0,67.599998,69.0,66.0
20160831173000,262.5,268.799988,59.534881,46,55.900002,0,67.699997,69.0,66.0
20160831174500,262.5,271.950012,60.232561,46,55.900002,0,67.800003,69.0,66.0
20160831180000,262.5,271.950012,60.232561,46,55.900002,0,67.900002,69.0,66.0
20160831181500,262.5,268.799988,59.534881,46,55.900002,0,67.900002,69.0,66.0
20160831183000,262.5,271.950012,60.232561,46,55.900002,0,67.800003,69.0,66.0
20160831184500,262.5,267.75,59.302326,46,55.900002,0,67.900002,69.0,66.0
20160831190000,262.5,267.75,59.302326,46,55.900002,0,67.800003,69.0,66.0
20160831191500,262.5,267.75,59.302326,46,55.900002,0,67.699997,69.0,66.0
20160831193000,262.5,267.75,59.302326,46,55.900002,0,67.699997,69.0,66.0
20160831194500,262.5,267.75,59.302326,46,55.299999,0,67.699997,69.0,66.0
20160831200000,262.5,267.75,59.302326,46,55.299999,0,67.699997,69.0,66.0
20160831201500,262.5,264.600006,58.604653,46,55.299999,0,67.699997,69.0,66.0
20160831203000,262.5,264.600006,58.604653,46,55.299999,0,67.699997,69.0,66.0
20160831204500,262.5,264.600006,58.604653,46,55.299999,0,67.699997,69.0,66.0
20160831210000,262.5,261.450012,57.906979,46,55.299999,0,67.599998,69.0,66.0
20160831211500,262.5,257.25,56.976744,46,55.299999,0,67.599998,69.0,66.0
20160831213000,262.5,260.399994,57.674417,46,55.299999,0,67.699997,69.0,66.0
20160831214500,262.5,260.399994,57.674417,46,55.299999,0,67.599998,69.0,66.0
20160831220000,262.5,257.25,56.976744,46,54.700001,0,67.599998,69.0,66.0
20160831221500,262.5,264.600006,58.604653,46,55.5,0,67.599998,69.0,66.0
20160831223000,262.5,267.75,59.302326,46,55.5,0,67.5,69.0,66.0
20160831224500,262.5,264.600006,58.604653,46,55.5,0,67.5,69.0,66.0
20160831230000,262.5,271.950012,60.232561,46,55.5,0,67.400002,69.0,66.0
20160831231500,262.5,277.200012,61.395352,46,55.5,0,67.400002,69.0,66.0
20160831233000,262.5,277.200012,61.395352,45,55.5,0,67.400002,69.0,66.0
20160831234500,262.5,277.200012,61.395352,45,55.5,0,67.300003,69.0,66.0
20160901000000,262.5,277.200012,61.395352,43,55.5,0,67.300003,69.0,66.0
20160901001500,262.5,277.200012,61.395352,43,55.5,0,67.199997,69.0,66.0
20160901003000,262.5,277.200012,61.395352,43,55.5,0,67.199997,69.0,66.0
20160901004500,262.5,277.200012,61.395352,43,55.5,0,67.199997,69.0,66.0
20160901010000,262.5,273.0,60.465116,43,55.5,0,67.099998,69.0,66.0
20160901011500,262.5,276.149994,61.162789,43,55.5,0,67.099998,69.0,66.0
20160901013000,262.5,276.149994,61.162789,43,55.5,0,67.099998,69.0,66.0
20160901014500,262.5,276.149994,61.162789,43,55.5,0,66.900002,69.0,66.0
20160901020000,262.5,271.950012,60.232561,42,55.5,0,66.900002,69.0,66.0
20160901021500,262.5,271.950012,60.232561,42,54.700001,0,66.900002,69.0,66.0
20160901023000,262.5,271.950012,60.232561,42,54.700001,0,66.900002,69.0,66.0
20160901024500,262.5,271.950012,60.232561,42,54.700001,0,66.900002,69.0,66.0
20160901030000,262.5,271.950012,60.232561,42,54.700001,0,66.900002,69.0,66.0
20160901031500,262.5,271.950012,60.232561,42,54.700001,0,66.800003,69.0,66.0
20160901033000,262.5,268.799988,59.534881,42,54.700001,0,66.800003,69.0,66.0
20160901034500,262.5,273.0,60.465116,42,54.700001,0,66.699997,69.0,66.0
20160901040000,262.5,273.0,60.465116,42,54.700001,0,66.699997,69.0,66.0
20160901041500,262.5,273.0,60.465116,42,54.700001,0,66.699997,69.0,66.0
20160901043000,262.5,273.0,60.465116,42,54.700001,0,66.699997,69.0,66.0
20160901044500,262.5,273.0,60.465116,42,54.700001,0,66.699997,69.0,66.0
20160901050000,262.5,273.0,60.465116,42,54.700001,0,66.699997,69.0,66.0
20160901051500,262.5,268.799988,59.534881,42,54.700001,0,66.599998,69.0,66.0
20160901053000,262.5,264.600006,58.604653,42,54.700001,0,66.599998,69.0,66.0
20160901054500,262.5,254.100006,56.279071,42,54.700001,0,66.599998,69.0,66.0
20160901060000,262.5,254.100006,56.279071,42,54.700001,0,66.599998,69.0,66.0
20160901061500,262.5,254.100006,56.279071,42,54.700001,0,66.599998,69.0,66.0
20160901063000,262.5,250.949997,55.581395,42,54.700001,0,66.599998,69.0,66.0
20160901064500,262.5,250.949997,55.581395,42,54.700001,0,66.599998,69.0,66.0
20160901070000,262.5,250.949997,55.581395,42,54.700001,0,66.5,69.0,66.0
20160901071500,262.5,250.949997,55.581395,43,54.700001,0,66.5,69.0,66.0
20160901073000,262.5,250.949997,55.581395,43,54.700001,0,66.599998,69.0,66.0
20160901074500,262.5,246.75,54.651163,43,54.700001,0,66.599998,69.0,66.0
20160901080000,262.5,249.899994,55.348836,43,55.5,0,66.599998,69.0,66.0
20160901081500,262.5,245.699997,54.418604,43,55.5,0,66.699997,69.0,66.0
20160901083000,262.5,249.899994,55.348836,43,55.5,0,66.699997,69.0,66.0
20160901084500,262.5,253.050003,56.046512,43,55.5,0,66.699997,69.0,66.0
20160901090000,262.5,245.699997,54.418604,43,55.5,0,66.599998,69.0,66.0
20160901091500,262.5,250.949997,55.581395,43,55.5,0,66.699997,69.0,66.0
20160901093000,262.5,250.949997,55.581395,43,55.5,0,66.699997,69.0,66.0
20160901094500,262.5,243.600006,53.95349,43,55.5,0,66.699997,69.0,66.0
20160901100000,262.5,243.600006,53.95349,43,55.5,0,66.699997,69.0,66.0
20160901101500,262.5,246.75,54.651163,43,55.5,0,66.699997,69.0,66.0
20160901103000,262.5,254.100006,56.279071,43,55.5,0,66.699997,69.0,66.0
20160901104500,262.5,263.549988,58.37209,43,55.5,0,66.699997,69.0,66.0
20160901110000,262.5,246.75,54.651163,43,55.5,0,66.699997,69.0,66.0
20160901111500,262.5,254.100006,56.279071,44,55.5,0,66.800003,69.0,66.0
20160901113000,262.5,254.100006,56.279071,44,55.5,0,66.900002,69.0,66.0
20160901114500,262.5,250.949997,55.581395,44,55.5,0,67.099998,69.0,66.0
20160901120000,262.5,256.200012,56.744189,44,55.5,0,67.099998,69.0,66.0
20160901121500,262.5,256.200012,56.744189,44,55.5,0,67.099998,69.0,66.0
20160901123000,262.5,253.050003,56.046512,44,55.5,0,67.099998,69.0,66.0
20160901124500,262.5,260.399994,57.674417,44,55.5,0,67.199997,69.0,66.0
20160901130000,262.5,257.25,56.976744,44,55.5,0,67.199997,69.0,66.0
20160901131500,262.5,257.25,56.976744,44,55.5,0,67.199997,69.0,66.0
20160901133000,262.5,253.050003,56.046512,44,55.5,0,67.400002,69.0,66.0
20160901134500,262.5,256.200012,56.744189,44,55.5,0,67.599998,69.0,66.0
20160901140000,262.5,256.200012,56.744189,44,55.5,0,67.599998,69.0,66.0
20160901141500,262.5,256.200012,56.744189,44,55.5,0,67.699997,69.0,66.0
20160901143000,262.5,256.200012,56.744189,44,55.5,0,67.699997,69.0,66.0
20160901144500,262.5,261.450012,57.906979,44,55.5,0,67.800003,69.0,66.0
20160901150000,262.5,261.450012,57.906979,44,55.5,0,67.800003,69.0,66.0
20160901151500,262.5,261.450012,57.906979,44,55.5,0,67.900002,69.0,66.0
20160901153000,262.5,256.200012,56.744189,44,55.5,0,67.900002,69.0,66.0
20160901154500,262.5,256.200012,56.744189,44,55.5,0,68.099998,69.0,66.0
20160901160000,262.5,256.200012,56.744189,44,55.5,0,68.199997,69.0,66.0
20160901161500,262.5,256.200012,56.744189,45,55.5,0,68.400002,69.0,66.0
20160901163000,262.5,260.399994,57.674417,45,55.5,0,68.599998,69.0,66.0
20160901164500,262.5,260.399994,57.674417,45,55.5,0,68.599998,69.0,66.0
20160901170000,262.5,260.399994,57.674417,45,55.5,0,68.300003,69.0,66.0
20160901171500,262.5,260.399994,57.674417,45,55.5,0,68.400002,69.0,66.0
20160901173000,262.5,257.25,56.976744,45,56.299999,0,68.5,69.0,66.0
20160901174500,262.5,257.25,56.976744,45,56.299999,0,68.699997,69.0,66.0
20160901180000,262.5,260.399994,57.674417,46,55.599998,0,68.699997,69.0,66.0
20160901181500,262.5,260.399994,57.674417,46,55.599998,0,68.699997,69.0,66.0
20160901183000,262.5,260.399994,57.674417,46,55.599998,0,68.699997,69.0,66.0
20160901184500,262.5,260.399994,57.674417,46,55.599998,0,68.599998,69.0,66.0
20160901190000,262.5,260.399994,57.674417,46,55.599998,0,68.400002,69.0,66.0
20160901191500,262.5,263.549988,58.37209,46,55.599998,0,68.300003,69.0,66.0
20160901193000,262.5,263.549988,58.37209,46,55.599998,0,68.199997,69.0,66.0
20160901194500,262.5,263.549988,58.37209,46,54.799999,0,68.099998,69.0,66.0
20160901200000,262.5,263.549988,58.37209,46,54.799999,0,68.099998,69.0,66.0
20160901201500,262.5,263.549988,58.37209,46,54.799999,0,68.099998,69.0,66.0
20160901203000,262.5,263.549988,58.37209,46,54.799999,0,68.0,69.0,66.0
20160901204500,262.5,263.549988,58.37209,46,54.799999,0,67.900002,69.0,66.0
20160901210000,262.5,263.549988,58.37209,46,54.799999,0,67.800003,69.0,66.0
20160901211500,262.5,268.799988,59.534881,46,55.5,0,67.800003,69.0,66.0
20160901213000,262.5,275.100006,60.930234,46,55.5,0,67.800003,69.0,66.0
20160901214500,262.5,279.299988,61.860462,46,55.5,0,67.800003,69.0,66.0
20160901220000,262.5,276.149994,61.162789,45,55.5,0,67.699997,69.0,66.0
20160901221500,262.5,276.149994,61.162789,45,55.5,0,67.699997,69.0,66.0
20160901223000,262.5,276.149994,61.162789,45,55.5,0,67.699997,69.0,66.0
20160901224500,262.5,271.950012,60.232561,45,55.5,0,67.699997,69.0,66.0
20160901230000,262.5,271.950012,60.232561,45,55.5,0,67.699997,69.0,66.0
20160901231500,262.5,266.700012,59.06977,45,55.5,0,67.699997,69.0,66.0
20160901233000,262.5,266.700012,59.06977,45,55.5,0,68.0,69.0,66.0
20160901234500,262.5,266.700012,59.06977,45,54.799999,0,67.900002,69.0,66.0
20160902000000,262.5,266.700012,59.06977,45,54.799999,0,68.0,69.0,66.0
20160902001500,262.5,266.700012,59.06977,45,54.799999,0,67.900002,69.0,66.0
20160902003000,262.5,266.700012,59.06977,45,54.799999,0,67.800003,69.0,66.0
20160902004500,262.5,266.700012,59.06977,45,54.799999,0,68.0,69.0,66.0
20160902010000,262.5,266.700012,59.06977,45,54.799999,0,67.800003,69.0,66.0
20160902011500,262.5,266.700012,59.06977,45,54.799999,0,67.900002,69.0,66.0
20160902013000,262.5,266.700012,59.06977,45,54.799999,0,67.800003,69.0,66.0
20160902014500,262.5,271.950012,60.232561,45,54.799999,0,67.900002,69.0,66.0
20160902020000,262.5,280.350006,62.093025,44,54.799999,0,68.0,69.0,66.0
20160902021500,262.5,280.350006,62.093025,44,54.799999,0,67.800003,69.0,66.0
20160902023000,262.5,276.149994,61.162789,43,54.799999,0,67.599998,69.0,66.0
20160902024500,262.5,279.299988,61.860462,43,54.799999,0,67.400002,69.0,66.0
20160902030000,262.5,273.0,60.465116,42,54.799999,0,67.300003,69.0,66.0
20160902031500,262.5,273.0,60.465116,42,54.799999,0,67.300003,69.0,66.0
20160902033000,262.5,268.799988,59.534881,42,54.799999,0,67.199997,69.0,66.0
20160902034500,262.5,271.950012,60.232561,42,54.799999,0,67.199997,69.0,66.0
20160902040000,262.5,271.950012,60.232561,42,54.799999,0,67.199997,69.0,66.0
20160902041500,262.5,271.950012,60.232561,42,54.799999,0,67.099998,69.0,66.0
20160902043000,262.5,268.799988,59.534881,42,55.5,0,67.099998,69.0,66.0
20160902044500,262.5,273.0,60.465116,42,55.5,0,67.099998,69.0,66.0
20160902050000,262.5,273.0,60.465116,42,55.5,0,67.099998,69.0,66.0
20160902051500,262.5,273.0,60.465116,42,55.5,0,67.099998,69.0,66.0
20160902053000,262.5,273.0,60.465116,42,55.5,0,67.099998,69.0,66.0
20160902054500,262.5,273.0,60.465116,42,55.5,0,67.099998,69.0,66.0
20160902060000,262.5,268.799988,59.534881,42,55.5,0,66.900002,69.0,66.0
20160902061500,262.5,273.0,60.465116,42,55.5,0,66.800003,69.0,66.0
20160902063000,262.5,273.0,60.465116,42,55.5,0,66.800003,69.0,66.0
20160902064500,262.5,268.799988,59.534881,42,55.5,0,66.699997,69.0,66.0
20160902070000,262.5,273.0,60.465116,42,55.5,0,66.699997,69.0,66.0
20160902071500,262.5,273.0,60.465116,42,55.5,0,66.699997,69.0,66.0
20160902073000,262.5,273.0,60.465116,42,55.5,0,66.599998,69.0,66.0
20160902074500,262.5,273.0,60.465116,42,55.5,0,66.599998,69.0,66.0
20160902080000,262.5,273.0,60.465116,42,55.5,0,66.599998,69.0,66.0
20160902081500,262.5,273.0,60.465116,42,55.5,0,66.599998,69.0,66.0
20160902083000,262.5,273.0,60.465116,42,55.5,0,66.599998,69.0,66.0
20160902084500,262.5,245.699997,54.418604,42,55.5,0,66.699997,69.0,66.0
20160902090000,262.5,245.699997,54.418604,42,55.5,0,66.699997,69.0,66.0
20160902091500,262.5,245.699997,54.418604,42,55.5,0,66.699997,69.0,66.0
20160902093000,262.5,245.699997,54.418604,43,55.5,0,66.699997,69.0,66.0
20160902094500,262.5,245.699997,54.418604,43,55.5,0,66.699997,69.0,66.0
20160902100000,262.5,245.699997,54.418604,43,55.5,0,66.800003,69.0,66.0
20160902101500,262.5,242.550003,53.720931,43,55.5,0,66.800003,69.0,66.0
20160902103000,262.5,242.550003,53.720931,43,55.5,0,66.800003,69.0,66.0
20160902104500,262.5,246.75,54.651163,44,55.5,0,66.800003,69.0,66.0
20160902110000,262.5,246.75,54.651163,44,55.5,0,66.800003,69.0,66.0
20160902111500,262.5,246.75,54.651163,44,55.5,0,67.099998,69.0,66.0
20160902113000,262.5,243.600006,53.95349,44,55.5,0,67.199997,69.0,66.0
20160902114500,262.5,250.949997,55.581395,44,55.5,0,67.199997,69.0,66.0
20160902120000,262.5,246.75,54.651163,44,55.5,0,67.300003,69.0,66.0
20160902121500,262.5,249.899994,55.348836,44,55.5,0,67.300003,69.0,66.0
20160902123000,262.5,249.899994,55.348836,44,55.5,0,67.300003,69.0,66.0
20160902124500,262.5,249.899994,55.348836,44,55.5,0,67.300003,69.0,66.0
20160902130000,262.5,253.050003,56.046512,44,55.5,0,67.300003,69.0,66.0
20160902131500,262.5,256.200012,56.744189,44,55.5,0,67.300003,69.0,66.0
20160902133000,262.5,256.200012,56.744189,44,55.5,0,67.400002,69.0,66.0
20160902134500,262.5,256.200012,56.744189,44,55.5,0,67.699997,69.0,66.0
20160902140000,262.5,256.200012,56.744189,44,55.5,0,67.800003,69.0,66.0
20160902141500,262.5,256.200012,56.744189,44,55.5,0,68.0,69.0,66.0
20160902143000,262.5,256.200012,56.744189,44,55.5,0,67.900002,69.0,66.0
20160902144500,262.5,260.399994,57.674417,44,55.5,0,68.0,69.0,66.0
20160902150000,262.5,263.549988,58.37209,44,55.5,0,68.099998,69.0,66.0
20160902151500,262.5,271.950012,60.232561,44,55.5,0,68.099998,69.0,66.0
20160902153000,262.5,271.950012,60.232561,44,55.5,0,67.900002,69.0,66.0
20160902154500,262.5,271.950012,60.232561,44,55.5,0,67.800003,69.0,66.0
20160902160000,262.5,277.200012,61.395352,44,55.5,0,67.900002,69.0,66.0
20160902161500,262.5,277.200012,61.395352,44,56.299999,0,67.900002,69.0,66.0
20160902163000,262.5,277.200012,61.395352,44,56.299999,0,67.900002,69.0,66.0
20160902164500,262.5,273.0,60.465116,44,55.5,0,67.900002,69.0,66.0
20160902170000,262.5,273.0,60.465116,44,55.5,0,67.900002,69.0,66.0
20160902171500,262.5,273.0,60.465116,44,55.5,0,67.900002,69.0,66.0
20160902173000,262.5,277.200012,61.395352,44,55.5,0,67.900002,69.0,66.0
20160902174500,262.5,277.200012,61.395352,44,55.5,0,67.900002,69.0,66.0
20160902180000,262.5,271.950012,60.232561,44,55.5,0,67.900002,69.0,66.0
20160902181500,262.5,271.950012,60.232561,44,55.5,0,67.900002,69.0,66.0
20160902183000,262.5,267.75,59.302326,44,55.5,0,67.900002,69.0,66.0
20160902184500,262.5,267.75,59.302326,44,55.5,0,67.900002,69.0,66.0
20160902190000,262.5,267.75,59.302326,44,55.5,0,67.900002,69.0,66.0
20160902191500,262.5,267.75,59.302326,44,55.5,0,67.900002,69.0,66.0
20160902193000,262.5,264.600006,58.604653,44,55.5,0,67.900002,69.0,66.0
20160902194500,262.5,264.600006,58.604653,44,55.5,0,67.900002,69.0,66.0
20160902200000,262.5,261.450012,57.906979,44,54.700001,0,67.900002,69.0,66.0
20160902201500,262.5,264.600006,58.604653,44,54.700001,0,67.900002,69.0,66.0
20160902203000,262.5,260.399994,57.674417,44,54.700001,0,67.900002,69.0,66.0
20160902204500,262.5,263.549988,58.37209,44,55.5,0,67.900002,69.0,66.0
20160902210000,262.5,263.549988,58.37209,44,55.5,0,67.900002,69.0,66.0
20160902211500,262.5,263.549988,58.37209,44,55.5,0,67.900002,69.0,66.0
20160902213000,262.5,254.100006,56.279071,45,55.5,0,68.099998,69.0,66.0
20160902214500,262.5,257.25,56.976744,45,55.5,0,68.199997,69.0,66.0
20160902220000,262.5,257.25,56.976744,45,54.900002,0,68.300003,69.0,66.0
20160902221500,262.5,260.399994,57.674417,45,54.900002,0,68.300003,69.0,66.0
20160902223000,262.5,260.399994,57.674417,45,54.900002,0,68.300003,69.0,66.0
20160902224500,262.5,260.399994,57.674417,45,54.900002,0,68.099998,69.0,66.0
20160902230000,262.5,260.399994,57.674417,45,54.900002,0,68.099998,69.0,66.0
20160902231500,262.5,260.399994,57.674417,45,54.900002,0,68.099998,69.0,66.0
20160902233000,262.5,280.350006,62.093025,44,54.900002,0,68.199997,69.0,66.0
20160902234500,262.5,276.149994,61.162789,43,54.900002,0,68.199997,69.0,66.0
20160903000000,262.5,276.149994,61.162789,43,54.900002,0,68.199997,69.0,66.0
20160903001500,262.5,276.149994,61.162789,43,54.900002,0,68.199997,69.0,66.0
20160903003000,262.5,276.149994,61.162789,43,54.900002,0,68.199997,69.0,66.0
20160903004500,262.5,271.950012,60.232561,43,54.900002,0,68.199997,69.0,66.0
20160903010000,262.5,264.600006,58.604653,43,54.900002,0,68.099998,69.0,66.0
20160903011500,262.5,264.600006,58.604653,42,54.900002,0,67.900002,69.0,66.0
20160903013000,262.5,267.75,59.302326,42,54.900002,0,67.800003,69.0,66.0
20160903014500,262.5,267.75,59.302326,42,54.900002,0,67.699997,69.0,66.0
20160903020000,262.5,267.75,59.302326,42,54.900002,0,67.699997,69.0,66.0
20160903021500,262.5,267.75,59.302326,42,54.900002,0,67.599998,69.0,66.0
20160903023000,262.5,267.75,59.302326,42,54.900002,0,67.599998,69.0,66.0
20160903024500,262.5,267.75,59.302326,42,54.900002,0,67.400002,69.0,66.0
20160903030000,262.5,267.75,59.302326,42,54.900002,0,67.300003,69.0,66.0
20160903031500,262.5,267.75,59.302326,42,54.900002,0,67.199997,69.0,66.0
20160903033000,262.5,267.75,59.302326,42,54.900002,0,67.199997,69.0,66.0
20160903034500,262.5,271.950012,60.232561,42,54.900002,0,67.199997,69.0,66.0
20160903040000,262.5,271.950012,60.232561,42,54.900002,0,67.199997,69.0,66.0
20160903041500,262.5,267.75,59.302326,42,54.900002,0,67.099998,69.0,66.0
20160903043000,262.5,267.75,59.302326,42,54.900002,0,67.099998,69.0,66.0
20160903044500,262.5,273.0,60.465116,42,55.599998,0,66.900002,69.0,66.0
20160903050000,262.5,273.0,60.465116,42,54.700001,0,66.900002,69.0,66.0
20160903051500,262.5,273.0,60.465116,42,54.700001,0,66.900002,69.0,66.0
20160903053000,262.5,273.0,60.465116,42,54.700001,0,66.900002,69.0,66.0
20160903054500,262.5,273.0,60.465116,42,54.700001,0,66.900002,69.0,66.0
20160903060000,262.5,268.799988,59.534881,42,55.5,0,66.900002,69.0,66.0
20160903061500,262.5,275.100006,60.930234,42,55.5,0,66.900002,69.0,66.0
20160903063000,262.5,275.100006,60.930234,42,55.5,0,66.800003,69.0,66.0
20160903064500,262.5,275.100006,60.930234,42,55.5,0,66.699997,69.0,66.0
20160903070000,262.5,275.100006,60.930234,42,55.5,0,66.599998,69.0,66.0
20160903071500,262.5,275.100006,60.930234,42,55.5,0,66.599998,69.0,66.0
20160903073000,262.5,275.100006,60.930234,42,55.5,0,66.5,69.0,66.0
20160903074500,262.5,271.950012,60.232561,42,55.5,0,66.5,69.0,66.0
20160903080000,262.5,271.950012,60.232561,42,55.5,0,66.5,69.0,66.0
20160903081500,262.5,275.100006,60.930234,42,55.5,0,66.5,69.0,66.0
20160903083000,262.5,275.100006,60.930234,42,55.5,0,66.400002,69.0,66.0
20160903084500,262.5,275.100006,60.930234,42,55.5,0,66.400002,69.0,66.0
20160903090000,262.5,275.100006,60.930234,42,55.5,0,66.400002,69.0,66.0
20160903091500,262.5,275.100006,60.930234,42,55.5,0,66.400002,69.0,66.0
20160903093000,262.5,275.100006,60.930234,42,55.5,0,66.400002,69.0,66.0
20160903094500,262.5,271.950012,60.232561,42,55.5,0,66.400002,69.0,66.0
20160903100000,262.5,267.75,59.302326,42,55.5,0,66.300003,69.0,66.0
20160903101500,262.5,271.950012,60.232561,42,55.5,0,66.300003,69.0,66.0
20160903103000,262.5,271.950012,60.232561,42,55.5,0,66.300003,69.0,66.0
20160903104500,262.5,268.799988,59.534881,42,55.5,0,66.300003,69.0,66.0
20160903110000,262.5,268.799988,59.534881,42,55.5,0,66.400002,69.0,66.0
20160903111500,262.5,268.799988,59.534881,42,55.5,0,66.400002,69.0,66.0
20160903113000,262.5,268.799988,59.534881,42,55.5,0,66.400002,69.0,66.0
20160903114500,262.5,268.799988,59.534881,42,55.5,0,66.400002,69.0,66.0
20160903120000,262.5,268.799988,59.534881,42,55.5,0,66.400002,69.0,66.0
20160903121500,262.5,268.799988,59.534881,42,55.5,0,66.400002,69.0,66.0
20160903123000,262.5,268.799988,59.534881,42,55.5,0,66.5,69.0,66.0
20160903124500,262.5,268.799988,59.534881,42,55.5,0,66.599998,69.0,66.0
20160903130000,262.5,268.799988,59.534881,42,55.5,0,66.599998,69.0,66.0
20160903131500,262.5,268.799988,59.534881,42,55.5,0,66.599998,69.0,66.0
20160903133000,262.5,264.600006,58.604653,42,55.5,0,66.699997,69.0,66.0
20160903134500,262.5,264.600006,58.604653,42,55.5,0,66.699997,69.0,66.0
20160903140000,262.5,264.600006,58.604653,42,55.5,0,66.699997,69.0,66.0
20160903141500,262.5,267.75,59.302326,42,55.5,0,66.800003,69.0,66.0
20160903143000,262.5,267.75,59.302326,42,55.5,0,66.900002,69.0,66.0
20160903144500,262.5,271.950012,60.232561,42,55.5,0,67.0,69.0,66.0
20160903150000,262.5,266.700012,59.06977,42,55.5,0,67.099998,69.0,66.0
20160903151500,262.5,266.700012,59.06977,42,55.5,0,67.199997,69.0,66.0
20160903153000,262.5,266.700012,59.06977,42,55.5,0,67.199997,69.0,66.0
20160903154500,262.5,243.600006,53.95349,42,55.5,0,67.300003,69.0,66.0
20160903160000,262.5,249.899994,55.348836,44,55.5,0,67.400002,69.0,66.0
20160903161500,262.5,249.899994,55.348836,44,55.5,0,67.400002,69.0,66.0
20160903163000,262.5,253.050003,56.046512,44,55.5,0,67.400002,69.0,66.0
20160903164500,262.5,253.050003,56.046512,44,55.5,0,67.400002,69.0,66.0
20160903170000,262.5,249.899994,55.348836,44,55.5,0,67.400002,69.0,66.0
20160903171500,262.5,249.899994,55.348836,44,55.5,0,67.400002,69.0,66.0
20160903173000,262.5,249.899994,55.348836,44,55.5,0,67.400002,69.0,66.0
20160903174500,262.5,249.899994,55.348836,44,55.5,0,67.400002,69.0,66.0
20160903180000,262.5,249.899994,55.348836,44,55.5,0,67.5,69.0,66.0
20160903181500,262.5,254.100006,56.279071,44,54.700001,0,67.400002,69.0,66.0
20160903183000,262.5,254.100006,56.279071,44,54.700001,0,67.400002,69.0,66.0
20160903184500,262.5,249.899994,55.348836,44,54.700001,0,67.400002,69.0,66.0
20160903190000,262.5,249.899994,55.348836,44,54.700001,0,67.400002,69.0,66.0
20160903191500,262.5,246.75,54.651163,44,54.700001,0,67.400002,69.0,66.0
20160903193000,262.5,249.899994,55.348836,44,54.700001,0,67.599998,69.0,66.0
20160903194500,262.5,246.75,54.651163,44,54.700001,0,67.599998,69.0,66.0
20160903200000,262.5,249.899994,55.348836,45,54.700001,0,67.699997,69.0,66.0
20160903201500,262.5,253.050003,56.046512,45,54.700001,0,67.599998,69.0,66.0
20160903203000,262.5,253.050003,56.046512,45,54.700001,0,67.699997,69.0,66.0
20160903204500,262.5,245.699997,54.418604,45,54.700001,0,67.699997,69.0,66.0
20160903210000,262.5,249.899994,55.348836,45,54.700001,0,67.599998,69.0,66.0
20160903211500,262.5,243.600006,53.95349,45,54.700001,0,67.599998,69.0,66.0
20160903213000,262.5,249.899994,55.348836,45,54.700001,0,67.599998,69.0,66.0
20160903214500,262.5,249.899994,55.348836,45,54.700001,0,67.599998,69.0,66.0
20160903220000,262.5,249.899994,55.348836,45,54.700001,0,67.599998,69.0,66.0
20160903221500,262.5,253.050003,56.046512,45,54.700001,0,67.5,69.0,66.0
20160903223000,262.5,249.899994,55.348836,45,54.700001,0,67.5,69.0,66.0
20160903224500,262.5,249.899994,55.348836,45,54.700001,0,67.400002,69.0,66.0
20160903230000,262.5,256.200012,56.744189,45,54.700001,0,67.400002,69.0,66.0
20160903231500,262.5,253.050003,56.046512,45,54.700001,0,67.400002,69.0,66.0
20160903233000,262.5,276.149994,61.162789,44,54.700001,0,67.300003,69.0,66.0
20160903234500,262.5,276.149994,61.162789,44,54.700001,0,67.300003,69.0,66.0
20160904000000,262.5,276.149994,61.162789,44,54.700001,0,67.199997,69.0,66.0
20160904001500,262.5,276.149994,61.162789,44,54.700001,0,67.199997,69.0,66.0
20160904003000,262.5,276.149994,61.162789,44,54.700001,0,67.099998,69.0,66.0
20160904004500,262.5,273.0,60.465116,44,54.700001,0,67.099998,69.0,66.0
20160904010000,262.5,276.149994,61.162789,44,54.700001,0,67.0,69.0,66.0
20160904011500,262.5,276.149994,61.162789,44,54.700001,0,66.900002,69.0,66.0
20160904013000,262.5,276.149994,61.162789,44,54.700001,0,66.900002,69.0,66.0
20160904014500,262.5,276.149994,61.162789,44,54.700001,0,66.800003,69.0,66.0
20160904020000,262.5,273.0,60.465116,44,54.700001,0,66.800003,69.0,66.0
20160904021500,262.5,273.0,60.465116,44,54.700001,0,66.800003,69.0,66.0
20160904023000,262.5,273.0,60.465116,44,54.700001,0,66.699997,69.0,66.0
20160904024500,262.5,276.149994,61.162789,44,54.700001,0,66.699997,69.0,66.0
20160904030000,262.5,276.149994,61.162789,44,54.700001,0,66.599998,69.0,66.0
20160904031500,262.5,276.149994,61.162789,44,54.700001,0,66.599998,69.0,66.0
20160904033000,262.5,276.149994,61.162789,44,54.700001,0,66.599998,69.0,66.0
20160904034500,262.5,271.950012,60.232561,44,54.700001,0,66.599998,69.0,66.0
20160904040000,262.5,271.950012,60.232561,44,54.700001,0,66.599998,69.0,66.0
20160904041500,262.5,271.950012,60.232561,44,54.700001,0,66.599998,69.0,66.0
20160904043000,262.5,277.200012,61.395352,44,54.700001,0,66.5,69.0,66.0
20160904044500,262.5,277.200012,61.395352,44,54.700001,0,66.5,69.0,66.0
20160904050000,262.5,277.200012,61.395352,44,54.700001,0,66.5,69.0,66.0
20160904051500,262.5,277.200012,61.395352,44,54.700001,0,66.5,69.0,66.0
20160904053000,262.5,277.200012,61.395352,44,55.5,0,66.5,69.0,66.0
20160904054500,262.5,273.0,60.465116,44,54.700001,0,66.599998,69.0,66.0
20160904060000,262.5,273.0,60.465116,44,54.700001,0,66.400002,69.0,66.0
20160904061500,262.5,273.0,60.465116,44,54.700001,0,66.400002,69.0,66.0
20160904063000,262.5,273.0,60.465116,44,54.700001,0,66.400002,69.0,66.0
20160904064500,262.5,273.0,60.465116,44,54.700001,0,66.400002,69.0,66.0
20160904070000,262.5,279.299988,61.860462,44,54.700001,0,66.300003,69.0,66.0
20160904071500,262.5,276.149994,61.162789,44,55.5,0,66.300003,69.0,66.0
20160904073000,262.5,279.299988,61.860462,44,55.5,0,66.300003,69.0,66.0
20160904074500,262.5,275.100006,60.930234,44,55.5,0,66.300003,69.0,66.0
20160904080000,262.5,249.899994,55.348836,44,55.5,0,66.400002,69.0,66.0
20160904081500,262.5,253.050003,56.046512,44,54.700001,0,66.400002,69.0,66.0
20160904083000,262.5,256.200012,56.744189,45,54.700001,0,66.400002,69.0,66.0
20160904084500,262.5,256.200012,56.744189,45,54.700001,0,66.5,69.0,66.0
20160904090000,262.5,256.200012,56.744189,45,55.5,0,66.599998,69.0,66.0
20160904091500,262.5,256.200012,56.744189,45,55.5,0,66.599998,69.0,66.0
20160904093000,262.5,256.200012,56.744189,45,55.5,0,66.599998,69.0,66.0
20160904094500,262.5,253.050003,56.046512,45,55.5,0,66.699997,69.0,66.0
20160904100000,262.5,253.050003,56.046512,45,55.5,0,66.800003,69.0,66.0
20160904101500,262.5,256.200012,56.744189,45,55.5,0,66.800003,69.0,66.0
20160904103000,262.5,261.450012,57.906979,45,55.5,0,66.699997,69.0,66.0
20160904104500,262.5,257.25,56.976744,45,55.5,0,67.0,69.0,66.0
20160904110000,262.5,263.549988,58.37209,45,54.700001,0,67.099998,69.0,66.0
20160904111500,262.5,267.75,59.302326,45,54.700001,0,66.900002,69.0,66.0
20160904113000,262.5,276.149994,61.162789,45,54.700001,0,66.900002,69.0,66.0
20160904114500,262.5,266.700012,59.06977,45,54.700001,0,66.900002,69.0,66.0
20160904120000,262.5,263.549988,58.37209,45,54.700001,0,66.800003,69.0,66.0
20160904121500,262.5,267.75,59.302326,45,55.900002,0,66.800003,69.0,66.0
20160904123000,262.5,264.600006,58.604653,45,55.900002,0,66.900002,69.0,66.0
20160904124500,262.5,267.75,59.302326,45,55.900002,0,66.900002,69.0,66.0
20160904130000,262.5,271.950012,60.232561,45,55.900002,0,66.900002,69.0,66.0
20160904131500,262.5,264.600006,58.604653,45,55.900002,0,66.900002,69.0,66.0
20160904133000,262.5,260.399994,57.674417,45,55.900002,0,67.0,69.0,66.0
20160904134500,262.5,263.549988,58.37209,45,55.200001,0,67.0,69.0,66.0
20160904140000,262.5,263.549988,58.37209,45,55.200001,0,67.099998,69.0,66.0
20160904141500,262.5,263.549988,58.37209,45,55.200001,0,67.099998,69.0,66.0
20160904143000,262.5,257.25,56.976744,45,55.200001,0,67.099998,69.0,66.0
20160904144500,262.5,263.549988,58.37209,45,55.200001,0,67.199997,69.0,66.0
20160904150000,262.5,263.549988,58.37209,45,55.200001,0,67.199997,69.0,66.0
20160904151500,262.5,263.549988,58.37209,45,55.200001,0,67.199997,69.0,66.0
20160904153000,262.5,263.549988,58.37209,45,55.200001,0,67.300003,69.0,66.0
20160904154500,262.5,263.549988,58.37209,45,55.200001,0,67.300003,69.0,66.0
20160904160000,262.5,266.700012,59.06977,45,55.200001,0,67.300003,69.0,66.0
20160904161500,262.5,263.549988,58.37209,45,55.200001,0,67.400002,69.0,66.0
20160904163000,262.5,263.549988,58.37209,45,55.200001,0,67.400002,69.0,66.0
20160904164500,262.5,263.549988,58.37209,45,55.200001,0,67.800003,69.0,66.0
20160904170000,262.5,263.549988,58.37209,45,55.200001,0,67.900002,69.0,66.0
20160904171500,262.5,263.549988,58.37209,45,55.200001,0,68.0,69.0,66.0
20160904173000,262.5,266.700012,59.06977,45,55.200001,0,68.099998,69.0,66.0
20160904174500,262.5,266.700012,59.06977,45,55.200001,0,68.099998,69.0,66.0
20160904180000,262.5,263.549988,58.37209,45,55.200001,0,68.099998,69.0,66.0
20160904181500,262.5,267.75,59.302326,45,55.200001,0,68.099998,69.0,66.0
20160904183000,262.5,264.600006,58.604653,45,55.200001,0,68.099998,69.0,66.0
20160904184500,262.5,264.600006,58.604653,45,55.200001,0,68.199997,69.0,66.0
20160904190000,262.5,264.600006,58.604653,45,55.200001,0,68.199997,69.0,66.0
20160904191500,262.5,250.949997,55.581395,45,55.200001,0,68.199997,69.0,66.0
20160904193000,262.5,260.399994,57.674417,46,55.200001,0,68.400002,69.0,66.0
20160904194500,262.5,260.399994,57.674417,46,55.200001,0,68.400002,69.0,66.0
20160904200000,262.5,260.399994,57.674417,46,55.200001,0,68.5,69.0,66.0
20160904201500,262.5,263.549988,58.37209,46,55.200001,0,68.400002,69.0,66.0
20160904203000,262.5,263.549988,58.37209,46,55.200001,0,68.5,69.0,66.0
20160904204500,262.5,263.549988,58.37209,46,55.200001,0,68.599998,69.0,66.0
20160904210000,262.5,266.700012,59.06977,46,55.200001,0,68.400002,69.0,66.0
20160904211500,262.5,266.700012,59.06977,46,55.200001,0,68.400002,69.0,66.0
20160904213000,262.5,261.450012,57.906979,46,55.200001,0,68.400002,69.0,66.0
20160904214500,262.5,261.450012,57.906979,46,55.200001,0,68.300003,69.0,66.0
20160904220000,262.5,261.450012,57.906979,46,55.200001,0,68.300003,69.0,66.0
20160904221500,262.5,261.450012,57.906979,46,55.200001,0,68.300003,69.0,66.0
20160904223000,262.5,257.25,56.976744,46,55.200001,0,68.199997,69.0,66.0
20160904224500,262.5,260.399994,57.674417,46,55.200001,0,68.099998,69.0,66.0
20160904230000,262.5,268.799988,59.534881,46,55.200001,0,68.0,69.0,66.0
20160904231500,262.5,277.200012,61.395352,45,55.200001,0,67.900002,69.0,66.0
20160904233000,262.5,277.200012,61.395352,45,55.200001,0,67.800003,69.0,66.0
20160904234500,262.5,271.950012,60.232561,44,55.200001,0,67.599998,69.0,66.0
20160905000000,262.5,277.200012,61.395352,44,55.200001,0,67.5,69.0,66.0
20160905001500,262.5,277.200012,61.395352,44,55.200001,0,67.400002,69.0,66.0
20160905003000,262.5,277.200012,61.395352,44,55.200001,0,67.300003,69.0,66.0
20160905004500,262.5,273.0,60.465116,44,55.200001,0,67.199997,69.0,66.0
20160905010000,262.5,277.200012,61.395352,44,55.200001,0,67.199997,69.0,66.0
20160905011500,262.5,277.200012,61.395352,44,55.200001,0,67.199997,69.0,66.0
20160905013000,262.5,271.950012,60.232561,43,55.200001,0,67.099998,69.0,66.0
20160905014500,262.5,277.200012,61.395352,43,55.200001,0,67.099998,69.0,66.0
20160905020000,262.5,267.75,59.302326,42,55.200001,0,67.099998,69.0,66.0
20160905021500,262.5,267.75,59.302326,42,55.200001,0,67.099998,69.0,66.0
20160905023000,262.5,267.75,59.302326,42,55.200001,0,67.099998,69.0,66.0
20160905024500,262.5,267.75,59.302326,41,55.200001,0,67.099998,69.0,66.0
20160905030000,262.5,273.0,60.465116,41,55.200001,0,67.199997,69.0,66.0
20160905031500,262.5,273.0,60.465116,41,55.200001,0,67.300003,69.0,66.0
20160905033000,262.5,273.0,60.465116,41,55.200001,0,67.300003,69.0,66.0
20160905034500,262.5,266.700012,59.06977,41,55.200001,0,67.400002,69.0,66.0
20160905040000,262.5,266.700012,59.06977,41,55.200001,0,67.400002,69.0,66.0
20160905041500,262.5,266.700012,59.06977,41,55.200001,0,67.400002,69.0,66.0
20160905043000,262.5,271.950012,60.232561,41,55.200001,0,67.5,69.0,66.0
20160905044500,262.5,268.799988,59.534881,41,55.200001,0,67.5,69.0,66.0
20160905050000,262.5,268.799988,59.534881,41,55.200001,0,67.400002,69.0,66.0
20160905051500,262.5,263.549988,58.37209,41,55.200001,0,67.400002,69.0,66.0
20160905053000,262.5,268.799988,59.534881,41,55.200001,0,67.400002,69.0,66.0
20160905054500,262.5,268.799988,59.534881,41,55.200001,0,67.400002,69.0,66.0
20160905060000,262.5,268.799988,59.534881,41,55.200001,0,67.400002,69.0,66.0
20160905061500,262.5,268.799988,59.534881,41,55.200001,0,67.5,69.0,66.0
20160905063000,262.5,268.799988,59.534881,41,55.200001,0,67.400002,69.0,66.0
20160905064500,262.5,268.799988,59.534881,41,55.200001,0,67.5,69.0,66.0
20160905070000,262.5,268.799988,59.534881,41,55.200001,0,67.400002,69.0,66.0
20160905071500,262.5,263.549988,58.37209,41,55.200001,0,67.400002,69.0,66.0
20160905073000,262.5,268.799988,59.534881,41,55.200001,0,67.400002,68.900002,65.900002
20160905074500,262.5,268.799988,59.534881,41,55.200001,0,67.400002,68.900002,65.900002
20160905080000,262.5,268.799988,59.534881,41,55.200001,0,67.400002,68.900002,65.900002
20160905081500,262.5,268.799988,59.534881,41,55.200001,0,67.400002,68.900002,65.900002
20160905083000,262.5,268.799988,59.534881,41,55.200001,0,67.300003,68.900002,65.900002
20160905084500,262.5,268.799988,59.534881,41,55.200001,0,67.400002,68.900002,65.900002
20160905090000,262.5,268.799988,59.534881,41,55.200001,0,67.400002,68.900002,65.900002
20160905091500,262.5,268.799988,59.534881,41,55.200001,0,67.400002,68.900002,65.900002
20160905093000,262.5,271.950012,60.232561,41,55.200001,0,67.400002,68.900002,65.900002
20160905094500,262.5,267.75,59.302326,41,55.200001,0,67.400002,68.900002,65.900002
20160905100000,262.5,271.950012,60.232561,41,55.200001,0,67.400002,68.900002,65.900002
20160905101500,262.5,268.799988,59.534881,41,55.200001,0,67.300003,68.900002,65.900002
20160905103000,262.5,271.950012,60.232561,41,55.200001,0,67.300003,68.900002,65.900002
20160905104500,262.5,271.950012,60.232561,41,55.200001,0,67.300003,68.900002,65.900002
20160905110000,262.5,268.799988,59.534881,41,55.200001,0,67.300003,68.900002,65.900002
20160905111500,262.5,245.699997,54.418604,42,55.200001,0,67.300003,68.900002,65.900002
20160905113000,262.5,250.949997,55.581395,43,55.200001,0,67.300003,68.900002,65.900002
20160905114500,262.5,250.949997,55.581395,43,55.200001,0,67.199997,68.900002,65.900002
20160905120000,262.5,250.949997,55.581395,43,55.200001,0,67.199997,68.900002,65.900002
20160905121500,262.5,250.949997,55.581395,43,55.200001,0,67.199997,68.900002,65.900002
20160905123000,262.5,250.949997,55.581395,43,55.200001,0,67.199997,68.900002,65.900002
20160905124500,262.5,250.949997,55.581395,43,55.200001,0,67.199997,68.900002,65.900002
20160905130000,262.5,250.949997,55.581395,43,55.200001,0,67.199997,68.900002,65.900002
20160905131500,262.5,250.949997,55.581395,43,55.200001,0,67.199997,68.900002,65.900002
20160905133000,262.5,250.949997,55.581395,43,55.200001,0,67.199997,68.900002,65.900002
20160905134500,262.5,246.75,54.651163,43,55.200001,0,67.199997,68.900002,65.900002
20160905140000,262.5,246.75,54.651163,43,55.200001,0,67.300003,68.900002,65.900002
20160905141500,262.5,246.75,54.651163,43,55.200001,0,67.300003,68.900002,65.900002
20160905143000,262.5,250.949997,55.581395,43,55.200001,0,67.300003,68.900002,65.900002
20160905144500,262.5,246.75,54.651163,43,55.200001,0,67.300003,68.900002,65.900002
20160905150000,262.5,246.75,54.651163,43,55.200001,0,67.300003,68.900002,65.900002
20160905151500,262.5,246.75,54.651163,43,55.200001,0,67.400002,68.900002,65.900002
20160905153000,262.5,253.050003,56.046512,44,55.200001,0,67.400002,68.900002,65.900002
20160905154500,262.5,256.200012,56.744189,44,55.200001,0,67.400002,68.900002,65.900002
20160905160000,262.5,249.899994,55.348836,44,55.200001,0,67.5,68.900002,65.900002
20160905161500,262.5,253.050003,56.046512,44,56.0,0,67.400002,68.900002,65.900002
20160905163000,262.5,260.399994,57.674417,44,55.299999,0,67.400002,68.900002,65.900002
20160905164500,262.5,260.399994,57.674417,44,55.299999,0,67.400002,68.900002,65.900002
20160905170000,262.5,256.200012,56.744189,44,52.700001,0,67.300003,68.900002,65.900002
20160905171500,262.5,256.200012,56.744189,44,50.700001,0,67.0,68.900002,65.900002
20160905173000,262.5,256.200012,56.744189,44,49.900002,0,66.800003,68.900002,65.900002
20160905174500,262.5,256.200012,56.744189,44,49.900002,0,66.699997,68.900002,65.900002
20160905180000,262.5,253.050003,56.046512,44,49.900002,0,66.400002,68.900002,65.900002
20160905181500,262.5,253.050003,56.046512,44,49.900002,0,66.400002,68.900002,65.900002
20160905183000,262.5,260.399994,57.674417,44,49.900002,0,66.199997,68.900002,65.900002
20160905184500,262.5,257.25,56.976744,44,49.900002,0,66.199997,68.900002,65.900002
20160905190000,262.5,260.399994,57.674417,44,49.900002,0,66.099998,68.900002,65.900002
20160905191500,262.5,260.399994,57.674417,44,49.200001,0,66.099998,68.900002,65.900002
20160905193000,262.5,260.399994,57.674417,44,49.200001,0,66.0,68.900002,65.900002
20160905194500,262.5,260.399994,57.674417,44,49.200001,0,65.900002,68.900002,65.900002
20160905200000,262.5,260.399994,57.674417,44,49.200001,0,65.699997,68.900002,65.900002
20160905201500,262.5,264.600006,58.604653,44,49.200001,100,65.599998,68.900002,65.900002
20160905203000,262.5,261.450012,57.906979,44,49.200001,100,65.599998,68.900002,65.900002
20160905204500,262.5,261.450012,57.906979,44,49.200001,100,65.5,68.900002,65.900002
20160905210000,262.5,275.100006,60.930234,42,48.700001,100,65.5,68.900002,65.900002
20160905211500,262.5,264.600006,58.604653,42,48.700001,100,65.599998,68.900002,65.900002
20160905213000,262.5,246.75,54.651163,42,48.700001,100,65.699997,68.900002,65.900002
20160905214500,262.5,273.0,60.465116,42,48.700001,100,65.800003,68.900002,65.900002
20160905220000,262.5,273.0,60.465116,42,48.700001,100,65.800003,68.900002,65.900002
20160905221500,262.5,273.0,60.465116,42,48.700001,100,65.800003,68.900002,65.900002
20160905223000,262.5,268.799988,59.534881,42,48.700001,100,65.800003,68.900002,65.900002
20160905224500,262.5,273.0,60.465116,42,48.700001,100,65.900002,68.900002,65.900002
20160905230000,262.5,273.0,60.465116,42,48.700001,0,66.0,68.599998,65.599998
20160905231500,262.5,268.799988,59.534881,42,48.700001,0,66.099998,68.5,65.5
20160905233000,262.5,273.0,60.465116,42,48.700001,0,66.0,68.5,65.5
20160905234500,262.5,268.799988,59.534881,42,48.700001,0,66.0,68.5,65.5
20160906000000,262.5,273.0,60.465116,42,48.700001,0,65.900002,68.5,65.5
20160906001500,262.5,273.0,60.465116,42,48.700001,0,66.0,68.5,65.5
20160906003000,262.5,273.0,60.465116,42,48.700001,0,66.099998,68.5,65.5
20160906004500,262.5,273.0,60.465116,42,48.700001,0,66.199997,68.5,65.5
20160906010000,262.5,273.0,60.465116,42,48.700001,0,66.199997,68.5,65.5
20160906011500,262.5,280.350006,62.093025,43,48.700001,0,66.099998,68.400002,65.400002
20160906013000,262.5,277.200012,61.395352,43,48.700001,0,66.099998,68.0,64.900002
20160906014500,262.5,277.200012,61.395352,43,48.700001,0,66.0,68.400002,65.400002
20160906020000,262.5,277.200012,61.395352,43,48.700001,0,65.900002,68.400002,65.400002
20160906021500,262.5,277.200012,61.395352,43,48.700001,0,65.699997,68.400002,65.400002
20160906023000,262.5,277.200012,61.395352,42,48.700001,0,65.699997,68.400002,65.400002
20160906024500,262.5,273.0,60.465116,42,48.700001,0,65.599998,68.400002,65.400002
20160906030000,262.5,273.0,60.465116,42,48.700001,0,65.599998,68.400002,65.400002
20160906031500,262.5,273.0,60.465116,42,48.700001,0,65.5,68.400002,65.400002
20160906033000,262.5,273.0,60.465116,42,48.700001,0,65.599998,68.400002,65.400002
20160906034500,262.5,273.0,60.465116,42,48.700001,0,65.800003,68.400002,65.400002
20160906040000,262.5,273.0,60.465116,42,48.700001,0,65.800003,68.0,64.800003
20160906041500,262.5,273.0,60.465116,42,48.700001,0,65.800003,68.0,64.900002
20160906043000,262.5,273.0,60.465116,42,48.700001,0,65.800003,68.400002,65.400002
20160906044500,262.5,273.0,60.465116,42,48.700001,0,65.800003,68.400002,65.400002
20160906050000,262.5,273.0,60.465116,42,48.700001,0,65.800003,68.400002,65.400002
20160906051500,262.5,273.0,60.465116,42,48.700001,0,65.800003,68.400002,65.400002
20160906053000,262.5,268.799988,59.534881,42,48.700001,0,65.800003,68.0,64.800003
20160906054500,262.5,271.950012,60.232561,42,48.700001,0,65.800003,68.099998,65.099998
20160906060000,262.5,275.100006,60.930234,42,48.700001,0,65.800003,68.0,64.900002
20160906061500,262.5,275.100006,60.930234,42,48.700001,0,65.800003,68.0,64.900002
20160906063000,262.5,243.600006,53.95349,42,48.700001,0,65.699997,68.0,64.900002
20160906064500,262.5,253.050003,56.046512,44,48.700001,0,65.599998,68.0,64.900002
20160906070000,262.5,253.050003,56.046512,44,48.700001,0,65.300003,68.400002,65.400002
20160906071500,262.5,279.299988,61.860462,46,48.700001,0,65.199997,68.0,64.900002
20160906073000,262.5,279.299988,61.860462,45,48.700001,0,65.099998,68.0,64.800003
20160906074500,262.5,279.299988,61.860462,45,48.700001,0,65.0,68.0,64.800003
20160906080000,262.5,273.0,60.465116,45,48.700001,0,65.0,68.0,64.800003
20160906081500,262.5,280.350006,62.093025,45,48.700001,0,64.800003,68.0,64.800003
20160906083000,262.5,277.200012,61.395352,45,48.700001,0,64.800003,68.0,64.199997
20160906084500,262.5,277.200012,61.395352,45,49.400002,100,64.800003,68.0,64.800003
20160906090000,262.5,277.200012,61.395352,45,49.400002,0,64.800003,68.0,64.800003
20160906091500,262.5,273.0,60.465116,45,49.400002,100,64.800003,68.0,64.800003
20160906093000,262.5,273.0,60.465116,40,50.200001,0,64.900002,68.0,64.800003
20160906094500,262.5,266.700012,59.06977,40,50.200001,0,65.0,68.0,64.800003
20160906100000,262.5,276.149994,61.162789,40,50.200001,0,64.800003,68.0,64.800003
20160906101500,262.5,276.149994,61.162789,39,50.200001,0,64.800003,68.0,64.599998
20160906103000,262.5,273.0,60.465116,39,50.200001,0,64.699997,68.0,64.300003
20160906104500,262.5,273.0,60.465116,39,50.200001,100,64.599998,68.0,64.800003
20160906110000,262.5,273.0,60.465116,39,50.200001,100,64.599998,68.0,64.800003
20160906111500,262.5,277.200012,61.395352,39,50.200001,100,64.599998,68.0,64.800003
20160906113000,262.5,277.200012,61.395352,39,50.200001,100,64.5,68.0,64.800003
20160906114500,262.5,273.0,60.465116,39,50.200001,100,64.5,68.0,64.800003
20160906120000,262.5,277.200012,61.395352,39,50.200001,100,64.599998,68.0,64.800003
20160906121500,262.5,271.950012,60.232561,39,50.200001,100,64.699997,68.0,64.800003
20160906123000,262.5,267.75,59.302326,39,50.200001,100,64.699997,68.0,64.800003
20160906124500,262.5,267.75,59.302326,39,50.200001,100,64.699997,68.0,64.800003
20160906130000,262.5,267.75,59.302326,39,50.200001,0,64.800003,68.0,64.199997
20160906131500,262.5,267.75,59.302326,39,50.200001,0,64.900002,68.0,64.800003
20160906133000,262.5,267.75,59.302326,39,50.200001,0,64.800003,68.0,64.800003
20160906134500,262.5,267.75,59.302326,38,49.5,0,64.900002,68.0,64.800003
20160906140000,262.5,267.75,59.302326,38,49.5,0,65.099998,68.0,64.199997
20160906141500,262.5,267.75,59.302326,38,49.5,0,65.300003,68.0,64.800003
20160906143000,262.5,264.600006,58.604653,38,49.5,0,65.5,68.400002,65.400002
20160906144500,262.5,294.0,65.116279,42,49.5,0,65.599998,68.0,64.199997
20160906150000,262.5,267.75,59.302326,38,49.5,0,65.599998,68.0,64.199997
20160906151500,262.5,267.75,59.302326,38,49.5,0,65.599998,68.0,64.800003
20160906153000,262.5,267.75,59.302326,38,50.200001,0,65.800003,68.0,64.300003
20160906154500,262.5,264.600006,58.604653,38,50.200001,0,65.900002,68.0,64.300003
20160906160000,262.5,264.600006,58.604653,38,50.200001,0,66.0,68.0,64.300003
20160906161500,262.5,264.600006,58.604653,38,50.200001,0,66.0,68.0,64.199997
20160906163000,262.5,260.399994,57.674417,38,50.200001,0,66.099998,68.400002,65.400002
20160906164500,262.5,273.0,60.465116,40,50.200001,0,66.099998,68.400002,65.400002
20160906170000,262.5,277.200012,61.395352,41,50.200001,0,66.0,68.400002,65.400002
20160906171500,262.5,283.5,62.790698,40,50.200001,0,66.0,68.400002,65.400002
20160906173000,262.5,268.799988,59.534881,39,50.200001,0,66.099998,68.099998,65.099998
20160906174500,262.5,277.200012,61.395352,39,50.200001,0,66.0,68.400002,65.400002
20160906180000,262.5,268.799988,59.534881,39,50.200001,0,65.800003,68.400002,65.400002
20160906181500,262.5,276.149994,61.162789,39,50.200001,0,66.099998,68.400002,65.400002
20160906183000,262.5,271.950012,60.232561,39,50.200001,0,66.400002,68.0,64.800003
20160906184500,262.5,268.799988,59.534881,39,50.200001,0,66.400002,68.400002,65.400002
20160906190000,262.5,271.950012,60.232561,39,50.200001,0,66.5,68.0,64.800003
20160906191500,262.5,271.950012,60.232561,39,49.5,0,66.5,68.0,64.800003
20160906193000,262.5,267.75,59.302326,39,49.5,0,66.400002,68.0,64.800003
20160906194500,262.5,256.200012,56.744189,39,49.5,0,66.400002,68.0,64.800003
20160906200000,262.5,264.600006,58.604653,39,49.5,0,66.599998,68.0,64.800003
20160906201500,262.5,275.100006,60.930234,39,54.900002,0,66.5,68.0,64.800003
20160906203000,262.5,267.75,59.302326,39,54.900002,0,66.900002,68.0,64.800003
20160906204500,262.5,267.75,59.302326,39,55.5,0,67.099998,68.0,64.800003
20160906210000,262.5,261.450012,57.906979,39,55.5,0,67.300003,68.0,64.800003
20160906211500,262.5,254.100006,56.279071,39,55.5,0,67.300003,68.0,64.800003
20160906213000,262.5,254.100006,56.279071,40,55.5,0,67.400002,68.0,64.800003
20160906214500,262.5,257.25,56.976744,40,55.5,0,67.400002,68.0,64.800003
20160906220000,262.5,261.450012,57.906979,40,55.5,0,67.400002,68.0,64.800003
20160906221500,262.5,267.75,59.302326,40,55.5,0,67.400002,68.0,64.800003
20160906223000,262.5,277.200012,61.395352,40,54.700001,0,67.400002,68.0,64.800003
20160906224500,262.5,277.200012,61.395352,40,54.700001,0,67.400002,68.0,64.800003
20160906230000,262.5,277.200012,61.395352,39,54.700001,0,67.400002,68.0,64.800003
20160906231500,262.5,273.0,60.465116,39,54.700001,0,67.599998,68.0,64.800003
