PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906233000,262.5,273.0,60.465116,39,54.700001,0,67.5,68.0,64.800003
20160906234500,262.5,276.149994,61.162789,39,54.700001,0,67.400002,68.0,64.800003
20160907000000,262.5,276.149994,61.162789,39,54.700001,0,67.400002,68.0,64.800003
20160907001500,262.5,276.149994,61.162789,39,54.700001,0,67.400002,68.0,64.800003
20160907003000,262.5,276.149994,61.162789,39,54.700001,0,67.599998,68.0,64.800003
20160907004500,262.5,276.149994,61.162789,39,55.5,0,67.599998,68.0,64.800003
20160907010000,262.5,261.450012,57.906979,38,54.700001,0,67.699997,68.0,64.599998
20160907011500,262.5,243.600006,53.95349,39,54.700001,0,67.699997,68.0,64.800003
20160907013000,262.5,263.549988,58.37209,41,54.700001,0,67.699997,68.0,64.800003
20160907014500,262.5,277.200012,61.395352,40,54.700001,0,67.599998,68.0,64.699997
20160907020000,262.5,277.200012,61.395352,39,54.700001,0,67.599998,68.0,64.300003
20160907021500,262.5,277.200012,61.395352,38,55.5,0,67.699997,68.0,64.800003
20160907023000,262.5,273.0,60.465116,38,55.5,0,67.800003,68.0,64.900002
20160907024500,262.5,273.0,60.465116,38,55.5,0,67.800003,68.0,64.900002
20160907030000,262.5,273.0,60.465116,38,55.5,0,67.800003,68.400002,65.400002
20160907031500,262.5,268.799988,59.534881,38,55.5,0,67.699997,68.400002,65.400002
20160907033000,262.5,273.0,60.465116,38,55.5,0,67.699997,68.400002,65.400002
20160907034500,262.5,267.75,59.302326,38,54.700001,0,67.699997,68.400002,65.400002
20160907040000,262.5,271.950012,60.232561,38,54.700001,0,67.699997,68.400002,65.400002
20160907041500,262.5,268.799988,59.534881,38,54.700001,0,67.599998,68.400002,65.400002
20160907054500,262.5,336.0,74.418605,11,57.599998,0,67.400002,68.5,65.5
20160907060000,262.5,257.25,56.976744,47,54.700001,0,67.599998,68.5,65.5
20160907061500,262.5,243.600006,53.95349,45,54.700001,0,67.400002,68.5,65.5
20160907063000,262.5,271.950012,60.232561,45,54.700001,0,67.300003,68.5,65.5
20160907064500,262.5,277.200012,61.395352,43,54.700001,0,67.199997,68.5,65.5
20160907070000,262.5,261.450012,57.906979,43,54.700001,0,67.199997,68.5,65.5
20160907071500,262.5,257.25,56.976744,43,54.700001,0,67.199997,68.5,65.5
20160907073000,262.5,254.100006,56.279071,43,54.700001,0,67.099998,68.400002,65.400002
20160907074500,262.5,250.949997,55.581395,43,54.700001,0,67.099998,68.400002,65.400002
20160907080000,262.5,256.200012,56.744189,42,54.700001,0,67.099998,68.099998,65.099998
20160907081500,262.5,256.200012,56.744189,43,55.5,0,67.099998,68.400002,65.400002
20160907083000,262.5,256.200012,56.744189,44,55.5,0,66.900002,68.400002,65.400002
20160907084500,262.5,256.200012,56.744189,44,55.5,0,66.900002,68.400002,65.400002
20160907090000,262.5,261.450012,57.906979,44,55.5,0,66.900002,68.400002,65.400002
20160907091500,262.5,266.700012,59.06977,44,54.700001,0,66.800003,68.400002,65.400002
20160907093000,262.5,263.549988,58.37209,44,54.700001,0,66.699997,68.400002,65.400002
20160907094500,262.5,263.549988,58.37209,44,54.700001,0,66.699997,68.400002,65.400002
20160907100000,262.5,260.399994,57.674417,44,54.700001,0,66.599998,68.400002,65.400002
20160907101500,262.5,273.0,60.465116,44,54.700001,0,66.5,68.400002,65.400002
20160907103000,262.5,273.0,60.465116,44,54.700001,0,66.400002,68.400002,65.400002
20160907104500,262.5,273.0,60.465116,44,54.700001,0,66.300003,68.400002,65.400002
20160907110000,262.5,273.0,60.465116,44,54.700001,0,66.199997,68.400002,65.400002
20160907111500,262.5,273.0,60.465116,44,54.700001,0,66.099998,68.400002,65.400002
20160907113000,262.5,279.299988,61.860462,44,54.700001,0,66.099998,68.300003,65.300003
20160907114500,262.5,279.299988,61.860462,44,54.700001,0,66.0,68.0,64.900002
20160907120000,262.5,273.0,60.465116,43,54.700001,0,66.0,68.0,64.900002
20160907121500,262.5,273.0,60.465116,43,55.5,0,66.0,68.0,64.900002
20160907123000,262.5,276.149994,61.162789,43,55.5,0,66.0,68.0,64.900002
20160907124500,262.5,271.950012,60.232561,43,55.5,0,66.0,68.0,64.900002
20160907130000,262.5,275.100006,60.930234,43,55.5,0,66.0,68.0,64.900002
20160907131500,262.5,275.100006,60.930234,43,55.5,0,65.900002,68.0,64.900002
20160907133000,262.5,275.100006,60.930234,43,55.5,0,66.0,68.0,64.900002
20160907134500,262.5,275.100006,60.930234,43,55.5,0,66.0,68.0,64.900002
20160907140000,262.5,271.950012,60.232561,43,55.5,0,66.0,68.0,64.900002
20160907141500,262.5,257.25,56.976744,43,55.5,0,66.199997,68.0,64.900002
20160907143000,262.5,268.799988,59.534881,43,55.5,0,66.300003,68.0,64.900002
20160907144500,262.5,271.950012,60.232561,43,55.5,0,66.300003,68.0,64.900002
20160907150000,262.5,267.75,59.302326,43,55.5,0,66.5,68.0,64.900002
20160907151500,262.5,267.75,59.302326,43,55.5,0,66.599998,68.0,64.900002
20160907153000,262.5,256.200012,56.744189,43,55.5,0,66.599998,68.0,64.900002
20160907154500,262.5,261.450012,57.906979,43,55.5,0,66.699997,68.0,64.900002
20160907160000,262.5,268.799988,59.534881,43,55.5,0,66.800003,68.0,64.900002
20160907161500,262.5,268.799988,59.534881,43,54.700001,0,66.800003,68.0,64.900002
20160907163000,262.5,268.799988,59.534881,43,54.700001,0,66.699997,68.0,64.900002
20160907164500,262.5,268.799988,59.534881,43,54.700001,0,66.599998,68.0,64.900002
20160907170000,262.5,268.799988,59.534881,43,54.700001,0,66.599998,68.0,64.900002
20160907171500,262.5,268.799988,59.534881,43,54.700001,0,66.699997,68.0,64.900002
20160907173000,262.5,250.949997,55.581395,43,54.700001,0,66.699997,68.0,64.900002
20160907174500,262.5,268.799988,59.534881,43,54.700001,0,66.699997,68.0,64.900002
20160907180000,262.5,268.799988,59.534881,43,54.700001,0,66.699997,68.0,64.900002
20160907181500,262.5,264.600006,58.604653,43,54.700001,0,66.699997,68.0,64.900002
20160907183000,262.5,264.600006,58.604653,43,54.700001,0,66.800003,68.0,64.900002
20160907184500,262.5,264.600006,58.604653,43,54.700001,0,66.800003,68.0,64.900002
20160907190000,262.5,261.450012,57.906979,43,55.5,0,66.900002,68.0,64.900002
20160907191500,262.5,261.450012,57.906979,43,55.5,0,67.0,68.0,64.900002
20160907193000,262.5,246.75,54.651163,44,55.5,0,67.0,68.0,64.800003
20160907194500,262.5,254.100006,56.279071,44,55.5,0,67.0,68.0,64.699997
20160907200000,262.5,254.100006,56.279071,44,55.5,0,67.099998,68.0,64.800003
20160907201500,262.5,254.100006,56.279071,44,55.5,0,67.099998,68.0,64.800003
20160907203000,262.5,267.75,59.302326,44,54.700001,0,66.900002,68.0,64.800003
20160907204500,262.5,267.75,59.302326,44,54.700001,0,66.900002,68.0,64.800003
20160907210000,262.5,271.950012,60.232561,44,54.700001,0,66.900002,68.0,64.199997
20160907211500,262.5,268.799988,59.534881,44,54.700001,0,66.800003,68.0,64.900002
20160907213000,262.5,271.950012,60.232561,44,54.700001,0,66.800003,68.0,64.900002
20160907214500,262.5,271.950012,60.232561,44,54.700001,0,66.800003,68.0,64.900002
20160907220000,262.5,271.950012,60.232561,44,54.700001,0,66.800003,68.0,64.900002
20160907221500,262.5,267.75,59.302326,44,54.700001,0,66.699997,68.0,64.900002
20160907223000,262.5,254.100006,56.279071,44,54.700001,0,66.699997,68.0,64.900002
20160907224500,262.5,275.100006,60.930234,44,54.700001,0,66.699997,68.0,64.800003
20160907230000,262.5,271.950012,60.232561,44,54.700001,0,66.699997,68.0,64.800003
20160907231500,262.5,271.950012,60.232561,44,54.700001,0,66.699997,68.0,64.800003
20160907233000,262.5,268.799988,59.534881,44,54.700001,0,66.699997,68.0,64.800003
20160907234500,262.5,268.799988,59.534881,44,54.700001,0,66.599998,68.0,64.800003
20160908000000,262.5,263.549988,58.37209,44,54.700001,0,66.599998,68.0,64.800003
20160908001500,262.5,263.549988,58.37209,44,54.700001,0,66.599998,68.0,64.800003
20160908003000,262.5,267.75,59.302326,44,54.700001,0,66.599998,68.0,64.699997
20160908004500,262.5,263.549988,58.37209,44,54.700001,0,66.599998,68.0,64.300003
20160908010000,262.5,263.549988,58.37209,44,54.700001,0,66.599998,68.0,64.300003
20160908011500,262.5,263.549988,58.37209,44,54.700001,0,66.599998,68.0,64.300003
20160908013000,262.5,266.700012,59.06977,44,54.700001,0,66.599998,68.0,63.599998
20160908014500,262.5,266.700012,59.06977,44,54.700001,0,66.599998,68.0,63.599998
20160908020000,262.5,263.549988,58.37209,44,54.700001,0,66.599998,68.0,63.599998
20160908021500,262.5,263.549988,58.37209,44,54.700001,0,66.599998,68.0,63.700001
20160908023000,262.5,273.0,60.465116,44,54.700001,0,66.599998,68.0,64.800003
20160908024500,262.5,273.0,60.465116,44,54.700001,0,66.5,68.0,64.199997
20160908030000,262.5,276.149994,61.162789,44,54.700001,0,66.400002,68.0,64.800003
20160908031500,262.5,276.149994,61.162789,44,54.700001,0,66.400002,68.0,64.199997
20160908033000,262.5,276.149994,61.162789,44,54.700001,0,66.5,68.0,64.300003
20160908034500,262.5,276.149994,61.162789,44,54.700001,0,66.599998,68.0,64.800003
20160908040000,262.5,276.149994,61.162789,43,54.700001,0,66.599998,68.0,64.800003
20160908041500,262.5,267.75,59.302326,43,54.700001,0,66.599998,68.0,64.800003
20160908043000,262.5,273.0,60.465116,43,54.700001,0,66.599998,68.0,64.800003
20160908044500,262.5,273.0,60.465116,43,54.700001,0,66.5,68.0,64.800003
20160908050000,262.5,268.799988,59.534881,43,55.799999,0,66.5,68.0,64.800003
20160908051500,262.5,268.799988,59.534881,43,55.200001,0,66.400002,68.0,64.800003
20160908053000,262.5,271.950012,60.232561,43,55.200001,0,66.400002,68.0,64.800003
20160908054500,262.5,276.149994,61.162789,43,55.200001,0,66.400002,68.0,64.199997
20160908060000,262.5,276.149994,61.162789,43,55.200001,0,66.400002,68.0,64.199997
20160908061500,262.5,271.950012,60.232561,43,55.200001,0,66.5,68.0,64.199997
20160908063000,262.5,271.950012,60.232561,43,55.200001,0,66.400002,68.0,64.199997
20160908064500,262.5,271.950012,60.232561,43,55.200001,0,66.300003,68.0,64.199997
20160908070000,262.5,275.100006,60.930234,43,55.200001,0,66.300003,68.0,64.199997
20160908071500,262.5,275.100006,60.930234,43,54.400002,0,66.199997,68.0,64.199997
20160908073000,262.5,275.100006,60.930234,43,54.400002,0,66.099998,68.0,64.300003
20160908074500,262.5,275.100006,60.930234,43,54.400002,0,66.099998,68.0,64.300003
20160908080000,262.5,275.100006,60.930234,43,55.099998,0,66.199997,68.0,64.300003
20160908081500,262.5,275.100006,60.930234,43,55.099998,0,66.199997,68.0,64.800003
20160908083000,262.5,275.100006,60.930234,43,55.099998,0,66.199997,68.0,64.400002
20160908084500,262.5,266.700012,59.06977,43,55.099998,0,66.099998,68.0,64.300003
20160908090000,262.5,271.950012,60.232561,43,55.099998,0,66.099998,68.0,64.300003
20160908091500,262.5,267.75,59.302326,43,55.099998,0,66.099998,68.0,64.300003
20160908093000,262.5,273.0,60.465116,43,55.099998,0,66.099998,68.0,64.300003
20160908094500,262.5,273.0,60.465116,43,55.099998,0,66.099998,68.0,64.300003
20160908100000,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.300003
20160908101500,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.199997
20160908103000,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.199997
20160908104500,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.199997
20160908110000,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.199997
20160908111500,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.800003
20160908113000,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.800003
20160908114500,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.800003
20160908120000,262.5,266.700012,59.06977,43,55.099998,0,66.0,68.0,64.800003
20160908121500,262.5,271.950012,60.232561,43,55.099998,0,66.0,68.0,64.800003
20160908123000,262.5,271.950012,60.232561,43,55.099998,0,65.800003,68.0,64.800003
20160908124500,262.5,271.950012,60.232561,43,55.099998,0,65.800003,68.0,64.800003
20160908130000,262.5,276.149994,61.162789,43,55.099998,0,65.900002,68.0,64.300003
20160908131500,262.5,276.149994,61.162789,43,55.099998,0,65.900002,68.0,64.300003
20160908133000,262.5,271.950012,60.232561,43,55.099998,0,66.0,68.0,64.199997
20160908134500,262.5,268.799988,59.534881,43,55.099998,0,66.0,68.0,64.199997
20160908140000,262.5,271.950012,60.232561,43,55.099998,0,66.0,68.0,64.199997
20160908141500,262.5,271.950012,60.232561,43,55.099998,0,66.0,68.0,64.199997
20160908143000,262.5,268.799988,59.534881,43,55.099998,0,66.0,68.0,64.199997
20160908144500,262.5,268.799988,59.534881,43,55.099998,0,66.099998,68.0,64.199997
20160908150000,262.5,268.799988,59.534881,43,55.099998,0,66.199997,68.0,64.199997
20160908151500,262.5,268.799988,59.534881,43,55.099998,0,66.199997,68.0,64.199997
20160908153000,262.5,268.799988,59.534881,43,55.099998,0,66.199997,68.0,64.199997
20160908154500,262.5,275.100006,60.930234,43,55.099998,0,66.300003,68.0,64.199997
20160908160000,262.5,268.799988,59.534881,43,55.099998,0,66.300003,68.0,64.199997
20160908161500,262.5,268.799988,59.534881,43,55.099998,0,66.400002,68.0,64.199997
20160908163000,262.5,268.799988,59.534881,43,55.099998,0,66.400002,68.0,64.199997
20160908164500,262.5,268.799988,59.534881,43,55.099998,0,66.400002,68.0,64.199997
20160908170000,262.5,268.799988,59.534881,43,55.099998,0,66.400002,68.0,64.300003
20160908171500,262.5,268.799988,59.534881,43,55.099998,0,66.400002,68.0,64.0
20160908173000,262.5,273.0,60.465116,43,55.099998,0,66.400002,68.0,64.199997
20160908174500,262.5,260.399994,57.674417,43,55.700001,0,66.5,68.0,64.199997
20160908180000,262.5,245.699997,54.418604,44,55.700001,0,66.599998,68.0,64.199997
20160908181500,262.5,245.699997,54.418604,44,55.700001,0,66.599998,68.0,63.700001
20160908183000,262.5,249.899994,55.348836,45,55.700001,0,66.599998,68.0,64.400002
20160908184500,262.5,246.75,54.651163,45,55.099998,0,66.599998,68.0,64.800003
20160908190000,262.5,246.75,54.651163,45,55.099998,0,66.599998,68.0,64.800003
20160908191500,262.5,246.75,54.651163,45,55.099998,0,66.699997,68.0,64.800003
20160908193000,262.5,246.75,54.651163,45,55.099998,0,66.800003,68.0,64.800003
20160908194500,262.5,246.75,54.651163,45,55.099998,0,66.800003,68.0,64.800003
20160908200000,262.5,253.050003,56.046512,45,55.099998,0,66.900002,68.0,64.800003
20160908201500,262.5,253.050003,56.046512,45,55.099998,0,66.900002,68.0,64.800003
20160908203000,262.5,261.450012,57.906979,45,55.099998,0,66.900002,68.0,64.800003
20160908204500,262.5,261.450012,57.906979,45,55.099998,0,66.800003,68.0,64.199997
20160908210000,262.5,256.200012,56.744189,45,55.099998,0,66.800003,68.0,64.199997
20160908211500,262.5,250.949997,55.581395,45,55.099998,0,66.699997,68.0,64.199997
20160908213000,262.5,250.949997,55.581395,45,55.099998,0,66.599998,68.0,64.199997
20160908214500,262.5,250.949997,55.581395,45,55.099998,0,66.599998,68.0,64.199997
20160908220000,262.5,250.949997,55.581395,45,55.099998,0,66.699997,68.0,64.199997
20160908221500,262.5,250.949997,55.581395,45,55.099998,0,66.900002,68.0,64.300003
20160908223000,262.5,250.949997,55.581395,45,55.099998,0,67.099998,68.0,64.199997
20160908224500,262.5,250.949997,55.581395,45,55.099998,0,67.199997,68.0,64.199997
20160908230000,262.5,250.949997,55.581395,45,55.099998,0,67.099998,68.0,64.199997
20160908231500,262.5,250.949997,55.581395,45,55.099998,0,66.900002,68.0,64.800003
20160908233000,262.5,250.949997,55.581395,45,55.099998,0,66.900002,68.0,64.300003
20160908234500,262.5,254.100006,56.279071,45,55.099998,0,66.900002,68.0,64.699997
20160909000000,262.5,250.949997,55.581395,45,55.099998,0,66.900002,68.0,64.300003
20160909001500,262.5,250.949997,55.581395,45,55.099998,0,66.900002,68.0,64.199997
20160909003000,262.5,250.949997,55.581395,45,55.099998,0,66.900002,68.0,64.199997
20160909004500,262.5,250.949997,55.581395,45,55.099998,0,66.900002,68.0,64.199997
20160909010000,262.5,261.450012,57.906979,45,55.099998,0,66.900002,68.0,64.300003
20160909011500,262.5,273.0,60.465116,45,55.099998,0,66.800003,68.0,64.300003
20160909013000,262.5,273.0,60.465116,45,55.099998,0,66.699997,68.0,64.300003
20160909014500,262.5,273.0,60.465116,45,55.099998,0,66.599998,68.0,64.300003
20160909020000,262.5,279.299988,61.860462,45,55.099998,0,66.599998,68.0,64.199997
20160909021500,262.5,271.950012,60.232561,44,55.099998,0,66.599998,68.0,64.199997
20160909023000,262.5,271.950012,60.232561,43,55.099998,0,66.5,68.0,64.800003
20160909024500,262.5,271.950012,60.232561,43,55.099998,0,66.400002,68.0,64.800003
20160909030000,262.5,268.799988,59.534881,43,55.099998,0,66.400002,68.0,64.800003
20160909031500,262.5,268.799988,59.534881,43,55.099998,0,66.400002,68.0,64.599998
20160909033000,262.5,271.950012,60.232561,43,55.099998,0,66.5,68.0,64.5
20160909034500,262.5,268.799988,59.534881,43,55.099998,0,66.400002,68.0,64.300003
20160909040000,262.5,268.799988,59.534881,43,55.099998,0,66.300003,68.0,64.300003
20160909041500,262.5,273.0,60.465116,43,55.099998,0,66.300003,68.0,64.300003
20160909043000,262.5,267.75,59.302326,43,54.299999,0,66.300003,68.0,64.199997
20160909044500,262.5,271.950012,60.232561,43,55.099998,0,66.300003,68.0,64.400002
20160909050000,262.5,268.799988,59.534881,43,55.099998,0,66.300003,68.0,64.800003
20160909051500,262.5,268.799988,59.534881,43,55.099998,0,66.300003,68.0,64.800003
20160909053000,262.5,275.100006,60.930234,43,54.400002,0,66.300003,68.0,64.800003
20160909054500,262.5,275.100006,60.930234,43,54.400002,0,66.199997,68.0,64.599998
20160909060000,262.5,271.950012,60.232561,43,54.400002,0,66.199997,68.0,64.300003
20160909061500,262.5,271.950012,60.232561,43,55.099998,0,66.199997,68.0,64.300003
20160909063000,262.5,267.75,59.302326,43,55.099998,0,66.199997,68.0,64.800003
20160909064500,262.5,267.75,59.302326,43,55.099998,0,66.099998,68.0,64.800003
20160909070000,262.5,273.0,60.465116,43,55.099998,0,66.099998,68.0,64.800003
20160909071500,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.199997
20160909073000,262.5,268.799988,59.534881,43,55.099998,0,65.900002,68.0,64.300003
20160909074500,262.5,271.950012,60.232561,43,55.099998,0,65.800003,68.0,63.400002
20160909080000,262.5,271.950012,60.232561,43,55.099998,0,65.800003,68.0,64.199997
20160909081500,262.5,271.950012,60.232561,43,55.099998,0,65.900002,68.0,63.099998
20160909083000,262.5,271.950012,60.232561,43,55.099998,0,65.900002,68.0,63.599998
20160909084500,262.5,268.799988,59.534881,43,55.099998,0,65.900002,68.0,63.599998
20160909090000,262.5,268.799988,59.534881,43,55.099998,0,66.0,68.0,63.599998
20160909091500,262.5,268.799988,59.534881,43,55.099998,0,66.0,68.0,63.599998
20160909093000,262.5,273.0,60.465116,43,55.099998,0,66.0,68.0,64.699997
20160909094500,262.5,267.75,59.302326,43,55.099998,0,65.900002,68.0,64.800003
20160909100000,262.5,267.75,59.302326,43,55.099998,0,65.800003,68.0,64.400002
20160909101500,262.5,267.75,59.302326,43,55.099998,0,65.800003,68.0,64.300003
20160909103000,262.5,271.950012,60.232561,43,55.099998,0,65.800003,68.0,64.199997
20160909104500,262.5,267.75,59.302326,43,55.099998,0,65.800003,68.0,64.199997
20160909110000,262.5,273.0,60.465116,43,55.099998,0,65.800003,68.0,64.199997
20160909111500,262.5,266.700012,59.06977,43,55.099998,0,65.800003,68.0,64.199997
20160909113000,262.5,266.700012,59.06977,43,55.099998,0,65.800003,68.0,64.199997
20160909114500,262.5,266.700012,59.06977,43,55.099998,0,65.800003,68.0,64.199997
20160909120000,262.5,266.700012,59.06977,43,55.099998,0,65.800003,68.0,64.199997
20160909121500,262.5,271.950012,60.232561,43,55.099998,0,65.800003,68.0,64.199997
20160909123000,262.5,266.700012,59.06977,43,55.099998,0,65.800003,68.0,64.199997
20160909124500,262.5,266.700012,59.06977,43,55.099998,0,65.900002,68.0,63.900002
20160909130000,262.5,266.700012,59.06977,43,55.099998,0,65.900002,68.0,64.199997
20160909131500,262.5,266.700012,59.06977,43,55.099998,0,66.0,68.0,64.199997
20160909133000,262.5,266.700012,59.06977,43,55.099998,0,66.0,68.0,64.199997
20160909134500,262.5,266.700012,59.06977,43,55.099998,0,66.099998,68.0,64.199997
20160909140000,262.5,271.950012,60.232561,43,55.099998,0,66.099998,68.0,63.599998
20160909141500,262.5,266.700012,59.06977,43,55.099998,0,66.199997,68.0,64.199997
20160909143000,262.5,276.149994,61.162789,44,55.099998,0,66.199997,68.400002,65.400002
20160909144500,262.5,271.950012,60.232561,44,55.099998,0,66.300003,68.400002,65.400002
20160909150000,262.5,289.799988,64.186044,46,55.099998,0,66.300003,68.0,65.0
20160909151500,262.5,276.149994,61.162789,44,55.099998,0,66.300003,68.400002,65.400002
20160909153000,262.5,276.149994,61.162789,44,55.099998,0,66.199997,68.400002,65.400002
20160909154500,262.5,276.149994,61.162789,44,55.099998,0,66.199997,68.400002,65.400002
20160909160000,262.5,276.149994,61.162789,44,55.099998,0,66.199997,68.400002,65.400002
20160909161500,262.5,276.149994,61.162789,44,55.099998,0,66.099998,68.400002,65.400002
20160909163000,262.5,273.0,60.465116,43,55.099998,0,66.099998,68.400002,65.400002
20160909164500,262.5,280.350006,62.093025,45,55.900002,0,66.099998,68.0,64.900002
20160909170000,262.5,276.149994,61.162789,44,54.799999,0,66.099998,68.400002,65.400002
20160909171500,262.5,273.0,60.465116,44,55.5,0,66.099998,68.400002,65.400002
20160909173000,262.5,273.0,60.465116,44,55.5,0,66.099998,68.400002,65.400002
20160909174500,262.5,273.0,60.465116,44,55.5,0,66.099998,68.400002,65.400002
20160909180000,262.5,273.0,60.465116,44,54.700001,0,66.099998,68.400002,65.400002
20160909181500,262.5,276.149994,61.162789,44,54.700001,0,66.099998,68.400002,65.400002
20160909183000,262.5,273.0,60.465116,44,54.700001,0,66.099998,68.400002,65.400002
20160909184500,262.5,277.200012,61.395352,44,55.5,0,66.199997,68.400002,65.400002
20160909190000,262.5,277.200012,61.395352,44,55.5,0,66.199997,68.400002,65.400002
20160909191500,262.5,277.200012,61.395352,44,55.5,0,66.300003,68.400002,65.400002
20160909193000,262.5,277.200012,61.395352,44,55.5,0,66.300003,68.400002,65.400002
20160909194500,262.5,277.200012,61.395352,44,55.5,0,66.300003,68.400002,65.400002
20160909200000,262.5,273.0,60.465116,44,55.5,0,66.199997,68.400002,65.400002
20160909201500,262.5,273.0,60.465116,44,55.5,0,66.300003,68.400002,65.400002
20160909203000,262.5,273.0,60.465116,44,54.700001,0,66.300003,68.400002,65.400002
20160909204500,262.5,276.149994,61.162789,44,54.700001,0,66.199997,68.400002,65.400002
20160909210000,262.5,276.149994,61.162789,44,54.700001,0,66.099998,68.400002,65.400002
20160909211500,262.5,276.149994,61.162789,44,54.700001,0,66.099998,68.400002,65.400002
20160909213000,262.5,273.0,60.465116,44,54.700001,0,66.099998,68.400002,65.400002
20160909214500,262.5,273.0,60.465116,44,54.700001,0,66.099998,68.400002,65.400002
20160909220000,262.5,273.0,60.465116,44,54.700001,0,66.099998,68.400002,65.400002
20160909221500,262.5,273.0,60.465116,44,54.700001,0,66.099998,68.400002,65.400002
20160909223000,262.5,268.799988,59.534881,44,54.700001,0,66.099998,68.400002,65.400002
20160909224500,262.5,275.100006,60.930234,44,54.700001,0,66.099998,68.400002,65.400002
20160909230000,262.5,275.100006,60.930234,44,54.700001,0,66.099998,68.400002,65.400002
20160909231500,262.5,275.100006,60.930234,44,54.700001,0,66.099998,68.400002,65.400002
20160909233000,262.5,275.100006,60.930234,44,54.700001,0,66.099998,68.400002,65.400002
20160909234500,262.5,275.100006,60.930234,44,54.700001,0,66.0,68.400002,65.400002
20160910000000,262.5,275.100006,60.930234,44,54.700001,0,66.0,68.400002,65.400002
20160910001500,262.5,275.100006,60.930234,44,54.700001,0,66.0,68.400002,65.400002
20160910003000,262.5,275.100006,60.930234,44,54.700001,0,66.0,68.400002,65.400002
20160910004500,262.5,275.100006,60.930234,44,55.5,0,66.0,68.400002,65.400002
20160910010000,262.5,268.799988,59.534881,44,55.5,0,66.099998,68.400002,65.400002
20160910011500,262.5,271.950012,60.232561,44,55.5,0,66.099998,68.400002,65.400002
20160910013000,262.5,271.950012,60.232561,44,55.5,0,66.099998,68.400002,65.400002
20160910014500,262.5,271.950012,60.232561,44,55.5,0,66.0,68.400002,65.400002
20160910020000,262.5,271.950012,60.232561,44,55.5,0,66.0,68.400002,65.400002
20160910021500,262.5,263.549988,58.37209,43,55.5,0,66.0,68.400002,65.400002
20160910023000,262.5,263.549988,58.37209,43,55.5,0,66.0,68.400002,65.400002
20160910024500,262.5,263.549988,58.37209,43,55.5,0,65.900002,68.400002,65.400002
20160910030000,262.5,267.75,59.302326,43,55.5,0,66.0,68.400002,65.400002
20160910031500,262.5,263.549988,58.37209,43,55.5,0,66.0,68.400002,65.400002
20160910033000,262.5,266.700012,59.06977,43,55.5,0,66.0,68.400002,65.400002
20160910034500,262.5,263.549988,58.37209,43,55.5,0,66.099998,68.400002,65.400002
20160910040000,262.5,263.549988,58.37209,43,55.5,0,66.099998,68.400002,65.400002
20160910041500,262.5,267.75,59.302326,43,54.799999,0,66.0,68.400002,65.400002
20160910043000,262.5,267.75,59.302326,43,54.799999,0,66.0,68.400002,65.400002
20160910044500,262.5,264.600006,58.604653,43,54.799999,0,66.0,68.400002,65.400002
20160910050000,262.5,264.600006,58.604653,43,54.799999,0,65.800003,68.400002,65.400002
20160910051500,262.5,267.75,59.302326,43,54.799999,0,65.800003,68.400002,65.400002
20160910053000,262.5,267.75,59.302326,43,54.799999,0,65.699997,68.400002,65.400002
20160910054500,262.5,267.75,59.302326,43,54.799999,0,65.599998,68.400002,65.400002
20160910060000,262.5,267.75,59.302326,43,54.799999,0,65.5,68.400002,65.400002
20160910061500,262.5,267.75,59.302326,43,54.799999,0,65.599998,68.400002,65.400002
20160910063000,262.5,267.75,59.302326,43,54.799999,0,65.599998,68.400002,65.400002
20160910064500,262.5,267.75,59.302326,43,54.799999,0,65.599998,68.400002,65.400002
20160910070000,262.5,267.75,59.302326,43,54.799999,0,65.599998,68.400002,65.400002
20160910071500,262.5,267.75,59.302326,43,54.799999,0,65.599998,68.400002,65.400002
20160910073000,262.5,267.75,59.302326,43,54.799999,0,65.599998,68.400002,65.400002
20160910074500,262.5,264.600006,58.604653,43,54.799999,0,65.5,68.400002,65.400002
20160910080000,262.5,264.600006,58.604653,43,54.799999,0,65.5,68.400002,65.400002
20160910081500,262.5,264.600006,58.604653,43,54.799999,0,65.5,68.400002,65.400002
20160910083000,262.5,271.950012,60.232561,43,54.799999,0,65.5,68.400002,65.400002
20160910084500,262.5,275.100006,60.930234,43,54.799999,0,65.5,68.400002,65.400002
20160910090000,262.5,264.600006,58.604653,43,54.799999,0,65.5,68.400002,65.400002
20160910091500,262.5,264.600006,58.604653,43,54.799999,0,65.5,68.400002,65.400002
20160910093000,262.5,264.600006,58.604653,43,54.799999,0,65.5,68.400002,65.400002
20160910094500,262.5,267.75,59.302326,43,54.799999,0,65.599998,68.400002,65.400002
20160910100000,262.5,267.75,59.302326,43,54.799999,0,65.5,68.400002,65.400002
20160910101500,262.5,267.75,59.302326,43,54.799999,0,65.5,68.400002,65.400002
20160910103000,262.5,267.75,59.302326,43,54.799999,0,65.699997,68.400002,65.400002
20160910104500,262.5,267.75,59.302326,43,54.799999,0,65.699997,68.400002,65.400002
20160910110000,262.5,267.75,59.302326,43,54.799999,0,65.800003,68.400002,65.400002
20160910111500,262.5,267.75,59.302326,43,54.799999,0,65.800003,68.400002,65.400002
20160910113000,262.5,267.75,59.302326,43,54.799999,0,65.800003,68.400002,65.400002
20160910114500,262.5,267.75,59.302326,43,54.799999,0,65.800003,68.400002,65.400002
20160910120000,262.5,267.75,59.302326,43,54.799999,0,65.800003,68.400002,65.400002
20160910121500,262.5,267.75,59.302326,43,54.799999,0,65.699997,68.400002,65.400002
20160910123000,262.5,271.950012,60.232561,43,55.5,0,65.800003,68.400002,65.400002
20160910124500,262.5,271.950012,60.232561,43,55.5,0,65.800003,68.400002,65.400002
20160910130000,262.5,267.75,59.302326,43,55.5,0,65.800003,68.400002,65.400002
20160910131500,262.5,275.100006,60.930234,43,54.700001,0,65.800003,68.400002,65.400002
20160910133000,262.5,271.950012,60.232561,43,54.700001,0,65.900002,68.400002,65.400002
20160910134500,262.5,271.950012,60.232561,43,56.0,100,66.0,75.699997,72.699997
20160910140000,262.5,268.799988,59.534881,43,55.200001,100,65.800003,75.699997,72.699997
20160910141500,262.5,268.799988,59.534881,43,55.200001,100,65.900002,75.699997,72.699997
20160910143000,262.5,268.799988,59.534881,43,55.200001,100,65.800003,75.699997,72.699997
20160910144500,262.5,264.600006,58.604653,43,55.200001,100,65.699997,75.699997,72.699997
20160910150000,262.5,264.600006,58.604653,43,55.200001,100,65.699997,75.699997,72.699997
20160910151500,262.5,264.600006,58.604653,43,55.200001,100,65.699997,75.699997,72.699997
20160910153000,262.5,267.75,59.302326,43,55.200001,100,65.699997,75.699997,72.699997
20160910154500,262.5,267.75,59.302326,43,55.200001,100,65.699997,75.699997,72.699997
20160910160000,262.5,263.549988,58.37209,43,55.200001,100,65.599998,75.699997,72.699997
20160910161500,262.5,267.75,59.302326,43,55.200001,100,65.599998,75.699997,72.699997
20160910163000,262.5,275.100006,60.930234,43,55.200001,100,65.599998,75.699997,72.699997
20160910164500,262.5,267.75,59.302326,43,55.200001,100,65.900002,75.699997,72.699997
20160910170000,262.5,267.75,59.302326,43,55.200001,100,66.0,75.699997,72.699997
20160910171500,262.5,273.0,60.465116,43,55.200001,100,66.099998,75.699997,72.699997
20160910173000,262.5,273.0,60.465116,43,55.200001,100,66.0,75.699997,72.699997
20160910174500,262.5,273.0,60.465116,43,55.200001,100,66.0,75.699997,72.699997
20160910180000,262.5,273.0,60.465116,43,55.200001,100,66.0,75.699997,72.699997
20160910181500,262.5,273.0,60.465116,43,55.200001,100,66.0,75.400002,72.400002
20160910183000,262.5,273.0,60.465116,43,55.200001,100,66.0,75.0,72.0
20160910184500,262.5,273.0,60.465116,43,55.200001,100,66.0,75.300003,72.300003
20160910190000,262.5,273.0,60.465116,43,55.200001,100,66.0,75.300003,72.300003
20160910191500,262.5,273.0,60.465116,43,55.200001,100,66.0,75.300003,72.300003
20160910193000,262.5,273.0,60.465116,43,55.200001,100,66.0,75.300003,72.300003
20160910194500,262.5,267.75,59.302326,43,55.200001,100,66.0,75.699997,72.699997
20160910200000,262.5,267.75,59.302326,43,55.200001,100,66.0,75.699997,72.699997
20160910201500,262.5,267.75,59.302326,43,55.200001,100,66.0,75.400002,72.400002
20160910203000,262.5,267.75,59.302326,43,55.200001,100,66.0,75.400002,72.400002
20160910204500,262.5,267.75,59.302326,43,55.200001,100,66.0,75.5,72.5
20160910210000,262.5,267.75,59.302326,43,55.200001,100,66.0,75.699997,72.699997
20160910211500,262.5,267.75,59.302326,43,54.299999,100,65.800003,75.400002,72.400002
20160910213000,262.5,273.0,60.465116,43,54.299999,100,65.800003,75.699997,72.699997
20160910214500,262.5,273.0,60.465116,43,54.299999,100,66.0,75.300003,72.300003
20160910220000,262.5,273.0,60.465116,43,54.299999,100,65.800003,75.699997,72.699997
20160910221500,262.5,273.0,60.465116,43,54.299999,100,65.800003,75.400002,72.400002
20160910223000,262.5,273.0,60.465116,43,54.299999,100,65.800003,75.400002,72.400002
20160910224500,262.5,273.0,60.465116,43,54.299999,100,65.800003,75.400002,72.400002
20160910230000,262.5,273.0,60.465116,43,54.299999,100,65.699997,75.5,72.5
20160910231500,262.5,267.75,59.302326,43,54.299999,100,65.699997,75.400002,72.400002
20160910233000,262.5,271.950012,60.232561,43,54.299999,100,65.699997,75.400002,72.400002
20160910234500,262.5,276.149994,61.162789,43,54.299999,100,65.699997,75.300003,72.300003
20160911000000,262.5,276.149994,61.162789,43,54.299999,100,65.599998,75.400002,72.400002
20160911001500,262.5,276.149994,61.162789,43,54.299999,100,65.699997,75.400002,72.400002
20160911003000,262.5,273.0,60.465116,43,54.299999,100,65.800003,75.400002,72.400002
20160911004500,262.5,273.0,60.465116,43,54.299999,100,65.900002,75.300003,72.300003
20160911010000,262.5,273.0,60.465116,43,54.299999,100,66.0,75.300003,72.300003
20160911011500,262.5,266.700012,59.06977,43,54.299999,100,66.0,75.300003,72.300003
20160911013000,262.5,263.549988,58.37209,43,54.299999,100,66.0,75.300003,72.300003
20160911014500,262.5,263.549988,58.37209,43,54.299999,100,66.0,75.300003,72.300003
20160911020000,262.5,263.549988,58.37209,43,54.299999,100,66.099998,75.300003,72.300003
20160911021500,262.5,263.549988,58.37209,43,54.299999,100,66.099998,75.300003,72.300003
20160911023000,262.5,263.549988,58.37209,43,54.299999,100,66.099998,75.300003,72.300003
20160911024500,262.5,263.549988,58.37209,43,54.299999,100,66.099998,75.300003,72.300003
20160911030000,262.5,263.549988,58.37209,43,54.299999,100,66.199997,75.300003,72.300003
20160911031500,262.5,257.25,56.976744,43,54.299999,100,66.199997,75.300003,72.300003
20160911033000,262.5,263.549988,58.37209,43,54.299999,100,66.199997,75.300003,72.300003
20160911034500,262.5,263.549988,58.37209,43,54.299999,100,66.199997,75.300003,72.300003
20160911040000,262.5,263.549988,58.37209,43,54.299999,100,66.199997,75.300003,72.300003
20160911041500,262.5,266.700012,59.06977,43,54.299999,100,66.199997,75.0,72.0
20160911043000,262.5,266.700012,59.06977,43,54.299999,100,66.199997,75.300003,72.300003
20160911044500,262.5,266.700012,59.06977,43,54.299999,100,66.199997,75.300003,72.300003
20160911050000,262.5,266.700012,59.06977,43,54.299999,100,66.300003,75.300003,72.300003
20160911051500,262.5,266.700012,59.06977,43,54.299999,100,66.199997,75.300003,72.300003
20160911053000,262.5,266.700012,59.06977,43,54.299999,100,66.199997,75.300003,72.300003
20160911054500,262.5,266.700012,59.06977,43,54.299999,100,66.5,75.300003,72.300003
20160911060000,262.5,266.700012,59.06977,43,54.299999,100,66.5,75.300003,72.300003
20160911061500,262.5,266.700012,59.06977,43,54.299999,100,66.400002,75.300003,72.300003
20160911063000,262.5,271.950012,60.232561,43,54.299999,100,66.400002,75.300003,72.300003
20160911064500,262.5,266.700012,59.06977,43,54.299999,100,66.5,75.300003,72.300003
20160911070000,262.5,266.700012,59.06977,43,54.299999,100,66.400002,75.300003,72.300003
20160911071500,262.5,266.700012,59.06977,43,54.299999,100,66.5,75.300003,72.300003
20160911073000,262.5,266.700012,59.06977,43,54.299999,100,66.5,75.300003,72.300003
20160911074500,262.5,266.700012,59.06977,43,54.299999,100,66.599998,75.0,72.0
20160911080000,262.5,266.700012,59.06977,43,54.299999,100,66.599998,75.300003,72.300003
20160911081500,262.5,266.700012,59.06977,43,54.299999,100,66.599998,75.300003,72.300003
20160911083000,262.5,266.700012,59.06977,43,54.299999,100,66.599998,75.0,72.0
20160911084500,262.5,266.700012,59.06977,43,54.299999,100,66.599998,75.300003,72.300003
20160911090000,262.5,266.700012,59.06977,43,54.299999,100,66.599998,75.0,72.0
20160911091500,262.5,266.700012,59.06977,43,54.299999,100,66.5,75.300003,72.300003
20160911093000,262.5,263.549988,58.37209,43,54.299999,100,66.400002,75.300003,72.300003
20160911094500,262.5,263.549988,58.37209,43,55.0,100,66.400002,75.300003,72.300003
20160911100000,262.5,263.549988,58.37209,43,55.0,100,66.5,75.300003,72.300003
20160911101500,262.5,263.549988,58.37209,43,55.0,100,66.400002,75.0,72.0
20160911103000,262.5,266.700012,59.06977,43,55.0,100,66.400002,75.0,72.0
20160911104500,262.5,263.549988,58.37209,43,55.0,100,66.599998,75.0,72.0
20160911110000,262.5,263.549988,58.37209,43,55.0,100,66.699997,75.0,72.0
20160911111500,262.5,266.700012,59.06977,43,55.0,100,66.599998,75.0,72.0
20160911113000,262.5,263.549988,58.37209,43,55.0,100,66.599998,75.0,72.0
20160911114500,262.5,263.549988,58.37209,43,55.0,100,66.599998,74.800003,71.800003
20160911120000,262.5,266.700012,59.06977,43,55.0,100,66.699997,75.300003,72.300003
20160911121500,262.5,266.700012,59.06977,43,55.0,100,66.699997,75.0,72.0
20160911123000,262.5,266.700012,59.06977,43,55.0,100,66.900002,75.0,72.0
20160911124500,262.5,266.700012,59.06977,43,55.0,100,67.0,75.0,72.0
20160911130000,262.5,266.700012,59.06977,43,55.0,100,67.0,74.699997,71.699997
20160911131500,262.5,266.700012,59.06977,43,55.0,100,67.099998,75.0,72.0
20160911133000,262.5,261.450012,57.906979,43,55.0,100,67.099998,74.699997,71.699997
20160911134500,262.5,264.600006,58.604653,43,55.599998,100,67.199997,74.800003,71.800003
20160911140000,262.5,260.399994,57.674417,43,55.599998,100,67.199997,74.300003,71.300003
20160911141500,262.5,260.399994,57.674417,43,55.599998,100,67.099998,74.300003,71.300003
20160911143000,262.5,260.399994,57.674417,43,55.599998,100,67.199997,75.300003,72.300003
20160911144500,262.5,260.399994,57.674417,43,55.599998,100,67.099998,75.300003,72.300003
20160911150000,262.5,257.25,56.976744,43,55.599998,100,66.900002,75.300003,72.300003
20160911151500,262.5,261.450012,57.906979,43,55.599998,100,66.800003,75.300003,72.300003
20160911153000,262.5,261.450012,57.906979,43,55.599998,100,66.800003,75.300003,72.300003
20160911154500,262.5,256.200012,56.744189,43,55.599998,100,66.699997,75.300003,72.300003
20160911160000,262.5,256.200012,56.744189,43,55.599998,100,66.699997,75.300003,72.300003
20160911161500,262.5,261.450012,57.906979,43,54.700001,100,66.599998,75.300003,72.300003
20160911163000,262.5,257.25,56.976744,43,55.5,100,66.599998,75.300003,72.300003
20160911164500,262.5,257.25,56.976744,43,55.5,100,66.599998,75.0,72.0
20160911170000,262.5,257.25,56.976744,43,55.5,100,66.5,74.900002,71.900002
20160911171500,262.5,257.25,56.976744,43,54.799999,100,66.800003,75.0,72.0
20160911173000,262.5,257.25,56.976744,43,54.799999,100,66.800003,75.0,72.0
20160911174500,262.5,254.100006,56.279071,43,54.799999,100,66.900002,75.0,72.0
20160911180000,262.5,260.399994,57.674417,43,54.799999,100,66.900002,75.0,72.0
20160911181500,262.5,257.25,56.976744,43,54.799999,100,66.800003,75.0,72.0
20160911183000,262.5,260.399994,57.674417,43,54.799999,100,66.800003,75.0,72.0
20160911184500,262.5,257.25,56.976744,43,54.799999,100,66.699997,75.0,72.0
20160911190000,262.5,257.25,56.976744,43,55.5,100,66.900002,75.0,72.0
20160911191500,262.5,260.399994,57.674417,43,55.5,100,67.0,75.199997,72.199997
20160911193000,262.5,260.399994,57.674417,43,55.5,100,67.0,75.199997,72.199997
20160911194500,262.5,263.549988,58.37209,43,55.5,100,66.900002,75.099998,72.099998
20160911200000,262.5,263.549988,58.37209,43,55.5,100,66.900002,75.099998,72.099998
20160911201500,262.5,263.549988,58.37209,43,55.5,100,66.900002,75.099998,72.099998
20160911203000,262.5,263.549988,58.37209,43,55.5,100,67.099998,75.300003,72.300003
20160911204500,262.5,263.549988,58.37209,43,55.5,100,67.199997,75.300003,72.300003
20160911210000,262.5,260.399994,57.674417,43,55.5,100,67.0,75.300003,72.300003
20160911211500,262.5,260.399994,57.674417,43,55.5,100,67.099998,75.199997,72.199997
20160911213000,262.5,260.399994,57.674417,43,55.5,100,67.0,75.199997,72.199997
20160911214500,262.5,260.399994,57.674417,43,55.5,100,67.099998,75.0,72.0
20160911220000,262.5,257.25,56.976744,43,55.5,100,66.900002,75.0,72.0
20160911221500,262.5,260.399994,57.674417,43,55.5,100,66.800003,75.0,72.0
20160911223000,262.5,260.399994,57.674417,43,55.5,100,66.800003,75.0,72.0
20160911224500,262.5,257.25,56.976744,43,55.5,100,66.699997,75.0,72.0
20160911230000,262.5,261.450012,57.906979,43,55.5,100,66.599998,75.0,72.0
20160911231500,262.5,257.25,56.976744,43,55.5,100,66.599998,75.0,72.0
20160911233000,262.5,257.25,56.976744,43,54.799999,100,66.599998,75.0,72.0
20160911234500,262.5,261.450012,57.906979,43,54.799999,100,66.599998,75.0,72.0
20160912000000,262.5,261.450012,57.906979,43,54.799999,100,66.400002,75.0,72.0
20160912001500,262.5,261.450012,57.906979,43,54.799999,100,66.400002,75.0,72.0
20160912003000,262.5,257.25,56.976744,43,54.799999,100,66.5,75.0,72.0
20160912004500,262.5,261.450012,57.906979,43,54.799999,100,66.599998,75.0,72.0
20160912010000,262.5,261.450012,57.906979,43,54.799999,100,66.699997,75.0,72.0
20160912011500,262.5,261.450012,57.906979,43,54.799999,100,66.699997,75.0,72.0
20160912013000,262.5,261.450012,57.906979,43,54.799999,100,66.699997,75.0,72.0
20160912014500,262.5,261.450012,57.906979,43,54.799999,100,66.800003,75.0,72.0
20160912020000,262.5,261.450012,57.906979,43,54.799999,100,66.800003,75.0,72.0
20160912021500,262.5,261.450012,57.906979,43,54.799999,100,66.699997,75.0,72.0
20160912023000,262.5,261.450012,57.906979,43,54.799999,100,66.599998,75.0,72.0
20160912024500,262.5,261.450012,57.906979,43,54.799999,100,66.400002,75.0,72.0
20160912030000,262.5,264.600006,58.604653,43,54.799999,100,66.5,75.0,72.0
20160912031500,262.5,261.450012,57.906979,43,54.799999,100,66.5,75.0,72.0
20160912033000,262.5,266.700012,59.06977,43,54.799999,100,66.599998,75.0,72.0
20160912034500,262.5,260.399994,57.674417,43,54.799999,100,66.5,75.0,72.0
20160912040000,262.5,263.549988,58.37209,43,54.799999,100,66.5,75.0,72.0
20160912041500,262.5,263.549988,58.37209,43,54.799999,100,66.599998,75.0,72.0
20160912043000,262.5,263.549988,58.37209,43,54.799999,100,66.400002,75.0,72.0
20160912044500,262.5,263.549988,58.37209,43,54.799999,100,66.400002,75.0,72.0
20160912050000,262.5,263.549988,58.37209,43,54.799999,100,66.300003,75.0,72.0
20160912051500,262.5,263.549988,58.37209,43,54.799999,100,66.199997,75.0,72.0
20160912053000,262.5,267.75,59.302326,43,54.799999,100,66.199997,75.0,72.0
20160912054500,262.5,267.75,59.302326,43,54.799999,100,66.099998,75.0,72.0
20160912060000,262.5,264.600006,58.604653,43,54.799999,100,66.099998,75.0,72.0
20160912061500,262.5,268.799988,59.534881,43,54.799999,100,66.099998,75.0,72.0
20160912063000,262.5,268.799988,59.534881,43,54.799999,100,66.0,75.0,72.0
20160912064500,262.5,264.600006,58.604653,43,54.799999,100,66.0,75.0,72.0
20160912070000,262.5,264.600006,58.604653,43,54.799999,100,66.0,75.0,72.0
20160912071500,262.5,264.600006,58.604653,43,54.799999,100,66.0,75.0,72.0
20160912073000,262.5,264.600006,58.604653,43,54.799999,100,65.800003,75.0,72.0
20160912074500,262.5,267.75,59.302326,43,54.799999,100,65.800003,75.0,72.0
20160912080000,262.5,267.75,59.302326,43,54.799999,100,65.800003,75.0,72.0
20160912081500,262.5,267.75,59.302326,43,54.799999,100,66.0,75.0,72.0
20160912083000,262.5,263.549988,58.37209,43,54.799999,100,66.0,75.0,72.0
20160912084500,262.5,263.549988,58.37209,43,54.799999,100,66.0,75.0,72.0
20160912090000,262.5,263.549988,58.37209,43,54.799999,100,66.900002,75.0,72.0
20160912091500,262.5,263.549988,58.37209,43,55.5,100,66.599998,75.0,72.0
20160912093000,262.5,263.549988,58.37209,43,55.5,100,66.599998,75.0,72.0
20160912100000,262.5,263.549988,58.37209,43,55.5,100,66.699997,75.0,72.0
20160912101500,262.5,263.549988,58.37209,43,55.5,100,66.599998,75.0,72.0
20160912103000,262.5,263.549988,58.37209,43,55.5,100,66.599998,75.0,72.0
20160912104500,262.5,263.549988,58.37209,43,55.5,100,66.699997,75.0,72.0
20160912110000,262.5,243.600006,53.95349,44,55.5,100,66.599998,75.0,72.0
20160912111500,262.5,246.75,54.651163,44,55.5,100,66.599998,75.0,72.0
20160912113000,262.5,249.899994,55.348836,44,55.5,100,66.5,75.0,72.0
20160912114500,262.5,249.899994,55.348836,44,56.299999,100,66.599998,75.0,72.0
20160912120000,262.5,246.75,54.651163,44,56.299999,100,66.599998,75.0,72.0
20160912121500,262.5,249.899994,55.348836,44,56.299999,100,66.599998,75.0,72.0
20160912123000,262.5,246.75,54.651163,44,57.099998,100,66.599998,75.0,72.0
20160912124500,262.5,246.75,54.651163,44,57.099998,100,66.599998,75.0,72.0
20160912130000,262.5,246.75,54.651163,44,57.099998,100,66.599998,75.0,72.0
20160912131500,262.5,243.600006,53.95349,44,57.099998,100,66.699997,75.0,72.0
20160912133000,262.5,243.600006,53.95349,44,57.900002,100,66.800003,75.0,72.0
20160912134500,262.5,249.899994,55.348836,45,57.900002,100,66.800003,75.0,72.0
20160912140000,262.5,249.899994,55.348836,45,57.900002,100,66.900002,75.0,72.0
20160912141500,262.5,246.75,54.651163,45,57.900002,100,66.900002,75.0,72.0
20160912143000,262.5,250.949997,55.581395,45,57.900002,100,66.900002,75.0,72.0
20160912144500,262.5,250.949997,55.581395,45,57.200001,100,66.900002,75.0,72.0
20160912150000,262.5,250.949997,55.581395,45,57.200001,100,67.099998,75.0,72.0
20160912151500,262.5,250.949997,55.581395,45,56.400002,100,67.199997,75.0,72.0
20160912153000,262.5,250.949997,55.581395,45,56.400002,100,67.199997,75.0,72.0
20160912154500,262.5,250.949997,55.581395,45,56.400002,100,67.300003,75.0,72.0
20160912160000,262.5,250.949997,55.581395,45,56.400002,100,67.300003,75.0,72.0
20160912161500,262.5,250.949997,55.581395,45,56.400002,100,67.199997,75.0,72.0
20160912163000,262.5,254.100006,56.279071,45,56.400002,100,67.300003,75.0,72.0
20160912164500,262.5,250.949997,55.581395,45,56.400002,100,67.300003,75.0,72.0
20160912170000,262.5,250.949997,55.581395,45,56.400002,100,67.300003,75.0,72.0
20160912171500,262.5,250.949997,55.581395,45,56.400002,100,67.300003,75.0,72.0
20160912173000,262.5,250.949997,55.581395,45,57.099998,100,67.300003,75.0,72.0
20160912174500,262.5,250.949997,55.581395,45,57.099998,100,67.300003,73.599998,70.599998
20160912180000,262.5,250.949997,55.581395,45,57.099998,100,67.400002,73.699997,70.699997
20160912181500,262.5,246.75,54.651163,45,57.099998,100,67.400002,73.599998,70.599998
20160912183000,262.5,250.949997,55.581395,45,57.099998,100,67.400002,73.900002,70.900002
20160912184500,262.5,250.949997,55.581395,45,56.0,100,67.400002,73.900002,70.900002
20160912190000,262.5,250.949997,55.581395,45,56.0,100,67.599998,75.0,72.0
20160912191500,262.5,250.949997,55.581395,45,56.0,100,67.400002,74.300003,71.300003
20160912193000,262.5,250.949997,55.581395,45,56.0,100,67.400002,75.0,72.0
20160912194500,262.5,246.75,54.651163,45,56.0,100,67.199997,75.0,72.0
20160912200000,262.5,256.200012,56.744189,45,55.200001,100,67.099998,75.0,72.0
20160912201500,262.5,249.899994,55.348836,45,55.200001,100,66.800003,75.0,72.0
20160912203000,262.5,249.899994,55.348836,45,55.200001,100,66.800003,75.0,72.0
20160912204500,262.5,246.75,54.651163,45,55.200001,100,66.699997,75.0,72.0
20160912210000,262.5,250.949997,55.581395,45,55.200001,100,66.599998,75.0,72.0
20160912211500,262.5,254.100006,56.279071,45,55.200001,100,66.599998,75.0,72.0
20160912213000,262.5,250.949997,55.581395,45,55.200001,100,66.400002,75.0,72.0
20160912214500,262.5,250.949997,55.581395,45,55.200001,100,66.400002,75.0,72.0
20160912220000,262.5,250.949997,55.581395,45,55.200001,100,66.400002,74.900002,71.900002
20160912221500,262.5,250.949997,55.581395,45,55.200001,100,66.400002,75.0,72.0
20160912223000,262.5,250.949997,55.581395,45,54.299999,100,66.300003,75.0,72.0
20160912224500,262.5,250.949997,55.581395,45,54.299999,100,66.199997,75.0,72.0
20160912230000,262.5,257.25,56.976744,45,54.299999,100,66.099998,75.0,72.0
20160912231500,262.5,257.25,56.976744,45,54.299999,100,66.099998,75.0,72.0
20160912233000,262.5,260.399994,57.674417,45,54.299999,100,66.0,75.0,72.0
20160912234500,262.5,276.149994,61.162789,44,54.299999,100,66.0,73.599998,70.599998
20160913000000,262.5,276.149994,61.162789,44,54.299999,100,65.800003,73.599998,70.599998
20160913001500,262.5,268.799988,59.534881,44,54.299999,100,65.800003,73.900002,70.900002
20160913003000,262.5,273.0,60.465116,44,54.299999,100,65.800003,73.900002,70.900002
20160913004500,262.5,273.0,60.465116,44,54.299999,100,65.699997,73.900002,70.900002
20160913010000,262.5,273.0,60.465116,44,54.299999,100,65.699997,73.900002,70.900002
20160913011500,262.5,276.149994,61.162789,44,54.299999,100,65.699997,73.900002,70.900002
20160913013000,262.5,276.149994,61.162789,44,54.299999,100,65.800003,73.900002,70.900002
20160913014500,262.5,276.149994,61.162789,44,54.299999,100,65.699997,73.900002,70.900002
20160913020000,262.5,273.0,60.465116,44,54.299999,100,65.599998,73.900002,70.900002
20160913021500,262.5,273.0,60.465116,44,54.299999,100,65.599998,73.900002,70.900002
20160913023000,262.5,267.75,59.302326,44,54.299999,100,65.5,73.900002,70.900002
20160913024500,262.5,276.149994,61.162789,44,54.299999,100,65.5,73.900002,70.900002
20160913030000,262.5,276.149994,61.162789,44,54.299999,100,65.5,73.900002,70.900002
20160913031500,262.5,276.149994,61.162789,44,54.299999,100,65.5,73.900002,70.900002
20160913033000,262.5,276.149994,61.162789,44,54.299999,100,65.400002,73.900002,70.900002
20160913034500,262.5,276.149994,61.162789,44,54.299999,100,65.400002,73.900002,70.900002
20160913040000,262.5,276.149994,61.162789,44,54.299999,100,65.300003,73.900002,70.900002
20160913041500,262.5,276.149994,61.162789,44,54.299999,100,65.400002,73.900002,70.900002
20160913043000,262.5,273.0,60.465116,44,54.299999,100,65.5,73.900002,70.900002
20160913044500,262.5,276.149994,61.162789,44,54.299999,100,65.5,73.900002,70.900002
20160913050000,262.5,276.149994,61.162789,44,54.299999,100,65.5,73.900002,70.900002
20160913051500,262.5,276.149994,61.162789,44,54.299999,100,65.400002,73.900002,70.900002
20160913053000,262.5,276.149994,61.162789,44,54.299999,100,65.400002,73.900002,70.900002
20160913054500,262.5,276.149994,61.162789,44,54.299999,100,65.400002,73.900002,70.900002
20160913060000,262.5,276.149994,61.162789,44,54.299999,100,65.300003,73.900002,70.900002
