PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913061500,262.5,276.149994,61.162789,44,54.299999,100,65.199997,73.900002,70.900002
20160913063000,262.5,279.299988,61.860462,44,54.299999,100,65.300003,73.900002,70.900002
20160913064500,262.5,275.100006,60.930234,44,54.299999,100,65.300003,73.900002,70.900002
20160913070000,262.5,275.100006,60.930234,44,54.299999,100,65.300003,73.900002,70.900002
20160913071500,262.5,275.100006,60.930234,44,54.299999,100,65.300003,73.900002,70.900002
20160913073000,262.5,261.450012,57.906979,44,54.299999,100,65.400002,73.900002,70.900002
20160913074500,262.5,261.450012,57.906979,44,54.299999,100,65.5,73.900002,70.900002
20160913080000,262.5,261.450012,57.906979,44,54.299999,100,65.5,73.900002,70.900002
20160913081500,262.5,261.450012,57.906979,44,54.299999,100,65.5,73.900002,70.900002
20160913083000,262.5,264.600006,58.604653,44,54.299999,100,65.5,73.900002,70.900002
20160913084500,262.5,276.149994,61.162789,42,54.299999,100,65.5,73.900002,70.900002
20160913090000,262.5,276.149994,61.162789,42,54.299999,100,65.599998,73.900002,70.900002
20160913091500,262.5,276.149994,61.162789,42,54.299999,100,65.699997,73.900002,70.900002
20160913093000,262.5,276.149994,61.162789,42,54.299999,100,65.800003,73.900002,70.900002
20160913094500,262.5,273.0,60.465116,42,54.299999,100,65.800003,73.900002,70.900002
20160913100000,262.5,273.0,60.465116,42,55.099998,100,66.0,73.900002,70.900002
20160913101500,262.5,263.549988,58.37209,42,55.099998,100,66.099998,73.900002,70.900002
20160913103000,262.5,250.949997,55.581395,42,55.099998,100,66.099998,73.900002,70.900002
20160913104500,262.5,250.949997,55.581395,42,55.900002,100,66.199997,70.0,67.0
20160913110000,262.5,250.949997,55.581395,42,55.900002,100,66.300003,70.0,67.0
20160913111500,262.5,250.949997,55.581395,42,55.900002,100,66.300003,70.0,67.0
20160913113000,262.5,246.75,54.651163,42,55.900002,100,66.400002,70.0,67.0
20160913114500,262.5,246.75,54.651163,42,55.900002,100,66.5,70.0,67.0
20160913120000,262.5,246.75,54.651163,42,55.900002,100,66.699997,70.0,67.0
20160913121500,262.5,246.75,54.651163,42,55.900002,100,66.800003,70.0,67.0
20160913123000,262.5,249.899994,55.348836,42,55.900002,100,66.800003,70.0,67.0
20160913124500,262.5,246.75,54.651163,42,56.700001,100,66.800003,70.0,67.0
20160913130000,262.5,249.899994,55.348836,42,56.700001,100,66.900002,70.0,67.0
20160913131500,262.5,246.75,54.651163,42,56.700001,100,66.900002,70.0,67.0
20160913133000,262.5,246.75,54.651163,42,56.700001,100,66.900002,70.0,67.0
20160913134500,262.5,246.75,54.651163,42,56.700001,100,66.900002,70.0,67.0
20160913140000,262.5,249.899994,55.348836,42,56.700001,100,66.900002,70.0,67.0
20160913141500,262.5,249.899994,55.348836,42,56.700001,100,66.900002,70.0,67.0
20160913143000,262.5,249.899994,55.348836,42,55.900002,100,66.900002,70.0,67.0
20160913144500,262.5,245.699997,54.418604,42,55.900002,100,66.900002,70.0,67.0
20160913150000,262.5,245.699997,54.418604,42,56.799999,100,67.0,70.0,67.0
20160913151500,262.5,245.699997,54.418604,42,56.799999,100,67.099998,70.0,67.0
20160913153000,262.5,245.699997,54.418604,42,56.799999,100,67.099998,70.0,67.0
20160913154500,262.5,245.699997,54.418604,43,56.0,100,67.099998,70.0,67.0
20160913160000,262.5,249.899994,55.348836,44,56.0,100,67.0,70.0,67.0
20160913161500,262.5,253.050003,56.046512,44,56.0,100,67.0,70.0,67.0
20160913163000,262.5,253.050003,56.046512,44,56.0,100,67.0,70.0,67.0
20160913164500,262.5,261.450012,57.906979,44,56.0,100,67.0,70.0,67.0
20160913170000,262.5,261.450012,57.906979,44,56.0,100,67.099998,70.0,67.0
20160913171500,262.5,256.200012,56.744189,44,56.0,100,67.099998,70.0,67.0
20160913173000,262.5,256.200012,56.744189,44,56.0,100,67.099998,70.0,67.0
20160913174500,262.5,245.699997,54.418604,44,56.700001,100,67.199997,70.0,67.0
20160913180000,262.5,245.699997,54.418604,44,56.700001,0,67.400002,70.0,67.0
20160913181500,262.5,245.699997,54.418604,44,56.700001,0,67.699997,70.0,67.0
20160913183000,262.5,245.699997,54.418604,44,56.700001,0,67.900002,70.0,67.0
20160913184500,262.5,250.949997,55.581395,44,56.700001,0,68.099998,70.0,67.0
20160913190000,262.5,250.949997,55.581395,44,56.700001,0,68.199997,70.0,67.0
20160913191500,262.5,254.100006,56.279071,44,56.0,0,68.199997,70.0,67.0
20160913193000,262.5,254.100006,56.279071,44,56.0,0,68.199997,70.0,67.0
20160913194500,262.5,250.949997,55.581395,44,56.0,0,68.199997,70.0,67.0
20160913200000,262.5,256.200012,56.744189,45,56.0,0,68.300003,70.0,67.0
20160913201500,262.5,256.200012,56.744189,45,56.0,0,68.199997,70.0,67.0
20160913203000,262.5,256.200012,56.744189,45,56.0,0,68.0,70.0,67.0
20160913204500,262.5,260.399994,57.674417,45,56.0,0,68.099998,70.0,67.0
20160913210000,262.5,254.100006,56.279071,45,56.0,0,68.0,70.0,67.0
20160913211500,262.5,254.100006,56.279071,45,56.0,0,67.800003,70.0,67.0
20160913213000,262.5,254.100006,56.279071,45,56.0,0,67.699997,70.0,67.0
20160913214500,262.5,257.25,56.976744,45,56.0,0,67.599998,70.0,67.0
20160913220000,262.5,260.399994,57.674417,45,55.200001,0,67.599998,70.0,67.0
20160913221500,262.5,256.200012,56.744189,45,55.200001,0,67.400002,70.0,67.0
20160913223000,262.5,261.450012,57.906979,45,55.200001,0,67.300003,70.0,67.0
20160913224500,262.5,271.950012,60.232561,45,55.200001,0,67.300003,70.0,67.0
20160913230000,262.5,277.200012,61.395352,44,55.200001,0,67.099998,70.0,67.0
20160913231500,262.5,277.200012,61.395352,44,55.200001,0,67.099998,70.0,67.0
20160913233000,262.5,273.0,60.465116,44,55.200001,0,66.900002,70.0,67.0
20160913234500,262.5,268.799988,59.534881,44,55.200001,0,66.900002,70.0,67.0
20160914000000,262.5,273.0,60.465116,44,55.200001,0,66.800003,70.0,67.0
20160914001500,262.5,273.0,60.465116,44,55.200001,0,66.800003,70.0,67.0
20160914003000,262.5,273.0,60.465116,44,54.400002,100,66.699997,70.0,67.0
20160914004500,262.5,273.0,60.465116,44,54.400002,100,66.699997,70.0,67.0
20160914010000,262.5,273.0,60.465116,44,54.400002,100,66.599998,70.0,67.0
20160914011500,262.5,273.0,60.465116,44,54.400002,100,66.599998,70.0,67.0
20160914013000,262.5,273.0,60.465116,44,54.400002,100,66.5,70.0,67.0
20160914014500,262.5,276.149994,61.162789,44,54.400002,100,66.400002,70.0,67.0
20160914020000,262.5,276.149994,61.162789,44,67.699997,100,66.599998,70.0,67.0
20160914021500,262.5,242.550003,53.720931,44,67.699997,100,66.800003,70.0,67.0
20160914023000,262.5,250.949997,55.581395,44,66.699997,100,66.900002,70.0,67.0
20160914024500,262.5,263.549988,58.37209,44,66.699997,100,67.0,70.0,67.0
20160914030000,262.5,273.0,60.465116,44,66.699997,100,67.0,70.0,67.0
20160914031500,262.5,264.600006,58.604653,44,68.099998,100,67.0,70.0,67.0
20160914033000,262.5,275.100006,60.930234,44,67.199997,100,67.099998,70.0,67.0
20160914034500,262.5,275.100006,60.930234,43,66.199997,100,67.099998,70.0,67.0
20160914040000,262.5,275.100006,60.930234,43,64.400002,100,67.099998,70.0,67.0
20160914041500,262.5,275.100006,60.930234,43,64.400002,100,67.099998,70.0,67.0
20160914043000,262.5,268.799988,59.534881,43,64.400002,100,67.099998,70.0,67.0
20160914044500,262.5,257.25,56.976744,43,65.300003,100,67.199997,70.0,67.0
20160914050000,262.5,257.25,56.976744,43,65.300003,100,67.199997,70.0,67.0
20160914051500,262.5,254.100006,56.279071,43,66.199997,100,67.199997,70.0,67.0
20160914053000,262.5,254.100006,56.279071,43,55.599998,0,67.199997,70.0,67.0
20160914054500,262.5,260.399994,57.674417,43,53.5,0,66.900002,70.0,67.0
20160914060000,262.5,257.25,56.976744,43,53.5,100,66.699997,70.0,67.0
20160914061500,262.5,257.25,56.976744,43,53.5,100,66.599998,70.0,67.0
20160914063000,262.5,257.25,56.976744,43,53.5,100,66.599998,70.0,67.0
20160914064500,262.5,257.25,56.976744,43,53.5,100,66.400002,70.0,67.0
20160914070000,262.5,260.399994,57.674417,43,53.5,100,66.400002,70.0,67.0
20160914071500,262.5,260.399994,57.674417,43,72.0,100,66.599998,70.0,67.0
20160914073000,262.5,264.600006,58.604653,43,73.5,100,66.900002,70.0,67.0
20160914074500,262.5,267.75,59.302326,43,72.0,100,67.0,70.0,67.0
20160914080000,262.5,277.200012,61.395352,43,67.699997,100,67.099998,70.0,67.0
20160914081500,262.5,271.950012,60.232561,42,69.699997,100,67.199997,70.0,67.0
20160914083000,262.5,271.950012,60.232561,42,68.199997,100,67.199997,70.0,67.0
20160914084500,262.5,271.950012,60.232561,42,53.900002,0,67.099998,70.0,67.0
20160914090000,262.5,276.149994,61.162789,42,53.099998,0,66.800003,70.0,67.0
20160914091500,262.5,279.299988,61.860462,42,53.099998,100,66.699997,70.0,67.0
20160914093000,262.5,275.100006,60.930234,42,53.099998,100,66.599998,70.0,67.0
20160914094500,262.5,275.100006,60.930234,42,53.900002,100,66.599998,70.0,67.0
20160914100000,262.5,275.100006,60.930234,42,53.900002,100,66.5,70.0,67.0
20160914101500,262.5,275.100006,60.930234,42,54.700001,100,66.400002,70.0,67.0
20160914103000,262.5,275.100006,60.930234,42,66.300003,100,66.699997,70.0,67.0
20160914104500,262.5,275.100006,60.930234,42,66.300003,100,66.900002,70.0,67.0
20160914110000,262.5,275.100006,60.930234,42,67.699997,100,67.099998,70.0,67.0
20160914111500,262.5,264.600006,58.604653,42,69.699997,100,67.099998,70.0,67.0
20160914113000,262.5,260.399994,57.674417,42,71.5,100,67.199997,70.0,67.0
20160914114500,262.5,257.25,56.976744,42,55.599998,0,67.099998,70.0,67.0
20160914120000,262.5,246.75,54.651163,42,55.599998,0,67.099998,70.0,67.0
20160914121500,262.5,250.949997,55.581395,42,55.599998,0,66.900002,70.0,67.0
20160914123000,262.5,250.949997,55.581395,42,55.599998,0,66.900002,70.0,67.0
20160914124500,262.5,245.699997,54.418604,42,55.599998,0,66.900002,70.0,67.0
20160914130000,262.5,250.949997,55.581395,42,55.599998,0,66.900002,70.0,67.0
20160914131500,262.5,250.949997,55.581395,42,56.299999,0,66.900002,70.0,67.0
20160914133000,262.5,250.949997,55.581395,42,56.299999,0,66.800003,70.0,67.0
20160914134500,262.5,250.949997,55.581395,42,56.299999,0,66.800003,70.0,67.0
20160914140000,262.5,246.75,54.651163,42,56.299999,0,66.900002,70.0,67.0
20160914141500,262.5,250.949997,55.581395,42,56.299999,0,66.800003,70.0,67.0
20160914143000,262.5,250.949997,55.581395,42,56.299999,0,66.800003,70.0,67.0
20160914144500,262.5,246.75,54.651163,42,56.299999,0,66.800003,70.0,67.0
20160914150000,262.5,249.899994,55.348836,42,56.299999,0,66.800003,70.0,67.0
20160914151500,262.5,249.899994,55.348836,42,56.299999,0,66.900002,70.0,67.0
20160914153000,262.5,249.899994,55.348836,42,56.299999,0,66.800003,70.0,67.0
20160914154500,262.5,249.899994,55.348836,42,56.299999,0,67.099998,70.0,67.0
20160914160000,262.5,253.050003,56.046512,42,56.299999,0,67.199997,70.0,67.0
20160914161500,262.5,253.050003,56.046512,42,56.299999,0,67.300003,70.0,67.0
20160914163000,262.5,253.050003,56.046512,42,56.299999,0,67.300003,70.0,67.0
20160914164500,262.5,253.050003,56.046512,42,56.299999,0,67.400002,70.0,67.0
20160914170000,262.5,253.050003,56.046512,42,56.299999,0,67.300003,70.0,67.0
20160914171500,262.5,253.050003,56.046512,43,57.099998,0,67.300003,70.0,67.0
20160914173000,262.5,253.050003,56.046512,43,57.099998,0,67.300003,70.0,67.0
20160914174500,262.5,253.050003,56.046512,43,57.099998,0,67.400002,70.0,67.0
20160914180000,262.5,348.600006,77.209304,48,57.099998,0,67.300003,70.0,67.0
20160914181500,262.5,277.200012,61.395352,40,58.299999,0,67.400002,70.0,67.0
20160914183000,262.5,277.200012,61.395352,39,58.299999,0,68.199997,69.900002,66.900002
20160914184500,262.5,277.200012,61.395352,38,57.599998,0,68.199997,69.900002,66.900002
20160914190000,262.5,273.0,60.465116,38,56.799999,0,68.099998,69.900002,66.900002
20160914191500,262.5,273.0,60.465116,38,56.799999,0,68.199997,69.900002,66.900002
20160914193000,262.5,273.0,60.465116,38,56.200001,0,68.199997,69.900002,66.900002
20160914194500,262.5,273.0,60.465116,38,56.200001,0,68.300003,69.900002,66.900002
20160914200000,262.5,279.299988,61.860462,38,56.200001,0,68.300003,69.900002,66.900002
20160914201500,262.5,276.149994,61.162789,38,56.200001,0,68.400002,69.900002,66.900002
20160914203000,262.5,276.149994,61.162789,38,56.200001,0,68.400002,69.900002,66.900002
20160914204500,262.5,271.950012,60.232561,38,56.200001,0,68.300003,69.900002,66.900002
20160914210000,262.5,271.950012,60.232561,38,55.599998,0,68.099998,69.900002,66.900002
20160914211500,262.5,271.950012,60.232561,38,55.599998,0,67.800003,69.900002,66.900002
20160914213000,262.5,271.950012,60.232561,38,55.599998,0,67.699997,69.900002,66.900002
20160914214500,262.5,257.25,56.976744,38,55.599998,0,67.400002,69.900002,66.900002
20160914220000,262.5,246.75,54.651163,38,55.599998,0,67.300003,69.900002,66.900002
20160914221500,262.5,250.949997,55.581395,38,55.599998,0,67.199997,69.900002,66.900002
20160914223000,262.5,250.949997,55.581395,38,55.599998,0,67.199997,69.900002,66.900002
20160914224500,262.5,273.0,60.465116,38,55.599998,0,67.300003,69.900002,66.900002
20160914230000,262.5,273.0,60.465116,38,55.599998,0,67.199997,69.900002,66.900002
20160914231500,262.5,273.0,60.465116,38,55.599998,0,67.099998,69.900002,66.900002
20160914233000,262.5,273.0,60.465116,38,55.599998,0,67.199997,69.900002,66.900002
20160914234500,262.5,273.0,60.465116,38,54.700001,0,67.099998,69.900002,66.900002
20160915000000,262.5,276.149994,61.162789,38,54.700001,0,67.099998,69.900002,66.900002
20160915001500,262.5,276.149994,61.162789,38,54.700001,0,66.900002,69.900002,66.900002
20160915003000,262.5,279.299988,61.860462,38,54.700001,0,66.900002,69.900002,66.900002
20160915004500,262.5,273.0,60.465116,38,54.700001,0,66.800003,69.900002,66.900002
20160915010000,262.5,268.799988,59.534881,38,54.700001,0,66.800003,69.900002,66.900002
20160915011500,262.5,271.950012,60.232561,38,54.700001,0,66.800003,69.900002,66.900002
20160915013000,262.5,271.950012,60.232561,38,54.700001,0,66.800003,69.900002,66.900002
20160915014500,262.5,266.700012,59.06977,38,54.700001,0,66.800003,69.900002,66.900002
20160915020000,262.5,266.700012,59.06977,38,54.700001,100,66.599998,69.900002,66.900002
20160915021500,262.5,266.700012,59.06977,38,54.700001,100,66.400002,69.900002,66.900002
20160915023000,262.5,266.700012,59.06977,38,54.700001,100,66.400002,69.900002,66.900002
20160915024500,262.5,266.700012,59.06977,38,54.700001,100,66.300003,69.900002,66.900002
20160915030000,262.5,266.700012,59.06977,38,61.0,100,66.400002,69.900002,66.900002
20160915031500,262.5,266.700012,59.06977,38,61.0,100,66.599998,69.900002,66.900002
20160915033000,262.5,266.700012,59.06977,38,61.0,100,66.699997,69.900002,66.900002
20160915034500,262.5,266.700012,59.06977,38,62.900002,100,66.699997,69.900002,66.900002
20160915040000,262.5,266.700012,59.06977,38,62.0,100,66.800003,69.900002,66.900002
20160915041500,262.5,266.700012,59.06977,38,61.200001,100,66.699997,69.900002,66.900002
20160915043000,262.5,266.700012,59.06977,38,62.799999,100,66.699997,69.900002,66.900002
20160915044500,262.5,266.700012,59.06977,38,61.599998,100,66.800003,69.900002,66.900002
20160915050000,262.5,271.950012,60.232561,37,60.400002,100,66.900002,69.900002,66.900002
20160915051500,262.5,266.700012,59.06977,37,60.400002,100,67.099998,69.900002,66.900002
20160915053000,262.5,266.700012,59.06977,37,61.599998,100,67.099998,69.900002,66.900002
20160915054500,262.5,266.700012,59.06977,37,60.400002,100,67.099998,69.900002,66.900002
20160915060000,262.5,266.700012,59.06977,37,60.400002,0,67.199997,69.900002,66.900002
20160915061500,262.5,263.549988,58.37209,37,53.5,0,66.900002,69.900002,66.900002
20160915063000,262.5,267.75,59.302326,37,53.5,0,66.800003,69.900002,66.900002
20160915064500,262.5,264.600006,58.604653,37,53.5,0,66.800003,69.900002,66.900002
20160915070000,262.5,264.600006,58.604653,37,53.5,0,66.800003,69.900002,66.900002
20160915071500,262.5,267.75,59.302326,37,53.5,0,66.900002,69.900002,66.900002
20160915073000,262.5,263.549988,58.37209,37,53.5,0,67.0,69.900002,66.900002
20160915074500,262.5,263.549988,58.37209,37,53.5,0,66.900002,69.900002,66.900002
20160915080000,262.5,267.75,59.302326,37,53.5,0,66.900002,69.900002,66.900002
20160915081500,262.5,264.600006,58.604653,37,53.5,0,66.800003,69.900002,66.900002
20160915083000,262.5,264.600006,58.604653,37,53.5,0,66.699997,69.900002,66.900002
20160915084500,262.5,264.600006,58.604653,37,53.5,0,66.699997,69.900002,66.900002
20160915090000,262.5,264.600006,58.604653,37,53.5,100,66.599998,69.900002,66.900002
20160915091500,262.5,264.600006,58.604653,37,54.299999,100,66.599998,69.900002,66.900002
20160915093000,262.5,264.600006,58.604653,37,54.299999,100,66.599998,69.900002,66.900002
20160915094500,262.5,264.600006,58.604653,37,54.299999,100,66.599998,69.900002,66.900002
20160915100000,262.5,264.600006,58.604653,37,54.299999,100,66.599998,69.900002,66.900002
20160915101500,262.5,264.600006,58.604653,37,54.299999,100,66.599998,69.900002,66.900002
20160915103000,262.5,264.600006,58.604653,37,54.299999,100,66.699997,69.900002,66.900002
20160915104500,262.5,264.600006,58.604653,37,54.299999,100,66.699997,69.900002,66.900002
20160915110000,262.5,264.600006,58.604653,37,54.299999,100,66.699997,69.900002,66.900002
20160915111500,262.5,264.600006,58.604653,37,54.299999,100,67.0,69.800003,66.800003
20160915113000,262.5,264.600006,58.604653,37,54.299999,0,67.099998,69.900002,66.900002
20160915114500,262.5,264.600006,58.604653,37,55.099998,0,67.099998,69.800003,66.800003
20160915120000,262.5,264.600006,58.604653,37,55.099998,0,67.199997,69.800003,66.800003
20160915121500,262.5,256.200012,56.744189,37,55.099998,0,67.400002,69.699997,66.699997
20160915123000,262.5,266.700012,59.06977,37,55.099998,0,67.5,69.699997,66.699997
20160915124500,262.5,266.700012,59.06977,37,55.099998,0,67.699997,69.699997,66.699997
20160915130000,262.5,266.700012,59.06977,37,55.099998,0,67.699997,69.699997,66.699997
20160915131500,262.5,260.399994,57.674417,37,55.099998,0,67.800003,69.699997,66.699997
20160915133000,262.5,263.549988,58.37209,37,55.099998,0,67.800003,69.599998,66.599998
20160915134500,262.5,263.549988,58.37209,37,55.099998,0,67.800003,69.599998,66.599998
20160915140000,262.5,257.25,56.976744,37,55.099998,0,67.900002,69.599998,66.599998
20160915141500,262.5,260.399994,57.674417,37,55.900002,0,68.0,69.699997,66.699997
20160915143000,262.5,254.100006,56.279071,37,55.900002,0,67.900002,69.699997,66.699997
20160915144500,262.5,279.299988,61.860462,40,56.700001,0,68.099998,69.5,66.5
20160915150000,262.5,273.0,60.465116,40,56.700001,0,67.900002,69.5,66.5
20160915151500,262.5,276.149994,61.162789,40,56.700001,0,67.800003,69.5,66.5
20160915153000,262.5,276.149994,61.162789,40,56.700001,0,67.699997,69.5,66.5
20160915154500,262.5,276.149994,61.162789,40,56.700001,0,67.599998,69.5,66.5
20160915160000,262.5,276.149994,61.162789,40,56.700001,0,67.5,69.5,66.5
20160915161500,262.5,276.149994,61.162789,40,56.700001,0,67.400002,69.599998,66.599998
20160915163000,262.5,276.149994,61.162789,40,56.700001,0,67.400002,69.5,66.5
20160915164500,262.5,279.299988,61.860462,40,56.700001,0,67.400002,69.5,66.5
20160915170000,262.5,275.100006,60.930234,40,55.599998,0,67.300003,69.5,66.5
20160915171500,262.5,275.100006,60.930234,40,55.599998,0,67.300003,69.5,66.5
20160915173000,262.5,275.100006,60.930234,40,55.599998,0,67.300003,69.599998,66.599998
20160915174500,262.5,271.950012,60.232561,40,55.599998,0,67.199997,69.5,66.5
20160915180000,262.5,276.149994,61.162789,40,55.599998,0,67.199997,69.5,66.5
20160915181500,262.5,271.950012,60.232561,40,55.599998,0,67.199997,69.5,66.5
20160915183000,262.5,275.100006,60.930234,40,55.599998,0,67.199997,69.5,66.5
20160915184500,262.5,275.100006,60.930234,40,55.599998,0,67.199997,69.5,66.5
20160915190000,262.5,275.100006,60.930234,40,55.599998,0,67.199997,69.5,66.5
20160915191500,262.5,275.100006,60.930234,40,55.599998,0,67.0,69.5,66.5
20160915193000,262.5,268.799988,59.534881,40,55.599998,0,66.900002,69.5,66.5
20160915194500,262.5,273.0,60.465116,40,55.599998,0,66.900002,69.5,66.5
20160915200000,262.5,268.799988,59.534881,40,55.599998,0,66.900002,69.5,66.5
20160915201500,262.5,271.950012,60.232561,40,55.599998,0,66.800003,69.5,66.5
20160915203000,262.5,277.200012,61.395352,39,55.599998,0,66.800003,69.5,66.5
20160915204500,262.5,273.0,60.465116,39,54.700001,0,66.800003,69.5,66.5
20160915210000,262.5,273.0,60.465116,38,54.700001,0,66.800003,69.5,66.5
20160915211500,262.5,273.0,60.465116,38,54.700001,0,66.800003,69.5,66.5
20160915213000,262.5,267.75,59.302326,38,54.700001,0,66.800003,69.5,66.5
20160915214500,262.5,275.100006,60.930234,38,54.700001,0,66.699997,69.5,66.5
20160915220000,262.5,275.100006,60.930234,38,53.900002,0,66.599998,69.5,66.5
20160915221500,262.5,275.100006,60.930234,38,53.900002,0,66.599998,69.5,66.5
20160915223000,262.5,275.100006,60.930234,38,53.900002,0,66.599998,69.5,66.5
20160915224500,262.5,256.200012,56.744189,38,53.900002,0,66.599998,69.5,66.5
20160915230000,262.5,246.75,54.651163,38,53.900002,0,66.599998,69.5,66.5
20160915231500,262.5,246.75,54.651163,38,53.900002,0,66.599998,69.5,66.5
20160915233000,262.5,249.899994,55.348836,38,53.900002,0,66.599998,69.5,66.5
20160915234500,262.5,266.700012,59.06977,38,53.900002,0,66.599998,69.5,66.5
20160916000000,262.5,271.950012,60.232561,38,53.900002,0,66.400002,69.5,66.5
20160916001500,262.5,276.149994,61.162789,38,53.900002,0,66.300003,69.5,66.5
20160916003000,262.5,276.149994,61.162789,38,53.900002,0,66.300003,69.5,66.5
20160916004500,262.5,273.0,60.465116,38,53.900002,100,66.300003,69.5,66.5
20160916010000,262.5,273.0,60.465116,38,53.299999,100,66.199997,69.5,66.5
20160916011500,262.5,273.0,60.465116,38,53.299999,100,66.199997,69.5,66.5
20160916013000,262.5,279.299988,61.860462,38,53.299999,100,66.199997,69.5,66.5
20160916014500,262.5,273.0,60.465116,38,53.299999,100,66.199997,69.5,66.5
20160916020000,262.5,273.0,60.465116,38,53.299999,100,66.199997,69.5,66.5
20160916021500,262.5,276.149994,61.162789,38,53.299999,100,66.199997,69.5,66.5
20160916023000,262.5,276.149994,61.162789,38,53.299999,100,66.199997,69.5,66.5
20160916024500,262.5,276.149994,61.162789,38,53.299999,100,66.099998,69.5,66.5
20160916030000,262.5,276.149994,61.162789,38,53.900002,100,66.099998,69.5,66.5
20160916031500,262.5,276.149994,61.162789,38,53.900002,100,66.099998,69.5,66.5
20160916033000,262.5,276.149994,61.162789,38,60.299999,100,66.199997,69.5,66.5
20160916034500,262.5,273.0,60.465116,38,61.099998,100,66.400002,69.5,66.5
20160916040000,262.5,273.0,60.465116,38,60.0,100,66.5,69.5,66.5
20160916041500,262.5,276.149994,61.162789,38,60.799999,100,66.599998,69.5,66.5
20160916043000,262.5,268.799988,59.534881,38,60.799999,100,66.599998,69.5,66.5
20160916044500,262.5,273.0,60.465116,38,60.799999,100,66.599998,69.5,66.5
20160916050000,262.5,264.600006,58.604653,38,60.799999,100,66.699997,69.5,66.5
20160916051500,262.5,264.600006,58.604653,38,60.799999,100,66.699997,69.5,66.5
20160916053000,262.5,264.600006,58.604653,38,60.799999,100,66.699997,69.5,66.5
20160916054500,262.5,264.600006,58.604653,38,61.5,100,66.699997,69.5,66.5
20160916060000,262.5,264.600006,58.604653,38,60.400002,100,66.699997,69.5,66.5
20160916061500,262.5,261.450012,57.906979,38,60.400002,100,66.699997,69.5,66.5
20160916063000,262.5,261.450012,57.906979,38,60.400002,100,66.699997,69.5,66.5
20160916064500,262.5,264.600006,58.604653,38,60.400002,100,66.699997,69.5,66.5
20160916070000,262.5,264.600006,58.604653,38,60.400002,100,66.699997,69.5,66.5
20160916071500,262.5,261.450012,57.906979,38,60.400002,100,66.699997,69.5,66.5
20160916073000,262.5,266.700012,59.06977,38,60.400002,100,66.599998,69.5,66.5
20160916074500,262.5,266.700012,59.06977,38,60.400002,100,66.599998,69.5,66.5
20160916080000,262.5,266.700012,59.06977,38,60.400002,100,66.699997,69.5,66.5
20160916081500,262.5,266.700012,59.06977,38,60.400002,100,66.699997,69.5,66.5
20160916083000,262.5,263.549988,58.37209,38,61.099998,100,66.699997,69.5,66.5
20160916084500,262.5,263.549988,58.37209,38,55.099998,0,66.699997,69.5,66.5
20160916090000,262.5,263.549988,58.37209,38,55.099998,0,66.599998,69.5,66.5
20160916091500,262.5,263.549988,58.37209,38,55.099998,0,66.5,69.5,66.5
20160916093000,262.5,263.549988,58.37209,38,55.099998,0,66.5,69.5,66.5
20160916094500,262.5,260.399994,57.674417,38,55.099998,0,66.599998,69.5,66.5
20160916100000,262.5,253.050003,56.046512,38,55.099998,0,66.599998,69.5,66.5
20160916101500,262.5,253.050003,56.046512,38,55.900002,0,66.5,69.5,66.5
20160916103000,262.5,253.050003,56.046512,38,55.900002,0,66.599998,69.5,66.5
20160916104500,262.5,253.050003,56.046512,38,55.900002,0,66.5,69.5,66.5
20160916110000,262.5,249.899994,55.348836,38,55.900002,0,66.5,69.5,66.5
20160916111500,262.5,243.600006,53.95349,38,56.700001,0,66.5,69.5,66.5
20160916113000,262.5,246.75,54.651163,39,56.700001,0,66.5,69.5,66.5
20160916114500,262.5,243.600006,53.95349,39,56.700001,0,66.5,69.5,66.5
20160916120000,262.5,243.600006,53.95349,39,55.900002,0,66.400002,69.5,66.5
20160916121500,262.5,243.600006,53.95349,39,55.900002,0,66.300003,69.5,66.5
20160916123000,262.5,246.75,54.651163,39,55.900002,0,66.300003,69.5,66.5
20160916124500,262.5,249.899994,55.348836,39,55.900002,0,66.300003,69.5,66.5
20160916130000,262.5,246.75,54.651163,39,55.900002,0,66.300003,69.5,66.5
20160916131500,262.5,246.75,54.651163,39,55.900002,100,66.199997,69.5,66.5
20160916133000,262.5,249.899994,55.348836,39,55.900002,100,66.199997,69.5,66.5
20160916134500,262.5,246.75,54.651163,39,55.900002,100,66.199997,69.5,66.5
20160916140000,262.5,246.75,54.651163,39,55.900002,100,66.199997,69.5,66.5
20160916141500,262.5,246.75,54.651163,39,55.900002,100,66.099998,69.5,66.5
20160916143000,262.5,246.75,54.651163,39,55.900002,100,66.099998,69.5,66.5
20160916144500,262.5,246.75,54.651163,39,55.900002,100,66.0,69.5,66.5
20160916150000,262.5,249.899994,55.348836,39,55.900002,100,66.0,69.5,66.5
20160916151500,262.5,253.050003,56.046512,39,70.099998,100,66.199997,69.5,66.5
20160916153000,262.5,249.899994,55.348836,39,70.099998,100,66.5,69.5,66.5
20160916154500,262.5,249.899994,55.348836,39,71.0,100,66.699997,69.5,66.5
20160916160000,262.5,246.75,54.651163,39,57.599998,0,66.699997,69.5,66.5
20160916161500,262.5,249.899994,55.348836,39,56.900002,0,66.599998,69.5,66.5
20160916163000,262.5,249.899994,55.348836,39,56.900002,0,66.400002,69.5,66.5
20160916164500,262.5,249.899994,55.348836,39,56.900002,0,66.300003,69.5,66.5
20160916170000,262.5,249.899994,55.348836,39,56.0,0,66.300003,69.5,66.5
20160916171500,262.5,246.75,54.651163,39,56.0,100,66.199997,69.5,66.5
20160916173000,262.5,249.899994,55.348836,39,56.0,100,66.199997,69.5,66.5
20160916174500,262.5,246.75,54.651163,39,56.0,100,66.199997,69.5,66.5
20160916180000,262.5,246.75,54.651163,39,56.0,100,66.099998,69.5,66.5
20160916181500,262.5,246.75,54.651163,39,56.0,100,66.199997,69.5,66.5
20160916183000,262.5,249.899994,55.348836,39,56.0,100,66.199997,69.5,66.5
20160916184500,262.5,249.899994,55.348836,39,56.0,100,66.199997,69.5,66.5
20160916190000,262.5,246.75,54.651163,39,56.0,100,66.199997,69.5,66.5
20160916191500,262.5,246.75,54.651163,39,56.0,100,66.199997,69.5,66.5
20160916193000,262.5,249.899994,55.348836,39,56.0,100,66.199997,69.5,66.5
20160916194500,262.5,246.75,54.651163,39,56.0,100,66.300003,69.5,66.5
20160916200000,262.5,246.75,54.651163,39,56.0,100,66.199997,69.5,66.5
20160916201500,262.5,246.75,54.651163,39,56.0,100,66.199997,69.5,66.5
20160916203000,262.5,246.75,54.651163,39,56.0,100,66.300003,69.5,66.5
20160916204500,262.5,249.899994,55.348836,39,56.0,100,66.300003,69.5,66.5
20160916210000,262.5,249.899994,55.348836,39,56.0,100,66.400002,69.5,66.5
20160916211500,262.5,249.899994,55.348836,39,56.0,100,66.400002,69.5,66.5
20160916213000,262.5,249.899994,55.348836,39,56.0,100,66.400002,69.5,66.5
20160916214500,262.5,261.450012,57.906979,39,56.0,100,66.5,69.5,66.5
20160916220000,262.5,261.450012,57.906979,39,56.0,100,66.5,69.5,66.5
20160916221500,262.5,264.600006,58.604653,39,56.0,100,66.400002,69.5,66.5
20160916223000,262.5,260.399994,57.674417,39,56.0,100,66.400002,69.5,66.5
20160916224500,262.5,260.399994,57.674417,39,56.0,100,66.599998,69.5,66.5
20160916230000,262.5,260.399994,57.674417,39,56.0,100,66.599998,69.5,66.5
20160916231500,262.5,260.399994,57.674417,39,55.400002,100,66.699997,69.5,66.5
20160916233000,262.5,260.399994,57.674417,39,55.400002,100,66.699997,69.5,66.5
20160916234500,262.5,263.549988,58.37209,39,55.400002,100,66.699997,69.5,66.5
20160917000000,262.5,263.549988,58.37209,39,55.400002,100,66.699997,69.5,66.5
20160917001500,262.5,263.549988,58.37209,39,55.400002,100,66.699997,69.5,66.5
20160917003000,262.5,263.549988,58.37209,39,55.400002,100,66.699997,69.5,66.5
20160917004500,262.5,266.700012,59.06977,39,55.400002,100,66.599998,69.5,66.5
20160917010000,262.5,275.100006,60.930234,39,57.700001,100,66.699997,74.599998,71.599998
20160917011500,262.5,279.299988,61.860462,39,54.400002,100,66.800003,74.599998,71.599998
20160917013000,262.5,276.149994,61.162789,39,54.400002,100,66.900002,74.599998,71.599998
20160917014500,262.5,276.149994,61.162789,39,54.400002,100,67.0,74.599998,71.599998
20160917020000,262.5,276.149994,61.162789,39,54.400002,100,67.099998,74.599998,71.599998
20160917021500,262.5,257.25,56.976744,38,54.400002,100,67.099998,74.599998,71.599998
20160917023000,262.5,257.25,56.976744,38,54.400002,100,67.199997,74.599998,71.599998
20160917024500,262.5,257.25,56.976744,38,54.400002,100,67.199997,74.599998,71.599998
20160917030000,262.5,261.450012,57.906979,38,54.400002,100,67.199997,74.599998,71.599998
20160917031500,262.5,261.450012,57.906979,38,54.400002,100,67.300003,74.5,71.5
20160917033000,262.5,257.25,56.976744,38,54.400002,100,67.300003,74.5,71.5
20160917034500,262.5,261.450012,57.906979,38,54.400002,100,67.400002,74.5,71.5
20160917040000,262.5,257.25,56.976744,38,54.400002,100,67.400002,74.400002,71.400002
20160917041500,262.5,260.399994,57.674417,38,54.400002,100,67.599998,74.400002,71.400002
20160917043000,262.5,260.399994,57.674417,38,54.400002,100,67.599998,74.300003,71.300003
20160917044500,262.5,260.399994,57.674417,38,54.400002,100,67.699997,74.300003,71.300003
20160917050000,262.5,260.399994,57.674417,38,54.400002,100,67.699997,74.300003,71.300003
20160917051500,262.5,260.399994,57.674417,38,54.400002,100,67.800003,74.300003,71.300003
20160917053000,262.5,257.25,56.976744,38,54.400002,100,67.800003,74.300003,71.300003
20160917054500,262.5,260.399994,57.674417,38,54.400002,100,67.800003,74.300003,71.300003
20160917060000,262.5,257.25,56.976744,38,54.400002,100,67.800003,74.300003,71.300003
20160917061500,262.5,260.399994,57.674417,38,54.400002,100,67.800003,74.300003,71.300003
20160917063000,262.5,256.200012,56.744189,38,54.400002,100,67.800003,74.300003,71.300003
20160917064500,262.5,260.399994,57.674417,38,54.400002,100,67.800003,74.300003,71.300003
20160917070000,262.5,250.949997,55.581395,39,54.400002,100,67.800003,74.300003,71.300003
20160917071500,262.5,250.949997,55.581395,41,55.099998,100,67.699997,74.300003,71.300003
20160917073000,262.5,250.949997,55.581395,41,55.099998,100,67.599998,74.300003,71.300003
20160917074500,262.5,250.949997,55.581395,41,55.099998,100,67.599998,74.300003,71.300003
20160917080000,262.5,246.75,54.651163,41,55.099998,100,67.5,74.300003,71.300003
20160917081500,262.5,246.75,54.651163,41,55.799999,100,67.400002,74.300003,71.300003
20160917083000,262.5,246.75,54.651163,41,55.799999,100,67.300003,74.300003,71.300003
20160917084500,262.5,249.899994,55.348836,41,55.799999,100,67.300003,74.300003,71.300003
20160917090000,262.5,249.899994,55.348836,41,55.799999,100,67.199997,74.300003,71.300003
20160917091500,262.5,283.5,62.790698,41,55.799999,100,67.099998,74.300003,71.300003
20160917093000,262.5,276.149994,61.162789,39,54.700001,100,67.0,74.300003,71.300003
20160917094500,262.5,276.149994,61.162789,39,54.700001,100,67.199997,74.300003,71.300003
20160917100000,262.5,276.149994,61.162789,39,54.700001,100,67.199997,74.300003,71.300003
20160917101500,262.5,279.299988,61.860462,39,54.700001,100,67.0,74.300003,71.300003
20160917103000,262.5,271.950012,60.232561,39,54.700001,100,66.900002,74.300003,71.300003
20160917104500,262.5,268.799988,59.534881,39,55.5,100,67.099998,74.300003,71.300003
20160917110000,262.5,268.799988,59.534881,39,55.5,100,67.0,74.300003,71.300003
20160917111500,262.5,250.949997,55.581395,39,55.5,100,67.099998,74.300003,71.300003
20160917113000,262.5,250.949997,55.581395,39,56.299999,100,67.199997,74.300003,71.300003
20160917114500,262.5,250.949997,55.581395,39,56.299999,100,67.300003,74.300003,71.300003
20160917120000,262.5,246.75,54.651163,39,56.299999,100,67.400002,74.300003,71.300003
20160917121500,262.5,246.75,54.651163,39,56.299999,100,67.599998,74.300003,71.300003
20160917123000,262.5,246.75,54.651163,39,56.299999,100,67.599998,74.300003,71.300003
20160917124500,262.5,250.949997,55.581395,40,57.099998,100,67.599998,74.300003,71.300003
20160917130000,262.5,250.949997,55.581395,40,57.099998,100,67.599998,74.300003,71.300003
20160917131500,262.5,250.949997,55.581395,40,56.400002,100,67.599998,74.300003,71.300003
20160917133000,262.5,260.399994,57.674417,40,55.599998,100,67.400002,74.300003,71.300003
20160917134500,262.5,276.149994,61.162789,40,55.599998,100,67.300003,74.300003,71.300003
20160917140000,262.5,276.149994,61.162789,40,55.599998,100,67.300003,74.300003,71.300003
20160917141500,262.5,280.350006,62.093025,40,55.599998,100,67.199997,74.300003,71.300003
20160917143000,262.5,277.200012,61.395352,40,55.599998,100,67.199997,74.300003,71.300003
20160917144500,262.5,277.200012,61.395352,39,55.599998,100,67.099998,74.300003,71.300003
20160917150000,262.5,277.200012,61.395352,39,55.599998,100,67.099998,74.300003,71.300003
20160917151500,262.5,277.200012,61.395352,39,55.599998,100,67.099998,74.300003,71.300003
20160917153000,262.5,277.200012,61.395352,39,55.599998,100,67.199997,74.300003,71.300003
20160917154500,262.5,277.200012,61.395352,39,55.599998,100,67.199997,74.300003,71.300003
20160917160000,262.5,271.950012,60.232561,39,55.599998,100,67.199997,74.300003,71.300003
20160917161500,262.5,276.149994,61.162789,39,55.599998,100,67.199997,74.300003,71.300003
20160917163000,262.5,268.799988,59.534881,38,55.599998,100,67.099998,74.300003,71.300003
20160917164500,262.5,271.950012,60.232561,38,55.599998,100,67.099998,74.300003,71.300003
20160917170000,262.5,271.950012,60.232561,38,55.599998,100,67.199997,74.300003,71.300003
20160917171500,262.5,275.100006,60.930234,38,55.599998,100,67.0,74.300003,71.300003
20160917173000,262.5,275.100006,60.930234,38,55.599998,100,67.0,74.300003,71.300003
20160917174500,262.5,275.100006,60.930234,38,55.599998,100,67.099998,74.300003,71.300003
20160917180000,262.5,275.100006,60.930234,38,55.599998,100,67.099998,74.300003,71.300003
20160917181500,262.5,275.100006,60.930234,38,55.599998,100,67.099998,74.300003,71.300003
20160917183000,262.5,271.950012,60.232561,38,55.599998,100,67.099998,74.300003,71.300003
20160917184500,262.5,275.100006,60.930234,38,55.599998,100,67.199997,74.300003,71.300003
20160917190000,262.5,271.950012,60.232561,38,55.599998,100,67.199997,74.300003,71.300003
20160917191500,262.5,271.950012,60.232561,38,55.599998,100,67.099998,74.300003,71.300003
20160917193000,262.5,271.950012,60.232561,38,54.700001,100,67.099998,74.300003,71.300003
20160917194500,262.5,271.950012,60.232561,38,54.700001,100,67.099998,74.300003,71.300003
20160917200000,262.5,268.799988,59.534881,38,54.700001,100,67.099998,74.300003,71.300003
20160917201500,262.5,273.0,60.465116,38,54.700001,100,66.900002,74.300003,71.300003
20160917203000,262.5,273.0,60.465116,38,54.700001,100,66.900002,74.300003,71.300003
20160917204500,262.5,273.0,60.465116,38,54.700001,100,66.800003,74.300003,71.300003
20160917210000,262.5,273.0,60.465116,38,54.700001,100,66.699997,74.300003,71.300003
20160917211500,262.5,273.0,60.465116,38,54.700001,100,66.699997,74.300003,71.300003
20160917213000,262.5,273.0,60.465116,38,54.700001,100,66.599998,74.300003,71.300003
20160917214500,262.5,273.0,60.465116,38,54.700001,100,66.599998,74.300003,71.300003
20160917220000,262.5,273.0,60.465116,38,54.700001,100,66.599998,74.300003,71.300003
20160917221500,262.5,276.149994,61.162789,38,54.700001,100,66.599998,74.300003,71.300003
20160917223000,262.5,273.0,60.465116,38,54.700001,100,66.5,74.300003,71.300003
20160917224500,262.5,273.0,60.465116,38,54.700001,100,66.5,74.300003,71.300003
20160917230000,262.5,273.0,60.465116,38,54.700001,100,66.5,74.300003,71.300003
20160917231500,262.5,273.0,60.465116,38,54.700001,100,66.599998,74.300003,71.300003
20160917233000,262.5,273.0,60.465116,38,54.700001,100,66.400002,74.300003,71.300003
20160917234500,262.5,273.0,60.465116,38,54.700001,100,66.300003,74.300003,71.300003
20160918000000,262.5,273.0,60.465116,38,53.900002,100,66.300003,74.300003,71.300003
20160918001500,262.5,273.0,60.465116,38,53.900002,100,66.199997,74.300003,71.300003
20160918003000,262.5,273.0,60.465116,38,53.900002,100,66.199997,74.300003,71.300003
20160918004500,262.5,273.0,60.465116,38,53.900002,100,66.199997,74.300003,71.300003
20160918010000,262.5,273.0,60.465116,38,53.900002,100,66.099998,74.300003,71.300003
20160918011500,262.5,273.0,60.465116,38,53.900002,100,66.099998,74.300003,71.300003
20160918013000,262.5,273.0,60.465116,38,53.900002,100,66.099998,74.300003,71.300003
20160918014500,262.5,273.0,60.465116,38,53.900002,100,66.099998,74.300003,71.300003
20160918020000,262.5,276.149994,61.162789,38,53.900002,100,66.0,74.300003,71.300003
20160918021500,262.5,276.149994,61.162789,38,53.900002,100,66.0,74.300003,71.300003
20160918023000,262.5,276.149994,61.162789,38,53.900002,100,66.0,74.300003,71.300003
20160918024500,262.5,276.149994,61.162789,38,53.900002,100,66.0,74.300003,71.300003
20160918030000,262.5,276.149994,61.162789,38,53.900002,100,65.800003,74.300003,71.300003
20160918031500,262.5,276.149994,61.162789,38,53.900002,100,65.800003,74.300003,71.300003
20160918033000,262.5,276.149994,61.162789,38,53.900002,100,65.800003,74.300003,71.300003
20160918034500,262.5,276.149994,61.162789,38,53.900002,100,65.800003,74.300003,71.300003
20160918040000,262.5,276.149994,61.162789,38,53.900002,100,65.800003,74.300003,71.300003
20160918041500,262.5,276.149994,61.162789,38,53.900002,100,65.699997,74.300003,71.300003
20160918043000,262.5,276.149994,61.162789,38,53.900002,100,65.699997,74.300003,71.300003
20160918044500,262.5,276.149994,61.162789,38,53.900002,100,65.800003,74.300003,71.300003
20160918050000,262.5,276.149994,61.162789,38,53.900002,100,65.699997,74.300003,71.300003
20160918051500,262.5,276.149994,61.162789,38,53.900002,100,65.699997,74.300003,71.300003
20160918053000,262.5,273.0,60.465116,38,53.900002,100,65.699997,74.300003,71.300003
20160918054500,262.5,277.200012,61.395352,38,53.900002,100,65.699997,74.300003,71.300003
20160918060000,262.5,277.200012,61.395352,38,53.900002,100,65.699997,74.300003,71.300003
20160918061500,262.5,277.200012,61.395352,38,53.900002,100,65.699997,74.300003,71.300003
20160918063000,262.5,277.200012,61.395352,38,53.900002,100,65.699997,74.300003,71.300003
20160918064500,262.5,273.0,60.465116,38,53.900002,100,65.699997,74.300003,71.300003
20160918070000,262.5,249.899994,55.348836,38,53.900002,100,65.599998,74.300003,71.300003
20160918071500,262.5,245.699997,54.418604,38,53.900002,100,65.599998,74.300003,71.300003
20160918073000,262.5,242.550003,53.720931,40,53.900002,100,65.599998,74.300003,71.300003
20160918074500,262.5,249.899994,55.348836,40,53.900002,100,65.599998,74.300003,71.300003
20160918080000,262.5,249.899994,55.348836,40,54.5,100,65.5,74.300003,71.300003
20160918081500,262.5,273.0,60.465116,40,54.5,100,65.5,74.300003,71.300003
20160918083000,262.5,268.799988,59.534881,40,54.5,100,65.5,74.300003,71.300003
20160918084500,262.5,268.799988,59.534881,40,55.099998,100,65.5,74.300003,71.300003
20160918090000,262.5,271.950012,60.232561,40,55.099998,100,65.5,74.300003,71.300003
20160918091500,262.5,275.100006,60.930234,40,55.099998,100,65.5,74.300003,71.300003
20160918093000,262.5,271.950012,60.232561,40,55.099998,100,65.5,74.300003,71.300003
20160918094500,262.5,271.950012,60.232561,40,55.099998,100,65.400002,74.300003,71.300003
20160918100000,262.5,271.950012,60.232561,40,55.900002,100,65.5,74.300003,71.300003
20160918101500,262.5,271.950012,60.232561,40,55.900002,100,65.5,74.300003,71.300003
20160918103000,262.5,268.799988,59.534881,40,55.900002,100,65.5,74.300003,71.300003
20160918104500,262.5,268.799988,59.534881,40,56.5,100,65.599998,74.300003,71.300003
20160918110000,262.5,271.950012,60.232561,40,57.099998,100,65.599998,74.300003,71.300003
20160918111500,262.5,267.75,59.302326,40,57.099998,100,65.699997,74.300003,71.300003
20160918113000,262.5,267.75,59.302326,40,57.099998,100,65.800003,74.300003,71.300003
20160918114500,262.5,273.0,60.465116,40,57.099998,100,65.800003,74.300003,71.300003
20160918120000,262.5,273.0,60.465116,40,57.099998,100,65.800003,74.300003,71.300003
20160918121500,262.5,267.75,59.302326,40,57.099998,100,66.0,74.300003,71.300003
20160918123000,262.5,271.950012,60.232561,40,57.099998,100,66.0,74.300003,71.300003
20160918124500,262.5,271.950012,60.232561,40,57.099998,100,66.0,74.300003,71.300003
20160918130000,262.5,268.799988,59.534881,40,57.099998,100,66.0,74.300003,71.300003
20160918131500,262.5,271.950012,60.232561,40,57.099998,100,66.0,74.300003,71.300003
20160918133000,262.5,268.799988,59.534881,40,57.099998,100,66.0,74.300003,71.300003
20160918134500,262.5,271.950012,60.232561,40,57.099998,100,66.0,74.300003,71.300003
20160918140000,262.5,271.950012,60.232561,40,57.099998,100,66.099998,74.300003,71.300003
20160918141500,262.5,268.799988,59.534881,40,57.900002,100,66.099998,74.300003,71.300003
20160918143000,262.5,268.799988,59.534881,40,57.900002,100,66.199997,74.300003,71.300003
20160918144500,262.5,268.799988,59.534881,40,57.299999,100,66.300003,74.300003,71.300003
20160918150000,262.5,271.950012,60.232561,40,57.299999,100,66.400002,74.300003,71.300003
20160918151500,262.5,268.799988,59.534881,40,57.299999,100,66.5,74.300003,71.300003
20160918153000,262.5,268.799988,59.534881,40,57.299999,100,66.699997,74.300003,71.300003
20160918154500,262.5,268.799988,59.534881,40,57.299999,100,66.599998,74.300003,71.300003
20160918160000,262.5,268.799988,59.534881,40,57.900002,100,66.699997,74.300003,71.300003
20160918161500,262.5,268.799988,59.534881,40,57.900002,100,66.699997,74.300003,71.300003
20160918163000,262.5,268.799988,59.534881,40,57.900002,100,66.699997,74.300003,71.300003
20160918164500,262.5,263.549988,58.37209,40,57.900002,100,66.699997,74.300003,71.300003
20160918170000,262.5,263.549988,58.37209,40,57.900002,100,66.800003,74.300003,71.300003
20160918171500,262.5,267.75,59.302326,40,57.900002,100,66.800003,74.300003,71.300003
20160918173000,262.5,267.75,59.302326,40,57.900002,100,66.699997,74.300003,71.300003
20160918174500,262.5,267.75,59.302326,40,57.900002,100,66.800003,74.300003,71.300003
20160918180000,262.5,267.75,59.302326,40,57.900002,100,66.800003,74.300003,71.300003
20160918181500,262.5,267.75,59.302326,40,57.900002,100,66.800003,74.300003,71.300003
20160918183000,262.5,264.600006,58.604653,40,57.900002,100,66.900002,74.300003,71.300003
20160918184500,262.5,268.799988,59.534881,40,57.200001,100,67.099998,74.300003,71.300003
20160918190000,262.5,271.950012,60.232561,40,57.200001,100,66.800003,74.300003,71.300003
20160918191500,262.5,268.799988,59.534881,40,57.200001,100,66.699997,74.300003,71.300003
20160918193000,262.5,268.799988,59.534881,40,57.200001,100,66.699997,74.300003,71.300003
20160918194500,262.5,268.799988,59.534881,40,56.0,100,66.699997,74.300003,71.300003
20160918200000,262.5,268.799988,59.534881,40,56.0,100,66.599998,74.300003,71.300003
20160918201500,262.5,268.799988,59.534881,40,55.200001,100,66.400002,74.300003,71.300003
20160918203000,262.5,268.799988,59.534881,40,55.200001,100,66.300003,74.300003,71.300003
20160918204500,262.5,268.799988,59.534881,40,55.200001,100,66.199997,74.300003,71.300003
20160918210000,262.5,268.799988,59.534881,40,53.099998,100,66.199997,74.300003,71.300003
20160918211500,262.5,264.600006,58.604653,40,51.900002,100,66.199997,74.300003,71.300003
20160918213000,262.5,267.75,59.302326,40,51.900002,100,66.099998,74.300003,71.300003
20160918214500,262.5,267.75,59.302326,40,51.900002,100,65.800003,74.300003,71.300003
20160918220000,262.5,279.299988,61.860462,40,51.200001,100,65.800003,74.300003,71.300003
20160918221500,262.5,276.149994,61.162789,38,51.200001,100,65.699997,74.300003,71.300003
20160918223000,262.5,273.0,60.465116,38,53.900002,100,66.099998,74.300003,71.300003
20160918224500,262.5,273.0,60.465116,38,51.099998,100,66.400002,74.300003,71.300003
20160918230000,262.5,268.799988,59.534881,38,55.700001,100,66.5,74.300003,71.300003
20160918231500,262.5,268.799988,59.534881,38,54.700001,100,66.800003,74.300003,71.300003
20160918233000,262.5,271.950012,60.232561,38,54.700001,100,67.0,74.300003,71.300003
20160918234500,262.5,271.950012,60.232561,38,55.900002,100,67.199997,74.300003,71.300003
20160919000000,262.5,275.100006,60.930234,38,51.099998,100,67.0,74.300003,71.300003
20160919001500,262.5,275.100006,60.930234,38,50.299999,100,66.800003,74.300003,71.300003
20160919003000,262.5,267.75,59.302326,38,51.400002,100,66.800003,74.300003,71.300003
20160919004500,262.5,271.950012,60.232561,38,50.299999,100,66.699997,74.300003,71.300003
20160919010000,262.5,271.950012,60.232561,38,50.299999,100,66.599998,74.300003,71.300003
20160919011500,262.5,271.950012,60.232561,38,50.299999,100,66.5,74.300003,71.300003
20160919013000,262.5,267.75,59.302326,38,50.299999,100,66.300003,74.300003,71.300003
20160919014500,262.5,267.75,59.302326,38,50.299999,100,66.300003,74.300003,71.300003
20160919020000,262.5,267.75,59.302326,38,49.5,100,66.199997,74.300003,71.300003
20160919021500,262.5,273.0,60.465116,38,49.5,100,66.199997,74.300003,71.300003
20160919023000,262.5,268.799988,59.534881,38,49.5,100,66.199997,74.300003,71.300003
20160919024500,262.5,268.799988,59.534881,38,49.5,100,66.199997,74.300003,71.300003
20160919030000,262.5,273.0,60.465116,38,49.5,100,66.0,74.300003,71.300003
20160919031500,262.5,267.75,59.302326,38,49.5,100,66.099998,74.300003,71.300003
20160919033000,262.5,271.950012,60.232561,38,49.5,100,66.0,74.300003,71.300003
20160919034500,262.5,271.950012,60.232561,38,49.5,100,66.0,74.300003,71.300003
20160919040000,262.5,275.100006,60.930234,38,49.5,100,65.900002,74.300003,71.300003
20160919041500,262.5,268.799988,59.534881,38,49.5,100,66.0,74.300003,71.300003
20160919043000,262.5,273.0,60.465116,38,49.5,100,66.099998,74.300003,71.300003
20160919044500,262.5,268.799988,59.534881,38,49.5,100,66.199997,74.300003,71.300003
20160919050000,262.5,268.799988,59.534881,38,49.5,100,66.199997,74.300003,71.300003
20160919051500,262.5,268.799988,59.534881,38,49.5,100,66.199997,74.300003,71.300003
20160919053000,262.5,271.950012,60.232561,38,49.5,100,66.300003,74.300003,71.300003
20160919054500,262.5,271.950012,60.232561,38,49.5,100,66.199997,74.300003,71.300003
20160919060000,262.5,268.799988,59.534881,38,49.5,100,66.099998,74.300003,71.300003
20160919061500,262.5,268.799988,59.534881,38,48.700001,100,66.0,74.300003,71.300003
20160919063000,262.5,271.950012,60.232561,38,48.700001,100,66.0,74.300003,71.300003
20160919064500,262.5,271.950012,60.232561,38,48.700001,100,65.900002,74.300003,71.300003
20160919070000,262.5,271.950012,60.232561,38,49.200001,100,66.0,74.300003,71.300003
20160919071500,262.5,268.799988,59.534881,38,49.200001,100,66.099998,74.300003,71.300003
20160919073000,262.5,271.950012,60.232561,38,49.200001,100,66.099998,74.300003,71.300003
20160919074500,262.5,271.950012,60.232561,38,49.200001,100,66.199997,74.300003,71.300003
20160919080000,262.5,271.950012,60.232561,38,49.200001,100,66.099998,74.300003,71.300003
20160919081500,262.5,267.75,59.302326,38,49.200001,100,66.099998,74.300003,71.300003
20160919083000,262.5,267.75,59.302326,38,49.200001,100,66.099998,74.300003,71.300003
20160919084500,262.5,271.950012,60.232561,38,49.200001,100,66.099998,74.300003,71.300003
20160919090000,262.5,250.949997,55.581395,39,55.099998,100,66.099998,74.300003,71.300003
20160919091500,262.5,249.899994,55.348836,39,56.299999,100,66.300003,74.300003,71.300003
20160919093000,262.5,254.100006,56.279071,39,57.099998,100,66.400002,69.900002,66.900002
20160919094500,262.5,250.949997,55.581395,39,57.900002,100,66.699997,69.5,66.5
