PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919100000,262.5,277.200012,61.395352,41,57.900002,100,66.800003,69.900002,66.900002
20160919101500,262.5,277.200012,61.395352,40,56.0,0,66.800003,69.900002,66.900002
20160919103000,262.5,277.200012,61.395352,40,57.099998,0,66.800003,69.900002,66.900002
20160919104500,262.5,273.0,60.465116,40,56.0,0,67.0,69.800003,66.800003
20160919110000,262.5,273.0,60.465116,40,53.5,0,66.800003,69.900002,66.900002
20160919111500,262.5,277.200012,61.395352,40,52.700001,0,66.5,69.900002,66.900002
20160919113000,262.5,277.200012,61.395352,40,52.700001,100,66.199997,69.900002,66.900002
20160919114500,262.5,277.200012,61.395352,40,70.099998,100,66.599998,70.0,67.0
20160919120000,262.5,277.200012,61.395352,40,64.699997,100,66.800003,70.300003,67.300003
20160919121500,262.5,277.200012,61.395352,40,53.5,100,66.599998,69.900002,66.900002
20160919123000,262.5,277.200012,61.395352,40,53.5,100,66.300003,69.900002,66.900002
20160919124500,262.5,277.200012,61.395352,40,53.5,100,66.199997,69.900002,66.900002
20160919130000,262.5,277.200012,61.395352,40,57.900002,100,66.400002,69.900002,66.900002
20160919131500,262.5,280.350006,62.093025,42,54.599998,100,66.699997,69.900002,66.900002
20160919133000,262.5,276.149994,61.162789,40,53.799999,100,66.199997,69.699997,66.699997
20160919134500,262.5,279.299988,61.860462,39,53.099998,100,66.099998,69.400002,66.400002
20160919140000,262.5,279.299988,61.860462,39,53.099998,100,66.0,69.400002,66.400002
20160919141500,262.5,275.100006,60.930234,39,53.099998,100,65.699997,69.400002,66.400002
20160919143000,262.5,268.799988,59.534881,39,66.599998,100,65.800003,69.5,66.5
20160919144500,262.5,275.100006,60.930234,39,53.900002,100,66.300003,69.5,66.5
20160919150000,262.5,275.100006,60.930234,39,52.700001,100,65.800003,69.5,66.5
20160919151500,262.5,271.950012,60.232561,39,67.199997,100,65.800003,69.5,66.5
20160919153000,262.5,271.950012,60.232561,39,65.800003,100,66.400002,69.5,66.5
20160919154500,262.5,275.100006,60.930234,39,63.200001,100,66.599998,69.5,66.5
20160919160000,262.5,275.100006,60.930234,39,52.700001,0,66.300003,69.400002,66.400002
20160919161500,262.5,275.100006,60.930234,39,52.700001,100,66.099998,69.400002,66.400002
20160919163000,262.5,275.100006,60.930234,39,52.700001,100,65.800003,69.400002,66.400002
20160919164500,262.5,266.700012,59.06977,37,52.700001,100,65.699997,69.400002,66.400002
20160919170000,262.5,266.700012,59.06977,37,75.5,100,66.5,69.900002,66.900002
20160919171500,262.5,271.950012,60.232561,37,69.699997,100,66.900002,69.900002,66.900002
20160919173000,262.5,271.950012,60.232561,37,52.299999,0,67.199997,69.900002,66.900002
20160919174500,262.5,268.799988,59.534881,37,51.5,0,67.099998,69.900002,66.900002
20160919180000,262.5,273.0,60.465116,38,51.5,0,67.300003,69.900002,66.900002
20160919181500,262.5,277.200012,61.395352,38,51.5,0,67.300003,69.900002,66.900002
20160919183000,262.5,277.200012,61.395352,38,51.5,0,67.300003,69.900002,66.900002
20160919184500,262.5,277.200012,61.395352,38,51.5,0,67.199997,69.900002,66.900002
20160919190000,262.5,277.200012,61.395352,38,51.5,0,67.099998,69.900002,66.900002
20160919191500,262.5,277.200012,61.395352,38,50.700001,0,67.099998,69.900002,66.900002
20160919193000,262.5,271.950012,60.232561,38,50.700001,0,67.099998,69.900002,66.900002
20160919194500,262.5,276.149994,61.162789,38,49.900002,0,67.099998,69.900002,66.900002
20160919200000,262.5,257.25,56.976744,38,49.900002,0,67.099998,69.900002,66.900002
20160919201500,262.5,268.799988,59.534881,38,49.900002,0,67.099998,69.900002,66.900002
20160919203000,262.5,257.25,56.976744,38,49.900002,0,67.0,69.900002,66.900002
20160919204500,262.5,266.700012,59.06977,38,49.900002,0,67.0,69.900002,66.900002
20160919210000,262.5,246.75,54.651163,38,49.900002,0,66.800003,69.900002,66.900002
20160919211500,262.5,254.100006,56.279071,38,49.900002,0,66.699997,69.900002,66.900002
20160919213000,262.5,267.75,59.302326,38,49.900002,0,66.699997,69.900002,66.900002
20160919214500,262.5,264.600006,58.604653,38,49.900002,100,66.599998,69.900002,66.900002
20160919220000,262.5,268.799988,59.534881,38,49.900002,100,66.699997,69.900002,66.900002
20160919221500,262.5,263.549988,58.37209,38,49.900002,100,66.699997,69.900002,66.900002
20160919223000,262.5,271.950012,60.232561,38,49.400002,100,66.699997,69.900002,66.900002
20160919224500,262.5,267.75,59.302326,38,49.400002,100,66.599998,69.900002,66.900002
20160919230000,262.5,267.75,59.302326,38,49.400002,100,66.699997,69.900002,66.900002
20160919231500,262.5,267.75,59.302326,38,49.400002,100,66.5,69.900002,66.900002
20160919233000,262.5,267.75,59.302326,38,49.400002,100,66.400002,69.900002,66.900002
20160919234500,262.5,275.100006,60.930234,38,49.400002,100,66.5,69.900002,66.900002
20160920000000,262.5,275.100006,60.930234,38,49.400002,100,66.400002,69.900002,66.900002
20160920001500,262.5,268.799988,59.534881,38,49.400002,100,66.599998,69.900002,66.900002
20160920003000,262.5,271.950012,60.232561,38,49.400002,100,66.699997,69.900002,66.900002
20160920004500,262.5,277.200012,61.395352,38,49.400002,100,66.400002,70.099998,67.099998
20160920010000,262.5,277.200012,61.395352,38,71.599998,100,66.900002,70.300003,67.300003
20160920011500,262.5,268.799988,59.534881,38,66.300003,100,67.199997,70.400002,67.400002
20160920013000,262.5,273.0,60.465116,38,68.599998,100,67.300003,70.400002,67.400002
20160920014500,262.5,268.799988,59.534881,38,70.199997,100,67.400002,70.400002,67.400002
20160920020000,262.5,273.0,60.465116,38,65.300003,100,67.599998,70.400002,67.400002
20160920021500,262.5,268.799988,59.534881,38,49.099998,0,67.199997,70.400002,67.400002
20160920023000,262.5,268.799988,59.534881,38,49.099998,100,66.800003,70.400002,67.400002
20160920024500,262.5,275.100006,60.930234,38,49.099998,100,66.599998,70.400002,67.400002
20160920030000,262.5,275.100006,60.930234,38,64.900002,100,67.0,70.400002,67.400002
20160920031500,262.5,275.100006,60.930234,38,66.699997,100,67.199997,70.400002,67.400002
20160920033000,262.5,275.100006,60.930234,38,70.699997,100,67.400002,70.400002,67.400002
20160920034500,262.5,268.799988,59.534881,38,64.400002,100,67.5,70.400002,67.400002
20160920040000,262.5,268.799988,59.534881,38,49.5,0,67.300003,70.400002,67.400002
20160920041500,262.5,268.799988,59.534881,38,49.5,100,66.800003,70.400002,67.400002
20160920043000,262.5,271.950012,60.232561,38,49.5,100,66.699997,70.300003,67.300003
20160920044500,262.5,268.799988,59.534881,38,63.099998,100,66.599998,70.199997,67.199997
20160920050000,262.5,271.950012,60.232561,38,71.199997,100,67.099998,70.300003,67.300003
20160920051500,262.5,271.950012,60.232561,38,65.800003,100,67.300003,70.300003,67.300003
20160920053000,262.5,271.950012,60.232561,38,50.700001,100,67.099998,70.300003,67.300003
20160920054500,262.5,268.799988,59.534881,38,49.599998,100,66.699997,70.099998,67.099998
20160920060000,262.5,273.0,60.465116,38,53.900002,100,66.400002,70.300003,67.300003
20160920061500,262.5,273.0,60.465116,38,73.900002,100,67.0,70.300003,67.300003
20160920063000,262.5,268.799988,59.534881,38,68.699997,100,67.199997,70.300003,67.300003
20160920064500,262.5,268.799988,59.534881,38,68.699997,100,67.300003,70.300003,67.300003
20160920070000,262.5,268.799988,59.534881,38,65.300003,100,67.300003,70.300003,67.300003
20160920071500,262.5,275.100006,60.930234,38,66.199997,100,67.400002,70.300003,67.300003
20160920073000,262.5,267.75,59.302326,38,71.5,100,67.400002,70.400002,67.400002
20160920074500,262.5,273.0,60.465116,38,71.5,100,67.5,70.300003,67.300003
20160920080000,262.5,273.0,60.465116,38,49.099998,100,66.900002,70.300003,67.300003
20160920081500,262.5,273.0,60.465116,38,49.099998,100,66.5,70.199997,67.199997
20160920083000,262.5,273.0,60.465116,38,67.400002,100,66.400002,70.099998,67.099998
20160920084500,262.5,273.0,60.465116,38,67.400002,100,67.0,70.099998,67.099998
20160920090000,262.5,273.0,60.465116,38,66.199997,100,67.199997,70.099998,67.099998
20160920091500,262.5,268.799988,59.534881,38,70.400002,100,67.300003,70.0,67.0
20160920093000,262.5,260.399994,57.674417,38,51.5,0,66.900002,70.0,67.0
20160920094500,262.5,271.950012,60.232561,38,51.5,0,66.800003,70.0,67.0
20160920100000,262.5,271.950012,60.232561,38,51.5,100,66.599998,70.0,67.0
20160920101500,262.5,268.799988,59.534881,38,50.299999,100,66.599998,70.0,67.0
20160920103000,262.5,271.950012,60.232561,38,50.299999,100,66.599998,70.0,67.0
20160920104500,262.5,271.950012,60.232561,38,50.299999,100,66.5,70.0,67.0
20160920110000,262.5,271.950012,60.232561,38,57.5,100,66.400002,70.0,67.0
20160920111500,262.5,271.950012,60.232561,38,63.599998,100,66.800003,70.0,67.0
20160920113000,262.5,271.950012,60.232561,38,65.300003,100,67.0,70.0,67.0
20160920114500,262.5,271.950012,60.232561,38,63.599998,100,67.199997,70.0,67.0
20160920120000,262.5,268.799988,59.534881,38,55.200001,0,67.400002,70.0,67.0
20160920121500,262.5,264.600006,58.604653,38,55.200001,0,67.300003,70.0,67.0
20160920123000,262.5,264.600006,58.604653,38,54.299999,0,67.300003,70.0,67.0
20160920124500,262.5,271.950012,60.232561,38,51.900002,0,67.099998,70.0,67.0
20160920130000,262.5,267.75,59.302326,38,51.099998,0,66.900002,70.0,67.0
20160920131500,262.5,267.75,59.302326,38,51.099998,100,66.800003,70.0,67.0
20160920133000,262.5,273.0,60.465116,38,51.099998,100,66.699997,70.0,67.0
20160920134500,262.5,273.0,60.465116,38,51.099998,100,66.699997,70.0,67.0
20160920140000,262.5,273.0,60.465116,38,51.099998,100,66.699997,70.0,67.0
20160920141500,262.5,273.0,60.465116,38,55.5,100,67.0,70.0,67.0
20160920143000,262.5,277.200012,61.395352,38,55.5,100,67.199997,70.0,67.0
20160920144500,262.5,271.950012,60.232561,37,55.5,0,67.400002,70.0,67.0
20160920150000,262.5,271.950012,60.232561,37,55.5,0,67.5,70.0,67.0
20160920151500,262.5,276.149994,61.162789,37,55.5,0,67.599998,70.0,67.0
20160920153000,262.5,276.149994,61.162789,37,55.5,0,67.699997,70.0,67.0
20160920154500,262.5,273.0,60.465116,37,55.5,0,67.800003,70.0,67.0
20160920160000,262.5,276.149994,61.162789,37,55.5,0,67.900002,70.0,67.0
20160920161500,262.5,276.149994,61.162789,37,55.5,0,68.0,70.0,67.0
20160920163000,262.5,268.799988,59.534881,37,55.5,0,68.099998,70.0,67.0
20160920164500,262.5,277.200012,61.395352,37,55.5,0,68.099998,70.0,67.0
20160920170000,262.5,273.0,60.465116,37,55.5,0,68.099998,70.0,67.0
20160920171500,262.5,276.149994,61.162789,37,55.5,0,68.199997,70.0,67.0
20160920173000,262.5,276.149994,61.162789,37,55.5,0,68.199997,70.0,67.0
20160920174500,262.5,276.149994,61.162789,37,55.5,0,68.300003,70.0,67.0
20160920180000,262.5,273.0,60.465116,37,55.5,0,68.400002,70.0,67.0
20160920181500,262.5,266.700012,59.06977,37,55.5,0,68.400002,70.0,67.0
20160920183000,262.5,273.0,60.465116,37,55.5,0,68.400002,70.0,67.0
20160920184500,262.5,273.0,60.465116,37,55.5,0,68.5,70.0,67.0
20160920190000,262.5,267.75,59.302326,37,55.5,0,68.5,70.0,67.0
20160920191500,262.5,267.75,59.302326,37,55.5,0,68.599998,70.0,67.0
20160920193000,262.5,261.450012,57.906979,37,54.900002,0,68.300003,70.0,67.0
20160920194500,262.5,264.600006,58.604653,37,54.900002,0,68.199997,70.0,67.0
20160920200000,262.5,264.600006,58.604653,37,54.900002,0,68.0,70.0,67.0
20160920201500,262.5,267.75,59.302326,37,54.900002,0,67.900002,70.0,67.0
20160920203000,262.5,267.75,59.302326,37,54.900002,0,67.900002,70.0,67.0
20160920204500,262.5,257.25,56.976744,37,55.5,0,68.0,70.0,67.0
20160920210000,262.5,260.399994,57.674417,37,55.5,0,68.099998,70.0,67.0
20160920211500,262.5,256.200012,56.744189,37,55.5,0,68.099998,70.0,67.0
20160920213000,262.5,256.200012,56.744189,37,55.5,0,68.099998,70.0,67.0
20160920214500,262.5,260.399994,57.674417,37,55.5,0,68.199997,70.0,67.0
20160920220000,262.5,260.399994,57.674417,37,54.700001,0,68.199997,70.0,67.0
20160920221500,262.5,256.200012,56.744189,37,54.700001,0,68.099998,70.0,67.0
20160920223000,262.5,260.399994,57.674417,37,54.700001,0,68.099998,70.0,67.0
20160920224500,262.5,256.200012,56.744189,37,54.700001,0,68.0,70.0,67.0
20160920230000,262.5,261.450012,57.906979,37,54.700001,0,67.900002,70.0,67.0
20160920231500,262.5,261.450012,57.906979,37,54.700001,0,68.0,70.0,67.0
20160920233000,262.5,264.600006,58.604653,37,54.700001,0,68.199997,70.0,67.0
20160920234500,262.5,261.450012,57.906979,37,54.700001,0,68.199997,70.0,67.0
20160921000000,262.5,261.450012,57.906979,37,54.700001,0,68.300003,70.0,67.0
20160921001500,262.5,261.450012,57.906979,37,54.700001,0,68.300003,70.0,67.0
20160921003000,262.5,261.450012,57.906979,37,54.700001,0,68.199997,70.0,67.0
20160921004500,262.5,257.25,56.976744,37,54.700001,0,68.300003,70.0,67.0
20160921010000,262.5,261.450012,57.906979,37,54.700001,0,68.300003,70.0,67.0
20160921011500,262.5,250.949997,55.581395,39,54.700001,0,68.300003,70.0,67.0
20160921013000,262.5,250.949997,55.581395,39,54.700001,0,68.300003,70.0,67.0
20160921014500,262.5,250.949997,55.581395,39,54.700001,0,68.099998,70.0,67.0
20160921020000,262.5,266.700012,59.06977,39,54.700001,0,68.099998,70.0,67.0
20160921021500,262.5,277.200012,61.395352,39,54.700001,0,67.900002,70.0,67.0
20160921023000,262.5,277.200012,61.395352,39,54.700001,0,67.900002,70.0,67.0
20160921024500,262.5,277.200012,61.395352,39,54.700001,0,67.900002,70.0,67.0
20160921030000,262.5,277.200012,61.395352,38,54.700001,0,67.800003,70.0,67.0
20160921031500,262.5,268.799988,59.534881,38,54.700001,0,67.800003,70.0,67.0
20160921033000,262.5,275.100006,60.930234,38,54.700001,0,67.699997,70.0,67.0
20160921034500,262.5,275.100006,60.930234,38,54.700001,0,67.699997,70.0,67.0
20160921040000,262.5,275.100006,60.930234,38,54.700001,0,67.599998,70.0,67.0
20160921041500,262.5,275.100006,60.930234,38,54.700001,0,67.599998,70.0,67.0
20160921043000,262.5,271.950012,60.232561,38,54.700001,0,67.599998,70.0,67.0
20160921044500,262.5,276.149994,61.162789,38,54.700001,0,67.599998,70.0,67.0
20160921050000,262.5,276.149994,61.162789,38,54.700001,0,67.599998,70.0,67.0
20160921051500,262.5,273.0,60.465116,38,54.700001,0,67.599998,70.0,67.0
20160921053000,262.5,273.0,60.465116,38,54.700001,0,67.5,70.0,67.0
20160921054500,262.5,273.0,60.465116,38,54.700001,0,67.5,70.0,67.0
20160921060000,262.5,246.75,54.651163,38,54.700001,0,67.400002,70.0,67.0
20160921061500,262.5,246.75,54.651163,38,54.700001,0,67.300003,70.0,67.0
20160921063000,262.5,246.75,54.651163,38,54.700001,0,67.199997,70.0,67.0
20160921064500,262.5,246.75,54.651163,38,54.700001,0,67.199997,70.0,67.0
20160921070000,262.5,243.600006,53.95349,38,54.700001,0,67.099998,70.0,67.0
20160921071500,262.5,243.600006,53.95349,38,54.700001,0,67.099998,70.0,67.0
20160921073000,262.5,246.75,54.651163,38,54.700001,0,67.0,70.0,67.0
20160921074500,262.5,249.899994,55.348836,38,54.700001,0,66.900002,70.0,67.0
20160921080000,262.5,246.75,54.651163,38,54.700001,0,66.900002,70.0,67.0
20160921081500,262.5,246.75,54.651163,38,54.700001,0,66.900002,70.0,67.0
20160921083000,262.5,246.75,54.651163,38,54.700001,0,66.800003,70.0,67.0
20160921084500,262.5,246.75,54.651163,38,54.700001,0,66.800003,70.0,67.0
20160921090000,262.5,249.899994,55.348836,38,54.700001,100,66.699997,70.0,67.0
20160921091500,262.5,276.149994,61.162789,38,71.5,100,67.0,70.400002,67.400002
20160921093000,262.5,245.699997,54.418604,39,81.5,100,67.400002,71.300003,68.300003
20160921094500,262.5,277.200012,61.395352,41,55.599998,0,67.099998,69.5,66.5
20160921100000,262.5,277.200012,61.395352,40,55.599998,0,66.900002,69.5,66.5
20160921101500,262.5,277.200012,61.395352,40,55.599998,0,66.900002,69.5,66.5
20160921103000,262.5,277.200012,61.395352,39,54.700001,0,66.900002,69.5,66.5
20160921104500,262.5,268.799988,59.534881,38,54.700001,0,66.900002,69.5,66.5
20160921110000,262.5,268.799988,59.534881,38,54.700001,0,66.900002,69.5,66.5
20160921111500,262.5,254.100006,56.279071,38,54.700001,0,66.900002,69.5,66.5
20160921113000,262.5,243.600006,53.95349,39,54.700001,0,66.800003,69.5,66.5
20160921114500,262.5,249.899994,55.348836,40,55.5,0,66.900002,69.5,66.5
20160921120000,262.5,254.100006,56.279071,40,55.5,0,66.800003,69.5,66.5
20160921121500,262.5,254.100006,56.279071,40,55.5,0,66.800003,69.5,66.5
20160921123000,262.5,250.949997,55.581395,40,55.5,0,66.900002,69.5,66.5
20160921124500,262.5,254.100006,56.279071,40,55.5,0,66.900002,69.5,66.5
20160921130000,262.5,254.100006,56.279071,40,55.5,0,66.900002,69.5,66.5
20160921131500,262.5,254.100006,56.279071,40,55.5,0,66.900002,69.5,66.5
20160921133000,262.5,254.100006,56.279071,40,55.5,0,67.0,69.5,66.5
20160921134500,262.5,254.100006,56.279071,40,55.5,0,67.099998,69.400002,66.400002
20160921140000,262.5,254.100006,56.279071,40,55.5,0,67.099998,69.400002,66.400002
20160921141500,262.5,257.25,56.976744,40,55.5,0,67.199997,69.400002,66.400002
20160921143000,262.5,257.25,56.976744,40,55.5,0,67.300003,69.300003,66.300003
20160921144500,262.5,264.600006,58.604653,40,55.5,0,67.400002,69.199997,66.199997
20160921150000,262.5,261.450012,57.906979,40,55.5,0,67.400002,69.099998,66.099998
20160921151500,262.5,257.25,56.976744,41,55.5,0,67.400002,69.099998,66.099998
20160921153000,262.5,260.399994,57.674417,41,55.5,0,67.400002,69.0,66.0
20160921154500,262.5,257.25,56.976744,41,55.5,0,67.400002,69.0,66.0
20160921160000,262.5,257.25,56.976744,41,55.5,0,67.599998,69.0,66.0
20160921161500,262.5,253.050003,56.046512,41,55.5,0,67.599998,69.0,66.0
20160921163000,262.5,256.200012,56.744189,41,55.5,0,67.599998,69.0,66.0
20160921164500,262.5,256.200012,56.744189,41,55.5,0,67.599998,69.0,66.0
20160921170000,262.5,268.799988,59.534881,41,55.5,0,67.400002,69.0,66.0
20160921171500,262.5,268.799988,59.534881,41,55.5,0,67.400002,69.0,66.0
20160921173000,262.5,271.950012,60.232561,41,55.5,0,67.300003,69.0,66.0
20160921174500,262.5,271.950012,60.232561,41,55.5,0,67.199997,69.0,66.0
20160921180000,262.5,271.950012,60.232561,41,55.5,0,67.099998,69.0,66.0
20160921181500,262.5,271.950012,60.232561,41,54.700001,0,66.900002,69.0,66.0
20160921183000,262.5,268.799988,59.534881,41,54.700001,0,66.800003,69.0,66.0
20160921184500,262.5,271.950012,60.232561,41,54.700001,0,66.699997,69.0,66.0
20160921190000,262.5,268.799988,59.534881,41,54.700001,0,66.699997,69.0,66.0
20160921191500,262.5,268.799988,59.534881,41,54.700001,0,66.599998,69.0,66.0
20160921193000,262.5,273.0,60.465116,41,54.700001,0,66.400002,69.0,66.0
20160921194500,262.5,277.200012,61.395352,41,54.700001,0,66.400002,69.0,66.0
20160921200000,262.5,277.200012,61.395352,40,54.700001,0,66.400002,69.0,66.0
20160921201500,262.5,273.0,60.465116,40,54.700001,0,66.400002,69.0,66.0
20160921203000,262.5,276.149994,61.162789,40,54.700001,0,66.400002,69.0,66.0
20160921204500,262.5,276.149994,61.162789,40,54.700001,0,66.400002,69.0,66.0
20160921210000,262.5,276.149994,61.162789,40,54.700001,0,66.300003,69.0,66.0
20160921211500,262.5,276.149994,61.162789,40,54.700001,0,66.300003,69.0,66.0
20160921213000,262.5,279.299988,61.860462,40,54.700001,0,66.300003,69.0,66.0
20160921214500,262.5,279.299988,61.860462,40,54.700001,0,66.300003,69.0,66.0
20160921220000,262.5,276.149994,61.162789,38,54.700001,0,66.400002,69.0,66.0
20160921221500,262.5,276.149994,61.162789,38,54.700001,0,66.599998,69.0,66.0
20160921223000,262.5,276.149994,61.162789,38,54.700001,0,66.599998,69.0,66.0
20160921224500,262.5,276.149994,61.162789,38,54.700001,0,66.599998,69.0,66.0
20160921230000,262.5,271.950012,60.232561,38,54.700001,0,66.599998,69.0,66.0
20160921231500,262.5,271.950012,60.232561,38,54.700001,0,66.5,69.0,66.0
20160921233000,262.5,271.950012,60.232561,38,54.700001,0,66.5,69.0,66.0
20160921234500,262.5,271.950012,60.232561,38,54.700001,0,66.400002,69.0,66.0
20160922000000,262.5,271.950012,60.232561,38,54.700001,0,66.400002,69.0,66.0
20160922001500,262.5,268.799988,59.534881,38,54.700001,0,66.400002,69.0,66.0
20160922003000,262.5,268.799988,59.534881,38,54.700001,0,66.5,69.0,66.0
20160922004500,262.5,268.799988,59.534881,38,54.700001,0,66.5,69.0,66.0
20160922010000,262.5,263.549988,58.37209,38,54.700001,0,66.5,69.0,66.0
20160922011500,262.5,250.949997,55.581395,38,54.700001,0,66.5,69.0,66.0
20160922013000,262.5,245.699997,54.418604,39,54.700001,0,66.400002,69.0,66.0
20160922014500,262.5,245.699997,54.418604,39,54.700001,0,66.5,69.0,66.0
20160922020000,262.5,245.699997,54.418604,39,54.700001,0,66.400002,69.0,66.0
20160922021500,262.5,245.699997,54.418604,39,54.700001,0,66.400002,69.0,66.0
20160922023000,262.5,249.899994,55.348836,39,54.700001,0,66.400002,69.0,66.0
20160922024500,262.5,256.200012,56.744189,39,54.700001,0,66.400002,69.0,66.0
20160922030000,262.5,266.700012,59.06977,39,54.700001,0,66.400002,69.0,66.0
20160922031500,262.5,277.200012,61.395352,39,54.700001,0,66.400002,69.0,66.0
20160922033000,262.5,277.200012,61.395352,38,54.700001,0,66.400002,69.0,66.0
20160922034500,262.5,277.200012,61.395352,38,54.700001,0,66.300003,69.0,66.0
20160922040000,262.5,277.200012,61.395352,38,54.700001,0,66.300003,69.0,66.0
20160922041500,262.5,277.200012,61.395352,38,54.700001,0,66.300003,69.0,66.0
20160922043000,262.5,277.200012,61.395352,38,54.700001,0,66.300003,69.0,66.0
20160922044500,262.5,277.200012,61.395352,38,54.700001,0,66.199997,69.0,66.0
20160922050000,262.5,268.799988,59.534881,37,54.700001,0,66.199997,69.0,66.0
20160922051500,262.5,275.100006,60.930234,37,54.700001,0,66.199997,69.0,66.0
20160922053000,262.5,268.799988,59.534881,37,54.700001,0,66.199997,69.0,66.0
20160922054500,262.5,245.699997,54.418604,37,54.700001,0,66.199997,69.0,66.0
20160922060000,262.5,245.699997,54.418604,39,54.700001,0,66.199997,69.0,66.0
20160922061500,262.5,245.699997,54.418604,39,54.700001,0,66.099998,69.0,66.0
20160922063000,262.5,245.699997,54.418604,39,54.700001,0,66.099998,69.0,66.0
20160922064500,262.5,245.699997,54.418604,39,54.700001,0,66.0,69.0,66.0
20160922070000,262.5,245.699997,54.418604,39,54.700001,0,65.900002,69.0,66.0
20160922071500,262.5,245.699997,54.418604,39,54.700001,0,65.900002,69.0,66.0
20160922073000,262.5,245.699997,54.418604,39,54.700001,0,65.900002,69.0,66.0
20160922074500,262.5,245.699997,54.418604,39,54.700001,0,65.900002,69.0,66.0
20160922080000,262.5,245.699997,54.418604,39,54.700001,0,65.900002,69.0,66.0
20160922081500,262.5,249.899994,55.348836,39,54.700001,0,65.900002,69.0,66.0
20160922083000,262.5,243.600006,53.95349,39,54.700001,0,65.800003,69.0,66.0
20160922084500,262.5,243.600006,53.95349,39,54.700001,0,65.900002,69.0,66.0
20160922090000,262.5,246.75,54.651163,39,54.700001,0,65.900002,69.0,66.0
20160922091500,262.5,246.75,54.651163,39,54.700001,0,66.099998,69.0,66.0
20160922093000,262.5,246.75,54.651163,39,54.700001,0,66.099998,69.0,66.0
20160922094500,262.5,246.75,54.651163,40,54.700001,0,66.0,69.0,66.0
20160922100000,262.5,243.600006,53.95349,40,54.700001,0,66.0,69.0,66.0
20160922101500,262.5,246.75,54.651163,40,54.700001,0,66.0,69.0,66.0
20160922103000,262.5,249.899994,55.348836,40,54.700001,0,66.0,69.0,66.0
20160922104500,262.5,249.899994,55.348836,40,54.700001,0,66.0,69.0,66.0
20160922110000,262.5,249.899994,55.348836,40,54.700001,0,66.0,69.0,66.0
20160922111500,262.5,245.699997,54.418604,40,54.700001,0,66.0,69.0,66.0
20160922113000,262.5,249.899994,55.348836,40,54.700001,0,66.0,69.0,66.0
20160922114500,262.5,249.899994,55.348836,40,54.700001,0,66.099998,69.0,66.0
20160922120000,262.5,249.899994,55.348836,40,54.700001,0,66.099998,69.0,66.0
20160922121500,262.5,249.899994,55.348836,40,54.700001,0,66.099998,69.0,66.0
20160922123000,262.5,253.050003,56.046512,40,54.700001,0,66.099998,69.0,66.0
20160922124500,262.5,257.25,56.976744,40,55.5,0,66.099998,69.0,66.0
20160922130000,262.5,263.549988,58.37209,40,55.5,0,66.099998,69.0,66.0
20160922131500,262.5,263.549988,58.37209,40,55.5,0,66.099998,69.0,66.0
20160922133000,262.5,263.549988,58.37209,40,55.5,0,66.199997,69.0,66.0
20160922134500,262.5,263.549988,58.37209,40,55.5,0,66.199997,69.0,66.0
20160922140000,262.5,260.399994,57.674417,40,55.5,0,66.199997,69.0,66.0
20160922141500,262.5,279.299988,61.860462,40,54.700001,0,66.099998,69.0,66.0
20160922143000,262.5,276.149994,61.162789,39,54.700001,0,66.199997,69.0,66.0
20160922144500,262.5,276.149994,61.162789,39,54.700001,0,66.300003,69.0,66.0
20160922150000,262.5,273.0,60.465116,39,54.700001,0,66.400002,69.0,66.0
20160922151500,262.5,268.799988,59.534881,39,54.700001,0,66.400002,69.0,66.0
20160922153000,262.5,268.799988,59.534881,39,54.700001,0,66.599998,69.0,66.0
20160922154500,262.5,275.100006,60.930234,39,54.700001,0,66.599998,69.0,66.0
20160922160000,262.5,268.799988,59.534881,39,54.700001,0,66.599998,69.0,66.0
20160922161500,262.5,268.799988,59.534881,39,54.700001,0,66.699997,69.0,66.0
20160922163000,262.5,273.0,60.465116,39,54.700001,0,66.800003,69.0,66.0
20160922164500,262.5,268.799988,59.534881,39,55.5,0,67.0,69.0,66.0
20160922170000,262.5,268.799988,59.534881,39,55.5,0,67.0,69.0,66.0
20160922171500,262.5,261.450012,57.906979,39,55.5,0,67.199997,69.0,66.0
20160922173000,262.5,257.25,56.976744,39,55.5,0,67.300003,69.0,66.0
20160922174500,262.5,250.949997,55.581395,41,55.5,0,67.300003,69.0,66.0
20160922180000,262.5,250.949997,55.581395,41,55.5,0,67.199997,69.0,66.0
20160922181500,262.5,250.949997,55.581395,41,55.5,0,67.099998,69.0,66.0
20160922183000,262.5,264.600006,58.604653,41,54.700001,0,66.900002,69.0,66.0
20160922184500,262.5,273.0,60.465116,41,54.700001,0,66.800003,69.0,66.0
20160922190000,262.5,276.149994,61.162789,41,54.700001,0,66.699997,69.0,66.0
20160922191500,262.5,273.0,60.465116,41,54.700001,0,66.599998,69.0,66.0
20160922193000,262.5,268.799988,59.534881,41,54.700001,0,66.400002,69.0,66.0
20160922194500,262.5,275.100006,60.930234,41,54.700001,0,66.400002,69.0,66.0
20160922200000,262.5,279.299988,61.860462,41,54.700001,0,66.300003,69.0,66.0
20160922201500,262.5,268.799988,59.534881,40,54.700001,0,66.300003,69.0,66.0
20160922203000,262.5,261.450012,57.906979,40,54.700001,0,66.300003,69.0,66.0
20160922204500,262.5,257.25,56.976744,40,54.700001,0,66.199997,69.0,66.0
20160922210000,262.5,253.050003,56.046512,40,54.700001,0,66.199997,69.0,66.0
20160922211500,262.5,253.050003,56.046512,40,54.700001,0,66.199997,69.0,66.0
20160922213000,262.5,253.050003,56.046512,40,54.700001,0,66.199997,69.0,66.0
20160922214500,262.5,249.899994,55.348836,40,54.700001,0,66.099998,69.0,66.0
20160922220000,262.5,249.899994,55.348836,40,54.700001,0,66.099998,69.0,66.0
20160922221500,262.5,249.899994,55.348836,40,54.700001,0,66.099998,69.0,66.0
20160922223000,262.5,249.899994,55.348836,40,54.700001,0,66.099998,69.0,66.0
20160922224500,262.5,246.75,54.651163,40,54.700001,0,66.099998,69.0,66.0
20160922230000,262.5,249.899994,55.348836,40,54.700001,0,66.099998,69.0,66.0
20160922231500,262.5,253.050003,56.046512,40,54.700001,0,66.099998,69.0,66.0
20160922233000,262.5,256.200012,56.744189,40,54.700001,0,66.0,69.0,66.0
20160922234500,262.5,256.200012,56.744189,40,54.700001,0,66.0,69.0,66.0
20160923000000,262.5,277.200012,61.395352,40,54.700001,0,65.900002,69.0,66.0
20160923001500,262.5,273.0,60.465116,39,54.700001,0,65.800003,69.0,66.0
20160923003000,262.5,277.200012,61.395352,39,54.700001,0,65.800003,69.0,66.0
20160923004500,262.5,277.200012,61.395352,39,54.700001,100,65.699997,69.0,66.0
20160923010000,262.5,277.200012,61.395352,39,54.700001,100,65.699997,69.0,66.0
20160923011500,262.5,277.200012,61.395352,39,54.700001,100,65.699997,69.0,66.0
20160923013000,262.5,277.200012,61.395352,39,54.700001,100,65.599998,69.0,66.0
20160923014500,262.5,277.200012,61.395352,39,54.700001,100,65.599998,69.0,66.0
20160923020000,262.5,277.200012,61.395352,39,54.700001,100,65.599998,69.0,66.0
20160923021500,262.5,268.799988,59.534881,39,54.700001,100,65.5,69.0,66.0
20160923023000,262.5,273.0,60.465116,39,55.799999,100,65.5,69.0,66.0
20160923024500,262.5,268.799988,59.534881,39,60.799999,100,65.800003,69.0,66.0
20160923030000,262.5,275.100006,60.930234,39,60.799999,100,65.900002,69.0,66.0
20160923031500,262.5,275.100006,60.930234,39,60.799999,100,66.0,69.0,66.0
20160923033000,262.5,268.799988,59.534881,39,60.799999,100,66.0,69.0,66.0
20160923034500,262.5,275.100006,60.930234,39,60.799999,100,66.099998,69.0,66.0
20160923040000,262.5,275.100006,60.930234,39,60.799999,100,66.099998,69.0,66.0
20160923041500,262.5,275.100006,60.930234,39,60.799999,100,66.099998,69.0,66.0
20160923043000,262.5,271.950012,60.232561,39,60.799999,100,66.099998,69.0,66.0
20160923044500,262.5,271.950012,60.232561,39,60.799999,100,66.199997,69.0,66.0
20160923050000,262.5,275.100006,60.930234,39,61.5,100,66.099998,69.0,66.0
20160923051500,262.5,275.100006,60.930234,39,60.700001,100,66.199997,69.0,66.0
20160923053000,262.5,275.100006,60.930234,39,60.700001,100,66.199997,69.0,66.0
20160923054500,262.5,275.100006,60.930234,39,60.700001,100,66.199997,69.0,66.0
20160923060000,262.5,275.100006,60.930234,39,60.700001,100,66.199997,69.0,66.0
20160923061500,262.5,275.100006,60.930234,39,60.700001,100,66.199997,69.0,66.0
20160923063000,262.5,275.100006,60.930234,39,60.700001,100,66.199997,69.0,66.0
20160923064500,262.5,275.100006,60.930234,39,61.5,100,66.199997,69.0,66.0
20160923070000,262.5,271.950012,60.232561,39,61.5,100,66.199997,69.0,66.0
20160923071500,262.5,271.950012,60.232561,39,61.5,100,66.199997,69.0,66.0
20160923073000,262.5,271.950012,60.232561,39,61.5,100,66.199997,69.0,66.0
20160923074500,262.5,271.950012,60.232561,39,60.799999,100,66.199997,69.0,66.0
20160923080000,262.5,271.950012,60.232561,39,57.599998,0,66.300003,69.0,66.0
20160923081500,262.5,271.950012,60.232561,39,55.599998,0,66.099998,69.0,66.0
20160923083000,262.5,267.75,59.302326,39,55.599998,0,66.099998,69.0,66.0
20160923084500,262.5,267.75,59.302326,39,55.599998,0,66.0,69.0,66.0
20160923090000,262.5,267.75,59.302326,39,55.0,0,65.800003,69.0,66.0
20160923091500,262.5,267.75,59.302326,39,55.0,0,65.800003,69.0,66.0
20160923093000,262.5,271.950012,60.232561,39,55.0,100,65.800003,69.0,66.0
20160923094500,262.5,267.75,59.302326,39,55.0,0,65.800003,69.0,66.0
20160923100000,262.5,275.100006,60.930234,39,55.0,0,66.099998,69.0,66.0
20160923101500,262.5,266.700012,59.06977,39,55.0,0,66.199997,69.0,66.0
20160923103000,262.5,260.399994,57.674417,39,55.0,0,66.099998,69.0,66.0
20160923104500,262.5,254.100006,56.279071,39,55.0,0,66.099998,69.0,66.0
20160923110000,262.5,254.100006,56.279071,39,55.0,0,66.099998,69.0,66.0
20160923111500,262.5,257.25,56.976744,39,55.0,0,66.099998,69.0,66.0
20160923113000,262.5,257.25,56.976744,39,55.0,0,66.0,69.0,66.0
20160923114500,262.5,264.600006,58.604653,39,55.0,0,66.099998,69.0,66.0
20160923120000,262.5,264.600006,58.604653,39,55.0,0,66.0,69.0,66.0
20160923121500,262.5,264.600006,58.604653,39,55.0,0,66.099998,69.0,66.0
20160923123000,262.5,254.100006,56.279071,39,55.0,0,66.099998,69.0,66.0
20160923124500,262.5,254.100006,56.279071,39,55.0,0,66.300003,69.0,66.0
20160923130000,262.5,261.450012,57.906979,39,55.0,0,66.300003,69.0,66.0
20160923131500,262.5,268.799988,59.534881,39,55.0,0,66.199997,69.0,66.0
20160923133000,262.5,268.799988,59.534881,39,55.0,0,66.199997,69.0,66.0
20160923134500,262.5,268.799988,59.534881,39,55.0,0,66.300003,69.0,66.0
20160923140000,262.5,268.799988,59.534881,39,55.0,0,66.199997,69.0,66.0
20160923141500,262.5,268.799988,59.534881,39,55.0,0,66.199997,69.0,66.0
20160923143000,262.5,268.799988,59.534881,39,55.0,0,66.599998,69.0,66.0
20160923144500,262.5,268.799988,59.534881,39,55.900002,0,66.599998,69.0,66.0
20160923150000,262.5,268.799988,59.534881,39,55.900002,0,66.699997,69.0,66.0
20160923151500,262.5,260.399994,57.674417,39,55.900002,0,66.800003,69.0,66.0
20160923153000,262.5,257.25,56.976744,39,55.900002,0,66.800003,69.0,66.0
20160923154500,262.5,246.75,54.651163,39,55.200001,0,67.099998,69.0,66.0
20160923160000,262.5,246.75,54.651163,39,55.200001,0,67.099998,69.0,66.0
20160923161500,262.5,249.899994,55.348836,39,55.200001,0,67.199997,69.0,66.0
20160923163000,262.5,249.899994,55.348836,39,55.200001,0,67.300003,69.0,66.0
20160923164500,262.5,246.75,54.651163,39,55.200001,0,67.400002,69.0,66.0
20160923170000,262.5,243.600006,53.95349,39,55.200001,0,67.5,69.0,66.0
20160923171500,262.5,254.100006,56.279071,40,55.200001,0,67.400002,69.0,66.0
20160923173000,262.5,254.100006,56.279071,40,55.200001,0,67.400002,69.0,66.0
20160923174500,262.5,254.100006,56.279071,40,55.200001,100,67.599998,73.900002,70.900002
20160923180000,262.5,260.399994,57.674417,40,56.0,100,67.400002,73.900002,70.900002
20160923181500,262.5,260.399994,57.674417,40,56.0,100,67.5,73.900002,70.900002
20160923183000,262.5,263.549988,58.37209,40,56.0,100,67.400002,73.900002,70.900002
20160923184500,262.5,263.549988,58.37209,40,56.0,100,67.400002,73.900002,70.900002
20160923190000,262.5,267.75,59.302326,40,56.0,100,67.400002,73.900002,70.900002
20160923191500,262.5,276.149994,61.162789,40,56.0,100,67.400002,73.900002,70.900002
20160923193000,262.5,279.299988,61.860462,40,56.0,100,67.099998,73.900002,70.900002
20160923194500,262.5,271.950012,60.232561,40,56.0,100,66.900002,73.900002,70.900002
20160923200000,262.5,263.549988,58.37209,40,56.0,100,67.099998,73.900002,70.900002
20160923201500,262.5,254.100006,56.279071,40,56.0,100,67.199997,73.900002,70.900002
20160923203000,262.5,254.100006,56.279071,40,56.0,100,67.199997,73.900002,70.900002
20160923204500,262.5,250.949997,55.581395,40,56.0,100,67.199997,73.900002,70.900002
20160923210000,262.5,250.949997,55.581395,40,56.0,100,67.0,73.900002,70.900002
20160923211500,262.5,250.949997,55.581395,40,56.0,100,66.900002,73.900002,70.900002
20160923213000,262.5,250.949997,55.581395,40,56.0,100,66.900002,73.900002,70.900002
20160923214500,262.5,250.949997,55.581395,40,56.0,100,67.099998,73.900002,70.900002
20160923220000,262.5,254.100006,56.279071,40,56.0,100,66.800003,73.900002,70.900002
20160923221500,262.5,257.25,56.976744,40,56.0,100,66.699997,73.900002,70.900002
20160923223000,262.5,264.600006,58.604653,40,56.0,100,66.599998,73.900002,70.900002
20160923224500,262.5,267.75,59.302326,40,56.0,100,66.599998,73.900002,70.900002
20160923230000,262.5,271.950012,60.232561,40,56.0,100,66.400002,73.900002,70.900002
20160923231500,262.5,268.799988,59.534881,40,56.0,100,66.800003,73.900002,70.900002
20160923233000,262.5,276.149994,61.162789,40,56.0,100,66.699997,73.900002,70.900002
20160923234500,262.5,276.149994,61.162789,40,56.0,100,66.699997,73.900002,70.900002
20160924000000,262.5,276.149994,61.162789,39,56.0,100,66.699997,73.900002,70.900002
20160924001500,262.5,276.149994,61.162789,39,56.0,100,66.699997,73.900002,70.900002
20160924003000,262.5,268.799988,59.534881,39,55.200001,100,66.599998,73.900002,70.900002
20160924004500,262.5,271.950012,60.232561,39,55.200001,100,66.599998,73.900002,70.900002
20160924010000,262.5,268.799988,59.534881,39,55.200001,100,66.599998,73.900002,70.900002
20160924011500,262.5,243.600006,53.95349,39,55.200001,100,66.699997,73.900002,70.900002
20160924013000,262.5,246.75,54.651163,39,56.0,100,66.800003,73.900002,70.900002
20160924014500,262.5,246.75,54.651163,39,56.0,100,66.800003,73.900002,70.900002
20160924020000,262.5,250.949997,55.581395,40,56.0,100,66.699997,73.900002,70.900002
20160924021500,262.5,260.399994,57.674417,40,56.0,100,66.599998,73.900002,70.900002
20160924023000,262.5,263.549988,58.37209,40,56.0,100,66.900002,73.900002,70.900002
20160924024500,262.5,276.149994,61.162789,39,56.0,100,67.099998,73.900002,70.900002
20160924030000,262.5,276.149994,61.162789,38,55.200001,100,67.099998,73.800003,70.800003
20160924031500,262.5,276.149994,61.162789,38,55.200001,100,67.099998,73.800003,70.800003
20160924033000,262.5,271.950012,60.232561,38,55.900002,100,67.0,73.800003,70.800003
20160924034500,262.5,276.149994,61.162789,38,55.200001,100,66.900002,73.800003,70.800003
20160924040000,262.5,268.799988,59.534881,38,55.900002,100,66.900002,73.699997,70.699997
20160924041500,262.5,268.799988,59.534881,38,55.900002,100,67.099998,73.599998,70.599998
20160924043000,262.5,264.600006,58.604653,38,55.900002,100,67.099998,73.599998,70.599998
20160924044500,262.5,267.75,59.302326,38,55.900002,100,67.099998,73.599998,70.599998
20160924050000,262.5,261.450012,57.906979,38,55.900002,100,67.099998,73.599998,70.599998
20160924051500,262.5,256.200012,56.744189,38,55.900002,100,67.199997,73.599998,70.599998
20160924053000,262.5,253.050003,56.046512,38,55.900002,100,67.300003,73.599998,70.599998
20160924054500,262.5,261.450012,57.906979,38,55.900002,100,67.400002,73.599998,70.599998
20160924060000,262.5,261.450012,57.906979,38,55.299999,100,67.400002,73.599998,70.599998
20160924061500,262.5,268.799988,59.534881,38,55.299999,100,67.400002,73.599998,70.599998
20160924063000,262.5,268.799988,59.534881,38,55.900002,100,67.199997,73.599998,70.599998
20160924064500,262.5,268.799988,59.534881,38,55.900002,100,67.199997,73.599998,70.599998
20160924070000,262.5,268.799988,59.534881,38,55.900002,100,67.300003,73.599998,70.599998
20160924071500,262.5,268.799988,59.534881,38,55.900002,100,67.300003,73.599998,70.599998
20160924073000,262.5,268.799988,59.534881,38,55.900002,100,67.300003,73.599998,70.599998
20160924074500,262.5,268.799988,59.534881,38,55.900002,100,67.400002,73.599998,70.599998
20160924080000,262.5,268.799988,59.534881,38,55.900002,100,67.400002,73.599998,70.599998
20160924081500,262.5,268.799988,59.534881,38,55.900002,100,67.300003,73.599998,70.599998
20160924083000,262.5,268.799988,59.534881,38,55.900002,100,67.199997,73.599998,70.599998
20160924084500,262.5,268.799988,59.534881,38,55.900002,100,67.199997,73.599998,70.599998
20160924090000,262.5,263.549988,58.37209,38,55.200001,100,67.199997,73.599998,70.599998
20160924091500,262.5,267.75,59.302326,38,55.200001,100,67.099998,73.599998,70.599998
20160924093000,262.5,264.600006,58.604653,38,55.200001,100,67.099998,73.599998,70.599998
20160924094500,262.5,264.600006,58.604653,38,55.200001,100,67.099998,73.599998,70.599998
20160924100000,262.5,249.899994,55.348836,39,56.0,100,67.099998,73.599998,70.599998
20160924101500,262.5,246.75,54.651163,39,56.0,100,67.0,73.599998,70.599998
20160924103000,262.5,249.899994,55.348836,39,56.0,100,66.900002,73.599998,70.599998
20160924104500,262.5,249.899994,55.348836,39,56.0,100,66.900002,73.599998,70.599998
20160924110000,262.5,249.899994,55.348836,39,56.0,100,67.0,73.599998,70.599998
20160924111500,262.5,253.050003,56.046512,39,56.0,100,67.0,73.599998,70.599998
20160924113000,262.5,246.75,54.651163,39,56.0,100,67.0,73.599998,70.599998
20160924114500,262.5,249.899994,55.348836,39,56.0,100,67.099998,73.599998,70.599998
20160924120000,262.5,253.050003,56.046512,39,56.0,100,67.0,73.599998,70.599998
20160924121500,262.5,253.050003,56.046512,39,56.0,100,67.099998,73.599998,70.599998
20160924123000,262.5,253.050003,56.046512,39,56.0,100,67.0,73.599998,70.599998
20160924124500,262.5,253.050003,56.046512,39,56.0,100,67.099998,73.599998,70.599998
20160924130000,262.5,256.200012,56.744189,39,56.0,100,67.099998,73.599998,70.599998
20160924131500,262.5,256.200012,56.744189,39,56.0,100,66.900002,73.599998,70.599998
20160924133000,262.5,256.200012,56.744189,39,56.0,100,66.900002,73.599998,70.599998
20160924134500,262.5,250.949997,55.581395,39,56.0,100,66.800003,73.599998,70.599998
20160924140000,262.5,250.949997,55.581395,39,56.0,100,66.800003,73.599998,70.599998
20160924141500,262.5,250.949997,55.581395,39,56.0,100,66.900002,73.599998,70.599998
20160924143000,262.5,254.100006,56.279071,39,56.0,100,66.900002,73.599998,70.599998
20160924144500,262.5,254.100006,56.279071,39,56.0,100,66.900002,73.599998,70.599998
20160924150000,262.5,254.100006,56.279071,39,56.0,100,67.099998,73.599998,70.599998
20160924151500,262.5,254.100006,56.279071,39,56.0,100,67.099998,73.599998,70.599998
20160924153000,262.5,250.949997,55.581395,39,56.0,100,67.099998,73.599998,70.599998
20160924154500,262.5,250.949997,55.581395,39,56.0,100,67.099998,73.599998,70.599998
20160924160000,262.5,250.949997,55.581395,39,56.0,100,67.099998,73.599998,70.599998
20160924161500,262.5,250.949997,55.581395,39,56.0,100,67.0,73.599998,70.599998
20160924163000,262.5,246.75,54.651163,39,56.0,100,66.900002,73.599998,70.599998
20160924164500,262.5,249.899994,55.348836,39,56.0,100,66.900002,73.599998,70.599998
20160924170000,262.5,253.050003,56.046512,39,56.0,100,66.900002,73.599998,70.599998
20160924171500,262.5,253.050003,56.046512,39,56.0,100,67.0,73.599998,70.599998
20160924173000,262.5,253.050003,56.046512,39,56.0,100,67.099998,73.599998,70.599998
20160924174500,262.5,253.050003,56.046512,39,56.0,100,67.099998,73.599998,70.599998
20160924180000,262.5,256.200012,56.744189,39,56.0,100,67.099998,73.599998,70.599998
20160924181500,262.5,256.200012,56.744189,39,56.0,100,67.099998,73.599998,70.599998
20160924183000,262.5,246.75,54.651163,39,56.0,100,67.0,73.599998,70.599998
20160924184500,262.5,254.100006,56.279071,39,56.0,100,66.900002,73.599998,70.599998
20160924190000,262.5,254.100006,56.279071,39,56.0,100,66.900002,73.599998,70.599998
20160924191500,262.5,254.100006,56.279071,39,56.0,100,67.099998,73.599998,70.599998
20160924193000,262.5,254.100006,56.279071,39,56.0,100,67.199997,73.599998,70.599998
20160924194500,262.5,254.100006,56.279071,39,56.0,100,67.199997,73.599998,70.599998
20160924200000,262.5,254.100006,56.279071,39,56.0,100,67.300003,73.599998,70.599998
20160924201500,262.5,254.100006,56.279071,39,56.0,100,67.300003,73.599998,70.599998
20160924203000,262.5,254.100006,56.279071,39,56.0,100,67.5,73.599998,70.599998
20160924204500,262.5,254.100006,56.279071,39,56.0,100,67.400002,73.599998,70.599998
20160924210000,262.5,254.100006,56.279071,39,56.0,100,67.400002,73.599998,70.599998
20160924211500,262.5,254.100006,56.279071,39,56.0,100,67.300003,73.599998,70.599998
20160924213000,262.5,254.100006,56.279071,39,56.0,100,67.199997,73.599998,70.599998
20160924214500,262.5,250.949997,55.581395,39,56.0,100,67.400002,73.599998,70.599998
20160924220000,262.5,250.949997,55.581395,39,56.0,100,67.300003,73.599998,70.599998
20160924221500,262.5,245.699997,54.418604,39,56.0,100,67.400002,73.599998,70.599998
20160924223000,262.5,249.899994,55.348836,39,56.0,100,67.599998,73.599998,70.599998
20160924224500,262.5,253.050003,56.046512,39,56.0,100,67.599998,73.599998,70.599998
20160924230000,262.5,245.699997,54.418604,39,56.0,100,67.5,73.599998,70.599998
20160924231500,262.5,245.699997,54.418604,39,56.0,100,67.599998,73.599998,70.599998
20160924233000,262.5,249.899994,55.348836,39,56.0,100,67.300003,73.599998,70.599998
20160924234500,262.5,249.899994,55.348836,39,56.0,100,67.199997,73.599998,70.599998
20160925000000,262.5,246.75,54.651163,39,56.0,100,67.199997,73.599998,70.599998
20160925001500,262.5,250.949997,55.581395,39,56.0,100,67.099998,73.599998,70.599998
20160925003000,262.5,250.949997,55.581395,39,56.0,100,67.099998,73.599998,70.599998
20160925004500,262.5,250.949997,55.581395,39,55.200001,100,67.199997,73.599998,70.599998
20160925010000,262.5,257.25,56.976744,39,55.200001,100,67.099998,73.599998,70.599998
20160925011500,262.5,253.050003,56.046512,39,55.900002,100,67.199997,73.599998,70.599998
20160925013000,262.5,256.200012,56.744189,39,55.299999,100,67.199997,73.599998,70.599998
20160925014500,262.5,256.200012,56.744189,39,55.900002,100,67.199997,73.599998,70.599998
20160925020000,262.5,256.200012,56.744189,39,55.900002,100,67.199997,73.599998,70.599998
20160925021500,262.5,256.200012,56.744189,39,55.900002,100,67.199997,73.599998,70.599998
20160925023000,262.5,260.399994,57.674417,39,55.900002,100,67.300003,73.599998,70.599998
20160925024500,262.5,260.399994,57.674417,39,55.900002,100,67.400002,73.599998,70.599998
20160925030000,262.5,257.25,56.976744,39,55.900002,100,67.400002,73.599998,70.599998
20160925031500,262.5,254.100006,56.279071,39,55.900002,100,67.400002,73.599998,70.599998
20160925033000,262.5,260.399994,57.674417,39,55.900002,100,67.300003,73.599998,70.599998
20160925034500,262.5,260.399994,57.674417,39,55.900002,100,67.300003,73.599998,70.599998
20160925040000,262.5,256.200012,56.744189,39,55.900002,100,67.199997,73.599998,70.599998
20160925041500,262.5,256.200012,56.744189,39,55.900002,100,67.199997,73.599998,70.599998
20160925043000,262.5,256.200012,56.744189,39,54.700001,100,67.199997,73.599998,70.599998
20160925044500,262.5,256.200012,56.744189,39,55.900002,100,67.099998,73.599998,70.599998
20160925050000,262.5,260.399994,57.674417,39,55.200001,100,67.0,73.599998,70.599998
20160925051500,262.5,260.399994,57.674417,39,55.200001,100,66.900002,73.599998,70.599998
20160925053000,262.5,256.200012,56.744189,39,56.0,100,66.900002,73.599998,70.599998
20160925054500,262.5,256.200012,56.744189,39,55.200001,100,66.900002,73.599998,70.599998
20160925060000,262.5,256.200012,56.744189,39,55.900002,100,66.900002,73.599998,70.599998
20160925061500,262.5,260.399994,57.674417,39,55.900002,100,66.900002,73.599998,70.599998
20160925063000,262.5,257.25,56.976744,39,55.900002,100,66.800003,73.599998,70.599998
20160925064500,262.5,257.25,56.976744,39,55.900002,100,66.800003,73.599998,70.599998
20160925070000,262.5,257.25,56.976744,39,55.200001,100,66.699997,73.599998,70.599998
20160925071500,262.5,257.25,56.976744,39,56.0,100,66.800003,73.599998,70.599998
20160925073000,262.5,261.450012,57.906979,39,55.200001,100,66.699997,73.599998,70.599998
20160925074500,262.5,257.25,56.976744,39,55.200001,100,66.699997,73.599998,70.599998
20160925080000,262.5,257.25,56.976744,39,55.900002,100,66.699997,73.599998,70.599998
20160925081500,262.5,254.100006,56.279071,39,55.900002,100,66.599998,73.599998,70.599998
20160925083000,262.5,254.100006,56.279071,39,55.900002,100,66.699997,73.599998,70.599998
20160925084500,262.5,254.100006,56.279071,39,55.900002,100,66.699997,73.599998,70.599998
20160925090000,262.5,254.100006,56.279071,39,55.900002,100,66.699997,73.599998,70.599998
20160925091500,262.5,254.100006,56.279071,39,55.900002,100,66.699997,73.599998,70.599998
20160925093000,262.5,250.949997,55.581395,39,55.900002,100,66.599998,73.599998,70.599998
20160925094500,262.5,254.100006,56.279071,39,55.900002,100,66.599998,73.599998,70.599998
20160925100000,262.5,254.100006,56.279071,39,55.900002,100,66.599998,73.599998,70.599998
20160925101500,262.5,254.100006,56.279071,39,55.200001,100,66.599998,73.599998,70.599998
20160925103000,262.5,260.399994,57.674417,39,55.900002,100,66.599998,73.599998,70.599998
20160925104500,262.5,260.399994,57.674417,39,55.900002,100,66.699997,73.599998,70.599998
20160925110000,262.5,260.399994,57.674417,39,55.900002,100,66.599998,73.599998,70.599998
20160925111500,262.5,256.200012,56.744189,39,55.900002,100,66.599998,73.599998,70.599998
20160925113000,262.5,256.200012,56.744189,39,55.900002,100,66.599998,73.599998,70.599998
20160925114500,262.5,256.200012,56.744189,39,55.900002,100,66.599998,73.599998,70.599998
20160925120000,262.5,256.200012,56.744189,39,55.900002,100,66.599998,73.599998,70.599998
20160925121500,262.5,256.200012,56.744189,39,55.900002,100,66.599998,73.599998,70.599998
20160925123000,262.5,256.200012,56.744189,39,55.200001,100,66.599998,73.599998,70.599998
20160925124500,262.5,256.200012,56.744189,39,56.0,100,66.699997,73.599998,70.599998
20160925130000,262.5,260.399994,57.674417,39,56.0,100,66.599998,73.599998,70.599998
20160925131500,262.5,256.200012,56.744189,39,56.0,100,66.599998,73.599998,70.599998
20160925133000,262.5,256.200012,56.744189,39,56.0,100,66.599998,73.599998,70.599998
20160925134500,262.5,256.200012,56.744189,39,56.0,100,66.599998,73.599998,70.599998
20160925140000,262.5,256.200012,56.744189,39,56.0,100,66.599998,73.599998,70.599998
20160925141500,262.5,256.200012,56.744189,39,56.0,100,66.599998,73.599998,70.599998
20160925143000,262.5,256.200012,56.744189,39,56.0,100,66.599998,73.599998,70.599998
20160925144500,262.5,256.200012,56.744189,39,56.0,100,66.599998,73.599998,70.599998
20160925150000,262.5,256.200012,56.744189,39,56.0,100,66.699997,73.599998,70.599998
20160925151500,262.5,261.450012,57.906979,39,56.0,100,66.699997,73.599998,70.599998
20160925153000,262.5,257.25,56.976744,39,56.0,100,66.699997,73.599998,70.599998
20160925154500,262.5,257.25,56.976744,39,56.0,100,66.699997,73.599998,70.599998
20160925160000,262.5,257.25,56.976744,39,56.0,100,66.699997,73.599998,70.599998
20160925161500,262.5,257.25,56.976744,39,56.0,100,66.699997,73.599998,70.599998
20160925163000,262.5,257.25,56.976744,39,56.0,100,66.800003,73.599998,70.599998
20160925164500,262.5,257.25,56.976744,39,56.0,100,66.699997,73.599998,70.599998
