PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925170000,262.5,254.100006,56.279071,39,56.0,100,66.800003,73.599998,70.599998
20160925171500,262.5,254.100006,56.279071,39,56.0,100,66.800003,73.599998,70.599998
20160925173000,262.5,254.100006,56.279071,39,56.0,100,66.800003,73.599998,70.599998
20160925174500,262.5,257.25,56.976744,39,56.0,100,66.900002,73.599998,70.599998
20160925180000,262.5,257.25,56.976744,39,56.0,100,66.900002,73.599998,70.599998
20160925181500,262.5,257.25,56.976744,39,56.0,100,66.900002,73.599998,70.599998
20160925183000,262.5,257.25,56.976744,39,56.0,100,66.900002,73.599998,70.599998
20160925184500,262.5,257.25,56.976744,39,56.0,100,66.900002,73.599998,70.599998
20160925190000,262.5,261.450012,57.906979,39,56.0,100,66.800003,73.599998,70.599998
20160925191500,262.5,257.25,56.976744,39,56.0,100,66.800003,73.599998,70.599998
20160925193000,262.5,257.25,56.976744,39,56.0,100,66.800003,73.599998,70.599998
20160925194500,262.5,257.25,56.976744,39,56.0,100,66.900002,73.599998,70.599998
20160925200000,262.5,254.100006,56.279071,39,56.0,100,66.900002,73.599998,70.599998
20160925201500,262.5,254.100006,56.279071,39,56.0,100,67.199997,73.599998,70.599998
20160925203000,262.5,257.25,56.976744,39,55.200001,100,67.199997,73.599998,70.599998
20160925204500,262.5,257.25,56.976744,39,55.200001,100,67.199997,73.599998,70.599998
20160925210000,262.5,257.25,56.976744,39,55.900002,100,67.199997,73.599998,70.599998
20160925211500,262.5,254.100006,56.279071,39,55.900002,100,67.199997,73.599998,70.599998
20160925213000,262.5,254.100006,56.279071,39,55.900002,100,67.199997,73.599998,70.599998
20160925214500,262.5,257.25,56.976744,39,55.900002,100,67.199997,73.599998,70.599998
20160925220000,262.5,257.25,56.976744,39,55.900002,100,67.199997,73.599998,70.599998
20160925221500,262.5,257.25,56.976744,39,55.900002,100,67.199997,73.599998,70.599998
20160925223000,262.5,257.25,56.976744,39,55.900002,100,67.300003,73.599998,70.599998
20160925224500,262.5,257.25,56.976744,39,55.900002,100,67.300003,73.599998,70.599998
20160925230000,262.5,257.25,56.976744,39,55.900002,100,67.199997,73.599998,70.599998
20160925231500,262.5,257.25,56.976744,39,55.900002,100,67.099998,73.599998,70.599998
20160925233000,262.5,257.25,56.976744,39,55.900002,100,67.099998,73.599998,70.599998
20160925234500,262.5,257.25,56.976744,39,55.900002,100,67.099998,73.599998,70.599998
20160926000000,262.5,257.25,56.976744,39,55.200001,100,67.099998,73.599998,70.599998
20160926001500,262.5,254.100006,56.279071,39,55.200001,100,67.099998,73.599998,70.599998
20160926003000,262.5,260.399994,57.674417,39,55.900002,100,67.099998,73.599998,70.599998
20160926004500,262.5,254.100006,56.279071,39,55.900002,100,67.199997,73.599998,70.599998
20160926010000,262.5,254.100006,56.279071,39,54.700001,100,67.300003,73.599998,70.599998
20160926011500,262.5,254.100006,56.279071,39,55.5,100,67.199997,73.599998,70.599998
20160926013000,262.5,254.100006,56.279071,39,55.5,100,67.199997,73.599998,70.599998
20160926014500,262.5,260.399994,57.674417,39,55.5,100,67.199997,73.599998,70.599998
20160926020000,262.5,256.200012,56.744189,39,55.5,100,67.199997,73.599998,70.599998
20160926021500,262.5,256.200012,56.744189,39,55.5,100,67.199997,73.599998,70.599998
20160926023000,262.5,261.450012,57.906979,39,55.5,100,67.199997,73.599998,70.599998
20160926024500,262.5,257.25,56.976744,39,55.5,100,67.199997,73.599998,70.599998
20160926030000,262.5,257.25,56.976744,39,55.5,100,67.199997,73.599998,70.599998
20160926031500,262.5,257.25,56.976744,39,55.5,100,67.199997,73.599998,70.599998
20160926033000,262.5,260.399994,57.674417,39,55.5,100,67.0,73.599998,70.599998
20160926034500,262.5,260.399994,57.674417,39,55.5,100,66.900002,73.599998,70.599998
20160926040000,262.5,257.25,56.976744,39,55.5,100,66.900002,73.599998,70.599998
20160926041500,262.5,257.25,56.976744,39,55.5,100,66.900002,73.599998,70.599998
20160926043000,262.5,261.450012,57.906979,39,55.5,100,66.900002,73.599998,70.599998
20160926044500,262.5,257.25,56.976744,39,55.5,100,66.900002,73.599998,70.599998
20160926050000,262.5,257.25,56.976744,39,55.5,100,66.900002,73.599998,70.599998
20160926051500,262.5,260.399994,57.674417,39,55.5,100,66.900002,73.599998,70.599998
20160926053000,262.5,260.399994,57.674417,39,55.5,100,66.900002,73.599998,70.599998
20160926054500,262.5,257.25,56.976744,39,55.5,100,66.900002,73.599998,70.599998
20160926060000,262.5,260.399994,57.674417,39,55.5,100,66.800003,73.599998,70.599998
20160926061500,262.5,257.25,56.976744,39,55.5,100,66.800003,73.599998,70.599998
20160926063000,262.5,257.25,56.976744,39,55.5,100,66.800003,73.599998,70.599998
20160926064500,262.5,257.25,56.976744,39,55.5,100,66.699997,73.599998,70.599998
20160926070000,262.5,257.25,56.976744,39,55.5,100,66.699997,73.599998,70.599998
20160926071500,262.5,257.25,56.976744,39,55.5,100,66.800003,73.599998,70.599998
20160926073000,262.5,260.399994,57.674417,39,56.299999,100,66.800003,73.599998,70.599998
20160926074500,262.5,260.399994,57.674417,39,55.599998,100,66.800003,73.599998,70.599998
20160926080000,262.5,256.200012,56.744189,39,55.599998,100,66.699997,73.599998,70.599998
20160926081500,262.5,256.200012,56.744189,39,55.599998,100,66.699997,73.599998,70.599998
20160926083000,262.5,256.200012,56.744189,39,55.599998,100,66.699997,73.599998,70.599998
20160926084500,262.5,256.200012,56.744189,39,55.599998,100,66.599998,73.599998,70.599998
20160926090000,262.5,256.200012,56.744189,39,55.599998,100,66.599998,73.599998,70.599998
20160926091500,262.5,256.200012,56.744189,39,55.599998,100,66.599998,73.599998,70.599998
20160926093000,262.5,256.200012,56.744189,39,55.599998,100,66.599998,73.599998,70.599998
20160926094500,262.5,260.399994,57.674417,39,55.599998,100,66.599998,73.599998,70.599998
20160926100000,262.5,257.25,56.976744,39,55.599998,100,66.599998,73.599998,70.599998
20160926101500,262.5,257.25,56.976744,39,55.599998,100,66.599998,73.599998,70.599998
20160926103000,262.5,257.25,56.976744,39,55.599998,100,66.699997,73.599998,70.599998
20160926104500,262.5,261.450012,57.906979,39,55.599998,100,66.699997,73.599998,70.599998
20160926110000,262.5,257.25,56.976744,39,55.599998,100,66.699997,73.599998,70.599998
20160926111500,262.5,261.450012,57.906979,39,55.599998,100,66.699997,73.599998,70.599998
20160926113000,262.5,261.450012,57.906979,39,55.599998,100,66.699997,73.599998,70.599998
20160926114500,262.5,261.450012,57.906979,39,55.599998,100,66.699997,73.599998,70.599998
20160926120000,262.5,261.450012,57.906979,39,55.599998,100,66.800003,73.599998,70.599998
20160926121500,262.5,264.600006,58.604653,39,55.599998,100,66.699997,73.599998,70.599998
20160926123000,262.5,264.600006,58.604653,39,55.599998,100,66.699997,73.599998,70.599998
20160926124500,262.5,260.399994,57.674417,39,55.599998,100,66.699997,73.599998,70.599998
20160926130000,262.5,263.549988,58.37209,39,55.599998,100,66.599998,73.599998,70.599998
20160926131500,262.5,263.549988,58.37209,39,55.599998,100,66.599998,73.599998,70.599998
20160926133000,262.5,263.549988,58.37209,39,55.599998,100,66.599998,73.599998,70.599998
20160926134500,262.5,263.549988,58.37209,39,55.599998,100,66.599998,73.599998,70.599998
20160926140000,262.5,263.549988,58.37209,39,55.599998,100,66.599998,73.599998,70.599998
20160926141500,262.5,266.700012,59.06977,39,55.599998,100,66.599998,73.599998,70.599998
20160926143000,262.5,266.700012,59.06977,39,55.599998,100,66.599998,73.599998,70.599998
20160926144500,262.5,266.700012,59.06977,39,56.200001,100,66.599998,73.599998,70.599998
20160926150000,262.5,266.700012,59.06977,39,56.200001,100,66.699997,73.599998,70.599998
20160926151500,262.5,263.549988,58.37209,39,56.200001,100,66.699997,73.599998,70.599998
20160926153000,262.5,266.700012,59.06977,39,56.200001,100,66.699997,73.599998,70.599998
20160926154500,262.5,263.549988,58.37209,39,56.200001,100,66.699997,73.599998,70.599998
20160926160000,262.5,260.399994,57.674417,39,56.200001,100,66.800003,73.599998,70.599998
20160926161500,262.5,260.399994,57.674417,39,56.200001,100,67.099998,73.599998,70.599998
20160926163000,262.5,263.549988,58.37209,39,56.200001,100,67.099998,73.599998,70.599998
20160926164500,262.5,263.549988,58.37209,39,56.200001,100,67.099998,73.599998,70.599998
20160926170000,262.5,263.549988,58.37209,39,56.200001,100,67.099998,73.599998,70.599998
20160926171500,262.5,263.549988,58.37209,39,56.200001,100,67.199997,73.599998,70.599998
20160926173000,262.5,260.399994,57.674417,39,55.599998,100,67.099998,73.599998,70.599998
20160926174500,262.5,260.399994,57.674417,39,55.599998,100,67.199997,73.599998,70.599998
20160926180000,262.5,263.549988,58.37209,39,55.599998,100,67.199997,73.599998,70.599998
20160926181500,262.5,263.549988,58.37209,39,55.599998,100,67.199997,73.599998,70.599998
20160926183000,262.5,263.549988,58.37209,39,55.599998,100,67.400002,73.599998,70.599998
20160926184500,262.5,263.549988,58.37209,39,55.599998,100,67.400002,73.599998,70.599998
20160926190000,262.5,263.549988,58.37209,39,55.599998,100,67.400002,73.599998,70.599998
20160926191500,262.5,263.549988,58.37209,39,55.599998,100,67.5,73.599998,70.599998
20160926193000,262.5,263.549988,58.37209,39,55.599998,100,67.599998,73.599998,70.599998
20160926194500,262.5,260.399994,57.674417,39,55.599998,100,67.699997,73.599998,70.599998
20160926200000,262.5,260.399994,57.674417,39,55.599998,100,67.699997,73.599998,70.599998
20160926201500,262.5,260.399994,57.674417,39,55.599998,100,67.699997,73.599998,70.599998
20160926203000,262.5,260.399994,57.674417,39,55.599998,100,67.699997,73.599998,70.599998
20160926204500,262.5,260.399994,57.674417,39,55.599998,100,67.699997,73.599998,70.599998
20160926210000,262.5,260.399994,57.674417,39,55.599998,100,67.699997,73.599998,70.599998
20160926211500,262.5,260.399994,57.674417,39,55.599998,100,67.699997,73.599998,70.599998
20160926213000,262.5,257.25,56.976744,39,55.599998,100,67.699997,73.599998,70.599998
20160926214500,262.5,250.949997,55.581395,39,55.599998,100,67.599998,73.599998,70.599998
20160926220000,262.5,250.949997,55.581395,39,55.599998,100,67.599998,73.599998,70.599998
20160926221500,262.5,250.949997,55.581395,39,55.599998,100,67.599998,73.599998,70.599998
20160926223000,262.5,246.75,54.651163,39,55.599998,100,67.400002,73.599998,70.599998
20160926224500,262.5,246.75,54.651163,39,55.599998,100,67.400002,73.599998,70.599998
20160926230000,262.5,246.75,54.651163,39,55.599998,100,67.400002,73.599998,70.599998
20160926231500,262.5,246.75,54.651163,39,55.599998,100,67.400002,73.599998,70.599998
20160926233000,262.5,246.75,54.651163,39,55.599998,100,67.300003,73.599998,70.599998
20160926234500,262.5,249.899994,55.348836,39,55.599998,100,67.300003,73.599998,70.599998
20160927000000,262.5,246.75,54.651163,39,55.599998,100,67.199997,73.599998,70.599998
20160927001500,262.5,249.899994,55.348836,39,55.599998,100,67.199997,73.599998,70.599998
20160927003000,262.5,245.699997,54.418604,39,55.599998,100,67.199997,73.599998,70.599998
20160927004500,262.5,245.699997,54.418604,39,55.599998,100,67.099998,73.599998,70.599998
20160927010000,262.5,245.699997,54.418604,39,55.599998,100,67.099998,73.599998,70.599998
20160927011500,262.5,245.699997,54.418604,39,55.599998,100,67.099998,73.599998,70.599998
20160927013000,262.5,249.899994,55.348836,39,55.599998,100,67.099998,73.599998,70.599998
20160927014500,262.5,245.699997,54.418604,39,55.599998,100,67.0,73.599998,70.599998
20160927020000,262.5,245.699997,54.418604,39,55.599998,100,67.0,73.599998,70.599998
20160927021500,262.5,245.699997,54.418604,39,55.599998,100,67.199997,73.599998,70.599998
20160927023000,262.5,249.899994,55.348836,39,55.599998,100,67.199997,73.599998,70.599998
20160927024500,262.5,249.899994,55.348836,39,55.599998,100,67.400002,73.599998,70.599998
20160927030000,262.5,249.899994,55.348836,39,55.599998,100,67.199997,73.599998,70.599998
20160927031500,262.5,246.75,54.651163,39,55.599998,100,67.400002,73.599998,70.599998
20160927033000,262.5,246.75,54.651163,39,55.599998,100,67.400002,73.599998,70.599998
20160927034500,262.5,246.75,54.651163,39,55.599998,100,67.300003,73.599998,70.599998
20160927040000,262.5,246.75,54.651163,39,55.599998,100,67.300003,73.599998,70.599998
20160927041500,262.5,246.75,54.651163,39,55.599998,100,67.300003,73.599998,70.599998
20160927043000,262.5,253.050003,56.046512,39,55.599998,100,67.300003,73.599998,70.599998
20160927044500,262.5,253.050003,56.046512,39,55.599998,100,67.400002,73.599998,70.599998
20160927050000,262.5,246.75,54.651163,39,55.599998,100,67.599998,73.599998,70.599998
20160927051500,262.5,249.899994,55.348836,39,55.599998,100,67.599998,73.599998,70.599998
20160927053000,262.5,253.050003,56.046512,39,55.599998,100,67.599998,73.599998,70.599998
20160927054500,262.5,249.899994,55.348836,39,55.599998,100,67.599998,73.599998,70.599998
20160927060000,262.5,246.75,54.651163,39,55.599998,100,67.599998,73.599998,70.599998
20160927061500,262.5,249.899994,55.348836,39,55.599998,100,67.599998,73.599998,70.599998
20160927063000,262.5,253.050003,56.046512,39,55.599998,100,67.400002,73.599998,70.599998
20160927064500,262.5,253.050003,56.046512,39,55.599998,100,67.400002,73.599998,70.599998
20160927070000,262.5,253.050003,56.046512,39,55.599998,100,67.400002,73.599998,70.599998
20160927071500,262.5,253.050003,56.046512,39,55.599998,100,67.400002,73.599998,70.599998
20160927073000,262.5,246.75,54.651163,39,55.599998,100,67.300003,73.599998,70.599998
20160927074500,262.5,249.899994,55.348836,39,55.599998,100,67.300003,73.599998,70.599998
20160927080000,262.5,246.75,54.651163,39,55.599998,100,67.300003,73.599998,70.599998
20160927081500,262.5,249.899994,55.348836,39,55.599998,100,67.300003,73.599998,70.599998
20160927083000,262.5,249.899994,55.348836,39,55.599998,100,67.199997,73.599998,70.599998
20160927084500,262.5,246.75,54.651163,39,55.599998,100,67.199997,73.599998,70.599998
20160927090000,262.5,253.050003,56.046512,39,54.700001,100,67.099998,73.599998,70.599998
20160927091500,262.5,253.050003,56.046512,39,55.5,100,67.300003,73.599998,70.599998
20160927093000,262.5,249.899994,55.348836,39,55.5,100,67.599998,73.599998,70.599998
20160927094500,262.5,249.899994,55.348836,39,55.5,100,67.599998,73.599998,70.599998
20160927100000,262.5,257.25,56.976744,39,55.5,100,67.400002,73.599998,70.599998
20160927101500,262.5,260.399994,57.674417,39,55.5,100,67.599998,73.599998,70.599998
20160927103000,262.5,257.25,56.976744,39,55.5,100,67.400002,73.599998,70.599998
20160927104500,262.5,260.399994,57.674417,39,55.5,100,67.400002,73.599998,70.599998
20160927110000,262.5,257.25,56.976744,39,55.5,100,67.400002,73.599998,70.599998
20160927111500,262.5,257.25,56.976744,39,55.5,100,67.400002,73.599998,70.599998
20160927113000,262.5,257.25,56.976744,39,55.5,100,67.300003,73.599998,70.599998
20160927114500,262.5,257.25,56.976744,39,55.5,100,67.400002,73.599998,70.599998
20160927120000,262.5,246.75,54.651163,40,55.5,100,67.300003,73.599998,70.599998
20160927121500,262.5,249.899994,55.348836,40,55.5,100,67.300003,73.599998,70.599998
20160927123000,262.5,246.75,54.651163,40,55.5,100,67.300003,73.599998,70.599998
20160927124500,262.5,246.75,54.651163,40,55.5,100,67.300003,73.599998,70.599998
20160927130000,262.5,246.75,54.651163,40,55.5,100,67.300003,73.599998,70.599998
20160927131500,262.5,249.899994,55.348836,40,55.5,100,67.199997,73.599998,70.599998
20160927133000,262.5,246.75,54.651163,40,55.5,100,67.199997,73.599998,70.599998
20160927134500,262.5,246.75,54.651163,40,55.5,100,67.099998,73.599998,70.599998
20160927140000,262.5,249.899994,55.348836,40,55.5,100,67.099998,73.599998,70.599998
20160927141500,262.5,249.899994,55.348836,40,55.5,100,67.099998,73.599998,70.599998
20160927143000,262.5,249.899994,55.348836,40,55.5,100,67.099998,73.599998,70.599998
20160927144500,262.5,249.899994,55.348836,40,55.5,100,67.099998,73.599998,70.599998
20160927150000,262.5,253.050003,56.046512,40,55.5,100,67.099998,73.599998,70.599998
20160927151500,262.5,253.050003,56.046512,40,55.5,100,67.0,73.599998,70.599998
20160927153000,262.5,253.050003,56.046512,40,55.5,100,66.900002,73.599998,70.599998
20160927154500,262.5,253.050003,56.046512,40,55.5,100,67.099998,73.599998,70.599998
20160927160000,262.5,253.050003,56.046512,40,55.5,100,67.099998,73.599998,70.599998
20160927161500,262.5,246.75,54.651163,40,55.5,100,67.099998,73.599998,70.599998
20160927163000,262.5,250.949997,55.581395,40,55.5,100,67.199997,73.599998,70.599998
20160927164500,262.5,250.949997,55.581395,40,55.5,100,67.199997,73.599998,70.599998
20160927170000,262.5,254.100006,56.279071,40,55.5,100,67.199997,73.599998,70.599998
20160927171500,262.5,250.949997,55.581395,40,55.5,100,67.199997,73.599998,70.599998
20160927173000,262.5,256.200012,56.744189,40,55.5,100,67.099998,73.599998,70.599998
20160927174500,262.5,256.200012,56.744189,40,55.5,100,67.099998,73.599998,70.599998
20160927180000,262.5,256.200012,56.744189,40,55.5,100,67.099998,73.599998,70.599998
20160927181500,262.5,256.200012,56.744189,40,55.5,100,67.199997,73.599998,70.599998
20160927183000,262.5,256.200012,56.744189,40,55.5,100,67.199997,73.599998,70.599998
20160927184500,262.5,256.200012,56.744189,40,55.5,100,67.300003,73.599998,70.599998
20160927190000,262.5,256.200012,56.744189,40,55.5,100,67.400002,73.599998,70.599998
20160927191500,262.5,253.050003,56.046512,40,55.5,100,67.400002,73.599998,70.599998
20160927193000,262.5,253.050003,56.046512,40,55.5,100,67.400002,73.599998,70.599998
20160927194500,262.5,253.050003,56.046512,40,55.5,100,67.400002,73.599998,70.599998
20160927200000,262.5,253.050003,56.046512,40,55.5,100,67.400002,73.599998,70.599998
20160927201500,262.5,253.050003,56.046512,40,55.5,100,67.400002,73.599998,70.599998
20160927203000,262.5,256.200012,56.744189,40,55.5,100,67.699997,73.599998,70.599998
20160927204500,262.5,256.200012,56.744189,40,55.5,100,67.800003,73.599998,70.599998
20160927210000,262.5,256.200012,56.744189,40,55.5,100,67.900002,73.599998,70.599998
20160927211500,262.5,256.200012,56.744189,40,55.5,100,68.0,73.599998,70.599998
20160927213000,262.5,256.200012,56.744189,40,55.5,100,67.900002,73.599998,70.599998
20160927214500,262.5,256.200012,56.744189,40,55.5,100,68.0,73.599998,70.599998
20160927220000,262.5,253.050003,56.046512,40,55.5,100,67.900002,73.599998,70.599998
20160927221500,262.5,253.050003,56.046512,40,55.5,100,68.0,73.599998,70.599998
20160927223000,262.5,253.050003,56.046512,40,55.5,100,68.0,73.599998,70.599998
20160927224500,262.5,257.25,56.976744,40,55.5,100,67.900002,73.599998,70.599998
20160927230000,262.5,261.450012,57.906979,40,55.5,100,67.900002,73.599998,70.599998
20160927231500,262.5,275.100006,60.930234,40,55.5,100,67.900002,73.599998,70.599998
20160927233000,262.5,271.950012,60.232561,40,55.5,100,67.900002,73.599998,70.599998
20160927234500,262.5,275.100006,60.930234,40,55.5,100,67.800003,73.599998,70.599998
20160928000000,262.5,275.100006,60.930234,40,55.5,100,67.800003,73.599998,70.599998
20160928001500,262.5,275.100006,60.930234,40,55.5,100,67.800003,73.599998,70.599998
20160928003000,262.5,275.100006,60.930234,40,55.5,100,67.800003,73.599998,70.599998
20160928004500,262.5,275.100006,60.930234,40,55.5,100,67.800003,73.599998,70.599998
20160928010000,262.5,275.100006,60.930234,40,54.900002,100,67.699997,73.599998,70.599998
20160928011500,262.5,243.600006,53.95349,39,54.900002,100,67.699997,73.599998,70.599998
20160928013000,262.5,246.75,54.651163,39,55.900002,100,67.699997,73.599998,70.599998
20160928014500,262.5,249.899994,55.348836,39,55.099998,100,67.699997,73.599998,70.599998
20160928020000,262.5,246.75,54.651163,39,55.099998,100,67.699997,73.599998,70.599998
20160928021500,262.5,249.899994,55.348836,39,55.099998,100,67.699997,73.599998,70.599998
20160928023000,262.5,254.100006,56.279071,39,55.099998,100,67.699997,73.599998,70.599998
20160928024500,262.5,260.399994,57.674417,39,55.099998,100,67.599998,73.599998,70.599998
20160928030000,262.5,268.799988,59.534881,39,55.099998,100,67.599998,73.599998,70.599998
20160928031500,262.5,268.799988,59.534881,39,55.099998,100,67.599998,73.599998,70.599998
20160928033000,262.5,273.0,60.465116,39,55.099998,100,67.5,73.599998,70.599998
20160928034500,262.5,273.0,60.465116,38,55.099998,100,67.400002,73.599998,70.599998
20160928040000,262.5,273.0,60.465116,38,55.099998,100,67.400002,73.599998,70.599998
20160928041500,262.5,276.149994,61.162789,38,55.099998,100,67.400002,73.599998,70.599998
20160928043000,262.5,276.149994,61.162789,38,55.099998,100,67.400002,73.599998,70.599998
20160928044500,262.5,276.149994,61.162789,38,55.099998,100,67.5,73.599998,70.599998
20160928050000,262.5,276.149994,61.162789,38,55.099998,100,67.599998,73.599998,70.599998
20160928051500,262.5,266.700012,59.06977,38,55.099998,100,67.599998,73.599998,70.599998
20160928053000,262.5,266.700012,59.06977,38,55.099998,100,67.599998,73.599998,70.599998
20160928054500,262.5,266.700012,59.06977,38,55.099998,100,67.599998,73.599998,70.599998
20160928060000,262.5,250.949997,55.581395,38,55.099998,100,67.599998,73.599998,70.599998
20160928061500,262.5,254.100006,56.279071,38,55.099998,100,67.599998,73.599998,70.599998
20160928063000,262.5,246.75,54.651163,38,55.099998,100,67.599998,73.599998,70.599998
20160928064500,262.5,243.600006,53.95349,38,55.099998,100,67.599998,73.599998,70.599998
20160928070000,262.5,243.600006,53.95349,38,55.099998,100,67.599998,73.599998,70.599998
20160928071500,262.5,243.600006,53.95349,38,55.099998,100,67.599998,73.599998,70.599998
20160928073000,262.5,243.600006,53.95349,38,55.099998,100,67.400002,73.599998,70.599998
20160928074500,262.5,243.600006,53.95349,38,55.099998,100,67.5,73.599998,70.599998
20160928080000,262.5,243.600006,53.95349,39,55.099998,100,67.400002,73.599998,70.599998
20160928081500,262.5,250.949997,55.581395,39,55.099998,100,67.300003,73.599998,70.599998
20160928083000,262.5,257.25,56.976744,39,55.099998,100,67.199997,73.599998,70.599998
20160928084500,262.5,257.25,56.976744,39,55.099998,100,67.199997,73.599998,70.599998
20160928090000,262.5,254.100006,56.279071,39,55.099998,100,67.099998,73.599998,70.599998
20160928091500,262.5,250.949997,55.581395,39,55.099998,100,67.099998,73.599998,70.599998
20160928093000,262.5,250.949997,55.581395,39,55.099998,100,66.900002,73.599998,70.599998
20160928094500,262.5,254.100006,56.279071,39,55.099998,100,66.900002,73.599998,70.599998
20160928100000,262.5,254.100006,56.279071,39,55.099998,100,66.900002,73.599998,70.599998
20160928101500,262.5,254.100006,56.279071,39,55.099998,100,66.900002,73.599998,70.599998
20160928103000,262.5,257.25,56.976744,39,55.099998,100,66.800003,73.599998,70.599998
20160928104500,262.5,257.25,56.976744,39,55.099998,100,66.699997,73.599998,70.599998
20160928110000,262.5,257.25,56.976744,39,55.099998,100,66.699997,73.599998,70.599998
20160928111500,262.5,267.75,59.302326,39,55.099998,100,66.599998,73.599998,70.599998
20160928113000,262.5,277.200012,61.395352,39,55.099998,100,66.599998,73.599998,70.599998
20160928114500,262.5,271.950012,60.232561,37,55.099998,100,66.599998,73.599998,70.599998
20160928120000,262.5,276.149994,61.162789,37,56.299999,100,67.099998,73.599998,70.599998
20160928121500,262.5,276.149994,61.162789,37,55.200001,100,67.099998,73.599998,70.599998
20160928123000,262.5,276.149994,61.162789,37,55.200001,100,67.099998,73.599998,70.599998
20160928124500,262.5,276.149994,61.162789,37,55.200001,100,67.099998,73.599998,70.599998
20160928130000,262.5,271.950012,60.232561,37,55.200001,100,67.099998,73.599998,70.599998
20160928131500,262.5,275.100006,60.930234,37,55.200001,100,67.199997,73.599998,70.599998
20160928133000,262.5,263.549988,58.37209,37,55.200001,100,67.400002,73.599998,70.599998
20160928134500,262.5,260.399994,57.674417,37,55.200001,100,67.599998,73.599998,70.599998
20160928140000,262.5,250.949997,55.581395,37,55.200001,100,67.599998,73.599998,70.599998
20160928141500,262.5,246.75,54.651163,37,55.900002,100,67.599998,73.599998,70.599998
20160928143000,262.5,246.75,54.651163,37,55.900002,100,67.699997,73.599998,70.599998
20160928144500,262.5,246.75,54.651163,37,55.900002,100,67.599998,73.599998,70.599998
20160928150000,262.5,246.75,54.651163,37,55.900002,100,67.800003,73.599998,70.599998
20160928151500,262.5,246.75,54.651163,38,55.900002,100,67.699997,73.599998,70.599998
20160928153000,262.5,246.75,54.651163,38,55.900002,100,67.699997,73.599998,70.599998
20160928154500,262.5,250.949997,55.581395,38,55.900002,100,67.699997,73.599998,70.599998
20160928160000,262.5,246.75,54.651163,38,55.900002,100,67.599998,73.599998,70.599998
20160928161500,262.5,249.899994,55.348836,38,55.900002,100,67.599998,73.599998,70.599998
20160928163000,262.5,249.899994,55.348836,38,55.900002,100,67.599998,73.599998,70.599998
20160928164500,262.5,246.75,54.651163,38,55.900002,100,67.699997,73.599998,70.599998
20160928170000,262.5,249.899994,55.348836,38,55.900002,100,67.699997,73.599998,70.599998
20160928171500,262.5,249.899994,55.348836,38,55.900002,100,67.699997,73.599998,70.599998
20160928173000,262.5,249.899994,55.348836,38,55.900002,100,67.699997,73.599998,70.599998
20160928174500,262.5,254.100006,56.279071,38,55.900002,100,68.0,73.599998,70.599998
20160928180000,262.5,263.549988,58.37209,38,55.900002,100,67.900002,73.599998,70.599998
20160928181500,262.5,273.0,60.465116,38,55.900002,100,67.900002,73.599998,70.599998
20160928183000,262.5,273.0,60.465116,38,55.200001,100,67.900002,73.599998,70.599998
20160928184500,262.5,273.0,60.465116,38,55.200001,100,67.800003,73.599998,70.599998
20160928190000,262.5,264.600006,58.604653,38,55.200001,100,67.800003,73.599998,70.599998
20160928191500,262.5,253.050003,56.046512,38,55.200001,100,67.900002,73.599998,70.599998
20160928193000,262.5,246.75,54.651163,38,55.200001,100,67.800003,73.599998,70.599998
20160928194500,262.5,249.899994,55.348836,38,55.200001,100,67.800003,73.599998,70.599998
20160928200000,262.5,249.899994,55.348836,38,55.200001,100,67.699997,73.599998,70.599998
20160928201500,262.5,249.899994,55.348836,38,55.200001,100,67.699997,73.599998,70.599998
20160928203000,262.5,249.899994,55.348836,38,55.200001,100,67.599998,73.599998,70.599998
20160928204500,262.5,249.899994,55.348836,38,55.200001,100,67.599998,73.599998,70.599998
20160928210000,262.5,253.050003,56.046512,38,55.200001,100,67.599998,73.599998,70.599998
20160928211500,262.5,253.050003,56.046512,38,55.200001,100,67.599998,73.599998,70.599998
20160928213000,262.5,249.899994,55.348836,38,55.200001,100,67.599998,73.599998,70.599998
20160928214500,262.5,253.050003,56.046512,38,55.200001,100,67.599998,73.599998,70.599998
20160928220000,262.5,253.050003,56.046512,38,55.200001,100,67.400002,73.599998,70.599998
20160928221500,262.5,260.399994,57.674417,38,55.200001,100,67.400002,73.599998,70.599998
20160928223000,262.5,263.549988,58.37209,38,55.200001,100,67.400002,73.599998,70.599998
20160928224500,262.5,271.950012,60.232561,38,55.200001,100,67.400002,73.599998,70.599998
20160928230000,262.5,266.700012,59.06977,38,55.200001,100,67.300003,73.599998,70.599998
20160928231500,262.5,266.700012,59.06977,38,55.200001,100,67.300003,73.599998,70.599998
20160928233000,262.5,271.950012,60.232561,38,55.200001,100,67.199997,73.599998,70.599998
20160928234500,262.5,271.950012,60.232561,38,55.200001,100,67.199997,73.599998,70.599998
20160929000000,262.5,268.799988,59.534881,38,55.200001,100,67.199997,73.599998,70.599998
20160929001500,262.5,268.799988,59.534881,38,55.200001,100,67.199997,73.599998,70.599998
20160929003000,262.5,273.0,60.465116,38,55.200001,100,67.199997,73.599998,70.599998
20160929004500,262.5,273.0,60.465116,38,55.200001,100,67.199997,73.599998,70.599998
20160929010000,262.5,273.0,60.465116,38,55.200001,100,67.199997,73.599998,70.599998
20160929011500,262.5,273.0,60.465116,38,55.200001,100,67.199997,73.599998,70.599998
20160929013000,262.5,273.0,60.465116,38,55.200001,100,67.199997,73.599998,70.599998
20160929014500,262.5,273.0,60.465116,38,55.200001,100,67.199997,73.599998,70.599998
20160929020000,262.5,267.75,59.302326,38,55.200001,100,67.199997,73.599998,70.599998
20160929021500,262.5,267.75,59.302326,38,55.200001,100,67.199997,73.599998,70.599998
20160929023000,262.5,267.75,59.302326,38,55.200001,100,67.199997,73.599998,70.599998
20160929024500,262.5,264.600006,58.604653,38,55.200001,100,67.199997,73.599998,70.599998
20160929030000,262.5,264.600006,58.604653,38,55.200001,100,67.099998,73.599998,70.599998
20160929031500,262.5,264.600006,58.604653,38,55.200001,100,67.099998,73.599998,70.599998
20160929033000,262.5,267.75,59.302326,38,55.200001,100,67.099998,73.599998,70.599998
20160929034500,262.5,267.75,59.302326,38,55.200001,100,67.099998,73.599998,70.599998
20160929040000,262.5,267.75,59.302326,38,55.200001,100,67.099998,73.599998,70.599998
20160929041500,262.5,267.75,59.302326,38,55.200001,100,67.0,73.599998,70.599998
20160929043000,262.5,267.75,59.302326,38,55.200001,100,66.900002,73.599998,70.599998
20160929044500,262.5,267.75,59.302326,38,55.200001,100,66.900002,73.599998,70.599998
20160929050000,262.5,267.75,59.302326,38,55.200001,100,66.900002,73.599998,70.599998
20160929051500,262.5,267.75,59.302326,38,55.200001,100,66.900002,73.599998,70.599998
20160929053000,262.5,267.75,59.302326,38,55.200001,100,66.800003,73.599998,70.599998
20160929054500,262.5,267.75,59.302326,38,55.200001,100,66.800003,73.599998,70.599998
20160929060000,262.5,267.75,59.302326,38,55.200001,100,66.699997,73.599998,70.599998
20160929061500,262.5,267.75,59.302326,38,55.200001,100,66.699997,73.599998,70.599998
20160929063000,262.5,267.75,59.302326,38,55.200001,100,66.699997,73.599998,70.599998
20160929064500,262.5,273.0,60.465116,38,55.200001,100,66.699997,73.599998,70.599998
20160929070000,262.5,268.799988,59.534881,38,55.200001,100,66.699997,73.599998,70.599998
20160929071500,262.5,268.799988,59.534881,38,55.200001,100,66.599998,73.599998,70.599998
20160929073000,262.5,271.950012,60.232561,38,55.200001,100,66.599998,69.900002,66.900002
20160929074500,262.5,268.799988,59.534881,38,55.200001,100,66.599998,69.900002,66.900002
20160929080000,262.5,268.799988,59.534881,38,55.200001,100,66.599998,69.900002,66.900002
20160929081500,262.5,268.799988,59.534881,38,55.200001,100,66.599998,69.900002,66.900002
20160929083000,262.5,268.799988,59.534881,38,55.200001,100,66.400002,69.900002,66.900002
20160929084500,262.5,276.149994,61.162789,38,55.200001,100,66.5,69.900002,66.900002
20160929090000,262.5,276.149994,61.162789,38,55.200001,100,66.5,69.900002,66.900002
20160929091500,262.5,276.149994,61.162789,38,55.200001,100,66.5,69.900002,66.900002
20160929093000,262.5,276.149994,61.162789,38,55.200001,100,66.400002,69.900002,66.900002
20160929094500,262.5,271.950012,60.232561,37,55.200001,100,66.400002,69.900002,66.900002
20160929100000,262.5,275.100006,60.930234,37,55.200001,100,66.400002,69.900002,66.900002
20160929101500,262.5,263.549988,58.37209,37,55.200001,100,66.400002,69.800003,66.800003
20160929103000,262.5,257.25,56.976744,37,55.200001,100,66.5,69.699997,66.699997
20160929104500,262.5,261.450012,57.906979,37,55.200001,100,66.5,69.699997,66.699997
20160929110000,262.5,257.25,56.976744,37,55.200001,100,66.699997,69.699997,66.699997
20160929111500,262.5,257.25,56.976744,37,55.200001,0,66.800003,69.5,66.5
20160929113000,262.5,257.25,56.976744,37,55.200001,0,66.900002,69.5,66.5
20160929114500,262.5,253.050003,56.046512,37,56.0,0,66.900002,69.5,66.5
20160929120000,262.5,256.200012,56.744189,37,55.200001,0,66.900002,69.5,66.5
20160929121500,262.5,256.200012,56.744189,37,55.200001,0,66.900002,69.5,66.5
20160929123000,262.5,256.200012,56.744189,37,55.200001,0,66.900002,69.5,66.5
20160929124500,262.5,256.200012,56.744189,37,55.200001,0,66.900002,69.5,66.5
20160929130000,262.5,266.700012,59.06977,37,55.200001,0,66.900002,69.5,66.5
20160929131500,262.5,266.700012,59.06977,37,55.200001,0,67.0,69.5,66.5
20160929133000,262.5,266.700012,59.06977,37,55.200001,0,67.099998,69.5,66.5
20160929134500,262.5,266.700012,59.06977,37,55.200001,0,67.099998,69.5,66.5
20160929140000,262.5,276.149994,61.162789,37,55.200001,0,67.099998,69.5,66.5
20160929141500,262.5,273.0,60.465116,37,55.200001,0,67.099998,69.5,66.5
20160929143000,262.5,276.149994,61.162789,37,55.200001,0,67.199997,69.5,66.5
20160929144500,262.5,271.950012,60.232561,37,55.200001,0,67.199997,69.5,66.5
20160929150000,262.5,271.950012,60.232561,37,55.200001,0,67.199997,69.5,66.5
20160929151500,262.5,271.950012,60.232561,37,55.200001,0,67.199997,69.5,66.5
20160929153000,262.5,271.950012,60.232561,37,55.200001,0,67.099998,69.5,66.5
20160929154500,262.5,275.100006,60.930234,37,55.200001,0,67.099998,69.5,66.5
20160929160000,262.5,275.100006,60.930234,37,55.200001,0,67.099998,69.5,66.5
20160929161500,262.5,275.100006,60.930234,37,55.200001,0,67.199997,69.5,66.5
20160929163000,262.5,275.100006,60.930234,37,55.200001,0,67.199997,69.5,66.5
20160929164500,262.5,275.100006,60.930234,37,55.900002,0,67.199997,69.5,66.5
20160929170000,262.5,271.950012,60.232561,37,55.900002,0,67.199997,69.5,66.5
20160929171500,262.5,268.799988,59.534881,37,55.900002,0,67.300003,69.5,66.5
20160929173000,262.5,268.799988,59.534881,37,55.200001,0,67.300003,69.5,66.5
20160929174500,262.5,261.450012,57.906979,37,55.200001,0,67.300003,69.5,66.5
20160929180000,262.5,261.450012,57.906979,37,55.200001,0,67.199997,69.5,66.5
20160929181500,262.5,261.450012,57.906979,37,55.200001,0,67.199997,69.5,66.5
20160929183000,262.5,266.700012,59.06977,37,55.200001,0,67.199997,69.5,66.5
20160929184500,262.5,271.950012,60.232561,37,55.200001,0,67.199997,69.5,66.5
20160929190000,262.5,271.950012,60.232561,37,55.200001,0,67.199997,69.5,66.5
20160929191500,262.5,267.75,59.302326,36,55.200001,0,67.199997,69.5,66.5
20160929193000,262.5,267.75,59.302326,36,55.200001,0,67.199997,69.5,66.5
20160929194500,262.5,267.75,59.302326,36,55.200001,0,67.199997,69.5,66.5
20160929200000,262.5,264.600006,58.604653,36,55.200001,0,67.400002,69.5,66.5
20160929201500,262.5,264.600006,58.604653,36,55.200001,0,67.300003,69.5,66.5
20160929203000,262.5,267.75,59.302326,36,55.200001,0,67.300003,69.5,66.5
20160929204500,262.5,267.75,59.302326,36,55.200001,0,67.199997,69.5,66.5
20160929210000,262.5,276.149994,61.162789,36,55.200001,0,67.199997,69.5,66.5
20160929211500,262.5,268.799988,59.534881,36,55.200001,0,67.199997,69.5,66.5
20160929213000,262.5,271.950012,60.232561,36,55.200001,0,67.099998,69.5,66.5
20160929214500,262.5,271.950012,60.232561,36,55.200001,0,67.099998,69.5,66.5
20160929220000,262.5,271.950012,60.232561,36,55.200001,0,67.099998,69.5,66.5
20160929221500,262.5,271.950012,60.232561,36,55.200001,0,66.900002,69.5,66.5
20160929223000,262.5,267.75,59.302326,36,55.200001,0,67.0,69.5,66.5
20160929224500,262.5,273.0,60.465116,36,55.200001,0,66.900002,69.5,66.5
20160929230000,262.5,273.0,60.465116,36,55.200001,0,66.900002,69.5,66.5
20160929231500,262.5,273.0,60.465116,36,55.200001,0,66.800003,69.5,66.5
20160929233000,262.5,273.0,60.465116,36,55.200001,0,66.699997,69.5,66.5
20160929234500,262.5,273.0,60.465116,36,55.200001,0,66.699997,69.5,66.5
20160930000000,262.5,273.0,60.465116,36,55.200001,0,66.599998,69.5,66.5
20160930001500,262.5,273.0,60.465116,36,55.200001,0,66.599998,69.5,66.5
20160930003000,262.5,268.799988,59.534881,36,55.200001,0,66.599998,69.5,66.5
20160930004500,262.5,275.100006,60.930234,36,55.200001,0,66.599998,69.5,66.5
20160930010000,262.5,275.100006,60.930234,36,54.5,0,66.400002,69.5,66.5
20160930011500,262.5,275.100006,60.930234,36,54.5,0,66.599998,69.400002,66.400002
20160930013000,262.5,275.100006,60.930234,36,54.5,0,66.599998,69.400002,66.400002
20160930014500,262.5,275.100006,60.930234,36,54.5,0,66.699997,69.099998,66.099998
20160930020000,262.5,275.100006,60.930234,36,54.5,0,66.699997,69.0,66.0
20160930021500,262.5,275.100006,60.930234,36,54.5,0,66.699997,69.0,66.0
20160930023000,262.5,275.100006,60.930234,36,54.5,0,66.800003,69.0,66.0
20160930024500,262.5,271.950012,60.232561,36,54.5,0,66.800003,69.0,66.0
20160930030000,262.5,275.100006,60.930234,36,54.5,0,66.699997,69.0,66.0
20160930031500,262.5,275.100006,60.930234,36,56.299999,100,67.199997,82.0,76.0
20160930033000,262.5,275.100006,60.930234,36,55.5,100,67.400002,82.0,76.0
20160930034500,262.5,275.100006,60.930234,36,55.5,100,67.599998,82.0,76.0
20160930040000,262.5,275.100006,60.930234,36,55.5,100,67.599998,82.0,76.0
20160930041500,262.5,275.100006,60.930234,36,55.5,100,67.599998,82.0,76.0
20160930043000,262.5,275.100006,60.930234,36,55.5,100,67.599998,82.0,76.0
20160930044500,262.5,271.950012,60.232561,36,55.5,100,67.599998,82.0,76.0
20160930050000,262.5,276.149994,61.162789,36,55.5,100,67.599998,82.0,76.0
20160930051500,262.5,276.149994,61.162789,36,55.5,100,67.599998,82.0,76.0
20160930053000,262.5,273.0,60.465116,36,55.5,100,67.599998,82.0,76.0
20160930054500,262.5,276.149994,61.162789,36,55.5,100,67.599998,82.0,76.0
20160930060000,262.5,276.149994,61.162789,36,55.5,100,67.599998,82.0,76.0
20160930061500,262.5,276.149994,61.162789,36,55.5,100,67.599998,82.0,76.0
20160930063000,262.5,276.149994,61.162789,36,55.5,100,67.599998,82.0,76.0
20160930064500,262.5,273.0,60.465116,36,55.5,100,67.5,82.0,76.0
20160930070000,262.5,273.0,60.465116,36,55.5,100,67.400002,82.0,76.0
20160930071500,262.5,276.149994,61.162789,36,55.5,100,67.699997,82.0,76.0
20160930073000,262.5,276.149994,61.162789,36,55.5,100,67.699997,82.0,76.0
20160930074500,262.5,276.149994,61.162789,36,55.5,100,67.800003,82.0,76.0
20160930080000,262.5,273.0,60.465116,36,55.5,100,67.800003,82.0,76.0
20160930081500,262.5,267.75,59.302326,36,55.5,100,67.900002,82.0,76.0
20160930083000,262.5,273.0,60.465116,36,55.5,100,67.900002,82.0,76.0
20160930084500,262.5,273.0,60.465116,36,55.5,100,68.099998,82.0,76.0
20160930090000,262.5,273.0,60.465116,36,55.5,100,68.199997,82.0,76.0
20160930091500,262.5,273.0,60.465116,36,55.5,100,68.199997,82.0,76.0
20160930093000,262.5,273.0,60.465116,36,55.5,100,68.300003,82.0,76.0
20160930094500,262.5,273.0,60.465116,36,55.5,100,68.199997,82.0,76.0
20160930100000,262.5,273.0,60.465116,36,55.5,100,68.199997,82.0,76.0
20160930101500,262.5,273.0,60.465116,36,55.5,100,67.900002,82.0,76.0
20160930103000,262.5,273.0,60.465116,36,55.5,100,67.900002,82.0,76.0
20160930104500,262.5,273.0,60.465116,36,55.5,100,67.900002,82.0,76.0
20160930110000,262.5,277.200012,61.395352,36,55.5,100,67.800003,82.0,76.0
20160930111500,262.5,273.0,60.465116,36,55.5,100,67.800003,82.0,76.0
20160930113000,262.5,273.0,60.465116,36,55.5,100,67.800003,82.0,76.0
20160930114500,262.5,273.0,60.465116,36,55.5,100,67.699997,82.0,76.0
20160930120000,262.5,273.0,60.465116,36,55.5,100,67.599998,82.0,76.0
20160930121500,262.5,268.799988,59.534881,36,55.5,100,67.5,82.0,76.0
20160930123000,262.5,268.799988,59.534881,36,55.5,100,67.5,82.0,76.0
20160930124500,262.5,268.799988,59.534881,36,55.5,100,67.599998,82.0,76.0
20160930130000,262.5,271.950012,60.232561,36,55.5,100,67.599998,82.0,76.0
20160930131500,262.5,271.950012,60.232561,36,55.5,100,67.599998,82.0,76.0
20160930133000,262.5,275.100006,60.930234,36,55.5,100,67.5,82.0,76.0
20160930134500,262.5,271.950012,60.232561,36,55.5,100,67.5,82.0,76.0
20160930140000,262.5,268.799988,59.534881,36,55.5,100,67.5,82.0,76.0
20160930141500,262.5,275.100006,60.930234,36,55.5,100,67.5,82.0,76.0
20160930143000,262.5,275.100006,60.930234,36,55.5,100,67.400002,82.0,76.0
20160930144500,262.5,275.100006,60.930234,36,56.200001,100,67.599998,82.0,76.0
20160930150000,262.5,275.100006,60.930234,36,56.200001,100,67.599998,82.0,76.0
20160930151500,262.5,275.100006,60.930234,36,56.200001,100,67.5,82.0,76.0
20160930153000,262.5,275.100006,60.930234,36,56.200001,100,67.599998,82.0,76.0
20160930154500,262.5,275.100006,60.930234,36,56.200001,100,67.599998,82.0,76.0
20160930160000,262.5,275.100006,60.930234,36,56.200001,100,67.599998,82.0,76.0
20160930161500,262.5,275.100006,60.930234,36,56.200001,100,67.599998,82.0,76.0
20160930163000,262.5,275.100006,60.930234,36,56.200001,100,67.599998,82.0,76.0
20160930164500,262.5,275.100006,60.930234,36,56.200001,100,67.699997,82.0,76.0
20160930170000,262.5,275.100006,60.930234,36,56.200001,100,67.699997,82.0,76.0
20160930171500,262.5,275.100006,60.930234,36,56.200001,100,67.699997,82.0,76.0
20160930173000,262.5,275.100006,60.930234,36,56.200001,100,67.800003,82.0,76.0
20160930174500,262.5,275.100006,60.930234,36,56.200001,100,67.900002,82.0,76.0
20160930180000,262.5,275.100006,60.930234,36,56.200001,100,67.900002,82.0,76.0
20160930181500,262.5,275.100006,60.930234,36,56.200001,100,68.099998,82.0,76.0
20160930183000,262.5,275.100006,60.930234,36,56.200001,100,68.199997,82.0,76.0
20160930184500,262.5,275.100006,60.930234,36,56.200001,100,68.199997,82.0,76.0
20160930190000,262.5,275.100006,60.930234,36,56.200001,100,68.300003,82.0,76.0
20160930191500,262.5,275.100006,60.930234,36,56.200001,100,68.300003,82.0,76.0
20160930193000,262.5,275.100006,60.930234,36,56.200001,100,68.400002,82.0,76.0
20160930194500,262.5,275.100006,60.930234,36,56.200001,100,68.400002,82.0,76.0
20160930200000,262.5,275.100006,60.930234,36,56.200001,100,68.400002,82.0,76.0
20160930201500,262.5,275.100006,60.930234,36,56.200001,100,68.400002,82.0,76.0
20160930203000,262.5,275.100006,60.930234,36,55.599998,100,68.300003,82.0,76.0
20160930204500,262.5,271.950012,60.232561,36,55.599998,100,68.199997,82.0,76.0
20160930210000,262.5,267.75,59.302326,36,55.599998,100,68.199997,82.0,76.0
20160930211500,262.5,271.950012,60.232561,36,55.599998,100,68.199997,82.0,76.0
20160930213000,262.5,271.950012,60.232561,36,55.599998,100,68.199997,82.0,76.0
20160930214500,262.5,268.799988,59.534881,36,55.599998,100,68.199997,82.0,76.0
20160930220000,262.5,268.799988,59.534881,36,55.599998,100,68.099998,82.0,76.0
20160930221500,262.5,268.799988,59.534881,36,55.599998,100,68.099998,82.0,76.0
20160930223000,262.5,271.950012,60.232561,36,55.599998,100,68.099998,82.0,76.0
20160930224500,262.5,268.799988,59.534881,36,55.599998,100,68.099998,82.0,76.0
20160930230000,262.5,271.950012,60.232561,36,55.599998,100,68.199997,82.0,76.0
20160930231500,262.5,271.950012,60.232561,36,55.599998,100,68.199997,82.0,76.0
20160930233000,262.5,271.950012,60.232561,36,55.599998,100,68.099998,82.0,76.0
20160930234500,262.5,268.799988,59.534881,36,55.599998,100,68.099998,82.0,76.0
20161001000000,262.5,271.950012,60.232561,36,55.599998,100,68.199997,82.0,76.0
20161001001500,262.5,267.75,59.302326,36,55.599998,100,68.199997,82.0,76.0
20161001003000,262.5,267.75,59.302326,36,55.599998,100,68.199997,82.0,76.0
20161001004500,262.5,267.75,59.302326,36,55.599998,100,68.199997,82.0,76.0
20161001010000,262.5,267.75,59.302326,36,55.599998,100,68.199997,82.0,76.0
20161001011500,262.5,246.75,54.651163,36,55.599998,100,68.199997,82.0,76.0
20161001013000,262.5,249.899994,55.348836,36,55.599998,100,68.099998,82.0,76.0
20161001014500,262.5,249.899994,55.348836,36,55.599998,100,68.099998,82.0,76.0
20161001020000,262.5,256.200012,56.744189,36,55.599998,100,68.099998,82.0,76.0
20161001021500,262.5,268.799988,59.534881,36,55.599998,100,68.099998,82.0,76.0
20161001023000,262.5,276.149994,61.162789,36,55.599998,100,68.199997,82.0,76.0
20161001024500,262.5,268.799988,59.534881,36,55.599998,100,68.099998,82.0,76.0
20161001030000,262.5,273.0,60.465116,36,55.599998,100,68.099998,82.0,76.0
20161001031500,262.5,276.149994,61.162789,36,55.599998,100,68.099998,82.0,76.0
20161001033000,262.5,276.149994,61.162789,36,55.599998,100,68.099998,82.0,76.0
20161001034500,262.5,276.149994,61.162789,36,55.599998,100,68.0,82.0,76.0
20161001040000,262.5,276.149994,61.162789,36,55.599998,100,68.0,82.0,76.0
20161001041500,262.5,276.149994,61.162789,36,55.599998,100,67.900002,82.0,76.0
20161001043000,262.5,276.149994,61.162789,36,55.599998,100,67.900002,82.0,76.0
20161001044500,262.5,276.149994,61.162789,36,55.599998,100,67.900002,82.0,76.0
20161001050000,262.5,276.149994,61.162789,36,55.599998,100,67.800003,82.0,76.0
20161001051500,262.5,276.149994,61.162789,36,55.599998,100,67.800003,82.0,76.0
20161001053000,262.5,276.149994,61.162789,36,55.599998,100,67.800003,82.0,76.0
20161001054500,262.5,276.149994,61.162789,36,55.599998,100,67.900002,82.0,76.0
20161001060000,262.5,276.149994,61.162789,36,55.599998,100,68.099998,82.0,76.0
20161001061500,262.5,273.0,60.465116,36,55.599998,100,68.099998,82.0,76.0
20161001063000,262.5,273.0,60.465116,36,55.599998,100,68.0,82.0,76.0
20161001064500,262.5,276.149994,61.162789,36,55.599998,100,67.900002,82.0,76.0
20161001070000,262.5,276.149994,61.162789,36,55.599998,100,67.900002,82.0,76.0
20161001071500,262.5,276.149994,61.162789,36,55.599998,100,67.800003,82.0,76.0
20161001073000,262.5,273.0,60.465116,36,55.599998,100,67.699997,82.0,76.0
20161001074500,262.5,273.0,60.465116,36,55.599998,100,67.699997,82.0,76.0
20161001080000,262.5,273.0,60.465116,36,55.599998,100,67.599998,82.0,76.0
20161001081500,262.5,273.0,60.465116,36,55.599998,100,67.699997,82.0,76.0
20161001083000,262.5,273.0,60.465116,36,55.599998,100,67.699997,82.0,76.0
20161001084500,262.5,273.0,60.465116,36,55.599998,100,67.699997,82.0,76.0
20161001090000,262.5,273.0,60.465116,36,55.599998,100,67.599998,82.0,76.0
20161001091500,262.5,273.0,60.465116,36,55.599998,100,67.400002,82.0,76.0
20161001093000,262.5,276.149994,61.162789,36,55.599998,100,67.400002,82.0,76.0
20161001094500,262.5,268.799988,59.534881,36,55.599998,100,67.400002,82.0,76.0
20161001100000,262.5,275.100006,60.930234,36,55.599998,100,67.400002,82.0,76.0
20161001101500,262.5,275.100006,60.930234,36,55.599998,100,67.400002,82.0,76.0
20161001103000,262.5,271.950012,60.232561,36,55.599998,100,67.400002,82.0,76.0
20161001104500,262.5,267.75,59.302326,36,55.599998,100,67.400002,82.0,76.0
20161001110000,262.5,271.950012,60.232561,36,55.599998,100,67.400002,82.0,76.0
20161001111500,262.5,271.950012,60.232561,36,55.599998,100,67.400002,82.0,76.0
20161001113000,262.5,271.950012,60.232561,36,55.599998,100,67.400002,82.0,76.0
20161001114500,262.5,271.950012,60.232561,36,55.599998,100,67.400002,82.0,76.0
20161001120000,262.5,271.950012,60.232561,36,55.599998,100,67.400002,82.0,76.0
20161001121500,262.5,271.950012,60.232561,36,55.599998,100,67.400002,82.0,76.0
20161001123000,262.5,276.149994,61.162789,36,55.599998,100,67.300003,82.0,76.0
20161001124500,262.5,276.149994,61.162789,36,55.599998,100,67.400002,82.0,76.0
20161001130000,262.5,276.149994,61.162789,36,55.599998,100,67.400002,82.0,76.0
20161001131500,262.5,276.149994,61.162789,36,56.200001,100,67.400002,82.0,76.0
20161001133000,262.5,276.149994,61.162789,36,56.200001,100,67.5,82.0,76.0
20161001134500,262.5,276.149994,61.162789,36,56.200001,100,67.599998,82.0,76.0
20161001140000,262.5,276.149994,61.162789,36,56.200001,100,67.599998,82.0,76.0
20161001141500,262.5,276.149994,61.162789,36,56.200001,100,67.599998,82.0,76.0
20161001143000,262.5,276.149994,61.162789,36,56.200001,100,67.699997,82.0,76.0
20161001144500,262.5,261.450012,57.906979,36,56.200001,100,67.800003,82.0,76.0
20161001150000,262.5,257.25,56.976744,36,56.200001,100,67.800003,82.0,76.0
20161001151500,262.5,257.25,56.976744,36,56.200001,100,67.900002,82.0,76.0
20161001153000,262.5,257.25,56.976744,36,56.200001,100,67.900002,82.0,76.0
20161001154500,262.5,260.399994,57.674417,36,56.200001,100,67.900002,82.0,76.0
20161001160000,262.5,260.399994,57.674417,36,56.200001,100,67.900002,82.0,76.0
20161001161500,262.5,260.399994,57.674417,36,56.200001,100,67.900002,82.0,76.0
20161001163000,262.5,260.399994,57.674417,36,56.200001,100,68.0,82.0,76.0
20161001164500,262.5,260.399994,57.674417,36,56.200001,100,68.099998,82.0,76.0
20161001170000,262.5,260.399994,57.674417,36,56.200001,100,68.099998,82.0,76.0
20161001171500,262.5,266.700012,59.06977,36,56.200001,100,68.099998,82.0,76.0
20161001173000,262.5,266.700012,59.06977,36,56.200001,100,68.099998,82.0,76.0
20161001174500,262.5,273.0,60.465116,36,56.200001,100,68.099998,82.0,76.0
20161001180000,262.5,277.200012,61.395352,36,56.200001,100,68.099998,82.0,76.0
20161001181500,262.5,271.950012,60.232561,36,56.200001,100,68.099998,82.0,76.0
20161001183000,262.5,275.100006,60.930234,36,55.599998,100,68.099998,82.0,76.0
20161001184500,262.5,253.050003,56.046512,36,56.299999,100,68.199997,82.0,76.0
20161001190000,262.5,253.050003,56.046512,36,56.299999,100,68.300003,82.0,76.0
