PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001191500,262.5,243.600006,53.95349,36,56.299999,100,68.400002,82.0,76.0
20161001193000,262.5,246.75,54.651163,36,56.299999,100,68.400002,82.0,76.0
20161001194500,262.5,246.75,54.651163,36,56.299999,100,68.300003,82.0,76.0
20161001200000,262.5,273.0,60.465116,36,55.599998,100,68.400002,82.0,76.0
20161001201500,262.5,273.0,60.465116,36,55.599998,100,68.400002,82.0,76.0
20161001203000,262.5,273.0,60.465116,36,55.599998,100,68.400002,82.0,76.0
20161001204500,262.5,273.0,60.465116,36,55.599998,100,68.400002,82.0,76.0
20161001210000,262.5,273.0,60.465116,36,55.599998,100,68.400002,82.0,76.0
20161001211500,262.5,273.0,60.465116,36,55.599998,100,68.400002,82.0,76.0
20161001213000,262.5,273.0,60.465116,36,55.599998,100,68.599998,82.0,76.0
20161001214500,262.5,268.799988,59.534881,36,55.599998,100,68.599998,82.0,76.0
20161001220000,262.5,271.950012,60.232561,36,55.599998,100,68.599998,82.0,76.0
20161001221500,262.5,267.75,59.302326,36,55.599998,100,68.599998,82.0,76.0
20161001223000,262.5,267.75,59.302326,36,55.599998,100,68.5,82.0,76.0
20161001224500,262.5,267.75,59.302326,36,55.599998,100,68.599998,82.0,76.0
20161001230000,262.5,267.75,59.302326,36,55.599998,100,68.599998,82.0,76.0
20161001231500,262.5,267.75,59.302326,36,55.599998,100,68.599998,82.0,76.0
20161001233000,262.5,267.75,59.302326,36,55.599998,100,68.599998,82.0,76.0
20161001234500,262.5,264.600006,58.604653,36,55.599998,100,68.400002,82.0,76.0
20161002000000,262.5,264.600006,58.604653,36,55.599998,100,68.400002,82.0,76.0
20161002001500,262.5,264.600006,58.604653,36,55.599998,100,68.400002,82.0,76.0
20161002003000,262.5,267.75,59.302326,36,55.599998,100,68.400002,82.0,76.0
20161002004500,262.5,267.75,59.302326,36,55.599998,100,68.599998,82.0,76.0
20161002010000,262.5,267.75,59.302326,36,55.599998,100,68.599998,82.0,76.0
20161002011500,262.5,267.75,59.302326,36,55.599998,100,68.599998,82.0,76.0
20161002013000,262.5,267.75,59.302326,36,55.599998,100,68.400002,82.0,76.0
20161002014500,262.5,267.75,59.302326,36,55.599998,100,68.400002,82.0,76.0
20161002020000,262.5,267.75,59.302326,36,55.599998,100,68.400002,82.0,76.0
20161002021500,262.5,264.600006,58.604653,36,55.599998,100,68.300003,82.0,76.0
20161002023000,262.5,264.600006,58.604653,36,55.599998,100,68.300003,82.0,76.0
20161002024500,262.5,267.75,59.302326,36,55.599998,100,68.300003,82.0,76.0
20161002030000,262.5,264.600006,58.604653,36,55.599998,100,68.300003,82.0,76.0
20161002031500,262.5,264.600006,58.604653,36,55.599998,100,68.400002,82.0,76.0
20161002033000,262.5,264.600006,58.604653,36,55.599998,100,68.400002,82.0,76.0
20161002034500,262.5,264.600006,58.604653,36,55.599998,100,68.5,82.0,76.0
20161002040000,262.5,264.600006,58.604653,36,55.599998,100,68.599998,82.0,76.0
20161002041500,262.5,264.600006,58.604653,36,55.599998,100,68.599998,82.0,76.0
20161002043000,262.5,245.699997,54.418604,36,55.599998,100,68.400002,82.0,76.0
20161002044500,262.5,268.799988,59.534881,37,55.599998,100,68.400002,82.0,76.0
20161002050000,262.5,268.799988,59.534881,37,55.599998,100,68.5,82.0,76.0
20161002051500,262.5,268.799988,59.534881,37,55.599998,100,68.599998,82.0,76.0
20161002053000,262.5,268.799988,59.534881,37,55.599998,100,68.599998,82.0,76.0
20161002054500,262.5,271.950012,60.232561,37,55.599998,100,68.599998,82.0,76.0
20161002060000,262.5,243.600006,53.95349,38,55.599998,100,68.099998,71.400002,68.400002
20161002061500,262.5,271.950012,60.232561,39,55.599998,100,68.0,71.800003,68.800003
20161002063000,262.5,267.75,59.302326,39,55.599998,100,67.900002,71.800003,68.800003
20161002064500,262.5,275.100006,60.930234,39,55.599998,100,67.800003,71.800003,68.800003
20161002070000,262.5,275.100006,60.930234,39,55.599998,100,67.699997,71.800003,68.800003
20161002071500,262.5,275.100006,60.930234,39,55.599998,100,67.599998,71.800003,68.800003
20161002073000,262.5,268.799988,59.534881,39,55.599998,100,67.5,71.800003,68.800003
20161002074500,262.5,271.950012,60.232561,39,55.599998,100,67.5,71.800003,68.800003
20161002080000,262.5,271.950012,60.232561,39,55.599998,100,67.5,71.800003,68.800003
20161002081500,262.5,277.200012,61.395352,39,55.599998,100,67.400002,71.800003,68.800003
20161002083000,262.5,277.200012,61.395352,38,55.599998,100,67.300003,71.800003,68.800003
20161002084500,262.5,271.950012,60.232561,38,55.599998,100,67.199997,71.800003,68.800003
20161002090000,262.5,276.149994,61.162789,38,55.599998,100,67.099998,71.800003,68.800003
20161002091500,262.5,276.149994,61.162789,38,55.599998,100,66.900002,71.800003,68.800003
20161002093000,262.5,276.149994,61.162789,38,55.599998,100,66.900002,71.800003,68.800003
20161002094500,262.5,276.149994,61.162789,38,55.599998,100,66.900002,71.800003,68.800003
20161002100000,262.5,268.799988,59.534881,37,55.599998,100,66.800003,71.800003,68.800003
20161002101500,262.5,276.149994,61.162789,37,55.599998,100,66.800003,71.800003,68.800003
20161002103000,262.5,276.149994,61.162789,37,55.599998,100,66.800003,71.800003,68.800003
20161002104500,262.5,273.0,60.465116,37,55.599998,100,66.800003,71.800003,68.800003
20161002110000,262.5,273.0,60.465116,37,55.599998,100,66.800003,71.800003,68.800003
20161002111500,262.5,273.0,60.465116,37,55.599998,100,66.800003,71.800003,68.800003
20161002113000,262.5,273.0,60.465116,37,55.599998,100,66.699997,71.800003,68.800003
20161002114500,262.5,273.0,60.465116,37,55.599998,100,66.699997,71.800003,68.800003
20161002120000,262.5,273.0,60.465116,37,55.599998,100,66.599998,71.800003,68.800003
20161002121500,262.5,277.200012,61.395352,37,55.599998,100,66.599998,71.800003,68.800003
20161002123000,262.5,277.200012,61.395352,37,55.599998,100,66.599998,71.800003,68.800003
20161002124500,262.5,271.950012,60.232561,37,55.599998,100,66.599998,71.699997,68.699997
20161002130000,262.5,260.399994,57.674417,37,55.599998,100,66.599998,71.800003,68.800003
20161002131500,262.5,253.050003,56.046512,37,55.599998,100,66.699997,71.800003,68.800003
20161002133000,262.5,253.050003,56.046512,37,55.599998,100,66.699997,71.699997,68.699997
20161002134500,262.5,253.050003,56.046512,37,55.599998,100,66.699997,71.800003,68.800003
20161002140000,262.5,256.200012,56.744189,37,55.599998,100,66.699997,71.800003,68.800003
20161002141500,262.5,256.200012,56.744189,37,55.599998,100,66.699997,71.800003,68.800003
20161002143000,262.5,266.700012,59.06977,37,55.599998,100,66.699997,71.699997,68.699997
20161002144500,262.5,273.0,60.465116,37,55.599998,100,66.699997,71.699997,68.699997
20161002150000,262.5,276.149994,61.162789,36,55.599998,100,66.699997,71.699997,68.699997
20161002151500,262.5,276.149994,61.162789,36,56.200001,100,66.800003,71.699997,68.699997
20161002153000,262.5,279.299988,61.860462,36,56.200001,100,66.800003,71.699997,68.699997
20161002154500,262.5,273.0,60.465116,36,56.200001,100,66.800003,71.699997,68.699997
20161002160000,262.5,273.0,60.465116,36,56.200001,100,66.800003,71.699997,68.699997
20161002161500,262.5,276.149994,61.162789,36,56.200001,100,66.900002,71.699997,68.699997
20161002163000,262.5,276.149994,61.162789,36,56.200001,100,66.900002,71.599998,68.599998
20161002164500,262.5,276.149994,61.162789,36,56.200001,100,66.900002,71.699997,68.699997
20161002170000,262.5,256.200012,56.744189,36,56.200001,100,66.900002,71.599998,68.599998
20161002171500,262.5,256.200012,56.744189,36,56.200001,100,66.800003,71.599998,68.599998
20161002173000,262.5,250.949997,55.581395,36,56.200001,100,66.800003,71.599998,68.599998
20161002174500,262.5,250.949997,55.581395,36,56.200001,100,66.800003,71.599998,68.599998
20161002180000,262.5,250.949997,55.581395,36,56.200001,100,66.800003,71.5,68.5
20161002181500,262.5,250.949997,55.581395,36,56.200001,100,66.800003,71.5,68.5
20161002183000,262.5,243.600006,53.95349,38,56.200001,100,66.800003,71.5,68.5
20161002184500,262.5,243.600006,53.95349,38,56.200001,100,66.800003,71.5,68.5
20161002190000,262.5,249.899994,55.348836,38,56.200001,100,66.900002,71.5,68.5
20161002191500,262.5,249.899994,55.348836,38,56.200001,100,67.099998,71.400002,68.400002
20161002193000,262.5,249.899994,55.348836,38,56.200001,100,67.199997,71.400002,68.400002
20161002194500,262.5,249.899994,55.348836,38,55.599998,100,67.199997,71.5,68.5
20161002200000,262.5,249.899994,55.348836,38,55.599998,100,67.199997,71.5,68.5
20161002201500,262.5,245.699997,54.418604,38,55.599998,100,67.199997,71.400002,68.400002
20161002203000,262.5,253.050003,56.046512,38,55.599998,100,67.199997,71.400002,68.400002
20161002204500,262.5,273.0,60.465116,38,55.599998,100,67.199997,71.400002,68.400002
20161002210000,262.5,273.0,60.465116,38,55.599998,100,66.900002,71.400002,68.400002
20161002211500,262.5,273.0,60.465116,38,55.599998,100,66.800003,71.400002,68.400002
20161002213000,262.5,273.0,60.465116,38,55.599998,100,66.699997,71.400002,68.400002
20161002214500,262.5,273.0,60.465116,38,55.599998,100,66.599998,71.400002,68.400002
20161002220000,262.5,268.799988,59.534881,38,55.599998,100,66.599998,71.400002,68.400002
20161002221500,262.5,273.0,60.465116,38,55.599998,100,66.400002,71.400002,68.400002
20161002223000,262.5,273.0,60.465116,38,55.599998,100,66.400002,71.400002,68.400002
20161002224500,262.5,268.799988,59.534881,38,55.599998,100,66.400002,71.400002,68.400002
20161002230000,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161002231500,262.5,271.950012,60.232561,38,55.599998,100,66.300003,71.400002,68.400002
20161002233000,262.5,271.950012,60.232561,38,55.599998,100,66.300003,71.400002,68.400002
20161002234500,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161003000000,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161003001500,262.5,275.100006,60.930234,38,55.599998,100,66.099998,71.400002,68.400002
20161003003000,262.5,275.100006,60.930234,38,55.599998,100,66.099998,71.400002,68.400002
20161003004500,262.5,275.100006,60.930234,38,55.599998,100,66.0,71.400002,68.400002
20161003010000,262.5,275.100006,60.930234,38,55.599998,100,66.099998,71.400002,68.400002
20161003011500,262.5,275.100006,60.930234,38,55.599998,100,66.099998,71.400002,68.400002
20161003013000,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161003014500,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161003020000,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161003021500,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161003023000,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161003024500,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161003030000,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161003031500,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161003033000,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161003034500,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161003040000,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161003041500,262.5,271.950012,60.232561,38,55.599998,100,66.300003,71.400002,68.400002
20161003043000,262.5,268.799988,59.534881,38,55.599998,100,66.300003,71.400002,68.400002
20161003044500,262.5,277.200012,61.395352,38,55.599998,100,66.300003,71.400002,68.400002
20161003050000,262.5,277.200012,61.395352,38,55.599998,100,66.300003,71.400002,68.400002
20161003051500,262.5,273.0,60.465116,38,55.599998,100,66.300003,71.400002,68.400002
20161003053000,262.5,273.0,60.465116,38,55.599998,100,66.300003,71.400002,68.400002
20161003054500,262.5,273.0,60.465116,38,55.599998,100,66.300003,71.400002,68.400002
20161003060000,262.5,276.149994,61.162789,38,55.599998,100,66.300003,71.400002,68.400002
20161003061500,262.5,273.0,60.465116,38,55.599998,100,66.300003,71.400002,68.400002
20161003063000,262.5,273.0,60.465116,38,55.599998,100,66.300003,71.400002,68.400002
20161003064500,262.5,273.0,60.465116,38,55.599998,100,66.400002,71.400002,68.400002
20161003070000,262.5,273.0,60.465116,38,55.599998,100,66.300003,71.400002,68.400002
20161003071500,262.5,249.899994,55.348836,38,55.599998,100,66.300003,71.400002,68.400002
20161003073000,262.5,246.75,54.651163,38,55.599998,100,66.300003,71.400002,68.400002
20161003074500,262.5,246.75,54.651163,38,55.599998,100,66.300003,71.400002,68.400002
20161003080000,262.5,242.550003,53.720931,38,55.599998,100,66.199997,71.400002,68.400002
20161003081500,262.5,246.75,54.651163,38,55.599998,100,66.199997,71.400002,68.400002
20161003083000,262.5,246.75,54.651163,38,55.599998,100,66.199997,71.400002,68.400002
20161003084500,262.5,246.75,54.651163,38,55.599998,100,66.199997,71.400002,68.400002
20161003090000,262.5,249.899994,55.348836,38,55.599998,100,66.099998,71.400002,68.400002
20161003091500,262.5,246.75,54.651163,38,55.599998,100,66.099998,71.400002,68.400002
20161003093000,262.5,250.949997,55.581395,38,55.599998,100,66.099998,71.400002,68.400002
20161003094500,262.5,250.949997,55.581395,38,55.599998,100,66.099998,71.400002,68.400002
20161003100000,262.5,260.399994,57.674417,38,55.599998,100,66.099998,71.400002,68.400002
20161003101500,262.5,260.399994,57.674417,38,55.599998,100,66.0,71.400002,68.400002
20161003103000,262.5,273.0,60.465116,38,55.599998,100,66.0,71.400002,68.400002
20161003104500,262.5,280.350006,62.093025,38,55.599998,100,66.0,71.400002,68.400002
20161003110000,262.5,280.350006,62.093025,38,55.599998,100,65.900002,71.400002,68.400002
20161003111500,262.5,280.350006,62.093025,38,55.599998,100,65.800003,71.400002,68.400002
20161003113000,262.5,277.200012,61.395352,38,55.599998,100,65.800003,71.400002,68.400002
20161003114500,262.5,273.0,60.465116,38,55.599998,100,65.800003,71.400002,68.400002
20161003120000,262.5,276.149994,61.162789,37,55.599998,100,65.800003,71.400002,68.400002
20161003121500,262.5,273.0,60.465116,37,55.599998,100,65.699997,71.400002,68.400002
20161003123000,262.5,277.200012,61.395352,37,55.599998,100,65.800003,71.400002,68.400002
20161003124500,262.5,277.200012,61.395352,37,55.599998,100,65.800003,71.400002,68.400002
20161003130000,262.5,271.950012,60.232561,36,55.599998,100,65.699997,71.400002,68.400002
20161003131500,262.5,275.100006,60.930234,36,55.599998,100,65.800003,71.400002,68.400002
20161003133000,262.5,275.100006,60.930234,36,56.299999,100,65.800003,71.400002,68.400002
20161003134500,262.5,271.950012,60.232561,36,56.299999,100,65.800003,71.400002,68.400002
20161003140000,262.5,267.75,59.302326,36,56.299999,100,65.900002,71.400002,68.400002
20161003141500,262.5,257.25,56.976744,36,56.299999,100,65.900002,71.400002,68.400002
20161003143000,262.5,260.399994,57.674417,36,56.299999,100,66.199997,71.400002,68.400002
20161003144500,262.5,254.100006,56.279071,36,56.299999,100,66.400002,71.400002,68.400002
20161003150000,262.5,254.100006,56.279071,36,56.299999,100,66.400002,71.400002,68.400002
20161003151500,262.5,250.949997,55.581395,36,56.299999,100,66.599998,71.400002,68.400002
20161003153000,262.5,246.75,54.651163,38,56.299999,100,66.699997,71.400002,68.400002
20161003154500,262.5,246.75,54.651163,38,56.299999,100,66.699997,71.400002,68.400002
20161003160000,262.5,250.949997,55.581395,38,56.299999,100,66.800003,71.400002,68.400002
20161003161500,262.5,245.699997,54.418604,38,56.299999,100,66.900002,71.400002,68.400002
20161003163000,262.5,254.100006,56.279071,38,56.299999,100,67.0,71.400002,68.400002
20161003164500,262.5,250.949997,55.581395,38,56.299999,100,67.0,71.400002,68.400002
20161003170000,262.5,256.200012,56.744189,38,56.299999,100,67.099998,71.400002,68.400002
20161003171500,262.5,261.450012,57.906979,38,56.299999,100,67.099998,71.400002,68.400002
20161003173000,262.5,267.75,59.302326,38,56.299999,100,67.099998,71.400002,68.400002
20161003174500,262.5,271.950012,60.232561,38,56.299999,100,67.099998,71.400002,68.400002
20161003180000,262.5,271.950012,60.232561,38,56.299999,100,67.099998,71.400002,68.400002
20161003181500,262.5,271.950012,60.232561,38,56.299999,100,67.099998,71.400002,68.400002
20161003183000,262.5,268.799988,59.534881,38,56.299999,100,67.099998,71.400002,68.400002
20161003184500,262.5,271.950012,60.232561,38,56.299999,100,67.0,71.400002,68.400002
20161003190000,262.5,271.950012,60.232561,38,56.299999,100,66.900002,71.400002,68.400002
20161003191500,262.5,266.700012,59.06977,38,56.299999,100,67.0,71.400002,68.400002
20161003193000,262.5,261.450012,57.906979,38,56.299999,100,67.199997,71.400002,68.400002
20161003194500,262.5,264.600006,58.604653,38,56.299999,100,67.099998,71.400002,68.400002
20161003200000,262.5,261.450012,57.906979,38,56.299999,100,67.099998,71.400002,68.400002
20161003201500,262.5,261.450012,57.906979,38,56.299999,100,67.099998,71.400002,68.400002
20161003203000,262.5,257.25,56.976744,38,56.299999,100,67.0,71.400002,68.400002
20161003204500,262.5,257.25,56.976744,38,56.299999,100,67.099998,71.400002,68.400002
20161003210000,262.5,254.100006,56.279071,38,56.299999,100,67.099998,71.400002,68.400002
20161003211500,262.5,249.899994,55.348836,38,56.299999,100,67.300003,71.400002,68.400002
20161003213000,262.5,249.899994,55.348836,39,56.299999,100,67.199997,71.400002,68.400002
20161003214500,262.5,249.899994,55.348836,39,56.299999,100,67.300003,71.400002,68.400002
20161003220000,262.5,249.899994,55.348836,39,56.299999,100,67.300003,71.400002,68.400002
20161003221500,262.5,249.899994,55.348836,39,56.299999,100,67.300003,71.400002,68.400002
20161003223000,262.5,246.75,54.651163,39,56.299999,100,67.400002,71.400002,68.400002
20161003224500,262.5,263.549988,58.37209,39,56.299999,100,67.5,71.400002,68.400002
20161003230000,262.5,273.0,60.465116,39,56.299999,100,67.400002,71.400002,68.400002
20161003231500,262.5,268.799988,59.534881,39,56.299999,100,67.300003,71.400002,68.400002
20161003233000,262.5,275.100006,60.930234,39,56.299999,100,67.199997,71.400002,68.400002
20161003234500,262.5,268.799988,59.534881,39,55.599998,100,67.099998,71.400002,68.400002
20161004000000,262.5,273.0,60.465116,39,55.599998,100,66.900002,71.400002,68.400002
20161004001500,262.5,273.0,60.465116,39,55.599998,100,66.900002,71.400002,68.400002
20161004003000,262.5,273.0,60.465116,38,55.599998,100,66.900002,71.400002,68.400002
20161004004500,262.5,273.0,60.465116,38,55.599998,100,66.800003,71.400002,68.400002
20161004010000,262.5,277.200012,61.395352,38,55.599998,100,66.800003,71.400002,68.400002
20161004011500,262.5,277.200012,61.395352,38,55.599998,100,66.800003,71.400002,68.400002
20161004013000,262.5,273.0,60.465116,38,56.299999,100,66.699997,71.400002,68.400002
20161004014500,262.5,273.0,60.465116,38,56.299999,100,66.699997,71.400002,68.400002
20161004020000,262.5,273.0,60.465116,38,56.299999,100,66.699997,71.400002,68.400002
20161004021500,262.5,273.0,60.465116,38,56.299999,100,66.599998,71.400002,68.400002
20161004023000,262.5,277.200012,61.395352,38,56.299999,100,66.400002,71.400002,68.400002
20161004024500,262.5,277.200012,61.395352,38,55.599998,100,66.5,71.400002,68.400002
20161004030000,262.5,277.200012,61.395352,38,55.599998,100,66.400002,71.400002,68.400002
20161004031500,262.5,271.950012,60.232561,38,55.599998,100,66.400002,71.400002,68.400002
20161004033000,262.5,268.799988,59.534881,38,55.599998,100,66.400002,71.400002,68.400002
20161004034500,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161004040000,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161004041500,262.5,275.100006,60.930234,38,55.599998,100,66.300003,71.400002,68.400002
20161004043000,262.5,271.950012,60.232561,38,55.599998,100,66.199997,71.400002,68.400002
20161004044500,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161004050000,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161004051500,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161004053000,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161004054500,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161004060000,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161004061500,262.5,275.100006,60.930234,38,55.599998,100,66.199997,71.400002,68.400002
20161004063000,262.5,279.299988,61.860462,38,55.599998,100,66.199997,71.400002,68.400002
20161004064500,262.5,273.0,60.465116,38,55.599998,100,66.199997,71.400002,68.400002
20161004070000,262.5,273.0,60.465116,38,55.599998,100,66.099998,71.400002,68.400002
20161004071500,262.5,277.200012,61.395352,38,55.599998,100,66.0,71.400002,68.400002
20161004073000,262.5,277.200012,61.395352,38,55.599998,100,66.0,71.400002,68.400002
20161004074500,262.5,273.0,60.465116,38,55.599998,100,66.0,71.400002,68.400002
20161004080000,262.5,273.0,60.465116,38,55.599998,100,65.900002,71.400002,68.400002
20161004081500,262.5,276.149994,61.162789,38,55.599998,100,66.0,71.400002,68.400002
20161004083000,262.5,276.149994,61.162789,38,55.599998,100,65.900002,71.400002,68.400002
20161004084500,262.5,279.299988,61.860462,38,55.599998,100,65.900002,71.400002,68.400002
20161004090000,262.5,273.0,60.465116,37,55.599998,100,65.900002,71.400002,68.400002
20161004091500,262.5,273.0,60.465116,37,55.599998,100,65.800003,71.400002,68.400002
20161004093000,262.5,276.149994,61.162789,37,55.599998,100,65.800003,71.400002,68.400002
20161004094500,262.5,276.149994,61.162789,37,55.599998,100,65.800003,71.400002,68.400002
20161004100000,262.5,276.149994,61.162789,37,55.599998,100,65.800003,71.400002,68.400002
20161004101500,262.5,276.149994,61.162789,37,55.599998,100,65.900002,71.400002,68.400002
20161004103000,262.5,271.950012,60.232561,37,55.599998,100,66.0,71.400002,68.400002
20161004104500,262.5,271.950012,60.232561,37,55.599998,100,66.0,71.400002,68.400002
20161004110000,262.5,268.799988,59.534881,37,55.599998,100,66.0,71.400002,68.400002
20161004111500,262.5,268.799988,59.534881,37,55.599998,100,66.0,71.400002,68.400002
20161004113000,262.5,261.450012,57.906979,37,55.599998,100,66.099998,71.400002,68.400002
20161004114500,262.5,257.25,56.976744,37,55.599998,100,66.099998,71.400002,68.400002
20161004120000,262.5,249.899994,55.348836,37,55.599998,100,66.099998,71.400002,68.400002
20161004121500,262.5,245.699997,54.418604,37,55.599998,100,66.099998,71.400002,68.400002
20161004123000,262.5,245.699997,54.418604,38,55.599998,100,66.099998,71.400002,68.400002
20161004124500,262.5,245.699997,54.418604,38,55.599998,100,66.099998,71.400002,68.400002
20161004130000,262.5,249.899994,55.348836,38,55.599998,100,66.300003,71.400002,68.400002
20161004131500,262.5,249.899994,55.348836,38,55.599998,100,66.400002,71.400002,68.400002
20161004133000,262.5,245.699997,54.418604,38,55.599998,100,66.5,71.400002,68.400002
20161004134500,262.5,242.550003,53.720931,38,55.599998,100,66.599998,71.400002,68.400002
20161004140000,262.5,242.550003,53.720931,38,55.599998,100,66.699997,71.400002,68.400002
20161004141500,262.5,253.050003,56.046512,39,55.599998,100,66.699997,71.400002,68.400002
20161004143000,262.5,249.899994,55.348836,39,55.599998,100,66.699997,71.400002,68.400002
20161004144500,262.5,253.050003,56.046512,39,55.599998,100,66.800003,71.400002,68.400002
20161004150000,262.5,246.75,54.651163,39,55.599998,100,66.900002,71.400002,68.400002
20161004151500,262.5,261.450012,57.906979,39,55.599998,100,66.900002,71.400002,68.400002
20161004153000,262.5,276.149994,61.162789,39,55.599998,100,66.900002,71.400002,68.400002
20161004154500,262.5,276.149994,61.162789,39,55.599998,100,67.0,71.400002,68.400002
20161004160000,262.5,276.149994,61.162789,39,55.599998,100,67.099998,71.400002,68.400002
20161004161500,262.5,276.149994,61.162789,39,55.599998,100,67.199997,71.400002,68.400002
20161004163000,262.5,276.149994,61.162789,39,55.599998,100,67.300003,71.400002,68.400002
20161004164500,262.5,271.950012,60.232561,39,55.599998,100,67.099998,71.400002,68.400002
20161004170000,262.5,271.950012,60.232561,39,55.599998,100,67.099998,71.400002,68.400002
20161004171500,262.5,277.200012,61.395352,39,55.599998,100,66.900002,71.400002,68.400002
20161004173000,262.5,273.0,60.465116,39,55.599998,100,66.800003,71.400002,68.400002
20161004174500,262.5,273.0,60.465116,39,55.599998,100,66.699997,71.400002,68.400002
20161004180000,262.5,276.149994,61.162789,39,55.599998,100,66.699997,71.400002,68.400002
20161004181500,262.5,263.549988,58.37209,39,55.599998,100,66.699997,71.400002,68.400002
20161004183000,262.5,263.549988,58.37209,39,55.599998,100,66.699997,71.400002,68.400002
20161004184500,262.5,273.0,60.465116,39,55.599998,100,66.599998,71.400002,68.400002
20161004190000,262.5,273.0,60.465116,39,55.599998,100,66.699997,71.400002,68.400002
20161004191500,262.5,273.0,60.465116,39,55.599998,100,66.599998,71.400002,68.400002
20161004193000,262.5,273.0,60.465116,39,55.599998,100,66.599998,71.400002,68.400002
20161004194500,262.5,267.75,59.302326,39,55.599998,100,67.0,71.400002,68.400002
20161004200000,262.5,267.75,59.302326,39,55.599998,100,66.900002,71.400002,68.400002
20161004201500,262.5,267.75,59.302326,39,55.599998,100,66.900002,71.400002,68.400002
20161004203000,262.5,267.75,59.302326,39,55.599998,100,66.900002,71.400002,68.400002
20161004204500,262.5,267.75,59.302326,39,55.599998,100,66.800003,71.400002,68.400002
20161004210000,262.5,271.950012,60.232561,39,55.599998,100,66.900002,71.400002,68.400002
20161004211500,262.5,266.700012,59.06977,39,55.599998,100,66.900002,71.400002,68.400002
20161004213000,262.5,271.950012,60.232561,39,55.599998,100,66.900002,71.400002,68.400002
20161004214500,262.5,271.950012,60.232561,39,55.599998,100,66.699997,71.400002,68.400002
20161004220000,262.5,268.799988,59.534881,39,55.599998,100,66.800003,71.400002,68.400002
20161004221500,262.5,268.799988,59.534881,39,55.599998,100,66.800003,71.400002,68.400002
20161004223000,262.5,271.950012,60.232561,39,55.599998,100,66.800003,71.400002,68.400002
20161004224500,262.5,268.799988,59.534881,39,55.599998,100,66.900002,71.400002,68.400002
20161004230000,262.5,260.399994,57.674417,39,55.599998,100,66.900002,71.400002,68.400002
20161004231500,262.5,260.399994,57.674417,39,55.599998,100,66.699997,71.400002,68.400002
20161004233000,262.5,260.399994,57.674417,39,55.599998,100,66.599998,71.400002,68.400002
20161004234500,262.5,263.549988,58.37209,39,55.599998,100,66.400002,71.400002,68.400002
20161005000000,262.5,256.200012,56.744189,39,54.900002,100,66.400002,71.400002,68.400002
20161005001500,262.5,256.200012,56.744189,39,54.900002,100,66.5,75.300003,72.300003
20161005003000,262.5,260.399994,57.674417,39,54.900002,100,66.699997,75.300003,72.300003
20161005004500,262.5,260.399994,57.674417,39,54.900002,100,66.699997,75.300003,72.300003
20161005010000,262.5,257.25,56.976744,39,54.900002,100,66.699997,75.300003,72.300003
20161005011500,262.5,261.450012,57.906979,39,55.5,100,66.699997,75.300003,72.300003
20161005013000,262.5,261.450012,57.906979,39,55.5,100,66.699997,75.300003,72.300003
20161005014500,262.5,261.450012,57.906979,39,55.5,100,66.699997,75.300003,72.300003
20161005020000,262.5,261.450012,57.906979,39,55.5,100,66.699997,75.300003,72.300003
20161005021500,262.5,264.600006,58.604653,39,54.700001,100,66.699997,75.300003,72.300003
20161005023000,262.5,264.600006,58.604653,39,55.599998,100,66.800003,75.300003,72.300003
20161005024500,262.5,264.600006,58.604653,39,55.599998,100,66.800003,75.300003,72.300003
20161005030000,262.5,261.450012,57.906979,39,55.599998,100,66.699997,75.300003,72.300003
20161005031500,262.5,264.600006,58.604653,39,55.599998,100,66.900002,75.300003,72.300003
20161005033000,262.5,264.600006,58.604653,39,55.599998,100,66.699997,75.300003,72.300003
20161005034500,262.5,264.600006,58.604653,39,55.599998,100,66.599998,75.300003,72.300003
20161005040000,262.5,261.450012,57.906979,39,55.599998,100,66.400002,75.300003,72.300003
20161005041500,262.5,261.450012,57.906979,39,55.599998,100,66.199997,75.300003,72.300003
20161005043000,262.5,264.600006,58.604653,39,55.599998,100,66.400002,75.300003,72.300003
20161005044500,262.5,249.899994,55.348836,9,58.299999,100,66.5,75.300003,72.300003
20161005050000,262.5,242.550003,53.720931,42,58.299999,100,66.699997,75.300003,72.300003
20161005051500,262.5,242.550003,53.720931,43,54.700001,100,66.599998,75.300003,72.300003
20161005053000,262.5,250.949997,55.581395,43,55.5,100,66.400002,75.300003,72.300003
20161005054500,262.5,250.949997,55.581395,43,55.5,100,66.400002,75.300003,72.300003
20161005060000,262.5,250.949997,55.581395,43,55.5,100,66.400002,75.300003,72.300003
20161005061500,262.5,250.949997,55.581395,43,55.5,100,66.300003,75.300003,72.300003
20161005063000,262.5,245.699997,54.418604,43,55.5,100,66.199997,75.300003,72.300003
20161005064500,262.5,257.25,56.976744,43,55.5,100,66.099998,69.5,66.5
20161005070000,262.5,261.450012,57.906979,43,55.5,100,66.0,69.5,66.5
20161005071500,262.5,264.600006,58.604653,43,55.5,100,66.0,69.5,66.5
20161005073000,262.5,264.600006,58.604653,43,55.5,100,66.0,69.5,66.5
20161005074500,262.5,264.600006,58.604653,43,55.5,100,66.0,69.5,66.5
20161005080000,262.5,275.100006,60.930234,41,55.5,100,66.099998,69.5,66.5
20161005081500,262.5,264.600006,58.604653,40,55.5,100,66.300003,69.5,66.5
20161005083000,262.5,264.600006,58.604653,40,55.5,100,66.699997,69.5,66.5
20161005084500,262.5,261.450012,57.906979,40,55.5,0,66.800003,69.5,66.5
20161005090000,262.5,253.050003,56.046512,40,55.5,0,66.800003,69.5,66.5
20161005091500,262.5,256.200012,56.744189,40,55.5,0,66.900002,69.5,66.5
20161005093000,262.5,256.200012,56.744189,40,55.5,0,66.900002,69.5,66.5
20161005094500,262.5,256.200012,56.744189,40,55.5,0,66.900002,69.5,66.5
20161005100000,262.5,256.200012,56.744189,40,54.700001,0,66.900002,69.5,66.5
20161005101500,262.5,256.200012,56.744189,40,55.5,0,67.0,69.5,66.5
20161005103000,262.5,256.200012,56.744189,40,55.5,0,66.900002,69.5,66.5
20161005104500,262.5,260.399994,57.674417,40,55.5,0,67.0,69.5,66.5
20161005110000,262.5,260.399994,57.674417,40,55.5,0,67.099998,69.5,66.5
20161005111500,262.5,245.699997,54.418604,43,55.5,0,67.099998,69.5,66.5
20161005113000,262.5,261.450012,57.906979,44,55.5,0,67.099998,69.5,66.5
20161005114500,262.5,261.450012,57.906979,44,55.5,0,66.900002,69.5,66.5
20161005120000,262.5,256.200012,56.744189,44,55.5,0,67.099998,69.5,66.5
20161005121500,262.5,256.200012,56.744189,44,55.5,0,67.199997,69.5,66.5
20161005123000,262.5,256.200012,56.744189,44,55.5,0,67.199997,69.5,66.5
20161005124500,262.5,256.200012,56.744189,44,55.5,0,67.199997,69.5,66.5
20161005130000,262.5,256.200012,56.744189,44,55.5,0,67.300003,69.5,66.5
20161005131500,262.5,256.200012,56.744189,44,55.5,0,67.300003,69.5,66.5
20161005133000,262.5,253.050003,56.046512,44,55.5,0,67.300003,69.5,66.5
20161005134500,262.5,256.200012,56.744189,44,55.5,0,67.300003,69.5,66.5
20161005140000,262.5,256.200012,56.744189,44,55.5,0,67.400002,69.5,66.5
20161005141500,262.5,261.450012,57.906979,44,55.5,0,67.400002,69.5,66.5
20161005143000,262.5,261.450012,57.906979,44,55.5,0,67.400002,69.5,66.5
20161005144500,262.5,261.450012,57.906979,44,55.5,0,67.400002,69.5,66.5
20161005150000,262.5,261.450012,57.906979,44,55.5,0,67.400002,69.5,66.5
20161005151500,262.5,261.450012,57.906979,44,55.5,0,67.400002,69.5,66.5
20161005153000,262.5,264.600006,58.604653,44,55.5,0,67.400002,69.5,66.5
20161005154500,262.5,264.600006,58.604653,44,55.5,0,67.599998,69.5,66.5
20161005160000,262.5,264.600006,58.604653,44,55.5,0,67.699997,69.5,66.5
20161005161500,262.5,264.600006,58.604653,44,55.5,0,67.599998,69.5,66.5
20161005163000,262.5,261.450012,57.906979,44,55.5,0,67.599998,69.5,66.5
20161005164500,262.5,264.600006,58.604653,44,55.5,0,67.599998,69.5,66.5
20161005170000,262.5,267.75,59.302326,44,55.5,0,67.5,69.5,66.5
20161005171500,262.5,267.75,59.302326,44,55.5,0,67.599998,69.5,66.5
20161005173000,262.5,267.75,59.302326,44,54.700001,0,67.5,69.5,66.5
20161005174500,262.5,263.549988,58.37209,44,54.700001,0,67.599998,69.5,66.5
20161005180000,262.5,267.75,59.302326,44,54.700001,0,67.699997,69.5,66.5
20161005181500,262.5,264.600006,58.604653,44,54.700001,0,67.699997,69.5,66.5
20161005183000,262.5,264.600006,58.604653,44,54.700001,0,67.699997,69.5,66.5
20161005184500,262.5,264.600006,58.604653,44,54.700001,0,67.699997,69.5,66.5
20161005190000,262.5,268.799988,59.534881,44,54.700001,0,67.800003,69.5,66.5
20161005191500,262.5,268.799988,59.534881,44,54.700001,0,67.699997,69.5,66.5
20161005193000,262.5,276.149994,61.162789,44,54.700001,0,67.599998,69.5,66.5
20161005194500,262.5,276.149994,61.162789,44,54.700001,0,67.699997,69.5,66.5
20161005200000,262.5,276.149994,61.162789,44,54.700001,0,67.599998,69.5,66.5
20161005201500,262.5,276.149994,61.162789,44,54.700001,0,67.599998,69.5,66.5
20161005203000,262.5,276.149994,61.162789,44,54.700001,0,67.599998,69.5,66.5
20161005204500,262.5,267.75,59.302326,44,54.700001,0,67.599998,69.5,66.5
20161005210000,262.5,267.75,59.302326,44,54.700001,0,67.400002,69.5,66.5
20161005211500,262.5,271.950012,60.232561,44,54.700001,0,67.400002,69.5,66.5
20161005213000,262.5,276.149994,61.162789,44,54.700001,0,67.300003,69.5,66.5
20161005214500,262.5,276.149994,61.162789,44,55.5,0,67.300003,69.5,66.5
20161005220000,262.5,276.149994,61.162789,43,55.5,0,67.199997,69.5,66.5
20161005221500,262.5,284.549988,63.023253,43,55.5,0,67.199997,69.5,66.5
20161005223000,262.5,273.0,60.465116,43,54.799999,0,67.199997,69.5,66.5
20161005224500,262.5,273.0,60.465116,42,55.5,0,67.300003,69.5,66.5
20161005230000,262.5,276.149994,61.162789,42,55.5,0,67.400002,69.5,66.5
20161005231500,262.5,276.149994,61.162789,42,55.5,0,67.400002,69.5,66.5
20161005233000,262.5,273.0,60.465116,42,55.5,0,67.400002,69.5,66.5
20161005234500,262.5,273.0,60.465116,42,54.700001,0,67.5,69.5,66.5
20161006000000,262.5,273.0,60.465116,42,55.5,0,67.5,69.5,66.5
20161006001500,262.5,273.0,60.465116,42,54.700001,0,67.599998,69.5,66.5
20161006003000,262.5,267.75,59.302326,42,55.5,0,67.599998,69.5,66.5
20161006004500,262.5,261.450012,57.906979,42,55.5,0,67.599998,69.5,66.5
20161006010000,262.5,261.450012,57.906979,42,55.5,0,67.300003,69.5,66.5
20161006011500,262.5,266.700012,59.06977,42,55.5,0,67.199997,69.5,66.5
20161006013000,262.5,261.450012,57.906979,42,55.5,0,67.199997,69.5,66.5
20161006014500,262.5,261.450012,57.906979,42,55.5,0,67.099998,69.5,66.5
20161006020000,262.5,264.600006,58.604653,42,54.700001,0,67.099998,69.5,66.5
20161006021500,262.5,271.950012,60.232561,42,54.700001,0,66.900002,69.5,66.5
20161006023000,262.5,271.950012,60.232561,42,54.700001,0,66.800003,69.5,66.5
20161006024500,262.5,271.950012,60.232561,41,54.700001,0,66.800003,69.5,66.5
20161006030000,262.5,275.100006,60.930234,41,54.700001,0,66.699997,69.5,66.5
20161006031500,262.5,275.100006,60.930234,41,54.700001,0,66.699997,69.5,66.5
20161006033000,262.5,275.100006,60.930234,41,54.700001,0,66.599998,69.5,66.5
20161006034500,262.5,275.100006,60.930234,41,54.700001,0,66.599998,69.5,66.5
20161006040000,262.5,275.100006,60.930234,41,55.5,0,66.5,69.5,66.5
20161006041500,262.5,271.950012,60.232561,41,54.700001,0,66.400002,69.5,66.5
20161006043000,262.5,271.950012,60.232561,41,54.700001,0,66.300003,69.5,66.5
20161006044500,262.5,271.950012,60.232561,41,54.700001,0,66.300003,69.5,66.5
20161006050000,262.5,275.100006,60.930234,41,54.700001,0,66.300003,69.5,66.5
20161006051500,262.5,275.100006,60.930234,41,54.700001,100,66.199997,69.5,66.5
20161006053000,262.5,275.100006,60.930234,41,54.700001,100,66.199997,69.5,66.5
20161006054500,262.5,275.100006,60.930234,41,54.700001,100,66.199997,69.5,66.5
20161006060000,262.5,253.050003,56.046512,41,54.700001,100,66.099998,69.5,66.5
20161006061500,262.5,253.050003,56.046512,41,54.700001,100,66.0,69.5,66.5
20161006063000,262.5,253.050003,56.046512,41,54.700001,100,66.0,69.5,66.5
20161006064500,262.5,253.050003,56.046512,41,72.900002,100,66.0,69.5,66.5
20161006070000,262.5,253.050003,56.046512,41,72.900002,100,66.5,69.5,66.5
20161006071500,262.5,249.899994,55.348836,41,80.099998,100,66.699997,69.5,66.5
20161006073000,262.5,249.899994,55.348836,41,55.599998,0,66.400002,69.5,66.5
20161006074500,262.5,253.050003,56.046512,41,55.599998,100,66.199997,69.5,66.5
20161006080000,262.5,253.050003,56.046512,41,55.599998,100,66.099998,69.5,66.5
20161006081500,262.5,253.050003,56.046512,41,55.599998,100,66.0,69.5,66.5
20161006083000,262.5,249.899994,55.348836,41,55.599998,100,65.900002,69.5,66.5
20161006084500,262.5,254.100006,56.279071,41,72.900002,100,66.0,69.5,66.5
20161006090000,262.5,254.100006,56.279071,41,75.900002,100,66.300003,69.5,66.5
20161006091500,262.5,254.100006,56.279071,41,75.900002,100,66.5,69.5,66.5
20161006093000,262.5,254.100006,56.279071,41,72.5,100,66.699997,69.5,66.5
20161006094500,262.5,254.100006,56.279071,41,67.0,0,66.800003,69.5,66.5
20161006100000,262.5,254.100006,56.279071,41,55.900002,0,66.400002,69.5,66.5
20161006101500,262.5,245.699997,54.418604,41,55.900002,0,66.400002,69.5,66.5
20161006103000,262.5,245.699997,54.418604,42,55.200001,0,66.300003,69.5,66.5
20161006104500,262.5,245.699997,54.418604,43,55.200001,0,66.400002,69.5,66.5
20161006110000,262.5,245.699997,54.418604,43,74.400002,100,66.800003,70.800003,67.800003
20161006111500,262.5,245.699997,54.418604,43,74.400002,100,67.199997,70.800003,67.800003
20161006113000,262.5,249.899994,55.348836,43,75.800003,100,67.5,70.800003,67.800003
20161006114500,262.5,254.100006,56.279071,43,78.699997,100,67.699997,70.800003,67.800003
20161006120000,262.5,254.100006,56.279071,43,78.699997,100,68.0,70.800003,67.800003
20161006121500,262.5,254.100006,56.279071,43,55.599998,0,67.599998,70.800003,67.800003
20161006123000,262.5,254.100006,56.279071,43,55.599998,100,67.300003,70.800003,67.800003
20161006124500,262.5,257.25,56.976744,43,55.599998,100,67.199997,70.800003,67.800003
20161006130000,262.5,257.25,56.976744,43,76.800003,100,67.099998,70.800003,67.800003
20161006131500,262.5,254.100006,56.279071,43,76.800003,100,67.699997,70.800003,67.800003
20161006133000,262.5,254.100006,56.279071,43,72.099998,100,68.0,70.800003,67.800003
20161006134500,262.5,254.100006,56.279071,43,55.599998,0,67.699997,70.800003,67.800003
20161006140000,262.5,267.75,59.302326,43,55.599998,100,67.5,70.800003,67.800003
20161006141500,262.5,273.0,60.465116,43,55.599998,100,67.300003,70.800003,67.800003
20161006143000,262.5,273.0,60.465116,43,55.599998,100,67.199997,70.800003,67.800003
20161006144500,262.5,268.799988,59.534881,43,58.599998,100,67.099998,70.800003,67.800003
20161006150000,262.5,249.899994,55.348836,43,75.900002,100,67.599998,70.800003,67.800003
20161006151500,262.5,253.050003,56.046512,43,72.0,100,67.900002,70.800003,67.800003
20161006153000,262.5,253.050003,56.046512,43,72.0,100,68.0,70.800003,67.800003
20161006154500,262.5,253.050003,56.046512,43,56.0,0,67.599998,70.800003,67.800003
20161006160000,262.5,253.050003,56.046512,43,56.0,100,67.400002,70.800003,67.800003
20161006161500,262.5,256.200012,56.744189,43,56.0,100,67.400002,70.800003,67.800003
20161006163000,262.5,264.600006,58.604653,43,56.0,100,67.400002,70.800003,67.800003
20161006164500,262.5,277.200012,61.395352,43,56.0,100,67.300003,70.800003,67.800003
20161006170000,262.5,277.200012,61.395352,42,56.0,100,67.300003,70.800003,67.800003
20161006171500,262.5,277.200012,61.395352,42,63.599998,100,67.5,70.800003,67.800003
20161006173000,262.5,273.0,60.465116,42,63.599998,100,67.699997,70.800003,67.800003
20161006174500,262.5,277.200012,61.395352,42,63.599998,100,67.800003,70.800003,67.800003
20161006180000,262.5,277.200012,61.395352,42,62.799999,100,67.900002,70.800003,67.800003
20161006181500,262.5,277.200012,61.395352,42,62.799999,100,67.900002,70.800003,67.800003
20161006183000,262.5,277.200012,61.395352,42,62.799999,100,68.0,70.800003,67.800003
20161006184500,262.5,273.0,60.465116,42,55.599998,0,67.900002,70.800003,67.800003
20161006190000,262.5,273.0,60.465116,42,55.599998,0,67.800003,70.800003,67.800003
20161006191500,262.5,273.0,60.465116,42,55.599998,0,67.599998,70.800003,67.800003
20161006193000,262.5,273.0,60.465116,42,55.599998,100,67.400002,70.800003,67.800003
20161006194500,262.5,273.0,60.465116,42,55.599998,100,67.300003,70.800003,67.800003
20161006200000,262.5,273.0,60.465116,42,55.599998,100,67.400002,70.800003,67.800003
20161006201500,262.5,266.700012,59.06977,42,55.599998,100,67.300003,70.800003,67.800003
20161006203000,262.5,266.700012,59.06977,42,67.699997,100,67.300003,70.800003,67.800003
20161006204500,262.5,253.050003,56.046512,42,72.699997,100,67.900002,70.800003,67.800003
20161006210000,262.5,249.899994,55.348836,42,56.0,0,67.900002,70.800003,67.800003
20161006211500,262.5,253.050003,56.046512,42,55.200001,0,67.599998,70.800003,67.800003
20161006213000,262.5,253.050003,56.046512,42,55.200001,100,67.400002,70.900002,67.900002
20161006214500,262.5,253.050003,56.046512,42,55.200001,100,67.300003,70.900002,67.900002
20161006220000,262.5,253.050003,56.046512,42,55.200001,100,67.199997,70.900002,67.900002
20161006221500,262.5,253.050003,56.046512,42,78.199997,100,67.599998,70.900002,67.900002
20161006223000,262.5,253.050003,56.046512,42,76.400002,100,68.099998,70.900002,67.900002
20161006224500,262.5,256.200012,56.744189,42,56.0,0,67.900002,70.900002,67.900002
20161006230000,262.5,256.200012,56.744189,42,56.0,100,67.5,70.900002,67.900002
20161006231500,262.5,271.950012,60.232561,42,55.099998,100,67.400002,70.900002,67.900002
20161006233000,262.5,277.200012,61.395352,42,55.900002,100,67.300003,70.900002,67.900002
20161006234500,262.5,267.75,59.302326,42,69.099998,100,67.400002,70.900002,67.900002
20161007000000,262.5,267.75,59.302326,42,69.099998,100,67.699997,70.900002,67.900002
20161007001500,262.5,267.75,59.302326,42,70.099998,100,67.900002,70.900002,67.900002
20161007003000,262.5,264.600006,58.604653,42,73.0,100,68.099998,70.900002,67.900002
20161007004500,262.5,245.699997,54.418604,42,58.0,0,68.099998,70.900002,67.900002
20161007010000,262.5,271.950012,60.232561,42,55.200001,0,67.699997,70.900002,67.900002
20161007011500,262.5,271.950012,60.232561,42,55.200001,100,67.400002,70.900002,67.900002
20161007013000,262.5,271.950012,60.232561,42,55.200001,100,67.300003,70.900002,67.900002
20161007014500,262.5,271.950012,60.232561,42,55.200001,100,67.300003,70.900002,67.900002
20161007020000,262.5,268.799988,59.534881,42,73.900002,100,67.400002,70.900002,67.900002
20161007021500,262.5,268.799988,59.534881,42,72.0,100,67.800003,70.900002,67.900002
20161007023000,262.5,268.799988,59.534881,42,73.900002,100,68.0,70.900002,67.900002
20161007024500,262.5,268.799988,59.534881,42,62.0,0,68.199997,70.900002,67.900002
20161007030000,262.5,268.799988,59.534881,42,55.599998,0,67.699997,70.900002,67.900002
20161007031500,262.5,268.799988,59.534881,42,55.599998,100,67.599998,70.900002,67.900002
20161007033000,262.5,261.450012,57.906979,42,54.700001,100,67.400002,70.900002,67.900002
20161007034500,262.5,261.450012,57.906979,42,55.599998,100,67.300003,70.900002,67.900002
20161007040000,262.5,261.450012,57.906979,42,55.599998,100,67.300003,70.900002,67.900002
20161007041500,262.5,261.450012,57.906979,42,75.400002,100,67.400002,70.900002,67.900002
20161007043000,262.5,261.450012,57.906979,42,72.0,100,67.900002,70.900002,67.900002
20161007044500,262.5,261.450012,57.906979,42,78.300003,100,68.099998,70.900002,67.900002
20161007050000,262.5,261.450012,57.906979,42,55.200001,0,67.800003,70.900002,67.900002
20161007051500,262.5,261.450012,57.906979,42,55.200001,100,67.599998,70.900002,67.900002
20161007053000,262.5,261.450012,57.906979,42,55.200001,100,67.400002,70.900002,67.900002
20161007054500,262.5,261.450012,57.906979,42,55.200001,100,67.300003,70.900002,67.900002
20161007060000,262.5,264.600006,58.604653,42,59.900002,100,67.199997,70.900002,67.900002
20161007061500,262.5,261.450012,57.906979,42,79.099998,100,67.699997,70.900002,67.900002
20161007063000,262.5,261.450012,57.906979,42,73.0,100,68.0,70.900002,67.900002
20161007064500,262.5,264.600006,58.604653,42,58.0,0,68.099998,70.900002,67.900002
20161007070000,262.5,264.600006,58.604653,42,55.599998,0,67.699997,70.900002,67.900002
20161007071500,262.5,260.399994,57.674417,42,55.599998,100,67.599998,70.900002,67.900002
20161007073000,262.5,257.25,56.976744,42,55.599998,100,67.400002,70.900002,67.900002
20161007074500,262.5,257.25,56.976744,42,55.599998,100,67.300003,70.900002,67.900002
20161007080000,262.5,264.600006,58.604653,42,68.599998,100,67.199997,70.900002,67.900002
20161007081500,262.5,261.450012,57.906979,42,73.0,100,67.800003,70.900002,67.900002
20161007083000,262.5,261.450012,57.906979,42,75.599998,100,68.099998,70.900002,67.900002
20161007084500,262.5,261.450012,57.906979,42,56.799999,0,68.099998,70.900002,67.900002
20161007090000,262.5,261.450012,57.906979,42,55.599998,0,67.699997,70.900002,67.900002
20161007091500,262.5,254.100006,56.279071,42,55.599998,100,67.599998,70.900002,67.900002
20161007093000,262.5,246.75,54.651163,42,54.700001,100,67.400002,70.900002,67.900002
20161007094500,262.5,246.75,54.651163,42,54.700001,100,67.300003,70.900002,67.900002
20161007100000,262.5,249.899994,55.348836,42,64.800003,100,67.300003,70.900002,67.900002
20161007101500,262.5,246.75,54.651163,42,72.900002,100,67.900002,70.900002,67.900002
20161007103000,262.5,250.949997,55.581395,42,56.400002,0,68.199997,70.900002,67.900002
20161007104500,262.5,250.949997,55.581395,42,55.5,0,67.800003,70.900002,67.900002
20161007110000,262.5,246.75,54.651163,42,55.5,100,67.599998,70.900002,67.900002
20161007111500,262.5,253.050003,56.046512,42,55.5,100,67.599998,70.900002,67.900002
20161007113000,262.5,256.200012,56.744189,42,55.5,100,67.400002,70.900002,67.900002
20161007114500,262.5,256.200012,56.744189,42,55.5,100,67.400002,70.900002,67.900002
20161007120000,262.5,261.450012,57.906979,42,55.5,100,67.300003,70.900002,67.900002
20161007121500,262.5,261.450012,57.906979,42,65.800003,100,67.599998,70.900002,67.900002
20161007123000,262.5,261.450012,57.906979,42,63.599998,100,67.800003,70.900002,67.900002
20161007124500,262.5,266.700012,59.06977,42,63.599998,100,67.800003,70.900002,67.900002
20161007130000,262.5,273.0,60.465116,42,63.599998,100,67.800003,70.900002,67.900002
20161007131500,262.5,268.799988,59.534881,42,63.599998,100,67.800003,70.900002,67.900002
20161007133000,262.5,273.0,60.465116,42,59.599998,0,68.199997,70.900002,67.900002
20161007134500,262.5,266.700012,59.06977,42,55.599998,0,68.300003,70.900002,67.900002
20161007140000,262.5,449.399994,99.534882,60,55.599998,0,67.900002,68.0,61.900002
20161007141500,262.5,421.049988,93.255811,59,55.599998,0,67.599998,68.0,61.900002
20161007143000,262.5,349.649994,77.441859,50,55.599998,0,67.400002,68.0,61.900002
20161007144500,262.5,279.299988,61.860462,43,55.599998,0,67.300003,68.0,61.900002
20161007150000,262.5,273.0,60.465116,43,55.599998,0,67.5,68.0,61.900002
20161007151500,262.5,273.0,60.465116,43,55.599998,0,67.599998,68.0,61.900002
20161007153000,262.5,273.0,60.465116,43,55.599998,0,67.599998,68.0,61.900002
20161007154500,262.5,273.0,60.465116,43,55.599998,0,67.699997,68.0,61.900002
20161007160000,262.5,273.0,60.465116,43,55.599998,0,67.900002,68.0,61.900002
20161007161500,262.5,268.799988,59.534881,43,55.599998,0,67.699997,68.0,61.900002
20161007163000,262.5,273.0,60.465116,43,55.599998,0,67.5,68.0,61.900002
20161007164500,262.5,267.75,59.302326,43,55.599998,0,67.599998,68.0,61.900002
20161007170000,262.5,264.600006,58.604653,43,55.599998,0,67.400002,68.0,61.900002
20161007171500,262.5,264.600006,58.604653,43,55.599998,0,67.400002,68.0,61.900002
20161007173000,262.5,277.200012,61.395352,45,55.599998,0,67.599998,68.0,61.900002
20161007174500,262.5,277.200012,61.395352,45,55.599998,0,67.699997,68.0,61.900002
20161007180000,262.5,271.950012,60.232561,45,55.599998,0,67.599998,68.0,61.900002
20161007181500,262.5,268.799988,59.534881,45,55.599998,0,67.400002,68.0,61.900002
20161007183000,262.5,268.799988,59.534881,45,55.599998,0,67.599998,68.0,61.900002
20161007184500,262.5,268.799988,59.534881,45,55.599998,0,67.400002,68.0,61.900002
20161007190000,262.5,268.799988,59.534881,45,55.599998,0,67.300003,68.0,61.900002
20161007191500,262.5,268.799988,59.534881,45,55.599998,0,67.300003,68.0,61.900002
