PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007193000,262.5,277.200012,61.395352,45,55.599998,0,67.199997,68.0,61.900002
20161007194500,262.5,277.200012,61.395352,45,55.599998,0,67.199997,68.0,61.900002
20161007200000,262.5,277.200012,61.395352,44,54.700001,0,67.199997,68.0,61.900002
20161007201500,262.5,277.200012,61.395352,44,54.700001,0,67.199997,68.0,61.900002
20161007203000,262.5,268.799988,59.534881,41,54.700001,0,67.099998,68.0,61.900002
20161007204500,262.5,264.600006,58.604653,41,55.5,0,67.199997,68.0,61.900002
20161007210000,262.5,273.0,60.465116,41,54.700001,0,67.199997,68.0,61.900002
20161007211500,262.5,268.799988,59.534881,41,54.700001,0,67.199997,68.0,61.900002
20161007213000,262.5,275.100006,60.930234,41,54.700001,0,67.099998,68.0,61.900002
20161007214500,262.5,275.100006,60.930234,41,54.700001,0,67.300003,68.0,61.900002
20161007220000,262.5,271.950012,60.232561,41,54.700001,0,67.300003,68.0,61.900002
20161007221500,262.5,271.950012,60.232561,41,54.700001,0,67.199997,68.0,61.900002
20161007223000,262.5,276.149994,61.162789,41,55.5,0,67.099998,68.0,61.900002
20161007224500,262.5,276.149994,61.162789,41,55.5,0,67.0,68.0,61.900002
20161007230000,262.5,276.149994,61.162789,41,54.799999,0,66.900002,68.0,61.900002
20161007231500,262.5,273.0,60.465116,41,55.5,0,66.900002,68.0,61.900002
20161007233000,262.5,277.200012,61.395352,41,55.5,0,66.800003,68.0,61.900002
20161007234500,262.5,277.200012,61.395352,41,55.5,0,66.800003,68.0,61.900002
20161008000000,262.5,277.200012,61.395352,41,55.5,0,66.900002,68.0,61.900002
20161008001500,262.5,277.200012,61.395352,41,55.5,0,66.699997,68.0,61.900002
20161008003000,262.5,271.950012,60.232561,41,55.5,0,66.599998,68.0,61.900002
20161008004500,262.5,276.149994,61.162789,41,55.5,0,66.599998,68.0,61.900002
20161008010000,262.5,276.149994,61.162789,41,54.700001,0,66.599998,68.0,61.900002
20161008011500,262.5,239.399994,53.023254,41,54.700001,0,66.599998,68.0,61.900002
20161008013000,262.5,254.100006,56.279071,43,54.700001,0,66.400002,68.0,61.900002
20161008014500,262.5,271.950012,60.232561,43,54.700001,0,66.300003,68.0,61.900002
20161008020000,262.5,271.950012,60.232561,42,54.700001,0,66.199997,68.0,61.900002
20161008021500,262.5,271.950012,60.232561,42,54.700001,0,66.099998,68.0,61.900002
20161008023000,262.5,271.950012,60.232561,42,55.5,0,66.0,68.0,61.900002
20161008024500,262.5,271.950012,60.232561,42,54.700001,0,66.099998,68.0,61.900002
20161008030000,262.5,275.100006,60.930234,42,54.700001,0,66.0,68.0,61.900002
20161008031500,262.5,271.950012,60.232561,42,55.5,0,66.099998,68.0,61.900002
20161008033000,262.5,276.149994,61.162789,41,54.599998,0,66.199997,68.0,61.900002
20161008034500,262.5,264.600006,58.604653,40,54.599998,0,66.199997,68.0,61.900002
20161008040000,262.5,264.600006,58.604653,40,55.200001,0,66.300003,68.0,61.900002
20161008041500,262.5,256.200012,56.744189,40,55.200001,0,66.300003,68.0,61.900002
20161008043000,262.5,256.200012,56.744189,40,55.200001,0,66.300003,68.0,61.900002
20161008044500,262.5,260.399994,57.674417,40,55.200001,0,66.400002,68.0,61.900002
20161008050000,262.5,267.75,59.302326,40,55.200001,0,66.400002,68.0,61.900002
20161008051500,262.5,267.75,59.302326,40,55.200001,0,66.400002,68.0,61.900002
20161008053000,262.5,267.75,59.302326,40,55.200001,0,66.5,68.0,61.900002
20161008054500,262.5,267.75,59.302326,40,55.200001,0,66.400002,68.0,61.900002
20161008060000,262.5,267.75,59.302326,40,55.200001,0,66.400002,68.0,61.900002
20161008061500,262.5,267.75,59.302326,40,55.200001,0,66.300003,68.0,61.900002
20161008063000,262.5,273.0,60.465116,40,55.200001,0,66.300003,68.0,61.900002
20161008064500,262.5,273.0,60.465116,40,55.200001,0,66.400002,68.0,61.900002
20161008070000,262.5,273.0,60.465116,40,55.200001,0,66.400002,68.0,61.900002
20161008071500,262.5,276.149994,61.162789,40,55.200001,0,66.400002,68.0,61.900002
20161008073000,262.5,273.0,60.465116,40,55.200001,0,66.5,68.0,61.900002
20161008074500,262.5,277.200012,61.395352,40,55.200001,0,66.400002,68.0,61.900002
20161008080000,262.5,271.950012,60.232561,40,54.299999,0,66.400002,68.0,61.900002
20161008081500,262.5,271.950012,60.232561,40,54.299999,0,66.400002,68.0,61.900002
20161008083000,262.5,271.950012,60.232561,40,55.400002,0,66.599998,68.0,61.900002
20161008084500,262.5,266.700012,59.06977,40,54.700001,0,66.5,68.0,61.900002
20161008090000,262.5,266.700012,59.06977,40,54.700001,0,66.5,68.0,61.900002
20161008091500,262.5,266.700012,59.06977,40,54.700001,0,66.5,68.0,61.900002
20161008093000,262.5,273.0,60.465116,40,54.700001,0,66.5,68.0,61.900002
20161008094500,262.5,273.0,60.465116,40,54.700001,0,66.5,68.0,61.900002
20161008100000,262.5,250.949997,55.581395,40,54.700001,0,66.599998,68.0,61.900002
20161008101500,262.5,250.949997,55.581395,41,54.700001,0,66.400002,68.0,61.900002
20161008103000,262.5,250.949997,55.581395,41,54.700001,0,66.400002,68.0,61.900002
20161008104500,262.5,254.100006,56.279071,41,54.700001,0,66.400002,68.0,61.900002
20161008110000,262.5,260.399994,57.674417,42,55.5,0,66.400002,68.0,61.900002
20161008111500,262.5,257.25,56.976744,42,54.799999,0,66.300003,68.0,61.900002
20161008113000,262.5,254.100006,56.279071,42,54.799999,0,66.300003,68.0,61.900002
20161008114500,262.5,257.25,56.976744,42,54.799999,0,66.300003,68.0,61.900002
20161008120000,262.5,257.25,56.976744,42,55.599998,0,66.599998,68.0,61.900002
20161008121500,262.5,253.050003,56.046512,42,54.700001,0,66.300003,68.0,61.900002
20161008123000,262.5,253.050003,56.046512,42,54.700001,0,66.199997,68.0,61.900002
20161008124500,262.5,257.25,56.976744,42,54.700001,0,66.300003,68.0,61.900002
20161008130000,262.5,254.100006,56.279071,42,54.700001,0,66.400002,68.0,61.900002
20161008131500,262.5,254.100006,56.279071,42,54.700001,0,66.400002,68.0,61.900002
20161008133000,262.5,254.100006,56.279071,42,55.5,0,66.5,68.0,61.900002
20161008134500,262.5,254.100006,56.279071,42,55.5,0,66.5,68.0,61.900002
20161008140000,262.5,257.25,56.976744,42,55.5,0,66.599998,68.0,61.900002
20161008141500,262.5,254.100006,56.279071,42,55.5,0,66.699997,68.0,61.900002
20161008143000,262.5,254.100006,56.279071,42,55.5,0,66.800003,68.0,61.900002
20161008144500,262.5,257.25,56.976744,42,55.5,0,66.800003,68.0,61.900002
20161008150000,262.5,254.100006,56.279071,42,55.5,0,66.900002,68.0,61.900002
20161008151500,262.5,254.100006,56.279071,42,55.5,0,66.900002,68.0,61.900002
20161008153000,262.5,254.100006,56.279071,43,55.5,0,67.0,68.0,61.900002
20161008154500,262.5,263.549988,58.37209,43,55.5,0,67.199997,68.0,61.900002
20161008160000,262.5,263.549988,58.37209,43,55.5,0,67.300003,68.0,61.900002
20161008161500,262.5,263.549988,58.37209,43,55.5,0,67.300003,68.0,61.900002
20161008163000,262.5,260.399994,57.674417,43,55.5,0,67.400002,68.0,61.900002
20161008164500,262.5,260.399994,57.674417,43,55.5,0,67.5,68.0,61.900002
20161008170000,262.5,264.600006,58.604653,43,56.299999,0,67.599998,68.0,61.900002
20161008171500,262.5,261.450012,57.906979,43,55.599998,0,67.699997,68.0,61.900002
20161008173000,262.5,261.450012,57.906979,43,55.599998,0,67.800003,68.0,61.900002
20161008174500,262.5,261.450012,57.906979,43,55.599998,0,67.900002,68.0,61.900002
20161008180000,262.5,261.450012,57.906979,43,55.599998,0,67.900002,68.0,61.900002
20161008181500,262.5,261.450012,57.906979,43,55.599998,0,68.099998,68.0,61.900002
20161008183000,262.5,266.700012,59.06977,43,55.599998,0,68.099998,68.0,61.900002
20161008184500,262.5,263.549988,58.37209,43,55.599998,0,68.0,68.0,61.900002
20161008190000,262.5,263.549988,58.37209,43,55.599998,0,68.099998,68.0,61.900002
20161008191500,262.5,263.549988,58.37209,43,55.599998,0,68.099998,68.0,61.900002
20161008193000,262.5,256.200012,56.744189,43,55.599998,0,68.0,68.0,61.900002
20161008194500,262.5,260.399994,57.674417,43,55.599998,0,68.099998,68.0,61.900002
20161008200000,262.5,260.399994,57.674417,43,55.599998,0,68.099998,68.0,61.900002
20161008201500,262.5,260.399994,57.674417,43,55.599998,0,68.099998,68.0,61.900002
20161008203000,262.5,260.399994,57.674417,43,55.599998,0,68.099998,68.0,61.900002
20161008204500,262.5,260.399994,57.674417,43,55.599998,0,68.099998,68.0,61.900002
20161008210000,262.5,260.399994,57.674417,43,55.599998,0,68.099998,68.0,61.900002
20161008211500,262.5,263.549988,58.37209,43,55.599998,0,68.099998,68.0,61.900002
20161008213000,262.5,271.950012,60.232561,43,54.700001,0,68.099998,68.0,61.900002
20161008214500,262.5,280.350006,62.093025,43,55.599998,0,68.0,68.0,61.900002
20161008220000,262.5,280.350006,62.093025,43,55.599998,0,67.900002,68.0,61.900002
20161008221500,262.5,280.350006,62.093025,43,55.599998,0,67.800003,68.0,61.900002
20161008223000,262.5,267.75,59.302326,40,55.599998,100,67.800003,72.699997,69.699997
20161008224500,262.5,264.600006,58.604653,40,55.599998,100,67.800003,72.699997,69.699997
20161008230000,262.5,271.950012,60.232561,40,55.599998,100,67.699997,72.699997,69.699997
20161008231500,262.5,271.950012,60.232561,40,55.599998,100,67.699997,72.699997,69.699997
20161008233000,262.5,271.950012,60.232561,40,55.599998,100,67.699997,72.699997,69.699997
20161008234500,262.5,275.100006,60.930234,40,55.599998,100,67.699997,72.699997,69.699997
20161009000000,262.5,266.700012,59.06977,40,55.599998,100,67.599998,72.699997,69.699997
20161009001500,262.5,273.0,60.465116,40,55.599998,100,67.800003,72.699997,69.699997
20161009003000,262.5,273.0,60.465116,40,55.599998,100,67.800003,72.699997,69.699997
20161009004500,262.5,261.450012,57.906979,40,55.599998,100,67.800003,72.699997,69.699997
20161009010000,262.5,267.75,59.302326,40,55.599998,100,67.800003,72.699997,69.699997
20161009011500,262.5,275.100006,60.930234,40,55.599998,100,67.699997,72.699997,69.699997
20161009013000,262.5,263.549988,58.37209,40,55.599998,100,67.699997,72.699997,69.699997
20161009014500,262.5,266.700012,59.06977,40,55.599998,100,67.699997,72.699997,69.699997
20161009020000,262.5,271.950012,60.232561,40,55.599998,100,67.599998,72.699997,69.699997
20161009021500,262.5,275.100006,60.930234,40,55.599998,100,67.599998,72.699997,69.699997
20161009023000,262.5,271.950012,60.232561,40,55.599998,100,67.599998,72.699997,69.699997
20161009024500,262.5,276.149994,61.162789,40,55.599998,100,67.599998,72.699997,69.699997
20161009030000,262.5,276.149994,61.162789,40,55.599998,100,67.400002,72.699997,69.699997
20161009031500,262.5,276.149994,61.162789,40,55.599998,100,67.400002,72.699997,69.699997
20161009033000,262.5,257.25,56.976744,40,55.599998,100,67.300003,72.699997,69.699997
20161009034500,262.5,261.450012,57.906979,40,55.599998,100,67.300003,72.699997,69.699997
20161009040000,262.5,256.200012,56.744189,40,55.599998,100,67.099998,72.699997,69.699997
20161009041500,262.5,253.050003,56.046512,40,55.599998,100,67.099998,72.699997,69.699997
20161009043000,262.5,273.0,60.465116,40,55.599998,100,66.900002,72.699997,69.699997
20161009044500,262.5,276.149994,61.162789,40,55.599998,100,66.900002,72.699997,69.699997
20161009050000,262.5,267.75,59.302326,39,54.700001,100,66.900002,72.699997,69.699997
20161009051500,262.5,273.0,60.465116,39,54.700001,100,66.900002,72.699997,69.699997
20161009053000,262.5,268.799988,59.534881,39,54.700001,100,66.800003,72.699997,69.699997
20161009054500,262.5,268.799988,59.534881,39,54.700001,100,66.800003,72.699997,69.699997
20161009060000,262.5,268.799988,59.534881,39,54.700001,100,66.800003,72.699997,69.699997
20161009061500,262.5,268.799988,59.534881,39,54.700001,100,66.699997,72.699997,69.699997
20161009063000,262.5,268.799988,59.534881,39,54.700001,100,66.699997,72.699997,69.699997
20161009064500,262.5,268.799988,59.534881,39,54.700001,100,66.699997,72.699997,69.699997
20161009070000,262.5,268.799988,59.534881,39,55.400002,100,66.699997,72.699997,69.699997
20161009071500,262.5,268.799988,59.534881,39,54.700001,100,66.699997,72.699997,69.699997
20161009073000,262.5,263.549988,58.37209,39,54.700001,100,66.599998,72.699997,69.699997
20161009074500,262.5,266.700012,59.06977,39,54.700001,100,66.599998,72.699997,69.699997
20161009080000,262.5,260.399994,57.674417,39,54.700001,100,66.599998,72.699997,69.699997
20161009081500,262.5,266.700012,59.06977,39,54.700001,100,66.599998,72.699997,69.699997
20161009083000,262.5,266.700012,59.06977,39,54.700001,100,66.599998,72.699997,69.699997
20161009084500,262.5,266.700012,59.06977,39,54.700001,100,66.599998,72.699997,69.699997
20161009090000,262.5,266.700012,59.06977,39,54.700001,100,66.599998,72.699997,69.699997
20161009091500,262.5,266.700012,59.06977,39,54.700001,100,66.599998,72.699997,69.699997
20161009093000,262.5,266.700012,59.06977,39,54.700001,100,66.599998,72.699997,69.699997
20161009094500,262.5,263.549988,58.37209,39,54.700001,100,66.599998,72.699997,69.699997
20161009100000,262.5,271.950012,60.232561,39,54.700001,100,66.5,72.699997,69.699997
20161009101500,262.5,264.600006,58.604653,39,55.5,100,66.5,72.699997,69.699997
20161009103000,262.5,268.799988,59.534881,39,54.900002,100,66.5,72.699997,69.699997
20161009104500,262.5,268.799988,59.534881,39,54.900002,100,66.5,72.699997,69.699997
20161009110000,262.5,271.950012,60.232561,39,54.900002,100,66.5,72.699997,69.699997
20161009111500,262.5,271.950012,60.232561,39,55.5,100,66.5,72.699997,69.699997
20161009113000,262.5,271.950012,60.232561,39,55.5,100,66.599998,72.699997,69.699997
20161009114500,262.5,266.700012,59.06977,39,55.5,100,66.599998,72.699997,69.699997
20161009120000,262.5,263.549988,58.37209,39,55.5,100,66.5,72.699997,69.699997
20161009121500,262.5,267.75,59.302326,39,55.5,100,66.599998,72.699997,69.699997
20161009123000,262.5,261.450012,57.906979,39,55.5,100,66.699997,72.699997,69.699997
20161009124500,262.5,266.700012,59.06977,39,55.5,100,66.699997,72.699997,69.699997
20161009130000,262.5,246.75,54.651163,39,55.5,100,66.800003,72.699997,69.699997
20161009131500,262.5,266.700012,59.06977,39,55.5,100,66.699997,72.699997,69.699997
20161009133000,262.5,266.700012,59.06977,39,55.5,100,66.699997,72.699997,69.699997
20161009134500,262.5,266.700012,59.06977,39,55.5,100,66.800003,72.699997,69.699997
20161009140000,262.5,257.25,56.976744,39,55.5,100,66.800003,72.699997,69.699997
20161009141500,262.5,261.450012,57.906979,39,55.5,100,66.900002,72.699997,69.699997
20161009143000,262.5,266.700012,59.06977,39,56.400002,100,67.0,72.699997,69.699997
20161009144500,262.5,266.700012,59.06977,39,55.5,100,67.099998,72.699997,69.699997
20161009150000,262.5,266.700012,59.06977,39,55.5,100,67.199997,72.699997,69.699997
20161009151500,262.5,271.950012,60.232561,39,55.5,100,67.099998,72.699997,69.699997
20161009153000,262.5,267.75,59.302326,39,55.5,100,67.099998,72.699997,69.699997
20161009154500,262.5,267.75,59.302326,39,55.5,100,67.199997,72.699997,69.699997
20161009160000,262.5,267.75,59.302326,39,55.5,100,67.199997,72.699997,69.699997
20161009161500,262.5,267.75,59.302326,39,55.5,100,67.199997,72.699997,69.699997
20161009163000,262.5,267.75,59.302326,39,55.5,100,67.199997,72.699997,69.699997
20161009164500,262.5,267.75,59.302326,39,55.5,100,67.199997,72.699997,69.699997
20161009170000,262.5,271.950012,60.232561,39,55.5,100,67.300003,72.699997,69.699997
20161009171500,262.5,267.75,59.302326,39,55.5,100,67.300003,72.699997,69.699997
20161009173000,262.5,271.950012,60.232561,39,55.5,100,67.300003,72.699997,69.699997
20161009174500,262.5,266.700012,59.06977,39,55.5,100,67.400002,72.699997,69.699997
20161009180000,262.5,266.700012,59.06977,39,55.5,100,67.400002,72.699997,69.699997
20161009181500,262.5,266.700012,59.06977,39,55.5,100,67.400002,72.699997,69.699997
20161009183000,262.5,260.399994,57.674417,39,55.5,100,67.400002,72.699997,69.699997
20161009184500,262.5,264.600006,58.604653,39,55.5,100,67.400002,72.699997,69.699997
20161009190000,262.5,264.600006,58.604653,39,55.5,100,67.400002,72.699997,69.699997
20161009191500,262.5,261.450012,57.906979,39,55.5,100,67.5,72.699997,69.699997
20161009193000,262.5,261.450012,57.906979,39,55.5,100,67.599998,72.699997,69.699997
20161009194500,262.5,266.700012,59.06977,39,55.5,100,67.599998,72.599998,69.599998
20161009200000,262.5,266.700012,59.06977,39,55.5,100,67.599998,72.699997,69.699997
20161009201500,262.5,246.75,54.651163,39,55.5,100,67.599998,72.699997,69.699997
20161009203000,262.5,249.899994,55.348836,39,55.5,100,67.599998,72.599998,69.599998
20161009204500,262.5,253.050003,56.046512,39,55.5,100,67.599998,72.599998,69.599998
20161009210000,262.5,245.699997,54.418604,39,55.5,100,67.400002,72.599998,69.599998
20161009211500,262.5,245.699997,54.418604,39,55.5,100,67.400002,72.599998,69.599998
20161009213000,262.5,264.600006,58.604653,39,55.5,100,67.400002,72.5,69.5
20161009214500,262.5,264.600006,58.604653,39,55.5,100,67.400002,72.5,69.5
20161009220000,262.5,264.600006,58.604653,39,55.5,100,67.400002,72.599998,69.599998
20161009221500,262.5,260.399994,57.674417,39,55.5,100,67.5,72.400002,69.400002
20161009223000,262.5,267.75,59.302326,39,54.700001,100,67.599998,72.400002,69.400002
20161009224500,262.5,267.75,59.302326,39,54.700001,100,67.599998,72.400002,69.400002
20161009230000,262.5,254.100006,56.279071,39,54.700001,100,67.599998,72.5,69.5
20161009231500,262.5,254.100006,56.279071,39,55.900002,100,67.599998,72.400002,69.400002
20161009233000,262.5,257.25,56.976744,39,55.099998,100,67.599998,72.5,69.5
20161009234500,262.5,266.700012,59.06977,39,55.099998,100,67.599998,72.400002,69.400002
20161010000000,262.5,242.550003,53.720931,39,55.099998,100,67.599998,72.400002,69.400002
20161010001500,262.5,256.200012,56.744189,40,55.099998,100,67.5,72.300003,69.300003
20161010003000,262.5,256.200012,56.744189,40,55.099998,100,67.5,72.400002,69.400002
20161010004500,262.5,264.600006,58.604653,40,55.099998,100,67.5,72.300003,69.300003
20161010010000,262.5,264.600006,58.604653,40,55.099998,100,67.5,72.400002,69.400002
20161010011500,262.5,264.600006,58.604653,40,55.099998,100,67.5,72.300003,69.300003
20161010013000,262.5,261.450012,57.906979,40,55.099998,100,67.5,72.400002,69.400002
20161010014500,262.5,264.600006,58.604653,40,55.099998,100,67.5,72.300003,69.300003
20161010020000,262.5,256.200012,56.744189,40,55.099998,100,67.400002,72.300003,69.300003
20161010021500,262.5,264.600006,58.604653,40,55.099998,100,67.300003,72.300003,69.300003
20161010023000,262.5,264.600006,58.604653,40,55.099998,100,67.300003,72.300003,69.300003
20161010024500,262.5,273.0,60.465116,40,55.099998,100,67.300003,72.300003,69.300003
20161010030000,262.5,266.700012,59.06977,40,55.099998,100,67.300003,72.300003,69.300003
20161010031500,262.5,266.700012,59.06977,40,55.099998,100,67.300003,72.400002,69.400002
20161010033000,262.5,266.700012,59.06977,40,55.099998,100,67.400002,72.300003,69.300003
20161010034500,262.5,263.549988,58.37209,40,55.099998,100,67.400002,72.300003,69.300003
20161010040000,262.5,267.75,59.302326,40,55.099998,100,67.400002,72.300003,69.300003
20161010041500,262.5,267.75,59.302326,40,55.099998,100,67.300003,72.300003,69.300003
20161010043000,262.5,271.950012,60.232561,40,55.099998,100,67.199997,72.300003,69.300003
20161010044500,262.5,268.799988,59.534881,40,55.099998,100,67.300003,72.300003,69.300003
20161010050000,262.5,268.799988,59.534881,40,55.099998,100,67.300003,72.300003,69.300003
20161010051500,262.5,268.799988,59.534881,40,55.099998,100,67.300003,72.300003,69.300003
20161010053000,262.5,268.799988,59.534881,40,55.099998,100,67.300003,72.300003,69.300003
20161010054500,262.5,268.799988,59.534881,40,55.099998,100,67.300003,72.300003,69.300003
20161010060000,262.5,268.799988,59.534881,40,55.099998,100,67.300003,72.300003,69.300003
20161010061500,262.5,245.699997,54.418604,40,55.099998,100,67.199997,72.300003,69.300003
20161010063000,262.5,245.699997,54.418604,40,55.099998,100,67.199997,72.300003,69.300003
20161010064500,262.5,245.699997,54.418604,40,55.099998,100,67.199997,72.300003,69.300003
20161010070000,262.5,249.899994,55.348836,40,55.099998,100,67.199997,72.300003,69.300003
20161010071500,262.5,246.75,54.651163,40,55.099998,100,67.199997,72.300003,69.300003
20161010073000,262.5,246.75,54.651163,40,55.099998,100,67.199997,72.300003,69.300003
20161010074500,262.5,246.75,54.651163,40,55.099998,100,67.199997,72.300003,69.300003
20161010080000,262.5,246.75,54.651163,40,55.099998,100,67.199997,72.300003,69.300003
20161010081500,262.5,268.799988,59.534881,40,55.099998,100,67.199997,72.300003,69.300003
20161010083000,262.5,273.0,60.465116,40,55.099998,100,67.199997,72.300003,69.300003
20161010084500,262.5,268.799988,59.534881,40,55.099998,100,67.199997,72.300003,69.300003
20161010090000,262.5,271.950012,60.232561,40,55.099998,100,67.199997,72.300003,69.300003
20161010091500,262.5,254.100006,56.279071,40,55.099998,100,67.199997,72.300003,69.300003
20161010093000,262.5,250.949997,55.581395,41,55.099998,100,67.099998,72.300003,69.300003
20161010094500,262.5,261.450012,57.906979,41,55.099998,100,67.099998,72.300003,69.300003
20161010100000,262.5,257.25,56.976744,41,56.0,100,67.099998,72.300003,69.300003
20161010101500,262.5,257.25,56.976744,41,56.0,100,67.099998,72.300003,69.300003
20161010103000,262.5,257.25,56.976744,41,55.200001,100,67.0,72.300003,69.300003
20161010104500,262.5,257.25,56.976744,41,56.0,100,67.0,72.300003,69.300003
20161010110000,262.5,257.25,56.976744,41,55.200001,100,67.0,72.300003,69.300003
20161010111500,262.5,257.25,56.976744,41,55.200001,100,66.900002,72.300003,69.300003
20161010113000,262.5,266.700012,59.06977,41,56.0,100,66.900002,72.300003,69.300003
20161010114500,262.5,266.700012,59.06977,41,55.200001,100,66.800003,72.300003,69.300003
20161010120000,262.5,275.100006,60.930234,41,55.200001,100,66.699997,72.300003,69.300003
20161010121500,262.5,250.949997,55.581395,41,55.900002,100,66.699997,72.300003,69.300003
20161010123000,262.5,275.100006,60.930234,41,55.900002,100,66.800003,72.300003,69.300003
20161010124500,262.5,275.100006,60.930234,41,55.900002,100,66.900002,72.300003,69.300003
20161010130000,262.5,275.100006,60.930234,41,55.900002,100,66.900002,72.300003,69.300003
20161010131500,262.5,268.799988,59.534881,41,55.900002,100,67.0,72.300003,69.300003
20161010133000,262.5,271.950012,60.232561,41,55.900002,100,67.0,72.300003,69.300003
20161010134500,262.5,271.950012,60.232561,41,55.900002,100,66.900002,72.300003,69.300003
20161010140000,262.5,271.950012,60.232561,41,55.900002,100,66.900002,72.300003,69.300003
20161010141500,262.5,271.950012,60.232561,41,55.900002,100,66.900002,72.300003,69.300003
20161010143000,262.5,268.799988,59.534881,41,55.900002,100,66.900002,72.300003,69.300003
20161010144500,262.5,271.950012,60.232561,41,55.900002,100,66.900002,72.300003,69.300003
20161010150000,262.5,271.950012,60.232561,41,55.900002,100,66.900002,72.300003,69.300003
20161010151500,262.5,253.050003,56.046512,41,55.900002,100,66.900002,72.300003,69.300003
20161010153000,262.5,253.050003,56.046512,41,55.900002,100,66.900002,72.300003,69.300003
20161010154500,262.5,253.050003,56.046512,41,55.900002,100,67.0,72.300003,69.300003
20161010160000,262.5,253.050003,56.046512,41,55.900002,100,66.900002,72.300003,69.300003
20161010161500,262.5,253.050003,56.046512,41,55.900002,100,66.900002,72.300003,69.300003
20161010163000,262.5,256.200012,56.744189,41,55.900002,100,66.900002,72.300003,69.300003
20161010164500,262.5,256.200012,56.744189,41,55.900002,100,66.900002,72.300003,69.300003
20161010170000,262.5,263.549988,58.37209,41,55.900002,100,67.0,72.300003,69.300003
20161010171500,262.5,275.100006,60.930234,41,55.900002,100,67.0,72.300003,69.300003
20161010173000,262.5,275.100006,60.930234,41,55.900002,100,67.099998,72.300003,69.300003
20161010174500,262.5,264.600006,58.604653,41,55.900002,100,67.199997,72.300003,69.300003
20161010180000,262.5,267.75,59.302326,41,55.900002,100,67.199997,72.300003,69.300003
20161010181500,262.5,264.600006,58.604653,41,55.900002,100,67.099998,72.300003,69.300003
20161010183000,262.5,261.450012,57.906979,41,55.900002,100,67.099998,72.300003,69.300003
20161010184500,262.5,271.950012,60.232561,41,55.900002,100,67.300003,72.300003,69.300003
20161010190000,262.5,268.799988,59.534881,41,55.099998,100,67.5,72.300003,69.300003
20161010191500,262.5,268.799988,59.534881,41,55.099998,100,67.599998,72.300003,69.300003
20161010193000,262.5,268.799988,59.534881,41,55.099998,100,67.699997,72.300003,69.300003
20161010194500,262.5,250.949997,55.581395,41,55.099998,100,68.0,72.300003,69.300003
20161010200000,262.5,250.949997,55.581395,41,55.099998,100,68.099998,72.300003,69.300003
20161010201500,262.5,256.200012,56.744189,41,55.099998,100,68.199997,72.300003,69.300003
20161010203000,262.5,266.700012,59.06977,41,55.099998,100,68.300003,72.300003,69.300003
20161010204500,262.5,266.700012,59.06977,41,55.099998,100,68.5,72.300003,69.300003
20161010210000,262.5,263.549988,58.37209,41,55.099998,100,68.800003,72.300003,69.300003
20161010211500,262.5,253.050003,56.046512,41,55.099998,100,68.699997,72.300003,69.300003
20161010213000,262.5,260.399994,57.674417,42,55.099998,100,68.599998,72.300003,69.300003
20161010214500,262.5,256.200012,56.744189,42,55.099998,100,68.599998,72.300003,69.300003
20161010220000,262.5,253.050003,56.046512,42,55.099998,100,68.400002,72.300003,69.300003
20161010221500,262.5,253.050003,56.046512,42,55.099998,100,68.5,72.300003,69.300003
20161010223000,262.5,253.050003,56.046512,42,55.099998,100,68.300003,72.300003,69.300003
20161010224500,262.5,267.75,59.302326,42,55.900002,100,68.699997,72.300003,69.300003
20161010230000,262.5,254.100006,56.279071,42,54.900002,100,68.599998,72.300003,69.300003
20161010231500,262.5,263.549988,58.37209,42,54.900002,100,68.599998,72.300003,69.300003
20161010233000,262.5,263.549988,58.37209,42,55.900002,100,68.699997,72.300003,69.300003
20161010234500,262.5,271.950012,60.232561,42,54.799999,100,68.699997,72.300003,69.300003
20161011000000,262.5,271.950012,60.232561,42,54.799999,100,68.599998,72.300003,69.300003
20161011001500,262.5,271.950012,60.232561,42,55.900002,100,68.400002,72.300003,69.300003
20161011003000,262.5,276.149994,61.162789,42,54.700001,100,68.400002,72.300003,69.300003
20161011004500,262.5,276.149994,61.162789,42,54.700001,100,68.199997,72.300003,69.300003
20161011010000,262.5,276.149994,61.162789,42,55.599998,100,68.099998,72.300003,69.300003
20161011011500,262.5,276.149994,61.162789,42,54.700001,100,68.400002,72.300003,69.300003
20161011013000,262.5,273.0,60.465116,42,54.700001,100,68.300003,72.300003,69.300003
20161011014500,262.5,276.149994,61.162789,42,55.599998,100,68.400002,72.300003,69.300003
20161011020000,262.5,276.149994,61.162789,42,55.599998,100,68.199997,72.300003,69.300003
20161011021500,262.5,276.149994,61.162789,41,55.599998,100,67.800003,72.300003,69.300003
20161011023000,262.5,271.950012,60.232561,41,55.599998,100,67.699997,72.300003,69.300003
20161011024500,262.5,276.149994,61.162789,41,54.700001,100,67.400002,72.300003,69.300003
20161011030000,262.5,276.149994,61.162789,41,55.900002,100,67.400002,72.300003,69.300003
20161011031500,262.5,276.149994,61.162789,41,55.200001,100,67.599998,72.300003,69.300003
20161011033000,262.5,273.0,60.465116,41,55.200001,100,67.400002,72.300003,69.300003
20161011034500,262.5,273.0,60.465116,41,55.900002,100,67.300003,72.300003,69.300003
20161011040000,262.5,273.0,60.465116,41,55.099998,100,67.099998,72.300003,69.300003
20161011041500,262.5,276.149994,61.162789,41,55.099998,100,66.900002,72.300003,69.300003
20161011043000,262.5,276.149994,61.162789,41,55.099998,100,66.900002,72.300003,69.300003
20161011044500,262.5,276.149994,61.162789,41,55.099998,100,66.800003,72.300003,69.300003
20161011050000,262.5,276.149994,61.162789,41,55.099998,100,66.800003,72.300003,69.300003
20161011051500,262.5,276.149994,61.162789,41,55.099998,100,66.800003,72.300003,69.300003
20161011053000,262.5,276.149994,61.162789,41,55.099998,100,66.800003,72.300003,69.300003
20161011054500,262.5,250.949997,55.581395,41,55.099998,100,66.800003,72.300003,69.300003
20161011060000,262.5,267.75,59.302326,41,55.099998,100,66.699997,72.300003,69.300003
20161011061500,262.5,267.75,59.302326,41,55.099998,100,66.699997,72.300003,69.300003
20161011063000,262.5,267.75,59.302326,41,55.099998,100,66.699997,72.300003,69.300003
20161011064500,262.5,267.75,59.302326,41,55.099998,100,66.599998,72.300003,69.300003
20161011070000,262.5,267.75,59.302326,41,55.099998,100,66.5,72.300003,69.300003
20161011071500,262.5,267.75,59.302326,41,55.099998,100,66.5,72.300003,69.300003
20161011073000,262.5,275.100006,60.930234,41,55.099998,100,66.400002,72.300003,69.300003
20161011074500,262.5,275.100006,60.930234,41,55.099998,100,66.300003,72.300003,69.300003
20161011080000,262.5,275.100006,60.930234,41,55.099998,100,66.199997,72.300003,69.300003
20161011081500,262.5,267.75,59.302326,41,55.099998,100,66.300003,72.300003,69.300003
20161011083000,262.5,267.75,59.302326,41,55.099998,100,66.400002,72.300003,69.300003
20161011084500,262.5,267.75,59.302326,41,55.099998,100,66.300003,72.300003,69.300003
20161011090000,262.5,271.950012,60.232561,41,56.0,100,66.400002,72.300003,69.300003
20161011091500,262.5,271.950012,60.232561,41,56.0,100,66.300003,72.300003,69.300003
20161011093000,262.5,271.950012,60.232561,41,56.0,100,66.300003,72.300003,69.300003
20161011094500,262.5,275.100006,60.930234,41,56.0,100,66.300003,72.300003,69.300003
20161011100000,262.5,275.100006,60.930234,41,56.0,100,66.300003,72.300003,69.300003
20161011101500,262.5,275.100006,60.930234,41,56.0,100,66.400002,72.300003,69.300003
20161011103000,262.5,271.950012,60.232561,41,56.0,100,66.300003,72.300003,69.300003
20161011104500,262.5,268.799988,59.534881,40,56.0,100,66.400002,72.300003,69.300003
20161011110000,262.5,273.0,60.465116,40,56.0,100,66.599998,72.300003,69.300003
20161011111500,262.5,273.0,60.465116,40,56.0,100,66.699997,72.300003,69.300003
20161011113000,262.5,268.799988,59.534881,40,56.0,100,67.099998,72.300003,69.300003
20161011114500,262.5,268.799988,59.534881,40,56.0,100,67.099998,72.300003,69.300003
20161011120000,262.5,273.0,60.465116,40,56.0,100,66.900002,72.300003,69.300003
20161011121500,262.5,268.799988,59.534881,40,56.0,100,67.099998,72.300003,69.300003
20161011123000,262.5,271.950012,60.232561,40,56.0,100,67.0,72.300003,69.300003
20161011124500,262.5,271.950012,60.232561,40,56.0,100,67.0,72.300003,69.300003
20161011130000,262.5,271.950012,60.232561,40,56.0,100,66.900002,72.300003,69.300003
20161011131500,262.5,268.799988,59.534881,40,56.0,100,66.900002,72.300003,69.300003
20161011133000,262.5,271.950012,60.232561,40,56.0,100,66.800003,72.300003,69.300003
20161011134500,262.5,260.399994,57.674417,40,56.0,100,66.900002,72.300003,69.300003
20161011140000,262.5,256.200012,56.744189,40,56.0,100,66.900002,72.300003,69.300003
20161011141500,262.5,250.949997,55.581395,40,56.0,100,66.900002,72.300003,69.300003
20161011143000,262.5,250.949997,55.581395,40,56.0,100,66.900002,72.300003,69.300003
20161011144500,262.5,246.75,54.651163,40,56.700001,100,66.900002,72.300003,69.300003
20161011150000,262.5,246.75,54.651163,40,56.700001,100,66.900002,72.300003,69.300003
20161011151500,262.5,249.899994,55.348836,40,56.0,100,66.900002,72.300003,69.300003
20161011153000,262.5,246.75,54.651163,40,56.0,100,66.900002,72.300003,69.300003
20161011154500,262.5,249.899994,55.348836,40,56.700001,100,66.900002,72.300003,69.300003
20161011160000,262.5,246.75,54.651163,40,56.700001,100,66.900002,72.300003,69.300003
20161011161500,262.5,246.75,54.651163,40,56.700001,100,66.900002,72.300003,69.300003
20161011163000,262.5,246.75,54.651163,40,56.700001,100,66.800003,72.300003,69.300003
20161011164500,262.5,253.050003,56.046512,40,56.700001,100,66.800003,72.300003,69.300003
20161011170000,262.5,249.899994,55.348836,40,56.700001,100,66.800003,72.300003,69.300003
20161011171500,262.5,249.899994,55.348836,40,56.700001,100,66.800003,72.300003,69.300003
20161011173000,262.5,249.899994,55.348836,40,56.700001,100,66.800003,72.300003,69.300003
20161011174500,262.5,246.75,54.651163,40,56.0,100,66.800003,72.300003,69.300003
20161011180000,262.5,246.75,54.651163,40,56.700001,100,66.800003,72.300003,69.300003
20161011181500,262.5,250.949997,55.581395,40,56.700001,100,66.800003,72.300003,69.300003
20161011183000,262.5,245.699997,54.418604,40,56.700001,100,66.800003,72.300003,69.300003
20161011184500,262.5,245.699997,54.418604,40,56.700001,100,66.900002,72.300003,69.300003
20161011190000,262.5,245.699997,54.418604,40,56.700001,100,67.099998,72.300003,69.300003
20161011191500,262.5,245.699997,54.418604,40,56.700001,100,67.199997,72.300003,69.300003
20161011193000,262.5,245.699997,54.418604,40,56.700001,100,67.099998,72.300003,69.300003
20161011194500,262.5,245.699997,54.418604,41,56.0,100,67.099998,72.300003,69.300003
20161011200000,262.5,245.699997,54.418604,41,56.0,100,67.099998,72.300003,69.300003
20161011201500,262.5,245.699997,54.418604,41,56.0,100,67.099998,72.300003,69.300003
20161011203000,262.5,245.699997,54.418604,41,56.0,100,67.199997,72.300003,69.300003
20161011204500,262.5,245.699997,54.418604,41,56.0,100,67.099998,72.300003,69.300003
20161011210000,262.5,261.450012,57.906979,41,56.0,100,67.199997,72.300003,69.300003
20161011211500,262.5,261.450012,57.906979,41,56.0,100,67.199997,72.300003,69.300003
20161011213000,262.5,256.200012,56.744189,41,56.0,100,67.199997,72.300003,69.300003
20161011214500,262.5,256.200012,56.744189,41,56.0,100,67.099998,72.300003,69.300003
20161011220000,262.5,256.200012,56.744189,41,56.0,100,67.099998,72.300003,69.300003
20161011221500,262.5,253.050003,56.046512,41,56.0,100,67.099998,72.300003,69.300003
20161011223000,262.5,257.25,56.976744,41,56.0,100,67.099998,72.300003,69.300003
20161011224500,262.5,257.25,56.976744,41,56.0,100,66.900002,72.300003,69.300003
20161011230000,262.5,257.25,56.976744,41,56.0,100,66.900002,72.300003,69.300003
20161011231500,262.5,257.25,56.976744,41,56.0,100,66.800003,72.300003,69.300003
20161011233000,262.5,260.399994,57.674417,41,56.0,100,66.699997,72.300003,69.300003
20161011234500,262.5,257.25,56.976744,41,56.0,100,66.699997,72.300003,69.300003
20161012000000,262.5,257.25,56.976744,41,56.0,100,66.599998,72.300003,69.300003
20161012001500,262.5,257.25,56.976744,41,56.0,100,66.400002,72.300003,69.300003
20161012003000,262.5,257.25,56.976744,41,56.0,100,66.400002,72.300003,69.300003
20161012004500,262.5,260.399994,57.674417,41,56.0,100,66.300003,72.300003,69.300003
20161012010000,262.5,256.200012,56.744189,41,56.0,100,66.300003,72.300003,69.300003
20161012011500,262.5,245.699997,54.418604,42,56.0,100,66.300003,72.300003,69.300003
20161012013000,262.5,271.950012,60.232561,43,56.0,100,66.199997,72.300003,69.300003
20161012014500,262.5,271.950012,60.232561,43,56.0,100,66.199997,72.300003,69.300003
20161012020000,262.5,276.149994,61.162789,42,55.200001,100,66.099998,72.300003,69.300003
20161012021500,262.5,276.149994,61.162789,42,55.200001,100,66.099998,72.300003,69.300003
20161012023000,262.5,271.950012,60.232561,41,55.200001,100,66.099998,72.300003,69.300003
20161012024500,262.5,275.100006,60.930234,41,55.200001,100,66.099998,72.300003,69.300003
20161012030000,262.5,275.100006,60.930234,41,55.200001,100,66.099998,72.300003,69.300003
20161012031500,262.5,275.100006,60.930234,41,55.200001,100,66.199997,72.300003,69.300003
20161012033000,262.5,275.100006,60.930234,41,55.200001,100,66.199997,72.300003,69.300003
20161012034500,262.5,275.100006,60.930234,41,55.200001,100,66.199997,72.300003,69.300003
20161012040000,262.5,275.100006,60.930234,41,55.200001,100,66.099998,72.300003,69.300003
20161012041500,262.5,268.799988,59.534881,41,55.200001,100,66.099998,72.300003,69.300003
20161012043000,262.5,271.950012,60.232561,41,55.200001,100,66.099998,72.300003,69.300003
20161012044500,262.5,271.950012,60.232561,41,55.200001,100,66.099998,72.300003,69.300003
20161012050000,262.5,276.149994,61.162789,41,55.200001,100,66.099998,72.300003,69.300003
20161012051500,262.5,276.149994,61.162789,41,55.200001,100,66.099998,72.300003,69.300003
20161012053000,262.5,276.149994,61.162789,41,55.200001,100,66.099998,72.300003,69.300003
20161012054500,262.5,276.149994,61.162789,41,55.200001,100,66.099998,72.300003,69.300003
20161012060000,262.5,271.950012,60.232561,41,55.200001,100,66.099998,72.300003,69.300003
20161012061500,262.5,276.149994,61.162789,41,55.200001,100,66.099998,72.300003,69.300003
20161012063000,262.5,271.950012,60.232561,41,55.200001,100,66.0,72.300003,69.300003
20161012064500,262.5,271.950012,60.232561,41,55.200001,100,66.0,72.300003,69.300003
20161012070000,262.5,276.149994,61.162789,41,55.200001,100,66.0,72.300003,69.300003
20161012071500,262.5,276.149994,61.162789,40,55.200001,100,65.900002,72.300003,69.300003
20161012073000,262.5,276.149994,61.162789,40,55.200001,100,66.0,72.300003,69.300003
20161012074500,262.5,273.0,60.465116,40,55.200001,100,66.0,72.300003,69.300003
20161012080000,262.5,273.0,60.465116,40,55.900002,100,66.0,72.300003,69.300003
20161012081500,262.5,273.0,60.465116,40,55.900002,100,66.0,72.300003,69.300003
20161012083000,262.5,267.75,59.302326,40,55.900002,100,66.0,72.300003,69.300003
20161012084500,262.5,275.100006,60.930234,40,55.900002,100,66.0,72.300003,69.300003
20161012090000,262.5,266.700012,59.06977,40,55.900002,100,66.099998,72.300003,69.300003
20161012091500,262.5,273.0,60.465116,40,55.900002,100,66.099998,72.300003,69.300003
20161012093000,262.5,273.0,60.465116,40,55.900002,100,66.099998,72.300003,69.300003
20161012094500,262.5,273.0,60.465116,40,55.900002,100,66.099998,72.300003,69.300003
20161012100000,262.5,267.75,59.302326,40,55.900002,100,66.099998,72.300003,69.300003
20161012101500,262.5,267.75,59.302326,40,55.900002,100,66.199997,72.300003,69.300003
20161012103000,262.5,264.600006,58.604653,40,55.900002,100,66.199997,72.300003,69.300003
20161012104500,262.5,268.799988,59.534881,40,55.900002,100,66.199997,72.300003,69.300003
20161012110000,262.5,268.799988,59.534881,40,55.900002,100,66.300003,72.300003,69.300003
20161012111500,262.5,280.350006,62.093025,38,55.900002,100,66.300003,72.300003,69.300003
20161012113000,262.5,277.200012,61.395352,38,55.900002,100,66.199997,72.300003,69.300003
20161012114500,262.5,277.200012,61.395352,37,55.900002,100,66.199997,72.300003,69.300003
20161012120000,262.5,277.200012,61.395352,37,55.900002,100,66.300003,72.300003,69.300003
20161012121500,262.5,277.200012,61.395352,36,55.900002,100,66.300003,72.300003,69.300003
20161012123000,262.5,277.200012,61.395352,36,55.900002,100,66.300003,72.300003,69.300003
20161012124500,262.5,271.950012,60.232561,36,55.900002,100,66.5,72.300003,69.300003
20161012130000,262.5,271.950012,60.232561,36,55.900002,100,66.5,72.300003,69.300003
20161012131500,262.5,267.75,59.302326,36,55.900002,100,66.599998,72.300003,69.300003
20161012133000,262.5,267.75,59.302326,36,55.900002,100,66.599998,72.300003,69.300003
20161012134500,262.5,273.0,60.465116,36,55.900002,100,66.599998,72.300003,69.300003
20161012140000,262.5,273.0,60.465116,36,55.900002,100,66.599998,72.300003,69.300003
20161012141500,262.5,273.0,60.465116,36,55.900002,100,66.599998,72.300003,69.300003
20161012143000,262.5,268.799988,59.534881,36,55.900002,100,66.599998,72.300003,69.300003
20161012144500,262.5,264.600006,58.604653,36,56.700001,100,66.699997,72.300003,69.300003
20161012150000,262.5,264.600006,58.604653,36,56.0,100,66.800003,72.300003,69.300003
20161012151500,262.5,264.600006,58.604653,36,56.0,100,66.699997,72.300003,69.300003
20161012153000,262.5,264.600006,58.604653,36,56.0,100,67.199997,72.300003,69.300003
20161012154500,262.5,264.600006,58.604653,36,56.0,100,67.5,72.300003,69.300003
20161012160000,262.5,264.600006,58.604653,36,56.0,100,67.199997,72.300003,69.300003
20161012161500,262.5,264.600006,58.604653,36,56.0,100,67.300003,72.300003,69.300003
20161012163000,262.5,264.600006,58.604653,36,56.0,100,67.400002,72.300003,69.300003
20161012164500,262.5,264.600006,58.604653,36,56.0,100,67.300003,72.300003,69.300003
20161012170000,262.5,267.75,59.302326,36,56.0,100,67.400002,72.300003,69.300003
20161012171500,262.5,267.75,59.302326,36,56.0,100,67.400002,72.300003,69.300003
20161012173000,262.5,260.399994,57.674417,36,56.700001,100,67.400002,72.300003,69.300003
20161012174500,262.5,263.549988,58.37209,36,56.0,100,67.5,72.300003,69.300003
20161012180000,262.5,263.549988,58.37209,36,56.0,100,67.599998,72.300003,69.300003
20161012181500,262.5,263.549988,58.37209,36,56.0,100,67.599998,72.300003,69.300003
20161012183000,262.5,263.549988,58.37209,36,56.0,100,67.599998,72.300003,69.300003
20161012184500,262.5,263.549988,58.37209,36,56.0,100,67.599998,72.300003,69.300003
20161012190000,262.5,263.549988,58.37209,36,56.0,100,67.599998,72.300003,69.300003
20161012191500,262.5,263.549988,58.37209,36,56.0,100,67.699997,72.300003,69.300003
20161012193000,262.5,263.549988,58.37209,36,56.0,100,67.900002,72.300003,69.300003
20161012194500,262.5,260.399994,57.674417,36,56.0,100,68.0,72.300003,69.300003
20161012200000,262.5,260.399994,57.674417,36,56.0,100,67.900002,72.300003,69.300003
20161012201500,262.5,256.200012,56.744189,36,56.0,100,67.900002,72.300003,69.300003
20161012203000,262.5,256.200012,56.744189,36,56.0,100,67.800003,72.300003,69.300003
20161012204500,262.5,256.200012,56.744189,36,56.0,100,67.800003,72.300003,69.300003
20161012210000,262.5,260.399994,57.674417,36,56.0,100,67.800003,72.300003,69.300003
20161012211500,262.5,256.200012,56.744189,36,56.0,100,67.5,72.300003,69.300003
20161012213000,262.5,256.200012,56.744189,36,56.0,100,67.5,72.300003,69.300003
20161012214500,262.5,261.450012,57.906979,36,56.0,100,67.599998,72.300003,69.300003
20161012220000,262.5,266.700012,59.06977,36,56.0,100,67.599998,72.300003,69.300003
20161012221500,262.5,263.549988,58.37209,36,56.0,100,67.699997,72.300003,69.300003
20161012223000,262.5,254.100006,56.279071,36,56.0,100,67.699997,72.300003,69.300003
20161012224500,262.5,249.899994,55.348836,36,56.0,100,67.599998,72.300003,69.300003
20161012230000,262.5,249.899994,55.348836,36,56.0,100,67.599998,72.300003,69.300003
20161012231500,262.5,245.699997,54.418604,37,56.0,100,67.400002,72.300003,69.300003
20161012233000,262.5,249.899994,55.348836,37,56.0,100,67.300003,72.300003,69.300003
20161012234500,262.5,246.75,54.651163,38,56.0,100,67.199997,72.300003,69.300003
20161013000000,262.5,249.899994,55.348836,38,56.0,100,67.099998,72.300003,69.300003
20161013001500,262.5,243.600006,53.95349,38,56.0,100,67.099998,72.300003,69.300003
20161013003000,262.5,243.600006,53.95349,38,56.0,100,67.0,72.300003,69.300003
20161013004500,262.5,243.600006,53.95349,38,56.0,100,67.099998,72.300003,69.300003
20161013010000,262.5,243.600006,53.95349,38,56.0,100,66.900002,72.300003,69.300003
20161013011500,262.5,243.600006,53.95349,38,56.0,100,66.800003,72.300003,69.300003
20161013013000,262.5,246.75,54.651163,38,56.0,100,67.0,72.300003,69.300003
20161013014500,262.5,246.75,54.651163,38,56.0,100,66.900002,72.300003,69.300003
20161013020000,262.5,246.75,54.651163,38,56.0,100,66.900002,72.300003,69.300003
20161013021500,262.5,257.25,56.976744,38,56.0,100,66.800003,72.300003,69.300003
20161013023000,262.5,260.399994,57.674417,38,56.0,100,66.599998,72.300003,69.300003
20161013024500,262.5,260.399994,57.674417,38,56.0,100,66.400002,72.300003,69.300003
20161013030000,262.5,260.399994,57.674417,38,56.0,100,66.300003,72.300003,69.300003
20161013031500,262.5,260.399994,57.674417,38,56.0,100,66.300003,72.300003,69.300003
20161013033000,262.5,263.549988,58.37209,38,56.0,100,66.300003,72.300003,69.300003
20161013034500,262.5,263.549988,58.37209,38,56.0,100,66.300003,72.300003,69.300003
20161013040000,262.5,263.549988,58.37209,38,56.0,100,66.199997,72.300003,69.300003
20161013041500,262.5,263.549988,58.37209,38,56.0,100,66.199997,72.300003,69.300003
20161013043000,262.5,263.549988,58.37209,38,56.0,100,66.199997,72.300003,69.300003
20161013044500,262.5,263.549988,58.37209,38,56.0,100,66.099998,72.300003,69.300003
20161013050000,262.5,263.549988,58.37209,38,56.0,100,66.099998,72.300003,69.300003
20161013051500,262.5,263.549988,58.37209,38,56.0,100,66.0,72.300003,69.300003
20161013053000,262.5,266.700012,59.06977,38,55.200001,100,65.900002,72.300003,69.300003
20161013054500,262.5,266.700012,59.06977,38,55.200001,100,65.800003,72.300003,69.300003
20161013060000,262.5,266.700012,59.06977,38,55.200001,100,65.800003,72.300003,69.300003
20161013061500,262.5,266.700012,59.06977,38,55.200001,100,65.800003,72.300003,69.300003
20161013063000,262.5,266.700012,59.06977,38,55.200001,100,65.800003,72.300003,69.300003
20161013064500,262.5,266.700012,59.06977,38,55.200001,100,65.800003,72.300003,69.300003
20161013070000,262.5,266.700012,59.06977,38,55.200001,100,65.800003,72.300003,69.300003
20161013071500,262.5,266.700012,59.06977,38,55.200001,100,65.800003,72.300003,69.300003
20161013073000,262.5,266.700012,59.06977,38,55.200001,100,65.800003,72.300003,69.300003
20161013074500,262.5,266.700012,59.06977,38,55.900002,100,65.800003,72.300003,69.300003
20161013080000,262.5,266.700012,59.06977,38,55.900002,100,65.800003,72.300003,69.300003
20161013081500,262.5,266.700012,59.06977,38,55.900002,100,65.800003,72.300003,69.300003
20161013083000,262.5,263.549988,58.37209,38,55.900002,100,65.800003,72.300003,69.300003
20161013084500,262.5,263.549988,58.37209,38,55.900002,100,65.900002,72.300003,69.300003
20161013090000,262.5,263.549988,58.37209,38,55.900002,100,65.800003,72.300003,69.300003
20161013091500,262.5,266.700012,59.06977,38,55.900002,100,65.800003,72.300003,69.300003
20161013093000,262.5,263.549988,58.37209,38,55.900002,100,65.699997,72.300003,69.300003
20161013094500,262.5,263.549988,58.37209,38,55.900002,100,65.699997,72.300003,69.300003
20161013100000,262.5,263.549988,58.37209,38,55.200001,100,65.800003,72.300003,69.300003
20161013101500,262.5,263.549988,58.37209,38,55.200001,100,65.699997,72.300003,69.300003
20161013103000,262.5,266.700012,59.06977,38,55.200001,100,65.699997,72.300003,69.300003
20161013104500,262.5,266.700012,59.06977,38,55.200001,100,65.699997,72.300003,69.300003
20161013110000,262.5,266.700012,59.06977,38,55.200001,100,65.699997,72.300003,69.300003
20161013111500,262.5,266.700012,59.06977,38,56.0,100,65.699997,72.300003,69.300003
20161013113000,262.5,266.700012,59.06977,38,56.0,100,65.800003,72.300003,69.300003
20161013114500,262.5,266.700012,59.06977,38,56.0,100,65.800003,72.300003,69.300003
20161013120000,262.5,266.700012,59.06977,38,56.0,100,65.699997,72.300003,69.300003
20161013121500,262.5,266.700012,59.06977,38,56.0,100,65.599998,72.300003,69.300003
20161013123000,262.5,266.700012,59.06977,38,56.0,100,65.699997,72.300003,69.300003
20161013124500,262.5,271.950012,60.232561,38,56.0,100,65.699997,72.300003,69.300003
20161013130000,262.5,267.75,59.302326,38,56.0,100,65.699997,72.300003,69.300003
20161013131500,262.5,273.0,60.465116,38,56.0,100,65.699997,72.300003,69.300003
20161013133000,262.5,268.799988,59.534881,38,56.0,100,65.699997,72.300003,69.300003
20161013134500,262.5,273.0,60.465116,38,56.0,100,65.699997,72.300003,69.300003
20161013140000,262.5,267.75,59.302326,38,56.0,100,65.699997,72.300003,69.300003
20161013141500,262.5,267.75,59.302326,38,56.0,100,65.699997,72.300003,69.300003
20161013143000,262.5,267.75,59.302326,38,56.0,100,65.800003,72.300003,69.300003
20161013144500,262.5,271.950012,60.232561,38,56.0,100,65.800003,72.300003,69.300003
20161013150000,262.5,271.950012,60.232561,38,56.0,100,65.900002,72.300003,69.300003
20161013151500,262.5,268.799988,59.534881,38,56.0,100,66.0,72.300003,69.300003
20161013153000,262.5,268.799988,59.534881,38,56.0,100,66.0,72.300003,69.300003
20161013154500,262.5,268.799988,59.534881,38,56.0,100,66.0,72.300003,69.300003
20161013160000,262.5,268.799988,59.534881,38,56.0,100,66.0,72.300003,69.300003
20161013161500,262.5,268.799988,59.534881,38,56.0,100,66.099998,72.300003,69.300003
20161013163000,262.5,268.799988,59.534881,38,56.0,100,66.099998,72.300003,69.300003
20161013164500,262.5,268.799988,59.534881,38,56.0,100,66.199997,72.300003,69.300003
20161013170000,262.5,268.799988,59.534881,38,56.700001,100,66.199997,72.300003,69.300003
20161013171500,262.5,271.950012,60.232561,38,56.700001,100,66.199997,72.300003,69.300003
20161013173000,262.5,268.799988,59.534881,38,56.700001,100,66.300003,72.300003,69.300003
20161013174500,262.5,268.799988,59.534881,38,56.700001,100,66.5,72.300003,69.300003
