PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013180000,262.5,268.799988,59.534881,38,55.700001,100,66.599998,72.300003,69.300003
20161013181500,262.5,271.950012,60.232561,38,55.700001,100,66.599998,72.300003,69.300003
20161013183000,262.5,266.700012,59.06977,38,55.700001,100,66.599998,72.300003,69.300003
20161013184500,262.5,266.700012,59.06977,38,55.700001,100,66.599998,72.300003,69.300003
20161013190000,262.5,266.700012,59.06977,38,56.299999,100,66.699997,72.300003,69.300003
20161013191500,262.5,266.700012,59.06977,38,56.299999,100,66.900002,72.300003,69.300003
20161013193000,262.5,276.149994,61.162789,36,55.599998,100,67.0,72.300003,69.300003
20161013194500,262.5,273.0,60.465116,36,55.599998,100,67.099998,72.300003,69.300003
20161013200000,262.5,273.0,60.465116,36,55.599998,100,67.199997,72.300003,69.300003
20161013201500,262.5,273.0,60.465116,36,55.599998,100,67.300003,72.300003,69.300003
20161013203000,262.5,273.0,60.465116,36,55.599998,100,67.300003,72.300003,69.300003
20161013204500,262.5,273.0,60.465116,36,55.599998,100,67.400002,72.300003,69.300003
20161013210000,262.5,276.149994,61.162789,36,55.599998,100,67.900002,72.300003,69.300003
20161013211500,262.5,271.950012,60.232561,36,55.599998,100,67.800003,72.300003,69.300003
20161013213000,262.5,268.799988,59.534881,36,55.599998,100,67.900002,72.300003,69.300003
20161013214500,262.5,271.950012,60.232561,36,55.599998,100,67.599998,72.300003,69.300003
20161013220000,262.5,250.949997,55.581395,36,56.200001,100,67.599998,72.300003,69.300003
20161013221500,262.5,250.949997,55.581395,36,56.200001,100,67.599998,72.300003,69.300003
20161013223000,262.5,250.949997,55.581395,36,56.200001,100,67.400002,72.300003,69.300003
20161013224500,262.5,250.949997,55.581395,36,55.599998,100,67.400002,72.300003,69.300003
20161013230000,262.5,246.75,54.651163,36,55.599998,100,67.300003,72.300003,69.300003
20161013231500,262.5,249.899994,55.348836,36,55.599998,100,67.199997,72.300003,69.300003
20161013233000,262.5,246.75,54.651163,36,55.599998,100,67.199997,72.300003,69.300003
20161013234500,262.5,249.899994,55.348836,36,55.599998,100,67.199997,72.300003,69.300003
20161014000000,262.5,249.899994,55.348836,36,55.599998,100,67.199997,72.300003,69.300003
20161014001500,262.5,249.899994,55.348836,36,55.599998,100,67.099998,72.300003,69.300003
20161014003000,262.5,249.899994,55.348836,36,55.599998,100,66.900002,72.300003,69.300003
20161014004500,262.5,246.75,54.651163,36,55.599998,100,66.699997,72.300003,69.300003
20161014010000,262.5,249.899994,55.348836,36,55.599998,100,66.699997,72.300003,69.300003
20161014011500,262.5,249.899994,55.348836,36,55.599998,100,66.800003,72.300003,69.300003
20161014013000,262.5,249.899994,55.348836,36,55.599998,100,66.900002,72.300003,69.300003
20161014014500,262.5,249.899994,55.348836,36,55.599998,100,66.900002,72.300003,69.300003
20161014020000,262.5,268.799988,59.534881,36,55.599998,100,66.900002,72.300003,69.300003
20161014021500,262.5,271.950012,60.232561,36,55.599998,100,67.0,72.300003,69.300003
20161014023000,262.5,275.100006,60.930234,36,55.599998,100,66.900002,72.300003,69.300003
20161014024500,262.5,275.100006,60.930234,36,55.599998,100,67.0,72.300003,69.300003
20161014030000,262.5,275.100006,60.930234,36,55.599998,100,66.900002,72.300003,69.300003
20161014031500,262.5,275.100006,60.930234,36,55.599998,100,67.0,72.300003,69.300003
20161014033000,262.5,275.100006,60.930234,36,55.599998,100,66.800003,72.300003,69.300003
20161014034500,262.5,275.100006,60.930234,36,55.599998,100,66.800003,72.300003,69.300003
20161014040000,262.5,275.100006,60.930234,36,55.599998,100,66.699997,72.300003,69.300003
20161014041500,262.5,275.100006,60.930234,36,55.599998,100,66.599998,72.300003,69.300003
20161014043000,262.5,275.100006,60.930234,36,55.599998,100,66.400002,72.300003,69.300003
20161014044500,262.5,275.100006,60.930234,36,55.599998,100,66.300003,72.300003,69.300003
20161014050000,262.5,275.100006,60.930234,36,55.599998,100,66.300003,72.300003,69.300003
20161014051500,262.5,275.100006,60.930234,36,55.599998,100,66.300003,72.300003,69.300003
20161014053000,262.5,275.100006,60.930234,36,55.599998,100,66.300003,72.300003,69.300003
20161014054500,262.5,275.100006,60.930234,36,55.599998,100,66.300003,72.300003,69.300003
20161014060000,262.5,275.100006,60.930234,36,55.599998,100,66.300003,72.300003,69.300003
20161014061500,262.5,275.100006,60.930234,36,55.599998,100,66.300003,72.300003,69.300003
20161014063000,262.5,275.100006,60.930234,36,55.599998,100,66.199997,72.300003,69.300003
20161014064500,262.5,275.100006,60.930234,36,55.599998,100,66.199997,72.300003,69.300003
20161014070000,262.5,275.100006,60.930234,36,55.599998,100,66.199997,72.300003,69.300003
20161014071500,262.5,275.100006,60.930234,36,55.599998,100,66.199997,72.300003,69.300003
20161014073000,262.5,275.100006,60.930234,36,55.599998,100,66.099998,72.300003,69.300003
20161014074500,262.5,271.950012,60.232561,36,55.599998,100,66.099998,72.300003,69.300003
20161014080000,262.5,271.950012,60.232561,36,55.599998,100,66.099998,72.300003,69.300003
20161014081500,262.5,271.950012,60.232561,36,55.599998,100,66.099998,72.300003,69.300003
20161014083000,262.5,275.100006,60.930234,36,55.599998,100,66.099998,72.300003,69.300003
20161014084500,262.5,271.950012,60.232561,36,55.599998,100,66.300003,72.300003,69.300003
20161014090000,262.5,271.950012,60.232561,36,55.599998,100,66.400002,72.300003,69.300003
20161014091500,262.5,268.799988,59.534881,36,55.599998,100,66.400002,72.300003,69.300003
20161014093000,262.5,264.600006,58.604653,36,55.599998,100,66.300003,72.300003,69.300003
20161014094500,262.5,268.799988,59.534881,36,55.599998,100,66.199997,72.300003,69.300003
20161014100000,262.5,268.799988,59.534881,36,55.599998,100,66.199997,72.300003,69.300003
20161014101500,262.5,268.799988,59.534881,36,55.599998,100,66.099998,72.300003,69.300003
20161014103000,262.5,263.549988,58.37209,36,55.599998,100,66.099998,72.300003,69.300003
20161014104500,262.5,266.700012,59.06977,36,55.599998,100,66.199997,72.300003,69.300003
20161014110000,262.5,266.700012,59.06977,36,55.599998,100,66.0,72.300003,69.300003
20161014111500,262.5,266.700012,59.06977,36,55.599998,100,66.199997,72.300003,69.300003
20161014113000,262.5,266.700012,59.06977,36,55.599998,100,66.300003,72.300003,69.300003
20161014114500,262.5,266.700012,59.06977,36,55.599998,100,66.400002,72.300003,69.300003
20161014120000,262.5,266.700012,59.06977,36,55.599998,100,66.599998,72.300003,69.300003
20161014121500,262.5,266.700012,59.06977,36,55.599998,100,66.599998,72.300003,69.300003
20161014123000,262.5,253.050003,56.046512,36,56.299999,100,66.400002,72.300003,69.300003
20161014124500,262.5,253.050003,56.046512,36,56.299999,100,66.300003,72.300003,69.300003
20161014130000,262.5,257.25,56.976744,36,56.299999,100,66.300003,72.300003,69.300003
20161014131500,262.5,261.450012,57.906979,36,56.299999,100,66.199997,72.300003,69.300003
20161014133000,262.5,256.200012,56.744189,36,56.299999,100,66.099998,72.300003,69.300003
20161014134500,262.5,256.200012,56.744189,36,56.299999,100,66.199997,72.300003,69.300003
20161014140000,262.5,263.549988,58.37209,36,56.299999,100,66.199997,72.300003,69.300003
20161014141500,262.5,263.549988,58.37209,36,56.299999,100,66.199997,72.300003,69.300003
20161014143000,262.5,263.549988,58.37209,36,56.299999,100,66.300003,72.300003,69.300003
20161014144500,262.5,263.549988,58.37209,36,56.299999,100,66.599998,72.300003,69.300003
20161014150000,262.5,253.050003,56.046512,36,56.299999,100,66.900002,72.300003,69.300003
20161014151500,262.5,264.600006,58.604653,36,56.299999,100,67.0,72.300003,69.300003
20161014153000,262.5,271.950012,60.232561,36,56.299999,100,67.099998,72.300003,69.300003
20161014154500,262.5,254.100006,56.279071,36,55.599998,100,67.099998,72.300003,69.300003
20161014160000,262.5,254.100006,56.279071,36,55.599998,100,67.199997,72.300003,69.300003
20161014161500,262.5,250.949997,55.581395,36,56.299999,100,67.300003,72.300003,69.300003
20161014163000,262.5,260.399994,57.674417,36,56.299999,100,67.400002,72.300003,69.300003
20161014164500,262.5,260.399994,57.674417,36,56.299999,100,67.599998,72.300003,69.300003
20161014170000,262.5,254.100006,56.279071,36,56.299999,100,67.800003,72.300003,69.300003
20161014171500,262.5,254.100006,56.279071,36,56.299999,100,67.800003,72.300003,69.300003
20161014173000,262.5,250.949997,55.581395,36,56.299999,100,67.900002,72.300003,69.300003
20161014174500,262.5,245.699997,54.418604,36,56.299999,100,68.0,72.300003,69.300003
20161014180000,262.5,245.699997,54.418604,36,56.299999,100,68.099998,72.300003,69.300003
20161014181500,262.5,250.949997,55.581395,36,56.299999,100,68.099998,72.300003,69.300003
20161014183000,262.5,250.949997,55.581395,36,56.299999,100,68.099998,72.300003,69.300003
20161014184500,262.5,260.399994,57.674417,36,55.200001,100,67.900002,72.300003,69.300003
20161014190000,262.5,260.399994,57.674417,36,55.900002,100,67.800003,72.300003,69.300003
20161014191500,262.5,263.549988,58.37209,36,55.900002,100,67.800003,72.300003,69.300003
20161014193000,262.5,263.549988,58.37209,36,55.900002,100,67.800003,72.300003,69.300003
20161014194500,262.5,254.100006,56.279071,36,55.900002,100,67.800003,72.300003,69.300003
20161014200000,262.5,257.25,56.976744,36,55.900002,100,67.699997,72.300003,69.300003
20161014201500,262.5,263.549988,58.37209,36,55.900002,100,67.699997,72.300003,69.300003
20161014203000,262.5,263.549988,58.37209,36,55.900002,100,67.699997,72.300003,69.300003
20161014204500,262.5,263.549988,58.37209,36,55.900002,100,67.699997,72.300003,69.300003
20161014210000,262.5,263.549988,58.37209,36,55.900002,100,67.699997,72.300003,69.300003
20161014211500,262.5,263.549988,58.37209,36,55.900002,100,67.699997,72.300003,69.300003
20161014213000,262.5,263.549988,58.37209,36,55.900002,100,67.800003,72.300003,69.300003
20161014214500,262.5,263.549988,58.37209,36,55.900002,100,68.400002,72.300003,69.300003
20161014220000,262.5,263.549988,58.37209,36,55.900002,100,68.199997,72.300003,69.300003
20161014221500,262.5,266.700012,59.06977,36,55.900002,100,68.300003,72.300003,69.300003
20161014223000,262.5,266.700012,59.06977,36,55.900002,100,68.400002,72.300003,69.300003
20161014224500,262.5,261.450012,57.906979,36,55.900002,100,68.199997,72.300003,69.300003
20161014230000,262.5,261.450012,57.906979,36,55.900002,100,68.199997,72.300003,69.300003
20161014231500,262.5,261.450012,57.906979,36,55.900002,100,68.099998,72.300003,69.300003
20161014233000,262.5,266.700012,59.06977,36,55.900002,100,67.900002,72.300003,69.300003
20161014234500,262.5,266.700012,59.06977,36,55.200001,100,67.900002,72.300003,69.300003
20161015000000,262.5,266.700012,59.06977,36,55.200001,100,67.800003,72.300003,69.300003
20161015001500,262.5,266.700012,59.06977,36,55.200001,100,67.800003,72.300003,69.300003
20161015003000,262.5,266.700012,59.06977,36,55.200001,100,67.800003,72.300003,69.300003
20161015004500,262.5,266.700012,59.06977,36,55.200001,100,67.800003,72.300003,69.300003
20161015010000,262.5,266.700012,59.06977,36,55.200001,100,68.0,72.300003,69.300003
20161015011500,262.5,266.700012,59.06977,36,55.200001,100,67.900002,72.300003,69.300003
20161015013000,262.5,266.700012,59.06977,36,55.200001,100,67.900002,72.300003,69.300003
20161015014500,262.5,263.549988,58.37209,36,55.200001,100,67.900002,72.300003,69.300003
20161015020000,262.5,266.700012,59.06977,36,55.200001,100,67.800003,72.300003,69.300003
20161015021500,262.5,266.700012,59.06977,36,55.200001,100,67.800003,72.300003,69.300003
20161015023000,262.5,266.700012,59.06977,36,55.200001,100,67.800003,72.300003,69.300003
20161015024500,262.5,266.700012,59.06977,36,55.200001,100,67.800003,72.300003,69.300003
20161015030000,262.5,261.450012,57.906979,36,55.200001,100,67.900002,72.300003,69.300003
20161015031500,262.5,261.450012,57.906979,36,55.200001,100,68.099998,72.300003,69.300003
20161015033000,262.5,267.75,59.302326,36,55.200001,100,68.0,72.300003,69.300003
20161015034500,262.5,260.399994,57.674417,36,55.900002,100,68.099998,72.300003,69.300003
20161015040000,262.5,260.399994,57.674417,36,55.900002,100,68.099998,72.300003,69.300003
20161015041500,262.5,260.399994,57.674417,36,55.900002,100,68.099998,72.300003,69.300003
20161015043000,262.5,263.549988,58.37209,36,55.900002,100,68.099998,72.300003,69.300003
20161015044500,262.5,263.549988,58.37209,36,55.900002,100,68.199997,72.300003,69.300003
20161015050000,262.5,263.549988,58.37209,36,55.900002,100,68.199997,72.300003,69.300003
20161015051500,262.5,263.549988,58.37209,36,55.900002,100,68.300003,72.300003,69.300003
20161015053000,262.5,263.549988,58.37209,36,55.900002,100,68.300003,72.300003,69.300003
20161015054500,262.5,246.75,54.651163,37,55.900002,100,68.300003,72.300003,69.300003
20161015060000,262.5,246.75,54.651163,37,55.200001,100,68.099998,72.300003,69.300003
20161015061500,262.5,249.899994,55.348836,37,55.200001,100,67.800003,72.300003,69.300003
20161015063000,262.5,249.899994,55.348836,37,55.200001,100,67.800003,72.300003,69.300003
20161015064500,262.5,249.899994,55.348836,37,55.200001,100,67.800003,72.300003,69.300003
20161015070000,262.5,249.899994,55.348836,37,55.200001,100,67.699997,72.300003,69.300003
20161015071500,262.5,249.899994,55.348836,37,55.200001,100,67.599998,72.300003,69.300003
20161015073000,262.5,249.899994,55.348836,37,55.200001,100,67.599998,72.300003,69.300003
20161015074500,262.5,246.75,54.651163,37,55.200001,100,67.400002,72.300003,69.300003
20161015080000,262.5,250.949997,55.581395,37,55.900002,100,67.400002,72.300003,69.300003
20161015081500,262.5,250.949997,55.581395,37,55.900002,100,67.400002,72.300003,69.300003
20161015083000,262.5,250.949997,55.581395,37,55.900002,100,67.400002,72.300003,69.300003
20161015084500,262.5,250.949997,55.581395,37,55.900002,100,67.300003,72.300003,69.300003
20161015090000,262.5,250.949997,55.581395,37,55.900002,100,67.300003,72.300003,69.300003
20161015091500,262.5,245.699997,54.418604,37,55.900002,100,67.300003,72.300003,69.300003
20161015093000,262.5,245.699997,54.418604,37,55.900002,100,67.199997,72.300003,69.300003
20161015094500,262.5,245.699997,54.418604,37,55.900002,100,67.300003,72.300003,69.300003
20161015100000,262.5,415.799988,92.093021,54,54.700001,0,67.199997,68.5,65.5
20161015101500,262.5,276.149994,61.162789,39,55.5,0,67.0,68.5,65.5
20161015103000,262.5,276.149994,61.162789,39,55.5,0,66.900002,68.5,65.5
20161015104500,262.5,276.149994,61.162789,39,54.700001,0,66.900002,68.5,65.5
20161015110000,262.5,276.149994,61.162789,39,54.700001,0,66.800003,68.5,65.5
20161015111500,262.5,276.149994,61.162789,39,55.5,0,67.0,68.5,65.5
20161015113000,262.5,276.149994,61.162789,39,55.5,0,67.099998,68.5,65.5
20161015114500,262.5,276.149994,61.162789,39,55.5,0,67.099998,68.5,65.5
20161015120000,262.5,271.950012,60.232561,39,55.5,0,67.099998,68.5,65.5
20161015121500,262.5,271.950012,60.232561,39,55.5,0,67.099998,68.5,65.5
20161015123000,262.5,271.950012,60.232561,39,55.5,0,67.099998,68.5,65.5
20161015124500,262.5,271.950012,60.232561,39,54.700001,0,67.0,68.5,65.5
20161015130000,262.5,271.950012,60.232561,39,54.700001,0,67.0,68.5,65.5
20161015131500,262.5,271.950012,60.232561,39,54.700001,0,67.0,68.5,65.5
20161015133000,262.5,268.799988,59.534881,39,54.700001,0,66.900002,68.5,65.5
20161015134500,262.5,256.200012,56.744189,39,55.900002,0,67.0,68.5,65.5
20161015140000,262.5,256.200012,56.744189,39,55.900002,0,67.0,68.5,65.5
20161015141500,262.5,256.200012,56.744189,39,55.900002,0,67.099998,68.5,65.5
20161015143000,262.5,256.200012,56.744189,39,55.900002,0,67.099998,68.5,65.5
20161015144500,262.5,256.200012,56.744189,39,55.900002,0,67.099998,68.5,65.5
20161015150000,262.5,253.050003,56.046512,39,55.200001,0,67.099998,68.5,65.5
20161015151500,262.5,253.050003,56.046512,39,55.200001,0,67.099998,68.5,65.5
20161015153000,262.5,253.050003,56.046512,39,55.200001,0,67.099998,68.5,65.5
20161015154500,262.5,253.050003,56.046512,39,55.200001,0,67.099998,68.5,65.5
20161015160000,262.5,276.149994,61.162789,38,55.200001,0,67.199997,68.5,65.5
20161015161500,262.5,273.0,60.465116,38,55.200001,0,67.199997,68.5,65.5
20161015163000,262.5,276.149994,61.162789,38,55.900002,0,67.199997,68.5,65.5
20161015164500,262.5,276.149994,61.162789,38,55.900002,0,67.199997,68.5,65.5
20161015170000,262.5,276.149994,61.162789,38,55.900002,0,67.199997,68.5,65.5
20161015171500,262.5,279.299988,61.860462,38,55.200001,0,67.199997,68.5,65.5
20161015173000,262.5,279.299988,61.860462,38,55.200001,0,67.300003,68.5,65.5
20161015174500,262.5,276.149994,61.162789,38,55.200001,0,67.300003,68.5,65.5
20161015180000,262.5,279.299988,61.860462,38,55.200001,0,67.599998,68.5,65.5
20161015181500,262.5,273.0,60.465116,38,55.200001,0,67.699997,68.5,65.5
20161015183000,262.5,273.0,60.465116,38,55.200001,0,67.699997,68.5,65.5
20161015184500,262.5,273.0,60.465116,38,55.200001,0,67.699997,68.5,65.5
20161015190000,262.5,273.0,60.465116,38,55.200001,0,67.699997,68.5,65.5
20161015191500,262.5,273.0,60.465116,38,55.200001,0,67.699997,68.5,65.5
20161015193000,262.5,268.799988,59.534881,38,55.200001,0,67.599998,68.5,65.5
20161015194500,262.5,271.950012,60.232561,38,55.200001,0,67.599998,68.5,65.5
20161015200000,262.5,271.950012,60.232561,38,55.900002,0,67.599998,68.5,65.5
20161015201500,262.5,271.950012,60.232561,38,54.700001,0,67.5,68.5,65.5
20161015203000,262.5,268.799988,59.534881,38,54.700001,0,67.599998,68.5,65.5
20161015204500,262.5,271.950012,60.232561,38,54.700001,0,67.400002,68.5,65.5
20161015210000,262.5,267.75,59.302326,38,54.700001,0,67.300003,68.5,65.5
20161015211500,262.5,273.0,60.465116,38,55.5,0,67.400002,68.5,65.5
20161015213000,262.5,273.0,60.465116,38,55.5,0,67.599998,68.5,65.5
20161015214500,262.5,273.0,60.465116,38,55.5,0,67.400002,68.5,65.5
20161015220000,262.5,273.0,60.465116,38,55.5,0,67.400002,68.5,65.5
20161015221500,262.5,273.0,60.465116,38,55.5,0,67.400002,68.5,65.5
20161015223000,262.5,273.0,60.465116,38,55.5,0,67.400002,68.5,65.5
20161015224500,262.5,273.0,60.465116,38,55.5,0,67.400002,68.5,65.5
20161015230000,262.5,267.75,59.302326,38,55.5,0,67.300003,68.5,65.5
20161015231500,262.5,267.75,59.302326,38,55.5,0,67.300003,68.5,65.5
20161015233000,262.5,271.950012,60.232561,38,55.5,0,67.300003,68.5,65.5
20161015234500,262.5,275.100006,60.930234,38,55.5,0,67.300003,68.5,65.5
20161016000000,262.5,268.799988,59.534881,38,55.5,0,67.300003,68.5,65.5
20161016001500,262.5,268.799988,59.534881,38,55.5,0,67.300003,68.5,65.5
20161016003000,262.5,268.799988,59.534881,38,55.5,0,67.400002,68.5,65.5
20161016004500,262.5,268.799988,59.534881,38,55.5,0,67.5,68.5,65.5
20161016010000,262.5,243.600006,53.95349,38,55.5,0,67.599998,68.5,65.5
20161016011500,262.5,249.899994,55.348836,39,55.5,0,67.599998,68.5,65.5
20161016013000,262.5,246.75,54.651163,39,55.5,0,67.599998,68.5,65.5
20161016014500,262.5,246.75,54.651163,39,55.5,0,67.599998,68.5,65.5
20161016020000,262.5,246.75,54.651163,39,55.5,0,67.599998,68.5,65.5
20161016021500,262.5,246.75,54.651163,39,55.5,0,67.599998,68.5,65.5
20161016023000,262.5,249.899994,55.348836,39,54.700001,0,67.599998,68.5,65.5
20161016024500,262.5,260.399994,57.674417,40,54.700001,0,67.400002,68.5,65.5
20161016030000,262.5,260.399994,57.674417,40,54.700001,0,67.400002,68.5,65.5
20161016031500,262.5,260.399994,57.674417,40,54.700001,0,67.400002,68.5,65.5
20161016033000,262.5,263.549988,58.37209,40,55.5,0,67.400002,68.5,65.5
20161016034500,262.5,260.399994,57.674417,40,55.5,0,67.400002,68.5,65.5
20161016040000,262.5,263.549988,58.37209,40,55.5,0,67.400002,68.5,65.5
20161016041500,262.5,260.399994,57.674417,40,55.5,0,67.400002,68.5,65.5
20161016043000,262.5,260.399994,57.674417,40,55.5,0,67.300003,68.5,65.5
20161016044500,262.5,260.399994,57.674417,40,55.5,0,67.300003,68.5,65.5
20161016050000,262.5,260.399994,57.674417,40,54.700001,0,67.400002,68.5,65.5
20161016051500,262.5,260.399994,57.674417,40,54.700001,0,67.400002,68.5,65.5
20161016053000,262.5,260.399994,57.674417,40,54.700001,0,67.400002,68.5,65.5
20161016054500,262.5,268.799988,59.534881,40,54.700001,0,67.400002,68.5,65.5
20161016060000,262.5,268.799988,59.534881,38,54.700001,0,67.400002,68.5,65.5
20161016061500,262.5,273.0,60.465116,38,55.5,0,67.400002,68.5,65.5
20161016063000,262.5,273.0,60.465116,38,55.5,0,67.599998,68.5,65.5
20161016064500,262.5,273.0,60.465116,38,55.5,0,67.400002,68.5,65.5
20161016070000,262.5,273.0,60.465116,38,55.5,0,67.300003,68.5,65.5
20161016071500,262.5,273.0,60.465116,38,55.5,0,67.199997,68.5,65.5
20161016073000,262.5,268.799988,59.534881,38,55.5,0,67.199997,68.5,65.5
20161016074500,262.5,268.799988,59.534881,38,55.5,0,67.099998,68.5,65.5
20161016080000,262.5,271.950012,60.232561,38,55.5,0,67.099998,68.5,65.5
20161016081500,262.5,271.950012,60.232561,38,55.5,0,67.099998,68.5,65.5
20161016083000,262.5,271.950012,60.232561,38,55.5,0,67.0,68.5,65.5
20161016084500,262.5,271.950012,60.232561,37,54.700001,0,67.0,68.5,65.5
20161016090000,262.5,277.200012,61.395352,37,55.5,0,67.0,68.5,65.5
20161016091500,262.5,271.950012,60.232561,36,55.5,0,67.099998,68.5,65.5
20161016093000,262.5,260.399994,57.674417,36,55.5,0,67.099998,68.5,65.5
20161016094500,262.5,266.700012,59.06977,36,55.5,0,67.199997,68.5,65.5
20161016100000,262.5,266.700012,59.06977,36,55.5,0,67.199997,68.5,65.5
20161016101500,262.5,263.549988,58.37209,36,54.700001,0,67.199997,68.5,65.5
20161016103000,262.5,260.399994,57.674417,36,54.700001,0,67.300003,68.5,65.5
20161016104500,262.5,260.399994,57.674417,36,54.700001,0,67.199997,68.5,65.5
20161016110000,262.5,264.600006,58.604653,36,54.700001,0,67.099998,68.5,65.5
20161016111500,262.5,261.450012,57.906979,36,54.700001,0,67.099998,68.5,65.5
20161016113000,262.5,261.450012,57.906979,36,55.5,0,67.099998,68.5,65.5
20161016114500,262.5,261.450012,57.906979,36,55.5,0,67.099998,68.5,65.5
20161016120000,262.5,261.450012,57.906979,36,55.5,0,67.099998,68.5,65.5
20161016121500,262.5,264.600006,58.604653,36,55.5,0,67.099998,68.5,65.5
20161016123000,262.5,264.600006,58.604653,36,55.5,0,67.0,68.5,65.5
20161016124500,262.5,264.600006,58.604653,36,55.5,0,66.900002,68.5,65.5
20161016130000,262.5,264.600006,58.604653,36,55.5,0,66.900002,68.5,65.5
20161016131500,262.5,264.600006,58.604653,36,55.5,0,66.900002,68.5,65.5
20161016133000,262.5,267.75,59.302326,36,55.5,0,66.900002,68.5,65.5
20161016134500,262.5,267.75,59.302326,36,55.5,0,66.900002,68.5,65.5
20161016140000,262.5,264.600006,58.604653,36,55.5,0,66.900002,68.5,65.5
20161016141500,262.5,267.75,59.302326,36,55.5,0,66.900002,68.5,65.5
20161016143000,262.5,267.75,59.302326,36,55.5,0,66.900002,68.5,65.5
20161016144500,262.5,267.75,59.302326,36,54.700001,0,66.900002,68.5,65.5
20161016150000,262.5,267.75,59.302326,36,55.5,0,67.0,68.5,65.5
20161016151500,262.5,267.75,59.302326,36,55.5,0,67.099998,68.5,65.5
20161016153000,262.5,267.75,59.302326,36,55.5,0,67.199997,68.5,65.5
20161016154500,262.5,267.75,59.302326,36,55.5,0,67.199997,68.5,65.5
20161016160000,262.5,267.75,59.302326,36,55.5,0,67.300003,68.5,65.5
20161016161500,262.5,246.75,54.651163,36,55.5,0,67.400002,68.5,65.5
20161016163000,262.5,246.75,54.651163,37,55.5,0,67.400002,68.5,65.5
20161016164500,262.5,253.050003,56.046512,38,55.5,0,67.5,68.5,65.5
20161016170000,262.5,263.549988,58.37209,38,55.5,0,67.599998,68.5,65.5
20161016171500,262.5,280.350006,62.093025,38,55.5,0,67.599998,68.5,65.5
20161016173000,262.5,277.200012,61.395352,37,55.5,0,67.599998,68.5,65.5
20161016174500,262.5,268.799988,59.534881,36,55.5,0,67.599998,68.5,65.5
20161016180000,262.5,257.25,56.976744,36,55.5,0,67.699997,68.5,65.5
20161016181500,262.5,257.25,56.976744,36,55.5,0,67.699997,68.5,65.5
20161016183000,262.5,254.100006,56.279071,36,55.5,0,67.699997,68.5,65.5
20161016184500,262.5,254.100006,56.279071,36,55.5,0,67.599998,68.5,65.5
20161016190000,262.5,236.25,52.325581,37,55.5,0,67.5,68.5,65.5
20161016191500,262.5,256.200012,56.744189,39,55.5,0,67.5,68.5,65.5
20161016193000,262.5,256.200012,56.744189,39,55.5,0,67.400002,68.5,65.5
20161016194500,262.5,256.200012,56.744189,39,55.5,0,67.400002,68.5,65.5
20161016200000,262.5,256.200012,56.744189,39,54.700001,0,67.300003,68.5,65.5
20161016201500,262.5,256.200012,56.744189,39,55.5,0,67.300003,68.5,65.5
20161016203000,262.5,256.200012,56.744189,39,55.5,0,67.300003,68.5,65.5
20161016204500,262.5,256.200012,56.744189,39,55.5,0,67.199997,68.5,65.5
20161016210000,262.5,256.200012,56.744189,39,55.5,0,67.300003,68.5,65.5
20161016211500,262.5,256.200012,56.744189,39,55.5,0,67.199997,68.5,65.5
20161016213000,262.5,256.200012,56.744189,39,55.5,0,67.199997,68.5,65.5
20161016214500,262.5,256.200012,56.744189,39,55.5,0,67.199997,68.5,65.5
20161016220000,262.5,253.050003,56.046512,39,55.5,0,67.199997,68.5,65.5
20161016221500,262.5,257.25,56.976744,39,54.700001,0,67.099998,68.5,65.5
20161016223000,262.5,257.25,56.976744,39,54.700001,0,66.900002,68.5,65.5
20161016224500,262.5,264.600006,58.604653,39,54.700001,0,66.900002,68.5,65.5
20161016230000,262.5,273.0,60.465116,39,54.700001,0,66.800003,68.5,65.5
20161016231500,262.5,273.0,60.465116,39,54.700001,0,66.699997,68.5,65.5
20161016233000,262.5,268.799988,59.534881,39,54.700001,0,66.800003,68.5,65.5
20161016234500,262.5,268.799988,59.534881,39,54.700001,0,66.699997,68.5,65.5
20161017000000,262.5,276.149994,61.162789,39,54.700001,0,66.699997,68.5,65.5
20161017001500,262.5,276.149994,61.162789,38,54.700001,0,66.699997,68.5,65.5
20161017003000,262.5,273.0,60.465116,38,54.700001,0,66.599998,68.5,65.5
20161017004500,262.5,277.200012,61.395352,38,54.700001,0,66.599998,68.5,65.5
20161017010000,262.5,277.200012,61.395352,38,54.700001,0,66.599998,68.5,65.5
20161017011500,262.5,277.200012,61.395352,38,54.700001,0,66.599998,68.5,65.5
20161017013000,262.5,277.200012,61.395352,38,54.700001,0,66.699997,68.5,65.5
20161017014500,262.5,273.0,60.465116,37,54.700001,0,66.699997,68.5,65.5
20161017020000,262.5,268.799988,59.534881,37,54.700001,0,66.699997,68.5,65.5
20161017021500,262.5,268.799988,59.534881,37,54.700001,0,66.699997,68.400002,65.400002
20161017023000,262.5,271.950012,60.232561,37,54.700001,0,66.699997,68.400002,65.400002
20161017024500,262.5,271.950012,60.232561,37,54.700001,0,66.699997,68.400002,65.400002
20161017030000,262.5,271.950012,60.232561,37,54.700001,0,66.699997,68.400002,65.400002
20161017031500,262.5,271.950012,60.232561,37,54.700001,0,66.699997,68.400002,65.400002
20161017033000,262.5,268.799988,59.534881,37,54.700001,0,66.699997,68.400002,65.400002
20161017034500,262.5,268.799988,59.534881,37,54.700001,0,66.699997,68.400002,65.400002
20161017040000,262.5,271.950012,60.232561,37,54.700001,0,66.699997,68.400002,65.400002
20161017041500,262.5,266.700012,59.06977,37,54.700001,0,66.699997,68.400002,65.400002
20161017043000,262.5,263.549988,58.37209,37,54.700001,0,66.699997,68.400002,65.400002
20161017044500,262.5,271.950012,60.232561,37,54.700001,0,66.599998,68.400002,65.400002
20161017050000,262.5,266.700012,59.06977,37,54.700001,0,66.599998,68.400002,65.400002
20161017051500,262.5,266.700012,59.06977,37,55.5,0,66.5,68.400002,65.400002
20161017053000,262.5,266.700012,59.06977,37,55.5,0,66.400002,68.400002,65.400002
20161017054500,262.5,266.700012,59.06977,37,55.5,0,66.400002,68.400002,65.400002
20161017060000,262.5,271.950012,60.232561,37,55.5,0,66.400002,68.400002,65.400002
20161017061500,262.5,277.200012,61.395352,37,55.5,0,66.300003,68.400002,65.400002
20161017063000,262.5,277.200012,61.395352,37,55.5,0,66.300003,68.400002,65.400002
20161017064500,262.5,277.200012,61.395352,37,55.5,0,66.300003,68.400002,65.400002
20161017070000,262.5,277.200012,61.395352,37,55.5,0,66.300003,68.400002,65.400002
20161017071500,262.5,277.200012,61.395352,37,55.5,0,66.400002,68.400002,65.400002
20161017073000,262.5,277.200012,61.395352,37,55.5,0,66.400002,68.400002,65.400002
20161017074500,262.5,277.200012,61.395352,37,55.5,0,66.400002,68.400002,65.400002
20161017080000,262.5,277.200012,61.395352,37,54.700001,0,66.300003,68.400002,65.400002
20161017081500,262.5,277.200012,61.395352,37,54.700001,0,66.300003,68.400002,65.400002
20161017083000,262.5,267.75,59.302326,37,54.700001,0,66.300003,68.400002,65.400002
20161017084500,262.5,267.75,59.302326,37,54.700001,0,66.300003,68.400002,65.400002
20161017090000,262.5,243.600006,53.95349,38,54.700001,0,66.400002,68.400002,65.400002
20161017091500,262.5,254.100006,56.279071,39,54.700001,0,66.400002,68.400002,65.400002
20161017093000,262.5,266.700012,59.06977,39,54.700001,0,66.5,68.400002,65.400002
20161017094500,262.5,257.25,56.976744,39,54.700001,0,66.5,68.400002,65.400002
20161017100000,262.5,261.450012,57.906979,39,54.700001,0,66.599998,68.400002,65.400002
20161017101500,262.5,261.450012,57.906979,39,55.5,0,66.599998,68.400002,65.400002
20161017103000,262.5,261.450012,57.906979,39,55.5,0,66.599998,68.400002,65.400002
20161017104500,262.5,261.450012,57.906979,39,55.5,0,66.599998,68.400002,65.400002
20161017110000,262.5,264.600006,58.604653,39,55.5,0,66.599998,68.400002,65.400002
20161017111500,262.5,280.350006,62.093025,38,55.5,0,66.699997,68.400002,65.400002
20161017113000,262.5,273.0,60.465116,37,55.5,0,66.599998,68.199997,65.199997
20161017114500,262.5,277.200012,61.395352,37,55.5,0,66.599998,68.300003,65.300003
20161017120000,262.5,277.200012,61.395352,37,54.700001,0,66.599998,68.400002,65.400002
20161017121500,262.5,273.0,60.465116,37,54.700001,0,66.599998,68.400002,65.400002
20161017123000,262.5,253.050003,56.046512,38,54.700001,0,66.599998,68.400002,65.400002
20161017124500,262.5,253.050003,56.046512,38,54.700001,0,66.599998,68.400002,65.400002
20161017130000,262.5,253.050003,56.046512,38,54.700001,0,66.599998,68.400002,65.400002
20161017131500,262.5,257.25,56.976744,38,55.5,0,66.599998,68.400002,65.400002
20161017133000,262.5,261.450012,57.906979,39,55.5,0,66.599998,68.300003,65.300003
20161017134500,262.5,261.450012,57.906979,39,55.5,0,66.599998,68.300003,65.300003
20161017140000,262.5,261.450012,57.906979,39,55.5,0,66.599998,68.400002,65.400002
20161017141500,262.5,268.799988,59.534881,39,55.5,0,66.699997,68.300003,65.300003
20161017143000,262.5,268.799988,59.534881,39,55.5,0,66.699997,68.199997,65.199997
20161017144500,262.5,273.0,60.465116,36,55.5,0,66.699997,68.400002,65.400002
20161017150000,262.5,273.0,60.465116,36,55.5,0,66.699997,68.300003,65.300003
20161017151500,262.5,273.0,60.465116,36,55.5,0,66.900002,68.199997,65.199997
20161017153000,262.5,268.799988,59.534881,37,55.5,0,66.900002,68.300003,65.300003
20161017154500,262.5,276.149994,61.162789,38,55.5,0,66.900002,68.400002,65.400002
20161017160000,262.5,276.149994,61.162789,38,55.5,0,66.900002,68.199997,65.199997
20161017161500,262.5,271.950012,60.232561,38,55.5,0,67.0,68.199997,65.199997
20161017163000,262.5,275.100006,60.930234,38,55.5,0,66.900002,68.199997,65.199997
20161017164500,262.5,275.100006,60.930234,38,55.5,0,67.099998,68.300003,65.300003
20161017170000,262.5,275.100006,60.930234,38,55.5,0,67.199997,68.199997,65.199997
20161017171500,262.5,275.100006,60.930234,38,55.5,0,67.199997,68.199997,65.199997
20161017173000,262.5,275.100006,60.930234,38,55.5,0,67.199997,68.0,65.0
20161017174500,262.5,271.950012,60.232561,38,55.5,0,67.300003,68.099998,65.099998
20161017180000,262.5,275.100006,60.930234,38,55.5,0,67.400002,68.199997,65.199997
20161017181500,262.5,275.100006,60.930234,38,55.5,0,67.400002,68.099998,65.099998
20161017183000,262.5,275.100006,60.930234,38,55.5,0,67.599998,68.099998,65.099998
20161017184500,262.5,271.950012,60.232561,38,54.700001,0,67.599998,68.199997,65.199997
20161017190000,262.5,266.700012,59.06977,39,54.700001,0,67.599998,68.099998,65.099998
20161017191500,262.5,266.700012,59.06977,39,54.700001,0,67.599998,68.199997,65.199997
20161017193000,262.5,266.700012,59.06977,39,54.700001,0,67.599998,68.099998,65.099998
20161017194500,262.5,273.0,60.465116,39,54.700001,0,67.599998,68.0,65.0
20161017200000,262.5,273.0,60.465116,38,54.700001,0,67.5,68.099998,65.099998
20161017201500,262.5,273.0,60.465116,38,54.700001,0,67.400002,68.0,65.0
20161017203000,262.5,277.200012,61.395352,38,54.700001,0,67.400002,68.0,65.0
20161017204500,262.5,280.350006,62.093025,39,54.700001,0,67.400002,68.099998,65.099998
20161017210000,262.5,273.0,60.465116,38,54.700001,0,67.300003,68.099998,65.099998
20161017211500,262.5,276.149994,61.162789,39,54.700001,0,67.400002,68.0,65.0
20161017213000,262.5,276.149994,61.162789,38,54.700001,0,67.400002,68.0,65.0
20161017214500,262.5,273.0,60.465116,38,54.700001,0,67.5,68.0,65.0
20161017220000,262.5,277.200012,61.395352,38,54.700001,0,67.5,68.0,65.0
20161017221500,262.5,277.200012,61.395352,38,54.700001,0,67.599998,68.0,64.900002
20161017223000,262.5,277.200012,61.395352,38,54.700001,0,67.5,68.0,64.900002
20161017224500,262.5,273.0,60.465116,38,54.700001,0,67.400002,68.0,64.900002
20161017230000,262.5,273.0,60.465116,38,54.700001,0,67.400002,68.0,64.900002
20161017231500,262.5,277.200012,61.395352,38,54.700001,0,67.400002,68.0,64.900002
20161017233000,262.5,277.200012,61.395352,38,54.700001,0,67.400002,68.0,64.900002
20161017234500,262.5,277.200012,61.395352,38,54.700001,0,67.400002,68.0,65.0
20161018000000,262.5,277.200012,61.395352,38,54.700001,0,67.400002,68.0,65.0
20161018001500,262.5,277.200012,61.395352,38,54.700001,0,67.400002,68.0,65.0
20161018003000,262.5,268.799988,59.534881,38,54.700001,0,67.300003,68.0,64.900002
20161018004500,262.5,273.0,60.465116,38,54.700001,0,67.300003,68.0,65.0
20161018010000,262.5,273.0,60.465116,38,54.700001,0,67.300003,68.0,65.0
20161018011500,262.5,268.799988,59.534881,38,54.700001,0,67.300003,68.0,64.900002
20161018013000,262.5,276.149994,61.162789,38,54.700001,0,67.199997,68.0,65.0
20161018014500,262.5,271.950012,60.232561,38,54.700001,0,67.199997,68.0,65.0
20161018020000,262.5,271.950012,60.232561,38,54.700001,0,67.199997,68.0,64.900002
20161018021500,262.5,276.149994,61.162789,38,54.700001,0,67.199997,68.0,64.900002
20161018023000,262.5,271.950012,60.232561,38,54.700001,0,67.099998,68.0,64.900002
20161018024500,262.5,275.100006,60.930234,38,54.700001,0,67.099998,68.0,64.900002
20161018030000,262.5,275.100006,60.930234,38,55.400002,0,67.099998,68.0,64.900002
20161018031500,262.5,271.950012,60.232561,38,55.400002,0,67.099998,68.0,64.900002
20161018033000,262.5,276.149994,61.162789,38,54.700001,0,67.099998,68.0,64.900002
20161018034500,262.5,276.149994,61.162789,38,54.700001,0,67.0,68.0,64.900002
20161018040000,262.5,276.149994,61.162789,38,54.700001,0,67.0,68.0,65.0
20161018041500,262.5,276.149994,61.162789,38,54.700001,0,66.900002,68.0,64.900002
20161018043000,262.5,276.149994,61.162789,38,54.700001,0,67.0,68.0,64.900002
20161018044500,262.5,276.149994,61.162789,38,54.700001,0,66.900002,68.0,64.900002
20161018050000,262.5,276.149994,61.162789,38,54.700001,0,66.900002,68.0,64.900002
20161018051500,262.5,279.299988,61.860462,38,54.700001,0,66.900002,68.0,64.900002
20161018053000,262.5,273.0,60.465116,38,54.700001,0,66.900002,68.0,64.900002
20161018054500,262.5,273.0,60.465116,38,54.700001,0,66.900002,68.0,65.0
20161018060000,262.5,277.200012,61.395352,38,54.700001,0,66.900002,68.0,64.900002
20161018061500,262.5,277.200012,61.395352,38,54.700001,0,66.900002,68.0,64.900002
20161018063000,262.5,277.200012,61.395352,38,54.700001,0,66.800003,68.0,64.900002
20161018064500,262.5,277.200012,61.395352,38,54.700001,0,66.800003,68.0,64.900002
20161018070000,262.5,277.200012,61.395352,38,54.700001,0,66.800003,68.0,64.900002
20161018071500,262.5,277.200012,61.395352,37,54.700001,0,66.800003,68.0,64.900002
20161018073000,262.5,277.200012,61.395352,37,54.700001,0,66.699997,68.0,64.900002
20161018074500,262.5,277.200012,61.395352,37,54.700001,0,66.699997,68.0,64.900002
20161018080000,262.5,273.0,60.465116,37,54.700001,0,66.699997,68.0,64.900002
20161018081500,262.5,273.0,60.465116,37,54.700001,0,66.699997,68.0,64.900002
20161018083000,262.5,273.0,60.465116,37,54.700001,0,66.699997,68.0,64.900002
20161018084500,262.5,273.0,60.465116,37,54.700001,0,66.800003,68.0,64.900002
20161018090000,262.5,268.799988,59.534881,37,54.700001,0,66.800003,68.0,64.900002
20161018091500,262.5,268.799988,59.534881,37,54.700001,0,66.699997,68.0,64.900002
20161018093000,262.5,268.799988,59.534881,37,54.700001,0,66.800003,68.0,64.900002
20161018094500,262.5,249.899994,55.348836,38,54.700001,0,66.800003,68.0,64.900002
20161018100000,262.5,249.899994,55.348836,38,54.700001,0,66.800003,68.0,64.900002
20161018101500,262.5,264.600006,58.604653,38,54.700001,0,66.800003,68.0,64.900002
20161018103000,262.5,275.100006,60.930234,38,54.700001,0,66.800003,68.0,64.900002
20161018104500,262.5,275.100006,60.930234,38,54.700001,0,66.699997,68.0,64.900002
20161018110000,262.5,275.100006,60.930234,38,54.700001,0,66.800003,68.0,64.900002
20161018111500,262.5,275.100006,60.930234,38,54.700001,0,66.900002,68.0,64.900002
20161018113000,262.5,275.100006,60.930234,37,54.700001,0,66.900002,68.0,64.900002
20161018114500,262.5,271.950012,60.232561,36,54.700001,0,66.900002,68.0,64.900002
20161018120000,262.5,267.75,59.302326,36,54.700001,0,66.900002,68.0,64.900002
20161018121500,262.5,267.75,59.302326,36,54.700001,0,66.900002,68.0,64.900002
20161018123000,262.5,271.950012,60.232561,36,55.5,0,67.099998,68.0,64.900002
20161018124500,262.5,275.100006,60.930234,36,55.5,0,67.0,68.0,64.900002
20161018130000,262.5,271.950012,60.232561,36,55.5,0,67.0,68.0,64.900002
20161018131500,262.5,275.100006,60.930234,36,55.5,0,66.900002,68.0,64.900002
20161018133000,262.5,271.950012,60.232561,36,55.5,0,66.900002,68.0,64.900002
20161018134500,262.5,271.950012,60.232561,36,55.5,0,67.0,68.0,64.900002
20161018140000,262.5,271.950012,60.232561,36,55.5,0,67.099998,68.0,64.900002
20161018141500,262.5,267.75,59.302326,36,55.5,0,66.900002,68.0,64.900002
20161018143000,262.5,267.75,59.302326,36,55.5,0,66.900002,68.0,64.900002
20161018144500,262.5,267.75,59.302326,36,55.5,0,66.900002,68.0,64.900002
20161018150000,262.5,267.75,59.302326,36,55.5,0,67.0,68.0,64.900002
20161018151500,262.5,264.600006,58.604653,36,55.5,0,67.099998,68.0,64.900002
20161018153000,262.5,264.600006,58.604653,36,55.5,0,67.0,68.0,64.900002
20161018154500,262.5,264.600006,58.604653,36,55.5,0,67.099998,68.0,64.900002
20161018160000,262.5,267.75,59.302326,36,55.5,0,67.099998,68.0,64.900002
20161018161500,262.5,267.75,59.302326,36,55.5,0,67.099998,68.0,64.900002
20161018163000,262.5,261.450012,57.906979,36,55.5,0,67.199997,68.0,64.900002
20161018164500,262.5,249.899994,55.348836,36,55.5,0,67.199997,68.0,64.900002
20161018170000,262.5,254.100006,56.279071,38,55.5,0,67.300003,68.0,64.900002
20161018171500,262.5,263.549988,58.37209,39,55.5,0,67.400002,68.0,64.900002
20161018173000,262.5,263.549988,58.37209,39,55.5,0,67.400002,68.0,64.900002
20161018174500,262.5,257.25,56.976744,39,55.5,0,67.400002,68.0,64.900002
20161018180000,262.5,254.100006,56.279071,39,55.5,0,67.5,68.0,64.900002
20161018181500,262.5,254.100006,56.279071,39,55.5,0,67.400002,68.0,64.900002
20161018183000,262.5,254.100006,56.279071,39,55.5,0,67.400002,68.0,64.900002
20161018184500,262.5,254.100006,56.279071,39,54.700001,0,67.300003,68.0,64.900002
20161018190000,262.5,254.100006,56.279071,39,54.700001,0,67.199997,68.0,64.900002
20161018191500,262.5,254.100006,56.279071,39,54.700001,0,67.199997,68.0,64.900002
20161018193000,262.5,257.25,56.976744,39,54.700001,0,67.199997,68.0,64.900002
20161018194500,262.5,263.549988,58.37209,39,54.700001,0,67.300003,68.0,64.900002
20161018200000,262.5,263.549988,58.37209,39,54.700001,0,67.199997,68.0,64.900002
20161018201500,262.5,266.700012,59.06977,39,54.700001,0,67.400002,68.0,64.900002
20161018203000,262.5,266.700012,59.06977,39,54.700001,0,67.300003,68.0,64.900002
20161018204500,262.5,257.25,56.976744,39,54.700001,0,67.199997,68.0,64.900002
20161018210000,262.5,260.399994,57.674417,39,54.700001,0,67.199997,68.0,64.900002
20161018211500,262.5,260.399994,57.674417,39,54.700001,0,67.199997,68.0,64.900002
20161018213000,262.5,263.549988,58.37209,39,54.700001,0,67.099998,68.0,64.900002
20161018214500,262.5,277.200012,61.395352,39,54.700001,0,67.099998,68.0,64.900002
20161018220000,262.5,277.200012,61.395352,39,54.700001,0,67.099998,68.0,64.900002
20161018221500,262.5,277.200012,61.395352,38,54.700001,0,66.900002,68.0,64.900002
20161018223000,262.5,277.200012,61.395352,38,54.700001,0,66.800003,68.0,64.900002
20161018224500,262.5,277.200012,61.395352,38,54.700001,0,66.699997,68.0,64.900002
20161018230000,262.5,273.0,60.465116,38,55.599998,0,66.800003,68.0,64.900002
20161018231500,262.5,276.149994,61.162789,38,54.299999,0,66.900002,68.0,64.900002
20161018233000,262.5,276.149994,61.162789,38,54.299999,0,66.800003,68.0,64.900002
20161018234500,262.5,276.149994,61.162789,38,54.299999,0,66.900002,68.0,64.900002
20161019000000,262.5,268.799988,59.534881,38,55.099998,0,66.900002,68.0,64.900002
20161019001500,262.5,273.0,60.465116,38,55.099998,0,66.800003,68.0,64.900002
20161019003000,262.5,260.399994,57.674417,38,55.099998,0,66.800003,68.0,64.900002
20161019004500,262.5,260.399994,57.674417,38,54.299999,0,66.699997,68.0,64.900002
20161019010000,262.5,263.549988,58.37209,38,54.299999,0,66.699997,68.0,64.900002
20161019011500,262.5,249.899994,55.348836,39,54.299999,0,66.800003,68.0,64.900002
20161019013000,262.5,249.899994,55.348836,39,55.200001,0,66.800003,68.0,64.900002
20161019014500,262.5,246.75,54.651163,39,55.200001,0,66.800003,68.0,64.900002
20161019020000,262.5,256.200012,56.744189,39,55.200001,0,66.699997,68.0,64.900002
20161019021500,262.5,246.75,54.651163,39,55.200001,0,66.699997,68.0,64.900002
20161019023000,262.5,263.549988,58.37209,39,55.200001,0,66.699997,68.0,64.900002
20161019024500,262.5,273.0,60.465116,39,55.200001,0,66.599998,68.0,64.900002
20161019030000,262.5,273.0,60.465116,39,55.200001,0,66.599998,68.0,64.900002
20161019031500,262.5,273.0,60.465116,39,55.200001,0,66.599998,68.0,64.900002
20161019033000,262.5,273.0,60.465116,39,54.299999,0,66.5,68.0,64.900002
20161019034500,262.5,273.0,60.465116,39,54.299999,0,66.400002,68.0,64.900002
20161019040000,262.5,273.0,60.465116,39,55.099998,0,66.400002,68.0,64.900002
20161019041500,262.5,273.0,60.465116,39,55.099998,0,66.400002,68.0,64.900002
20161019043000,262.5,279.299988,61.860462,39,55.099998,0,66.300003,68.0,64.900002
20161019044500,262.5,275.100006,60.930234,38,55.099998,0,66.300003,68.0,64.900002
20161019050000,262.5,275.100006,60.930234,38,55.099998,0,66.300003,68.0,64.900002
20161019051500,262.5,275.100006,60.930234,38,55.099998,0,66.300003,68.0,64.900002
20161019053000,262.5,271.950012,60.232561,38,55.099998,0,66.300003,68.0,64.900002
20161019054500,262.5,249.899994,55.348836,38,55.099998,0,66.300003,68.0,64.900002
20161019060000,262.5,249.899994,55.348836,38,55.099998,0,66.300003,68.0,64.900002
20161019061500,262.5,254.100006,56.279071,38,54.299999,0,66.300003,68.0,64.900002
20161019063000,262.5,254.100006,56.279071,38,55.099998,0,66.199997,68.0,64.900002
20161019064500,262.5,254.100006,56.279071,38,55.099998,0,66.199997,68.0,64.900002
20161019070000,262.5,254.100006,56.279071,38,55.099998,0,66.199997,68.0,64.900002
20161019071500,262.5,250.949997,55.581395,38,55.099998,0,66.300003,68.0,64.900002
20161019073000,262.5,280.350006,62.093025,38,55.099998,0,66.300003,68.0,64.900002
20161019074500,262.5,276.149994,61.162789,37,55.099998,0,66.400002,68.0,64.900002
20161019080000,262.5,273.0,60.465116,37,55.099998,0,66.400002,68.0,64.900002
20161019081500,262.5,273.0,60.465116,37,55.099998,0,66.300003,68.0,64.900002
20161019083000,262.5,273.0,60.465116,37,55.099998,0,66.300003,68.0,64.900002
20161019084500,262.5,273.0,60.465116,37,55.099998,0,66.300003,68.0,64.900002
20161019090000,262.5,268.799988,59.534881,37,54.299999,0,66.300003,68.0,64.900002
20161019091500,262.5,271.950012,60.232561,37,55.099998,0,66.300003,68.0,64.900002
20161019093000,262.5,264.600006,58.604653,37,55.099998,0,66.300003,68.0,64.900002
20161019094500,262.5,253.050003,56.046512,37,55.099998,0,66.5,68.0,64.900002
20161019100000,262.5,249.899994,55.348836,37,55.099998,0,66.599998,68.0,64.900002
20161019101500,262.5,249.899994,55.348836,37,55.099998,0,66.5,68.0,64.900002
20161019103000,262.5,253.050003,56.046512,38,55.099998,0,66.5,68.0,64.900002
20161019104500,262.5,275.100006,60.930234,38,55.099998,0,66.599998,68.0,64.900002
20161019110000,262.5,275.100006,60.930234,38,55.099998,0,66.599998,68.0,64.900002
20161019111500,262.5,275.100006,60.930234,38,55.099998,0,66.5,68.0,64.900002
20161019113000,262.5,275.100006,60.930234,37,55.099998,0,66.5,68.0,64.900002
20161019114500,262.5,275.100006,60.930234,37,55.099998,0,66.400002,68.0,64.900002
20161019120000,262.5,275.100006,60.930234,37,55.099998,0,66.400002,68.0,64.900002
20161019121500,262.5,275.100006,60.930234,37,55.099998,0,66.400002,68.0,64.900002
20161019123000,262.5,275.100006,60.930234,37,55.099998,0,66.5,68.0,64.900002
20161019124500,262.5,275.100006,60.930234,37,55.099998,0,66.599998,68.0,64.900002
20161019130000,262.5,271.950012,60.232561,37,55.099998,0,66.699997,68.0,64.900002
20161019131500,262.5,268.799988,59.534881,37,55.099998,0,66.699997,68.0,64.900002
20161019133000,262.5,273.0,60.465116,37,55.099998,0,66.699997,68.0,64.900002
20161019134500,262.5,273.0,60.465116,37,55.099998,0,66.599998,68.0,64.900002
20161019140000,262.5,273.0,60.465116,37,55.099998,0,66.599998,68.0,64.900002
20161019141500,262.5,273.0,60.465116,37,55.099998,0,66.599998,68.0,64.900002
20161019143000,262.5,276.149994,61.162789,37,55.099998,0,66.699997,68.0,64.900002
20161019144500,262.5,276.149994,61.162789,37,55.099998,0,66.699997,68.0,64.900002
20161019150000,262.5,273.0,60.465116,37,55.099998,0,66.699997,68.0,64.900002
20161019151500,262.5,268.799988,59.534881,37,55.099998,0,66.699997,68.0,64.900002
20161019153000,262.5,275.100006,60.930234,37,55.099998,0,66.699997,68.0,64.900002
20161019154500,262.5,271.950012,60.232561,37,55.099998,0,66.699997,68.0,64.900002
20161019160000,262.5,271.950012,60.232561,37,55.099998,0,66.800003,68.0,64.900002
20161019161500,262.5,271.950012,60.232561,37,55.099998,0,66.800003,68.0,64.900002
20161019163000,262.5,267.75,59.302326,37,55.099998,0,66.900002,68.0,64.900002
20161019164500,262.5,263.549988,58.37209,37,55.099998,0,66.800003,68.0,64.900002
20161019170000,262.5,268.799988,59.534881,37,55.099998,0,66.900002,68.0,64.900002
20161019171500,262.5,271.950012,60.232561,37,55.099998,0,67.099998,68.0,64.900002
20161019173000,262.5,264.600006,58.604653,37,55.099998,0,67.099998,68.0,64.900002
20161019174500,262.5,271.950012,60.232561,37,55.099998,0,67.199997,68.0,64.900002
20161019180000,262.5,268.799988,59.534881,37,55.099998,0,67.199997,68.0,64.900002
20161019181500,262.5,271.950012,60.232561,37,55.099998,0,67.199997,68.0,64.900002
20161019183000,262.5,266.700012,59.06977,37,55.099998,0,67.199997,68.0,64.900002
20161019184500,262.5,271.950012,60.232561,37,55.099998,0,67.199997,68.0,64.900002
20161019190000,262.5,253.050003,56.046512,37,55.099998,0,67.300003,68.0,64.900002
20161019191500,262.5,264.600006,58.604653,37,55.099998,0,67.199997,68.0,64.900002
20161019193000,262.5,264.600006,58.604653,37,55.099998,0,67.099998,68.0,64.900002
20161019194500,262.5,267.75,59.302326,37,55.099998,0,67.0,68.0,64.900002
20161019200000,262.5,271.950012,60.232561,37,55.099998,0,66.900002,68.0,64.900002
20161019201500,262.5,267.75,59.302326,37,55.099998,0,66.900002,68.0,64.900002
20161019203000,262.5,267.75,59.302326,37,55.099998,0,67.099998,68.0,64.900002
20161019204500,262.5,267.75,59.302326,37,55.099998,0,67.099998,68.0,64.900002
20161019210000,262.5,264.600006,58.604653,37,55.099998,0,67.199997,68.0,64.900002
20161019211500,262.5,267.75,59.302326,37,55.099998,0,67.199997,68.0,64.900002
20161019213000,262.5,267.75,59.302326,37,55.099998,0,67.199997,68.0,64.900002
20161019214500,262.5,264.600006,58.604653,37,55.099998,0,67.199997,68.0,64.900002
20161019220000,262.5,264.600006,58.604653,37,55.099998,0,67.199997,68.0,64.900002
20161019221500,262.5,268.799988,59.534881,37,55.099998,0,67.099998,68.0,64.900002
20161019223000,262.5,271.950012,60.232561,37,55.099998,0,67.099998,68.0,64.900002
20161019224500,262.5,271.950012,60.232561,37,55.099998,0,67.099998,68.0,64.900002
20161019230000,262.5,268.799988,59.534881,37,55.099998,0,67.099998,68.0,64.900002
20161019231500,262.5,268.799988,59.534881,37,55.099998,0,67.099998,68.0,64.900002
