PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019233000,262.5,268.799988,59.534881,37,55.099998,0,67.099998,68.0,64.900002
20161019234500,262.5,275.100006,60.930234,37,55.099998,0,67.0,68.0,64.900002
20161020000000,262.5,268.799988,59.534881,37,55.099998,0,67.099998,68.0,64.900002
20161020001500,262.5,268.799988,59.534881,37,55.099998,0,66.900002,68.0,64.900002
20161020003000,262.5,268.799988,59.534881,37,55.099998,0,67.099998,68.0,64.900002
20161020004500,262.5,273.0,60.465116,37,55.099998,0,66.900002,68.0,64.900002
20161020010000,262.5,273.0,60.465116,37,55.099998,0,66.900002,68.0,64.900002
20161020011500,262.5,268.799988,59.534881,37,55.900002,0,66.900002,68.0,64.900002
20161020013000,262.5,271.950012,60.232561,37,55.099998,0,66.900002,68.0,64.900002
20161020014500,262.5,271.950012,60.232561,37,55.099998,0,66.900002,68.0,64.900002
20161020020000,262.5,268.799988,59.534881,37,55.099998,0,66.900002,68.0,64.900002
20161020021500,262.5,273.0,60.465116,37,55.099998,0,66.900002,68.0,64.900002
20161020023000,262.5,268.799988,59.534881,37,55.099998,0,66.900002,68.0,64.900002
20161020024500,262.5,268.799988,59.534881,37,55.099998,0,66.800003,68.0,64.900002
20161020030000,262.5,268.799988,59.534881,37,55.099998,0,66.800003,68.0,64.900002
20161020031500,262.5,275.100006,60.930234,37,55.099998,0,66.800003,68.0,64.900002
20161020033000,262.5,275.100006,60.930234,37,55.099998,0,66.699997,68.0,64.900002
20161020034500,262.5,275.100006,60.930234,37,55.099998,0,66.699997,68.0,64.900002
20161020040000,262.5,275.100006,60.930234,37,55.099998,0,66.699997,68.0,64.900002
20161020041500,262.5,275.100006,60.930234,37,55.099998,0,66.699997,68.0,64.900002
20161020043000,262.5,275.100006,60.930234,37,55.099998,0,66.699997,68.0,64.900002
20161020044500,262.5,275.100006,60.930234,37,55.099998,0,66.599998,68.0,64.900002
20161020050000,262.5,275.100006,60.930234,37,55.099998,0,66.699997,68.0,64.900002
20161020051500,262.5,271.950012,60.232561,37,55.099998,0,66.599998,68.0,64.900002
20161020053000,262.5,271.950012,60.232561,37,54.400002,0,66.699997,68.0,64.900002
20161020054500,262.5,271.950012,60.232561,37,54.400002,0,66.699997,68.0,64.900002
20161020060000,262.5,276.149994,61.162789,37,55.099998,0,66.699997,68.0,64.900002
20161020061500,262.5,271.950012,60.232561,37,55.099998,0,66.699997,68.0,64.900002
20161020063000,262.5,271.950012,60.232561,37,55.099998,0,66.599998,68.0,64.900002
20161020064500,262.5,277.200012,61.395352,37,55.099998,0,66.599998,68.0,64.900002
20161020070000,262.5,273.0,60.465116,37,55.099998,0,66.699997,68.0,64.900002
20161020071500,262.5,273.0,60.465116,37,55.099998,0,66.699997,68.0,64.900002
20161020073000,262.5,273.0,60.465116,37,55.099998,0,66.599998,68.0,64.900002
20161020074500,262.5,273.0,60.465116,37,55.099998,0,66.599998,68.0,64.900002
20161020080000,262.5,273.0,60.465116,37,55.099998,0,66.800003,68.0,64.900002
20161020081500,262.5,273.0,60.465116,37,55.099998,0,66.699997,68.0,64.900002
20161020083000,262.5,273.0,60.465116,37,55.099998,0,66.800003,68.0,64.900002
20161020084500,262.5,273.0,60.465116,37,55.099998,0,66.800003,68.0,64.900002
20161020090000,262.5,273.0,60.465116,37,55.099998,0,66.800003,68.0,64.900002
20161020091500,262.5,273.0,60.465116,37,55.099998,0,66.800003,68.0,64.900002
20161020093000,262.5,273.0,60.465116,37,55.099998,0,66.900002,68.0,64.900002
20161020094500,262.5,256.200012,56.744189,39,55.099998,0,66.900002,68.0,64.900002
20161020100000,262.5,256.200012,56.744189,39,55.099998,0,67.199997,68.0,64.900002
20161020101500,262.5,256.200012,56.744189,39,55.099998,0,67.199997,68.0,64.900002
20161020103000,262.5,260.399994,57.674417,39,55.099998,0,67.199997,68.0,64.900002
20161020104500,262.5,257.25,56.976744,39,55.099998,0,67.199997,68.0,64.900002
20161020110000,262.5,260.399994,57.674417,39,55.099998,0,67.199997,68.0,64.900002
20161020111500,262.5,260.399994,57.674417,39,55.099998,0,67.199997,68.0,64.900002
20161020113000,262.5,257.25,56.976744,39,55.099998,0,67.199997,68.0,64.900002
20161020114500,262.5,261.450012,57.906979,39,55.099998,0,67.199997,68.0,64.900002
20161020120000,262.5,261.450012,57.906979,39,55.099998,0,67.199997,68.0,64.900002
20161020121500,262.5,261.450012,57.906979,39,55.099998,0,67.199997,68.0,64.900002
20161020123000,262.5,261.450012,57.906979,39,55.099998,0,67.199997,68.0,64.900002
20161020124500,262.5,257.25,56.976744,39,55.099998,0,67.099998,68.0,64.900002
20161020130000,262.5,261.450012,57.906979,39,55.099998,0,67.199997,68.0,64.900002
20161020131500,262.5,266.700012,59.06977,39,55.099998,0,67.300003,68.0,64.900002
20161020133000,262.5,266.700012,59.06977,39,55.099998,0,67.099998,68.0,64.900002
20161020134500,262.5,266.700012,59.06977,39,55.099998,0,67.0,68.0,64.900002
20161020140000,262.5,266.700012,59.06977,39,55.099998,0,66.900002,68.0,64.900002
20161020141500,262.5,266.700012,59.06977,39,55.099998,0,66.800003,68.0,64.900002
20161020143000,262.5,266.700012,59.06977,39,55.099998,0,66.800003,68.0,64.900002
20161020144500,262.5,266.700012,59.06977,39,55.099998,0,66.699997,68.0,64.900002
20161020150000,262.5,266.700012,59.06977,39,55.099998,0,66.599998,68.0,64.900002
20161020151500,262.5,266.700012,59.06977,39,55.099998,0,66.599998,68.0,64.900002
20161020153000,262.5,266.700012,59.06977,39,55.900002,0,66.599998,68.0,64.900002
20161020154500,262.5,266.700012,59.06977,39,55.900002,0,66.599998,68.0,64.900002
20161020160000,262.5,266.700012,59.06977,39,55.900002,0,66.599998,68.0,64.900002
20161020161500,262.5,266.700012,59.06977,39,55.900002,0,66.599998,68.0,64.900002
20161020163000,262.5,266.700012,59.06977,39,55.900002,0,66.599998,68.0,64.900002
20161020164500,262.5,266.700012,59.06977,39,55.900002,0,66.699997,68.0,64.900002
20161020170000,262.5,263.549988,58.37209,39,55.900002,0,66.699997,68.0,64.900002
20161020171500,262.5,263.549988,58.37209,39,55.900002,0,66.699997,68.0,64.900002
20161020173000,262.5,263.549988,58.37209,39,55.900002,0,66.699997,68.0,64.900002
20161020174500,262.5,263.549988,58.37209,39,55.200001,0,66.599998,68.0,64.900002
20161020180000,262.5,260.399994,57.674417,39,55.200001,0,66.599998,68.0,64.900002
20161020181500,262.5,260.399994,57.674417,39,55.200001,0,66.599998,68.0,64.900002
20161020183000,262.5,257.25,56.976744,39,55.200001,0,66.699997,68.0,64.900002
20161020184500,262.5,254.100006,56.279071,39,55.200001,0,66.599998,68.0,64.900002
20161020190000,262.5,260.399994,57.674417,39,55.200001,0,66.599998,68.0,64.900002
20161020191500,262.5,260.399994,57.674417,39,55.200001,0,66.599998,68.0,64.900002
20161020193000,262.5,256.200012,56.744189,39,55.200001,0,66.699997,68.0,64.900002
20161020194500,262.5,256.200012,56.744189,39,55.200001,0,66.699997,68.0,64.900002
20161020200000,262.5,256.200012,56.744189,39,55.200001,0,66.699997,68.0,64.900002
20161020201500,262.5,256.200012,56.744189,39,55.200001,0,66.699997,68.0,64.900002
20161020203000,262.5,256.200012,56.744189,39,55.200001,0,66.699997,68.0,64.900002
20161020204500,262.5,256.200012,56.744189,39,55.200001,0,66.699997,68.0,64.900002
20161020210000,262.5,256.200012,56.744189,39,55.200001,0,66.599998,68.0,64.900002
20161020211500,262.5,256.200012,56.744189,39,55.200001,0,66.599998,68.0,64.900002
20161020213000,262.5,256.200012,56.744189,39,55.200001,0,67.0,68.0,64.900002
20161020214500,262.5,268.799988,59.534881,40,55.200001,0,67.099998,68.0,64.900002
20161020220000,262.5,268.799988,59.534881,40,55.200001,0,67.300003,68.0,64.900002
20161020221500,262.5,271.950012,60.232561,40,55.200001,0,67.199997,68.0,64.900002
20161020223000,262.5,268.799988,59.534881,40,55.200001,0,67.199997,68.0,64.900002
20161020224500,262.5,268.799988,59.534881,40,54.299999,0,67.199997,68.0,64.900002
20161020230000,262.5,268.799988,59.534881,40,55.200001,0,67.199997,68.0,64.900002
20161020231500,262.5,271.950012,60.232561,40,55.200001,0,67.099998,68.0,64.900002
20161020233000,262.5,271.950012,60.232561,40,55.200001,0,66.800003,68.0,64.900002
20161020234500,262.5,268.799988,59.534881,40,55.200001,0,66.800003,68.0,64.900002
20161021000000,262.5,268.799988,59.534881,40,55.200001,0,66.900002,68.0,64.900002
20161021001500,262.5,271.950012,60.232561,40,55.200001,0,66.800003,68.0,64.900002
20161021003000,262.5,275.100006,60.930234,40,55.200001,0,66.699997,68.0,64.900002
20161021004500,262.5,275.100006,60.930234,40,55.200001,0,66.699997,68.0,64.900002
20161021010000,262.5,275.100006,60.930234,40,55.200001,0,66.599998,68.0,64.900002
20161021011500,262.5,275.100006,60.930234,40,55.200001,0,66.599998,68.0,64.900002
20161021013000,262.5,275.100006,60.930234,39,55.200001,0,66.5,68.0,64.900002
20161021014500,262.5,275.100006,60.930234,39,55.200001,0,66.400002,68.0,64.900002
20161021020000,262.5,275.100006,60.930234,39,55.200001,0,66.400002,68.0,64.900002
20161021021500,262.5,275.100006,60.930234,39,55.200001,0,66.300003,68.0,64.900002
20161021023000,262.5,279.299988,61.860462,39,55.200001,0,66.300003,68.0,64.900002
20161021024500,262.5,271.950012,60.232561,38,55.200001,0,66.300003,68.0,64.900002
20161021030000,262.5,271.950012,60.232561,38,55.200001,0,66.300003,68.0,64.900002
20161021031500,262.5,271.950012,60.232561,38,55.200001,0,66.199997,68.0,64.900002
20161021033000,262.5,271.950012,60.232561,38,55.200001,0,66.400002,68.0,64.900002
20161021034500,262.5,271.950012,60.232561,38,54.299999,0,66.300003,68.0,64.900002
20161021040000,262.5,271.950012,60.232561,38,54.299999,0,66.199997,68.0,64.900002
20161021041500,262.5,275.100006,60.930234,38,54.299999,0,66.199997,68.0,64.900002
20161021043000,262.5,275.100006,60.930234,38,54.299999,0,66.099998,68.0,64.900002
20161021044500,262.5,275.100006,60.930234,38,54.299999,0,66.099998,68.0,64.900002
20161021050000,262.5,279.299988,61.860462,38,54.299999,0,66.099998,68.0,64.900002
20161021051500,262.5,275.100006,60.930234,38,54.299999,0,66.0,68.0,64.900002
20161021053000,262.5,271.950012,60.232561,38,54.299999,0,66.0,68.0,64.900002
20161021054500,262.5,276.149994,61.162789,38,54.299999,0,66.0,68.0,64.900002
20161021060000,262.5,276.149994,61.162789,38,54.299999,0,65.900002,68.0,64.900002
20161021061500,262.5,273.0,60.465116,38,54.299999,0,65.800003,68.0,64.900002
20161021063000,262.5,273.0,60.465116,38,54.299999,0,65.699997,68.0,64.900002
20161021064500,262.5,276.149994,61.162789,38,54.299999,0,65.699997,68.0,64.900002
20161021070000,262.5,276.149994,61.162789,38,54.299999,0,65.699997,68.0,64.900002
20161021071500,262.5,276.149994,61.162789,38,54.299999,0,65.699997,68.0,64.900002
20161021073000,262.5,276.149994,61.162789,38,55.099998,0,65.800003,68.0,64.900002
20161021074500,262.5,276.149994,61.162789,38,55.099998,0,65.800003,68.0,64.900002
20161021080000,262.5,276.149994,61.162789,37,55.099998,0,65.900002,68.0,64.900002
20161021081500,262.5,273.0,60.465116,37,55.099998,0,65.900002,68.0,64.900002
20161021083000,262.5,273.0,60.465116,37,54.299999,0,65.800003,68.0,64.900002
20161021084500,262.5,273.0,60.465116,37,54.299999,0,65.800003,68.0,64.900002
20161021090000,262.5,273.0,60.465116,37,55.099998,0,65.800003,68.0,64.900002
20161021091500,262.5,273.0,60.465116,37,55.099998,0,65.800003,68.0,64.900002
20161021093000,262.5,276.149994,61.162789,37,55.099998,0,65.699997,68.0,64.900002
20161021094500,262.5,276.149994,61.162789,37,55.099998,0,65.699997,68.0,64.900002
20161021100000,262.5,276.149994,61.162789,37,55.099998,0,65.699997,68.0,64.900002
20161021101500,262.5,276.149994,61.162789,37,55.099998,0,65.699997,68.0,64.900002
20161021103000,262.5,276.149994,61.162789,37,55.099998,0,66.0,68.0,64.900002
20161021104500,262.5,276.149994,61.162789,37,55.099998,100,66.0,74.300003,71.300003
20161021110000,262.5,276.149994,61.162789,37,55.099998,100,65.800003,74.599998,71.599998
20161021111500,262.5,276.149994,61.162789,37,55.099998,100,65.900002,74.599998,71.599998
20161021113000,262.5,276.149994,61.162789,37,55.099998,100,65.900002,74.599998,71.599998
20161021114500,262.5,273.0,60.465116,37,55.099998,100,66.0,74.599998,71.599998
20161021120000,262.5,276.149994,61.162789,37,55.099998,100,66.0,74.599998,71.599998
20161021121500,262.5,276.149994,61.162789,37,55.099998,100,66.0,74.599998,71.599998
20161021123000,262.5,276.149994,61.162789,37,55.099998,100,66.199997,74.599998,71.599998
20161021124500,262.5,276.149994,61.162789,37,55.099998,100,66.199997,74.599998,71.599998
20161021130000,262.5,276.149994,61.162789,37,55.099998,100,66.400002,74.599998,71.599998
20161021131500,262.5,276.149994,61.162789,37,55.900002,100,66.300003,74.599998,71.599998
20161021133000,262.5,273.0,60.465116,37,55.900002,100,66.400002,74.599998,71.599998
20161021134500,262.5,273.0,60.465116,37,55.900002,100,66.300003,74.599998,71.599998
20161021140000,262.5,273.0,60.465116,37,55.900002,100,66.300003,74.599998,71.599998
20161021141500,262.5,276.149994,61.162789,37,55.900002,100,66.300003,74.599998,71.599998
20161021143000,262.5,276.149994,61.162789,37,55.900002,100,66.400002,74.599998,71.599998
20161021144500,262.5,273.0,60.465116,37,55.900002,100,66.400002,74.599998,71.599998
20161021150000,262.5,273.0,60.465116,37,55.900002,100,66.400002,74.599998,71.599998
20161021151500,262.5,277.200012,61.395352,37,55.900002,100,66.5,74.599998,71.599998
20161021153000,262.5,277.200012,61.395352,37,55.900002,100,66.599998,74.599998,71.599998
20161021154500,262.5,277.200012,61.395352,37,55.900002,100,66.400002,74.599998,71.599998
20161021160000,262.5,273.0,60.465116,37,55.900002,100,66.5,74.599998,71.599998
20161021161500,262.5,273.0,60.465116,37,55.900002,100,66.400002,74.599998,71.599998
20161021163000,262.5,257.25,56.976744,37,55.900002,100,66.400002,74.599998,71.599998
20161021164500,262.5,257.25,56.976744,37,55.900002,100,66.400002,74.599998,71.599998
20161021170000,262.5,260.399994,57.674417,37,55.900002,100,66.400002,74.599998,71.599998
20161021171500,262.5,275.100006,60.930234,37,55.900002,100,66.599998,74.599998,71.599998
20161021173000,262.5,271.950012,60.232561,37,55.900002,100,66.699997,74.599998,71.599998
20161021174500,262.5,271.950012,60.232561,37,55.900002,100,66.900002,74.599998,71.599998
20161021180000,262.5,275.100006,60.930234,37,55.900002,100,67.0,74.599998,71.599998
20161021181500,262.5,275.100006,60.930234,37,55.900002,100,67.099998,74.599998,71.599998
20161021183000,262.5,275.100006,60.930234,37,55.900002,100,67.099998,74.599998,71.599998
20161021184500,262.5,275.100006,60.930234,37,55.200001,100,67.099998,74.599998,71.599998
20161021190000,262.5,271.950012,60.232561,35,55.200001,100,67.099998,74.599998,71.599998
20161021191500,262.5,268.799988,59.534881,35,55.200001,100,67.099998,74.599998,71.599998
20161021193000,262.5,271.950012,60.232561,35,55.200001,100,66.900002,74.599998,71.599998
20161021194500,262.5,271.950012,60.232561,35,55.900002,100,66.900002,74.599998,71.599998
20161021200000,262.5,271.950012,60.232561,35,55.900002,100,66.900002,74.599998,71.599998
20161021201500,262.5,268.799988,59.534881,35,55.900002,100,66.900002,74.599998,71.599998
20161021203000,262.5,268.799988,59.534881,35,55.099998,100,66.900002,74.599998,71.599998
20161021204500,262.5,273.0,60.465116,35,55.099998,100,67.0,74.599998,71.599998
20161021210000,262.5,273.0,60.465116,35,55.099998,100,66.900002,74.599998,71.599998
20161021211500,262.5,267.75,59.302326,35,55.099998,100,67.0,74.5,71.5
20161021213000,262.5,267.75,59.302326,35,55.099998,100,67.099998,74.5,71.5
20161021214500,262.5,267.75,59.302326,35,55.099998,100,67.199997,74.5,71.5
20161021220000,262.5,271.950012,60.232561,35,55.099998,100,67.400002,74.400002,71.400002
20161021221500,262.5,271.950012,60.232561,35,55.099998,100,67.400002,74.300003,71.300003
20161021223000,262.5,268.799988,59.534881,35,55.099998,100,67.400002,74.300003,71.300003
20161021224500,262.5,268.799988,59.534881,35,55.099998,100,67.400002,74.300003,71.300003
20161021230000,262.5,268.799988,59.534881,35,55.099998,100,67.099998,74.300003,71.300003
20161021231500,262.5,271.950012,60.232561,35,55.099998,100,66.900002,74.300003,71.300003
20161021233000,262.5,271.950012,60.232561,35,55.099998,100,66.800003,74.300003,71.300003
20161021234500,262.5,271.950012,60.232561,35,55.099998,100,66.699997,74.5,71.5
20161022000000,262.5,267.75,59.302326,35,55.099998,100,66.599998,74.300003,71.300003
20161022001500,262.5,271.950012,60.232561,35,55.099998,100,66.599998,74.300003,71.300003
20161022003000,262.5,271.950012,60.232561,35,55.099998,100,66.599998,74.300003,71.300003
20161022004500,262.5,267.75,59.302326,35,55.099998,100,66.400002,74.300003,71.300003
20161022010000,262.5,267.75,59.302326,35,55.099998,100,66.599998,74.300003,71.300003
20161022011500,262.5,253.050003,56.046512,35,55.099998,100,66.599998,74.300003,71.300003
20161022013000,262.5,256.200012,56.744189,35,55.099998,100,66.599998,74.300003,71.300003
20161022014500,262.5,256.200012,56.744189,35,55.099998,100,66.599998,74.300003,71.300003
20161022020000,262.5,256.200012,56.744189,35,55.099998,100,66.699997,74.300003,71.300003
20161022021500,262.5,256.200012,56.744189,35,55.099998,100,66.699997,74.300003,71.300003
20161022023000,262.5,256.200012,56.744189,35,55.099998,100,66.699997,74.300003,71.300003
20161022024500,262.5,260.399994,57.674417,35,55.099998,100,66.699997,74.300003,71.300003
20161022030000,262.5,257.25,56.976744,35,55.099998,100,66.699997,74.300003,71.300003
20161022031500,262.5,257.25,56.976744,35,55.099998,100,66.699997,74.300003,71.300003
20161022033000,262.5,260.399994,57.674417,35,55.099998,100,66.599998,74.300003,71.300003
20161022034500,262.5,257.25,56.976744,35,55.099998,100,66.599998,74.300003,71.300003
20161022040000,262.5,257.25,56.976744,35,55.099998,100,66.599998,74.300003,71.300003
20161022041500,262.5,257.25,56.976744,35,55.099998,100,66.599998,74.300003,71.300003
20161022043000,262.5,260.399994,57.674417,35,55.099998,100,66.599998,74.300003,71.300003
20161022044500,262.5,257.25,56.976744,35,55.099998,100,66.599998,74.300003,71.300003
20161022050000,262.5,257.25,56.976744,35,55.099998,100,66.599998,74.300003,71.300003
20161022051500,262.5,257.25,56.976744,35,55.099998,100,66.400002,74.300003,71.300003
20161022053000,262.5,257.25,56.976744,35,55.099998,100,66.400002,74.300003,71.300003
20161022054500,262.5,257.25,56.976744,35,55.099998,100,66.300003,74.300003,71.300003
20161022060000,262.5,260.399994,57.674417,35,55.099998,100,66.300003,74.300003,71.300003
20161022061500,262.5,260.399994,57.674417,35,55.099998,100,66.300003,74.300003,71.300003
20161022063000,262.5,256.200012,56.744189,35,55.099998,100,66.199997,74.300003,71.300003
20161022064500,262.5,256.200012,56.744189,35,54.299999,100,66.199997,74.300003,71.300003
20161022070000,262.5,261.450012,57.906979,35,55.099998,100,66.199997,74.300003,71.300003
20161022071500,262.5,257.25,56.976744,35,55.099998,100,66.400002,74.300003,71.300003
20161022073000,262.5,257.25,56.976744,35,55.099998,100,66.5,74.300003,71.300003
20161022074500,262.5,257.25,56.976744,35,54.299999,100,66.400002,74.300003,71.300003
20161022080000,262.5,261.450012,57.906979,35,55.099998,100,66.300003,74.300003,71.300003
20161022081500,262.5,261.450012,57.906979,35,55.099998,100,66.300003,74.300003,71.300003
20161022083000,262.5,261.450012,57.906979,35,55.099998,100,66.300003,74.300003,71.300003
20161022084500,262.5,261.450012,57.906979,35,55.099998,100,66.300003,74.300003,71.300003
20161022090000,262.5,250.949997,55.581395,35,55.099998,100,66.199997,74.300003,71.300003
20161022091500,262.5,263.549988,58.37209,35,55.099998,100,66.199997,74.300003,71.300003
20161022093000,262.5,263.549988,58.37209,35,55.099998,100,66.199997,74.300003,71.300003
20161022094500,262.5,266.700012,59.06977,35,55.099998,100,66.099998,74.300003,71.300003
20161022100000,262.5,261.450012,57.906979,35,55.099998,100,66.0,74.300003,71.300003
20161022101500,262.5,266.700012,59.06977,35,55.099998,100,66.0,74.300003,71.300003
20161022103000,262.5,266.700012,59.06977,35,55.099998,100,66.099998,74.300003,71.300003
20161022104500,262.5,266.700012,59.06977,35,55.099998,100,66.199997,74.300003,71.300003
20161022110000,262.5,261.450012,57.906979,35,55.099998,100,66.199997,74.300003,71.300003
20161022111500,262.5,261.450012,57.906979,35,55.099998,100,66.300003,74.300003,71.300003
20161022113000,262.5,264.600006,58.604653,35,55.099998,100,66.400002,74.300003,71.300003
20161022114500,262.5,264.600006,58.604653,35,55.099998,100,66.400002,74.300003,71.300003
20161022120000,262.5,260.399994,57.674417,35,55.099998,100,66.5,74.300003,71.300003
20161022121500,262.5,260.399994,57.674417,35,55.099998,100,66.5,74.300003,71.300003
20161022123000,262.5,260.399994,57.674417,35,55.099998,100,66.5,74.300003,71.300003
20161022124500,262.5,264.600006,58.604653,35,55.099998,100,66.400002,74.300003,71.300003
20161022130000,262.5,264.600006,58.604653,35,55.099998,100,66.400002,74.300003,71.300003
20161022131500,262.5,264.600006,58.604653,35,55.099998,100,66.400002,74.300003,71.300003
20161022133000,262.5,264.600006,58.604653,35,55.099998,100,66.400002,74.300003,71.300003
20161022134500,262.5,261.450012,57.906979,35,55.900002,100,66.400002,74.300003,71.300003
20161022140000,262.5,261.450012,57.906979,35,55.200001,100,66.400002,74.300003,71.300003
20161022141500,262.5,261.450012,57.906979,35,55.900002,100,66.400002,74.300003,71.300003
20161022143000,262.5,261.450012,57.906979,35,55.900002,100,66.400002,74.300003,71.300003
20161022144500,262.5,261.450012,57.906979,35,55.900002,100,66.699997,74.300003,71.300003
20161022150000,262.5,261.450012,57.906979,35,55.900002,100,66.699997,74.300003,71.300003
20161022151500,262.5,261.450012,57.906979,35,55.900002,100,66.800003,74.300003,71.300003
20161022153000,262.5,261.450012,57.906979,35,55.900002,100,66.900002,74.300003,71.300003
20161022154500,262.5,257.25,56.976744,35,55.900002,100,66.900002,74.300003,71.300003
20161022160000,262.5,260.399994,57.674417,35,55.900002,100,67.099998,74.300003,71.300003
20161022161500,262.5,260.399994,57.674417,35,55.900002,100,67.199997,74.300003,71.300003
20161022163000,262.5,257.25,56.976744,35,55.900002,100,67.400002,74.300003,71.300003
20161022164500,262.5,249.899994,55.348836,35,55.900002,100,67.400002,74.300003,71.300003
20161022170000,262.5,249.899994,55.348836,35,55.900002,100,67.300003,74.300003,71.300003
20161022171500,262.5,249.899994,55.348836,35,55.900002,100,67.300003,74.300003,71.300003
20161022173000,262.5,249.899994,55.348836,35,55.900002,100,67.300003,74.300003,71.300003
20161022174500,262.5,249.899994,55.348836,35,55.900002,100,67.400002,74.300003,71.300003
20161022180000,262.5,261.450012,57.906979,35,55.900002,100,67.400002,74.300003,71.300003
20161022181500,262.5,257.25,56.976744,35,55.900002,100,67.400002,74.300003,71.300003
20161022183000,262.5,260.399994,57.674417,35,55.900002,100,67.599998,74.300003,71.300003
20161022184500,262.5,260.399994,57.674417,35,55.900002,100,67.599998,74.300003,71.300003
20161022190000,262.5,260.399994,57.674417,35,55.099998,100,67.699997,74.300003,71.300003
20161022191500,262.5,260.399994,57.674417,35,55.099998,100,67.5,74.300003,71.300003
20161022193000,262.5,257.25,56.976744,35,55.099998,100,67.5,74.300003,71.300003
20161022194500,262.5,254.100006,56.279071,35,55.099998,100,67.400002,74.300003,71.300003
20161022200000,262.5,257.25,56.976744,35,55.099998,100,67.400002,74.300003,71.300003
20161022201500,262.5,257.25,56.976744,35,55.099998,100,67.400002,74.300003,71.300003
20161022203000,262.5,254.100006,56.279071,35,55.099998,100,67.400002,74.300003,71.300003
20161022204500,262.5,254.100006,56.279071,35,55.099998,100,67.5,74.300003,71.300003
20161022210000,262.5,257.25,56.976744,35,55.099998,100,67.5,74.300003,71.300003
20161022211500,262.5,260.399994,57.674417,35,55.099998,100,67.599998,74.300003,71.300003
20161022213000,262.5,257.25,56.976744,35,55.099998,100,67.599998,74.300003,71.300003
20161022214500,262.5,257.25,56.976744,35,55.099998,100,67.599998,74.300003,71.300003
20161022220000,262.5,257.25,56.976744,35,54.299999,100,67.699997,74.300003,71.300003
20161022221500,262.5,257.25,56.976744,35,55.099998,100,67.699997,74.300003,71.300003
20161022223000,262.5,257.25,56.976744,35,55.099998,100,67.400002,74.300003,71.300003
20161022224500,262.5,257.25,56.976744,35,55.099998,100,67.300003,74.300003,71.300003
20161022230000,262.5,257.25,56.976744,35,55.099998,100,67.400002,74.300003,71.300003
20161022231500,262.5,260.399994,57.674417,35,55.099998,100,67.400002,74.300003,71.300003
20161022233000,262.5,256.200012,56.744189,35,54.400002,100,67.400002,74.300003,71.300003
20161022234500,262.5,260.399994,57.674417,35,55.099998,100,67.400002,74.300003,71.300003
20161023000000,262.5,257.25,56.976744,35,54.299999,100,67.400002,74.300003,71.300003
20161023001500,262.5,260.399994,57.674417,35,55.099998,100,67.400002,74.300003,71.300003
20161023003000,262.5,256.200012,56.744189,35,55.099998,100,67.300003,74.300003,71.300003
20161023004500,262.5,260.399994,57.674417,35,55.099998,100,67.400002,74.300003,71.300003
20161023010000,262.5,260.399994,57.674417,35,55.099998,100,67.400002,74.300003,71.300003
20161023011500,262.5,260.399994,57.674417,35,55.099998,100,67.400002,74.300003,71.300003
20161023013000,262.5,257.25,56.976744,35,54.299999,100,67.400002,74.300003,71.300003
20161023014500,262.5,261.450012,57.906979,35,54.299999,100,67.300003,74.300003,71.300003
20161023020000,262.5,261.450012,57.906979,35,54.299999,100,67.300003,74.300003,71.300003
20161023021500,262.5,261.450012,57.906979,35,55.099998,100,67.300003,74.300003,71.300003
20161023023000,262.5,261.450012,57.906979,35,54.299999,100,67.300003,74.300003,71.300003
20161023024500,262.5,261.450012,57.906979,35,54.299999,100,67.300003,74.300003,71.300003
20161023030000,262.5,257.25,56.976744,35,54.299999,100,67.400002,74.300003,71.300003
20161023031500,262.5,261.450012,57.906979,35,54.299999,100,67.300003,74.300003,71.300003
20161023033000,262.5,256.200012,56.744189,35,54.299999,100,67.300003,74.300003,71.300003
20161023034500,262.5,260.399994,57.674417,35,54.299999,100,67.099998,74.300003,71.300003
20161023040000,262.5,257.25,56.976744,35,54.299999,100,66.900002,74.300003,71.300003
20161023041500,262.5,261.450012,57.906979,35,55.099998,100,66.800003,74.300003,71.300003
20161023043000,262.5,261.450012,57.906979,35,54.400002,100,66.699997,74.300003,71.300003
20161023044500,262.5,261.450012,57.906979,35,54.400002,100,66.699997,74.300003,71.300003
20161023050000,262.5,261.450012,57.906979,35,54.400002,100,66.599998,74.300003,71.300003
20161023051500,262.5,264.600006,58.604653,35,54.400002,100,66.599998,74.300003,71.300003
20161023053000,262.5,261.450012,57.906979,35,54.400002,100,66.599998,74.300003,71.300003
20161023054500,262.5,261.450012,57.906979,35,54.400002,100,66.599998,74.300003,71.300003
20161023060000,262.5,261.450012,57.906979,35,54.400002,100,66.599998,74.300003,71.300003
20161023061500,262.5,261.450012,57.906979,35,54.400002,100,66.599998,74.300003,71.300003
20161023063000,262.5,264.600006,58.604653,35,54.400002,100,66.599998,74.300003,71.300003
20161023064500,262.5,264.600006,58.604653,35,54.400002,100,66.599998,74.300003,71.300003
20161023070000,262.5,264.600006,58.604653,35,54.400002,100,66.599998,74.300003,71.300003
20161023071500,262.5,260.399994,57.674417,35,54.400002,100,66.699997,74.300003,71.300003
20161023073000,262.5,260.399994,57.674417,35,54.400002,100,66.699997,74.300003,71.300003
20161023074500,262.5,260.399994,57.674417,35,54.400002,100,66.699997,74.300003,71.300003
20161023080000,262.5,257.25,56.976744,35,54.400002,100,66.800003,74.300003,71.300003
20161023081500,262.5,260.399994,57.674417,35,54.400002,100,66.800003,74.300003,71.300003
20161023083000,262.5,257.25,56.976744,35,54.400002,100,66.900002,74.300003,71.300003
20161023084500,262.5,260.399994,57.674417,35,54.400002,100,67.0,74.300003,71.300003
20161023090000,262.5,245.699997,54.418604,36,54.400002,100,66.800003,74.300003,71.300003
20161023091500,262.5,245.699997,54.418604,36,54.400002,100,66.599998,74.300003,71.300003
20161023093000,262.5,245.699997,54.418604,37,55.200001,100,66.5,74.300003,71.300003
20161023094500,262.5,253.050003,56.046512,37,55.200001,100,66.400002,74.300003,71.300003
20161023100000,262.5,261.450012,57.906979,37,55.200001,100,66.300003,74.300003,71.300003
20161023101500,262.5,280.350006,62.093025,37,55.200001,100,66.099998,74.300003,71.300003
20161023103000,262.5,273.0,60.465116,37,55.200001,100,66.0,74.300003,71.300003
20161023104500,262.5,279.299988,61.860462,37,55.200001,100,65.900002,74.300003,71.300003
20161023110000,262.5,256.200012,56.744189,35,55.200001,100,65.900002,74.300003,71.300003
20161023111500,262.5,276.149994,61.162789,35,55.200001,100,66.0,74.300003,71.300003
20161023113000,262.5,273.0,60.465116,35,55.200001,100,66.0,74.300003,71.300003
20161023114500,262.5,273.0,60.465116,35,55.200001,100,66.0,74.300003,71.300003
20161023120000,262.5,273.0,60.465116,35,55.200001,100,66.099998,74.300003,71.300003
20161023121500,262.5,264.600006,58.604653,35,55.200001,100,66.099998,74.300003,71.300003
20161023123000,262.5,264.600006,58.604653,35,55.200001,100,66.0,74.300003,71.300003
20161023124500,262.5,271.950012,60.232561,35,55.200001,100,66.0,74.300003,71.300003
20161023130000,262.5,276.149994,61.162789,35,55.200001,100,66.0,74.300003,71.300003
20161023131500,262.5,276.149994,61.162789,35,55.200001,100,66.0,74.300003,71.300003
20161023133000,262.5,276.149994,61.162789,35,55.200001,100,66.0,74.300003,71.300003
20161023134500,262.5,276.149994,61.162789,35,55.200001,100,66.0,74.300003,71.300003
20161023140000,262.5,268.799988,59.534881,35,55.799999,100,66.0,74.300003,71.300003
20161023141500,262.5,260.399994,57.674417,35,55.799999,100,66.099998,74.300003,71.300003
20161023143000,262.5,256.200012,56.744189,35,55.799999,100,66.0,74.300003,71.300003
20161023144500,262.5,256.200012,56.744189,35,55.799999,100,66.0,74.300003,71.300003
20161023150000,262.5,266.700012,59.06977,35,55.799999,100,66.0,74.300003,71.300003
20161023151500,262.5,275.100006,60.930234,35,55.799999,100,66.099998,74.300003,71.300003
20161023153000,262.5,275.100006,60.930234,35,55.200001,100,66.099998,74.300003,71.300003
20161023154500,262.5,275.100006,60.930234,35,55.200001,100,66.099998,74.300003,71.300003
20161023160000,262.5,267.75,59.302326,35,55.200001,100,66.199997,74.300003,71.300003
20161023161500,262.5,260.399994,57.674417,35,55.200001,100,66.199997,74.300003,71.300003
20161023163000,262.5,267.75,59.302326,35,55.200001,100,66.199997,74.300003,71.300003
20161023164500,262.5,271.950012,60.232561,35,55.200001,100,66.300003,74.300003,71.300003
20161023170000,262.5,268.799988,59.534881,35,55.200001,100,66.300003,74.300003,71.300003
20161023171500,262.5,256.200012,56.744189,35,55.200001,100,66.300003,74.300003,71.300003
20161023173000,262.5,256.200012,56.744189,35,55.200001,100,66.400002,74.300003,71.300003
20161023174500,262.5,260.399994,57.674417,35,55.200001,100,66.599998,74.300003,71.300003
20161023180000,262.5,260.399994,57.674417,35,55.200001,100,66.699997,74.300003,71.300003
20161023181500,262.5,260.399994,57.674417,35,55.200001,100,66.699997,74.300003,71.300003
20161023183000,262.5,266.700012,59.06977,35,55.200001,100,66.699997,74.300003,71.300003
20161023184500,262.5,246.75,54.651163,35,55.200001,100,66.699997,74.300003,71.300003
20161023190000,262.5,249.899994,55.348836,37,55.200001,100,66.699997,74.199997,71.199997
20161023191500,262.5,260.399994,57.674417,37,55.200001,100,66.699997,74.300003,71.300003
20161023193000,262.5,257.25,56.976744,37,55.200001,100,66.699997,74.300003,71.300003
20161023194500,262.5,250.949997,55.581395,37,55.200001,100,66.699997,74.300003,71.300003
20161023200000,262.5,257.25,56.976744,37,55.200001,100,66.699997,74.300003,71.300003
20161023201500,262.5,261.450012,57.906979,37,55.200001,100,66.800003,74.300003,71.300003
20161023203000,262.5,277.200012,61.395352,37,55.200001,100,66.900002,74.199997,71.199997
20161023204500,262.5,277.200012,61.395352,37,55.200001,100,66.900002,74.0,71.0
20161023210000,262.5,277.200012,61.395352,37,55.200001,100,66.900002,74.0,71.0
20161023211500,262.5,250.949997,55.581395,37,55.200001,100,67.0,74.0,71.0
20161023213000,262.5,250.949997,55.581395,37,55.200001,100,66.900002,74.0,71.0
20161023214500,262.5,256.200012,56.744189,37,55.200001,100,66.800003,74.0,71.0
20161023220000,262.5,256.200012,56.744189,37,55.200001,100,66.800003,74.300003,71.300003
20161023221500,262.5,256.200012,56.744189,37,55.200001,100,66.699997,74.300003,71.300003
20161023223000,262.5,256.200012,56.744189,37,55.200001,100,66.599998,74.300003,71.300003
20161023224500,262.5,267.75,59.302326,37,55.200001,100,66.400002,74.300003,71.300003
20161023230000,262.5,267.75,59.302326,37,55.200001,100,66.400002,74.300003,71.300003
20161023231500,262.5,267.75,59.302326,37,55.200001,100,66.400002,74.300003,71.300003
20161023233000,262.5,267.75,59.302326,37,54.299999,100,66.400002,74.300003,71.300003
20161023234500,262.5,267.75,59.302326,37,54.299999,100,66.400002,74.300003,71.300003
20161024000000,262.5,267.75,59.302326,37,54.299999,100,66.400002,74.300003,71.300003
20161024001500,262.5,273.0,60.465116,37,54.299999,100,66.300003,74.300003,71.300003
20161024003000,262.5,273.0,60.465116,37,54.299999,100,66.300003,74.300003,71.300003
20161024004500,262.5,273.0,60.465116,37,54.299999,100,66.199997,74.300003,71.300003
20161024010000,262.5,279.299988,61.860462,37,55.0,100,66.300003,74.300003,71.300003
20161024011500,262.5,279.299988,61.860462,37,55.0,100,66.300003,74.300003,71.300003
20161024013000,262.5,275.100006,60.930234,36,55.0,100,66.300003,74.300003,71.300003
20161024014500,262.5,275.100006,60.930234,36,54.299999,100,66.300003,74.300003,71.300003
20161024020000,262.5,275.100006,60.930234,36,54.299999,100,66.400002,74.099998,71.099998
20161024021500,262.5,275.100006,60.930234,35,55.099998,100,66.400002,74.099998,71.099998
20161024023000,262.5,275.100006,60.930234,35,55.099998,100,66.400002,74.0,71.0
20161024024500,262.5,275.100006,60.930234,35,54.299999,100,66.300003,74.0,71.0
20161024030000,262.5,267.75,59.302326,35,54.299999,100,66.400002,74.0,71.0
20161024031500,262.5,264.600006,58.604653,35,55.099998,100,66.400002,74.0,71.0
20161024033000,262.5,268.799988,59.534881,35,54.299999,100,66.400002,74.0,71.0
20161024034500,262.5,271.950012,60.232561,35,54.299999,100,66.400002,74.0,71.0
20161024040000,262.5,277.200012,61.395352,35,54.299999,100,66.400002,74.0,71.0
20161024041500,262.5,271.950012,60.232561,35,54.299999,100,66.400002,74.0,71.0
20161024043000,262.5,268.799988,59.534881,35,54.299999,100,66.400002,74.0,71.0
20161024044500,262.5,271.950012,60.232561,35,55.0,100,66.300003,74.0,71.0
20161024050000,262.5,275.100006,60.930234,35,55.0,100,66.300003,74.0,71.0
20161024051500,262.5,275.100006,60.930234,35,55.0,100,66.199997,74.0,71.0
20161024053000,262.5,275.100006,60.930234,35,55.0,100,66.199997,74.0,71.0
20161024054500,262.5,275.100006,60.930234,35,55.0,100,66.199997,74.0,71.0
20161024060000,262.5,275.100006,60.930234,35,55.0,100,66.300003,74.0,71.0
20161024061500,262.5,271.950012,60.232561,35,54.299999,100,66.199997,74.0,71.0
20161024063000,262.5,263.549988,58.37209,35,54.299999,100,66.199997,74.0,71.0
20161024064500,262.5,279.299988,61.860462,35,54.299999,100,66.099998,74.0,71.0
20161024070000,262.5,273.0,60.465116,35,55.099998,100,66.0,74.0,71.0
20161024071500,262.5,277.200012,61.395352,35,54.400002,100,66.099998,74.0,71.0
20161024073000,262.5,277.200012,61.395352,35,54.400002,100,66.0,74.0,71.0
20161024074500,262.5,277.200012,61.395352,35,55.099998,100,66.0,74.0,71.0
20161024080000,262.5,277.200012,61.395352,35,55.099998,100,66.0,74.0,71.0
20161024081500,262.5,277.200012,61.395352,35,55.099998,100,66.0,74.0,71.0
20161024083000,262.5,277.200012,61.395352,35,55.099998,100,65.800003,74.0,71.0
20161024084500,262.5,261.450012,57.906979,35,55.099998,100,65.800003,74.0,71.0
20161024090000,262.5,264.600006,58.604653,35,55.099998,100,65.800003,74.0,71.0
20161024091500,262.5,271.950012,60.232561,35,55.099998,100,65.800003,74.0,71.0
20161024093000,262.5,275.100006,60.930234,35,55.099998,100,65.800003,74.0,71.0
20161024094500,262.5,266.700012,59.06977,35,55.099998,100,65.800003,74.0,71.0
20161024100000,262.5,271.950012,60.232561,35,55.099998,100,65.800003,74.0,71.0
20161024101500,262.5,246.75,54.651163,37,55.099998,100,65.699997,74.0,71.0
20161024103000,262.5,246.75,54.651163,37,55.099998,100,65.699997,74.0,71.0
20161024104500,262.5,246.75,54.651163,37,55.099998,100,65.599998,74.0,71.0
20161024110000,262.5,246.75,54.651163,37,55.099998,100,65.599998,74.0,71.0
20161024111500,262.5,253.050003,56.046512,37,55.099998,100,65.5,74.0,71.0
20161024113000,262.5,253.050003,56.046512,37,55.099998,100,65.5,74.0,71.0
20161024114500,262.5,260.399994,57.674417,37,55.099998,100,65.5,74.0,71.0
20161024120000,262.5,260.399994,57.674417,37,55.900002,100,65.5,74.0,71.0
20161024121500,262.5,273.0,60.465116,37,55.900002,100,65.800003,74.0,71.0
20161024123000,262.5,273.0,60.465116,37,55.900002,100,66.300003,74.0,71.0
20161024124500,262.5,273.0,60.465116,37,55.099998,100,66.5,74.0,71.0
20161024130000,262.5,273.0,60.465116,37,55.099998,100,66.199997,74.0,71.0
20161024131500,262.5,273.0,60.465116,37,55.099998,100,66.0,74.0,71.0
20161024133000,262.5,273.0,60.465116,37,55.099998,100,66.0,74.0,71.0
20161024134500,262.5,268.799988,59.534881,37,55.099998,100,65.800003,74.0,71.0
20161024140000,262.5,273.0,60.465116,37,55.099998,100,65.699997,74.0,71.0
20161024141500,262.5,273.0,60.465116,37,56.299999,100,65.599998,74.0,71.0
20161024143000,262.5,273.0,60.465116,37,55.200001,100,65.699997,74.0,71.0
20161024144500,262.5,273.0,60.465116,37,55.200001,100,65.699997,74.0,71.0
20161024150000,262.5,268.799988,59.534881,37,55.200001,100,65.599998,74.0,71.0
20161024151500,262.5,268.799988,59.534881,37,55.200001,100,65.599998,74.0,71.0
20161024153000,262.5,273.0,60.465116,37,55.200001,100,65.599998,74.0,71.0
20161024154500,262.5,268.799988,59.534881,37,55.200001,100,65.599998,74.0,71.0
20161024160000,262.5,261.450012,57.906979,37,55.200001,100,65.599998,74.0,71.0
20161024161500,262.5,261.450012,57.906979,37,55.200001,100,65.5,74.0,71.0
20161024163000,262.5,261.450012,57.906979,37,55.200001,100,65.5,74.0,71.0
20161024164500,262.5,267.75,59.302326,37,55.900002,100,65.5,74.0,71.0
20161024170000,262.5,257.25,56.976744,37,55.200001,100,65.5,74.0,71.0
20161024171500,262.5,271.950012,60.232561,37,55.200001,100,65.800003,74.0,71.0
20161024173000,262.5,267.75,59.302326,37,55.200001,100,65.699997,74.0,71.0
20161024174500,262.5,267.75,59.302326,37,55.200001,100,65.900002,74.0,71.0
20161024180000,262.5,267.75,59.302326,37,55.200001,100,65.800003,74.0,71.0
20161024181500,262.5,267.75,59.302326,37,55.200001,100,65.900002,74.0,71.0
20161024183000,262.5,267.75,59.302326,37,55.200001,100,66.0,74.0,71.0
20161024184500,262.5,267.75,59.302326,37,55.200001,100,66.0,74.0,71.0
20161024190000,262.5,263.549988,58.37209,37,55.200001,100,66.099998,74.0,71.0
20161024191500,262.5,263.549988,58.37209,37,55.200001,100,66.099998,74.0,71.0
20161024193000,262.5,267.75,59.302326,37,55.200001,100,66.099998,74.0,71.0
20161024194500,262.5,267.75,59.302326,37,55.200001,100,66.099998,74.0,71.0
20161024200000,262.5,267.75,59.302326,37,55.200001,100,66.099998,74.0,71.0
20161024201500,262.5,267.75,59.302326,37,55.200001,100,66.099998,74.0,71.0
20161024203000,262.5,264.600006,58.604653,37,55.200001,100,66.0,74.0,71.0
20161024204500,262.5,264.600006,58.604653,37,55.200001,100,66.099998,74.0,71.0
20161024210000,262.5,264.600006,58.604653,37,55.200001,100,66.0,74.0,71.0
20161024211500,262.5,264.600006,58.604653,37,55.200001,100,66.0,74.0,71.0
20161024213000,262.5,264.600006,58.604653,37,55.200001,100,65.900002,74.0,71.0
20161024214500,262.5,264.600006,58.604653,37,55.200001,100,65.800003,74.0,71.0
20161024220000,262.5,267.75,59.302326,37,55.200001,100,65.800003,74.0,71.0
20161024221500,262.5,267.75,59.302326,37,55.200001,100,65.699997,74.0,71.0
20161024223000,262.5,267.75,59.302326,37,55.200001,100,65.699997,74.0,71.0
20161024224500,262.5,267.75,59.302326,37,55.200001,100,65.699997,74.0,71.0
20161024230000,262.5,267.75,59.302326,37,55.200001,100,65.599998,74.0,71.0
20161024231500,262.5,267.75,59.302326,37,55.200001,100,65.5,74.0,71.0
20161024233000,262.5,273.0,60.465116,37,55.200001,100,65.5,74.0,71.0
20161024234500,262.5,277.200012,61.395352,37,55.200001,100,65.599998,74.0,71.0
20161025000000,262.5,277.200012,61.395352,37,54.299999,100,65.699997,74.0,71.0
20161025001500,262.5,277.200012,61.395352,37,55.099998,100,65.699997,74.0,71.0
20161025003000,262.5,277.200012,61.395352,37,55.099998,100,65.800003,74.0,71.0
20161025004500,262.5,277.200012,61.395352,37,54.299999,100,65.800003,74.0,71.0
20161025010000,262.5,277.200012,61.395352,37,55.200001,100,65.800003,74.0,71.0
20161025011500,262.5,277.200012,61.395352,37,55.200001,100,65.800003,74.0,71.0
20161025013000,262.5,277.200012,61.395352,37,54.299999,100,65.800003,74.0,71.0
20161025014500,262.5,277.200012,61.395352,37,54.299999,100,65.800003,74.0,71.0
20161025020000,262.5,277.200012,61.395352,37,54.299999,100,65.800003,74.0,71.0
20161025021500,262.5,277.200012,61.395352,37,54.299999,100,65.800003,74.0,71.0
20161025023000,262.5,277.200012,61.395352,36,54.299999,100,65.900002,74.0,71.0
20161025024500,262.5,273.0,60.465116,36,54.299999,100,65.900002,74.0,71.0
20161025030000,262.5,276.149994,61.162789,36,54.299999,100,65.800003,74.0,71.0
20161025031500,262.5,276.149994,61.162789,36,54.299999,100,65.599998,74.0,71.0
20161025033000,262.5,276.149994,61.162789,36,54.299999,100,65.5,74.0,71.0
20161025034500,262.5,276.149994,61.162789,36,54.299999,100,65.5,74.0,71.0
20161025040000,262.5,279.299988,61.860462,36,55.099998,100,65.5,74.0,71.0
20161025041500,262.5,279.299988,61.860462,36,55.099998,100,65.300003,74.0,71.0
20161025043000,262.5,275.100006,60.930234,36,55.099998,100,65.300003,74.0,71.0
20161025044500,262.5,271.950012,60.232561,35,55.099998,100,65.300003,74.0,71.0
20161025050000,262.5,271.950012,60.232561,35,55.099998,100,65.199997,74.0,71.0
20161025051500,262.5,271.950012,60.232561,35,54.299999,100,65.199997,74.0,71.0
20161025053000,262.5,271.950012,60.232561,35,54.299999,100,65.099998,74.0,71.0
20161025054500,262.5,275.100006,60.930234,35,54.299999,100,65.099998,74.0,71.0
20161025060000,262.5,275.100006,60.930234,35,54.299999,100,65.099998,74.0,71.0
20161025061500,262.5,268.799988,59.534881,35,54.299999,100,65.0,74.0,71.0
20161025063000,262.5,276.149994,61.162789,35,55.099998,100,65.0,74.0,71.0
20161025064500,262.5,271.950012,60.232561,35,55.099998,100,65.0,74.0,71.0
20161025070000,262.5,275.100006,60.930234,35,55.099998,100,65.0,74.0,71.0
20161025071500,262.5,271.950012,60.232561,35,55.099998,100,64.900002,74.0,71.0
20161025073000,262.5,271.950012,60.232561,35,55.099998,100,65.0,74.0,71.0
20161025074500,262.5,271.950012,60.232561,35,55.099998,100,64.900002,74.0,71.0
20161025080000,262.5,271.950012,60.232561,35,55.099998,100,64.900002,74.0,71.0
20161025081500,262.5,271.950012,60.232561,35,55.099998,100,65.0,74.0,71.0
20161025083000,262.5,276.149994,61.162789,35,55.099998,100,65.0,74.0,71.0
20161025084500,262.5,273.0,60.465116,35,55.099998,100,65.0,74.0,71.0
20161025090000,262.5,273.0,60.465116,35,55.099998,100,65.0,74.0,71.0
20161025091500,262.5,268.799988,59.534881,35,55.099998,100,65.599998,78.5,75.5
20161025093000,262.5,271.950012,60.232561,35,55.099998,100,65.699997,78.5,75.5
20161025094500,262.5,267.75,59.302326,35,55.099998,100,65.800003,78.5,75.5
20161025100000,262.5,267.75,59.302326,35,55.099998,100,65.800003,78.5,75.5
20161025101500,262.5,264.600006,58.604653,35,55.099998,100,65.800003,78.5,75.5
20161025103000,262.5,250.949997,55.581395,35,55.099998,100,65.900002,78.5,75.5
20161025104500,262.5,246.75,54.651163,35,55.099998,100,66.0,69.300003,66.300003
20161025110000,262.5,246.75,54.651163,35,71.900002,100,65.800003,69.900002,66.900002
20161025111500,262.5,246.75,54.651163,35,74.800003,100,66.199997,69.5,66.5
20161025113000,262.5,246.75,54.651163,35,65.300003,100,66.599998,69.400002,66.400002
20161025114500,262.5,253.050003,56.046512,35,56.0,100,66.400002,69.900002,66.900002
20161025120000,262.5,253.050003,56.046512,35,56.0,100,66.400002,69.900002,66.900002
20161025121500,262.5,253.050003,56.046512,35,67.199997,100,66.300003,69.900002,66.900002
20161025123000,262.5,253.050003,56.046512,35,70.5,100,66.699997,69.900002,66.900002
20161025124500,262.5,277.200012,61.395352,38,56.799999,100,66.900002,70.0,67.0
20161025130000,262.5,277.200012,61.395352,37,55.900002,100,66.599998,70.400002,67.400002
20161025131500,262.5,271.950012,60.232561,37,55.900002,100,66.599998,70.400002,67.400002
20161025133000,262.5,267.75,59.302326,37,72.5,100,67.099998,70.400002,67.400002
20161025134500,262.5,267.75,59.302326,37,72.5,100,67.300003,70.400002,67.400002
20161025140000,262.5,279.299988,61.860462,37,71.599998,100,67.400002,70.400002,67.400002
20161025141500,262.5,275.100006,60.930234,37,71.599998,100,67.599998,69.900002,66.900002
20161025143000,262.5,275.100006,60.930234,37,56.0,0,67.099998,69.900002,66.900002
20161025144500,262.5,275.100006,60.930234,37,56.0,100,66.800003,70.400002,67.400002
20161025150000,262.5,279.299988,61.860462,37,55.200001,100,66.800003,70.0,67.0
20161025151500,262.5,279.299988,61.860462,37,55.900002,100,66.599998,70.0,67.0
20161025153000,262.5,271.950012,60.232561,36,64.800003,100,66.599998,70.0,67.0
20161025154500,262.5,271.950012,60.232561,36,56.0,100,66.599998,70.400002,67.400002
20161025160000,262.5,261.450012,57.906979,36,71.5,100,66.599998,70.400002,67.400002
20161025161500,262.5,261.450012,57.906979,36,78.199997,100,67.099998,70.099998,67.099998
20161025163000,262.5,261.450012,57.906979,36,58.0,0,67.199997,70.0,67.0
20161025164500,262.5,267.75,59.302326,38,56.299999,100,67.0,70.400002,67.400002
20161025170000,262.5,267.75,59.302326,38,56.299999,100,67.0,70.400002,67.400002
20161025171500,262.5,267.75,59.302326,38,56.299999,100,66.900002,70.800003,67.800003
20161025173000,262.5,267.75,59.302326,38,73.599998,100,67.400002,70.800003,67.800003
20161025174500,262.5,267.75,59.302326,38,76.099998,100,67.800003,70.800003,67.800003
20161025180000,262.5,267.75,59.302326,38,59.799999,0,67.900002,70.800003,67.800003
20161025181500,262.5,267.75,59.302326,38,55.599998,100,67.400002,70.800003,67.800003
20161025183000,262.5,267.75,59.302326,38,55.599998,100,67.300003,70.800003,67.800003
20161025184500,262.5,276.149994,61.162789,37,55.599998,100,67.099998,70.800003,67.800003
20161025190000,262.5,276.149994,61.162789,37,71.0,100,67.099998,70.800003,67.800003
20161025191500,262.5,264.600006,58.604653,37,77.199997,100,67.699997,70.800003,67.800003
20161025193000,262.5,264.600006,58.604653,37,56.400002,0,67.800003,70.800003,67.800003
20161025194500,262.5,264.600006,58.604653,37,55.200001,100,67.400002,70.800003,67.800003
20161025200000,262.5,264.600006,58.604653,37,55.200001,100,67.199997,70.800003,67.800003
20161025201500,262.5,264.600006,58.604653,37,55.200001,100,67.199997,70.800003,67.800003
20161025203000,262.5,273.0,60.465116,37,72.0,100,67.199997,70.800003,67.800003
20161025204500,262.5,276.149994,61.162789,37,70.099998,100,67.699997,70.800003,67.800003
20161025210000,262.5,276.149994,61.162789,37,70.099998,100,67.900002,70.800003,67.800003
20161025211500,262.5,276.149994,61.162789,37,73.199997,100,67.900002,70.800003,67.800003
20161025213000,262.5,276.149994,61.162789,37,56.400002,0,67.800003,70.800003,67.800003
20161025214500,262.5,276.149994,61.162789,37,54.700001,100,67.400002,70.800003,67.800003
20161025220000,262.5,279.299988,61.860462,37,54.700001,100,67.099998,70.800003,67.800003
20161025221500,262.5,276.149994,61.162789,37,69.099998,100,67.099998,70.800003,67.800003
20161025223000,262.5,276.149994,61.162789,37,69.099998,100,67.5,70.800003,67.800003
20161025224500,262.5,276.149994,61.162789,37,70.800003,100,67.699997,70.800003,67.800003
20161025230000,262.5,276.149994,61.162789,37,73.0,100,67.800003,70.800003,67.800003
20161025231500,262.5,271.950012,60.232561,36,73.0,100,67.900002,70.800003,67.800003
20161025233000,262.5,267.75,59.302326,36,56.400002,0,67.900002,70.800003,67.800003
20161025234500,262.5,267.75,59.302326,36,55.599998,0,67.699997,70.800003,67.800003
20161026000000,262.5,273.0,60.465116,36,55.599998,0,67.599998,70.800003,67.800003
20161026001500,262.5,266.700012,59.06977,36,55.599998,100,67.400002,70.800003,67.800003
