PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026003000,262.5,263.549988,58.37209,36,55.599998,100,67.400002,70.800003,67.800003
20161026004500,262.5,263.549988,58.37209,36,55.599998,100,67.400002,70.800003,67.800003
20161026010000,262.5,263.549988,58.37209,36,55.599998,100,67.400002,70.800003,67.800003
20161026011500,262.5,245.699997,54.418604,36,55.599998,100,67.300003,70.800003,67.800003
20161026013000,262.5,254.100006,56.279071,37,56.299999,100,67.300003,70.800003,67.800003
20161026014500,262.5,264.600006,58.604653,37,63.200001,100,67.5,70.800003,67.800003
20161026020000,262.5,275.100006,60.930234,37,64.099998,100,67.699997,70.800003,67.800003
20161026021500,262.5,275.100006,60.930234,37,62.799999,100,67.900002,70.800003,67.800003
20161026023000,262.5,275.100006,60.930234,37,63.599998,100,67.900002,70.800003,67.800003
20161026024500,262.5,271.950012,60.232561,37,63.599998,100,68.0,70.800003,67.800003
20161026030000,262.5,271.950012,60.232561,37,56.0,0,68.099998,70.800003,67.800003
20161026031500,262.5,271.950012,60.232561,37,55.400002,0,67.800003,70.800003,67.800003
20161026033000,262.5,271.950012,60.232561,37,55.400002,0,68.0,70.800003,67.800003
20161026034500,262.5,271.950012,60.232561,37,55.400002,0,67.900002,70.800003,67.800003
20161026040000,262.5,271.950012,60.232561,37,54.700001,0,67.900002,70.800003,67.800003
20161026041500,262.5,271.950012,60.232561,37,54.700001,0,67.800003,70.800003,67.800003
20161026043000,262.5,275.100006,60.930234,37,54.700001,0,67.800003,70.800003,67.800003
20161026044500,262.5,275.100006,60.930234,37,54.700001,0,67.800003,70.800003,67.800003
20161026050000,262.5,271.950012,60.232561,37,54.700001,0,67.699997,70.800003,67.800003
20161026051500,262.5,271.950012,60.232561,37,54.700001,0,67.599998,70.800003,67.800003
20161026053000,262.5,271.950012,60.232561,37,54.700001,0,67.599998,70.800003,67.800003
20161026054500,262.5,271.950012,60.232561,37,54.700001,100,67.400002,70.800003,67.800003
20161026060000,262.5,271.950012,60.232561,37,54.700001,100,67.300003,70.800003,67.800003
20161026061500,262.5,271.950012,60.232561,37,54.700001,100,67.199997,70.800003,67.800003
20161026063000,262.5,268.799988,59.534881,37,55.5,100,67.199997,70.800003,67.800003
20161026064500,262.5,271.950012,60.232561,37,69.199997,100,67.5,70.800003,67.800003
20161026070000,262.5,267.75,59.302326,37,71.0,100,67.699997,70.800003,67.800003
20161026071500,262.5,271.950012,60.232561,37,71.0,100,67.900002,70.800003,67.800003
20161026073000,262.5,271.950012,60.232561,37,57.200001,0,68.0,70.800003,67.800003
20161026074500,262.5,271.950012,60.232561,37,55.5,0,67.699997,70.800003,67.800003
20161026080000,262.5,271.950012,60.232561,37,55.5,0,67.699997,70.800003,67.800003
20161026081500,262.5,268.799988,59.534881,37,55.5,0,67.699997,70.800003,67.800003
20161026083000,262.5,271.950012,60.232561,37,55.5,0,67.699997,70.800003,67.800003
20161026084500,262.5,264.600006,58.604653,37,55.5,0,67.699997,70.800003,67.800003
20161026090000,262.5,261.450012,57.906979,37,55.5,0,67.699997,70.800003,67.800003
20161026091500,262.5,266.700012,59.06977,37,55.5,0,67.599998,70.5,67.5
20161026093000,262.5,266.700012,59.06977,37,55.5,0,67.599998,70.400002,67.400002
20161026094500,262.5,256.200012,56.744189,37,55.5,0,67.599998,70.400002,67.400002
20161026100000,262.5,256.200012,56.744189,37,55.5,0,67.699997,70.400002,67.400002
20161026101500,262.5,263.549988,58.37209,37,55.5,0,67.699997,70.400002,67.400002
20161026103000,262.5,254.100006,56.279071,37,55.5,0,67.599998,70.400002,67.400002
20161026104500,262.5,250.949997,55.581395,37,55.5,0,67.699997,70.400002,67.400002
20161026110000,262.5,246.75,54.651163,37,55.5,0,67.400002,70.400002,67.400002
20161026111500,262.5,246.75,54.651163,38,55.5,0,67.300003,70.400002,67.400002
20161026113000,262.5,250.949997,55.581395,38,55.5,0,67.400002,70.400002,67.400002
20161026114500,262.5,256.200012,56.744189,38,55.5,0,67.400002,70.400002,67.400002
20161026120000,262.5,253.050003,56.046512,38,55.5,0,67.400002,70.400002,67.400002
20161026121500,262.5,260.399994,57.674417,38,55.5,0,67.199997,70.400002,67.400002
20161026123000,262.5,264.600006,58.604653,38,55.5,0,67.199997,70.400002,67.400002
20161026124500,262.5,271.950012,60.232561,38,55.5,0,67.199997,70.400002,67.400002
20161026130000,262.5,271.950012,60.232561,38,55.5,100,67.099998,70.400002,67.400002
20161026131500,262.5,271.950012,60.232561,38,55.5,100,67.099998,70.400002,67.400002
20161026133000,262.5,276.149994,61.162789,38,55.5,100,66.900002,70.400002,67.400002
20161026134500,262.5,276.149994,61.162789,38,55.5,100,67.099998,78.5,75.5
20161026140000,262.5,271.950012,60.232561,38,56.299999,100,67.099998,78.5,75.5
20161026141500,262.5,277.200012,61.395352,38,56.299999,100,67.099998,78.5,75.5
20161026143000,262.5,268.799988,59.534881,38,56.299999,100,66.900002,78.5,75.5
20161026144500,262.5,273.0,60.465116,38,56.299999,100,66.900002,78.5,75.5
20161026150000,262.5,273.0,60.465116,38,56.299999,100,66.800003,78.5,75.5
20161026151500,262.5,273.0,60.465116,38,56.299999,100,66.800003,78.5,75.5
20161026153000,262.5,273.0,60.465116,38,56.299999,100,66.900002,78.5,75.5
20161026154500,262.5,273.0,60.465116,38,56.299999,100,66.900002,78.5,75.5
20161026160000,262.5,276.149994,61.162789,38,56.299999,100,66.900002,78.5,75.5
20161026161500,262.5,276.149994,61.162789,38,56.299999,100,66.900002,78.5,75.5
20161026163000,262.5,276.149994,61.162789,38,56.299999,100,66.900002,78.5,75.5
20161026164500,262.5,276.149994,61.162789,38,56.299999,100,66.800003,78.5,75.5
20161026170000,262.5,273.0,60.465116,38,56.299999,100,66.699997,78.5,75.5
20161026171500,262.5,264.600006,58.604653,38,56.299999,100,66.599998,78.5,75.5
20161026173000,262.5,267.75,59.302326,38,56.299999,100,66.599998,78.5,75.5
20161026174500,262.5,267.75,59.302326,38,56.299999,100,66.699997,78.5,75.5
20161026180000,262.5,267.75,59.302326,38,56.299999,100,66.699997,78.5,75.5
20161026181500,262.5,273.0,60.465116,38,56.299999,100,66.699997,78.5,75.5
20161026183000,262.5,273.0,60.465116,38,56.299999,100,66.699997,78.5,75.5
20161026184500,262.5,273.0,60.465116,38,56.299999,100,66.699997,78.5,75.5
20161026190000,262.5,268.799988,59.534881,38,56.299999,100,66.699997,78.5,75.5
20161026191500,262.5,263.549988,58.37209,38,56.299999,100,66.699997,78.5,75.5
20161026193000,262.5,263.549988,58.37209,38,56.299999,100,66.599998,78.5,75.5
20161026194500,262.5,268.799988,59.534881,38,56.299999,100,66.599998,78.5,75.5
20161026200000,262.5,271.950012,60.232561,38,56.299999,100,66.400002,78.5,75.5
20161026201500,262.5,275.100006,60.930234,38,56.299999,100,66.400002,78.5,75.5
20161026203000,262.5,271.950012,60.232561,38,56.299999,100,66.400002,78.5,75.5
20161026204500,262.5,271.950012,60.232561,38,56.299999,100,66.5,78.5,75.5
20161026210000,262.5,268.799988,59.534881,38,56.299999,100,66.5,78.5,75.5
20161026211500,262.5,271.950012,60.232561,38,56.299999,100,66.599998,78.5,75.5
20161026213000,262.5,271.950012,60.232561,38,56.299999,100,66.5,78.5,75.5
20161026214500,262.5,275.100006,60.930234,38,56.299999,100,66.400002,78.5,75.5
20161026220000,262.5,275.100006,60.930234,38,56.299999,100,66.300003,78.5,75.5
20161026221500,262.5,279.299988,61.860462,38,56.299999,100,66.400002,78.5,75.5
20161026223000,262.5,279.299988,61.860462,38,56.299999,100,66.5,78.5,75.5
20161026224500,262.5,276.149994,61.162789,38,55.599998,100,66.400002,78.5,75.5
20161026230000,262.5,276.149994,61.162789,38,55.599998,100,66.5,78.5,75.5
20161026231500,262.5,273.0,60.465116,38,55.599998,100,66.599998,78.5,75.5
20161026233000,262.5,276.149994,61.162789,38,55.599998,100,66.5,78.5,75.5
20161026234500,262.5,276.149994,61.162789,38,55.599998,100,66.400002,78.5,75.5
20161027000000,262.5,273.0,60.465116,38,55.599998,100,66.300003,78.5,75.5
20161027001500,262.5,273.0,60.465116,38,55.599998,100,66.300003,78.5,75.5
20161027003000,262.5,276.149994,61.162789,38,55.599998,100,66.300003,78.5,75.5
20161027004500,262.5,273.0,60.465116,38,55.599998,100,66.300003,78.5,75.5
20161027010000,262.5,276.149994,61.162789,38,55.599998,100,66.400002,78.5,75.5
20161027011500,262.5,276.149994,61.162789,38,55.599998,100,66.400002,78.5,75.5
20161027013000,262.5,276.149994,61.162789,38,55.599998,100,66.300003,78.5,75.5
20161027014500,262.5,276.149994,61.162789,38,55.599998,100,66.300003,78.5,75.5
20161027020000,262.5,276.149994,61.162789,38,55.599998,100,66.300003,78.5,75.5
20161027021500,262.5,276.149994,61.162789,38,55.599998,100,66.300003,78.5,75.5
20161027023000,262.5,276.149994,61.162789,38,55.599998,100,66.300003,78.5,75.5
20161027024500,262.5,273.0,60.465116,38,55.599998,100,66.300003,78.5,75.5
20161027030000,262.5,273.0,60.465116,38,55.599998,100,66.199997,78.5,75.5
20161027031500,262.5,276.149994,61.162789,38,55.599998,100,66.199997,78.5,75.5
20161027033000,262.5,279.299988,61.860462,38,55.599998,100,66.199997,78.5,75.5
20161027034500,262.5,275.100006,60.930234,38,55.599998,100,66.300003,78.5,75.5
20161027040000,262.5,275.100006,60.930234,38,55.599998,100,66.300003,78.5,75.5
20161027041500,262.5,275.100006,60.930234,38,55.599998,100,66.300003,78.5,75.5
20161027043000,262.5,266.700012,59.06977,38,55.599998,100,66.300003,78.5,75.5
20161027044500,262.5,266.700012,59.06977,38,55.599998,100,66.400002,78.5,75.5
20161027050000,262.5,250.949997,55.581395,38,56.299999,100,66.400002,78.5,75.5
20161027051500,262.5,254.100006,56.279071,38,56.299999,100,66.300003,78.5,75.5
20161027053000,262.5,254.100006,56.279071,38,56.299999,100,66.300003,78.5,75.5
20161027054500,262.5,254.100006,56.279071,38,56.299999,100,66.300003,78.5,75.5
20161027060000,262.5,254.100006,56.279071,38,56.299999,100,66.300003,78.5,75.5
20161027061500,262.5,254.100006,56.279071,38,56.299999,100,66.400002,78.5,75.5
20161027063000,262.5,249.899994,55.348836,38,55.599998,100,66.400002,78.5,75.5
20161027064500,262.5,253.050003,56.046512,38,55.599998,100,66.300003,78.5,75.5
20161027070000,262.5,253.050003,56.046512,38,55.599998,100,66.400002,78.5,75.5
20161027071500,262.5,260.399994,57.674417,38,55.599998,100,66.400002,78.5,75.5
20161027073000,262.5,263.549988,58.37209,38,55.599998,100,66.400002,78.5,75.5
20161027074500,262.5,276.149994,61.162789,38,55.599998,100,66.400002,78.5,75.5
20161027080000,262.5,271.950012,60.232561,37,55.599998,100,66.400002,78.5,75.5
20161027081500,262.5,275.100006,60.930234,37,55.599998,100,66.5,78.5,75.5
20161027083000,262.5,275.100006,60.930234,37,55.599998,100,66.599998,78.5,75.5
20161027084500,262.5,275.100006,60.930234,37,55.599998,100,66.599998,78.5,75.5
20161027090000,262.5,271.950012,60.232561,37,55.599998,100,66.699997,78.5,75.5
20161027091500,262.5,271.950012,60.232561,37,55.599998,100,66.599998,78.5,75.5
20161027093000,262.5,271.950012,60.232561,37,55.599998,100,66.699997,78.5,75.5
20161027094500,262.5,271.950012,60.232561,37,55.599998,100,66.900002,78.5,75.5
20161027100000,262.5,271.950012,60.232561,37,55.599998,100,66.900002,78.5,75.5
20161027101500,262.5,268.799988,59.534881,37,55.599998,100,66.900002,78.5,75.5
20161027103000,262.5,261.450012,57.906979,37,55.599998,0,66.900002,68.0,64.300003
20161027104500,262.5,276.149994,61.162789,39,55.599998,0,66.599998,68.0,64.300003
20161027110000,262.5,276.149994,61.162789,39,55.599998,0,66.599998,68.0,64.300003
20161027111500,262.5,271.950012,60.232561,39,55.599998,0,66.699997,68.0,64.300003
20161027113000,262.5,268.799988,59.534881,39,55.599998,0,66.699997,68.0,64.300003
20161027114500,262.5,268.799988,59.534881,39,55.599998,0,66.599998,68.0,64.300003
20161027120000,262.5,268.799988,59.534881,39,55.599998,0,66.699997,68.0,64.300003
20161027121500,262.5,273.0,60.465116,39,55.599998,0,66.599998,68.0,64.300003
20161027123000,262.5,268.799988,59.534881,39,55.599998,0,66.5,68.0,64.300003
20161027124500,262.5,271.950012,60.232561,39,55.599998,0,66.400002,68.0,64.300003
20161027130000,262.5,271.950012,60.232561,39,55.599998,0,66.400002,68.0,64.300003
20161027131500,262.5,271.950012,60.232561,39,55.599998,0,66.300003,68.0,64.300003
20161027133000,262.5,271.950012,60.232561,39,55.599998,0,66.199997,68.0,64.300003
20161027134500,262.5,271.950012,60.232561,39,55.599998,0,66.199997,68.0,64.300003
20161027140000,262.5,275.100006,60.930234,39,55.599998,0,66.199997,68.0,64.300003
20161027141500,262.5,275.100006,60.930234,38,55.599998,0,66.099998,68.0,64.300003
20161027143000,262.5,275.100006,60.930234,37,55.599998,0,66.199997,68.0,64.300003
20161027144500,262.5,275.100006,60.930234,37,55.599998,0,66.300003,68.0,64.300003
20161027150000,262.5,275.100006,60.930234,37,55.599998,0,66.400002,68.0,64.300003
20161027151500,262.5,275.100006,60.930234,37,55.599998,0,66.400002,68.0,64.300003
20161027153000,262.5,268.799988,59.534881,37,55.599998,0,66.400002,68.0,64.300003
20161027154500,262.5,276.149994,61.162789,37,55.599998,0,66.5,68.0,64.300003
20161027160000,262.5,279.299988,61.860462,37,55.599998,0,66.400002,68.0,64.300003
20161027161500,262.5,267.75,59.302326,36,55.599998,0,66.400002,68.0,64.300003
20161027163000,262.5,271.950012,60.232561,36,55.599998,0,66.400002,68.0,64.300003
20161027164500,262.5,268.799988,59.534881,36,55.599998,0,66.300003,68.0,64.300003
20161027170000,262.5,275.100006,60.930234,36,55.599998,0,66.300003,68.0,64.300003
20161027171500,262.5,275.100006,60.930234,36,55.599998,0,66.300003,68.0,64.300003
20161027173000,262.5,275.100006,60.930234,36,55.599998,0,66.199997,68.0,64.300003
20161027174500,262.5,275.100006,60.930234,36,55.599998,0,66.300003,68.0,64.300003
20161027180000,262.5,275.100006,60.930234,36,55.599998,0,66.300003,68.0,64.300003
20161027181500,262.5,275.100006,60.930234,36,55.599998,0,66.300003,68.0,64.300003
20161027183000,262.5,275.100006,60.930234,36,55.599998,0,66.300003,68.0,64.300003
20161027184500,262.5,271.950012,60.232561,36,55.599998,0,66.199997,68.0,64.300003
20161027190000,262.5,271.950012,60.232561,36,55.599998,0,66.300003,68.0,64.300003
20161027191500,262.5,271.950012,60.232561,36,55.599998,0,66.199997,68.0,64.300003
20161027193000,262.5,271.950012,60.232561,36,55.599998,0,66.199997,68.0,64.300003
20161027194500,262.5,271.950012,60.232561,36,55.599998,0,66.199997,68.0,64.300003
20161027200000,262.5,271.950012,60.232561,36,55.599998,0,66.199997,68.0,64.300003
20161027201500,262.5,271.950012,60.232561,36,55.599998,0,66.199997,68.0,64.300003
20161027203000,262.5,268.799988,59.534881,36,55.599998,0,66.300003,68.0,64.300003
20161027204500,262.5,268.799988,59.534881,36,55.599998,0,66.400002,68.0,64.300003
20161027210000,262.5,268.799988,59.534881,36,56.400002,100,66.599998,70.900002,67.900002
20161027211500,262.5,268.799988,59.534881,36,56.400002,100,66.699997,70.900002,67.900002
20161027213000,262.5,275.100006,60.930234,37,62.599998,100,66.699997,71.300003,68.300003
20161027214500,262.5,268.799988,59.534881,37,77.800003,100,67.699997,71.800003,68.800003
20161027220000,262.5,264.600006,58.604653,37,81.900002,100,68.5,71.400002,68.400002
20161027221500,262.5,267.75,59.302326,38,57.200001,100,68.400002,71.800003,68.800003
20161027223000,262.5,267.75,59.302326,38,73.0,100,68.099998,71.800003,68.800003
20161027224500,262.5,267.75,59.302326,38,79.599998,100,68.5,71.800003,68.800003
20161027230000,262.5,263.549988,58.37209,38,73.0,100,68.699997,71.800003,68.800003
20161027231500,262.5,263.549988,58.37209,38,73.0,100,68.800003,71.800003,68.800003
20161027233000,262.5,266.700012,59.06977,38,74.0,100,69.0,71.800003,68.800003
20161027234500,262.5,266.700012,59.06977,38,55.200001,100,68.099998,71.800003,68.800003
20161028000000,262.5,261.450012,57.906979,38,72.300003,100,68.0,71.800003,68.800003
20161028001500,262.5,261.450012,57.906979,38,73.5,100,68.599998,71.800003,68.800003
20161028003000,262.5,264.600006,58.604653,38,76.800003,100,68.699997,71.800003,68.800003
20161028004500,262.5,261.450012,57.906979,38,76.800003,100,68.800003,71.800003,68.800003
20161028010000,262.5,261.450012,57.906979,38,70.599998,100,68.900002,71.800003,68.800003
20161028011500,262.5,264.600006,58.604653,38,55.5,0,68.599998,71.699997,68.699997
20161028013000,262.5,260.399994,57.674417,38,54.700001,100,67.900002,71.400002,68.400002
20161028014500,262.5,264.600006,58.604653,38,54.700001,100,67.599998,71.300003,68.300003
20161028020000,262.5,264.600006,58.604653,38,72.5,100,68.099998,71.300003,68.300003
20161028021500,262.5,264.600006,58.604653,38,77.199997,100,68.300003,71.300003,68.300003
20161028023000,262.5,267.75,59.302326,38,61.900002,0,68.599998,71.300003,68.300003
20161028024500,262.5,264.600006,58.604653,38,55.599998,100,67.800003,71.300003,68.300003
20161028030000,262.5,264.600006,58.604653,38,55.599998,100,67.599998,71.300003,68.300003
20161028031500,262.5,264.600006,58.604653,38,69.300003,100,67.900002,71.300003,68.300003
20161028033000,262.5,264.600006,58.604653,38,74.900002,100,68.099998,71.300003,68.300003
20161028034500,262.5,261.450012,57.906979,38,69.699997,100,68.199997,71.300003,68.300003
20161028040000,262.5,261.450012,57.906979,38,56.0,100,68.099998,71.300003,68.300003
20161028041500,262.5,257.25,56.976744,38,55.200001,100,67.599998,71.300003,68.300003
20161028043000,262.5,261.450012,57.906979,38,76.300003,100,67.800003,71.300003,68.300003
20161028044500,262.5,261.450012,57.906979,38,72.199997,100,68.099998,71.300003,68.300003
20161028050000,262.5,261.450012,57.906979,38,59.799999,100,68.300003,71.300003,68.300003
20161028051500,262.5,261.450012,57.906979,38,55.200001,100,67.400002,71.300003,68.300003
20161028053000,262.5,261.450012,57.906979,38,71.599998,100,67.900002,71.300003,68.300003
20161028054500,262.5,261.450012,57.906979,38,78.300003,100,68.199997,71.300003,68.300003
20161028060000,262.5,264.600006,58.604653,38,70.599998,100,68.300003,71.300003,68.300003
20161028061500,262.5,273.0,60.465116,38,73.300003,100,68.300003,71.300003,68.300003
20161028063000,262.5,273.0,60.465116,38,74.300003,100,68.400002,71.300003,68.300003
20161028064500,262.5,273.0,60.465116,38,70.599998,100,68.5,71.300003,68.300003
20161028070000,262.5,273.0,60.465116,38,76.300003,100,68.5,71.300003,68.300003
20161028071500,262.5,273.0,60.465116,38,55.599998,100,67.900002,71.300003,68.300003
20161028073000,262.5,276.149994,61.162789,38,55.599998,100,67.400002,71.300003,68.300003
20161028074500,262.5,271.950012,60.232561,38,76.400002,100,67.900002,71.300003,68.300003
20161028080000,262.5,279.299988,61.860462,38,71.599998,100,68.099998,71.300003,68.300003
20161028081500,262.5,275.100006,60.930234,37,74.199997,100,68.199997,71.300003,68.300003
20161028083000,262.5,275.100006,60.930234,37,74.199997,100,68.199997,71.300003,68.300003
20161028084500,262.5,271.950012,60.232561,37,71.599998,100,68.400002,71.300003,68.300003
20161028090000,262.5,271.950012,60.232561,37,76.699997,100,68.400002,71.300003,68.300003
20161028091500,262.5,276.149994,61.162789,37,72.5,100,68.5,71.300003,68.300003
20161028093000,262.5,276.149994,61.162789,37,57.200001,0,68.400002,71.300003,68.300003
20161028094500,262.5,276.149994,61.162789,37,55.599998,100,67.800003,71.300003,68.300003
20161028100000,262.5,276.149994,61.162789,37,55.599998,100,67.5,71.300003,68.300003
20161028101500,262.5,268.799988,59.534881,37,73.5,100,67.900002,71.300003,68.300003
20161028103000,262.5,275.100006,60.930234,37,71.5,100,68.099998,71.300003,68.300003
20161028104500,262.5,268.799988,59.534881,37,71.5,100,68.099998,71.300003,68.300003
20161028110000,262.5,271.950012,60.232561,37,73.699997,100,68.199997,71.300003,68.300003
20161028111500,262.5,271.950012,60.232561,37,70.099998,100,68.199997,71.300003,68.300003
20161028113000,262.5,268.799988,59.534881,37,74.0,100,68.300003,71.300003,68.300003
20161028114500,262.5,271.950012,60.232561,37,69.699997,100,68.400002,71.300003,68.300003
20161028120000,262.5,268.799988,59.534881,37,72.5,100,68.400002,71.300003,68.300003
20161028121500,262.5,268.799988,59.534881,37,56.400002,100,68.199997,71.300003,68.300003
20161028123000,262.5,263.549988,58.37209,37,56.400002,100,67.800003,71.300003,68.300003
20161028124500,262.5,263.549988,58.37209,37,57.299999,100,67.599998,71.300003,68.300003
20161028130000,262.5,257.25,56.976744,37,68.599998,100,68.0,71.300003,68.300003
20161028131500,262.5,249.899994,55.348836,37,58.0,0,68.699997,71.300003,68.300003
20161028133000,262.5,249.899994,55.348836,37,56.0,0,68.099998,71.300003,68.300003
20161028134500,262.5,249.899994,55.348836,37,56.0,100,67.900002,71.300003,68.300003
20161028140000,262.5,249.899994,55.348836,37,56.0,100,67.699997,71.300003,68.300003
20161028141500,262.5,249.899994,55.348836,37,56.0,100,67.900002,71.300003,68.300003
20161028143000,262.5,249.899994,55.348836,37,61.900002,100,67.599998,71.300003,68.300003
20161028144500,262.5,249.899994,55.348836,37,73.300003,100,68.300003,71.300003,68.300003
20161028150000,262.5,253.050003,56.046512,37,56.0,0,68.400002,71.300003,68.300003
20161028151500,262.5,253.050003,56.046512,37,56.0,0,68.099998,71.300003,68.300003
20161028153000,262.5,253.050003,56.046512,37,56.0,100,67.800003,71.300003,68.300003
20161028154500,262.5,253.050003,56.046512,37,56.0,100,67.699997,71.300003,68.300003
20161028160000,262.5,256.200012,56.744189,37,56.0,100,67.699997,71.300003,68.300003
20161028161500,262.5,263.549988,58.37209,37,73.900002,100,68.099998,71.300003,68.300003
20161028163000,262.5,273.0,60.465116,37,67.400002,0,68.599998,71.300003,68.300003
20161028164500,262.5,273.0,60.465116,37,55.599998,0,68.199997,71.300003,68.300003
20161028170000,262.5,273.0,60.465116,37,55.599998,100,67.900002,71.300003,68.300003
20161028171500,262.5,249.899994,55.348836,37,55.599998,100,67.900002,71.300003,68.300003
20161028173000,262.5,249.899994,55.348836,37,55.599998,100,67.699997,71.300003,68.300003
20161028174500,262.5,253.050003,56.046512,37,61.900002,100,67.599998,71.300003,68.300003
20161028180000,262.5,253.050003,56.046512,37,64.900002,100,68.0,71.300003,68.300003
20161028181500,262.5,253.050003,56.046512,37,65.800003,100,68.099998,71.300003,68.300003
20161028183000,262.5,246.75,54.651163,37,65.800003,100,68.199997,71.300003,68.300003
20161028184500,262.5,246.75,54.651163,37,64.5,100,68.199997,71.300003,68.300003
20161028190000,262.5,249.899994,55.348836,37,64.5,100,68.199997,71.300003,68.300003
20161028191500,262.5,249.899994,55.348836,37,56.0,100,67.900002,71.300003,68.300003
20161028193000,262.5,246.75,54.651163,37,56.0,100,67.599998,71.300003,68.300003
20161028194500,262.5,249.899994,55.348836,37,66.599998,100,67.5,71.300003,68.300003
20161028200000,262.5,254.100006,56.279071,37,79.599998,100,68.400002,71.300003,68.300003
20161028201500,262.5,263.549988,58.37209,37,56.400002,0,68.199997,71.300003,68.300003
20161028203000,262.5,266.700012,59.06977,37,55.200001,100,67.699997,71.300003,68.300003
20161028204500,262.5,275.100006,60.930234,37,64.400002,100,67.400002,71.300003,68.300003
20161028210000,262.5,275.100006,60.930234,37,75.300003,100,68.099998,71.300003,68.300003
20161028211500,262.5,268.799988,59.534881,37,56.0,100,67.900002,71.300003,68.300003
20161028213000,262.5,275.100006,60.930234,37,55.200001,100,67.5,71.300003,68.300003
20161028214500,262.5,275.100006,60.930234,37,71.0,100,67.900002,71.300003,68.300003
20161028220000,262.5,275.100006,60.930234,37,74.900002,100,68.199997,71.300003,68.300003
20161028221500,262.5,275.100006,60.930234,37,71.599998,100,68.400002,71.300003,68.300003
20161028223000,262.5,271.950012,60.232561,37,69.599998,100,68.5,71.300003,68.300003
20161028224500,262.5,268.799988,59.534881,37,56.0,0,68.199997,71.300003,68.300003
20161028230000,262.5,271.950012,60.232561,37,55.200001,100,67.900002,71.300003,68.300003
20161028231500,262.5,267.75,59.302326,37,55.200001,100,67.699997,71.300003,68.300003
20161028233000,262.5,273.0,60.465116,37,69.0,100,67.599998,71.300003,68.300003
20161028234500,262.5,273.0,60.465116,37,69.699997,100,68.199997,71.300003,68.300003
20161029000000,262.5,273.0,60.465116,37,66.800003,100,68.300003,71.300003,68.300003
20161029001500,262.5,273.0,60.465116,37,66.800003,100,68.300003,71.300003,68.300003
20161029003000,262.5,273.0,60.465116,37,69.199997,100,68.400002,71.300003,68.300003
20161029004500,262.5,276.149994,61.162789,37,66.300003,100,68.300003,71.300003,68.300003
20161029010000,262.5,276.149994,61.162789,37,67.199997,100,68.300003,71.300003,68.300003
20161029011500,262.5,246.75,54.651163,36,70.099998,100,68.400002,71.300003,68.300003
20161029013000,262.5,257.25,56.976744,36,67.699997,100,68.5,71.300003,68.300003
20161029014500,262.5,275.100006,60.930234,36,66.300003,100,68.5,71.300003,68.300003
20161029020000,262.5,275.100006,60.930234,36,69.599998,100,68.400002,71.300003,68.300003
20161029021500,262.5,275.100006,60.930234,36,67.300003,100,68.400002,71.300003,68.300003
20161029023000,262.5,271.950012,60.232561,36,65.800003,100,68.400002,71.300003,68.300003
20161029024500,262.5,271.950012,60.232561,36,68.599998,100,68.400002,71.400002,68.400002
20161029030000,262.5,276.149994,61.162789,36,67.300003,100,68.300003,71.400002,68.400002
20161029031500,262.5,276.149994,61.162789,36,65.900002,100,68.300003,71.400002,68.400002
20161029033000,262.5,273.0,60.465116,36,69.599998,100,68.300003,71.400002,68.400002
20161029034500,262.5,277.200012,61.395352,36,66.300003,100,68.199997,71.400002,68.400002
20161029040000,262.5,277.200012,61.395352,36,67.199997,100,68.199997,71.400002,68.400002
20161029041500,262.5,277.200012,61.395352,36,68.699997,100,68.199997,71.400002,68.400002
20161029043000,262.5,277.200012,61.395352,36,65.800003,100,68.199997,71.400002,68.400002
20161029044500,262.5,277.200012,61.395352,36,67.900002,100,68.099998,71.400002,68.400002
20161029050000,262.5,277.200012,61.395352,36,67.199997,100,68.099998,71.400002,68.400002
20161029051500,262.5,277.200012,61.395352,36,65.300003,100,68.099998,71.400002,68.400002
20161029053000,262.5,277.200012,61.395352,36,75.900002,100,68.0,71.400002,68.400002
20161029054500,262.5,253.050003,56.046512,36,71.599998,100,68.199997,71.400002,68.400002
20161029060000,262.5,253.050003,56.046512,36,75.300003,100,68.300003,71.400002,68.400002
20161029061500,262.5,253.050003,56.046512,36,75.300003,100,68.400002,71.400002,68.400002
20161029063000,262.5,253.050003,56.046512,36,71.5,100,68.400002,71.400002,68.400002
20161029064500,262.5,253.050003,56.046512,36,79.099998,100,68.5,71.400002,68.400002
20161029070000,262.5,256.200012,56.744189,36,72.0,100,68.5,71.400002,68.400002
20161029071500,262.5,256.200012,56.744189,36,74.800003,100,68.400002,71.400002,68.400002
20161029073000,262.5,256.200012,56.744189,36,74.800003,100,68.599998,71.400002,68.400002
20161029074500,262.5,256.200012,56.744189,36,71.599998,100,68.599998,71.400002,68.400002
20161029080000,262.5,256.200012,56.744189,36,78.0,100,68.599998,71.400002,68.400002
20161029081500,262.5,256.200012,56.744189,36,74.0,100,68.599998,71.400002,68.400002
20161029083000,262.5,253.050003,56.046512,36,73.099998,100,68.599998,71.400002,68.400002
20161029084500,262.5,253.050003,56.046512,36,79.900002,100,68.599998,71.400002,68.400002
20161029090000,262.5,253.050003,56.046512,36,56.0,100,67.800003,71.400002,68.400002
20161029091500,262.5,253.050003,56.046512,36,70.5,100,67.5,71.400002,68.400002
20161029093000,262.5,249.899994,55.348836,36,78.199997,100,68.099998,71.400002,68.400002
20161029094500,262.5,249.899994,55.348836,36,71.599998,100,68.099998,71.400002,68.400002
20161029100000,262.5,249.899994,55.348836,36,68.699997,100,68.099998,71.400002,68.400002
20161029101500,262.5,249.899994,55.348836,36,68.699997,100,68.099998,71.400002,68.400002
20161029103000,262.5,249.899994,55.348836,36,72.400002,100,68.099998,71.400002,68.400002
20161029104500,262.5,273.0,60.465116,36,67.099998,100,68.0,71.400002,68.400002
20161029110000,262.5,267.75,59.302326,36,72.599998,100,68.099998,71.400002,68.400002
20161029111500,262.5,246.75,54.651163,37,78.900002,100,68.300003,71.400002,68.400002
20161029113000,262.5,246.75,54.651163,37,73.5,100,68.400002,71.400002,68.400002
20161029114500,262.5,246.75,54.651163,37,57.5,0,68.699997,71.400002,68.400002
20161029120000,262.5,246.75,54.651163,37,56.0,0,68.199997,71.400002,68.400002
20161029121500,262.5,246.75,54.651163,37,56.799999,100,68.199997,78.0,75.0
20161029123000,262.5,246.75,54.651163,37,56.799999,100,67.900002,78.0,75.0
20161029124500,262.5,249.899994,55.348836,37,57.5,100,67.900002,78.0,75.0
20161029130000,262.5,246.75,54.651163,37,56.0,100,68.0,77.900002,74.900002
20161029131500,262.5,249.899994,55.348836,37,56.0,100,67.900002,77.900002,74.900002
20161029133000,262.5,249.899994,55.348836,37,56.0,100,67.699997,77.900002,74.900002
20161029134500,262.5,246.75,54.651163,37,56.0,100,67.699997,77.800003,74.800003
20161029140000,262.5,256.200012,56.744189,37,56.0,100,67.699997,77.800003,74.800003
20161029141500,262.5,261.450012,57.906979,37,56.0,100,67.699997,77.800003,74.800003
20161029143000,262.5,264.600006,58.604653,37,56.0,100,67.699997,77.800003,74.800003
20161029144500,262.5,268.799988,59.534881,37,56.700001,100,67.699997,77.800003,74.800003
20161029150000,262.5,268.799988,59.534881,37,56.700001,100,67.699997,77.800003,74.800003
20161029151500,262.5,268.799988,59.534881,37,56.700001,100,67.699997,77.800003,74.800003
20161029153000,262.5,268.799988,59.534881,37,56.700001,100,68.0,77.800003,74.800003
20161029154500,262.5,268.799988,59.534881,37,56.700001,100,68.099998,77.800003,74.800003
20161029160000,262.5,273.0,60.465116,37,56.700001,100,68.099998,77.800003,74.800003
20161029161500,262.5,268.799988,59.534881,37,56.700001,100,68.0,77.800003,74.800003
20161029163000,262.5,273.0,60.465116,37,56.700001,100,68.099998,77.800003,74.800003
20161029164500,262.5,273.0,60.465116,37,56.700001,100,68.099998,77.800003,74.800003
20161029170000,262.5,273.0,60.465116,37,56.700001,100,68.199997,77.800003,74.800003
20161029171500,262.5,273.0,60.465116,37,56.700001,100,68.300003,77.800003,74.800003
20161029173000,262.5,273.0,60.465116,37,56.700001,100,68.199997,77.800003,74.800003
20161029174500,262.5,273.0,60.465116,37,56.700001,100,68.199997,77.800003,74.800003
20161029180000,262.5,268.799988,59.534881,37,56.700001,100,68.099998,77.800003,74.800003
20161029181500,262.5,264.600006,58.604653,37,56.700001,100,68.199997,77.800003,74.800003
20161029183000,262.5,264.600006,58.604653,37,56.700001,100,68.199997,77.800003,74.800003
20161029184500,262.5,264.600006,58.604653,37,56.0,100,68.199997,77.800003,74.800003
20161029190000,262.5,261.450012,57.906979,37,56.0,100,68.099998,77.800003,74.800003
20161029191500,262.5,261.450012,57.906979,37,56.0,100,68.099998,77.800003,74.800003
20161029193000,262.5,261.450012,57.906979,37,56.0,100,68.099998,77.800003,74.800003
20161029194500,262.5,261.450012,57.906979,37,56.0,100,68.099998,77.800003,74.800003
20161029200000,262.5,261.450012,57.906979,37,56.0,100,68.099998,77.800003,74.800003
20161029201500,262.5,261.450012,57.906979,37,56.0,100,68.099998,77.800003,74.800003
20161029203000,262.5,261.450012,57.906979,37,56.0,100,68.099998,77.800003,74.800003
20161029204500,262.5,261.450012,57.906979,37,56.0,100,68.099998,77.800003,74.800003
20161029210000,262.5,261.450012,57.906979,37,56.0,100,68.0,77.800003,74.800003
20161029211500,262.5,257.25,56.976744,37,56.0,100,67.900002,77.800003,74.800003
20161029213000,262.5,257.25,56.976744,37,56.0,100,67.900002,77.800003,74.800003
20161029214500,262.5,257.25,56.976744,37,56.0,100,67.900002,77.800003,74.800003
20161029220000,262.5,257.25,56.976744,37,56.0,100,67.900002,77.800003,74.800003
20161029221500,262.5,260.399994,57.674417,37,56.0,100,67.900002,77.800003,74.800003
20161029223000,262.5,260.399994,57.674417,37,56.0,100,67.800003,77.800003,74.800003
20161029224500,262.5,266.700012,59.06977,37,56.0,100,67.800003,77.800003,74.800003
20161029230000,262.5,266.700012,59.06977,37,56.0,100,67.699997,77.800003,74.800003
20161029231500,262.5,266.700012,59.06977,37,56.0,100,67.699997,77.800003,74.800003
20161029233000,262.5,266.700012,59.06977,37,56.0,100,67.699997,77.800003,74.800003
20161029234500,262.5,266.700012,59.06977,37,56.0,100,67.699997,77.800003,74.800003
20161030000000,262.5,266.700012,59.06977,37,56.0,100,67.800003,77.800003,74.800003
20161030001500,262.5,266.700012,59.06977,37,56.0,100,67.900002,77.800003,74.800003
20161030003000,262.5,266.700012,59.06977,37,56.0,100,67.900002,77.800003,74.800003
20161030004500,262.5,266.700012,59.06977,37,56.0,100,68.199997,77.800003,74.800003
20161030010000,262.5,266.700012,59.06977,37,56.0,100,68.199997,77.800003,74.800003
20161030011500,262.5,266.700012,59.06977,37,56.0,100,68.300003,77.800003,74.800003
20161030013000,262.5,266.700012,59.06977,37,56.0,100,68.300003,77.800003,74.800003
20161030014500,262.5,266.700012,59.06977,37,56.0,100,68.199997,77.800003,74.800003
20161030020000,262.5,266.700012,59.06977,37,56.0,100,68.199997,77.800003,74.800003
20161030021500,262.5,266.700012,59.06977,37,56.0,100,68.199997,77.800003,74.800003
20161030023000,262.5,266.700012,59.06977,37,56.0,100,68.099998,77.800003,74.800003
20161030024500,262.5,266.700012,59.06977,37,55.200001,100,67.900002,77.800003,74.800003
20161030030000,262.5,266.700012,59.06977,37,55.200001,100,67.800003,77.800003,74.800003
20161030031500,262.5,266.700012,59.06977,37,55.200001,100,67.699997,77.800003,74.800003
20161030033000,262.5,266.700012,59.06977,37,55.200001,100,67.699997,77.800003,74.800003
20161030034500,262.5,266.700012,59.06977,37,55.200001,100,67.699997,77.800003,74.800003
20161030040000,262.5,266.700012,59.06977,37,55.200001,100,67.599998,77.800003,74.800003
20161030041500,262.5,266.700012,59.06977,37,55.200001,100,67.400002,77.800003,74.800003
20161030043000,262.5,271.950012,60.232561,37,55.900002,100,67.400002,77.800003,74.800003
20161030044500,262.5,268.799988,59.534881,37,55.900002,100,67.400002,77.800003,74.800003
20161030050000,262.5,275.100006,60.930234,37,55.900002,100,67.300003,77.800003,74.800003
20161030051500,262.5,275.100006,60.930234,37,55.900002,100,67.199997,77.800003,74.800003
20161030053000,262.5,275.100006,60.930234,37,55.900002,100,67.199997,77.800003,74.800003
20161030054500,262.5,253.050003,56.046512,37,55.900002,100,67.199997,77.800003,74.800003
20161030060000,262.5,261.450012,57.906979,37,55.900002,100,66.900002,77.800003,74.800003
20161030061500,262.5,253.050003,56.046512,37,55.900002,100,66.699997,77.800003,74.800003
20161030063000,262.5,256.200012,56.744189,37,55.900002,100,66.599998,77.800003,74.800003
20161030064500,262.5,256.200012,56.744189,37,55.900002,100,66.599998,77.800003,74.800003
20161030070000,262.5,256.200012,56.744189,37,55.900002,100,66.400002,77.800003,74.800003
20161030071500,262.5,260.399994,57.674417,37,55.900002,100,66.300003,77.800003,74.800003
20161030073000,262.5,257.25,56.976744,37,55.900002,100,66.199997,77.800003,74.800003
20161030074500,262.5,257.25,56.976744,37,55.900002,100,66.099998,77.800003,74.800003
20161030080000,262.5,257.25,56.976744,37,55.900002,100,66.099998,77.800003,74.800003
20161030081500,262.5,263.549988,58.37209,37,55.900002,100,66.0,77.800003,74.800003
20161030083000,262.5,271.950012,60.232561,37,55.900002,100,66.0,77.800003,74.800003
20161030084500,262.5,271.950012,60.232561,37,55.900002,100,66.0,77.800003,74.800003
20161030090000,262.5,279.299988,61.860462,37,55.900002,100,66.0,77.800003,74.800003
20161030091500,262.5,276.149994,61.162789,37,55.900002,100,66.099998,77.800003,74.800003
20161030093000,262.5,276.149994,61.162789,37,55.900002,100,66.099998,77.800003,74.800003
20161030094500,262.5,266.700012,59.06977,37,55.900002,100,66.099998,77.800003,74.800003
20161030100000,262.5,260.399994,57.674417,37,55.900002,100,66.099998,77.800003,74.800003
20161030101500,262.5,249.899994,55.348836,37,55.900002,100,66.099998,77.800003,74.800003
20161030103000,262.5,246.75,54.651163,37,55.900002,100,66.099998,77.800003,74.800003
20161030104500,262.5,249.899994,55.348836,37,55.900002,100,66.199997,77.800003,74.800003
20161030110000,262.5,245.699997,54.418604,37,55.900002,100,66.199997,77.800003,74.800003
20161030111500,262.5,245.699997,54.418604,37,55.900002,100,66.300003,77.800003,74.800003
20161030113000,262.5,249.899994,55.348836,37,55.900002,100,66.300003,77.800003,74.800003
20161030114500,262.5,245.699997,54.418604,37,55.900002,100,66.300003,77.800003,74.800003
20161030120000,262.5,245.699997,54.418604,37,55.900002,100,66.400002,77.800003,74.800003
20161030121500,262.5,249.899994,55.348836,38,55.900002,100,66.400002,77.800003,74.800003
20161030123000,262.5,253.050003,56.046512,38,55.900002,100,66.699997,77.800003,74.800003
20161030124500,262.5,246.75,54.651163,38,55.900002,100,66.699997,77.800003,74.800003
20161030130000,262.5,243.600006,53.95349,38,55.900002,100,66.900002,77.800003,74.800003
20161030131500,262.5,250.949997,55.581395,38,55.900002,100,66.900002,77.800003,74.800003
20161030133000,262.5,245.699997,54.418604,38,55.900002,100,66.900002,77.800003,74.800003
20161030134500,262.5,245.699997,54.418604,38,55.900002,100,67.099998,77.800003,74.800003
20161030140000,262.5,249.899994,55.348836,38,55.900002,100,67.199997,77.800003,74.800003
20161030141500,262.5,249.899994,55.348836,38,55.900002,100,67.099998,77.800003,74.800003
20161030143000,262.5,254.100006,56.279071,38,56.799999,100,67.199997,77.800003,74.800003
20161030144500,262.5,254.100006,56.279071,38,56.0,100,67.199997,77.800003,74.800003
20161030150000,262.5,250.949997,55.581395,38,56.0,100,67.400002,77.800003,74.800003
20161030151500,262.5,246.75,54.651163,38,56.700001,100,67.400002,77.800003,74.800003
20161030153000,262.5,253.050003,56.046512,38,56.0,100,67.300003,77.800003,74.800003
20161030154500,262.5,260.399994,57.674417,38,56.0,100,67.699997,77.800003,74.800003
20161030160000,262.5,256.200012,56.744189,38,56.0,100,67.400002,77.800003,74.800003
20161030161500,262.5,261.450012,57.906979,38,56.0,100,67.300003,77.800003,74.800003
20161030163000,262.5,261.450012,57.906979,38,56.0,100,67.199997,77.800003,74.800003
20161030164500,262.5,261.450012,57.906979,38,56.0,100,67.199997,77.800003,74.800003
20161030170000,262.5,267.75,59.302326,38,56.700001,100,67.199997,77.800003,74.800003
20161030171500,262.5,260.399994,57.674417,38,56.0,100,67.199997,77.800003,74.800003
20161030173000,262.5,260.399994,57.674417,38,56.0,100,67.0,77.800003,74.800003
20161030174500,262.5,263.549988,58.37209,38,56.799999,100,67.0,77.800003,74.800003
20161030180000,262.5,263.549988,58.37209,38,56.0,100,66.900002,77.800003,74.800003
20161030181500,262.5,257.25,56.976744,38,56.0,100,66.800003,77.800003,74.800003
20161030183000,262.5,257.25,56.976744,38,56.0,100,67.099998,77.800003,74.800003
20161030184500,262.5,246.75,54.651163,38,56.0,100,67.199997,77.800003,74.800003
20161030190000,262.5,246.75,54.651163,38,56.0,100,67.199997,77.800003,74.800003
20161030191500,262.5,246.75,54.651163,38,56.0,100,67.199997,77.800003,74.800003
20161030193000,262.5,246.75,54.651163,38,56.0,100,67.199997,77.800003,74.800003
20161030194500,262.5,253.050003,56.046512,38,56.0,100,67.300003,77.800003,74.800003
20161030200000,262.5,256.200012,56.744189,38,56.0,100,67.400002,77.800003,74.800003
20161030201500,262.5,260.399994,57.674417,38,56.0,100,67.400002,77.800003,74.800003
20161030203000,262.5,257.25,56.976744,38,56.0,100,67.400002,77.800003,74.800003
20161030204500,262.5,257.25,56.976744,38,56.0,100,67.400002,77.800003,74.800003
20161030210000,262.5,257.25,56.976744,38,56.0,100,67.599998,77.800003,74.800003
20161030211500,262.5,257.25,56.976744,38,56.0,100,67.599998,77.800003,74.800003
20161030213000,262.5,275.100006,60.930234,38,56.0,100,67.400002,77.800003,74.800003
20161030214500,262.5,275.100006,60.930234,38,55.400002,100,67.199997,77.800003,74.800003
20161030220000,262.5,280.350006,62.093025,38,55.400002,100,67.199997,77.800003,74.800003
20161030221500,262.5,271.950012,60.232561,38,55.400002,100,67.199997,77.800003,74.800003
20161030223000,262.5,276.149994,61.162789,38,55.400002,100,67.199997,77.800003,74.800003
20161030224500,262.5,276.149994,61.162789,38,55.400002,100,67.199997,77.800003,74.800003
20161030230000,262.5,276.149994,61.162789,38,55.400002,100,67.199997,77.800003,74.800003
20161030231500,262.5,276.149994,61.162789,38,55.400002,100,67.099998,77.800003,74.800003
20161030233000,262.5,276.149994,61.162789,38,55.400002,100,66.900002,77.800003,74.800003
20161030234500,262.5,276.149994,61.162789,38,55.400002,100,66.800003,77.800003,74.800003
20161031000000,262.5,276.149994,61.162789,38,55.400002,100,66.800003,77.800003,74.800003
20161031001500,262.5,276.149994,61.162789,38,55.400002,100,66.699997,77.800003,74.800003
20161031003000,262.5,276.149994,61.162789,38,55.400002,100,66.699997,77.800003,74.800003
20161031004500,262.5,276.149994,61.162789,38,55.400002,100,66.699997,77.800003,74.800003
20161031010000,262.5,276.149994,61.162789,38,55.400002,100,66.699997,77.800003,74.800003
20161031011500,262.5,276.149994,61.162789,37,55.400002,100,66.599998,77.800003,74.800003
20161031013000,262.5,276.149994,61.162789,37,55.400002,100,66.599998,77.800003,74.800003
20161031014500,262.5,271.950012,60.232561,37,55.400002,100,66.599998,77.800003,74.800003
20161031020000,262.5,275.100006,60.930234,37,55.400002,100,66.599998,77.800003,74.800003
20161031021500,262.5,275.100006,60.930234,37,55.400002,100,66.599998,77.800003,74.800003
20161031023000,262.5,275.100006,60.930234,37,55.400002,100,66.599998,77.800003,74.800003
20161031024500,262.5,275.100006,60.930234,37,55.400002,100,66.699997,77.800003,74.800003
20161031030000,262.5,275.100006,60.930234,37,55.400002,100,66.599998,77.800003,74.800003
20161031031500,262.5,275.100006,60.930234,37,55.400002,100,66.599998,77.800003,74.800003
20161031033000,262.5,275.100006,60.930234,37,55.400002,100,66.5,77.800003,74.800003
20161031034500,262.5,275.100006,60.930234,37,55.400002,100,66.400002,77.800003,74.800003
20161031040000,262.5,275.100006,60.930234,37,55.400002,100,66.400002,77.800003,74.800003
20161031041500,262.5,275.100006,60.930234,37,55.400002,100,66.300003,77.800003,74.800003
20161031043000,262.5,275.100006,60.930234,37,55.400002,100,66.199997,77.800003,74.800003
20161031044500,262.5,275.100006,60.930234,37,55.400002,100,66.199997,77.800003,74.800003
20161031050000,262.5,275.100006,60.930234,37,55.400002,100,66.099998,77.800003,74.800003
20161031051500,262.5,275.100006,60.930234,37,55.400002,100,66.099998,77.800003,74.800003
20161031053000,262.5,275.100006,60.930234,37,55.400002,100,66.099998,77.800003,74.800003
20161031054500,262.5,275.100006,60.930234,36,55.400002,100,66.199997,77.800003,74.800003
20161031060000,262.5,268.799988,59.534881,36,55.400002,100,66.199997,77.800003,74.800003
20161031061500,262.5,268.799988,59.534881,36,55.400002,100,66.199997,77.800003,74.800003
20161031063000,262.5,268.799988,59.534881,36,55.400002,100,66.199997,77.800003,74.800003
20161031064500,262.5,263.549988,58.37209,36,55.400002,100,66.199997,77.800003,74.800003
20161031070000,262.5,257.25,56.976744,36,55.400002,100,66.099998,77.800003,74.800003
20161031071500,262.5,261.450012,57.906979,36,55.400002,100,66.099998,68.900002,65.900002
20161031073000,262.5,271.950012,60.232561,38,55.400002,0,66.0,68.900002,65.900002
20161031074500,262.5,268.799988,59.534881,38,55.400002,0,65.900002,68.900002,65.900002
20161031080000,262.5,271.950012,60.232561,38,55.400002,0,66.099998,68.900002,65.900002
20161031081500,262.5,271.950012,60.232561,38,55.400002,0,66.300003,68.900002,65.900002
20161031083000,262.5,271.950012,60.232561,38,55.400002,0,66.199997,68.900002,65.900002
20161031084500,262.5,271.950012,60.232561,38,55.400002,0,66.400002,68.900002,65.900002
20161031090000,262.5,275.100006,60.930234,38,55.400002,0,66.400002,68.900002,65.900002
20161031091500,262.5,275.100006,60.930234,38,55.400002,0,66.599998,68.900002,65.900002
20161031093000,262.5,271.950012,60.232561,38,55.400002,0,66.599998,68.900002,65.900002
20161031094500,262.5,271.950012,60.232561,38,55.400002,0,66.400002,68.900002,65.900002
20161031100000,262.5,271.950012,60.232561,38,56.0,100,66.5,74.0,71.0
20161031101500,262.5,271.950012,60.232561,38,56.0,100,66.5,73.5,70.5
20161031103000,262.5,268.799988,59.534881,38,56.0,100,66.5,73.5,70.5
20161031104500,262.5,268.799988,59.534881,38,56.0,100,66.599998,73.5,70.5
20161031110000,262.5,271.950012,60.232561,38,56.0,100,66.699997,73.5,70.5
20161031111500,262.5,271.950012,60.232561,38,56.0,100,66.699997,73.5,70.5
20161031113000,262.5,271.950012,60.232561,38,56.0,100,66.599998,73.5,70.5
20161031114500,262.5,275.100006,60.930234,38,56.0,100,66.599998,73.5,70.5
20161031120000,262.5,275.100006,60.930234,38,56.0,100,66.599998,73.5,70.5
20161031121500,262.5,275.100006,60.930234,38,56.0,100,66.699997,73.5,70.5
20161031123000,262.5,275.100006,60.930234,38,56.0,100,66.699997,73.5,70.5
20161031124500,262.5,268.799988,59.534881,38,56.0,100,66.599998,73.5,70.5
20161031130000,262.5,273.0,60.465116,38,56.0,100,66.699997,73.599998,70.599998
20161031131500,262.5,256.200012,56.744189,38,56.0,100,66.5,73.599998,70.599998
20161031133000,262.5,260.399994,57.674417,38,56.0,100,66.900002,73.5,70.5
20161031134500,262.5,260.399994,57.674417,38,56.0,100,66.900002,73.5,70.5
20161031140000,262.5,276.149994,61.162789,36,56.0,100,66.900002,73.5,70.5
20161031141500,262.5,276.149994,61.162789,36,56.0,100,66.900002,73.599998,70.599998
20161031143000,262.5,271.950012,60.232561,36,56.0,100,67.099998,73.599998,70.599998
20161031144500,262.5,275.100006,60.930234,36,56.0,100,67.099998,73.5,70.5
20161031150000,262.5,275.100006,60.930234,36,56.0,100,67.300003,73.5,70.5
20161031151500,262.5,275.100006,60.930234,36,56.0,100,67.300003,73.5,70.5
20161031153000,262.5,275.100006,60.930234,36,56.0,100,67.300003,73.5,70.5
20161031154500,262.5,279.299988,61.860462,36,56.0,100,67.199997,73.5,70.5
20161031160000,262.5,279.299988,61.860462,36,56.0,100,67.300003,73.5,70.5
20161031161500,262.5,273.0,60.465116,36,56.0,100,67.300003,73.5,70.5
20161031163000,262.5,273.0,60.465116,36,56.599998,100,67.300003,73.5,70.5
20161031164500,262.5,267.75,59.302326,36,56.599998,100,67.300003,73.5,70.5
20161031170000,262.5,271.950012,60.232561,36,56.599998,100,67.400002,73.5,70.5
20161031171500,262.5,275.100006,60.930234,36,56.599998,100,67.400002,73.5,70.5
20161031173000,262.5,268.799988,59.534881,36,56.0,100,67.400002,73.5,70.5
20161031174500,262.5,268.799988,59.534881,36,56.0,100,67.400002,73.5,70.5
20161031180000,262.5,253.050003,56.046512,36,56.0,100,67.199997,73.5,70.5
20161031181500,262.5,253.050003,56.046512,36,56.0,100,67.5,73.5,70.5
20161031183000,262.5,253.050003,56.046512,36,56.0,100,67.400002,73.5,70.5
20161031184500,262.5,253.050003,56.046512,36,56.0,100,67.599998,73.5,70.5
20161031190000,262.5,253.050003,56.046512,36,56.0,100,68.0,73.5,70.5
20161031191500,262.5,253.050003,56.046512,36,56.0,100,68.400002,73.5,70.5
20161031193000,262.5,249.899994,55.348836,36,56.0,100,68.300003,73.5,70.5
20161031194500,262.5,254.100006,56.279071,36,56.0,100,68.400002,73.5,70.5
20161031200000,262.5,254.100006,56.279071,36,56.0,100,68.599998,73.5,70.5
20161031201500,262.5,254.100006,56.279071,36,56.0,100,68.199997,73.5,70.5
20161031203000,262.5,250.949997,55.581395,36,56.0,100,67.900002,73.5,70.5
20161031204500,262.5,254.100006,56.279071,36,56.0,100,67.699997,73.5,70.5
20161031210000,262.5,254.100006,56.279071,36,56.0,100,67.599998,73.5,70.5
20161031211500,262.5,257.25,56.976744,36,56.0,100,67.599998,73.5,70.5
20161031213000,262.5,253.050003,56.046512,36,56.0,100,67.400002,73.5,70.5
20161031214500,262.5,257.25,56.976744,36,56.0,100,67.400002,73.5,70.5
20161031220000,262.5,257.25,56.976744,36,56.0,100,67.300003,73.5,70.5
20161031221500,262.5,257.25,56.976744,36,56.0,100,67.199997,73.5,70.5
20161031223000,262.5,253.050003,56.046512,36,56.0,100,67.099998,73.5,70.5
20161031224500,262.5,257.25,56.976744,36,56.0,100,67.400002,73.5,70.5
20161031230000,262.5,257.25,56.976744,36,56.0,100,67.199997,73.5,70.5
20161031231500,262.5,257.25,56.976744,36,56.0,100,67.400002,73.5,70.5
20161031233000,262.5,257.25,56.976744,36,56.0,100,67.300003,73.5,70.5
20161031234500,262.5,253.050003,56.046512,36,56.0,100,67.199997,73.5,70.5
20161101000000,262.5,256.200012,56.744189,36,56.0,100,67.099998,73.5,70.5
20161101001500,262.5,256.200012,56.744189,36,56.0,100,67.099998,73.5,70.5
20161101003000,262.5,256.200012,56.744189,36,56.0,100,67.099998,73.5,70.5
20161101004500,262.5,256.200012,56.744189,36,56.0,100,67.199997,73.5,70.5
20161101010000,262.5,256.200012,56.744189,36,56.0,100,67.099998,73.5,70.5
