PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101011500,262.5,260.399994,57.674417,36,56.0,100,67.099998,73.5,70.5
20161101013000,262.5,257.25,56.976744,36,56.0,100,67.099998,73.5,70.5
20161101014500,262.5,264.600006,58.604653,36,55.200001,100,66.900002,73.5,70.5
20161101020000,262.5,264.600006,58.604653,36,55.200001,100,66.900002,73.5,70.5
20161101021500,262.5,264.600006,58.604653,36,55.200001,100,66.699997,73.5,70.5
20161101023000,262.5,264.600006,58.604653,36,55.200001,100,66.699997,73.5,70.5
20161101024500,262.5,264.600006,58.604653,36,55.200001,100,66.599998,73.5,70.5
20161101030000,262.5,273.0,60.465116,36,55.200001,100,66.599998,73.5,70.5
20161101031500,262.5,273.0,60.465116,36,55.200001,100,66.599998,73.5,70.5
20161101033000,262.5,267.75,59.302326,36,55.900002,100,66.599998,73.5,70.5
20161101034500,262.5,267.75,59.302326,36,55.900002,100,66.599998,73.5,70.5
20161101040000,262.5,267.75,59.302326,36,55.900002,100,66.400002,73.5,70.5
20161101041500,262.5,273.0,60.465116,36,55.900002,100,66.5,73.5,70.5
20161101043000,262.5,273.0,60.465116,36,55.900002,100,66.599998,73.5,70.5
20161101044500,262.5,268.799988,59.534881,36,55.900002,100,66.599998,73.5,70.5
20161101050000,262.5,268.799988,59.534881,36,55.900002,100,66.599998,73.5,70.5
20161101051500,262.5,268.799988,59.534881,36,55.900002,100,66.599998,73.5,70.5
20161101053000,262.5,268.799988,59.534881,36,55.900002,100,66.5,73.5,70.5
20161101054500,262.5,271.950012,60.232561,36,55.200001,100,66.5,73.5,70.5
20161101060000,262.5,271.950012,60.232561,36,55.200001,100,66.5,73.5,70.5
20161101061500,262.5,271.950012,60.232561,36,55.200001,100,66.5,73.5,70.5
20161101063000,262.5,266.700012,59.06977,36,55.200001,100,66.300003,73.5,70.5
20161101064500,262.5,266.700012,59.06977,36,55.200001,100,66.400002,73.5,70.5
20161101070000,262.5,245.699997,54.418604,36,55.900002,100,66.5,73.5,70.5
20161101071500,262.5,249.899994,55.348836,37,55.900002,100,66.599998,73.5,70.5
20161101073000,262.5,249.899994,55.348836,37,55.900002,100,66.5,73.5,70.5
20161101074500,262.5,249.899994,55.348836,37,55.900002,100,66.400002,73.5,70.5
20161101080000,262.5,249.899994,55.348836,37,55.900002,100,66.599998,73.5,70.5
20161101081500,262.5,256.200012,56.744189,37,55.900002,100,66.5,73.199997,70.199997
20161101083000,262.5,268.799988,59.534881,37,55.900002,100,66.400002,73.5,70.5
20161101084500,262.5,275.100006,60.930234,37,55.200001,100,66.300003,73.5,70.5
20161101090000,262.5,264.600006,58.604653,37,55.200001,100,66.300003,73.5,70.5
20161101091500,262.5,261.450012,57.906979,37,55.200001,100,66.199997,73.5,70.5
20161101093000,262.5,261.450012,57.906979,37,55.200001,100,66.199997,73.300003,70.300003
20161101094500,262.5,256.200012,56.744189,37,55.200001,100,66.199997,73.5,70.5
20161101100000,262.5,253.050003,56.046512,37,55.200001,100,66.5,73.5,70.5
20161101101500,262.5,246.75,54.651163,37,55.200001,100,66.599998,73.5,70.5
20161101103000,262.5,243.600006,53.95349,37,55.200001,100,66.599998,73.5,70.5
20161101104500,262.5,250.949997,55.581395,38,55.200001,100,66.699997,73.5,70.5
20161101110000,262.5,245.699997,54.418604,38,55.200001,100,66.699997,73.5,70.5
20161101111500,262.5,245.699997,54.418604,38,55.900002,100,66.800003,73.5,70.5
20161101113000,262.5,245.699997,54.418604,38,55.900002,100,66.699997,73.5,70.5
20161101114500,262.5,250.949997,55.581395,39,55.900002,100,66.599998,73.5,70.5
20161101120000,262.5,250.949997,55.581395,39,55.200001,100,66.599998,73.5,70.5
20161101121500,262.5,263.549988,58.37209,39,55.900002,100,66.5,73.5,70.5
20161101123000,262.5,279.299988,61.860462,38,55.900002,100,66.599998,73.5,70.5
20161101124500,262.5,275.100006,60.930234,38,55.200001,100,66.400002,73.5,70.5
20161101130000,262.5,275.100006,60.930234,38,55.200001,100,66.199997,73.5,70.5
20161101131500,262.5,275.100006,60.930234,38,55.900002,100,66.400002,73.5,70.5
20161101133000,262.5,275.100006,60.930234,38,55.900002,100,66.199997,73.5,70.5
20161101134500,262.5,275.100006,60.930234,38,55.900002,100,66.199997,73.5,70.5
20161101140000,262.5,275.100006,60.930234,38,55.900002,100,66.199997,73.5,70.5
20161101141500,262.5,275.100006,60.930234,38,55.900002,100,66.099998,70.0,67.0
20161101143000,262.5,275.100006,60.930234,38,55.900002,100,66.099998,70.0,67.0
20161101144500,262.5,275.100006,60.930234,38,55.900002,100,66.099998,70.0,67.0
20161101150000,262.5,275.100006,60.930234,38,55.099998,100,66.199997,70.0,67.0
20161101151500,262.5,280.350006,62.093025,38,55.900002,100,66.099998,70.0,67.0
20161101153000,262.5,275.100006,60.930234,37,55.299999,100,66.599998,70.0,67.0
20161101154500,262.5,279.299988,61.860462,37,55.299999,100,66.900002,70.0,67.0
20161101160000,262.5,273.0,60.465116,37,55.900002,100,67.199997,70.0,67.0
20161101161500,262.5,273.0,60.465116,37,55.900002,100,67.199997,70.0,67.0
20161101163000,262.5,273.0,60.465116,37,55.900002,100,66.800003,70.0,67.0
20161101164500,262.5,276.149994,61.162789,37,55.900002,100,66.800003,70.0,67.0
20161101170000,262.5,276.149994,61.162789,37,55.900002,100,66.699997,70.0,67.0
20161101171500,262.5,276.149994,61.162789,37,55.900002,100,66.599998,70.0,67.0
20161101173000,262.5,276.149994,61.162789,37,55.900002,100,66.599998,70.0,67.0
20161101174500,262.5,276.149994,61.162789,37,55.900002,100,66.900002,70.0,67.0
20161101180000,262.5,271.950012,60.232561,37,55.900002,100,66.900002,70.0,67.0
20161101181500,262.5,268.799988,59.534881,37,55.900002,100,67.0,70.0,67.0
20161101183000,262.5,260.399994,57.674417,37,55.900002,100,66.900002,70.0,67.0
20161101184500,262.5,256.200012,56.744189,37,55.900002,100,67.199997,70.0,67.0
20161101190000,262.5,249.899994,55.348836,37,55.099998,0,67.300003,70.0,67.0
20161101191500,262.5,246.75,54.651163,37,55.099998,0,67.300003,70.0,67.0
20161101193000,262.5,243.600006,53.95349,37,55.099998,0,67.300003,70.0,67.0
20161101194500,262.5,243.600006,53.95349,38,55.099998,0,67.199997,70.0,67.0
20161101200000,262.5,266.700012,59.06977,38,55.099998,0,67.0,70.0,67.0
20161101201500,262.5,266.700012,59.06977,38,55.099998,0,67.0,70.0,67.0
20161101203000,262.5,266.700012,59.06977,38,55.099998,0,67.0,70.0,67.0
20161101204500,262.5,266.700012,59.06977,38,55.099998,0,67.0,70.0,67.0
20161101210000,262.5,266.700012,59.06977,38,55.900002,0,67.099998,70.0,67.0
20161101211500,262.5,266.700012,59.06977,38,55.099998,0,67.099998,70.0,67.0
20161101213000,262.5,266.700012,59.06977,38,55.099998,0,67.099998,70.0,67.0
20161101214500,262.5,266.700012,59.06977,38,55.099998,0,66.900002,70.0,67.0
20161101220000,262.5,266.700012,59.06977,38,55.099998,0,66.900002,70.0,67.0
20161101221500,262.5,266.700012,59.06977,38,55.099998,0,66.900002,70.0,67.0
20161101223000,262.5,263.549988,58.37209,38,55.099998,0,66.900002,70.0,67.0
20161101224500,262.5,266.700012,59.06977,38,55.099998,100,66.699997,73.099998,70.099998
20161101230000,262.5,266.700012,59.06977,38,55.099998,100,66.800003,73.099998,70.099998
20161101231500,262.5,266.700012,59.06977,38,55.099998,100,66.800003,73.099998,70.099998
20161101233000,262.5,266.700012,59.06977,38,55.099998,100,66.900002,73.099998,70.099998
20161101234500,262.5,266.700012,59.06977,38,55.099998,100,66.900002,73.099998,70.099998
20161102000000,262.5,266.700012,59.06977,38,55.099998,100,66.900002,73.099998,70.099998
20161102001500,262.5,266.700012,59.06977,38,55.099998,100,66.699997,73.099998,70.099998
20161102003000,262.5,266.700012,59.06977,38,55.099998,100,66.599998,73.099998,70.099998
20161102004500,262.5,263.549988,58.37209,38,55.099998,100,66.699997,73.099998,70.099998
20161102010000,262.5,263.549988,58.37209,38,55.099998,100,66.699997,73.099998,70.099998
20161102011500,262.5,263.549988,58.37209,38,55.099998,100,66.699997,73.099998,70.099998
20161102013000,262.5,263.549988,58.37209,38,55.099998,100,66.699997,73.099998,70.099998
20161102014500,262.5,263.549988,58.37209,38,55.099998,100,66.699997,73.099998,70.099998
20161102020000,262.5,263.549988,58.37209,38,55.099998,100,66.800003,73.099998,70.099998
20161102021500,262.5,263.549988,58.37209,38,55.099998,100,66.699997,73.099998,70.099998
20161102023000,262.5,263.549988,58.37209,38,55.099998,100,66.599998,73.099998,70.099998
20161102024500,262.5,263.549988,58.37209,38,55.900002,100,66.400002,73.099998,70.099998
20161102030000,262.5,263.549988,58.37209,38,55.099998,100,66.300003,73.099998,70.099998
20161102031500,262.5,263.549988,58.37209,38,55.099998,100,66.400002,73.099998,70.099998
20161102033000,262.5,260.399994,57.674417,38,55.099998,100,66.599998,73.099998,70.099998
20161102034500,262.5,263.549988,58.37209,38,55.099998,100,66.599998,73.099998,70.099998
20161102040000,262.5,263.549988,58.37209,38,55.099998,100,66.599998,73.099998,70.099998
20161102041500,262.5,263.549988,58.37209,38,55.099998,100,66.400002,73.099998,70.099998
20161102043000,262.5,263.549988,58.37209,38,55.099998,100,66.5,73.099998,70.099998
20161102044500,262.5,263.549988,58.37209,38,55.099998,100,66.400002,73.099998,70.099998
20161102050000,262.5,263.549988,58.37209,38,55.099998,100,66.400002,73.099998,70.099998
20161102051500,262.5,263.549988,58.37209,38,55.099998,100,66.5,73.099998,70.099998
20161102053000,262.5,263.549988,58.37209,38,55.099998,100,66.599998,73.099998,70.099998
20161102054500,262.5,263.549988,58.37209,38,55.099998,100,66.599998,73.099998,70.099998
20161102060000,262.5,263.549988,58.37209,38,55.099998,100,66.599998,73.099998,70.099998
20161102061500,262.5,263.549988,58.37209,38,55.099998,100,66.599998,73.099998,70.099998
20161102063000,262.5,263.549988,58.37209,38,55.099998,100,66.5,73.099998,70.099998
20161102064500,262.5,263.549988,58.37209,38,55.099998,100,66.400002,73.099998,70.099998
20161102070000,262.5,263.549988,58.37209,38,55.099998,100,66.300003,73.099998,70.099998
20161102071500,262.5,267.75,59.302326,38,55.099998,100,66.400002,73.099998,70.099998
20161102073000,262.5,264.600006,58.604653,38,55.099998,100,66.400002,73.099998,70.099998
20161102074500,262.5,264.600006,58.604653,38,55.099998,100,66.400002,73.099998,70.099998
20161102080000,262.5,257.25,56.976744,38,55.099998,100,66.400002,73.099998,70.099998
20161102081500,262.5,264.600006,58.604653,38,55.099998,100,66.300003,73.099998,70.099998
20161102083000,262.5,264.600006,58.604653,38,55.099998,100,66.199997,73.099998,70.099998
20161102084500,262.5,264.600006,58.604653,38,55.099998,100,66.300003,73.099998,70.099998
20161102090000,262.5,264.600006,58.604653,38,55.099998,100,66.300003,73.099998,70.099998
20161102091500,262.5,260.399994,57.674417,38,55.099998,100,66.199997,73.099998,70.099998
20161102093000,262.5,260.399994,57.674417,38,55.099998,100,66.199997,73.099998,70.099998
20161102094500,262.5,260.399994,57.674417,38,55.099998,100,66.199997,73.099998,70.099998
20161102100000,262.5,243.600006,53.95349,39,55.099998,100,66.099998,73.099998,70.099998
20161102101500,262.5,249.899994,55.348836,39,55.099998,100,66.199997,73.099998,70.099998
20161102103000,262.5,249.899994,55.348836,39,55.099998,100,66.199997,73.099998,70.099998
20161102104500,262.5,249.899994,55.348836,39,55.099998,100,66.199997,73.099998,70.099998
20161102110000,262.5,261.450012,57.906979,39,55.099998,100,66.5,73.099998,70.099998
20161102111500,262.5,267.75,59.302326,39,55.099998,100,66.5,73.099998,70.099998
20161102113000,262.5,276.149994,61.162789,39,55.099998,100,66.400002,73.099998,70.099998
20161102114500,262.5,276.149994,61.162789,39,55.099998,100,66.5,73.099998,70.099998
20161102120000,262.5,279.299988,61.860462,39,55.099998,100,66.400002,73.099998,70.099998
20161102121500,262.5,276.149994,61.162789,39,55.099998,100,66.300003,73.099998,70.099998
20161102123000,262.5,276.149994,61.162789,39,55.099998,100,66.300003,73.099998,70.099998
20161102124500,262.5,276.149994,61.162789,39,55.099998,100,66.300003,73.099998,70.099998
20161102130000,262.5,276.149994,61.162789,39,55.099998,100,66.300003,73.099998,70.099998
20161102131500,262.5,273.0,60.465116,39,55.099998,100,66.300003,73.099998,70.099998
20161102133000,262.5,273.0,60.465116,39,55.099998,100,66.300003,73.099998,70.099998
20161102134500,262.5,273.0,60.465116,39,55.099998,100,66.199997,73.099998,70.099998
20161102140000,262.5,273.0,60.465116,39,55.900002,100,66.400002,73.099998,70.099998
20161102141500,262.5,273.0,60.465116,39,55.900002,100,66.5,73.099998,70.099998
20161102143000,262.5,268.799988,59.534881,39,55.900002,100,66.599998,73.099998,70.099998
20161102144500,262.5,275.100006,60.930234,39,55.900002,100,66.5,73.099998,70.099998
20161102150000,262.5,275.100006,60.930234,39,55.900002,100,66.599998,73.099998,70.099998
20161102151500,262.5,280.350006,62.093025,37,55.900002,100,66.599998,73.099998,70.099998
20161102153000,262.5,254.100006,56.279071,36,55.900002,100,66.699997,73.099998,70.099998
20161102154500,262.5,275.100006,60.930234,36,55.900002,100,66.900002,73.099998,70.099998
20161102160000,262.5,275.100006,60.930234,36,55.900002,100,66.900002,73.099998,70.099998
20161102161500,262.5,264.600006,58.604653,36,55.900002,100,66.900002,73.099998,70.099998
20161102163000,262.5,264.600006,58.604653,36,55.900002,100,67.099998,73.099998,70.099998
20161102164500,262.5,273.0,60.465116,36,55.900002,100,67.099998,73.099998,70.099998
20161102170000,262.5,263.549988,58.37209,36,55.900002,100,67.099998,73.099998,70.099998
20161102171500,262.5,263.549988,58.37209,36,55.900002,100,67.199997,73.099998,70.099998
20161102173000,262.5,267.75,59.302326,36,55.900002,100,67.199997,73.099998,70.099998
20161102174500,262.5,267.75,59.302326,36,55.900002,100,67.300003,73.099998,70.099998
20161102180000,262.5,267.75,59.302326,36,55.900002,100,67.300003,73.099998,70.099998
20161102181500,262.5,271.950012,60.232561,36,55.900002,100,67.300003,73.099998,70.099998
20161102183000,262.5,271.950012,60.232561,36,55.900002,100,67.300003,73.099998,70.099998
20161102184500,262.5,275.100006,60.930234,36,55.900002,100,67.300003,73.099998,70.099998
20161102190000,262.5,275.100006,60.930234,36,55.900002,100,67.300003,73.099998,70.099998
20161102191500,262.5,271.950012,60.232561,36,55.099998,100,67.300003,73.099998,70.099998
20161102193000,262.5,271.950012,60.232561,36,55.099998,100,67.300003,73.099998,70.099998
20161102194500,262.5,271.950012,60.232561,36,55.099998,100,67.300003,73.099998,70.099998
20161102200000,262.5,276.149994,61.162789,36,55.099998,100,67.300003,73.099998,70.099998
20161102201500,262.5,267.75,59.302326,36,55.099998,100,67.300003,73.099998,70.099998
20161102203000,262.5,260.399994,57.674417,36,55.099998,100,67.300003,73.099998,70.099998
20161102204500,262.5,246.75,54.651163,36,55.099998,100,67.199997,73.099998,70.099998
20161102210000,262.5,246.75,54.651163,36,55.099998,100,67.199997,73.099998,70.099998
20161102211500,262.5,250.949997,55.581395,36,55.099998,100,67.099998,73.099998,70.099998
20161102213000,262.5,264.600006,58.604653,36,55.099998,100,67.099998,73.099998,70.099998
20161102214500,262.5,268.799988,59.534881,36,55.099998,100,67.099998,73.099998,70.099998
20161102220000,262.5,268.799988,59.534881,36,55.099998,100,67.099998,73.099998,70.099998
20161102221500,262.5,271.950012,60.232561,36,55.099998,100,67.099998,73.099998,70.099998
20161102223000,262.5,271.950012,60.232561,36,55.099998,100,67.099998,73.099998,70.099998
20161102224500,262.5,263.549988,58.37209,36,55.099998,100,67.099998,73.099998,70.099998
20161102230000,262.5,268.799988,59.534881,36,55.099998,100,67.099998,73.099998,70.099998
20161102231500,262.5,263.549988,58.37209,36,55.099998,100,67.0,73.099998,70.099998
20161102233000,262.5,263.549988,58.37209,36,55.099998,100,67.0,73.099998,70.099998
20161102234500,262.5,263.549988,58.37209,36,55.099998,100,67.0,73.099998,70.099998
20161103000000,262.5,268.799988,59.534881,36,55.099998,100,66.900002,73.099998,70.099998
20161103001500,262.5,268.799988,59.534881,36,55.099998,100,67.099998,73.099998,70.099998
20161103003000,262.5,257.25,56.976744,36,55.099998,100,67.099998,73.099998,70.099998
20161103004500,262.5,257.25,56.976744,36,55.099998,100,67.099998,73.099998,70.099998
20161103010000,262.5,246.75,54.651163,36,55.099998,100,67.099998,73.099998,70.099998
20161103011500,262.5,264.600006,58.604653,36,55.099998,100,67.099998,73.099998,70.099998
20161103013000,262.5,268.799988,59.534881,36,55.099998,100,67.099998,73.099998,70.099998
20161103014500,262.5,268.799988,59.534881,36,55.099998,100,67.099998,73.099998,70.099998
20161103020000,262.5,268.799988,59.534881,36,55.099998,100,67.199997,73.099998,70.099998
20161103021500,262.5,271.950012,60.232561,36,55.099998,100,67.099998,73.099998,70.099998
20161103023000,262.5,267.75,59.302326,36,55.099998,100,66.900002,73.099998,70.099998
20161103024500,262.5,267.75,59.302326,36,55.099998,100,66.900002,73.099998,70.099998
20161103030000,262.5,264.600006,58.604653,36,55.099998,100,66.800003,73.099998,70.099998
20161103031500,262.5,264.600006,58.604653,36,55.099998,100,66.800003,73.099998,70.099998
20161103033000,262.5,268.799988,59.534881,36,55.099998,100,66.800003,73.099998,70.099998
20161103034500,262.5,268.799988,59.534881,36,55.099998,100,66.900002,73.099998,70.099998
20161103040000,262.5,268.799988,59.534881,36,55.099998,100,67.0,73.099998,70.099998
20161103041500,262.5,268.799988,59.534881,36,55.099998,100,67.099998,73.099998,70.099998
20161103043000,262.5,268.799988,59.534881,36,55.099998,100,67.099998,73.099998,70.099998
20161103044500,262.5,268.799988,59.534881,36,55.099998,100,67.199997,73.099998,70.099998
20161103050000,262.5,268.799988,59.534881,36,55.099998,100,67.199997,73.099998,70.099998
20161103051500,262.5,268.799988,59.534881,36,55.099998,100,67.300003,73.099998,70.099998
20161103053000,262.5,268.799988,59.534881,36,55.099998,100,67.300003,73.0,70.0
20161103054500,262.5,264.600006,58.604653,36,55.099998,100,67.300003,73.0,70.0
20161103060000,262.5,245.699997,54.418604,38,55.099998,100,67.199997,72.900002,69.900002
20161103061500,262.5,245.699997,54.418604,38,55.099998,100,67.199997,72.900002,69.900002
20161103063000,262.5,245.699997,54.418604,38,55.099998,100,67.099998,72.900002,69.900002
20161103064500,262.5,245.699997,54.418604,38,55.099998,100,67.099998,72.900002,69.900002
20161103070000,262.5,250.949997,55.581395,38,55.099998,100,67.199997,72.900002,69.900002
20161103071500,262.5,250.949997,55.581395,38,55.099998,100,67.0,72.800003,69.800003
20161103073000,262.5,245.699997,54.418604,38,55.099998,100,66.900002,72.900002,69.900002
20161103074500,262.5,245.699997,54.418604,39,55.099998,100,66.699997,72.800003,69.800003
20161103080000,262.5,245.699997,54.418604,39,55.099998,100,66.699997,72.800003,69.800003
20161103081500,262.5,245.699997,54.418604,39,55.099998,100,66.599998,72.800003,69.800003
20161103083000,262.5,245.699997,54.418604,39,55.099998,100,66.599998,72.800003,69.800003
20161103084500,262.5,250.949997,55.581395,39,55.099998,100,66.599998,72.800003,69.800003
20161103090000,262.5,268.799988,59.534881,39,55.099998,100,66.400002,73.900002,70.900002
20161103091500,262.5,275.100006,60.930234,39,55.099998,100,66.199997,73.900002,70.900002
20161103093000,262.5,268.799988,59.534881,39,55.099998,100,66.099998,73.900002,70.900002
20161103094500,262.5,273.0,60.465116,39,55.099998,100,66.300003,73.900002,70.900002
20161103100000,262.5,273.0,60.465116,39,55.099998,100,66.199997,73.900002,70.900002
20161103101500,262.5,273.0,60.465116,39,55.099998,100,66.099998,73.900002,70.900002
20161103103000,262.5,273.0,60.465116,39,55.099998,100,66.099998,73.900002,70.900002
20161103104500,262.5,273.0,60.465116,39,55.099998,100,66.0,73.900002,70.900002
20161103110000,262.5,273.0,60.465116,39,55.099998,100,66.599998,73.900002,70.900002
20161103111500,262.5,273.0,60.465116,39,55.900002,100,66.699997,73.900002,70.900002
20161103113000,262.5,273.0,60.465116,39,55.900002,100,66.199997,73.900002,70.900002
20161103114500,262.5,273.0,60.465116,39,55.200001,100,66.199997,73.900002,70.900002
20161103120000,262.5,273.0,60.465116,39,55.200001,100,66.099998,73.900002,70.900002
20161103121500,262.5,273.0,60.465116,39,55.200001,100,66.300003,73.900002,70.900002
20161103123000,262.5,273.0,60.465116,39,55.200001,100,66.300003,73.900002,70.900002
20161103124500,262.5,276.149994,61.162789,37,55.200001,100,66.400002,73.900002,70.900002
20161103130000,262.5,268.799988,59.534881,36,55.900002,100,66.599998,73.900002,70.900002
20161103131500,262.5,268.799988,59.534881,36,55.900002,100,66.900002,73.900002,70.900002
20161103133000,262.5,273.0,60.465116,36,55.900002,100,67.099998,73.900002,70.900002
20161103134500,262.5,273.0,60.465116,36,55.900002,100,67.199997,73.900002,70.900002
20161103140000,262.5,245.699997,54.418604,36,55.900002,100,67.300003,73.900002,70.900002
20161103141500,262.5,273.0,60.465116,36,55.900002,100,67.199997,73.900002,70.900002
20161103143000,262.5,245.699997,54.418604,38,55.900002,100,67.099998,73.900002,70.900002
20161103144500,262.5,245.699997,54.418604,38,55.900002,100,67.199997,73.900002,70.900002
20161103150000,262.5,249.899994,55.348836,38,55.900002,100,67.199997,73.900002,70.900002
20161103151500,262.5,246.75,54.651163,38,55.200001,100,67.199997,73.900002,70.900002
20161103153000,262.5,250.949997,55.581395,38,55.900002,100,67.099998,73.900002,70.900002
20161103154500,262.5,245.699997,54.418604,38,55.900002,100,67.099998,73.900002,70.900002
20161103160000,262.5,253.050003,56.046512,38,55.900002,100,67.099998,73.900002,70.900002
20161103161500,262.5,249.899994,55.348836,38,55.900002,100,67.099998,73.900002,70.900002
20161103163000,262.5,254.100006,56.279071,38,55.900002,100,67.099998,73.900002,70.900002
20161103164500,262.5,261.450012,57.906979,38,55.900002,100,67.099998,73.900002,70.900002
20161103170000,262.5,261.450012,57.906979,38,55.900002,100,67.099998,73.900002,70.900002
20161103171500,262.5,264.600006,58.604653,38,55.900002,100,67.099998,73.900002,70.900002
20161103173000,262.5,273.0,60.465116,38,55.900002,100,67.099998,73.900002,70.900002
20161103174500,262.5,267.75,59.302326,38,55.200001,100,67.099998,73.900002,70.900002
20161103180000,262.5,261.450012,57.906979,38,55.200001,100,67.099998,73.900002,70.900002
20161103181500,262.5,261.450012,57.906979,38,55.200001,100,67.099998,73.900002,70.900002
20161103183000,262.5,257.25,56.976744,38,55.200001,100,67.0,73.900002,70.900002
20161103184500,262.5,261.450012,57.906979,38,56.299999,100,67.0,73.900002,70.900002
20161103190000,262.5,261.450012,57.906979,38,55.299999,100,67.0,73.900002,70.900002
20161103191500,262.5,261.450012,57.906979,38,55.299999,100,66.900002,73.900002,70.900002
20161103193000,262.5,264.600006,58.604653,38,55.299999,100,66.900002,73.900002,70.900002
20161103194500,262.5,267.75,59.302326,38,55.299999,100,67.0,73.900002,70.900002
20161103200000,262.5,264.600006,58.604653,38,55.299999,100,67.099998,73.900002,70.900002
20161103201500,262.5,264.600006,58.604653,38,55.299999,100,67.199997,73.900002,70.900002
20161103203000,262.5,264.600006,58.604653,38,55.299999,100,67.199997,73.900002,70.900002
20161103204500,262.5,268.799988,59.534881,38,55.299999,100,67.300003,73.900002,70.900002
20161103210000,262.5,268.799988,59.534881,38,54.700001,100,67.199997,73.900002,70.900002
20161103211500,262.5,268.799988,59.534881,38,54.700001,100,67.199997,73.900002,70.900002
20161103213000,262.5,268.799988,59.534881,38,55.599998,100,67.199997,73.900002,70.900002
20161103214500,262.5,260.399994,57.674417,38,55.599998,100,67.199997,73.900002,70.900002
20161103220000,262.5,256.200012,56.744189,38,55.599998,100,67.300003,73.900002,70.900002
20161103221500,262.5,256.200012,56.744189,38,55.599998,100,67.300003,73.900002,70.900002
20161103223000,262.5,256.200012,56.744189,38,55.599998,100,67.199997,73.900002,70.900002
20161103224500,262.5,256.200012,56.744189,38,55.599998,100,67.199997,73.900002,70.900002
20161103230000,262.5,260.399994,57.674417,38,55.599998,100,67.199997,73.900002,70.900002
20161103231500,262.5,260.399994,57.674417,38,54.799999,100,67.199997,73.900002,70.900002
20161103233000,262.5,260.399994,57.674417,38,54.799999,100,67.199997,73.900002,70.900002
20161103234500,262.5,264.600006,58.604653,38,54.799999,100,67.199997,73.900002,70.900002
20161104000000,262.5,264.600006,58.604653,38,55.5,100,67.199997,73.900002,70.900002
20161104001500,262.5,264.600006,58.604653,38,55.5,100,67.199997,73.900002,70.900002
20161104003000,262.5,264.600006,58.604653,38,55.5,100,67.099998,73.900002,70.900002
20161104004500,262.5,273.0,60.465116,38,55.5,100,67.099998,73.900002,70.900002
20161104010000,262.5,273.0,60.465116,38,55.5,100,67.099998,73.900002,70.900002
20161104011500,262.5,268.799988,59.534881,38,55.5,100,67.099998,73.900002,70.900002
20161104013000,262.5,268.799988,59.534881,38,55.5,100,67.099998,73.900002,70.900002
20161104014500,262.5,268.799988,59.534881,38,55.5,100,67.099998,73.900002,70.900002
20161104020000,262.5,264.600006,58.604653,38,55.5,100,67.099998,73.900002,70.900002
20161104021500,262.5,264.600006,58.604653,38,55.5,100,67.199997,73.900002,70.900002
20161104023000,262.5,260.399994,57.674417,38,55.5,100,67.199997,73.900002,70.900002
20161104024500,262.5,260.399994,57.674417,38,55.5,100,67.099998,73.900002,70.900002
20161104030000,262.5,257.25,56.976744,38,55.5,100,67.099998,73.900002,70.900002
20161104031500,262.5,261.450012,57.906979,38,55.5,100,67.0,73.900002,70.900002
20161104033000,262.5,261.450012,57.906979,38,55.5,100,67.099998,73.900002,70.900002
20161104034500,262.5,261.450012,57.906979,38,55.5,100,67.099998,73.900002,70.900002
20161104040000,262.5,264.600006,58.604653,38,55.5,100,67.099998,73.900002,70.900002
20161104041500,262.5,260.399994,57.674417,38,55.5,100,67.099998,73.900002,70.900002
20161104043000,262.5,260.399994,57.674417,38,55.5,100,67.0,73.900002,70.900002
20161104044500,262.5,260.399994,57.674417,38,55.5,100,66.900002,73.900002,70.900002
20161104050000,262.5,260.399994,57.674417,38,55.5,100,66.900002,73.900002,70.900002
20161104051500,262.5,260.399994,57.674417,38,55.5,100,66.900002,73.900002,70.900002
20161104053000,262.5,260.399994,57.674417,38,55.5,100,66.900002,73.900002,70.900002
20161104054500,262.5,263.549988,58.37209,38,55.5,100,66.900002,73.900002,70.900002
20161104060000,262.5,260.399994,57.674417,38,55.5,100,66.900002,73.900002,70.900002
20161104061500,262.5,245.699997,54.418604,38,55.5,100,66.900002,73.900002,70.900002
20161104063000,262.5,245.699997,54.418604,38,55.5,100,66.900002,73.900002,70.900002
20161104064500,262.5,245.699997,54.418604,38,55.5,100,66.900002,73.900002,70.900002
20161104070000,262.5,245.699997,54.418604,38,55.5,100,66.699997,73.900002,70.900002
20161104071500,262.5,245.699997,54.418604,38,55.5,100,66.699997,73.900002,70.900002
20161104073000,262.5,245.699997,54.418604,38,55.5,100,66.599998,73.900002,70.900002
20161104074500,262.5,245.699997,54.418604,38,55.5,100,66.599998,73.900002,70.900002
20161104080000,262.5,245.699997,54.418604,38,55.5,100,66.599998,73.900002,70.900002
20161104081500,262.5,249.899994,55.348836,38,55.5,100,66.599998,73.900002,70.900002
20161104083000,262.5,246.75,54.651163,38,55.5,100,66.699997,73.900002,70.900002
20161104084500,262.5,253.050003,56.046512,38,55.5,100,66.599998,73.900002,70.900002
20161104090000,262.5,253.050003,56.046512,38,55.5,100,66.5,73.900002,70.900002
20161104091500,262.5,240.449997,53.255813,38,55.5,100,66.400002,73.900002,70.900002
20161104093000,262.5,243.600006,53.95349,38,54.799999,100,66.400002,73.900002,70.900002
20161104094500,262.5,249.899994,55.348836,39,54.799999,100,66.400002,73.900002,70.900002
20161104100000,262.5,249.899994,55.348836,39,55.5,100,66.400002,73.900002,70.900002
20161104101500,262.5,277.200012,61.395352,39,55.5,100,66.400002,73.900002,70.900002
20161104103000,262.5,273.0,60.465116,38,55.5,100,66.300003,73.900002,70.900002
20161104104500,262.5,273.0,60.465116,38,55.5,100,66.300003,73.900002,70.900002
20161104110000,262.5,268.799988,59.534881,38,55.5,100,66.300003,73.900002,70.900002
20161104111500,262.5,275.100006,60.930234,38,55.5,100,66.300003,73.900002,70.900002
20161104113000,262.5,271.950012,60.232561,38,55.5,100,66.199997,73.900002,70.900002
20161104114500,262.5,267.75,59.302326,38,55.5,100,66.199997,73.900002,70.900002
20161104120000,262.5,273.0,60.465116,38,55.5,100,66.099998,73.900002,70.900002
20161104121500,262.5,273.0,60.465116,38,55.5,100,66.199997,73.900002,70.900002
20161104123000,262.5,273.0,60.465116,38,55.5,100,66.400002,73.900002,70.900002
20161104124500,262.5,273.0,60.465116,38,55.5,100,66.400002,73.900002,70.900002
20161104130000,262.5,273.0,60.465116,38,55.5,100,66.400002,73.900002,70.900002
20161104131500,262.5,273.0,60.465116,38,55.5,100,66.5,73.900002,70.900002
20161104133000,262.5,273.0,60.465116,38,55.5,100,66.599998,73.900002,70.900002
20161104134500,262.5,276.149994,61.162789,38,55.5,100,66.699997,73.900002,70.900002
20161104140000,262.5,273.0,60.465116,38,55.5,100,66.800003,73.900002,70.900002
20161104141500,262.5,250.949997,55.581395,38,55.5,100,66.699997,73.900002,70.900002
20161104143000,262.5,273.0,60.465116,38,55.5,100,66.900002,76.400002,73.400002
20161104144500,262.5,276.149994,61.162789,38,55.5,100,66.800003,76.400002,73.400002
20161104150000,262.5,276.149994,61.162789,38,56.299999,100,66.800003,76.400002,73.400002
20161104151500,262.5,279.299988,61.860462,38,56.299999,100,66.900002,76.400002,73.400002
20161104153000,262.5,275.100006,60.930234,38,55.5,100,66.800003,76.400002,73.400002
20161104154500,262.5,275.100006,60.930234,38,55.5,100,66.800003,76.400002,73.400002
20161104160000,262.5,275.100006,60.930234,38,55.5,100,66.800003,76.400002,73.400002
20161104161500,262.5,275.100006,60.930234,38,55.5,100,66.800003,76.400002,73.400002
20161104163000,262.5,275.100006,60.930234,38,55.5,100,66.900002,76.400002,73.400002
20161104164500,262.5,275.100006,60.930234,38,55.5,100,66.900002,76.400002,73.400002
20161104170000,262.5,275.100006,60.930234,36,55.5,100,66.900002,76.400002,73.400002
20161104171500,262.5,275.100006,60.930234,36,56.299999,100,67.0,76.400002,73.400002
20161104173000,262.5,275.100006,60.930234,36,55.599998,100,67.099998,76.400002,73.400002
20161104174500,262.5,275.100006,60.930234,36,55.599998,100,67.199997,76.400002,73.400002
20161104180000,262.5,275.100006,60.930234,36,55.599998,100,67.300003,76.300003,73.300003
20161104181500,262.5,271.950012,60.232561,36,55.599998,100,67.400002,76.199997,73.199997
20161104183000,262.5,276.149994,61.162789,36,55.599998,100,67.400002,76.199997,73.199997
20161104184500,262.5,267.75,59.302326,36,55.599998,100,67.5,76.199997,73.199997
20161104190000,262.5,253.050003,56.046512,36,56.299999,100,67.599998,76.099998,73.099998
20161104191500,262.5,253.050003,56.046512,36,56.299999,100,67.599998,76.099998,73.099998
20161104193000,262.5,253.050003,56.046512,36,55.599998,100,67.5,76.099998,73.099998
20161104194500,262.5,260.399994,57.674417,36,55.599998,100,67.599998,76.099998,73.099998
20161104200000,262.5,267.75,59.302326,36,55.599998,100,67.400002,76.099998,73.099998
20161104201500,262.5,267.75,59.302326,36,55.599998,100,67.400002,76.099998,73.099998
20161104203000,262.5,271.950012,60.232561,36,55.599998,100,67.400002,76.099998,73.099998
20161104204500,262.5,264.600006,58.604653,36,55.599998,100,67.400002,76.099998,73.099998
20161104210000,262.5,267.75,59.302326,36,55.599998,100,67.400002,76.099998,73.099998
20161104211500,262.5,267.75,59.302326,36,55.599998,100,67.400002,76.099998,73.099998
20161104213000,262.5,267.75,59.302326,36,54.700001,100,67.400002,76.099998,73.099998
20161104214500,262.5,264.600006,58.604653,36,55.900002,100,67.5,76.099998,73.099998
20161104220000,262.5,264.600006,58.604653,36,55.900002,100,67.599998,76.099998,73.099998
20161104221500,262.5,264.600006,58.604653,36,55.900002,100,67.599998,76.099998,73.099998
20161104223000,262.5,264.600006,58.604653,36,55.099998,100,67.400002,76.099998,73.099998
20161104224500,262.5,264.600006,58.604653,36,55.099998,100,67.400002,76.099998,73.099998
20161104230000,262.5,264.600006,58.604653,36,55.099998,100,67.400002,76.099998,73.099998
20161104231500,262.5,264.600006,58.604653,36,55.099998,100,67.400002,76.099998,73.099998
20161104233000,262.5,264.600006,58.604653,36,55.099998,100,67.599998,76.099998,73.099998
20161104234500,262.5,261.450012,57.906979,36,55.900002,100,67.599998,76.099998,73.099998
20161105000000,262.5,261.450012,57.906979,36,55.200001,100,67.599998,76.099998,73.099998
20161105001500,262.5,256.200012,56.744189,36,55.200001,100,67.599998,76.099998,73.099998
20161105003000,262.5,256.200012,56.744189,36,55.200001,100,67.599998,76.099998,73.099998
20161105004500,262.5,256.200012,56.744189,36,55.200001,100,67.5,76.099998,73.099998
20161105010000,262.5,260.399994,57.674417,36,55.200001,100,67.400002,76.099998,73.099998
20161105011500,262.5,264.600006,58.604653,36,55.200001,100,67.400002,76.099998,73.099998
20161105013000,262.5,264.600006,58.604653,36,55.200001,100,67.400002,76.099998,73.099998
20161105014500,262.5,267.75,59.302326,36,55.200001,100,67.400002,76.099998,73.099998
20161105020000,262.5,263.549988,58.37209,36,55.200001,100,67.400002,76.099998,73.099998
20161105021500,262.5,263.549988,58.37209,36,55.200001,100,67.400002,76.099998,73.099998
20161105023000,262.5,263.549988,58.37209,36,55.200001,100,67.400002,76.099998,73.099998
20161105024500,262.5,266.700012,59.06977,36,55.200001,100,67.300003,76.099998,73.099998
20161105030000,262.5,266.700012,59.06977,36,55.200001,100,67.300003,76.099998,73.099998
20161105031500,262.5,271.950012,60.232561,36,55.200001,100,67.199997,76.099998,73.099998
20161105033000,262.5,275.100006,60.930234,36,55.200001,100,67.199997,76.099998,73.099998
20161105034500,262.5,275.100006,60.930234,36,55.200001,100,67.199997,76.099998,73.099998
20161105040000,262.5,275.100006,60.930234,36,55.200001,100,67.099998,76.099998,73.099998
20161105041500,262.5,275.100006,60.930234,36,55.200001,100,67.099998,76.099998,73.099998
20161105043000,262.5,266.700012,59.06977,36,55.200001,100,67.099998,76.099998,73.099998
20161105044500,262.5,271.950012,60.232561,36,55.200001,100,67.099998,76.099998,73.099998
20161105050000,262.5,271.950012,60.232561,36,55.200001,100,67.099998,76.099998,73.099998
20161105051500,262.5,266.700012,59.06977,36,55.200001,100,67.099998,76.099998,73.099998
20161105053000,262.5,256.200012,56.744189,36,55.200001,100,67.199997,76.099998,73.099998
20161105054500,262.5,263.549988,58.37209,36,55.200001,100,67.099998,76.099998,73.099998
20161105060000,262.5,263.549988,58.37209,36,55.200001,100,67.099998,76.099998,73.099998
20161105061500,262.5,254.100006,56.279071,36,55.200001,100,67.099998,76.099998,73.099998
20161105063000,262.5,254.100006,56.279071,36,55.200001,100,66.900002,76.099998,73.099998
20161105064500,262.5,260.399994,57.674417,36,55.200001,100,66.900002,76.099998,73.099998
20161105070000,262.5,260.399994,57.674417,36,55.200001,100,66.800003,76.099998,73.099998
20161105071500,262.5,260.399994,57.674417,36,55.200001,100,66.699997,76.099998,73.099998
20161105073000,262.5,260.399994,57.674417,36,55.200001,100,66.699997,76.099998,73.099998
20161105074500,262.5,263.549988,58.37209,36,55.200001,100,66.699997,76.099998,73.099998
20161105080000,262.5,263.549988,58.37209,36,55.200001,100,66.699997,76.099998,73.099998
20161105081500,262.5,254.100006,56.279071,36,55.200001,100,66.699997,76.099998,73.099998
20161105083000,262.5,254.100006,56.279071,36,55.200001,100,66.599998,76.099998,73.099998
20161105084500,262.5,254.100006,56.279071,36,55.200001,100,66.5,76.099998,73.099998
20161105090000,262.5,254.100006,56.279071,36,55.200001,100,66.400002,76.099998,73.099998
20161105091500,262.5,254.100006,56.279071,36,55.200001,100,66.300003,76.099998,73.099998
20161105093000,262.5,254.100006,56.279071,36,55.200001,100,66.400002,76.099998,73.099998
20161105094500,262.5,254.100006,56.279071,36,55.200001,100,66.400002,76.099998,73.099998
20161105100000,262.5,254.100006,56.279071,36,55.200001,100,66.5,76.099998,73.099998
20161105101500,262.5,254.100006,56.279071,36,55.200001,100,66.400002,76.099998,73.099998
20161105103000,262.5,257.25,56.976744,36,55.200001,100,66.400002,76.099998,73.099998
20161105104500,262.5,253.050003,56.046512,36,55.900002,100,66.400002,76.099998,73.099998
20161105110000,262.5,256.200012,56.744189,36,55.900002,100,66.5,76.099998,73.099998
20161105111500,262.5,256.200012,56.744189,36,55.900002,100,66.5,76.099998,73.099998
20161105113000,262.5,256.200012,56.744189,36,55.900002,100,66.400002,76.099998,73.099998
20161105114500,262.5,256.200012,56.744189,36,55.900002,100,66.400002,76.099998,73.099998
20161105120000,262.5,256.200012,56.744189,36,55.900002,100,66.400002,76.099998,73.099998
20161105121500,262.5,256.200012,56.744189,36,55.900002,100,66.5,76.099998,73.099998
20161105123000,262.5,256.200012,56.744189,36,55.900002,100,66.400002,76.099998,73.099998
20161105124500,262.5,253.050003,56.046512,36,55.900002,100,66.400002,76.099998,73.099998
20161105130000,262.5,253.050003,56.046512,36,55.900002,100,66.400002,76.099998,73.099998
20161105131500,262.5,253.050003,56.046512,36,55.900002,100,66.400002,76.099998,73.099998
20161105133000,262.5,253.050003,56.046512,36,55.900002,100,66.400002,76.099998,73.099998
20161105134500,262.5,253.050003,56.046512,36,55.900002,100,66.400002,76.099998,73.099998
20161105140000,262.5,253.050003,56.046512,36,55.900002,100,66.400002,76.099998,73.099998
20161105141500,262.5,253.050003,56.046512,36,55.900002,100,66.5,76.099998,73.099998
20161105143000,262.5,256.200012,56.744189,36,55.900002,100,66.5,76.099998,73.099998
20161105144500,262.5,253.050003,56.046512,36,55.900002,100,66.5,76.099998,73.099998
20161105150000,262.5,253.050003,56.046512,36,55.900002,100,66.5,76.099998,73.099998
20161105151500,262.5,253.050003,56.046512,36,55.900002,100,66.5,76.099998,73.099998
20161105153000,262.5,253.050003,56.046512,36,55.900002,100,66.5,76.099998,73.099998
20161105154500,262.5,253.050003,56.046512,36,55.900002,100,66.5,76.099998,73.099998
20161105160000,262.5,249.899994,55.348836,36,55.900002,100,66.599998,76.099998,73.099998
20161105161500,262.5,249.899994,55.348836,36,55.900002,100,66.599998,76.099998,73.099998
20161105163000,262.5,253.050003,56.046512,36,55.900002,100,66.900002,76.099998,73.099998
20161105164500,262.5,253.050003,56.046512,36,55.900002,100,66.900002,76.099998,73.099998
20161105170000,262.5,253.050003,56.046512,36,55.900002,100,67.099998,76.099998,73.099998
20161105171500,262.5,253.050003,56.046512,36,55.900002,100,67.099998,76.099998,73.099998
20161105173000,262.5,253.050003,56.046512,36,55.900002,100,67.099998,76.099998,73.099998
20161105174500,262.5,253.050003,56.046512,36,55.900002,100,67.099998,76.099998,73.099998
20161105180000,262.5,253.050003,56.046512,36,55.200001,100,67.099998,76.099998,73.099998
20161105181500,262.5,253.050003,56.046512,36,56.0,100,67.199997,76.099998,73.099998
20161105183000,262.5,253.050003,56.046512,36,56.0,100,67.099998,76.099998,73.099998
20161105184500,262.5,253.050003,56.046512,36,56.0,100,67.199997,76.099998,73.099998
20161105190000,262.5,253.050003,56.046512,36,56.0,100,67.099998,76.099998,73.099998
20161105191500,262.5,268.799988,59.534881,35,55.099998,100,67.099998,76.099998,73.099998
20161105193000,262.5,271.950012,60.232561,35,55.900002,100,67.400002,76.099998,73.099998
20161105194500,262.5,268.799988,59.534881,35,55.900002,100,67.599998,76.099998,73.099998
20161105210000,262.5,268.799988,59.534881,35,55.900002,100,67.699997,76.099998,73.099998
20161105211500,262.5,268.799988,59.534881,35,55.900002,100,67.699997,76.099998,73.099998
20161105213000,262.5,268.799988,59.534881,35,55.900002,100,67.800003,76.099998,73.099998
20161105214500,262.5,271.950012,60.232561,35,55.900002,100,67.900002,76.099998,73.099998
20161105220000,262.5,271.950012,60.232561,35,55.900002,100,68.099998,76.099998,73.099998
20161105221500,262.5,271.950012,60.232561,35,55.200001,100,68.199997,76.099998,73.099998
20161105223000,262.5,266.700012,59.06977,35,55.200001,100,68.300003,76.099998,73.099998
20161105224500,262.5,271.950012,60.232561,35,55.200001,100,68.300003,76.099998,73.099998
20161105230000,262.5,267.75,59.302326,35,55.200001,100,68.199997,76.099998,73.099998
20161105231500,262.5,264.600006,58.604653,35,55.200001,100,68.300003,76.099998,73.099998
20161105233000,262.5,264.600006,58.604653,35,55.200001,100,68.199997,76.099998,73.099998
20161105234500,262.5,264.600006,58.604653,35,55.200001,100,68.099998,76.099998,73.099998
20161106000000,262.5,264.600006,58.604653,35,55.200001,100,67.900002,76.099998,73.099998
20161106001500,262.5,264.600006,58.604653,35,55.200001,100,67.900002,76.099998,73.099998
20161106003000,262.5,264.600006,58.604653,35,55.200001,100,68.099998,76.099998,73.099998
20161106004500,262.5,264.600006,58.604653,35,55.200001,100,68.0,76.099998,73.099998
20161106010000,262.5,267.75,59.302326,35,55.200001,100,68.0,76.099998,73.099998
20161106011500,262.5,267.75,59.302326,35,55.200001,100,67.900002,76.099998,73.099998
20161106013000,262.5,264.600006,58.604653,35,55.200001,100,67.900002,76.099998,73.099998
20161106014500,262.5,264.600006,58.604653,35,55.200001,100,67.800003,76.099998,73.099998
20161106020000,262.5,264.600006,58.604653,35,55.200001,100,67.800003,76.099998,73.099998
20161106021500,262.5,264.600006,58.604653,35,55.200001,100,67.900002,76.099998,73.099998
20161106023000,262.5,264.600006,58.604653,35,55.200001,100,67.900002,76.099998,73.099998
20161106024500,262.5,264.600006,58.604653,35,55.200001,100,67.800003,76.099998,73.099998
20161106030000,262.5,264.600006,58.604653,35,55.200001,100,67.699997,76.099998,73.099998
20161106031500,262.5,264.600006,58.604653,35,55.200001,100,67.800003,76.099998,73.099998
20161106033000,262.5,264.600006,58.604653,35,55.200001,100,67.800003,76.099998,73.099998
20161106034500,262.5,264.600006,58.604653,35,55.200001,100,67.800003,76.099998,73.099998
20161106040000,262.5,264.600006,58.604653,35,55.200001,100,67.800003,76.099998,73.099998
20161106041500,262.5,264.600006,58.604653,35,55.200001,100,67.800003,76.099998,73.099998
20161106043000,262.5,264.600006,58.604653,35,55.200001,100,67.699997,76.099998,73.099998
20161106044500,262.5,264.600006,58.604653,35,55.200001,100,67.599998,76.099998,73.099998
20161106050000,262.5,264.600006,58.604653,35,55.200001,100,67.599998,76.099998,73.099998
20161106051500,262.5,264.600006,58.604653,35,55.200001,100,67.599998,76.099998,73.099998
20161106053000,262.5,264.600006,58.604653,35,55.200001,100,67.599998,76.099998,73.099998
20161106054500,262.5,261.450012,57.906979,35,55.200001,100,67.599998,76.099998,73.099998
20161106060000,262.5,261.450012,57.906979,35,55.200001,100,67.599998,76.099998,73.099998
20161106061500,262.5,257.25,56.976744,35,55.200001,100,67.699997,76.099998,73.099998
20161106063000,262.5,261.450012,57.906979,35,55.200001,100,67.699997,76.099998,73.099998
20161106064500,262.5,261.450012,57.906979,35,55.200001,100,67.699997,76.099998,73.099998
20161106070000,262.5,261.450012,57.906979,35,55.200001,100,67.699997,76.099998,73.099998
20161106071500,262.5,261.450012,57.906979,35,55.200001,100,67.699997,76.099998,73.099998
20161106073000,262.5,261.450012,57.906979,35,55.200001,100,67.599998,76.099998,73.099998
20161106074500,262.5,257.25,56.976744,35,55.200001,100,67.5,76.099998,73.099998
20161106080000,262.5,260.399994,57.674417,35,55.200001,100,67.5,76.099998,73.099998
20161106081500,262.5,263.549988,58.37209,35,55.200001,100,67.599998,76.099998,73.099998
20161106083000,262.5,263.549988,58.37209,35,55.200001,100,67.699997,76.099998,73.099998
20161106084500,262.5,263.549988,58.37209,35,55.200001,100,67.699997,76.099998,73.099998
20161106090000,262.5,256.200012,56.744189,35,55.200001,100,67.699997,76.099998,73.099998
20161106091500,262.5,253.050003,56.046512,37,55.200001,100,67.699997,76.099998,73.099998
20161106093000,262.5,253.050003,56.046512,37,55.200001,100,67.599998,76.099998,73.099998
20161106094500,262.5,253.050003,56.046512,37,55.200001,100,67.400002,76.099998,73.099998
20161106100000,262.5,253.050003,56.046512,37,55.200001,100,67.199997,76.099998,73.099998
20161106101500,262.5,253.050003,56.046512,37,55.200001,100,67.099998,76.099998,73.099998
20161106103000,262.5,253.050003,56.046512,37,55.200001,100,67.099998,76.099998,73.099998
20161106104500,262.5,253.050003,56.046512,37,55.200001,100,66.900002,76.099998,73.099998
20161106110000,262.5,253.050003,56.046512,37,56.0,100,66.800003,76.099998,73.099998
20161106111500,262.5,256.200012,56.744189,37,55.200001,100,66.699997,76.099998,73.099998
20161106113000,262.5,256.200012,56.744189,37,55.200001,100,66.699997,76.099998,73.099998
20161106114500,262.5,256.200012,56.744189,37,55.900002,100,66.699997,76.099998,73.099998
20161106120000,262.5,256.200012,56.744189,37,55.900002,100,66.599998,76.099998,73.099998
20161106121500,262.5,256.200012,56.744189,37,55.900002,100,66.599998,76.099998,73.099998
20161106123000,262.5,253.050003,56.046512,37,55.900002,100,66.599998,76.099998,73.099998
20161106124500,262.5,256.200012,56.744189,37,55.900002,100,66.599998,76.099998,73.099998
20161106130000,262.5,256.200012,56.744189,37,55.900002,100,66.699997,76.099998,73.099998
20161106131500,262.5,256.200012,56.744189,37,55.900002,100,66.599998,76.099998,73.099998
20161106133000,262.5,256.200012,56.744189,37,55.900002,100,66.599998,76.099998,73.099998
20161106134500,262.5,256.200012,56.744189,37,55.900002,100,66.599998,76.099998,73.099998
20161106140000,262.5,253.050003,56.046512,37,55.900002,100,66.599998,76.099998,73.099998
20161106141500,262.5,253.050003,56.046512,37,55.900002,100,66.599998,76.099998,73.099998
20161106143000,262.5,256.200012,56.744189,37,55.900002,100,66.599998,76.099998,73.099998
20161106144500,262.5,256.200012,56.744189,37,55.200001,100,66.599998,76.099998,73.099998
20161106150000,262.5,253.050003,56.046512,37,55.200001,100,66.599998,76.099998,73.099998
20161106151500,262.5,253.050003,56.046512,37,56.0,100,66.800003,76.099998,73.099998
20161106153000,262.5,253.050003,56.046512,37,56.0,100,66.900002,76.099998,73.099998
20161106154500,262.5,256.200012,56.744189,37,56.0,100,66.900002,76.099998,73.099998
20161106160000,262.5,253.050003,56.046512,37,56.0,100,66.800003,76.099998,73.099998
20161106161500,262.5,253.050003,56.046512,37,55.400002,100,66.800003,76.099998,73.099998
20161106163000,262.5,253.050003,56.046512,37,55.400002,100,66.800003,76.099998,73.099998
20161106164500,262.5,256.200012,56.744189,37,55.400002,100,66.900002,76.099998,73.099998
20161106170000,262.5,253.050003,56.046512,37,55.400002,100,66.900002,76.099998,73.099998
20161106171500,262.5,253.050003,56.046512,37,55.400002,100,66.800003,76.099998,73.099998
20161106173000,262.5,253.050003,56.046512,37,55.400002,100,66.699997,76.099998,73.099998
20161106174500,262.5,253.050003,56.046512,37,55.400002,100,66.800003,76.099998,73.099998
20161106180000,262.5,253.050003,56.046512,37,55.400002,100,66.699997,76.099998,73.099998
20161106181500,262.5,253.050003,56.046512,37,55.400002,100,66.599998,76.099998,73.099998
20161106183000,262.5,256.200012,56.744189,37,55.400002,100,66.599998,76.099998,73.099998
20161106184500,262.5,256.200012,56.744189,37,55.400002,100,66.599998,76.099998,73.099998
20161106190000,262.5,256.200012,56.744189,37,55.400002,100,66.599998,76.099998,73.099998
20161106191500,262.5,256.200012,56.744189,37,55.400002,100,66.5,76.099998,73.099998
20161106193000,262.5,256.200012,56.744189,37,55.400002,100,66.599998,76.099998,73.099998
20161106194500,262.5,256.200012,56.744189,37,55.400002,100,66.5,76.099998,73.099998
20161106200000,262.5,256.200012,56.744189,37,55.400002,100,66.599998,76.099998,73.099998
20161106201500,262.5,256.200012,56.744189,37,55.400002,100,66.5,76.099998,73.099998
20161106203000,262.5,256.200012,56.744189,37,55.400002,100,66.400002,76.099998,73.099998
20161106204500,262.5,256.200012,56.744189,37,55.400002,100,66.400002,76.099998,73.099998
20161106210000,262.5,256.200012,56.744189,37,55.400002,100,66.400002,76.099998,73.099998
20161106211500,262.5,256.200012,56.744189,37,55.400002,100,66.400002,76.099998,73.099998
20161106213000,262.5,256.200012,56.744189,37,55.400002,100,66.599998,76.099998,73.099998
20161106214500,262.5,253.050003,56.046512,37,55.400002,100,66.699997,76.099998,73.099998
20161106220000,262.5,253.050003,56.046512,37,55.400002,100,66.699997,76.099998,73.099998
20161106221500,262.5,253.050003,56.046512,37,55.400002,100,66.699997,76.099998,73.099998
20161106223000,262.5,253.050003,56.046512,37,55.400002,100,66.699997,76.099998,73.099998
