PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106224500,262.5,253.050003,56.046512,37,55.400002,100,66.599998,76.099998,73.099998
20161106230000,262.5,253.050003,56.046512,37,55.400002,100,66.5,76.099998,73.099998
20161106231500,262.5,256.200012,56.744189,37,55.400002,100,66.400002,76.099998,73.099998
20161106233000,262.5,256.200012,56.744189,37,55.400002,100,66.300003,76.099998,73.099998
20161106234500,262.5,256.200012,56.744189,37,55.400002,100,66.199997,76.099998,73.099998
20161107000000,262.5,256.200012,56.744189,37,54.700001,100,66.099998,76.099998,73.099998
20161107001500,262.5,256.200012,56.744189,37,55.400002,100,66.099998,76.099998,73.099998
20161107003000,262.5,277.200012,61.395352,36,54.700001,100,66.099998,76.099998,73.099998
20161107004500,262.5,277.200012,61.395352,36,54.700001,100,66.199997,76.099998,73.099998
20161107010000,262.5,277.200012,61.395352,36,54.700001,100,66.300003,76.099998,73.099998
20161107011500,262.5,277.200012,61.395352,36,54.700001,100,66.400002,76.099998,73.099998
20161107013000,262.5,277.200012,61.395352,36,54.700001,100,66.400002,76.099998,73.099998
20161107014500,262.5,277.200012,61.395352,36,54.700001,100,66.400002,76.099998,73.099998
20161107020000,262.5,277.200012,61.395352,36,54.700001,100,66.400002,76.099998,73.099998
20161107021500,262.5,277.200012,61.395352,36,54.700001,100,66.400002,76.099998,73.099998
20161107023000,262.5,277.200012,61.395352,36,54.700001,100,66.5,76.099998,73.099998
20161107024500,262.5,277.200012,61.395352,36,54.700001,100,66.5,76.099998,73.099998
20161107030000,262.5,277.200012,61.395352,36,54.700001,100,66.599998,76.099998,73.099998
20161107031500,262.5,277.200012,61.395352,36,54.700001,100,66.599998,76.099998,73.099998
20161107033000,262.5,253.050003,56.046512,36,55.5,100,66.599998,76.099998,73.099998
20161107034500,262.5,253.050003,56.046512,36,55.5,100,66.699997,76.099998,73.099998
20161107040000,262.5,256.200012,56.744189,36,55.5,100,66.699997,76.099998,73.099998
20161107041500,262.5,267.75,59.302326,36,55.5,100,66.699997,76.099998,73.099998
20161107043000,262.5,279.299988,61.860462,36,55.5,100,66.699997,76.099998,73.099998
20161107044500,262.5,276.149994,61.162789,36,55.5,100,66.699997,76.099998,73.099998
20161107050000,262.5,279.299988,61.860462,36,55.5,100,66.800003,76.099998,73.099998
20161107051500,262.5,276.149994,61.162789,36,55.5,100,66.800003,76.099998,73.099998
20161107053000,262.5,276.149994,61.162789,36,55.5,100,66.900002,76.099998,73.099998
20161107054500,262.5,276.149994,61.162789,36,55.5,100,66.900002,76.099998,73.099998
20161107060000,262.5,276.149994,61.162789,36,55.5,100,66.900002,76.099998,73.099998
20161107061500,262.5,276.149994,61.162789,36,55.5,100,66.800003,76.099998,73.099998
20161107063000,262.5,273.0,60.465116,36,55.5,100,66.699997,76.099998,73.099998
20161107064500,262.5,276.149994,61.162789,36,55.5,100,66.800003,76.099998,73.099998
20161107070000,262.5,253.050003,56.046512,36,55.5,100,66.699997,76.099998,73.099998
20161107071500,262.5,253.050003,56.046512,36,55.5,100,66.699997,76.099998,73.099998
20161107073000,262.5,253.050003,56.046512,36,55.5,100,66.699997,76.099998,73.099998
20161107074500,262.5,276.149994,61.162789,36,55.5,100,66.5,76.099998,73.099998
20161107080000,262.5,276.149994,61.162789,36,55.5,100,66.400002,76.099998,73.099998
20161107081500,262.5,276.149994,61.162789,36,55.5,100,66.400002,76.099998,73.099998
20161107083000,262.5,273.0,60.465116,36,55.5,100,66.5,76.099998,73.099998
20161107084500,262.5,273.0,60.465116,36,55.5,100,66.400002,76.099998,73.099998
20161107090000,262.5,273.0,60.465116,36,55.5,100,66.5,76.099998,73.099998
20161107091500,262.5,273.0,60.465116,36,55.5,100,66.599998,76.099998,73.099998
20161107093000,262.5,267.75,59.302326,36,55.5,100,66.599998,76.099998,73.099998
20161107094500,262.5,267.75,59.302326,36,55.5,100,66.599998,76.099998,73.099998
20161107100000,262.5,271.950012,60.232561,36,55.5,100,66.400002,76.099998,73.099998
20161107101500,262.5,267.75,59.302326,36,55.5,100,66.400002,76.099998,73.099998
20161107103000,262.5,273.0,60.465116,36,55.5,100,66.5,76.099998,73.099998
20161107104500,262.5,266.700012,59.06977,36,55.5,100,66.599998,76.099998,73.099998
20161107110000,262.5,271.950012,60.232561,36,55.5,100,66.599998,76.099998,73.099998
20161107111500,262.5,267.75,59.302326,36,55.5,100,66.599998,76.099998,73.099998
20161107113000,262.5,267.75,59.302326,36,55.5,100,66.699997,76.099998,73.099998
20161107114500,262.5,264.600006,58.604653,36,55.5,100,66.599998,76.099998,73.099998
20161107120000,262.5,264.600006,58.604653,36,55.5,100,66.599998,76.099998,73.099998
20161107121500,262.5,264.600006,58.604653,36,55.5,100,66.400002,76.099998,73.099998
20161107123000,262.5,267.75,59.302326,36,54.700001,100,66.400002,76.099998,73.099998
20161107124500,262.5,264.600006,58.604653,36,54.700001,100,66.5,76.099998,73.099998
20161107130000,262.5,264.600006,58.604653,36,55.5,100,66.599998,76.099998,73.099998
20161107131500,262.5,268.799988,59.534881,36,55.5,100,66.599998,76.099998,73.099998
20161107133000,262.5,271.950012,60.232561,36,55.5,100,66.699997,76.099998,73.099998
20161107134500,262.5,266.700012,59.06977,36,55.5,100,66.599998,76.099998,73.099998
20161107140000,262.5,266.700012,59.06977,36,55.5,100,66.599998,76.099998,73.099998
20161107141500,262.5,266.700012,59.06977,36,55.5,100,66.599998,76.099998,73.099998
20161107143000,262.5,266.700012,59.06977,36,55.5,100,66.5,76.099998,73.099998
20161107144500,262.5,266.700012,59.06977,36,55.5,100,66.599998,76.099998,73.099998
20161107150000,262.5,266.700012,59.06977,36,55.5,100,66.599998,76.099998,73.099998
20161107151500,262.5,266.700012,59.06977,36,55.5,100,66.599998,76.099998,73.099998
20161107153000,262.5,266.700012,59.06977,36,55.5,100,66.599998,76.099998,73.099998
20161107154500,262.5,266.700012,59.06977,36,55.5,100,66.5,76.099998,73.099998
20161107160000,262.5,266.700012,59.06977,36,55.5,100,66.5,76.099998,73.099998
20161107161500,262.5,266.700012,59.06977,36,55.5,100,66.5,76.099998,73.099998
20161107163000,262.5,266.700012,59.06977,36,55.5,100,66.599998,76.099998,73.099998
20161107164500,262.5,266.700012,59.06977,36,55.5,100,66.699997,76.099998,73.099998
20161107170000,262.5,266.700012,59.06977,36,55.5,100,66.699997,76.099998,73.099998
20161107171500,262.5,266.700012,59.06977,36,55.5,100,66.699997,76.099998,73.099998
20161107173000,262.5,266.700012,59.06977,36,55.5,100,66.699997,76.099998,73.099998
20161107174500,262.5,266.700012,59.06977,36,55.5,100,66.699997,76.099998,73.099998
20161107180000,262.5,263.549988,58.37209,36,55.5,100,66.699997,76.099998,73.099998
20161107181500,262.5,263.549988,58.37209,36,55.5,100,66.699997,76.099998,73.099998
20161107183000,262.5,263.549988,58.37209,36,55.5,100,66.699997,76.099998,73.099998
20161107184500,262.5,263.549988,58.37209,36,55.5,100,66.599998,76.099998,73.099998
20161107190000,262.5,263.549988,58.37209,36,55.5,100,66.599998,76.099998,73.099998
20161107191500,262.5,263.549988,58.37209,36,55.5,100,66.599998,76.099998,73.099998
20161107193000,262.5,263.549988,58.37209,36,55.5,100,66.599998,76.099998,73.099998
20161107194500,262.5,263.549988,58.37209,36,55.5,100,66.599998,76.099998,73.099998
20161107200000,262.5,263.549988,58.37209,36,55.5,100,66.699997,76.099998,73.099998
20161107201500,262.5,263.549988,58.37209,36,55.5,100,66.699997,76.099998,73.099998
20161107203000,262.5,263.549988,58.37209,36,55.5,100,66.699997,76.099998,73.099998
20161107204500,262.5,263.549988,58.37209,36,55.5,100,66.699997,76.099998,73.099998
20161107210000,262.5,263.549988,58.37209,36,55.5,100,66.699997,76.099998,73.099998
20161107211500,262.5,263.549988,58.37209,36,55.5,100,66.900002,76.099998,73.099998
20161107213000,262.5,263.549988,58.37209,36,55.5,100,66.900002,76.099998,73.099998
20161107214500,262.5,263.549988,58.37209,36,55.5,100,67.0,76.099998,73.099998
20161107220000,262.5,257.25,56.976744,36,54.799999,100,67.099998,76.099998,73.099998
20161107221500,262.5,260.399994,57.674417,36,55.400002,100,67.099998,76.099998,73.099998
20161107223000,262.5,260.399994,57.674417,36,55.400002,100,67.199997,76.099998,73.099998
20161107224500,262.5,260.399994,57.674417,36,55.400002,100,67.199997,76.099998,73.099998
20161107230000,262.5,257.25,56.976744,36,55.400002,100,67.199997,76.099998,73.099998
20161107231500,262.5,260.399994,57.674417,36,55.400002,100,67.300003,76.099998,73.099998
20161107233000,262.5,260.399994,57.674417,36,55.400002,100,67.300003,76.099998,73.099998
20161107234500,262.5,260.399994,57.674417,36,55.400002,100,67.300003,76.099998,73.099998
20161108000000,262.5,260.399994,57.674417,36,55.400002,100,67.199997,76.099998,73.099998
20161108001500,262.5,260.399994,57.674417,36,55.400002,100,67.199997,76.099998,73.099998
20161108003000,262.5,260.399994,57.674417,36,55.400002,100,67.199997,76.099998,73.099998
20161108004500,262.5,257.25,56.976744,36,55.400002,100,67.300003,76.099998,73.099998
20161108010000,262.5,261.450012,57.906979,36,55.400002,100,67.199997,76.099998,73.099998
20161108011500,262.5,256.200012,56.744189,36,55.400002,100,67.300003,76.099998,73.099998
20161108013000,262.5,256.200012,56.744189,36,55.400002,100,67.300003,76.099998,73.099998
20161108014500,262.5,256.200012,56.744189,36,55.400002,100,67.199997,76.099998,73.099998
20161108020000,262.5,256.200012,56.744189,36,54.700001,100,67.199997,76.099998,73.099998
20161108021500,262.5,261.450012,57.906979,36,55.5,100,67.199997,76.099998,73.099998
20161108023000,262.5,261.450012,57.906979,36,55.5,100,67.300003,76.099998,73.099998
20161108024500,262.5,257.25,56.976744,36,54.700001,100,67.300003,76.099998,73.099998
20161108030000,262.5,260.399994,57.674417,36,55.5,100,67.300003,76.099998,73.099998
20161108031500,262.5,256.200012,56.744189,36,55.5,100,67.400002,76.099998,73.099998
20161108033000,262.5,256.200012,56.744189,36,55.5,100,67.400002,76.099998,73.099998
20161108034500,262.5,256.200012,56.744189,36,55.5,100,67.300003,76.099998,73.099998
20161108040000,262.5,260.399994,57.674417,36,55.5,100,67.199997,76.099998,73.099998
20161108041500,262.5,260.399994,57.674417,36,55.5,100,67.300003,76.099998,73.099998
20161108043000,262.5,260.399994,57.674417,36,55.5,100,67.400002,76.099998,73.099998
20161108044500,262.5,257.25,56.976744,36,55.5,100,67.400002,76.099998,73.099998
20161108050000,262.5,260.399994,57.674417,36,55.5,100,67.5,76.099998,73.099998
20161108051500,262.5,260.399994,57.674417,36,55.5,100,67.400002,76.099998,73.099998
20161108053000,262.5,256.200012,56.744189,36,55.5,100,67.300003,76.099998,73.099998
20161108054500,262.5,261.450012,57.906979,36,55.5,100,67.300003,76.099998,73.099998
20161108060000,262.5,257.25,56.976744,36,55.5,100,67.300003,76.099998,73.099998
20161108061500,262.5,260.399994,57.674417,36,55.5,100,67.400002,76.099998,73.099998
20161108063000,262.5,256.200012,56.744189,36,55.5,100,67.400002,76.099998,73.099998
20161108064500,262.5,260.399994,57.674417,36,55.5,100,67.400002,76.099998,73.099998
20161108070000,262.5,260.399994,57.674417,36,55.5,100,67.300003,76.099998,73.099998
20161108071500,262.5,246.75,54.651163,38,55.5,100,67.199997,72.800003,69.800003
20161108073000,262.5,250.949997,55.581395,38,55.5,100,67.099998,72.800003,69.800003
20161108074500,262.5,250.949997,55.581395,38,55.5,100,67.199997,72.800003,69.800003
20161108080000,262.5,250.949997,55.581395,38,55.5,100,67.199997,72.800003,69.800003
20161108081500,262.5,246.75,54.651163,38,55.5,100,67.199997,72.699997,69.699997
20161108083000,262.5,246.75,54.651163,39,55.5,100,67.199997,72.300003,69.300003
20161108084500,262.5,254.100006,56.279071,39,55.5,100,66.900002,72.300003,69.300003
20161108090000,262.5,257.25,56.976744,39,55.5,100,66.800003,72.199997,69.199997
20161108091500,262.5,273.0,60.465116,39,55.5,100,66.699997,72.199997,69.199997
20161108093000,262.5,268.799988,59.534881,39,55.5,100,66.599998,72.199997,69.199997
20161108094500,262.5,273.0,60.465116,39,55.5,100,66.5,72.199997,69.199997
20161108100000,262.5,273.0,60.465116,39,55.5,100,66.400002,72.199997,69.199997
20161108101500,262.5,273.0,60.465116,39,55.5,100,66.400002,72.199997,69.199997
20161108103000,262.5,273.0,60.465116,39,55.5,100,66.400002,72.199997,69.199997
20161108104500,262.5,273.0,60.465116,39,55.5,100,66.400002,72.199997,69.199997
20161108110000,262.5,273.0,60.465116,39,55.5,100,66.400002,72.199997,69.199997
20161108111500,262.5,273.0,60.465116,39,55.5,100,66.199997,72.199997,69.199997
20161108113000,262.5,267.75,59.302326,39,55.5,100,66.199997,72.199997,69.199997
20161108114500,262.5,273.0,60.465116,39,55.5,100,66.199997,72.199997,69.199997
20161108120000,262.5,273.0,60.465116,39,55.5,100,66.300003,72.199997,69.199997
20161108121500,262.5,273.0,60.465116,39,55.5,100,66.199997,72.199997,69.199997
20161108123000,262.5,277.200012,61.395352,39,55.5,100,66.199997,72.199997,69.199997
20161108124500,262.5,277.200012,61.395352,39,55.5,100,66.199997,72.199997,69.199997
20161108130000,262.5,277.200012,61.395352,39,55.5,100,66.199997,72.199997,69.199997
20161108131500,262.5,277.200012,61.395352,39,55.5,100,66.099998,72.199997,69.199997
20161108133000,262.5,277.200012,61.395352,38,55.5,100,66.099998,72.199997,69.199997
20161108134500,262.5,273.0,60.465116,38,55.5,100,66.099998,72.199997,69.199997
20161108140000,262.5,277.200012,61.395352,38,55.5,100,66.0,72.199997,69.199997
20161108141500,262.5,277.200012,61.395352,38,55.5,100,66.199997,72.199997,69.199997
20161108143000,262.5,277.200012,61.395352,38,55.5,100,66.099998,72.199997,69.199997
20161108144500,262.5,277.200012,61.395352,38,55.5,100,66.199997,72.199997,69.199997
20161108150000,262.5,277.200012,61.395352,38,55.5,100,66.099998,72.199997,69.199997
20161108151500,262.5,277.200012,61.395352,38,55.5,100,66.099998,72.199997,69.199997
20161108153000,262.5,277.200012,61.395352,38,55.5,100,66.099998,72.199997,69.199997
20161108154500,262.5,277.200012,61.395352,38,55.5,100,66.0,72.199997,69.199997
20161108160000,262.5,277.200012,61.395352,38,55.5,100,66.099998,72.199997,69.199997
20161108161500,262.5,277.200012,61.395352,38,55.5,100,66.199997,72.199997,69.199997
20161108163000,262.5,277.200012,61.395352,38,55.5,100,66.199997,72.199997,69.199997
20161108164500,262.5,273.0,60.465116,38,55.5,100,66.300003,72.199997,69.199997
20161108170000,262.5,277.200012,61.395352,38,55.5,100,66.199997,72.199997,69.199997
20161108171500,262.5,273.0,60.465116,38,55.5,100,66.300003,72.199997,69.199997
20161108173000,262.5,261.450012,57.906979,38,55.5,100,66.199997,72.199997,69.199997
20161108174500,262.5,261.450012,57.906979,38,55.5,100,66.199997,72.199997,69.199997
20161108180000,262.5,261.450012,57.906979,38,55.5,100,66.300003,72.199997,69.199997
20161108181500,262.5,261.450012,57.906979,38,55.5,100,66.5,72.199997,69.199997
20161108183000,262.5,264.600006,58.604653,38,55.5,100,66.300003,72.199997,69.199997
20161108184500,262.5,275.100006,60.930234,38,55.5,100,66.400002,72.199997,69.199997
20161108190000,262.5,275.100006,60.930234,38,55.5,100,66.599998,72.199997,69.199997
20161108191500,262.5,275.100006,60.930234,38,55.5,100,66.599998,72.199997,69.199997
20161108193000,262.5,275.100006,60.930234,38,55.5,100,66.599998,72.199997,69.199997
20161108194500,262.5,275.100006,60.930234,38,55.5,100,66.599998,72.199997,69.199997
20161108200000,262.5,275.100006,60.930234,38,55.5,100,66.599998,72.199997,69.199997
20161108201500,262.5,275.100006,60.930234,38,55.5,100,66.599998,72.199997,69.199997
20161108203000,262.5,275.100006,60.930234,38,55.5,100,66.599998,72.199997,69.199997
20161108204500,262.5,275.100006,60.930234,38,55.5,100,66.599998,72.199997,69.199997
20161108210000,262.5,268.799988,59.534881,36,55.5,100,66.699997,72.199997,69.199997
20161108211500,262.5,271.950012,60.232561,36,55.5,100,66.699997,72.199997,69.199997
20161108213000,262.5,263.549988,58.37209,36,55.5,100,66.900002,72.199997,69.199997
20161108214500,262.5,249.899994,55.348836,36,55.5,100,67.199997,72.199997,69.199997
20161108220000,262.5,249.899994,55.348836,36,55.5,100,67.300003,72.199997,69.199997
20161108221500,262.5,249.899994,55.348836,36,55.5,100,67.400002,72.199997,69.199997
20161108223000,262.5,246.75,54.651163,36,55.5,100,67.400002,72.199997,69.199997
20161108224500,262.5,250.949997,55.581395,36,55.5,100,67.599998,72.199997,69.199997
20161108230000,262.5,266.700012,59.06977,36,55.5,100,67.5,72.199997,69.199997
20161108231500,262.5,266.700012,59.06977,36,54.700001,100,67.599998,72.199997,69.199997
20161108233000,262.5,266.700012,59.06977,36,54.700001,100,67.599998,72.199997,69.199997
20161108234500,262.5,266.700012,59.06977,36,54.700001,100,67.599998,72.199997,69.199997
20161109000000,262.5,263.549988,58.37209,36,55.5,100,67.599998,72.199997,69.199997
20161109001500,262.5,260.399994,57.674417,36,55.5,100,67.699997,72.199997,69.199997
20161109003000,262.5,260.399994,57.674417,36,55.5,100,67.800003,72.199997,69.199997
20161109004500,262.5,254.100006,56.279071,36,55.5,100,67.800003,72.199997,69.199997
20161109010000,262.5,250.949997,55.581395,36,55.5,100,67.900002,72.199997,69.199997
20161109011500,262.5,250.949997,55.581395,36,55.5,100,67.900002,72.199997,69.199997
20161109013000,262.5,250.949997,55.581395,36,55.5,100,67.900002,72.199997,69.199997
20161109014500,262.5,261.450012,57.906979,36,55.5,100,67.800003,72.199997,69.199997
20161109020000,262.5,261.450012,57.906979,36,55.5,100,67.800003,72.199997,69.199997
20161109021500,262.5,243.600006,53.95349,37,55.5,100,67.800003,72.199997,69.199997
20161109023000,262.5,249.899994,55.348836,38,55.5,100,67.800003,72.199997,69.199997
20161109024500,262.5,257.25,56.976744,38,55.5,100,67.800003,72.199997,69.199997
20161109030000,262.5,276.149994,61.162789,38,55.5,100,67.800003,72.199997,69.199997
20161109031500,262.5,273.0,60.465116,37,54.799999,100,67.699997,72.199997,69.199997
20161109033000,262.5,276.149994,61.162789,37,54.799999,100,67.699997,72.199997,69.199997
20161109034500,262.5,276.149994,61.162789,37,54.799999,100,67.699997,72.199997,69.199997
20161109040000,262.5,276.149994,61.162789,37,54.799999,100,67.699997,71.900002,68.900002
20161109041500,262.5,276.149994,61.162789,37,54.799999,100,67.699997,71.800003,68.800003
20161109043000,262.5,279.299988,61.860462,37,54.799999,100,67.599998,71.800003,68.800003
20161109044500,262.5,276.149994,61.162789,37,54.799999,100,67.599998,72.199997,69.199997
20161109050000,262.5,276.149994,61.162789,37,54.799999,100,67.599998,72.199997,69.199997
20161109051500,262.5,276.149994,61.162789,37,54.799999,100,67.599998,71.800003,68.800003
20161109053000,262.5,279.299988,61.860462,37,54.799999,100,67.599998,72.199997,69.199997
20161109054500,262.5,279.299988,61.860462,1,54.700001,100,67.599998,72.300003,69.300003
20161109060000,262.5,240.449997,53.255813,39,56.0,100,67.699997,72.300003,69.300003
20161109061500,262.5,249.899994,55.348836,40,56.0,100,67.599998,72.300003,69.300003
20161109063000,262.5,249.899994,55.348836,40,55.400002,100,67.400002,72.300003,69.300003
20161109064500,262.5,249.899994,55.348836,40,55.400002,100,67.400002,72.300003,69.300003
20161109070000,262.5,249.899994,55.348836,40,55.400002,100,67.400002,72.300003,69.300003
20161109071500,262.5,253.050003,56.046512,40,55.400002,100,67.5,72.300003,69.300003
20161109073000,262.5,387.450012,85.813956,56,55.400002,0,67.400002,69.0,66.0
20161109074500,262.5,277.200012,61.395352,42,55.400002,0,67.199997,69.0,66.0
20161109080000,262.5,273.0,60.465116,42,55.400002,0,66.900002,69.0,66.0
20161109081500,262.5,273.0,60.465116,42,54.700001,0,66.800003,69.0,66.0
20161109083000,262.5,276.149994,61.162789,42,54.700001,0,66.599998,69.0,66.0
20161109084500,262.5,279.299988,61.860462,42,54.700001,0,66.5,69.0,66.0
20161109090000,262.5,275.100006,60.930234,41,54.700001,0,66.300003,69.0,66.0
20161109091500,262.5,275.100006,60.930234,41,54.700001,0,66.199997,69.0,66.0
20161109093000,262.5,275.100006,60.930234,41,54.700001,0,66.199997,69.0,66.0
20161109094500,262.5,275.100006,60.930234,41,55.5,0,66.099998,69.0,66.0
20161109100000,262.5,275.100006,60.930234,41,54.700001,0,66.099998,69.0,66.0
20161109101500,262.5,275.100006,60.930234,41,54.700001,0,66.0,69.0,66.0
20161109103000,262.5,275.100006,60.930234,41,54.700001,0,65.900002,69.0,66.0
20161109104500,262.5,275.100006,60.930234,41,54.700001,0,65.900002,69.0,66.0
20161109110000,262.5,275.100006,60.930234,41,55.299999,0,65.900002,69.0,66.0
20161109111500,262.5,275.100006,60.930234,41,55.299999,0,66.0,69.0,66.0
20161109113000,262.5,275.100006,60.930234,41,55.299999,0,66.0,69.0,66.0
20161109114500,262.5,275.100006,60.930234,41,55.299999,0,65.800003,69.0,66.0
20161109120000,262.5,275.100006,60.930234,41,55.299999,0,65.900002,69.0,66.0
20161109121500,262.5,275.100006,60.930234,41,55.299999,0,65.800003,69.0,66.0
20161109123000,262.5,275.100006,60.930234,41,55.299999,0,65.800003,69.0,66.0
20161109124500,262.5,275.100006,60.930234,41,55.299999,0,65.800003,69.0,66.0
20161109130000,262.5,275.100006,60.930234,41,55.299999,0,65.800003,69.0,66.0
20161109131500,262.5,271.950012,60.232561,41,55.299999,0,65.800003,69.0,66.0
20161109133000,262.5,275.100006,60.930234,41,55.299999,0,65.800003,69.0,66.0
20161109134500,262.5,271.950012,60.232561,41,55.299999,0,65.800003,69.0,66.0
20161109140000,262.5,271.950012,60.232561,41,55.299999,0,65.699997,69.0,66.0
20161109141500,262.5,275.100006,60.930234,41,55.299999,0,65.800003,69.0,66.0
20161109143000,262.5,279.299988,61.860462,41,55.299999,0,65.800003,69.0,66.0
20161109144500,262.5,268.799988,59.534881,40,55.299999,0,65.800003,69.0,66.0
20161109150000,262.5,271.950012,60.232561,40,55.299999,100,65.699997,69.0,66.0
20161109151500,262.5,268.799988,59.534881,40,55.299999,0,65.800003,69.0,66.0
20161109153000,262.5,268.799988,59.534881,40,55.299999,100,65.699997,69.0,66.0
20161109154500,262.5,271.950012,60.232561,40,55.299999,100,65.699997,69.0,66.0
20161109160000,262.5,271.950012,60.232561,40,55.299999,0,65.900002,69.0,66.0
20161109161500,262.5,275.100006,60.930234,40,55.299999,0,66.0,69.0,66.0
20161109163000,262.5,275.100006,60.930234,40,55.299999,0,66.099998,69.0,66.0
20161109164500,262.5,275.100006,60.930234,40,55.299999,0,66.099998,69.0,66.0
20161109170000,262.5,271.950012,60.232561,40,55.299999,0,66.099998,69.0,66.0
20161109171500,262.5,268.799988,59.534881,40,55.299999,0,66.099998,69.0,66.0
20161109173000,262.5,273.0,60.465116,40,54.700001,0,66.099998,69.0,66.0
20161109174500,262.5,273.0,60.465116,40,54.700001,0,66.099998,69.0,66.0
20161109180000,262.5,273.0,60.465116,40,54.700001,0,66.099998,69.0,66.0
20161109181500,262.5,267.75,59.302326,40,54.700001,0,66.099998,69.0,66.0
20161109183000,262.5,271.950012,60.232561,40,54.700001,0,66.300003,69.0,66.0
20161109184500,262.5,268.799988,59.534881,40,54.700001,0,66.300003,69.0,66.0
20161109190000,262.5,264.600006,58.604653,40,54.700001,0,66.5,69.0,66.0
20161109191500,262.5,268.799988,59.534881,40,54.700001,0,66.5,69.0,66.0
20161109193000,262.5,271.950012,60.232561,40,54.700001,0,66.599998,69.0,66.0
20161109194500,262.5,267.75,59.302326,40,54.700001,0,66.400002,69.0,66.0
20161109200000,262.5,267.75,59.302326,40,54.700001,0,66.400002,69.0,66.0
20161109201500,262.5,267.75,59.302326,40,54.700001,0,66.400002,69.0,66.0
20161109203000,262.5,267.75,59.302326,40,54.700001,0,66.300003,69.0,66.0
20161109204500,262.5,267.75,59.302326,40,54.700001,0,66.300003,69.0,66.0
20161109210000,262.5,267.75,59.302326,40,54.700001,0,66.300003,69.0,66.0
20161109211500,262.5,267.75,59.302326,40,54.700001,0,66.199997,69.0,66.0
20161109213000,262.5,267.75,59.302326,40,54.700001,0,66.199997,69.0,66.0
20161109214500,262.5,267.75,59.302326,40,54.700001,0,66.199997,69.0,66.0
20161109220000,262.5,267.75,59.302326,40,54.700001,0,66.300003,69.0,66.0
20161109221500,262.5,267.75,59.302326,40,54.700001,0,66.300003,69.0,66.0
20161109223000,262.5,267.75,59.302326,40,54.700001,0,66.199997,69.0,66.0
20161109224500,262.5,264.600006,58.604653,40,54.700001,0,66.199997,69.0,66.0
20161109230000,262.5,243.600006,53.95349,40,54.700001,0,66.300003,69.0,66.0
20161109231500,262.5,243.600006,53.95349,40,54.700001,0,66.300003,69.0,66.0
20161109233000,262.5,243.600006,53.95349,40,55.5,0,66.400002,69.0,66.0
20161109234500,262.5,246.75,54.651163,41,55.5,0,66.5,69.0,66.0
20161110000000,262.5,256.200012,56.744189,41,55.5,0,66.400002,69.0,66.0
20161110001500,262.5,253.050003,56.046512,41,55.5,0,66.400002,69.0,66.0
20161110003000,262.5,257.25,56.976744,41,55.5,0,66.300003,69.0,66.0
20161110004500,262.5,261.450012,57.906979,41,55.5,0,66.400002,69.0,66.0
20161110010000,262.5,271.950012,60.232561,41,55.5,0,66.5,69.0,66.0
20161110011500,262.5,279.299988,61.860462,41,55.5,0,66.300003,69.0,66.0
20161110013000,262.5,275.100006,60.930234,41,55.5,0,66.199997,69.0,66.0
20161110014500,262.5,275.100006,60.930234,41,55.5,0,66.099998,69.0,66.0
20161110020000,262.5,275.100006,60.930234,40,54.700001,0,66.199997,69.0,66.0
20161110021500,262.5,271.950012,60.232561,40,54.700001,0,66.099998,69.0,66.0
20161110023000,262.5,271.950012,60.232561,40,54.700001,0,66.0,69.0,66.0
20161110024500,262.5,276.149994,61.162789,40,54.700001,0,66.0,69.0,66.0
20161110030000,262.5,276.149994,61.162789,40,54.700001,0,66.0,69.0,66.0
20161110031500,262.5,276.149994,61.162789,40,54.700001,0,66.099998,69.0,66.0
20161110033000,262.5,276.149994,61.162789,40,54.700001,0,66.199997,69.0,66.0
20161110034500,262.5,276.149994,61.162789,40,54.700001,0,66.199997,69.0,66.0
20161110040000,262.5,276.149994,61.162789,40,54.700001,0,66.199997,69.0,66.0
20161110041500,262.5,276.149994,61.162789,40,54.700001,0,66.199997,69.0,66.0
20161110043000,262.5,276.149994,61.162789,40,54.700001,0,66.099998,69.0,66.0
20161110044500,262.5,276.149994,61.162789,40,54.700001,0,66.0,69.0,66.0
20161110050000,262.5,276.149994,61.162789,40,54.700001,0,65.900002,69.0,66.0
20161110051500,262.5,276.149994,61.162789,40,54.700001,0,65.800003,69.0,66.0
20161110053000,262.5,276.149994,61.162789,40,54.700001,0,65.800003,69.0,66.0
20161110054500,262.5,276.149994,61.162789,40,54.700001,0,65.800003,69.0,66.0
20161110060000,262.5,271.950012,60.232561,39,54.700001,0,65.800003,69.0,66.0
20161110061500,262.5,271.950012,60.232561,39,54.700001,0,65.900002,69.0,66.0
20161110063000,262.5,268.799988,59.534881,39,54.700001,0,65.900002,69.0,66.0
20161110064500,262.5,273.0,60.465116,39,54.700001,0,65.900002,69.0,66.0
20161110070000,262.5,268.799988,59.534881,39,54.700001,0,66.0,69.0,66.0
20161110071500,262.5,268.799988,59.534881,39,54.700001,0,66.0,69.0,66.0
20161110073000,262.5,268.799988,59.534881,39,54.700001,0,66.0,69.0,66.0
20161110074500,262.5,271.950012,60.232561,39,54.700001,0,65.900002,69.0,66.0
20161110080000,262.5,264.600006,58.604653,39,54.700001,0,66.0,69.0,66.0
20161110081500,262.5,268.799988,59.534881,39,54.700001,0,66.0,69.0,66.0
20161110083000,262.5,268.799988,59.534881,39,54.700001,0,65.900002,69.0,66.0
20161110084500,262.5,271.950012,60.232561,39,54.700001,0,65.800003,69.0,66.0
20161110090000,262.5,271.950012,60.232561,39,54.700001,0,65.800003,69.0,66.0
20161110091500,262.5,267.75,59.302326,39,54.700001,0,65.800003,69.0,66.0
20161110093000,262.5,267.75,59.302326,39,54.700001,0,65.800003,69.0,66.0
20161110094500,262.5,271.950012,60.232561,39,54.700001,100,65.699997,69.0,66.0
20161110100000,262.5,267.75,59.302326,39,54.700001,100,65.699997,69.0,66.0
20161110101500,262.5,271.950012,60.232561,39,54.700001,100,65.699997,69.0,66.0
20161110103000,262.5,267.75,59.302326,39,54.700001,0,65.800003,69.0,66.0
20161110104500,262.5,267.75,59.302326,39,54.700001,0,65.800003,69.0,66.0
20161110110000,262.5,271.950012,60.232561,39,54.700001,0,65.800003,69.0,66.0
20161110111500,262.5,268.799988,59.534881,39,54.700001,0,65.800003,69.0,66.0
20161110113000,262.5,271.950012,60.232561,39,54.700001,0,65.800003,69.0,66.0
20161110114500,262.5,271.950012,60.232561,39,54.700001,0,65.800003,69.0,66.0
20161110120000,262.5,271.950012,60.232561,39,54.700001,0,66.0,69.0,66.0
20161110121500,262.5,267.75,59.302326,39,54.700001,0,66.0,69.0,66.0
20161110123000,262.5,250.949997,55.581395,39,55.5,0,66.099998,69.0,66.0
20161110124500,262.5,250.949997,55.581395,39,54.700001,0,65.800003,69.0,66.0
20161110130000,262.5,250.949997,55.581395,39,54.700001,0,65.699997,69.0,66.0
20161110131500,262.5,250.949997,55.581395,39,55.5,0,65.800003,69.0,66.0
20161110133000,262.5,246.75,54.651163,39,54.799999,100,65.699997,69.0,66.0
20161110134500,262.5,246.75,54.651163,39,54.799999,100,65.699997,69.0,66.0
20161110140000,262.5,249.899994,55.348836,39,55.5,100,66.099998,69.0,66.0
20161110141500,262.5,249.899994,55.348836,39,55.5,0,66.400002,69.0,66.0
20161110143000,262.5,249.899994,55.348836,39,55.5,0,66.400002,69.0,66.0
20161110144500,262.5,249.899994,55.348836,39,54.799999,0,66.300003,69.0,66.0
20161110150000,262.5,249.899994,55.348836,39,55.599998,0,66.199997,69.0,66.0
20161110151500,262.5,249.899994,55.348836,39,55.599998,0,66.300003,69.0,66.0
20161110153000,262.5,253.050003,56.046512,39,54.700001,0,66.5,69.0,66.0
20161110154500,262.5,253.050003,56.046512,39,55.900002,0,66.300003,69.0,66.0
20161110160000,262.5,249.899994,55.348836,39,55.900002,0,66.400002,69.0,66.0
20161110161500,262.5,256.200012,56.744189,39,55.200001,0,66.400002,69.0,66.0
20161110163000,262.5,256.200012,56.744189,39,55.200001,0,66.199997,69.0,66.0
20161110164500,262.5,256.200012,56.744189,39,56.799999,100,66.199997,73.900002,70.900002
20161110170000,262.5,253.050003,56.046512,39,56.799999,100,66.199997,73.900002,70.900002
20161110171500,262.5,253.050003,56.046512,39,55.900002,100,66.300003,73.900002,70.900002
20161110173000,262.5,253.050003,56.046512,39,55.900002,100,66.400002,73.900002,70.900002
20161110174500,262.5,263.549988,58.37209,39,55.900002,100,66.400002,73.900002,70.900002
20161110180000,262.5,254.100006,56.279071,39,55.900002,100,66.400002,76.0,73.0
20161110181500,262.5,254.100006,56.279071,39,55.900002,100,66.400002,79.199997,76.0
20161110183000,262.5,254.100006,56.279071,39,55.900002,100,66.300003,79.099998,76.0
20161110184500,262.5,250.949997,55.581395,39,55.900002,100,66.300003,79.099998,76.0
20161110190000,262.5,250.949997,55.581395,39,55.900002,100,66.300003,79.099998,76.0
20161110191500,262.5,254.100006,56.279071,39,55.900002,100,66.300003,79.099998,76.0
20161110193000,262.5,250.949997,55.581395,39,55.900002,100,66.400002,79.099998,76.0
20161110194500,262.5,250.949997,55.581395,39,55.900002,100,66.400002,79.099998,76.0
20161110200000,262.5,254.100006,56.279071,39,55.900002,100,66.800003,79.099998,76.0
20161110201500,262.5,249.899994,55.348836,39,55.900002,100,66.599998,79.099998,76.0
20161110203000,262.5,249.899994,55.348836,39,55.900002,100,66.400002,79.099998,76.0
20161110204500,262.5,253.050003,56.046512,39,55.900002,100,66.300003,79.099998,76.0
20161110210000,262.5,253.050003,56.046512,39,55.900002,100,66.199997,79.099998,76.0
20161110211500,262.5,257.25,56.976744,39,55.900002,100,66.099998,79.099998,76.0
20161110213000,262.5,263.549988,58.37209,39,55.099998,100,66.0,79.099998,76.0
20161110214500,262.5,266.700012,59.06977,39,55.099998,100,66.0,79.099998,76.0
20161110220000,262.5,263.549988,58.37209,39,55.099998,100,66.0,79.099998,76.0
20161110221500,262.5,267.75,59.302326,39,55.099998,100,66.099998,79.099998,76.0
20161110223000,262.5,264.600006,58.604653,39,55.099998,100,66.199997,79.099998,76.0
20161110224500,262.5,260.399994,57.674417,39,55.099998,100,66.099998,79.099998,76.0
20161110230000,262.5,268.799988,59.534881,39,55.099998,100,66.099998,79.099998,76.0
20161110231500,262.5,268.799988,59.534881,39,55.099998,100,66.199997,79.099998,76.0
20161110233000,262.5,268.799988,59.534881,39,55.099998,100,66.199997,79.099998,76.0
20161110234500,262.5,268.799988,59.534881,39,55.099998,100,66.5,79.099998,76.0
20161111000000,262.5,268.799988,59.534881,39,55.099998,100,66.400002,79.099998,76.0
20161111001500,262.5,268.799988,59.534881,39,55.099998,100,66.300003,79.099998,76.0
20161111003000,262.5,268.799988,59.534881,39,55.099998,100,66.099998,79.099998,76.0
20161111004500,262.5,268.799988,59.534881,39,55.099998,100,66.099998,79.099998,76.0
20161111010000,262.5,271.950012,60.232561,39,55.099998,100,66.099998,79.099998,76.0
20161111011500,262.5,268.799988,59.534881,39,55.099998,100,66.099998,79.099998,76.0
20161111013000,262.5,264.600006,58.604653,39,55.099998,100,66.0,79.099998,76.0
20161111014500,262.5,260.399994,57.674417,39,55.099998,100,66.099998,79.099998,76.0
20161111020000,262.5,268.799988,59.534881,39,55.099998,100,66.0,79.099998,76.0
20161111021500,262.5,268.799988,59.534881,39,55.099998,100,65.900002,79.099998,76.0
20161111023000,262.5,268.799988,59.534881,39,55.099998,100,65.800003,79.099998,76.0
20161111024500,262.5,268.799988,59.534881,39,55.099998,100,65.800003,79.099998,76.0
20161111030000,262.5,271.950012,60.232561,39,55.099998,100,65.800003,79.099998,76.0
20161111031500,262.5,271.950012,60.232561,39,55.099998,100,65.800003,79.099998,76.0
20161111033000,262.5,271.950012,60.232561,39,55.099998,100,65.800003,79.099998,76.0
20161111034500,262.5,267.75,59.302326,39,55.099998,100,65.800003,79.099998,76.0
20161111040000,262.5,264.600006,58.604653,39,55.099998,100,65.800003,79.099998,76.0
20161111041500,262.5,267.75,59.302326,39,54.299999,100,65.699997,79.099998,76.0
20161111043000,262.5,267.75,59.302326,39,54.299999,100,65.800003,79.099998,76.0
20161111044500,262.5,273.0,60.465116,39,54.299999,100,65.699997,79.099998,76.0
20161111050000,262.5,273.0,60.465116,39,54.299999,100,65.699997,79.099998,76.0
20161111051500,262.5,273.0,60.465116,39,54.299999,100,65.800003,79.099998,76.0
20161111053000,262.5,263.549988,58.37209,39,54.299999,100,65.699997,79.099998,76.0
20161111054500,262.5,263.549988,58.37209,39,54.299999,100,65.599998,79.099998,76.0
20161111060000,262.5,263.549988,58.37209,39,54.299999,100,65.599998,79.099998,76.0
20161111061500,262.5,263.549988,58.37209,39,54.299999,100,65.599998,79.099998,76.0
20161111063000,262.5,263.549988,58.37209,39,54.299999,100,65.5,79.099998,76.0
20161111064500,262.5,263.549988,58.37209,39,54.299999,100,65.5,79.099998,76.0
20161111070000,262.5,256.200012,56.744189,39,54.299999,100,65.5,79.099998,76.0
20161111071500,262.5,260.399994,57.674417,39,54.299999,100,65.300003,79.099998,76.0
20161111073000,262.5,260.399994,57.674417,39,55.099998,100,65.300003,79.099998,76.0
20161111074500,262.5,256.200012,56.744189,39,55.099998,100,65.199997,79.099998,76.0
20161111080000,262.5,256.200012,56.744189,39,54.5,100,65.199997,79.099998,76.0
20161111081500,262.5,256.200012,56.744189,39,55.099998,100,65.199997,79.099998,76.0
20161111083000,262.5,261.450012,57.906979,39,55.099998,100,65.199997,79.099998,76.0
20161111084500,262.5,257.25,56.976744,39,55.099998,100,65.099998,79.099998,76.0
20161111090000,262.5,257.25,56.976744,39,55.099998,100,65.099998,79.099998,76.0
20161111091500,262.5,263.549988,58.37209,39,55.099998,100,65.099998,79.099998,76.0
20161111093000,262.5,273.0,60.465116,39,55.099998,100,65.099998,79.099998,76.0
20161111094500,262.5,267.75,59.302326,39,55.099998,100,65.199997,79.099998,76.0
20161111100000,262.5,271.950012,60.232561,39,54.299999,100,65.099998,79.099998,76.0
20161111101500,262.5,267.75,59.302326,39,55.099998,100,65.099998,79.099998,76.0
20161111103000,262.5,246.75,54.651163,39,55.099998,100,65.199997,79.099998,76.0
20161111104500,262.5,273.0,60.465116,39,55.099998,100,65.199997,79.099998,76.0
20161111110000,262.5,268.799988,59.534881,39,55.099998,100,65.199997,79.099998,76.0
20161111111500,262.5,260.399994,57.674417,39,55.099998,100,65.199997,79.099998,76.0
20161111113000,262.5,254.100006,56.279071,39,55.099998,100,65.300003,79.099998,76.0
20161111114500,262.5,254.100006,56.279071,39,55.099998,100,65.300003,79.099998,76.0
20161111120000,262.5,268.799988,59.534881,39,55.099998,100,65.400002,79.099998,76.0
20161111121500,262.5,268.799988,59.534881,39,55.099998,100,65.599998,79.099998,76.0
20161111123000,262.5,271.950012,60.232561,39,55.099998,100,65.599998,79.099998,76.0
20161111124500,262.5,271.950012,60.232561,39,55.099998,100,65.800003,79.099998,76.0
20161111130000,262.5,271.950012,60.232561,39,55.099998,100,65.800003,79.099998,76.0
20161111131500,262.5,268.799988,59.534881,39,55.099998,100,65.800003,79.099998,76.0
20161111133000,262.5,271.950012,60.232561,39,55.099998,100,65.900002,79.099998,76.0
20161111134500,262.5,266.700012,59.06977,39,55.099998,100,66.0,79.099998,76.0
20161111140000,262.5,266.700012,59.06977,39,55.099998,100,66.0,79.099998,76.0
20161111141500,262.5,266.700012,59.06977,39,55.099998,100,66.099998,79.099998,76.0
20161111143000,262.5,266.700012,59.06977,39,55.099998,100,66.199997,79.099998,76.0
20161111144500,262.5,266.700012,59.06977,39,55.099998,100,66.199997,79.099998,76.0
20161111150000,262.5,266.700012,59.06977,39,55.099998,100,66.300003,79.099998,76.0
20161111151500,262.5,271.950012,60.232561,39,55.099998,100,66.300003,79.099998,76.0
20161111153000,262.5,267.75,59.302326,39,55.099998,100,66.400002,79.099998,76.0
20161111154500,262.5,246.75,54.651163,39,55.099998,100,66.5,79.099998,76.0
20161111160000,262.5,256.200012,56.744189,39,55.099998,100,66.599998,79.099998,76.0
20161111161500,262.5,266.700012,59.06977,39,55.099998,100,66.599998,79.099998,76.0
20161111163000,262.5,266.700012,59.06977,39,55.099998,100,66.599998,79.099998,76.0
20161111164500,262.5,266.700012,59.06977,39,55.099998,100,66.699997,79.099998,76.0
20161111170000,262.5,266.700012,59.06977,39,55.099998,100,66.699997,79.099998,76.0
20161111171500,262.5,266.700012,59.06977,39,55.099998,100,66.699997,79.099998,76.0
20161111173000,262.5,266.700012,59.06977,39,55.099998,100,66.900002,79.099998,76.0
20161111174500,262.5,266.700012,59.06977,39,55.099998,100,66.900002,79.099998,76.0
20161111180000,262.5,266.700012,59.06977,39,55.099998,100,66.900002,79.099998,76.0
20161111181500,262.5,266.700012,59.06977,39,55.099998,100,66.900002,79.099998,76.0
20161111183000,262.5,266.700012,59.06977,39,55.099998,100,67.0,79.099998,76.0
20161111184500,262.5,266.700012,59.06977,39,55.099998,100,67.099998,79.099998,76.0
20161111190000,262.5,266.700012,59.06977,39,55.099998,100,67.099998,79.099998,76.0
20161111191500,262.5,271.950012,60.232561,39,55.099998,100,67.099998,79.099998,76.0
20161111193000,262.5,264.600006,58.604653,39,55.099998,100,67.099998,79.099998,76.0
20161111194500,262.5,268.799988,59.534881,39,55.099998,100,67.099998,79.099998,76.0
20161111200000,262.5,268.799988,59.534881,39,55.099998,100,67.199997,79.099998,76.0
20161111201500,262.5,268.799988,59.534881,39,55.099998,100,67.300003,79.099998,76.0
20161111203000,262.5,268.799988,59.534881,39,55.099998,100,67.300003,79.099998,76.0
20161111204500,262.5,268.799988,59.534881,39,55.099998,100,67.400002,79.099998,76.0
20161111210000,262.5,268.799988,59.534881,39,55.099998,100,67.400002,79.099998,76.0
20161111211500,262.5,268.799988,59.534881,39,55.099998,100,67.5,79.099998,76.0
20161111213000,262.5,268.799988,59.534881,39,55.099998,100,67.599998,79.099998,76.0
20161111214500,262.5,249.899994,55.348836,39,55.099998,100,67.599998,79.099998,76.0
20161111220000,262.5,266.700012,59.06977,39,55.099998,100,67.300003,79.099998,76.0
20161111221500,262.5,266.700012,59.06977,39,55.099998,100,67.300003,79.099998,76.0
20161111223000,262.5,266.700012,59.06977,39,55.099998,100,67.199997,79.099998,76.0
20161111224500,262.5,266.700012,59.06977,39,55.099998,100,67.199997,79.099998,76.0
20161111230000,262.5,266.700012,59.06977,39,55.099998,100,67.099998,79.099998,76.0
20161111231500,262.5,266.700012,59.06977,39,55.099998,100,67.099998,79.099998,76.0
20161111233000,262.5,266.700012,59.06977,39,55.099998,100,67.099998,79.099998,76.0
20161111234500,262.5,266.700012,59.06977,39,54.299999,100,67.099998,79.099998,76.0
20161112000000,262.5,266.700012,59.06977,39,55.099998,100,66.900002,79.099998,76.0
20161112001500,262.5,266.700012,59.06977,39,55.099998,100,66.900002,79.099998,76.0
20161112003000,262.5,266.700012,59.06977,39,55.099998,100,66.800003,79.099998,76.0
20161112004500,262.5,266.700012,59.06977,39,55.099998,100,66.699997,79.099998,76.0
20161112010000,262.5,266.700012,59.06977,39,55.099998,100,66.699997,79.099998,76.0
20161112011500,262.5,266.700012,59.06977,39,54.299999,100,66.599998,79.099998,76.0
20161112013000,262.5,266.700012,59.06977,39,54.299999,100,66.5,79.099998,76.0
20161112014500,262.5,266.700012,59.06977,39,54.299999,100,66.400002,79.099998,76.0
20161112020000,262.5,266.700012,59.06977,39,54.299999,100,66.400002,79.099998,76.0
20161112021500,262.5,266.700012,59.06977,39,55.099998,100,66.400002,79.099998,76.0
20161112023000,262.5,266.700012,59.06977,39,55.099998,100,66.300003,79.099998,76.0
20161112024500,262.5,266.700012,59.06977,39,55.099998,100,66.300003,79.099998,76.0
20161112030000,262.5,266.700012,59.06977,39,54.299999,100,66.300003,79.099998,76.0
20161112031500,262.5,266.700012,59.06977,39,54.299999,100,66.300003,79.099998,76.0
20161112033000,262.5,266.700012,59.06977,39,54.299999,100,66.400002,79.099998,76.0
20161112034500,262.5,266.700012,59.06977,39,54.299999,100,66.5,79.099998,76.0
20161112040000,262.5,266.700012,59.06977,39,54.299999,100,66.599998,79.099998,76.0
20161112041500,262.5,266.700012,59.06977,39,55.099998,100,66.699997,79.099998,76.0
20161112043000,262.5,266.700012,59.06977,39,54.299999,100,66.800003,79.099998,76.0
20161112044500,262.5,266.700012,59.06977,39,54.299999,100,66.900002,79.099998,76.0
20161112050000,262.5,266.700012,59.06977,39,55.099998,100,66.900002,79.099998,76.0
20161112051500,262.5,266.700012,59.06977,39,54.299999,100,67.0,79.099998,76.0
20161112053000,262.5,266.700012,59.06977,39,54.299999,100,67.099998,79.099998,76.0
20161112054500,262.5,266.700012,59.06977,39,54.299999,100,67.099998,79.099998,76.0
20161112060000,262.5,263.549988,58.37209,39,54.299999,100,67.0,79.099998,76.0
20161112061500,262.5,263.549988,58.37209,39,55.0,100,67.0,79.099998,76.0
20161112063000,262.5,263.549988,58.37209,39,55.0,100,67.0,79.099998,76.0
20161112064500,262.5,263.549988,58.37209,39,55.0,100,67.0,79.099998,76.0
20161112070000,262.5,263.549988,58.37209,39,55.0,100,67.099998,79.099998,76.0
20161112071500,262.5,266.700012,59.06977,39,55.0,100,67.199997,79.099998,76.0
20161112073000,262.5,261.450012,57.906979,39,55.0,100,67.099998,79.099998,76.0
20161112074500,262.5,261.450012,57.906979,39,55.0,100,67.0,79.099998,76.0
20161112080000,262.5,261.450012,57.906979,39,55.0,100,67.0,79.099998,76.0
20161112081500,262.5,264.600006,58.604653,39,55.0,100,66.900002,79.099998,76.0
20161112083000,262.5,264.600006,58.604653,39,55.0,100,66.900002,79.099998,76.0
20161112084500,262.5,261.450012,57.906979,39,55.0,100,66.900002,79.099998,76.0
20161112090000,262.5,261.450012,57.906979,39,55.0,100,66.800003,79.099998,76.0
20161112091500,262.5,267.75,59.302326,39,55.0,100,66.800003,79.099998,76.0
20161112093000,262.5,263.549988,58.37209,39,55.0,100,66.800003,79.099998,76.0
20161112094500,262.5,263.549988,58.37209,39,55.0,100,66.800003,79.099998,76.0
20161112100000,262.5,263.549988,58.37209,39,55.0,100,66.800003,79.099998,76.0
20161112101500,262.5,263.549988,58.37209,39,55.0,100,66.800003,79.099998,76.0
20161112103000,262.5,263.549988,58.37209,39,55.0,100,66.800003,79.099998,76.0
20161112104500,262.5,263.549988,58.37209,39,55.0,100,66.800003,79.099998,76.0
20161112110000,262.5,263.549988,58.37209,39,55.0,100,66.900002,79.099998,76.0
20161112111500,262.5,263.549988,58.37209,39,55.0,100,66.900002,79.099998,76.0
20161112113000,262.5,263.549988,58.37209,39,55.0,100,66.900002,79.099998,76.0
20161112114500,262.5,263.549988,58.37209,39,55.0,100,67.0,79.099998,76.0
20161112120000,262.5,260.399994,57.674417,39,55.900002,100,67.099998,79.099998,76.0
20161112121500,262.5,260.399994,57.674417,39,55.900002,100,67.099998,79.099998,76.0
20161112123000,262.5,263.549988,58.37209,39,55.900002,100,67.5,79.099998,76.0
20161112124500,262.5,263.549988,58.37209,39,55.900002,100,67.099998,79.099998,76.0
20161112130000,262.5,263.549988,58.37209,39,55.200001,100,67.300003,79.099998,76.0
20161112131500,262.5,260.399994,57.674417,39,55.900002,100,67.400002,79.099998,76.0
20161112133000,262.5,260.399994,57.674417,39,55.900002,100,67.099998,79.099998,76.0
20161112134500,262.5,260.399994,57.674417,39,55.200001,100,66.900002,79.099998,76.0
20161112140000,262.5,260.399994,57.674417,39,55.200001,100,66.800003,79.099998,76.0
20161112141500,262.5,260.399994,57.674417,39,55.200001,100,66.800003,79.099998,76.0
20161112143000,262.5,263.549988,58.37209,39,55.200001,100,67.599998,79.099998,76.0
20161112144500,262.5,257.25,56.976744,39,55.900002,100,67.699997,79.099998,76.0
20161112150000,262.5,260.399994,57.674417,39,55.900002,100,67.800003,79.099998,76.0
20161112151500,262.5,245.699997,54.418604,40,55.900002,100,67.199997,79.099998,76.0
20161112153000,262.5,245.699997,54.418604,40,55.900002,100,66.900002,79.099998,76.0
20161112154500,262.5,253.050003,56.046512,41,55.900002,100,66.800003,79.099998,76.0
20161112160000,262.5,257.25,56.976744,41,55.900002,100,66.699997,79.099998,76.0
20161112161500,262.5,254.100006,56.279071,41,55.900002,100,66.699997,79.099998,76.0
20161112163000,262.5,263.549988,58.37209,41,55.900002,100,66.599998,79.099998,76.0
20161112164500,262.5,267.75,59.302326,41,55.900002,100,66.400002,79.099998,76.0
20161112170000,262.5,276.149994,61.162789,41,55.200001,100,66.300003,79.099998,76.0
20161112171500,262.5,268.799988,59.534881,40,55.200001,100,66.199997,79.099998,76.0
20161112173000,262.5,273.0,60.465116,40,55.200001,100,66.199997,79.099998,76.0
20161112174500,262.5,273.0,60.465116,40,55.200001,100,66.199997,79.099998,76.0
20161112180000,262.5,273.0,60.465116,40,55.200001,100,66.699997,78.5,75.5
20161112181500,262.5,273.0,60.465116,40,55.200001,100,66.900002,78.5,75.5
20161112183000,262.5,273.0,60.465116,40,55.200001,100,67.099998,78.5,75.5
20161112184500,262.5,273.0,60.465116,40,55.200001,100,67.099998,78.5,75.5
20161112190000,262.5,273.0,60.465116,40,55.200001,100,67.099998,78.5,75.5
20161112191500,262.5,273.0,60.465116,40,55.200001,100,66.800003,78.5,75.5
20161112193000,262.5,273.0,60.465116,40,55.200001,100,67.099998,78.5,75.5
20161112194500,262.5,273.0,60.465116,40,55.200001,100,67.099998,78.5,75.5
20161112200000,262.5,273.0,60.465116,40,55.200001,100,66.800003,78.5,75.5
20161112201500,262.5,273.0,60.465116,40,55.200001,100,66.699997,78.5,75.5
20161112203000,262.5,273.0,60.465116,40,55.200001,100,67.099998,78.5,75.5
20161112204500,262.5,268.799988,59.534881,40,55.200001,100,67.300003,78.5,75.5
20161112210000,262.5,260.399994,57.674417,40,55.200001,100,67.300003,78.5,75.5
20161112211500,262.5,256.200012,56.744189,40,55.200001,100,67.300003,78.5,75.5
20161112213000,262.5,256.200012,56.744189,40,55.200001,100,67.300003,78.5,75.5
20161112214500,262.5,263.549988,58.37209,40,55.200001,100,67.300003,78.5,75.5
20161112220000,262.5,268.799988,59.534881,40,55.200001,100,67.300003,78.5,75.5
20161112221500,262.5,260.399994,57.674417,40,54.299999,100,67.300003,78.5,75.5
20161112223000,262.5,260.399994,57.674417,40,55.5,100,67.099998,78.5,75.5
20161112224500,262.5,260.399994,57.674417,40,54.700001,100,66.900002,78.5,75.5
20161112230000,262.5,260.399994,57.674417,40,55.299999,100,67.5,78.5,75.5
20161112231500,262.5,260.399994,57.674417,40,54.700001,100,67.199997,78.5,75.5
20161112233000,262.5,256.200012,56.744189,40,54.700001,100,67.5,78.5,75.5
20161112234500,262.5,260.399994,57.674417,40,54.700001,100,67.599998,78.5,75.5
20161113000000,262.5,260.399994,57.674417,40,54.700001,100,67.900002,78.5,75.5
20161113001500,262.5,260.399994,57.674417,40,54.700001,100,67.800003,78.5,75.5
20161113003000,262.5,256.200012,56.744189,40,54.700001,100,67.599998,78.5,75.5
20161113004500,262.5,260.399994,57.674417,40,54.700001,100,67.900002,78.5,75.5
20161113010000,262.5,257.25,56.976744,40,54.700001,100,68.400002,78.5,75.5
20161113011500,262.5,257.25,56.976744,40,55.400002,100,68.0,78.5,75.5
20161113013000,262.5,261.450012,57.906979,40,54.700001,100,67.800003,78.5,75.5
20161113014500,262.5,257.25,56.976744,40,54.700001,100,67.599998,78.5,75.5
20161113020000,262.5,264.600006,58.604653,40,54.700001,100,67.400002,78.5,75.5
20161113021500,262.5,273.0,60.465116,40,54.700001,100,67.400002,78.5,75.5
20161113023000,262.5,273.0,60.465116,40,54.700001,100,67.099998,78.5,75.5
20161113024500,262.5,273.0,60.465116,40,54.700001,100,67.099998,78.5,75.5
20161113030000,262.5,273.0,60.465116,40,54.700001,100,67.300003,78.5,75.5
