PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113031500,262.5,273.0,60.465116,40,54.700001,100,67.300003,78.5,75.5
20161113033000,262.5,276.149994,61.162789,40,54.700001,100,67.199997,78.5,75.5
20161113034500,262.5,276.149994,61.162789,40,54.700001,100,67.199997,78.5,75.5
20161113040000,262.5,271.950012,60.232561,40,54.700001,100,67.199997,78.5,75.5
20161113041500,262.5,275.100006,60.930234,40,54.700001,100,67.099998,78.5,75.5
20161113043000,262.5,271.950012,60.232561,40,54.700001,100,67.199997,78.5,75.5
20161113044500,262.5,271.950012,60.232561,40,54.700001,100,67.300003,78.5,75.5
20161113050000,262.5,276.149994,61.162789,40,54.700001,100,67.400002,78.5,75.5
20161113051500,262.5,271.950012,60.232561,40,54.700001,100,67.400002,78.5,75.5
20161113053000,262.5,275.100006,60.930234,40,54.700001,100,67.400002,78.5,75.5
20161113054500,262.5,275.100006,60.930234,40,54.700001,100,67.300003,78.5,75.5
20161113060000,262.5,275.100006,60.930234,40,54.700001,100,67.300003,78.5,75.5
20161113061500,262.5,267.75,59.302326,40,54.700001,100,67.300003,78.5,75.5
20161113063000,262.5,273.0,60.465116,40,54.700001,100,67.300003,78.5,75.5
20161113064500,262.5,273.0,60.465116,40,54.700001,100,67.199997,78.5,75.5
20161113070000,262.5,253.050003,56.046512,40,54.700001,100,67.099998,78.5,75.5
20161113071500,262.5,253.050003,56.046512,40,54.700001,100,66.900002,78.400002,75.400002
20161113073000,262.5,253.050003,56.046512,40,54.700001,100,66.900002,78.5,75.5
20161113074500,262.5,253.050003,56.046512,40,54.700001,100,66.900002,78.400002,75.400002
20161113080000,262.5,253.050003,56.046512,40,54.700001,100,66.800003,78.400002,75.400002
20161113081500,262.5,253.050003,56.046512,40,54.700001,100,66.800003,78.400002,75.400002
20161113083000,262.5,256.200012,56.744189,40,54.700001,100,66.699997,78.300003,75.300003
20161113084500,262.5,273.0,60.465116,40,54.700001,100,66.599998,78.400002,75.400002
20161113090000,262.5,273.0,60.465116,40,54.700001,100,66.699997,78.400002,75.400002
20161113091500,262.5,266.700012,59.06977,40,54.700001,100,66.800003,78.300003,75.300003
20161113093000,262.5,266.700012,59.06977,40,54.700001,100,66.800003,78.300003,75.300003
20161113094500,262.5,266.700012,59.06977,40,54.700001,100,66.800003,78.400002,75.400002
20161113100000,262.5,266.700012,59.06977,40,54.700001,100,66.900002,78.300003,75.300003
20161113101500,262.5,271.950012,60.232561,40,54.700001,100,66.900002,78.400002,75.400002
20161113103000,262.5,271.950012,60.232561,40,54.700001,100,66.900002,78.300003,75.300003
20161113104500,262.5,267.75,59.302326,40,54.700001,100,66.900002,78.300003,75.300003
20161113110000,262.5,254.100006,56.279071,40,54.700001,100,66.699997,78.300003,75.300003
20161113111500,262.5,254.100006,56.279071,40,54.700001,100,66.800003,78.400002,75.400002
20161113113000,262.5,254.100006,56.279071,40,54.700001,100,66.699997,78.300003,75.300003
20161113114500,262.5,254.100006,56.279071,40,54.700001,100,66.699997,78.300003,75.300003
20161113120000,262.5,254.100006,56.279071,40,54.700001,100,66.599998,78.300003,75.300003
20161113121500,262.5,254.100006,56.279071,40,55.5,100,66.599998,78.300003,75.300003
20161113123000,262.5,254.100006,56.279071,40,55.5,100,66.599998,78.400002,75.400002
20161113124500,262.5,254.100006,56.279071,40,55.5,100,66.599998,78.300003,75.300003
20161113130000,262.5,254.100006,56.279071,40,55.5,100,66.800003,78.300003,75.300003
20161113131500,262.5,254.100006,56.279071,40,55.5,100,66.699997,78.300003,75.300003
20161113133000,262.5,250.949997,55.581395,40,55.5,100,66.599998,78.300003,75.300003
20161113134500,262.5,250.949997,55.581395,40,55.5,100,66.400002,78.300003,75.300003
20161113140000,262.5,250.949997,55.581395,40,55.5,100,66.199997,78.300003,75.300003
20161113141500,262.5,250.949997,55.581395,40,55.5,100,66.099998,78.300003,75.300003
20161113143000,262.5,250.949997,55.581395,40,55.5,100,66.400002,78.300003,75.300003
20161113144500,262.5,250.949997,55.581395,40,55.5,100,66.599998,78.300003,75.300003
20161113150000,262.5,256.200012,56.744189,40,55.5,100,66.699997,78.300003,75.300003
20161113151500,262.5,250.949997,55.581395,40,55.5,100,66.699997,78.300003,75.300003
20161113153000,262.5,250.949997,55.581395,40,55.5,100,66.800003,78.300003,75.300003
20161113154500,262.5,254.100006,56.279071,40,55.5,100,66.800003,78.300003,75.300003
20161113160000,262.5,250.949997,55.581395,40,55.5,100,66.699997,78.300003,75.300003
20161113161500,262.5,263.549988,58.37209,41,55.5,100,66.699997,78.300003,75.300003
20161113163000,262.5,263.549988,58.37209,41,55.5,100,66.599998,78.300003,75.300003
20161113164500,262.5,263.549988,58.37209,41,55.5,100,66.599998,78.300003,75.300003
20161113170000,262.5,263.549988,58.37209,41,55.5,100,66.599998,78.300003,75.300003
20161113171500,262.5,263.549988,58.37209,41,55.5,100,66.699997,78.300003,75.300003
20161113173000,262.5,263.549988,58.37209,41,54.700001,100,66.599998,78.300003,75.300003
20161113174500,262.5,263.549988,58.37209,41,54.700001,100,66.599998,78.300003,75.300003
20161113180000,262.5,250.949997,55.581395,41,55.5,100,66.599998,78.300003,75.300003
20161113181500,262.5,263.549988,58.37209,41,54.700001,100,66.699997,78.300003,75.300003
20161113183000,262.5,263.549988,58.37209,41,54.700001,100,66.599998,78.300003,75.300003
20161113184500,262.5,256.200012,56.744189,41,54.700001,100,66.800003,78.300003,75.300003
20161113190000,262.5,263.549988,58.37209,41,54.700001,100,66.599998,78.300003,75.300003
20161113191500,262.5,263.549988,58.37209,41,54.700001,100,66.800003,78.300003,75.300003
20161113193000,262.5,263.549988,58.37209,41,54.700001,100,66.900002,78.300003,75.300003
20161113194500,262.5,260.399994,57.674417,41,54.700001,100,66.800003,78.300003,75.300003
20161113200000,262.5,263.549988,58.37209,41,54.700001,100,66.800003,78.300003,75.300003
20161113201500,262.5,263.549988,58.37209,41,54.700001,100,66.800003,78.300003,75.300003
20161113203000,262.5,263.549988,58.37209,41,54.700001,100,66.900002,78.300003,75.300003
20161113204500,262.5,263.549988,58.37209,41,54.700001,100,66.900002,78.300003,75.300003
20161113210000,262.5,263.549988,58.37209,41,54.700001,100,66.800003,78.300003,75.300003
20161113211500,262.5,263.549988,58.37209,41,54.700001,100,66.900002,78.300003,75.300003
20161113213000,262.5,263.549988,58.37209,41,54.700001,100,66.900002,78.300003,75.300003
20161113214500,262.5,263.549988,58.37209,41,54.700001,100,66.900002,78.300003,75.300003
20161113220000,262.5,256.200012,56.744189,41,54.700001,100,66.900002,78.300003,75.300003
20161113221500,262.5,250.949997,55.581395,41,54.700001,100,66.900002,78.300003,75.300003
20161113223000,262.5,250.949997,55.581395,41,54.700001,100,66.900002,78.300003,75.300003
20161113224500,262.5,250.949997,55.581395,41,54.700001,100,66.900002,78.300003,75.300003
20161113230000,262.5,242.550003,53.720931,41,54.700001,100,67.0,78.300003,75.300003
20161113231500,262.5,242.550003,53.720931,41,54.700001,100,67.099998,78.300003,75.300003
20161113233000,262.5,249.899994,55.348836,41,54.700001,100,66.900002,78.300003,75.300003
20161113234500,262.5,242.550003,53.720931,41,54.700001,100,67.099998,78.300003,75.300003
20161114000000,262.5,253.050003,56.046512,41,54.700001,100,67.099998,78.300003,75.300003
20161114001500,262.5,246.75,54.651163,41,54.700001,100,67.099998,78.300003,75.300003
20161114003000,262.5,250.949997,55.581395,41,54.700001,100,67.0,78.300003,75.300003
20161114004500,262.5,250.949997,55.581395,41,54.700001,100,66.900002,78.300003,75.300003
20161114010000,262.5,250.949997,55.581395,41,54.700001,100,67.0,78.300003,75.300003
20161114011500,262.5,263.549988,58.37209,41,54.700001,100,66.900002,78.300003,75.300003
20161114013000,262.5,263.549988,58.37209,41,54.700001,100,66.800003,78.300003,75.300003
20161114014500,262.5,276.149994,61.162789,41,54.700001,100,66.699997,78.300003,75.300003
20161114020000,262.5,276.149994,61.162789,41,54.700001,100,66.699997,78.300003,75.300003
20161114021500,262.5,276.149994,61.162789,41,54.700001,100,66.599998,78.300003,75.300003
20161114023000,262.5,276.149994,61.162789,41,54.700001,100,66.599998,78.300003,75.300003
20161114024500,262.5,276.149994,61.162789,41,54.700001,100,66.599998,78.300003,75.300003
20161114030000,262.5,276.149994,61.162789,41,54.700001,100,66.5,78.300003,75.300003
20161114031500,262.5,276.149994,61.162789,41,54.700001,100,66.400002,78.300003,75.300003
20161114033000,262.5,276.149994,61.162789,41,54.700001,100,66.400002,78.300003,75.300003
20161114034500,262.5,276.149994,61.162789,41,54.700001,100,66.400002,78.300003,75.300003
20161114040000,262.5,276.149994,61.162789,41,54.700001,100,66.300003,78.300003,75.300003
20161114041500,262.5,276.149994,61.162789,41,54.700001,100,66.300003,78.300003,75.300003
20161114043000,262.5,267.75,59.302326,41,54.700001,100,66.199997,78.300003,75.300003
20161114044500,262.5,267.75,59.302326,41,54.700001,100,66.199997,78.300003,75.300003
20161114050000,262.5,271.950012,60.232561,41,54.700001,100,66.199997,78.300003,75.300003
20161114051500,262.5,271.950012,60.232561,41,54.700001,100,66.199997,78.300003,75.300003
20161114053000,262.5,271.950012,60.232561,41,54.700001,100,66.099998,78.300003,75.300003
20161114054500,262.5,271.950012,60.232561,41,53.900002,100,66.199997,78.300003,75.300003
20161114060000,262.5,275.100006,60.930234,41,53.900002,100,66.300003,78.300003,75.300003
20161114061500,262.5,271.950012,60.232561,41,53.900002,100,66.300003,78.300003,75.300003
20161114063000,262.5,271.950012,60.232561,41,53.900002,100,66.199997,78.300003,75.300003
20161114064500,262.5,271.950012,60.232561,41,53.900002,100,66.199997,78.300003,75.300003
20161114070000,262.5,275.100006,60.930234,41,53.900002,100,66.099998,78.300003,75.300003
20161114071500,262.5,275.100006,60.930234,41,53.900002,100,66.099998,78.300003,75.300003
20161114073000,262.5,275.100006,60.930234,41,53.900002,100,66.099998,78.300003,75.300003
20161114074500,262.5,275.100006,60.930234,41,54.700001,100,66.0,78.300003,75.300003
20161114080000,262.5,275.100006,60.930234,41,54.700001,100,66.0,78.300003,75.300003
20161114081500,262.5,275.100006,60.930234,41,54.700001,100,66.0,78.300003,75.300003
20161114083000,262.5,275.100006,60.930234,41,54.700001,100,66.0,78.300003,75.300003
20161114084500,262.5,275.100006,60.930234,41,54.700001,100,66.0,78.300003,75.300003
20161114090000,262.5,271.950012,60.232561,41,54.700001,100,66.0,78.300003,75.300003
20161114091500,262.5,276.149994,61.162789,41,54.700001,100,66.099998,78.300003,75.300003
20161114093000,262.5,273.0,60.465116,40,54.700001,100,66.199997,78.300003,75.300003
20161114094500,262.5,268.799988,59.534881,40,54.700001,100,66.199997,78.300003,75.300003
20161114100000,262.5,268.799988,59.534881,40,54.700001,100,66.199997,78.300003,75.300003
20161114101500,262.5,271.950012,60.232561,40,54.700001,100,66.199997,78.300003,75.300003
20161114103000,262.5,267.75,59.302326,40,54.700001,100,66.199997,78.300003,75.300003
20161114104500,262.5,275.100006,60.930234,40,54.700001,100,66.199997,78.300003,75.300003
20161114110000,262.5,275.100006,60.930234,40,55.5,100,66.199997,78.300003,75.300003
20161114111500,262.5,275.100006,60.930234,40,55.5,100,66.199997,78.300003,75.300003
20161114113000,262.5,271.950012,60.232561,40,55.5,100,66.199997,78.300003,75.300003
20161114114500,262.5,268.799988,59.534881,40,55.5,100,66.300003,78.300003,75.300003
20161114120000,262.5,275.100006,60.930234,40,54.700001,100,66.300003,78.300003,75.300003
20161114121500,262.5,263.549988,58.37209,40,54.700001,100,66.300003,78.300003,75.300003
20161114123000,262.5,266.700012,59.06977,40,54.700001,100,66.300003,78.300003,75.300003
20161114124500,262.5,266.700012,59.06977,40,55.5,100,66.300003,78.300003,75.300003
20161114130000,262.5,273.0,60.465116,40,55.5,100,66.300003,78.300003,75.300003
20161114131500,262.5,266.700012,59.06977,40,55.5,100,66.300003,78.300003,75.300003
20161114133000,262.5,266.700012,59.06977,40,55.5,100,66.199997,78.300003,75.300003
20161114134500,262.5,266.700012,59.06977,40,55.5,100,66.199997,78.300003,75.300003
20161114140000,262.5,266.700012,59.06977,40,55.5,100,66.199997,78.300003,75.300003
20161114141500,262.5,266.700012,59.06977,40,55.5,100,66.199997,78.300003,75.300003
20161114143000,262.5,273.0,60.465116,40,55.5,100,66.199997,78.300003,75.300003
20161114144500,262.5,273.0,60.465116,40,55.5,100,66.199997,78.300003,75.300003
20161114150000,262.5,273.0,60.465116,40,55.5,100,66.300003,78.300003,75.300003
20161114151500,262.5,268.799988,59.534881,40,55.5,100,66.300003,78.300003,75.300003
20161114153000,262.5,268.799988,59.534881,40,55.5,100,66.400002,78.300003,75.300003
20161114154500,262.5,268.799988,59.534881,40,55.5,100,66.5,78.300003,75.300003
20161114160000,262.5,271.950012,60.232561,40,55.5,100,66.5,78.300003,75.300003
20161114161500,262.5,271.950012,60.232561,40,55.5,100,66.5,78.300003,75.300003
20161114163000,262.5,271.950012,60.232561,40,55.5,100,66.599998,78.300003,75.300003
20161114164500,262.5,268.799988,59.534881,40,55.5,100,66.599998,78.300003,75.300003
20161114170000,262.5,273.0,60.465116,40,55.5,100,66.800003,78.300003,75.300003
20161114171500,262.5,268.799988,59.534881,40,55.5,100,66.800003,78.300003,75.300003
20161114173000,262.5,273.0,60.465116,40,55.5,100,66.900002,78.300003,75.300003
20161114174500,262.5,268.799988,59.534881,40,55.5,100,66.900002,78.300003,75.300003
20161114180000,262.5,268.799988,59.534881,40,55.5,100,67.0,78.300003,75.300003
20161114181500,262.5,268.799988,59.534881,40,55.5,100,66.900002,78.300003,75.300003
20161114183000,262.5,268.799988,59.534881,40,55.5,100,66.800003,78.300003,75.300003
20161114184500,262.5,257.25,56.976744,40,55.5,100,67.099998,78.300003,75.300003
20161114190000,262.5,253.050003,56.046512,40,55.5,100,67.099998,78.300003,75.300003
20161114191500,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114193000,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114194500,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114200000,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114201500,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114203000,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114204500,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114210000,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114211500,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114213000,262.5,253.050003,56.046512,40,54.700001,100,67.199997,78.300003,75.300003
20161114214500,262.5,253.050003,56.046512,40,54.700001,100,67.099998,78.300003,75.300003
20161114220000,262.5,253.050003,56.046512,40,54.700001,100,66.900002,78.300003,75.300003
20161114221500,262.5,253.050003,56.046512,40,54.700001,100,66.800003,78.300003,75.300003
20161114223000,262.5,253.050003,56.046512,40,54.700001,100,66.699997,78.300003,75.300003
20161114224500,262.5,257.25,56.976744,40,54.700001,100,66.699997,78.300003,75.300003
20161114230000,262.5,260.399994,57.674417,40,54.700001,100,66.599998,78.300003,75.300003
20161114231500,262.5,263.549988,58.37209,40,54.700001,100,66.599998,78.300003,75.300003
20161114233000,262.5,271.950012,60.232561,40,54.700001,100,66.5,78.300003,75.300003
20161114234500,262.5,266.700012,59.06977,40,54.700001,100,66.5,78.300003,75.300003
20161115000000,262.5,273.0,60.465116,40,54.700001,100,66.5,78.300003,75.300003
20161115001500,262.5,267.75,59.302326,40,54.700001,100,66.400002,78.300003,75.300003
20161115003000,262.5,271.950012,60.232561,40,54.700001,100,66.400002,78.300003,75.300003
20161115004500,262.5,268.799988,59.534881,40,54.700001,100,66.300003,78.300003,75.300003
20161115010000,262.5,253.050003,56.046512,40,54.700001,100,66.199997,78.300003,75.300003
20161115011500,262.5,267.75,59.302326,40,54.700001,100,66.199997,78.300003,75.300003
20161115013000,262.5,273.0,60.465116,40,54.700001,100,66.199997,78.300003,75.300003
20161115014500,262.5,276.149994,61.162789,40,54.700001,100,66.099998,78.300003,75.300003
20161115020000,262.5,273.0,60.465116,40,54.700001,100,66.099998,78.300003,75.300003
20161115021500,262.5,273.0,60.465116,40,54.700001,100,66.099998,78.300003,75.300003
20161115023000,262.5,273.0,60.465116,40,54.700001,100,66.099998,78.300003,75.300003
20161115024500,262.5,273.0,60.465116,40,54.700001,100,66.099998,78.300003,75.300003
20161115030000,262.5,273.0,60.465116,40,54.700001,100,66.099998,78.300003,75.300003
20161115031500,262.5,273.0,60.465116,40,54.700001,100,66.099998,78.300003,75.300003
20161115033000,262.5,276.149994,61.162789,40,54.700001,100,66.099998,78.300003,75.300003
20161115034500,262.5,273.0,60.465116,40,54.700001,100,66.0,78.300003,75.300003
20161115040000,262.5,276.149994,61.162789,40,54.700001,100,66.0,78.300003,75.300003
20161115041500,262.5,273.0,60.465116,40,54.700001,100,66.0,78.300003,75.300003
20161115043000,262.5,273.0,60.465116,40,54.700001,100,66.0,78.300003,75.300003
20161115044500,262.5,273.0,60.465116,40,54.700001,100,65.800003,78.300003,75.300003
20161115050000,262.5,273.0,60.465116,40,54.700001,100,65.800003,78.300003,75.300003
20161115051500,262.5,273.0,60.465116,40,54.700001,100,65.800003,78.300003,75.300003
20161115053000,262.5,273.0,60.465116,40,54.700001,100,65.900002,78.300003,75.300003
20161115054500,262.5,277.200012,61.395352,40,54.700001,100,65.800003,78.300003,75.300003
20161115060000,262.5,273.0,60.465116,40,54.700001,100,65.800003,78.300003,75.300003
20161115061500,262.5,273.0,60.465116,40,54.700001,100,65.800003,78.300003,75.300003
20161115063000,262.5,273.0,60.465116,40,54.700001,100,65.699997,78.300003,75.300003
20161115064500,262.5,273.0,60.465116,40,54.700001,100,65.699997,78.300003,75.300003
20161115070000,262.5,273.0,60.465116,40,54.700001,100,65.599998,78.300003,75.300003
20161115071500,262.5,277.200012,61.395352,40,54.700001,100,65.599998,78.300003,75.300003
20161115073000,262.5,277.200012,61.395352,40,54.700001,100,65.599998,78.300003,75.300003
20161115074500,262.5,277.200012,61.395352,40,54.700001,100,65.5,78.300003,75.300003
20161115080000,262.5,277.200012,61.395352,40,54.700001,100,65.5,78.300003,75.300003
20161115081500,262.5,277.200012,61.395352,40,54.700001,100,65.5,78.300003,75.300003
20161115083000,262.5,273.0,60.465116,40,54.700001,100,65.5,78.300003,75.300003
20161115084500,262.5,273.0,60.465116,40,54.700001,100,65.5,78.300003,75.300003
20161115090000,262.5,276.149994,61.162789,40,54.700001,100,65.5,78.300003,75.300003
20161115091500,262.5,271.950012,60.232561,40,54.700001,100,65.599998,78.300003,75.300003
20161115093000,262.5,275.100006,60.930234,40,54.700001,100,65.599998,78.300003,75.300003
20161115094500,262.5,275.100006,60.930234,40,54.700001,100,65.599998,78.300003,75.300003
20161115100000,262.5,271.950012,60.232561,40,54.700001,100,65.599998,78.300003,75.300003
20161115101500,262.5,268.799988,59.534881,40,55.5,100,65.599998,78.300003,75.300003
20161115103000,262.5,268.799988,59.534881,40,55.5,100,65.599998,78.300003,75.300003
20161115104500,262.5,268.799988,59.534881,40,55.5,100,65.800003,78.300003,75.300003
20161115110000,262.5,268.799988,59.534881,40,54.700001,100,65.800003,78.300003,75.300003
20161115111500,262.5,268.799988,59.534881,40,54.700001,100,65.800003,78.300003,75.300003
20161115113000,262.5,268.799988,59.534881,40,55.900002,100,65.800003,78.300003,75.300003
20161115114500,262.5,268.799988,59.534881,40,54.700001,100,65.900002,78.300003,75.300003
20161115120000,262.5,268.799988,59.534881,40,55.5,100,66.0,78.300003,75.300003
20161115121500,262.5,268.799988,59.534881,40,55.5,100,66.0,78.300003,75.300003
20161115123000,262.5,264.600006,58.604653,40,55.5,100,65.800003,78.300003,75.300003
20161115124500,262.5,264.600006,58.604653,40,55.5,100,65.699997,78.300003,75.300003
20161115130000,262.5,264.600006,58.604653,40,55.5,100,65.599998,78.300003,75.300003
20161115131500,262.5,264.600006,58.604653,40,55.5,100,65.599998,78.300003,75.300003
20161115133000,262.5,131.25,29.069767,45,55.5,100,65.599998,78.300003,75.300003
20161115134500,262.5,277.200012,61.395352,37,54.799999,100,65.599998,78.300003,75.300003
20161115140000,262.5,273.0,60.465116,36,55.900002,100,65.599998,78.300003,75.300003
20161115141500,262.5,273.0,60.465116,36,55.900002,100,65.599998,78.300003,75.300003
20161115143000,262.5,273.0,60.465116,36,55.099998,100,66.0,78.300003,75.300003
20161115144500,262.5,273.0,60.465116,36,55.099998,100,65.900002,78.300003,75.300003
20161115150000,262.5,273.0,60.465116,36,55.900002,100,66.0,78.300003,75.300003
20161115151500,262.5,273.0,60.465116,36,55.099998,100,66.099998,78.300003,75.300003
20161115153000,262.5,268.799988,59.534881,36,55.099998,100,66.099998,78.300003,75.300003
20161115154500,262.5,268.799988,59.534881,36,56.0,100,66.099998,78.300003,75.300003
20161115160000,262.5,275.100006,60.930234,36,56.0,100,66.099998,78.300003,75.300003
20161115161500,262.5,275.100006,60.930234,36,56.0,100,66.099998,78.300003,75.300003
20161115163000,262.5,275.100006,60.930234,36,56.0,100,66.099998,78.300003,75.300003
20161115164500,262.5,271.950012,60.232561,36,56.0,100,66.099998,78.300003,75.300003
20161115170000,262.5,275.100006,60.930234,36,56.0,100,66.099998,78.300003,75.300003
20161115171500,262.5,271.950012,60.232561,36,56.0,100,66.099998,78.300003,75.300003
20161115173000,262.5,271.950012,60.232561,36,56.0,100,66.099998,78.300003,75.300003
20161115174500,262.5,268.799988,59.534881,36,56.0,100,66.099998,78.300003,75.300003
20161115180000,262.5,268.799988,59.534881,36,54.700001,100,66.099998,78.300003,75.300003
20161115181500,262.5,268.799988,59.534881,36,54.700001,100,66.099998,78.300003,75.300003
20161115183000,262.5,268.799988,59.534881,36,55.900002,100,66.099998,78.300003,75.300003
20161115184500,262.5,243.600006,53.95349,36,55.099998,100,66.199997,78.300003,75.300003
20161115190000,262.5,246.75,54.651163,36,55.099998,100,66.199997,78.300003,75.300003
20161115191500,262.5,246.75,54.651163,37,55.099998,100,66.199997,78.300003,75.300003
20161115193000,262.5,246.75,54.651163,37,55.099998,100,66.300003,78.300003,75.300003
20161115194500,262.5,254.100006,56.279071,37,55.099998,100,66.300003,78.300003,75.300003
20161115200000,262.5,268.799988,59.534881,37,55.099998,100,66.400002,78.300003,75.300003
20161115201500,262.5,268.799988,59.534881,37,55.099998,100,66.300003,78.300003,75.300003
20161115203000,262.5,263.549988,58.37209,37,55.099998,100,66.300003,78.300003,75.300003
20161115204500,262.5,268.799988,59.534881,37,55.099998,100,66.599998,78.300003,75.300003
20161115210000,262.5,273.0,60.465116,37,55.099998,100,66.5,78.300003,75.300003
20161115211500,262.5,273.0,60.465116,37,55.099998,100,66.400002,78.300003,75.300003
20161115213000,262.5,273.0,60.465116,37,55.099998,100,66.400002,78.300003,75.300003
20161115214500,262.5,264.600006,58.604653,37,55.099998,100,66.400002,78.300003,75.300003
20161115220000,262.5,261.450012,57.906979,37,55.099998,100,66.300003,78.300003,75.300003
20161115221500,262.5,257.25,56.976744,37,55.099998,100,66.400002,78.300003,75.300003
20161115223000,262.5,260.399994,57.674417,37,55.099998,100,66.300003,78.300003,75.300003
20161115224500,262.5,267.75,59.302326,37,55.099998,100,66.300003,78.300003,75.300003
20161115230000,262.5,273.0,60.465116,37,55.099998,100,66.300003,78.300003,75.300003
20161115231500,262.5,277.200012,61.395352,37,55.099998,100,66.300003,78.300003,75.300003
20161115233000,262.5,277.200012,61.395352,37,55.099998,100,66.5,78.300003,75.300003
20161115234500,262.5,277.200012,61.395352,36,55.099998,100,66.400002,78.300003,75.300003
20161116000000,262.5,277.200012,61.395352,36,55.099998,100,66.5,78.300003,75.300003
20161116001500,262.5,273.0,60.465116,36,55.099998,100,66.400002,78.300003,75.300003
20161116003000,262.5,277.200012,61.395352,36,55.099998,100,66.300003,78.300003,75.300003
20161116004500,262.5,273.0,60.465116,36,55.099998,100,66.300003,78.300003,75.300003
20161116010000,262.5,273.0,60.465116,36,55.099998,100,66.300003,78.300003,75.300003
20161116011500,262.5,273.0,60.465116,36,55.099998,100,66.300003,78.300003,75.300003
20161116013000,262.5,276.149994,61.162789,36,55.099998,100,66.199997,78.300003,75.300003
20161116014500,262.5,276.149994,61.162789,36,55.099998,100,66.099998,78.300003,75.300003
20161116020000,262.5,273.0,60.465116,36,55.099998,100,66.099998,78.300003,75.300003
20161116021500,262.5,249.899994,55.348836,35,55.099998,100,66.099998,78.300003,75.300003
20161116023000,262.5,264.600006,58.604653,35,55.099998,100,66.0,78.300003,75.300003
20161116024500,262.5,271.950012,60.232561,35,55.099998,100,66.0,78.300003,75.300003
20161116030000,262.5,271.950012,60.232561,35,54.299999,100,66.0,78.300003,75.300003
20161116031500,262.5,275.100006,60.930234,35,55.099998,100,65.900002,78.300003,75.300003
20161116033000,262.5,275.100006,60.930234,35,55.099998,100,65.800003,78.300003,75.300003
20161116034500,262.5,275.100006,60.930234,35,55.099998,100,65.800003,78.300003,75.300003
20161116040000,262.5,275.100006,60.930234,35,55.099998,100,65.699997,78.300003,75.300003
20161116041500,262.5,275.100006,60.930234,35,55.099998,100,65.699997,78.300003,75.300003
20161116043000,262.5,275.100006,60.930234,35,55.099998,100,65.599998,78.300003,75.300003
20161116044500,262.5,275.100006,60.930234,35,55.099998,100,65.599998,78.300003,75.300003
20161116050000,262.5,275.100006,60.930234,35,55.099998,100,65.599998,78.300003,75.300003
20161116051500,262.5,275.100006,60.930234,35,55.099998,100,65.599998,78.300003,75.300003
20161116053000,262.5,275.100006,60.930234,35,55.099998,100,65.599998,78.300003,75.300003
20161116054500,262.5,275.100006,60.930234,35,55.099998,100,65.5,78.300003,75.300003
20161116060000,262.5,279.299988,61.860462,35,55.099998,100,65.5,78.300003,75.300003
20161116061500,262.5,279.299988,61.860462,35,55.099998,100,65.400002,78.300003,75.300003
20161116063000,262.5,279.299988,61.860462,35,55.099998,100,65.5,78.300003,75.300003
20161116064500,262.5,279.299988,61.860462,35,55.099998,100,65.5,78.300003,75.300003
20161116070000,262.5,279.299988,61.860462,35,55.099998,100,65.599998,78.300003,75.300003
20161116071500,262.5,279.299988,61.860462,35,55.099998,100,65.599998,78.300003,75.300003
20161116073000,262.5,276.149994,61.162789,35,54.299999,100,65.599998,78.300003,75.300003
20161116074500,262.5,267.75,59.302326,35,55.099998,100,65.599998,78.300003,75.300003
20161116080000,262.5,267.75,59.302326,35,55.099998,100,65.699997,78.300003,75.300003
20161116081500,262.5,267.75,59.302326,35,54.299999,100,65.699997,78.300003,75.300003
20161116083000,262.5,267.75,59.302326,35,54.299999,100,65.800003,78.300003,75.300003
20161116084500,262.5,264.600006,58.604653,35,55.099998,100,65.800003,78.300003,75.300003
20161116090000,262.5,264.600006,58.604653,35,55.099998,100,65.699997,78.300003,75.300003
20161116091500,262.5,264.600006,58.604653,35,55.099998,100,65.699997,78.300003,75.300003
20161116093000,262.5,264.600006,58.604653,35,55.099998,100,65.699997,78.300003,75.300003
20161116094500,262.5,261.450012,57.906979,35,55.099998,100,65.599998,78.300003,75.300003
20161116100000,262.5,264.600006,58.604653,35,55.099998,100,65.599998,78.300003,75.300003
20161116101500,262.5,261.450012,57.906979,35,55.099998,100,65.599998,78.300003,75.300003
20161116103000,262.5,243.600006,53.95349,35,55.099998,100,65.5,78.300003,75.300003
20161116104500,262.5,243.600006,53.95349,36,55.099998,100,65.5,78.300003,75.300003
20161116110000,262.5,243.600006,53.95349,36,55.099998,100,65.300003,78.300003,75.300003
20161116111500,262.5,246.75,54.651163,36,55.099998,100,65.199997,78.300003,75.300003
20161116113000,262.5,249.899994,55.348836,36,55.099998,100,65.199997,78.300003,75.300003
20161116114500,262.5,249.899994,55.348836,36,55.099998,100,65.099998,78.300003,75.300003
20161116120000,262.5,253.050003,56.046512,36,55.099998,100,65.099998,78.300003,75.300003
20161116121500,262.5,253.050003,56.046512,36,55.099998,100,65.099998,78.300003,75.300003
20161116123000,262.5,253.050003,56.046512,36,55.099998,100,65.099998,71.800003,68.800003
20161116124500,262.5,253.050003,56.046512,36,55.900002,100,65.099998,71.800003,68.800003
20161116130000,262.5,253.050003,56.046512,36,55.099998,100,65.099998,71.800003,68.800003
20161116131500,262.5,253.050003,56.046512,36,55.900002,100,65.099998,71.800003,68.800003
20161116133000,262.5,249.899994,55.348836,36,55.900002,100,65.099998,71.800003,68.800003
20161116134500,262.5,256.200012,56.744189,36,55.900002,100,65.199997,71.800003,68.800003
20161116140000,262.5,271.950012,60.232561,36,55.200001,100,65.400002,71.800003,68.800003
20161116141500,262.5,268.799988,59.534881,36,55.200001,100,65.599998,71.800003,68.800003
20161116143000,262.5,273.0,60.465116,36,55.200001,100,65.800003,71.800003,68.800003
20161116144500,262.5,268.799988,59.534881,36,55.900002,100,66.099998,71.800003,68.800003
20161116150000,262.5,268.799988,59.534881,36,55.900002,100,66.400002,71.800003,68.800003
20161116151500,262.5,271.950012,60.232561,36,55.900002,100,66.599998,71.800003,68.800003
20161116153000,262.5,268.799988,59.534881,36,55.900002,100,66.900002,71.800003,68.800003
20161116154500,262.5,246.75,54.651163,36,55.900002,100,67.199997,71.800003,68.800003
20161116160000,262.5,254.100006,56.279071,36,55.900002,100,67.199997,71.800003,68.800003
20161116161500,262.5,250.949997,55.581395,36,55.900002,100,67.099998,71.800003,68.800003
20161116163000,262.5,250.949997,55.581395,36,55.900002,100,67.199997,71.800003,68.800003
20161116164500,262.5,250.949997,55.581395,36,55.900002,100,67.199997,71.800003,68.800003
20161116170000,262.5,254.100006,56.279071,36,55.900002,100,67.199997,71.800003,68.800003
20161116171500,262.5,250.949997,55.581395,37,55.900002,100,67.199997,71.800003,68.800003
20161116173000,262.5,250.949997,55.581395,37,55.900002,100,67.099998,71.800003,68.800003
20161116174500,262.5,250.949997,55.581395,37,55.200001,100,66.900002,71.800003,68.800003
20161116180000,262.5,250.949997,55.581395,37,55.200001,100,66.900002,71.800003,68.800003
20161116181500,262.5,250.949997,55.581395,37,56.0,100,67.0,71.800003,68.800003
20161116183000,262.5,246.75,54.651163,37,55.200001,100,67.099998,71.800003,68.800003
20161116184500,262.5,246.75,54.651163,37,55.200001,100,67.0,71.800003,68.800003
20161116190000,262.5,267.75,59.302326,37,55.900002,100,67.099998,71.800003,68.800003
20161116191500,262.5,271.950012,60.232561,37,55.099998,100,67.099998,71.800003,68.800003
20161116193000,262.5,276.149994,61.162789,37,55.099998,100,67.099998,71.800003,68.800003
20161116194500,262.5,271.950012,60.232561,37,55.099998,100,67.099998,71.800003,68.800003
20161116200000,262.5,263.549988,58.37209,37,55.099998,100,67.099998,71.800003,68.800003
20161116201500,262.5,256.200012,56.744189,37,55.099998,100,67.099998,71.800003,68.800003
20161116203000,262.5,256.200012,56.744189,37,55.099998,100,67.199997,71.800003,68.800003
20161116204500,262.5,256.200012,56.744189,37,55.099998,100,67.300003,71.800003,68.800003
20161116210000,262.5,256.200012,56.744189,37,55.099998,100,67.199997,71.800003,68.800003
20161116211500,262.5,256.200012,56.744189,37,55.099998,100,67.300003,71.800003,68.800003
20161116213000,262.5,256.200012,56.744189,37,55.099998,100,67.300003,71.800003,68.800003
20161116214500,262.5,260.399994,57.674417,37,55.099998,100,67.300003,71.800003,68.800003
20161116220000,262.5,257.25,56.976744,37,55.099998,100,67.400002,71.699997,68.699997
20161116221500,262.5,257.25,56.976744,37,55.099998,100,67.400002,71.800003,68.800003
20161116223000,262.5,261.450012,57.906979,37,55.099998,100,67.300003,71.800003,68.800003
20161116224500,262.5,261.450012,57.906979,37,55.099998,100,67.300003,71.800003,68.800003
20161116230000,262.5,261.450012,57.906979,37,55.099998,100,67.199997,71.699997,68.699997
20161116231500,262.5,264.600006,58.604653,37,55.099998,100,67.199997,71.800003,68.800003
20161116233000,262.5,264.600006,58.604653,37,55.099998,100,67.199997,71.699997,68.699997
20161116234500,262.5,253.050003,56.046512,37,55.099998,100,67.199997,71.699997,68.699997
20161117000000,262.5,253.050003,56.046512,37,55.099998,100,67.099998,71.599998,68.599998
20161117001500,262.5,256.200012,56.744189,37,55.099998,100,67.099998,71.599998,68.599998
20161117003000,262.5,261.450012,57.906979,37,55.099998,100,67.0,71.699997,68.699997
20161117004500,262.5,264.600006,58.604653,37,55.099998,100,66.900002,71.599998,68.599998
20161117010000,262.5,260.399994,57.674417,37,54.299999,100,66.800003,71.5,68.5
20161117011500,262.5,260.399994,57.674417,37,55.099998,100,66.699997,71.5,68.5
20161117013000,262.5,264.600006,58.604653,37,55.099998,100,66.699997,71.599998,68.599998
20161117014500,262.5,264.600006,58.604653,37,55.099998,100,66.599998,71.5,68.5
20161117020000,262.5,264.600006,58.604653,37,55.099998,100,66.599998,71.5,68.5
20161117021500,262.5,264.600006,58.604653,37,55.099998,100,66.599998,71.5,68.5
20161117023000,262.5,264.600006,58.604653,37,55.099998,100,66.400002,71.400002,68.400002
20161117024500,262.5,264.600006,58.604653,37,55.099998,100,66.300003,71.400002,68.400002
20161117030000,262.5,277.200012,61.395352,37,55.099998,100,66.300003,71.400002,68.400002
20161117031500,262.5,277.200012,61.395352,36,55.099998,100,66.199997,71.400002,68.400002
20161117033000,262.5,280.350006,62.093025,36,55.099998,100,66.199997,71.400002,68.400002
20161117034500,262.5,273.0,60.465116,36,55.099998,100,66.199997,71.400002,68.400002
20161117040000,262.5,277.200012,61.395352,36,55.099998,100,66.199997,71.400002,68.400002
20161117041500,262.5,277.200012,61.395352,36,55.099998,100,66.099998,71.400002,68.400002
20161117043000,262.5,277.200012,61.395352,36,55.099998,100,66.099998,71.400002,68.400002
20161117044500,262.5,277.200012,61.395352,36,55.099998,100,66.099998,71.400002,68.400002
20161117050000,262.5,273.0,60.465116,35,55.099998,100,66.099998,71.400002,68.400002
20161117051500,262.5,276.149994,61.162789,35,55.099998,100,66.099998,71.400002,68.400002
20161117053000,262.5,276.149994,61.162789,35,55.099998,100,66.099998,71.400002,68.400002
20161117054500,262.5,273.0,60.465116,35,55.099998,100,66.099998,71.400002,68.400002
20161117060000,262.5,273.0,60.465116,35,55.099998,100,66.099998,71.400002,68.400002
20161117061500,262.5,273.0,60.465116,35,55.099998,100,66.099998,71.400002,68.400002
20161117063000,262.5,273.0,60.465116,35,53.900002,100,66.0,71.400002,68.400002
20161117064500,262.5,273.0,60.465116,35,54.700001,100,66.0,71.400002,68.400002
20161117070000,262.5,273.0,60.465116,35,54.700001,100,66.0,71.400002,68.400002
20161117071500,262.5,277.200012,61.395352,35,54.700001,100,66.0,71.400002,68.400002
20161117073000,262.5,277.200012,61.395352,35,54.700001,100,66.0,71.400002,68.400002
20161117074500,262.5,277.200012,61.395352,35,54.700001,100,66.0,71.400002,68.400002
20161117080000,262.5,273.0,60.465116,35,54.700001,100,66.0,71.400002,68.400002
20161117081500,262.5,267.75,59.302326,35,54.700001,100,66.0,71.400002,68.400002
20161117083000,262.5,261.450012,57.906979,35,54.700001,100,66.0,71.400002,68.400002
20161117084500,262.5,261.450012,57.906979,35,54.700001,100,65.900002,71.400002,68.400002
20161117090000,262.5,264.600006,58.604653,35,55.5,100,65.800003,71.400002,68.400002
20161117091500,262.5,264.600006,58.604653,35,54.700001,100,65.800003,71.400002,68.400002
20161117093000,262.5,264.600006,58.604653,35,54.700001,100,65.699997,71.400002,68.400002
20161117094500,262.5,267.75,59.302326,35,55.5,100,65.800003,71.400002,68.400002
20161117100000,262.5,264.600006,58.604653,35,54.700001,100,65.599998,71.400002,68.400002
20161117101500,262.5,264.600006,58.604653,35,54.700001,100,65.800003,71.400002,68.400002
20161117103000,262.5,264.600006,58.604653,35,54.700001,100,65.800003,71.400002,68.400002
20161117104500,262.5,260.399994,57.674417,35,55.5,100,66.0,71.400002,68.400002
20161117110000,262.5,256.200012,56.744189,35,55.5,100,66.099998,71.400002,68.400002
20161117111500,262.5,253.050003,56.046512,35,55.5,100,66.099998,71.400002,68.400002
20161117113000,262.5,253.050003,56.046512,35,55.5,100,66.199997,71.400002,68.400002
20161117114500,262.5,253.050003,56.046512,35,55.5,100,66.300003,71.400002,68.400002
20161117120000,262.5,253.050003,56.046512,35,55.5,100,66.400002,71.400002,68.400002
20161117121500,262.5,260.399994,57.674417,35,55.5,100,66.300003,76.0,73.0
20161117123000,262.5,260.399994,57.674417,35,55.5,100,66.400002,76.0,73.0
20161117124500,262.5,260.399994,57.674417,35,55.5,100,66.400002,76.0,73.0
20161117130000,262.5,260.399994,57.674417,35,55.5,100,66.5,76.0,73.0
20161117131500,262.5,257.25,56.976744,35,55.5,100,66.5,76.0,73.0
20161117133000,262.5,257.25,56.976744,35,55.5,100,66.599998,76.0,73.0
20161117134500,262.5,261.450012,57.906979,35,55.5,100,66.599998,76.0,73.0
20161117140000,262.5,250.949997,55.581395,35,55.5,100,66.599998,76.0,73.0
20161117141500,262.5,250.949997,55.581395,35,55.5,100,66.699997,76.0,73.0
20161117143000,262.5,250.949997,55.581395,35,55.5,100,66.699997,76.0,73.0
20161117144500,262.5,250.949997,55.581395,35,55.5,100,66.900002,76.0,73.0
20161117150000,262.5,250.949997,55.581395,35,55.5,100,66.900002,76.0,73.0
20161117151500,262.5,250.949997,55.581395,35,55.5,100,66.900002,76.0,73.0
20161117153000,262.5,250.949997,55.581395,35,55.5,100,66.900002,76.0,73.0
20161117154500,262.5,250.949997,55.581395,35,55.5,100,66.900002,76.0,73.0
20161117160000,262.5,250.949997,55.581395,35,55.5,100,66.800003,76.0,73.0
20161117161500,262.5,250.949997,55.581395,35,55.5,100,66.900002,76.0,73.0
20161117163000,262.5,254.100006,56.279071,35,55.5,100,66.900002,76.0,73.0
20161117164500,262.5,254.100006,56.279071,35,55.5,100,66.900002,76.0,73.0
20161117170000,262.5,250.949997,55.581395,35,55.5,100,66.900002,76.0,73.0
20161117171500,262.5,254.100006,56.279071,35,55.5,100,66.900002,76.0,73.0
20161117173000,262.5,250.949997,55.581395,35,55.5,100,66.900002,78.300003,75.300003
20161117174500,262.5,257.25,56.976744,35,55.5,100,66.900002,78.300003,75.300003
20161117180000,262.5,257.25,56.976744,35,55.5,100,66.900002,78.300003,75.300003
20161117181500,262.5,261.450012,57.906979,35,55.5,100,67.0,78.300003,75.300003
20161117183000,262.5,261.450012,57.906979,35,55.5,100,66.900002,78.300003,75.300003
20161117184500,262.5,261.450012,57.906979,35,55.5,100,67.0,78.300003,75.300003
20161117190000,262.5,261.450012,57.906979,35,55.5,100,66.900002,78.300003,75.300003
20161117191500,262.5,261.450012,57.906979,35,55.5,100,66.900002,78.300003,75.300003
20161117193000,262.5,261.450012,57.906979,35,55.5,100,67.0,78.300003,75.300003
20161117194500,262.5,261.450012,57.906979,35,55.5,100,66.900002,78.300003,75.300003
20161117200000,262.5,261.450012,57.906979,35,55.5,100,67.0,78.300003,75.300003
20161117201500,262.5,261.450012,57.906979,35,55.5,100,67.0,78.300003,75.300003
20161117203000,262.5,257.25,56.976744,35,55.5,100,67.099998,78.300003,75.300003
20161117204500,262.5,260.399994,57.674417,35,55.5,100,67.099998,78.300003,75.300003
20161117210000,262.5,256.200012,56.744189,35,55.5,100,67.099998,78.300003,75.300003
20161117211500,262.5,256.200012,56.744189,35,55.5,100,67.199997,78.300003,75.300003
20161117213000,262.5,256.200012,56.744189,35,55.5,100,67.5,78.300003,75.300003
20161117214500,262.5,261.450012,57.906979,35,55.5,100,67.599998,78.300003,75.300003
20161117220000,262.5,257.25,56.976744,35,55.5,100,67.599998,78.300003,75.300003
20161117221500,262.5,257.25,56.976744,35,55.5,100,67.400002,78.300003,75.300003
20161117223000,262.5,257.25,56.976744,35,55.5,100,67.599998,78.300003,75.300003
20161117224500,262.5,246.75,54.651163,37,55.5,100,67.699997,78.300003,75.300003
20161117230000,262.5,243.600006,53.95349,37,55.5,100,67.900002,78.300003,75.300003
20161117231500,262.5,249.899994,55.348836,37,55.5,100,67.900002,78.300003,75.300003
20161117233000,262.5,246.75,54.651163,37,55.5,100,68.099998,78.300003,75.300003
20161117234500,262.5,246.75,54.651163,37,55.5,100,67.800003,78.300003,75.300003
20161118000000,262.5,246.75,54.651163,37,55.5,100,67.900002,78.300003,75.300003
20161118001500,262.5,246.75,54.651163,37,54.799999,100,67.800003,78.300003,75.300003
20161118003000,262.5,249.899994,55.348836,37,55.5,100,67.900002,78.300003,75.300003
20161118004500,262.5,249.899994,55.348836,37,55.5,100,67.900002,78.300003,75.300003
20161118010000,262.5,249.899994,55.348836,37,55.5,100,67.900002,78.300003,75.300003
20161118011500,262.5,249.899994,55.348836,37,55.5,100,67.900002,78.300003,75.300003
20161118013000,262.5,249.899994,55.348836,37,55.5,100,67.800003,78.300003,75.300003
20161118014500,262.5,254.100006,56.279071,37,54.799999,100,67.699997,78.300003,75.300003
20161118020000,262.5,261.450012,57.906979,37,54.799999,100,67.699997,78.300003,75.300003
20161118021500,262.5,268.799988,59.534881,37,54.799999,100,67.699997,78.300003,75.300003
20161118023000,262.5,273.0,60.465116,37,55.5,100,67.699997,78.300003,75.300003
20161118024500,262.5,279.299988,61.860462,37,55.5,100,67.699997,78.300003,75.300003
20161118030000,262.5,279.299988,61.860462,37,55.5,100,67.699997,78.300003,75.300003
20161118031500,262.5,279.299988,61.860462,37,55.5,100,67.699997,78.300003,75.300003
20161118033000,262.5,279.299988,61.860462,37,55.5,100,67.800003,78.300003,75.300003
20161118034500,262.5,273.0,60.465116,37,55.5,100,67.800003,78.300003,75.300003
20161118040000,262.5,273.0,60.465116,37,54.900002,100,67.800003,78.300003,75.300003
20161118041500,262.5,266.700012,59.06977,37,54.900002,100,67.800003,78.300003,75.300003
20161118043000,262.5,266.700012,59.06977,37,54.900002,100,67.800003,78.300003,75.300003
20161118044500,262.5,266.700012,59.06977,37,55.5,100,67.900002,78.300003,75.300003
20161118050000,262.5,266.700012,59.06977,37,54.700001,100,67.900002,78.300003,75.300003
20161118051500,262.5,266.700012,59.06977,37,54.700001,100,67.900002,78.300003,75.300003
20161118053000,262.5,266.700012,59.06977,37,54.700001,100,67.900002,78.300003,75.300003
20161118054500,262.5,266.700012,59.06977,37,55.5,100,67.900002,78.300003,75.300003
20161118060000,262.5,266.700012,59.06977,37,55.5,100,67.900002,78.300003,75.300003
20161118061500,262.5,266.700012,59.06977,37,54.700001,100,67.900002,78.300003,75.300003
20161118063000,262.5,266.700012,59.06977,37,54.700001,100,67.900002,78.300003,75.300003
20161118064500,262.5,266.700012,59.06977,37,54.700001,100,67.900002,78.300003,75.300003
20161118070000,262.5,250.949997,55.581395,37,54.700001,100,67.800003,78.300003,75.300003
20161118071500,262.5,250.949997,55.581395,37,54.700001,100,67.699997,78.300003,75.300003
20161118073000,262.5,254.100006,56.279071,37,55.5,100,67.599998,78.300003,75.300003
20161118074500,262.5,257.25,56.976744,37,54.700001,100,67.400002,78.300003,75.300003
20161118080000,262.5,263.549988,58.37209,37,54.700001,100,67.300003,78.300003,75.300003
20161118081500,262.5,257.25,56.976744,37,55.5,100,67.099998,78.300003,75.300003
20161118083000,262.5,260.399994,57.674417,37,55.5,100,67.099998,78.300003,75.300003
20161118084500,262.5,257.25,56.976744,37,55.5,100,67.0,78.300003,75.300003
20161118090000,262.5,254.100006,56.279071,37,55.5,100,66.800003,78.300003,75.300003
20161118091500,262.5,254.100006,56.279071,37,55.5,100,66.800003,78.300003,75.300003
20161118093000,262.5,263.549988,58.37209,37,55.5,100,66.699997,78.300003,75.300003
20161118094500,262.5,263.549988,58.37209,37,55.5,100,66.699997,78.300003,75.300003
20161118100000,262.5,263.549988,58.37209,37,55.5,100,66.599998,78.300003,75.300003
20161118101500,262.5,263.549988,58.37209,37,55.5,100,66.599998,78.300003,75.300003
20161118103000,262.5,254.100006,56.279071,37,55.5,100,66.400002,78.300003,75.300003
20161118104500,262.5,254.100006,56.279071,37,54.700001,100,66.5,78.300003,75.300003
20161118110000,262.5,257.25,56.976744,37,54.700001,100,66.599998,78.300003,75.300003
20161118111500,262.5,254.100006,56.279071,37,55.5,100,66.400002,78.300003,75.300003
20161118113000,262.5,257.25,56.976744,37,55.5,100,66.400002,78.300003,75.300003
20161118114500,262.5,260.399994,57.674417,37,55.5,100,66.300003,78.300003,75.300003
20161118120000,262.5,257.25,56.976744,37,55.5,100,66.300003,78.300003,75.300003
20161118121500,262.5,260.399994,57.674417,37,55.5,100,66.300003,78.300003,75.300003
20161118123000,262.5,264.600006,58.604653,37,55.5,100,66.300003,78.300003,75.300003
20161118124500,262.5,273.0,60.465116,37,55.5,100,66.400002,78.300003,75.300003
20161118130000,262.5,276.149994,61.162789,37,55.5,100,66.300003,78.300003,75.300003
20161118131500,262.5,276.149994,61.162789,37,55.5,100,66.300003,78.300003,75.300003
20161118133000,262.5,276.149994,61.162789,36,55.5,100,66.199997,78.300003,75.300003
20161118134500,262.5,273.0,60.465116,36,55.5,100,66.300003,78.300003,75.300003
20161118140000,262.5,273.0,60.465116,36,55.5,100,66.300003,78.300003,75.300003
20161118141500,262.5,273.0,60.465116,36,55.5,100,66.400002,78.300003,75.300003
20161118143000,262.5,273.0,60.465116,36,55.5,100,66.400002,78.300003,75.300003
20161118144500,262.5,268.799988,59.534881,36,55.5,100,66.5,78.300003,75.300003
20161118150000,262.5,271.950012,60.232561,36,55.5,100,66.400002,78.300003,75.300003
20161118151500,262.5,263.549988,58.37209,36,55.5,100,66.400002,78.300003,75.300003
20161118153000,262.5,263.549988,58.37209,36,55.5,100,66.300003,78.300003,75.300003
20161118154500,262.5,263.549988,58.37209,36,55.5,100,66.400002,78.300003,75.300003
20161118160000,262.5,275.100006,60.930234,36,55.5,100,66.400002,78.300003,75.300003
20161118161500,262.5,271.950012,60.232561,36,55.5,100,66.400002,78.300003,75.300003
20161118163000,262.5,271.950012,60.232561,36,55.5,100,66.400002,78.300003,75.300003
20161118164500,262.5,275.100006,60.930234,36,55.5,100,66.400002,78.300003,75.300003
20161118170000,262.5,266.700012,59.06977,36,55.5,100,66.400002,78.300003,75.300003
20161118171500,262.5,256.200012,56.744189,36,55.5,100,66.699997,78.300003,75.300003
20161118173000,262.5,250.949997,55.581395,36,56.299999,100,66.699997,78.300003,75.300003
20161118174500,262.5,245.699997,54.418604,36,56.299999,100,66.800003,78.300003,75.300003
20161118180000,262.5,250.949997,55.581395,36,55.5,100,66.699997,78.300003,75.300003
20161118181500,262.5,246.75,54.651163,37,55.5,100,66.699997,78.300003,75.300003
20161118183000,262.5,249.899994,55.348836,37,55.5,100,66.800003,78.300003,75.300003
20161118184500,262.5,271.950012,60.232561,37,55.5,100,66.699997,78.300003,75.300003
20161118190000,262.5,271.950012,60.232561,37,55.5,100,66.699997,78.300003,75.300003
20161118191500,262.5,267.75,59.302326,37,55.5,100,66.699997,78.300003,75.300003
20161118193000,262.5,249.899994,55.348836,37,55.5,100,66.599998,78.300003,75.300003
20161118194500,262.5,246.75,54.651163,37,55.5,100,66.400002,78.300003,75.300003
20161118200000,262.5,250.949997,55.581395,37,55.5,100,66.400002,78.300003,75.300003
20161118201500,262.5,246.75,54.651163,37,55.5,100,66.300003,78.300003,75.300003
20161118203000,262.5,246.75,54.651163,37,55.5,100,66.199997,78.300003,75.300003
20161118204500,262.5,249.899994,55.348836,37,55.5,100,66.199997,78.300003,75.300003
20161118210000,262.5,249.899994,55.348836,37,55.5,100,66.199997,78.300003,75.300003
20161118211500,262.5,249.899994,55.348836,37,55.5,100,66.199997,78.300003,75.300003
20161118213000,262.5,249.899994,55.348836,37,55.5,100,66.099998,78.300003,75.300003
20161118214500,262.5,245.699997,54.418604,37,55.5,100,66.099998,78.300003,75.300003
20161118220000,262.5,245.699997,54.418604,37,55.5,100,66.0,78.300003,75.300003
20161118221500,262.5,245.699997,54.418604,37,55.5,100,66.0,78.300003,75.300003
20161118223000,262.5,271.950012,60.232561,37,55.5,100,66.099998,78.300003,75.300003
20161118224500,262.5,271.950012,60.232561,37,54.700001,100,66.099998,78.300003,75.300003
20161118230000,262.5,267.75,59.302326,37,54.700001,100,66.099998,78.300003,75.300003
20161118231500,262.5,267.75,59.302326,37,55.900002,100,66.199997,78.300003,75.300003
20161118233000,262.5,267.75,59.302326,37,55.099998,100,66.199997,78.300003,75.300003
20161118234500,262.5,267.75,59.302326,37,55.099998,100,66.199997,78.300003,75.300003
20161119000000,262.5,267.75,59.302326,37,55.099998,100,66.300003,78.300003,75.300003
20161119001500,262.5,271.950012,60.232561,37,55.099998,100,66.300003,78.300003,75.300003
20161119003000,262.5,268.799988,59.534881,37,55.099998,100,66.300003,78.300003,75.300003
