PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119004500,262.5,271.950012,60.232561,37,55.099998,100,66.199997,78.300003,75.300003
20161119010000,262.5,271.950012,60.232561,37,55.099998,100,66.199997,78.300003,75.300003
20161119011500,262.5,271.950012,60.232561,37,55.099998,100,66.199997,78.300003,75.300003
20161119013000,262.5,275.100006,60.930234,37,55.099998,100,66.099998,78.300003,75.300003
20161119014500,262.5,275.100006,60.930234,37,55.099998,100,66.099998,78.300003,75.300003
20161119020000,262.5,275.100006,60.930234,37,55.099998,100,66.099998,78.300003,75.300003
20161119021500,262.5,263.549988,58.37209,35,55.099998,100,66.0,78.300003,75.300003
20161119023000,262.5,263.549988,58.37209,35,55.099998,100,66.0,78.300003,75.300003
20161119024500,262.5,263.549988,58.37209,35,55.099998,100,66.099998,78.300003,75.300003
20161119030000,262.5,266.700012,59.06977,35,55.099998,100,66.099998,78.300003,75.300003
20161119031500,262.5,266.700012,59.06977,35,55.099998,100,66.199997,78.300003,75.300003
20161119033000,262.5,266.700012,59.06977,35,55.099998,100,66.199997,78.300003,75.300003
20161119034500,262.5,266.700012,59.06977,35,55.099998,100,66.300003,78.300003,75.300003
20161119040000,262.5,266.700012,59.06977,35,55.099998,100,66.400002,78.300003,75.300003
20161119041500,262.5,266.700012,59.06977,35,55.099998,100,66.400002,78.300003,75.300003
20161119043000,262.5,266.700012,59.06977,35,55.099998,100,66.400002,78.300003,75.300003
20161119044500,262.5,261.450012,57.906979,35,55.099998,100,66.400002,78.300003,75.300003
20161119050000,262.5,268.799988,59.534881,35,55.099998,100,66.400002,78.300003,75.300003
20161119051500,262.5,268.799988,59.534881,35,55.099998,100,66.5,78.300003,75.300003
20161119053000,262.5,268.799988,59.534881,35,55.099998,100,66.5,78.300003,75.300003
20161119054500,262.5,268.799988,59.534881,35,55.099998,100,66.400002,78.300003,75.300003
20161119060000,262.5,268.799988,59.534881,35,54.299999,100,66.400002,78.300003,75.300003
20161119061500,262.5,268.799988,59.534881,35,54.299999,100,66.400002,78.300003,75.300003
20161119063000,262.5,268.799988,59.534881,35,54.299999,100,66.400002,78.300003,75.300003
20161119064500,262.5,271.950012,60.232561,35,54.299999,100,66.400002,78.300003,75.300003
20161119070000,262.5,271.950012,60.232561,35,54.299999,100,66.300003,78.300003,75.300003
20161119071500,262.5,275.100006,60.930234,35,54.299999,100,66.300003,78.300003,75.300003
20161119073000,262.5,275.100006,60.930234,35,54.299999,100,66.300003,78.300003,75.300003
20161119074500,262.5,271.950012,60.232561,35,54.299999,100,66.199997,78.300003,75.300003
20161119080000,262.5,271.950012,60.232561,35,54.299999,100,66.199997,78.300003,75.300003
20161119081500,262.5,267.75,59.302326,35,55.099998,100,66.099998,78.300003,75.300003
20161119083000,262.5,267.75,59.302326,35,55.099998,100,66.0,78.300003,75.300003
20161119084500,262.5,275.100006,60.930234,35,54.299999,100,65.900002,78.300003,75.300003
20161119090000,262.5,271.950012,60.232561,35,54.299999,100,65.800003,78.300003,75.300003
20161119091500,262.5,275.100006,60.930234,35,54.299999,100,65.800003,78.300003,75.300003
20161119093000,262.5,275.100006,60.930234,35,54.299999,100,65.699997,78.300003,75.300003
20161119094500,262.5,275.100006,60.930234,35,54.299999,100,65.699997,78.300003,75.300003
20161119100000,262.5,275.100006,60.930234,35,54.299999,100,65.599998,78.300003,75.300003
20161119101500,262.5,271.950012,60.232561,35,54.299999,100,65.599998,78.300003,75.300003
20161119103000,262.5,268.799988,59.534881,35,54.299999,100,65.5,78.300003,75.300003
20161119104500,262.5,271.950012,60.232561,35,54.299999,100,65.5,78.300003,75.300003
20161119110000,262.5,275.100006,60.930234,35,54.299999,100,65.400002,78.300003,75.300003
20161119111500,262.5,275.100006,60.930234,35,54.299999,100,65.400002,78.300003,75.300003
20161119113000,262.5,275.100006,60.930234,35,54.299999,100,65.300003,78.300003,75.300003
20161119114500,262.5,275.100006,60.930234,35,55.099998,100,65.300003,78.300003,75.300003
20161119120000,262.5,271.950012,60.232561,35,55.099998,100,65.300003,78.300003,75.300003
20161119121500,262.5,271.950012,60.232561,35,55.099998,100,65.300003,78.300003,75.300003
20161119123000,262.5,271.950012,60.232561,35,55.099998,100,65.300003,78.300003,75.300003
20161119124500,262.5,275.100006,60.930234,35,55.099998,100,65.300003,78.300003,75.300003
20161119130000,262.5,275.100006,60.930234,35,55.099998,100,65.300003,78.300003,75.300003
20161119131500,262.5,275.100006,60.930234,35,55.099998,100,65.5,78.300003,75.300003
20161119133000,262.5,271.950012,60.232561,35,55.099998,100,65.599998,78.300003,75.300003
20161119134500,262.5,271.950012,60.232561,35,55.099998,100,65.800003,78.300003,75.300003
20161119140000,262.5,267.75,59.302326,35,55.099998,100,65.800003,78.300003,75.300003
20161119141500,262.5,271.950012,60.232561,35,55.099998,100,65.900002,78.300003,75.300003
20161119143000,262.5,268.799988,59.534881,35,55.099998,100,66.0,78.300003,75.300003
20161119144500,262.5,271.950012,60.232561,35,55.099998,100,66.099998,78.300003,75.300003
20161119150000,262.5,268.799988,59.534881,35,55.099998,100,66.199997,78.300003,75.300003
20161119151500,262.5,271.950012,60.232561,35,55.099998,100,66.199997,78.300003,75.300003
20161119153000,262.5,268.799988,59.534881,35,55.099998,100,66.199997,78.300003,75.300003
20161119154500,262.5,268.799988,59.534881,35,55.099998,100,66.199997,78.300003,75.300003
20161119160000,262.5,268.799988,59.534881,35,55.099998,100,66.199997,78.300003,75.300003
20161119161500,262.5,268.799988,59.534881,35,55.099998,100,66.199997,78.300003,75.300003
20161119163000,262.5,268.799988,59.534881,35,55.099998,100,66.300003,78.300003,75.300003
20161119164500,262.5,268.799988,59.534881,35,55.099998,100,66.300003,78.300003,75.300003
20161119170000,262.5,268.799988,59.534881,35,55.099998,100,66.400002,78.300003,75.300003
20161119171500,262.5,273.0,60.465116,35,55.099998,100,66.400002,78.300003,75.300003
20161119173000,262.5,268.799988,59.534881,35,55.099998,100,66.400002,78.300003,75.300003
20161119174500,262.5,268.799988,59.534881,35,55.099998,100,66.400002,78.300003,75.300003
20161119180000,262.5,268.799988,59.534881,35,54.299999,100,66.5,78.300003,75.300003
20161119181500,262.5,271.950012,60.232561,35,55.099998,100,66.5,78.300003,75.300003
20161119183000,262.5,266.700012,59.06977,35,55.099998,100,66.699997,78.300003,75.300003
20161119184500,262.5,266.700012,59.06977,35,54.299999,100,66.699997,78.300003,75.300003
20161119190000,262.5,271.950012,60.232561,35,54.299999,100,66.5,78.300003,75.300003
20161119191500,262.5,271.950012,60.232561,35,55.099998,100,66.599998,78.300003,75.300003
20161119193000,262.5,267.75,59.302326,35,53.900002,100,66.5,78.300003,75.300003
20161119194500,262.5,267.75,59.302326,35,54.700001,100,66.400002,78.300003,75.300003
20161119200000,262.5,267.75,59.302326,35,54.700001,100,66.400002,78.300003,75.300003
20161119201500,262.5,273.0,60.465116,35,54.700001,100,66.199997,78.300003,75.300003
20161119203000,262.5,273.0,60.465116,35,54.700001,100,66.599998,78.300003,75.300003
20161119204500,262.5,267.75,59.302326,35,54.700001,100,66.699997,78.300003,75.300003
20161119210000,262.5,267.75,59.302326,35,54.700001,100,66.699997,78.300003,75.300003
20161119211500,262.5,271.950012,60.232561,35,54.099998,100,66.699997,78.300003,75.300003
20161119213000,262.5,267.75,59.302326,35,54.700001,100,66.800003,78.300003,75.300003
20161119214500,262.5,271.950012,60.232561,35,54.700001,100,66.800003,78.300003,75.300003
20161119220000,262.5,268.799988,59.534881,35,54.700001,100,66.800003,78.300003,75.300003
20161119221500,262.5,271.950012,60.232561,35,54.700001,100,66.699997,78.300003,75.300003
20161119223000,262.5,271.950012,60.232561,35,54.700001,100,66.800003,78.300003,75.300003
20161119224500,262.5,267.75,59.302326,35,54.700001,100,66.699997,78.300003,75.300003
20161119230000,262.5,271.950012,60.232561,35,53.900002,100,66.699997,78.300003,75.300003
20161119231500,262.5,271.950012,60.232561,35,54.700001,100,66.699997,78.300003,75.300003
20161119233000,262.5,271.950012,60.232561,35,53.900002,100,66.599998,78.300003,75.300003
20161119234500,262.5,271.950012,60.232561,35,53.900002,100,66.599998,78.300003,75.300003
20161120000000,262.5,271.950012,60.232561,35,53.900002,100,66.5,78.300003,75.300003
20161120001500,262.5,271.950012,60.232561,35,53.900002,100,66.400002,78.300003,75.300003
20161120003000,262.5,271.950012,60.232561,35,54.700001,100,66.400002,78.300003,75.300003
20161120004500,262.5,271.950012,60.232561,35,54.700001,100,66.300003,78.300003,75.300003
20161120010000,262.5,271.950012,60.232561,35,53.900002,100,66.400002,78.300003,75.300003
20161120011500,262.5,271.950012,60.232561,35,53.900002,100,66.300003,78.300003,75.300003
20161120013000,262.5,271.950012,60.232561,35,53.900002,100,66.300003,78.300003,75.300003
20161120014500,262.5,275.100006,60.930234,35,54.700001,100,66.300003,78.300003,75.300003
20161120020000,262.5,275.100006,60.930234,35,53.900002,100,66.199997,78.300003,75.300003
20161120021500,262.5,271.950012,60.232561,35,53.900002,100,66.099998,78.300003,75.300003
20161120023000,262.5,275.100006,60.930234,35,54.700001,100,66.0,78.300003,75.300003
20161120024500,262.5,275.100006,60.930234,35,53.5,100,65.800003,78.300003,75.300003
20161120030000,262.5,275.100006,60.930234,35,54.700001,100,65.800003,78.300003,75.300003
20161120031500,262.5,275.100006,60.930234,35,53.099998,100,65.800003,78.300003,75.300003
20161120033000,262.5,275.100006,60.930234,35,54.400002,100,65.800003,78.300003,75.300003
20161120034500,262.5,275.100006,60.930234,35,54.400002,100,65.699997,78.300003,75.300003
20161120040000,262.5,275.100006,60.930234,35,53.099998,100,65.699997,78.300003,75.300003
20161120041500,262.5,275.100006,60.930234,35,54.299999,100,65.599998,78.300003,75.300003
20161120043000,262.5,266.700012,59.06977,35,53.5,100,65.5,78.300003,75.300003
20161120044500,262.5,271.950012,60.232561,35,53.5,100,65.5,78.300003,75.300003
20161120050000,262.5,271.950012,60.232561,35,54.700001,100,65.5,78.300003,75.300003
20161120051500,262.5,271.950012,60.232561,35,53.099998,100,65.5,78.300003,75.300003
20161120053000,262.5,268.799988,59.534881,35,53.900002,100,65.5,78.300003,75.300003
20161120054500,262.5,273.0,60.465116,35,53.900002,100,65.5,78.300003,75.300003
20161120060000,262.5,273.0,60.465116,35,53.900002,100,65.5,78.300003,75.300003
20161120061500,262.5,268.799988,59.534881,35,53.900002,100,65.5,78.300003,75.300003
20161120063000,262.5,268.799988,59.534881,35,53.900002,100,65.300003,78.300003,75.300003
20161120064500,262.5,268.799988,59.534881,35,53.099998,100,65.199997,78.300003,75.300003
20161120070000,262.5,271.950012,60.232561,35,53.900002,100,65.199997,78.300003,75.300003
20161120071500,262.5,271.950012,60.232561,35,53.900002,100,65.199997,78.300003,75.300003
20161120073000,262.5,275.100006,60.930234,35,53.900002,100,65.199997,78.300003,75.300003
20161120074500,262.5,275.100006,60.930234,35,53.099998,100,65.099998,78.300003,75.300003
20161120080000,262.5,275.100006,60.930234,35,54.299999,100,65.099998,78.300003,75.300003
20161120081500,262.5,267.75,59.302326,35,53.5,100,65.099998,79.599998,76.0
20161120083000,262.5,273.0,60.465116,35,54.5,100,65.099998,79.599998,76.0
20161120084500,262.5,273.0,60.465116,35,53.099998,100,65.099998,79.599998,76.0
20161120090000,262.5,273.0,60.465116,35,54.299999,100,65.0,79.599998,76.0
20161120091500,262.5,268.799988,59.534881,35,54.299999,100,64.900002,79.599998,76.0
20161120093000,262.5,275.100006,60.930234,35,54.299999,100,64.900002,79.599998,76.0
20161120094500,262.5,275.100006,60.930234,35,54.299999,100,65.0,79.599998,76.0
20161120100000,262.5,271.950012,60.232561,35,54.299999,100,64.900002,79.599998,76.0
20161120101500,262.5,271.950012,60.232561,35,54.299999,100,64.800003,79.599998,76.0
20161120103000,262.5,271.950012,60.232561,35,54.299999,100,64.800003,79.599998,76.0
20161120104500,262.5,271.950012,60.232561,35,54.299999,100,64.800003,79.599998,76.0
20161120110000,262.5,271.950012,60.232561,35,54.299999,100,64.800003,79.599998,76.0
20161120111500,262.5,271.950012,60.232561,35,54.299999,100,64.800003,79.599998,76.0
20161120113000,262.5,268.799988,59.534881,35,54.299999,100,65.0,79.599998,76.0
20161120114500,262.5,273.0,60.465116,35,54.299999,100,65.599998,82.0,76.0
20161120120000,262.5,273.0,60.465116,35,54.299999,100,66.0,82.0,76.0
20161120121500,262.5,268.799988,59.534881,35,54.299999,100,66.099998,82.0,76.0
20161120123000,262.5,271.950012,60.232561,35,54.299999,100,66.099998,82.0,76.0
20161120124500,262.5,268.799988,59.534881,35,54.299999,100,66.300003,82.0,76.0
20161120130000,262.5,268.799988,59.534881,35,55.099998,100,66.400002,82.0,76.0
20161120131500,262.5,268.799988,59.534881,35,55.099998,100,66.400002,82.0,76.0
20161120133000,262.5,268.799988,59.534881,35,54.400002,100,65.800003,82.0,76.0
20161120134500,262.5,268.799988,59.534881,35,54.400002,100,65.599998,82.0,76.0
20161120140000,262.5,268.799988,59.534881,35,54.400002,100,65.400002,82.0,76.0
20161120141500,262.5,268.799988,59.534881,35,54.400002,100,65.300003,82.0,76.0
20161120143000,262.5,268.799988,59.534881,35,54.400002,100,65.199997,82.0,76.0
20161120144500,262.5,264.600006,58.604653,35,55.200001,100,65.199997,82.0,76.0
20161120150000,262.5,261.450012,57.906979,35,55.200001,100,65.400002,82.0,76.0
20161120151500,262.5,261.450012,57.906979,35,55.200001,100,65.400002,82.0,76.0
20161120153000,262.5,261.450012,57.906979,35,55.200001,100,65.400002,82.0,76.0
20161120154500,262.5,264.600006,58.604653,35,55.200001,100,65.800003,82.0,76.0
20161120160000,262.5,261.450012,57.906979,35,55.200001,100,65.800003,82.0,76.0
20161120161500,262.5,261.450012,57.906979,35,55.200001,100,66.099998,82.0,76.0
20161120163000,262.5,261.450012,57.906979,35,55.200001,100,65.800003,82.0,76.0
20161120164500,262.5,249.899994,55.348836,35,55.200001,100,65.800003,82.0,76.0
20161120170000,262.5,245.699997,54.418604,35,55.200001,100,65.800003,82.0,76.0
20161120171500,262.5,245.699997,54.418604,35,55.200001,100,65.800003,82.0,76.0
20161120173000,262.5,249.899994,55.348836,35,55.200001,100,65.800003,82.0,76.0
20161120174500,262.5,253.050003,56.046512,35,55.200001,100,65.800003,82.0,76.0
20161120180000,262.5,264.600006,58.604653,35,55.200001,100,65.699997,82.0,76.0
20161120181500,262.5,264.600006,58.604653,35,55.200001,100,65.699997,82.0,76.0
20161120183000,262.5,264.600006,58.604653,35,55.200001,100,66.300003,82.0,76.0
20161120184500,262.5,261.450012,57.906979,35,55.200001,100,66.5,82.0,76.0
20161120190000,262.5,261.450012,57.906979,35,55.200001,100,66.699997,82.0,76.0
20161120191500,262.5,261.450012,57.906979,35,53.900002,100,66.699997,82.0,76.0
20161120193000,262.5,261.450012,57.906979,35,53.900002,100,66.699997,82.0,76.0
20161120194500,262.5,261.450012,57.906979,35,53.900002,100,66.699997,82.0,76.0
20161120200000,262.5,264.600006,58.604653,35,53.900002,100,66.599998,82.0,76.0
20161120201500,262.5,264.600006,58.604653,35,53.900002,100,66.699997,82.0,76.0
20161120203000,262.5,264.600006,58.604653,35,54.700001,100,66.699997,82.0,76.0
20161120204500,262.5,264.600006,58.604653,35,54.700001,100,66.800003,82.0,76.0
20161120210000,262.5,264.600006,58.604653,35,54.700001,100,66.900002,82.0,76.0
20161120211500,262.5,264.600006,58.604653,35,54.700001,100,66.900002,82.0,76.0
20161120213000,262.5,264.600006,58.604653,35,54.700001,100,66.900002,82.0,76.0
20161120214500,262.5,267.75,59.302326,35,54.700001,100,66.800003,82.0,76.0
20161120220000,262.5,267.75,59.302326,35,54.0,100,66.800003,82.0,76.0
20161120221500,262.5,267.75,59.302326,35,54.0,100,66.800003,82.0,76.0
20161120223000,262.5,264.600006,58.604653,35,54.0,100,66.900002,82.0,76.0
20161120224500,262.5,267.75,59.302326,35,54.0,100,67.0,82.0,76.0
20161120230000,262.5,267.75,59.302326,35,54.0,100,67.099998,82.0,76.0
20161120231500,262.5,264.600006,58.604653,35,54.0,100,66.800003,82.0,76.0
20161120233000,262.5,264.600006,58.604653,35,54.0,100,66.800003,82.0,76.0
20161120234500,262.5,264.600006,58.604653,35,54.0,100,66.900002,82.0,76.0
20161121000000,262.5,264.600006,58.604653,35,54.0,100,66.900002,82.0,76.0
20161121001500,262.5,264.600006,58.604653,35,54.0,100,67.0,82.0,76.0
20161121003000,262.5,267.75,59.302326,35,54.0,100,67.099998,82.0,76.0
20161121004500,262.5,267.75,59.302326,35,54.0,100,67.099998,82.0,76.0
20161121010000,262.5,267.75,59.302326,35,54.0,100,67.0,82.0,76.0
20161121011500,262.5,267.75,59.302326,35,53.200001,100,66.800003,82.0,76.0
20161121013000,262.5,267.75,59.302326,35,54.700001,100,66.900002,82.0,76.0
20161121014500,262.5,273.0,60.465116,35,53.5,100,66.900002,82.0,76.0
20161121020000,262.5,273.0,60.465116,35,53.5,100,66.900002,82.0,76.0
20161121021500,262.5,268.799988,59.534881,35,53.5,100,66.900002,82.0,76.0
20161121023000,262.5,268.799988,59.534881,35,53.5,100,67.0,82.0,76.0
20161121024500,262.5,268.799988,59.534881,35,53.5,100,66.900002,82.0,76.0
20161121030000,262.5,268.799988,59.534881,35,54.200001,100,66.900002,82.0,76.0
20161121031500,262.5,268.799988,59.534881,35,54.200001,100,66.900002,82.0,76.0
20161121033000,262.5,268.799988,59.534881,35,53.099998,100,66.699997,82.0,76.0
20161121034500,262.5,271.950012,60.232561,35,53.900002,100,66.699997,82.0,76.0
20161121040000,262.5,267.75,59.302326,35,53.900002,100,66.800003,82.0,76.0
20161121041500,262.5,273.0,60.465116,35,53.900002,100,66.699997,82.0,76.0
20161121043000,262.5,273.0,60.465116,35,53.099998,100,66.699997,82.0,76.0
20161121044500,262.5,273.0,60.465116,35,53.900002,100,66.699997,82.0,76.0
20161121050000,262.5,273.0,60.465116,35,53.900002,100,66.699997,82.0,76.0
20161121051500,262.5,273.0,60.465116,35,53.900002,100,66.599998,82.0,76.0
20161121053000,262.5,268.799988,59.534881,35,53.200001,100,66.599998,82.0,76.0
20161121054500,262.5,268.799988,59.534881,35,54.299999,100,66.800003,82.0,76.0
20161121060000,262.5,268.799988,59.534881,35,53.099998,100,66.900002,82.0,76.0
20161121061500,262.5,268.799988,59.534881,35,54.0,100,67.0,82.0,76.0
20161121063000,262.5,268.799988,59.534881,35,54.0,100,66.900002,82.0,76.0
20161121064500,262.5,268.799988,59.534881,35,54.0,100,67.0,82.0,76.0
20161121070000,262.5,268.799988,59.534881,35,53.099998,100,67.099998,82.0,76.0
20161121071500,262.5,268.799988,59.534881,35,54.299999,100,67.0,82.0,76.0
20161121073000,262.5,268.799988,59.534881,35,53.099998,100,67.099998,82.0,76.0
20161121074500,262.5,242.550003,53.720931,36,54.099998,100,66.300003,70.800003,67.800003
20161121080000,262.5,254.100006,56.279071,37,54.099998,100,65.800003,70.800003,67.800003
20161121081500,262.5,260.399994,57.674417,37,53.5,100,65.699997,70.800003,67.800003
20161121083000,262.5,260.399994,57.674417,37,53.5,100,65.599998,70.800003,67.800003
20161121084500,262.5,260.399994,57.674417,37,53.5,100,65.599998,70.800003,67.800003
20161121090000,262.5,260.399994,57.674417,37,54.299999,100,65.5,70.800003,67.800003
20161121091500,262.5,263.549988,58.37209,37,54.299999,100,65.5,70.800003,67.800003
20161121093000,262.5,279.299988,61.860462,36,54.299999,100,65.300003,70.800003,67.800003
20161121094500,262.5,275.100006,60.930234,35,54.299999,100,65.099998,70.800003,67.800003
20161121100000,262.5,268.799988,59.534881,35,54.299999,100,64.800003,70.800003,67.800003
20161121101500,262.5,268.799988,59.534881,35,54.299999,100,64.699997,70.800003,67.800003
20161121103000,262.5,271.950012,60.232561,35,54.299999,100,65.0,70.800003,67.800003
20161121104500,262.5,267.75,59.302326,35,54.299999,100,65.0,70.800003,67.800003
20161121110000,262.5,271.950012,60.232561,35,54.299999,100,64.900002,70.800003,67.800003
20161121111500,262.5,271.950012,60.232561,35,55.099998,100,64.800003,70.800003,67.800003
20161121113000,262.5,267.75,59.302326,35,55.099998,100,64.699997,70.800003,67.800003
20161121114500,262.5,273.0,60.465116,35,55.099998,100,64.800003,70.800003,67.800003
20161121120000,262.5,267.75,59.302326,35,55.099998,100,64.800003,70.800003,67.800003
20161121121500,262.5,271.950012,60.232561,35,55.099998,100,64.800003,70.800003,67.800003
20161121123000,262.5,271.950012,60.232561,35,55.099998,100,64.800003,70.800003,67.800003
20161121124500,262.5,271.950012,60.232561,35,55.099998,100,64.800003,70.800003,67.800003
20161121130000,262.5,271.950012,60.232561,35,55.099998,100,65.0,70.800003,67.800003
20161121131500,262.5,257.25,56.976744,35,55.099998,100,65.199997,70.800003,67.800003
20161121133000,262.5,253.050003,56.046512,35,55.099998,100,65.400002,70.800003,67.800003
20161121134500,262.5,253.050003,56.046512,35,55.099998,100,65.5,70.800003,67.800003
20161121140000,262.5,246.75,54.651163,35,55.099998,100,65.599998,70.800003,67.800003
20161121141500,262.5,246.75,54.651163,35,55.099998,100,65.699997,70.800003,67.800003
20161121143000,262.5,246.75,54.651163,35,55.099998,100,65.699997,70.800003,67.800003
20161121144500,262.5,246.75,54.651163,35,55.099998,100,65.800003,70.800003,67.800003
20161121150000,262.5,249.899994,55.348836,35,55.099998,100,65.800003,70.800003,67.800003
20161121151500,262.5,243.600006,53.95349,35,55.700001,100,65.900002,70.800003,67.800003
20161121153000,262.5,249.899994,55.348836,35,55.700001,100,66.0,70.800003,67.800003
20161121154500,262.5,257.25,56.976744,35,55.700001,100,66.0,70.800003,67.800003
20161121160000,262.5,267.75,59.302326,35,54.700001,100,66.0,70.800003,67.800003
20161121161500,262.5,267.75,59.302326,35,54.700001,100,66.0,70.800003,67.800003
20161121163000,262.5,267.75,59.302326,35,54.700001,100,66.099998,70.800003,67.800003
20161121164500,262.5,267.75,59.302326,35,55.599998,100,66.099998,70.800003,67.800003
20161121170000,262.5,263.549988,58.37209,35,55.599998,100,66.300003,70.800003,67.800003
20161121171500,262.5,253.050003,56.046512,35,55.599998,100,66.300003,70.800003,67.800003
20161121173000,262.5,260.399994,57.674417,35,55.599998,100,66.400002,70.800003,67.800003
20161121174500,262.5,257.25,56.976744,35,55.599998,100,66.599998,70.800003,67.800003
20161121180000,262.5,261.450012,57.906979,35,55.599998,100,66.699997,70.800003,67.800003
20161121181500,262.5,261.450012,57.906979,35,54.700001,100,66.699997,70.800003,67.800003
20161121183000,262.5,261.450012,57.906979,35,54.700001,100,66.699997,70.800003,67.800003
20161121184500,262.5,267.75,59.302326,35,54.700001,100,66.800003,70.800003,67.800003
20161121190000,262.5,264.600006,58.604653,35,54.700001,100,67.0,70.800003,67.800003
20161121191500,262.5,264.600006,58.604653,35,54.700001,100,67.199997,70.800003,67.800003
20161121193000,262.5,261.450012,57.906979,35,54.700001,100,67.199997,70.800003,67.800003
20161121194500,262.5,257.25,56.976744,35,54.700001,100,67.400002,70.800003,67.800003
20161121200000,262.5,260.399994,57.674417,35,54.700001,100,67.400002,70.800003,67.800003
20161121201500,262.5,257.25,56.976744,35,54.700001,100,67.400002,70.800003,67.800003
20161121203000,262.5,253.050003,56.046512,35,54.700001,100,67.400002,70.800003,67.800003
20161121204500,262.5,257.25,56.976744,35,54.700001,100,67.5,70.800003,67.800003
20161121210000,262.5,253.050003,56.046512,35,54.700001,100,67.5,70.800003,67.800003
20161121211500,262.5,267.75,59.302326,35,54.700001,100,67.599998,70.800003,67.800003
20161121213000,262.5,257.25,56.976744,35,54.700001,100,67.599998,70.800003,67.800003
20161121214500,262.5,257.25,56.976744,35,54.700001,100,67.699997,70.800003,67.800003
20161121220000,262.5,257.25,56.976744,35,54.700001,100,67.599998,70.800003,67.800003
20161121221500,262.5,268.799988,59.534881,35,54.700001,100,67.599998,70.800003,67.800003
20161121223000,262.5,271.950012,60.232561,35,54.700001,100,67.599998,70.800003,67.800003
20161121224500,262.5,271.950012,60.232561,35,53.900002,100,67.599998,70.800003,67.800003
20161121230000,262.5,271.950012,60.232561,35,53.900002,100,67.699997,70.800003,67.800003
20161121231500,262.5,271.950012,60.232561,35,53.900002,100,67.699997,70.800003,67.800003
20161121233000,262.5,275.100006,60.930234,35,54.700001,100,67.699997,70.800003,67.800003
20161121234500,262.5,275.100006,60.930234,35,53.900002,100,67.400002,70.800003,67.800003
20161122000000,262.5,275.100006,60.930234,35,53.900002,100,67.300003,70.800003,67.800003
20161122001500,262.5,268.799988,59.534881,35,53.900002,100,67.199997,70.800003,67.800003
20161122003000,262.5,273.0,60.465116,35,53.900002,100,67.099998,70.800003,67.800003
20161122004500,262.5,273.0,60.465116,35,53.900002,100,66.900002,70.800003,67.800003
20161122010000,262.5,273.0,60.465116,35,54.700001,100,66.900002,70.800003,67.800003
20161122011500,262.5,276.149994,61.162789,35,54.700001,100,66.900002,70.800003,67.800003
20161122013000,262.5,276.149994,61.162789,35,53.900002,100,66.900002,70.800003,67.800003
20161122014500,262.5,276.149994,61.162789,35,54.700001,100,66.900002,70.800003,67.800003
20161122020000,262.5,280.350006,62.093025,35,53.900002,100,66.900002,70.800003,67.800003
20161122021500,262.5,275.100006,60.930234,35,53.900002,100,66.800003,70.800003,67.800003
20161122023000,262.5,275.100006,60.930234,35,53.900002,100,66.699997,70.800003,67.800003
20161122024500,262.5,275.100006,60.930234,35,54.700001,100,66.699997,70.800003,67.800003
20161122030000,262.5,275.100006,60.930234,35,53.900002,100,66.599998,70.800003,67.800003
20161122031500,262.5,275.100006,60.930234,35,54.700001,100,66.599998,70.800003,67.800003
20161122033000,262.5,275.100006,60.930234,35,53.900002,100,66.599998,70.800003,67.800003
20161122034500,262.5,275.100006,60.930234,35,53.900002,100,66.699997,70.800003,67.800003
20161122040000,262.5,275.100006,60.930234,35,54.700001,100,66.599998,70.800003,67.800003
20161122041500,262.5,275.100006,60.930234,35,53.900002,100,66.599998,70.800003,67.800003
20161122043000,262.5,275.100006,60.930234,35,53.900002,100,66.599998,70.800003,67.800003
20161122044500,262.5,275.100006,60.930234,35,53.900002,100,66.599998,70.800003,67.800003
20161122050000,262.5,275.100006,60.930234,35,53.900002,100,66.599998,70.800003,67.800003
20161122051500,262.5,275.100006,60.930234,35,54.700001,100,66.400002,70.800003,67.800003
20161122053000,262.5,275.100006,60.930234,35,54.700001,100,66.400002,70.800003,67.800003
20161122054500,262.5,275.100006,60.930234,35,54.700001,100,66.300003,70.800003,67.800003
20161122060000,262.5,275.100006,60.930234,35,54.700001,100,66.300003,70.800003,67.800003
20161122061500,262.5,275.100006,60.930234,35,54.700001,100,66.400002,70.800003,67.800003
20161122063000,262.5,275.100006,60.930234,35,54.700001,100,66.400002,70.800003,67.800003
20161122064500,262.5,275.100006,60.930234,35,54.700001,100,66.300003,70.800003,67.800003
20161122070000,262.5,275.100006,60.930234,35,54.700001,100,66.300003,70.800003,67.800003
20161122071500,262.5,275.100006,60.930234,35,54.700001,100,66.300003,70.800003,67.800003
20161122073000,262.5,275.100006,60.930234,35,54.700001,100,66.199997,70.800003,67.800003
20161122074500,262.5,260.399994,57.674417,35,54.700001,100,66.199997,70.800003,67.800003
20161122080000,262.5,266.700012,59.06977,35,54.700001,100,66.0,70.699997,67.699997
20161122081500,262.5,250.949997,55.581395,35,54.099998,100,65.900002,70.699997,67.699997
20161122083000,262.5,254.100006,56.279071,35,54.099998,100,65.900002,70.599998,67.599998
20161122084500,262.5,263.549988,58.37209,35,54.099998,100,65.800003,70.599998,67.599998
20161122090000,262.5,268.799988,59.534881,35,54.700001,100,65.699997,70.599998,67.599998
20161122091500,262.5,275.100006,60.930234,35,53.900002,100,65.699997,70.5,67.5
20161122093000,262.5,275.100006,60.930234,35,54.700001,100,65.699997,70.5,67.5
20161122094500,262.5,275.100006,60.930234,35,54.700001,100,65.599998,70.400002,67.400002
20161122100000,262.5,275.100006,60.930234,35,54.700001,100,65.599998,70.5,67.5
20161122101500,262.5,275.100006,60.930234,35,54.700001,100,65.5,70.400002,67.400002
20161122103000,262.5,267.75,59.302326,35,54.700001,100,65.5,70.400002,67.400002
20161122104500,262.5,267.75,59.302326,35,54.700001,100,65.599998,70.400002,67.400002
20161122110000,262.5,271.950012,60.232561,35,54.700001,100,65.599998,70.400002,67.400002
20161122111500,262.5,276.149994,61.162789,35,54.700001,100,65.699997,70.400002,67.400002
20161122113000,262.5,276.149994,61.162789,35,55.299999,100,65.699997,70.400002,67.400002
20161122114500,262.5,276.149994,61.162789,35,55.299999,100,65.699997,70.400002,67.400002
20161122120000,262.5,276.149994,61.162789,35,55.299999,100,65.800003,70.400002,67.400002
20161122121500,262.5,279.299988,61.860462,35,55.299999,100,65.699997,70.400002,67.400002
20161122123000,262.5,276.149994,61.162789,35,55.299999,100,65.699997,70.400002,67.400002
20161122124500,262.5,276.149994,61.162789,35,55.299999,100,65.699997,70.400002,67.400002
20161122130000,262.5,266.700012,59.06977,35,55.299999,100,65.699997,70.400002,67.400002
20161122131500,262.5,254.100006,56.279071,35,55.299999,100,65.5,70.400002,67.400002
20161122133000,262.5,254.100006,56.279071,35,55.299999,100,65.5,70.400002,67.400002
20161122134500,262.5,254.100006,56.279071,35,55.299999,100,65.5,70.400002,67.400002
20161122140000,262.5,250.949997,55.581395,35,55.299999,100,65.699997,70.400002,67.400002
20161122141500,262.5,250.949997,55.581395,35,55.299999,100,65.800003,70.400002,67.400002
20161122143000,262.5,250.949997,55.581395,35,55.299999,100,66.099998,70.400002,67.400002
20161122144500,262.5,246.75,54.651163,35,55.900002,100,66.099998,70.400002,67.400002
20161122150000,262.5,246.75,54.651163,35,55.900002,100,66.099998,70.400002,67.400002
20161122151500,262.5,253.050003,56.046512,35,55.900002,100,66.099998,70.400002,67.400002
20161122153000,262.5,253.050003,56.046512,35,55.900002,100,66.099998,70.400002,67.400002
20161122154500,262.5,249.899994,55.348836,35,55.900002,100,66.099998,70.400002,67.400002
20161122160000,262.5,249.899994,55.348836,35,55.900002,100,66.099998,70.400002,67.400002
20161122161500,262.5,249.899994,55.348836,35,55.900002,100,66.099998,70.400002,67.400002
20161122163000,262.5,249.899994,55.348836,35,55.900002,100,66.099998,70.400002,67.400002
20161122164500,262.5,249.899994,55.348836,35,55.900002,100,66.199997,70.400002,67.400002
20161122170000,262.5,249.899994,55.348836,35,55.900002,100,66.099998,70.400002,67.400002
20161122171500,262.5,245.699997,54.418604,35,55.200001,100,66.199997,70.400002,67.400002
20161122173000,262.5,249.899994,55.348836,35,55.200001,100,66.099998,70.400002,67.400002
20161122174500,262.5,246.75,54.651163,35,55.200001,100,66.099998,70.400002,67.400002
20161122180000,262.5,243.600006,53.95349,35,55.200001,100,66.0,70.400002,67.400002
20161122181500,262.5,243.600006,53.95349,35,55.200001,100,66.0,70.400002,67.400002
20161122183000,262.5,246.75,54.651163,35,55.200001,100,66.099998,70.400002,67.400002
20161122184500,262.5,246.75,54.651163,35,55.200001,100,66.199997,70.400002,67.400002
20161122190000,262.5,249.899994,55.348836,35,55.200001,100,66.099998,70.400002,67.400002
20161122191500,262.5,246.75,54.651163,35,55.200001,100,66.0,70.400002,67.400002
20161122193000,262.5,246.75,54.651163,35,55.200001,100,66.099998,70.400002,67.400002
20161122194500,262.5,246.75,54.651163,35,55.200001,100,66.0,70.400002,67.400002
20161122200000,262.5,246.75,54.651163,36,55.200001,100,65.800003,70.400002,67.400002
20161122201500,262.5,253.050003,56.046512,36,55.200001,100,65.699997,70.400002,67.400002
20161122203000,262.5,253.050003,56.046512,36,55.200001,100,65.599998,70.400002,67.400002
20161122204500,262.5,256.200012,56.744189,36,55.200001,100,65.5,70.400002,67.400002
20161122210000,262.5,253.050003,56.046512,36,55.200001,100,65.5,70.400002,67.400002
20161122211500,262.5,256.200012,56.744189,36,55.200001,100,65.5,70.400002,67.400002
20161122213000,262.5,256.200012,56.744189,36,55.200001,100,65.5,70.400002,67.400002
20161122214500,262.5,256.200012,56.744189,36,55.200001,100,65.5,70.400002,67.400002
20161122220000,262.5,256.200012,56.744189,36,55.200001,100,65.5,70.400002,67.400002
20161122221500,262.5,253.050003,56.046512,36,55.200001,100,65.5,70.400002,67.400002
20161122223000,262.5,253.050003,56.046512,36,55.200001,100,65.599998,70.400002,67.400002
20161122224500,262.5,253.050003,56.046512,36,55.200001,100,65.599998,70.800003,67.800003
20161122230000,262.5,253.050003,56.046512,36,55.200001,100,65.5,70.800003,67.800003
20161122231500,262.5,253.050003,56.046512,36,55.200001,100,65.5,70.800003,67.800003
20161122233000,262.5,253.050003,56.046512,36,55.200001,100,65.5,70.800003,67.800003
20161122234500,262.5,253.050003,56.046512,36,55.200001,100,65.5,70.800003,67.800003
20161123000000,262.5,249.899994,55.348836,36,55.200001,100,65.400002,70.800003,67.800003
20161123001500,262.5,249.899994,55.348836,36,55.200001,100,65.300003,70.800003,67.800003
20161123003000,262.5,256.200012,56.744189,36,55.200001,100,65.300003,70.800003,67.800003
20161123004500,262.5,256.200012,56.744189,36,55.200001,100,65.199997,70.800003,67.800003
20161123010000,262.5,256.200012,56.744189,36,55.200001,100,65.199997,70.800003,67.800003
20161123011500,262.5,256.200012,56.744189,36,55.200001,100,65.199997,70.800003,67.800003
20161123013000,262.5,253.050003,56.046512,36,55.200001,100,65.099998,70.800003,67.800003
20161123014500,262.5,253.050003,56.046512,36,55.200001,100,65.099998,70.800003,67.800003
20161123020000,262.5,253.050003,56.046512,36,55.200001,100,65.099998,70.800003,67.800003
20161123021500,262.5,257.25,56.976744,37,55.200001,100,65.0,70.800003,67.800003
20161123023000,262.5,268.799988,59.534881,37,55.200001,100,65.0,70.800003,67.800003
20161123024500,262.5,268.799988,59.534881,37,55.200001,100,65.0,70.800003,67.800003
20161123030000,262.5,268.799988,59.534881,37,55.200001,100,65.0,70.800003,67.800003
20161123031500,262.5,268.799988,59.534881,37,55.200001,100,64.900002,70.800003,67.800003
20161123033000,262.5,268.799988,59.534881,37,55.200001,100,64.900002,70.800003,67.800003
20161123034500,262.5,271.950012,60.232561,37,55.200001,100,64.800003,70.800003,67.800003
20161123040000,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123041500,262.5,271.950012,60.232561,37,55.200001,100,64.800003,70.800003,67.800003
20161123043000,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123044500,262.5,268.799988,59.534881,37,55.200001,100,64.900002,70.800003,67.800003
20161123050000,262.5,268.799988,59.534881,37,55.200001,100,64.900002,70.800003,67.800003
20161123051500,262.5,268.799988,59.534881,37,55.200001,100,65.0,70.800003,67.800003
20161123053000,262.5,268.799988,59.534881,37,55.200001,100,64.900002,70.800003,67.800003
20161123054500,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123060000,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123061500,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123063000,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123064500,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123070000,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123071500,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123073000,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123074500,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123080000,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123081500,262.5,268.799988,59.534881,37,55.200001,100,64.900002,70.800003,67.800003
20161123083000,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123084500,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123090000,262.5,268.799988,59.534881,37,55.200001,100,64.800003,70.800003,67.800003
20161123091500,262.5,264.600006,58.604653,37,55.200001,100,64.800003,70.800003,67.800003
20161123093000,262.5,267.75,59.302326,37,55.200001,100,64.699997,70.800003,67.800003
20161123094500,262.5,264.600006,58.604653,37,55.200001,100,64.699997,70.800003,67.800003
20161123100000,262.5,264.600006,58.604653,37,55.200001,100,64.699997,70.800003,67.800003
20161123101500,262.5,267.75,59.302326,37,55.200001,100,64.699997,70.800003,67.800003
20161123103000,262.5,263.549988,58.37209,37,55.200001,100,64.699997,70.800003,67.800003
20161123104500,262.5,263.549988,58.37209,37,55.200001,100,64.699997,70.800003,67.800003
20161123110000,262.5,276.149994,61.162789,37,55.200001,100,64.599998,70.800003,67.800003
20161123111500,262.5,279.299988,61.860462,36,55.200001,100,64.800003,70.800003,67.800003
20161123113000,262.5,276.149994,61.162789,36,55.200001,100,64.900002,70.800003,67.800003
20161123114500,262.5,276.149994,61.162789,36,55.200001,100,64.900002,70.800003,67.800003
20161123120000,262.5,276.149994,61.162789,36,55.200001,100,65.0,70.800003,67.800003
20161123121500,262.5,271.950012,60.232561,36,55.200001,100,65.099998,70.800003,67.800003
20161123123000,262.5,271.950012,60.232561,36,55.200001,100,65.099998,70.800003,67.800003
20161123124500,262.5,279.299988,61.860462,36,55.200001,100,65.199997,70.800003,67.800003
20161123130000,262.5,271.950012,60.232561,36,55.200001,100,65.300003,70.800003,67.800003
20161123131500,262.5,275.100006,60.930234,36,55.200001,100,65.400002,70.800003,67.800003
20161123133000,262.5,275.100006,60.930234,36,55.200001,100,65.5,70.800003,67.800003
20161123134500,262.5,275.100006,60.930234,36,55.200001,100,65.599998,70.800003,67.800003
20161123140000,262.5,271.950012,60.232561,36,55.200001,100,65.800003,70.800003,67.800003
20161123141500,262.5,271.950012,60.232561,36,55.200001,100,65.800003,70.800003,67.800003
20161123143000,262.5,276.149994,61.162789,36,55.200001,100,66.0,70.800003,67.800003
20161123144500,262.5,271.950012,60.232561,36,55.200001,100,66.0,70.800003,67.800003
20161123150000,262.5,271.950012,60.232561,36,55.200001,100,66.099998,70.800003,67.800003
20161123151500,262.5,271.950012,60.232561,36,55.200001,100,66.199997,70.800003,67.800003
20161123153000,262.5,268.799988,59.534881,36,55.200001,100,66.199997,70.800003,67.800003
20161123154500,262.5,273.0,60.465116,36,55.200001,100,66.199997,70.800003,67.800003
20161123160000,262.5,273.0,60.465116,36,55.200001,100,66.099998,70.800003,67.800003
20161123161500,262.5,273.0,60.465116,36,55.200001,100,66.099998,70.800003,67.800003
20161123163000,262.5,267.75,59.302326,36,55.200001,100,66.199997,70.800003,67.800003
20161123164500,262.5,267.75,59.302326,36,55.200001,100,66.099998,70.800003,67.800003
20161123170000,262.5,271.950012,60.232561,36,55.200001,100,66.099998,70.800003,67.800003
20161123171500,262.5,267.75,59.302326,36,55.200001,100,66.099998,70.800003,67.800003
20161123173000,262.5,267.75,59.302326,36,55.200001,100,65.699997,70.800003,67.800003
20161123174500,262.5,267.75,59.302326,36,55.200001,100,65.699997,70.800003,67.800003
20161123180000,262.5,267.75,59.302326,36,55.200001,100,65.800003,70.800003,67.800003
20161123181500,262.5,267.75,59.302326,36,55.200001,100,65.800003,70.800003,67.800003
20161123183000,262.5,264.600006,58.604653,36,55.200001,100,65.699997,70.800003,67.800003
20161123184500,262.5,267.75,59.302326,36,55.200001,100,65.599998,70.800003,67.800003
20161123190000,262.5,267.75,59.302326,36,55.200001,100,65.599998,70.800003,67.800003
20161123191500,262.5,267.75,59.302326,36,55.200001,100,65.599998,70.800003,67.800003
20161123193000,262.5,242.550003,53.720931,36,55.200001,100,65.599998,70.800003,67.800003
20161123194500,262.5,246.75,54.651163,37,55.200001,100,65.699997,70.800003,67.800003
20161123200000,262.5,246.75,54.651163,37,55.200001,100,65.800003,70.800003,67.800003
20161123201500,262.5,246.75,54.651163,37,55.200001,100,65.800003,70.800003,67.800003
20161123203000,262.5,249.899994,55.348836,37,55.200001,100,65.800003,70.800003,67.800003
20161123204500,262.5,246.75,54.651163,37,55.200001,100,65.699997,70.800003,67.800003
20161123210000,262.5,250.949997,55.581395,37,55.200001,100,65.699997,70.800003,67.800003
20161123211500,262.5,250.949997,55.581395,37,55.200001,100,65.599998,70.800003,67.800003
20161123213000,262.5,246.75,54.651163,37,55.200001,100,65.599998,70.800003,67.800003
20161123214500,262.5,254.100006,56.279071,37,55.200001,100,65.599998,70.800003,67.800003
20161123220000,262.5,254.100006,56.279071,37,55.200001,100,65.5,70.800003,67.800003
20161123221500,262.5,254.100006,56.279071,37,55.200001,100,65.5,70.800003,67.800003
20161123223000,262.5,246.75,54.651163,37,55.200001,100,65.5,70.800003,67.800003
20161123224500,262.5,246.75,54.651163,37,55.200001,100,65.5,70.800003,67.800003
20161123230000,262.5,249.899994,55.348836,37,55.200001,100,65.5,70.800003,67.800003
20161123231500,262.5,246.75,54.651163,37,55.200001,100,65.599998,70.800003,67.800003
20161123233000,262.5,249.899994,55.348836,37,55.200001,100,65.599998,70.800003,67.800003
20161123234500,262.5,249.899994,55.348836,37,55.200001,100,65.599998,70.800003,67.800003
20161124000000,262.5,249.899994,55.348836,37,55.200001,100,65.599998,70.800003,67.800003
20161124001500,262.5,249.899994,55.348836,37,55.200001,100,65.599998,70.800003,67.800003
20161124003000,262.5,249.899994,55.348836,37,55.200001,100,65.599998,70.800003,67.800003
20161124004500,262.5,249.899994,55.348836,37,55.200001,100,65.599998,70.800003,67.800003
20161124010000,262.5,249.899994,55.348836,37,55.200001,100,65.599998,70.800003,67.800003
20161124011500,262.5,249.899994,55.348836,37,55.200001,100,65.699997,70.800003,67.800003
20161124013000,262.5,246.75,54.651163,37,55.200001,100,65.699997,70.800003,67.800003
20161124014500,262.5,249.899994,55.348836,37,55.200001,100,65.699997,70.800003,67.800003
20161124020000,262.5,249.899994,55.348836,37,55.200001,100,65.800003,70.800003,67.800003
20161124021500,262.5,249.899994,55.348836,37,55.200001,100,65.900002,70.800003,67.800003
20161124023000,262.5,249.899994,55.348836,37,55.200001,100,66.0,71.300003,68.300003
20161124024500,262.5,249.899994,55.348836,37,55.200001,100,65.900002,71.300003,68.300003
20161124030000,262.5,249.899994,55.348836,37,55.200001,100,66.0,71.300003,68.300003
20161124031500,262.5,249.899994,55.348836,37,55.200001,100,66.0,71.300003,68.300003
20161124033000,262.5,249.899994,55.348836,37,55.200001,100,66.0,71.300003,68.300003
20161124034500,262.5,253.050003,56.046512,37,55.200001,100,66.099998,71.300003,68.300003
20161124040000,262.5,253.050003,56.046512,37,55.200001,100,66.099998,71.300003,68.300003
20161124041500,262.5,253.050003,56.046512,37,55.200001,100,66.099998,71.300003,68.300003
20161124043000,262.5,257.25,56.976744,37,55.200001,100,66.099998,71.300003,68.300003
20161124044500,262.5,257.25,56.976744,37,55.200001,100,66.0,71.300003,68.300003
20161124050000,262.5,260.399994,57.674417,37,55.200001,100,65.900002,71.300003,68.300003
20161124051500,262.5,257.25,56.976744,37,55.200001,100,65.800003,71.300003,68.300003
20161124053000,262.5,260.399994,57.674417,37,54.299999,100,65.800003,71.300003,68.300003
20161124054500,262.5,260.399994,57.674417,37,54.299999,100,65.699997,71.300003,68.300003
20161124060000,262.5,263.549988,58.37209,37,54.299999,100,65.699997,71.300003,68.300003
20161124061500,262.5,263.549988,58.37209,37,54.299999,100,65.599998,71.300003,68.300003
20161124063000,262.5,263.549988,58.37209,37,54.299999,100,65.599998,71.300003,68.300003
20161124064500,262.5,277.200012,61.395352,37,54.299999,100,65.599998,71.300003,68.300003
20161124070000,262.5,277.200012,61.395352,37,54.299999,100,65.5,71.300003,68.300003
20161124071500,262.5,253.050003,56.046512,36,55.200001,100,65.5,68.400002,65.400002
20161124073000,262.5,253.050003,56.046512,36,55.200001,100,65.599998,68.400002,65.400002
20161124074500,262.5,253.050003,56.046512,36,55.200001,100,65.599998,68.400002,65.400002
20161124080000,262.5,277.200012,61.395352,39,55.200001,0,65.599998,68.300003,65.300003
20161124081500,262.5,271.950012,60.232561,38,55.200001,0,65.599998,68.400002,65.400002
20161124083000,262.5,275.100006,60.930234,38,55.200001,0,65.599998,68.400002,65.400002
20161124084500,262.5,275.100006,60.930234,38,55.200001,0,65.5,68.400002,65.400002
20161124090000,262.5,275.100006,60.930234,38,55.200001,0,65.5,68.400002,65.400002
20161124091500,262.5,275.100006,60.930234,37,55.200001,0,65.5,68.400002,65.400002
20161124093000,262.5,275.100006,60.930234,36,55.200001,0,65.400002,68.400002,65.400002
20161124094500,262.5,275.100006,60.930234,36,55.200001,0,65.300003,68.400002,65.400002
20161124100000,262.5,271.950012,60.232561,35,54.599998,0,65.400002,68.400002,65.400002
20161124101500,262.5,271.950012,60.232561,35,54.599998,0,65.400002,68.400002,65.400002
20161124103000,262.5,277.200012,61.395352,35,54.599998,0,65.5,68.0,64.900002
20161124104500,262.5,277.200012,61.395352,36,55.200001,0,65.5,68.300003,65.300003
20161124110000,262.5,277.200012,61.395352,36,55.200001,0,65.5,68.400002,65.400002
20161124111500,262.5,277.200012,61.395352,37,55.200001,0,65.599998,68.400002,65.400002
20161124113000,262.5,277.200012,61.395352,37,55.200001,0,65.599998,68.400002,65.400002
20161124114500,262.5,273.0,60.465116,36,55.200001,0,65.599998,68.400002,65.400002
20161124120000,262.5,268.799988,59.534881,36,55.200001,0,65.800003,68.400002,65.400002
20161124121500,262.5,268.799988,59.534881,36,55.200001,0,65.800003,68.400002,65.400002
20161124123000,262.5,273.0,60.465116,36,55.200001,0,65.800003,68.400002,65.400002
20161124124500,262.5,273.0,60.465116,36,55.200001,0,65.900002,68.400002,65.400002
20161124130000,262.5,267.75,59.302326,36,55.200001,0,65.900002,68.400002,65.400002
20161124131500,262.5,267.75,59.302326,36,55.200001,0,65.900002,68.400002,65.400002
20161124133000,262.5,261.450012,57.906979,36,55.200001,0,66.0,68.400002,65.400002
20161124134500,262.5,253.050003,56.046512,36,55.200001,0,66.0,68.400002,65.400002
20161124140000,262.5,246.75,54.651163,36,55.200001,0,66.0,68.400002,65.400002
20161124141500,262.5,246.75,54.651163,36,55.200001,0,66.099998,68.400002,65.400002
20161124143000,262.5,249.899994,55.348836,36,55.200001,0,66.300003,68.400002,65.400002
20161124144500,262.5,249.899994,55.348836,36,55.200001,0,66.400002,68.400002,65.400002
20161124150000,262.5,249.899994,55.348836,36,55.900002,0,66.5,68.400002,65.400002
20161124151500,262.5,246.75,54.651163,36,55.200001,0,66.599998,68.400002,65.400002
20161124153000,262.5,246.75,54.651163,36,55.200001,0,66.599998,68.400002,65.400002
20161124154500,262.5,249.899994,55.348836,36,55.200001,0,66.599998,68.400002,65.400002
20161124160000,262.5,246.75,54.651163,36,55.200001,0,66.599998,68.400002,65.400002
20161124161500,262.5,249.899994,55.348836,37,55.200001,0,66.599998,68.400002,65.400002
20161124163000,262.5,249.899994,55.348836,37,55.200001,0,66.599998,68.400002,65.400002
20161124164500,262.5,249.899994,55.348836,37,55.200001,0,66.599998,68.400002,65.400002
20161124170000,262.5,246.75,54.651163,37,55.900002,0,66.599998,68.400002,65.400002
20161124171500,262.5,246.75,54.651163,37,55.900002,0,66.599998,68.400002,65.400002
20161124173000,262.5,246.75,54.651163,37,55.900002,0,66.599998,68.400002,65.400002
20161124174500,262.5,246.75,54.651163,37,55.900002,0,66.5,68.400002,65.400002
20161124180000,262.5,246.75,54.651163,37,55.900002,0,66.400002,68.400002,65.400002
20161124181500,262.5,253.050003,56.046512,38,55.900002,0,66.400002,68.400002,65.400002
20161124183000,262.5,249.899994,55.348836,38,55.900002,0,66.5,68.400002,65.400002
20161124184500,262.5,249.899994,55.348836,38,55.099998,0,66.5,68.400002,65.400002
20161124190000,262.5,276.149994,61.162789,39,55.099998,0,66.400002,68.400002,65.400002
20161124191500,262.5,271.950012,60.232561,39,55.099998,0,66.300003,68.400002,65.400002
20161124193000,262.5,275.100006,60.930234,39,55.099998,0,66.300003,68.400002,65.400002
20161124194500,262.5,275.100006,60.930234,39,55.099998,0,66.199997,68.400002,65.400002
20161124200000,262.5,275.100006,60.930234,39,55.099998,0,66.199997,68.400002,65.400002
20161124201500,262.5,279.299988,61.860462,39,55.099998,0,66.099998,68.400002,65.400002
20161124203000,262.5,275.100006,60.930234,39,55.099998,0,66.099998,68.400002,65.400002
20161124204500,262.5,271.950012,60.232561,39,55.099998,0,66.099998,68.400002,65.400002
20161124210000,262.5,275.100006,60.930234,39,55.099998,0,66.0,68.400002,65.400002
20161124211500,262.5,275.100006,60.930234,39,55.099998,0,65.900002,68.400002,65.400002
20161124213000,262.5,271.950012,60.232561,39,55.099998,0,65.800003,68.400002,65.400002
