PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124214500,262.5,275.100006,60.930234,39,55.099998,0,65.800003,68.400002,65.400002
20161124220000,262.5,275.100006,60.930234,39,55.099998,0,65.800003,68.400002,65.400002
20161124221500,262.5,275.100006,60.930234,38,55.099998,0,65.800003,68.400002,65.400002
20161124223000,262.5,275.100006,60.930234,38,55.099998,0,65.699997,68.400002,65.400002
20161124224500,262.5,275.100006,60.930234,38,55.099998,0,65.699997,68.400002,65.400002
20161124230000,262.5,275.100006,60.930234,38,55.099998,0,65.599998,68.400002,65.400002
20161124231500,262.5,275.100006,60.930234,37,55.099998,0,65.599998,68.400002,65.400002
20161124233000,262.5,275.100006,60.930234,37,55.099998,0,65.599998,68.400002,65.400002
20161124234500,262.5,279.299988,61.860462,39,55.099998,0,65.5,68.0,64.900002
20161125000000,262.5,276.149994,61.162789,38,55.099998,0,65.5,68.400002,65.400002
20161125001500,262.5,279.299988,61.860462,38,55.099998,0,65.5,68.400002,65.400002
20161125003000,262.5,279.299988,61.860462,37,55.099998,0,65.5,68.0,64.900002
20161125004500,262.5,273.0,60.465116,36,55.099998,0,65.5,68.400002,65.400002
20161125010000,262.5,279.299988,61.860462,36,55.099998,0,65.400002,68.400002,65.400002
20161125011500,262.5,275.100006,60.930234,36,54.299999,0,65.400002,68.400002,65.400002
20161125013000,262.5,275.100006,60.930234,36,54.299999,0,65.300003,68.400002,65.400002
20161125014500,262.5,275.100006,60.930234,36,54.299999,0,65.300003,68.400002,65.400002
20161125020000,262.5,279.299988,61.860462,36,54.299999,100,65.300003,68.400002,65.400002
20161125021500,262.5,268.799988,59.534881,36,54.299999,100,65.199997,68.400002,65.400002
20161125023000,262.5,273.0,60.465116,36,54.299999,100,65.199997,68.400002,65.400002
20161125024500,262.5,273.0,60.465116,36,54.299999,100,65.199997,68.400002,65.400002
20161125030000,262.5,273.0,60.465116,36,54.299999,100,65.199997,68.400002,65.400002
20161125031500,262.5,273.0,60.465116,36,54.299999,100,65.099998,68.400002,65.400002
20161125033000,262.5,276.149994,61.162789,36,54.299999,100,65.099998,68.400002,65.400002
20161125034500,262.5,276.149994,61.162789,36,54.299999,100,65.099998,68.400002,65.400002
20161125040000,262.5,276.149994,61.162789,36,54.299999,100,65.199997,68.400002,65.400002
20161125041500,262.5,276.149994,61.162789,36,54.299999,100,65.199997,68.400002,65.400002
20161125043000,262.5,276.149994,61.162789,36,54.299999,100,65.300003,68.400002,65.400002
20161125044500,262.5,276.149994,61.162789,36,54.299999,100,65.300003,68.400002,65.400002
20161125050000,262.5,276.149994,61.162789,36,54.299999,100,65.300003,68.400002,65.400002
20161125051500,262.5,276.149994,61.162789,36,54.299999,100,65.300003,68.400002,65.400002
20161125053000,262.5,273.0,60.465116,36,54.299999,100,65.300003,68.400002,65.400002
20161125054500,262.5,273.0,60.465116,36,54.299999,100,65.300003,68.400002,65.400002
20161125060000,262.5,276.149994,61.162789,36,54.299999,100,65.300003,68.400002,65.400002
20161125061500,262.5,276.149994,61.162789,36,54.299999,100,65.199997,68.400002,65.400002
20161125063000,262.5,276.149994,61.162789,36,54.299999,100,65.300003,68.400002,65.400002
20161125064500,262.5,273.0,60.465116,36,54.299999,100,65.199997,68.400002,65.400002
20161125070000,262.5,277.200012,61.395352,35,54.299999,100,65.400002,68.400002,65.400002
20161125071500,262.5,267.75,59.302326,35,54.299999,100,65.5,68.5,65.5
20161125073000,262.5,261.450012,57.906979,35,54.299999,100,65.599998,68.5,65.5
20161125074500,262.5,261.450012,57.906979,35,54.299999,100,65.599998,68.599998,65.599998
20161125080000,262.5,264.600006,58.604653,35,54.299999,100,65.599998,68.599998,65.599998
20161125081500,262.5,256.200012,56.744189,35,54.299999,100,65.599998,68.599998,65.599998
20161125083000,262.5,261.450012,57.906979,35,54.299999,100,65.699997,68.5,65.5
20161125084500,262.5,261.450012,57.906979,35,54.299999,0,65.800003,68.5,65.5
20161125090000,262.5,261.450012,57.906979,35,54.299999,0,65.900002,68.5,65.5
20161125091500,262.5,261.450012,57.906979,35,54.299999,0,65.900002,68.5,65.5
20161125093000,262.5,261.450012,57.906979,35,54.299999,0,66.0,68.5,65.5
20161125094500,262.5,261.450012,57.906979,35,55.099998,0,66.0,68.5,65.5
20161125100000,262.5,261.450012,57.906979,35,55.099998,0,66.0,68.5,65.5
20161125101500,262.5,261.450012,57.906979,35,55.099998,0,66.099998,68.5,65.5
20161125103000,262.5,261.450012,57.906979,35,55.099998,0,66.099998,68.5,65.5
20161125104500,262.5,261.450012,57.906979,35,55.099998,0,66.099998,68.5,65.5
20161125110000,262.5,261.450012,57.906979,35,55.099998,0,66.099998,68.5,65.5
20161125111500,262.5,261.450012,57.906979,35,55.099998,0,66.199997,68.5,65.5
20161125113000,262.5,256.200012,56.744189,35,55.099998,0,66.300003,68.5,65.5
20161125114500,262.5,256.200012,56.744189,35,55.099998,0,66.300003,68.5,65.5
20161125120000,262.5,253.050003,56.046512,35,55.099998,0,66.5,68.5,65.5
20161125121500,262.5,253.050003,56.046512,35,55.099998,0,66.599998,68.5,65.5
20161125123000,262.5,253.050003,56.046512,35,55.099998,0,66.699997,68.5,65.5
20161125124500,262.5,253.050003,56.046512,35,55.099998,0,66.900002,68.5,65.5
20161125130000,262.5,245.699997,54.418604,35,55.099998,0,66.900002,68.5,65.5
20161125131500,262.5,253.050003,56.046512,36,55.099998,0,67.0,68.5,65.5
20161125133000,262.5,249.899994,55.348836,36,55.900002,0,67.0,68.5,65.5
20161125134500,262.5,260.399994,57.674417,37,55.900002,0,66.900002,68.5,65.5
20161125140000,262.5,260.399994,57.674417,37,55.200001,0,66.900002,68.5,65.5
20161125141500,262.5,260.399994,57.674417,37,55.200001,0,66.900002,68.5,65.5
20161125143000,262.5,263.549988,58.37209,37,55.200001,0,66.900002,68.800003,65.800003
20161125144500,262.5,263.549988,58.37209,37,55.200001,0,66.900002,68.900002,65.900002
20161125150000,262.5,263.549988,58.37209,37,55.799999,0,67.0,68.800003,65.800003
20161125151500,262.5,263.549988,58.37209,37,55.799999,0,67.099998,68.900002,65.900002
20161125153000,262.5,266.700012,59.06977,37,55.799999,0,67.099998,68.800003,65.800003
20161125154500,262.5,263.549988,58.37209,37,55.799999,0,67.199997,68.900002,65.900002
20161125160000,262.5,263.549988,58.37209,37,55.799999,0,67.300003,68.900002,65.900002
20161125161500,262.5,268.799988,59.534881,37,55.799999,0,67.300003,68.900002,65.900002
20161125163000,262.5,271.950012,60.232561,37,55.799999,0,67.400002,68.900002,65.900002
20161125164500,262.5,277.200012,61.395352,37,55.799999,0,67.400002,68.900002,65.900002
20161125170000,262.5,277.200012,61.395352,36,55.200001,0,67.400002,68.900002,65.900002
20161125171500,262.5,277.200012,61.395352,36,55.900002,0,67.5,68.900002,65.900002
20161125173000,262.5,277.200012,61.395352,36,55.900002,0,67.5,68.900002,65.900002
20161125174500,262.5,273.0,60.465116,35,55.200001,0,67.599998,68.900002,65.900002
20161125180000,262.5,273.0,60.465116,35,55.200001,0,67.599998,68.900002,65.900002
20161125181500,262.5,266.700012,59.06977,35,55.200001,0,67.699997,68.800003,65.800003
20161125183000,262.5,250.949997,55.581395,35,55.200001,0,67.699997,68.900002,65.900002
20161125184500,262.5,256.200012,56.744189,36,55.200001,0,67.699997,68.800003,65.800003
20161125190000,262.5,261.450012,57.906979,37,55.200001,0,67.699997,68.800003,65.800003
20161125191500,262.5,266.700012,59.06977,37,55.200001,0,67.699997,68.699997,65.699997
20161125193000,262.5,266.700012,59.06977,37,55.200001,0,67.699997,68.800003,65.800003
20161125194500,262.5,284.549988,63.023253,39,55.200001,0,67.800003,68.599998,65.599998
20161125200000,262.5,276.149994,61.162789,37,55.200001,0,67.900002,68.699997,65.699997
20161125201500,262.5,276.149994,61.162789,37,55.200001,0,68.0,68.699997,65.699997
20161125203000,262.5,279.299988,61.860462,37,54.299999,0,68.099998,68.699997,65.699997
20161125204500,262.5,279.299988,61.860462,37,55.200001,0,68.099998,68.699997,65.699997
20161125210000,262.5,279.299988,61.860462,37,55.200001,0,68.199997,68.599998,65.599998
20161125211500,262.5,273.0,60.465116,36,55.200001,0,68.199997,68.599998,65.599998
20161125213000,262.5,273.0,60.465116,36,55.200001,0,68.199997,68.599998,65.599998
20161125214500,262.5,273.0,60.465116,36,55.200001,0,68.199997,68.5,65.5
20161125220000,262.5,273.0,60.465116,36,55.200001,0,68.0,68.5,65.5
20161125221500,262.5,276.149994,61.162789,36,55.200001,0,67.900002,68.5,65.5
20161125223000,262.5,268.799988,59.534881,35,55.200001,0,67.800003,68.5,65.5
20161125224500,262.5,273.0,60.465116,35,55.200001,0,67.900002,68.5,65.5
20161125230000,262.5,273.0,60.465116,35,55.200001,0,67.800003,68.5,65.5
20161125231500,262.5,268.799988,59.534881,35,55.200001,0,67.800003,68.5,65.5
20161125233000,262.5,273.0,60.465116,35,55.200001,0,67.900002,68.5,65.5
20161125234500,262.5,273.0,60.465116,35,55.200001,0,67.800003,68.5,65.5
20161126000000,262.5,273.0,60.465116,35,55.200001,0,67.800003,68.5,65.5
20161126001500,262.5,276.149994,61.162789,36,55.200001,0,67.800003,68.900002,65.900002
20161126003000,262.5,276.149994,61.162789,36,55.200001,0,67.699997,68.900002,65.900002
20161126004500,262.5,276.149994,61.162789,36,54.299999,0,67.699997,68.5,65.5
20161126010000,262.5,276.149994,61.162789,36,54.299999,0,67.699997,68.900002,65.900002
20161126011500,262.5,276.149994,61.162789,36,54.299999,0,67.699997,68.900002,65.900002
20161126013000,262.5,276.149994,61.162789,36,54.299999,0,67.699997,68.900002,65.900002
20161126014500,262.5,276.149994,61.162789,36,54.299999,0,67.699997,68.900002,65.900002
20161126020000,262.5,276.149994,61.162789,36,55.099998,0,67.599998,68.900002,65.900002
20161126021500,262.5,243.600006,53.95349,35,55.099998,0,67.599998,68.900002,65.900002
20161126023000,262.5,253.050003,56.046512,36,55.099998,0,67.599998,68.900002,65.900002
20161126024500,262.5,245.699997,54.418604,36,55.099998,0,67.599998,68.900002,65.900002
20161126030000,262.5,245.699997,54.418604,36,55.099998,0,67.599998,68.900002,65.900002
20161126031500,262.5,256.200012,56.744189,36,55.099998,0,67.599998,68.900002,65.900002
20161126033000,262.5,268.799988,59.534881,36,54.299999,0,67.599998,68.900002,65.900002
20161126034500,262.5,268.799988,59.534881,36,54.299999,0,67.400002,68.900002,65.900002
20161126040000,262.5,268.799988,59.534881,36,55.099998,0,67.300003,68.900002,65.900002
20161126041500,262.5,268.799988,59.534881,36,55.099998,0,67.400002,68.900002,65.900002
20161126043000,262.5,268.799988,59.534881,36,55.099998,0,67.300003,68.900002,65.900002
20161126044500,262.5,268.799988,59.534881,36,55.099998,0,67.300003,68.900002,65.900002
20161126050000,262.5,271.950012,60.232561,36,54.299999,0,67.300003,68.900002,65.900002
20161126051500,262.5,268.799988,59.534881,36,54.299999,0,67.300003,68.900002,65.900002
20161126053000,262.5,273.0,60.465116,36,54.299999,0,67.300003,68.900002,65.900002
20161126054500,262.5,267.75,59.302326,36,54.299999,0,67.199997,68.900002,65.900002
20161126060000,262.5,267.75,59.302326,36,54.299999,0,67.199997,68.900002,65.900002
20161126061500,262.5,271.950012,60.232561,36,55.099998,0,67.099998,68.900002,65.900002
20161126063000,262.5,268.799988,59.534881,36,55.099998,0,67.099998,68.900002,65.900002
20161126064500,262.5,271.950012,60.232561,36,54.299999,0,67.099998,68.900002,65.900002
20161126070000,262.5,250.949997,55.581395,36,54.299999,0,67.099998,68.900002,65.900002
20161126071500,262.5,250.949997,55.581395,36,54.299999,0,66.800003,69.0,66.0
20161126073000,262.5,273.0,60.465116,38,54.299999,0,66.699997,68.5,65.5
20161126074500,262.5,283.5,62.790698,38,54.299999,0,66.400002,68.5,65.5
20161126080000,262.5,276.149994,61.162789,36,54.299999,0,66.300003,68.5,65.5
20161126081500,262.5,267.75,59.302326,35,54.299999,0,66.199997,68.5,65.5
20161126083000,262.5,273.0,60.465116,35,54.299999,0,66.300003,68.5,65.5
20161126084500,262.5,268.799988,59.534881,35,54.299999,0,66.199997,68.5,65.5
20161126090000,262.5,275.100006,60.930234,35,54.299999,0,66.099998,68.5,65.5
20161126091500,262.5,279.299988,61.860462,36,54.299999,0,66.099998,68.400002,65.400002
20161126093000,262.5,273.0,60.465116,35,54.299999,0,66.0,68.400002,65.400002
20161126094500,262.5,268.799988,59.534881,35,54.299999,0,66.0,68.400002,65.400002
20161126100000,262.5,268.799988,59.534881,35,54.299999,0,66.0,68.5,65.5
20161126101500,262.5,268.799988,59.534881,35,54.299999,0,65.800003,68.5,65.5
20161126103000,262.5,273.0,60.465116,35,54.299999,0,65.800003,68.5,65.5
20161126104500,262.5,273.0,60.465116,35,54.299999,0,65.800003,68.5,65.5
20161126110000,262.5,273.0,60.465116,35,54.299999,0,65.800003,68.5,65.5
20161126111500,262.5,273.0,60.465116,35,54.299999,0,65.699997,68.5,65.5
20161126113000,262.5,273.0,60.465116,35,55.099998,0,65.699997,68.5,65.5
20161126114500,262.5,268.799988,59.534881,35,54.299999,0,65.699997,68.5,65.5
20161126120000,262.5,268.799988,59.534881,35,54.299999,0,65.599998,68.5,65.5
20161126121500,262.5,271.950012,60.232561,35,54.299999,0,65.599998,68.5,65.5
20161126123000,262.5,268.799988,59.534881,35,54.299999,0,65.599998,68.5,65.5
20161126124500,262.5,271.950012,60.232561,35,55.099998,0,65.599998,68.5,65.5
20161126130000,262.5,268.799988,59.534881,35,55.099998,0,65.599998,68.5,65.5
20161126131500,262.5,268.799988,59.534881,35,55.099998,0,65.699997,68.5,65.5
20161126133000,262.5,273.0,60.465116,35,55.099998,0,65.800003,68.400002,65.400002
20161126134500,262.5,273.0,60.465116,36,55.099998,0,65.699997,68.400002,65.400002
20161126140000,262.5,273.0,60.465116,36,55.099998,0,65.800003,68.400002,65.400002
20161126141500,262.5,276.149994,61.162789,36,55.099998,0,65.800003,68.400002,65.400002
20161126143000,262.5,276.149994,61.162789,36,55.099998,0,65.900002,68.400002,65.400002
20161126144500,262.5,271.950012,60.232561,36,55.099998,0,66.0,68.400002,65.400002
20161126150000,262.5,271.950012,60.232561,36,55.099998,0,66.199997,68.400002,65.400002
20161126151500,262.5,263.549988,58.37209,36,55.099998,0,66.099998,68.400002,65.400002
20161126153000,262.5,280.350006,62.093025,38,55.099998,0,66.300003,68.0,64.900002
20161126154500,262.5,275.100006,60.930234,37,55.099998,0,66.300003,68.0,64.900002
20161126160000,262.5,275.100006,60.930234,37,55.099998,0,66.599998,68.0,64.800003
20161126161500,262.5,275.100006,60.930234,37,55.099998,100,66.800003,75.0,72.0
20161126163000,262.5,275.100006,60.930234,37,55.900002,100,66.699997,75.0,72.0
20161126164500,262.5,275.100006,60.930234,36,55.200001,100,66.800003,75.0,72.0
20161126170000,262.5,267.75,59.302326,36,55.200001,100,67.0,75.0,72.0
20161126171500,262.5,267.75,59.302326,36,55.200001,100,67.099998,75.0,72.0
20161126173000,262.5,254.100006,56.279071,36,55.200001,100,67.099998,75.0,72.0
20161126174500,262.5,267.75,59.302326,36,55.200001,100,67.199997,75.0,72.0
20161126180000,262.5,267.75,59.302326,36,55.200001,100,67.199997,75.0,72.0
20161126181500,262.5,267.75,59.302326,36,55.200001,100,67.300003,75.0,72.0
20161126183000,262.5,264.600006,58.604653,36,55.200001,100,67.199997,75.0,72.0
20161126184500,262.5,268.799988,59.534881,36,55.200001,100,67.099998,75.0,72.0
20161126190000,262.5,276.149994,61.162789,36,55.200001,100,67.099998,75.0,72.0
20161126191500,262.5,273.0,60.465116,36,55.200001,100,67.099998,75.0,72.0
20161126193000,262.5,273.0,60.465116,36,55.200001,100,66.900002,75.0,72.0
20161126194500,262.5,276.149994,61.162789,36,55.200001,100,66.900002,75.0,72.0
20161126200000,262.5,276.149994,61.162789,36,55.200001,100,66.900002,75.0,72.0
20161126201500,262.5,271.950012,60.232561,36,55.200001,100,66.800003,75.0,72.0
20161126203000,262.5,275.100006,60.930234,36,55.200001,100,66.800003,75.0,72.0
20161126204500,262.5,275.100006,60.930234,36,55.200001,100,66.800003,75.0,72.0
20161126210000,262.5,275.100006,60.930234,36,55.200001,100,66.699997,75.0,72.0
20161126211500,262.5,271.950012,60.232561,36,55.200001,100,66.699997,75.0,72.0
20161126213000,262.5,271.950012,60.232561,36,55.200001,100,66.699997,75.0,72.0
20161126214500,262.5,271.950012,60.232561,36,55.200001,100,66.699997,75.0,72.0
20161126220000,262.5,276.149994,61.162789,36,55.200001,100,66.800003,75.0,72.0
20161126221500,262.5,273.0,60.465116,36,55.200001,100,66.800003,75.0,72.0
20161126223000,262.5,273.0,60.465116,36,55.200001,100,66.699997,75.0,72.0
20161126224500,262.5,277.200012,61.395352,36,54.5,100,66.800003,75.0,72.0
20161126230000,262.5,277.200012,61.395352,36,54.5,100,66.800003,75.0,72.0
20161126231500,262.5,246.75,54.651163,36,54.5,100,66.699997,75.0,72.0
20161126233000,262.5,249.899994,55.348836,36,55.099998,100,66.400002,75.0,72.0
20161126234500,262.5,253.050003,56.046512,36,54.299999,100,66.199997,75.0,72.0
20161127000000,262.5,253.050003,56.046512,36,54.299999,100,66.199997,75.0,72.0
20161127001500,262.5,253.050003,56.046512,36,55.099998,100,66.199997,75.0,72.0
20161127003000,262.5,253.050003,56.046512,36,54.299999,100,66.099998,75.0,72.0
20161127004500,262.5,253.050003,56.046512,36,54.299999,100,66.099998,74.900002,71.900002
20161127010000,262.5,253.050003,56.046512,36,54.299999,100,66.0,75.0,72.0
20161127011500,262.5,253.050003,56.046512,36,55.099998,100,66.0,75.0,72.0
20161127013000,262.5,260.399994,57.674417,36,54.200001,100,65.800003,75.0,72.0
20161127014500,262.5,266.700012,59.06977,36,55.099998,100,65.800003,75.0,72.0
20161127020000,262.5,275.100006,60.930234,36,53.900002,100,65.800003,75.0,72.0
20161127021500,262.5,275.100006,60.930234,36,53.900002,100,65.800003,75.0,72.0
20161127023000,262.5,266.700012,59.06977,35,53.900002,100,65.800003,75.0,72.0
20161127024500,262.5,266.700012,59.06977,35,54.799999,100,65.900002,75.0,72.0
20161127030000,262.5,266.700012,59.06977,35,54.799999,100,65.800003,75.0,72.0
20161127031500,262.5,271.950012,60.232561,35,54.799999,100,65.699997,75.0,72.0
20161127033000,262.5,271.950012,60.232561,35,54.799999,100,65.699997,75.0,72.0
20161127034500,262.5,267.75,59.302326,35,54.799999,100,65.599998,75.0,72.0
20161127040000,262.5,267.75,59.302326,35,54.799999,100,65.599998,75.0,72.0
20161127041500,262.5,267.75,59.302326,35,54.799999,100,65.699997,75.0,72.0
20161127043000,262.5,271.950012,60.232561,35,54.799999,100,65.599998,75.0,72.0
20161127044500,262.5,271.950012,60.232561,35,53.900002,100,65.599998,75.0,72.0
20161127050000,262.5,268.799988,59.534881,35,53.900002,100,65.599998,75.0,72.0
20161127051500,262.5,268.799988,59.534881,35,54.900002,100,65.599998,74.900002,71.900002
20161127053000,262.5,268.799988,59.534881,35,54.900002,100,65.599998,75.0,72.0
20161127054500,262.5,268.799988,59.534881,35,54.900002,100,65.5,75.0,72.0
20161127060000,262.5,268.799988,59.534881,35,54.900002,100,65.300003,75.0,72.0
20161127061500,262.5,271.950012,60.232561,35,53.900002,100,65.300003,75.0,72.0
20161127063000,262.5,271.950012,60.232561,35,53.900002,100,65.199997,75.0,72.0
20161127064500,262.5,271.950012,60.232561,35,54.700001,100,65.099998,75.0,72.0
20161127070000,262.5,275.100006,60.930234,35,54.700001,100,65.0,75.0,72.0
20161127071500,262.5,268.799988,59.534881,35,53.900002,100,65.0,75.0,72.0
20161127073000,262.5,273.0,60.465116,35,53.900002,100,64.800003,75.0,72.0
20161127074500,262.5,273.0,60.465116,35,54.700001,100,64.800003,75.0,72.0
20161127080000,262.5,273.0,60.465116,35,53.5,100,64.800003,75.0,72.0
20161127081500,262.5,273.0,60.465116,35,54.299999,100,64.800003,75.0,72.0
20161127083000,262.5,276.149994,61.162789,35,54.299999,100,64.800003,75.0,72.0
20161127084500,262.5,273.0,60.465116,35,54.299999,100,64.699997,74.900002,71.900002
20161127090000,262.5,273.0,60.465116,35,54.299999,100,64.699997,75.0,72.0
20161127091500,262.5,273.0,60.465116,35,54.299999,100,64.699997,75.0,72.0
20161127093000,262.5,273.0,60.465116,35,54.299999,100,64.699997,75.0,72.0
20161127094500,262.5,273.0,60.465116,35,54.299999,100,64.699997,75.0,72.0
20161127100000,262.5,273.0,60.465116,35,54.299999,100,64.699997,75.0,72.0
20161127101500,262.5,273.0,60.465116,35,54.299999,100,64.699997,74.900002,71.900002
20161127103000,262.5,273.0,60.465116,35,54.299999,100,64.699997,74.900002,71.900002
20161127104500,262.5,276.149994,61.162789,35,55.099998,100,64.699997,74.900002,71.900002
20161127110000,262.5,271.950012,60.232561,35,55.099998,100,64.699997,75.0,72.0
20161127111500,262.5,271.950012,60.232561,35,55.099998,100,64.699997,74.900002,71.900002
20161127113000,262.5,271.950012,60.232561,35,55.099998,100,64.599998,74.900002,71.900002
20161127114500,262.5,271.950012,60.232561,35,55.099998,100,64.599998,74.800003,71.800003
20161127120000,262.5,263.549988,58.37209,35,55.099998,100,64.599998,74.900002,71.900002
20161127121500,262.5,266.700012,59.06977,35,55.099998,100,64.800003,74.900002,71.900002
20161127123000,262.5,257.25,56.976744,35,55.099998,100,64.900002,74.900002,71.900002
20161127124500,262.5,261.450012,57.906979,35,55.099998,100,65.0,75.0,72.0
20161127130000,262.5,261.450012,57.906979,35,55.099998,100,65.099998,74.900002,71.900002
20161127131500,262.5,266.700012,59.06977,35,55.099998,100,65.199997,75.0,72.0
20161127133000,262.5,266.700012,59.06977,35,55.099998,100,65.300003,74.900002,71.900002
20161127134500,262.5,266.700012,59.06977,35,55.099998,100,65.5,74.900002,71.900002
20161127140000,262.5,266.700012,59.06977,35,55.099998,100,65.599998,74.900002,71.900002
20161127141500,262.5,266.700012,59.06977,35,55.099998,100,65.699997,75.0,72.0
20161127143000,262.5,261.450012,57.906979,35,55.099998,100,65.800003,75.0,72.0
20161127144500,262.5,254.100006,56.279071,35,55.099998,100,65.800003,75.0,72.0
20161127150000,262.5,254.100006,56.279071,35,55.099998,100,65.900002,75.0,72.0
20161127151500,262.5,254.100006,56.279071,35,55.099998,100,66.0,75.0,72.0
20161127153000,262.5,246.75,54.651163,35,55.900002,100,66.099998,75.0,72.0
20161127154500,262.5,250.949997,55.581395,35,55.900002,100,66.099998,75.0,72.0
20161127160000,262.5,250.949997,55.581395,35,55.200001,100,66.199997,74.900002,71.900002
20161127161500,262.5,250.949997,55.581395,35,55.900002,100,66.300003,75.0,72.0
20161127163000,262.5,250.949997,55.581395,35,55.900002,100,66.400002,75.0,72.0
20161127164500,262.5,250.949997,55.581395,35,55.900002,100,66.400002,75.0,72.0
20161127170000,262.5,256.200012,56.744189,35,55.900002,100,66.400002,74.900002,71.900002
20161127171500,262.5,256.200012,56.744189,35,55.200001,100,66.400002,74.900002,71.900002
20161127173000,262.5,256.200012,56.744189,35,55.200001,100,66.400002,74.800003,71.800003
20161127174500,262.5,250.949997,55.581395,35,55.200001,100,66.5,74.800003,71.800003
20161127180000,262.5,250.949997,55.581395,35,55.200001,100,66.599998,74.699997,71.699997
20161127181500,262.5,250.949997,55.581395,35,55.200001,100,66.400002,74.699997,71.699997
20161127183000,262.5,245.699997,54.418604,35,55.200001,100,66.5,74.699997,71.699997
20161127184500,262.5,245.699997,54.418604,35,55.200001,100,66.800003,74.699997,71.699997
20161127190000,262.5,245.699997,54.418604,35,55.200001,100,66.900002,74.699997,71.699997
20161127191500,262.5,245.699997,54.418604,35,55.200001,100,67.0,74.699997,71.699997
20161127193000,262.5,249.899994,55.348836,35,55.200001,100,67.099998,74.699997,71.699997
20161127194500,262.5,266.700012,59.06977,35,55.200001,100,67.099998,74.699997,71.699997
20161127200000,262.5,266.700012,59.06977,35,55.200001,100,67.099998,74.699997,71.699997
20161127201500,262.5,266.700012,59.06977,35,54.400002,100,67.099998,74.699997,71.699997
20161127203000,262.5,266.700012,59.06977,35,54.400002,100,67.099998,74.699997,71.699997
20161127204500,262.5,266.700012,59.06977,35,54.400002,100,67.199997,74.699997,71.699997
20161127210000,262.5,266.700012,59.06977,35,54.400002,100,67.300003,74.699997,71.699997
20161127211500,262.5,266.700012,59.06977,35,54.400002,100,67.300003,74.699997,71.699997
20161127213000,262.5,266.700012,59.06977,35,54.400002,100,67.300003,74.699997,71.699997
20161127214500,262.5,266.700012,59.06977,35,54.400002,100,67.400002,74.699997,71.699997
20161127220000,262.5,266.700012,59.06977,35,55.099998,100,67.400002,74.699997,71.699997
20161127221500,262.5,266.700012,59.06977,35,55.099998,100,67.400002,74.699997,71.699997
20161127223000,262.5,263.549988,58.37209,35,55.099998,100,67.5,74.699997,71.699997
20161127224500,262.5,263.549988,58.37209,35,55.099998,100,67.5,74.699997,71.699997
20161127230000,262.5,263.549988,58.37209,35,55.099998,100,67.599998,74.699997,71.699997
20161127231500,262.5,263.549988,58.37209,35,55.099998,100,67.599998,74.699997,71.699997
20161127233000,262.5,266.700012,59.06977,35,54.5,100,67.699997,74.699997,71.699997
20161127234500,262.5,266.700012,59.06977,35,54.5,100,67.900002,74.699997,71.699997
20161128000000,262.5,263.549988,58.37209,35,54.5,100,67.900002,74.699997,71.699997
20161128001500,262.5,266.700012,59.06977,35,54.5,100,68.0,74.699997,71.699997
20161128003000,262.5,266.700012,59.06977,35,54.5,100,68.099998,74.699997,71.699997
20161128004500,262.5,263.549988,58.37209,35,54.5,100,68.199997,74.699997,71.699997
20161128010000,262.5,263.549988,58.37209,35,54.5,100,68.300003,74.699997,71.699997
20161128011500,262.5,266.700012,59.06977,35,55.099998,100,68.400002,74.699997,71.699997
20161128013000,262.5,263.549988,58.37209,35,55.099998,100,68.400002,74.699997,71.699997
20161128014500,262.5,267.75,59.302326,35,55.099998,100,68.400002,74.699997,71.699997
20161128020000,262.5,261.450012,57.906979,35,55.099998,100,68.5,74.699997,71.699997
20161128021500,262.5,261.450012,57.906979,35,55.099998,100,68.599998,74.699997,71.699997
20161128023000,262.5,264.600006,58.604653,35,55.099998,100,68.599998,74.699997,71.699997
20161128024500,262.5,261.450012,57.906979,35,55.099998,100,68.599998,74.699997,71.699997
20161128030000,262.5,261.450012,57.906979,35,55.099998,100,68.599998,74.699997,71.699997
20161128031500,262.5,264.600006,58.604653,35,55.099998,100,68.5,74.699997,71.699997
20161128033000,262.5,264.600006,58.604653,35,55.099998,100,68.599998,74.699997,71.699997
20161128034500,262.5,264.600006,58.604653,35,55.099998,100,68.400002,74.699997,71.699997
20161128040000,262.5,264.600006,58.604653,35,55.099998,100,68.5,74.699997,71.699997
20161128041500,262.5,264.600006,58.604653,35,55.099998,100,68.599998,74.699997,71.699997
20161128043000,262.5,264.600006,58.604653,35,55.099998,100,68.599998,74.699997,71.699997
20161128044500,262.5,261.450012,57.906979,35,55.099998,100,68.5,74.699997,71.699997
20161128050000,262.5,261.450012,57.906979,35,55.099998,100,68.099998,74.699997,71.699997
20161128051500,262.5,261.450012,57.906979,35,55.099998,100,67.699997,74.699997,71.699997
20161128053000,262.5,261.450012,57.906979,35,55.099998,100,67.900002,74.699997,71.699997
20161128054500,262.5,261.450012,57.906979,35,55.099998,100,68.199997,74.699997,71.699997
20161128060000,262.5,261.450012,57.906979,35,55.099998,100,68.300003,74.699997,71.699997
20161128061500,262.5,257.25,56.976744,35,55.099998,100,68.400002,74.699997,71.699997
20161128063000,262.5,257.25,56.976744,35,55.099998,100,68.300003,74.699997,71.699997
20161128064500,262.5,257.25,56.976744,35,55.099998,100,68.300003,74.699997,71.699997
20161128070000,262.5,257.25,56.976744,35,55.099998,100,68.300003,74.699997,71.699997
20161128071500,262.5,254.100006,56.279071,35,55.099998,100,68.400002,74.699997,71.699997
20161128073000,262.5,254.100006,56.279071,35,55.099998,100,68.599998,74.699997,71.699997
20161128074500,262.5,254.100006,56.279071,35,55.099998,100,68.599998,74.699997,71.699997
20161128080000,262.5,254.100006,56.279071,35,55.099998,100,68.599998,74.699997,71.699997
20161128081500,262.5,254.100006,56.279071,35,55.099998,100,68.599998,74.699997,71.699997
20161128083000,262.5,254.100006,56.279071,35,55.099998,100,68.5,74.699997,71.699997
20161128084500,262.5,254.100006,56.279071,35,55.099998,100,68.599998,74.699997,71.699997
20161128090000,262.5,239.399994,53.023254,36,55.099998,100,68.699997,74.699997,71.699997
20161128091500,262.5,250.949997,55.581395,37,55.099998,100,68.400002,74.699997,71.699997
20161128093000,262.5,250.949997,55.581395,37,55.099998,100,68.300003,74.699997,71.699997
20161128094500,262.5,250.949997,55.581395,37,55.900002,100,68.199997,74.699997,71.699997
20161128100000,262.5,245.699997,54.418604,37,55.200001,100,68.099998,74.699997,71.699997
20161128101500,262.5,254.100006,56.279071,37,55.200001,100,67.900002,74.699997,71.699997
20161128103000,262.5,246.75,54.651163,37,55.200001,100,67.699997,74.699997,71.699997
20161128104500,262.5,253.050003,56.046512,37,55.900002,100,67.800003,74.699997,71.699997
20161128110000,262.5,249.899994,55.348836,37,55.900002,100,67.900002,74.699997,71.699997
20161128111500,262.5,246.75,54.651163,37,55.900002,100,67.800003,74.699997,71.699997
20161128113000,262.5,250.949997,55.581395,37,55.900002,100,67.699997,74.699997,71.699997
20161128114500,262.5,250.949997,55.581395,37,55.900002,100,67.599998,74.699997,71.699997
20161128120000,262.5,250.949997,55.581395,37,55.900002,100,67.5,74.699997,71.699997
20161128121500,262.5,250.949997,55.581395,37,55.900002,100,67.400002,74.699997,71.699997
20161128123000,262.5,250.949997,55.581395,37,55.900002,100,67.5,74.699997,71.699997
20161128124500,262.5,250.949997,55.581395,37,55.900002,100,67.599998,74.699997,71.699997
20161128130000,262.5,250.949997,55.581395,37,55.900002,100,67.599998,74.699997,71.699997
20161128131500,262.5,250.949997,55.581395,37,55.900002,100,67.599998,74.699997,71.699997
20161128133000,262.5,250.949997,55.581395,37,55.900002,100,67.599998,74.699997,71.699997
20161128134500,262.5,250.949997,55.581395,37,55.900002,100,67.699997,74.699997,71.699997
20161128140000,262.5,250.949997,55.581395,37,55.900002,100,67.599998,74.699997,71.699997
20161128141500,262.5,250.949997,55.581395,37,55.900002,100,67.5,74.699997,71.699997
20161128143000,262.5,246.75,54.651163,37,55.900002,100,67.400002,74.699997,71.699997
20161128144500,262.5,249.899994,55.348836,37,55.900002,100,67.400002,74.699997,71.699997
20161128150000,262.5,249.899994,55.348836,37,55.900002,100,67.5,74.699997,71.699997
20161128151500,262.5,249.899994,55.348836,37,55.900002,100,67.800003,74.699997,71.699997
20161128153000,262.5,249.899994,55.348836,37,55.900002,100,67.900002,74.699997,71.699997
20161128154500,262.5,246.75,54.651163,37,55.900002,100,67.699997,74.699997,71.699997
20161128160000,262.5,246.75,54.651163,39,55.900002,100,67.599998,74.699997,71.699997
20161128161500,262.5,246.75,54.651163,39,55.900002,100,67.599998,74.699997,71.699997
20161128163000,262.5,249.899994,55.348836,39,55.900002,100,67.599998,74.699997,71.699997
20161128164500,262.5,249.899994,55.348836,39,55.900002,100,67.699997,74.699997,71.699997
20161128170000,262.5,249.899994,55.348836,39,55.900002,100,67.699997,74.699997,71.699997
20161128171500,262.5,249.899994,55.348836,39,55.900002,100,67.699997,74.699997,71.699997
20161128173000,262.5,249.899994,55.348836,39,55.900002,100,67.699997,74.699997,71.699997
20161128174500,262.5,246.75,54.651163,39,55.900002,100,67.400002,74.699997,71.699997
20161128180000,262.5,246.75,54.651163,39,55.900002,100,67.400002,74.699997,71.699997
20161128181500,262.5,246.75,54.651163,39,55.900002,100,67.400002,74.699997,71.699997
20161128183000,262.5,246.75,54.651163,39,55.900002,100,67.400002,74.699997,71.699997
20161128184500,262.5,253.050003,56.046512,39,55.900002,100,67.400002,74.699997,71.699997
20161128190000,262.5,264.600006,58.604653,39,55.900002,100,67.400002,74.699997,71.699997
20161128191500,262.5,264.600006,58.604653,39,55.900002,100,67.300003,74.699997,71.699997
20161128193000,262.5,268.799988,59.534881,39,55.900002,100,67.199997,74.699997,71.699997
20161128194500,262.5,268.799988,59.534881,39,55.900002,100,67.199997,74.699997,71.699997
20161128200000,262.5,264.600006,58.604653,39,55.900002,100,66.900002,74.699997,71.699997
20161128201500,262.5,268.799988,59.534881,39,55.200001,100,67.099998,74.699997,71.699997
20161128203000,262.5,261.450012,57.906979,39,55.900002,100,67.199997,74.699997,71.699997
20161128204500,262.5,250.949997,55.581395,39,55.900002,100,67.300003,74.699997,71.699997
20161128210000,262.5,250.949997,55.581395,39,55.900002,100,67.400002,74.699997,71.699997
20161128211500,262.5,254.100006,56.279071,39,55.900002,100,67.400002,74.699997,71.699997
20161128213000,262.5,254.100006,56.279071,39,55.200001,100,67.400002,74.699997,71.699997
20161128214500,262.5,254.100006,56.279071,39,55.900002,100,67.400002,74.699997,71.699997
20161128220000,262.5,254.100006,56.279071,39,55.900002,100,67.400002,74.699997,71.699997
20161128221500,262.5,254.100006,56.279071,39,55.900002,100,67.400002,74.699997,71.699997
20161128223000,262.5,254.100006,56.279071,39,55.900002,100,67.400002,74.699997,71.699997
20161128224500,262.5,250.949997,55.581395,39,55.900002,100,67.400002,74.699997,71.699997
20161128230000,262.5,245.699997,54.418604,39,55.900002,100,67.400002,74.699997,71.699997
20161128231500,262.5,249.899994,55.348836,39,55.900002,100,67.400002,74.699997,71.699997
20161128233000,262.5,249.899994,55.348836,39,55.900002,100,67.400002,74.699997,71.699997
20161128234500,262.5,249.899994,55.348836,39,55.900002,100,67.400002,74.699997,71.699997
20161129000000,262.5,246.75,54.651163,39,55.900002,100,67.400002,74.699997,71.699997
20161129001500,262.5,250.949997,55.581395,39,55.900002,100,67.300003,74.699997,71.699997
20161129003000,262.5,250.949997,55.581395,39,55.900002,100,67.300003,74.699997,71.699997
20161129004500,262.5,250.949997,55.581395,39,55.900002,100,67.300003,74.699997,71.699997
20161129010000,262.5,250.949997,55.581395,39,55.900002,100,67.199997,74.699997,71.699997
20161129011500,262.5,263.549988,58.37209,39,55.900002,100,67.099998,74.699997,71.699997
20161129013000,262.5,275.100006,60.930234,39,55.900002,100,66.900002,74.699997,71.699997
20161129014500,262.5,275.100006,60.930234,39,55.900002,100,66.900002,74.699997,71.699997
20161129020000,262.5,275.100006,60.930234,39,55.900002,100,66.900002,74.699997,71.699997
20161129021500,262.5,275.100006,60.930234,39,55.900002,100,66.900002,74.699997,71.699997
20161129023000,262.5,275.100006,60.930234,39,55.900002,100,66.699997,74.699997,71.699997
20161129024500,262.5,275.100006,60.930234,39,55.900002,100,66.699997,74.699997,71.699997
20161129030000,262.5,275.100006,60.930234,39,55.900002,100,66.599998,74.699997,71.699997
20161129031500,262.5,275.100006,60.930234,39,55.900002,100,66.599998,74.699997,71.699997
20161129033000,262.5,275.100006,60.930234,39,55.900002,100,66.599998,74.699997,71.699997
20161129034500,262.5,275.100006,60.930234,39,55.900002,100,66.599998,74.699997,71.699997
20161129040000,262.5,275.100006,60.930234,39,55.200001,100,66.599998,74.699997,71.699997
20161129041500,262.5,275.100006,60.930234,39,55.200001,100,66.400002,74.699997,71.699997
20161129043000,262.5,275.100006,60.930234,39,55.200001,100,66.300003,74.699997,71.699997
20161129044500,262.5,267.75,59.302326,39,55.200001,100,66.199997,74.699997,71.699997
20161129050000,262.5,267.75,59.302326,39,55.200001,100,66.199997,74.699997,71.699997
20161129051500,262.5,276.149994,61.162789,39,55.200001,100,66.300003,74.699997,71.699997
20161129053000,262.5,276.149994,61.162789,39,55.200001,100,66.300003,74.699997,71.699997
20161129054500,262.5,276.149994,61.162789,39,55.200001,100,66.300003,74.699997,71.699997
20161129060000,262.5,276.149994,61.162789,39,55.200001,100,66.199997,74.699997,71.699997
20161129061500,262.5,273.0,60.465116,39,55.200001,100,66.099998,74.699997,71.699997
20161129063000,262.5,273.0,60.465116,39,55.200001,100,66.099998,74.699997,71.699997
20161129064500,262.5,276.149994,61.162789,39,55.200001,100,66.199997,74.699997,71.699997
20161129070000,262.5,273.0,60.465116,39,55.200001,100,66.300003,74.699997,71.699997
20161129071500,262.5,273.0,60.465116,39,55.200001,100,66.300003,74.699997,71.699997
20161129073000,262.5,277.200012,61.395352,39,55.200001,100,66.199997,74.699997,71.699997
20161129074500,262.5,277.200012,61.395352,39,55.200001,100,66.099998,74.699997,71.699997
20161129080000,262.5,277.200012,61.395352,39,55.200001,100,66.099998,74.699997,71.699997
20161129081500,262.5,277.200012,61.395352,39,55.200001,100,66.199997,74.699997,71.699997
20161129083000,262.5,277.200012,61.395352,39,55.200001,100,66.300003,74.699997,71.699997
20161129084500,262.5,273.0,60.465116,39,55.200001,100,66.300003,74.699997,71.699997
20161129090000,262.5,273.0,60.465116,39,55.200001,100,66.400002,74.699997,71.699997
20161129091500,262.5,273.0,60.465116,39,55.200001,100,66.400002,74.699997,71.699997
20161129093000,262.5,268.799988,59.534881,39,55.200001,100,66.300003,74.699997,71.699997
20161129094500,262.5,271.950012,60.232561,39,55.900002,100,66.199997,74.699997,71.699997
20161129100000,262.5,271.950012,60.232561,39,55.200001,100,66.199997,74.699997,71.699997
20161129101500,262.5,271.950012,60.232561,39,55.200001,100,66.099998,74.699997,71.699997
20161129103000,262.5,271.950012,60.232561,39,55.200001,100,66.199997,74.699997,71.699997
20161129104500,262.5,271.950012,60.232561,39,55.200001,100,66.099998,74.699997,71.699997
20161129110000,262.5,271.950012,60.232561,39,55.200001,100,66.099998,74.699997,71.699997
20161129111500,262.5,271.950012,60.232561,39,55.200001,100,66.199997,74.699997,71.699997
20161129113000,262.5,271.950012,60.232561,39,55.200001,100,66.099998,74.699997,71.699997
20161129114500,262.5,271.950012,60.232561,39,55.200001,100,66.099998,74.699997,71.699997
20161129120000,262.5,267.75,59.302326,39,55.200001,100,66.099998,74.699997,71.699997
20161129121500,262.5,267.75,59.302326,39,55.200001,100,66.099998,74.699997,71.699997
20161129123000,262.5,267.75,59.302326,39,55.200001,100,66.099998,74.699997,71.699997
20161129124500,262.5,267.75,59.302326,39,55.200001,100,66.199997,74.699997,71.699997
20161129130000,262.5,267.75,59.302326,39,55.200001,100,66.199997,74.699997,71.699997
20161129131500,262.5,267.75,59.302326,39,55.200001,100,66.099998,74.699997,71.699997
20161129133000,262.5,261.450012,57.906979,39,55.200001,100,66.099998,74.699997,71.699997
20161129134500,262.5,261.450012,57.906979,39,55.200001,100,66.300003,74.699997,71.699997
20161129140000,262.5,271.950012,60.232561,39,55.200001,100,66.199997,74.699997,71.699997
20161129141500,262.5,275.100006,60.930234,39,55.200001,100,66.199997,74.699997,71.699997
20161129143000,262.5,271.950012,60.232561,39,55.200001,100,66.300003,74.699997,71.699997
20161129144500,262.5,279.299988,61.860462,39,55.200001,100,66.300003,74.699997,71.699997
20161129150000,262.5,273.0,60.465116,39,55.200001,100,66.5,74.699997,71.699997
20161129151500,262.5,273.0,60.465116,39,55.200001,100,66.599998,74.699997,71.699997
20161129153000,262.5,273.0,60.465116,39,55.200001,100,66.599998,74.699997,71.699997
20161129154500,262.5,273.0,60.465116,39,55.200001,100,66.599998,74.699997,71.699997
20161129160000,262.5,268.799988,59.534881,39,55.200001,100,66.5,74.699997,71.699997
20161129161500,262.5,268.799988,59.534881,39,55.200001,100,66.300003,74.699997,71.699997
20161129163000,262.5,268.799988,59.534881,39,55.200001,100,66.300003,74.699997,71.699997
20161129164500,262.5,264.600006,58.604653,39,55.900002,100,66.199997,74.699997,71.699997
20161129170000,262.5,264.600006,58.604653,39,55.900002,100,66.199997,74.699997,71.699997
20161129171500,262.5,261.450012,57.906979,39,55.900002,100,66.099998,74.699997,71.699997
20161129173000,262.5,254.100006,56.279071,39,55.900002,100,66.0,74.699997,71.699997
20161129174500,262.5,264.600006,58.604653,39,55.900002,100,66.0,74.699997,71.699997
20161129180000,262.5,264.600006,58.604653,39,55.900002,100,66.0,74.699997,71.699997
20161129181500,262.5,264.600006,58.604653,39,55.299999,100,65.900002,74.699997,71.699997
20161129183000,262.5,264.600006,58.604653,39,55.299999,100,66.099998,74.699997,71.699997
20161129184500,262.5,271.950012,60.232561,39,55.299999,100,66.199997,74.699997,71.699997
20161129190000,262.5,264.600006,58.604653,39,55.299999,100,66.300003,74.699997,71.699997
20161129191500,262.5,264.600006,58.604653,39,55.299999,100,66.5,74.699997,71.699997
20161129193000,262.5,267.75,59.302326,39,55.299999,100,66.599998,74.699997,71.699997
20161129194500,262.5,267.75,59.302326,39,55.299999,100,66.599998,74.699997,71.699997
20161129200000,262.5,264.600006,58.604653,39,55.299999,100,66.699997,74.699997,71.699997
20161129201500,262.5,261.450012,57.906979,39,55.299999,100,66.800003,74.699997,71.699997
20161129203000,262.5,261.450012,57.906979,39,55.299999,100,66.800003,74.699997,71.699997
20161129204500,262.5,261.450012,57.906979,39,55.299999,100,66.800003,74.699997,71.699997
20161129210000,262.5,261.450012,57.906979,39,55.299999,100,66.900002,74.699997,71.699997
20161129211500,262.5,261.450012,57.906979,39,55.299999,100,66.800003,74.699997,71.699997
20161129213000,262.5,264.600006,58.604653,39,55.299999,100,66.800003,74.699997,71.699997
20161129214500,262.5,264.600006,58.604653,39,55.299999,100,66.800003,74.699997,71.699997
20161129220000,262.5,261.450012,57.906979,39,55.299999,100,66.800003,74.699997,71.699997
20161129221500,262.5,266.700012,59.06977,39,55.299999,100,66.900002,74.699997,71.699997
20161129223000,262.5,260.399994,57.674417,39,55.299999,100,66.800003,74.699997,71.699997
20161129224500,262.5,263.549988,58.37209,39,55.299999,100,66.800003,74.699997,71.699997
20161129230000,262.5,263.549988,58.37209,39,55.299999,100,66.900002,74.699997,71.699997
20161129231500,262.5,263.549988,58.37209,39,55.299999,100,66.900002,74.699997,71.699997
20161129233000,262.5,263.549988,58.37209,39,55.299999,100,66.800003,74.699997,71.699997
20161129234500,262.5,263.549988,58.37209,39,55.299999,100,66.699997,74.699997,71.699997
20161130000000,262.5,263.549988,58.37209,39,55.299999,100,66.900002,74.699997,71.699997
20161130001500,262.5,263.549988,58.37209,39,55.299999,100,66.699997,74.699997,71.699997
20161130003000,262.5,263.549988,58.37209,39,55.299999,100,66.699997,74.699997,71.699997
20161130004500,262.5,263.549988,58.37209,39,55.299999,100,66.599998,74.699997,71.699997
20161130010000,262.5,260.399994,57.674417,39,55.299999,100,66.599998,74.699997,71.699997
20161130011500,262.5,260.399994,57.674417,39,55.299999,100,66.400002,74.699997,71.699997
20161130013000,262.5,263.549988,58.37209,39,55.299999,100,66.400002,74.699997,71.699997
20161130014500,262.5,260.399994,57.674417,39,55.299999,100,66.400002,74.699997,71.699997
20161130020000,262.5,260.399994,57.674417,39,55.299999,100,66.400002,74.699997,71.699997
20161130021500,262.5,245.699997,54.418604,38,55.299999,100,66.300003,74.699997,71.699997
20161130023000,262.5,268.799988,59.534881,38,55.900002,100,66.5,74.699997,71.699997
20161130024500,262.5,268.799988,59.534881,38,55.900002,100,66.400002,74.699997,71.699997
20161130030000,262.5,268.799988,59.534881,38,55.900002,100,66.300003,74.699997,71.699997
20161130031500,262.5,271.950012,60.232561,38,55.200001,100,66.199997,74.699997,71.699997
20161130033000,262.5,271.950012,60.232561,37,55.200001,100,66.400002,74.699997,71.699997
20161130034500,262.5,271.950012,60.232561,37,55.200001,100,66.5,74.699997,71.699997
20161130040000,262.5,276.149994,61.162789,37,55.200001,100,66.599998,74.699997,71.699997
20161130041500,262.5,276.149994,61.162789,37,55.200001,100,66.599998,74.699997,71.699997
20161130043000,262.5,276.149994,61.162789,37,55.200001,100,66.599998,74.699997,71.699997
20161130044500,262.5,271.950012,60.232561,37,55.200001,100,66.699997,74.699997,71.699997
20161130050000,262.5,275.100006,60.930234,37,55.200001,100,66.800003,74.699997,71.699997
20161130051500,262.5,275.100006,60.930234,37,55.900002,100,66.800003,74.699997,71.699997
20161130053000,262.5,275.100006,60.930234,37,55.200001,100,66.800003,74.699997,71.699997
20161130054500,262.5,275.100006,60.930234,37,55.200001,100,66.800003,74.699997,71.699997
20161130060000,262.5,275.100006,60.930234,37,55.200001,100,66.800003,74.699997,71.699997
20161130061500,262.5,275.100006,60.930234,37,55.200001,100,66.800003,74.699997,71.699997
20161130063000,262.5,275.100006,60.930234,37,55.200001,100,66.900002,74.699997,71.699997
20161130064500,262.5,275.100006,60.930234,37,55.200001,100,66.900002,74.699997,71.699997
20161130070000,262.5,257.25,56.976744,37,55.200001,100,66.900002,74.699997,71.699997
20161130071500,262.5,275.100006,60.930234,37,55.200001,100,66.900002,74.699997,71.699997
20161130073000,262.5,275.100006,60.930234,37,55.200001,100,66.900002,74.699997,71.699997
20161130074500,262.5,271.950012,60.232561,37,55.200001,100,66.800003,74.699997,71.699997
20161130080000,262.5,271.950012,60.232561,37,55.200001,100,66.699997,70.400002,67.400002
20161130081500,262.5,279.299988,61.860462,37,55.200001,100,66.599998,70.400002,67.400002
20161130083000,262.5,276.149994,61.162789,36,55.200001,100,66.5,70.400002,67.400002
20161130084500,262.5,273.0,60.465116,36,55.200001,100,66.5,70.400002,67.400002
20161130090000,262.5,273.0,60.465116,36,55.200001,100,66.400002,70.400002,67.400002
20161130091500,262.5,273.0,60.465116,36,55.200001,100,66.400002,70.400002,67.400002
20161130093000,262.5,276.149994,61.162789,36,55.200001,100,66.400002,70.400002,67.400002
20161130094500,262.5,279.299988,61.860462,36,55.200001,100,66.300003,70.400002,67.400002
20161130100000,262.5,279.299988,61.860462,36,55.200001,100,66.300003,70.400002,67.400002
20161130101500,262.5,268.799988,59.534881,36,55.200001,100,66.300003,70.400002,67.400002
20161130103000,262.5,273.0,60.465116,36,55.200001,100,66.300003,70.400002,67.400002
20161130104500,262.5,267.75,59.302326,36,55.200001,100,66.199997,70.400002,67.400002
20161130110000,262.5,264.600006,58.604653,36,55.200001,100,66.199997,70.400002,67.400002
20161130111500,262.5,268.799988,59.534881,36,55.200001,100,66.199997,70.400002,67.400002
20161130113000,262.5,268.799988,59.534881,36,55.200001,100,66.300003,70.400002,67.400002
20161130114500,262.5,268.799988,59.534881,36,55.200001,100,66.199997,70.400002,67.400002
20161130120000,262.5,271.950012,60.232561,36,55.200001,100,66.199997,70.400002,67.400002
20161130121500,262.5,268.799988,59.534881,36,55.200001,100,66.199997,70.400002,67.400002
20161130123000,262.5,273.0,60.465116,36,55.200001,100,66.099998,70.400002,67.400002
20161130124500,262.5,273.0,60.465116,36,55.200001,100,66.199997,70.400002,67.400002
20161130130000,262.5,273.0,60.465116,36,55.200001,100,66.099998,70.400002,67.400002
20161130131500,262.5,273.0,60.465116,36,55.200001,100,66.099998,70.400002,67.400002
20161130133000,262.5,273.0,60.465116,36,55.200001,100,66.099998,70.400002,67.400002
20161130134500,262.5,276.149994,61.162789,36,55.200001,100,66.0,70.400002,67.400002
20161130140000,262.5,276.149994,61.162789,36,55.200001,100,66.099998,70.400002,67.400002
20161130141500,262.5,276.149994,61.162789,36,55.200001,100,66.099998,70.400002,67.400002
20161130143000,262.5,271.950012,60.232561,36,55.200001,100,66.0,70.400002,67.400002
20161130144500,262.5,275.100006,60.930234,36,55.900002,100,66.199997,70.400002,67.400002
20161130150000,262.5,275.100006,60.930234,36,55.200001,100,66.199997,70.400002,67.400002
20161130151500,262.5,275.100006,60.930234,36,55.200001,100,66.300003,70.400002,67.400002
20161130153000,262.5,275.100006,60.930234,36,55.200001,100,66.300003,70.400002,67.400002
20161130154500,262.5,271.950012,60.232561,36,55.200001,100,66.300003,70.400002,67.400002
20161130160000,262.5,271.950012,60.232561,36,55.200001,100,66.400002,70.400002,67.400002
20161130161500,262.5,275.100006,60.930234,36,55.200001,100,66.400002,70.400002,67.400002
20161130163000,262.5,275.100006,60.930234,36,55.200001,100,66.300003,70.400002,67.400002
20161130164500,262.5,275.100006,60.930234,36,55.200001,100,66.300003,70.400002,67.400002
20161130170000,262.5,275.100006,60.930234,36,55.200001,100,66.400002,70.400002,67.400002
20161130171500,262.5,275.100006,60.930234,36,55.200001,100,66.400002,70.400002,67.400002
20161130173000,262.5,275.100006,60.930234,36,55.200001,100,66.199997,70.400002,67.400002
20161130174500,262.5,275.100006,60.930234,36,55.200001,100,66.199997,70.400002,67.400002
20161130180000,262.5,275.100006,60.930234,36,55.200001,100,66.199997,70.400002,67.400002
20161130181500,262.5,271.950012,60.232561,35,55.200001,100,66.199997,70.400002,67.400002
20161130183000,262.5,268.799988,59.534881,35,55.200001,100,66.099998,70.400002,67.400002
20161130184500,262.5,268.799988,59.534881,35,54.299999,100,66.199997,70.400002,67.400002
20161130190000,262.5,264.600006,58.604653,35,54.299999,100,66.199997,70.400002,67.400002
20161130191500,262.5,264.600006,58.604653,35,54.299999,100,66.199997,70.400002,67.400002
20161130193000,262.5,260.399994,57.674417,35,55.200001,100,66.199997,70.400002,67.400002
