PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130194500,262.5,260.399994,57.674417,35,55.200001,100,66.099998,70.400002,67.400002
20161130200000,262.5,257.25,56.976744,35,55.200001,100,66.099998,70.400002,67.400002
20161130201500,262.5,257.25,56.976744,35,55.200001,100,66.199997,70.400002,67.400002
20161130203000,262.5,260.399994,57.674417,35,54.299999,100,66.199997,70.400002,67.400002
20161130204500,262.5,266.700012,59.06977,35,54.299999,100,66.199997,70.400002,67.400002
20161130210000,262.5,266.700012,59.06977,35,54.299999,100,66.300003,70.400002,67.400002
20161130211500,262.5,266.700012,59.06977,35,54.299999,100,66.300003,70.400002,67.400002
20161130213000,262.5,266.700012,59.06977,35,54.299999,100,66.300003,70.400002,67.400002
20161130214500,262.5,266.700012,59.06977,35,54.299999,100,66.300003,70.400002,67.400002
20161130220000,262.5,266.700012,59.06977,35,55.099998,100,66.300003,70.400002,67.400002
20161130221500,262.5,266.700012,59.06977,35,53.900002,100,66.199997,70.400002,67.400002
20161130223000,262.5,266.700012,59.06977,35,54.700001,100,66.099998,70.400002,67.400002
20161130224500,262.5,266.700012,59.06977,35,54.700001,100,66.099998,70.400002,67.400002
20161130230000,262.5,266.700012,59.06977,35,54.700001,100,66.099998,70.400002,67.400002
20161130231500,262.5,266.700012,59.06977,35,54.700001,100,66.099998,70.400002,67.400002
20161130233000,262.5,266.700012,59.06977,35,54.0,100,66.199997,70.400002,67.400002
20161130234500,262.5,266.700012,59.06977,35,54.700001,100,66.199997,70.400002,67.400002
20161201000000,262.5,271.950012,60.232561,35,53.900002,100,66.199997,70.400002,67.400002
20161201001500,262.5,267.75,59.302326,35,54.700001,100,66.199997,70.400002,67.400002
20161201003000,262.5,267.75,59.302326,35,54.700001,100,66.199997,70.400002,67.400002
20161201004500,262.5,271.950012,60.232561,35,53.900002,100,66.099998,70.400002,67.400002
20161201010000,262.5,268.799988,59.534881,35,53.900002,100,66.099998,70.400002,67.400002
20161201011500,262.5,273.0,60.465116,35,54.700001,100,66.099998,70.400002,67.400002
20161201013000,262.5,273.0,60.465116,35,54.700001,100,66.0,70.400002,67.400002
20161201014500,262.5,273.0,60.465116,35,54.700001,100,65.900002,70.400002,67.400002
20161201020000,262.5,273.0,60.465116,35,54.700001,100,65.800003,70.400002,67.400002
20161201021500,262.5,273.0,60.465116,35,53.5,100,65.800003,70.400002,67.400002
20161201023000,262.5,273.0,60.465116,35,53.5,100,65.900002,70.400002,67.400002
20161201024500,262.5,273.0,60.465116,35,54.700001,100,66.0,70.400002,67.400002
20161201030000,262.5,273.0,60.465116,35,54.700001,100,66.0,70.400002,67.400002
20161201031500,262.5,276.149994,61.162789,35,54.700001,100,66.0,70.400002,67.400002
20161201033000,262.5,276.149994,61.162789,35,54.700001,100,66.0,70.400002,67.400002
20161201034500,262.5,273.0,60.465116,35,53.900002,100,66.099998,70.400002,67.400002
20161201040000,262.5,273.0,60.465116,35,53.900002,100,66.0,70.400002,67.400002
20161201041500,262.5,273.0,60.465116,35,53.900002,100,66.0,70.400002,67.400002
20161201043000,262.5,273.0,60.465116,35,53.900002,100,65.900002,70.400002,67.400002
20161201044500,262.5,273.0,60.465116,35,53.900002,100,65.800003,70.400002,67.400002
20161201050000,262.5,273.0,60.465116,35,53.900002,100,65.800003,70.400002,67.400002
20161201051500,262.5,268.799988,59.534881,35,53.900002,100,65.800003,70.400002,67.400002
20161201053000,262.5,273.0,60.465116,35,54.700001,100,65.699997,70.400002,67.400002
20161201054500,262.5,273.0,60.465116,35,54.700001,100,65.699997,70.400002,67.400002
20161201060000,262.5,273.0,60.465116,35,53.900002,100,65.599998,70.400002,67.400002
20161201061500,262.5,273.0,60.465116,35,54.900002,100,65.599998,70.400002,67.400002
20161201063000,262.5,277.200012,61.395352,35,53.900002,100,65.599998,70.400002,67.400002
20161201064500,262.5,277.200012,61.395352,35,53.900002,100,65.599998,70.400002,67.400002
20161201070000,262.5,277.200012,61.395352,35,53.900002,100,65.5,70.400002,67.400002
20161201071500,262.5,277.200012,61.395352,35,53.900002,100,65.199997,70.400002,67.400002
20161201073000,262.5,277.200012,61.395352,35,53.900002,100,65.099998,70.400002,67.400002
20161201074500,262.5,277.200012,61.395352,35,55.099998,100,65.099998,70.400002,67.400002
20161201080000,262.5,277.200012,61.395352,35,53.5,100,65.199997,70.400002,67.400002
20161201081500,262.5,277.200012,61.395352,35,54.700001,100,65.199997,70.400002,67.400002
20161201083000,262.5,277.200012,61.395352,35,53.900002,100,65.300003,70.400002,67.400002
20161201084500,262.5,271.950012,60.232561,35,53.900002,100,65.300003,70.400002,67.400002
20161201090000,262.5,275.100006,60.930234,35,53.900002,100,65.300003,70.400002,67.400002
20161201091500,262.5,271.950012,60.232561,35,54.700001,100,65.300003,70.400002,67.400002
20161201093000,262.5,271.950012,60.232561,35,53.900002,100,65.300003,70.400002,67.400002
20161201094500,262.5,268.799988,59.534881,35,54.700001,100,65.199997,70.400002,67.400002
20161201100000,262.5,271.950012,60.232561,35,54.700001,100,65.199997,70.400002,67.400002
20161201101500,262.5,271.950012,60.232561,35,54.700001,100,65.099998,70.400002,67.400002
20161201103000,262.5,271.950012,60.232561,35,54.700001,100,65.099998,70.400002,67.400002
20161201104500,262.5,271.950012,60.232561,35,54.700001,100,65.0,70.400002,67.400002
20161201110000,262.5,271.950012,60.232561,35,54.700001,100,65.0,70.400002,67.400002
20161201111500,262.5,271.950012,60.232561,35,54.700001,100,65.0,70.400002,67.400002
20161201113000,262.5,267.75,59.302326,35,54.700001,100,65.0,70.400002,67.400002
20161201114500,262.5,275.100006,60.930234,35,54.700001,100,65.0,70.400002,67.400002
20161201120000,262.5,275.100006,60.930234,35,54.700001,100,65.0,70.400002,67.400002
20161201121500,262.5,271.950012,60.232561,35,54.700001,100,64.900002,70.400002,67.400002
20161201123000,262.5,271.950012,60.232561,35,54.700001,100,65.0,70.400002,67.400002
20161201124500,262.5,268.799988,59.534881,35,54.700001,100,65.0,70.400002,67.400002
20161201130000,262.5,271.950012,60.232561,35,54.700001,100,65.0,70.400002,67.400002
20161201131500,262.5,267.75,59.302326,35,54.700001,100,65.099998,70.400002,67.400002
20161201133000,262.5,273.0,60.465116,35,54.700001,100,65.099998,70.400002,67.400002
20161201134500,262.5,273.0,60.465116,35,54.700001,100,65.199997,70.400002,67.400002
20161201140000,262.5,268.799988,59.534881,35,54.700001,100,65.300003,70.400002,67.400002
20161201141500,262.5,268.799988,59.534881,35,54.700001,100,65.300003,70.400002,67.400002
20161201143000,262.5,271.950012,60.232561,35,55.5,100,65.300003,70.400002,67.400002
20161201144500,262.5,271.950012,60.232561,35,55.5,100,65.300003,70.400002,67.400002
20161201150000,262.5,267.75,59.302326,35,55.5,100,65.400002,70.400002,67.400002
20161201151500,262.5,267.75,59.302326,35,55.5,100,65.5,70.400002,67.400002
20161201153000,262.5,271.950012,60.232561,35,55.5,100,65.5,70.400002,67.400002
20161201154500,262.5,268.799988,59.534881,35,54.700001,100,65.5,70.400002,67.400002
20161201160000,262.5,268.799988,59.534881,35,55.5,100,65.5,70.400002,67.400002
20161201161500,262.5,268.799988,59.534881,35,55.5,100,65.5,70.400002,67.400002
20161201163000,262.5,268.799988,59.534881,35,55.5,100,65.699997,70.400002,67.400002
20161201164500,262.5,268.799988,59.534881,35,55.5,100,65.800003,70.400002,67.400002
20161201170000,262.5,268.799988,59.534881,35,55.5,100,65.900002,70.400002,67.400002
20161201171500,262.5,268.799988,59.534881,35,55.5,100,66.099998,70.400002,67.400002
20161201173000,262.5,271.950012,60.232561,35,54.700001,100,66.099998,70.400002,67.400002
20161201174500,262.5,266.700012,59.06977,35,54.700001,100,66.199997,70.400002,67.400002
20161201180000,262.5,266.700012,59.06977,35,54.700001,100,66.199997,70.400002,67.400002
20161201181500,262.5,266.700012,59.06977,35,54.700001,100,66.199997,70.400002,67.400002
20161201183000,262.5,266.700012,59.06977,35,54.700001,100,66.300003,70.400002,67.400002
20161201184500,262.5,266.700012,59.06977,35,54.700001,100,66.400002,70.400002,67.400002
20161201190000,262.5,266.700012,59.06977,35,54.700001,100,66.5,70.400002,67.400002
20161201191500,262.5,266.700012,59.06977,35,54.700001,100,66.599998,70.400002,67.400002
20161201193000,262.5,266.700012,59.06977,35,54.700001,100,66.699997,70.400002,67.400002
20161201194500,262.5,266.700012,59.06977,35,54.700001,100,66.800003,70.400002,67.400002
20161201200000,262.5,266.700012,59.06977,35,54.700001,100,66.800003,70.400002,67.400002
20161201201500,262.5,266.700012,59.06977,35,54.700001,100,66.800003,70.400002,67.400002
20161201203000,262.5,266.700012,59.06977,35,54.700001,100,66.699997,70.400002,67.400002
20161201204500,262.5,266.700012,59.06977,35,54.700001,100,66.699997,70.400002,67.400002
20161201210000,262.5,266.700012,59.06977,35,54.700001,100,66.599998,70.400002,67.400002
20161201211500,262.5,266.700012,59.06977,35,54.700001,100,66.300003,70.400002,67.400002
20161201213000,262.5,266.700012,59.06977,35,54.700001,100,66.199997,70.400002,67.400002
20161201214500,262.5,266.700012,59.06977,35,54.700001,100,66.199997,70.400002,67.400002
20161201220000,262.5,266.700012,59.06977,35,54.700001,100,66.199997,70.400002,67.400002
20161201221500,262.5,266.700012,59.06977,35,54.700001,100,66.099998,70.400002,67.400002
20161201223000,262.5,271.950012,60.232561,35,54.700001,100,66.099998,70.400002,67.400002
20161201224500,262.5,271.950012,60.232561,35,54.700001,100,66.0,70.400002,67.400002
20161201230000,262.5,268.799988,59.534881,35,53.900002,100,65.900002,70.400002,67.400002
20161201231500,262.5,268.799988,59.534881,35,54.700001,100,65.800003,70.400002,67.400002
20161201233000,262.5,268.799988,59.534881,35,54.700001,100,65.800003,70.400002,67.400002
20161201234500,262.5,273.0,60.465116,35,54.700001,100,65.800003,70.400002,67.400002
20161202000000,262.5,273.0,60.465116,35,54.700001,100,65.699997,70.400002,67.400002
20161202001500,262.5,267.75,59.302326,35,54.700001,100,65.699997,70.400002,67.400002
20161202003000,262.5,267.75,59.302326,35,53.900002,100,65.699997,70.400002,67.400002
20161202004500,262.5,273.0,60.465116,35,53.900002,100,65.699997,70.400002,67.400002
20161202010000,262.5,273.0,60.465116,35,53.900002,100,65.599998,70.400002,67.400002
20161202011500,262.5,268.799988,59.534881,35,53.900002,100,65.599998,70.400002,67.400002
20161202013000,262.5,273.0,60.465116,35,53.900002,100,65.599998,70.400002,67.400002
20161202014500,262.5,273.0,60.465116,35,53.900002,100,65.599998,70.400002,67.400002
20161202020000,262.5,273.0,60.465116,35,53.900002,100,65.5,70.400002,67.400002
20161202021500,262.5,273.0,60.465116,35,53.900002,100,65.5,70.400002,67.400002
20161202023000,262.5,273.0,60.465116,35,55.099998,100,65.5,70.400002,67.400002
20161202024500,262.5,273.0,60.465116,35,54.299999,100,65.5,70.400002,67.400002
20161202030000,262.5,268.799988,59.534881,35,54.299999,100,65.5,70.400002,67.400002
20161202031500,262.5,273.0,60.465116,35,54.299999,100,65.5,70.400002,67.400002
20161202033000,262.5,273.0,60.465116,35,54.299999,100,65.5,70.400002,67.400002
20161202034500,262.5,273.0,60.465116,35,54.299999,100,65.300003,70.400002,67.400002
20161202040000,262.5,273.0,60.465116,35,54.299999,100,65.300003,70.400002,67.400002
20161202041500,262.5,273.0,60.465116,35,54.299999,100,65.300003,70.400002,67.400002
20161202043000,262.5,273.0,60.465116,35,54.299999,100,65.300003,70.400002,67.400002
20161202044500,262.5,273.0,60.465116,35,54.299999,100,65.199997,70.400002,67.400002
20161202050000,262.5,273.0,60.465116,35,54.299999,100,65.199997,70.400002,67.400002
20161202051500,262.5,273.0,60.465116,35,54.299999,100,65.199997,70.400002,67.400002
20161202053000,262.5,273.0,60.465116,35,54.299999,100,65.199997,70.400002,67.400002
20161202054500,262.5,273.0,60.465116,35,54.299999,100,65.199997,70.400002,67.400002
20161202060000,262.5,273.0,60.465116,35,54.299999,100,65.199997,70.400002,67.400002
20161202061500,262.5,273.0,60.465116,35,54.299999,100,65.300003,70.400002,67.400002
20161202063000,262.5,273.0,60.465116,35,54.299999,100,65.199997,70.400002,67.400002
20161202064500,262.5,273.0,60.465116,35,54.299999,100,65.300003,70.400002,67.400002
20161202070000,262.5,273.0,60.465116,35,54.299999,100,65.199997,70.400002,67.400002
20161202071500,262.5,267.75,59.302326,35,54.299999,100,65.099998,70.400002,67.400002
20161202073000,262.5,273.0,60.465116,35,54.299999,100,65.099998,70.400002,67.400002
20161202074500,262.5,268.799988,59.534881,35,54.299999,100,65.099998,70.400002,67.400002
20161202080000,262.5,271.950012,60.232561,35,54.299999,100,65.199997,70.400002,67.400002
20161202081500,262.5,267.75,59.302326,35,54.299999,100,65.199997,70.400002,67.400002
20161202083000,262.5,271.950012,60.232561,35,54.299999,100,65.199997,70.400002,67.400002
20161202084500,262.5,271.950012,60.232561,35,54.299999,100,65.199997,70.400002,67.400002
20161202090000,262.5,268.799988,59.534881,35,54.299999,100,65.099998,70.400002,67.400002
20161202091500,262.5,268.799988,59.534881,35,54.299999,100,65.099998,70.400002,67.400002
20161202093000,262.5,271.950012,60.232561,35,54.299999,100,65.099998,70.400002,67.400002
20161202094500,262.5,268.799988,59.534881,35,54.299999,100,65.0,70.400002,67.400002
20161202100000,262.5,268.799988,59.534881,35,54.299999,100,65.099998,70.400002,67.400002
20161202101500,262.5,268.799988,59.534881,35,54.299999,100,65.199997,70.400002,67.400002
20161202103000,262.5,268.799988,59.534881,35,55.099998,100,65.199997,75.300003,72.300003
20161202104500,262.5,273.0,60.465116,35,55.099998,100,65.199997,74.699997,71.699997
20161202110000,262.5,266.700012,59.06977,35,55.099998,100,65.199997,74.699997,71.699997
20161202111500,262.5,271.950012,60.232561,35,55.099998,100,65.199997,74.699997,71.699997
20161202113000,262.5,271.950012,60.232561,35,55.099998,100,65.199997,74.699997,71.699997
20161202114500,262.5,267.75,59.302326,35,55.099998,100,65.199997,74.699997,71.699997
20161202120000,262.5,267.75,59.302326,35,55.099998,100,65.300003,74.699997,71.699997
20161202121500,262.5,271.950012,60.232561,35,55.099998,100,65.400002,74.699997,71.699997
20161202123000,262.5,268.799988,59.534881,35,55.099998,100,65.5,74.699997,71.699997
20161202124500,262.5,268.799988,59.534881,35,55.099998,100,65.599998,74.699997,71.699997
20161202130000,262.5,268.799988,59.534881,35,55.099998,100,65.599998,74.300003,71.300003
20161202131500,262.5,268.799988,59.534881,35,55.099998,100,65.699997,74.599998,71.599998
20161202133000,262.5,268.799988,59.534881,35,55.099998,100,65.800003,74.599998,71.599998
20161202134500,262.5,268.799988,59.534881,35,55.099998,100,65.800003,74.599998,71.599998
20161202140000,262.5,268.799988,59.534881,35,55.099998,100,65.900002,74.300003,71.300003
20161202141500,262.5,268.799988,59.534881,35,55.099998,100,66.0,74.300003,71.300003
20161202143000,262.5,268.799988,59.534881,35,55.099998,100,66.0,74.300003,71.300003
20161202144500,262.5,268.799988,59.534881,35,55.099998,100,66.099998,74.300003,71.300003
20161202150000,262.5,268.799988,59.534881,35,55.099998,100,66.199997,74.599998,71.599998
20161202151500,262.5,268.799988,59.534881,35,55.099998,100,66.199997,74.300003,71.300003
20161202153000,262.5,268.799988,59.534881,35,55.099998,100,66.199997,74.599998,71.599998
20161202154500,262.5,268.799988,59.534881,35,55.099998,100,66.400002,74.599998,71.599998
20161202160000,262.5,268.799988,59.534881,35,55.099998,100,66.400002,74.300003,71.300003
20161202161500,262.5,264.600006,58.604653,35,55.099998,100,66.400002,74.599998,71.599998
20161202163000,262.5,264.600006,58.604653,35,55.099998,100,66.5,74.599998,71.599998
20161202164500,262.5,264.600006,58.604653,35,55.099998,100,66.5,74.599998,71.599998
20161202170000,262.5,264.600006,58.604653,35,55.099998,100,66.599998,74.599998,71.599998
20161202171500,262.5,264.600006,58.604653,35,55.099998,100,66.599998,74.599998,71.599998
20161202173000,262.5,264.600006,58.604653,35,55.099998,100,66.699997,74.599998,71.599998
20161202174500,262.5,264.600006,58.604653,35,55.099998,100,66.699997,74.599998,71.599998
20161202180000,262.5,264.600006,58.604653,35,55.099998,100,66.800003,74.599998,71.599998
20161202181500,262.5,264.600006,58.604653,35,55.099998,100,66.800003,74.599998,71.599998
20161202183000,262.5,264.600006,58.604653,35,55.099998,100,66.900002,74.599998,71.599998
20161202184500,262.5,264.600006,58.604653,35,55.099998,100,66.900002,74.300003,71.300003
20161202190000,262.5,264.600006,58.604653,35,55.099998,100,66.900002,74.300003,71.300003
20161202191500,262.5,264.600006,58.604653,35,55.099998,100,67.099998,74.599998,71.599998
20161202193000,262.5,264.600006,58.604653,35,55.099998,100,67.099998,74.599998,71.599998
20161202194500,262.5,267.75,59.302326,35,54.400002,100,67.099998,74.599998,71.599998
20161202200000,262.5,264.600006,58.604653,35,55.099998,100,67.099998,74.300003,71.300003
20161202201500,262.5,261.450012,57.906979,35,55.099998,100,67.099998,74.300003,71.300003
20161202203000,262.5,261.450012,57.906979,35,55.099998,100,66.900002,74.300003,71.300003
20161202204500,262.5,266.700012,59.06977,35,55.099998,100,67.099998,74.300003,71.300003
20161202210000,262.5,263.549988,58.37209,35,55.099998,100,67.099998,74.599998,71.599998
20161202211500,262.5,266.700012,59.06977,35,55.099998,100,67.099998,74.300003,71.300003
20161202213000,262.5,266.700012,59.06977,35,55.099998,100,67.099998,74.300003,71.300003
20161202214500,262.5,266.700012,59.06977,35,55.099998,100,66.900002,74.599998,71.599998
20161202220000,262.5,266.700012,59.06977,35,55.099998,100,66.900002,74.300003,71.300003
20161202221500,262.5,263.549988,58.37209,35,55.099998,100,67.0,74.300003,71.300003
20161202223000,262.5,263.549988,58.37209,35,55.099998,100,67.099998,74.300003,71.300003
20161202224500,262.5,263.549988,58.37209,35,55.099998,100,67.099998,74.300003,71.300003
20161202230000,262.5,267.75,59.302326,35,55.099998,100,67.199997,74.300003,71.300003
20161202231500,262.5,267.75,59.302326,35,55.099998,100,67.099998,74.300003,71.300003
20161202233000,262.5,267.75,59.302326,35,55.099998,100,67.0,74.300003,71.300003
20161202234500,262.5,264.600006,58.604653,35,55.099998,100,67.099998,74.599998,71.599998
20161203000000,262.5,264.600006,58.604653,35,55.099998,100,66.900002,74.599998,71.599998
20161203001500,262.5,264.600006,58.604653,35,55.099998,100,66.900002,74.599998,71.599998
20161203003000,262.5,264.600006,58.604653,35,55.099998,100,66.800003,74.599998,71.599998
20161203004500,262.5,264.600006,58.604653,35,55.099998,100,66.400002,74.300003,71.300003
20161203010000,262.5,264.600006,58.604653,35,55.099998,100,66.699997,74.599998,71.599998
20161203011500,262.5,264.600006,58.604653,35,55.099998,100,66.800003,74.599998,71.599998
20161203013000,262.5,268.799988,59.534881,35,55.099998,100,67.099998,74.599998,71.599998
20161203014500,262.5,263.549988,58.37209,35,55.099998,100,67.099998,74.599998,71.599998
20161203020000,262.5,263.549988,58.37209,35,55.099998,100,67.199997,74.599998,71.599998
20161203021500,262.5,266.700012,59.06977,35,55.099998,100,67.400002,74.599998,71.599998
20161203023000,262.5,263.549988,58.37209,35,55.099998,100,67.300003,74.599998,71.599998
20161203024500,262.5,263.549988,58.37209,35,55.099998,100,67.199997,74.599998,71.599998
20161203030000,262.5,263.549988,58.37209,35,55.099998,100,67.199997,74.300003,71.300003
20161203031500,262.5,263.549988,58.37209,35,55.099998,100,67.199997,74.300003,71.300003
20161203033000,262.5,263.549988,58.37209,35,55.099998,100,67.199997,74.300003,71.300003
20161203034500,262.5,263.549988,58.37209,35,55.099998,100,67.099998,73.699997,70.699997
20161203040000,262.5,263.549988,58.37209,35,55.099998,100,67.099998,74.300003,71.300003
20161203041500,262.5,263.549988,58.37209,35,55.099998,100,67.199997,73.900002,70.900002
20161203043000,262.5,263.549988,58.37209,35,54.299999,100,67.099998,74.599998,71.599998
20161203044500,262.5,263.549988,58.37209,35,54.299999,100,67.099998,74.300003,71.300003
20161203050000,262.5,263.549988,58.37209,35,55.099998,100,67.099998,74.300003,71.300003
20161203051500,262.5,263.549988,58.37209,35,55.099998,100,67.099998,74.300003,71.300003
20161203053000,262.5,257.25,56.976744,35,55.099998,100,67.099998,74.300003,71.300003
20161203054500,262.5,263.549988,58.37209,35,55.099998,100,66.900002,73.900002,70.900002
20161203060000,262.5,260.399994,57.674417,35,55.099998,100,66.900002,73.900002,70.900002
20161203061500,262.5,263.549988,58.37209,35,55.099998,100,66.900002,73.900002,70.900002
20161203063000,262.5,263.549988,58.37209,35,55.099998,100,66.900002,74.300003,71.300003
20161203064500,262.5,260.399994,57.674417,35,55.099998,100,66.900002,74.300003,71.300003
20161203070000,262.5,260.399994,57.674417,35,55.099998,100,66.900002,74.300003,71.300003
20161203071500,262.5,260.399994,57.674417,35,55.099998,100,67.0,74.300003,71.300003
20161203073000,262.5,257.25,56.976744,35,55.099998,100,67.0,74.300003,71.300003
20161203074500,262.5,263.549988,58.37209,35,55.099998,100,67.0,74.300003,71.300003
20161203080000,262.5,256.200012,56.744189,35,55.099998,100,66.900002,74.300003,71.300003
20161203081500,262.5,260.399994,57.674417,35,55.099998,100,67.0,74.300003,71.300003
20161203083000,262.5,256.200012,56.744189,35,55.099998,100,67.099998,74.300003,71.300003
20161203084500,262.5,256.200012,56.744189,35,55.099998,100,66.900002,74.300003,71.300003
20161203090000,262.5,256.200012,56.744189,35,55.099998,100,66.800003,74.0,71.0
20161203091500,262.5,256.200012,56.744189,35,55.099998,100,66.699997,74.300003,71.300003
20161203093000,262.5,256.200012,56.744189,35,55.099998,100,66.599998,74.300003,71.300003
20161203094500,262.5,256.200012,56.744189,35,55.099998,100,66.5,74.300003,71.300003
20161203100000,262.5,256.200012,56.744189,35,55.099998,100,66.400002,74.0,71.0
20161203101500,262.5,256.200012,56.744189,35,55.099998,100,66.300003,74.0,71.0
20161203103000,262.5,256.200012,56.744189,35,55.099998,100,66.300003,74.199997,71.199997
20161203104500,262.5,260.399994,57.674417,35,55.099998,100,66.400002,74.0,71.0
20161203110000,262.5,260.399994,57.674417,35,55.099998,100,66.400002,73.900002,70.900002
20161203111500,262.5,263.549988,58.37209,35,55.099998,100,66.300003,73.900002,70.900002
20161203113000,262.5,257.25,56.976744,35,55.099998,100,66.300003,74.300003,71.300003
20161203114500,262.5,260.399994,57.674417,35,55.099998,100,66.199997,73.900002,70.900002
20161203120000,262.5,260.399994,57.674417,35,55.099998,100,66.099998,74.300003,71.300003
20161203121500,262.5,263.549988,58.37209,35,55.099998,100,66.0,74.599998,71.599998
20161203123000,262.5,263.549988,58.37209,35,55.099998,100,66.099998,74.599998,71.599998
20161203124500,262.5,263.549988,58.37209,35,55.099998,100,66.199997,74.300003,71.300003
20161203130000,262.5,257.25,56.976744,35,55.099998,100,66.199997,74.300003,71.300003
20161203131500,262.5,254.100006,56.279071,35,55.099998,100,66.199997,74.300003,71.300003
20161203133000,262.5,254.100006,56.279071,35,55.099998,100,66.099998,74.300003,71.300003
20161203134500,262.5,260.399994,57.674417,35,55.099998,100,66.199997,74.300003,71.300003
20161203140000,262.5,257.25,56.976744,35,55.099998,100,66.199997,74.300003,71.300003
20161203141500,262.5,260.399994,57.674417,35,55.099998,100,66.099998,74.300003,71.300003
20161203143000,262.5,257.25,56.976744,35,55.099998,100,66.300003,74.300003,71.300003
20161203144500,262.5,254.100006,56.279071,35,55.099998,100,66.400002,74.300003,71.300003
20161203150000,262.5,254.100006,56.279071,35,55.099998,100,66.5,74.300003,71.300003
20161203151500,262.5,254.100006,56.279071,35,55.099998,100,66.599998,74.599998,71.599998
20161203153000,262.5,254.100006,56.279071,35,55.099998,100,66.599998,74.300003,71.300003
20161203154500,262.5,254.100006,56.279071,35,55.099998,100,66.800003,74.599998,71.599998
20161203160000,262.5,250.949997,55.581395,35,55.099998,100,66.900002,74.300003,71.300003
20161203161500,262.5,254.100006,56.279071,35,55.099998,100,67.099998,74.300003,71.300003
20161203163000,262.5,254.100006,56.279071,35,55.099998,100,67.099998,74.300003,71.300003
20161203164500,262.5,254.100006,56.279071,35,55.700001,100,67.400002,74.300003,71.300003
20161203170000,262.5,250.949997,55.581395,35,55.700001,100,67.300003,74.300003,71.300003
20161203171500,262.5,250.949997,55.581395,35,55.700001,100,67.300003,74.599998,71.599998
20161203173000,262.5,250.949997,55.581395,35,55.700001,100,67.199997,74.300003,71.300003
20161203174500,262.5,246.75,54.651163,35,55.700001,100,66.900002,74.300003,71.300003
20161203180000,262.5,246.75,54.651163,35,55.700001,100,67.099998,74.599998,71.599998
20161203181500,262.5,246.75,54.651163,35,55.700001,100,67.099998,74.599998,71.599998
20161203183000,262.5,249.899994,55.348836,35,55.700001,100,67.199997,74.300003,71.300003
20161203184500,262.5,253.050003,56.046512,35,55.700001,100,67.300003,74.300003,71.300003
20161203190000,262.5,249.899994,55.348836,35,55.700001,100,67.300003,74.300003,71.300003
20161203191500,262.5,253.050003,56.046512,35,55.700001,100,67.400002,74.300003,71.300003
20161203193000,262.5,253.050003,56.046512,35,55.700001,100,67.400002,74.300003,71.300003
20161203194500,262.5,253.050003,56.046512,35,55.700001,100,67.400002,74.599998,71.599998
20161203200000,262.5,253.050003,56.046512,35,55.700001,100,67.400002,74.400002,71.400002
20161203201500,262.5,253.050003,56.046512,35,55.700001,100,67.400002,74.599998,71.599998
20161203203000,262.5,245.699997,54.418604,35,55.700001,100,67.400002,74.599998,71.599998
20161203204500,262.5,242.550003,53.720931,35,55.700001,100,67.599998,74.300003,71.300003
20161203210000,262.5,246.75,54.651163,36,55.700001,100,67.5,74.300003,71.300003
20161203211500,262.5,246.75,54.651163,36,55.700001,100,67.599998,74.300003,71.300003
20161203213000,262.5,249.899994,55.348836,37,55.700001,100,67.5,74.599998,71.599998
20161203214500,262.5,249.899994,55.348836,37,55.700001,100,67.599998,74.599998,71.599998
20161203220000,262.5,249.899994,55.348836,37,55.700001,100,67.5,74.599998,71.599998
20161203221500,262.5,249.899994,55.348836,37,55.700001,100,67.599998,74.599998,71.599998
20161203223000,262.5,249.899994,55.348836,37,55.700001,100,67.900002,74.599998,71.599998
20161203224500,262.5,245.699997,54.418604,37,55.700001,100,67.699997,74.599998,71.599998
20161203230000,262.5,249.899994,55.348836,37,55.700001,100,67.699997,74.599998,71.599998
20161203231500,262.5,249.899994,55.348836,37,55.700001,100,67.699997,74.599998,71.599998
20161203233000,262.5,253.050003,56.046512,37,55.700001,100,67.800003,74.300003,71.300003
20161203234500,262.5,256.200012,56.744189,37,55.700001,100,67.800003,74.300003,71.300003
20161204000000,262.5,256.200012,56.744189,37,55.700001,100,67.800003,74.599998,71.599998
20161204001500,262.5,256.200012,56.744189,37,55.700001,100,67.800003,74.599998,71.599998
20161204003000,262.5,256.200012,56.744189,37,55.700001,100,67.800003,74.599998,71.599998
20161204004500,262.5,260.399994,57.674417,37,55.700001,100,67.900002,74.599998,71.599998
20161204010000,262.5,260.399994,57.674417,37,55.700001,100,67.900002,74.599998,71.599998
20161204011500,262.5,253.050003,56.046512,37,55.700001,100,67.900002,74.599998,71.599998
20161204013000,262.5,256.200012,56.744189,37,55.700001,100,67.800003,74.599998,71.599998
20161204014500,262.5,253.050003,56.046512,37,55.700001,100,67.699997,74.599998,71.599998
20161204020000,262.5,257.25,56.976744,37,55.700001,100,67.599998,74.599998,71.599998
20161204021500,262.5,266.700012,59.06977,37,55.700001,100,67.400002,74.599998,71.599998
20161204023000,262.5,263.549988,58.37209,37,55.700001,100,67.599998,74.599998,71.599998
20161204024500,262.5,263.549988,58.37209,37,55.700001,100,67.599998,74.599998,71.599998
20161204030000,262.5,257.25,56.976744,37,55.700001,100,67.599998,74.300003,71.300003
20161204031500,262.5,254.100006,56.279071,37,55.700001,100,67.599998,74.300003,71.300003
20161204033000,262.5,254.100006,56.279071,37,55.700001,100,67.5,74.300003,71.300003
20161204034500,262.5,254.100006,56.279071,37,55.700001,100,67.5,74.300003,71.300003
20161204040000,262.5,254.100006,56.279071,37,55.700001,100,67.5,74.300003,71.300003
20161204041500,262.5,254.100006,56.279071,37,55.700001,100,67.400002,74.300003,71.300003
20161204043000,262.5,254.100006,56.279071,37,55.700001,100,67.400002,74.300003,71.300003
20161204044500,262.5,249.899994,55.348836,37,55.700001,100,67.300003,74.300003,71.300003
20161204050000,262.5,249.899994,55.348836,37,55.700001,100,67.199997,74.300003,71.300003
20161204051500,262.5,253.050003,56.046512,37,55.700001,100,67.199997,74.300003,71.300003
20161204053000,262.5,253.050003,56.046512,37,55.700001,100,67.199997,74.300003,71.300003
20161204054500,262.5,253.050003,56.046512,37,55.700001,100,67.300003,74.300003,71.300003
20161204060000,262.5,256.200012,56.744189,37,55.700001,100,67.300003,74.5,71.5
20161204061500,262.5,256.200012,56.744189,37,54.700001,100,67.199997,74.599998,71.599998
20161204063000,262.5,256.200012,56.744189,37,55.5,100,67.199997,74.599998,71.599998
20161204064500,262.5,256.200012,56.744189,37,55.5,100,67.199997,74.599998,71.599998
20161204070000,262.5,260.399994,57.674417,37,55.5,100,67.199997,74.599998,71.599998
20161204071500,262.5,256.200012,56.744189,37,55.5,100,67.300003,74.599998,71.599998
20161204073000,262.5,266.700012,59.06977,37,55.5,100,67.300003,74.599998,71.599998
20161204074500,262.5,250.949997,55.581395,37,55.5,100,67.300003,74.599998,71.599998
20161204080000,262.5,250.949997,55.581395,37,55.5,100,67.400002,74.599998,71.599998
20161204081500,262.5,250.949997,55.581395,37,55.5,100,67.300003,74.599998,71.599998
20161204083000,262.5,250.949997,55.581395,37,55.5,100,67.199997,74.599998,71.599998
20161204084500,262.5,246.75,54.651163,37,55.5,100,67.199997,74.599998,71.599998
20161204090000,262.5,246.75,54.651163,37,55.5,100,67.199997,74.599998,71.599998
20161204091500,262.5,250.949997,55.581395,37,55.5,100,67.199997,74.599998,71.599998
20161204093000,262.5,250.949997,55.581395,37,55.5,100,67.199997,74.599998,71.599998
20161204094500,262.5,250.949997,55.581395,37,55.5,100,67.199997,74.599998,71.599998
20161204100000,262.5,250.949997,55.581395,37,55.5,100,67.199997,74.599998,71.599998
20161204101500,262.5,246.75,54.651163,37,55.5,100,67.199997,74.599998,71.599998
20161204103000,262.5,246.75,54.651163,37,54.700001,100,67.099998,74.599998,71.599998
20161204104500,262.5,249.899994,55.348836,37,55.599998,100,67.0,74.599998,71.599998
20161204110000,262.5,249.899994,55.348836,37,55.599998,100,67.099998,74.599998,71.599998
20161204111500,262.5,245.699997,54.418604,37,55.599998,100,67.099998,74.300003,71.300003
20161204113000,262.5,249.899994,55.348836,37,55.599998,100,67.099998,74.300003,71.300003
20161204114500,262.5,245.699997,54.418604,37,55.599998,100,67.099998,74.300003,71.300003
20161204120000,262.5,245.699997,54.418604,37,55.599998,100,67.099998,74.300003,71.300003
20161204121500,262.5,245.699997,54.418604,37,55.599998,100,67.099998,74.0,71.0
20161204123000,262.5,245.699997,54.418604,37,55.599998,100,67.099998,74.199997,71.199997
20161204124500,262.5,245.699997,54.418604,37,55.599998,100,66.900002,74.599998,71.599998
20161204130000,262.5,245.699997,54.418604,37,55.599998,100,66.900002,74.5,71.5
20161204131500,262.5,249.899994,55.348836,37,55.599998,100,66.800003,74.599998,71.599998
20161204133000,262.5,249.899994,55.348836,37,54.799999,100,66.699997,74.599998,71.599998
20161204134500,262.5,256.200012,56.744189,37,54.799999,100,66.599998,74.599998,71.599998
20161204140000,262.5,253.050003,56.046512,37,54.799999,100,66.599998,74.599998,71.599998
20161204141500,262.5,256.200012,56.744189,37,54.799999,100,66.5,74.599998,71.599998
20161204143000,262.5,260.399994,57.674417,37,54.799999,100,66.300003,74.599998,71.599998
20161204144500,262.5,260.399994,57.674417,37,54.799999,100,66.300003,74.599998,71.599998
20161204150000,262.5,257.25,56.976744,37,54.799999,100,66.300003,74.599998,71.599998
20161204151500,262.5,260.399994,57.674417,37,54.799999,100,66.300003,74.599998,71.599998
20161204153000,262.5,260.399994,57.674417,37,54.799999,100,66.199997,74.599998,71.599998
20161204154500,262.5,260.399994,57.674417,37,54.799999,100,66.199997,74.599998,71.599998
20161204160000,262.5,257.25,56.976744,37,54.799999,100,66.199997,74.599998,71.599998
20161204161500,262.5,260.399994,57.674417,37,54.799999,100,66.099998,74.599998,71.599998
20161204163000,262.5,257.25,56.976744,37,54.799999,100,66.099998,74.599998,71.599998
20161204164500,262.5,257.25,56.976744,37,55.5,100,66.099998,74.599998,71.599998
20161204170000,262.5,257.25,56.976744,37,54.900002,100,66.099998,74.599998,71.599998
20161204171500,262.5,260.399994,57.674417,37,54.900002,100,65.900002,74.599998,71.599998
20161204173000,262.5,260.399994,57.674417,37,54.900002,100,65.800003,74.400002,71.400002
20161204174500,262.5,257.25,56.976744,37,54.900002,100,65.800003,74.300003,71.300003
20161204180000,262.5,261.450012,57.906979,37,54.900002,100,65.900002,74.300003,71.300003
20161204181500,262.5,261.450012,57.906979,37,54.900002,100,65.800003,74.300003,71.300003
20161204183000,262.5,261.450012,57.906979,37,54.900002,100,65.800003,74.300003,71.300003
20161204184500,262.5,261.450012,57.906979,37,54.900002,100,65.800003,74.300003,71.300003
20161204190000,262.5,261.450012,57.906979,37,54.900002,100,65.800003,74.300003,71.300003
20161204191500,262.5,264.600006,58.604653,37,54.900002,100,65.800003,74.300003,71.300003
20161204193000,262.5,264.600006,58.604653,37,54.900002,100,65.800003,74.300003,71.300003
20161204194500,262.5,261.450012,57.906979,37,55.5,100,65.800003,74.300003,71.300003
20161204200000,262.5,261.450012,57.906979,37,55.5,100,65.800003,74.300003,71.300003
20161204201500,262.5,261.450012,57.906979,37,54.799999,100,65.699997,74.300003,71.300003
20161204203000,262.5,261.450012,57.906979,37,54.799999,100,65.699997,74.300003,71.300003
20161204204500,262.5,261.450012,57.906979,37,54.799999,100,65.699997,74.0,71.0
20161204210000,262.5,261.450012,57.906979,37,54.799999,100,65.800003,74.300003,71.300003
20161204211500,262.5,261.450012,57.906979,37,54.799999,100,65.800003,74.300003,71.300003
20161204213000,262.5,261.450012,57.906979,37,54.799999,100,65.699997,74.599998,71.599998
20161204214500,262.5,261.450012,57.906979,37,54.799999,100,65.699997,74.099998,71.099998
20161204220000,262.5,261.450012,57.906979,37,55.5,100,65.699997,74.599998,71.599998
20161204221500,262.5,261.450012,57.906979,37,54.700001,100,65.699997,74.599998,71.599998
20161204223000,262.5,261.450012,57.906979,37,54.700001,100,65.699997,74.599998,71.599998
20161204224500,262.5,261.450012,57.906979,37,54.700001,100,65.699997,74.599998,71.599998
20161204230000,262.5,261.450012,57.906979,37,54.700001,100,65.699997,74.599998,71.599998
20161204231500,262.5,257.25,56.976744,37,54.700001,100,65.699997,74.599998,71.599998
20161204233000,262.5,261.450012,57.906979,37,55.900002,100,65.800003,74.599998,71.599998
20161204234500,262.5,261.450012,57.906979,37,55.200001,100,65.699997,74.599998,71.599998
20161205000000,262.5,257.25,56.976744,37,55.200001,100,65.800003,74.599998,71.599998
20161205001500,262.5,260.399994,57.674417,37,55.200001,100,65.800003,74.599998,71.599998
20161205003000,262.5,256.200012,56.744189,37,55.200001,100,65.800003,74.599998,71.599998
20161205004500,262.5,256.200012,56.744189,37,55.200001,100,65.900002,74.599998,71.599998
20161205010000,262.5,260.399994,57.674417,37,55.200001,100,65.900002,74.599998,71.599998
20161205011500,262.5,257.25,56.976744,37,55.200001,100,66.0,74.599998,71.599998
20161205013000,262.5,261.450012,57.906979,37,55.200001,100,66.0,74.400002,71.400002
20161205014500,262.5,257.25,56.976744,37,55.200001,100,66.0,73.900002,70.900002
20161205020000,262.5,260.399994,57.674417,37,55.200001,100,66.0,74.300003,71.300003
20161205021500,262.5,260.399994,57.674417,37,55.200001,100,66.0,74.599998,71.599998
20161205023000,262.5,260.399994,57.674417,37,55.200001,100,66.099998,74.599998,71.599998
20161205024500,262.5,260.399994,57.674417,37,55.200001,100,66.099998,74.599998,71.599998
20161205030000,262.5,256.200012,56.744189,37,55.200001,100,66.099998,74.599998,71.599998
20161205031500,262.5,260.399994,57.674417,37,55.200001,100,66.099998,74.5,71.5
20161205033000,262.5,263.549988,58.37209,37,55.200001,100,66.099998,74.400002,71.400002
20161205034500,262.5,257.25,56.976744,37,55.200001,100,66.099998,74.300003,71.300003
20161205040000,262.5,263.549988,58.37209,37,55.200001,100,66.099998,74.0,71.0
20161205041500,262.5,263.549988,58.37209,37,55.200001,100,66.099998,74.300003,71.300003
20161205043000,262.5,263.549988,58.37209,37,55.799999,100,66.099998,74.300003,71.300003
20161205044500,262.5,263.549988,58.37209,37,55.799999,100,66.199997,74.300003,71.300003
20161205050000,262.5,257.25,56.976744,37,55.200001,100,66.099998,74.300003,71.300003
20161205051500,262.5,264.600006,58.604653,37,55.200001,100,66.099998,74.300003,71.300003
20161205053000,262.5,261.450012,57.906979,37,55.200001,100,66.199997,74.300003,71.300003
20161205054500,262.5,261.450012,57.906979,37,55.200001,100,66.199997,74.300003,71.300003
20161205060000,262.5,261.450012,57.906979,37,55.200001,100,66.199997,74.300003,71.300003
20161205061500,262.5,261.450012,57.906979,37,55.200001,100,66.099998,74.199997,71.199997
20161205063000,262.5,261.450012,57.906979,37,55.200001,100,66.099998,74.0,71.0
20161205064500,262.5,261.450012,57.906979,37,55.200001,100,66.099998,74.300003,71.300003
20161205070000,262.5,261.450012,57.906979,37,55.200001,100,66.199997,74.599998,71.599998
20161205071500,262.5,261.450012,57.906979,37,55.200001,100,66.099998,74.599998,71.599998
20161205073000,262.5,261.450012,57.906979,37,55.200001,100,66.199997,69.0,66.0
20161205074500,262.5,246.75,54.651163,37,55.200001,100,66.099998,69.300003,66.300003
20161205080000,262.5,246.75,54.651163,37,55.200001,100,66.0,69.400002,66.400002
20161205081500,262.5,249.899994,55.348836,37,55.900002,100,66.0,69.400002,66.400002
20161205083000,262.5,249.899994,55.348836,37,55.900002,100,66.0,69.400002,66.400002
20161205084500,262.5,260.399994,57.674417,37,55.200001,100,66.0,69.400002,66.400002
20161205090000,262.5,271.950012,60.232561,37,55.200001,100,66.0,69.400002,66.400002
20161205091500,262.5,267.75,59.302326,37,55.200001,100,66.0,69.400002,66.400002
20161205093000,262.5,264.600006,58.604653,37,55.200001,100,65.900002,69.400002,66.400002
20161205094500,262.5,260.399994,57.674417,37,55.200001,100,65.900002,69.400002,66.400002
20161205100000,262.5,249.899994,55.348836,37,55.200001,100,65.900002,69.400002,66.400002
20161205101500,262.5,245.699997,54.418604,37,55.200001,100,66.0,69.400002,66.400002
20161205103000,262.5,249.899994,55.348836,37,55.200001,100,66.099998,69.5,66.5
20161205104500,262.5,246.75,54.651163,37,55.200001,100,65.800003,69.5,66.5
20161205110000,262.5,250.949997,55.581395,37,55.200001,100,66.0,79.900002,76.0
20161205111500,262.5,263.549988,58.37209,37,55.200001,100,65.900002,79.900002,76.0
20161205113000,262.5,263.549988,58.37209,37,55.200001,100,65.699997,79.900002,76.0
20161205114500,262.5,268.799988,59.534881,37,55.200001,100,65.800003,81.400002,76.0
20161205120000,262.5,268.799988,59.534881,37,55.200001,100,65.699997,81.400002,76.0
20161205121500,262.5,271.950012,60.232561,37,55.200001,100,65.599998,81.400002,76.0
20161205123000,262.5,268.799988,59.534881,37,55.200001,100,65.300003,81.599998,76.0
20161205124500,262.5,271.950012,60.232561,37,55.200001,100,65.599998,81.599998,76.0
20161205130000,262.5,271.950012,60.232561,37,55.200001,100,65.199997,81.599998,76.0
20161205131500,262.5,271.950012,60.232561,37,55.200001,100,65.099998,81.599998,76.0
20161205133000,262.5,271.950012,60.232561,37,55.200001,100,65.0,81.599998,76.0
20161205134500,262.5,268.799988,59.534881,37,55.200001,100,64.800003,81.599998,76.0
20161205140000,262.5,257.25,56.976744,37,55.200001,100,64.900002,81.599998,76.0
20161205141500,262.5,254.100006,56.279071,37,55.200001,100,64.800003,81.599998,76.0
20161205143000,262.5,254.100006,56.279071,37,55.200001,100,65.0,81.599998,76.0
20161205144500,262.5,254.100006,56.279071,37,55.200001,100,64.800003,81.599998,76.0
20161205150000,262.5,254.100006,56.279071,37,55.200001,100,64.800003,81.599998,76.0
20161205151500,262.5,254.100006,56.279071,37,55.200001,100,64.800003,81.599998,76.0
20161205153000,262.5,264.600006,58.604653,37,55.200001,100,64.699997,81.599998,76.0
20161205154500,262.5,271.950012,60.232561,37,55.200001,100,64.599998,81.599998,76.0
20161205160000,262.5,271.950012,60.232561,37,55.200001,100,65.099998,81.599998,76.0
20161205161500,262.5,271.950012,60.232561,37,55.200001,100,65.199997,81.599998,76.0
20161205163000,262.5,250.949997,55.581395,37,55.200001,100,65.199997,81.599998,76.0
20161205164500,262.5,268.799988,59.534881,37,55.200001,100,65.199997,81.599998,76.0
20161205170000,262.5,268.799988,59.534881,37,55.200001,100,65.400002,81.599998,76.0
20161205171500,262.5,271.950012,60.232561,37,55.200001,100,65.5,81.599998,76.0
20161205173000,262.5,267.75,59.302326,37,55.200001,100,65.5,81.599998,76.0
20161205174500,262.5,267.75,59.302326,37,55.200001,100,65.5,81.599998,76.0
20161205180000,262.5,264.600006,58.604653,37,55.200001,100,65.800003,81.599998,76.0
20161205181500,262.5,246.75,54.651163,38,55.200001,100,65.699997,81.599998,76.0
20161205183000,262.5,246.75,54.651163,38,55.200001,100,65.800003,81.599998,76.0
20161205184500,262.5,253.050003,56.046512,38,55.200001,100,65.800003,81.599998,76.0
20161205190000,262.5,257.25,56.976744,38,55.200001,100,65.800003,81.599998,76.0
20161205191500,262.5,268.799988,59.534881,38,55.200001,100,65.699997,81.599998,76.0
20161205193000,262.5,271.950012,60.232561,38,55.200001,100,65.800003,81.599998,76.0
20161205194500,262.5,268.799988,59.534881,38,55.200001,100,65.699997,81.599998,76.0
20161205200000,262.5,273.0,60.465116,38,55.200001,100,65.599998,81.599998,76.0
20161205201500,262.5,264.600006,58.604653,38,55.200001,100,65.599998,81.599998,76.0
20161205203000,262.5,271.950012,60.232561,38,55.200001,100,65.699997,81.599998,76.0
20161205204500,262.5,271.950012,60.232561,38,55.200001,100,65.699997,81.599998,76.0
20161205210000,262.5,271.950012,60.232561,38,55.200001,100,65.800003,81.599998,76.0
20161205211500,262.5,268.799988,59.534881,38,55.200001,100,65.699997,81.599998,76.0
20161205213000,262.5,268.799988,59.534881,38,55.200001,100,65.800003,81.599998,76.0
20161205214500,262.5,268.799988,59.534881,38,55.200001,100,65.800003,81.599998,76.0
20161205220000,262.5,268.799988,59.534881,38,55.200001,100,65.800003,81.599998,76.0
20161205221500,262.5,268.799988,59.534881,38,55.200001,100,65.699997,81.599998,76.0
20161205223000,262.5,268.799988,59.534881,38,55.200001,100,65.699997,81.599998,76.0
20161205224500,262.5,264.600006,58.604653,38,55.200001,100,65.699997,81.599998,76.0
20161205230000,262.5,264.600006,58.604653,38,55.200001,100,65.599998,81.599998,76.0
20161205231500,262.5,267.75,59.302326,38,55.200001,100,65.599998,81.599998,76.0
20161205233000,262.5,271.950012,60.232561,38,55.200001,100,65.599998,81.599998,76.0
20161205234500,262.5,268.799988,59.534881,38,55.200001,100,65.5,81.599998,76.0
20161206000000,262.5,260.399994,57.674417,36,55.200001,100,65.5,81.599998,76.0
20161206001500,262.5,276.149994,61.162789,36,55.200001,100,65.599998,81.599998,76.0
20161206003000,262.5,276.149994,61.162789,36,55.200001,100,65.699997,81.599998,76.0
20161206004500,262.5,276.149994,61.162789,36,55.200001,100,65.699997,81.599998,76.0
20161206010000,262.5,276.149994,61.162789,36,55.200001,100,65.699997,81.599998,76.0
20161206011500,262.5,276.149994,61.162789,36,55.200001,100,65.800003,81.599998,76.0
20161206013000,262.5,280.350006,62.093025,36,55.200001,100,65.800003,81.599998,76.0
20161206014500,262.5,280.350006,62.093025,36,55.200001,100,65.800003,81.599998,76.0
20161206020000,262.5,273.0,60.465116,36,55.200001,100,65.699997,81.599998,76.0
20161206021500,262.5,273.0,60.465116,36,55.200001,100,65.599998,81.599998,76.0
20161206023000,262.5,273.0,60.465116,36,55.200001,100,65.699997,81.599998,76.0
20161206024500,262.5,264.600006,58.604653,36,55.200001,100,65.800003,81.599998,76.0
20161206030000,262.5,264.600006,58.604653,36,55.200001,100,65.800003,81.599998,76.0
20161206031500,262.5,264.600006,58.604653,36,55.200001,100,65.800003,81.599998,76.0
20161206033000,262.5,268.799988,59.534881,36,55.200001,100,65.800003,81.599998,76.0
20161206034500,262.5,268.799988,59.534881,36,55.200001,100,65.800003,81.599998,76.0
20161206040000,262.5,273.0,60.465116,36,55.200001,100,65.800003,81.599998,76.0
20161206041500,262.5,273.0,60.465116,36,55.200001,100,65.800003,81.599998,76.0
20161206043000,262.5,273.0,60.465116,36,55.200001,100,65.800003,81.599998,76.0
20161206044500,262.5,273.0,60.465116,36,55.200001,100,65.699997,81.599998,76.0
20161206050000,262.5,276.149994,61.162789,36,55.200001,100,65.699997,81.599998,76.0
20161206051500,262.5,279.299988,61.860462,36,55.200001,100,65.800003,81.599998,76.0
20161206053000,262.5,263.549988,58.37209,36,55.200001,100,65.800003,81.599998,76.0
20161206054500,262.5,267.75,59.302326,36,55.200001,100,65.800003,81.599998,76.0
20161206060000,262.5,253.050003,56.046512,43,55.200001,100,65.800003,81.599998,76.0
20161206061500,262.5,249.899994,55.348836,43,55.200001,100,65.599998,81.599998,76.0
20161206063000,262.5,253.050003,56.046512,43,56.299999,100,65.5,81.599998,76.0
20161206064500,262.5,249.899994,55.348836,43,56.299999,100,65.400002,81.599998,76.0
20161206070000,262.5,254.100006,56.279071,43,56.299999,100,65.300003,81.599998,76.0
20161206071500,262.5,254.100006,56.279071,43,55.200001,100,65.199997,81.599998,76.0
20161206073000,262.5,249.899994,55.348836,43,55.900002,100,65.099998,81.599998,76.0
20161206074500,262.5,253.050003,56.046512,43,55.900002,100,65.099998,81.599998,76.0
20161206080000,262.5,253.050003,56.046512,43,55.200001,100,65.099998,81.599998,76.0
20161206081500,262.5,253.050003,56.046512,43,55.200001,100,65.099998,81.599998,76.0
20161206083000,262.5,253.050003,56.046512,43,55.200001,100,65.0,81.599998,76.0
20161206084500,262.5,253.050003,56.046512,43,55.200001,100,65.0,81.599998,76.0
20161206090000,262.5,253.050003,56.046512,43,55.200001,100,65.099998,81.599998,76.0
20161206091500,262.5,253.050003,56.046512,43,55.200001,100,65.099998,81.599998,76.0
20161206093000,262.5,253.050003,56.046512,43,55.200001,100,65.199997,81.599998,76.0
20161206094500,262.5,253.050003,56.046512,43,55.200001,100,65.199997,81.599998,76.0
20161206100000,262.5,253.050003,56.046512,43,55.200001,100,65.199997,81.599998,76.0
20161206101500,262.5,253.050003,56.046512,43,55.200001,100,65.300003,81.599998,76.0
20161206103000,262.5,249.899994,55.348836,43,55.200001,100,65.5,81.599998,76.0
20161206104500,262.5,249.899994,55.348836,43,55.200001,100,65.5,81.599998,76.0
20161206110000,262.5,249.899994,55.348836,43,55.200001,100,65.5,81.599998,76.0
20161206111500,262.5,253.050003,56.046512,43,55.200001,100,65.5,81.599998,76.0
20161206113000,262.5,253.050003,56.046512,43,55.200001,100,65.5,81.599998,76.0
20161206114500,262.5,249.899994,55.348836,43,55.200001,100,65.300003,81.599998,76.0
20161206120000,262.5,253.050003,56.046512,43,55.200001,100,65.300003,81.599998,76.0
20161206121500,262.5,253.050003,56.046512,43,55.200001,100,65.300003,81.599998,76.0
20161206123000,262.5,253.050003,56.046512,43,55.200001,100,65.300003,81.599998,76.0
20161206124500,262.5,253.050003,56.046512,43,55.200001,100,65.300003,81.599998,76.0
20161206130000,262.5,253.050003,56.046512,43,55.200001,100,65.300003,81.599998,76.0
20161206131500,262.5,256.200012,56.744189,43,55.200001,100,65.300003,81.599998,76.0
20161206133000,262.5,250.949997,55.581395,43,55.200001,100,65.300003,81.599998,76.0
20161206134500,262.5,250.949997,55.581395,43,55.200001,100,65.300003,81.599998,76.0
20161206140000,262.5,250.949997,55.581395,43,55.200001,100,65.5,81.599998,76.0
20161206141500,262.5,246.75,54.651163,43,55.200001,100,65.5,81.599998,76.0
20161206143000,262.5,250.949997,55.581395,43,55.200001,100,65.5,81.599998,76.0
20161206144500,262.5,254.100006,56.279071,43,55.200001,100,65.599998,81.599998,76.0
20161206150000,262.5,254.100006,56.279071,43,55.200001,100,65.800003,81.599998,76.0
20161206151500,262.5,250.949997,55.581395,43,55.200001,100,65.800003,81.599998,76.0
20161206153000,262.5,250.949997,55.581395,43,55.200001,100,66.0,81.599998,76.0
