PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206154500,262.5,254.100006,56.279071,43,55.900002,100,66.099998,81.599998,76.0
20161206160000,262.5,254.100006,56.279071,43,55.200001,100,66.0,81.599998,76.0
20161206161500,262.5,250.949997,55.581395,43,55.200001,100,66.0,81.599998,76.0
20161206163000,262.5,250.949997,55.581395,43,55.200001,100,66.099998,81.599998,76.0
20161206164500,262.5,250.949997,55.581395,43,55.200001,100,65.900002,81.599998,76.0
20161206170000,262.5,250.949997,55.581395,43,55.200001,100,65.800003,81.599998,76.0
20161206171500,262.5,250.949997,55.581395,43,55.200001,100,66.0,81.599998,76.0
20161206173000,262.5,250.949997,55.581395,43,55.200001,100,65.800003,81.599998,76.0
20161206174500,262.5,273.0,60.465116,43,55.200001,100,66.0,81.599998,76.0
20161206180000,262.5,273.0,60.465116,43,55.200001,100,66.0,81.599998,76.0
20161206181500,262.5,273.0,60.465116,43,55.200001,100,66.0,82.0,76.0
20161206183000,262.5,268.799988,59.534881,43,55.200001,100,65.900002,82.0,76.0
20161206184500,262.5,268.799988,59.534881,43,55.200001,100,65.900002,82.0,76.0
20161206190000,262.5,268.799988,59.534881,43,55.200001,100,66.0,82.0,76.0
20161206191500,262.5,268.799988,59.534881,43,55.200001,100,66.199997,82.0,76.0
20161206193000,262.5,261.450012,57.906979,43,55.200001,100,66.300003,82.0,76.0
20161206194500,262.5,261.450012,57.906979,43,55.200001,100,66.5,82.0,76.0
20161206200000,262.5,253.050003,56.046512,43,55.200001,100,66.699997,82.0,76.0
20161206201500,262.5,253.050003,56.046512,43,55.200001,100,66.699997,82.0,76.0
20161206203000,262.5,261.450012,57.906979,43,55.200001,100,66.699997,82.0,76.0
20161206204500,262.5,268.799988,59.534881,43,55.200001,100,66.699997,82.0,76.0
20161206210000,262.5,268.799988,59.534881,43,55.200001,100,66.599998,82.0,76.0
20161206211500,262.5,268.799988,59.534881,43,55.200001,100,66.599998,82.0,76.0
20161206213000,262.5,271.950012,60.232561,43,55.200001,100,66.599998,82.0,76.0
20161206214500,262.5,276.149994,61.162789,43,55.200001,100,66.5,82.0,76.0
20161206220000,262.5,271.950012,60.232561,43,55.200001,100,66.400002,82.0,76.0
20161206221500,262.5,268.799988,59.534881,43,55.200001,100,66.300003,82.0,76.0
20161206223000,262.5,263.549988,58.37209,43,55.200001,100,66.300003,82.0,76.0
20161206224500,262.5,266.700012,59.06977,43,55.200001,100,66.199997,82.0,76.0
20161206230000,262.5,273.0,60.465116,43,55.200001,100,66.199997,82.0,76.0
20161206231500,262.5,273.0,60.465116,43,55.200001,100,66.199997,82.0,76.0
20161206233000,262.5,273.0,60.465116,43,55.200001,100,66.199997,82.0,76.0
20161206234500,262.5,273.0,60.465116,43,55.200001,100,66.099998,82.0,76.0
20161207000000,262.5,273.0,60.465116,43,55.200001,100,66.099998,82.0,76.0
20161207001500,262.5,276.149994,61.162789,43,55.200001,100,66.099998,82.0,76.0
20161207003000,262.5,273.0,60.465116,43,55.200001,100,66.099998,82.0,76.0
20161207004500,262.5,273.0,60.465116,43,55.200001,100,66.099998,82.0,76.0
20161207010000,262.5,273.0,60.465116,43,55.200001,100,66.0,82.0,76.0
20161207011500,262.5,242.550003,53.720931,43,55.200001,100,66.099998,82.0,76.0
20161207013000,262.5,256.200012,56.744189,43,55.200001,100,66.099998,82.0,76.0
20161207014500,262.5,273.0,60.465116,43,55.200001,100,66.099998,82.0,76.0
20161207020000,262.5,273.0,60.465116,43,55.200001,100,66.099998,82.0,76.0
20161207021500,262.5,273.0,60.465116,43,55.200001,100,66.099998,82.0,76.0
20161207023000,262.5,273.0,60.465116,43,55.200001,100,66.099998,82.0,76.0
20161207024500,262.5,276.149994,61.162789,43,55.200001,100,66.099998,82.0,76.0
20161207030000,262.5,271.950012,60.232561,43,55.200001,100,66.099998,82.0,76.0
20161207031500,262.5,268.799988,59.534881,43,55.200001,100,66.099998,82.0,76.0
20161207033000,262.5,273.0,60.465116,43,55.200001,100,66.099998,82.0,76.0
20161207034500,262.5,268.799988,59.534881,43,55.200001,100,66.099998,82.0,76.0
20161207040000,262.5,275.100006,60.930234,43,55.200001,100,66.099998,82.0,76.0
20161207041500,262.5,275.100006,60.930234,43,55.200001,100,66.0,82.0,76.0
20161207043000,262.5,275.100006,60.930234,43,55.200001,100,66.0,82.0,76.0
20161207044500,262.5,268.799988,59.534881,43,55.200001,100,66.0,82.0,76.0
20161207050000,262.5,273.0,60.465116,43,55.200001,100,65.900002,82.0,76.0
20161207051500,262.5,273.0,60.465116,43,55.200001,100,65.800003,82.0,76.0
20161207053000,262.5,273.0,60.465116,43,55.200001,100,65.800003,82.0,76.0
20161207054500,262.5,273.0,60.465116,43,55.200001,100,65.699997,82.0,76.0
20161207060000,262.5,273.0,60.465116,43,55.200001,100,65.699997,82.0,76.0
20161207061500,262.5,276.149994,61.162789,43,55.200001,100,65.599998,82.0,76.0
20161207063000,262.5,273.0,60.465116,43,55.200001,100,65.699997,82.0,76.0
20161207064500,262.5,273.0,60.465116,43,55.200001,100,65.800003,82.0,76.0
20161207070000,262.5,273.0,60.465116,43,55.200001,100,65.800003,82.0,76.0
20161207071500,262.5,273.0,60.465116,43,55.200001,100,65.900002,82.0,76.0
20161207073000,262.5,273.0,60.465116,43,55.200001,100,66.0,82.0,76.0
20161207074500,262.5,268.799988,59.534881,43,55.200001,100,66.199997,82.0,76.0
20161207080000,262.5,271.950012,60.232561,43,55.200001,100,66.199997,82.0,76.0
20161207081500,262.5,266.700012,59.06977,43,55.200001,100,66.300003,82.0,76.0
20161207083000,262.5,266.700012,59.06977,43,55.200001,100,66.300003,82.0,76.0
20161207084500,262.5,271.950012,60.232561,43,55.200001,100,66.300003,82.0,76.0
20161207090000,262.5,271.950012,60.232561,43,55.200001,100,66.400002,82.0,76.0
20161207091500,262.5,275.100006,60.930234,43,55.200001,100,66.300003,82.0,76.0
20161207093000,262.5,267.75,59.302326,43,55.200001,100,66.300003,82.0,76.0
20161207094500,262.5,271.950012,60.232561,43,55.200001,100,66.400002,82.0,76.0
20161207100000,262.5,271.950012,60.232561,43,55.200001,100,66.400002,82.0,76.0
20161207101500,262.5,268.799988,59.534881,43,55.200001,100,66.400002,82.0,76.0
20161207103000,262.5,264.600006,58.604653,43,55.200001,100,66.5,82.0,76.0
20161207104500,262.5,264.600006,58.604653,43,55.200001,100,66.599998,82.0,76.0
20161207110000,262.5,264.600006,58.604653,43,55.200001,100,66.699997,82.0,76.0
20161207111500,262.5,261.450012,57.906979,43,55.200001,100,66.699997,82.0,76.0
20161207113000,262.5,261.450012,57.906979,43,55.200001,100,66.599998,82.0,76.0
20161207114500,262.5,257.25,56.976744,43,55.200001,100,66.699997,82.0,76.0
20161207120000,262.5,257.25,56.976744,43,55.200001,100,66.599998,82.0,76.0
20161207121500,262.5,246.75,54.651163,43,55.200001,100,66.699997,82.0,76.0
20161207123000,262.5,253.050003,56.046512,44,55.200001,100,66.599998,82.0,76.0
20161207124500,262.5,256.200012,56.744189,44,55.200001,100,66.699997,82.0,76.0
20161207130000,262.5,253.050003,56.046512,44,55.200001,100,66.699997,82.0,76.0
20161207131500,262.5,253.050003,56.046512,44,55.200001,100,66.699997,82.0,76.0
20161207133000,262.5,253.050003,56.046512,44,55.200001,100,66.699997,82.0,76.0
20161207134500,262.5,253.050003,56.046512,44,55.200001,100,66.699997,82.0,76.0
20161207140000,262.5,253.050003,56.046512,44,55.200001,100,66.699997,82.0,76.0
20161207141500,262.5,253.050003,56.046512,44,55.200001,100,66.699997,82.0,76.0
20161207143000,262.5,257.25,56.976744,44,55.200001,100,66.699997,82.0,76.0
20161207144500,262.5,261.450012,57.906979,44,55.200001,100,66.900002,82.0,76.0
20161207150000,262.5,261.450012,57.906979,44,55.200001,100,66.900002,82.0,76.0
20161207151500,262.5,249.899994,55.348836,44,55.200001,100,66.900002,82.0,76.0
20161207153000,262.5,240.449997,53.255813,44,55.200001,100,66.900002,82.0,76.0
20161207154500,262.5,249.899994,55.348836,44,55.200001,100,66.900002,82.0,76.0
20161207160000,262.5,249.899994,55.348836,44,55.200001,100,66.900002,82.0,76.0
20161207161500,262.5,249.899994,55.348836,44,55.200001,100,66.900002,82.0,76.0
20161207163000,262.5,253.050003,56.046512,44,55.200001,100,66.900002,82.0,76.0
20161207164500,262.5,260.399994,57.674417,44,55.200001,100,66.900002,82.0,76.0
20161207170000,262.5,268.799988,59.534881,44,55.200001,100,66.900002,82.0,76.0
20161207171500,262.5,268.799988,59.534881,44,55.200001,100,66.900002,82.0,76.0
20161207173000,262.5,273.0,60.465116,44,55.200001,100,67.300003,82.0,76.0
20161207174500,262.5,273.0,60.465116,44,55.200001,100,67.300003,82.0,76.0
20161207180000,262.5,273.0,60.465116,44,55.200001,100,67.300003,82.0,76.0
20161207181500,262.5,273.0,60.465116,44,55.200001,100,67.400002,82.0,76.0
20161207183000,262.5,273.0,60.465116,44,55.200001,100,67.400002,82.0,76.0
20161207184500,262.5,273.0,60.465116,44,55.200001,100,67.400002,82.0,76.0
20161207190000,262.5,268.799988,59.534881,44,55.200001,100,67.099998,82.0,76.0
20161207191500,262.5,264.600006,58.604653,44,55.200001,100,67.099998,82.0,76.0
20161207193000,262.5,264.600006,58.604653,44,55.200001,100,67.099998,82.0,76.0
20161207194500,262.5,267.75,59.302326,44,55.200001,100,67.099998,82.0,76.0
20161207200000,262.5,267.75,59.302326,44,55.200001,100,67.099998,82.0,76.0
20161207201500,262.5,267.75,59.302326,44,55.200001,100,67.099998,82.0,76.0
20161207203000,262.5,267.75,59.302326,44,55.200001,100,67.099998,82.0,76.0
20161207204500,262.5,264.600006,58.604653,44,55.200001,100,67.099998,82.0,76.0
20161207210000,262.5,264.600006,58.604653,44,55.200001,100,67.099998,82.0,76.0
20161207211500,262.5,264.600006,58.604653,44,55.200001,100,67.300003,82.0,76.0
20161207213000,262.5,267.75,59.302326,44,55.200001,100,67.400002,82.0,76.0
20161207214500,262.5,264.600006,58.604653,44,55.200001,100,67.400002,82.0,76.0
20161207220000,262.5,267.75,59.302326,44,55.200001,100,67.400002,82.0,76.0
20161207221500,262.5,267.75,59.302326,44,55.200001,100,67.400002,82.0,76.0
20161207223000,262.5,267.75,59.302326,44,55.200001,100,67.400002,82.0,76.0
20161207224500,262.5,267.75,59.302326,44,55.200001,100,67.400002,82.0,76.0
20161207230000,262.5,267.75,59.302326,44,55.200001,100,67.400002,82.0,76.0
20161207231500,262.5,273.0,60.465116,44,55.200001,100,67.400002,82.0,76.0
20161207233000,262.5,268.799988,59.534881,44,55.200001,100,67.5,82.0,76.0
20161207234500,262.5,261.450012,57.906979,44,55.200001,100,67.599998,82.0,76.0
20161208000000,262.5,261.450012,57.906979,44,55.200001,100,67.599998,82.0,76.0
20161208001500,262.5,257.25,56.976744,44,55.799999,100,67.599998,82.0,76.0
20161208003000,262.5,254.100006,56.279071,44,55.200001,100,67.599998,82.0,76.0
20161208004500,262.5,254.100006,56.279071,44,55.200001,100,67.400002,82.0,76.0
20161208010000,262.5,250.949997,55.581395,44,55.200001,100,67.400002,82.0,76.0
20161208011500,262.5,246.75,54.651163,44,55.200001,100,67.400002,82.0,76.0
20161208013000,262.5,250.949997,55.581395,44,55.200001,100,67.300003,82.0,76.0
20161208014500,262.5,250.949997,55.581395,44,55.200001,100,67.300003,82.0,76.0
20161208020000,262.5,260.399994,57.674417,44,55.200001,100,67.300003,82.0,76.0
20161208021500,262.5,266.700012,59.06977,44,55.200001,100,67.300003,82.0,76.0
20161208023000,262.5,273.0,60.465116,44,55.200001,100,67.400002,82.0,76.0
20161208024500,262.5,273.0,60.465116,44,55.200001,100,67.400002,82.0,76.0
20161208030000,262.5,273.0,60.465116,44,55.200001,100,67.300003,82.0,76.0
20161208031500,262.5,273.0,60.465116,44,55.200001,100,67.300003,82.0,76.0
20161208033000,262.5,273.0,60.465116,44,55.200001,100,67.400002,82.0,76.0
20161208034500,262.5,277.200012,61.395352,44,55.200001,100,67.300003,82.0,76.0
20161208040000,262.5,271.950012,60.232561,44,55.200001,100,67.400002,82.0,76.0
20161208041500,262.5,275.100006,60.930234,44,55.200001,100,67.300003,82.0,76.0
20161208043000,262.5,275.100006,60.930234,44,55.200001,100,67.300003,82.0,76.0
20161208044500,262.5,275.100006,60.930234,44,55.200001,100,67.300003,82.0,76.0
20161208050000,262.5,275.100006,60.930234,43,55.200001,100,67.300003,82.0,76.0
20161208051500,262.5,275.100006,60.930234,43,55.200001,100,67.300003,82.0,76.0
20161208053000,262.5,275.100006,60.930234,43,55.200001,100,67.199997,82.0,76.0
20161208054500,262.5,275.100006,60.930234,43,55.200001,100,67.099998,82.0,76.0
20161208060000,262.5,271.950012,60.232561,43,55.200001,100,67.099998,82.0,76.0
20161208061500,262.5,275.100006,60.930234,43,55.200001,100,67.099998,82.0,76.0
20161208063000,262.5,275.100006,60.930234,43,55.900002,100,67.099998,82.0,76.0
20161208064500,262.5,275.100006,60.930234,43,55.200001,100,66.800003,82.0,76.0
20161208070000,262.5,275.100006,60.930234,43,55.200001,100,66.699997,82.0,76.0
20161208071500,262.5,267.75,59.302326,43,55.200001,100,66.699997,82.0,76.0
20161208073000,262.5,277.200012,61.395352,43,55.200001,100,66.699997,82.0,76.0
20161208074500,262.5,253.050003,56.046512,43,55.200001,100,66.599998,82.0,76.0
20161208080000,262.5,276.149994,61.162789,43,55.200001,100,66.400002,82.0,76.0
20161208081500,262.5,276.149994,61.162789,43,55.200001,100,66.199997,82.0,76.0
20161208083000,262.5,276.149994,61.162789,42,55.200001,100,66.099998,82.0,76.0
20161208084500,262.5,276.149994,61.162789,42,55.200001,100,66.0,82.0,76.0
20161208090000,262.5,276.149994,61.162789,42,55.200001,100,66.0,82.0,76.0
20161208091500,262.5,276.149994,61.162789,42,54.299999,100,65.800003,82.0,76.0
20161208093000,262.5,276.149994,61.162789,42,55.099998,100,65.900002,82.0,76.0
20161208094500,262.5,273.0,60.465116,42,55.099998,100,65.800003,82.0,76.0
20161208100000,262.5,273.0,60.465116,42,54.299999,100,65.699997,82.0,76.0
20161208111500,262.5,268.799988,59.534881,5,54.400002,100,65.699997,82.0,76.0
20161208113000,262.5,249.899994,55.348836,45,57.200001,100,65.900002,82.0,76.0
20161208114500,262.5,254.100006,56.279071,43,54.700001,100,65.599998,82.0,76.0
20161208120000,262.5,254.100006,56.279071,42,53.900002,100,65.599998,82.0,76.0
20161208121500,262.5,254.100006,56.279071,42,53.900002,100,65.5,82.0,76.0
20161208123000,262.5,249.899994,55.348836,43,53.900002,100,65.300003,82.0,76.0
20161208124500,262.5,249.899994,55.348836,43,53.099998,100,65.300003,82.0,76.0
20161208130000,262.5,245.699997,54.418604,43,53.099998,100,65.199997,82.0,76.0
20161208131500,262.5,253.050003,56.046512,43,53.099998,100,65.099998,82.0,76.0
20161208133000,262.5,256.200012,56.744189,43,53.099998,100,65.099998,82.0,76.0
20161208134500,262.5,263.549988,58.37209,43,52.299999,100,65.0,82.0,76.0
20161208140000,262.5,267.75,59.302326,43,52.299999,100,65.0,82.0,76.0
20161208141500,262.5,279.299988,61.860462,43,52.299999,100,64.900002,82.0,76.0
20161208143000,262.5,275.100006,60.930234,43,52.299999,100,64.800003,82.0,76.0
20161208144500,262.5,280.350006,62.093025,43,52.299999,100,64.900002,82.0,76.0
20161208150000,262.5,275.100006,60.930234,43,52.299999,100,64.800003,82.0,76.0
20161208151500,262.5,275.100006,60.930234,43,52.299999,100,65.0,82.0,76.0
20161208153000,262.5,275.100006,60.930234,43,52.299999,100,65.0,82.0,76.0
20161208154500,262.5,275.100006,60.930234,43,52.299999,100,64.800003,82.0,76.0
20161208160000,262.5,275.100006,60.930234,43,52.299999,100,64.800003,82.0,76.0
20161208161500,262.5,279.299988,61.860462,43,52.299999,100,64.800003,82.0,76.0
20161208163000,262.5,279.299988,61.860462,43,52.299999,100,64.800003,82.0,76.0
20161208164500,262.5,279.299988,61.860462,43,52.299999,100,64.800003,82.0,76.0
20161208170000,262.5,275.100006,60.930234,43,53.099998,100,64.800003,82.0,76.0
20161208171500,262.5,268.799988,59.534881,42,53.099998,100,64.800003,82.0,76.0
20161208173000,262.5,271.950012,60.232561,42,53.099998,100,64.800003,82.0,76.0
20161208174500,262.5,267.75,59.302326,42,53.099998,100,65.0,82.0,76.0
20161208180000,262.5,267.75,59.302326,42,53.099998,100,65.0,82.0,76.0
20161208181500,262.5,267.75,59.302326,42,53.099998,100,65.099998,82.0,76.0
20161208183000,262.5,267.75,59.302326,42,53.099998,100,65.099998,82.0,76.0
20161208184500,262.5,267.75,59.302326,42,53.900002,100,65.199997,82.0,76.0
20161208190000,262.5,264.600006,58.604653,42,53.900002,100,65.300003,82.0,76.0
20161208191500,262.5,264.600006,58.604653,42,53.900002,100,65.300003,82.0,76.0
20161208193000,262.5,268.799988,59.534881,42,53.900002,100,65.300003,82.0,76.0
20161208194500,262.5,268.799988,59.534881,42,53.900002,100,65.199997,82.0,76.0
20161208200000,262.5,268.799988,59.534881,42,53.900002,100,65.199997,82.0,76.0
20161208201500,262.5,271.950012,60.232561,42,53.200001,100,65.199997,82.0,76.0
20161208203000,262.5,268.799988,59.534881,42,53.200001,100,65.199997,82.0,76.0
20161208204500,262.5,268.799988,59.534881,42,52.299999,100,65.099998,82.0,76.0
20161208210000,262.5,271.950012,60.232561,42,52.299999,100,65.099998,82.0,76.0
20161208211500,262.5,271.950012,60.232561,42,51.5,100,65.0,82.0,76.0
20161208213000,262.5,275.100006,60.930234,42,51.5,100,64.800003,82.0,76.0
20161208214500,262.5,275.100006,60.930234,42,51.5,100,65.0,82.0,76.0
20161208220000,262.5,275.100006,60.930234,42,50.700001,100,65.099998,82.0,76.0
20161208221500,262.5,268.799988,59.534881,42,50.700001,100,65.099998,82.0,76.0
20161208223000,262.5,271.950012,60.232561,42,50.700001,100,65.099998,82.0,76.0
20161208224500,262.5,267.75,59.302326,42,50.700001,100,65.099998,82.0,76.0
20161208230000,262.5,275.100006,60.930234,42,51.5,100,65.099998,82.0,76.0
20161208231500,262.5,271.950012,60.232561,42,51.5,100,65.099998,82.0,76.0
20161208233000,262.5,268.799988,59.534881,42,51.5,100,65.099998,82.0,76.0
20161208234500,262.5,268.799988,59.534881,42,50.299999,100,64.800003,82.0,76.0
20161209000000,262.5,268.799988,59.534881,42,50.299999,100,64.800003,82.0,76.0
20161209001500,262.5,246.75,54.651163,43,49.200001,100,64.800003,82.0,76.0
20161209003000,262.5,246.75,54.651163,43,48.700001,100,64.599998,82.0,76.0
20161209004500,262.5,253.050003,56.046512,43,48.700001,100,64.400002,82.0,76.0
20161209010000,262.5,253.050003,56.046512,43,48.700001,100,64.199997,82.0,76.0
20161209011500,262.5,253.050003,56.046512,43,48.700001,100,63.900002,82.0,76.0
20161209013000,262.5,253.050003,56.046512,43,49.799999,100,63.799999,82.0,76.0
20161209014500,262.5,253.050003,56.046512,43,49.799999,100,63.900002,82.0,76.0
20161209020000,262.5,257.25,56.976744,43,49.099998,100,64.099998,82.0,76.0
20161209021500,262.5,257.25,56.976744,43,49.099998,100,64.199997,82.0,76.0
20161209023000,262.5,257.25,56.976744,43,49.099998,100,63.900002,82.0,76.0
20161209024500,262.5,257.25,56.976744,43,49.099998,100,63.799999,82.0,76.0
20161209030000,262.5,257.25,56.976744,43,49.099998,100,63.700001,82.0,76.0
20161209031500,262.5,275.100006,60.930234,42,49.099998,100,63.799999,82.0,76.0
20161209033000,262.5,267.75,59.302326,42,49.799999,100,64.099998,82.0,76.0
20161209034500,262.5,275.100006,60.930234,42,49.799999,100,64.199997,82.0,76.0
20161209040000,262.5,268.799988,59.534881,42,49.799999,100,64.300003,82.0,76.0
20161209041500,262.5,271.950012,60.232561,42,49.099998,100,64.400002,82.0,76.0
20161209043000,262.5,268.799988,59.534881,42,49.099998,100,64.400002,82.0,76.0
20161209044500,262.5,273.0,60.465116,42,48.599998,100,64.400002,82.0,76.0
20161209050000,262.5,267.75,59.302326,42,48.599998,100,64.400002,82.0,76.0
20161209051500,262.5,271.950012,60.232561,42,47.599998,100,64.400002,82.0,76.0
20161209053000,262.5,268.799988,59.534881,42,47.599998,100,64.300003,82.0,76.0
20161209054500,262.5,273.0,60.465116,42,47.099998,100,64.300003,82.0,76.0
20161209060000,262.5,273.0,60.465116,42,47.099998,100,64.199997,82.0,76.0
20161209061500,262.5,268.799988,59.534881,42,47.099998,100,64.199997,82.0,76.0
20161209063000,262.5,268.799988,59.534881,42,46.400002,100,64.199997,82.0,76.0
20161209064500,262.5,268.799988,59.534881,42,46.400002,100,64.099998,82.0,76.0
20161209070000,262.5,273.0,60.465116,42,46.400002,100,64.0,82.0,76.0
20161209071500,262.5,273.0,60.465116,42,45.700001,100,64.0,82.0,76.0
20161209073000,262.5,273.0,60.465116,42,47.200001,100,64.0,82.0,76.0
20161209074500,262.5,268.799988,59.534881,42,47.200001,100,63.900002,82.0,76.0
20161209080000,262.5,273.0,60.465116,42,47.200001,100,63.799999,82.0,76.0
20161209081500,262.5,273.0,60.465116,42,47.900002,100,63.799999,82.0,76.0
20161209083000,262.5,268.799988,59.534881,42,47.900002,100,63.700001,82.0,76.0
20161209084500,262.5,271.950012,60.232561,42,47.200001,100,63.799999,82.0,76.0
20161209090000,262.5,271.950012,60.232561,42,47.200001,100,64.0,82.0,76.0
20161209091500,262.5,271.950012,60.232561,42,48.200001,100,63.799999,82.0,76.0
20161209093000,262.5,271.950012,60.232561,42,48.200001,100,63.900002,82.0,76.0
20161209094500,262.5,267.75,59.302326,42,47.200001,100,63.900002,82.0,76.0
20161209100000,262.5,271.950012,60.232561,42,48.299999,100,64.0,82.0,76.0
20161209101500,262.5,268.799988,59.534881,42,49.099998,100,64.199997,82.0,76.0
20161209103000,262.5,268.799988,59.534881,42,47.5,100,64.199997,82.0,76.0
20161209104500,262.5,271.950012,60.232561,42,49.400002,100,64.300003,82.0,76.0
20161209110000,262.5,266.700012,59.06977,42,50.200001,100,64.400002,82.0,76.0
20161209111500,262.5,271.950012,60.232561,42,51.400002,100,64.599998,82.0,76.0
20161209113000,262.5,267.75,59.302326,42,51.400002,100,64.800003,82.0,76.0
20161209114500,262.5,263.549988,58.37209,42,52.700001,100,65.0,82.0,76.0
20161209120000,262.5,268.799988,59.534881,42,53.5,100,65.199997,82.0,76.0
20161209121500,262.5,264.600006,58.604653,42,54.299999,100,65.400002,82.0,76.0
20161209123000,262.5,264.600006,58.604653,42,54.299999,100,65.599998,82.0,76.0
20161209124500,262.5,264.600006,58.604653,42,53.299999,100,65.800003,82.0,76.0
20161209130000,262.5,264.600006,58.604653,42,53.900002,100,65.800003,82.0,76.0
20161209131500,262.5,261.450012,57.906979,42,54.700001,100,66.099998,82.0,76.0
20161209133000,262.5,264.600006,58.604653,42,55.599998,100,66.199997,82.0,76.0
20161209134500,262.5,264.600006,58.604653,42,55.599998,100,66.5,82.0,76.0
20161209140000,262.5,264.600006,58.604653,42,55.599998,100,65.699997,82.0,76.0
20161209141500,262.5,260.399994,57.674417,42,55.599998,100,65.400002,82.0,76.0
20161209143000,262.5,257.25,56.976744,42,55.599998,100,65.300003,82.0,76.0
20161209144500,262.5,260.399994,57.674417,42,55.599998,100,65.599998,82.0,76.0
20161209150000,262.5,257.25,56.976744,42,55.599998,100,66.0,82.0,76.0
20161209151500,262.5,257.25,56.976744,42,56.700001,100,65.800003,82.0,76.0
20161209153000,262.5,260.399994,57.674417,42,56.700001,100,66.099998,82.0,76.0
20161209154500,262.5,257.25,56.976744,42,56.700001,100,66.0,82.0,76.0
20161209160000,262.5,260.399994,57.674417,42,56.700001,100,65.900002,82.0,76.0
20161209161500,262.5,260.399994,57.674417,42,56.700001,100,66.0,82.0,76.0
20161209163000,262.5,260.399994,57.674417,42,56.700001,100,65.699997,82.0,76.0
20161209164500,262.5,257.25,56.976744,42,56.700001,100,66.0,82.0,76.0
20161209170000,262.5,260.399994,57.674417,42,56.700001,100,65.599998,82.0,76.0
20161209171500,262.5,260.399994,57.674417,42,56.700001,100,65.5,82.0,76.0
20161209173000,262.5,245.699997,54.418604,43,56.0,100,65.800003,82.0,76.0
20161209174500,262.5,245.699997,54.418604,43,55.200001,100,65.599998,82.0,76.0
20161209180000,262.5,249.899994,55.348836,43,53.900002,100,66.099998,82.0,76.0
20161209181500,262.5,249.899994,55.348836,43,53.099998,100,66.5,82.0,76.0
20161209183000,262.5,249.899994,55.348836,43,52.299999,100,66.599998,82.0,76.0
20161209184500,262.5,253.050003,56.046512,43,52.299999,100,66.800003,82.0,76.0
20161209190000,262.5,253.050003,56.046512,43,51.400002,100,66.699997,82.0,76.0
20161209191500,262.5,275.100006,60.930234,43,50.299999,100,66.199997,82.0,76.0
20161209193000,262.5,275.100006,60.930234,43,49.5,100,65.199997,82.0,76.0
20161209194500,262.5,275.100006,60.930234,43,49.5,100,64.800003,82.0,76.0
20161209200000,262.5,271.950012,60.232561,42,48.799999,100,66.0,82.0,76.0
20161209201500,262.5,275.100006,60.930234,42,48.799999,100,66.400002,82.0,76.0
20161209203000,262.5,268.799988,59.534881,42,48.299999,100,66.599998,82.0,76.0
20161209204500,262.5,273.0,60.465116,42,48.299999,100,66.5,82.0,76.0
20161209210000,262.5,273.0,60.465116,42,47.599998,100,66.400002,82.0,76.0
20161209211500,262.5,273.0,60.465116,42,46.900002,100,66.400002,82.0,76.0
20161209213000,262.5,268.799988,59.534881,42,46.400002,100,66.199997,82.0,76.0
20161209214500,262.5,264.600006,58.604653,42,46.400002,100,66.199997,82.0,76.0
20161209220000,262.5,268.799988,59.534881,42,45.700001,100,66.199997,82.0,76.0
20161209221500,262.5,271.950012,60.232561,42,45.700001,100,65.900002,82.0,76.0
20161209223000,262.5,267.75,59.302326,42,45.700001,100,65.400002,82.0,76.0
20161209224500,262.5,273.0,60.465116,42,45.700001,100,65.099998,82.0,76.0
20161209230000,262.5,273.0,60.465116,42,44.900002,100,66.199997,82.0,76.0
20161209231500,262.5,267.75,59.302326,42,44.900002,100,66.800003,82.0,76.0
20161209233000,262.5,267.75,59.302326,42,44.900002,100,66.800003,82.0,76.0
20161209234500,262.5,271.950012,60.232561,42,44.900002,100,66.900002,82.0,76.0
20161210000000,262.5,271.950012,60.232561,42,44.900002,100,66.800003,82.0,76.0
20161210001500,262.5,275.100006,60.930234,42,44.900002,100,66.699997,82.0,76.0
20161210003000,262.5,275.100006,60.930234,42,44.200001,100,66.599998,82.0,76.0
20161210004500,262.5,279.299988,61.860462,42,43.400002,100,66.599998,82.0,76.0
20161210010000,262.5,275.100006,60.930234,42,43.400002,100,66.400002,82.0,76.0
20161210011500,262.5,275.100006,60.930234,42,43.400002,100,66.300003,82.0,76.0
20161210013000,262.5,275.100006,60.930234,42,43.400002,100,66.199997,82.0,76.0
20161210014500,262.5,275.100006,60.930234,42,43.400002,100,66.099998,82.0,76.0
20161210020000,262.5,275.100006,60.930234,42,42.700001,100,66.099998,82.0,76.0
20161210021500,262.5,260.399994,57.674417,40,42.700001,100,66.0,82.0,76.0
20161210023000,262.5,256.200012,56.744189,40,42.700001,100,65.900002,82.0,76.0
20161210024500,262.5,261.450012,57.906979,40,42.700001,100,65.800003,82.0,76.0
20161210030000,262.5,261.450012,57.906979,40,42.700001,100,65.800003,82.0,76.0
20161210031500,262.5,261.450012,57.906979,40,42.700001,100,65.699997,82.0,76.0
20161210033000,262.5,261.450012,57.906979,40,41.900002,100,65.599998,82.0,76.0
20161210034500,262.5,264.600006,58.604653,40,41.900002,100,65.5,82.0,76.0
20161210040000,262.5,267.75,59.302326,40,41.900002,100,65.5,82.0,76.0
20161210041500,262.5,267.75,59.302326,40,41.900002,100,65.400002,82.0,76.0
20161210043000,262.5,267.75,59.302326,40,41.900002,100,65.300003,82.0,76.0
20161210044500,262.5,267.75,59.302326,40,41.900002,100,65.300003,82.0,76.0
20161210050000,262.5,267.75,59.302326,40,41.900002,100,65.199997,82.0,76.0
20161210051500,262.5,271.950012,60.232561,40,41.099998,100,65.199997,82.0,76.0
20161210053000,262.5,271.950012,60.232561,40,41.099998,100,65.099998,82.0,76.0
20161210054500,262.5,268.799988,59.534881,40,41.099998,100,65.099998,82.0,76.0
20161210060000,262.5,273.0,60.465116,40,41.099998,100,65.099998,82.0,76.0
20161210061500,262.5,267.75,59.302326,40,40.599998,100,65.099998,82.0,76.0
20161210063000,262.5,267.75,59.302326,40,40.599998,100,65.0,82.0,76.0
20161210064500,262.5,271.950012,60.232561,40,40.0,100,64.800003,82.0,76.0
20161210070000,262.5,267.75,59.302326,40,39.599998,100,64.699997,82.0,76.0
20161210071500,262.5,267.75,59.302326,40,40.200001,100,64.400002,82.0,76.0
20161210073000,262.5,271.950012,60.232561,40,43.299999,100,64.099998,82.0,76.0
20161210074500,262.5,271.950012,60.232561,40,43.299999,100,64.099998,82.0,76.0
20161210080000,262.5,268.799988,59.534881,40,43.299999,100,64.099998,82.0,76.0
20161210081500,262.5,275.100006,60.930234,40,44.799999,100,64.0,82.0,76.0
20161210083000,262.5,275.100006,60.930234,40,44.799999,100,64.0,82.0,76.0
20161210084500,262.5,267.75,59.302326,40,45.700001,100,64.099998,82.0,76.0
20161210090000,262.5,267.75,59.302326,40,47.200001,100,64.099998,82.0,76.0
20161210091500,262.5,264.600006,58.604653,40,48.599998,100,64.199997,82.0,76.0
20161210093000,262.5,264.600006,58.604653,40,48.599998,100,64.300003,82.0,76.0
20161210094500,262.5,264.600006,58.604653,40,47.599998,100,64.400002,82.0,76.0
20161210100000,262.5,264.600006,58.604653,40,49.0,100,64.5,82.0,76.0
20161210101500,262.5,264.600006,58.604653,40,49.799999,100,64.599998,82.0,76.0
20161210103000,262.5,264.600006,58.604653,40,51.0,100,64.699997,82.0,76.0
20161210104500,262.5,264.600006,58.604653,40,51.799999,100,64.800003,82.0,76.0
20161210110000,262.5,264.600006,58.604653,40,52.599998,100,65.0,82.0,76.0
20161210111500,262.5,264.600006,58.604653,40,52.599998,100,65.0,82.0,76.0
20161210113000,262.5,264.600006,58.604653,40,52.599998,100,65.099998,82.0,76.0
20161210114500,262.5,261.450012,57.906979,40,53.900002,100,65.199997,82.0,76.0
20161210120000,262.5,261.450012,57.906979,40,53.900002,100,65.5,82.0,76.0
20161210121500,262.5,261.450012,57.906979,40,55.099998,100,65.699997,82.0,76.0
20161210123000,262.5,261.450012,57.906979,40,55.099998,100,65.800003,82.0,76.0
20161210124500,262.5,261.450012,57.906979,40,56.0,100,66.099998,82.0,76.0
20161210130000,262.5,261.450012,57.906979,40,55.099998,100,66.199997,82.0,76.0
20161210131500,262.5,261.450012,57.906979,40,55.099998,100,66.300003,82.0,76.0
20161210133000,262.5,257.25,56.976744,40,55.900002,100,66.5,82.0,76.0
20161210134500,262.5,254.100006,56.279071,40,55.900002,100,66.699997,82.0,76.0
20161210140000,262.5,254.100006,56.279071,40,55.900002,100,66.800003,82.0,76.0
20161210141500,262.5,254.100006,56.279071,40,54.700001,100,66.900002,82.0,76.0
20161210143000,262.5,254.100006,56.279071,40,54.700001,100,67.0,82.0,76.0
20161210144500,262.5,257.25,56.976744,40,55.900002,100,67.099998,82.0,76.0
20161210150000,262.5,257.25,56.976744,40,55.900002,100,67.199997,82.0,76.0
20161210151500,262.5,249.899994,55.348836,40,54.700001,100,67.400002,82.0,76.0
20161210153000,262.5,254.100006,56.279071,40,56.299999,100,67.400002,82.0,76.0
20161210154500,262.5,254.100006,56.279071,40,54.700001,100,67.5,82.0,76.0
20161210160000,262.5,254.100006,56.279071,40,54.700001,100,67.599998,82.0,76.0
20161210161500,262.5,254.100006,56.279071,40,56.299999,100,67.699997,82.0,76.0
20161210163000,262.5,254.100006,56.279071,40,54.599998,100,67.599998,82.0,76.0
20161210164500,262.5,249.899994,55.348836,40,54.599998,100,67.5,82.0,76.0
20161210170000,262.5,249.899994,55.348836,40,55.900002,100,67.400002,82.0,76.0
20161210171500,262.5,249.899994,55.348836,40,55.900002,100,67.599998,82.0,76.0
20161210173000,262.5,253.050003,56.046512,40,55.900002,100,67.599998,82.0,76.0
20161210174500,262.5,245.699997,54.418604,40,55.900002,100,67.599998,82.0,76.0
20161210180000,262.5,245.699997,54.418604,40,55.900002,100,67.599998,82.0,76.0
20161210181500,262.5,250.949997,55.581395,40,54.700001,100,67.800003,82.0,76.0
20161210183000,262.5,250.949997,55.581395,40,53.900002,100,67.699997,82.0,76.0
20161210184500,262.5,250.949997,55.581395,40,53.900002,100,67.699997,82.0,76.0
20161210190000,262.5,250.949997,55.581395,40,52.700001,100,67.699997,82.0,76.0
20161210191500,262.5,250.949997,55.581395,40,52.700001,100,67.199997,82.0,76.0
20161210193000,262.5,250.949997,55.581395,40,51.900002,100,67.599998,82.0,76.0
20161210194500,262.5,250.949997,55.581395,40,51.900002,100,67.400002,82.0,76.0
20161210200000,262.5,246.75,54.651163,40,51.900002,100,67.400002,82.0,76.0
20161210201500,262.5,254.100006,56.279071,40,51.0,100,67.599998,82.0,76.0
20161210203000,262.5,249.899994,55.348836,40,50.299999,100,67.400002,82.0,76.0
20161210204500,262.5,249.899994,55.348836,40,50.299999,100,68.0,82.0,76.0
20161210210000,262.5,253.050003,56.046512,40,50.299999,100,67.599998,82.0,76.0
20161210211500,262.5,253.050003,56.046512,40,50.299999,100,67.5,82.0,76.0
20161210213000,262.5,253.050003,56.046512,40,50.299999,100,67.699997,82.0,76.0
20161210214500,262.5,253.050003,56.046512,40,49.5,100,67.699997,82.0,76.0
20161210220000,262.5,253.050003,56.046512,40,49.5,100,67.400002,82.0,76.0
20161210221500,262.5,253.050003,56.046512,40,47.599998,100,67.099998,82.0,76.0
20161210223000,262.5,253.050003,56.046512,40,46.400002,100,66.699997,82.0,76.0
20161210224500,262.5,253.050003,56.046512,40,46.400002,100,66.599998,82.0,76.0
20161210230000,262.5,256.200012,56.744189,40,47.5,100,66.699997,82.0,76.0
20161210231500,262.5,256.200012,56.744189,40,46.400002,100,66.599998,82.0,76.0
20161210233000,262.5,256.200012,56.744189,40,46.400002,100,66.5,82.0,76.0
20161210234500,262.5,253.050003,56.046512,40,46.900002,100,66.5,82.0,76.0
20161211000000,262.5,256.200012,56.744189,40,46.900002,100,66.699997,82.0,76.0
20161211001500,262.5,256.200012,56.744189,40,46.900002,100,66.800003,82.0,76.0
20161211003000,262.5,250.949997,55.581395,40,46.900002,100,66.400002,82.0,76.0
20161211004500,262.5,254.100006,56.279071,40,47.5,100,66.300003,82.0,76.0
20161211010000,262.5,254.100006,56.279071,40,47.5,100,66.300003,82.0,76.0
20161211011500,262.5,254.100006,56.279071,40,47.5,100,66.199997,82.0,76.0
20161211013000,262.5,254.100006,56.279071,40,47.5,100,66.099998,82.0,76.0
20161211014500,262.5,254.100006,56.279071,40,47.5,100,66.199997,82.0,76.0
20161211020000,262.5,257.25,56.976744,40,47.5,100,66.300003,82.0,76.0
20161211021500,262.5,253.050003,56.046512,40,47.5,100,66.300003,82.0,76.0
20161211023000,262.5,253.050003,56.046512,40,47.5,100,66.400002,82.0,76.0
20161211024500,262.5,253.050003,56.046512,40,48.200001,100,66.400002,82.0,76.0
20161211030000,262.5,253.050003,56.046512,40,48.200001,100,66.800003,82.0,76.0
20161211031500,262.5,249.899994,55.348836,40,48.200001,100,66.599998,82.0,76.0
20161211033000,262.5,249.899994,55.348836,40,48.200001,100,66.400002,82.0,76.0
20161211034500,262.5,249.899994,55.348836,40,48.200001,100,66.400002,82.0,76.0
20161211040000,262.5,249.899994,55.348836,40,48.200001,100,66.599998,82.0,76.0
20161211041500,262.5,245.699997,54.418604,40,49.400002,100,66.5,82.0,76.0
20161211043000,262.5,250.949997,55.581395,40,49.400002,100,66.599998,82.0,76.0
20161211044500,262.5,254.100006,56.279071,40,50.599998,100,66.800003,82.0,76.0
20161211050000,262.5,249.899994,55.348836,40,50.599998,100,66.800003,82.0,76.0
20161211051500,262.5,249.899994,55.348836,40,51.400002,100,66.900002,82.0,76.0
20161211053000,262.5,253.050003,56.046512,40,51.400002,100,66.900002,82.0,76.0
20161211054500,262.5,246.75,54.651163,40,51.400002,100,66.900002,82.0,76.0
20161211060000,262.5,250.949997,55.581395,40,50.299999,100,66.900002,82.0,76.0
20161211061500,262.5,250.949997,55.581395,40,50.299999,100,66.900002,82.0,76.0
20161211063000,262.5,250.949997,55.581395,40,49.700001,100,66.800003,82.0,76.0
20161211064500,262.5,250.949997,55.581395,40,49.700001,100,66.900002,82.0,76.0
20161211070000,262.5,250.949997,55.581395,40,49.700001,100,66.900002,82.0,76.0
20161211071500,262.5,250.949997,55.581395,40,49.700001,100,66.900002,82.0,76.0
20161211073000,262.5,246.75,54.651163,40,49.700001,100,66.800003,82.0,76.0
20161211074500,262.5,250.949997,55.581395,40,49.700001,100,66.800003,82.0,76.0
20161211080000,262.5,250.949997,55.581395,40,49.700001,100,66.699997,82.0,76.0
20161211081500,262.5,250.949997,55.581395,40,49.700001,100,66.699997,82.0,76.0
20161211083000,262.5,246.75,54.651163,40,50.599998,100,66.699997,82.0,76.0
20161211084500,262.5,249.899994,55.348836,40,51.400002,100,66.800003,82.0,76.0
20161211090000,262.5,249.899994,55.348836,42,52.599998,100,66.800003,82.0,76.0
20161211091500,262.5,257.25,56.976744,43,54.700001,100,67.0,82.0,76.0
20161211093000,262.5,261.450012,57.906979,43,54.700001,100,67.400002,82.0,76.0
20161211094500,262.5,253.050003,56.046512,43,55.900002,100,67.599998,82.0,76.0
20161211100000,262.5,253.050003,56.046512,43,55.900002,100,67.599998,82.0,76.0
20161211101500,262.5,245.699997,54.418604,43,54.299999,100,67.599998,82.0,76.0
20161211103000,262.5,245.699997,54.418604,43,54.299999,100,67.5,82.0,76.0
20161211104500,262.5,250.949997,55.581395,43,55.5,100,67.400002,82.0,76.0
20161211110000,262.5,250.949997,55.581395,43,55.5,100,66.800003,82.0,76.0
20161211111500,262.5,246.75,54.651163,43,55.5,100,66.900002,82.0,76.0
20161211113000,262.5,246.75,54.651163,43,55.5,100,66.900002,82.0,76.0
20161211114500,262.5,256.200012,56.744189,44,54.799999,100,66.900002,82.0,76.0
20161211120000,262.5,261.450012,57.906979,44,54.799999,100,66.900002,82.0,76.0
20161211121500,262.5,266.700012,59.06977,44,54.799999,100,66.900002,82.0,76.0
20161211123000,262.5,266.700012,59.06977,44,55.5,100,66.800003,71.800003,68.800003
20161211124500,262.5,273.0,60.465116,43,55.5,100,66.800003,71.800003,68.800003
20161211130000,262.5,276.149994,61.162789,43,55.5,100,66.699997,71.800003,68.800003
20161211131500,262.5,273.0,60.465116,43,55.5,100,66.699997,71.800003,68.800003
20161211133000,262.5,264.600006,58.604653,43,55.5,100,66.900002,71.800003,68.800003
20161211134500,262.5,264.600006,58.604653,43,55.5,100,67.099998,71.800003,68.800003
20161211140000,262.5,268.799988,59.534881,43,55.5,100,67.199997,72.0,69.0
20161211141500,262.5,268.799988,59.534881,43,55.5,100,67.199997,72.099998,69.099998
20161211143000,262.5,261.450012,57.906979,43,55.5,100,67.199997,72.099998,69.099998
20161211144500,262.5,261.450012,57.906979,43,55.5,100,67.199997,72.099998,69.099998
20161211150000,262.5,268.799988,59.534881,43,55.5,100,67.199997,72.099998,69.099998
20161211151500,262.5,268.799988,59.534881,43,55.5,100,67.300003,72.099998,69.099998
20161211153000,262.5,264.600006,58.604653,43,55.5,100,67.300003,72.0,69.0
20161211154500,262.5,261.450012,57.906979,43,55.5,100,67.300003,72.099998,69.099998
20161211160000,262.5,266.700012,59.06977,43,55.5,100,67.400002,72.099998,69.099998
20161211161500,262.5,266.700012,59.06977,43,55.5,100,67.5,72.099998,69.099998
20161211163000,262.5,266.700012,59.06977,43,55.5,100,67.599998,72.199997,69.199997
20161211164500,262.5,257.25,56.976744,43,55.5,100,67.599998,72.099998,69.099998
20161211170000,262.5,254.100006,56.279071,43,55.5,100,67.699997,72.099998,69.099998
20161211171500,262.5,249.899994,55.348836,43,55.5,100,67.699997,72.099998,69.099998
20161211173000,262.5,249.899994,55.348836,43,55.5,100,67.800003,71.900002,68.900002
20161211174500,262.5,249.899994,55.348836,43,55.5,100,67.800003,72.0,69.0
20161211180000,262.5,249.899994,55.348836,43,55.5,100,67.900002,72.0,69.0
20161211181500,262.5,246.75,54.651163,43,55.5,100,67.800003,71.800003,68.800003
20161211183000,262.5,250.949997,55.581395,43,55.5,100,67.5,71.800003,68.800003
20161211184500,262.5,250.949997,55.581395,43,55.5,100,67.599998,71.800003,68.800003
20161211190000,262.5,260.399994,57.674417,43,54.700001,100,67.300003,71.800003,68.800003
20161211191500,262.5,257.25,56.976744,43,54.700001,100,67.099998,71.800003,68.800003
20161211193000,262.5,261.450012,57.906979,43,54.700001,100,67.0,71.800003,68.800003
20161211194500,262.5,249.899994,55.348836,43,54.700001,100,66.900002,71.800003,68.800003
20161211200000,262.5,249.899994,55.348836,43,54.700001,100,66.900002,71.800003,68.800003
20161211201500,262.5,246.75,54.651163,43,54.700001,100,66.900002,71.800003,68.800003
20161211203000,262.5,254.100006,56.279071,43,54.700001,100,66.800003,71.800003,68.800003
20161211204500,262.5,250.949997,55.581395,43,54.700001,100,66.800003,71.800003,68.800003
20161211210000,262.5,250.949997,55.581395,43,55.5,100,67.099998,71.800003,68.800003
20161211211500,262.5,246.75,54.651163,43,55.5,100,67.099998,71.800003,68.800003
20161211213000,262.5,243.600006,53.95349,43,55.5,100,66.800003,71.800003,68.800003
20161211214500,262.5,243.600006,53.95349,43,55.5,100,66.699997,71.800003,68.800003
20161211220000,262.5,249.899994,55.348836,44,55.5,100,67.099998,71.800003,68.800003
20161211221500,262.5,245.699997,54.418604,44,55.5,100,67.300003,71.800003,68.800003
20161211223000,262.5,249.899994,55.348836,45,55.5,100,67.300003,71.800003,68.800003
20161211224500,262.5,246.75,54.651163,45,55.5,100,67.400002,71.800003,68.800003
20161211230000,262.5,246.75,54.651163,45,55.5,100,67.699997,71.800003,68.800003
20161211231500,262.5,246.75,54.651163,45,55.5,100,67.800003,71.800003,68.800003
20161211233000,262.5,249.899994,55.348836,45,55.5,100,68.099998,71.800003,68.800003
20161211234500,262.5,249.899994,55.348836,45,55.5,100,67.900002,71.800003,68.800003
20161212000000,262.5,246.75,54.651163,45,55.5,100,67.900002,71.800003,68.800003
20161212001500,262.5,246.75,54.651163,45,55.5,100,67.800003,71.800003,68.800003
20161212003000,262.5,249.899994,55.348836,45,55.5,100,67.599998,71.800003,68.800003
20161212004500,262.5,249.899994,55.348836,46,55.5,100,67.599998,71.800003,68.800003
20161212010000,262.5,246.75,54.651163,46,55.5,100,67.699997,71.800003,68.800003
20161212011500,262.5,250.949997,55.581395,46,55.5,100,67.699997,71.800003,68.800003
20161212013000,262.5,250.949997,55.581395,46,55.5,100,67.699997,71.800003,68.800003
20161212014500,262.5,250.949997,55.581395,46,55.5,100,67.599998,71.800003,68.800003
20161212020000,262.5,246.75,54.651163,46,55.5,100,67.599998,71.800003,68.800003
20161212021500,262.5,249.899994,55.348836,46,55.5,100,67.599998,71.800003,68.800003
20161212023000,262.5,246.75,54.651163,46,55.5,100,67.5,71.800003,68.800003
20161212024500,262.5,249.899994,55.348836,46,55.5,100,67.400002,71.800003,68.800003
20161212030000,262.5,249.899994,55.348836,46,55.5,100,67.400002,71.800003,68.800003
20161212031500,262.5,249.899994,55.348836,46,55.5,100,67.400002,71.800003,68.800003
20161212033000,262.5,249.899994,55.348836,46,55.5,100,67.5,71.800003,68.800003
20161212034500,262.5,249.899994,55.348836,46,55.5,100,67.5,71.800003,68.800003
20161212040000,262.5,249.899994,55.348836,46,55.5,100,67.5,71.800003,68.800003
20161212041500,262.5,253.050003,56.046512,46,55.5,100,67.599998,71.800003,68.800003
20161212043000,262.5,249.899994,55.348836,46,55.5,100,67.599998,71.800003,68.800003
20161212044500,262.5,246.75,54.651163,46,55.5,100,67.599998,71.800003,68.800003
20161212050000,262.5,249.899994,55.348836,46,55.5,100,67.599998,71.800003,68.800003
20161212051500,262.5,246.75,54.651163,46,55.5,100,67.699997,71.800003,68.800003
20161212053000,262.5,246.75,54.651163,46,55.5,100,67.699997,71.800003,68.800003
20161212054500,262.5,246.75,54.651163,46,55.5,100,67.699997,71.800003,68.800003
20161212060000,262.5,249.899994,55.348836,46,55.5,100,67.900002,71.800003,68.800003
20161212061500,262.5,249.899994,55.348836,46,55.5,100,67.900002,71.800003,68.800003
20161212063000,262.5,245.699997,54.418604,46,55.5,100,68.0,71.800003,68.800003
20161212064500,262.5,249.899994,55.348836,47,55.5,100,67.900002,71.800003,68.800003
20161212070000,262.5,249.899994,55.348836,47,55.5,100,67.900002,71.800003,68.800003
20161212071500,262.5,246.75,54.651163,47,55.5,100,67.900002,71.800003,68.800003
20161212073000,262.5,246.75,54.651163,47,55.5,100,68.0,71.800003,68.800003
20161212074500,262.5,253.050003,56.046512,49,55.5,100,68.099998,71.800003,68.800003
20161212080000,262.5,253.050003,56.046512,49,55.5,100,68.0,71.800003,68.800003
20161212081500,262.5,253.050003,56.046512,49,55.5,100,67.900002,71.800003,68.800003
20161212083000,262.5,246.75,54.651163,49,55.5,100,67.800003,71.800003,68.800003
20161212084500,262.5,250.949997,55.581395,49,55.5,100,67.800003,71.800003,68.800003
20161212090000,262.5,243.600006,53.95349,50,55.5,100,67.699997,71.800003,68.800003
20161212091500,262.5,249.899994,55.348836,50,55.5,100,67.599998,71.800003,68.800003
20161212093000,262.5,257.25,56.976744,50,55.5,100,67.400002,71.800003,68.800003
20161212094500,262.5,257.25,56.976744,50,55.5,100,67.300003,71.800003,68.800003
20161212100000,262.5,266.700012,59.06977,50,55.5,100,67.099998,71.800003,68.800003
20161212101500,262.5,266.700012,59.06977,50,54.400002,100,66.900002,71.800003,68.800003
20161212103000,262.5,271.950012,60.232561,50,54.400002,100,67.0,71.800003,68.800003
20161212104500,262.5,276.149994,61.162789,48,54.400002,100,66.699997,71.800003,68.800003
20161212110000,262.5,268.799988,59.534881,48,54.400002,100,66.5,71.800003,68.800003
20161212111500,262.5,277.200012,61.395352,48,54.400002,100,66.400002,71.800003,68.800003
20161212113000,262.5,256.200012,56.744189,48,54.400002,100,66.400002,71.800003,68.800003
20161212114500,262.5,253.050003,56.046512,48,54.400002,100,66.5,71.800003,68.800003
20161212120000,262.5,253.050003,56.046512,48,54.400002,100,66.5,71.800003,68.800003
20161212121500,262.5,253.050003,56.046512,48,54.400002,100,66.400002,71.800003,68.800003
20161212123000,262.5,253.050003,56.046512,48,54.400002,100,66.599998,71.800003,68.800003
20161212124500,262.5,246.75,54.651163,48,54.400002,100,66.599998,71.800003,68.800003
20161212130000,262.5,246.75,54.651163,48,54.400002,100,66.599998,71.800003,68.800003
20161212131500,262.5,264.600006,58.604653,48,54.400002,100,66.699997,71.800003,68.800003
20161212133000,262.5,271.950012,60.232561,48,54.400002,100,66.699997,71.800003,68.800003
20161212134500,262.5,275.100006,60.930234,48,54.400002,100,66.699997,71.800003,68.800003
20161212140000,262.5,275.100006,60.930234,48,54.400002,100,66.699997,71.800003,68.800003
20161212141500,262.5,271.950012,60.232561,48,54.400002,100,66.699997,71.800003,68.800003
20161212143000,262.5,279.299988,61.860462,48,54.400002,100,66.599998,71.800003,68.800003
20161212144500,262.5,271.950012,60.232561,48,54.400002,100,66.400002,71.800003,68.800003
20161212150000,262.5,275.100006,60.930234,48,54.400002,100,66.400002,71.800003,68.800003
20161212151500,262.5,271.950012,60.232561,48,54.400002,100,66.400002,71.800003,68.800003
20161212153000,262.5,271.950012,60.232561,48,54.400002,100,66.400002,71.800003,68.800003
20161212154500,262.5,271.950012,60.232561,48,54.400002,100,66.400002,71.800003,68.800003
20161212160000,262.5,275.100006,60.930234,48,54.400002,100,66.300003,71.800003,68.800003
20161212161500,262.5,275.100006,60.930234,48,54.400002,100,66.300003,71.800003,68.800003
20161212163000,262.5,249.899994,55.348836,48,54.400002,100,66.300003,71.800003,68.800003
20161212164500,262.5,246.75,54.651163,48,54.400002,100,66.300003,71.800003,68.800003
20161212170000,262.5,246.75,54.651163,48,54.400002,100,66.5,71.800003,68.800003
20161212171500,262.5,249.899994,55.348836,48,54.400002,100,66.400002,71.800003,68.800003
20161212173000,262.5,246.75,54.651163,48,54.400002,100,66.400002,71.800003,68.800003
20161212174500,262.5,253.050003,56.046512,49,54.400002,100,66.300003,71.800003,68.800003
20161212180000,262.5,253.050003,56.046512,49,54.400002,100,66.400002,71.800003,68.800003
20161212181500,262.5,253.050003,56.046512,49,54.400002,100,66.400002,71.800003,68.800003
20161212183000,262.5,253.050003,56.046512,49,54.400002,100,66.300003,71.800003,68.800003
20161212184500,262.5,249.899994,55.348836,49,54.400002,100,66.400002,71.800003,68.800003
20161212190000,262.5,249.899994,55.348836,49,54.400002,100,66.199997,71.800003,68.800003
20161212191500,262.5,253.050003,56.046512,49,54.400002,100,66.099998,71.800003,68.800003
20161212193000,262.5,245.699997,54.418604,49,54.400002,100,66.199997,71.800003,68.800003
20161212194500,262.5,249.899994,55.348836,49,54.400002,100,66.199997,71.800003,68.800003
20161212200000,262.5,249.899994,55.348836,49,54.400002,100,66.400002,71.800003,68.800003
20161212201500,262.5,249.899994,55.348836,49,54.400002,100,66.400002,71.800003,68.800003
20161212203000,262.5,249.899994,55.348836,49,54.400002,100,66.400002,71.800003,68.800003
20161212204500,262.5,253.050003,56.046512,49,54.400002,100,66.5,71.800003,68.800003
20161212210000,262.5,249.899994,55.348836,49,54.400002,100,66.400002,71.800003,68.800003
20161212211500,262.5,246.75,54.651163,49,54.400002,100,66.5,71.800003,68.800003
20161212213000,262.5,250.949997,55.581395,49,54.400002,100,66.199997,71.800003,68.800003
20161212214500,262.5,250.949997,55.581395,49,54.400002,100,66.199997,71.800003,68.800003
20161212220000,262.5,250.949997,55.581395,49,54.400002,100,66.099998,71.800003,68.800003
20161212221500,262.5,250.949997,55.581395,49,54.400002,100,66.099998,71.800003,68.800003
20161212223000,262.5,250.949997,55.581395,49,54.400002,100,66.199997,71.800003,68.800003
20161212224500,262.5,250.949997,55.581395,49,54.400002,100,66.199997,71.800003,68.800003
20161212230000,262.5,250.949997,55.581395,49,54.400002,100,66.199997,71.800003,68.800003
20161212231500,262.5,250.949997,55.581395,49,54.400002,100,66.199997,71.800003,68.800003
20161212233000,262.5,250.949997,55.581395,49,54.400002,100,66.199997,71.800003,68.800003
20161212234500,262.5,250.949997,55.581395,49,54.400002,100,66.199997,71.800003,68.800003
20161213000000,262.5,250.949997,55.581395,49,54.400002,100,66.199997,71.800003,68.800003
20161213001500,262.5,250.949997,55.581395,49,54.400002,100,66.0,71.800003,68.800003
20161213003000,262.5,250.949997,55.581395,49,54.400002,100,65.800003,71.800003,68.800003
20161213004500,262.5,250.949997,55.581395,49,54.400002,100,65.800003,71.800003,68.800003
