PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213010000,262.5,250.949997,55.581395,49,54.400002,100,65.800003,71.800003,68.800003
20161213011500,262.5,254.100006,56.279071,49,54.400002,100,65.800003,71.800003,68.800003
20161213013000,262.5,268.799988,59.534881,49,54.400002,100,65.800003,71.800003,68.800003
20161213014500,262.5,275.100006,60.930234,48,54.400002,100,65.699997,71.800003,68.800003
20161213020000,262.5,279.299988,61.860462,45,54.400002,100,66.0,77.099998,74.099998
20161213021500,262.5,276.149994,61.162789,45,54.400002,100,66.199997,77.099998,74.099998
20161213023000,262.5,273.0,60.465116,45,54.400002,100,66.300003,77.099998,74.099998
20161213024500,262.5,276.149994,61.162789,45,54.400002,100,66.400002,77.099998,74.099998
20161213030000,262.5,276.149994,61.162789,45,54.400002,100,66.400002,77.099998,74.099998
20161213031500,262.5,276.149994,61.162789,45,54.400002,100,66.599998,77.099998,74.099998
20161213033000,262.5,276.149994,61.162789,45,54.400002,100,66.599998,77.099998,74.099998
20161213034500,262.5,273.0,60.465116,45,54.400002,100,66.699997,77.099998,74.099998
20161213040000,262.5,268.799988,59.534881,45,54.400002,100,66.800003,77.099998,74.099998
20161213041500,262.5,254.100006,56.279071,45,54.400002,100,66.800003,77.099998,74.099998
20161213043000,262.5,245.699997,54.418604,45,54.400002,100,66.900002,77.099998,74.099998
20161213044500,262.5,249.899994,55.348836,47,54.400002,100,66.900002,77.099998,74.099998
20161213050000,262.5,249.899994,55.348836,47,54.400002,100,66.900002,77.099998,74.099998
20161213051500,262.5,245.699997,54.418604,47,54.400002,100,67.0,77.099998,74.099998
20161213053000,262.5,245.699997,54.418604,47,54.400002,100,66.900002,77.099998,74.099998
20161213054500,262.5,250.949997,55.581395,47,55.900002,100,67.099998,77.099998,74.099998
20161213060000,262.5,250.949997,55.581395,47,55.900002,100,67.099998,77.099998,74.099998
20161213061500,262.5,245.699997,54.418604,47,55.900002,100,67.099998,77.099998,74.099998
20161213063000,262.5,249.899994,55.348836,47,55.900002,100,67.099998,77.099998,74.099998
20161213064500,262.5,249.899994,55.348836,47,55.900002,100,67.099998,77.099998,74.099998
20161213070000,262.5,246.75,54.651163,47,55.900002,100,67.199997,77.099998,74.099998
20161213071500,262.5,250.949997,55.581395,47,55.900002,100,67.199997,77.099998,74.099998
20161213073000,262.5,257.25,56.976744,47,55.900002,100,67.199997,77.099998,74.099998
20161213074500,262.5,257.25,56.976744,47,55.900002,100,67.199997,77.099998,74.099998
20161213080000,262.5,249.899994,55.348836,48,55.900002,100,67.300003,77.099998,74.099998
20161213081500,262.5,245.699997,54.418604,48,55.900002,100,67.199997,77.099998,74.099998
20161213083000,262.5,260.399994,57.674417,48,55.900002,100,67.0,77.099998,74.099998
20161213084500,262.5,260.399994,57.674417,48,55.900002,100,66.800003,77.099998,74.099998
20161213090000,262.5,260.399994,57.674417,48,55.900002,100,66.800003,77.099998,74.099998
20161213091500,262.5,263.549988,58.37209,48,55.099998,100,66.699997,77.099998,74.099998
20161213093000,262.5,263.549988,58.37209,48,55.099998,100,66.699997,77.099998,74.099998
20161213094500,262.5,263.549988,58.37209,48,55.099998,100,66.599998,77.099998,74.099998
20161213100000,262.5,263.549988,58.37209,48,55.099998,100,66.599998,70.900002,67.900002
20161213101500,262.5,260.399994,57.674417,48,55.099998,100,66.5,70.900002,67.900002
20161213103000,262.5,260.399994,57.674417,48,55.099998,100,66.300003,70.900002,67.900002
20161213104500,262.5,260.399994,57.674417,48,55.099998,100,66.199997,70.900002,67.900002
20161213110000,262.5,263.549988,58.37209,48,55.099998,100,66.199997,70.900002,67.900002
20161213111500,262.5,263.549988,58.37209,48,55.099998,100,66.199997,70.900002,67.900002
20161213113000,262.5,263.549988,58.37209,48,55.099998,100,66.099998,70.900002,67.900002
20161213114500,262.5,250.949997,55.581395,48,55.099998,100,66.099998,70.900002,67.900002
20161213120000,262.5,250.949997,55.581395,49,55.099998,100,66.099998,70.900002,67.900002
20161213121500,262.5,256.200012,56.744189,49,55.099998,100,66.0,70.900002,67.900002
20161213123000,262.5,266.700012,59.06977,49,55.099998,100,66.0,70.900002,67.900002
20161213124500,262.5,276.149994,61.162789,49,55.099998,100,66.099998,78.800003,75.800003
20161213130000,262.5,273.0,60.465116,49,55.099998,100,66.0,78.800003,75.800003
20161213131500,262.5,273.0,60.465116,49,55.099998,100,65.900002,78.800003,75.800003
20161213133000,262.5,273.0,60.465116,49,55.099998,100,66.099998,78.800003,75.800003
20161213134500,262.5,277.200012,61.395352,49,55.099998,100,66.199997,78.800003,75.800003
20161213140000,262.5,277.200012,61.395352,49,55.099998,100,66.199997,78.800003,75.800003
20161213141500,262.5,273.0,60.465116,49,55.099998,100,66.099998,78.800003,75.800003
20161213143000,262.5,273.0,60.465116,49,55.099998,100,66.199997,78.800003,75.800003
20161213144500,262.5,264.600006,58.604653,49,55.099998,100,66.199997,78.800003,75.800003
20161213150000,262.5,264.600006,58.604653,49,55.099998,100,66.199997,78.800003,75.800003
20161213151500,262.5,264.600006,58.604653,49,55.099998,100,66.099998,78.800003,75.800003
20161213153000,262.5,273.0,60.465116,49,55.099998,100,66.099998,78.800003,75.800003
20161213154500,262.5,267.75,59.302326,49,55.099998,100,66.099998,78.800003,75.800003
20161213160000,262.5,267.75,59.302326,49,55.099998,100,66.099998,78.800003,75.800003
20161213161500,262.5,267.75,59.302326,49,55.099998,100,66.099998,78.800003,75.800003
20161213163000,262.5,271.950012,60.232561,49,55.099998,100,66.099998,79.900002,76.0
20161213164500,262.5,267.75,59.302326,49,54.400002,100,66.099998,79.900002,76.0
20161213170000,262.5,267.75,59.302326,49,54.400002,100,66.099998,79.900002,76.0
20161213171500,262.5,256.200012,56.744189,49,54.400002,100,66.0,79.900002,76.0
20161213173000,262.5,260.399994,57.674417,49,54.400002,100,66.0,79.900002,76.0
20161213174500,262.5,273.0,60.465116,49,54.400002,100,65.800003,79.900002,76.0
20161213180000,262.5,273.0,60.465116,49,55.200001,100,65.900002,79.900002,76.0
20161213181500,262.5,273.0,60.465116,49,54.299999,100,65.800003,79.900002,76.0
20161213183000,262.5,273.0,60.465116,49,55.200001,100,65.800003,79.900002,76.0
20161213184500,262.5,273.0,60.465116,49,55.200001,100,65.800003,79.900002,76.0
20161213190000,262.5,273.0,60.465116,49,54.299999,100,65.699997,79.900002,76.0
20161213191500,262.5,268.799988,59.534881,49,55.299999,100,65.699997,79.900002,76.0
20161213193000,262.5,271.950012,60.232561,49,54.700001,100,65.699997,79.900002,76.0
20161213194500,262.5,271.950012,60.232561,49,54.700001,100,65.699997,79.900002,76.0
20161213200000,262.5,271.950012,60.232561,49,54.700001,100,65.800003,79.900002,76.0
20161213201500,262.5,266.700012,59.06977,49,54.700001,100,66.0,79.900002,76.0
20161213203000,262.5,266.700012,59.06977,49,54.700001,100,65.900002,79.900002,76.0
20161213204500,262.5,266.700012,59.06977,49,54.700001,100,66.0,79.800003,76.0
20161213210000,262.5,266.700012,59.06977,49,54.700001,100,66.0,79.900002,76.0
20161213211500,262.5,271.950012,60.232561,49,54.700001,100,66.0,79.900002,76.0
20161213213000,262.5,268.799988,59.534881,49,55.5,100,66.099998,79.800003,76.0
20161213214500,262.5,268.799988,59.534881,49,54.700001,100,66.199997,79.900002,76.0
20161213220000,262.5,268.799988,59.534881,49,54.700001,100,66.300003,79.800003,76.0
20161213221500,262.5,271.950012,60.232561,49,54.700001,100,66.300003,79.800003,76.0
20161213223000,262.5,257.25,56.976744,49,54.700001,100,66.300003,79.800003,76.0
20161213224500,262.5,246.75,54.651163,49,54.700001,100,66.199997,79.900002,76.0
20161213230000,262.5,246.75,54.651163,49,54.700001,100,66.300003,79.900002,76.0
20161213231500,262.5,243.600006,53.95349,49,54.700001,100,66.199997,79.800003,76.0
20161213233000,262.5,243.600006,53.95349,49,54.700001,100,66.300003,79.800003,76.0
20161213234500,262.5,243.600006,53.95349,49,54.700001,100,66.5,79.800003,76.0
20161214000000,262.5,246.75,54.651163,49,55.599998,100,66.599998,79.800003,76.0
20161214001500,262.5,263.549988,58.37209,49,54.700001,100,66.599998,79.800003,76.0
20161214003000,262.5,271.950012,60.232561,49,54.700001,100,66.599998,79.699997,76.0
20161214004500,262.5,271.950012,60.232561,49,54.700001,100,66.699997,79.699997,76.0
20161214010000,262.5,271.950012,60.232561,49,54.700001,100,66.599998,79.699997,76.0
20161214011500,262.5,245.699997,54.418604,48,54.700001,100,66.400002,79.699997,76.0
20161214013000,262.5,249.899994,55.348836,49,54.700001,100,66.300003,79.699997,76.0
20161214014500,262.5,276.149994,61.162789,47,54.700001,100,66.300003,79.699997,76.0
20161214020000,262.5,268.799988,59.534881,47,54.700001,100,66.400002,79.699997,76.0
20161214021500,262.5,261.450012,57.906979,47,54.700001,100,66.400002,79.699997,76.0
20161214023000,262.5,267.75,59.302326,47,54.700001,100,66.300003,79.699997,76.0
20161214024500,262.5,276.149994,61.162789,47,54.700001,100,66.099998,79.699997,76.0
20161214030000,262.5,279.299988,61.860462,47,54.700001,100,66.199997,79.699997,76.0
20161214031500,262.5,279.299988,61.860462,47,54.700001,100,66.199997,79.699997,76.0
20161214033000,262.5,275.100006,60.930234,47,54.700001,100,66.199997,79.699997,76.0
20161214034500,262.5,275.100006,60.930234,46,54.700001,100,66.300003,79.699997,76.0
20161214040000,262.5,275.100006,60.930234,46,54.700001,100,66.300003,79.699997,76.0
20161214041500,262.5,275.100006,60.930234,46,54.700001,100,66.300003,79.699997,76.0
20161214043000,262.5,275.100006,60.930234,46,54.700001,100,66.300003,79.699997,76.0
20161214044500,262.5,275.100006,60.930234,46,55.5,100,66.400002,79.699997,76.0
20161214050000,262.5,275.100006,60.930234,46,55.5,100,66.400002,79.699997,76.0
20161214051500,262.5,275.100006,60.930234,46,55.5,100,66.400002,79.699997,76.0
20161214053000,262.5,271.950012,60.232561,46,55.5,100,66.400002,79.699997,76.0
20161214054500,262.5,268.799988,59.534881,46,55.5,100,66.599998,79.699997,76.0
20161214060000,262.5,268.799988,59.534881,46,55.5,100,66.599998,79.699997,76.0
20161214061500,262.5,268.799988,59.534881,46,55.5,100,66.699997,79.699997,76.0
20161214063000,262.5,256.200012,56.744189,46,55.5,100,66.900002,71.599998,68.599998
20161214064500,262.5,250.949997,55.581395,46,55.5,100,66.599998,71.400002,68.400002
20161214070000,262.5,250.949997,55.581395,46,55.5,100,66.400002,71.400002,68.400002
20161214071500,262.5,246.75,54.651163,49,55.5,100,66.400002,71.400002,68.400002
20161214073000,262.5,249.899994,55.348836,49,55.5,100,66.099998,71.400002,68.400002
20161214074500,262.5,254.100006,56.279071,49,54.900002,100,66.0,71.400002,68.400002
20161214080000,262.5,275.100006,60.930234,47,54.900002,100,65.800003,71.400002,68.400002
20161214081500,262.5,275.100006,60.930234,45,54.900002,100,65.800003,71.400002,68.400002
20161214083000,262.5,275.100006,60.930234,45,54.900002,100,65.800003,71.400002,68.400002
20161214084500,262.5,275.100006,60.930234,45,54.900002,100,65.699997,71.400002,68.400002
20161214090000,262.5,271.950012,60.232561,45,54.900002,100,65.599998,71.400002,68.400002
20161214091500,262.5,275.100006,60.930234,45,54.900002,100,65.599998,71.400002,68.400002
20161214093000,262.5,275.100006,60.930234,45,54.900002,100,65.599998,71.400002,68.400002
20161214094500,262.5,275.100006,60.930234,45,54.900002,100,65.599998,71.400002,68.400002
20161214100000,262.5,275.100006,60.930234,45,55.5,100,65.599998,71.400002,68.400002
20161214101500,262.5,275.100006,60.930234,45,55.5,100,65.800003,71.400002,68.400002
20161214103000,262.5,268.799988,59.534881,45,55.5,100,65.800003,71.400002,68.400002
20161214104500,262.5,264.600006,58.604653,45,55.5,100,66.0,71.400002,68.400002
20161214110000,262.5,273.0,60.465116,45,55.5,100,65.699997,71.400002,68.400002
20161214111500,262.5,276.149994,61.162789,45,55.5,100,65.699997,71.400002,68.400002
20161214113000,262.5,279.299988,61.860462,45,55.5,100,65.699997,71.400002,68.400002
20161214114500,262.5,275.100006,60.930234,45,55.5,100,65.599998,71.400002,68.400002
20161214120000,262.5,275.100006,60.930234,45,55.5,100,65.599998,71.400002,68.400002
20161214121500,262.5,275.100006,60.930234,45,55.5,100,65.599998,71.400002,68.400002
20161214123000,262.5,268.799988,59.534881,45,55.5,100,65.599998,71.400002,68.400002
20161214124500,262.5,275.100006,60.930234,45,55.5,100,65.599998,71.400002,68.400002
20161214130000,262.5,279.299988,61.860462,45,55.5,100,65.699997,71.400002,68.400002
20161214131500,262.5,279.299988,61.860462,45,55.5,100,65.699997,71.400002,68.400002
20161214133000,262.5,271.950012,60.232561,44,55.5,100,65.599998,71.400002,68.400002
20161214134500,262.5,271.950012,60.232561,44,55.5,100,65.599998,71.400002,68.400002
20161214140000,262.5,271.950012,60.232561,44,55.5,100,65.599998,71.400002,68.400002
20161214141500,262.5,268.799988,59.534881,44,55.5,100,65.800003,71.400002,68.400002
20161214143000,262.5,268.799988,59.534881,44,54.700001,100,65.699997,71.400002,68.400002
20161214144500,262.5,271.950012,60.232561,44,54.700001,100,65.699997,71.400002,68.400002
20161214150000,262.5,271.950012,60.232561,44,54.700001,100,65.699997,71.400002,68.400002
20161214151500,262.5,271.950012,60.232561,44,54.700001,100,65.800003,71.400002,68.400002
20161214153000,262.5,268.799988,59.534881,44,54.700001,100,65.900002,71.400002,68.400002
20161214154500,262.5,268.799988,59.534881,44,54.700001,100,65.800003,71.400002,68.400002
20161214160000,262.5,271.950012,60.232561,44,54.700001,100,65.800003,71.400002,68.400002
20161214161500,262.5,271.950012,60.232561,44,54.700001,100,65.800003,71.400002,68.400002
20161214163000,262.5,267.75,59.302326,44,54.700001,100,65.900002,71.400002,68.400002
20161214164500,262.5,267.75,59.302326,44,54.700001,100,66.0,71.400002,68.400002
20161214170000,262.5,250.949997,55.581395,44,54.700001,100,65.800003,71.400002,68.400002
20161214171500,262.5,256.200012,56.744189,44,54.700001,100,65.699997,71.400002,68.400002
20161214173000,262.5,249.899994,55.348836,44,54.700001,100,65.800003,71.400002,68.400002
20161214174500,262.5,249.899994,55.348836,44,54.700001,100,66.0,71.400002,68.400002
20161214180000,262.5,256.200012,56.744189,44,54.700001,100,66.199997,71.400002,68.400002
20161214181500,262.5,268.799988,59.534881,44,54.700001,100,66.199997,71.400002,68.400002
20161214183000,262.5,275.100006,60.930234,44,54.700001,100,66.300003,71.400002,68.400002
20161214184500,262.5,275.100006,60.930234,44,54.700001,100,66.400002,71.400002,68.400002
20161214190000,262.5,275.100006,60.930234,44,54.700001,100,66.5,71.400002,68.400002
20161214191500,262.5,275.100006,60.930234,44,54.700001,100,66.599998,71.400002,68.400002
20161214193000,262.5,275.100006,60.930234,43,54.700001,100,66.599998,71.400002,68.400002
20161214194500,262.5,263.549988,58.37209,43,54.700001,100,66.699997,71.400002,68.400002
20161214200000,262.5,263.549988,58.37209,43,54.700001,100,66.699997,71.400002,68.400002
20161214201500,262.5,257.25,56.976744,43,54.700001,100,66.699997,71.400002,68.400002
20161214203000,262.5,263.549988,58.37209,43,54.700001,100,66.800003,71.400002,68.400002
20161214204500,262.5,257.25,56.976744,43,54.700001,100,66.800003,71.400002,68.400002
20161214210000,262.5,263.549988,58.37209,43,54.700001,100,66.800003,71.400002,68.400002
20161214211500,262.5,267.75,59.302326,43,54.700001,100,66.800003,71.400002,68.400002
20161214213000,262.5,276.149994,61.162789,43,54.700001,100,66.800003,71.400002,68.400002
20161214214500,262.5,271.950012,60.232561,43,54.700001,100,66.800003,71.400002,68.400002
20161214220000,262.5,271.950012,60.232561,43,53.900002,100,66.800003,71.400002,68.400002
20161214221500,262.5,268.799988,59.534881,43,53.900002,100,66.800003,71.400002,68.400002
20161214223000,262.5,271.950012,60.232561,43,53.900002,100,66.800003,71.400002,68.400002
20161214224500,262.5,264.600006,58.604653,43,53.900002,100,66.900002,71.400002,68.400002
20161214230000,262.5,264.600006,58.604653,43,53.900002,100,66.900002,71.400002,68.400002
20161214231500,262.5,267.75,59.302326,43,53.900002,100,67.0,71.400002,68.400002
20161214233000,262.5,267.75,59.302326,43,53.900002,100,67.099998,71.400002,68.400002
20161214234500,262.5,267.75,59.302326,43,53.900002,100,67.199997,71.400002,68.400002
20161215000000,262.5,275.100006,60.930234,43,53.900002,100,67.099998,71.400002,68.400002
20161215001500,262.5,275.100006,60.930234,43,53.900002,100,67.099998,71.400002,68.400002
20161215003000,262.5,275.100006,60.930234,43,53.900002,100,67.0,71.400002,68.400002
20161215004500,262.5,275.100006,60.930234,43,53.900002,100,66.900002,71.400002,68.400002
20161215010000,262.5,271.950012,60.232561,43,53.900002,100,66.900002,71.400002,68.400002
20161215011500,262.5,271.950012,60.232561,43,53.099998,100,66.900002,71.400002,68.400002
20161215013000,262.5,275.100006,60.930234,43,53.099998,100,67.0,71.400002,68.400002
20161215014500,262.5,275.100006,60.930234,43,53.099998,100,67.099998,71.400002,68.400002
20161215020000,262.5,275.100006,60.930234,43,53.099998,100,67.099998,71.400002,68.400002
20161215021500,262.5,268.799988,59.534881,42,53.099998,100,67.0,71.400002,68.400002
20161215023000,262.5,271.950012,60.232561,42,52.299999,100,67.099998,71.400002,68.400002
20161215024500,262.5,267.75,59.302326,42,52.299999,100,67.099998,71.400002,68.400002
20161215030000,262.5,267.75,59.302326,42,52.299999,100,67.099998,71.400002,68.400002
20161215031500,262.5,267.75,59.302326,42,52.299999,100,67.099998,71.400002,68.400002
20161215033000,262.5,271.950012,60.232561,42,51.5,100,67.099998,71.400002,68.400002
20161215034500,262.5,268.799988,59.534881,42,51.5,100,67.099998,71.400002,68.400002
20161215040000,262.5,268.799988,59.534881,42,51.5,100,66.900002,71.400002,68.400002
20161215041500,262.5,271.950012,60.232561,42,50.799999,100,66.800003,71.400002,68.400002
20161215043000,262.5,271.950012,60.232561,42,50.799999,100,66.800003,71.400002,68.400002
20161215044500,262.5,267.75,59.302326,42,50.799999,100,66.800003,71.400002,68.400002
20161215050000,262.5,267.75,59.302326,42,50.799999,100,66.800003,71.400002,68.400002
20161215051500,262.5,267.75,59.302326,42,50.799999,100,66.699997,71.400002,68.400002
20161215053000,262.5,267.75,59.302326,42,50.799999,100,66.699997,71.400002,68.400002
20161215054500,262.5,267.75,59.302326,42,50.799999,100,66.699997,71.400002,68.400002
20161215060000,262.5,275.100006,60.930234,42,52.900002,100,66.800003,71.400002,68.400002
20161215061500,262.5,268.799988,59.534881,42,52.900002,100,66.800003,71.400002,68.400002
20161215063000,262.5,268.799988,59.534881,42,52.900002,100,66.800003,71.400002,68.400002
20161215064500,262.5,273.0,60.465116,42,52.900002,100,66.699997,71.400002,68.400002
20161215070000,262.5,273.0,60.465116,42,53.5,100,66.699997,71.400002,68.400002
20161215071500,262.5,273.0,60.465116,42,53.5,100,66.800003,71.400002,68.400002
20161215073000,262.5,273.0,60.465116,42,52.700001,100,66.900002,71.400002,68.400002
20161215074500,262.5,273.0,60.465116,42,52.700001,100,66.800003,71.400002,68.400002
20161215080000,262.5,273.0,60.465116,42,52.0,100,66.800003,71.400002,68.400002
20161215081500,262.5,273.0,60.465116,42,52.0,100,66.800003,71.400002,68.400002
20161215083000,262.5,273.0,60.465116,42,52.0,100,66.800003,71.400002,68.400002
20161215084500,262.5,273.0,60.465116,42,52.599998,100,66.800003,71.400002,68.400002
20161215090000,262.5,273.0,60.465116,42,52.599998,100,66.699997,71.400002,68.400002
20161215091500,262.5,273.0,60.465116,42,52.599998,100,66.599998,71.400002,68.400002
20161215093000,262.5,276.149994,61.162789,42,51.900002,100,66.599998,71.400002,68.400002
20161215094500,262.5,245.699997,54.418604,43,51.900002,100,66.300003,71.400002,68.400002
20161215100000,262.5,245.699997,54.418604,44,51.900002,100,66.0,71.400002,68.400002
20161215101500,262.5,254.100006,56.279071,44,51.900002,100,65.699997,71.400002,68.400002
20161215103000,262.5,266.700012,59.06977,44,51.900002,100,65.599998,71.400002,68.400002
20161215104500,262.5,263.549988,58.37209,44,52.599998,100,65.599998,71.400002,68.400002
20161215110000,262.5,268.799988,59.534881,44,54.299999,100,65.599998,71.400002,68.400002
20161215111500,262.5,271.950012,60.232561,43,54.299999,100,65.800003,71.400002,68.400002
20161215113000,262.5,277.200012,61.395352,43,55.200001,100,65.800003,71.400002,68.400002
20161215114500,262.5,277.200012,61.395352,43,55.200001,100,65.800003,71.400002,68.400002
20161215120000,262.5,277.200012,61.395352,42,55.200001,100,65.800003,71.400002,68.400002
20161215121500,262.5,273.0,60.465116,42,55.900002,100,66.0,71.400002,68.400002
20161215123000,262.5,273.0,60.465116,42,55.900002,100,66.099998,71.400002,68.400002
20161215124500,262.5,268.799988,59.534881,42,55.900002,100,66.199997,71.400002,68.400002
20161215130000,262.5,268.799988,59.534881,42,55.900002,100,66.199997,71.400002,68.400002
20161215131500,262.5,275.100006,60.930234,42,55.900002,100,66.300003,71.400002,68.400002
20161215133000,262.5,275.100006,60.930234,42,55.900002,100,66.400002,71.400002,68.400002
20161215134500,262.5,271.950012,60.232561,42,55.200001,100,66.300003,71.400002,68.400002
20161215140000,262.5,271.950012,60.232561,42,54.299999,100,66.400002,71.400002,68.400002
20161215141500,262.5,268.799988,59.534881,42,55.099998,100,66.400002,71.400002,68.400002
20161215143000,262.5,268.799988,59.534881,42,56.0,100,66.5,71.400002,68.400002
20161215144500,262.5,275.100006,60.930234,42,54.299999,100,66.699997,71.400002,68.400002
20161215150000,262.5,275.100006,60.930234,42,55.400002,100,66.800003,71.400002,68.400002
20161215151500,262.5,275.100006,60.930234,42,55.400002,100,66.699997,71.400002,68.400002
20161215153000,262.5,271.950012,60.232561,42,54.400002,100,66.800003,71.400002,68.400002
20161215154500,262.5,275.100006,60.930234,42,55.900002,100,66.800003,71.400002,68.400002
20161215160000,262.5,275.100006,60.930234,42,55.900002,100,66.900002,71.400002,68.400002
20161215161500,262.5,275.100006,60.930234,42,54.299999,100,66.900002,71.400002,68.400002
20161215163000,262.5,275.100006,60.930234,42,54.299999,100,67.0,71.400002,68.400002
20161215164500,262.5,275.100006,60.930234,42,54.299999,100,67.0,71.400002,68.400002
20161215170000,262.5,268.799988,59.534881,42,54.299999,100,67.0,71.400002,68.400002
20161215171500,262.5,268.799988,59.534881,42,55.200001,100,67.0,71.400002,68.400002
20161215173000,262.5,268.799988,59.534881,42,55.200001,100,67.099998,71.400002,68.400002
20161215174500,262.5,264.600006,58.604653,42,55.200001,100,67.099998,71.400002,68.400002
20161215180000,262.5,268.799988,59.534881,42,55.200001,100,67.099998,71.400002,68.400002
20161215181500,262.5,268.799988,59.534881,42,55.200001,100,67.099998,71.400002,68.400002
20161215183000,262.5,268.799988,59.534881,42,55.200001,100,67.099998,71.400002,68.400002
20161215184500,262.5,271.950012,60.232561,42,53.900002,100,67.099998,71.400002,68.400002
20161215190000,262.5,271.950012,60.232561,42,53.099998,100,66.900002,71.400002,68.400002
20161215191500,262.5,268.799988,59.534881,42,53.099998,100,66.900002,71.400002,68.400002
20161215193000,262.5,273.0,60.465116,42,53.099998,100,66.900002,71.400002,68.400002
20161215194500,262.5,273.0,60.465116,42,52.0,100,66.900002,71.400002,68.400002
20161215200000,262.5,267.75,59.302326,42,52.0,100,66.900002,71.400002,68.400002
20161215201500,262.5,273.0,60.465116,42,52.0,100,66.800003,71.400002,68.400002
20161215203000,262.5,273.0,60.465116,42,51.400002,100,66.699997,71.400002,68.400002
20161215204500,262.5,261.450012,57.906979,42,50.700001,100,66.599998,71.400002,68.400002
20161215210000,262.5,261.450012,57.906979,42,50.700001,100,66.400002,71.400002,68.400002
20161215211500,262.5,261.450012,57.906979,42,49.799999,100,66.300003,71.400002,68.400002
20161215213000,262.5,261.450012,57.906979,42,50.400002,100,66.199997,71.400002,68.400002
20161215214500,262.5,261.450012,57.906979,42,50.400002,100,66.199997,71.400002,68.400002
20161215220000,262.5,268.799988,59.534881,42,50.400002,100,66.199997,70.900002,67.900002
20161215221500,262.5,276.149994,61.162789,42,50.400002,100,66.099998,70.900002,67.900002
20161215223000,262.5,276.149994,61.162789,42,50.400002,100,66.099998,70.900002,67.900002
20161215224500,262.5,276.149994,61.162789,42,51.0,100,66.0,70.900002,67.900002
20161215230000,262.5,273.0,60.465116,42,51.0,100,66.0,70.900002,67.900002
20161215231500,262.5,273.0,60.465116,42,51.0,100,65.900002,70.900002,67.900002
20161215233000,262.5,273.0,60.465116,42,51.0,100,65.900002,70.900002,67.900002
20161215234500,262.5,273.0,60.465116,42,50.299999,100,65.800003,71.300003,68.300003
20161216000000,262.5,273.0,60.465116,42,50.299999,100,65.800003,71.300003,68.300003
20161216001500,262.5,273.0,60.465116,42,50.299999,100,65.800003,71.300003,68.300003
20161216003000,262.5,273.0,60.465116,42,50.299999,100,65.699997,70.900002,67.900002
20161216004500,262.5,273.0,60.465116,42,50.299999,100,65.599998,70.900002,67.900002
20161216010000,262.5,276.149994,61.162789,42,50.299999,100,65.599998,70.900002,67.900002
20161216011500,262.5,271.950012,60.232561,42,50.299999,100,65.5,70.900002,67.900002
20161216013000,262.5,277.200012,61.395352,42,50.299999,100,65.5,70.900002,67.900002
20161216014500,262.5,277.200012,61.395352,42,49.5,100,65.400002,70.900002,67.900002
20161216020000,262.5,277.200012,61.395352,42,49.5,100,65.300003,70.900002,67.900002
20161216021500,262.5,277.200012,61.395352,42,49.5,100,65.300003,70.900002,67.900002
20161216023000,262.5,277.200012,61.395352,42,49.5,100,65.199997,70.900002,67.900002
20161216024500,262.5,277.200012,61.395352,42,49.5,100,65.199997,70.900002,67.900002
20161216030000,262.5,277.200012,61.395352,42,49.5,100,65.199997,70.900002,67.900002
20161216031500,262.5,273.0,60.465116,42,49.5,100,65.199997,70.900002,67.900002
20161216033000,262.5,276.149994,61.162789,42,50.599998,100,65.199997,70.900002,67.900002
20161216034500,262.5,276.149994,61.162789,42,50.599998,100,65.300003,70.900002,67.900002
20161216040000,262.5,273.0,60.465116,42,51.799999,100,65.300003,70.900002,67.900002
20161216041500,262.5,273.0,60.465116,42,51.799999,100,65.300003,70.900002,67.900002
20161216043000,262.5,273.0,60.465116,42,51.799999,100,65.300003,70.900002,67.900002
20161216044500,262.5,273.0,60.465116,42,51.799999,100,65.400002,70.900002,67.900002
20161216050000,262.5,273.0,60.465116,42,51.799999,100,65.400002,70.900002,67.900002
20161216051500,262.5,273.0,60.465116,42,52.599998,100,65.400002,70.900002,67.900002
20161216053000,262.5,273.0,60.465116,42,52.599998,100,65.5,70.900002,67.900002
20161216054500,262.5,273.0,60.465116,42,52.599998,100,65.5,70.900002,67.900002
20161216060000,262.5,273.0,60.465116,42,52.599998,100,65.599998,70.900002,67.900002
20161216061500,262.5,273.0,60.465116,42,52.599998,100,65.699997,70.900002,67.900002
20161216063000,262.5,273.0,60.465116,42,52.599998,100,65.800003,70.900002,67.900002
20161216064500,262.5,267.75,59.302326,42,53.900002,100,65.599998,70.900002,67.900002
20161216070000,262.5,273.0,60.465116,42,53.900002,100,65.800003,70.900002,67.900002
20161216071500,262.5,273.0,60.465116,42,53.900002,100,65.800003,70.900002,67.900002
20161216073000,262.5,273.0,60.465116,42,54.700001,100,65.900002,70.900002,67.900002
20161216074500,262.5,273.0,60.465116,42,54.700001,100,66.0,70.900002,67.900002
20161216080000,262.5,273.0,60.465116,42,54.700001,100,66.099998,70.900002,67.900002
20161216081500,262.5,254.100006,56.279071,43,55.5,100,66.099998,70.900002,67.900002
20161216083000,262.5,249.899994,55.348836,43,55.5,100,66.099998,70.900002,67.900002
20161216084500,262.5,246.75,54.651163,43,55.5,100,66.199997,70.900002,67.900002
20161216090000,262.5,246.75,54.651163,44,56.299999,100,66.199997,70.900002,67.900002
20161216091500,262.5,246.75,54.651163,44,56.299999,100,66.199997,70.900002,67.900002
20161216093000,262.5,249.899994,55.348836,44,56.299999,100,66.199997,70.900002,67.900002
20161216094500,262.5,256.200012,56.744189,44,56.299999,100,66.199997,70.900002,67.900002
20161216100000,262.5,256.200012,56.744189,44,55.200001,100,66.5,70.900002,67.900002
20161216101500,262.5,250.949997,55.581395,44,55.200001,100,66.400002,78.300003,75.300003
20161216103000,262.5,254.100006,56.279071,44,55.200001,100,66.5,78.300003,75.300003
20161216104500,262.5,254.100006,56.279071,44,55.200001,100,66.5,78.300003,75.300003
20161216110000,262.5,250.949997,55.581395,44,55.900002,100,66.300003,78.300003,75.300003
20161216111500,262.5,250.949997,55.581395,44,55.900002,100,66.199997,78.300003,75.300003
20161216113000,262.5,245.699997,54.418604,45,55.900002,100,66.0,78.300003,75.300003
20161216114500,262.5,249.899994,55.348836,45,55.900002,100,66.0,78.300003,75.300003
20161216120000,262.5,242.550003,53.720931,46,55.900002,100,66.099998,78.300003,75.300003
20161216121500,262.5,245.699997,54.418604,46,55.900002,100,66.099998,78.300003,75.300003
20161216123000,262.5,249.899994,55.348836,47,55.900002,100,65.900002,78.300003,75.300003
20161216124500,262.5,249.899994,55.348836,47,55.900002,100,65.800003,78.300003,75.300003
20161216130000,262.5,249.899994,55.348836,48,55.900002,100,65.800003,78.300003,75.300003
20161216131500,262.5,249.899994,55.348836,48,55.900002,100,65.800003,78.300003,75.300003
20161216133000,262.5,249.899994,55.348836,48,55.900002,100,65.699997,78.300003,75.300003
20161216134500,262.5,249.899994,55.348836,48,55.900002,100,65.699997,78.300003,75.300003
20161216140000,262.5,249.899994,55.348836,48,55.299999,100,65.699997,78.300003,75.300003
20161216141500,262.5,249.899994,55.348836,48,55.299999,100,65.599998,78.300003,75.300003
20161216143000,262.5,246.75,54.651163,48,55.299999,100,65.699997,78.300003,75.300003
20161216144500,262.5,246.75,54.651163,48,55.299999,100,65.900002,78.300003,75.300003
20161216150000,262.5,250.949997,55.581395,48,55.299999,100,66.199997,78.300003,75.300003
20161216151500,262.5,266.700012,59.06977,48,55.299999,100,66.300003,78.300003,75.300003
20161216153000,262.5,273.0,60.465116,48,55.299999,100,66.5,78.300003,75.300003
20161216154500,262.5,273.0,60.465116,48,55.299999,100,66.5,78.300003,75.300003
20161216160000,262.5,276.149994,61.162789,48,55.299999,100,66.5,78.300003,75.300003
20161216161500,262.5,276.149994,61.162789,47,55.299999,100,66.400002,78.300003,75.300003
20161216163000,262.5,276.149994,61.162789,47,55.299999,100,66.5,78.300003,75.300003
20161216164500,262.5,260.399994,57.674417,47,55.299999,100,66.400002,78.300003,75.300003
20161216170000,262.5,245.699997,54.418604,47,55.299999,100,66.400002,78.300003,75.300003
20161216171500,262.5,245.699997,54.418604,47,55.299999,100,66.599998,78.300003,75.300003
20161216173000,262.5,245.699997,54.418604,47,55.299999,100,66.699997,78.300003,75.300003
20161216174500,262.5,249.899994,55.348836,47,55.299999,100,66.800003,78.300003,75.300003
20161216180000,262.5,245.699997,54.418604,47,55.299999,100,66.900002,78.300003,75.300003
20161216181500,262.5,249.899994,55.348836,48,55.299999,100,66.800003,78.300003,75.300003
20161216183000,262.5,254.100006,56.279071,48,55.299999,100,66.800003,78.300003,75.300003
20161216184500,262.5,275.100006,60.930234,48,55.299999,100,66.900002,78.300003,75.300003
20161216190000,262.5,275.100006,60.930234,48,55.299999,100,66.900002,78.300003,75.300003
20161216191500,262.5,275.100006,60.930234,48,55.299999,100,66.900002,78.300003,75.300003
20161216193000,262.5,275.100006,60.930234,48,55.299999,100,67.099998,78.199997,75.199997
20161216194500,262.5,275.100006,60.930234,48,55.299999,100,67.099998,78.199997,75.199997
20161216200000,262.5,271.950012,60.232561,47,55.299999,100,67.0,78.199997,75.199997
20161216201500,262.5,267.75,59.302326,47,55.299999,100,67.099998,78.199997,75.199997
20161216203000,262.5,256.200012,56.744189,47,55.299999,100,67.099998,78.099998,75.099998
20161216204500,262.5,256.200012,56.744189,47,55.299999,100,67.099998,78.099998,75.099998
20161216210000,262.5,256.200012,56.744189,47,55.299999,100,66.900002,78.099998,75.099998
20161216211500,262.5,253.050003,56.046512,47,55.299999,100,67.0,78.099998,75.099998
20161216213000,262.5,253.050003,56.046512,47,54.700001,100,66.800003,78.099998,75.099998
20161216214500,262.5,257.25,56.976744,47,54.700001,100,66.900002,78.099998,75.099998
20161216220000,262.5,267.75,59.302326,47,54.700001,100,67.099998,78.099998,75.099998
20161216221500,262.5,264.600006,58.604653,47,54.700001,100,67.199997,78.099998,75.099998
20161216223000,262.5,250.949997,55.581395,47,54.700001,100,67.300003,78.099998,75.099998
20161216224500,262.5,250.949997,55.581395,47,54.700001,100,67.099998,78.099998,75.099998
20161216230000,262.5,246.75,54.651163,47,54.700001,100,67.099998,78.099998,75.099998
20161216231500,262.5,246.75,54.651163,47,54.700001,100,67.099998,78.099998,75.099998
20161216233000,262.5,250.949997,55.581395,47,54.700001,100,67.099998,78.099998,75.099998
20161216234500,262.5,250.949997,55.581395,47,55.5,100,67.199997,78.099998,75.099998
20161217000000,262.5,250.949997,55.581395,47,55.5,100,67.199997,78.099998,75.099998
20161217001500,262.5,254.100006,56.279071,47,55.5,100,67.199997,78.099998,75.099998
20161217003000,262.5,250.949997,55.581395,47,55.5,100,67.199997,78.099998,75.099998
20161217004500,262.5,261.450012,57.906979,47,54.700001,100,67.199997,78.099998,75.099998
20161217010000,262.5,261.450012,57.906979,47,54.700001,100,67.199997,78.099998,75.099998
20161217011500,262.5,242.550003,53.720931,48,55.5,100,67.199997,78.099998,75.099998
20161217013000,262.5,245.699997,54.418604,49,55.5,100,67.099998,78.099998,75.099998
20161217014500,262.5,245.699997,54.418604,49,55.5,100,67.099998,78.099998,75.099998
20161217020000,262.5,245.699997,54.418604,49,55.5,100,67.199997,78.099998,75.099998
20161217021500,262.5,261.450012,57.906979,49,55.5,100,67.199997,78.099998,75.099998
20161217023000,262.5,267.75,59.302326,49,55.5,100,67.199997,78.099998,75.099998
20161217024500,262.5,267.75,59.302326,49,55.5,100,67.199997,78.099998,75.099998
20161217030000,262.5,264.600006,58.604653,49,55.5,100,67.099998,78.099998,75.099998
20161217031500,262.5,271.950012,60.232561,49,55.5,100,67.0,78.099998,75.099998
20161217033000,262.5,271.950012,60.232561,49,55.5,100,66.900002,78.099998,75.099998
20161217034500,262.5,275.100006,60.930234,46,54.799999,100,67.199997,82.0,76.0
20161217040000,262.5,275.100006,60.930234,46,54.799999,100,67.400002,82.0,76.0
20161217041500,262.5,275.100006,60.930234,46,54.799999,100,67.599998,82.0,76.0
20161217043000,262.5,275.100006,60.930234,46,54.799999,100,67.599998,82.0,76.0
20161217044500,262.5,275.100006,60.930234,46,54.799999,100,67.599998,82.0,76.0
20161217050000,262.5,275.100006,60.930234,46,54.799999,100,67.599998,82.0,76.0
20161217051500,262.5,275.100006,60.930234,46,54.799999,100,67.599998,82.0,76.0
20161217053000,262.5,264.600006,58.604653,46,54.799999,100,67.699997,82.0,76.0
20161217054500,262.5,257.25,56.976744,46,54.799999,100,67.900002,82.0,76.0
20161217060000,262.5,254.100006,56.279071,46,54.799999,100,67.900002,82.0,76.0
20161217061500,262.5,250.949997,55.581395,46,54.799999,100,68.099998,82.0,76.0
20161217063000,262.5,250.949997,55.581395,46,55.900002,100,68.099998,82.0,76.0
20161217064500,262.5,250.949997,55.581395,46,54.900002,100,68.0,82.0,76.0
20161217070000,262.5,250.949997,55.581395,46,54.900002,100,67.900002,82.0,76.0
20161217071500,262.5,246.75,54.651163,46,55.5,100,68.099998,82.0,76.0
20161217073000,262.5,250.949997,55.581395,46,55.5,100,67.900002,82.0,76.0
20161217074500,262.5,246.75,54.651163,48,55.5,100,67.900002,82.0,76.0
20161217080000,262.5,249.899994,55.348836,48,54.700001,100,67.699997,82.0,76.0
20161217081500,262.5,253.050003,56.046512,48,54.700001,100,67.599998,82.0,76.0
20161217083000,262.5,243.600006,53.95349,48,54.700001,100,67.5,82.0,76.0
20161217084500,262.5,246.75,54.651163,48,54.700001,100,67.599998,82.0,76.0
20161217090000,262.5,246.75,54.651163,48,54.700001,100,67.599998,82.0,76.0
20161217091500,262.5,246.75,54.651163,48,54.700001,100,67.599998,82.0,76.0
20161217093000,262.5,246.75,54.651163,48,54.700001,100,67.300003,82.0,76.0
20161217094500,262.5,249.899994,55.348836,48,54.700001,100,67.300003,82.0,76.0
20161217100000,262.5,249.899994,55.348836,48,55.5,100,67.300003,82.0,76.0
20161217101500,262.5,245.699997,54.418604,49,55.5,100,67.199997,82.0,76.0
20161217103000,262.5,253.050003,56.046512,49,55.5,100,67.199997,82.0,76.0
20161217104500,262.5,253.050003,56.046512,49,55.5,100,66.900002,82.0,76.0
20161217110000,262.5,253.050003,56.046512,49,55.5,100,67.099998,82.0,76.0
20161217111500,262.5,249.899994,55.348836,49,55.5,100,66.900002,82.0,76.0
20161217113000,262.5,256.200012,56.744189,49,55.5,100,66.800003,82.0,76.0
20161217114500,262.5,250.949997,55.581395,49,55.5,100,66.699997,82.0,76.0
20161217120000,262.5,261.450012,57.906979,49,55.5,100,66.699997,82.0,76.0
20161217121500,262.5,261.450012,57.906979,49,55.5,100,66.699997,82.0,76.0
20161217123000,262.5,267.75,59.302326,49,55.5,100,66.599998,82.0,76.0
20161217124500,262.5,276.149994,61.162789,49,55.5,100,66.400002,82.0,76.0
20161217130000,262.5,276.149994,61.162789,49,55.5,100,66.400002,82.0,76.0
20161217131500,262.5,276.149994,61.162789,49,55.5,100,66.5,82.0,76.0
20161217133000,262.5,268.799988,59.534881,49,55.5,100,66.599998,82.0,76.0
20161217134500,262.5,271.950012,60.232561,49,55.5,100,66.599998,82.0,76.0
20161217140000,262.5,271.950012,60.232561,49,55.5,100,66.599998,82.0,76.0
20161217141500,262.5,268.799988,59.534881,49,55.5,100,66.599998,82.0,76.0
20161217143000,262.5,268.799988,59.534881,49,55.5,100,66.699997,82.0,76.0
20161217144500,262.5,261.450012,57.906979,49,55.5,100,66.599998,82.0,76.0
20161217150000,262.5,254.100006,56.279071,49,55.5,100,66.599998,82.0,76.0
20161217151500,262.5,250.949997,55.581395,49,55.5,100,66.699997,82.0,76.0
20161217153000,262.5,250.949997,55.581395,49,55.5,100,66.599998,82.0,76.0
20161217154500,262.5,245.699997,54.418604,49,55.5,100,66.599998,82.0,76.0
20161217160000,262.5,249.899994,55.348836,49,55.5,100,66.599998,82.0,76.0
20161217161500,262.5,245.699997,54.418604,49,55.5,100,66.5,82.0,76.0
20161217163000,262.5,245.699997,54.418604,49,55.5,100,66.800003,82.0,76.0
20161217164500,262.5,245.699997,54.418604,49,55.5,100,66.800003,82.0,76.0
20161217170000,262.5,245.699997,54.418604,49,54.700001,100,66.800003,82.0,76.0
20161217171500,262.5,245.699997,54.418604,49,54.700001,100,66.699997,82.0,76.0
20161217173000,262.5,250.949997,55.581395,49,55.5,100,66.800003,82.0,76.0
20161217174500,262.5,250.949997,55.581395,49,55.5,100,66.900002,82.0,76.0
20161217180000,262.5,250.949997,55.581395,49,54.799999,100,66.800003,82.0,76.0
20161217181500,262.5,254.100006,56.279071,49,55.5,100,66.800003,82.0,76.0
20161217183000,262.5,263.549988,58.37209,49,55.5,100,66.800003,82.0,76.0
20161217184500,262.5,279.299988,61.860462,49,55.5,100,66.900002,82.0,76.0
20161217190000,262.5,273.0,60.465116,49,54.700001,100,66.699997,82.0,76.0
20161217191500,262.5,276.149994,61.162789,49,54.700001,100,66.699997,82.0,76.0
20161217193000,262.5,273.0,60.465116,49,54.700001,100,66.599998,82.0,76.0
20161217194500,262.5,273.0,60.465116,49,54.700001,100,66.300003,82.0,76.0
20161217200000,262.5,273.0,60.465116,49,54.700001,100,66.300003,82.0,76.0
20161217201500,262.5,277.200012,61.395352,49,54.700001,100,66.300003,82.0,76.0
20161217203000,262.5,273.0,60.465116,48,54.700001,100,66.199997,82.0,76.0
20161217204500,262.5,267.75,59.302326,48,54.700001,100,66.099998,82.0,76.0
20161217210000,262.5,267.75,59.302326,48,55.900002,100,66.099998,82.0,76.0
20161217211500,262.5,271.950012,60.232561,48,54.700001,100,66.300003,82.0,76.0
20161217213000,262.5,271.950012,60.232561,48,54.700001,100,66.099998,82.0,76.0
20161217214500,262.5,271.950012,60.232561,48,54.700001,100,66.0,82.0,76.0
20161217220000,262.5,271.950012,60.232561,48,54.700001,100,66.099998,82.0,76.0
20161217221500,262.5,271.950012,60.232561,48,55.5,100,66.099998,82.0,76.0
20161217223000,262.5,271.950012,60.232561,46,54.700001,100,66.0,82.0,76.0
20161217224500,262.5,275.100006,60.930234,46,54.700001,100,66.400002,82.0,76.0
20161217230000,262.5,275.100006,60.930234,46,54.700001,100,66.5,82.0,76.0
20161217231500,262.5,264.600006,58.604653,46,54.700001,100,66.599998,82.0,76.0
20161217233000,262.5,260.399994,57.674417,46,54.700001,100,66.699997,82.0,76.0
20161217234500,262.5,260.399994,57.674417,46,54.700001,100,66.800003,82.0,76.0
20161218000000,262.5,260.399994,57.674417,46,54.700001,100,66.800003,82.0,76.0
20161218001500,262.5,260.399994,57.674417,46,54.700001,100,66.900002,82.0,76.0
20161218003000,262.5,260.399994,57.674417,46,54.700001,100,67.0,82.0,76.0
20161218004500,262.5,263.549988,58.37209,46,54.700001,100,67.099998,82.0,76.0
20161218010000,262.5,266.700012,59.06977,46,54.700001,100,67.099998,82.0,76.0
20161218011500,262.5,263.549988,58.37209,46,54.700001,100,67.099998,82.0,76.0
20161218013000,262.5,263.549988,58.37209,46,54.700001,100,67.199997,82.0,76.0
20161218014500,262.5,267.75,59.302326,46,54.700001,100,67.300003,82.0,76.0
20161218020000,262.5,271.950012,60.232561,46,54.700001,100,67.300003,82.0,76.0
20161218021500,262.5,268.799988,59.534881,46,54.700001,100,67.400002,82.0,76.0
20161218023000,262.5,273.0,60.465116,46,54.700001,100,67.400002,82.0,76.0
20161218024500,262.5,273.0,60.465116,46,54.700001,100,67.5,82.0,76.0
20161218030000,262.5,273.0,60.465116,46,54.700001,100,67.599998,82.0,76.0
20161218031500,262.5,273.0,60.465116,46,55.5,100,67.699997,82.0,76.0
20161218033000,262.5,243.600006,53.95349,46,55.5,100,67.599998,82.0,76.0
20161218034500,262.5,249.899994,55.348836,47,55.5,100,67.599998,82.0,76.0
20161218040000,262.5,249.899994,55.348836,47,55.5,100,67.5,82.0,76.0
20161218041500,262.5,249.899994,55.348836,47,55.5,100,67.400002,82.0,76.0
20161218043000,262.5,263.549988,58.37209,47,54.700001,100,67.400002,82.0,76.0
20161218044500,262.5,268.799988,59.534881,47,54.700001,100,67.400002,82.0,76.0
20161218050000,262.5,268.799988,59.534881,47,54.700001,100,67.300003,82.0,76.0
20161218051500,262.5,273.0,60.465116,46,54.700001,100,67.300003,82.0,76.0
20161218053000,262.5,273.0,60.465116,46,54.700001,100,67.300003,82.0,76.0
20161218054500,262.5,273.0,60.465116,46,54.700001,100,67.199997,82.0,76.0
20161218060000,262.5,273.0,60.465116,46,54.700001,100,67.199997,82.0,76.0
20161218061500,262.5,266.700012,59.06977,45,54.700001,100,67.199997,82.0,76.0
20161218063000,262.5,266.700012,59.06977,45,54.700001,100,67.199997,82.0,76.0
20161218064500,262.5,277.200012,61.395352,45,53.900002,100,67.099998,82.0,76.0
20161218070000,262.5,277.200012,61.395352,44,53.900002,100,67.099998,82.0,76.0
20161218071500,262.5,277.200012,61.395352,44,53.900002,100,67.0,82.0,76.0
20161218073000,262.5,273.0,60.465116,44,52.700001,100,66.800003,82.0,76.0
20161218074500,262.5,277.200012,61.395352,44,52.700001,100,66.599998,82.0,76.0
20161218080000,262.5,277.200012,61.395352,44,52.700001,100,66.699997,82.0,76.0
20161218081500,262.5,277.200012,61.395352,43,52.700001,100,66.5,82.0,76.0
20161218083000,262.5,277.200012,61.395352,43,52.700001,100,66.699997,82.0,76.0
20161218084500,262.5,271.950012,60.232561,43,51.200001,100,66.5,82.0,76.0
20161218090000,262.5,275.100006,60.930234,43,51.200001,100,66.400002,82.0,76.0
20161218091500,262.5,271.950012,60.232561,43,51.200001,100,66.400002,82.0,76.0
20161218093000,262.5,280.350006,62.093025,43,51.200001,100,66.300003,82.0,76.0
20161218094500,262.5,280.350006,62.093025,43,51.200001,100,66.300003,82.0,76.0
20161218100000,262.5,267.75,59.302326,42,51.200001,100,66.300003,82.0,76.0
20161218101500,262.5,267.75,59.302326,42,51.200001,100,66.199997,82.0,76.0
20161218103000,262.5,271.950012,60.232561,42,51.200001,100,66.400002,82.0,76.0
20161218104500,262.5,268.799988,59.534881,42,51.799999,100,66.400002,82.0,76.0
20161218110000,262.5,263.549988,58.37209,42,51.799999,100,66.400002,82.0,76.0
20161218111500,262.5,249.899994,55.348836,42,51.799999,100,66.400002,82.0,76.0
20161218113000,262.5,249.899994,55.348836,44,51.099998,100,66.599998,82.0,76.0
20161218114500,262.5,253.050003,56.046512,44,51.099998,100,66.300003,82.0,76.0
20161218120000,262.5,253.050003,56.046512,44,51.099998,100,66.800003,82.0,76.0
20161218121500,262.5,271.950012,60.232561,44,51.099998,100,66.800003,82.0,76.0
20161218123000,262.5,275.100006,60.930234,43,50.299999,100,66.900002,82.0,76.0
20161218124500,262.5,275.100006,60.930234,43,50.299999,100,67.099998,82.0,76.0
20161218130000,262.5,275.100006,60.930234,42,49.5,100,67.099998,82.0,76.0
20161218131500,262.5,271.950012,60.232561,42,49.5,100,67.099998,82.0,76.0
20161218133000,262.5,275.100006,60.930234,42,49.5,100,67.300003,82.0,76.0
20161218134500,262.5,275.100006,60.930234,42,49.0,100,67.099998,82.0,76.0
20161218140000,262.5,275.100006,60.930234,42,49.0,100,66.900002,82.0,76.0
20161218141500,262.5,275.100006,60.930234,42,49.0,100,67.099998,82.0,76.0
20161218143000,262.5,275.100006,60.930234,42,49.0,100,66.699997,82.0,76.0
20161218144500,262.5,271.950012,60.232561,42,49.0,100,66.599998,82.0,76.0
20161218150000,262.5,267.75,59.302326,42,49.0,100,66.400002,82.0,76.0
20161218151500,262.5,271.950012,60.232561,42,49.0,100,66.300003,82.0,76.0
20161218153000,262.5,271.950012,60.232561,42,49.0,100,66.199997,82.0,76.0
20161218154500,262.5,271.950012,60.232561,42,48.299999,100,66.099998,82.0,76.0
20161218160000,262.5,271.950012,60.232561,42,48.299999,100,65.5,82.0,76.0
20161218161500,262.5,268.799988,59.534881,42,48.299999,100,65.0,82.0,76.0
20161218163000,262.5,275.100006,60.930234,42,47.5,100,64.400002,82.0,76.0
20161218164500,262.5,275.100006,60.930234,42,47.5,100,64.0,82.0,76.0
20161218170000,262.5,271.950012,60.232561,42,46.400002,100,63.700001,82.0,76.0
20161218171500,262.5,275.100006,60.930234,42,46.400002,100,63.299999,82.0,76.0
20161218173000,262.5,275.100006,60.930234,42,46.400002,100,63.200001,82.0,76.0
20161218174500,262.5,275.100006,60.930234,42,46.400002,100,63.0,82.0,76.0
20161218180000,262.5,275.100006,60.930234,42,46.400002,100,62.599998,82.0,76.0
20161218181500,262.5,268.799988,59.534881,42,46.400002,100,62.599998,82.0,76.0
20161218183000,262.5,268.799988,59.534881,42,47.099998,100,62.599998,82.0,76.0
20161218184500,262.5,268.799988,59.534881,42,47.099998,100,62.700001,82.0,76.0
20161218190000,262.5,273.0,60.465116,42,47.099998,100,61.900002,81.300003,76.0
20161218191500,262.5,273.0,60.465116,42,47.099998,100,61.599998,81.300003,76.0
20161218193000,262.5,273.0,60.465116,42,47.099998,100,61.5,82.0,76.0
20161218194500,262.5,273.0,60.465116,42,46.400002,100,61.5,82.0,76.0
20161218200000,262.5,273.0,60.465116,42,46.400002,100,61.599998,82.0,76.0
20161218201500,262.5,273.0,60.465116,42,46.400002,100,62.200001,82.0,76.0
20161218203000,262.5,279.299988,61.860462,42,46.400002,100,62.299999,82.0,76.0
20161218204500,262.5,279.299988,61.860462,42,45.700001,100,62.400002,82.0,76.0
20161218210000,262.5,275.100006,60.930234,41,45.700001,100,62.400002,82.0,76.0
20161218211500,262.5,275.100006,60.930234,41,45.700001,100,62.400002,82.0,76.0
20161218213000,262.5,271.950012,60.232561,41,45.700001,100,62.400002,82.0,76.0
20161218214500,262.5,268.799988,59.534881,41,46.700001,100,62.400002,82.0,76.0
20161218220000,262.5,268.799988,59.534881,41,46.700001,100,62.5,82.0,76.0
20161218221500,262.5,271.950012,60.232561,41,46.099998,100,62.5,82.0,76.0
20161218223000,262.5,271.950012,60.232561,41,46.099998,100,62.5,82.0,76.0
20161218224500,262.5,267.75,59.302326,41,46.099998,100,62.5,82.0,76.0
20161218230000,262.5,267.75,59.302326,41,46.099998,100,62.400002,82.0,76.0
20161218231500,262.5,267.75,59.302326,41,47.900002,100,62.400002,82.0,76.0
20161218233000,262.5,271.950012,60.232561,41,47.099998,100,62.200001,82.0,76.0
20161218234500,262.5,275.100006,60.930234,41,46.5,100,62.700001,82.0,76.0
20161219000000,262.5,268.799988,59.534881,41,46.5,100,63.200001,82.0,76.0
20161219001500,262.5,276.149994,61.162789,41,46.5,100,63.299999,82.0,76.0
20161219003000,262.5,264.600006,58.604653,41,46.5,100,63.400002,82.0,76.0
20161219004500,262.5,246.75,54.651163,41,46.5,100,63.299999,82.0,76.0
20161219010000,262.5,271.950012,60.232561,42,46.5,100,63.400002,82.0,76.0
20161219011500,262.5,271.950012,60.232561,42,46.5,100,63.400002,82.0,76.0
20161219013000,262.5,268.799988,59.534881,42,46.5,100,63.400002,82.0,76.0
20161219014500,262.5,268.799988,59.534881,42,46.0,100,63.400002,82.0,76.0
20161219020000,262.5,271.950012,60.232561,42,46.0,100,63.5,82.0,76.0
20161219021500,262.5,268.799988,59.534881,42,46.0,100,63.400002,82.0,76.0
