PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219023000,262.5,271.950012,60.232561,42,46.0,100,63.299999,82.0,76.0
20161219024500,262.5,267.75,59.302326,42,46.0,100,63.299999,82.0,76.0
20161219030000,262.5,267.75,59.302326,42,44.900002,100,63.299999,82.0,76.0
20161219031500,262.5,267.75,59.302326,42,44.900002,100,63.299999,82.0,76.0
20161219033000,262.5,273.0,60.465116,42,44.900002,100,63.200001,82.0,76.0
20161219034500,262.5,273.0,60.465116,42,44.900002,100,63.0,76.099998,73.099998
20161219040000,262.5,266.700012,59.06977,42,44.900002,100,63.0,76.199997,73.199997
20161219041500,262.5,271.950012,60.232561,42,44.900002,100,63.0,76.199997,73.199997
20161219043000,262.5,271.950012,60.232561,42,44.900002,100,63.0,76.199997,73.199997
20161219044500,262.5,266.700012,59.06977,42,46.099998,100,63.0,76.199997,73.199997
20161219050000,262.5,275.100006,60.930234,42,45.599998,100,62.900002,76.199997,73.199997
20161219051500,262.5,271.950012,60.232561,42,44.5,100,62.799999,76.199997,73.199997
20161219053000,262.5,271.950012,60.232561,42,44.5,100,62.799999,76.199997,73.199997
20161219054500,262.5,268.799988,59.534881,42,45.599998,100,62.799999,76.099998,73.099998
20161219060000,262.5,273.0,60.465116,42,45.599998,100,62.799999,76.199997,73.199997
20161219061500,262.5,267.75,59.302326,42,45.599998,100,62.799999,76.199997,73.199997
20161219063000,262.5,267.75,59.302326,42,46.099998,100,62.799999,76.199997,73.199997
20161219064500,262.5,271.950012,60.232561,42,46.700001,100,62.799999,76.199997,73.199997
20161219070000,262.5,271.950012,60.232561,42,45.200001,100,62.700001,76.199997,73.199997
20161219071500,262.5,271.950012,60.232561,42,45.200001,100,62.599998,76.199997,73.199997
20161219073000,262.5,275.100006,60.930234,42,45.200001,100,62.599998,76.199997,73.199997
20161219074500,262.5,271.950012,60.232561,42,44.599998,100,62.599998,76.199997,73.199997
20161219080000,262.5,271.950012,60.232561,42,44.599998,100,62.599998,76.300003,73.300003
20161219081500,262.5,271.950012,60.232561,42,46.400002,100,62.599998,76.199997,73.199997
20161219083000,262.5,271.950012,60.232561,42,46.400002,100,62.599998,76.199997,73.199997
20161219084500,262.5,268.799988,59.534881,42,45.700001,100,62.599998,76.199997,73.199997
20161219090000,262.5,275.100006,60.930234,42,45.700001,100,62.599998,76.199997,73.199997
20161219091500,262.5,267.75,59.302326,42,47.200001,100,62.599998,76.199997,73.199997
20161219093000,262.5,267.75,59.302326,42,48.200001,100,62.700001,76.199997,73.199997
20161219094500,262.5,271.950012,60.232561,42,47.200001,100,62.900002,76.199997,73.199997
20161219100000,262.5,268.799988,59.534881,42,49.099998,100,63.099998,76.099998,73.099998
20161219101500,262.5,268.799988,59.534881,42,50.200001,100,63.200001,76.199997,73.199997
20161219103000,262.5,268.799988,59.534881,42,50.200001,100,63.299999,76.199997,73.199997
20161219104500,262.5,268.799988,59.534881,42,50.200001,100,63.5,76.199997,73.199997
20161219110000,262.5,268.799988,59.534881,42,51.099998,100,63.599998,76.099998,73.099998
20161219111500,262.5,271.950012,60.232561,42,51.099998,100,63.700001,76.099998,73.099998
20161219113000,262.5,275.100006,60.930234,42,51.099998,100,63.900002,76.099998,73.099998
20161219114500,262.5,275.100006,60.930234,42,52.599998,100,64.0,76.099998,73.099998
20161219120000,262.5,275.100006,60.930234,42,52.599998,100,64.099998,76.099998,73.099998
20161219121500,262.5,271.950012,60.232561,42,53.5,100,64.400002,76.099998,73.099998
20161219123000,262.5,275.100006,60.930234,42,54.299999,100,64.5,76.099998,73.099998
20161219124500,262.5,275.100006,60.930234,42,55.099998,100,64.699997,76.099998,73.099998
20161219130000,262.5,271.950012,60.232561,42,55.099998,100,64.900002,76.099998,73.099998
20161219131500,262.5,263.549988,58.37209,42,54.299999,100,65.0,76.099998,73.099998
20161219133000,262.5,263.549988,58.37209,42,54.299999,100,65.099998,76.199997,73.199997
20161219134500,262.5,256.200012,56.744189,42,55.200001,100,65.199997,76.099998,73.099998
20161219140000,262.5,266.700012,59.06977,42,55.200001,100,65.5,76.099998,73.099998
20161219141500,262.5,263.549988,58.37209,42,55.200001,100,65.599998,76.099998,73.099998
20161219143000,262.5,263.549988,58.37209,42,55.200001,100,65.800003,76.099998,73.099998
20161219144500,262.5,267.75,59.302326,42,55.200001,100,65.800003,76.099998,73.099998
20161219150000,262.5,267.75,59.302326,42,55.200001,100,66.0,76.099998,73.099998
20161219151500,262.5,250.949997,55.581395,42,54.099998,100,66.0,76.099998,73.099998
20161219153000,262.5,256.200012,56.744189,43,53.5,100,66.0,76.099998,73.099998
20161219154500,262.5,263.549988,58.37209,43,52.299999,100,65.900002,76.099998,73.099998
20161219160000,262.5,257.25,56.976744,43,52.299999,100,66.0,76.099998,73.099998
20161219161500,262.5,267.75,59.302326,43,53.099998,100,66.099998,76.099998,73.099998
20161219163000,262.5,279.299988,61.860462,43,53.099998,100,66.300003,76.099998,73.099998
20161219164500,262.5,273.0,60.465116,42,53.099998,100,66.400002,76.099998,73.099998
20161219170000,262.5,273.0,60.465116,42,52.200001,100,66.5,76.099998,73.099998
20161219171500,262.5,266.700012,59.06977,42,51.099998,100,66.599998,76.099998,73.099998
20161219173000,262.5,271.950012,60.232561,42,51.099998,100,66.199997,76.099998,73.099998
20161219174500,262.5,267.75,59.302326,42,51.099998,100,66.0,76.099998,73.099998
20161219180000,262.5,267.75,59.302326,42,50.200001,100,66.099998,76.099998,73.099998
20161219181500,262.5,271.950012,60.232561,42,49.5,100,66.099998,76.099998,73.099998
20161219183000,262.5,271.950012,60.232561,42,50.299999,100,66.099998,76.099998,73.099998
20161219184500,262.5,271.950012,60.232561,42,50.299999,100,66.0,76.099998,73.099998
20161219190000,262.5,271.950012,60.232561,42,50.299999,100,65.800003,76.099998,73.099998
20161219191500,262.5,275.100006,60.930234,42,49.099998,100,65.800003,76.099998,73.099998
20161219193000,262.5,275.100006,60.930234,42,49.099998,100,65.699997,76.099998,73.099998
20161219194500,262.5,275.100006,60.930234,42,48.299999,100,65.699997,76.099998,73.099998
20161219200000,262.5,275.100006,60.930234,42,48.299999,100,65.599998,76.099998,73.099998
20161219201500,262.5,275.100006,60.930234,42,48.299999,100,65.800003,76.099998,73.099998
20161219203000,262.5,275.100006,60.930234,42,47.200001,100,65.800003,76.099998,73.099998
20161219204500,262.5,268.799988,59.534881,42,47.200001,100,65.699997,76.099998,73.099998
20161219210000,262.5,271.950012,60.232561,42,47.200001,100,65.599998,76.099998,73.099998
20161219211500,262.5,271.950012,60.232561,42,47.200001,100,65.5,76.099998,73.099998
20161219213000,262.5,276.149994,61.162789,42,47.200001,100,65.5,76.099998,73.099998
20161219214500,262.5,254.100006,56.279071,42,47.200001,100,65.199997,76.099998,73.099998
20161219220000,262.5,275.100006,60.930234,42,46.400002,100,65.099998,76.099998,73.099998
20161219221500,262.5,275.100006,60.930234,42,46.400002,100,65.099998,76.099998,73.099998
20161219223000,262.5,275.100006,60.930234,42,46.400002,100,65.099998,76.099998,73.099998
20161219224500,262.5,275.100006,60.930234,42,46.400002,100,65.0,76.099998,73.099998
20161219230000,262.5,275.100006,60.930234,42,46.400002,100,65.0,76.099998,73.099998
20161219231500,262.5,275.100006,60.930234,42,45.700001,100,64.900002,76.099998,73.099998
20161219233000,262.5,275.100006,60.930234,42,45.700001,100,64.800003,76.099998,73.099998
20161219234500,262.5,275.100006,60.930234,42,45.700001,100,64.699997,76.099998,73.099998
20161220000000,262.5,275.100006,60.930234,42,45.700001,100,64.599998,76.099998,73.099998
20161220001500,262.5,275.100006,60.930234,42,45.200001,100,64.400002,76.099998,73.099998
20161220003000,262.5,275.100006,60.930234,42,45.200001,100,64.400002,76.099998,73.099998
20161220004500,262.5,280.350006,62.093025,42,45.200001,100,64.300003,76.099998,73.099998
20161220010000,262.5,276.149994,61.162789,41,45.200001,100,64.300003,76.099998,73.099998
20161220011500,262.5,276.149994,61.162789,41,45.200001,100,64.199997,76.099998,73.099998
20161220013000,262.5,276.149994,61.162789,41,45.200001,100,64.099998,76.099998,73.099998
20161220014500,262.5,276.149994,61.162789,41,45.200001,100,64.0,76.099998,73.099998
20161220020000,262.5,276.149994,61.162789,41,44.5,100,64.0,76.099998,73.099998
20161220021500,262.5,276.149994,61.162789,41,44.5,100,63.900002,76.099998,73.099998
20161220023000,262.5,273.0,60.465116,41,45.599998,100,64.0,76.099998,73.099998
20161220024500,262.5,277.200012,61.395352,41,45.599998,100,64.0,76.099998,73.099998
20161220030000,262.5,277.200012,61.395352,41,44.5,100,64.0,76.099998,73.099998
20161220031500,262.5,277.200012,61.395352,41,44.5,100,64.099998,76.099998,73.099998
20161220033000,262.5,273.0,60.465116,41,44.5,100,64.0,76.099998,73.099998
20161220034500,262.5,276.149994,61.162789,41,44.5,100,64.0,76.099998,73.099998
20161220040000,262.5,91.349998,20.232558,100,59.099998,100,64.400002,76.099998,73.099998
20161220041500,262.5,96.599998,21.395348,100,60.799999,100,64.800003,76.099998,73.099998
20161220043000,262.5,96.599998,21.395348,100,62.0,100,65.099998,76.099998,73.099998
20161220044500,262.5,86.099998,19.069767,100,64.400002,100,65.300003,76.099998,73.099998
20161220050000,262.5,86.099998,19.069767,100,63.599998,100,65.599998,76.099998,73.099998
20161220051500,262.5,80.849998,17.906976,100,62.799999,100,65.800003,76.099998,73.099998
20161220053000,262.5,86.099998,19.069767,100,62.799999,100,66.0,76.099998,73.099998
20161220054500,262.5,86.099998,19.069767,100,63.599998,100,66.099998,76.099998,73.099998
20161220060000,262.5,86.099998,19.069767,100,64.400002,100,66.199997,76.099998,73.099998
20161220061500,262.5,80.849998,17.906976,100,65.800003,100,66.400002,76.099998,73.099998
20161220063000,262.5,80.849998,17.906976,100,64.0,100,66.400002,76.099998,73.099998
20161220064500,262.5,80.849998,17.906976,100,64.0,100,66.599998,76.099998,73.099998
20161220070000,262.5,86.099998,19.069767,100,65.300003,100,66.599998,76.099998,73.099998
20161220071500,262.5,80.849998,17.906976,100,67.199997,100,66.599998,76.099998,73.099998
20161220073000,262.5,86.099998,19.069767,100,65.300003,100,66.699997,76.099998,73.099998
20161220074500,262.5,86.099998,19.069767,100,65.300003,100,66.699997,76.099998,73.099998
20161220080000,262.5,80.849998,17.906976,100,66.800003,100,66.800003,76.099998,73.099998
20161220081500,262.5,86.099998,19.069767,100,65.300003,100,66.900002,76.099998,73.099998
20161220083000,262.5,86.099998,19.069767,100,63.200001,100,66.900002,76.099998,73.099998
20161220084500,262.5,80.849998,17.906976,100,64.400002,100,66.900002,76.099998,73.099998
20161220090000,262.5,75.599998,16.744186,100,65.800003,100,66.900002,76.099998,73.099998
20161220091500,262.5,80.849998,17.906976,100,64.0,100,67.099998,76.099998,73.099998
20161220093000,262.5,80.849998,17.906976,100,64.0,100,67.199997,76.099998,73.099998
20161220094500,262.5,75.599998,16.744186,100,62.799999,100,67.199997,76.099998,73.099998
20161220100000,262.5,69.300003,15.348838,100,62.0,100,67.300003,76.099998,73.099998
20161220101500,262.5,273.0,60.465116,38,51.099998,100,66.699997,76.099998,73.099998
20161220103000,262.5,273.0,60.465116,38,51.099998,100,66.400002,76.099998,73.099998
20161220104500,262.5,276.149994,61.162789,38,52.799999,100,66.400002,76.099998,73.099998
20161220110000,262.5,276.149994,61.162789,38,53.900002,100,66.5,76.099998,73.099998
20161220111500,262.5,273.0,60.465116,38,55.099998,100,66.5,76.099998,73.099998
20161220113000,262.5,273.0,60.465116,38,55.900002,100,66.699997,76.099998,73.099998
20161220114500,262.5,273.0,60.465116,38,56.700001,100,66.800003,76.099998,73.099998
20161220120000,262.5,267.75,59.302326,38,58.200001,100,66.900002,76.099998,73.099998
20161220121500,262.5,271.950012,60.232561,38,56.799999,100,67.099998,76.099998,73.099998
20161220123000,262.5,268.799988,59.534881,38,56.0,100,67.199997,76.099998,73.099998
20161220124500,262.5,263.549988,58.37209,38,56.0,100,67.300003,76.099998,73.099998
20161220130000,262.5,267.75,59.302326,38,56.0,100,67.400002,76.099998,73.099998
20161220131500,262.5,267.75,59.302326,38,56.0,100,67.599998,76.099998,73.099998
20161220133000,262.5,267.75,59.302326,38,56.0,100,67.599998,76.099998,73.099998
20161220134500,262.5,271.950012,60.232561,38,56.0,100,67.699997,76.099998,73.099998
20161220140000,262.5,267.75,59.302326,38,56.0,100,67.800003,76.099998,73.099998
20161220141500,262.5,267.75,59.302326,38,56.0,100,67.800003,76.099998,73.099998
20161220143000,262.5,273.0,60.465116,38,56.0,100,67.900002,76.099998,73.099998
20161220144500,262.5,268.799988,59.534881,38,56.0,100,68.099998,76.099998,73.099998
20161220150000,262.5,268.799988,59.534881,38,56.0,100,68.099998,76.099998,73.099998
20161220151500,262.5,271.950012,60.232561,38,56.0,100,68.099998,76.099998,73.099998
20161220153000,262.5,267.75,59.302326,38,56.0,100,68.199997,76.099998,73.099998
20161220154500,262.5,267.75,59.302326,38,56.0,100,68.199997,76.099998,73.099998
20161220160000,262.5,271.950012,60.232561,38,56.0,100,68.300003,76.099998,73.099998
20161220161500,262.5,267.75,59.302326,38,56.0,100,68.400002,76.099998,73.099998
20161220163000,262.5,267.75,59.302326,38,56.0,100,68.300003,76.099998,73.099998
20161220164500,262.5,267.75,59.302326,38,56.0,100,68.199997,76.099998,73.099998
20161220170000,262.5,267.75,59.302326,38,56.0,100,68.300003,76.099998,73.099998
20161220171500,262.5,271.950012,60.232561,38,56.0,100,68.599998,76.099998,73.099998
20161220173000,262.5,268.799988,59.534881,38,56.0,100,68.699997,76.099998,73.099998
20161220174500,262.5,271.950012,60.232561,38,55.200001,100,68.699997,76.099998,73.099998
20161220180000,262.5,276.149994,61.162789,38,56.0,100,68.800003,76.099998,73.099998
20161220181500,262.5,273.0,60.465116,38,55.200001,100,68.900002,76.099998,73.099998
20161220183000,262.5,268.799988,59.534881,38,56.0,100,68.900002,76.099998,73.099998
20161220184500,262.5,273.0,60.465116,38,55.200001,100,68.900002,76.099998,73.099998
20161220190000,262.5,273.0,60.465116,38,54.299999,100,68.800003,76.099998,73.099998
20161220191500,262.5,273.0,60.465116,38,54.299999,100,68.599998,76.099998,73.099998
20161220193000,262.5,273.0,60.465116,38,53.5,100,68.599998,76.099998,73.099998
20161220194500,262.5,276.149994,61.162789,38,52.700001,100,68.400002,76.099998,73.099998
20161220200000,262.5,271.950012,60.232561,38,52.700001,100,68.699997,76.099998,73.099998
20161220201500,262.5,275.100006,60.930234,38,52.700001,100,68.800003,76.099998,73.099998
20161220203000,262.5,275.100006,60.930234,38,52.700001,100,68.800003,76.099998,73.099998
20161220204500,262.5,275.100006,60.930234,38,51.5,100,68.699997,76.099998,73.099998
20161220210000,262.5,246.75,54.651163,38,51.5,100,68.599998,76.099998,73.099998
20161220211500,262.5,246.75,54.651163,38,50.599998,100,68.099998,76.099998,73.099998
20161220213000,262.5,246.75,54.651163,39,50.599998,100,67.900002,76.099998,73.099998
20161220214500,262.5,246.75,54.651163,39,49.5,100,67.699997,76.099998,73.099998
20161220220000,262.5,242.550003,53.720931,39,49.5,100,67.599998,76.099998,73.099998
20161220221500,262.5,242.550003,53.720931,39,48.700001,100,67.400002,76.099998,73.099998
20161220223000,262.5,245.699997,54.418604,39,48.700001,100,67.199997,76.099998,73.099998
20161220224500,262.5,245.699997,54.418604,39,48.700001,100,67.099998,76.099998,73.099998
20161220230000,262.5,249.899994,55.348836,39,48.700001,100,66.900002,76.099998,73.099998
20161220231500,262.5,245.699997,54.418604,39,48.700001,100,66.699997,76.099998,73.099998
20161220233000,262.5,245.699997,54.418604,39,49.400002,100,66.699997,76.099998,73.099998
20161220234500,262.5,245.699997,54.418604,39,49.400002,100,66.599998,76.099998,73.099998
20161221000000,262.5,245.699997,54.418604,39,48.700001,100,66.400002,76.099998,73.099998
20161221001500,262.5,245.699997,54.418604,39,48.700001,100,66.300003,76.099998,73.099998
20161221003000,262.5,276.149994,61.162789,39,48.700001,100,66.400002,76.099998,73.099998
20161221004500,262.5,276.149994,61.162789,39,48.200001,100,66.5,76.099998,73.099998
20161221010000,262.5,279.299988,61.860462,38,48.200001,100,66.599998,76.099998,73.099998
20161221011500,262.5,261.450012,57.906979,37,48.200001,100,66.599998,76.099998,73.099998
20161221013000,262.5,261.450012,57.906979,37,48.200001,100,66.599998,76.099998,73.099998
20161221014500,262.5,257.25,56.976744,37,48.200001,100,66.699997,76.099998,73.099998
20161221020000,262.5,257.25,56.976744,37,48.200001,100,66.699997,76.099998,73.099998
20161221021500,262.5,260.399994,57.674417,37,48.200001,100,66.699997,76.099998,73.099998
20161221023000,262.5,257.25,56.976744,37,48.200001,100,66.699997,76.099998,73.099998
20161221024500,262.5,257.25,56.976744,37,48.200001,100,66.599998,76.099998,73.099998
20161221030000,262.5,260.399994,57.674417,37,48.200001,100,66.599998,76.099998,73.099998
20161221031500,262.5,260.399994,57.674417,37,49.0,100,66.599998,76.099998,73.099998
20161221033000,262.5,260.399994,57.674417,37,50.200001,100,66.599998,76.099998,73.099998
20161221034500,262.5,256.200012,56.744189,37,51.0,100,66.599998,76.099998,73.099998
20161221040000,262.5,256.200012,56.744189,37,51.0,100,66.599998,76.099998,73.099998
20161221041500,262.5,260.399994,57.674417,37,51.0,100,66.599998,76.099998,73.099998
20161221043000,262.5,256.200012,56.744189,37,51.799999,100,66.699997,76.099998,73.099998
20161221044500,262.5,256.200012,56.744189,37,51.799999,100,66.699997,76.099998,73.099998
20161221050000,262.5,256.200012,56.744189,37,51.799999,100,66.699997,76.099998,73.099998
20161221051500,262.5,256.200012,56.744189,37,51.799999,100,66.699997,76.099998,73.099998
20161221053000,262.5,256.200012,56.744189,37,51.799999,100,66.699997,76.099998,73.099998
20161221054500,262.5,256.200012,56.744189,37,51.799999,100,66.699997,76.099998,73.099998
20161221060000,262.5,253.050003,56.046512,37,51.799999,100,66.800003,76.099998,73.099998
20161221061500,262.5,253.050003,56.046512,37,51.799999,100,66.800003,76.099998,73.099998
20161221063000,262.5,253.050003,56.046512,37,51.799999,100,66.900002,76.099998,73.099998
20161221064500,262.5,253.050003,56.046512,37,51.799999,100,66.900002,76.099998,73.099998
20161221070000,262.5,249.899994,55.348836,37,53.0,100,66.900002,76.099998,73.099998
20161221071500,262.5,253.050003,56.046512,37,53.0,100,67.0,76.099998,73.099998
20161221073000,262.5,253.050003,56.046512,37,53.900002,100,67.099998,76.099998,73.099998
20161221074500,262.5,253.050003,56.046512,37,53.900002,100,67.099998,76.099998,73.099998
20161221080000,262.5,253.050003,56.046512,37,54.700001,100,66.699997,76.099998,73.099998
20161221081500,262.5,249.899994,55.348836,37,55.5,100,66.699997,76.099998,73.099998
20161221083000,262.5,249.899994,55.348836,37,55.5,100,66.699997,76.099998,73.099998
20161221084500,262.5,249.899994,55.348836,37,55.5,100,66.800003,76.099998,73.099998
20161221090000,262.5,249.899994,55.348836,37,55.5,100,66.699997,76.099998,73.099998
20161221091500,262.5,249.899994,55.348836,37,54.700001,100,66.699997,76.099998,73.099998
20161221093000,262.5,246.75,54.651163,37,55.599998,100,66.800003,76.099998,73.099998
20161221094500,262.5,250.949997,55.581395,37,55.599998,100,66.699997,76.099998,73.099998
20161221100000,262.5,250.949997,55.581395,37,55.599998,100,66.599998,76.099998,73.099998
20161221101500,262.5,250.949997,55.581395,37,55.599998,100,66.699997,76.099998,73.099998
20161221103000,262.5,246.75,54.651163,37,54.700001,100,66.699997,76.099998,73.099998
20161221104500,262.5,253.050003,56.046512,37,55.599998,100,66.800003,76.099998,73.099998
20161221110000,262.5,246.75,54.651163,37,55.599998,100,66.699997,76.099998,73.099998
20161221111500,262.5,246.75,54.651163,37,55.599998,100,66.699997,76.099998,73.099998
20161221113000,262.5,249.899994,55.348836,37,55.599998,100,66.699997,76.099998,73.099998
20161221114500,262.5,249.899994,55.348836,37,55.599998,100,66.800003,76.099998,73.099998
20161221120000,262.5,249.899994,55.348836,37,55.599998,100,66.900002,76.099998,73.099998
20161221121500,262.5,249.899994,55.348836,37,55.599998,100,66.900002,76.099998,73.099998
20161221123000,262.5,249.899994,55.348836,37,55.599998,100,66.900002,76.099998,73.099998
20161221124500,262.5,249.899994,55.348836,37,55.599998,100,67.099998,76.099998,73.099998
20161221130000,262.5,253.050003,56.046512,37,55.599998,100,67.300003,76.099998,73.099998
20161221131500,262.5,246.75,54.651163,37,55.599998,100,67.400002,76.099998,73.099998
20161221133000,262.5,249.899994,55.348836,37,55.599998,100,67.5,76.099998,73.099998
20161221134500,262.5,253.050003,56.046512,37,55.599998,100,67.699997,76.099998,73.099998
20161221140000,262.5,246.75,54.651163,37,55.599998,100,67.699997,76.099998,73.099998
20161221141500,262.5,249.899994,55.348836,37,55.599998,100,67.699997,76.099998,73.099998
20161221143000,262.5,245.699997,54.418604,37,55.599998,100,67.699997,76.099998,73.099998
20161221144500,262.5,245.699997,54.418604,37,55.599998,100,67.800003,76.099998,73.099998
20161221150000,262.5,240.449997,53.255813,37,55.599998,100,67.699997,76.099998,73.099998
20161221151500,262.5,245.699997,54.418604,37,55.599998,100,67.800003,76.099998,73.099998
20161221153000,262.5,245.699997,54.418604,38,55.599998,100,67.900002,76.099998,73.099998
20161221154500,262.5,257.25,56.976744,38,55.599998,100,67.900002,76.099998,73.099998
20161221160000,262.5,254.100006,56.279071,38,55.599998,100,67.900002,76.099998,73.099998
20161221161500,262.5,254.100006,56.279071,38,55.599998,100,68.099998,76.099998,73.099998
20161221163000,262.5,254.100006,56.279071,38,55.599998,100,67.900002,76.099998,73.099998
20161221164500,262.5,254.100006,56.279071,38,55.599998,100,67.900002,76.099998,73.099998
20161221170000,262.5,254.100006,56.279071,38,55.599998,100,67.900002,76.099998,73.099998
20161221171500,262.5,249.899994,55.348836,38,54.700001,100,67.900002,76.099998,73.099998
20161221173000,262.5,249.899994,55.348836,38,54.700001,100,68.099998,76.099998,73.099998
20161221174500,262.5,249.899994,55.348836,38,54.700001,100,68.099998,76.099998,73.099998
20161221180000,262.5,249.899994,55.348836,38,54.700001,100,68.099998,76.099998,73.099998
20161221181500,262.5,249.899994,55.348836,38,54.700001,100,68.099998,76.099998,73.099998
20161221183000,262.5,246.75,54.651163,38,54.700001,100,68.099998,76.099998,73.099998
20161221184500,262.5,246.75,54.651163,38,54.700001,100,68.0,76.099998,73.099998
20161221190000,262.5,246.75,54.651163,38,54.700001,100,67.900002,76.099998,73.099998
20161221191500,262.5,243.600006,53.95349,38,55.5,100,68.0,76.099998,73.099998
20161221193000,262.5,243.600006,53.95349,38,55.5,100,68.099998,76.099998,73.099998
20161221194500,262.5,243.600006,53.95349,39,55.5,100,68.099998,76.099998,73.099998
20161221200000,262.5,253.050003,56.046512,39,55.5,100,68.300003,76.099998,73.099998
20161221201500,262.5,261.450012,57.906979,40,55.5,100,68.199997,76.099998,73.099998
20161221203000,262.5,267.75,59.302326,40,55.5,100,68.099998,76.099998,73.099998
20161221204500,262.5,267.75,59.302326,40,55.5,100,68.0,76.099998,73.099998
20161221210000,262.5,267.75,59.302326,40,55.5,100,67.900002,76.099998,73.099998
20161221211500,262.5,264.600006,58.604652,40,55.5,100,68.0,76.099998,73.099998
20161221213000,262.5,264.600006,58.604652,40,55.5,100,68.099998,76.099998,73.099998
20161221214500,262.5,261.450012,57.906979,40,55.5,100,68.099998,76.099998,73.099998
20161221220000,262.5,261.450012,57.906979,40,55.5,100,68.099998,76.099998,73.099998
20161221221500,262.5,264.600006,58.604652,40,55.5,100,68.099998,76.099998,73.099998
20161221223000,262.5,260.399994,57.674417,40,55.5,100,68.099998,76.099998,73.099998
20161221224500,262.5,260.399994,57.674417,40,55.5,100,67.900002,76.099998,73.099998
20161221230000,262.5,260.399994,57.674417,40,55.5,100,67.900002,76.099998,73.099998
20161221231500,262.5,256.200012,56.744189,40,55.5,100,68.099998,76.099998,73.099998
20161221233000,262.5,256.200012,56.744189,40,55.5,100,68.0,76.099998,73.099998
20161221234500,262.5,256.200012,56.744189,40,55.5,100,68.099998,76.099998,73.099998
20161222000000,262.5,253.050003,56.046512,40,55.5,100,68.0,76.099998,73.099998
20161222001500,262.5,253.050003,56.046512,40,55.5,100,68.0,76.099998,73.099998
20161222003000,262.5,260.399994,57.674417,40,55.5,100,68.099998,80.099998,76.0
20161222004500,262.5,260.399994,57.674417,40,55.5,100,68.099998,80.099998,76.0
20161222010000,262.5,260.399994,57.674417,40,55.5,100,67.900002,80.099998,76.0
20161222011500,262.5,254.100006,56.279071,40,55.5,100,67.800003,80.099998,76.0
20161222013000,262.5,257.25,56.976744,40,55.5,100,67.699997,80.099998,76.0
20161222014500,262.5,260.399994,57.674417,40,55.5,100,67.699997,80.099998,76.0
20161222020000,262.5,260.399994,57.674417,41,55.5,100,67.800003,80.099998,76.0
20161222021500,262.5,260.399994,57.674417,41,55.5,100,67.800003,80.099998,76.0
20161222023000,262.5,254.100006,56.279071,41,55.5,100,67.800003,80.099998,76.0
20161222024500,262.5,264.600006,58.604652,41,55.5,100,67.699997,80.099998,76.0
20161222030000,262.5,264.600006,58.604652,41,55.5,100,67.699997,80.099998,76.0
20161222031500,262.5,264.600006,58.604652,41,55.5,100,67.599998,80.099998,76.0
20161222033000,262.5,268.799988,59.534881,41,55.5,100,67.5,80.099998,76.0
20161222034500,262.5,268.799988,59.534881,41,55.5,100,67.400002,80.099998,76.0
20161222040000,262.5,268.799988,59.534881,41,55.5,100,67.400002,80.099998,76.0
20161222041500,262.5,268.799988,59.534881,41,55.5,100,67.400002,80.099998,76.0
20161222043000,262.5,268.799988,59.534881,41,55.5,100,67.400002,80.099998,76.0
20161222044500,262.5,268.799988,59.534881,41,55.5,100,67.400002,80.099998,76.0
20161222050000,262.5,268.799988,59.534881,41,55.5,100,67.300003,80.099998,76.0
20161222051500,262.5,268.799988,59.534881,41,55.5,100,67.300003,80.099998,76.0
20161222053000,262.5,271.950012,60.232561,41,55.5,100,67.300003,80.099998,76.0
20161222054500,262.5,271.950012,60.232561,41,55.5,100,67.400002,80.099998,76.0
20161222060000,262.5,271.950012,60.232561,41,55.5,100,67.400002,80.099998,76.0
20161222061500,262.5,263.549988,58.37209,41,55.5,100,67.400002,80.099998,76.0
20161222063000,262.5,257.25,56.976744,41,55.5,100,67.300003,80.099998,76.0
20161222064500,262.5,263.549988,58.37209,41,55.5,100,67.099998,80.099998,76.0
20161222070000,262.5,263.549988,58.37209,41,55.5,100,67.099998,80.099998,76.0
20161222071500,262.5,266.700012,59.06977,41,55.5,100,67.199997,80.099998,76.0
20161222073000,262.5,266.700012,59.06977,41,55.5,100,67.199997,80.099998,76.0
20161222074500,262.5,260.399994,57.674417,41,55.5,100,67.199997,80.099998,76.0
20161222080000,262.5,267.75,59.302326,41,55.5,100,67.199997,80.099998,76.0
20161222081500,262.5,267.75,59.302326,41,55.5,100,67.199997,80.099998,76.0
20161222083000,262.5,267.75,59.302326,41,55.5,100,67.300003,80.099998,76.0
20161222084500,262.5,267.75,59.302326,41,54.700001,100,67.300003,80.099998,76.0
20161222090000,262.5,264.600006,58.604652,41,54.700001,100,67.300003,80.099998,76.0
20161222091500,262.5,245.699997,54.418604,41,55.5,100,67.099998,80.099998,76.0
20161222093000,262.5,250.949997,55.581395,42,55.5,100,67.099998,80.099998,76.0
20161222094500,262.5,256.200012,56.744189,42,55.5,100,66.800003,80.099998,76.0
20161222100000,262.5,250.949997,55.581395,42,55.5,100,66.800003,80.099998,76.0
20161222101500,262.5,246.75,54.651163,42,55.5,100,66.800003,80.099998,76.0
20161222103000,262.5,253.050003,56.046512,42,55.5,100,67.0,80.099998,76.0
20161222104500,262.5,249.899994,55.348836,42,55.5,100,67.099998,80.099998,76.0
20161222110000,262.5,249.899994,55.348836,42,55.5,100,66.900002,80.099998,76.0
20161222111500,262.5,253.050003,56.046512,42,55.5,100,66.800003,80.099998,76.0
20161222113000,262.5,253.050003,56.046512,42,55.5,100,66.800003,80.099998,76.0
20161222114500,262.5,246.75,54.651163,42,55.5,100,66.900002,80.099998,76.0
20161222120000,262.5,250.949997,55.581395,42,54.700001,100,66.699997,80.099998,76.0
20161222121500,262.5,250.949997,55.581395,42,54.700001,100,66.699997,80.099998,76.0
20161222123000,262.5,250.949997,55.581395,42,54.700001,100,66.699997,80.099998,76.0
20161222124500,262.5,250.949997,55.581395,42,54.700001,100,66.699997,80.099998,76.0
20161222130000,262.5,246.75,54.651163,42,54.700001,100,66.699997,80.099998,76.0
20161222131500,262.5,276.149994,61.162789,41,54.700001,100,66.800003,80.099998,76.0
20161222133000,262.5,276.149994,61.162789,41,54.700001,100,66.900002,80.099998,76.0
20161222134500,262.5,276.149994,61.162789,41,54.700001,100,66.900002,80.099998,76.0
20161222140000,262.5,276.149994,61.162789,41,54.700001,100,67.099998,80.099998,76.0
20161222141500,262.5,276.149994,61.162789,41,54.700001,100,67.099998,80.099998,76.0
20161222143000,262.5,267.75,59.302326,41,55.5,100,67.199997,80.099998,76.0
20161222144500,262.5,267.75,59.302326,41,55.5,100,67.300003,80.099998,76.0
20161222150000,262.5,267.75,59.302326,41,55.5,100,67.300003,80.099998,76.0
20161222151500,262.5,273.0,60.465116,41,55.5,100,67.400002,80.099998,76.0
20161222153000,262.5,268.799988,59.534881,41,55.5,100,67.300003,80.099998,76.0
20161222154500,262.5,273.0,60.465116,41,55.5,100,67.300003,80.099998,76.0
20161222160000,262.5,273.0,60.465116,41,54.700001,100,67.099998,80.099998,76.0
20161222161500,262.5,276.149994,61.162789,41,54.700001,100,66.900002,80.099998,76.0
20161222163000,262.5,271.950012,60.232561,40,54.700001,100,67.199997,80.099998,76.0
20161222164500,262.5,276.149994,61.162789,40,54.700001,100,67.199997,80.099998,76.0
20161222170000,262.5,276.149994,61.162789,40,54.700001,100,67.199997,80.099998,76.0
20161222171500,262.5,276.149994,61.162789,40,54.700001,100,67.199997,80.099998,76.0
20161222173000,262.5,273.0,60.465116,40,54.700001,100,67.199997,80.099998,76.0
20161222174500,262.5,273.0,60.465116,40,54.700001,100,67.199997,80.099998,76.0
20161222180000,262.5,276.149994,61.162789,40,54.700001,100,67.199997,80.099998,76.0
20161222181500,262.5,279.299988,61.860462,40,54.700001,100,67.099998,80.099998,76.0
20161222183000,262.5,275.100006,60.930234,40,54.700001,100,67.099998,80.099998,76.0
20161222184500,262.5,275.100006,60.930234,40,54.700001,100,67.199997,80.099998,76.0
20161222190000,262.5,275.100006,60.930234,40,54.700001,100,67.300003,80.099998,76.0
20161222191500,262.5,275.100006,60.930234,40,55.5,100,67.400002,80.099998,76.0
20161222193000,262.5,275.100006,60.930234,40,54.700001,100,67.400002,80.099998,76.0
20161222194500,262.5,275.100006,60.930234,40,54.700001,100,67.400002,80.099998,76.0
20161222200000,262.5,271.950012,60.232561,40,54.700001,100,67.400002,80.099998,76.0
20161222201500,262.5,275.100006,60.930234,40,54.700001,100,67.300003,80.099998,76.0
20161222203000,262.5,275.100006,60.930234,40,54.700001,100,67.199997,80.099998,76.0
20161222204500,262.5,275.100006,60.930234,40,54.700001,100,67.199997,80.099998,76.0
20161222210000,262.5,275.100006,60.930234,40,54.700001,100,67.199997,80.099998,76.0
20161222211500,262.5,268.799988,59.534881,40,54.700001,100,67.300003,80.099998,76.0
20161222213000,262.5,275.100006,60.930234,40,54.700001,100,67.300003,80.099998,76.0
20161222214500,262.5,275.100006,60.930234,40,54.700001,100,67.300003,80.099998,76.0
20161222220000,262.5,275.100006,60.930234,40,54.700001,100,67.099998,80.099998,76.0
20161222221500,262.5,275.100006,60.930234,40,54.700001,100,66.900002,80.099998,76.0
20161222223000,262.5,275.100006,60.930234,40,54.700001,100,66.800003,80.099998,76.0
20161222224500,262.5,275.100006,60.930234,40,54.700001,100,67.300003,80.099998,76.0
20161222230000,262.5,275.100006,60.930234,40,54.700001,100,67.300003,80.099998,76.0
20161222231500,262.5,275.100006,60.930234,40,54.700001,100,67.400002,80.099998,76.0
20161222233000,262.5,275.100006,60.930234,40,54.700001,100,67.400002,80.099998,76.0
20161222234500,262.5,275.100006,60.930234,40,54.700001,100,67.400002,80.099998,76.0
20161223000000,262.5,271.950012,60.232561,40,54.700001,100,67.5,80.099998,76.0
20161223001500,262.5,271.950012,60.232561,40,54.700001,100,67.400002,80.099998,76.0
20161223003000,262.5,271.950012,60.232561,40,54.700001,100,67.400002,80.099998,76.0
20161223004500,262.5,271.950012,60.232561,40,54.700001,100,67.400002,80.099998,76.0
20161223010000,262.5,271.950012,60.232561,40,54.700001,100,67.400002,80.099998,76.0
20161223011500,262.5,268.799988,59.534881,40,54.700001,100,67.300003,80.099998,76.0
20161223013000,262.5,268.799988,59.534881,40,54.700001,100,67.400002,80.099998,76.0
20161223014500,262.5,273.0,60.465116,40,54.700001,100,67.400002,80.099998,76.0
20161223020000,262.5,267.75,59.302326,40,54.700001,100,67.300003,80.099998,76.0
20161223021500,262.5,271.950012,60.232561,40,54.700001,100,67.199997,80.099998,76.0
20161223023000,262.5,267.75,59.302326,40,54.700001,100,67.300003,80.099998,76.0
20161223024500,262.5,271.950012,60.232561,40,54.700001,100,67.199997,80.099998,76.0
20161223030000,262.5,271.950012,60.232561,40,54.700001,100,67.199997,80.099998,76.0
20161223031500,262.5,268.799988,59.534881,40,54.700001,100,67.300003,80.099998,76.0
20161223033000,262.5,268.799988,59.534881,40,54.700001,100,67.300003,80.099998,76.0
20161223034500,262.5,268.799988,59.534881,40,54.700001,100,67.400002,80.099998,76.0
20161223040000,262.5,268.799988,59.534881,40,54.700001,100,67.400002,80.099998,76.0
20161223041500,262.5,268.799988,59.534881,40,54.700001,100,67.300003,80.099998,76.0
20161223043000,262.5,268.799988,59.534881,40,54.700001,100,67.300003,80.099998,76.0
20161223044500,262.5,268.799988,59.534881,40,54.700001,100,67.199997,80.099998,76.0
20161223050000,262.5,268.799988,59.534881,40,54.700001,100,67.300003,82.0,76.0
20161223051500,262.5,268.799988,59.534881,40,54.700001,100,67.400002,82.0,76.0
20161223053000,262.5,268.799988,59.534881,40,54.700001,100,67.199997,71.400002,68.400002
20161223054500,262.5,268.799988,59.534881,40,54.700001,100,67.099998,71.400002,68.400002
20161223060000,262.5,271.950012,60.232561,40,54.700001,100,67.099998,71.400002,68.400002
20161223061500,262.5,266.700012,59.06977,40,54.700001,100,67.199997,71.400002,68.400002
20161223063000,262.5,273.0,60.465116,40,54.700001,100,67.099998,71.400002,68.400002
20161223064500,262.5,273.0,60.465116,40,54.700001,100,67.199997,71.400002,68.400002
20161223070000,262.5,268.799988,59.534881,40,54.700001,100,67.199997,71.400002,68.400002
20161223071500,262.5,268.799988,59.534881,40,54.700001,100,67.199997,71.400002,68.400002
20161223073000,262.5,268.799988,59.534881,40,54.700001,100,67.099998,71.400002,68.400002
20161223074500,262.5,268.799988,59.534881,40,54.700001,100,67.099998,71.400002,68.400002
20161223080000,262.5,268.799988,59.534881,40,54.700001,100,67.099998,71.400002,68.400002
20161223081500,262.5,264.600006,58.604652,40,54.700001,100,67.099998,71.400002,68.400002
20161223083000,262.5,264.600006,58.604652,40,54.700001,100,67.099998,71.400002,68.400002
20161223084500,262.5,268.799988,59.534881,40,55.400002,100,67.199997,71.400002,68.400002
20161223090000,262.5,268.799988,59.534881,40,55.400002,100,67.199997,71.400002,68.400002
20161223091500,262.5,268.799988,59.534881,40,55.400002,100,67.199997,71.400002,68.400002
20161223093000,262.5,268.799988,59.534881,40,55.400002,100,67.199997,71.400002,68.400002
20161223094500,262.5,268.799988,59.534881,40,54.700001,100,67.099998,71.400002,68.400002
20161223100000,262.5,271.950012,60.232561,40,55.5,100,67.099998,71.400002,68.400002
20161223101500,262.5,267.75,59.302326,40,54.700001,100,67.0,71.400002,68.400002
20161223103000,262.5,271.950012,60.232561,40,54.700001,100,67.0,71.400002,68.400002
20161223104500,262.5,275.100006,60.930234,40,55.5,100,67.099998,71.400002,68.400002
20161223110000,262.5,260.399994,57.674417,40,55.5,100,67.199997,71.400002,68.400002
20161223111500,262.5,263.549988,58.37209,40,55.5,100,67.099998,71.400002,68.400002
20161223113000,262.5,263.549988,58.37209,40,54.700001,100,67.099998,71.400002,68.400002
20161223114500,262.5,260.399994,57.674417,40,54.700001,100,67.099998,71.400002,68.400002
20161223120000,262.5,260.399994,57.674417,40,55.5,100,67.099998,71.400002,68.400002
20161223121500,262.5,260.399994,57.674417,40,55.5,100,66.900002,71.400002,68.400002
20161223123000,262.5,256.200012,56.744189,40,55.5,100,67.0,71.400002,68.400002
20161223124500,262.5,250.949997,55.581395,41,55.5,100,66.900002,71.400002,68.400002
20161223130000,262.5,243.600006,53.95349,41,55.5,100,66.900002,71.400002,68.400002
20161223131500,262.5,246.75,54.651163,41,55.5,100,66.900002,71.400002,68.400002
20161223133000,262.5,253.050003,56.046512,42,55.5,100,66.900002,71.400002,68.400002
20161223134500,262.5,253.050003,56.046512,42,55.5,100,66.900002,71.400002,68.400002
20161223140000,262.5,253.050003,56.046512,42,55.5,100,66.900002,71.400002,68.400002
20161223141500,262.5,249.899994,55.348836,42,55.5,100,66.900002,71.400002,68.400002
20161223143000,262.5,249.899994,55.348836,42,55.5,100,66.800003,71.400002,68.400002
20161223144500,262.5,257.25,56.976744,42,55.5,100,66.800003,71.400002,68.400002
20161223150000,262.5,254.100006,56.279071,42,55.5,100,66.800003,71.400002,68.400002
20161223151500,262.5,266.700012,59.06977,42,55.5,100,66.900002,71.400002,68.400002
20161223153000,262.5,261.450012,57.906979,42,55.5,100,66.900002,71.400002,68.400002
20161223154500,262.5,267.75,59.302326,42,55.5,100,66.900002,71.400002,68.400002
20161223160000,262.5,264.600006,58.604652,42,55.5,100,67.0,71.400002,68.400002
20161223161500,262.5,264.600006,58.604652,42,55.5,100,66.900002,71.400002,68.400002
20161223163000,262.5,271.950012,60.232561,42,55.5,100,66.900002,71.400002,68.400002
20161223164500,262.5,268.799988,59.534881,41,55.5,100,66.800003,71.400002,68.400002
20161223170000,262.5,275.100006,60.930234,40,55.5,100,66.699997,71.400002,68.400002
20161223171500,262.5,275.100006,60.930234,40,55.5,100,66.900002,71.400002,68.400002
20161223173000,262.5,275.100006,60.930234,40,55.5,100,66.900002,71.400002,68.400002
20161223174500,262.5,275.100006,60.930234,40,55.5,100,67.099998,71.400002,68.400002
20161223180000,262.5,275.100006,60.930234,40,55.5,100,67.099998,71.400002,68.400002
20161223181500,262.5,271.950012,60.232561,40,54.799999,100,67.099998,71.400002,68.400002
20161223183000,262.5,271.950012,60.232561,40,54.799999,100,67.099998,71.400002,68.400002
20161223184500,262.5,267.75,59.302326,40,54.799999,100,67.099998,71.400002,68.400002
20161223190000,262.5,267.75,59.302326,40,54.799999,100,67.099998,71.400002,68.400002
20161223191500,262.5,267.75,59.302326,40,54.799999,100,67.099998,71.400002,68.400002
20161223193000,262.5,271.950012,60.232561,40,54.799999,100,67.199997,71.400002,68.400002
20161223194500,262.5,267.75,59.302326,40,54.799999,100,67.199997,71.400002,68.400002
20161223200000,262.5,267.75,59.302326,40,54.799999,100,67.199997,71.400002,68.400002
20161223201500,262.5,246.75,54.651163,42,54.799999,100,67.300003,71.400002,68.400002
20161223203000,262.5,246.75,54.651163,42,54.799999,100,67.199997,71.400002,68.400002
20161223204500,262.5,246.75,54.651163,42,54.799999,100,67.099998,71.400002,68.400002
20161223210000,262.5,243.600006,53.95349,42,54.799999,100,67.099998,71.400002,68.400002
20161223211500,262.5,243.600006,53.95349,42,54.799999,100,67.0,71.400002,68.400002
20161223213000,262.5,250.949997,55.581395,42,54.799999,100,66.900002,71.400002,68.400002
20161223214500,262.5,246.75,54.651163,42,54.799999,100,66.900002,71.400002,68.400002
20161223220000,262.5,253.050003,56.046512,42,54.799999,100,66.900002,71.400002,68.400002
20161223221500,262.5,253.050003,56.046512,42,54.799999,100,66.800003,71.400002,68.400002
20161223223000,262.5,246.75,54.651163,42,54.799999,100,66.800003,71.400002,68.400002
20161223224500,262.5,246.75,54.651163,42,54.799999,100,66.800003,71.400002,68.400002
20161223230000,262.5,249.899994,55.348836,42,54.799999,100,67.099998,71.400002,68.400002
20161223231500,262.5,246.75,54.651163,42,54.799999,100,67.0,71.400002,68.400002
20161223233000,262.5,249.899994,55.348836,42,54.799999,100,67.199997,71.400002,68.400002
20161223234500,262.5,249.899994,55.348836,42,54.799999,100,67.099998,71.400002,68.400002
20161224000000,262.5,249.899994,55.348836,42,54.799999,100,67.199997,71.400002,68.400002
20161224001500,262.5,253.050003,56.046512,42,54.799999,100,67.099998,71.400002,68.400002
20161224003000,262.5,246.75,54.651163,42,54.799999,100,66.900002,71.400002,68.400002
20161224004500,262.5,246.75,54.651163,42,54.799999,100,66.800003,71.400002,68.400002
20161224010000,262.5,246.75,54.651163,42,54.799999,100,66.699997,71.400002,68.400002
20161224011500,262.5,260.399994,57.674417,43,54.799999,100,66.599998,71.400002,68.400002
20161224013000,262.5,263.549988,58.37209,43,54.799999,100,66.599998,71.400002,68.400002
20161224014500,262.5,260.399994,57.674417,43,54.799999,100,66.599998,71.400002,68.400002
20161224020000,262.5,257.25,56.976744,43,54.799999,100,66.599998,71.400002,68.400002
20161224021500,262.5,257.25,56.976744,43,54.799999,100,66.5,71.400002,68.400002
20161224023000,262.5,260.399994,57.674417,43,54.799999,100,66.400002,71.400002,68.400002
20161224024500,262.5,257.25,56.976744,43,54.799999,100,66.400002,71.400002,68.400002
20161224030000,262.5,260.399994,57.674417,43,54.799999,100,66.300003,71.400002,68.400002
20161224031500,262.5,260.399994,57.674417,43,54.799999,100,66.300003,71.400002,68.400002
20161224033000,262.5,260.399994,57.674417,43,54.799999,100,66.300003,71.400002,68.400002
20161224034500,262.5,260.399994,57.674417,43,54.799999,100,66.199997,71.400002,68.400002
20161224040000,262.5,260.399994,57.674417,43,54.799999,100,66.199997,71.400002,68.400002
20161224041500,262.5,257.25,56.976744,43,54.799999,100,66.199997,71.400002,68.400002
20161224043000,262.5,261.450012,57.906979,43,54.799999,100,66.199997,71.400002,68.400002
20161224044500,262.5,261.450012,57.906979,43,54.799999,100,66.199997,71.400002,68.400002
20161224050000,262.5,261.450012,57.906979,43,54.799999,100,66.199997,71.400002,68.400002
20161224051500,262.5,261.450012,57.906979,43,55.5,100,66.199997,71.400002,68.400002
20161224053000,262.5,257.25,56.976744,43,54.700001,100,66.099998,71.400002,68.400002
20161224054500,262.5,261.450012,57.906979,43,54.700001,100,66.099998,71.400002,68.400002
20161224060000,262.5,257.25,56.976744,43,54.700001,100,66.099998,71.400002,68.400002
20161224061500,262.5,260.399994,57.674417,43,54.700001,100,66.099998,71.400002,68.400002
20161224063000,262.5,260.399994,57.674417,43,54.700001,100,66.099998,71.400002,68.400002
20161224064500,262.5,263.549988,58.37209,43,54.700001,100,66.099998,71.400002,68.400002
20161224070000,262.5,263.549988,58.37209,43,55.5,100,66.199997,71.400002,68.400002
20161224071500,262.5,263.549988,58.37209,43,54.700001,100,66.199997,71.400002,68.400002
20161224073000,262.5,260.399994,57.674417,43,54.700001,100,66.099998,71.400002,68.400002
20161224074500,262.5,257.25,56.976744,43,54.700001,100,66.099998,71.400002,68.400002
20161224080000,262.5,260.399994,57.674417,43,54.700001,100,66.0,71.400002,68.400002
20161224081500,262.5,264.600006,58.604652,43,54.700001,100,66.0,71.400002,68.400002
20161224083000,262.5,257.25,56.976744,43,54.700001,100,66.0,71.400002,68.400002
20161224084500,262.5,261.450012,57.906979,43,55.5,100,66.0,71.400002,68.400002
20161224090000,262.5,261.450012,57.906979,43,55.5,100,65.900002,71.400002,68.400002
20161224091500,262.5,261.450012,57.906979,43,55.5,100,65.800003,71.400002,68.400002
20161224093000,262.5,261.450012,57.906979,43,55.5,100,65.800003,71.400002,68.400002
20161224094500,262.5,261.450012,57.906979,43,55.5,100,65.800003,71.400002,68.400002
20161224100000,262.5,256.200012,56.744189,43,55.5,100,65.900002,71.400002,68.400002
20161224101500,262.5,260.399994,57.674417,43,55.5,100,65.800003,71.400002,68.400002
20161224103000,262.5,257.25,56.976744,43,55.5,100,65.800003,71.400002,68.400002
20161224104500,262.5,257.25,56.976744,43,54.700001,100,65.800003,71.400002,68.400002
20161224110000,262.5,261.450012,57.906979,43,54.700001,100,65.800003,71.400002,68.400002
20161224111500,262.5,264.600006,58.604652,43,54.700001,100,65.900002,71.400002,68.400002
20161224113000,262.5,264.600006,58.604652,43,55.400002,100,65.800003,71.400002,68.400002
20161224114500,262.5,264.600006,58.604652,43,55.400002,100,65.800003,71.400002,68.400002
20161224120000,262.5,267.75,59.302326,43,55.400002,100,66.0,71.400002,68.400002
20161224121500,262.5,264.600006,58.604652,43,55.400002,100,66.0,71.400002,68.400002
20161224123000,262.5,264.600006,58.604652,43,55.400002,100,66.0,71.400002,68.400002
20161224124500,262.5,264.600006,58.604652,43,55.400002,100,66.0,71.400002,68.400002
20161224130000,262.5,264.600006,58.604652,43,55.400002,100,66.099998,71.400002,68.400002
20161224131500,262.5,264.600006,58.604652,43,55.400002,100,66.199997,71.400002,68.400002
20161224133000,262.5,264.600006,58.604652,43,55.400002,100,66.199997,71.400002,68.400002
20161224134500,262.5,264.600006,58.604652,43,55.400002,100,66.199997,71.400002,68.400002
20161224140000,262.5,261.450012,57.906979,43,55.400002,100,66.199997,71.400002,68.400002
20161224141500,262.5,261.450012,57.906979,43,55.400002,100,66.199997,71.400002,68.400002
20161224143000,262.5,261.450012,57.906979,43,55.400002,100,66.199997,71.400002,68.400002
20161224144500,262.5,271.950012,60.232561,43,55.400002,100,66.099998,71.400002,68.400002
20161224150000,262.5,277.200012,61.395351,42,55.400002,100,66.199997,71.400002,68.400002
20161224151500,262.5,271.950012,60.232561,42,55.400002,100,66.199997,71.400002,68.400002
20161224153000,262.5,276.149994,61.162789,41,55.400002,100,66.300003,71.400002,68.400002
20161224154500,262.5,276.149994,61.162789,41,55.400002,100,66.400002,71.400002,68.400002
20161224160000,262.5,264.600006,58.604652,40,55.400002,100,66.400002,71.400002,68.400002
20161224161500,262.5,273.0,60.465116,40,55.400002,100,66.599998,71.400002,68.400002
20161224163000,262.5,273.0,60.465116,40,55.400002,100,66.599998,71.400002,68.400002
20161224164500,262.5,273.0,60.465116,40,55.400002,100,66.599998,71.400002,68.400002
20161224170000,262.5,273.0,60.465116,40,55.400002,100,66.699997,71.400002,68.400002
20161224171500,262.5,273.0,60.465116,40,55.400002,100,66.800003,71.400002,68.400002
20161224173000,262.5,267.75,59.302326,40,54.799999,100,66.900002,71.400002,68.400002
20161224174500,262.5,271.950012,60.232561,40,54.799999,100,67.0,71.400002,68.400002
20161224180000,262.5,271.950012,60.232561,40,54.799999,100,67.0,71.400002,68.400002
20161224181500,262.5,268.799988,59.534881,40,54.799999,100,67.099998,71.400002,68.400002
20161224183000,262.5,268.799988,59.534881,40,54.799999,100,67.099998,71.400002,68.400002
20161224184500,262.5,268.799988,59.534881,40,54.799999,100,66.900002,71.400002,68.400002
20161224190000,262.5,271.950012,60.232561,40,54.799999,100,66.900002,71.400002,68.400002
20161224191500,262.5,266.700012,59.06977,40,54.799999,100,66.900002,71.400002,68.400002
20161224193000,262.5,266.700012,59.06977,40,54.799999,100,67.0,71.400002,68.400002
20161224194500,262.5,266.700012,59.06977,40,54.799999,100,67.099998,71.400002,68.400002
20161224200000,262.5,266.700012,59.06977,40,54.799999,100,67.300003,71.400002,68.400002
20161224201500,262.5,261.450012,57.906979,40,54.799999,100,67.400002,71.400002,68.400002
20161224203000,262.5,261.450012,57.906979,40,54.799999,100,67.400002,71.400002,68.400002
20161224204500,262.5,254.100006,56.279071,40,54.799999,100,67.400002,71.400002,68.400002
20161224210000,262.5,254.100006,56.279071,40,54.799999,100,67.400002,71.400002,68.400002
20161224211500,262.5,245.699997,54.418604,40,54.799999,100,67.400002,71.400002,68.400002
20161224213000,262.5,245.699997,54.418604,41,54.799999,100,67.199997,71.400002,68.400002
20161224214500,262.5,245.699997,54.418604,41,54.799999,100,67.400002,71.400002,68.400002
20161224220000,262.5,245.699997,54.418604,41,54.799999,100,67.400002,71.400002,68.400002
20161224221500,262.5,254.100006,56.279071,42,54.799999,100,67.5,71.400002,68.400002
20161224223000,262.5,254.100006,56.279071,42,54.799999,100,67.599998,71.400002,68.400002
20161224224500,262.5,249.899994,55.348836,42,54.799999,100,67.400002,71.400002,68.400002
20161224230000,262.5,253.050003,56.046512,42,54.799999,100,67.400002,71.400002,68.400002
20161224231500,262.5,253.050003,56.046512,42,54.799999,100,67.400002,71.400002,68.400002
20161224233000,262.5,249.899994,55.348836,42,55.5,100,67.400002,71.400002,68.400002
