PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224234500,262.5,249.899994,55.348836,42,55.5,100,67.400002,71.400002,68.400002
20161225000000,262.5,249.899994,55.348836,42,55.5,100,67.5,71.400002,68.400002
20161225001500,262.5,253.050003,56.046512,42,55.5,100,67.400002,71.400002,68.400002
20161225003000,262.5,253.050003,56.046512,42,55.5,100,67.400002,71.400002,68.400002
20161225004500,262.5,261.450012,57.906979,42,54.700001,100,67.300003,71.400002,68.400002
20161225010000,262.5,267.75,59.302326,42,54.700001,100,67.300003,71.400002,68.400002
20161225011500,262.5,267.75,59.302326,42,54.700001,100,67.300003,71.400002,68.400002
20161225013000,262.5,271.950012,60.232561,42,54.700001,100,67.300003,71.400002,68.400002
20161225014500,262.5,271.950012,60.232561,42,54.700001,100,67.400002,71.400002,68.400002
20161225020000,262.5,268.799988,59.534881,42,54.700001,100,67.400002,71.400002,68.400002
20161225021500,262.5,271.950012,60.232561,42,54.700001,100,67.400002,71.400002,68.400002
20161225023000,262.5,267.75,59.302326,42,54.700001,100,67.400002,71.400002,68.400002
20161225024500,262.5,267.75,59.302326,42,54.700001,100,67.400002,71.400002,68.400002
20161225030000,262.5,267.75,59.302326,42,54.700001,100,67.400002,71.400002,68.400002
20161225031500,262.5,267.75,59.302326,42,54.700001,100,67.400002,71.400002,68.400002
20161225033000,262.5,273.0,60.465116,42,54.700001,100,67.400002,71.400002,68.400002
20161225034500,262.5,264.600006,58.604652,42,54.700001,100,67.5,71.400002,68.400002
20161225040000,262.5,264.600006,58.604652,42,54.700001,100,67.5,71.400002,68.400002
20161225041500,262.5,261.450012,57.906979,42,54.700001,100,67.400002,71.400002,68.400002
20161225043000,262.5,261.450012,57.906979,42,54.700001,100,67.400002,71.400002,68.400002
20161225044500,262.5,261.450012,57.906979,42,54.700001,100,67.400002,71.400002,68.400002
20161225050000,262.5,261.450012,57.906979,42,54.700001,100,67.400002,71.400002,68.400002
20161225051500,262.5,264.600006,58.604652,42,54.700001,100,67.400002,71.400002,68.400002
20161225053000,262.5,264.600006,58.604652,42,54.700001,100,67.5,71.400002,68.400002
20161225054500,262.5,264.600006,58.604652,42,54.700001,100,67.400002,71.400002,68.400002
20161225060000,262.5,264.600006,58.604652,42,54.700001,100,67.400002,71.400002,68.400002
20161225061500,262.5,264.600006,58.604652,42,54.700001,100,67.300003,71.400002,68.400002
20161225063000,262.5,260.399994,57.674417,42,54.700001,100,67.300003,71.400002,68.400002
20161225064500,262.5,264.600006,58.604652,42,54.700001,100,67.300003,71.400002,68.400002
20161225070000,262.5,264.600006,58.604652,42,54.700001,100,67.300003,71.400002,68.400002
20161225071500,262.5,264.600006,58.604652,42,54.700001,100,67.300003,71.400002,68.400002
20161225073000,262.5,264.600006,58.604652,42,54.700001,100,67.400002,71.400002,68.400002
20161225074500,262.5,261.450012,57.906979,42,54.700001,100,67.400002,71.400002,68.400002
20161225080000,262.5,256.200012,56.744189,42,54.700001,100,67.400002,71.400002,68.400002
20161225081500,262.5,245.699997,54.418604,42,54.700001,100,67.300003,71.400002,68.400002
20161225083000,262.5,250.949997,55.581395,42,55.5,100,67.300003,71.400002,68.400002
20161225084500,262.5,250.949997,55.581395,42,55.5,100,67.300003,71.400002,68.400002
20161225090000,262.5,254.100006,56.279071,42,55.5,100,67.300003,71.400002,68.400002
20161225091500,262.5,246.75,54.651163,42,55.5,100,67.199997,71.400002,68.400002
20161225093000,262.5,249.899994,55.348836,43,55.5,100,67.199997,71.400002,68.400002
20161225094500,262.5,246.75,54.651163,43,55.5,100,67.099998,71.400002,68.400002
20161225100000,262.5,256.200012,56.744189,43,55.5,100,67.099998,71.400002,68.400002
20161225101500,262.5,261.450012,57.906979,43,55.5,100,67.099998,71.400002,68.400002
20161225103000,262.5,264.600006,58.604652,43,55.5,100,67.099998,71.400002,68.400002
20161225104500,262.5,264.600006,58.604652,43,55.5,100,67.0,71.400002,68.400002
20161225110000,262.5,264.600006,58.604652,43,55.5,100,67.0,71.400002,68.400002
20161225111500,262.5,256.200012,56.744189,43,55.5,100,66.900002,71.400002,68.400002
20161225113000,262.5,266.700012,59.06977,43,55.5,100,67.0,71.400002,68.400002
20161225114500,262.5,266.700012,59.06977,43,55.5,100,66.900002,71.400002,68.400002
20161225120000,262.5,266.700012,59.06977,43,55.5,100,66.900002,71.400002,68.400002
20161225121500,262.5,266.700012,59.06977,43,55.5,100,67.0,71.400002,68.400002
20161225123000,262.5,266.700012,59.06977,43,55.5,100,67.099998,71.400002,68.400002
20161225124500,262.5,260.399994,57.674417,43,55.5,100,67.099998,71.400002,68.400002
20161225130000,262.5,254.100006,56.279071,43,55.5,100,67.099998,71.400002,68.400002
20161225131500,262.5,254.100006,56.279071,43,54.799999,100,67.099998,71.400002,68.400002
20161225133000,262.5,254.100006,56.279071,43,55.5,100,66.900002,71.400002,68.400002
20161225134500,262.5,250.949997,55.581395,43,55.5,100,66.800003,71.400002,68.400002
20161225140000,262.5,283.5,62.790698,42,54.700001,100,66.800003,71.400002,68.400002
20161225141500,262.5,268.799988,59.534881,41,54.700001,100,66.900002,71.400002,68.400002
20161225143000,262.5,273.0,60.465116,41,54.700001,100,67.099998,71.400002,68.400002
20161225144500,262.5,276.149994,61.162789,41,54.700001,100,67.099998,71.400002,68.400002
20161225150000,262.5,268.799988,59.534881,41,54.700001,100,67.199997,71.400002,68.400002
20161225151500,262.5,273.0,60.465116,41,54.700001,100,67.199997,71.400002,68.400002
20161225153000,262.5,273.0,60.465116,41,54.700001,100,67.300003,71.400002,68.400002
20161225154500,262.5,268.799988,59.534881,41,54.700001,100,67.300003,71.400002,68.400002
20161225160000,262.5,273.0,60.465116,41,54.700001,100,67.300003,71.400002,68.400002
20161225161500,262.5,268.799988,59.534881,41,54.700001,100,67.400002,71.400002,68.400002
20161225163000,262.5,273.0,60.465116,41,54.700001,100,67.599998,71.400002,68.400002
20161225164500,262.5,267.75,59.302326,41,54.700001,100,67.599998,71.800003,68.800003
20161225170000,262.5,263.549988,58.37209,41,54.700001,100,67.599998,71.800003,68.800003
20161225171500,262.5,266.700012,59.06977,41,54.700001,100,67.400002,71.800003,68.800003
20161225173000,262.5,266.700012,59.06977,41,54.700001,100,67.300003,71.800003,68.800003
20161225174500,262.5,266.700012,59.06977,41,54.700001,100,67.300003,71.800003,68.800003
20161225180000,262.5,261.450012,57.906979,41,54.700001,100,67.400002,71.800003,68.800003
20161225181500,262.5,261.450012,57.906979,41,54.700001,100,67.400002,71.800003,68.800003
20161225183000,262.5,261.450012,57.906979,41,54.700001,100,67.5,71.800003,68.800003
20161225184500,262.5,261.450012,57.906979,41,54.700001,100,67.400002,71.800003,68.800003
20161225190000,262.5,261.450012,57.906979,41,54.700001,100,67.099998,71.800003,68.800003
20161225191500,262.5,264.600006,58.604652,41,54.700001,100,67.099998,71.800003,68.800003
20161225193000,262.5,264.600006,58.604652,41,54.700001,100,66.900002,71.800003,68.800003
20161225194500,262.5,264.600006,58.604652,41,54.700001,100,67.099998,71.800003,68.800003
20161225200000,262.5,264.600006,58.604652,41,54.700001,100,66.800003,71.800003,68.800003
20161225201500,262.5,260.399994,57.674417,41,54.700001,100,67.099998,71.800003,68.800003
20161225203000,262.5,260.399994,57.674417,41,54.700001,100,67.300003,71.800003,68.800003
20161225204500,262.5,260.399994,57.674417,41,54.700001,100,67.400002,71.800003,68.800003
20161225210000,262.5,257.25,56.976744,41,54.700001,100,67.400002,71.800003,68.800003
20161225211500,262.5,257.25,56.976744,41,54.700001,100,67.400002,71.800003,68.800003
20161225213000,262.5,264.600006,58.604652,41,54.700001,100,67.400002,71.800003,68.800003
20161225214500,262.5,261.450012,57.906979,41,54.700001,100,67.400002,71.800003,68.800003
20161225220000,262.5,266.700012,59.06977,41,54.700001,100,67.5,71.800003,68.800003
20161225221500,262.5,263.549988,58.37209,41,54.700001,100,67.5,71.800003,68.800003
20161225223000,262.5,260.399994,57.674417,41,54.700001,100,67.599998,71.800003,68.800003
20161225224500,262.5,260.399994,57.674417,41,54.700001,100,67.599998,71.800003,68.800003
20161225230000,262.5,260.399994,57.674417,41,54.700001,100,67.599998,71.800003,68.800003
20161225231500,262.5,260.399994,57.674417,41,54.700001,100,67.5,71.800003,68.800003
20161225233000,262.5,257.25,56.976744,41,54.700001,100,67.599998,71.800003,68.800003
20161225234500,262.5,260.399994,57.674417,41,54.700001,100,67.699997,71.800003,68.800003
20161226000000,262.5,266.700012,59.06977,41,54.700001,100,67.699997,71.800003,68.800003
20161226001500,262.5,261.450012,57.906979,41,54.700001,100,67.599998,71.800003,68.800003
20161226003000,262.5,261.450012,57.906979,41,54.700001,100,67.599998,71.800003,68.800003
20161226004500,262.5,261.450012,57.906979,41,54.700001,100,67.599998,71.800003,68.800003
20161226010000,262.5,261.450012,57.906979,41,54.700001,100,67.599998,71.800003,68.800003
20161226011500,262.5,261.450012,57.906979,41,54.700001,100,67.599998,71.800003,68.800003
20161226013000,262.5,261.450012,57.906979,41,54.700001,100,67.599998,71.800003,68.800003
20161226014500,262.5,264.600006,58.604652,41,54.700001,100,67.699997,71.800003,68.800003
20161226020000,262.5,264.600006,58.604652,41,54.700001,100,67.800003,71.800003,68.800003
20161226021500,262.5,261.450012,57.906979,41,54.700001,100,67.800003,71.800003,68.800003
20161226023000,262.5,261.450012,57.906979,41,54.700001,100,67.699997,71.800003,68.800003
20161226024500,262.5,261.450012,57.906979,41,54.700001,100,67.699997,71.800003,68.800003
20161226030000,262.5,261.450012,57.906979,41,54.700001,100,67.800003,71.800003,68.800003
20161226031500,262.5,261.450012,57.906979,41,54.700001,100,67.800003,71.800003,68.800003
20161226033000,262.5,261.450012,57.906979,41,54.700001,100,67.699997,71.800003,68.800003
20161226034500,262.5,261.450012,57.906979,41,54.700001,100,67.699997,71.800003,68.800003
20161226040000,262.5,261.450012,57.906979,41,54.700001,100,67.699997,71.800003,68.800003
20161226041500,262.5,261.450012,57.906979,41,54.700001,100,67.599998,71.800003,68.800003
20161226043000,262.5,266.700012,59.06977,41,54.700001,100,67.599998,71.800003,68.800003
20161226044500,262.5,266.700012,59.06977,41,54.700001,100,67.599998,71.800003,68.800003
20161226050000,262.5,266.700012,59.06977,41,54.700001,100,67.599998,71.800003,68.800003
20161226051500,262.5,271.950012,60.232561,41,54.700001,100,67.599998,71.800003,68.800003
20161226053000,262.5,267.75,59.302326,41,54.700001,100,67.599998,71.800003,68.800003
20161226054500,262.5,246.75,54.651163,43,55.5,100,67.599998,71.800003,68.800003
20161226060000,262.5,246.75,54.651163,43,55.5,100,67.400002,71.800003,68.800003
20161226061500,262.5,249.899994,55.348836,43,55.5,100,67.400002,71.800003,68.800003
20161226063000,262.5,249.899994,55.348836,43,55.5,100,67.400002,71.800003,68.800003
20161226064500,262.5,246.75,54.651163,45,55.5,100,67.300003,71.800003,68.800003
20161226070000,262.5,249.899994,55.348836,45,55.5,100,67.300003,71.800003,68.800003
20161226071500,262.5,246.75,54.651163,45,54.700001,100,67.199997,71.800003,68.800003
20161226073000,262.5,253.050003,56.046512,45,54.700001,100,67.099998,71.800003,68.800003
20161226074500,262.5,249.899994,55.348836,45,54.700001,100,67.099998,71.800003,68.800003
20161226080000,262.5,249.899994,55.348836,45,54.700001,100,66.900002,71.800003,68.800003
20161226081500,262.5,246.75,54.651163,45,54.700001,100,66.800003,71.800003,68.800003
20161226083000,262.5,253.050003,56.046512,45,54.700001,100,66.699997,71.800003,68.800003
20161226084500,262.5,253.050003,56.046512,45,54.700001,100,66.699997,71.800003,68.800003
20161226090000,262.5,253.050003,56.046512,45,54.700001,100,66.599998,71.800003,68.800003
20161226091500,262.5,253.050003,56.046512,45,54.700001,100,66.599998,71.800003,68.800003
20161226093000,262.5,249.899994,55.348836,45,54.700001,100,66.599998,71.800003,68.800003
20161226094500,262.5,253.050003,56.046512,45,54.700001,100,66.5,71.800003,68.800003
20161226100000,262.5,253.050003,56.046512,45,54.700001,100,66.400002,71.800003,68.800003
20161226101500,262.5,249.899994,55.348836,45,55.5,100,66.300003,71.800003,68.800003
20161226103000,262.5,253.050003,56.046512,45,55.5,100,66.300003,71.800003,68.800003
20161226104500,262.5,257.25,56.976744,45,55.5,100,66.300003,71.800003,68.800003
20161226110000,262.5,276.149994,61.162789,45,55.5,100,66.199997,71.800003,68.800003
20161226111500,262.5,276.149994,61.162789,45,55.5,100,66.099998,71.800003,68.800003
20161226113000,262.5,271.950012,60.232561,45,55.5,100,66.099998,71.800003,68.800003
20161226114500,262.5,267.75,59.302326,45,55.5,100,66.199997,71.800003,68.800003
20161226120000,262.5,264.600006,58.604652,45,55.5,100,66.199997,71.800003,68.800003
20161226121500,262.5,267.75,59.302326,45,56.299999,100,66.300003,71.800003,68.800003
20161226123000,262.5,267.75,59.302326,45,56.299999,100,66.300003,71.800003,68.800003
20161226124500,262.5,261.450012,57.906979,45,56.299999,100,66.400002,71.800003,68.800003
20161226130000,262.5,264.600006,58.604652,45,54.700001,100,66.300003,71.800003,68.800003
20161226131500,262.5,267.75,59.302326,45,54.700001,100,66.199997,71.800003,68.800003
20161226133000,262.5,267.75,59.302326,45,55.5,100,66.199997,71.800003,68.800003
20161226134500,262.5,267.75,59.302326,45,54.700001,100,66.199997,71.800003,68.800003
20161226140000,262.5,267.75,59.302326,45,54.700001,100,66.199997,71.800003,68.800003
20161226141500,262.5,267.75,59.302326,45,54.700001,100,66.099998,71.800003,68.800003
20161226143000,262.5,276.149994,61.162789,45,54.700001,100,66.099998,71.800003,68.800003
20161226144500,262.5,276.149994,61.162789,44,54.700001,100,66.0,71.800003,68.800003
20161226150000,262.5,276.149994,61.162789,44,54.700001,100,66.0,71.800003,68.800003
20161226151500,262.5,276.149994,61.162789,44,54.700001,100,66.0,71.800003,68.800003
20161226153000,262.5,276.149994,61.162789,44,54.700001,100,66.0,71.800003,68.800003
20161226154500,262.5,276.149994,61.162789,44,54.700001,100,66.0,71.800003,68.800003
20161226160000,262.5,273.0,60.465116,44,54.700001,100,66.0,71.800003,68.800003
20161226161500,262.5,277.200012,61.395351,41,54.700001,100,65.900002,71.800003,68.800003
20161226163000,262.5,273.0,60.465116,41,54.700001,100,66.0,71.800003,68.800003
20161226164500,262.5,268.799988,59.534881,41,54.700001,100,66.099998,71.800003,68.800003
20161226170000,262.5,275.100006,60.930234,41,54.700001,100,66.099998,71.800003,68.800003
20161226171500,262.5,266.700012,59.06977,41,54.700001,100,66.099998,71.800003,68.800003
20161226173000,262.5,263.549988,58.37209,41,54.700001,100,66.199997,71.800003,68.800003
20161226174500,262.5,254.100006,56.279071,41,54.700001,100,66.199997,71.800003,68.800003
20161226180000,262.5,245.699997,54.418604,42,55.900002,100,66.400002,71.800003,68.800003
20161226181500,262.5,242.550003,53.720931,43,55.900002,100,66.599998,71.800003,68.800003
20161226183000,262.5,246.75,54.651163,44,54.700001,100,66.599998,71.800003,68.800003
20161226184500,262.5,246.75,54.651163,45,54.700001,100,66.599998,71.800003,68.800003
20161226190000,262.5,246.75,54.651163,45,54.700001,100,66.599998,71.800003,68.800003
20161226191500,262.5,253.050003,56.046512,45,54.700001,100,66.5,82.0,76.0
20161226193000,262.5,249.899994,55.348836,45,54.700001,100,66.599998,82.0,76.0
20161226194500,262.5,249.899994,55.348836,45,54.700001,100,66.400002,82.0,76.0
20161226200000,262.5,246.75,54.651163,45,54.700001,100,66.400002,82.0,76.0
20161226201500,262.5,249.899994,55.348836,45,54.700001,100,66.300003,82.0,76.0
20161226203000,262.5,254.100006,56.279071,45,54.700001,100,66.400002,82.0,76.0
20161226204500,262.5,276.149994,61.162789,45,54.700001,100,66.400002,82.0,76.0
20161226210000,262.5,276.149994,61.162789,44,54.700001,100,66.400002,82.0,76.0
20161226211500,262.5,273.0,60.465116,44,54.700001,100,66.5,82.0,76.0
20161226213000,262.5,273.0,60.465116,44,54.700001,100,66.400002,82.0,76.0
20161226214500,262.5,277.200012,61.395351,44,54.700001,100,66.5,82.0,76.0
20161226220000,262.5,277.200012,61.395351,44,54.700001,100,66.599998,82.0,76.0
20161226221500,262.5,273.0,60.465116,44,54.700001,100,66.599998,82.0,76.0
20161226223000,262.5,273.0,60.465116,44,54.700001,100,66.599998,82.0,76.0
20161226224500,262.5,268.799988,59.534881,44,54.700001,100,66.699997,82.0,76.0
20161226230000,262.5,264.600006,58.604652,44,54.700001,100,66.699997,82.0,76.0
20161226231500,262.5,264.600006,58.604652,44,54.700001,100,66.699997,82.0,76.0
20161226233000,262.5,268.799988,59.534881,44,54.700001,100,66.699997,82.0,76.0
20161226234500,262.5,275.100006,60.930234,44,54.700001,100,66.699997,82.0,76.0
20161227000000,262.5,275.100006,60.930234,44,54.700001,100,66.699997,82.0,76.0
20161227001500,262.5,275.100006,60.930234,44,54.700001,100,66.699997,82.0,76.0
20161227003000,262.5,275.100006,60.930234,44,54.700001,100,66.800003,82.0,76.0
20161227004500,262.5,275.100006,60.930234,44,54.700001,100,66.800003,82.0,76.0
20161227010000,262.5,275.100006,60.930234,44,54.700001,100,66.800003,82.0,76.0
20161227011500,262.5,260.399994,57.674417,44,54.700001,100,66.900002,82.0,76.0
20161227013000,262.5,257.25,56.976744,44,54.700001,100,67.0,82.0,76.0
20161227014500,262.5,261.450012,57.906979,44,54.700001,100,67.0,82.0,76.0
20161227020000,262.5,261.450012,57.906979,44,54.700001,100,67.0,82.0,76.0
20161227021500,262.5,261.450012,57.906979,44,54.700001,100,67.0,82.0,76.0
20161227023000,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227024500,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227030000,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227031500,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227033000,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227034500,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227040000,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227041500,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227043000,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227044500,262.5,261.450012,57.906979,44,54.700001,100,67.0,82.0,76.0
20161227050000,262.5,261.450012,57.906979,44,54.700001,100,66.900002,82.0,76.0
20161227051500,262.5,261.450012,57.906979,44,54.700001,100,66.800003,82.0,76.0
20161227053000,262.5,261.450012,57.906979,44,54.700001,100,66.800003,82.0,76.0
20161227054500,262.5,264.600006,58.604652,44,54.700001,100,66.800003,82.0,76.0
20161227060000,262.5,261.450012,57.906979,44,54.700001,100,66.800003,82.0,76.0
20161227061500,262.5,264.600006,58.604652,44,54.700001,100,66.800003,82.0,76.0
20161227063000,262.5,261.450012,57.906979,44,54.700001,100,66.800003,82.0,76.0
20161227064500,262.5,261.450012,57.906979,44,54.700001,100,66.699997,82.0,76.0
20161227070000,262.5,264.600006,58.604652,44,54.700001,100,66.699997,82.0,76.0
20161227071500,262.5,264.600006,58.604652,44,54.700001,100,66.699997,82.0,76.0
20161227073000,262.5,264.600006,58.604652,44,54.700001,100,66.699997,82.0,76.0
20161227074500,262.5,264.600006,58.604652,44,54.700001,100,66.699997,82.0,76.0
20161227080000,262.5,264.600006,58.604652,44,54.700001,100,66.599998,82.0,76.0
20161227081500,262.5,264.600006,58.604652,44,54.700001,100,66.599998,82.0,76.0
20161227083000,262.5,257.25,56.976744,44,55.400002,100,66.599998,82.0,76.0
20161227084500,262.5,277.200012,61.395351,42,54.700001,100,66.699997,82.0,76.0
20161227090000,262.5,277.200012,61.395351,42,54.700001,100,67.0,82.0,76.0
20161227091500,262.5,277.200012,61.395351,42,54.700001,100,67.199997,82.0,76.0
20161227093000,262.5,277.200012,61.395351,42,54.700001,100,67.300003,82.0,76.0
20161227094500,262.5,277.200012,61.395351,42,54.700001,100,67.599998,82.0,76.0
20161227100000,262.5,266.700012,59.06977,42,54.700001,100,67.599998,82.0,76.0
20161227101500,262.5,271.950012,60.232561,42,55.5,100,67.699997,82.0,76.0
20161227103000,262.5,280.350006,62.093025,44,55.5,0,67.400002,69.5,66.5
20161227104500,262.5,275.100006,60.930234,43,55.5,0,67.400002,69.5,66.5
20161227110000,262.5,275.100006,60.930234,43,54.700001,0,67.5,69.5,66.5
20161227111500,262.5,271.950012,60.232561,43,54.700001,0,67.400002,69.5,66.5
20161227113000,262.5,275.100006,60.930234,43,54.700001,0,67.300003,69.5,66.5
20161227114500,262.5,275.100006,60.930234,43,54.700001,0,67.400002,69.5,66.5
20161227120000,262.5,271.950012,60.232561,42,54.700001,0,67.300003,69.5,66.5
20161227121500,262.5,271.950012,60.232561,42,54.700001,0,67.599998,69.5,66.5
20161227123000,262.5,263.549988,58.37209,42,54.700001,0,67.800003,69.5,66.5
20161227124500,262.5,263.549988,58.37209,42,59.299999,100,67.900002,72.199997,69.199997
20161227130000,262.5,249.899994,55.348836,44,79.199997,100,69.0,72.199997,69.199997
20161227131500,262.5,249.899994,55.348836,44,76.400002,100,69.400002,72.199997,69.199997
20161227133000,262.5,256.200012,56.744189,44,55.599998,100,68.800003,72.199997,69.199997
20161227134500,262.5,256.200012,56.744189,44,55.599998,100,68.300003,72.199997,69.199997
20161227140000,262.5,256.200012,56.744189,44,71.900002,100,68.699997,72.199997,69.199997
20161227141500,262.5,250.949997,55.581395,44,74.800003,100,68.900002,72.199997,69.199997
20161227143000,262.5,250.949997,55.581395,44,74.800003,100,69.0,72.199997,69.199997
20161227144500,262.5,245.699997,54.418604,44,70.099998,100,69.199997,72.199997,69.199997
20161227150000,262.5,249.899994,55.348836,45,64.599998,0,69.300003,72.0,69.0
20161227151500,262.5,245.699997,54.418604,45,55.599998,0,68.800003,71.800003,68.800003
20161227153000,262.5,249.899994,55.348836,45,55.599998,0,68.699997,71.800003,68.800003
20161227154500,262.5,249.899994,55.348836,45,55.599998,0,68.800003,71.800003,68.800003
20161227160000,262.5,300.299988,66.511625,51,54.700001,0,68.699997,71.300003,68.300003
20161227161500,262.5,275.100006,60.930234,47,54.700001,100,68.099998,71.800003,68.800003
20161227163000,262.5,275.100006,60.930234,47,69.599998,100,68.0,71.800003,68.800003
20161227164500,262.5,275.100006,60.930234,47,69.599998,100,68.599998,71.800003,68.800003
20161227170000,262.5,275.100006,60.930234,47,67.300003,100,68.800003,71.800003,68.800003
20161227171500,262.5,275.100006,60.930234,47,71.699997,100,68.900002,71.800003,68.800003
20161227173000,262.5,275.100006,60.930234,47,70.199997,100,68.900002,71.800003,68.800003
20161227174500,262.5,275.100006,60.930234,47,70.199997,100,69.0,71.800003,68.800003
20161227180000,262.5,275.100006,60.930234,46,71.5,100,69.0,71.800003,68.800003
20161227181500,262.5,280.350006,62.093025,46,55.200001,0,68.599998,71.800003,68.800003
20161227183000,262.5,280.350006,62.093025,46,55.200001,100,68.199997,71.800003,68.800003
20161227184500,262.5,280.350006,62.093025,46,55.200001,100,67.900002,71.800003,68.800003
20161227190000,262.5,275.100006,60.930234,46,71.599998,100,68.599998,71.800003,68.800003
20161227191500,262.5,275.100006,60.930234,46,67.699997,100,68.599998,71.800003,68.800003
20161227193000,262.5,275.100006,60.930234,46,64.900002,100,68.699997,71.800003,68.800003
20161227194500,262.5,275.100006,60.930234,46,68.599998,100,68.800003,71.800003,68.800003
20161227200000,262.5,275.100006,60.930234,46,68.599998,100,68.800003,71.800003,68.800003
20161227201500,262.5,279.299988,61.860462,46,67.199997,100,68.900002,71.800003,68.800003
20161227203000,262.5,276.149994,61.162789,46,68.0,100,68.900002,71.800003,68.800003
20161227204500,262.5,273.0,60.465116,45,65.300003,100,68.900002,71.800003,68.800003
20161227210000,262.5,276.149994,61.162789,45,68.599998,100,69.0,71.800003,68.800003
20161227211500,262.5,276.149994,61.162789,45,66.300003,100,69.0,71.800003,68.800003
20161227213000,262.5,276.149994,61.162789,44,61.700001,0,69.099998,71.800003,68.800003
20161227214500,262.5,276.149994,61.162789,44,55.200001,0,68.699997,71.800003,68.800003
20161227220000,262.5,276.149994,61.162789,44,55.200001,0,68.599998,71.800003,68.800003
20161227221500,262.5,276.149994,61.162789,44,55.200001,100,68.300003,71.800003,68.800003
20161227223000,262.5,276.149994,61.162789,44,55.200001,100,68.099998,71.800003,68.800003
20161227224500,262.5,273.0,60.465116,44,67.699997,100,68.099998,71.800003,68.800003
20161227230000,262.5,273.0,60.465116,44,72.900002,100,68.800003,71.800003,68.800003
20161227231500,262.5,277.200012,61.395351,44,56.799999,0,69.099998,71.800003,68.800003
20161227233000,262.5,271.950012,60.232561,44,54.700001,100,68.5,72.199997,69.199997
20161227234500,262.5,271.950012,60.232561,44,54.700001,100,68.199997,71.800003,68.800003
20161228000000,262.5,271.950012,60.232561,44,55.5,100,68.099998,71.800003,68.800003
20161228001500,262.5,271.950012,60.232561,44,71.699997,100,68.599998,71.800003,68.800003
20161228003000,262.5,271.950012,60.232561,44,56.799999,0,69.0,71.800003,68.800003
20161228004500,262.5,275.100006,60.930234,44,54.700001,100,68.400002,71.800003,68.800003
20161228010000,262.5,275.100006,60.930234,44,54.700001,100,68.099998,71.800003,68.800003
20161228011500,262.5,236.25,52.325581,42,78.400002,100,68.199997,71.800003,68.800003
20161228013000,262.5,249.899994,55.348836,43,73.0,100,68.699997,71.800003,68.800003
20161228014500,262.5,257.25,56.976744,43,72.0,100,68.900002,71.800003,68.800003
20161228020000,262.5,271.950012,60.232561,43,75.400002,100,68.900002,71.800003,68.800003
20161228021500,262.5,261.450012,57.906979,43,70.300003,100,69.099998,71.800003,68.800003
20161228023000,262.5,261.450012,57.906979,43,55.200001,0,68.5,71.800003,68.800003
20161228024500,262.5,266.700012,59.06977,43,55.200001,100,68.199997,71.800003,68.800003
20161228030000,262.5,273.0,60.465116,43,55.200001,100,68.099998,71.800003,68.800003
20161228031500,262.5,261.450012,57.906979,43,62.799999,100,68.300003,71.800003,68.800003
20161228033000,262.5,257.25,56.976744,43,64.400002,100,68.5,71.800003,68.800003
20161228034500,262.5,275.100006,60.930234,43,56.0,100,68.599998,71.900002,68.900002
20161228040000,262.5,263.549988,58.37209,43,55.099998,100,68.400002,71.800003,68.800003
20161228041500,262.5,263.549988,58.37209,43,55.099998,100,68.400002,71.400002,68.400002
20161228043000,262.5,266.700012,59.06977,43,55.099998,100,68.400002,71.800003,68.800003
20161228044500,262.5,266.700012,59.06977,43,55.099998,100,68.400002,71.400002,68.400002
20161228050000,262.5,273.0,60.465116,43,55.900002,100,68.300003,71.800003,68.800003
20161228051500,262.5,263.549988,58.37209,43,64.0,100,68.5,71.800003,68.800003
20161228053000,262.5,266.700012,59.06977,43,62.799999,100,68.599998,71.800003,68.800003
20161228054500,262.5,266.700012,59.06977,43,64.0,100,68.599998,71.800003,68.800003
20161228060000,262.5,273.0,60.465116,43,63.200001,100,68.699997,71.800003,68.800003
20161228061500,262.5,273.0,60.465116,43,62.400002,100,68.699997,71.800003,68.800003
20161228063000,262.5,266.700012,59.06977,43,64.400002,100,68.699997,71.800003,68.800003
20161228064500,262.5,266.700012,59.06977,43,64.400002,100,68.599998,71.800003,68.800003
20161228070000,262.5,266.700012,59.06977,43,62.799999,100,68.599998,71.800003,68.800003
20161228071500,262.5,266.700012,59.06977,43,62.799999,100,68.599998,71.800003,68.800003
20161228073000,262.5,275.100006,60.930234,43,62.799999,100,68.599998,71.800003,68.800003
20161228074500,262.5,275.100006,60.930234,43,64.0,100,68.599998,71.800003,68.800003
20161228080000,262.5,275.100006,60.930234,43,72.0,100,68.599998,71.800003,68.800003
20161228081500,262.5,275.100006,60.930234,43,72.0,100,68.800003,71.800003,68.800003
20161228083000,262.5,279.299988,61.860462,43,68.199997,100,68.900002,71.800003,68.800003
20161228084500,262.5,275.100006,60.930234,43,69.5,100,69.0,71.800003,68.800003
20161228090000,262.5,275.100006,60.930234,42,55.599998,0,68.800003,71.800003,68.800003
20161228091500,262.5,275.100006,60.930234,42,55.599998,0,68.599998,71.800003,68.800003
20161228093000,262.5,245.699997,54.418604,43,55.599998,100,68.5,71.800003,68.800003
20161228094500,262.5,249.899994,55.348836,44,55.599998,100,68.300003,71.800003,68.800003
20161228100000,262.5,249.899994,55.348836,44,55.599998,100,68.099998,71.800003,68.800003
20161228101500,262.5,245.699997,54.418604,45,68.099998,100,68.099998,71.800003,68.800003
20161228103000,262.5,439.950012,97.441863,76,55.599998,0,68.400002,68.5,65.5
20161228104500,262.5,300.299988,66.511625,50,54.700001,0,67.5,68.5,65.5
20161228110000,262.5,275.100006,60.930234,46,54.700001,0,67.5,68.5,65.5
20161228111500,262.5,275.100006,60.930234,46,54.700001,0,67.300003,68.5,65.5
20161228113000,262.5,275.100006,60.930234,46,54.700001,0,67.199997,68.5,65.5
20161228114500,262.5,275.100006,60.930234,46,54.700001,0,67.099998,68.5,65.5
20161228120000,262.5,275.100006,60.930234,45,54.700001,0,67.0,68.5,65.5
20161228121500,262.5,275.100006,60.930234,45,54.700001,0,66.900002,68.5,65.5
20161228123000,262.5,275.100006,60.930234,45,54.700001,0,66.800003,68.5,65.5
20161228124500,262.5,275.100006,60.930234,44,54.700001,0,66.800003,68.5,65.5
20161228130000,262.5,264.600006,58.604652,44,54.700001,0,66.800003,68.5,65.5
20161228131500,262.5,267.75,59.302326,44,54.700001,0,66.699997,68.5,65.5
20161228133000,262.5,267.75,59.302326,44,54.700001,0,66.599998,68.5,65.5
20161228134500,262.5,275.100006,60.930234,44,54.700001,0,66.599998,68.5,65.5
20161228140000,262.5,275.100006,60.930234,44,54.700001,0,66.5,68.5,65.5
20161228141500,262.5,271.950012,60.232561,44,54.700001,0,66.400002,68.5,65.5
20161228143000,262.5,268.799988,59.534881,44,54.700001,0,66.400002,68.5,65.5
20161228144500,262.5,271.950012,60.232561,44,54.700001,0,66.599998,68.5,65.5
20161228150000,262.5,271.950012,60.232561,44,54.700001,0,66.599998,68.5,65.5
20161228151500,262.5,275.100006,60.930234,44,54.700001,0,66.5,68.5,65.5
20161228153000,262.5,275.100006,60.930234,44,54.700001,0,66.599998,68.5,65.5
20161228154500,262.5,267.75,59.302326,44,54.700001,0,66.599998,68.5,65.5
20161228160000,262.5,271.950012,60.232561,44,54.700001,0,66.699997,68.5,65.5
20161228161500,262.5,271.950012,60.232561,44,54.700001,0,66.599998,68.5,65.5
20161228163000,262.5,268.799988,59.534881,44,54.700001,0,66.599998,68.5,65.5
20161228164500,262.5,273.0,60.465116,44,54.700001,0,66.400002,68.5,65.5
20161228170000,262.5,273.0,60.465116,44,54.700001,0,66.400002,68.5,65.5
20161228171500,262.5,273.0,60.465116,44,54.700001,0,66.400002,68.5,65.5
20161228173000,262.5,276.149994,61.162789,44,54.700001,0,66.400002,68.5,65.5
20161228174500,262.5,276.149994,61.162789,43,54.700001,0,66.5,68.5,65.5
20161228180000,262.5,273.0,60.465116,43,54.700001,0,66.599998,68.5,65.5
20161228181500,262.5,273.0,60.465116,41,54.700001,0,66.5,68.5,65.5
20161228183000,262.5,273.0,60.465116,41,54.700001,0,66.699997,68.5,65.5
20161228184500,262.5,268.799988,59.534881,41,54.700001,0,66.199997,68.5,65.5
20161228190000,262.5,268.799988,59.534881,41,54.700001,0,66.199997,68.5,65.5
20161228191500,262.5,268.799988,59.534881,41,54.700001,0,66.300003,68.5,65.5
20161228193000,262.5,268.799988,59.534881,41,54.700001,0,66.199997,68.5,65.5
20161228194500,262.5,271.950012,60.232561,41,54.700001,0,66.599998,68.5,65.5
20161228200000,262.5,271.950012,60.232561,41,54.700001,0,66.199997,68.5,65.5
20161228201500,262.5,268.799988,59.534881,41,54.700001,0,66.099998,68.5,65.5
20161228203000,262.5,263.549988,58.37209,41,55.5,0,66.199997,68.5,65.5
20161228204500,262.5,263.549988,58.37209,41,54.799999,0,66.199997,68.5,65.5
20161228210000,262.5,263.549988,58.37209,41,54.799999,0,66.0,68.5,65.5
20161228211500,262.5,266.700012,59.06977,41,54.799999,0,66.400002,68.5,65.5
20161228213000,262.5,266.700012,59.06977,41,54.799999,0,66.599998,68.5,65.5
20161228214500,262.5,261.450012,57.906979,41,55.5,0,66.699997,68.5,65.5
20161228220000,262.5,261.450012,57.906979,41,55.5,0,66.800003,68.5,65.5
20161228221500,262.5,264.600006,58.604652,41,54.700001,0,66.900002,68.5,65.5
20161228223000,262.5,271.950012,60.232561,41,54.700001,0,66.900002,68.5,65.5
20161228224500,262.5,268.799988,59.534881,41,54.700001,0,66.900002,68.5,65.5
20161228230000,262.5,273.0,60.465116,41,54.700001,0,66.900002,68.5,65.5
20161228231500,262.5,273.0,60.465116,41,53.900002,0,67.0,68.5,65.5
20161228233000,262.5,273.0,60.465116,41,54.700001,0,66.900002,68.5,65.5
20161228234500,262.5,273.0,60.465116,41,54.700001,0,66.900002,68.5,65.5
20161229000000,262.5,267.75,59.302326,41,54.700001,0,66.900002,68.5,65.5
20161229001500,262.5,267.75,59.302326,41,54.700001,0,67.0,68.5,65.5
20161229003000,262.5,271.950012,60.232561,41,55.900002,0,67.199997,68.5,65.5
20161229004500,262.5,267.75,59.302326,41,54.700001,0,67.300003,68.5,65.5
20161229010000,262.5,271.950012,60.232561,41,54.700001,0,67.300003,68.5,65.5
20161229011500,262.5,268.799988,59.534881,41,54.700001,0,67.199997,68.5,65.5
20161229013000,262.5,268.799988,59.534881,41,54.700001,0,67.099998,68.5,65.5
20161229014500,262.5,268.799988,59.534881,41,54.700001,0,67.099998,68.5,65.5
20161229020000,262.5,268.799988,59.534881,41,54.700001,0,67.0,68.5,65.5
20161229021500,262.5,268.799988,59.534881,41,54.700001,0,67.0,68.5,65.5
20161229023000,262.5,261.450012,57.906979,41,54.700001,0,67.0,68.5,65.5
20161229024500,262.5,266.700012,59.06977,41,54.700001,0,66.900002,68.5,65.5
20161229030000,262.5,266.700012,59.06977,41,54.700001,0,66.900002,68.5,65.5
20161229031500,262.5,266.700012,59.06977,41,54.700001,0,66.800003,68.5,65.5
20161229033000,262.5,266.700012,59.06977,41,54.700001,0,66.800003,68.5,65.5
20161229034500,262.5,266.700012,59.06977,41,54.700001,0,66.800003,68.5,65.5
20161229040000,262.5,266.700012,59.06977,41,54.700001,0,66.699997,68.5,65.5
20161229041500,262.5,266.700012,59.06977,41,54.700001,0,66.699997,68.5,65.5
20161229043000,262.5,266.700012,59.06977,41,54.700001,0,66.699997,68.5,65.5
20161229044500,262.5,266.700012,59.06977,41,54.700001,0,66.699997,68.5,65.5
20161229050000,262.5,266.700012,59.06977,41,54.700001,0,66.699997,68.5,65.5
20161229051500,262.5,266.700012,59.06977,41,54.700001,0,66.599998,68.5,65.5
20161229053000,262.5,266.700012,59.06977,41,54.700001,0,66.699997,68.5,65.5
20161229054500,262.5,266.700012,59.06977,41,54.700001,0,66.599998,68.5,65.5
20161229060000,262.5,266.700012,59.06977,41,54.700001,0,66.599998,68.5,65.5
20161229061500,262.5,266.700012,59.06977,41,54.700001,0,66.599998,68.5,65.5
20161229063000,262.5,273.0,60.465116,41,54.700001,0,66.699997,68.5,65.5
20161229064500,262.5,250.949997,55.581395,43,54.700001,0,66.599998,68.5,65.5
20161229070000,262.5,250.949997,55.581395,43,54.700001,0,66.400002,68.5,65.5
20161229071500,262.5,257.25,56.976744,44,54.700001,0,66.400002,68.5,65.5
20161229073000,262.5,261.450012,57.906979,44,54.700001,0,66.400002,68.5,65.5
20161229074500,262.5,279.299988,61.860462,42,54.700001,0,66.300003,68.5,65.5
20161229080000,262.5,273.0,60.465116,41,55.299999,0,66.400002,68.5,65.5
20161229081500,262.5,273.0,60.465116,41,55.299999,0,66.5,68.5,65.5
20161229083000,262.5,273.0,60.465116,41,54.700001,0,66.400002,68.5,65.5
20161229084500,262.5,268.799988,59.534881,41,54.700001,0,66.5,68.5,65.5
20161229090000,262.5,268.799988,59.534881,41,54.700001,0,66.5,68.5,65.5
20161229091500,262.5,268.799988,59.534881,41,54.700001,0,66.5,68.5,65.5
20161229093000,262.5,268.799988,59.534881,41,54.700001,0,66.400002,68.5,65.5
20161229094500,262.5,249.899994,55.348836,42,54.700001,0,66.5,68.5,65.5
20161229100000,262.5,249.899994,55.348836,42,54.700001,0,66.400002,68.5,65.5
20161229101500,262.5,257.25,56.976744,43,54.700001,0,66.300003,68.5,65.5
20161229103000,262.5,264.600006,58.604652,43,54.700001,0,66.199997,68.5,65.5
20161229104500,262.5,267.75,59.302326,43,55.5,0,66.099998,68.5,65.5
20161229110000,262.5,267.75,59.302326,43,55.5,0,66.0,68.5,65.5
20161229111500,262.5,271.950012,60.232561,43,54.700001,0,65.800003,68.5,65.5
20161229113000,262.5,275.100006,60.930234,43,54.700001,0,65.699997,68.5,65.5
20161229114500,262.5,275.100006,60.930234,43,54.700001,0,65.599998,68.5,65.5
20161229120000,262.5,275.100006,60.930234,43,54.700001,0,65.599998,68.5,65.5
20161229121500,262.5,275.100006,60.930234,43,54.700001,0,65.5,68.5,65.5
20161229123000,262.5,275.100006,60.930234,43,54.700001,0,65.5,68.5,65.5
20161229124500,262.5,266.700012,59.06977,43,54.700001,0,65.400002,68.5,65.5
20161229130000,262.5,273.0,60.465116,43,55.400002,0,65.300003,68.5,65.5
20161229131500,262.5,273.0,60.465116,39,55.400002,0,65.300003,68.5,65.5
20161229133000,262.5,268.799988,59.534881,38,54.299999,0,65.400002,68.5,65.5
20161229134500,262.5,268.799988,59.534881,38,55.200001,0,65.300003,68.5,65.5
20161229140000,262.5,271.950012,60.232561,38,55.200001,100,65.199997,68.5,65.5
20161229141500,262.5,271.950012,60.232561,38,55.200001,100,65.199997,68.599998,65.599998
20161229143000,262.5,267.75,59.302326,38,55.200001,100,65.199997,68.599998,65.599998
20161229144500,262.5,275.100006,60.930234,38,55.200001,100,65.199997,68.599998,65.599998
20161229150000,262.5,275.100006,60.930234,38,55.200001,100,65.5,68.599998,65.599998
20161229151500,262.5,275.100006,60.930234,38,56.0,100,65.5,68.699997,65.699997
20161229153000,262.5,275.100006,60.930234,38,56.0,100,65.300003,68.699997,65.699997
20161229154500,262.5,275.100006,60.930234,38,56.0,100,65.400002,68.800003,65.800003
20161229160000,262.5,268.799988,59.534881,38,71.0,100,65.5,68.800003,65.800003
20161229161500,262.5,273.0,60.465116,38,59.200001,0,66.099998,68.800003,65.800003
20161229163000,262.5,267.75,59.302326,38,55.799999,0,65.800003,68.900002,65.900002
20161229164500,262.5,271.950012,60.232561,38,54.299999,0,65.599998,68.699997,65.699997
20161229170000,262.5,271.950012,60.232561,38,54.299999,0,65.599998,68.699997,65.699997
20161229171500,262.5,267.75,59.302326,38,55.5,0,66.0,68.599998,65.599998
20161229173000,262.5,267.75,59.302326,38,55.5,0,66.199997,68.5,65.5
20161229174500,262.5,271.950012,60.232561,38,54.0,0,66.199997,68.800003,65.800003
20161229180000,262.5,271.950012,60.232561,38,54.0,0,66.199997,68.900002,65.900002
20161229181500,262.5,271.950012,60.232561,38,55.599998,0,66.199997,68.900002,65.900002
20161229183000,262.5,268.799988,59.534881,38,54.0,0,66.199997,68.699997,65.699997
20161229184500,262.5,273.0,60.465116,39,55.5,0,66.300003,68.599998,65.599998
20161229190000,262.5,266.700012,59.06977,39,53.900002,0,66.400002,68.5,65.5
20161229191500,262.5,271.950012,60.232561,39,55.099998,0,66.300003,68.5,65.5
20161229193000,262.5,271.950012,60.232561,39,55.099998,0,66.699997,68.5,65.5
20161229194500,262.5,275.100006,60.930234,39,55.099998,0,66.699997,68.5,65.5
20161229200000,262.5,275.100006,60.930234,39,55.099998,0,66.599998,68.5,65.5
20161229201500,262.5,275.100006,60.930234,39,55.099998,0,66.800003,68.5,65.5
20161229203000,262.5,275.100006,60.930234,39,54.299999,0,66.699997,68.5,65.5
20161229204500,262.5,275.100006,60.930234,39,55.0,0,66.5,68.5,65.5
20161229210000,262.5,275.100006,60.930234,39,54.299999,0,66.400002,68.5,65.5
20161229211500,262.5,268.799988,59.534881,39,54.299999,0,66.300003,68.599998,65.599998
20161229213000,262.5,273.0,60.465116,39,54.299999,0,66.300003,68.599998,65.599998
20161229214500,262.5,277.200012,61.395351,39,54.299999,0,66.199997,68.699997,65.699997
20161229220000,262.5,277.200012,61.395351,39,54.299999,0,66.199997,68.599998,65.599998
20161229221500,262.5,273.0,60.465116,39,53.5,0,66.199997,68.5,65.5
20161229223000,262.5,277.200012,61.395351,39,53.5,0,66.199997,68.5,65.5
20161229224500,262.5,277.200012,61.395351,39,53.5,0,66.199997,68.5,65.5
20161229230000,262.5,277.200012,61.395351,39,52.299999,0,66.199997,68.5,65.5
20161229231500,262.5,277.200012,61.395351,39,52.299999,0,66.099998,68.5,65.5
20161229233000,262.5,271.950012,60.232561,38,51.5,0,66.0,68.800003,65.800003
20161229234500,262.5,268.799988,59.534881,38,51.5,0,65.699997,68.800003,65.800003
20161230000000,262.5,273.0,60.465116,38,51.5,100,65.599998,68.900002,65.900002
20161230001500,262.5,273.0,60.465116,38,51.5,100,65.300003,68.900002,65.900002
20161230003000,262.5,273.0,60.465116,38,50.700001,100,65.300003,68.900002,65.900002
20161230004500,262.5,277.200012,61.395351,38,58.900002,100,65.300003,68.900002,65.900002
20161230010000,262.5,277.200012,61.395351,38,63.200001,100,65.599998,68.900002,65.900002
20161230011500,262.5,277.200012,61.395351,38,63.200001,100,65.800003,68.900002,65.900002
20161230013000,262.5,277.200012,61.395351,38,65.300003,100,65.900002,68.900002,65.900002
20161230014500,262.5,267.75,59.302326,37,50.700001,0,66.0,68.699997,65.699997
20161230020000,262.5,271.950012,60.232561,37,49.099998,0,65.800003,68.5,65.5
20161230021500,262.5,267.75,59.302326,37,49.099998,0,65.800003,68.5,65.5
20161230023000,262.5,267.75,59.302326,37,48.299999,0,65.800003,68.5,65.5
20161230024500,262.5,264.600006,58.604652,37,48.299999,0,65.699997,68.5,65.5
20161230030000,262.5,264.600006,58.604652,37,47.599998,0,65.5,68.5,65.5
20161230031500,262.5,268.799988,59.534881,37,47.599998,0,65.300003,68.5,65.5
20161230033000,262.5,268.799988,59.534881,37,47.599998,100,65.199997,68.5,65.5
20161230034500,262.5,268.799988,59.534881,37,47.599998,100,65.0,68.599998,65.599998
20161230040000,262.5,268.799988,59.534881,37,58.400002,100,64.900002,68.699997,65.699997
20161230041500,262.5,271.950012,60.232561,37,63.200001,100,65.400002,68.599998,65.599998
20161230043000,262.5,271.950012,60.232561,37,68.599998,100,65.599998,68.5,65.5
20161230044500,262.5,271.950012,60.232561,37,63.900002,100,65.699997,68.5,65.5
20161230050000,262.5,271.950012,60.232561,37,48.700001,0,65.5,68.5,65.5
20161230051500,262.5,271.950012,60.232561,37,48.200001,0,65.300003,68.5,65.5
20161230053000,262.5,271.950012,60.232561,37,48.200001,100,65.199997,68.5,65.5
20161230054500,262.5,271.950012,60.232561,37,48.200001,100,65.099998,68.5,65.5
20161230060000,262.5,275.100006,60.930234,37,48.200001,100,65.0,68.5,65.5
20161230061500,262.5,275.100006,60.930234,37,47.599998,100,65.0,68.5,65.5
20161230063000,262.5,275.100006,60.930234,37,57.900002,100,64.699997,68.5,65.5
20161230064500,262.5,267.75,59.302326,37,71.099998,100,65.199997,68.5,65.5
20161230070000,262.5,273.0,60.465116,37,66.5,100,65.300003,68.599998,65.599998
20161230071500,262.5,273.0,60.465116,37,64.0,100,65.400002,68.599998,65.599998
20161230073000,262.5,268.799988,59.534881,37,69.699997,100,65.599998,68.599998,65.599998
20161230074500,262.5,268.799988,59.534881,37,68.099998,100,65.599998,68.699997,65.699997
20161230080000,262.5,268.799988,59.534881,37,64.400002,100,65.800003,68.699997,65.699997
20161230081500,262.5,264.600006,58.604652,37,68.699997,100,65.800003,68.599998,65.599998
20161230083000,262.5,267.75,59.302326,37,50.700001,0,65.599998,68.699997,65.699997
20161230084500,262.5,264.600006,58.604652,37,50.700001,100,65.400002,68.699997,65.699997
20161230090000,262.5,264.600006,58.604652,37,50.700001,100,65.300003,68.599998,65.599998
20161230091500,262.5,264.600006,58.604652,37,51.900002,100,65.099998,68.699997,65.699997
20161230093000,262.5,267.75,59.302326,37,59.900002,100,65.099998,68.800003,65.800003
20161230094500,262.5,267.75,59.302326,37,61.5,100,65.5,68.800003,65.800003
20161230100000,262.5,267.75,59.302326,37,61.5,100,65.800003,68.900002,65.900002
20161230101500,262.5,261.450012,57.906979,37,62.400002,100,65.900002,68.900002,65.900002
20161230103000,262.5,264.600006,58.604652,37,61.200001,100,66.099998,68.900002,65.900002
20161230104500,262.5,264.600006,58.604652,37,54.700001,0,66.0,68.900002,65.900002
20161230110000,262.5,264.600006,58.604652,37,54.700001,0,66.0,68.900002,65.900002
20161230111500,262.5,261.450012,57.906979,37,54.700001,0,65.900002,68.900002,65.900002
20161230113000,262.5,264.600006,58.604652,37,54.700001,0,66.0,68.900002,65.900002
20161230114500,262.5,260.399994,57.674417,37,54.700001,0,66.099998,68.900002,65.900002
20161230120000,262.5,264.600006,58.604652,37,54.700001,0,66.099998,68.900002,65.900002
20161230121500,262.5,264.600006,58.604652,37,54.700001,0,66.199997,68.900002,65.900002
20161230123000,262.5,261.450012,57.906979,37,55.5,0,66.400002,68.900002,65.900002
20161230124500,262.5,264.600006,58.604652,37,55.5,0,66.400002,68.900002,65.900002
20161230130000,262.5,261.450012,57.906979,37,54.700001,0,66.699997,68.900002,65.900002
20161230131500,262.5,261.450012,57.906979,37,54.700001,100,66.900002,72.199997,69.199997
20161230133000,262.5,254.100006,56.279071,37,54.700001,100,67.099998,72.199997,69.199997
20161230134500,262.5,260.399994,57.674417,37,55.299999,100,66.699997,72.199997,69.199997
20161230140000,262.5,257.25,56.976744,37,55.299999,100,66.5,72.199997,69.199997
20161230141500,262.5,257.25,56.976744,37,54.700001,100,66.199997,72.199997,69.199997
20161230143000,262.5,261.450012,57.906979,37,54.700001,100,66.099998,72.199997,69.199997
20161230144500,262.5,257.25,56.976744,37,54.700001,100,65.800003,72.199997,69.199997
20161230150000,262.5,257.25,56.976744,37,54.700001,100,66.0,72.199997,69.199997
20161230151500,262.5,257.25,56.976744,37,54.700001,100,65.900002,73.099998,70.099998
20161230153000,262.5,254.100006,56.279071,37,54.700001,100,65.800003,73.099998,70.099998
20161230154500,262.5,254.100006,56.279071,37,54.700001,100,65.699997,73.099998,70.099998
20161230160000,262.5,249.899994,55.348836,37,54.700001,100,65.699997,73.099998,70.099998
20161230161500,262.5,253.050003,56.046512,37,54.700001,100,65.599998,73.099998,70.099998
20161230163000,262.5,253.050003,56.046512,37,55.900002,100,66.300003,73.099998,70.099998
20161230164500,262.5,249.899994,55.348836,37,55.900002,100,66.599998,73.099998,70.099998
20161230170000,262.5,249.899994,55.348836,37,54.700001,100,66.800003,73.099998,70.099998
20161230171500,262.5,246.75,54.651163,37,55.900002,100,67.099998,73.099998,70.099998
20161230173000,262.5,246.75,54.651163,37,55.099998,100,67.300003,73.099998,70.099998
20161230174500,262.5,246.75,54.651163,37,55.900002,100,67.300003,73.099998,70.099998
20161230180000,262.5,246.75,54.651163,37,55.200001,100,67.199997,73.099998,70.099998
20161230181500,262.5,243.600006,53.95349,37,55.200001,100,67.199997,73.099998,70.099998
20161230183000,262.5,249.899994,55.348836,37,55.200001,100,67.099998,73.099998,70.099998
20161230184500,262.5,245.699997,54.418604,37,55.799999,100,67.099998,73.099998,70.099998
20161230190000,262.5,249.899994,55.348836,37,55.799999,100,67.099998,73.099998,70.099998
20161230191500,262.5,249.899994,55.348836,37,55.799999,100,67.199997,73.099998,70.099998
20161230193000,262.5,249.899994,55.348836,37,55.799999,100,67.300003,73.099998,70.099998
20161230194500,262.5,249.899994,55.348836,37,55.200001,100,67.599998,73.099998,70.099998
20161230200000,262.5,243.600006,53.95349,38,55.200001,100,67.699997,73.099998,70.099998
20161230201500,262.5,249.899994,55.348836,38,55.200001,100,67.699997,73.099998,70.099998
20161230203000,262.5,249.899994,55.348836,38,55.200001,100,67.800003,73.099998,70.099998
20161230204500,262.5,249.899994,55.348836,38,55.200001,100,67.800003,73.099998,70.099998
20161230210000,262.5,249.899994,55.348836,38,55.200001,100,67.699997,73.099998,70.099998
20161230211500,262.5,245.699997,54.418604,38,55.200001,100,67.699997,73.099998,70.099998
20161230213000,262.5,245.699997,54.418604,38,55.200001,100,67.400002,73.099998,70.099998
20161230214500,262.5,249.899994,55.348836,38,55.200001,100,67.199997,73.099998,70.099998
20161230220000,262.5,249.899994,55.348836,38,55.200001,100,67.300003,73.099998,70.099998
20161230221500,262.5,253.050003,56.046512,38,55.200001,100,67.5,73.099998,70.099998
20161230223000,262.5,249.899994,55.348836,38,55.200001,100,67.699997,73.099998,70.099998
20161230224500,262.5,249.899994,55.348836,38,55.200001,100,67.699997,73.099998,70.099998
20161230230000,262.5,249.899994,55.348836,38,55.200001,100,67.900002,73.099998,70.099998
20161230231500,262.5,249.899994,55.348836,38,55.200001,100,67.699997,73.099998,70.099998
20161230233000,262.5,249.899994,55.348836,38,55.200001,100,67.5,73.099998,70.099998
20161230234500,262.5,249.899994,55.348836,39,55.200001,100,67.300003,73.099998,70.099998
20161231000000,262.5,256.200012,56.744189,39,55.200001,100,67.099998,73.099998,70.099998
20161231001500,262.5,261.450012,57.906979,39,55.200001,100,67.099998,73.099998,70.099998
20161231003000,262.5,261.450012,57.906979,39,55.200001,100,67.099998,73.099998,70.099998
20161231004500,262.5,261.450012,57.906979,39,55.200001,100,67.099998,73.099998,70.099998
20161231010000,262.5,261.450012,57.906979,39,55.200001,100,67.099998,73.099998,70.099998
20161231011500,262.5,267.75,59.302326,39,55.200001,100,67.099998,73.099998,70.099998
