PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231013000,262.5,267.75,59.302326,39,55.200001,100,66.900002,73.099998,70.099998
20161231014500,262.5,264.600006,58.604652,39,55.200001,100,66.800003,73.099998,70.099998
20161231020000,262.5,267.75,59.302326,39,55.200001,100,66.800003,73.099998,70.099998
20161231021500,262.5,264.600006,58.604652,39,55.200001,100,66.900002,73.099998,70.099998
20161231023000,262.5,264.600006,58.604652,39,55.200001,100,66.900002,73.099998,70.099998
20161231024500,262.5,264.600006,58.604652,39,55.200001,100,67.099998,73.099998,70.099998
20161231030000,262.5,267.75,59.302326,39,55.200001,100,67.199997,73.099998,70.099998
20161231031500,262.5,263.549988,58.37209,39,55.200001,100,67.199997,73.099998,70.099998
20161231033000,262.5,263.549988,58.37209,39,55.200001,100,67.199997,73.099998,70.099998
20161231034500,262.5,263.549988,58.37209,39,55.200001,100,67.199997,73.099998,70.099998
20161231040000,262.5,263.549988,58.37209,39,55.200001,100,67.099998,73.099998,70.099998
20161231041500,262.5,263.549988,58.37209,39,55.200001,100,66.800003,73.099998,70.099998
20161231043000,262.5,263.549988,58.37209,39,55.200001,100,66.699997,73.099998,70.099998
20161231044500,262.5,260.399994,57.674417,39,54.299999,100,66.699997,73.099998,70.099998
20161231050000,262.5,264.600006,58.604652,39,55.5,100,66.699997,73.099998,70.099998
20161231051500,262.5,261.450012,57.906979,39,54.299999,100,66.900002,73.099998,70.099998
20161231053000,262.5,261.450012,57.906979,39,55.900002,100,66.900002,73.099998,70.099998
20161231054500,262.5,261.450012,57.906979,39,54.799999,100,66.800003,73.099998,70.099998
20161231060000,262.5,266.700012,59.06977,39,54.799999,100,66.800003,73.099998,70.099998
20161231061500,262.5,266.700012,59.06977,39,55.900002,100,66.699997,73.099998,70.099998
20161231063000,262.5,261.450012,57.906979,39,54.700001,100,66.699997,73.099998,70.099998
20161231064500,262.5,261.450012,57.906979,39,54.700001,100,66.599998,73.099998,70.099998
20161231070000,262.5,261.450012,57.906979,39,55.900002,100,66.599998,73.099998,70.099998
20161231071500,262.5,261.450012,57.906979,39,55.900002,100,66.599998,73.099998,70.099998
20161231073000,262.5,261.450012,57.906979,39,54.299999,100,66.599998,73.099998,70.099998
20161231074500,262.5,261.450012,57.906979,39,54.299999,100,66.699997,73.099998,70.099998
20161231080000,262.5,261.450012,57.906979,39,55.599998,100,66.800003,73.099998,70.099998
20161231081500,262.5,256.200012,56.744189,39,55.599998,100,66.699997,73.099998,70.099998
20161231083000,262.5,256.200012,56.744189,39,55.599998,100,67.0,73.099998,70.099998
20161231084500,262.5,250.949997,55.581395,39,55.599998,100,66.900002,73.099998,70.099998
20161231090000,262.5,243.600006,53.95349,39,55.599998,100,66.900002,73.099998,70.099998
20161231091500,262.5,263.549988,58.37209,39,55.599998,100,66.800003,73.099998,70.099998
20161231093000,262.5,263.549988,58.37209,40,55.599998,100,66.800003,73.099998,70.099998
20161231094500,262.5,273.0,60.465116,40,55.599998,100,67.0,73.099998,70.099998
20161231100000,262.5,268.799988,59.534881,40,55.599998,100,67.099998,73.099998,70.099998
20161231101500,262.5,268.799988,59.534881,40,55.599998,100,67.099998,73.099998,70.099998
20161231103000,262.5,261.450012,57.906979,40,55.599998,100,67.099998,73.099998,70.099998
20161231104500,262.5,261.450012,57.906979,40,55.599998,100,67.099998,73.099998,70.099998
20161231110000,262.5,250.949997,55.581395,40,55.599998,100,67.199997,73.099998,70.099998
20161231111500,262.5,243.600006,53.95349,40,55.599998,100,67.199997,73.099998,70.099998
20161231113000,262.5,243.600006,53.95349,40,55.599998,100,67.300003,73.099998,70.099998
20161231114500,262.5,246.75,54.651163,40,55.599998,100,67.300003,73.099998,70.099998
20161231120000,262.5,246.75,54.651163,40,55.599998,100,67.400002,73.099998,70.099998
20161231121500,262.5,246.75,54.651163,40,55.599998,100,67.5,73.099998,70.099998
20161231123000,262.5,249.899994,55.348836,40,55.599998,100,67.599998,73.099998,70.099998
20161231124500,262.5,249.899994,55.348836,40,55.0,100,67.599998,73.099998,70.099998
20161231130000,262.5,249.899994,55.348836,40,55.0,100,67.599998,73.099998,70.099998
20161231131500,262.5,249.899994,55.348836,43,55.0,100,67.599998,73.099998,70.099998
20161231133000,262.5,249.899994,55.348836,43,55.0,100,67.599998,73.099998,70.099998
20161231134500,262.5,249.899994,55.348836,43,55.0,100,67.599998,73.099998,70.099998
20161231140000,262.5,249.899994,55.348836,43,55.0,100,67.5,73.099998,70.099998
20161231141500,262.5,249.899994,55.348836,44,55.0,100,67.599998,73.099998,70.099998
20161231143000,262.5,249.899994,55.348836,44,55.0,100,67.300003,72.900002,69.900002
20161231144500,262.5,249.899994,55.348836,44,55.0,100,67.300003,72.800003,69.800003
20161231150000,262.5,246.75,54.651163,44,55.0,100,67.400002,72.800003,69.800003
20161231151500,262.5,243.600006,53.95349,44,55.0,100,67.300003,72.800003,69.800003
20161231153000,262.5,243.600006,53.95349,44,55.0,100,67.300003,72.800003,69.800003
20161231154500,262.5,261.450012,57.906979,46,55.0,100,67.5,72.800003,69.800003
20161231160000,262.5,264.600006,58.604652,46,55.0,100,67.5,73.0,70.0
20161231161500,262.5,242.550003,53.720931,46,55.0,100,67.400002,73.099998,70.099998
20161231163000,262.5,253.050003,56.046512,47,55.0,100,67.400002,73.099998,70.099998
20161231164500,262.5,253.050003,56.046512,47,55.0,100,67.300003,73.099998,70.099998
20161231170000,262.5,268.799988,59.534881,47,55.0,100,67.300003,73.099998,70.099998
20161231171500,262.5,268.799988,59.534881,47,55.0,100,67.0,72.800003,69.800003
20161231173000,262.5,277.200012,61.395351,47,55.0,100,66.900002,72.800003,69.800003
20161231174500,262.5,277.200012,61.395351,46,55.0,100,66.900002,72.800003,69.800003
20161231180000,262.5,271.950012,60.232561,46,55.0,100,66.900002,72.800003,69.800003
20161231181500,262.5,254.100006,56.279071,46,55.0,100,66.800003,72.800003,69.800003
20161231183000,262.5,268.799988,59.534881,46,55.0,100,66.699997,72.800003,69.800003
20161231184500,262.5,277.200012,61.395351,45,55.0,100,66.800003,72.800003,69.800003
20161231190000,262.5,277.200012,61.395351,45,55.0,100,66.800003,72.800003,69.800003
20161231191500,262.5,277.200012,61.395351,45,55.0,100,66.699997,72.800003,69.800003
20161231193000,262.5,268.799988,59.534881,45,55.0,100,66.800003,72.800003,69.800003
20161231194500,262.5,268.799988,59.534881,44,55.0,100,66.900002,72.800003,69.800003
20161231200000,262.5,268.799988,59.534881,44,55.0,100,66.900002,72.800003,69.800003
20161231201500,262.5,268.799988,59.534881,44,55.0,100,66.800003,72.800003,69.800003
20161231203000,262.5,268.799988,59.534881,44,55.0,100,66.699997,72.800003,69.800003
20161231204500,262.5,276.149994,61.162789,44,55.0,100,66.699997,72.800003,69.800003
20161231210000,262.5,273.0,60.465116,44,54.299999,100,66.599998,72.800003,69.800003
20161231211500,262.5,273.0,60.465116,44,54.299999,100,66.5,72.800003,69.800003
20161231213000,262.5,273.0,60.465116,44,54.299999,100,66.400002,72.800003,69.800003
20161231214500,262.5,273.0,60.465116,44,54.299999,100,66.400002,72.800003,69.800003
20161231220000,262.5,273.0,60.465116,44,54.299999,100,66.400002,72.800003,69.800003
20161231221500,262.5,273.0,60.465116,44,54.299999,100,66.400002,72.800003,69.800003
20161231223000,262.5,273.0,60.465116,44,54.299999,100,66.400002,72.800003,69.800003
20161231224500,262.5,268.799988,59.534881,44,54.299999,100,66.400002,72.800003,69.800003
20161231230000,262.5,275.100006,60.930234,44,55.099998,100,66.400002,72.800003,69.800003
20161231231500,262.5,275.100006,60.930234,44,55.099998,100,66.400002,72.800003,69.800003
20161231233000,262.5,267.75,59.302326,44,55.099998,100,66.400002,72.800003,69.800003
20161231234500,262.5,267.75,59.302326,44,55.099998,100,66.400002,72.800003,69.800003
20170101000000,262.5,267.75,59.302326,44,55.099998,100,66.400002,72.800003,69.800003
20170101001500,262.5,263.549988,58.37209,44,55.099998,100,66.400002,72.800003,69.800003
20170101003000,262.5,267.75,59.302326,44,55.099998,100,66.400002,72.800003,69.800003
20170101004500,262.5,267.75,59.302326,44,55.099998,100,66.5,72.800003,69.800003
20170101010000,262.5,267.75,59.302326,44,55.099998,100,66.599998,72.800003,69.800003
20170101011500,262.5,267.75,59.302326,44,55.099998,100,66.599998,72.800003,69.800003
20170101013000,262.5,264.600006,58.604652,44,55.099998,100,66.599998,72.800003,69.800003
20170101014500,262.5,264.600006,58.604652,44,55.099998,100,66.599998,72.800003,69.800003
20170101020000,262.5,267.75,59.302326,44,55.099998,100,66.699997,72.800003,69.800003
20170101021500,262.5,267.75,59.302326,44,55.099998,100,66.699997,72.800003,69.800003
20170101023000,262.5,267.75,59.302326,44,55.099998,100,66.699997,72.800003,69.800003
20170101024500,262.5,267.75,59.302326,44,55.099998,100,66.800003,72.800003,69.800003
20170101030000,262.5,264.600006,58.604652,44,55.099998,100,66.800003,72.800003,69.800003
20170101031500,262.5,261.450012,57.906979,44,55.099998,100,66.800003,72.800003,69.800003
20170101033000,262.5,261.450012,57.906979,44,55.099998,100,66.900002,72.800003,69.800003
20170101034500,262.5,267.75,59.302326,44,55.099998,100,66.900002,72.800003,69.800003
20170101040000,262.5,263.549988,58.37209,44,55.099998,100,66.800003,72.800003,69.800003
20170101041500,262.5,263.549988,58.37209,44,55.099998,100,66.800003,72.800003,69.800003
20170101043000,262.5,263.549988,58.37209,44,55.099998,100,66.900002,72.800003,69.800003
20170101044500,262.5,263.549988,58.37209,44,55.099998,100,66.900002,72.800003,69.800003
20170101050000,262.5,263.549988,58.37209,44,55.099998,100,66.800003,72.800003,69.800003
20170101051500,262.5,263.549988,58.37209,44,55.099998,100,66.900002,72.800003,69.800003
20170101053000,262.5,263.549988,58.37209,44,55.099998,100,66.900002,72.800003,69.800003
20170101054500,262.5,263.549988,58.37209,44,55.099998,100,66.900002,72.800003,69.800003
20170101060000,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101061500,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101063000,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101064500,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101070000,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101071500,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101073000,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101074500,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101080000,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101081500,262.5,266.700012,59.06977,44,55.099998,100,66.900002,72.800003,69.800003
20170101083000,262.5,263.549988,58.37209,44,55.099998,100,67.0,72.800003,69.800003
20170101084500,262.5,263.549988,58.37209,44,55.099998,100,66.900002,72.800003,69.800003
20170101090000,262.5,263.549988,58.37209,44,55.099998,100,67.0,72.800003,69.800003
20170101091500,262.5,263.549988,58.37209,44,55.099998,100,67.0,72.800003,69.800003
20170101093000,262.5,263.549988,58.37209,44,55.099998,100,67.099998,72.800003,69.800003
20170101094500,262.5,267.75,59.302326,44,55.099998,100,67.099998,72.800003,69.800003
20170101100000,262.5,264.600006,58.604652,44,55.099998,100,67.099998,72.800003,69.800003
20170101101500,262.5,264.600006,58.604652,44,55.099998,100,66.900002,72.800003,69.800003
20170101103000,262.5,264.600006,58.604652,44,55.099998,100,66.900002,72.800003,69.800003
20170101104500,262.5,264.600006,58.604652,44,55.099998,100,66.800003,72.800003,69.800003
20170101110000,262.5,277.200012,61.395351,43,55.099998,100,66.800003,72.800003,69.800003
20170101111500,262.5,277.200012,61.395351,43,55.099998,100,66.900002,72.800003,69.800003
20170101113000,262.5,277.200012,61.395351,41,55.099998,100,67.099998,72.800003,69.800003
20170101114500,262.5,275.100006,60.930234,40,56.700001,100,67.099998,72.800003,69.800003
20170101120000,262.5,275.100006,60.930234,40,54.5,100,67.199997,72.800003,69.800003
20170101121500,262.5,256.200012,56.744189,39,55.099998,100,67.199997,72.800003,69.800003
20170101123000,262.5,256.200012,56.744189,39,55.099998,100,67.400002,72.800003,69.800003
20170101124500,262.5,256.200012,56.744189,39,55.099998,100,67.400002,72.800003,69.800003
20170101130000,262.5,256.200012,56.744189,39,55.099998,100,67.5,72.800003,69.800003
20170101131500,262.5,260.399994,57.674417,39,55.099998,100,67.599998,72.800003,69.800003
20170101133000,262.5,256.200012,56.744189,39,55.099998,100,67.599998,72.800003,69.800003
20170101134500,262.5,261.450012,57.906979,39,55.099998,100,67.699997,72.800003,69.800003
20170101140000,262.5,254.100006,56.279071,39,55.099998,100,67.800003,72.800003,69.800003
20170101141500,262.5,250.949997,55.581395,39,55.099998,100,67.900002,72.800003,69.800003
20170101143000,262.5,250.949997,55.581395,39,55.099998,100,67.900002,72.800003,69.800003
20170101144500,262.5,254.100006,56.279071,39,55.099998,100,67.900002,72.800003,69.800003
20170101150000,262.5,254.100006,56.279071,39,55.099998,100,67.900002,72.800003,69.800003
20170101151500,262.5,257.25,56.976744,39,55.099998,100,67.5,72.800003,69.800003
20170101153000,262.5,257.25,56.976744,39,55.099998,100,67.400002,72.800003,69.800003
20170101154500,262.5,257.25,56.976744,39,55.099998,100,67.300003,72.800003,69.800003
20170101160000,262.5,253.050003,56.046512,39,55.099998,100,67.199997,72.800003,69.800003
20170101161500,262.5,253.050003,56.046512,39,55.099998,100,67.199997,72.800003,69.800003
20170101163000,262.5,256.200012,56.744189,39,55.099998,100,67.0,72.800003,69.800003
20170101164500,262.5,256.200012,56.744189,39,55.099998,100,66.900002,72.800003,69.800003
20170101170000,262.5,256.200012,56.744189,39,55.099998,100,66.900002,72.800003,69.800003
20170101171500,262.5,253.050003,56.046512,39,55.099998,100,66.800003,72.800003,69.800003
20170101173000,262.5,253.050003,56.046512,39,55.099998,100,66.900002,72.800003,69.800003
20170101174500,262.5,257.25,56.976744,39,55.099998,100,66.800003,72.800003,69.800003
20170101180000,262.5,257.25,56.976744,39,55.099998,100,66.599998,72.800003,69.800003
20170101181500,262.5,254.100006,56.279071,39,55.099998,100,66.599998,72.800003,69.800003
20170101183000,262.5,254.100006,56.279071,39,55.099998,100,66.5,72.800003,69.800003
20170101184500,262.5,254.100006,56.279071,39,55.099998,100,66.800003,72.800003,69.800003
20170101190000,262.5,254.100006,56.279071,39,55.099998,100,67.199997,72.800003,69.800003
20170101191500,262.5,254.100006,56.279071,39,55.099998,100,67.400002,72.800003,69.800003
20170101193000,262.5,254.100006,56.279071,39,55.099998,100,67.5,72.800003,69.800003
20170101194500,262.5,250.949997,55.581395,39,55.099998,100,67.599998,72.800003,69.800003
20170101200000,262.5,254.100006,56.279071,39,55.099998,100,67.599998,72.800003,69.800003
20170101201500,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170101203000,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170101204500,262.5,254.100006,56.279071,39,55.099998,100,67.599998,72.800003,69.800003
20170101210000,262.5,254.100006,56.279071,39,55.099998,100,67.599998,72.800003,69.800003
20170101211500,262.5,250.949997,55.581395,39,55.099998,100,67.599998,72.800003,69.800003
20170101213000,262.5,254.100006,56.279071,39,55.099998,100,67.599998,72.800003,69.800003
20170101214500,262.5,254.100006,56.279071,39,55.099998,100,67.400002,72.800003,69.800003
20170101220000,262.5,254.100006,56.279071,39,55.099998,100,67.300003,72.800003,69.800003
20170101221500,262.5,254.100006,56.279071,39,55.099998,100,67.599998,72.800003,69.800003
20170101223000,262.5,254.100006,56.279071,39,55.099998,100,67.599998,72.800003,69.800003
20170101224500,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170101230000,262.5,250.949997,55.581395,39,55.099998,100,67.699997,72.800003,69.800003
20170101231500,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170101233000,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170101234500,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170102000000,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170102001500,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170102003000,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170102004500,262.5,249.899994,55.348836,39,55.099998,100,67.699997,72.800003,69.800003
20170102010000,262.5,254.100006,56.279071,39,55.099998,100,67.699997,72.800003,69.800003
20170102011500,262.5,249.899994,55.348836,39,55.099998,100,67.800003,72.800003,69.800003
20170102013000,262.5,254.100006,56.279071,39,55.099998,100,67.800003,72.800003,69.800003
20170102014500,262.5,254.100006,56.279071,39,55.099998,100,67.800003,72.800003,69.800003
20170102020000,262.5,254.100006,56.279071,39,55.099998,100,67.800003,72.800003,69.800003
20170102021500,262.5,254.100006,56.279071,39,55.099998,100,67.800003,72.800003,69.800003
20170102023000,262.5,254.100006,56.279071,39,55.099998,100,67.800003,72.800003,69.800003
20170102024500,262.5,250.949997,55.581395,39,55.099998,100,67.800003,72.800003,69.800003
20170102030000,262.5,254.100006,56.279071,39,55.099998,100,67.900002,72.800003,69.800003
20170102031500,262.5,254.100006,56.279071,39,55.099998,100,67.900002,72.800003,69.800003
20170102033000,262.5,254.100006,56.279071,39,55.099998,100,67.900002,72.800003,69.800003
20170102034500,262.5,254.100006,56.279071,39,55.099998,100,67.900002,72.800003,69.800003
20170102040000,262.5,250.949997,55.581395,39,55.099998,100,68.0,72.800003,69.800003
20170102041500,262.5,250.949997,55.581395,39,55.099998,100,68.0,72.800003,69.800003
20170102043000,262.5,250.949997,55.581395,39,55.099998,100,68.099998,72.800003,69.800003
20170102044500,262.5,254.100006,56.279071,39,55.099998,100,68.099998,72.800003,69.800003
20170102050000,262.5,250.949997,55.581395,39,55.099998,100,68.199997,72.800003,69.800003
20170102051500,262.5,250.949997,55.581395,39,55.099998,100,68.099998,72.800003,69.800003
20170102053000,262.5,250.949997,55.581395,39,55.099998,100,68.099998,72.800003,69.800003
20170102054500,262.5,250.949997,55.581395,39,55.099998,100,68.099998,72.800003,69.800003
20170102060000,262.5,250.949997,55.581395,39,55.099998,100,68.199997,72.800003,69.800003
20170102061500,262.5,250.949997,55.581395,39,55.099998,100,68.099998,72.800003,69.800003
20170102063000,262.5,250.949997,55.581395,39,55.099998,100,68.099998,72.800003,69.800003
20170102064500,262.5,250.949997,55.581395,39,55.099998,100,68.099998,72.800003,69.800003
20170102070000,262.5,250.949997,55.581395,39,55.099998,100,68.099998,72.800003,69.800003
20170102071500,262.5,246.75,54.651163,39,55.099998,100,67.900002,72.800003,69.800003
20170102073000,262.5,249.899994,55.348836,39,55.099998,100,68.0,72.800003,69.800003
20170102074500,262.5,249.899994,55.348836,39,55.099998,100,68.0,72.800003,69.800003
20170102080000,262.5,253.050003,56.046512,39,55.099998,100,68.099998,72.800003,69.800003
20170102081500,262.5,249.899994,55.348836,39,55.099998,100,68.099998,72.800003,69.800003
20170102083000,262.5,249.899994,55.348836,39,55.099998,100,68.199997,72.800003,69.800003
20170102084500,262.5,249.899994,55.348836,39,55.099998,100,68.300003,72.800003,69.800003
20170102090000,262.5,253.050003,56.046512,39,55.099998,100,68.300003,72.800003,69.800003
20170102091500,262.5,253.050003,56.046512,39,55.099998,100,68.300003,72.800003,69.800003
20170102093000,262.5,253.050003,56.046512,39,55.099998,100,68.199997,72.800003,69.800003
20170102094500,262.5,249.899994,55.348836,43,55.099998,100,68.199997,72.800003,69.800003
20170102100000,262.5,246.75,54.651163,43,55.099998,100,68.099998,72.800003,69.800003
20170102101500,262.5,246.75,54.651163,43,55.099998,100,67.900002,72.800003,69.800003
20170102103000,262.5,253.050003,56.046512,43,55.099998,100,67.900002,72.800003,69.800003
20170102104500,262.5,253.050003,56.046512,43,55.099998,100,67.800003,72.800003,69.800003
20170102110000,262.5,253.050003,56.046512,43,55.099998,100,67.900002,72.800003,69.800003
20170102111500,262.5,245.699997,54.418604,43,55.099998,100,67.900002,72.800003,69.800003
20170102113000,262.5,245.699997,54.418604,43,55.099998,100,67.800003,72.800003,69.800003
20170102114500,262.5,249.899994,55.348836,43,55.099998,100,67.800003,72.800003,69.800003
20170102120000,262.5,253.050003,56.046512,43,55.099998,100,67.800003,72.800003,69.800003
20170102121500,262.5,253.050003,56.046512,43,55.099998,100,67.900002,72.800003,69.800003
20170102123000,262.5,253.050003,56.046512,43,55.099998,100,67.900002,72.800003,69.800003
20170102124500,262.5,249.899994,55.348836,43,55.099998,100,67.900002,72.800003,69.800003
20170102130000,262.5,256.200012,56.744189,43,53.5,100,67.800003,72.800003,69.800003
20170102131500,262.5,256.200012,56.744189,43,55.599998,100,67.900002,72.800003,69.800003
20170102133000,262.5,256.200012,56.744189,43,52.299999,100,67.699997,72.800003,69.800003
20170102134500,262.5,250.949997,55.581395,43,52.299999,100,67.699997,72.800003,69.800003
20170102140000,262.5,254.100006,56.279071,43,51.5,100,67.400002,72.800003,69.800003
20170102141500,262.5,254.100006,56.279071,43,51.5,100,67.099998,72.800003,69.800003
20170102143000,262.5,254.100006,56.279071,43,50.700001,100,66.800003,72.800003,69.800003
20170102144500,262.5,254.100006,56.279071,43,50.700001,100,66.599998,72.800003,69.800003
20170102150000,262.5,254.100006,56.279071,43,49.5,100,66.199997,72.800003,69.800003
20170102151500,262.5,257.25,56.976744,43,49.5,100,66.0,72.800003,69.800003
20170102153000,262.5,257.25,56.976744,43,51.0,100,66.0,72.800003,69.800003
20170102154500,262.5,257.25,56.976744,43,51.799999,100,66.400002,72.800003,69.800003
20170102160000,262.5,257.25,56.976744,43,49.900002,100,66.599998,72.800003,69.800003
20170102161500,262.5,260.399994,57.674417,43,49.900002,100,66.400002,72.800003,69.800003
20170102163000,262.5,256.200012,56.744189,43,51.0,100,66.400002,72.800003,69.800003
20170102164500,262.5,256.200012,56.744189,43,52.200001,100,66.599998,72.800003,69.800003
20170102170000,262.5,261.450012,57.906979,43,50.299999,100,66.599998,72.800003,69.800003
20170102171500,262.5,261.450012,57.906979,43,49.5,100,66.400002,72.800003,69.800003
20170102173000,262.5,261.450012,57.906979,43,50.0,100,66.300003,72.800003,69.800003
20170102174500,262.5,261.450012,57.906979,43,50.0,100,66.300003,72.800003,69.800003
20170102180000,262.5,261.450012,57.906979,43,50.0,100,66.300003,72.800003,69.800003
20170102181500,262.5,257.25,56.976744,43,50.0,100,66.300003,72.800003,69.800003
20170102183000,262.5,260.399994,57.674417,43,50.0,100,66.300003,72.800003,69.800003
20170102184500,262.5,257.25,56.976744,43,49.400002,100,66.300003,72.800003,69.800003
20170102190000,262.5,271.950012,60.232561,43,49.400002,100,66.199997,72.800003,69.800003
20170102191500,262.5,275.100006,60.930234,43,48.700001,100,66.199997,72.800003,69.800003
20170102193000,262.5,275.100006,60.930234,43,48.700001,100,66.599998,72.800003,69.800003
20170102194500,262.5,275.100006,60.930234,43,48.200001,100,66.599998,72.800003,69.800003
20170102200000,262.5,266.700012,59.06977,43,48.200001,100,66.699997,72.800003,69.800003
20170102201500,262.5,266.700012,59.06977,43,48.200001,100,66.699997,72.800003,69.800003
20170102203000,262.5,266.700012,59.06977,43,48.200001,100,66.699997,72.800003,69.800003
20170102204500,262.5,266.700012,59.06977,43,47.599998,100,66.699997,72.800003,69.800003
20170102210000,262.5,266.700012,59.06977,43,47.599998,100,66.599998,72.800003,69.800003
20170102211500,262.5,266.700012,59.06977,43,47.599998,100,66.599998,72.800003,69.800003
20170102213000,262.5,261.450012,57.906979,43,47.599998,100,66.699997,72.800003,69.800003
20170102214500,262.5,266.700012,59.06977,43,47.599998,100,66.699997,72.800003,69.800003
20170102220000,262.5,263.549988,58.37209,43,47.599998,100,66.0,72.800003,69.800003
20170102221500,262.5,263.549988,58.37209,43,47.599998,100,65.599998,72.800003,69.800003
20170102223000,262.5,266.700012,59.06977,43,47.599998,100,65.400002,72.800003,69.800003
20170102224500,262.5,266.700012,59.06977,43,47.599998,100,66.099998,72.800003,69.800003
20170102230000,262.5,275.100006,60.930234,43,53.5,100,66.400002,72.800003,69.800003
20170102231500,262.5,275.100006,60.930234,43,54.700001,100,66.599998,72.800003,69.800003
20170102233000,262.5,275.100006,60.930234,43,54.700001,100,66.699997,72.800003,69.800003
20170102234500,262.5,275.100006,60.930234,42,54.700001,100,66.800003,72.800003,69.800003
20170103000000,262.5,275.100006,60.930234,42,54.700001,100,67.0,72.800003,69.800003
20170103001500,262.5,271.950012,60.232561,42,54.700001,100,66.900002,72.800003,69.800003
20170103003000,262.5,243.600006,53.95349,44,54.700001,100,67.099998,72.800003,69.800003
20170103004500,262.5,246.75,54.651163,44,55.5,100,67.5,72.800003,69.800003
20170103010000,262.5,260.399994,57.674417,44,55.5,100,67.599998,72.800003,69.800003
20170103011500,262.5,273.0,60.465116,44,55.5,100,67.699997,72.800003,69.800003
20170103013000,262.5,276.149994,61.162789,44,54.700001,100,67.599998,72.800003,69.800003
20170103014500,262.5,268.799988,59.534881,44,54.700001,100,67.599998,72.800003,69.800003
20170103020000,262.5,275.100006,60.930234,44,54.700001,100,67.599998,72.800003,69.800003
20170103021500,262.5,275.100006,60.930234,44,54.700001,100,67.400002,72.800003,69.800003
20170103023000,262.5,275.100006,60.930234,44,54.700001,100,67.400002,72.800003,69.800003
20170103024500,262.5,271.950012,60.232561,44,54.700001,100,67.199997,72.800003,69.800003
20170103030000,262.5,271.950012,60.232561,44,54.700001,100,67.599998,72.800003,69.800003
20170103031500,262.5,271.950012,60.232561,44,54.700001,100,67.699997,72.800003,69.800003
20170103033000,262.5,275.100006,60.930234,44,54.700001,100,67.699997,72.800003,69.800003
20170103034500,262.5,275.100006,60.930234,44,55.5,100,67.599998,72.800003,69.800003
20170103040000,262.5,275.100006,60.930234,44,55.5,100,67.599998,72.800003,69.800003
20170103041500,262.5,275.100006,60.930234,44,54.700001,100,67.400002,72.800003,69.800003
20170103043000,262.5,275.100006,60.930234,44,54.700001,100,67.400002,72.800003,69.800003
20170103044500,262.5,275.100006,60.930234,43,54.700001,100,67.400002,72.800003,69.800003
20170103050000,262.5,275.100006,60.930234,43,54.700001,100,67.400002,72.800003,69.800003
20170103051500,262.5,275.100006,60.930234,43,54.700001,100,67.400002,72.800003,69.800003
20170103053000,262.5,275.100006,60.930234,43,54.700001,100,67.400002,72.800003,69.800003
20170103054500,262.5,275.100006,60.930234,43,54.700001,100,67.300003,72.800003,69.800003
20170103060000,262.5,275.100006,60.930234,43,54.700001,100,67.199997,72.800003,69.800003
20170103061500,262.5,266.700012,59.06977,41,54.700001,100,67.199997,72.800003,69.800003
20170103063000,262.5,266.700012,59.06977,41,54.700001,100,67.199997,72.800003,69.800003
20170103064500,262.5,276.149994,61.162789,40,54.700001,100,67.199997,72.800003,69.800003
20170103070000,262.5,267.75,59.302326,40,54.700001,100,67.300003,72.800003,69.800003
20170103071500,262.5,267.75,59.302326,40,54.700001,100,67.199997,72.800003,69.800003
20170103073000,262.5,264.600006,58.604652,40,54.700001,100,67.199997,72.800003,69.800003
20170103074500,262.5,250.949997,55.581395,40,55.5,100,67.199997,72.800003,69.800003
20170103080000,262.5,250.949997,55.581395,40,55.5,100,67.199997,72.800003,69.800003
20170103081500,262.5,250.949997,55.581395,40,55.5,100,67.300003,72.800003,69.800003
20170103083000,262.5,245.699997,54.418604,40,55.5,100,67.300003,72.800003,69.800003
20170103084500,262.5,245.699997,54.418604,41,55.5,100,67.300003,72.800003,69.800003
20170103090000,262.5,249.899994,55.348836,42,55.5,100,67.300003,72.800003,69.800003
20170103091500,262.5,243.600006,53.95349,42,54.700001,100,67.400002,72.800003,69.800003
20170103093000,262.5,249.899994,55.348836,43,55.5,100,67.400002,72.800003,69.800003
20170103094500,262.5,245.699997,54.418604,43,55.5,100,67.400002,72.800003,69.800003
20170103100000,262.5,245.699997,54.418604,43,54.700001,100,67.400002,72.800003,69.800003
20170103101500,262.5,245.699997,54.418604,43,54.700001,100,67.300003,72.800003,69.800003
20170103103000,262.5,245.699997,54.418604,43,54.700001,100,67.199997,72.800003,69.800003
20170103104500,262.5,253.050003,56.046512,43,54.700001,100,67.199997,72.800003,69.800003
20170103110000,262.5,253.050003,56.046512,43,54.700001,100,67.099998,72.800003,69.800003
20170103111500,262.5,256.200012,56.744189,43,54.700001,100,67.099998,72.800003,69.800003
20170103113000,262.5,256.200012,56.744189,43,54.700001,100,67.099998,72.800003,69.800003
20170103114500,262.5,256.200012,56.744189,43,54.700001,100,66.900002,72.800003,69.800003
20170103120000,262.5,256.200012,56.744189,43,55.5,100,66.900002,72.800003,69.800003
20170103121500,262.5,268.799988,59.534881,43,55.5,100,67.099998,72.800003,69.800003
20170103123000,262.5,268.799988,59.534881,43,55.5,100,67.099998,72.800003,69.800003
20170103124500,262.5,263.549988,58.37209,43,55.5,100,67.199997,72.800003,69.800003
20170103130000,262.5,263.549988,58.37209,43,55.5,100,67.199997,72.800003,69.800003
20170103131500,262.5,263.549988,58.37209,43,55.5,100,67.199997,72.800003,69.800003
20170103133000,262.5,267.75,59.302326,43,55.5,100,67.199997,72.800003,69.800003
20170103134500,262.5,267.75,59.302326,43,55.5,100,67.199997,72.800003,69.800003
20170103140000,262.5,261.450012,57.906979,43,55.5,100,67.199997,72.800003,69.800003
20170103141500,262.5,264.600006,58.604652,43,55.5,100,67.300003,72.800003,69.800003
20170103143000,262.5,267.75,59.302326,43,55.5,100,67.300003,72.800003,69.800003
20170103144500,262.5,264.600006,58.604652,43,55.5,100,67.400002,72.800003,69.800003
20170103150000,262.5,264.600006,58.604652,43,55.5,100,67.400002,72.800003,69.800003
20170103151500,262.5,264.600006,58.604652,43,55.5,100,67.5,72.800003,69.800003
20170103153000,262.5,264.600006,58.604652,43,55.5,100,67.599998,72.800003,69.800003
20170103154500,262.5,264.600006,58.604652,43,55.5,100,67.599998,72.800003,69.800003
20170103160000,262.5,264.600006,58.604652,43,55.5,100,67.599998,72.800003,69.800003
20170103161500,262.5,260.399994,57.674417,43,55.5,100,67.699997,72.800003,69.800003
20170103163000,262.5,256.200012,56.744189,43,55.5,100,67.699997,72.800003,69.800003
20170103164500,262.5,256.200012,56.744189,43,55.5,100,67.699997,72.800003,69.800003
20170103170000,262.5,256.200012,56.744189,43,55.5,100,67.599998,72.800003,69.800003
20170103171500,262.5,250.949997,55.581395,43,55.5,100,67.5,72.800003,69.800003
20170103173000,262.5,246.75,54.651163,43,55.5,100,67.400002,72.800003,69.800003
20170103174500,262.5,246.75,54.651163,43,55.5,100,67.400002,72.800003,69.800003
20170103180000,262.5,243.600006,53.95349,43,49.099998,100,67.099998,72.800003,69.800003
20170103181500,262.5,250.949997,55.581395,43,49.099998,100,66.5,72.800003,69.800003
20170103183000,262.5,254.100006,56.279071,43,48.299999,100,66.0,72.800003,69.800003
20170103184500,262.5,250.949997,55.581395,43,48.299999,100,65.599998,72.800003,69.800003
20170103190000,262.5,254.100006,56.279071,43,48.299999,100,65.300003,72.800003,69.800003
20170103191500,262.5,254.100006,56.279071,43,48.299999,100,65.800003,72.800003,69.800003
20170103193000,262.5,260.399994,57.674417,43,48.299999,100,66.0,72.800003,69.800003
20170103194500,262.5,256.200012,56.744189,43,48.299999,100,66.0,72.800003,69.800003
20170103200000,262.5,256.200012,56.744189,43,48.299999,100,66.199997,72.800003,69.800003
20170103201500,262.5,256.200012,56.744189,43,47.799999,100,66.099998,72.800003,69.800003
20170103203000,262.5,256.200012,56.744189,43,47.799999,100,66.0,72.800003,69.800003
20170103204500,262.5,260.399994,57.674417,43,47.799999,100,65.900002,72.800003,69.800003
20170103210000,262.5,260.399994,57.674417,43,47.799999,100,65.800003,72.800003,69.800003
20170103211500,262.5,260.399994,57.674417,43,47.799999,100,65.699997,72.800003,69.800003
20170103213000,262.5,260.399994,57.674417,43,47.799999,100,65.599998,72.800003,69.800003
20170103214500,262.5,260.399994,57.674417,43,47.200001,100,65.300003,72.800003,69.800003
20170103220000,262.5,260.399994,57.674417,43,47.200001,100,65.199997,72.800003,69.800003
20170103221500,262.5,260.399994,57.674417,43,47.200001,100,65.0,72.800003,69.800003
20170103223000,262.5,276.149994,61.162789,42,47.200001,100,64.800003,72.800003,69.800003
20170103224500,262.5,279.299988,61.860462,40,47.200001,100,64.800003,72.800003,69.800003
20170103230000,262.5,276.149994,61.162789,40,46.400002,100,65.0,72.800003,69.800003
20170103231500,262.5,276.149994,61.162789,40,46.400002,100,65.0,72.800003,69.800003
20170103233000,262.5,276.149994,61.162789,40,46.400002,100,65.0,72.800003,69.800003
20170103234500,262.5,276.149994,61.162789,40,46.400002,100,65.0,72.800003,69.800003
20170104000000,262.5,271.950012,60.232561,40,46.400002,100,65.0,72.800003,69.800003
20170104001500,262.5,268.799988,59.534881,39,46.400002,100,65.0,72.800003,69.800003
20170104003000,262.5,261.450012,57.906979,39,46.400002,100,65.0,72.800003,69.800003
20170104004500,262.5,261.450012,57.906979,39,46.400002,100,65.0,72.800003,69.800003
20170104010000,262.5,264.600006,58.604652,39,46.400002,100,64.900002,72.800003,69.800003
20170104011500,262.5,260.399994,57.674417,39,46.400002,100,64.800003,72.800003,69.800003
20170104013000,262.5,266.700012,59.06977,39,46.400002,100,64.900002,72.800003,69.800003
20170104014500,262.5,260.399994,57.674417,39,46.400002,100,65.0,72.800003,69.800003
20170104020000,262.5,260.399994,57.674417,39,45.900002,100,65.0,72.800003,69.800003
20170104021500,262.5,254.100006,56.279071,39,45.900002,100,65.0,72.800003,69.800003
20170104023000,262.5,254.100006,56.279071,39,45.900002,100,64.900002,72.800003,69.800003
20170104024500,262.5,246.75,54.651163,39,45.900002,100,64.900002,72.800003,69.800003
20170104030000,262.5,243.600006,53.95349,40,45.900002,100,64.800003,72.800003,69.800003
20170104031500,262.5,249.899994,55.348836,40,45.900002,100,64.699997,72.800003,69.800003
20170104033000,262.5,253.050003,56.046512,40,45.900002,100,64.599998,72.800003,69.800003
20170104034500,262.5,246.75,54.651163,40,45.900002,100,64.599998,72.800003,69.800003
20170104040000,262.5,253.050003,56.046512,40,45.900002,100,64.599998,72.800003,69.800003
20170104041500,262.5,256.200012,56.744189,40,45.900002,100,64.599998,72.800003,69.800003
20170104043000,262.5,256.200012,56.744189,40,45.900002,100,64.599998,72.800003,69.800003
20170104044500,262.5,256.200012,56.744189,40,45.900002,100,64.599998,72.800003,69.800003
20170104050000,262.5,256.200012,56.744189,40,45.900002,100,64.599998,72.800003,69.800003
20170104051500,262.5,263.549988,58.37209,40,45.900002,100,64.599998,72.800003,69.800003
20170104053000,262.5,263.549988,58.37209,40,45.900002,100,64.599998,72.800003,69.800003
20170104054500,262.5,263.549988,58.37209,40,45.900002,100,64.5,72.800003,69.800003
20170104060000,262.5,250.949997,55.581395,40,45.900002,100,64.400002,72.800003,69.800003
20170104061500,262.5,246.75,54.651163,40,45.900002,100,64.300003,72.800003,69.800003
20170104063000,262.5,263.549988,58.37209,40,45.900002,100,64.300003,72.800003,69.800003
20170104064500,262.5,271.950012,60.232561,40,45.900002,100,64.199997,72.800003,69.800003
20170104070000,262.5,277.200012,61.395351,40,45.900002,100,64.199997,72.800003,69.800003
20170104071500,262.5,273.0,60.465116,40,45.900002,100,64.300003,72.800003,69.800003
20170104073000,262.5,273.0,60.465116,40,45.900002,100,64.400002,72.800003,69.800003
20170104074500,262.5,268.799988,59.534881,40,45.900002,100,64.400002,72.800003,69.800003
20170104080000,262.5,273.0,60.465116,40,45.900002,100,64.5,72.800003,69.800003
20170104081500,262.5,268.799988,59.534881,40,45.900002,100,64.400002,72.800003,69.800003
20170104083000,262.5,268.799988,59.534881,40,45.900002,100,64.599998,72.800003,69.800003
20170104084500,262.5,273.0,60.465116,40,46.400002,100,64.599998,72.800003,69.800003
20170104090000,262.5,267.75,59.302326,40,46.400002,100,64.599998,72.800003,69.800003
20170104091500,262.5,271.950012,60.232561,40,46.400002,100,64.699997,72.800003,69.800003
20170104093000,262.5,271.950012,60.232561,40,46.400002,100,64.699997,72.800003,69.800003
20170104094500,262.5,253.050003,56.046512,41,46.400002,100,64.599998,72.800003,69.800003
20170104100000,262.5,253.050003,56.046512,41,46.400002,100,64.400002,72.800003,69.800003
20170104101500,262.5,263.549988,58.37209,41,46.400002,100,64.400002,72.800003,69.800003
20170104103000,262.5,275.100006,60.930234,41,46.400002,100,64.599998,72.800003,69.800003
20170104104500,262.5,275.100006,60.930234,40,46.400002,100,64.599998,72.800003,69.800003
20170104110000,262.5,275.100006,60.930234,40,46.400002,100,64.599998,72.800003,69.800003
20170104111500,262.5,275.100006,60.930234,40,47.099998,100,64.599998,72.800003,69.800003
20170104113000,262.5,246.75,54.651163,40,47.099998,100,64.599998,72.800003,69.800003
20170104114500,262.5,246.75,54.651163,40,47.099998,100,64.300003,72.800003,69.800003
20170104120000,262.5,250.949997,55.581395,40,47.099998,100,64.0,72.800003,69.800003
20170104121500,262.5,245.699997,54.418604,41,47.099998,100,64.0,72.800003,69.800003
20170104123000,262.5,260.399994,57.674417,41,47.099998,100,63.900002,72.800003,69.800003
20170104124500,262.5,275.100006,60.930234,40,47.099998,100,63.900002,72.800003,69.800003
20170104130000,262.5,275.100006,60.930234,39,47.099998,100,64.0,72.800003,69.800003
20170104131500,262.5,275.100006,60.930234,39,47.099998,100,64.0,72.800003,69.800003
20170104133000,262.5,266.700012,59.06977,39,47.099998,100,64.099998,72.800003,69.800003
20170104134500,262.5,273.0,60.465116,39,47.099998,100,64.099998,72.800003,69.800003
20170104140000,262.5,250.949997,55.581395,39,47.099998,100,64.099998,72.800003,69.800003
20170104141500,262.5,273.0,60.465116,39,46.400002,100,64.199997,72.800003,69.800003
20170104143000,262.5,268.799988,59.534881,39,46.400002,100,64.199997,72.800003,69.800003
20170104144500,262.5,264.600006,58.604652,39,46.400002,100,64.199997,72.800003,69.800003
20170104150000,262.5,273.0,60.465116,39,46.400002,100,64.199997,72.800003,69.800003
20170104151500,262.5,273.0,60.465116,39,46.400002,100,64.099998,72.800003,69.800003
20170104153000,262.5,273.0,60.465116,39,46.400002,100,64.099998,72.800003,69.800003
20170104154500,262.5,273.0,60.465116,39,46.400002,100,64.199997,72.800003,69.800003
20170104160000,262.5,268.799988,59.534881,39,46.400002,100,64.199997,72.800003,69.800003
20170104161500,262.5,257.25,56.976744,39,46.400002,100,64.199997,72.800003,69.800003
20170104163000,262.5,254.100006,56.279071,39,46.400002,100,64.199997,72.800003,69.800003
20170104164500,262.5,254.100006,56.279071,39,45.700001,100,64.199997,72.800003,69.800003
20170104170000,262.5,257.25,56.976744,39,45.700001,100,64.099998,72.800003,69.800003
20170104171500,262.5,254.100006,56.279071,39,45.700001,100,64.099998,72.800003,69.800003
20170104173000,262.5,243.600006,53.95349,39,45.700001,100,64.099998,72.800003,69.800003
20170104174500,262.5,246.75,54.651163,40,45.700001,100,64.0,72.800003,69.800003
20170104180000,262.5,246.75,54.651163,40,45.700001,100,64.0,72.800003,69.800003
20170104181500,262.5,246.75,54.651163,40,45.700001,100,63.799999,72.800003,69.800003
20170104183000,262.5,280.350006,62.093025,40,45.700001,100,64.0,72.800003,69.800003
20170104184500,262.5,271.950012,60.232561,39,45.700001,100,64.099998,72.800003,69.800003
20170104190000,262.5,271.950012,60.232561,39,45.700001,100,64.400002,72.800003,69.800003
20170104191500,262.5,268.799988,59.534881,39,45.700001,100,64.400002,72.800003,69.800003
20170104193000,262.5,275.100006,60.930234,39,45.700001,100,64.699997,72.800003,69.800003
20170104194500,262.5,271.950012,60.232561,39,44.900002,100,64.900002,72.800003,69.800003
20170104200000,262.5,268.799988,59.534881,39,44.900002,100,65.0,72.800003,69.800003
20170104201500,262.5,268.799988,59.534881,39,44.900002,100,65.099998,72.800003,69.800003
20170104203000,262.5,268.799988,59.534881,39,46.400002,100,65.199997,72.800003,69.800003
20170104204500,262.5,268.799988,59.534881,39,46.400002,100,65.300003,72.800003,69.800003
20170104210000,262.5,271.950012,60.232561,39,46.400002,100,65.400002,72.800003,69.800003
20170104211500,262.5,267.75,59.302326,39,45.599998,100,65.199997,72.800003,69.800003
20170104213000,262.5,271.950012,60.232561,39,45.599998,100,65.099998,72.800003,69.800003
20170104214500,262.5,267.75,59.302326,39,46.400002,100,65.199997,72.800003,69.800003
20170104220000,262.5,267.75,59.302326,39,46.400002,100,65.300003,72.800003,69.800003
20170104221500,262.5,267.75,59.302326,39,47.299999,100,65.5,77.800003,74.800003
20170104223000,262.5,267.75,59.302326,39,47.599998,100,65.599998,77.800003,74.800003
20170104224500,262.5,267.75,59.302326,39,47.599998,100,65.699997,77.800003,74.800003
20170104230000,262.5,267.75,59.302326,39,48.599998,100,65.800003,77.800003,74.800003
20170104231500,262.5,267.75,59.302326,39,48.599998,100,65.900002,77.800003,74.800003
20170104233000,262.5,271.950012,60.232561,39,49.400002,100,65.900002,77.800003,74.800003
20170104234500,262.5,267.75,59.302326,39,48.599998,100,66.0,77.800003,74.800003
20170105000000,262.5,267.75,59.302326,39,47.900002,100,65.800003,77.800003,74.800003
20170105001500,262.5,267.75,59.302326,39,47.900002,100,65.800003,77.800003,74.800003
20170105003000,262.5,267.75,59.302326,39,47.900002,100,65.800003,77.800003,74.800003
20170105004500,262.5,264.600006,58.604652,39,46.799999,100,65.800003,77.800003,74.800003
20170105010000,262.5,264.600006,58.604652,39,47.900002,100,65.800003,77.800003,74.800003
20170105011500,262.5,264.600006,58.604652,39,47.900002,100,65.800003,77.800003,74.800003
20170105013000,262.5,264.600006,58.604652,39,47.900002,100,65.900002,77.800003,74.800003
20170105014500,262.5,264.600006,58.604652,39,47.900002,100,65.800003,77.800003,74.800003
20170105020000,262.5,264.600006,58.604652,39,47.900002,100,65.800003,77.800003,74.800003
20170105021500,262.5,260.399994,57.674417,39,47.900002,100,65.900002,77.800003,74.800003
20170105023000,262.5,264.600006,58.604652,39,47.900002,100,66.0,77.800003,74.800003
20170105024500,262.5,260.399994,57.674417,39,47.900002,100,66.0,77.800003,74.800003
20170105030000,262.5,260.399994,57.674417,39,47.900002,100,66.0,77.800003,74.800003
20170105031500,262.5,260.399994,57.674417,39,48.700001,100,66.099998,77.800003,74.800003
20170105033000,262.5,263.549988,58.37209,39,48.200001,100,66.099998,77.800003,74.800003
20170105034500,262.5,260.399994,57.674417,39,48.200001,100,66.099998,77.800003,74.800003
20170105040000,262.5,260.399994,57.674417,39,48.200001,100,66.0,77.800003,74.800003
20170105041500,262.5,260.399994,57.674417,39,47.599998,100,66.099998,80.900002,76.0
20170105043000,262.5,260.399994,57.674417,39,47.599998,100,66.099998,80.900002,76.0
20170105044500,262.5,257.25,56.976744,39,48.299999,100,66.0,80.900002,76.0
20170105050000,262.5,263.549988,58.37209,39,49.5,100,66.099998,80.900002,76.0
20170105051500,262.5,263.549988,58.37209,39,48.200001,100,66.099998,80.900002,76.0
20170105053000,262.5,260.399994,57.674417,39,48.200001,100,66.099998,80.900002,76.0
20170105054500,262.5,263.549988,58.37209,39,49.099998,100,66.199997,80.900002,76.0
20170105060000,262.5,263.549988,58.37209,39,49.099998,100,66.199997,80.900002,76.0
20170105061500,262.5,263.549988,58.37209,39,49.099998,100,66.099998,80.900002,76.0
20170105063000,262.5,263.549988,58.37209,39,49.099998,100,65.800003,80.900002,76.0
20170105064500,262.5,263.549988,58.37209,39,49.099998,100,65.599998,80.900002,76.0
20170105070000,262.5,257.25,56.976744,39,49.099998,100,65.699997,80.900002,76.0
20170105071500,262.5,260.399994,57.674417,39,50.299999,100,65.800003,80.900002,76.0
20170105073000,262.5,253.050003,56.046512,41,46.799999,100,65.5,70.0,67.0
20170105074500,262.5,253.050003,56.046512,41,46.099998,100,65.199997,70.0,67.0
20170105080000,262.5,260.399994,57.674417,41,46.700001,100,65.099998,70.0,67.0
20170105081500,262.5,275.100006,60.930234,41,46.099998,100,65.0,70.0,67.0
20170105083000,262.5,243.600006,53.95349,41,46.099998,100,64.800003,70.0,67.0
20170105084500,262.5,246.75,54.651163,41,46.099998,100,64.400002,70.0,67.0
20170105090000,262.5,284.549988,63.023253,40,46.099998,100,64.199997,70.0,67.0
20170105091500,262.5,275.100006,60.930234,40,46.099998,100,64.199997,70.0,67.0
20170105093000,262.5,268.799988,59.534881,40,46.099998,100,64.199997,70.0,67.0
20170105094500,262.5,273.0,60.465116,40,46.099998,100,64.199997,70.0,67.0
20170105100000,262.5,273.0,60.465116,40,46.799999,100,64.199997,70.0,67.0
20170105101500,262.5,273.0,60.465116,40,46.799999,100,64.099998,70.0,67.0
20170105103000,262.5,267.75,59.302326,40,46.799999,100,64.0,70.0,67.0
20170105104500,262.5,276.149994,61.162789,40,46.799999,100,64.099998,70.0,67.0
20170105110000,262.5,276.149994,61.162789,40,47.5,100,64.300003,70.0,67.0
20170105111500,262.5,276.149994,61.162789,40,47.5,100,64.400002,70.0,67.0
20170105113000,262.5,276.149994,61.162789,40,47.5,100,64.699997,70.0,67.0
20170105114500,262.5,271.950012,60.232561,40,47.5,100,64.699997,70.0,67.0
20170105120000,262.5,271.950012,60.232561,40,48.200001,100,64.699997,70.0,67.0
20170105121500,262.5,275.100006,60.930234,40,48.200001,100,64.800003,70.0,67.0
20170105123000,262.5,275.100006,60.930234,40,48.200001,100,65.0,70.0,67.0
20170105124500,262.5,275.100006,60.930234,40,48.200001,100,65.0,70.0,67.0
20170105130000,262.5,267.75,59.302326,40,48.200001,100,65.199997,70.0,67.0
20170105131500,262.5,271.950012,60.232561,40,48.200001,100,65.300003,70.0,67.0
20170105133000,262.5,271.950012,60.232561,40,48.200001,100,65.5,70.0,67.0
20170105134500,262.5,268.799988,59.534881,40,48.200001,100,65.599998,70.0,67.0
20170105140000,262.5,271.950012,60.232561,40,48.200001,100,65.599998,70.0,67.0
20170105141500,262.5,271.950012,60.232561,40,48.200001,100,65.599998,70.0,67.0
20170105143000,262.5,276.149994,61.162789,40,48.200001,100,65.699997,70.0,67.0
20170105144500,262.5,271.950012,60.232561,40,48.200001,100,65.699997,73.5,70.5
20170105150000,262.5,268.799988,59.534881,40,48.200001,100,65.800003,73.5,70.5
20170105151500,262.5,268.799988,59.534881,40,48.200001,100,65.800003,73.5,70.5
20170105153000,262.5,271.950012,60.232561,40,48.200001,100,65.800003,73.5,70.5
20170105154500,262.5,268.799988,59.534881,40,48.200001,100,65.699997,73.5,70.5
20170105160000,262.5,271.950012,60.232561,40,48.200001,100,65.900002,73.5,70.5
20170105161500,262.5,268.799988,59.534881,40,48.200001,100,66.0,73.5,70.5
20170105163000,262.5,261.450012,57.906979,40,48.200001,100,66.0,73.5,70.5
20170105164500,262.5,256.200012,56.744189,40,48.200001,100,66.0,73.5,70.5
20170105170000,262.5,264.600006,58.604652,40,48.200001,100,66.0,73.5,70.5
20170105171500,262.5,264.600006,58.604652,40,48.200001,100,66.099998,73.5,70.5
20170105173000,262.5,264.600006,58.604652,40,48.200001,100,66.300003,73.5,70.5
20170105174500,262.5,264.600006,58.604652,40,48.200001,100,66.300003,73.5,70.5
20170105180000,262.5,264.600006,58.604652,40,48.200001,100,66.400002,73.5,70.5
20170105181500,262.5,261.450012,57.906979,40,48.200001,100,66.400002,73.5,70.5
20170105183000,262.5,246.75,54.651163,42,48.200001,100,66.400002,73.5,70.5
20170105184500,262.5,246.75,54.651163,42,48.200001,100,66.199997,73.5,70.5
20170105190000,262.5,246.75,54.651163,43,48.200001,100,66.0,73.5,70.5
20170105191500,262.5,249.899994,55.348836,43,47.599998,100,65.699997,73.5,70.5
20170105193000,262.5,249.899994,55.348836,43,47.599998,100,65.699997,73.5,70.5
20170105194500,262.5,253.050003,56.046512,43,46.799999,100,65.599998,73.5,70.5
20170105200000,262.5,249.899994,55.348836,43,46.099998,100,65.599998,73.5,70.5
20170105201500,262.5,254.100006,56.279071,43,46.099998,100,65.5,73.5,70.5
20170105203000,262.5,254.100006,56.279071,43,46.099998,100,65.400002,73.5,70.5
20170105204500,262.5,254.100006,56.279071,43,46.099998,100,65.300003,73.5,70.5
20170105210000,262.5,254.100006,56.279071,43,46.099998,100,65.099998,73.5,70.5
20170105211500,262.5,254.100006,56.279071,43,46.099998,100,64.800003,73.5,70.5
20170105213000,262.5,254.100006,56.279071,43,46.099998,100,64.699997,73.5,70.5
