PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105214500,262.5,257.25,56.976744,43,46.099998,100,64.599998,73.5,70.5
20170105220000,262.5,257.25,56.976744,43,46.099998,100,64.5,73.5,70.5
20170105221500,262.5,257.25,56.976744,43,46.099998,100,64.400002,73.5,70.5
20170105223000,262.5,261.450012,57.906979,43,46.099998,100,64.300003,73.5,70.5
20170105224500,262.5,256.200012,56.744189,43,46.099998,100,64.300003,73.5,70.5
20170105230000,262.5,256.200012,56.744189,43,46.099998,100,64.300003,73.5,70.5
20170105231500,262.5,256.200012,56.744189,43,46.099998,100,64.099998,73.5,70.5
20170105233000,262.5,276.149994,61.162789,40,46.099998,100,64.099998,73.5,70.5
20170105234500,262.5,276.149994,61.162789,40,45.299999,100,64.300003,73.5,70.5
20170106000000,262.5,271.950012,60.232561,40,45.299999,100,64.599998,73.5,70.5
20170106001500,262.5,266.700012,59.06977,40,46.700001,100,64.699997,73.5,70.5
20170106003000,262.5,271.950012,60.232561,40,53.5,100,65.099998,73.5,70.5
20170106004500,262.5,271.950012,60.232561,40,53.5,100,65.5,73.5,70.5
20170106010000,262.5,275.100006,60.930234,40,53.5,100,65.699997,73.5,70.5
20170106011500,262.5,275.100006,60.930234,40,53.5,100,65.900002,73.5,70.5
20170106013000,262.5,275.100006,60.930234,40,52.599998,100,66.0,73.5,70.5
20170106014500,262.5,275.100006,60.930234,40,51.900002,100,66.099998,73.5,70.5
20170106020000,262.5,275.100006,60.930234,40,51.900002,100,66.199997,73.5,70.5
20170106021500,262.5,271.950012,60.232561,39,51.900002,100,66.300003,73.5,70.5
20170106023000,262.5,271.950012,60.232561,39,51.099998,100,66.400002,73.5,70.5
20170106024500,262.5,277.200012,61.395351,39,51.099998,100,66.5,73.5,70.5
20170106030000,262.5,273.0,60.465116,39,51.099998,100,66.5,73.5,70.5
20170106031500,262.5,273.0,60.465116,39,51.099998,100,66.5,73.5,70.5
20170106033000,262.5,277.200012,61.395351,39,51.099998,100,66.400002,73.5,70.5
20170106034500,262.5,273.0,60.465116,39,50.299999,100,66.400002,73.5,70.5
20170106040000,262.5,273.0,60.465116,39,50.299999,100,66.599998,73.5,70.5
20170106041500,262.5,267.75,59.302326,39,50.299999,100,66.800003,73.5,70.5
20170106043000,262.5,271.950012,60.232561,39,50.299999,100,66.699997,73.5,70.5
20170106044500,262.5,275.100006,60.930234,39,50.299999,100,66.800003,73.5,70.5
20170106050000,262.5,275.100006,60.930234,39,50.299999,100,66.900002,73.5,70.5
20170106051500,262.5,275.100006,60.930234,39,50.299999,100,67.0,73.5,70.5
20170106053000,262.5,266.700012,59.06977,39,50.299999,100,67.0,73.5,70.5
20170106054500,262.5,273.0,60.465116,39,49.5,100,67.0,78.0,75.0
20170106060000,262.5,273.0,60.465116,39,49.5,100,66.800003,78.0,75.0
20170106061500,262.5,273.0,60.465116,39,49.5,100,66.800003,78.0,75.0
20170106063000,262.5,273.0,60.465116,39,48.700001,100,66.599998,78.0,75.0
20170106064500,262.5,273.0,60.465116,39,48.700001,100,66.400002,78.0,75.0
20170106070000,262.5,250.949997,55.581395,40,47.900002,100,66.0,78.0,75.0
20170106071500,262.5,266.700012,59.06977,40,47.900002,100,65.599998,78.0,75.0
20170106073000,262.5,266.700012,59.06977,40,47.200001,100,65.300003,78.0,75.0
20170106074500,262.5,266.700012,59.06977,38,47.200001,100,65.300003,78.0,75.0
20170106080000,262.5,261.450012,57.906979,38,47.900002,100,65.199997,78.0,75.0
20170106081500,262.5,268.799988,59.534881,38,47.900002,100,65.099998,78.0,75.0
20170106083000,262.5,268.799988,59.534881,38,47.200001,100,65.0,78.0,75.0
20170106084500,262.5,268.799988,59.534881,38,47.200001,100,64.800003,78.0,75.0
20170106090000,262.5,275.100006,60.930234,38,46.400002,100,64.699997,78.0,75.0
20170106091500,262.5,275.100006,60.930234,38,46.400002,100,64.900002,78.0,75.0
20170106093000,262.5,275.100006,60.930234,38,45.299999,100,64.599998,78.0,75.0
20170106094500,262.5,271.950012,60.232561,38,45.299999,100,64.599998,78.0,75.0
20170106100000,262.5,275.100006,60.930234,38,44.5,100,64.300003,78.0,75.0
20170106101500,262.5,275.100006,60.930234,38,44.5,100,64.199997,78.0,75.0
20170106103000,262.5,279.299988,61.860462,38,44.5,100,64.199997,78.0,75.0
20170106104500,262.5,279.299988,61.860462,38,44.5,100,64.199997,78.0,75.0
20170106110000,262.5,273.0,60.465116,38,44.5,100,64.099998,78.0,75.0
20170106111500,262.5,273.0,60.465116,38,43.0,100,64.0,78.0,75.0
20170106113000,262.5,273.0,60.465116,38,43.0,100,63.799999,78.0,75.0
20170106114500,262.5,267.75,59.302326,38,43.0,100,63.700001,78.0,75.0
20170106120000,262.5,273.0,60.465116,38,43.0,100,63.599998,78.0,75.0
20170106121500,262.5,273.0,60.465116,38,43.0,100,63.599998,78.0,75.0
20170106123000,262.5,273.0,60.465116,38,43.0,100,63.5,78.0,75.0
20170106124500,262.5,276.149994,61.162789,38,43.0,100,63.5,78.0,75.0
20170106130000,262.5,276.149994,61.162789,38,43.0,100,63.299999,78.0,75.0
20170106131500,262.5,279.299988,61.860462,38,43.0,100,63.299999,78.0,75.0
20170106133000,262.5,279.299988,61.860462,38,45.200001,100,63.200001,78.0,75.0
20170106134500,262.5,273.0,60.465116,38,45.200001,100,63.200001,78.0,75.0
20170106140000,262.5,277.200012,61.395351,38,45.200001,100,63.200001,78.0,75.0
20170106141500,262.5,277.200012,61.395351,38,45.200001,100,63.200001,78.0,75.0
20170106143000,262.5,273.0,60.465116,38,45.200001,100,63.200001,78.0,75.0
20170106144500,262.5,273.0,60.465116,38,44.5,100,63.099998,78.0,75.0
20170106150000,262.5,273.0,60.465116,37,46.400002,100,63.099998,78.0,75.0
20170106151500,262.5,264.600006,58.604652,37,46.400002,100,63.200001,78.0,75.0
20170106153000,262.5,267.75,59.302326,37,46.400002,100,63.099998,78.0,75.0
20170106154500,262.5,271.950012,60.232561,37,46.400002,100,63.799999,82.0,76.0
20170106160000,262.5,263.549988,58.37209,37,46.400002,100,63.799999,82.0,76.0
20170106161500,262.5,263.549988,58.37209,37,45.599998,100,63.599998,82.0,76.0
20170106163000,262.5,267.75,59.302326,37,45.599998,100,63.400002,82.0,76.0
20170106164500,262.5,267.75,59.302326,37,45.599998,100,63.5,82.0,76.0
20170106170000,262.5,271.950012,60.232561,37,45.599998,100,63.599998,82.0,76.0
20170106171500,262.5,266.700012,59.06977,37,45.599998,100,63.799999,82.0,76.0
20170106173000,262.5,266.700012,59.06977,37,45.599998,100,64.0,82.0,76.0
20170106174500,262.5,271.950012,60.232561,37,44.200001,100,64.400002,82.0,76.0
20170106180000,262.5,267.75,59.302326,37,44.900002,100,64.400002,82.0,76.0
20170106181500,262.5,267.75,59.302326,37,44.900002,100,64.599998,82.0,76.0
20170106183000,262.5,267.75,59.302326,37,45.599998,100,65.0,82.0,76.0
20170106184500,262.5,271.950012,60.232561,37,45.599998,100,64.900002,82.0,76.0
20170106190000,262.5,271.950012,60.232561,37,45.599998,100,64.800003,82.0,76.0
20170106191500,262.5,267.75,59.302326,37,45.599998,100,64.599998,82.0,76.0
20170106193000,262.5,267.75,59.302326,37,45.599998,100,64.900002,82.0,76.0
20170106194500,262.5,267.75,59.302326,37,46.099998,100,64.900002,82.0,76.0
20170106200000,262.5,267.75,59.302326,37,46.099998,100,64.900002,82.0,76.0
20170106201500,262.5,267.75,59.302326,37,45.299999,100,64.900002,82.0,76.0
20170106203000,262.5,267.75,59.302326,37,44.5,100,64.900002,82.0,76.0
20170106204500,262.5,91.349998,20.232558,100,57.599998,100,65.099998,82.0,76.0
20170106210000,262.5,91.349998,20.232558,100,63.599998,100,65.400002,82.0,76.0
20170106211500,262.5,75.599998,16.744186,100,66.199997,100,65.699997,82.0,76.0
20170106213000,262.5,75.599998,16.744186,100,64.900002,100,65.900002,82.0,76.0
20170106214500,262.5,75.599998,16.744186,100,65.800003,100,66.099998,82.0,76.0
20170106220000,262.5,69.300003,15.348838,100,66.800003,100,66.300003,82.0,76.0
20170106221500,262.5,63.0,13.953488,100,67.699997,100,66.5,82.0,76.0
20170106223000,262.5,69.300003,15.348838,100,66.699997,100,66.699997,82.0,76.0
20170106224500,262.5,63.0,13.953488,100,66.699997,100,66.800003,82.0,76.0
20170106230000,262.5,69.300003,15.348838,100,66.699997,100,66.900002,82.0,76.0
20170106231500,262.5,69.300003,15.348838,100,67.699997,100,67.0,82.0,76.0
20170106233000,262.5,63.0,13.953488,100,67.699997,100,67.099998,82.0,76.0
20170106234500,262.5,63.0,13.953488,100,66.300003,100,67.099998,82.0,76.0
20170107000000,262.5,63.0,13.953488,100,66.300003,100,67.0,82.0,76.0
20170107001500,262.5,69.300003,15.348838,100,67.300003,100,67.0,82.0,76.0
20170107003000,262.5,69.300003,15.348838,100,67.300003,100,67.099998,82.0,76.0
20170107004500,262.5,75.599998,16.744186,100,68.099998,100,67.199997,82.0,76.0
20170107010000,262.5,69.300003,15.348838,100,66.699997,100,67.099998,82.0,76.0
20170107011500,262.5,80.849998,17.906976,100,65.300003,100,67.199997,82.0,76.0
20170107013000,262.5,75.599998,16.744186,100,66.300003,100,67.099998,82.0,76.0
20170107014500,262.5,80.849998,17.906976,100,67.699997,100,66.900002,82.0,76.0
20170107020000,262.5,80.849998,17.906976,100,64.900002,100,67.0,82.0,76.0
20170107021500,262.5,69.300003,15.348838,100,64.900002,100,66.900002,82.0,76.0
20170107023000,262.5,75.599998,16.744186,100,66.099998,100,67.0,82.0,76.0
20170107024500,262.5,80.849998,17.906976,100,66.099998,100,66.900002,82.0,76.0
20170107030000,262.5,75.599998,16.744186,100,65.300003,100,66.900002,82.0,76.0
20170107031500,262.5,75.599998,16.744186,100,65.300003,100,66.900002,82.0,76.0
20170107033000,262.5,80.849998,17.906976,100,65.300003,100,66.900002,82.0,76.0
20170107034500,262.5,75.599998,16.744186,100,66.800003,100,66.699997,82.0,76.0
20170107040000,262.5,75.599998,16.744186,100,67.699997,100,66.800003,82.0,76.0
20170107041500,262.5,80.849998,17.906976,100,66.199997,100,66.699997,82.0,76.0
20170107043000,262.5,80.849998,17.906976,100,65.300003,100,66.699997,82.0,76.0
20170107044500,262.5,75.599998,16.744186,100,66.300003,100,66.800003,82.0,76.0
20170107050000,262.5,80.849998,17.906976,100,67.699997,100,66.900002,82.0,76.0
20170107051500,262.5,91.349998,20.232558,100,66.699997,100,66.800003,82.0,76.0
20170107053000,262.5,103.949997,23.023255,100,65.800003,100,66.800003,82.0,76.0
20170107054500,262.5,91.349998,20.232558,100,66.800003,100,66.5,82.0,76.0
20170107060000,262.5,96.599998,21.395348,100,68.699997,100,66.599998,82.0,76.0
20170107061500,262.5,96.599998,21.395348,100,70.099998,100,66.599998,82.0,76.0
20170107063000,262.5,99.75,22.093023,100,68.099998,100,66.599998,82.0,76.0
20170107064500,262.5,99.75,22.093023,100,68.099998,100,66.599998,82.0,76.0
20170107070000,262.5,96.599998,21.395348,100,70.599998,100,66.300003,82.0,76.0
20170107071500,262.5,99.75,22.093023,100,70.599998,100,66.300003,82.0,76.0
20170107073000,262.5,103.949997,23.023255,100,67.699997,100,66.199997,82.0,76.0
20170107074500,262.5,99.75,22.093023,100,69.199997,100,66.300003,82.0,76.0
20170107080000,262.5,99.75,22.093023,100,72.400002,100,66.300003,82.0,76.0
20170107081500,262.5,96.599998,21.395348,100,70.0,100,66.300003,82.0,76.0
20170107083000,262.5,99.75,22.093023,100,68.099998,100,66.400002,82.0,76.0
20170107084500,262.5,96.599998,21.395348,100,70.0,100,66.400002,82.0,76.0
20170107090000,262.5,96.599998,21.395348,100,72.800003,100,66.5,82.0,76.0
20170107091500,262.5,96.599998,21.395348,100,72.800003,100,66.599998,82.0,76.0
20170107093000,262.5,96.599998,21.395348,100,70.099998,100,66.599998,82.0,76.0
20170107094500,262.5,99.75,22.093023,100,70.099998,100,66.599998,82.0,76.0
20170107100000,262.5,96.599998,21.395348,100,73.5,100,66.599998,82.0,76.0
20170107101500,262.5,91.349998,20.232558,100,74.400002,100,66.699997,82.0,76.0
20170107103000,262.5,96.599998,21.395348,100,72.0,100,66.599998,82.0,76.0
20170107104500,262.5,96.599998,21.395348,100,69.699997,100,66.699997,82.0,76.0
20170107110000,262.5,103.949997,23.023255,100,71.099998,100,66.699997,82.0,76.0
20170107111500,262.5,91.349998,20.232558,100,72.0,100,66.699997,82.0,76.0
20170107113000,262.5,91.349998,20.232558,100,71.0,100,66.800003,82.0,76.0
20170107114500,262.5,86.099998,19.069767,100,70.099998,100,66.800003,82.0,76.0
20170107120000,262.5,91.349998,20.232558,100,71.5,100,66.800003,82.0,76.0
20170107121500,262.5,91.349998,20.232558,100,71.5,100,66.900002,82.0,76.0
20170107123000,262.5,96.599998,21.395348,100,71.5,100,66.900002,82.0,76.0
20170107124500,262.5,86.099998,19.069767,100,68.599998,100,67.0,82.0,76.0
20170107130000,262.5,86.099998,19.069767,100,68.599998,100,67.099998,82.0,76.0
20170107131500,262.5,91.349998,20.232558,100,71.099998,100,67.199997,82.0,76.0
20170107133000,262.5,80.849998,17.906976,100,72.0,100,67.300003,82.0,76.0
20170107134500,262.5,75.599998,16.744186,100,72.0,100,67.400002,82.0,76.0
20170107140000,262.5,80.849998,17.906976,100,71.099998,100,67.599998,82.0,76.0
20170107141500,262.5,80.849998,17.906976,100,71.099998,100,67.699997,82.0,76.0
20170107143000,262.5,80.849998,17.906976,100,71.099998,100,67.800003,82.0,76.0
20170107144500,262.5,75.599998,16.744186,100,72.5,100,67.900002,82.0,76.0
20170107150000,262.5,69.300003,15.348838,100,72.5,100,68.099998,82.0,76.0
20170107151500,262.5,80.849998,17.906976,100,70.099998,100,68.199997,82.0,76.0
20170107153000,262.5,69.300003,15.348838,100,70.099998,100,68.300003,82.0,76.0
20170107154500,262.5,75.599998,16.744186,100,71.599998,100,68.400002,82.0,76.0
20170107160000,262.5,69.300003,15.348838,100,71.599998,100,68.5,82.0,76.0
20170107161500,262.5,63.0,13.953488,100,68.0,100,68.599998,82.0,76.0
20170107163000,262.5,80.849998,17.906976,100,68.0,100,68.699997,82.0,76.0
20170107164500,262.5,75.599998,16.744186,100,68.0,100,68.800003,82.0,76.0
20170107170000,262.5,75.599998,16.744186,100,68.0,100,68.900002,82.0,76.0
20170107171500,262.5,75.599998,16.744186,100,68.0,100,69.099998,82.0,76.0
20170107173000,262.5,69.300003,15.348838,100,66.800003,100,69.199997,82.0,76.0
20170107174500,262.5,75.599998,16.744186,100,66.800003,100,69.199997,82.0,76.0
20170107180000,262.5,63.0,13.953488,100,65.900002,100,69.300003,82.0,76.0
20170107181500,262.5,75.599998,16.744186,100,65.900002,100,69.300003,82.0,76.0
20170107183000,262.5,63.0,13.953488,100,65.900002,100,69.400002,82.0,76.0
20170107184500,262.5,69.300003,15.348838,100,64.900002,100,69.400002,82.0,76.0
20170107190000,262.5,80.849998,17.906976,100,64.900002,100,69.400002,82.0,76.0
20170107191500,262.5,80.849998,17.906976,100,64.900002,100,69.400002,82.0,76.0
20170107193000,262.5,75.599998,16.744186,100,65.800003,100,69.300003,82.0,76.0
20170107194500,262.5,75.599998,16.744186,100,65.800003,100,69.300003,82.0,76.0
20170107200000,262.5,75.599998,16.744186,100,64.400002,100,69.199997,82.0,76.0
20170107201500,262.5,75.599998,16.744186,100,64.400002,100,69.400002,82.0,76.0
20170107203000,262.5,80.849998,17.906976,100,64.400002,100,69.400002,82.0,76.0
20170107204500,262.5,69.300003,15.348838,100,65.099998,100,69.199997,82.0,76.0
20170107210000,262.5,75.599998,16.744186,100,65.099998,100,69.199997,82.0,76.0
20170107211500,262.5,75.599998,16.744186,100,65.099998,100,69.199997,82.0,76.0
20170107213000,262.5,69.300003,15.348838,100,64.400002,100,69.199997,82.0,76.0
20170107214500,262.5,69.300003,15.348838,100,64.400002,100,69.199997,82.0,76.0
20170107220000,262.5,75.599998,16.744186,100,64.400002,100,69.199997,82.0,76.0
20170107221500,262.5,80.849998,17.906976,100,64.400002,100,69.099998,82.0,76.0
20170107223000,262.5,80.849998,17.906976,100,64.400002,100,69.099998,82.0,76.0
20170107224500,262.5,80.849998,17.906976,100,64.400002,100,69.0,82.0,76.0
20170107230000,262.5,91.349998,20.232558,100,64.400002,100,68.800003,82.0,76.0
20170107231500,262.5,75.599998,16.744186,100,65.300003,100,68.699997,82.0,76.0
20170107233000,262.5,86.099998,19.069767,100,64.400002,100,68.699997,82.0,76.0
20170107234500,262.5,80.849998,17.906976,100,64.400002,100,68.599998,82.0,76.0
20170108000000,262.5,80.849998,17.906976,100,63.599998,100,68.5,82.0,76.0
20170108001500,262.5,86.099998,19.069767,100,63.599998,100,68.300003,82.0,76.0
20170108003000,262.5,86.099998,19.069767,100,64.400002,100,68.300003,82.0,76.0
20170108004500,262.5,91.349998,20.232558,100,64.400002,100,68.199997,82.0,76.0
20170108010000,262.5,91.349998,20.232558,100,63.200001,100,68.099998,82.0,76.0
20170108011500,262.5,91.349998,20.232558,100,63.200001,100,67.900002,82.0,76.0
20170108013000,262.5,91.349998,20.232558,100,63.200001,100,67.599998,82.0,76.0
20170108014500,262.5,91.349998,20.232558,100,64.0,100,67.699997,82.0,76.0
20170108020000,262.5,96.599998,21.395348,100,62.900002,100,67.599998,82.0,76.0
20170108021500,262.5,91.349998,20.232558,100,62.900002,100,67.599998,82.0,76.0
20170108023000,262.5,91.349998,20.232558,100,62.900002,100,67.5,82.0,76.0
20170108024500,262.5,96.599998,21.395348,100,63.599998,100,67.400002,82.0,76.0
20170108030000,262.5,91.349998,20.232558,100,63.599998,100,67.300003,82.0,76.0
20170108031500,262.5,86.099998,19.069767,100,62.900002,100,67.199997,82.0,76.0
20170108033000,262.5,91.349998,20.232558,100,65.300003,100,67.199997,82.0,76.0
20170108034500,262.5,96.599998,21.395348,100,65.300003,100,67.199997,82.0,76.0
20170108040000,262.5,91.349998,20.232558,100,66.800003,100,67.199997,82.0,76.0
20170108041500,262.5,91.349998,20.232558,100,67.699997,100,67.300003,82.0,76.0
20170108043000,262.5,91.349998,20.232558,100,66.699997,100,67.300003,82.0,76.0
20170108044500,262.5,91.349998,20.232558,100,65.800003,100,67.300003,82.0,76.0
20170108050000,262.5,91.349998,20.232558,100,66.900002,100,67.300003,82.0,76.0
20170108051500,262.5,86.099998,19.069767,100,69.199997,100,67.300003,82.0,76.0
20170108053000,262.5,80.849998,17.906976,100,70.099998,100,67.400002,82.0,76.0
20170108054500,262.5,80.849998,17.906976,100,68.099998,100,67.400002,82.0,76.0
20170108060000,262.5,91.349998,20.232558,100,67.300003,100,67.400002,82.0,76.0
20170108061500,262.5,86.099998,19.069767,100,68.699997,100,67.400002,82.0,76.0
20170108063000,262.5,86.099998,19.069767,100,70.099998,100,67.099998,82.0,76.0
20170108064500,262.5,75.599998,16.744186,100,68.599998,100,67.0,82.0,76.0
20170108070000,262.5,86.099998,19.069767,100,67.300003,100,66.900002,82.0,76.0
20170108071500,262.5,91.349998,20.232558,100,68.300003,100,67.099998,82.0,76.0
20170108073000,262.5,86.099998,19.069767,100,70.599998,100,67.199997,82.0,76.0
20170108074500,262.5,80.849998,17.906976,100,69.599998,100,67.199997,82.0,76.0
20170108080000,262.5,86.099998,19.069767,100,68.099998,100,67.099998,82.0,76.0
20170108081500,262.5,86.099998,19.069767,100,68.099998,100,67.199997,82.0,76.0
20170108083000,262.5,86.099998,19.069767,100,70.099998,100,67.199997,82.0,76.0
20170108084500,262.5,80.849998,17.906976,100,70.099998,100,67.199997,82.0,76.0
20170108090000,262.5,80.849998,17.906976,100,70.099998,100,67.199997,82.0,76.0
20170108091500,262.5,86.099998,19.069767,100,69.199997,100,67.199997,82.0,76.0
20170108093000,262.5,86.099998,19.069767,100,69.199997,100,67.199997,82.0,76.0
20170108094500,262.5,86.099998,19.069767,100,70.099998,100,67.099998,82.0,76.0
20170108100000,262.5,86.099998,19.069767,100,70.099998,100,67.099998,82.0,76.0
20170108101500,262.5,86.099998,19.069767,100,70.099998,100,67.099998,82.0,76.0
20170108103000,262.5,80.849998,17.906976,100,70.099998,100,67.099998,82.0,76.0
20170108104500,262.5,86.099998,19.069767,100,72.0,100,67.099998,82.0,76.0
20170108110000,262.5,80.849998,17.906976,100,72.0,100,67.099998,82.0,76.0
20170108111500,262.5,91.349998,20.232558,100,72.0,100,67.099998,82.0,76.0
20170108113000,262.5,86.099998,19.069767,100,72.0,100,67.099998,82.0,76.0
20170108114500,262.5,86.099998,19.069767,100,72.0,100,67.099998,82.0,76.0
20170108120000,262.5,86.099998,19.069767,100,73.0,100,67.199997,82.0,76.0
20170108121500,262.5,80.849998,17.906976,100,73.0,100,67.199997,82.0,76.0
20170108123000,262.5,80.849998,17.906976,100,73.900002,100,67.300003,82.0,76.0
20170108124500,262.5,80.849998,17.906976,100,73.900002,100,67.400002,82.0,76.0
20170108130000,262.5,75.599998,16.744186,100,73.900002,100,67.5,82.0,76.0
20170108131500,262.5,86.099998,19.069767,100,73.900002,100,67.599998,82.0,76.0
20170108133000,262.5,75.599998,16.744186,100,73.900002,100,67.699997,82.0,76.0
20170108134500,262.5,80.849998,17.906976,100,74.800003,100,67.900002,82.0,76.0
20170108140000,262.5,75.599998,16.744186,100,74.800003,100,68.0,82.0,76.0
20170108141500,262.5,75.599998,16.744186,100,74.800003,100,68.099998,82.0,76.0
20170108143000,262.5,69.300003,15.348838,100,74.800003,100,68.199997,82.0,76.0
20170108144500,262.5,75.599998,16.744186,100,74.0,100,68.400002,82.0,76.0
20170108150000,262.5,63.0,13.953488,100,74.0,100,68.5,82.0,76.0
20170108151500,262.5,69.300003,15.348838,100,74.0,100,68.699997,82.0,76.0
20170108153000,262.5,69.300003,15.348838,100,73.0,100,68.900002,82.0,76.0
20170108154500,262.5,75.599998,16.744186,100,73.0,100,69.099998,82.0,76.0
20170108160000,262.5,69.300003,15.348838,100,73.0,100,69.199997,82.0,76.0
20170108161500,262.5,63.0,13.953488,100,73.0,100,69.300003,82.0,76.0
20170108163000,262.5,69.300003,15.348838,100,73.0,100,69.5,82.0,76.0
20170108164500,262.5,75.599998,16.744186,100,73.0,100,69.699997,82.0,76.0
20170108170000,262.5,75.599998,16.744186,100,73.0,100,69.800003,82.0,76.0
20170108171500,262.5,69.300003,15.348838,100,73.0,100,69.900002,82.0,76.0
20170108173000,262.5,69.300003,15.348838,100,71.099998,100,70.0,82.0,76.0
20170108174500,262.5,54.599998,12.093023,100,69.699997,100,70.199997,82.0,76.0
20170108180000,262.5,69.300003,15.348838,100,69.699997,100,70.199997,82.0,76.0
20170108181500,262.5,69.300003,15.348838,100,69.699997,100,70.300003,82.0,76.0
20170108183000,262.5,69.300003,15.348838,100,69.699997,100,70.400002,82.0,76.0
20170108184500,262.5,69.300003,15.348838,100,68.599998,100,70.5,82.0,76.0
20170108190000,262.5,80.849998,17.906976,100,67.699997,100,70.5,82.0,76.0
20170108191500,262.5,75.599998,16.744186,100,66.800003,100,70.5,82.0,76.0
20170108193000,262.5,75.599998,16.744186,100,66.800003,100,70.5,82.0,76.0
20170108194500,262.5,75.599998,16.744186,100,66.800003,100,70.599998,82.0,76.0
20170108200000,262.5,80.849998,17.906976,100,66.800003,100,70.599998,82.0,76.0
20170108201500,262.5,80.849998,17.906976,100,66.800003,100,70.599998,82.0,76.0
20170108203000,262.5,75.599998,16.744186,100,67.599998,100,70.599998,82.0,76.0
20170108204500,262.5,75.599998,16.744186,100,67.599998,100,70.599998,82.0,76.0
20170108210000,262.5,69.300003,15.348838,100,67.599998,100,70.599998,82.0,76.0
20170108211500,262.5,69.300003,15.348838,100,67.599998,100,70.5,82.0,76.0
20170108213000,262.5,75.599998,16.744186,100,67.599998,100,70.5,82.0,76.0
20170108214500,262.5,69.300003,15.348838,100,67.599998,100,70.5,82.0,76.0
20170108220000,262.5,69.300003,15.348838,100,67.599998,100,70.5,82.0,76.0
20170108221500,262.5,69.300003,15.348838,100,68.599998,100,70.5,82.0,76.0
20170108223000,262.5,63.0,13.953488,100,68.599998,100,70.5,82.0,76.0
20170108224500,262.5,63.0,13.953488,100,68.599998,100,70.599998,82.0,76.0
20170108230000,262.5,63.0,13.953488,100,67.699997,100,70.599998,82.0,76.0
20170108231500,262.5,63.0,13.953488,100,67.699997,100,70.5,82.0,76.0
20170108233000,262.5,69.300003,15.348838,100,67.699997,100,70.5,82.0,76.0
20170108234500,262.5,63.0,13.953488,100,67.699997,100,70.5,82.0,76.0
20170109000000,262.5,63.0,13.953488,100,68.599998,100,70.5,82.0,76.0
20170109001500,262.5,54.599998,12.093023,100,69.599998,100,70.400002,82.0,76.0
20170109003000,262.5,69.300003,15.348838,100,69.599998,100,70.400002,82.0,76.0
20170109004500,262.5,63.0,13.953488,100,69.599998,100,70.300003,82.0,76.0
20170109010000,262.5,63.0,13.953488,100,69.599998,100,70.300003,82.0,76.0
20170109011500,262.5,63.0,13.953488,100,69.599998,100,70.199997,82.0,76.0
20170109013000,262.5,63.0,13.953488,100,69.599998,100,70.199997,82.0,76.0
20170109014500,262.5,63.0,13.953488,100,69.599998,100,70.0,82.0,76.0
20170109020000,262.5,54.599998,12.093023,100,69.599998,100,70.0,82.0,76.0
20170109021500,262.5,63.0,13.953488,100,69.599998,100,70.0,82.0,76.0
20170109023000,262.5,69.300003,15.348838,100,69.599998,100,69.900002,82.0,76.0
20170109024500,262.5,69.300003,15.348838,100,71.0,100,69.900002,82.0,76.0
20170109030000,262.5,63.0,13.953488,100,71.0,100,69.800003,82.0,76.0
20170109031500,262.5,63.0,13.953488,100,69.199997,100,69.800003,82.0,76.0
20170109033000,262.5,69.300003,15.348838,100,69.199997,100,69.699997,82.0,76.0
20170109034500,262.5,63.0,13.953488,100,69.199997,100,69.699997,82.0,76.0
20170109040000,262.5,63.0,13.953488,100,70.599998,100,69.699997,82.0,76.0
20170109041500,262.5,69.300003,15.348838,100,70.599998,100,69.699997,82.0,76.0
20170109043000,262.5,69.300003,15.348838,100,70.599998,100,69.5,82.0,76.0
20170109044500,262.5,63.0,13.953488,100,70.599998,100,69.599998,82.0,76.0
20170109050000,262.5,54.599998,12.093023,100,69.699997,100,69.5,82.0,76.0
20170109051500,262.5,0.0,0.0,100,70.599998,100,69.400002,82.0,76.0
20170109053000,262.5,63.0,13.953488,100,70.599998,100,69.400002,82.0,76.0
20170109054500,262.5,54.599998,12.093023,100,70.599998,100,69.5,82.0,76.0
20170109060000,262.5,63.0,13.953488,100,70.599998,100,69.400002,82.0,76.0
20170109061500,262.5,54.599998,12.093023,100,70.599998,100,69.5,82.0,76.0
20170109063000,262.5,417.899994,92.558138,46,64.900002,100,69.300003,82.0,76.0
20170109064500,262.5,275.100006,60.930234,37,49.900002,100,68.099998,82.0,76.0
20170109070000,262.5,275.100006,60.930234,37,47.900002,100,67.400002,82.0,76.0
20170109071500,262.5,275.100006,60.930234,37,47.900002,100,66.800003,82.0,76.0
20170109073000,262.5,275.100006,60.930234,37,49.0,100,66.5,82.0,76.0
20170109074500,262.5,275.100006,60.930234,37,49.0,100,66.300003,82.0,76.0
20170109080000,262.5,275.100006,60.930234,37,49.0,100,65.699997,82.0,76.0
20170109081500,262.5,275.100006,60.930234,37,51.299999,100,65.800003,82.0,76.0
20170109083000,262.5,275.100006,60.930234,37,52.599998,100,66.0,82.0,76.0
20170109084500,262.5,268.799988,59.534881,37,52.599998,100,66.099998,82.0,76.0
20170109090000,262.5,275.100006,60.930234,37,53.900002,100,66.199997,82.0,76.0
20170109091500,262.5,275.100006,60.930234,37,55.099998,100,66.400002,82.0,76.0
20170109093000,262.5,271.950012,60.232561,37,55.900002,100,66.400002,82.0,76.0
20170109094500,262.5,267.75,59.302326,37,57.5,100,66.599998,82.0,76.0
20170109100000,262.5,267.75,59.302326,37,57.5,100,66.800003,82.0,76.0
20170109101500,262.5,267.75,59.302326,37,56.799999,100,67.0,82.0,76.0
20170109103000,262.5,263.549988,58.37209,37,56.799999,100,67.099998,82.0,76.0
20170109104500,262.5,266.700012,59.06977,37,57.900002,100,67.199997,82.0,76.0
20170109110000,262.5,266.700012,59.06977,37,58.700001,100,67.400002,82.0,76.0
20170109111500,262.5,246.75,54.651163,37,60.299999,100,67.599998,82.0,76.0
20170109113000,262.5,257.25,56.976744,37,60.299999,100,67.800003,82.0,76.0
20170109114500,262.5,257.25,56.976744,37,60.299999,100,67.699997,82.0,76.0
20170109120000,262.5,257.25,56.976744,39,61.099998,100,67.699997,82.0,76.0
20170109121500,262.5,257.25,56.976744,39,61.099998,100,67.800003,82.0,76.0
20170109123000,262.5,260.399994,57.674417,39,62.400002,100,68.0,82.0,76.0
20170109124500,262.5,264.600006,58.604652,39,62.400002,100,68.199997,82.0,76.0
20170109130000,262.5,261.450012,57.906979,39,62.400002,100,68.199997,82.0,76.0
20170109131500,262.5,261.450012,57.906979,39,62.400002,100,68.199997,82.0,76.0
20170109133000,262.5,256.200012,56.744189,39,62.400002,100,68.300003,82.0,76.0
20170109134500,262.5,263.549988,58.37209,39,62.400002,100,68.300003,82.0,76.0
20170109140000,262.5,263.549988,58.37209,39,61.599998,100,68.400002,82.0,76.0
20170109141500,262.5,263.549988,58.37209,39,62.400002,100,68.400002,82.0,76.0
20170109143000,262.5,257.25,56.976744,39,62.400002,100,68.400002,82.0,76.0
20170109144500,262.5,263.549988,58.37209,39,62.400002,100,68.5,82.0,76.0
20170109150000,262.5,263.549988,58.37209,39,62.400002,100,68.599998,82.0,76.0
20170109151500,262.5,263.549988,58.37209,39,62.400002,100,68.599998,82.0,76.0
20170109153000,262.5,260.399994,57.674417,39,62.400002,100,68.599998,82.0,76.0
20170109154500,262.5,260.399994,57.674417,39,62.400002,100,68.699997,82.0,76.0
20170109160000,262.5,263.549988,58.37209,39,61.0,100,68.699997,82.0,76.0
20170109161500,262.5,263.549988,58.37209,39,61.0,100,68.699997,82.0,76.0
20170109163000,262.5,260.399994,57.674417,39,61.0,100,68.699997,82.0,76.0
20170109164500,262.5,257.25,56.976744,39,60.200001,100,68.800003,82.0,76.0
20170109170000,262.5,257.25,56.976744,39,60.200001,100,68.699997,82.0,76.0
20170109171500,262.5,260.399994,57.674417,39,60.200001,100,68.800003,82.0,76.0
20170109173000,262.5,260.399994,57.674417,39,60.200001,100,68.699997,82.0,76.0
20170109174500,262.5,266.700012,59.06977,39,60.200001,100,68.900002,82.0,76.0
20170109180000,262.5,261.450012,57.906979,39,60.200001,100,69.099998,82.0,76.0
20170109181500,262.5,261.450012,57.906979,39,60.200001,100,68.800003,82.0,76.0
20170109183000,262.5,261.450012,57.906979,39,60.200001,100,68.800003,82.0,76.0
20170109184500,262.5,261.450012,57.906979,39,60.200001,100,68.699997,82.0,76.0
20170109190000,262.5,261.450012,57.906979,39,59.5,100,68.599998,82.0,76.0
20170109191500,262.5,257.25,56.976744,39,60.299999,100,68.5,82.0,76.0
20170109193000,262.5,263.549988,58.37209,39,60.299999,100,68.400002,82.0,76.0
20170109194500,262.5,263.549988,58.37209,39,60.299999,100,68.400002,82.0,76.0
20170109200000,262.5,260.399994,57.674417,39,60.299999,100,68.400002,82.0,76.0
20170109201500,262.5,260.399994,57.674417,39,60.299999,100,68.400002,82.0,76.0
20170109203000,262.5,260.399994,57.674417,39,60.299999,100,68.300003,82.0,76.0
20170109204500,262.5,260.399994,57.674417,39,60.299999,100,68.199997,82.0,76.0
20170109210000,262.5,257.25,56.976744,39,60.299999,100,68.199997,82.0,76.0
20170109211500,262.5,257.25,56.976744,39,60.299999,100,68.199997,82.0,76.0
20170109213000,262.5,260.399994,57.674417,39,61.5,100,68.099998,82.0,76.0
20170109214500,262.5,263.549988,58.37209,39,61.5,100,68.0,82.0,76.0
20170109220000,262.5,256.200012,56.744189,39,61.5,100,67.900002,82.0,76.0
20170109221500,262.5,260.399994,57.674417,39,61.5,100,67.900002,82.0,76.0
20170109223000,262.5,260.399994,57.674417,39,62.299999,100,67.900002,82.0,76.0
20170109224500,262.5,263.549988,58.37209,39,62.299999,100,67.900002,82.0,76.0
20170109230000,262.5,263.549988,58.37209,39,62.299999,100,67.800003,82.0,76.0
20170109231500,262.5,260.399994,57.674417,39,61.599998,100,67.800003,82.0,76.0
20170109233000,262.5,263.549988,58.37209,39,61.599998,100,67.800003,82.0,76.0
20170109234500,262.5,263.549988,58.37209,39,61.599998,100,67.800003,82.0,76.0
20170110000000,262.5,263.549988,58.37209,39,61.599998,100,67.800003,82.0,76.0
20170110001500,262.5,263.549988,58.37209,39,61.599998,100,67.800003,82.0,76.0
20170110003000,262.5,260.399994,57.674417,39,61.599998,100,67.699997,82.0,76.0
20170110004500,262.5,263.549988,58.37209,39,61.599998,100,68.400002,82.0,76.0
20170110010000,262.5,263.549988,58.37209,39,61.599998,100,68.699997,82.0,76.0
20170110011500,262.5,263.549988,58.37209,39,61.599998,100,68.800003,82.0,76.0
20170110013000,262.5,263.549988,58.37209,39,61.599998,100,68.800003,82.0,76.0
20170110014500,262.5,263.549988,58.37209,39,62.400002,100,68.800003,82.0,76.0
20170110020000,262.5,254.100006,56.279071,39,62.400002,100,68.900002,82.0,76.0
20170110021500,262.5,260.399994,57.674417,39,63.200001,100,69.099998,82.0,76.0
20170110023000,262.5,260.399994,57.674417,39,63.200001,100,69.199997,82.0,76.0
20170110024500,262.5,260.399994,57.674417,39,63.200001,100,69.300003,82.0,76.0
20170110030000,262.5,263.549988,58.37209,39,63.200001,100,69.300003,82.0,76.0
20170110031500,262.5,260.399994,57.674417,39,63.200001,100,69.400002,82.0,76.0
20170110033000,262.5,260.399994,57.674417,39,63.200001,100,69.599998,82.0,76.0
20170110034500,262.5,260.399994,57.674417,39,63.200001,100,69.599998,82.0,76.0
20170110040000,262.5,260.399994,57.674417,39,63.200001,100,69.699997,82.0,76.0
20170110041500,262.5,264.600006,58.604652,39,63.200001,100,69.699997,82.0,76.0
20170110043000,262.5,261.450012,57.906979,39,63.200001,100,69.800003,82.0,76.0
20170110044500,262.5,257.25,56.976744,39,63.200001,100,69.800003,82.0,76.0
20170110050000,262.5,260.399994,57.674417,39,63.200001,100,69.900002,82.0,76.0
20170110051500,262.5,260.399994,57.674417,39,63.200001,100,69.900002,82.0,76.0
20170110053000,262.5,263.549988,58.37209,39,63.200001,100,70.0,82.0,76.0
20170110054500,262.5,263.549988,58.37209,39,63.200001,100,70.0,82.0,76.0
20170110060000,262.5,260.399994,57.674417,39,63.200001,100,70.0,82.0,76.0
20170110061500,262.5,253.050003,56.046512,39,64.0,100,70.0,82.0,76.0
20170110063000,262.5,257.25,56.976744,39,64.0,100,70.0,82.0,76.0
20170110064500,262.5,253.050003,56.046512,39,64.0,100,70.0,82.0,76.0
20170110070000,262.5,246.75,54.651163,42,64.0,100,69.900002,82.0,76.0
20170110071500,262.5,246.75,54.651163,42,64.800003,100,69.900002,82.0,76.0
20170110073000,262.5,246.75,54.651163,43,64.800003,100,69.900002,82.0,76.0
20170110074500,262.5,351.75,77.906977,58,65.800003,0,69.800003,71.400002,68.400002
20170110080000,262.5,276.149994,61.162789,45,66.699997,0,69.800003,71.400002,68.400002
20170110081500,262.5,267.75,59.302326,45,67.699997,0,69.900002,71.400002,68.400002
20170110083000,262.5,267.75,59.302326,45,68.599998,0,70.0,71.400002,68.400002
20170110084500,262.5,267.75,59.302326,45,70.099998,0,70.199997,71.400002,68.400002
20170110090000,262.5,267.75,59.302326,45,71.0,0,70.400002,71.400002,68.400002
20170110091500,262.5,271.950012,60.232561,45,72.0,0,70.599998,71.400002,68.400002
20170110093000,262.5,267.75,59.302326,45,72.0,0,70.800003,71.400002,68.400002
20170110094500,262.5,280.350006,62.093025,47,73.400002,0,71.199997,71.400002,68.400002
20170110100000,262.5,277.200012,61.395351,48,73.400002,0,71.599998,71.400002,68.400002
20170110101500,262.5,312.899994,69.302324,52,74.400002,0,71.800003,71.400002,68.400002
20170110103000,262.5,391.649994,86.744185,67,74.400002,0,72.099998,71.400002,68.400002
20170110104500,262.5,405.299988,89.767439,69,55.599998,0,71.300003,71.400002,68.400002
20170110110000,262.5,288.75,63.953488,46,54.700001,0,70.599998,71.400002,68.400002
20170110111500,262.5,275.100006,60.930234,45,54.700001,0,70.099998,71.400002,68.400002
20170110113000,262.5,271.950012,60.232561,45,55.5,0,69.699997,71.400002,68.400002
20170110114500,262.5,276.149994,61.162789,45,55.5,0,69.400002,71.400002,68.400002
20170110120000,262.5,271.950012,60.232561,45,55.5,0,68.900002,71.400002,68.400002
20170110121500,262.5,275.100006,60.930234,45,54.799999,0,68.699997,71.400002,68.400002
20170110123000,262.5,266.700012,59.06977,44,55.5,0,68.599998,71.400002,68.400002
20170110124500,262.5,271.950012,60.232561,44,55.5,0,68.400002,71.400002,68.400002
20170110130000,262.5,268.799988,59.534881,44,54.700001,0,68.199997,71.400002,68.400002
20170110131500,262.5,273.0,60.465116,44,54.700001,100,68.099998,71.400002,68.400002
20170110133000,262.5,273.0,60.465116,44,54.700001,100,68.199997,71.400002,68.400002
20170110134500,262.5,268.799988,59.534881,44,55.5,100,67.800003,73.400002,70.400002
20170110140000,262.5,268.799988,59.534881,44,55.5,100,67.599998,73.400002,70.400002
20170110141500,262.5,268.799988,59.534881,44,55.5,100,67.599998,73.300003,70.300003
20170110143000,262.5,268.799988,59.534881,44,54.700001,100,67.400002,73.300003,70.300003
20170110144500,262.5,268.799988,59.534881,44,54.700001,100,67.5,73.199997,70.199997
20170110150000,262.5,260.399994,57.674417,44,55.5,100,67.400002,73.300003,70.300003
20170110151500,262.5,264.600006,58.604652,44,55.5,100,67.400002,73.199997,70.199997
20170110153000,262.5,268.799988,59.534881,44,54.700001,100,67.199997,73.199997,70.199997
20170110154500,262.5,264.600006,58.604652,44,54.700001,100,67.099998,73.199997,70.199997
20170110160000,262.5,267.75,59.302326,44,55.5,100,67.199997,73.199997,70.199997
20170110161500,262.5,267.75,59.302326,44,55.5,100,67.199997,73.199997,70.199997
20170110163000,262.5,267.75,59.302326,44,55.5,100,67.199997,73.199997,70.199997
20170110164500,262.5,271.950012,60.232561,44,55.5,100,67.199997,73.199997,70.199997
20170110170000,262.5,271.950012,60.232561,44,54.799999,100,67.099998,73.199997,70.199997
20170110171500,262.5,266.700012,59.06977,44,54.799999,100,67.099998,73.199997,70.199997
20170110173000,262.5,266.700012,59.06977,44,54.799999,100,66.900002,73.199997,70.199997
20170110174500,262.5,266.700012,59.06977,44,54.799999,100,67.0,73.199997,70.199997
20170110180000,262.5,266.700012,59.06977,44,54.799999,100,66.900002,73.199997,70.199997
20170110181500,262.5,266.700012,59.06977,44,54.799999,100,67.199997,82.0,76.0
20170110183000,262.5,263.549988,58.37209,44,54.799999,100,67.099998,82.0,76.0
20170110184500,262.5,275.100006,60.930234,43,54.799999,100,66.900002,82.0,76.0
20170110190000,262.5,275.100006,60.930234,42,54.799999,100,66.900002,82.0,76.0
20170110191500,262.5,267.75,59.302326,42,54.799999,100,67.099998,82.0,76.0
20170110193000,262.5,267.75,59.302326,42,54.799999,100,67.300003,82.0,76.0
20170110194500,262.5,263.549988,58.37209,42,54.799999,100,67.400002,82.0,76.0
20170110200000,262.5,263.549988,58.37209,42,54.799999,100,67.400002,82.0,76.0
20170110201500,262.5,263.549988,58.37209,42,54.799999,100,67.5,82.0,76.0
20170110203000,262.5,263.549988,58.37209,42,54.799999,100,67.400002,82.0,76.0
20170110204500,262.5,260.399994,57.674417,42,54.799999,100,67.400002,82.0,76.0
20170110210000,262.5,263.549988,58.37209,42,54.799999,100,67.400002,82.0,76.0
20170110211500,262.5,260.399994,57.674417,42,54.799999,100,67.400002,82.0,76.0
20170110213000,262.5,260.399994,57.674417,42,54.799999,100,67.099998,82.0,76.0
20170110214500,262.5,256.200012,56.744189,42,54.799999,100,67.0,82.0,76.0
20170110220000,262.5,256.200012,56.744189,42,54.799999,100,66.900002,82.0,76.0
20170110221500,262.5,273.0,60.465116,40,54.799999,100,67.199997,82.0,76.0
20170110223000,262.5,273.0,60.465116,40,54.799999,100,67.300003,82.0,76.0
20170110224500,262.5,273.0,60.465116,40,54.799999,100,67.300003,82.0,76.0
20170110230000,262.5,276.149994,61.162789,40,54.799999,100,67.300003,82.0,76.0
20170110231500,262.5,276.149994,61.162789,40,54.799999,100,67.300003,82.0,76.0
20170110233000,262.5,276.149994,61.162789,40,54.799999,100,67.199997,82.0,76.0
20170110234500,262.5,276.149994,61.162789,40,54.799999,100,67.199997,82.0,76.0
20170111000000,262.5,273.0,60.465116,40,54.799999,100,67.199997,82.0,76.0
20170111001500,262.5,276.149994,61.162789,40,54.799999,100,67.199997,82.0,76.0
20170111003000,262.5,276.149994,61.162789,40,54.799999,100,67.199997,82.0,76.0
20170111004500,262.5,276.149994,61.162789,40,54.799999,100,67.199997,82.0,76.0
20170111010000,262.5,276.149994,61.162789,40,54.799999,100,67.199997,82.0,76.0
20170111011500,262.5,249.899994,55.348836,40,54.799999,100,67.199997,82.0,76.0
20170111013000,262.5,263.549988,58.37209,41,54.799999,100,67.199997,82.0,76.0
20170111014500,262.5,279.299988,61.860462,41,54.799999,100,67.199997,82.0,76.0
20170111020000,262.5,268.799988,59.534881,40,54.799999,100,67.199997,82.0,76.0
20170111021500,262.5,273.0,60.465116,40,54.799999,100,67.199997,82.0,76.0
20170111023000,262.5,277.200012,61.395351,40,54.799999,100,67.099998,82.0,76.0
20170111024500,262.5,277.200012,61.395351,40,54.799999,100,67.099998,82.0,76.0
20170111030000,262.5,277.200012,61.395351,40,54.799999,100,67.099998,82.0,76.0
20170111031500,262.5,273.0,60.465116,40,54.799999,100,67.099998,82.0,76.0
20170111033000,262.5,268.799988,59.534881,40,54.799999,100,67.099998,82.0,76.0
20170111034500,262.5,271.950012,60.232561,40,54.799999,100,67.099998,82.0,76.0
20170111040000,262.5,276.149994,61.162789,40,54.799999,100,67.099998,82.0,76.0
20170111041500,262.5,276.149994,61.162789,40,54.799999,100,67.0,82.0,76.0
20170111044500,262.5,276.149994,61.162789,6,54.700001,100,67.0,82.0,76.0
20170111050000,262.5,243.600006,53.95349,44,55.5,100,67.099998,82.0,76.0
20170111051500,262.5,246.75,54.651163,44,54.700001,100,67.099998,82.0,76.0
20170111053000,262.5,260.399994,57.674417,44,54.700001,100,67.099998,82.0,76.0
20170111054500,262.5,260.399994,57.674417,44,54.700001,100,67.099998,82.0,76.0
20170111060000,262.5,256.200012,56.744189,44,54.700001,100,67.099998,82.0,76.0
20170111061500,262.5,260.399994,57.674417,44,54.700001,100,67.099998,82.0,76.0
20170111063000,262.5,263.549988,58.37209,44,54.700001,100,67.199997,82.0,76.0
20170111064500,262.5,260.399994,57.674417,44,54.700001,100,67.199997,82.0,76.0
20170111070000,262.5,260.399994,57.674417,44,54.700001,100,66.900002,82.0,76.0
20170111071500,262.5,243.600006,53.95349,45,54.700001,100,66.800003,82.0,76.0
20170111073000,262.5,249.899994,55.348836,45,54.700001,100,66.800003,82.0,76.0
20170111074500,262.5,243.600006,53.95349,45,54.700001,100,66.699997,82.0,76.0
20170111080000,262.5,246.75,54.651163,45,54.700001,100,66.699997,82.0,76.0
20170111081500,262.5,250.949997,55.581395,45,54.700001,100,66.599998,82.0,76.0
20170111083000,262.5,246.75,54.651163,45,54.700001,100,66.5,82.0,76.0
20170111084500,262.5,249.899994,55.348836,45,54.700001,100,66.400002,82.0,76.0
20170111090000,262.5,253.050003,56.046512,45,54.700001,100,66.400002,82.0,76.0
20170111091500,262.5,249.899994,55.348836,45,54.700001,100,66.300003,82.0,76.0
20170111093000,262.5,249.899994,55.348836,45,54.700001,100,66.300003,82.0,76.0
20170111094500,262.5,249.899994,55.348836,45,54.700001,100,66.300003,82.0,76.0
20170111100000,262.5,249.899994,55.348836,45,54.700001,100,66.300003,82.0,76.0
20170111101500,262.5,249.899994,55.348836,45,54.700001,100,66.300003,82.0,76.0
20170111103000,262.5,254.100006,56.279071,45,54.700001,100,66.300003,82.0,76.0
20170111104500,262.5,254.100006,56.279071,45,54.700001,100,66.599998,82.0,76.0
20170111110000,262.5,254.100006,56.279071,45,54.700001,100,66.699997,82.0,76.0
20170111111500,262.5,254.100006,56.279071,45,54.700001,100,66.900002,82.0,76.0
20170111113000,262.5,254.100006,56.279071,45,54.700001,100,66.800003,82.0,76.0
20170111114500,262.5,254.100006,56.279071,45,54.700001,100,66.800003,82.0,76.0
20170111120000,262.5,257.25,56.976744,45,54.700001,100,66.900002,82.0,76.0
20170111121500,262.5,250.949997,55.581395,45,54.700001,100,67.099998,82.0,76.0
20170111123000,262.5,250.949997,55.581395,45,55.5,100,67.199997,82.0,76.0
20170111124500,262.5,250.949997,55.581395,45,55.5,100,67.199997,82.0,76.0
20170111130000,262.5,256.200012,56.744189,45,54.700001,100,67.300003,82.0,76.0
20170111131500,262.5,256.200012,56.744189,45,54.700001,100,67.400002,82.0,76.0
20170111133000,262.5,250.949997,55.581395,45,54.700001,100,67.400002,82.0,76.0
20170111134500,262.5,254.100006,56.279071,45,54.700001,100,67.599998,82.0,76.0
20170111140000,262.5,254.100006,56.279071,45,54.700001,100,67.599998,82.0,76.0
20170111141500,262.5,254.100006,56.279071,45,54.700001,100,67.400002,82.0,76.0
20170111143000,262.5,250.949997,55.581395,45,54.700001,100,67.699997,82.0,76.0
20170111144500,262.5,254.100006,56.279071,45,54.700001,100,67.5,82.0,76.0
20170111150000,262.5,254.100006,56.279071,45,54.700001,100,67.400002,82.0,76.0
20170111151500,262.5,254.100006,56.279071,45,54.700001,100,67.400002,82.0,76.0
20170111153000,262.5,254.100006,56.279071,45,54.700001,100,67.199997,82.0,76.0
20170111154500,262.5,254.100006,56.279071,45,54.700001,100,67.199997,82.0,76.0
20170111160000,262.5,254.100006,56.279071,45,54.700001,100,67.199997,82.0,76.0
20170111161500,262.5,250.949997,55.581395,45,54.700001,100,67.5,82.0,76.0
20170111163000,262.5,254.100006,56.279071,45,55.5,100,67.599998,82.0,76.0
20170111164500,262.5,254.100006,56.279071,45,55.5,100,67.599998,82.0,76.0
20170111170000,262.5,250.949997,55.581395,45,55.5,100,67.699997,82.0,76.0
20170111171500,262.5,254.100006,56.279071,45,54.700001,100,67.699997,82.0,76.0
20170111173000,262.5,254.100006,56.279071,45,54.700001,100,67.599998,82.0,76.0
20170111174500,262.5,254.100006,56.279071,45,54.700001,100,67.699997,82.0,76.0
20170111180000,262.5,246.75,54.651163,45,54.700001,100,67.599998,82.0,76.0
20170111181500,262.5,250.949997,55.581395,45,54.700001,100,67.699997,82.0,76.0
20170111183000,262.5,250.949997,55.581395,45,54.700001,100,67.599998,82.0,76.0
20170111184500,262.5,246.75,54.651163,45,54.700001,100,67.699997,82.0,76.0
20170111190000,262.5,246.75,54.651163,45,54.700001,100,67.599998,82.0,76.0
20170111191500,262.5,246.75,54.651163,45,54.700001,100,67.599998,82.0,76.0
20170111193000,262.5,246.75,54.651163,45,54.700001,100,67.699997,82.0,76.0
20170111194500,262.5,250.949997,55.581395,45,54.700001,100,67.599998,82.0,76.0
20170111200000,262.5,250.949997,55.581395,45,54.700001,100,67.400002,82.0,76.0
20170111201500,262.5,250.949997,55.581395,45,54.700001,100,67.400002,82.0,76.0
20170111203000,262.5,250.949997,55.581395,45,54.700001,100,67.300003,82.0,76.0
20170111204500,262.5,250.949997,55.581395,45,54.700001,100,67.199997,82.0,76.0
20170111210000,262.5,250.949997,55.581395,46,54.700001,100,67.099998,82.0,76.0
20170111211500,262.5,254.100006,56.279071,46,54.700001,100,67.099998,82.0,76.0
20170111213000,262.5,254.100006,56.279071,46,54.700001,100,66.900002,82.0,76.0
20170111214500,262.5,254.100006,56.279071,46,54.700001,100,66.900002,82.0,76.0
20170111220000,262.5,250.949997,55.581395,46,54.700001,100,66.900002,82.0,76.0
20170111221500,262.5,257.25,56.976744,46,54.700001,100,66.900002,82.0,76.0
20170111223000,262.5,254.100006,56.279071,46,54.700001,100,67.0,82.0,76.0
20170111224500,262.5,257.25,56.976744,46,54.700001,100,66.900002,82.0,76.0
20170111230000,262.5,254.100006,56.279071,46,54.700001,100,66.900002,82.0,76.0
20170111231500,262.5,254.100006,56.279071,46,54.700001,100,66.900002,82.0,76.0
20170111233000,262.5,257.25,56.976744,46,54.700001,100,66.900002,82.0,76.0
20170111234500,262.5,257.25,56.976744,46,54.700001,100,66.900002,82.0,76.0
20170112000000,262.5,257.25,56.976744,46,54.700001,100,66.900002,82.0,76.0
20170112001500,262.5,257.25,56.976744,46,54.700001,100,66.900002,82.0,76.0
20170112003000,262.5,254.100006,56.279071,46,54.700001,100,66.800003,82.0,76.0
20170112004500,262.5,257.25,56.976744,46,54.700001,100,66.800003,82.0,76.0
20170112010000,262.5,257.25,56.976744,46,54.700001,100,66.699997,82.0,76.0
20170112011500,262.5,257.25,56.976744,46,54.700001,100,66.699997,82.0,76.0
20170112013000,262.5,257.25,56.976744,46,54.700001,100,66.699997,82.0,76.0
20170112014500,262.5,257.25,56.976744,46,54.700001,100,66.599998,82.0,76.0
20170112020000,262.5,260.399994,57.674417,46,54.700001,100,66.599998,82.0,76.0
20170112021500,262.5,256.200012,56.744189,46,54.700001,100,66.5,82.0,76.0
20170112023000,262.5,256.200012,56.744189,46,54.700001,100,66.400002,82.0,76.0
20170112024500,262.5,260.399994,57.674417,46,54.700001,100,66.400002,82.0,76.0
20170112030000,262.5,254.100006,56.279071,46,54.700001,100,66.400002,82.0,76.0
20170112031500,262.5,254.100006,56.279071,46,54.700001,100,66.400002,82.0,76.0
20170112033000,262.5,260.399994,57.674417,46,54.700001,100,66.300003,82.0,76.0
20170112034500,262.5,260.399994,57.674417,46,54.700001,100,66.300003,82.0,76.0
20170112040000,262.5,260.399994,57.674417,46,54.700001,100,66.300003,82.0,76.0
20170112041500,262.5,260.399994,57.674417,46,54.700001,100,66.199997,82.0,76.0
20170112043000,262.5,260.399994,57.674417,46,54.700001,100,66.199997,82.0,76.0
20170112044500,262.5,257.25,56.976744,46,54.700001,100,66.199997,82.0,76.0
20170112050000,262.5,257.25,56.976744,46,54.700001,100,66.199997,82.0,76.0
20170112051500,262.5,257.25,56.976744,46,54.700001,100,66.199997,82.0,76.0
20170112053000,262.5,260.399994,57.674417,46,54.700001,100,66.099998,82.0,76.0
20170112054500,262.5,260.399994,57.674417,46,54.700001,100,66.099998,82.0,76.0
20170112060000,262.5,276.149994,61.162789,44,54.700001,100,66.199997,82.0,76.0
20170112061500,262.5,276.149994,61.162789,44,54.700001,100,66.300003,82.0,76.0
20170112063000,262.5,268.799988,59.534881,44,54.700001,100,66.400002,82.0,76.0
20170112064500,262.5,271.950012,60.232561,44,54.700001,100,66.400002,82.0,76.0
20170112070000,262.5,268.799988,59.534881,44,54.700001,100,66.5,82.0,76.0
20170112071500,262.5,268.799988,59.534881,44,54.700001,100,66.599998,82.0,76.0
20170112073000,262.5,271.950012,60.232561,44,54.700001,100,66.599998,82.0,76.0
20170112074500,262.5,271.950012,60.232561,44,54.700001,100,66.699997,82.0,76.0
20170112080000,262.5,271.950012,60.232561,44,54.700001,100,66.699997,82.0,76.0
20170112081500,262.5,267.75,59.302326,44,54.700001,100,66.800003,82.0,76.0
20170112083000,262.5,271.950012,60.232561,44,54.700001,100,67.0,82.0,76.0
20170112084500,262.5,268.799988,59.534881,44,54.700001,100,67.099998,82.0,76.0
20170112090000,262.5,268.799988,59.534881,44,54.700001,100,67.0,82.0,76.0
20170112091500,262.5,268.799988,59.534881,44,54.700001,100,67.099998,82.0,76.0
20170112093000,262.5,268.799988,59.534881,44,54.700001,100,67.099998,82.0,76.0
