PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118213000,262.5,273.0,60.465116,47,54.400002,100,66.599998,76.699997,73.699997
20170118214500,262.5,273.0,60.465116,47,55.099998,100,66.599998,76.699997,73.699997
20170118220000,262.5,277.200012,61.395351,47,55.099998,100,66.599998,76.699997,73.699997
20170118221500,262.5,277.200012,61.395351,47,55.099998,100,66.599998,76.699997,73.699997
20170118223000,262.5,277.200012,61.395351,47,55.099998,100,66.599998,76.699997,73.699997
20170118224500,262.5,277.200012,61.395351,47,55.099998,100,66.699997,76.699997,73.699997
20170118230000,262.5,277.200012,61.395351,46,55.099998,100,66.699997,76.699997,73.699997
20170118231500,262.5,277.200012,61.395351,46,55.099998,100,66.800003,76.699997,73.699997
20170118233000,262.5,268.799988,59.534881,46,55.099998,100,66.800003,76.699997,73.699997
20170118234500,262.5,275.100006,60.930234,46,55.099998,100,66.699997,76.699997,73.699997
20170119000000,262.5,268.799988,59.534881,46,55.099998,100,66.699997,76.699997,73.699997
20170119001500,262.5,271.950012,60.232561,46,55.099998,100,66.699997,76.699997,73.699997
20170119003000,262.5,275.100006,60.930234,46,55.099998,100,66.800003,76.699997,73.699997
20170119004500,262.5,275.100006,60.930234,46,55.099998,100,66.900002,76.699997,73.699997
20170119010000,262.5,275.100006,60.930234,46,55.099998,100,66.900002,76.699997,73.699997
20170119011500,262.5,275.100006,60.930234,46,55.099998,100,67.0,76.699997,73.699997
20170119013000,262.5,275.100006,60.930234,46,55.099998,100,67.099998,76.699997,73.699997
20170119014500,262.5,268.799988,59.534881,46,55.099998,100,67.0,76.699997,73.699997
20170119020000,262.5,268.799988,59.534881,46,55.099998,100,67.099998,76.699997,73.699997
20170119021500,262.5,264.600006,58.604652,46,55.099998,100,67.099998,76.699997,73.699997
20170119023000,262.5,267.75,59.302326,46,55.099998,100,67.099998,76.699997,73.699997
20170119024500,262.5,267.75,59.302326,46,55.099998,100,67.0,76.699997,73.699997
20170119030000,262.5,267.75,59.302326,46,55.099998,100,67.099998,76.699997,73.699997
20170119031500,262.5,267.75,59.302326,46,55.099998,100,67.099998,76.699997,73.699997
20170119033000,262.5,273.0,60.465116,46,55.099998,100,67.199997,76.699997,73.699997
20170119034500,262.5,273.0,60.465116,46,55.099998,100,67.099998,76.699997,73.699997
20170119040000,262.5,267.75,59.302326,46,55.099998,100,67.099998,76.699997,73.699997
20170119041500,262.5,273.0,60.465116,46,55.099998,100,67.199997,76.699997,73.699997
20170119043000,262.5,276.149994,61.162789,46,55.099998,100,67.199997,76.699997,73.699997
20170119044500,262.5,279.299988,61.860462,46,55.099998,100,67.199997,76.699997,73.699997
20170119050000,262.5,276.149994,61.162789,46,55.099998,100,67.300003,76.699997,73.699997
20170119051500,262.5,273.0,60.465116,46,55.099998,100,67.300003,76.699997,73.699997
20170119053000,262.5,273.0,60.465116,46,55.099998,100,67.300003,76.699997,73.699997
20170119054500,262.5,277.200012,61.395351,46,55.099998,100,67.400002,76.699997,73.699997
20170119060000,262.5,283.5,62.790698,46,55.099998,100,67.400002,76.699997,73.699997
20170119061500,262.5,271.950012,60.232561,45,55.099998,100,67.400002,76.699997,73.699997
20170119063000,262.5,276.149994,61.162789,45,55.099998,100,67.400002,76.699997,73.699997
20170119064500,262.5,273.0,60.465116,45,55.099998,100,67.400002,76.699997,73.699997
20170119070000,262.5,277.200012,61.395351,45,55.099998,100,67.5,76.699997,73.699997
20170119071500,262.5,277.200012,61.395351,45,55.099998,100,67.599998,76.699997,73.699997
20170119073000,262.5,267.75,59.302326,45,55.099998,100,67.599998,76.699997,73.699997
20170119074500,262.5,243.600006,53.95349,46,55.099998,100,67.599998,76.699997,73.699997
20170119080000,262.5,249.899994,55.348836,47,55.099998,100,67.300003,76.699997,73.699997
20170119081500,262.5,249.899994,55.348836,47,55.099998,100,67.400002,76.699997,73.699997
20170119083000,262.5,261.450012,57.906979,48,55.099998,100,67.300003,76.699997,73.699997
20170119084500,262.5,268.799988,59.534881,48,55.099998,100,67.199997,76.699997,73.699997
20170119090000,262.5,253.050003,56.046512,48,55.099998,100,67.099998,76.699997,73.699997
20170119091500,262.5,264.600006,58.604652,48,55.099998,100,67.0,76.699997,73.699997
20170119093000,262.5,273.0,60.465116,48,55.099998,100,66.900002,76.699997,73.699997
20170119094500,262.5,266.700012,59.06977,48,55.099998,100,66.900002,76.699997,73.699997
20170119100000,262.5,271.950012,60.232561,48,55.099998,100,66.900002,76.699997,73.699997
20170119101500,262.5,268.799988,59.534881,48,55.099998,100,66.800003,71.800003,68.800003
20170119103000,262.5,273.0,60.465116,48,55.099998,100,66.699997,71.800003,68.800003
20170119104500,262.5,273.0,60.465116,48,55.099998,100,66.599998,71.800003,68.800003
20170119110000,262.5,273.0,60.465116,48,55.099998,100,66.699997,71.800003,68.800003
20170119111500,262.5,268.799988,59.534881,48,55.099998,100,66.599998,71.800003,68.800003
20170119113000,262.5,273.0,60.465116,48,55.099998,100,66.400002,71.800003,68.800003
20170119114500,262.5,268.799988,59.534881,48,55.099998,100,66.300003,71.800003,68.800003
20170119120000,262.5,273.0,60.465116,48,55.099998,100,66.300003,71.800003,68.800003
20170119121500,262.5,273.0,60.465116,48,55.099998,100,66.300003,71.800003,68.800003
20170119123000,262.5,266.700012,59.06977,48,55.099998,100,66.300003,71.800003,68.800003
20170119124500,262.5,276.149994,61.162789,45,55.099998,100,66.300003,71.800003,68.800003
20170119130000,262.5,271.950012,60.232561,45,55.099998,100,66.300003,71.800003,68.800003
20170119131500,262.5,271.950012,60.232561,45,55.099998,100,66.199997,71.800003,68.800003
20170119133000,262.5,275.100006,60.930234,45,55.099998,100,66.199997,71.800003,68.800003
20170119134500,262.5,275.100006,60.930234,45,55.099998,100,66.199997,71.800003,68.800003
20170119140000,262.5,275.100006,60.930234,45,55.099998,100,66.199997,71.800003,68.800003
20170119141500,262.5,275.100006,60.930234,45,55.099998,100,66.199997,71.800003,68.800003
20170119143000,262.5,275.100006,60.930234,45,55.099998,100,66.199997,71.800003,68.800003
20170119144500,262.5,271.950012,60.232561,45,55.099998,100,66.199997,71.800003,68.800003
20170119150000,262.5,271.950012,60.232561,44,55.099998,100,66.099998,71.800003,68.800003
20170119151500,262.5,275.100006,60.930234,44,55.099998,100,66.099998,71.800003,68.800003
20170119153000,262.5,275.100006,60.930234,44,55.099998,100,66.199997,71.800003,68.800003
20170119154500,262.5,275.100006,60.930234,44,55.099998,100,66.199997,71.800003,68.800003
20170119160000,262.5,275.100006,60.930234,44,55.099998,100,66.199997,71.800003,68.800003
20170119161500,262.5,275.100006,60.930234,44,55.099998,100,66.199997,71.800003,68.800003
20170119163000,262.5,280.350006,62.093025,44,55.099998,100,66.199997,71.800003,68.800003
20170119164500,262.5,280.350006,62.093025,44,55.099998,100,66.099998,71.800003,68.800003
20170119170000,262.5,277.200012,61.395351,44,55.099998,100,66.099998,71.800003,68.800003
20170119171500,262.5,277.200012,61.395351,44,55.099998,100,66.099998,71.800003,68.800003
20170119173000,262.5,277.200012,61.395351,44,55.099998,100,66.300003,71.800003,68.800003
20170119174500,262.5,277.200012,61.395351,44,55.099998,100,66.300003,71.800003,68.800003
20170119180000,262.5,277.200012,61.395351,44,55.099998,100,66.300003,71.800003,68.800003
20170119181500,262.5,271.950012,60.232561,43,55.099998,100,66.400002,74.599998,71.599998
20170119183000,262.5,271.950012,60.232561,43,55.099998,100,66.5,74.599998,71.599998
20170119184500,262.5,271.950012,60.232561,43,55.099998,100,66.400002,74.599998,71.599998
20170119190000,262.5,267.75,59.302326,43,55.099998,100,66.300003,74.599998,71.599998
20170119191500,262.5,267.75,59.302326,43,55.099998,100,66.300003,74.599998,71.599998
20170119193000,262.5,264.600006,58.604652,43,55.099998,100,66.400002,79.900002,76.0
20170119194500,262.5,267.75,59.302326,43,55.099998,100,66.400002,79.900002,76.0
20170119200000,262.5,263.549988,58.37209,43,55.099998,100,66.400002,79.900002,76.0
20170119201500,262.5,263.549988,58.37209,43,55.099998,100,66.400002,79.900002,76.0
20170119203000,262.5,266.700012,59.06977,43,55.099998,100,66.400002,79.900002,76.0
20170119204500,262.5,260.399994,57.674417,43,55.099998,100,66.400002,79.900002,76.0
20170119210000,262.5,253.050003,56.046512,43,55.099998,100,66.300003,79.900002,76.0
20170119211500,262.5,246.75,54.651163,43,55.099998,100,66.199997,79.900002,76.0
20170119213000,262.5,243.600006,53.95349,44,55.099998,100,66.300003,79.900002,76.0
20170119214500,262.5,243.600006,53.95349,45,55.099998,100,66.199997,79.900002,76.0
20170119220000,262.5,246.75,54.651163,45,55.099998,100,66.099998,79.900002,76.0
20170119221500,262.5,246.75,54.651163,45,55.099998,100,66.099998,79.900002,76.0
20170119223000,262.5,246.75,54.651163,45,55.099998,100,66.0,79.900002,76.0
20170119224500,262.5,246.75,54.651163,45,55.099998,100,66.0,79.900002,76.0
20170119230000,262.5,246.75,54.651163,45,55.099998,100,65.900002,79.900002,76.0
20170119231500,262.5,260.399994,57.674417,45,55.099998,100,65.800003,79.900002,76.0
20170119233000,262.5,267.75,59.302326,45,55.099998,100,65.800003,79.900002,76.0
20170119234500,262.5,277.200012,61.395351,45,55.099998,100,65.900002,79.900002,76.0
20170120000000,262.5,277.200012,61.395351,45,55.099998,100,66.099998,79.900002,76.0
20170120001500,262.5,277.200012,61.395351,45,55.099998,100,66.099998,79.900002,76.0
20170120003000,262.5,277.200012,61.395351,45,55.099998,100,66.199997,79.900002,76.0
20170120004500,262.5,267.75,59.302326,45,55.099998,100,66.300003,79.900002,76.0
20170120010000,262.5,271.950012,60.232561,45,55.099998,100,66.300003,79.900002,76.0
20170120011500,262.5,271.950012,60.232561,45,55.099998,100,66.300003,79.900002,76.0
20170120013000,262.5,268.799988,59.534881,45,55.099998,100,66.400002,79.900002,76.0
20170120014500,262.5,271.950012,60.232561,45,55.099998,100,66.400002,79.900002,76.0
20170120020000,262.5,271.950012,60.232561,45,55.099998,100,66.400002,79.900002,76.0
20170120021500,262.5,275.100006,60.930234,45,55.099998,100,66.5,79.900002,76.0
20170120023000,262.5,275.100006,60.930234,45,55.099998,100,66.599998,82.0,76.0
20170120024500,262.5,275.100006,60.930234,45,55.099998,100,66.699997,82.0,76.0
20170120030000,262.5,275.100006,60.930234,45,55.099998,100,66.900002,82.0,76.0
20170120031500,262.5,275.100006,60.930234,45,55.099998,100,67.0,82.0,76.0
20170120033000,262.5,275.100006,60.930234,45,55.099998,100,67.099998,82.0,76.0
20170120034500,262.5,275.100006,60.930234,45,55.099998,100,67.099998,82.0,76.0
20170120040000,262.5,275.100006,60.930234,45,55.099998,100,67.099998,82.0,76.0
20170120041500,262.5,275.100006,60.930234,45,55.099998,100,67.099998,82.0,76.0
20170120043000,262.5,275.100006,60.930234,45,55.099998,100,67.099998,82.0,76.0
20170120044500,262.5,275.100006,60.930234,45,55.099998,100,67.099998,82.0,76.0
20170120050000,262.5,275.100006,60.930234,45,55.099998,100,67.199997,82.0,76.0
20170120051500,262.5,275.100006,60.930234,45,55.099998,100,67.199997,82.0,76.0
20170120053000,262.5,275.100006,60.930234,45,55.099998,100,67.400002,82.0,76.0
20170120054500,262.5,275.100006,60.930234,45,55.099998,100,67.400002,82.0,76.0
20170120060000,262.5,249.899994,55.348836,47,55.099998,100,67.300003,70.400002,67.400002
20170120061500,262.5,243.600006,53.95349,47,55.099998,100,67.099998,70.400002,67.400002
20170120063000,262.5,246.75,54.651163,48,55.099998,100,66.800003,70.400002,67.400002
20170120064500,262.5,246.75,54.651163,48,55.099998,100,66.699997,70.400002,67.400002
20170120070000,262.5,249.899994,55.348836,48,55.099998,100,66.599998,70.400002,67.400002
20170120071500,262.5,246.75,54.651163,48,55.099998,100,66.400002,79.599998,76.0
20170120073000,262.5,246.75,54.651163,48,55.099998,100,66.400002,79.599998,76.0
20170120074500,262.5,243.600006,53.95349,48,55.099998,100,66.300003,79.599998,76.0
20170120080000,262.5,243.600006,53.95349,48,55.099998,100,66.300003,79.599998,76.0
20170120081500,262.5,243.600006,53.95349,48,55.099998,100,66.300003,79.599998,76.0
20170120083000,262.5,249.899994,55.348836,48,55.099998,100,66.300003,79.599998,76.0
20170120084500,262.5,246.75,54.651163,48,55.099998,100,66.199997,79.599998,76.0
20170120090000,262.5,246.75,54.651163,48,55.099998,100,66.400002,79.599998,76.0
20170120091500,262.5,246.75,54.651163,48,55.099998,100,66.300003,79.599998,76.0
20170120093000,262.5,243.600006,53.95349,48,55.099998,100,66.300003,79.599998,76.0
20170120094500,262.5,243.600006,53.95349,48,55.099998,100,66.5,79.599998,76.0
20170120100000,262.5,250.949997,55.581395,48,55.099998,100,66.400002,79.599998,76.0
20170120101500,262.5,245.699997,54.418604,48,55.099998,100,66.300003,79.599998,76.0
20170120103000,262.5,245.699997,54.418604,48,55.099998,100,66.300003,79.599998,76.0
20170120104500,262.5,245.699997,54.418604,48,55.099998,100,66.199997,79.599998,76.0
20170120110000,262.5,245.699997,54.418604,48,55.099998,100,66.300003,79.599998,76.0
20170120111500,262.5,249.899994,55.348836,48,55.099998,100,66.300003,79.599998,76.0
20170120113000,262.5,246.75,54.651163,48,55.099998,100,66.300003,79.599998,76.0
20170120114500,262.5,249.899994,55.348836,48,55.099998,100,66.300003,79.599998,76.0
20170120120000,262.5,246.75,54.651163,48,55.099998,100,66.300003,79.599998,76.0
20170120121500,262.5,246.75,54.651163,48,55.099998,100,66.300003,79.599998,76.0
20170120123000,262.5,246.75,54.651163,48,55.099998,100,66.300003,79.599998,76.0
20170120124500,262.5,249.899994,55.348836,48,55.099998,100,66.300003,79.599998,76.0
20170120130000,262.5,249.899994,55.348836,48,55.099998,100,66.300003,79.599998,76.0
20170120131500,262.5,249.899994,55.348836,48,55.099998,100,66.300003,79.599998,76.0
20170120133000,262.5,249.899994,55.348836,48,55.099998,100,66.300003,79.599998,76.0
20170120134500,262.5,254.100006,56.279071,48,55.099998,100,66.300003,79.599998,76.0
20170120140000,262.5,260.399994,57.674417,48,55.099998,100,66.400002,79.599998,76.0
20170120141500,262.5,267.75,59.302326,48,55.099998,100,66.5,79.599998,76.0
20170120143000,262.5,275.100006,60.930234,48,55.099998,100,66.5,79.599998,76.0
20170120144500,262.5,275.100006,60.930234,48,55.099998,100,66.599998,79.599998,76.0
20170120150000,262.5,275.100006,60.930234,48,55.099998,100,66.5,79.599998,76.0
20170120151500,262.5,275.100006,60.930234,48,55.099998,100,66.599998,79.599998,76.0
20170120153000,262.5,275.100006,60.930234,48,55.099998,100,66.900002,79.599998,76.0
20170120154500,262.5,260.399994,57.674417,48,55.099998,100,67.099998,79.599998,76.0
20170120160000,262.5,260.399994,57.674417,48,55.099998,100,67.199997,79.599998,76.0
20170120161500,262.5,254.100006,56.279071,48,55.099998,100,67.199997,79.599998,76.0
20170120163000,262.5,246.75,54.651163,49,55.099998,100,66.900002,79.599998,76.0
20170120164500,262.5,246.75,54.651163,49,55.099998,100,66.900002,79.599998,76.0
20170120170000,262.5,246.75,54.651163,49,55.099998,100,66.800003,79.599998,76.0
20170120171500,262.5,246.75,54.651163,49,55.099998,100,66.699997,79.599998,76.0
20170120173000,262.5,246.75,54.651163,49,55.099998,100,66.699997,79.599998,76.0
20170120174500,262.5,243.600006,53.95349,49,54.299999,100,66.699997,79.599998,76.0
20170120180000,262.5,243.600006,53.95349,49,54.299999,100,66.5,79.599998,76.0
20170120181500,262.5,249.899994,55.348836,49,54.299999,100,66.5,79.599998,76.0
20170120183000,262.5,246.75,54.651163,49,54.299999,100,66.699997,79.599998,76.0
20170120184500,262.5,246.75,54.651163,49,54.299999,100,66.699997,79.599998,76.0
20170120190000,262.5,246.75,54.651163,49,54.299999,100,66.900002,79.599998,76.0
20170120191500,262.5,250.949997,55.581395,49,54.299999,100,66.900002,79.599998,76.0
20170120193000,262.5,246.75,54.651163,49,54.299999,100,66.900002,79.599998,76.0
20170120194500,262.5,246.75,54.651163,49,54.299999,100,66.800003,79.599998,76.0
20170120200000,262.5,249.899994,55.348836,49,54.299999,100,66.800003,79.599998,76.0
20170120201500,262.5,245.699997,54.418604,49,54.299999,100,66.800003,79.599998,76.0
20170120203000,262.5,245.699997,54.418604,49,54.299999,100,67.0,79.599998,76.0
20170120204500,262.5,249.899994,55.348836,49,54.299999,100,66.800003,79.599998,76.0
20170120210000,262.5,249.899994,55.348836,49,54.299999,100,66.800003,79.599998,76.0
20170120211500,262.5,246.75,54.651163,49,54.299999,100,66.800003,79.599998,76.0
20170120213000,262.5,246.75,54.651163,49,55.099998,100,66.699997,79.599998,76.0
20170120214500,262.5,243.600006,53.95349,49,55.099998,100,66.800003,79.599998,76.0
20170120220000,262.5,249.899994,55.348836,49,55.099998,100,66.800003,79.599998,76.0
20170120221500,262.5,260.399994,57.674417,49,55.099998,100,66.800003,79.599998,76.0
20170120223000,262.5,260.399994,57.674417,49,55.099998,100,66.800003,79.599998,76.0
20170120224500,262.5,257.25,56.976744,49,55.099998,100,66.800003,79.599998,76.0
20170120230000,262.5,277.200012,61.395351,48,55.099998,100,67.0,79.599998,76.0
20170120231500,262.5,277.200012,61.395351,48,55.099998,100,67.199997,79.599998,76.0
20170120233000,262.5,277.200012,61.395351,48,55.099998,100,67.199997,79.599998,76.0
20170120234500,262.5,277.200012,61.395351,48,55.099998,100,67.300003,79.599998,76.0
20170121000000,262.5,273.0,60.465116,48,55.099998,100,67.400002,79.599998,76.0
20170121001500,262.5,277.200012,61.395351,48,55.099998,100,67.5,79.599998,76.0
20170121003000,262.5,277.200012,61.395351,48,55.099998,100,67.599998,79.599998,76.0
20170121004500,262.5,277.200012,61.395351,48,55.099998,100,67.699997,79.599998,76.0
20170121010000,262.5,273.0,60.465116,48,55.099998,100,67.699997,79.599998,76.0
20170121011500,262.5,245.699997,54.418604,45,55.099998,100,67.800003,79.599998,76.0
20170121013000,262.5,249.899994,55.348836,46,55.099998,100,67.900002,79.599998,76.0
20170121014500,262.5,249.899994,55.348836,48,55.099998,100,67.800003,79.599998,76.0
20170121020000,262.5,245.699997,54.418604,48,55.099998,100,67.699997,79.599998,76.0
20170121021500,262.5,250.949997,55.581395,48,55.099998,100,67.699997,79.599998,76.0
20170121023000,262.5,250.949997,55.581395,48,55.099998,100,67.599998,79.599998,76.0
20170121024500,262.5,250.949997,55.581395,48,55.099998,100,67.599998,79.599998,76.0
20170121030000,262.5,254.100006,56.279071,48,55.099998,100,67.400002,79.599998,76.0
20170121031500,262.5,254.100006,56.279071,48,55.099998,100,67.400002,79.599998,76.0
20170121033000,262.5,279.299988,61.860462,47,55.099998,100,67.400002,79.599998,76.0
20170121034500,262.5,276.149994,61.162789,45,55.099998,100,67.400002,79.599998,76.0
20170121040000,262.5,273.0,60.465116,44,55.099998,100,67.400002,79.599998,76.0
20170121041500,262.5,276.149994,61.162789,44,55.099998,100,67.400002,79.599998,76.0
20170121043000,262.5,271.950012,60.232561,44,55.099998,100,67.5,79.599998,76.0
20170121044500,262.5,271.950012,60.232561,44,55.099998,100,67.5,79.599998,76.0
20170121050000,262.5,266.700012,59.06977,44,55.099998,100,67.599998,79.599998,76.0
20170121051500,262.5,266.700012,59.06977,44,55.099998,100,67.599998,79.599998,76.0
20170121053000,262.5,271.950012,60.232561,44,55.099998,100,67.599998,79.599998,76.0
20170121054500,262.5,275.100006,60.930234,44,55.099998,100,67.599998,79.599998,76.0
20170121060000,262.5,275.100006,60.930234,44,55.099998,100,67.599998,79.599998,76.0
20170121061500,262.5,275.100006,60.930234,44,55.099998,100,67.599998,79.599998,76.0
20170121063000,262.5,275.100006,60.930234,44,55.099998,100,67.699997,79.599998,76.0
20170121064500,262.5,266.700012,59.06977,44,55.099998,100,67.699997,79.599998,76.0
20170121070000,262.5,263.549988,58.37209,44,55.099998,100,67.699997,79.599998,76.0
20170121071500,262.5,263.549988,58.37209,44,55.099998,100,67.699997,79.599998,76.0
20170121073000,262.5,263.549988,58.37209,44,55.099998,100,67.599998,79.599998,76.0
20170121074500,262.5,263.549988,58.37209,44,55.099998,100,67.599998,79.599998,76.0
20170121080000,262.5,263.549988,58.37209,44,55.099998,100,67.400002,79.599998,76.0
20170121081500,262.5,263.549988,58.37209,44,55.099998,100,67.400002,79.599998,76.0
20170121083000,262.5,263.549988,58.37209,44,55.099998,100,67.5,79.599998,76.0
20170121084500,262.5,263.549988,58.37209,44,55.099998,100,67.400002,79.599998,76.0
20170121090000,262.5,263.549988,58.37209,44,55.099998,100,67.5,79.599998,76.0
20170121091500,262.5,260.399994,57.674417,44,55.099998,100,67.599998,79.599998,76.0
20170121093000,262.5,263.549988,58.37209,44,55.099998,100,67.699997,79.599998,76.0
20170121094500,262.5,260.399994,57.674417,44,55.099998,100,67.699997,79.599998,76.0
20170121100000,262.5,264.600006,58.604652,44,55.099998,100,67.699997,79.599998,76.0
20170121101500,262.5,264.600006,58.604652,44,55.099998,100,67.699997,79.599998,76.0
20170121103000,262.5,264.600006,58.604652,44,55.099998,100,67.800003,79.599998,76.0
20170121104500,262.5,264.600006,58.604652,44,55.099998,100,67.699997,79.599998,76.0
20170121110000,262.5,264.600006,58.604652,44,55.099998,100,67.699997,79.599998,76.0
20170121111500,262.5,261.450012,57.906979,44,55.099998,100,67.699997,79.599998,76.0
20170121113000,262.5,257.25,56.976744,44,55.099998,100,67.800003,79.599998,76.0
20170121114500,262.5,257.25,56.976744,44,55.099998,100,67.900002,79.599998,76.0
20170121120000,262.5,253.050003,56.046512,44,55.099998,100,68.099998,79.599998,76.0
20170121121500,262.5,245.699997,54.418604,44,55.099998,100,68.099998,79.599998,76.0
20170121123000,262.5,249.899994,55.348836,44,55.099998,100,67.900002,79.599998,76.0
20170121124500,262.5,243.600006,53.95349,44,55.099998,100,68.099998,79.599998,76.0
20170121130000,262.5,246.75,54.651163,44,55.099998,100,68.099998,79.599998,76.0
20170121131500,262.5,246.75,54.651163,44,55.099998,100,68.099998,79.599998,76.0
20170121133000,262.5,246.75,54.651163,44,55.099998,100,68.099998,79.599998,76.0
20170121134500,262.5,249.899994,55.348836,44,55.099998,100,68.199997,79.599998,76.0
20170121140000,262.5,249.899994,55.348836,44,55.099998,100,68.199997,79.599998,76.0
20170121141500,262.5,246.75,54.651163,44,55.900002,100,68.199997,79.599998,76.0
20170121143000,262.5,243.600006,53.95349,44,55.099998,100,68.300003,79.599998,76.0
20170121144500,262.5,243.600006,53.95349,44,55.099998,100,68.199997,79.599998,76.0
20170121150000,262.5,243.600006,53.95349,44,55.099998,100,68.300003,79.599998,76.0
20170121151500,262.5,243.600006,53.95349,44,55.099998,100,68.400002,79.599998,76.0
20170121153000,262.5,243.600006,53.95349,44,55.099998,100,68.400002,79.599998,76.0
20170121154500,262.5,249.899994,55.348836,44,55.099998,100,68.400002,79.599998,76.0
20170121160000,262.5,245.699997,54.418604,44,55.099998,100,68.400002,79.599998,76.0
20170121161500,262.5,245.699997,54.418604,44,55.099998,100,68.5,79.599998,76.0
20170121163000,262.5,245.699997,54.418604,44,55.099998,100,68.5,79.599998,76.0
20170121164500,262.5,245.699997,54.418604,44,55.099998,100,68.400002,79.599998,76.0
20170121170000,262.5,245.699997,54.418604,44,55.099998,100,68.400002,79.599998,76.0
20170121171500,262.5,242.550003,53.720931,45,55.099998,100,68.300003,79.599998,76.0
20170121173000,262.5,245.699997,54.418604,45,55.099998,100,68.300003,79.599998,76.0
20170121174500,262.5,245.699997,54.418604,45,55.099998,100,68.199997,79.599998,76.0
20170121180000,262.5,249.899994,55.348836,46,55.099998,100,68.199997,79.599998,76.0
20170121181500,262.5,249.899994,55.348836,46,55.099998,100,68.300003,79.599998,76.0
20170121183000,262.5,249.899994,55.348836,46,55.099998,100,68.300003,79.599998,76.0
20170121184500,262.5,249.899994,55.348836,46,55.099998,100,68.300003,79.599998,76.0
20170121190000,262.5,249.899994,55.348836,46,55.099998,100,68.300003,79.599998,76.0
20170121191500,262.5,249.899994,55.348836,46,55.099998,100,68.300003,79.599998,76.0
20170121193000,262.5,253.050003,56.046512,46,55.099998,100,68.300003,79.599998,76.0
20170121194500,262.5,253.050003,56.046512,46,55.099998,100,68.300003,79.599998,76.0
20170121200000,262.5,249.899994,55.348836,46,55.099998,100,68.300003,79.599998,76.0
20170121201500,262.5,249.899994,55.348836,46,55.099998,100,68.300003,79.599998,76.0
20170121203000,262.5,249.899994,55.348836,46,55.700001,100,68.300003,79.599998,76.0
20170121204500,262.5,246.75,54.651163,46,54.700001,100,68.400002,79.599998,76.0
20170121210000,262.5,250.949997,55.581395,46,54.700001,100,68.400002,79.599998,76.0
20170121211500,262.5,250.949997,55.581395,46,54.700001,100,68.699997,79.599998,76.0
20170121213000,262.5,250.949997,55.581395,46,54.700001,100,68.699997,79.599998,76.0
20170121214500,262.5,250.949997,55.581395,46,54.700001,100,68.599998,79.599998,76.0
20170121220000,262.5,246.75,54.651163,46,54.700001,100,68.699997,79.599998,76.0
20170121221500,262.5,246.75,54.651163,46,54.700001,100,68.599998,79.599998,76.0
20170121223000,262.5,249.899994,55.348836,46,55.5,100,68.699997,79.599998,76.0
20170121224500,262.5,246.75,54.651163,46,55.5,100,68.699997,79.599998,76.0
20170121230000,262.5,246.75,54.651163,46,55.5,100,68.800003,79.599998,76.0
20170121231500,262.5,250.949997,55.581395,46,55.5,100,68.699997,79.599998,76.0
20170121233000,262.5,250.949997,55.581395,46,55.5,100,68.699997,79.599998,76.0
20170121234500,262.5,246.75,54.651163,46,55.5,100,68.699997,79.599998,76.0
20170122000000,262.5,249.899994,55.348836,46,55.5,100,68.599998,79.599998,76.0
20170122001500,262.5,249.899994,55.348836,46,55.5,100,68.400002,79.599998,76.0
20170122003000,262.5,245.699997,54.418604,46,55.5,100,68.400002,79.599998,76.0
20170122004500,262.5,245.699997,54.418604,46,55.5,100,68.400002,79.599998,76.0
20170122010000,262.5,249.899994,55.348836,46,55.5,100,68.300003,79.599998,76.0
20170122011500,262.5,249.899994,55.348836,46,55.5,100,68.300003,79.599998,76.0
20170122013000,262.5,246.75,54.651163,46,55.5,100,68.300003,79.599998,76.0
20170122014500,262.5,249.899994,55.348836,46,55.5,100,68.300003,79.599998,76.0
20170122020000,262.5,246.75,54.651163,46,55.5,100,68.300003,79.599998,76.0
20170122021500,262.5,249.899994,55.348836,46,54.700001,100,68.400002,79.599998,76.0
20170122023000,262.5,253.050003,56.046512,46,54.700001,100,68.300003,79.599998,76.0
20170122024500,262.5,256.200012,56.744189,46,54.700001,100,68.300003,79.599998,76.0
20170122030000,262.5,256.200012,56.744189,46,54.700001,100,68.300003,79.599998,76.0
20170122031500,262.5,261.450012,57.906979,46,54.700001,100,68.300003,79.599998,76.0
20170122033000,262.5,261.450012,57.906979,46,54.700001,100,68.400002,79.599998,76.0
20170122034500,262.5,261.450012,57.906979,46,54.700001,100,68.599998,79.599998,76.0
20170122040000,262.5,257.25,56.976744,46,54.700001,100,68.699997,79.599998,76.0
20170122041500,262.5,261.450012,57.906979,46,54.700001,100,68.699997,79.599998,76.0
20170122043000,262.5,261.450012,57.906979,46,54.700001,100,68.800003,79.599998,76.0
20170122044500,262.5,261.450012,57.906979,46,54.700001,100,68.599998,79.599998,76.0
20170122050000,262.5,268.799988,59.534881,46,54.700001,100,68.300003,79.599998,76.0
20170122051500,262.5,273.0,60.465116,46,54.700001,100,68.300003,79.599998,76.0
20170122053000,262.5,273.0,60.465116,46,54.700001,100,67.900002,79.599998,76.0
20170122054500,262.5,273.0,60.465116,46,54.700001,100,67.800003,79.599998,76.0
20170122060000,262.5,279.299988,61.860462,46,55.5,100,67.699997,79.599998,76.0
20170122061500,262.5,279.299988,61.860462,45,55.5,100,67.599998,79.599998,76.0
20170122063000,262.5,279.299988,61.860462,45,55.5,100,67.400002,79.599998,76.0
20170122064500,262.5,276.149994,61.162789,44,55.5,100,67.199997,79.599998,76.0
20170122070000,262.5,276.149994,61.162789,44,55.5,100,67.199997,79.599998,76.0
20170122071500,262.5,276.149994,61.162789,44,54.700001,100,67.199997,79.599998,76.0
20170122073000,262.5,276.149994,61.162789,43,54.700001,100,67.400002,79.599998,76.0
20170122074500,262.5,276.149994,61.162789,43,54.700001,100,67.699997,79.599998,76.0
20170122080000,262.5,276.149994,61.162789,43,54.700001,100,67.800003,79.599998,76.0
20170122081500,262.5,273.0,60.465116,43,54.700001,100,67.900002,79.599998,76.0
20170122083000,262.5,273.0,60.465116,43,54.700001,100,67.900002,79.599998,76.0
20170122084500,262.5,273.0,60.465116,43,54.700001,100,67.900002,79.599998,76.0
20170122090000,262.5,276.149994,61.162789,43,55.5,100,67.900002,79.599998,76.0
20170122091500,262.5,276.149994,61.162789,43,55.5,100,67.900002,79.599998,76.0
20170122093000,262.5,276.149994,61.162789,43,55.5,100,67.900002,79.599998,76.0
20170122094500,262.5,273.0,60.465116,43,55.5,100,67.900002,79.599998,76.0
20170122100000,262.5,273.0,60.465116,43,55.5,100,67.900002,79.599998,76.0
20170122101500,262.5,273.0,60.465116,43,54.599998,100,67.800003,79.599998,76.0
20170122103000,262.5,273.0,60.465116,43,55.200001,100,67.800003,79.599998,76.0
20170122104500,262.5,277.200012,61.395351,43,55.200001,100,67.800003,79.599998,76.0
20170122110000,262.5,277.200012,61.395351,43,55.200001,100,67.800003,79.599998,76.0
20170122111500,262.5,268.799988,59.534881,42,55.200001,100,67.699997,79.599998,76.0
20170122113000,262.5,263.549988,58.37209,42,55.200001,100,67.800003,79.599998,76.0
20170122114500,262.5,256.200012,56.744189,42,55.200001,100,67.800003,79.599998,76.0
20170122120000,262.5,249.899994,55.348836,43,55.200001,100,67.699997,79.599998,76.0
20170122121500,262.5,249.899994,55.348836,43,55.200001,100,67.699997,79.599998,76.0
20170122123000,262.5,249.899994,55.348836,43,55.200001,100,67.599998,79.599998,76.0
20170122124500,262.5,253.050003,56.046512,43,55.200001,100,67.599998,79.599998,76.0
20170122130000,262.5,246.75,54.651163,43,55.200001,100,67.400002,79.599998,76.0
20170122131500,262.5,246.75,54.651163,43,55.200001,100,67.300003,79.599998,76.0
20170122133000,262.5,253.050003,56.046512,43,55.200001,100,67.599998,79.599998,76.0
20170122134500,262.5,249.899994,55.348836,43,55.200001,100,67.300003,79.599998,76.0
20170122140000,262.5,249.899994,55.348836,43,55.200001,100,67.300003,79.599998,76.0
20170122141500,262.5,253.050003,56.046512,44,55.200001,100,67.300003,79.599998,76.0
20170122143000,262.5,257.25,56.976744,44,55.200001,100,67.199997,79.599998,76.0
20170122144500,262.5,249.899994,55.348836,44,55.200001,100,67.300003,79.599998,76.0
20170122150000,262.5,256.200012,56.744189,44,55.200001,100,67.300003,79.599998,76.0
20170122151500,262.5,245.699997,54.418604,44,55.200001,100,67.400002,79.599998,76.0
20170122153000,262.5,254.100006,56.279071,44,55.200001,100,67.699997,79.599998,76.0
20170122154500,262.5,254.100006,56.279071,44,55.200001,100,67.800003,79.599998,76.0
20170122160000,262.5,254.100006,56.279071,44,55.200001,100,67.900002,79.599998,76.0
20170122161500,262.5,254.100006,56.279071,44,55.200001,100,67.900002,79.599998,76.0
20170122163000,262.5,254.100006,56.279071,44,55.200001,100,67.900002,79.599998,76.0
20170122164500,262.5,254.100006,56.279071,44,55.200001,100,67.900002,79.599998,76.0
20170122170000,262.5,254.100006,56.279071,44,55.200001,100,68.0,79.599998,76.0
20170122171500,262.5,250.949997,55.581395,44,55.200001,100,67.900002,79.599998,76.0
20170122173000,262.5,257.25,56.976744,44,55.200001,100,68.0,79.599998,76.0
20170122174500,262.5,257.25,56.976744,44,55.200001,100,68.099998,79.699997,76.0
20170122180000,262.5,254.100006,56.279071,44,55.200001,100,68.099998,79.699997,76.0
20170122181500,262.5,254.100006,56.279071,44,55.200001,100,68.099998,79.699997,76.0
20170122183000,262.5,260.399994,57.674417,44,55.200001,100,68.099998,79.699997,76.0
20170122184500,262.5,254.100006,56.279071,44,55.200001,100,68.099998,79.699997,76.0
20170122190000,262.5,250.949997,55.581395,44,55.200001,100,68.099998,79.699997,76.0
20170122191500,262.5,256.200012,56.744189,44,55.200001,100,68.099998,79.699997,76.0
20170122193000,262.5,256.200012,56.744189,44,54.400002,100,68.199997,79.699997,76.0
20170122194500,262.5,249.899994,55.348836,44,54.400002,100,68.099998,79.699997,76.0
20170122200000,262.5,254.100006,56.279071,44,54.400002,100,68.199997,79.699997,76.0
20170122201500,262.5,254.100006,56.279071,44,54.400002,100,68.099998,79.699997,76.0
20170122203000,262.5,246.75,54.651163,44,54.400002,100,68.099998,79.699997,76.0
20170122204500,262.5,253.050003,56.046512,44,54.400002,100,68.199997,79.699997,76.0
20170122210000,262.5,253.050003,56.046512,44,54.400002,100,68.099998,79.699997,76.0
20170122211500,262.5,256.200012,56.744189,44,54.400002,100,68.199997,79.699997,76.0
20170122213000,262.5,253.050003,56.046512,44,54.400002,100,68.099998,79.699997,76.0
20170122214500,262.5,257.25,56.976744,44,54.400002,100,68.099998,79.699997,76.0
20170122220000,262.5,249.899994,55.348836,44,54.400002,100,68.099998,79.699997,76.0
20170122221500,262.5,260.399994,57.674417,44,55.200001,100,68.099998,79.699997,76.0
20170122223000,262.5,250.949997,55.581395,44,55.200001,100,68.199997,79.699997,76.0
20170122224500,262.5,261.450012,57.906979,44,55.200001,100,68.199997,79.699997,76.0
20170122230000,262.5,257.25,56.976744,44,55.200001,100,68.199997,79.699997,76.0
20170122231500,262.5,257.25,56.976744,44,55.200001,100,68.199997,79.699997,76.0
20170122233000,262.5,271.950012,60.232561,44,54.299999,100,68.199997,79.699997,76.0
20170122234500,262.5,271.950012,60.232561,43,55.400002,100,68.199997,79.699997,76.0
20170123000000,262.5,271.950012,60.232561,43,54.700001,100,68.199997,79.699997,76.0
20170123001500,262.5,271.950012,60.232561,43,54.700001,100,68.300003,79.699997,76.0
20170123003000,262.5,275.100006,60.930234,43,55.599998,100,68.300003,79.699997,76.0
20170123004500,262.5,267.75,59.302326,43,54.299999,100,68.300003,79.699997,76.0
20170123010000,262.5,267.75,59.302326,43,55.900002,100,68.199997,79.699997,76.0
20170123011500,262.5,267.75,59.302326,43,54.700001,100,68.300003,79.699997,76.0
20170123013000,262.5,267.75,59.302326,43,54.700001,100,68.300003,79.699997,76.0
20170123014500,262.5,260.399994,57.674417,43,54.700001,100,68.300003,79.699997,76.0
20170123020000,262.5,264.600006,58.604652,43,55.900002,100,68.199997,79.699997,76.0
20170123021500,262.5,264.600006,58.604652,43,55.900002,100,68.099998,79.699997,76.0
20170123023000,262.5,264.600006,58.604652,43,54.900002,100,67.900002,79.699997,76.0
20170123024500,262.5,264.600006,58.604652,43,54.900002,100,67.900002,79.699997,76.0
20170123030000,262.5,264.600006,58.604652,43,54.299999,100,67.800003,79.699997,76.0
20170123031500,262.5,267.75,59.302326,43,54.299999,100,67.800003,79.699997,76.0
20170123033000,262.5,264.600006,58.604652,43,55.200001,100,67.800003,79.699997,76.0
20170123034500,262.5,267.75,59.302326,43,55.200001,100,67.800003,79.699997,76.0
20170123040000,262.5,263.549988,58.37209,43,55.200001,100,67.699997,79.699997,76.0
20170123041500,262.5,275.100006,60.930234,43,55.200001,100,67.699997,79.699997,76.0
20170123043000,262.5,275.100006,60.930234,43,54.299999,100,67.800003,79.699997,76.0
20170123044500,262.5,275.100006,60.930234,43,55.5,100,67.800003,79.699997,76.0
20170123050000,262.5,279.299988,61.860462,43,54.299999,100,67.699997,79.699997,76.0
20170123051500,262.5,273.0,60.465116,43,55.099998,100,67.699997,79.699997,76.0
20170123053000,262.5,277.200012,61.395351,43,55.099998,100,67.699997,79.699997,76.0
20170123054500,262.5,277.200012,61.395351,43,55.099998,100,67.699997,79.699997,76.0
20170123060000,262.5,277.200012,61.395351,43,54.299999,100,67.699997,79.699997,76.0
20170123061500,262.5,277.200012,61.395351,43,54.299999,100,67.599998,79.699997,76.0
20170123063000,262.5,250.949997,55.581395,43,54.299999,100,67.400002,79.699997,76.0
20170123064500,262.5,250.949997,55.581395,43,54.299999,100,67.199997,79.699997,76.0
20170123070000,262.5,260.399994,57.674417,43,54.299999,100,67.099998,79.699997,76.0
20170123071500,262.5,263.549988,58.37209,43,54.299999,100,67.099998,79.699997,76.0
20170123073000,262.5,276.149994,61.162789,43,54.299999,100,66.900002,79.699997,76.0
20170123074500,262.5,276.149994,61.162789,42,55.099998,100,66.900002,79.699997,76.0
20170123080000,262.5,268.799988,59.534881,41,54.400002,100,66.900002,79.699997,76.0
20170123081500,262.5,273.0,60.465116,41,55.099998,100,66.800003,73.199997,70.199997
20170123083000,262.5,266.700012,59.06977,41,55.099998,100,66.699997,73.199997,70.199997
20170123084500,262.5,257.25,56.976744,41,54.299999,100,66.699997,73.199997,70.199997
20170123090000,262.5,254.100006,56.279071,41,54.299999,100,66.599998,73.199997,70.199997
20170123091500,262.5,254.100006,56.279071,41,55.5,100,66.599998,73.199997,70.199997
20170123093000,262.5,245.699997,54.418604,41,54.299999,100,66.400002,73.199997,70.199997
20170123094500,262.5,245.699997,54.418604,42,55.099998,100,66.400002,73.199997,70.199997
20170123100000,262.5,249.899994,55.348836,42,55.099998,100,66.400002,73.199997,70.199997
20170123101500,262.5,249.899994,55.348836,42,54.5,100,66.300003,73.199997,70.199997
20170123103000,262.5,257.25,56.976744,42,54.5,100,66.300003,73.199997,70.199997
20170123104500,262.5,257.25,56.976744,42,54.5,100,66.300003,73.199997,70.199997
20170123110000,262.5,263.549988,58.37209,42,55.5,100,66.300003,73.199997,70.199997
20170123111500,262.5,276.149994,61.162789,42,54.599998,100,66.400002,73.199997,70.199997
20170123113000,262.5,268.799988,59.534881,42,54.599998,100,66.400002,73.199997,70.199997
20170123114500,262.5,268.799988,59.534881,42,55.5,100,66.400002,73.199997,70.199997
20170123120000,262.5,271.950012,60.232561,42,54.700001,100,66.5,73.199997,70.199997
20170123121500,262.5,271.950012,60.232561,42,54.700001,100,66.400002,73.199997,70.199997
20170123123000,262.5,271.950012,60.232561,42,54.700001,100,66.400002,73.199997,70.199997
20170123124500,262.5,271.950012,60.232561,42,54.700001,100,66.400002,73.199997,70.199997
20170123130000,262.5,271.950012,60.232561,42,54.700001,100,66.400002,73.199997,70.199997
20170123131500,262.5,275.100006,60.930234,42,54.700001,100,66.5,73.199997,70.199997
20170123133000,262.5,268.799988,59.534881,42,54.700001,100,66.599998,73.199997,70.199997
20170123134500,262.5,268.799988,59.534881,42,54.700001,100,66.599998,73.199997,70.199997
20170123140000,262.5,268.799988,59.534881,42,54.700001,100,66.699997,73.199997,70.199997
20170123141500,262.5,257.25,56.976744,42,54.700001,100,66.699997,73.199997,70.199997
20170123143000,262.5,257.25,56.976744,42,54.700001,100,66.800003,73.199997,70.199997
20170123144500,262.5,257.25,56.976744,42,55.299999,100,66.800003,73.199997,70.199997
20170123150000,262.5,257.25,56.976744,42,55.299999,100,66.900002,73.199997,70.199997
20170123151500,262.5,250.949997,55.581395,42,55.299999,100,67.099998,73.199997,70.199997
20170123153000,262.5,256.200012,56.744189,42,55.299999,100,67.0,73.199997,70.199997
20170123154500,262.5,249.899994,55.348836,42,55.299999,100,66.900002,73.199997,70.199997
20170123160000,262.5,249.899994,55.348836,42,55.299999,100,67.199997,73.199997,70.199997
20170123161500,262.5,249.899994,55.348836,42,55.299999,100,67.300003,76.099998,73.099998
20170123163000,262.5,253.050003,56.046512,43,55.299999,100,67.199997,76.099998,73.099998
20170123164500,262.5,245.699997,54.418604,43,55.299999,100,67.300003,76.099998,73.099998
20170123170000,262.5,253.050003,56.046512,43,55.299999,100,67.199997,76.099998,73.099998
20170123171500,262.5,253.050003,56.046512,43,54.700001,100,67.300003,76.099998,73.099998
20170123173000,262.5,253.050003,56.046512,43,54.700001,100,67.199997,76.099998,73.099998
20170123174500,262.5,249.899994,55.348836,43,54.700001,100,66.900002,76.099998,73.099998
20170123180000,262.5,246.75,54.651163,43,54.700001,100,67.099998,76.099998,73.099998
20170123181500,262.5,242.550003,53.720931,43,54.700001,100,67.199997,76.099998,73.099998
20170123183000,262.5,250.949997,55.581395,43,54.700001,100,66.900002,76.099998,73.099998
20170123184500,262.5,250.949997,55.581395,43,54.700001,100,66.900002,76.099998,73.099998
20170123190000,262.5,250.949997,55.581395,43,54.700001,100,66.699997,76.099998,73.099998
20170123191500,262.5,245.699997,54.418604,43,54.700001,100,66.599998,76.099998,73.099998
20170123193000,262.5,249.899994,55.348836,43,54.700001,100,66.400002,76.099998,73.099998
20170123194500,262.5,249.899994,55.348836,43,54.700001,100,66.400002,76.099998,73.099998
20170123200000,262.5,253.050003,56.046512,43,54.700001,100,66.300003,76.099998,73.099998
20170123201500,262.5,253.050003,56.046512,43,55.5,100,66.400002,76.099998,73.099998
20170123203000,262.5,276.149994,61.162789,43,54.299999,100,66.800003,80.400002,76.0
20170123204500,262.5,276.149994,61.162789,43,55.5,100,67.0,80.400002,76.0
20170123210000,262.5,276.149994,61.162789,43,54.299999,100,67.099998,80.400002,76.0
20170123211500,262.5,276.149994,61.162789,43,54.299999,100,67.199997,80.400002,76.0
20170123213000,262.5,276.149994,61.162789,43,54.299999,100,67.199997,80.400002,76.0
20170123214500,262.5,271.950012,60.232561,43,55.200001,100,67.199997,80.400002,76.0
20170123220000,262.5,271.950012,60.232561,43,55.200001,100,67.300003,80.400002,76.0
20170123221500,262.5,276.149994,61.162789,43,54.299999,100,67.400002,80.400002,76.0
20170123223000,262.5,273.0,60.465116,43,54.299999,100,67.5,80.400002,76.0
20170123224500,262.5,276.149994,61.162789,43,55.5,100,67.400002,80.400002,76.0
20170123230000,262.5,273.0,60.465116,43,54.700001,100,67.5,80.400002,76.0
20170123231500,262.5,273.0,60.465116,43,54.700001,100,67.300003,80.400002,76.0
20170123233000,262.5,268.799988,59.534881,43,54.700001,100,67.199997,80.400002,76.0
20170123234500,262.5,268.799988,59.534881,43,53.900002,100,67.199997,80.400002,76.0
20170124000000,262.5,273.0,60.465116,43,54.700001,100,67.099998,80.400002,76.0
20170124001500,262.5,273.0,60.465116,43,54.700001,100,67.099998,80.400002,76.0
20170124003000,262.5,273.0,60.465116,43,54.700001,100,67.099998,80.400002,76.0
20170124004500,262.5,273.0,60.465116,43,54.700001,100,67.099998,80.400002,76.0
20170124010000,262.5,273.0,60.465116,43,54.700001,100,67.099998,80.400002,76.0
20170124011500,262.5,273.0,60.465116,43,54.700001,100,67.099998,80.400002,76.0
20170124013000,262.5,268.799988,59.534881,43,53.900002,100,67.0,80.400002,76.0
20170124014500,262.5,271.950012,60.232561,43,53.099998,100,66.800003,80.400002,76.0
20170124020000,262.5,271.950012,60.232561,43,52.299999,100,66.699997,80.400002,76.0
20170124021500,262.5,275.100006,60.930234,43,52.299999,100,66.699997,80.400002,76.0
20170124023000,262.5,275.100006,60.930234,43,52.299999,100,66.699997,80.400002,76.0
20170124024500,262.5,275.100006,60.930234,43,52.299999,100,66.699997,80.400002,76.0
20170124030000,262.5,275.100006,60.930234,42,52.299999,100,66.699997,80.400002,76.0
20170124031500,262.5,275.100006,60.930234,42,51.5,100,66.599998,80.400002,76.0
20170124033000,262.5,275.100006,60.930234,42,50.700001,100,66.699997,80.400002,76.0
20170124034500,262.5,275.100006,60.930234,42,50.700001,100,66.599998,80.400002,76.0
20170124040000,262.5,275.100006,60.930234,42,50.700001,100,66.599998,80.400002,76.0
20170124041500,262.5,275.100006,60.930234,42,50.099998,100,66.599998,80.400002,76.0
20170124043000,262.5,275.100006,60.930234,42,50.099998,100,66.599998,80.400002,76.0
20170124044500,262.5,275.100006,60.930234,41,50.099998,100,66.5,80.400002,76.0
20170124050000,262.5,275.100006,60.930234,41,50.099998,100,66.5,80.400002,76.0
20170124051500,262.5,267.75,59.302326,41,50.099998,100,66.400002,80.400002,76.0
20170124053000,262.5,264.600006,58.604652,41,49.5,100,66.5,80.400002,76.0
20170124054500,262.5,264.600006,58.604652,41,49.5,100,66.300003,80.400002,76.0
20170124060000,262.5,264.600006,58.604652,41,49.5,100,66.199997,80.400002,76.0
20170124061500,262.5,267.75,59.302326,41,49.5,100,66.199997,80.400002,76.0
20170124063000,262.5,273.0,60.465116,41,49.5,100,66.0,80.400002,76.0
20170124064500,262.5,277.200012,61.395351,41,49.5,100,65.800003,80.400002,76.0
20170124070000,262.5,271.950012,60.232561,41,48.700001,100,65.800003,80.400002,76.0
20170124071500,262.5,268.799988,59.534881,41,48.700001,100,65.800003,80.400002,76.0
20170124073000,262.5,268.799988,59.534881,41,50.200001,100,66.0,80.400002,76.0
20170124074500,262.5,268.799988,59.534881,41,51.0,100,66.199997,80.400002,76.0
20170124080000,262.5,264.600006,58.604652,41,53.099998,100,66.300003,80.400002,76.0
20170124081500,262.5,267.75,59.302326,41,55.200001,100,66.5,80.400002,76.0
20170124083000,262.5,264.600006,58.604652,41,55.200001,100,66.699997,80.400002,76.0
20170124084500,262.5,253.050003,56.046512,41,55.200001,100,66.800003,80.400002,76.0
20170124090000,262.5,249.899994,55.348836,41,55.200001,100,66.800003,80.400002,76.0
20170124091500,262.5,246.75,54.651163,41,55.200001,100,66.900002,80.400002,76.0
20170124093000,262.5,246.75,54.651163,41,55.200001,100,66.900002,80.400002,76.0
20170124094500,262.5,242.550003,53.720931,42,55.200001,100,67.099998,80.400002,76.0
20170124100000,262.5,256.200012,56.744189,43,55.200001,100,67.099998,80.400002,76.0
20170124101500,262.5,243.600006,53.95349,43,55.200001,100,67.199997,80.400002,76.0
20170124103000,262.5,246.75,54.651163,43,55.200001,100,67.300003,80.400002,76.0
20170124104500,262.5,249.899994,55.348836,43,55.200001,100,67.300003,80.400002,76.0
20170124110000,262.5,267.75,59.302326,43,55.200001,100,67.300003,80.400002,76.0
20170124111500,262.5,279.299988,61.860462,43,55.200001,100,67.400002,80.400002,76.0
20170124113000,262.5,271.950012,60.232561,42,55.200001,100,67.400002,80.400002,76.0
20170124114500,262.5,267.75,59.302326,42,55.200001,100,67.400002,80.400002,76.0
20170124120000,262.5,264.600006,58.604652,42,55.200001,100,67.300003,80.400002,76.0
20170124121500,262.5,264.600006,58.604652,42,55.200001,100,67.300003,80.400002,76.0
20170124123000,262.5,264.600006,58.604652,42,55.200001,100,67.199997,80.400002,76.0
20170124124500,262.5,267.75,59.302326,42,55.200001,100,67.199997,80.400002,76.0
20170124130000,262.5,267.75,59.302326,42,55.200001,100,67.199997,80.400002,76.0
20170124131500,262.5,264.600006,58.604652,42,55.200001,100,67.199997,80.400002,76.0
20170124133000,262.5,267.75,59.302326,42,55.200001,100,67.199997,80.400002,76.0
20170124134500,262.5,264.600006,58.604652,42,55.200001,100,67.199997,80.400002,76.0
20170124140000,262.5,268.799988,59.534881,42,55.200001,100,67.199997,80.400002,76.0
20170124141500,262.5,264.600006,58.604652,42,55.200001,100,67.099998,80.400002,76.0
20170124143000,262.5,264.600006,58.604652,42,55.200001,100,67.199997,80.400002,76.0
20170124144500,262.5,264.600006,58.604652,42,55.200001,100,67.199997,80.400002,76.0
20170124150000,262.5,264.600006,58.604652,42,55.200001,100,67.300003,80.400002,76.0
20170124151500,262.5,264.600006,58.604652,42,55.200001,100,67.300003,80.400002,76.0
20170124153000,262.5,264.600006,58.604652,42,55.200001,100,67.400002,80.400002,76.0
20170124154500,262.5,260.399994,57.674417,42,55.200001,100,67.599998,80.400002,76.0
20170124160000,262.5,260.399994,57.674417,42,55.200001,100,67.599998,80.400002,76.0
20170124161500,262.5,260.399994,57.674417,42,55.200001,100,67.699997,80.400002,76.0
20170124163000,262.5,256.200012,56.744189,42,55.200001,100,67.800003,80.400002,76.0
20170124164500,262.5,256.200012,56.744189,42,55.200001,100,67.800003,80.400002,76.0
20170124170000,262.5,256.200012,56.744189,42,55.200001,100,67.900002,80.400002,76.0
20170124171500,262.5,260.399994,57.674417,42,55.200001,100,67.900002,80.400002,76.0
20170124173000,262.5,260.399994,57.674417,42,55.200001,100,67.800003,80.400002,76.0
20170124174500,262.5,257.25,56.976744,42,55.200001,100,67.900002,80.400002,76.0
20170124180000,262.5,257.25,56.976744,42,55.200001,100,68.599998,80.400002,76.0
20170124181500,262.5,254.100006,56.279071,42,55.200001,100,68.800003,80.400002,76.0
20170124183000,262.5,254.100006,56.279071,42,55.200001,100,68.400002,80.400002,76.0
20170124184500,262.5,257.25,56.976744,42,55.200001,100,68.300003,80.400002,76.0
20170124190000,262.5,260.399994,57.674417,42,55.200001,100,68.199997,80.400002,76.0
20170124191500,262.5,254.100006,56.279071,42,55.200001,100,68.199997,80.400002,76.0
20170124193000,262.5,263.549988,58.37209,42,55.200001,100,68.199997,80.400002,76.0
20170124194500,262.5,263.549988,58.37209,42,55.200001,100,68.099998,80.400002,76.0
20170124200000,262.5,260.399994,57.674417,42,55.200001,100,68.099998,80.400002,76.0
20170124201500,262.5,260.399994,57.674417,42,55.200001,100,68.099998,80.400002,76.0
20170124203000,262.5,260.399994,57.674417,42,55.200001,100,68.099998,80.400002,76.0
20170124204500,262.5,260.399994,57.674417,42,55.200001,100,68.099998,80.400002,76.0
20170124210000,262.5,257.25,56.976744,42,55.200001,100,68.199997,80.400002,76.0
20170124211500,262.5,253.050003,56.046512,42,55.200001,100,68.199997,80.400002,76.0
