PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124213000,262.5,253.050003,56.046512,42,55.200001,100,68.099998,80.400002,76.0
20170124214500,262.5,245.699997,54.418604,42,55.200001,100,68.199997,80.400002,76.0
20170124220000,262.5,245.699997,54.418604,42,55.200001,100,68.400002,80.400002,76.0
20170124221500,262.5,256.200012,56.744189,42,55.200001,100,68.400002,80.400002,76.0
20170124223000,262.5,261.450012,57.906979,42,55.200001,100,68.400002,80.400002,76.0
20170124224500,262.5,257.25,56.976744,42,55.200001,100,68.199997,80.400002,76.0
20170124230000,262.5,260.399994,57.674417,42,55.200001,100,68.099998,80.400002,76.0
20170124231500,262.5,256.200012,56.744189,42,55.200001,100,68.0,80.400002,76.0
20170124233000,262.5,256.200012,56.744189,42,55.200001,100,68.0,80.400002,76.0
20170124234500,262.5,256.200012,56.744189,42,55.200001,100,68.0,80.400002,76.0
20170125000000,262.5,256.200012,56.744189,42,55.200001,100,67.900002,80.400002,76.0
20170125001500,262.5,250.949997,55.581395,42,55.200001,100,67.900002,80.400002,76.0
20170125003000,262.5,254.100006,56.279071,42,55.200001,100,67.900002,80.400002,76.0
20170125004500,262.5,254.100006,56.279071,42,55.200001,100,67.900002,80.400002,76.0
20170125010000,262.5,250.949997,55.581395,42,55.200001,100,67.800003,80.400002,76.0
20170125011500,262.5,243.600006,53.95349,43,55.200001,100,67.900002,80.400002,76.0
20170125013000,262.5,260.399994,57.674417,43,55.200001,100,67.900002,80.400002,76.0
20170125014500,262.5,257.25,56.976744,43,55.200001,100,67.900002,80.400002,76.0
20170125020000,262.5,260.399994,57.674417,43,55.200001,100,67.900002,80.400002,76.0
20170125021500,262.5,260.399994,57.674417,43,55.200001,100,67.900002,80.400002,76.0
20170125023000,262.5,257.25,56.976744,43,55.200001,100,67.900002,80.400002,76.0
20170125024500,262.5,261.450012,57.906979,43,55.200001,100,67.900002,80.400002,76.0
20170125030000,262.5,261.450012,57.906979,43,55.200001,100,67.900002,80.400002,76.0
20170125031500,262.5,254.100006,56.279071,43,55.200001,100,67.900002,80.400002,76.0
20170125033000,262.5,257.25,56.976744,43,55.200001,100,67.900002,80.400002,76.0
20170125034500,262.5,263.549988,58.37209,43,55.200001,100,68.0,80.400002,76.0
20170125040000,262.5,260.399994,57.674417,43,55.200001,100,68.099998,80.400002,76.0
20170125041500,262.5,256.200012,56.744189,43,55.200001,100,68.099998,80.400002,76.0
20170125043000,262.5,263.549988,58.37209,43,55.200001,100,68.099998,80.400002,76.0
20170125044500,262.5,263.549988,58.37209,43,55.200001,100,68.099998,80.400002,76.0
20170125050000,262.5,263.549988,58.37209,43,55.200001,100,68.099998,80.400002,76.0
20170125051500,262.5,263.549988,58.37209,43,55.200001,100,68.199997,80.400002,76.0
20170125053000,262.5,263.549988,58.37209,43,55.200001,100,68.400002,80.400002,76.0
20170125054500,262.5,263.549988,58.37209,43,55.200001,100,68.400002,80.400002,76.0
20170125060000,262.5,260.399994,57.674417,43,55.200001,100,68.5,80.400002,76.0
20170125061500,262.5,260.399994,57.674417,43,55.200001,100,68.400002,80.400002,76.0
20170125063000,262.5,257.25,56.976744,43,55.200001,100,68.400002,82.0,76.0
20170125064500,262.5,257.25,56.976744,43,55.200001,100,68.300003,82.0,76.0
20170125070000,262.5,260.399994,57.674417,43,55.200001,100,68.300003,82.0,76.0
20170125071500,262.5,257.25,56.976744,43,55.200001,100,68.199997,82.0,76.0
20170125073000,262.5,242.550003,53.720931,44,55.200001,100,68.199997,82.0,76.0
20170125074500,262.5,246.75,54.651163,45,55.200001,100,68.099998,82.0,76.0
20170125080000,262.5,243.600006,53.95349,46,55.200001,100,68.099998,82.0,76.0
20170125081500,262.5,249.899994,55.348836,46,55.200001,100,67.900002,82.0,76.0
20170125083000,262.5,246.75,54.651163,46,55.200001,100,67.900002,82.0,76.0
20170125084500,262.5,246.75,54.651163,46,55.200001,100,67.800003,82.0,76.0
20170125090000,262.5,249.899994,55.348836,46,55.200001,100,67.800003,82.0,76.0
20170125091500,262.5,249.899994,55.348836,46,55.200001,100,68.400002,82.0,76.0
20170125093000,262.5,249.899994,55.348836,46,54.5,100,68.300003,82.0,76.0
20170125094500,262.5,253.050003,56.046512,46,55.099998,100,68.099998,82.0,76.0
20170125100000,262.5,253.050003,56.046512,46,55.099998,100,68.0,82.0,76.0
20170125101500,262.5,253.050003,56.046512,46,55.099998,100,67.900002,82.0,76.0
20170125103000,262.5,253.050003,56.046512,46,55.099998,100,67.900002,82.0,76.0
20170125104500,262.5,253.050003,56.046512,46,55.099998,100,67.900002,82.0,76.0
20170125110000,262.5,253.050003,56.046512,46,55.099998,100,67.900002,82.0,76.0
20170125111500,262.5,253.050003,56.046512,46,55.099998,100,67.900002,82.0,76.0
20170125113000,262.5,253.050003,56.046512,46,55.099998,100,67.800003,82.0,76.0
20170125114500,262.5,253.050003,56.046512,46,55.099998,100,67.800003,82.0,76.0
20170125120000,262.5,249.899994,55.348836,46,55.099998,100,67.800003,82.0,76.0
20170125121500,262.5,249.899994,55.348836,46,55.099998,100,67.800003,82.0,76.0
20170125123000,262.5,249.899994,55.348836,46,55.099998,100,67.800003,82.0,76.0
20170125124500,262.5,249.899994,55.348836,46,55.099998,100,67.699997,82.0,76.0
20170125130000,262.5,253.050003,56.046512,46,55.099998,100,67.699997,82.0,76.0
20170125131500,262.5,253.050003,56.046512,46,55.099998,100,67.800003,82.0,76.0
20170125133000,262.5,263.549988,58.37209,46,55.099998,100,67.699997,82.0,76.0
20170125134500,262.5,268.799988,59.534881,46,55.099998,100,67.699997,82.0,76.0
20170125140000,262.5,268.799988,59.534881,46,55.099998,100,67.599998,82.0,76.0
20170125141500,262.5,275.100006,60.930234,45,55.099998,100,67.699997,82.0,76.0
20170125143000,262.5,275.100006,60.930234,45,55.099998,100,67.599998,82.0,76.0
20170125144500,262.5,275.100006,60.930234,45,55.099998,100,67.599998,82.0,76.0
20170125150000,262.5,268.799988,59.534881,45,55.099998,100,67.599998,82.0,76.0
20170125151500,262.5,263.549988,58.37209,45,55.099998,100,67.5,82.0,76.0
20170125153000,262.5,257.25,56.976744,45,55.099998,100,67.400002,82.0,76.0
20170125154500,262.5,254.100006,56.279071,45,55.099998,100,67.5,82.0,76.0
20170125160000,262.5,250.949997,55.581395,45,55.099998,100,67.5,82.0,76.0
20170125161500,262.5,246.75,54.651163,45,55.099998,100,67.5,82.0,76.0
20170125163000,262.5,249.899994,55.348836,45,55.099998,100,67.599998,82.0,76.0
20170125164500,262.5,249.899994,55.348836,45,55.099998,100,67.599998,82.0,76.0
20170125170000,262.5,249.899994,55.348836,45,55.099998,100,67.599998,82.0,76.0
20170125171500,262.5,246.75,54.651163,45,55.099998,100,67.599998,82.0,76.0
20170125173000,262.5,246.75,54.651163,45,54.299999,100,67.599998,82.0,76.0
20170125174500,262.5,246.75,54.651163,45,55.099998,100,67.599998,82.0,76.0
20170125180000,262.5,246.75,54.651163,45,55.099998,100,67.699997,82.0,76.0
20170125181500,262.5,249.899994,55.348836,45,55.099998,100,67.699997,82.0,76.0
20170125183000,262.5,249.899994,55.348836,45,55.099998,100,67.699997,82.0,76.0
20170125184500,262.5,249.899994,55.348836,45,55.099998,100,67.699997,82.0,76.0
20170125190000,262.5,249.899994,55.348836,45,55.099998,100,67.699997,82.0,76.0
20170125191500,262.5,249.899994,55.348836,45,55.099998,100,67.800003,82.0,76.0
20170125193000,262.5,246.75,54.651163,45,55.099998,100,67.699997,82.0,76.0
20170125194500,262.5,250.949997,55.581395,45,55.099998,100,67.800003,82.0,76.0
20170125200000,262.5,250.949997,55.581395,45,55.099998,100,67.900002,82.0,76.0
20170125201500,262.5,250.949997,55.581395,45,55.099998,100,68.0,82.0,76.0
20170125203000,262.5,250.949997,55.581395,45,55.099998,100,68.0,82.0,76.0
20170125204500,262.5,243.600006,53.95349,45,55.099998,100,68.099998,82.0,76.0
20170125210000,262.5,246.75,54.651163,46,55.099998,100,68.099998,82.0,76.0
20170125211500,262.5,254.100006,56.279071,46,55.099998,100,68.099998,82.0,76.0
20170125213000,262.5,257.25,56.976744,46,55.099998,100,68.099998,82.0,76.0
20170125214500,262.5,264.600006,58.604652,46,55.099998,100,68.0,82.0,76.0
20170125220000,262.5,264.600006,58.604652,46,55.099998,100,67.900002,82.0,76.0
20170125221500,262.5,271.950012,60.232561,46,55.099998,100,67.900002,82.0,76.0
20170125223000,262.5,271.950012,60.232561,46,55.099998,100,67.900002,82.0,76.0
20170125224500,262.5,276.149994,61.162789,45,55.099998,100,67.800003,82.0,76.0
20170125230000,262.5,280.350006,62.093025,44,55.099998,100,67.800003,82.0,76.0
20170125231500,262.5,276.149994,61.162789,43,54.299999,100,67.699997,82.0,76.0
20170125233000,262.5,276.149994,61.162789,43,54.299999,100,67.699997,82.0,76.0
20170125234500,262.5,273.0,60.465116,43,55.5,100,67.699997,82.0,76.0
20170126000000,262.5,277.200012,61.395351,43,54.299999,100,67.699997,82.0,76.0
20170126001500,262.5,277.200012,61.395351,43,55.200001,100,67.599998,82.0,76.0
20170126003000,262.5,273.0,60.465116,43,55.200001,100,67.599998,82.0,76.0
20170126004500,262.5,273.0,60.465116,43,55.200001,100,67.5,82.0,76.0
20170126010000,262.5,273.0,60.465116,43,55.200001,100,67.400002,82.0,76.0
20170126011500,262.5,273.0,60.465116,43,55.200001,100,67.400002,82.0,76.0
20170126013000,262.5,276.149994,61.162789,43,55.200001,100,67.199997,82.0,76.0
20170126014500,262.5,276.149994,61.162789,43,55.200001,100,67.099998,82.0,76.0
20170126020000,262.5,276.149994,61.162789,43,55.200001,100,67.099998,82.0,76.0
20170126021500,262.5,276.149994,61.162789,43,55.200001,100,66.900002,82.0,76.0
20170126023000,262.5,271.950012,60.232561,42,55.200001,100,66.900002,82.0,76.0
20170126024500,262.5,275.100006,60.930234,42,55.200001,100,66.800003,82.0,76.0
20170126030000,262.5,275.100006,60.930234,42,55.200001,100,66.800003,82.0,76.0
20170126031500,262.5,275.100006,60.930234,42,53.900002,100,66.699997,82.0,76.0
20170126033000,262.5,275.100006,60.930234,42,55.599998,100,66.699997,82.0,76.0
20170126034500,262.5,271.950012,60.232561,42,53.900002,100,66.699997,82.0,76.0
20170126040000,262.5,266.700012,59.06977,42,55.5,100,66.800003,82.0,76.0
20170126041500,262.5,271.950012,60.232561,42,55.5,100,66.900002,82.0,76.0
20170126043000,262.5,271.950012,60.232561,42,53.900002,100,66.900002,82.0,76.0
20170126044500,262.5,268.799988,59.534881,42,54.700001,100,66.900002,82.0,76.0
20170126050000,262.5,268.799988,59.534881,42,55.5,100,66.900002,82.0,76.0
20170126051500,262.5,268.799988,59.534881,42,55.5,100,66.900002,82.0,76.0
20170126053000,262.5,273.0,60.465116,42,55.5,100,66.900002,82.0,76.0
20170126054500,262.5,273.0,60.465116,42,55.5,100,66.900002,82.0,76.0
20170126060000,262.5,268.799988,59.534881,42,55.5,100,66.900002,82.0,76.0
20170126061500,262.5,268.799988,59.534881,42,54.299999,100,66.800003,82.0,76.0
20170126063000,262.5,263.549988,58.37209,42,55.099998,100,66.800003,82.0,76.0
20170126064500,262.5,263.549988,58.37209,42,55.099998,100,66.900002,82.0,76.0
20170126070000,262.5,249.899994,55.348836,43,55.099998,100,66.800003,82.0,76.0
20170126071500,262.5,249.899994,55.348836,43,55.099998,100,66.599998,82.0,76.0
20170126073000,262.5,279.299988,61.860462,43,55.099998,100,66.599998,82.0,76.0
20170126074500,262.5,275.100006,60.930234,43,55.099998,100,66.400002,82.0,76.0
20170126080000,262.5,275.100006,60.930234,43,55.099998,100,66.400002,82.0,76.0
20170126081500,262.5,275.100006,60.930234,43,55.099998,100,66.400002,82.0,76.0
20170126083000,262.5,275.100006,60.930234,42,55.099998,100,66.5,82.0,76.0
20170126084500,262.5,275.100006,60.930234,42,55.099998,100,66.599998,82.0,76.0
20170126090000,262.5,268.799988,59.534881,42,54.5,100,66.599998,82.0,76.0
20170126091500,262.5,268.799988,59.534881,42,55.5,100,66.599998,82.0,76.0
20170126093000,262.5,263.549988,58.37209,42,54.299999,100,66.699997,82.0,76.0
20170126094500,262.5,267.75,59.302326,42,54.299999,100,66.699997,82.0,76.0
20170126100000,262.5,275.100006,60.930234,42,55.200001,100,66.699997,82.0,76.0
20170126101500,262.5,267.75,59.302326,42,55.200001,100,66.599998,82.0,76.0
20170126103000,262.5,261.450012,57.906979,42,55.200001,100,66.599998,82.0,76.0
20170126104500,262.5,267.75,59.302326,42,55.200001,100,66.599998,82.0,76.0
20170126110000,262.5,260.399994,57.674417,42,55.200001,100,66.599998,82.0,76.0
20170126111500,262.5,256.200012,56.744189,42,55.200001,100,66.599998,82.0,76.0
20170126113000,262.5,250.949997,55.581395,42,55.200001,100,66.599998,82.0,76.0
20170126114500,262.5,257.25,56.976744,42,54.299999,100,66.400002,82.0,76.0
20170126120000,262.5,254.100006,56.279071,42,55.200001,100,66.400002,82.0,76.0
20170126121500,262.5,261.450012,57.906979,42,55.200001,100,66.400002,82.0,76.0
20170126123000,262.5,256.200012,56.744189,42,55.200001,100,66.300003,82.0,76.0
20170126124500,262.5,256.200012,56.744189,42,54.299999,100,66.400002,82.0,76.0
20170126130000,262.5,256.200012,56.744189,42,55.599998,100,66.400002,82.0,76.0
20170126131500,262.5,250.949997,55.581395,42,55.599998,100,66.400002,82.0,76.0
20170126133000,262.5,250.949997,55.581395,42,54.299999,100,66.400002,82.0,76.0
20170126134500,262.5,254.100006,56.279071,42,54.299999,100,66.5,82.0,76.0
20170126140000,262.5,257.25,56.976744,42,55.799999,100,66.400002,82.0,76.0
20170126141500,262.5,266.700012,59.06977,42,54.799999,100,66.400002,82.0,76.0
20170126143000,262.5,263.549988,58.37209,42,54.799999,100,66.5,82.0,76.0
20170126144500,262.5,263.549988,58.37209,42,54.799999,100,66.599998,82.0,76.0
20170126150000,262.5,260.399994,57.674417,42,54.799999,100,66.599998,82.0,76.0
20170126151500,262.5,253.050003,56.046512,42,55.599998,100,66.599998,82.0,76.0
20170126153000,262.5,253.050003,56.046512,42,54.700001,100,66.699997,82.0,76.0
20170126154500,262.5,246.75,54.651163,42,54.700001,100,66.699997,82.0,76.0
20170126160000,262.5,253.050003,56.046512,42,54.700001,100,66.800003,82.0,76.0
20170126161500,262.5,249.899994,55.348836,42,54.700001,100,66.800003,82.0,76.0
20170126163000,262.5,246.75,54.651163,42,54.700001,100,67.099998,82.0,76.0
20170126164500,262.5,257.25,56.976744,43,54.700001,100,66.800003,82.0,76.0
20170126170000,262.5,268.799988,59.534881,43,54.700001,100,66.699997,82.0,76.0
20170126171500,262.5,268.799988,59.534881,43,54.700001,100,66.800003,82.0,76.0
20170126173000,262.5,268.799988,59.534881,43,55.5,100,66.699997,82.0,76.0
20170126174500,262.5,257.25,56.976744,43,55.5,100,66.699997,82.0,76.0
20170126180000,262.5,250.949997,55.581395,44,55.5,100,66.800003,82.0,76.0
20170126181500,262.5,246.75,54.651163,44,55.5,100,66.800003,82.0,76.0
20170126183000,262.5,243.600006,53.95349,44,55.5,100,66.800003,82.0,76.0
20170126184500,262.5,243.600006,53.95349,44,54.299999,100,66.800003,82.0,76.0
20170126190000,262.5,246.75,54.651163,44,55.5,100,66.800003,82.0,76.0
20170126191500,262.5,257.25,56.976744,45,54.700001,100,66.800003,82.0,76.0
20170126193000,262.5,260.399994,57.674417,45,54.700001,100,66.699997,82.0,76.0
20170126194500,262.5,275.100006,60.930234,45,54.700001,100,66.900002,82.0,76.0
20170126200000,262.5,275.100006,60.930234,43,53.900002,100,66.900002,82.0,76.0
20170126201500,262.5,268.799988,59.534881,42,53.900002,100,67.0,82.0,76.0
20170126203000,262.5,273.0,60.465116,42,52.700001,100,67.099998,82.0,76.0
20170126204500,262.5,276.149994,61.162789,42,51.5,100,66.900002,82.0,76.0
20170126210000,262.5,273.0,60.465116,42,51.5,100,66.900002,82.0,76.0
20170126211500,262.5,273.0,60.465116,41,51.5,100,66.800003,82.0,76.0
20170126213000,262.5,273.0,60.465116,41,50.299999,100,66.699997,82.0,76.0
20170126214500,262.5,273.0,60.465116,41,50.299999,100,66.599998,82.0,76.0
20170126220000,262.5,273.0,60.465116,41,49.5,100,66.400002,82.0,76.0
20170126221500,262.5,276.149994,61.162789,41,49.0,100,66.400002,82.0,76.0
20170126223000,262.5,276.149994,61.162789,41,48.299999,100,66.300003,82.0,76.0
20170126224500,262.5,276.149994,61.162789,41,48.299999,100,66.300003,82.0,76.0
20170126230000,262.5,276.149994,61.162789,41,47.200001,100,66.199997,82.0,76.0
20170126231500,262.5,268.799988,59.534881,41,47.200001,100,66.199997,82.0,76.0
20170126233000,262.5,271.950012,60.232561,41,47.200001,100,66.099998,82.0,76.0
20170126234500,262.5,271.950012,60.232561,41,47.900002,100,66.099998,82.0,76.0
20170127000000,262.5,271.950012,60.232561,41,47.900002,100,66.0,82.0,76.0
20170127001500,262.5,275.100006,60.930234,41,47.900002,100,65.800003,82.0,76.0
20170127003000,262.5,275.100006,60.930234,41,47.900002,100,65.800003,82.0,76.0
20170127004500,262.5,275.100006,60.930234,41,47.900002,100,65.800003,82.0,76.0
20170127010000,262.5,275.100006,60.930234,41,47.900002,100,65.800003,82.0,76.0
20170127011500,262.5,275.100006,60.930234,41,47.900002,100,65.800003,82.0,76.0
20170127013000,262.5,275.100006,60.930234,41,47.900002,100,65.800003,82.0,76.0
20170127014500,262.5,275.100006,60.930234,41,47.299999,100,65.800003,82.0,76.0
20170127020000,262.5,275.100006,60.930234,41,46.799999,100,65.800003,82.0,76.0
20170127021500,262.5,267.75,59.302326,40,46.799999,100,65.699997,82.0,76.0
20170127023000,262.5,264.600006,58.604652,40,48.200001,100,65.800003,82.0,76.0
20170127024500,262.5,267.75,59.302326,40,50.200001,100,65.699997,82.0,76.0
20170127030000,262.5,267.75,59.302326,40,51.400002,100,65.800003,82.0,76.0
20170127031500,262.5,260.399994,57.674417,40,51.400002,100,65.900002,82.0,76.0
20170127033000,262.5,266.700012,59.06977,40,51.400002,100,66.0,82.0,76.0
20170127034500,262.5,263.549988,58.37209,40,51.400002,100,66.0,82.0,76.0
20170127040000,262.5,263.549988,58.37209,40,51.400002,100,66.0,82.0,76.0
20170127041500,262.5,263.549988,58.37209,40,51.400002,100,66.0,82.0,76.0
20170127043000,262.5,266.700012,59.06977,40,51.400002,100,66.0,82.0,76.0
20170127044500,262.5,266.700012,59.06977,40,51.400002,100,66.0,82.0,76.0
20170127050000,262.5,266.700012,59.06977,40,51.400002,100,66.0,82.0,76.0
20170127051500,262.5,266.700012,59.06977,40,51.400002,100,66.0,82.0,76.0
20170127053000,262.5,266.700012,59.06977,40,51.400002,100,66.0,82.0,76.0
20170127054500,262.5,266.700012,59.06977,40,50.700001,100,65.900002,82.0,76.0
20170127060000,262.5,266.700012,59.06977,40,51.400002,100,65.800003,82.0,76.0
20170127061500,262.5,266.700012,59.06977,40,51.400002,100,65.800003,82.0,76.0
20170127063000,262.5,266.700012,59.06977,40,52.099998,100,65.599998,82.0,76.0
20170127064500,262.5,266.700012,59.06977,40,52.099998,100,65.199997,82.0,76.0
20170127070000,262.5,266.700012,59.06977,40,52.099998,100,65.099998,82.0,76.0
20170127071500,262.5,266.700012,59.06977,40,52.099998,100,65.0,82.0,76.0
20170127073000,262.5,266.700012,59.06977,40,52.099998,100,65.0,82.0,76.0
20170127074500,262.5,266.700012,59.06977,40,52.099998,100,65.0,82.0,76.0
20170127080000,262.5,266.700012,59.06977,40,53.099998,100,65.0,82.0,76.0
20170127081500,262.5,266.700012,59.06977,40,53.099998,100,65.099998,82.0,76.0
20170127083000,262.5,266.700012,59.06977,40,53.900002,100,65.0,82.0,76.0
20170127084500,262.5,266.700012,59.06977,40,54.599998,100,65.099998,82.0,76.0
20170127090000,262.5,266.700012,59.06977,40,54.599998,100,65.099998,82.0,76.0
20170127091500,262.5,266.700012,59.06977,40,55.200001,100,65.199997,82.0,76.0
20170127093000,262.5,266.700012,59.06977,40,55.200001,100,65.300003,82.0,76.0
20170127094500,262.5,263.549988,58.37209,40,54.299999,100,65.099998,82.0,76.0
20170127100000,262.5,267.75,59.302326,40,53.700001,100,64.599998,76.0,73.0
20170127101500,262.5,267.75,59.302326,40,54.299999,100,64.699997,76.0,73.0
20170127103000,262.5,267.75,59.302326,40,55.599998,100,64.800003,76.0,73.0
20170127104500,262.5,267.75,59.302326,40,55.599998,100,65.099998,76.0,73.0
20170127110000,262.5,264.600006,58.604652,40,55.599998,100,65.0,76.0,73.0
20170127111500,262.5,276.149994,61.162789,38,55.599998,100,65.0,82.0,76.0
20170127113000,262.5,276.149994,61.162789,37,55.599998,100,65.0,82.0,76.0
20170127114500,262.5,264.600006,58.604652,37,55.599998,100,64.800003,82.0,76.0
20170127120000,262.5,264.600006,58.604652,37,55.599998,100,64.800003,82.0,76.0
20170127121500,262.5,264.600006,58.604652,37,55.599998,100,64.800003,82.0,76.0
20170127123000,262.5,250.949997,55.581395,37,54.700001,100,65.300003,82.0,76.0
20170127124500,262.5,250.949997,55.581395,37,54.700001,100,65.5,82.0,76.0
20170127130000,262.5,254.100006,56.279071,37,54.700001,100,65.599998,82.0,76.0
20170127131500,262.5,257.25,56.976744,37,55.900002,100,65.5,82.0,76.0
20170127133000,262.5,264.600006,58.604652,37,54.299999,100,65.400002,82.0,76.0
20170127134500,262.5,271.950012,60.232561,37,55.900002,100,65.400002,82.0,76.0
20170127140000,262.5,266.700012,59.06977,37,54.700001,100,65.300003,82.0,76.0
20170127141500,262.5,275.100006,60.930234,37,54.700001,100,65.300003,82.0,76.0
20170127143000,262.5,275.100006,60.930234,37,55.5,100,65.199997,82.0,76.0
20170127144500,262.5,275.100006,60.930234,37,55.5,100,65.199997,82.0,76.0
20170127150000,262.5,275.100006,60.930234,37,55.5,100,65.300003,82.0,76.0
20170127151500,262.5,275.100006,60.930234,37,55.5,100,65.099998,82.0,76.0
20170127153000,262.5,266.700012,59.06977,37,54.700001,100,65.099998,82.0,76.0
20170127154500,262.5,277.200012,61.395351,37,54.700001,100,65.0,82.0,76.0
20170127160000,262.5,267.75,59.302326,37,55.599998,100,65.0,82.0,76.0
20170127161500,262.5,261.450012,57.906979,37,55.599998,100,65.099998,82.0,76.0
20170127163000,262.5,261.450012,57.906979,37,55.599998,100,65.099998,82.0,76.0
20170127164500,262.5,264.600006,58.604652,37,55.599998,100,65.599998,82.0,76.0
20170127170000,262.5,261.450012,57.906979,37,55.599998,100,66.199997,82.0,76.0
20170127171500,262.5,276.149994,61.162789,37,55.599998,100,66.400002,82.0,76.0
20170127173000,262.5,268.799988,59.534881,37,55.0,100,66.599998,82.0,76.0
20170127174500,262.5,260.399994,57.674417,37,55.0,100,66.699997,82.0,76.0
20170127180000,262.5,256.200012,56.744189,37,54.299999,100,66.800003,82.0,76.0
20170127181500,262.5,260.399994,57.674417,37,54.299999,100,66.800003,82.0,76.0
20170127183000,262.5,260.399994,57.674417,37,54.299999,100,66.699997,82.0,76.0
20170127184500,262.5,257.25,56.976744,37,54.299999,100,66.400002,82.0,76.0
20170127190000,262.5,264.600006,58.604652,37,53.5,100,66.300003,82.0,76.0
20170127191500,262.5,264.600006,58.604652,37,53.5,100,66.300003,82.0,76.0
20170127193000,262.5,273.0,60.465116,37,53.5,100,66.300003,82.0,76.0
20170127194500,262.5,276.149994,61.162789,37,52.900002,100,66.199997,82.0,76.0
20170127200000,262.5,276.149994,61.162789,37,52.900002,100,66.199997,82.0,76.0
20170127201500,262.5,276.149994,61.162789,37,52.299999,100,66.300003,82.0,76.0
20170127203000,262.5,276.149994,61.162789,37,52.299999,100,66.199997,82.0,76.0
20170127204500,262.5,276.149994,61.162789,37,51.099998,100,66.400002,82.0,76.0
20170127210000,262.5,276.149994,61.162789,37,51.099998,100,66.599998,82.0,76.0
20170127211500,262.5,276.149994,61.162789,37,51.099998,100,66.599998,82.0,76.0
20170127213000,262.5,276.149994,61.162789,37,51.099998,100,66.800003,82.0,76.0
20170127214500,262.5,273.0,60.465116,37,51.099998,100,66.800003,82.0,76.0
20170127220000,262.5,276.149994,61.162789,37,51.099998,100,66.900002,82.0,76.0
20170127221500,262.5,276.149994,61.162789,37,51.099998,100,67.0,82.0,76.0
20170127223000,262.5,271.950012,60.232561,37,51.099998,100,67.099998,82.0,76.0
20170127224500,262.5,271.950012,60.232561,37,51.099998,100,66.900002,82.0,76.0
20170127230000,262.5,276.149994,61.162789,37,51.099998,100,66.900002,82.0,76.0
20170127231500,262.5,276.149994,61.162789,37,51.099998,100,66.699997,82.0,76.0
20170127233000,262.5,273.0,60.465116,37,51.099998,100,66.800003,82.0,76.0
20170127234500,262.5,273.0,60.465116,37,51.099998,100,66.900002,82.0,76.0
20170128000000,262.5,266.700012,59.06977,37,51.099998,100,66.800003,82.0,76.0
20170128001500,262.5,266.700012,59.06977,37,49.900002,100,66.800003,82.0,76.0
20170128003000,262.5,271.950012,60.232561,37,49.900002,100,66.800003,82.0,76.0
20170128004500,262.5,271.950012,60.232561,37,50.400002,100,66.699997,82.0,76.0
20170128010000,262.5,266.700012,59.06977,37,51.0,100,66.699997,82.0,76.0
20170128011500,262.5,261.450012,57.906979,36,51.0,100,66.800003,82.0,76.0
20170128013000,262.5,261.450012,57.906979,36,50.299999,100,66.699997,82.0,76.0
20170128014500,262.5,261.450012,57.906979,36,50.299999,100,66.599998,82.0,76.0
20170128020000,262.5,264.600006,58.604652,36,50.299999,100,65.599998,82.0,76.0
20170128021500,262.5,264.600006,58.604652,36,50.299999,100,65.099998,82.0,76.0
20170128023000,262.5,264.600006,58.604652,36,49.5,100,65.900002,82.0,76.0
20170128024500,262.5,264.600006,58.604652,36,49.5,100,66.0,82.0,76.0
20170128030000,262.5,264.600006,58.604652,36,49.5,100,66.099998,82.0,76.0
20170128031500,262.5,273.0,60.465116,36,50.200001,100,66.199997,82.0,76.0
20170128033000,262.5,268.799988,59.534881,36,50.200001,100,66.199997,82.0,76.0
20170128034500,262.5,275.100006,60.930234,36,49.5,100,66.199997,82.0,76.0
20170128040000,262.5,243.600006,53.95349,36,49.5,100,66.300003,82.0,76.0
20170128041500,262.5,261.450012,57.906979,36,49.5,100,66.199997,82.0,76.0
20170128043000,262.5,266.700012,59.06977,36,49.5,100,66.199997,82.0,76.0
20170128044500,262.5,266.700012,59.06977,36,48.700001,100,66.099998,82.0,76.0
20170128050000,262.5,266.700012,59.06977,36,49.400002,100,66.099998,82.0,76.0
20170128051500,262.5,266.700012,59.06977,36,49.400002,100,66.099998,82.0,76.0
20170128053000,262.5,266.700012,59.06977,36,50.0,100,66.0,82.0,76.0
20170128054500,262.5,266.700012,59.06977,36,50.0,100,66.0,82.0,76.0
20170128060000,262.5,266.700012,59.06977,36,50.0,100,66.0,82.0,76.0
20170128061500,262.5,266.700012,59.06977,36,50.0,100,66.0,82.0,76.0
20170128063000,262.5,266.700012,59.06977,36,50.0,100,66.0,82.0,76.0
20170128064500,262.5,266.700012,59.06977,36,50.599998,100,66.0,82.0,76.0
20170128070000,262.5,266.700012,59.06977,36,50.599998,100,66.0,82.0,76.0
20170128071500,262.5,266.700012,59.06977,36,50.599998,100,66.0,82.0,76.0
20170128073000,262.5,266.700012,59.06977,36,50.599998,100,66.0,82.0,76.0
20170128074500,262.5,250.949997,55.581395,36,50.599998,100,66.0,82.0,76.0
20170128080000,262.5,245.699997,54.418604,36,50.599998,100,65.800003,82.0,76.0
20170128081500,262.5,245.699997,54.418604,36,50.599998,100,65.599998,82.0,76.0
20170128083000,262.5,245.699997,54.418604,37,50.599998,100,65.5,82.0,76.0
20170128084500,262.5,245.699997,54.418604,37,50.599998,100,65.300003,82.0,76.0
20170128090000,262.5,245.699997,54.418604,37,51.599998,100,65.5,82.0,76.0
20170128091500,262.5,249.899994,55.348836,37,51.599998,100,65.5,82.0,76.0
20170128093000,262.5,246.75,54.651163,37,52.200001,100,65.5,82.0,76.0
20170128094500,262.5,246.75,54.651163,37,52.200001,100,65.5,82.0,76.0
20170128100000,262.5,246.75,54.651163,37,53.5,100,65.599998,82.0,76.0
20170128101500,262.5,249.899994,55.348836,37,53.5,100,65.599998,82.0,76.0
20170128103000,262.5,249.899994,55.348836,37,54.299999,100,65.599998,82.0,76.0
20170128104500,262.5,245.699997,54.418604,37,55.099998,100,65.699997,82.0,76.0
20170128110000,262.5,245.699997,54.418604,37,55.099998,100,65.800003,82.0,76.0
20170128111500,262.5,250.949997,55.581395,38,56.299999,100,65.800003,82.0,76.0
20170128113000,262.5,250.949997,55.581395,38,56.299999,100,65.900002,82.0,76.0
20170128114500,262.5,250.949997,55.581395,38,55.599998,100,66.0,82.0,76.0
20170128120000,262.5,250.949997,55.581395,38,55.599998,100,66.0,82.0,76.0
20170128121500,262.5,246.75,54.651163,38,55.599998,100,66.0,82.0,76.0
20170128123000,262.5,250.949997,55.581395,38,55.599998,100,66.099998,82.0,76.0
20170128124500,262.5,250.949997,55.581395,38,56.700001,100,66.099998,82.0,76.0
20170128130000,262.5,256.200012,56.744189,38,56.700001,100,66.199997,82.0,76.0
20170128131500,262.5,246.75,54.651163,38,55.200001,100,66.199997,82.0,76.0
20170128133000,262.5,253.050003,56.046512,38,56.099998,100,66.099998,82.0,76.0
20170128134500,262.5,253.050003,56.046512,38,56.099998,100,66.199997,82.0,76.0
20170128140000,262.5,246.75,54.651163,38,56.099998,100,66.199997,82.0,76.0
20170128141500,262.5,250.949997,55.581395,38,56.799999,100,66.199997,82.0,76.0
20170128143000,262.5,250.949997,55.581395,38,55.599998,100,66.300003,82.0,76.0
20170128144500,262.5,246.75,54.651163,38,56.700001,100,66.300003,82.0,76.0
20170128150000,262.5,250.949997,55.581395,38,55.5,100,66.300003,82.0,76.0
20170128151500,262.5,250.949997,55.581395,38,55.5,100,66.300003,82.0,76.0
20170128153000,262.5,250.949997,55.581395,38,56.400002,100,66.300003,82.0,76.0
20170128154500,262.5,246.75,54.651163,38,55.200001,100,66.400002,82.0,76.0
20170128160000,262.5,249.899994,55.348836,38,56.700001,100,66.400002,82.0,76.0
20170128161500,262.5,249.899994,55.348836,38,56.0,100,66.5,82.0,76.0
20170128163000,262.5,246.75,54.651163,38,56.0,100,66.5,82.0,76.0
20170128164500,262.5,246.75,54.651163,38,56.0,100,66.5,82.0,76.0
20170128170000,262.5,249.899994,55.348836,38,55.200001,100,66.599998,82.0,76.0
20170128171500,262.5,249.899994,55.348836,38,55.200001,100,66.599998,82.0,76.0
20170128173000,262.5,249.899994,55.348836,38,55.200001,100,66.599998,82.0,76.0
20170128174500,262.5,249.899994,55.348836,38,56.400002,100,66.699997,82.0,76.0
20170128180000,262.5,249.899994,55.348836,38,56.400002,100,66.699997,82.0,76.0
20170128181500,262.5,249.899994,55.348836,38,56.400002,100,66.699997,82.0,76.0
20170128183000,262.5,249.899994,55.348836,38,55.200001,100,66.599998,82.0,76.0
20170128184500,262.5,249.899994,55.348836,38,55.900002,100,66.599998,82.0,76.0
20170128190000,262.5,249.899994,55.348836,38,55.900002,100,66.300003,82.0,76.0
20170128191500,262.5,245.699997,54.418604,38,55.900002,100,66.199997,82.0,76.0
20170128193000,262.5,250.949997,55.581395,38,55.200001,100,66.199997,82.0,76.0
20170128194500,262.5,250.949997,55.581395,38,55.200001,100,66.199997,82.0,76.0
20170128200000,262.5,250.949997,55.581395,38,55.200001,100,66.199997,82.0,76.0
20170128201500,262.5,250.949997,55.581395,38,55.200001,100,66.400002,82.0,76.0
20170128203000,262.5,250.949997,55.581395,38,55.200001,100,66.599998,82.0,76.0
20170128204500,262.5,250.949997,55.581395,38,55.200001,100,66.599998,82.0,76.0
20170128210000,262.5,250.949997,55.581395,38,55.200001,100,66.699997,82.0,76.0
20170128211500,262.5,250.949997,55.581395,38,55.200001,100,67.0,82.0,76.0
20170128213000,262.5,250.949997,55.581395,38,54.299999,100,67.099998,82.0,76.0
20170128214500,262.5,250.949997,55.581395,38,53.5,100,66.400002,70.0,67.0
20170128220000,262.5,250.949997,55.581395,38,52.700001,100,66.199997,70.0,67.0
20170128221500,262.5,273.0,60.465116,38,52.700001,100,66.099998,69.5,66.5
20170128223000,262.5,280.350006,62.093025,38,52.700001,100,66.099998,69.900002,66.900002
20170128224500,262.5,275.100006,60.930234,38,52.700001,100,66.199997,69.900002,66.900002
20170128230000,262.5,275.100006,60.930234,38,52.700001,100,66.199997,69.900002,66.900002
20170128231500,262.5,275.100006,60.930234,37,52.700001,100,66.199997,69.900002,66.900002
20170128233000,262.5,275.100006,60.930234,37,52.700001,100,66.0,69.900002,66.900002
20170128234500,262.5,275.100006,60.930234,37,53.5,100,66.0,69.900002,66.900002
20170129000000,262.5,275.100006,60.930234,37,54.299999,100,66.0,69.900002,66.900002
20170129001500,262.5,275.100006,60.930234,37,55.099998,100,66.099998,69.900002,66.900002
20170129003000,262.5,271.950012,60.232561,37,55.099998,100,66.099998,69.900002,66.900002
20170129004500,262.5,276.149994,61.162789,37,54.299999,100,66.099998,69.900002,66.900002
20170129010000,262.5,276.149994,61.162789,37,54.299999,100,66.099998,69.900002,66.900002
20170129011500,262.5,276.149994,61.162789,37,53.099998,100,66.099998,69.900002,66.900002
20170129013000,262.5,276.149994,61.162789,37,53.099998,100,66.0,69.900002,66.900002
20170129014500,262.5,276.149994,61.162789,37,53.099998,100,66.099998,69.900002,66.900002
20170129020000,262.5,279.299988,61.860462,37,52.299999,100,66.099998,69.900002,66.900002
20170129021500,262.5,279.299988,61.860462,37,52.299999,100,66.199997,69.900002,66.900002
20170129023000,262.5,275.100006,60.930234,37,52.299999,100,66.199997,69.900002,66.900002
20170129024500,262.5,275.100006,60.930234,37,50.700001,100,66.099998,69.900002,66.900002
20170129030000,262.5,279.299988,61.860462,37,50.700001,100,66.0,69.900002,66.900002
20170129031500,262.5,276.149994,61.162789,37,50.700001,100,65.800003,69.900002,66.900002
20170129033000,262.5,276.149994,61.162789,36,50.700001,100,65.599998,70.0,67.0
20170129034500,262.5,273.0,60.465116,36,50.700001,100,65.599998,70.0,67.0
20170129040000,262.5,273.0,60.465116,36,50.700001,100,65.599998,70.0,67.0
20170129041500,262.5,276.149994,61.162789,36,50.700001,100,65.5,70.0,67.0
20170129043000,262.5,276.149994,61.162789,36,49.900002,100,65.300003,70.0,67.0
20170129044500,262.5,273.0,60.465116,36,49.900002,100,65.199997,70.0,67.0
20170129050000,262.5,273.0,60.465116,36,49.900002,100,65.199997,70.0,67.0
20170129051500,262.5,277.200012,61.395351,36,49.900002,100,65.099998,70.0,67.0
20170129053000,262.5,277.200012,61.395351,36,50.599998,100,65.0,70.0,67.0
20170129054500,262.5,277.200012,61.395351,36,50.599998,100,65.0,70.0,67.0
20170129060000,262.5,277.200012,61.395351,36,50.599998,100,64.800003,70.0,67.0
20170129061500,262.5,277.200012,61.395351,36,50.599998,100,64.699997,70.0,67.0
20170129063000,262.5,277.200012,61.395351,36,50.599998,100,64.800003,70.0,67.0
20170129064500,262.5,277.200012,61.395351,36,50.599998,100,64.599998,70.0,67.0
20170129070000,262.5,277.200012,61.395351,36,50.599998,100,64.699997,70.0,67.0
20170129071500,262.5,277.200012,61.395351,36,51.799999,100,64.699997,70.0,67.0
20170129073000,262.5,277.200012,61.395351,36,51.799999,100,64.699997,70.0,67.0
20170129074500,262.5,277.200012,61.395351,36,53.900002,100,64.800003,70.0,67.0
20170129080000,262.5,277.200012,61.395351,36,55.5,100,65.0,70.0,67.0
20170129081500,262.5,268.799988,59.534881,36,57.099998,100,65.099998,70.0,67.0
20170129083000,262.5,271.950012,60.232561,36,58.299999,100,65.199997,70.0,67.0
20170129084500,262.5,271.950012,60.232561,36,57.5,100,65.300003,70.0,67.0
20170129090000,262.5,271.950012,60.232561,36,56.700001,100,65.400002,70.0,67.0
20170129091500,262.5,267.75,59.302326,36,57.5,100,65.5,70.0,67.0
20170129093000,262.5,271.950012,60.232561,36,57.5,100,65.599998,70.0,67.0
20170129094500,262.5,267.75,59.302326,36,57.5,100,65.599998,70.0,67.0
20170129100000,262.5,267.75,59.302326,36,56.900002,100,65.699997,70.0,67.0
20170129101500,262.5,267.75,59.302326,36,57.5,100,65.800003,70.0,67.0
20170129103000,262.5,267.75,59.302326,36,56.700001,100,66.0,70.0,67.0
20170129104500,262.5,267.75,59.302326,36,56.700001,100,66.099998,70.0,67.0
20170129110000,262.5,267.75,59.302326,36,55.900002,100,66.199997,70.0,67.0
20170129111500,262.5,264.600006,58.604652,36,55.900002,100,66.300003,70.0,67.0
20170129113000,262.5,267.75,59.302326,36,54.700001,100,66.599998,70.0,67.0
20170129114500,262.5,263.549988,58.37209,36,55.5,100,66.599998,70.0,67.0
20170129120000,262.5,267.75,59.302326,36,55.5,100,66.599998,70.0,67.0
20170129121500,262.5,257.25,56.976744,36,54.700001,100,66.699997,70.0,67.0
20170129123000,262.5,266.700012,59.06977,36,55.900002,100,66.800003,70.0,67.0
20170129124500,262.5,263.549988,58.37209,36,54.700001,100,66.800003,70.0,67.0
20170129130000,262.5,260.399994,57.674417,36,54.700001,100,66.800003,70.0,67.0
20170129131500,262.5,257.25,56.976744,36,54.700001,100,67.0,70.0,67.0
20170129133000,262.5,250.949997,55.581395,36,56.299999,100,67.099998,70.0,67.0
20170129134500,262.5,250.949997,55.581395,36,55.599998,100,67.099998,70.0,67.0
20170129140000,262.5,250.949997,55.581395,36,55.599998,100,67.099998,70.0,67.0
20170129141500,262.5,246.75,54.651163,36,55.599998,100,66.900002,70.0,67.0
20170129143000,262.5,249.899994,55.348836,36,55.599998,100,67.0,70.0,67.0
20170129144500,262.5,249.899994,55.348836,36,55.599998,100,67.0,70.0,67.0
20170129150000,262.5,249.899994,55.348836,37,55.599998,100,67.099998,70.0,67.0
20170129151500,262.5,243.600006,53.95349,37,55.599998,100,67.199997,70.0,67.0
20170129153000,262.5,250.949997,55.581395,37,55.599998,100,67.199997,70.0,67.0
20170129154500,262.5,245.699997,54.418604,37,55.599998,0,67.300003,70.0,67.0
20170129160000,262.5,249.899994,55.348836,37,55.599998,0,67.400002,70.0,67.0
20170129161500,262.5,275.100006,60.930234,40,55.599998,0,67.300003,69.5,66.5
20170129163000,262.5,275.100006,60.930234,39,55.599998,0,67.300003,69.900002,66.900002
20170129164500,262.5,275.100006,60.930234,39,55.599998,0,67.300003,69.900002,66.900002
20170129170000,262.5,275.100006,60.930234,39,55.599998,0,67.300003,69.900002,66.900002
20170129171500,262.5,275.100006,60.930234,39,55.599998,0,67.300003,69.900002,66.900002
20170129173000,262.5,275.100006,60.930234,38,54.299999,0,67.400002,69.900002,66.900002
20170129174500,262.5,275.100006,60.930234,38,54.299999,0,67.599998,69.900002,66.900002
20170129180000,262.5,275.100006,60.930234,38,54.299999,0,67.599998,69.900002,66.900002
20170129181500,262.5,264.600006,58.604652,38,54.299999,0,67.699997,69.900002,66.900002
20170129183000,262.5,264.600006,58.604652,38,55.200001,0,67.699997,69.900002,66.900002
20170129184500,262.5,264.600006,58.604652,38,55.200001,0,67.699997,69.900002,66.900002
20170129190000,262.5,261.450012,57.906979,38,54.299999,0,67.599998,69.900002,66.900002
20170129191500,262.5,264.600006,58.604652,38,55.5,0,67.599998,69.900002,66.900002
20170129193000,262.5,261.450012,57.906979,38,54.700001,0,67.599998,69.900002,66.900002
20170129194500,262.5,261.450012,57.906979,38,54.700001,0,67.5,69.900002,66.900002
20170129200000,262.5,261.450012,57.906979,38,54.700001,0,67.5,69.900002,66.900002
20170129201500,262.5,261.450012,57.906979,38,54.700001,0,67.5,69.900002,66.900002
20170129203000,262.5,261.450012,57.906979,38,54.700001,0,67.5,69.900002,66.900002
20170129204500,262.5,261.450012,57.906979,38,54.700001,0,67.400002,69.900002,66.900002
20170129210000,262.5,261.450012,57.906979,38,54.700001,0,67.400002,69.900002,66.900002
20170129211500,262.5,261.450012,57.906979,38,54.700001,0,67.400002,69.900002,66.900002
20170129213000,262.5,264.600006,58.604652,38,54.700001,0,67.300003,69.900002,66.900002
20170129214500,262.5,273.0,60.465116,38,54.700001,0,67.199997,69.900002,66.900002
20170129220000,262.5,279.299988,61.860462,38,54.700001,0,67.400002,69.5,66.5
20170129221500,262.5,273.0,60.465116,38,54.700001,0,67.400002,69.5,66.5
20170129223000,262.5,273.0,60.465116,38,54.700001,0,67.400002,69.5,66.5
20170129224500,262.5,273.0,60.465116,38,53.900002,0,67.5,69.599998,66.599998
20170129230000,262.5,268.799988,59.534881,38,53.900002,0,67.5,69.5,66.5
20170129231500,262.5,273.0,60.465116,38,53.900002,0,67.400002,69.800003,66.800003
20170129233000,262.5,277.200012,61.395351,38,53.900002,0,67.400002,70.0,67.0
20170129234500,262.5,277.200012,61.395351,38,53.099998,0,67.400002,70.0,67.0
20170130000000,262.5,271.950012,60.232561,37,53.099998,0,67.400002,70.0,67.0
20170130001500,262.5,271.950012,60.232561,38,52.299999,0,67.400002,69.900002,66.900002
20170130003000,262.5,271.950012,60.232561,37,52.299999,0,67.300003,69.900002,66.900002
20170130004500,262.5,275.100006,60.930234,37,51.5,0,67.199997,70.0,67.0
20170130010000,262.5,275.100006,60.930234,37,51.5,0,67.099998,70.099998,67.099998
20170130011500,262.5,271.950012,60.232561,37,51.5,0,66.900002,70.0,67.0
20170130013000,262.5,279.299988,61.860462,37,49.799999,0,66.800003,70.0,67.0
20170130014500,262.5,273.0,60.465116,37,49.099998,100,66.699997,70.0,67.0
20170130020000,262.5,276.149994,61.162789,37,48.299999,100,66.699997,70.0,67.0
20170130021500,262.5,276.149994,61.162789,37,48.299999,100,66.599998,70.400002,67.400002
20170130023000,262.5,276.149994,61.162789,37,66.199997,100,66.699997,70.400002,67.400002
20170130024500,262.5,276.149994,61.162789,37,66.199997,100,67.0,70.300003,67.300003
20170130030000,262.5,276.149994,61.162789,37,67.199997,100,67.099998,70.0,67.0
20170130031500,262.5,280.350006,62.093025,37,49.099998,100,67.099998,70.400002,67.400002
20170130033000,262.5,277.200012,61.395351,37,46.400002,100,66.699997,70.400002,67.400002
20170130034500,262.5,271.950012,60.232561,36,55.299999,100,66.5,70.400002,67.400002
20170130040000,262.5,268.799988,59.534881,36,65.800003,100,66.900002,70.400002,67.400002
20170130041500,262.5,268.799988,59.534881,36,67.199997,100,67.099998,70.099998,67.099998
20170130043000,262.5,271.950012,60.232561,36,68.699997,100,67.099998,70.400002,67.400002
20170130044500,262.5,271.950012,60.232561,36,64.400002,100,67.199997,70.400002,67.400002
20170130050000,262.5,271.950012,60.232561,36,45.299999,100,66.599998,70.300003,67.300003
20170130051500,262.5,268.799988,59.534881,36,66.699997,100,66.599998,70.0,67.0
20170130053000,262.5,271.950012,60.232561,36,60.700001,100,66.699997,70.400002,67.400002
20170130054500,262.5,271.950012,60.232561,36,64.400002,100,66.900002,70.0,67.0
20170130060000,262.5,267.75,59.302326,36,66.699997,100,66.900002,70.400002,67.400002
20170130061500,262.5,271.950012,60.232561,36,69.599998,100,67.0,70.400002,67.400002
20170130063000,262.5,271.950012,60.232561,36,69.599998,100,67.0,70.400002,67.400002
20170130064500,262.5,267.75,59.302326,36,72.699997,100,67.0,70.400002,67.400002
20170130070000,262.5,246.75,54.651163,37,58.599998,0,67.300003,70.0,67.0
20170130071500,262.5,249.899994,55.348836,37,45.599998,100,66.099998,69.900002,66.900002
20170130073000,262.5,246.75,54.651163,37,71.5,100,66.400002,70.400002,67.400002
20170130074500,262.5,253.050003,56.046512,37,74.800003,100,66.699997,70.400002,67.400002
20170130080000,262.5,253.050003,56.046512,37,79.699997,100,67.099998,70.400002,67.400002
20170130081500,262.5,253.050003,56.046512,37,73.800003,100,67.599998,70.400002,67.400002
20170130083000,262.5,260.399994,57.674417,38,55.5,0,67.199997,70.199997,67.199997
20170130084500,262.5,257.25,56.976744,38,54.700001,0,66.900002,70.0,67.0
20170130090000,262.5,257.25,56.976744,38,54.700001,100,67.0,77.400002,74.400002
20170130091500,262.5,257.25,56.976744,38,54.700001,100,66.800003,77.400002,74.400002
20170130093000,262.5,276.149994,61.162789,38,54.700001,100,66.900002,77.400002,74.400002
20170130094500,262.5,276.149994,61.162789,38,54.700001,100,66.800003,77.400002,74.400002
20170130100000,262.5,276.149994,61.162789,38,54.700001,100,66.900002,77.400002,74.400002
20170130101500,262.5,257.25,56.976744,41,56.0,100,67.099998,77.400002,74.400002
20170130103000,262.5,250.949997,55.581395,41,54.700001,100,66.900002,77.400002,74.400002
20170130104500,262.5,256.200012,56.744189,41,54.700001,100,66.800003,77.400002,74.400002
20170130110000,262.5,256.200012,56.744189,41,54.700001,100,66.900002,77.400002,74.400002
20170130111500,262.5,253.050003,56.046512,41,54.700001,100,66.800003,70.900002,67.900002
20170130113000,262.5,256.200012,56.744189,41,54.700001,100,66.900002,70.900002,67.900002
20170130114500,262.5,253.050003,56.046512,41,54.700001,100,66.900002,70.900002,67.900002
20170130120000,262.5,245.699997,54.418604,42,55.599998,100,66.900002,70.900002,67.900002
20170130121500,262.5,245.699997,54.418604,43,55.599998,100,67.0,70.900002,67.900002
20170130123000,262.5,249.899994,55.348836,43,54.700001,100,67.0,70.900002,67.900002
20170130124500,262.5,246.75,54.651163,44,54.700001,100,66.900002,75.300003,72.300003
20170130130000,262.5,250.949997,55.581395,44,55.599998,100,66.800003,75.300003,72.300003
20170130131500,262.5,246.75,54.651163,44,55.599998,100,66.900002,75.300003,72.300003
20170130133000,262.5,249.899994,55.348836,44,54.700001,100,67.199997,75.300003,72.300003
20170130134500,262.5,249.899994,55.348836,45,54.700001,100,67.099998,75.300003,72.300003
20170130140000,262.5,249.899994,55.348836,45,55.900002,100,67.199997,75.300003,72.300003
20170130141500,262.5,246.75,54.651163,45,54.799999,100,67.199997,75.300003,72.300003
20170130143000,262.5,246.75,54.651163,45,54.799999,100,67.199997,75.300003,72.300003
20170130144500,262.5,249.899994,55.348836,45,54.799999,100,67.199997,75.300003,72.300003
20170130150000,262.5,261.450012,57.906979,45,55.5,100,67.199997,75.300003,72.300003
20170130151500,262.5,271.950012,60.232561,45,55.5,100,67.199997,75.300003,72.300003
20170130153000,262.5,275.100006,60.930234,45,55.5,100,67.099998,75.300003,72.300003
20170130154500,262.5,271.950012,60.232561,45,55.5,100,67.0,75.300003,72.300003
20170130160000,262.5,275.100006,60.930234,45,54.700001,100,67.099998,75.300003,72.300003
20170130161500,262.5,275.100006,60.930234,45,55.599998,100,67.099998,75.300003,72.300003
20170130163000,262.5,271.950012,60.232561,45,55.599998,100,67.099998,75.300003,72.300003
20170130164500,262.5,261.450012,57.906979,45,55.599998,100,67.099998,75.300003,72.300003
20170130170000,262.5,261.450012,57.906979,45,55.599998,100,67.199997,75.300003,72.300003
20170130171500,262.5,257.25,56.976744,45,55.0,100,67.300003,75.300003,72.300003
20170130173000,262.5,257.25,56.976744,45,55.0,100,67.400002,75.300003,72.300003
20170130174500,262.5,257.25,56.976744,45,55.0,100,67.599998,75.300003,72.300003
20170130180000,262.5,253.050003,56.046512,45,55.0,100,67.599998,75.300003,72.300003
20170130181500,262.5,249.899994,55.348836,45,55.0,100,67.699997,75.300003,72.300003
20170130183000,262.5,246.75,54.651163,45,55.0,100,67.699997,75.300003,72.300003
20170130184500,262.5,246.75,54.651163,45,55.0,100,67.699997,75.300003,72.300003
20170130190000,262.5,250.949997,55.581395,45,55.0,100,67.699997,75.300003,72.300003
20170130191500,262.5,246.75,54.651163,45,55.0,100,67.699997,75.300003,72.300003
20170130193000,262.5,249.899994,55.348836,45,55.0,100,67.699997,75.300003,72.300003
20170130194500,262.5,253.050003,56.046512,45,55.0,100,67.699997,75.300003,72.300003
20170130200000,262.5,242.550003,53.720931,45,55.0,100,67.400002,75.300003,72.300003
20170130201500,262.5,246.75,54.651163,46,55.0,100,67.300003,75.300003,72.300003
20170130203000,262.5,249.899994,55.348836,46,55.0,100,67.300003,75.300003,72.300003
20170130204500,262.5,249.899994,55.348836,46,55.0,100,67.300003,75.300003,72.300003
20170130210000,262.5,249.899994,55.348836,46,55.0,100,67.199997,75.300003,72.300003
20170130211500,262.5,249.899994,55.348836,46,55.0,100,67.199997,75.300003,72.300003
20170130213000,262.5,249.899994,55.348836,46,55.0,100,67.199997,75.300003,72.300003
20170130214500,262.5,245.699997,54.418604,46,55.0,100,67.099998,75.300003,72.300003
20170130220000,262.5,245.699997,54.418604,46,55.0,100,67.099998,75.300003,72.300003
20170130221500,262.5,256.200012,56.744189,46,55.0,100,67.0,75.300003,72.300003
20170130223000,262.5,271.950012,60.232561,46,55.0,100,66.900002,75.300003,72.300003
20170130224500,262.5,275.100006,60.930234,46,55.0,100,66.900002,75.300003,72.300003
20170130230000,262.5,271.950012,60.232561,46,55.0,100,67.0,75.300003,72.300003
20170130231500,262.5,271.950012,60.232561,46,55.0,100,67.0,75.300003,72.300003
20170130233000,262.5,275.100006,60.930234,46,55.0,100,66.900002,75.300003,72.300003
20170130234500,262.5,275.100006,60.930234,46,55.0,100,66.900002,75.300003,72.300003
20170131000000,262.5,275.100006,60.930234,46,55.0,100,66.900002,75.300003,72.300003
20170131001500,262.5,275.100006,60.930234,46,55.099998,100,66.800003,75.300003,72.300003
20170131003000,262.5,275.100006,60.930234,46,55.099998,100,66.699997,75.300003,72.300003
20170131004500,262.5,275.100006,60.930234,46,55.099998,100,66.599998,75.300003,72.300003
20170131010000,262.5,275.100006,60.930234,46,55.099998,100,66.599998,75.300003,72.300003
20170131011500,262.5,275.100006,60.930234,46,55.099998,100,66.300003,75.300003,72.300003
20170131013000,262.5,275.100006,60.930234,46,55.099998,100,66.300003,75.300003,72.300003
20170131014500,262.5,275.100006,60.930234,46,55.099998,100,66.300003,75.300003,72.300003
20170131020000,262.5,275.100006,60.930234,46,55.099998,100,66.300003,75.300003,72.300003
20170131021500,262.5,275.100006,60.930234,45,55.099998,100,66.400002,75.300003,72.300003
20170131023000,262.5,275.100006,60.930234,44,55.099998,100,66.300003,75.300003,72.300003
20170131024500,262.5,275.100006,60.930234,43,55.099998,100,66.300003,75.300003,72.300003
20170131030000,262.5,280.350006,62.093025,43,55.099998,100,66.300003,75.300003,72.300003
20170131031500,262.5,273.0,60.465116,43,55.099998,100,66.400002,75.199997,72.199997
20170131033000,262.5,277.200012,61.395351,43,55.099998,100,66.400002,75.199997,72.199997
20170131034500,262.5,277.200012,61.395351,43,55.099998,100,66.599998,75.300003,72.300003
20170131040000,262.5,277.200012,61.395351,43,55.099998,100,66.699997,75.300003,72.300003
20170131041500,262.5,273.0,60.465116,43,55.099998,100,66.699997,75.199997,72.199997
20170131043000,262.5,267.75,59.302326,43,55.099998,100,66.699997,75.199997,72.199997
20170131044500,262.5,263.549988,58.37209,43,55.099998,100,66.599998,75.099998,72.099998
20170131050000,262.5,266.700012,59.06977,43,55.099998,100,66.599998,75.099998,72.099998
