PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109113000,180.0,183.0,61.0,43,97.4,100,73.2,80.0,78.0
20160109114500,180.0,183.0,61.0,43,89.3,100,73.1,80.0,78.0
20160109120000,180.0,185.4,61.8,43,103.5,100,73.0,80.0,78.0
20160109121500,180.0,185.4,61.8,43,89.5,100,72.9,80.0,78.0
20160109123000,180.0,185.4,61.8,43,101.9,100,72.9,80.0,78.0
20160109124500,180.0,185.4,61.8,43,97.6,100,72.8,80.0,78.0
20160109130000,180.0,185.4,61.8,45,89.3,100,72.9,80.0,78.0
20160109131500,180.0,182.4,60.8,44,89.3,100,73.0,80.0,78.0
20160109133000,180.0,182.4,60.8,44,93.0,100,73.0,80.0,78.0
20160109134500,180.0,182.4,60.8,44,95.1,100,73.2,80.0,78.0
20160109140000,180.0,176.4,58.8,44,88.7,100,73.2,80.0,78.0
20160109141500,180.0,176.4,58.8,44,84.9,100,73.0,80.0,78.0
20160109143000,180.0,176.4,58.8,44,100.5,100,72.9,80.0,78.0
20160109144500,180.0,178.8,59.6,44,91.7,100,72.9,80.0,78.0
20160109150000,180.0,176.4,58.8,44,100.6,100,72.8,80.0,78.0
20160109151500,180.0,176.4,58.8,44,93.3,100,72.8,80.0,78.0
20160109153000,180.0,174.0,58.0,44,97.0,100,72.7,80.0,78.0
20160109154500,180.0,176.4,58.8,44,97.0,100,72.7,80.0,78.0
20160109160000,180.0,178.2,59.4,44,92.7,100,72.7,80.0,78.0
20160109161500,180.0,178.2,59.4,44,101.2,100,72.7,80.0,78.0
20160109163000,180.0,169.8,56.6,43,89.9,100,72.7,80.0,78.0
20160109164500,180.0,172.8,57.6,43,105.1,100,72.6,80.0,78.0
20160109170000,180.0,172.8,57.6,43,91.1,100,72.6,80.0,78.0
20160109171500,180.0,172.8,57.6,43,99.4,100,72.6,80.0,78.0
20160109173000,180.0,172.8,57.6,43,102.8,100,72.6,80.0,78.0
20160109174500,180.0,172.8,57.6,43,92.4,100,72.6,80.0,78.0
20160109180000,180.0,172.8,57.6,43,98.2,100,72.6,80.0,78.0
20160109181500,180.0,172.8,57.6,43,97.2,100,72.4,80.0,78.0
20160109183000,180.0,172.8,57.6,43,90.3,100,72.4,80.0,78.0
20160109184500,180.0,174.6,58.2,43,91.3,100,72.4,80.0,78.0
20160109190000,180.0,171.6,57.2,43,99.6,100,72.3,80.0,78.0
20160109191500,180.0,171.6,57.2,43,99.6,100,72.2,80.0,78.0
20160109193000,180.0,173.4,57.8,43,89.5,100,72.2,80.0,78.0
20160109194500,180.0,175.8,58.6,43,89.5,100,72.1,80.0,78.0
20160109200000,180.0,175.8,58.6,43,95.1,100,72.1,80.0,78.0
20160109201500,180.0,174.0,58.0,43,91.0,100,72.0,80.0,78.0
20160109203000,180.0,176.4,58.8,43,91.0,100,71.9,80.0,78.0
20160109204500,180.0,176.4,58.8,43,91.0,100,71.9,80.0,78.0
20160109210000,180.0,176.4,58.8,43,103.5,100,71.8,80.0,78.0
20160109211500,180.0,179.4,59.8,43,101.9,100,71.9,80.0,78.0
20160109213000,180.0,175.8,58.6,43,99.6,100,71.9,80.0,78.0
20160109214500,180.0,175.8,58.6,43,95.4,100,71.9,80.0,78.0
20160109220000,180.0,175.8,58.6,43,101.9,100,71.8,80.0,78.0
20160109221500,180.0,175.8,58.6,43,99.8,100,71.9,80.0,78.0
20160109223000,180.0,175.8,58.6,43,102.7,100,71.8,80.0,78.0
20160109224500,180.0,175.8,58.6,43,102.7,100,71.8,80.0,78.0
20160109230000,180.0,175.8,58.6,43,102.7,100,71.8,80.0,78.0
20160109231500,180.0,174.0,58.0,43,102.7,100,71.8,80.0,78.0
20160109233000,180.0,181.2,60.4,43,90.8,100,71.8,80.0,78.0
20160109234500,180.0,174.6,58.2,43,101.2,100,71.8,80.0,78.0
20160110000000,180.0,174.6,58.2,43,104.3,100,71.8,80.0,78.0
20160110001500,180.0,174.6,58.2,43,101.9,100,71.8,80.0,78.0
20160110003000,180.0,172.8,57.6,43,89.4,100,71.8,80.0,78.0
20160110004500,180.0,172.8,57.6,43,100.4,100,71.7,80.0,78.0
20160110010000,180.0,172.8,57.6,43,92.8,100,71.7,80.0,78.0
20160110011500,180.0,181.8,60.6,43,94.9,100,71.7,80.0,78.0
20160110013000,180.0,181.8,60.6,43,103.5,100,71.7,80.0,78.0
20160110014500,180.0,181.8,60.6,43,99.0,100,71.7,80.0,78.0
20160110020000,180.0,181.8,60.6,43,101.9,100,71.7,80.0,78.0
20160110021500,180.0,181.8,60.6,43,101.9,100,71.6,80.0,78.0
20160110023000,180.0,181.8,60.6,43,96.1,100,71.6,80.0,78.0
20160110024500,180.0,181.8,60.6,43,91.1,100,71.6,80.0,78.0
20160110030000,180.0,181.8,60.6,43,89.9,100,71.6,80.0,78.0
20160110031500,180.0,178.8,59.6,43,98.3,100,71.6,80.0,78.0
20160110033000,180.0,178.8,59.6,43,98.3,100,71.7,80.0,78.0
20160110034500,180.0,178.8,59.6,43,99.5,100,71.7,80.0,78.0
20160110040000,180.0,176.4,58.8,43,97.6,100,71.7,80.0,78.0
20160110041500,180.0,176.4,58.8,43,100.2,100,71.7,80.0,78.0
20160110043000,180.0,176.4,58.8,43,96.5,100,71.7,80.0,78.0
20160110044500,180.0,178.8,59.6,43,99.7,100,71.7,80.0,78.0
20160110050000,180.0,176.4,58.8,43,99.7,100,71.7,80.0,78.0
20160110051500,180.0,176.4,58.8,43,102.7,100,71.7,80.0,78.0
20160110053000,180.0,176.4,58.8,43,102.7,100,71.8,80.0,78.0
20160110054500,180.0,176.4,58.8,43,101.0,100,71.8,80.0,78.0
20160110060000,180.0,176.4,58.8,43,101.0,100,71.8,80.0,78.0
20160110061500,180.0,176.4,58.8,43,98.4,100,71.7,80.0,78.0
20160110063000,180.0,180.0,60.0,43,92.1,100,71.7,80.0,78.0
20160110064500,180.0,180.0,60.0,43,97.0,100,71.6,80.0,78.0
20160110070000,180.0,182.4,60.8,43,99.0,100,71.6,80.0,78.0
20160110071500,180.0,184.8,61.6,43,99.0,100,71.6,80.0,78.0
20160110073000,180.0,181.8,60.6,43,95.2,100,71.7,80.0,78.0
20160110074500,180.0,181.8,60.6,43,100.8,100,71.7,80.0,78.0
20160110080000,180.0,181.8,60.6,43,99.0,100,71.7,80.0,78.0
20160110081500,180.0,181.8,60.6,43,89.8,100,71.8,80.0,78.0
20160110083000,180.0,181.8,60.6,43,94.1,100,71.8,80.0,78.0
20160110084500,180.0,181.8,60.6,43,89.7,100,71.8,80.0,78.0
20160110090000,180.0,181.8,60.6,43,91.7,100,71.8,80.0,78.0
20160110091500,180.0,181.8,60.6,43,91.7,100,71.9,80.0,78.0
20160110093000,180.0,178.2,59.4,43,94.3,100,71.9,80.0,78.0
20160110094500,180.0,178.2,59.4,43,90.4,100,71.9,80.0,78.0
20160110100000,180.0,178.2,59.4,43,94.4,100,72.0,80.0,78.0
20160110101500,180.0,178.2,59.4,43,92.8,100,72.0,80.0,78.0
20160110103000,180.0,181.2,60.4,43,100.2,100,72.1,80.0,78.0
20160110104500,180.0,181.2,60.4,43,101.9,100,72.2,80.0,78.0
20160110110000,180.0,181.2,60.4,43,101.9,100,72.2,80.0,78.0
20160110111500,180.0,181.2,60.4,43,97.1,100,72.3,80.0,78.0
20160110113000,180.0,181.2,60.4,43,89.9,100,72.4,80.0,78.0
20160110114500,180.0,174.0,58.0,44,93.0,100,72.5,80.0,78.0
20160110120000,180.0,174.0,58.0,44,97.9,100,72.5,80.0,78.0
20160110121500,180.0,176.4,58.8,44,93.1,100,72.5,80.0,78.0
20160110123000,180.0,174.0,58.0,44,100.2,100,72.5,80.0,78.0
20160110124500,180.0,177.6,59.2,44,95.6,100,72.4,80.0,78.0
20160110130000,180.0,179.4,59.8,44,101.8,100,72.4,80.0,78.0
20160110131500,180.0,177.6,59.2,44,103.5,100,72.5,80.0,78.0
20160110133000,180.0,177.6,59.2,44,101.9,100,72.6,80.0,78.0
20160110134500,180.0,177.6,59.2,44,103.5,100,72.9,80.0,78.0
20160110140000,180.0,177.6,59.2,44,103.5,100,73.4,80.0,78.0
20160110141500,180.0,177.6,59.2,44,103.5,100,73.6,80.0,78.0
20160110143000,180.0,175.2,58.4,44,96.1,100,73.7,80.0,78.0
20160110144500,180.0,177.6,59.2,44,94.9,100,74.1,80.0,78.0
20160110150000,180.0,177.6,59.2,44,103.5,100,74.7,80.0,78.0
20160110151500,180.0,175.2,58.4,44,95.6,100,74.9,80.0,78.0
20160110153000,180.0,175.2,58.4,44,92.5,100,75.1,80.0,78.0
20160110154500,180.0,177.6,59.2,44,90.3,100,74.9,80.0,78.0
20160110160000,180.0,177.6,59.2,44,103.5,100,74.7,80.0,78.0
20160110161500,180.0,177.6,59.2,44,98.8,100,75.2,80.0,78.0
20160110163000,180.0,177.6,59.2,44,88.8,100,74.5,80.0,78.0
20160110164500,180.0,181.2,60.4,43,99.5,100,74.3,80.0,78.0
20160110170000,180.0,178.8,59.6,43,101.9,100,74.5,80.0,78.0
20160110171500,180.0,180.6,60.2,45,101.9,100,74.3,80.0,78.0
20160110173000,180.0,180.6,60.2,45,101.9,100,74.0,80.0,78.0
20160110174500,180.0,180.6,60.2,45,94.0,100,74.0,80.0,78.0
20160110180000,180.0,180.6,60.2,45,90.5,100,74.0,80.0,78.0
20160110181500,180.0,183.0,61.0,45,101.0,100,74.0,80.0,78.0
20160110183000,180.0,183.0,61.0,45,101.0,100,73.8,80.0,78.0
20160110184500,180.0,180.0,60.0,45,98.4,100,73.7,80.0,78.0
20160110190000,180.0,180.0,60.0,45,101.0,100,74.1,80.0,78.0
20160110191500,180.0,180.0,60.0,45,91.1,100,73.8,80.0,78.0
20160110193000,180.0,180.0,60.0,45,102.7,100,73.7,80.0,78.0
20160110194500,180.0,186.0,62.0,45,89.4,100,73.6,80.0,78.0
20160110200000,180.0,186.0,62.0,45,100.2,100,73.4,80.0,78.0
20160110201500,180.0,186.0,62.0,45,100.2,100,73.4,80.0,78.0
20160110203000,180.0,186.0,62.0,45,98.2,100,73.3,80.0,78.0
20160110204500,180.0,186.0,62.0,45,99.6,100,73.6,80.0,78.0
20160110210000,180.0,183.0,61.0,45,99.6,100,73.3,80.0,78.0
20160110211500,180.0,187.8,62.6,43,101.1,100,73.2,80.0,78.0
20160110213000,180.0,173.4,57.8,43,102.7,100,73.1,80.0,78.0
20160110214500,180.0,169.8,56.6,43,102.7,100,72.9,80.0,78.0
20160110220000,180.0,171.6,57.2,43,102.7,100,73.0,80.0,78.0
20160110221500,180.0,171.6,57.2,43,102.7,100,72.9,80.0,78.0
20160110223000,180.0,171.6,57.2,43,102.7,100,72.8,80.0,78.0
20160110224500,180.0,171.6,57.2,43,100.3,100,72.8,80.0,78.0
20160110230000,180.0,171.6,57.2,43,101.9,100,72.7,80.0,78.0
20160110231500,180.0,171.6,57.2,43,100.2,100,72.7,80.0,78.0
20160110233000,180.0,171.6,57.2,43,94.5,100,72.7,80.0,78.0
20160110234500,180.0,174.0,58.0,43,93.4,100,72.7,80.0,78.0
20160111000000,180.0,174.0,58.0,43,91.4,100,72.7,80.0,78.0
20160111001500,180.0,171.6,57.2,43,98.3,100,72.6,80.0,78.0
20160111003000,180.0,171.6,57.2,43,104.3,100,72.6,80.0,78.0
20160111004500,180.0,171.6,57.2,43,104.3,100,72.6,80.0,78.0
20160111010000,180.0,171.6,57.2,43,102.7,100,72.5,80.0,78.0
20160111011500,180.0,171.6,57.2,43,102.7,100,72.5,80.0,78.0
20160111013000,180.0,171.6,57.2,43,101.1,100,72.4,80.0,78.0
20160111014500,180.0,171.6,57.2,43,101.1,100,72.4,80.0,78.0
20160111020000,180.0,171.6,57.2,43,97.1,100,72.4,80.0,78.0
20160111021500,180.0,171.6,57.2,43,91.6,100,72.4,80.0,78.0
20160111023000,180.0,173.4,57.8,43,90.1,100,72.4,80.0,78.0
20160111024500,180.0,175.8,58.6,43,90.1,100,72.4,80.0,78.0
20160111030000,180.0,171.6,57.2,43,94.1,100,72.3,80.0,78.0
20160111031500,180.0,171.6,57.2,43,103.4,100,72.3,80.0,78.0
20160111033000,180.0,173.4,57.8,43,101.0,100,72.2,80.0,78.0
20160111034500,180.0,173.4,57.8,43,101.0,100,72.1,80.0,78.0
20160111040000,180.0,173.4,57.8,43,101.0,100,72.2,80.0,78.0
20160111041500,180.0,176.4,58.8,43,98.6,100,72.4,80.0,78.0
20160111043000,180.0,172.8,57.6,43,102.8,100,72.5,80.0,78.0
20160111044500,180.0,175.2,58.4,44,102.8,100,72.5,80.0,78.0
20160111050000,180.0,175.2,58.4,44,100.4,100,72.4,80.0,78.0
20160111051500,180.0,186.0,62.0,44,99.0,100,72.2,80.0,78.0
20160111053000,180.0,186.0,62.0,44,93.9,100,72.2,80.0,78.0
20160111054500,180.0,186.0,62.0,44,100.2,100,72.3,80.0,78.0
20160111060000,180.0,186.0,62.0,44,97.2,100,72.2,80.0,78.0
20160111061500,180.0,186.0,62.0,44,99.2,100,72.2,80.0,78.0
20160111063000,180.0,186.0,62.0,44,97.8,100,72.1,80.0,78.0
20160111064500,180.0,186.0,62.0,44,99.7,100,72.2,80.0,78.0
20160111070000,180.0,186.0,62.0,44,97.8,100,72.2,80.0,78.0
20160111071500,180.0,186.0,62.0,44,99.6,100,72.3,80.0,78.0
20160111073000,180.0,186.0,62.0,44,96.6,100,72.1,80.0,78.0
20160111074500,180.0,186.0,62.0,44,90.5,100,72.3,80.0,78.0
20160111080000,180.0,186.0,62.0,44,100.2,100,72.5,80.0,78.0
20160111081500,180.0,186.0,62.0,44,100.2,100,72.6,80.0,78.0
20160111083000,180.0,181.8,60.6,44,100.2,100,72.4,80.0,78.0
20160111084500,180.0,179.4,59.8,44,100.2,100,72.5,80.0,78.0
20160111090000,180.0,179.4,59.8,44,99.0,100,72.4,80.0,78.0
20160111091500,180.0,176.4,58.8,44,99.0,100,72.4,80.0,78.0
20160111093000,180.0,176.4,58.8,44,101.9,100,72.7,80.0,78.0
20160111094500,180.0,176.4,58.8,44,104.3,100,72.7,80.0,78.0
20160111100000,180.0,176.4,58.8,44,102.7,100,72.6,80.0,78.0
20160111101500,180.0,176.4,58.8,44,102.7,100,72.9,80.0,78.0
20160111103000,180.0,174.6,58.2,44,102.7,100,73.1,80.0,78.0
20160111104500,180.0,178.8,59.6,44,98.0,100,73.3,80.0,78.0
20160111110000,180.0,178.8,59.6,44,100.2,100,73.5,80.0,78.0
20160111111500,180.0,185.4,61.8,44,88.7,100,73.6,80.0,78.0
20160111113000,180.0,185.4,61.8,44,103.5,100,73.1,80.0,78.0
20160111114500,180.0,185.4,61.8,44,100.2,100,73.4,80.0,78.0
20160111120000,180.0,185.4,61.8,44,102.7,100,73.1,80.0,78.0
20160111121500,180.0,185.4,61.8,44,99.6,100,73.3,80.0,78.0
20160111123000,180.0,185.4,61.8,44,91.6,100,73.6,80.0,78.0
20160111124500,180.0,185.4,61.8,44,101.9,100,73.6,80.0,78.0
20160111130000,180.0,185.4,61.8,44,91.1,100,73.8,80.0,78.0
20160111131500,180.0,181.8,60.6,44,93.6,100,73.8,80.0,78.0
20160111133000,180.0,175.2,58.4,44,96.9,100,74.0,80.0,78.0
20160111134500,180.0,177.6,59.2,44,102.7,100,74.0,80.0,78.0
20160111140000,180.0,177.6,59.2,44,102.7,100,74.0,80.0,78.0
20160111141500,180.0,177.6,59.2,44,102.7,100,73.8,80.0,78.0
20160111143000,180.0,177.6,59.2,44,101.0,100,74.0,80.0,78.0
20160111144500,180.0,179.4,59.8,44,99.7,100,74.1,80.0,78.0
20160111150000,180.0,179.4,59.8,44,98.4,100,74.1,80.0,78.0
20160111151500,180.0,179.4,59.8,44,100.2,100,74.1,80.0,78.0
20160111153000,180.0,174.6,58.2,44,94.4,100,74.1,80.0,78.0
20160111154500,180.0,177.6,59.2,44,103.2,100,74.2,80.0,78.0
20160111160000,180.0,177.6,59.2,44,100.8,100,74.2,80.0,78.0
20160111161500,180.0,177.6,59.2,44,98.4,100,74.2,80.0,78.0
20160111163000,180.0,177.6,59.2,44,92.1,100,74.6,80.0,78.0
20160111164500,180.0,175.8,58.6,44,103.5,100,74.8,80.0,78.0
20160111170000,180.0,175.8,58.6,44,91.7,100,74.7,80.0,78.0
20160111171500,180.0,175.8,58.6,44,104.3,100,74.4,80.0,78.0
20160111173000,180.0,175.8,58.6,44,89.3,100,73.7,80.0,78.0
20160111174500,180.0,175.8,58.6,44,77.6,100,73.3,80.0,78.0
20160111180000,180.0,178.8,59.6,44,91.6,100,73.0,80.0,78.0
20160111181500,180.0,178.8,59.6,44,74.0,100,72.7,80.0,78.0
20160111183000,180.0,178.8,59.6,44,67.7,100,72.7,80.0,78.0
20160111184500,180.0,175.8,58.6,44,88.0,100,72.7,80.0,78.0
20160111190000,180.0,175.8,58.6,44,97.6,100,72.7,80.0,78.0
20160111191500,180.0,175.8,58.6,44,91.1,100,73.1,80.0,78.0
20160111193000,180.0,187.2,62.4,44,89.6,100,73.3,80.0,78.0
20160111194500,180.0,187.2,62.4,44,96.9,100,73.4,80.0,78.0
20160111200000,180.0,184.2,61.4,44,99.8,100,73.4,80.0,78.0
20160111201500,180.0,184.2,61.4,44,99.8,100,73.6,80.0,78.0
20160111203000,180.0,184.2,61.4,44,101.0,100,73.7,80.0,78.0
20160111204500,180.0,184.2,61.4,44,101.0,100,73.8,80.0,78.0
20160111210000,180.0,184.2,61.4,44,101.0,100,74.0,80.0,78.0
20160111211500,180.0,184.2,61.4,44,101.0,100,74.1,80.0,78.0
20160111213000,180.0,181.2,60.4,44,87.5,100,74.2,80.0,78.0
20160111214500,180.0,181.2,60.4,44,89.9,100,74.5,80.0,78.0
20160111220000,180.0,181.2,60.4,44,101.9,100,74.5,80.0,78.0
20160111221500,180.0,186.0,62.0,44,93.4,100,74.6,80.0,78.0
20160111223000,180.0,186.0,62.0,44,93.4,100,74.7,80.0,78.0
20160111224500,180.0,186.0,62.0,44,101.1,100,74.6,80.0,78.0
20160111230000,180.0,183.0,61.0,44,102.7,100,74.5,80.0,78.0
20160111231500,180.0,183.0,61.0,44,99.4,100,74.5,80.0,78.0
20160111233000,180.0,183.0,61.0,44,99.4,100,74.6,80.0,78.0
20160111234500,180.0,183.0,61.0,44,101.9,100,74.8,80.0,78.0
20160112000000,180.0,186.0,62.0,44,87.5,100,75.0,80.0,78.0
20160112001500,180.0,186.0,62.0,44,90.5,100,75.0,80.0,78.0
20160112003000,180.0,183.0,61.0,44,100.2,100,75.0,80.0,78.0
20160112004500,180.0,183.0,61.0,44,100.2,100,75.0,80.0,78.0
20160112010000,180.0,183.0,61.0,44,103.5,100,75.0,80.0,78.0
20160112011500,180.0,183.0,61.0,44,98.8,100,75.0,80.0,78.0
20160112013000,180.0,183.0,61.0,44,101.9,100,75.1,80.0,78.0
20160112014500,180.0,183.0,61.0,44,101.9,100,75.1,80.0,78.0
20160112020000,180.0,183.0,61.0,44,101.9,100,75.1,80.0,78.0
20160112021500,180.0,183.0,61.0,44,101.9,100,75.2,80.0,78.0
20160112023000,180.0,183.0,61.0,44,101.9,100,75.2,80.0,78.0
20160112024500,180.0,183.0,61.0,44,101.9,100,75.2,80.0,78.0
20160112030000,180.0,183.0,61.0,44,101.9,100,75.3,80.0,78.0
20160112031500,180.0,183.0,61.0,44,101.9,100,75.3,80.0,78.0
20160112033000,180.0,186.0,62.0,44,101.9,100,75.4,80.0,78.0
20160112034500,180.0,183.0,61.0,44,101.9,100,75.4,80.0,78.0
20160112040000,180.0,183.0,61.0,44,100.3,100,75.9,80.0,78.0
20160112041500,180.0,183.0,61.0,44,100.3,100,75.7,80.0,78.0
20160112043000,180.0,183.0,61.0,44,102.6,100,75.4,80.0,78.0
20160112044500,180.0,183.0,61.0,44,100.3,100,75.1,80.0,78.0
20160112050000,180.0,180.0,60.0,44,99.1,100,74.9,80.0,78.0
20160112051500,180.0,180.0,60.0,44,101.9,100,74.7,80.0,78.0
20160112053000,180.0,182.4,60.8,44,100.3,100,74.6,80.0,78.0
20160112054500,180.0,182.4,60.8,44,100.3,100,74.5,80.0,78.0
20160112060000,180.0,182.4,60.8,44,100.3,100,74.3,80.0,78.0
20160112061500,180.0,182.4,60.8,44,101.9,100,74.2,80.0,78.0
20160112063000,180.0,182.4,60.8,44,99.8,100,74.2,80.0,78.0
20160112064500,180.0,182.4,60.8,44,99.8,100,74.0,80.0,78.0
20160112070000,180.0,186.6,62.2,44,98.4,100,73.9,80.0,78.0
20160112071500,180.0,182.4,60.8,44,102.7,100,73.9,80.0,78.0
20160112073000,180.0,182.4,60.8,44,100.2,100,73.7,80.0,78.0
20160112074500,180.0,182.4,60.8,44,99.1,100,73.7,80.0,78.0
20160112080000,180.0,182.4,60.8,44,101.0,100,73.9,80.0,78.0
20160112081500,180.0,184.8,61.6,44,101.0,100,74.0,80.0,78.0
20160112083000,180.0,184.8,61.6,44,101.0,100,74.3,80.0,78.0
20160112084500,180.0,184.8,61.6,44,101.0,100,74.3,80.0,78.0
20160112090000,180.0,174.0,58.0,44,104.3,100,74.2,80.0,78.0
20160112091500,180.0,174.0,58.0,44,100.5,100,74.3,80.0,78.0
20160112093000,180.0,174.0,58.0,44,89.7,100,74.2,80.0,78.0
20160112094500,180.0,174.0,58.0,44,103.5,100,74.2,80.0,78.0
20160112100000,180.0,178.2,59.4,44,90.5,100,74.4,80.0,78.0
20160112101500,180.0,174.6,58.2,44,97.1,100,74.6,80.0,78.0
20160112103000,180.0,174.6,58.2,44,89.3,100,74.5,80.0,78.0
20160112104500,180.0,174.6,58.2,44,104.3,100,74.3,80.0,78.0
20160112110000,180.0,174.6,58.2,44,93.2,100,74.2,80.0,78.0
20160112111500,180.0,174.6,58.2,44,103.8,100,74.2,80.0,78.0
20160112113000,180.0,174.6,58.2,44,103.8,100,74.3,80.0,78.0
20160112114500,180.0,174.6,58.2,44,101.9,100,74.1,80.0,78.0
20160112120000,180.0,174.6,58.2,44,91.3,100,74.1,80.0,78.0
20160112121500,180.0,174.6,58.2,44,92.4,100,74.1,80.0,78.0
20160112123000,180.0,174.6,58.2,44,104.3,100,74.1,80.0,78.0
20160112124500,180.0,184.2,61.4,44,102.9,100,74.1,80.0,78.0
20160112130000,180.0,184.2,61.4,44,104.0,100,74.1,80.0,78.0
20160112131500,180.0,184.2,61.4,44,104.0,100,74.3,80.0,78.0
20160112133000,180.0,184.2,61.4,44,104.0,100,74.6,80.0,78.0
20160112134500,180.0,181.8,60.6,44,104.0,100,74.7,80.0,78.0
20160112140000,180.0,181.8,60.6,44,100.4,100,74.8,80.0,78.0
20160112141500,180.0,184.8,61.6,44,100.4,100,74.9,80.0,78.0
20160112143000,180.0,184.8,61.6,44,89.9,100,75.0,80.0,78.0
20160112144500,180.0,184.8,61.6,44,89.9,100,75.0,80.0,78.0
20160112150000,180.0,184.8,61.6,44,90.8,100,75.0,80.0,78.0
20160112151500,180.0,184.8,61.6,44,102.6,100,75.2,80.0,78.0
20160112153000,180.0,184.8,61.6,44,102.6,100,75.4,80.0,78.0
20160112154500,180.0,180.0,60.0,44,102.6,100,75.4,80.0,78.0
20160112160000,180.0,182.4,60.8,44,90.5,100,75.2,80.0,78.0
20160112161500,180.0,182.4,60.8,44,90.5,100,75.0,80.0,78.0
20160112163000,180.0,182.4,60.8,44,102.7,100,74.5,80.0,78.0
20160112164500,180.0,185.4,61.8,44,89.9,100,74.5,80.0,78.0
20160112170000,180.0,181.8,60.6,44,101.0,100,74.3,80.0,78.0
20160112171500,180.0,181.8,60.6,44,102.4,100,74.3,80.0,78.0
20160112173000,180.0,181.8,60.6,44,102.4,100,74.3,80.0,78.0
20160112174500,180.0,181.8,60.6,44,94.4,100,74.4,80.0,78.0
20160112180000,180.0,184.8,61.6,44,93.3,100,74.5,80.0,78.0
20160112181500,180.0,184.8,61.6,44,91.2,100,74.5,80.0,78.0
20160112183000,180.0,184.8,61.6,44,94.3,100,74.5,80.0,78.0
20160112184500,180.0,184.8,61.6,44,81.4,100,74.3,80.0,78.0
20160112190000,180.0,184.8,61.6,44,75.9,100,74.3,80.0,78.0
20160112191500,180.0,182.4,60.8,44,96.6,100,74.1,80.0,78.0
20160112193000,180.0,182.4,60.8,44,100.4,100,74.1,80.0,78.0
20160112194500,180.0,176.4,58.8,44,102.7,100,74.2,80.0,78.0
20160112200000,180.0,176.4,58.8,44,101.0,100,74.2,80.0,78.0
20160112201500,180.0,176.4,58.8,44,89.7,100,74.2,80.0,78.0
20160112203000,180.0,176.4,58.8,44,99.2,100,74.2,80.0,78.0
20160112204500,180.0,174.0,58.0,44,102.7,100,74.2,80.0,78.0
20160112210000,180.0,174.0,58.0,44,90.1,100,74.2,80.0,78.0
20160112211500,180.0,175.8,58.6,44,85.7,100,74.1,80.0,78.0
20160112213000,180.0,175.8,58.6,44,92.4,100,74.0,80.0,78.0
20160112214500,180.0,175.8,58.6,44,85.7,100,73.9,80.0,78.0
20160112220000,180.0,177.6,59.2,44,75.4,100,73.7,80.0,78.0
20160112221500,180.0,177.6,59.2,44,72.0,100,73.8,80.0,78.0
20160112223000,180.0,175.8,58.6,44,87.4,100,73.3,80.0,78.0
20160112224500,180.0,175.8,58.6,44,98.9,100,73.3,80.0,78.0
20160112230000,180.0,175.8,58.6,44,90.2,100,73.3,80.0,78.0
20160112231500,180.0,175.8,58.6,44,75.3,100,73.2,80.0,78.0
20160112233000,180.0,175.8,58.6,44,66.3,100,73.2,80.0,78.0
20160112234500,180.0,178.8,59.6,44,62.0,100,72.4,80.0,78.0
20160113000000,180.0,176.4,58.8,44,62.0,100,71.7,80.0,78.0
20160113001500,180.0,176.4,58.8,44,62.0,100,71.0,80.0,78.0
20160113003000,180.0,179.4,59.8,44,59.2,100,70.3,80.0,78.0
20160113004500,180.0,179.4,59.8,44,58.4,100,69.8,80.0,78.0
20160113010000,180.0,179.4,59.8,44,58.4,100,69.3,80.0,78.0
20160113011500,180.0,177.6,59.2,44,61.9,100,69.1,80.0,78.0
20160113013000,180.0,177.6,59.2,44,73.4,100,69.1,80.0,78.0
20160113014500,180.0,179.4,59.8,44,87.9,100,69.6,80.0,78.0
20160113020000,180.0,179.4,59.8,44,81.1,100,69.9,80.0,78.0
20160113021500,180.0,179.4,59.8,44,68.4,100,70.3,80.0,78.0
20160113023000,180.0,183.0,61.0,44,62.0,100,69.9,80.0,78.0
20160113024500,180.0,183.0,61.0,44,58.8,100,69.3,80.0,78.0
20160113030000,180.0,188.4,62.8,44,57.1,100,68.6,80.0,78.0
20160113031500,180.0,188.4,62.8,44,56.0,100,68.1,80.0,78.0
20160113033000,180.0,188.4,62.8,44,55.2,100,67.6,80.0,78.0
20160113034500,180.0,188.4,62.8,44,55.2,100,67.2,80.0,78.0
20160113040000,180.0,188.4,62.8,44,55.2,100,66.8,80.0,78.0
20160113041500,180.0,188.4,62.8,44,55.2,100,66.4,80.0,78.0
20160113043000,180.0,188.4,62.8,44,55.2,100,66.2,80.0,78.0
20160113044500,180.0,188.4,62.8,44,55.2,100,66.0,80.0,78.0
20160113050000,180.0,188.4,62.8,44,55.2,100,65.8,80.0,78.0
20160113051500,180.0,188.4,62.8,44,55.2,100,65.6,80.0,78.0
20160113053000,180.0,188.4,62.8,44,55.2,100,65.4,80.0,78.0
20160113054500,180.0,188.4,62.8,44,88.0,100,65.9,80.0,78.0
20160113060000,180.0,188.4,62.8,44,95.3,100,66.8,80.0,78.0
20160113061500,180.0,186.0,62.0,44,95.3,100,67.6,80.0,78.0
20160113063000,180.0,186.0,62.0,44,96.6,100,68.2,80.0,78.0
20160113064500,180.0,186.0,62.0,44,96.6,100,68.8,80.0,78.0
20160113070000,180.0,182.4,60.8,44,96.6,100,69.3,80.0,78.0
20160113071500,180.0,182.4,60.8,44,96.6,100,69.7,80.0,78.0
20160113073000,180.0,186.0,62.0,44,96.6,100,69.9,80.0,78.0
20160113074500,180.0,186.0,62.0,44,98.4,100,70.2,80.0,78.0
20160113080000,180.0,186.0,62.0,44,89.2,100,70.5,80.0,78.0
20160113081500,180.0,186.0,62.0,44,99.0,100,70.7,80.0,78.0
20160113083000,180.0,175.2,58.4,44,97.8,100,70.9,80.0,78.0
20160113084500,180.0,175.2,58.4,44,101.0,100,71.1,80.0,78.0
20160113090000,180.0,175.2,58.4,44,98.4,100,71.2,80.0,78.0
20160113091500,180.0,175.2,58.4,44,98.4,100,71.4,80.0,78.0
20160113093000,180.0,175.2,58.4,44,93.6,100,71.5,80.0,78.0
20160113094500,180.0,179.4,59.8,44,92.2,100,71.6,80.0,78.0
20160113100000,180.0,179.4,59.8,44,94.6,100,71.7,80.0,78.0
20160113101500,180.0,175.8,58.6,44,94.6,100,71.8,80.0,78.0
20160113103000,180.0,178.8,59.6,44,98.3,100,71.9,80.0,78.0
20160113104500,180.0,178.8,59.6,44,101.9,100,72.0,80.0,78.0
20160113110000,180.0,176.4,58.8,44,101.9,100,72.1,80.0,78.0
20160113111500,180.0,180.0,60.0,44,89.9,100,72.1,80.0,78.0
20160113113000,180.0,180.0,60.0,44,102.7,100,72.1,80.0,78.0
20160113114500,180.0,180.0,60.0,44,91.6,100,72.1,80.0,78.0
20160113120000,180.0,178.2,59.4,44,101.7,100,72.1,80.0,78.0
20160113121500,180.0,180.6,60.2,44,97.2,100,72.1,80.0,78.0
20160113123000,180.0,180.6,60.2,44,99.3,100,72.1,80.0,78.0
20160113124500,180.0,189.0,63.0,44,99.3,100,72.2,80.0,78.0
20160113130000,180.0,189.0,63.0,44,93.0,100,72.3,80.0,78.0
20160113131500,180.0,174.6,58.2,44,101.9,100,72.3,80.0,78.0
20160113133000,180.0,176.4,58.8,44,90.8,100,72.4,80.0,78.0
20160113134500,180.0,176.4,58.8,44,102.0,100,72.4,80.0,78.0
20160113140000,180.0,181.8,60.6,44,90.4,100,72.4,80.0,78.0
20160113141500,180.0,181.8,60.6,44,101.9,100,72.6,80.0,78.0
20160113143000,180.0,181.8,60.6,44,98.4,100,72.6,80.0,78.0
20160113144500,180.0,181.8,60.6,44,91.5,100,72.6,80.0,78.0
20160113150000,180.0,178.8,59.6,44,98.6,100,72.6,80.0,78.0
20160113151500,180.0,180.6,60.2,44,96.2,100,72.7,80.0,78.0
20160113153000,180.0,180.6,60.2,44,92.8,100,72.9,80.0,78.0
20160113154500,180.0,180.6,60.2,44,101.1,100,73.0,80.0,78.0
20160113160000,180.0,180.6,60.2,44,98.9,100,73.1,80.0,78.0
20160113161500,180.0,180.6,60.2,44,91.1,100,73.2,80.0,78.0
20160113163000,180.0,180.6,60.2,44,100.3,100,73.3,80.0,78.0
20160113164500,180.0,180.6,60.2,44,98.6,100,73.3,80.0,78.0
20160113170000,180.0,183.0,61.0,44,91.1,100,73.4,80.0,78.0
20160113171500,180.0,183.0,61.0,44,101.9,100,73.5,80.0,78.0
20160113173000,180.0,186.0,62.0,44,96.3,100,73.4,80.0,78.0
20160113174500,180.0,186.0,62.0,44,89.9,100,73.4,80.0,78.0
20160113180000,180.0,189.0,63.0,44,92.5,100,73.4,80.0,78.0
20160113181500,180.0,189.0,63.0,44,92.5,100,73.5,80.0,78.0
20160113183000,180.0,189.0,63.0,44,95.5,100,73.6,80.0,78.0
20160113184500,180.0,189.0,63.0,44,99.0,100,73.6,80.0,78.0
20160113190000,180.0,189.0,63.0,44,89.9,100,73.7,80.0,78.0
20160113191500,180.0,189.0,63.0,44,100.2,100,73.7,80.0,78.0
20160113193000,180.0,181.2,60.4,44,100.2,100,73.7,80.0,78.0
20160113194500,180.0,181.2,60.4,44,98.6,100,73.8,80.0,78.0
20160113200000,180.0,181.2,60.4,44,98.6,100,73.8,80.0,78.0
20160113201500,180.0,178.8,59.6,44,93.0,100,73.8,80.0,78.0
20160113203000,180.0,187.2,62.4,44,99.7,100,73.8,80.0,78.0
20160113204500,180.0,187.2,62.4,44,92.9,100,73.8,80.0,78.0
20160113210000,180.0,184.8,61.6,44,90.4,100,73.9,80.0,78.0
20160113211500,180.0,184.8,61.6,44,99.7,100,73.9,80.0,78.0
20160113213000,180.0,182.4,60.8,44,100.8,100,73.9,80.0,78.0
20160113214500,180.0,182.4,60.8,44,92.4,100,74.0,80.0,78.0
20160113220000,180.0,182.4,60.8,44,96.9,100,74.0,80.0,78.0
20160113221500,180.0,178.2,59.4,44,91.0,100,74.0,80.0,78.0
20160113223000,180.0,178.2,59.4,44,91.0,100,74.0,80.0,78.0
20160113224500,180.0,178.2,59.4,44,91.0,100,74.0,80.0,78.0
20160113230000,180.0,178.2,59.4,44,91.0,100,74.0,80.0,78.0
20160113231500,180.0,178.2,59.4,44,91.0,100,73.9,80.0,78.0
20160113233000,180.0,178.2,59.4,44,92.4,100,73.9,80.0,78.0
20160113234500,180.0,178.2,59.4,44,100.2,100,73.8,80.0,78.0
20160114000000,180.0,176.4,58.8,44,100.2,100,73.8,80.0,78.0
20160114001500,180.0,178.8,59.6,44,91.5,100,73.8,80.0,78.0
20160114003000,180.0,178.8,59.6,44,100.2,100,73.8,80.0,78.0
20160114004500,180.0,183.0,61.0,44,100.2,100,73.8,80.0,78.0
20160114010000,180.0,185.4,61.8,44,98.4,100,73.8,80.0,78.0
20160114011500,180.0,187.8,62.6,44,98.4,100,73.8,80.0,78.0
20160114013000,180.0,185.4,61.8,44,92.7,100,73.8,80.0,78.0
20160114014500,180.0,179.4,59.8,42,92.7,100,73.8,80.0,78.0
20160114020000,180.0,177.6,59.2,42,98.4,100,73.8,80.0,78.0
20160114021500,180.0,175.8,58.6,42,98.4,100,73.9,80.0,78.0
20160114023000,180.0,175.8,58.6,42,98.4,100,74.0,80.0,78.0
20160114024500,180.0,177.6,59.2,42,99.6,100,74.0,80.0,78.0
20160114030000,180.0,185.4,61.8,45,95.9,100,74.0,80.0,78.0
20160114031500,180.0,189.0,63.0,45,95.9,100,74.0,80.0,78.0
20160114033000,180.0,189.0,63.0,45,99.1,100,74.0,80.0,78.0
20160114034500,180.0,186.0,62.0,44,99.1,100,74.0,80.0,78.0
20160114040000,180.0,186.0,62.0,44,100.2,100,74.0,80.0,78.0
20160114041500,180.0,186.0,62.0,44,100.2,100,74.0,80.0,78.0
20160114043000,180.0,186.0,62.0,44,100.2,100,74.0,80.0,78.0
20160114044500,180.0,179.4,59.8,43,100.2,100,74.0,80.0,78.0
20160114050000,180.0,177.6,59.2,43,100.2,100,74.0,80.0,78.0
20160114051500,180.0,179.4,59.8,43,100.2,100,74.0,80.0,78.0
20160114053000,180.0,179.4,59.8,43,100.2,100,74.0,80.0,78.0
20160114054500,180.0,179.4,59.8,43,99.0,100,74.0,80.0,78.0
20160114060000,180.0,177.6,59.2,43,93.3,100,74.1,80.0,78.0
20160114061500,180.0,175.2,58.4,43,93.3,100,74.1,80.0,78.0
20160114063000,180.0,177.6,59.2,43,101.1,100,74.1,80.0,78.0
20160114064500,180.0,177.6,59.2,43,85.6,100,74.1,80.0,78.0
20160114070000,180.0,177.6,59.2,43,99.7,100,74.0,80.0,78.0
20160114071500,180.0,177.6,59.2,43,99.7,100,74.0,80.0,78.0
20160114073000,180.0,177.6,59.2,43,102.7,100,74.1,80.0,78.0
20160114074500,180.0,170.4,56.8,43,101.1,100,74.1,80.0,78.0
20160114080000,180.0,183.0,61.0,45,99.1,100,74.1,80.0,78.0
20160114081500,180.0,183.0,61.0,44,94.9,100,74.1,80.0,78.0
20160114083000,180.0,183.0,61.0,44,100.2,100,74.1,80.0,78.0
20160114084500,180.0,183.0,61.0,44,91.5,100,74.1,80.0,78.0
20160114090000,180.0,185.4,61.8,44,95.6,100,74.1,80.0,78.0
20160114091500,180.0,187.8,62.6,44,101.1,100,74.1,80.0,78.0
20160114093000,180.0,187.8,62.6,44,95.9,100,74.1,80.0,78.0
20160114094500,180.0,187.8,62.6,44,88.1,100,74.1,80.0,78.0
20160114100000,180.0,187.8,62.6,44,96.8,100,74.2,80.0,78.0
20160114101500,180.0,187.8,62.6,44,100.4,100,74.2,80.0,78.0
20160114103000,180.0,187.8,62.6,44,95.2,100,74.2,80.0,78.0
20160114104500,180.0,187.8,62.6,44,88.8,100,74.3,80.0,78.0
20160114110000,180.0,187.8,62.6,44,96.3,100,74.3,80.0,78.0
20160114111500,180.0,184.2,61.4,44,101.0,100,74.4,80.0,78.0
20160114113000,180.0,184.2,61.4,44,92.0,100,74.5,80.0,78.0
20160114114500,180.0,187.8,62.6,44,90.8,100,74.5,80.0,78.0
20160114120000,180.0,187.8,62.6,44,101.9,100,74.5,80.0,78.0
20160114121500,180.0,187.8,62.6,44,93.3,100,74.5,80.0,78.0
20160114123000,180.0,187.8,62.6,44,95.1,100,74.5,80.0,78.0
20160114124500,180.0,184.2,61.4,44,99.0,100,74.5,80.0,78.0
20160114130000,180.0,184.2,61.4,44,91.2,100,74.6,80.0,78.0
20160114131500,180.0,184.2,61.4,44,101.9,100,74.6,80.0,78.0
20160114133000,180.0,184.2,61.4,44,91.7,100,74.6,80.0,78.0
20160114134500,180.0,184.2,61.4,44,93.5,100,74.6,80.0,78.0
20160114140000,180.0,184.2,61.4,44,99.0,100,74.6,80.0,78.0
20160114141500,180.0,184.2,61.4,44,90.5,100,74.6,80.0,78.0
20160114143000,180.0,184.2,61.4,44,83.4,100,74.6,80.0,78.0
20160114144500,180.0,178.8,59.6,44,101.9,100,74.6,80.0,78.0
20160114150000,180.0,178.8,59.6,44,97.8,100,74.6,80.0,78.0
20160114151500,180.0,180.6,60.2,44,91.1,100,74.6,80.0,78.0
20160114153000,180.0,180.6,60.2,44,97.1,100,74.6,80.0,78.0
20160114154500,180.0,180.6,60.2,44,101.9,100,74.7,80.0,78.0
20160114160000,180.0,180.6,60.2,44,94.0,100,74.6,80.0,78.0
20160114161500,180.0,180.6,60.2,44,92.4,100,74.7,80.0,78.0
20160114163000,180.0,180.6,60.2,44,101.3,100,74.7,80.0,78.0
20160114164500,180.0,180.6,60.2,44,99.2,100,74.7,80.0,78.0
20160114170000,180.0,180.6,60.2,44,89.9,100,74.7,80.0,78.0
20160114171500,180.0,180.6,60.2,44,98.7,100,74.7,80.0,78.0
20160114173000,180.0,180.6,60.2,44,89.9,100,74.7,80.0,78.0
20160114174500,180.0,175.2,58.4,44,95.6,100,74.7,80.0,78.0
20160114180000,180.0,180.0,60.0,44,87.5,100,74.7,80.0,78.0
20160114181500,180.0,180.0,60.0,44,92.2,100,74.6,80.0,78.0
20160114183000,180.0,180.0,60.0,44,92.2,100,74.7,80.0,78.0
20160114184500,180.0,180.0,60.0,44,101.9,100,74.7,80.0,78.0
20160114190000,180.0,180.0,60.0,44,94.9,100,74.7,80.0,78.0
20160114191500,180.0,180.0,60.0,44,91.7,100,74.3,80.0,78.0
20160114193000,180.0,180.0,60.0,44,102.7,100,74.0,80.0,78.0
20160114194500,180.0,180.0,60.0,44,96.5,100,73.8,80.0,78.0
20160114200000,180.0,178.2,59.4,44,91.1,100,74.0,80.0,78.0
20160114201500,180.0,178.2,59.4,44,101.9,100,74.0,80.0,78.0
20160114203000,180.0,181.8,60.6,44,94.7,100,74.1,80.0,78.0
20160114204500,180.0,181.8,60.6,44,91.1,100,74.5,80.0,78.0
20160114210000,180.0,181.8,60.6,44,100.0,100,74.5,80.0,78.0
20160114211500,180.0,179.4,59.8,44,100.0,100,74.5,80.0,78.0
20160114213000,180.0,179.4,59.8,44,89.8,100,74.6,80.0,78.0
20160114214500,180.0,179.4,59.8,44,93.6,100,74.5,80.0,78.0
20160114220000,180.0,181.2,60.4,44,101.4,100,74.4,80.0,78.0
20160114221500,180.0,181.2,60.4,44,93.4,100,74.3,80.0,78.0
20160114223000,180.0,181.2,60.4,44,93.4,100,74.2,80.0,78.0
20160114224500,180.0,181.2,60.4,44,101.7,100,74.0,80.0,78.0
20160114230000,180.0,181.2,60.4,44,90.1,100,73.8,80.0,78.0
20160114231500,180.0,181.2,60.4,44,97.4,100,74.0,80.0,78.0
20160114233000,180.0,181.2,60.4,44,90.9,100,74.0,80.0,78.0
20160114234500,180.0,181.2,60.4,44,101.9,100,73.9,80.0,78.0
20160115000000,180.0,181.2,60.4,44,96.5,100,74.3,80.0,78.0
20160115001500,180.0,184.8,61.6,44,89.1,100,74.5,80.0,78.0
20160115003000,180.0,184.8,61.6,44,100.2,100,74.5,80.0,78.0
20160115004500,180.0,182.4,60.8,44,88.7,100,74.6,80.0,78.0
20160115010000,180.0,182.4,60.8,44,99.7,100,74.7,80.0,78.0
20160115011500,180.0,182.4,60.8,44,91.5,100,74.7,80.0,78.0
20160115013000,180.0,182.4,60.8,44,89.9,100,74.8,80.0,78.0
20160115014500,180.0,182.4,60.8,44,83.8,100,74.7,80.0,78.0
20160115020000,180.0,182.4,60.8,44,99.0,100,74.6,80.0,78.0
20160115021500,180.0,185.4,61.8,44,99.0,100,74.9,80.0,78.0
20160115023000,180.0,185.4,61.8,44,90.1,100,75.0,80.0,78.0
20160115024500,180.0,185.4,61.8,44,96.7,100,74.8,80.0,78.0
20160115030000,180.0,185.4,61.8,44,98.4,100,74.6,80.0,78.0
20160115031500,180.0,181.8,60.6,44,100.4,100,74.5,80.0,78.0
20160115033000,180.0,184.2,61.4,44,97.3,100,74.4,80.0,78.0
20160115034500,180.0,184.2,61.4,44,91.1,100,74.3,80.0,78.0
20160115040000,180.0,184.2,61.4,44,99.5,100,74.1,80.0,78.0
20160115041500,180.0,184.2,61.4,44,99.5,100,74.0,80.0,78.0
20160115043000,180.0,184.2,61.4,44,89.7,100,73.8,80.0,78.0
20160115044500,180.0,184.2,61.4,44,101.0,100,73.7,80.0,78.0
20160115050000,180.0,184.2,61.4,44,83.8,100,73.6,80.0,78.0
20160115051500,180.0,186.6,62.2,44,100.2,100,73.6,80.0,78.0
20160115053000,180.0,186.6,62.2,44,93.4,100,73.6,80.0,78.0
20160115054500,180.0,186.6,62.2,44,93.4,100,73.6,80.0,78.0
20160115060000,180.0,186.6,62.2,44,97.1,100,73.6,80.0,78.0
20160115061500,180.0,186.6,62.2,44,100.2,100,73.8,80.0,78.0
20160115063000,180.0,186.6,62.2,44,89.2,100,74.0,80.0,78.0
20160115064500,180.0,183.0,61.0,44,100.2,100,73.7,80.0,78.0
20160115070000,180.0,186.0,62.0,44,100.2,100,73.8,80.0,78.0
20160115071500,180.0,186.0,62.0,44,92.4,100,73.8,80.0,78.0
20160115073000,180.0,183.0,61.0,44,92.4,100,74.0,80.0,78.0
20160115074500,180.0,186.6,62.2,44,91.2,100,74.1,80.0,78.0
20160115080000,180.0,183.0,61.0,44,91.2,100,74.2,80.0,78.0
20160115081500,180.0,183.0,61.0,44,93.6,100,74.3,80.0,78.0
20160115083000,180.0,180.0,60.0,44,103.5,100,74.5,80.0,78.0
20160115084500,180.0,181.8,60.6,44,95.3,100,74.5,80.0,78.0
20160115090000,180.0,179.4,59.8,44,93.0,100,74.7,80.0,78.0
20160115091500,180.0,173.4,57.8,44,100.3,100,74.8,80.0,78.0
20160115093000,180.0,175.2,58.4,44,91.1,100,74.8,80.0,78.0
20160115094500,180.0,175.2,58.4,44,92.3,100,74.6,80.0,78.0
20160115100000,180.0,175.2,58.4,44,95.1,100,74.5,80.0,78.0
20160115101500,180.0,175.2,58.4,44,90.5,100,74.8,80.0,78.0
20160115103000,180.0,175.2,58.4,44,95.0,100,74.6,80.0,78.0
20160115104500,180.0,175.2,58.4,44,97.2,100,74.5,80.0,78.0
20160115110000,180.0,175.2,58.4,44,101.0,100,75.0,80.0,78.0
20160115111500,180.0,175.2,58.4,44,92.3,100,74.9,80.0,78.0
20160115113000,180.0,175.2,58.4,44,92.3,100,74.9,80.0,78.0
20160115114500,180.0,173.4,57.8,44,98.7,100,74.8,80.0,78.0
20160115120000,180.0,173.4,57.8,44,94.1,100,74.8,80.0,78.0
20160115121500,180.0,176.4,58.8,44,98.4,100,74.8,80.0,78.0
20160115123000,180.0,174.6,58.2,44,104.3,100,74.6,80.0,78.0
20160115124500,180.0,174.6,58.2,44,98.8,100,74.6,80.0,78.0
20160115130000,180.0,176.4,58.8,44,91.7,100,74.6,80.0,78.0
20160115131500,180.0,180.0,60.0,44,91.7,100,74.8,80.0,78.0
20160115133000,180.0,180.0,60.0,44,95.4,100,74.8,80.0,78.0
20160115134500,180.0,180.0,60.0,44,103.5,100,74.8,80.0,78.0
20160115140000,180.0,180.0,60.0,44,99.5,100,74.9,80.0,78.0
20160115141500,180.0,180.0,60.0,44,92.6,100,74.8,80.0,78.0
20160115143000,180.0,180.0,60.0,44,90.6,100,74.9,80.0,78.0
20160115144500,180.0,180.0,60.0,44,93.5,100,75.0,80.0,78.0
20160115150000,180.0,180.0,60.0,44,101.3,100,74.8,80.0,78.0
20160115151500,180.0,180.0,60.0,44,98.6,100,74.6,80.0,78.0
20160115153000,180.0,183.0,61.0,44,91.7,100,74.6,80.0,78.0
20160115154500,180.0,183.0,61.0,44,91.7,100,74.6,80.0,78.0
20160115160000,180.0,185.4,61.8,44,93.8,100,74.4,80.0,78.0
20160115161500,180.0,185.4,61.8,44,101.9,100,74.4,80.0,78.0
20160115163000,180.0,185.4,61.8,44,99.0,100,74.8,80.0,78.0
20160115164500,180.0,185.4,61.8,44,91.7,100,75.0,80.0,78.0
20160115170000,180.0,185.4,61.8,44,89.9,100,75.1,80.0,78.0
20160115171500,180.0,185.4,61.8,44,94.3,100,75.0,80.0,78.0
20160115173000,180.0,187.8,62.6,44,101.0,100,75.4,80.0,78.0
20160115174500,180.0,187.8,62.6,44,95.9,100,75.7,80.0,78.0
20160115180000,180.0,187.8,62.6,44,90.9,100,75.7,80.0,78.0
20160115181500,180.0,187.8,62.6,44,97.3,100,76.2,80.0,78.0
20160115183000,180.0,185.4,61.8,44,101.0,100,76.5,80.0,78.0
20160115184500,180.0,185.4,61.8,44,93.0,100,76.2,80.0,78.0
20160115190000,180.0,185.4,61.8,44,89.9,100,76.1,80.0,78.0
20160115191500,180.0,174.0,58.0,41,94.6,100,75.9,80.0,78.0
20160115193000,180.0,170.4,56.8,41,103.5,100,75.7,80.0,78.0
20160115194500,180.0,170.4,56.8,44,95.8,100,76.1,80.0,78.0
20160115200000,180.0,172.8,57.6,44,90.6,100,76.3,80.0,78.0
20160115201500,180.0,172.8,57.6,44,102.1,100,76.2,80.0,78.0
20160115203000,180.0,172.8,57.6,44,99.6,100,76.1,80.0,78.0
20160115204500,180.0,172.8,57.6,44,90.3,100,76.0,80.0,78.0
20160115210000,180.0,175.2,58.4,44,93.0,100,75.9,80.0,78.0
20160115211500,180.0,177.6,59.2,44,102.7,100,75.9,80.0,78.0
20160115213000,180.0,175.2,58.4,44,97.0,100,75.9,80.0,78.0
20160115214500,180.0,180.6,60.2,44,89.3,100,75.9,80.0,78.0
20160115220000,180.0,180.6,60.2,44,96.7,100,75.9,80.0,78.0
20160115221500,180.0,178.2,59.4,44,101.0,100,75.9,80.0,78.0
20160115223000,180.0,178.2,59.4,44,92.9,100,75.8,80.0,78.0
20160115224500,180.0,178.2,59.4,44,95.7,100,75.8,80.0,78.0
20160115230000,180.0,180.6,60.2,44,98.4,100,75.7,80.0,78.0
20160115231500,180.0,262.8,87.6,54,56.7,0,74.5,75.3,72.3
20160115233000,180.0,188.4,62.8,44,56.7,0,73.2,75.0,72.0
20160115234500,180.0,188.4,62.8,44,56.0,0,72.3,75.0,72.0
20160116000000,180.0,188.4,62.8,44,56.0,100,71.6,75.3,72.3
20160116001500,180.0,188.4,62.8,44,84.9,100,71.7,75.3,72.3
20160116003000,180.0,188.4,62.8,43,56.4,0,71.9,75.0,72.0
20160116004500,180.0,188.4,62.8,43,59.5,100,70.8,75.0,72.0
20160116010000,180.0,188.4,62.8,43,77.8,100,71.6,75.0,72.0
20160116011500,180.0,186.0,62.0,43,73.8,100,72.1,75.0,72.0
20160116013000,180.0,186.0,62.0,43,70.5,100,72.2,75.0,72.0
20160116014500,180.0,186.0,62.0,43,57.1,100,71.3,75.3,72.3
20160116020000,180.0,186.0,62.0,43,86.4,100,71.6,75.3,72.3
20160116021500,180.0,186.0,62.0,43,88.6,100,72.1,75.0,72.0
20160116023000,180.0,186.0,62.0,43,65.2,0,72.3,75.1,72.1
20160116024500,180.0,186.0,62.0,43,57.1,100,71.3,75.1,72.1
20160116030000,180.0,186.0,62.0,43,86.4,100,71.3,75.2,72.2
20160116031500,180.0,186.0,62.0,43,82.5,100,71.8,75.3,72.3
20160116033000,180.0,186.0,62.0,43,87.3,100,72.1,75.0,72.0
20160116034500,180.0,189.0,63.0,43,99.6,100,72.4,79.9,76.9
20160116040000,180.0,189.0,63.0,43,95.3,100,72.7,79.9,76.9
20160116041500,180.0,189.0,63.0,43,89.9,100,72.9,79.9,76.9
20160116043000,180.0,189.0,63.0,43,94.6,100,73.2,79.9,76.9
20160116044500,180.0,189.0,63.0,43,100.5,100,73.2,79.9,76.9
20160116050000,180.0,189.0,63.0,43,90.5,100,73.4,79.9,76.9
20160116051500,180.0,189.0,63.0,43,90.5,100,73.6,79.9,76.9
20160116053000,180.0,189.0,63.0,43,99.6,100,73.6,79.9,76.9
20160116054500,180.0,189.0,63.0,43,99.6,100,73.7,79.8,76.8
20160116060000,180.0,189.0,63.0,43,98.5,100,73.8,79.8,76.8
20160116061500,180.0,189.0,63.0,43,100.2,100,73.8,79.8,76.8
20160116063000,180.0,189.0,63.0,43,97.9,100,73.9,79.7,76.7
20160116064500,180.0,186.6,62.2,43,99.1,100,74.0,79.7,76.7
20160116070000,180.0,186.6,62.2,43,100.2,100,73.8,79.7,76.7
20160116071500,180.0,181.8,60.6,43,100.2,100,73.7,79.7,76.7
20160116073000,180.0,181.8,60.6,43,100.2,100,73.5,79.7,76.7
20160116074500,180.0,187.8,62.6,43,100.2,100,73.4,79.7,76.7
20160116080000,180.0,184.8,61.6,43,98.8,100,73.4,79.7,76.7
20160116081500,180.0,180.6,60.2,43,98.8,100,73.7,79.7,76.7
20160116083000,180.0,180.6,60.2,43,98.8,100,73.8,79.7,76.7
20160116084500,180.0,184.8,61.6,43,100.2,100,73.9,79.7,76.7
20160116090000,180.0,178.2,59.4,43,100.2,100,74.0,79.7,76.7
20160116091500,180.0,178.2,59.4,43,101.9,100,73.7,79.7,76.7
20160116093000,180.0,181.8,60.6,43,92.4,100,73.8,79.7,76.7
20160116094500,180.0,186.6,62.2,43,90.5,100,73.8,79.7,76.7
20160116100000,180.0,186.6,62.2,43,98.5,100,73.8,79.7,76.7
20160116101500,180.0,186.6,62.2,43,91.1,100,73.7,79.7,76.7
20160116103000,180.0,189.0,63.0,43,101.8,100,73.8,79.7,76.7
20160116104500,180.0,189.0,63.0,43,96.8,100,73.8,79.7,76.7
20160116110000,180.0,183.0,61.0,43,96.8,100,73.4,79.7,76.7
20160116111500,180.0,183.0,61.0,43,101.0,100,73.3,79.7,76.7
20160116113000,180.0,186.6,62.2,43,93.4,100,73.1,79.7,76.7
20160116114500,180.0,189.6,63.2,43,89.3,100,73.1,79.7,76.7
20160116120000,180.0,189.6,63.2,43,101.3,100,73.0,79.7,76.7
20160116121500,180.0,189.6,63.2,43,95.3,100,73.0,79.7,76.7
20160116123000,180.0,186.0,62.0,43,89.9,100,72.9,79.7,76.7
20160116124500,180.0,186.0,62.0,43,101.9,100,72.9,79.7,76.7
20160116130000,180.0,186.0,62.0,43,97.2,100,72.9,79.7,76.7
20160116131500,180.0,186.0,62.0,43,91.9,100,72.9,79.7,76.7
20160116133000,180.0,186.0,62.0,43,101.9,100,72.8,76.0,73.0
20160116134500,180.0,191.4,63.8,43,88.0,100,72.9,76.1,73.1
20160116140000,180.0,182.4,60.8,43,102.7,100,73.2,76.1,73.1
20160116141500,180.0,185.4,61.8,43,62.9,100,73.3,76.1,73.1
20160116143000,180.0,181.8,60.6,43,57.5,100,72.4,76.1,73.1
20160116144500,180.0,181.8,60.6,43,90.5,100,72.2,76.1,73.1
20160116150000,180.0,184.8,61.6,43,90.5,100,72.6,76.1,73.1
20160116151500,180.0,184.8,61.6,43,81.6,100,72.8,76.1,73.1
20160116153000,180.0,184.8,61.6,43,87.5,100,72.9,76.1,73.1
20160116154500,180.0,184.8,61.6,43,89.8,100,73.1,76.1,73.1
20160116160000,180.0,184.8,61.6,43,82.1,100,73.2,76.1,73.1
20160116161500,180.0,184.8,61.6,43,91.1,100,73.3,76.1,73.1
20160116163000,180.0,184.8,61.6,43,57.6,0,73.1,76.1,73.1
20160116164500,180.0,184.8,61.6,43,68.7,100,71.9,76.1,73.1
20160116170000,180.0,184.8,61.6,43,90.4,100,72.5,76.1,73.1
20160116171500,180.0,181.2,60.4,43,85.7,100,72.7,76.1,73.1
20160116173000,180.0,181.2,60.4,43,79.2,100,72.9,76.1,73.1
20160116174500,180.0,181.2,60.4,43,88.3,100,73.0,76.1,73.1
20160116180000,180.0,176.4,58.8,44,89.2,100,73.1,76.1,73.1
20160116181500,180.0,179.4,59.8,44,80.1,100,73.2,76.1,73.1
20160116183000,180.0,177.6,59.2,44,89.2,100,73.2,76.1,73.1
20160116184500,180.0,182.4,60.8,44,89.2,100,73.2,76.1,73.1
20160116190000,180.0,186.0,62.0,44,76.7,100,73.2,76.1,73.1
20160116191500,180.0,180.6,60.2,44,89.6,100,73.2,76.1,73.1
20160116193000,180.0,180.6,60.2,44,84.8,100,73.2,76.1,73.1
20160116194500,180.0,180.6,60.2,44,80.7,100,73.2,76.1,73.1
20160116200000,180.0,180.6,60.2,44,89.3,100,73.2,76.1,73.1
20160116201500,180.0,180.6,60.2,44,85.1,100,73.1,76.1,73.1
20160116203000,180.0,180.6,60.2,44,80.7,100,73.1,76.1,73.1
20160116204500,180.0,177.6,59.2,44,89.8,100,73.1,76.1,73.1
20160116210000,180.0,180.6,60.2,44,80.7,100,73.0,76.1,73.1
20160116211500,180.0,177.6,59.2,44,88.6,100,72.9,76.1,73.1
20160116213000,180.0,177.6,59.2,44,83.9,100,72.9,76.1,73.1
20160116214500,180.0,177.6,59.2,44,78.5,100,72.8,76.1,73.1
20160116220000,180.0,177.6,59.2,44,81.1,100,72.7,76.1,73.1
20160116221500,180.0,179.4,59.8,44,92.3,100,72.6,76.1,73.1
20160116223000,180.0,179.4,59.8,44,95.3,100,72.7,76.1,73.1
20160116224500,180.0,179.4,59.8,44,95.3,100,72.7,76.1,73.1
20160116230000,180.0,179.4,59.8,44,95.3,100,72.7,76.1,73.1
20160116231500,180.0,179.4,59.8,44,91.8,100,72.7,76.1,73.1
20160116233000,180.0,175.8,58.6,44,95.9,100,72.7,76.1,73.1
20160116234500,180.0,181.8,60.6,44,97.2,100,72.7,76.1,73.1
20160117000000,180.0,186.6,62.2,44,97.2,100,72.8,76.1,73.1
20160117001500,180.0,186.6,62.2,44,97.2,100,72.8,76.1,73.1
20160117003000,180.0,186.6,62.2,44,97.2,100,72.8,76.1,73.1
20160117004500,180.0,186.6,62.2,44,97.2,100,72.8,76.1,73.1
20160117010000,180.0,186.6,62.2,44,97.2,100,72.8,76.1,73.1
20160117011500,180.0,184.2,61.4,44,97.2,100,72.8,76.1,73.1
20160117013000,180.0,186.6,62.2,44,97.2,100,72.8,76.1,73.1
20160117014500,180.0,186.6,62.2,44,94.2,100,72.8,76.1,73.1
20160117020000,180.0,186.6,62.2,44,90.0,100,72.8,76.1,73.1
20160117021500,180.0,186.6,62.2,44,88.7,100,72.8,76.1,73.1
20160117023000,180.0,186.6,62.2,44,87.6,100,72.8,76.1,73.1
20160117024500,180.0,182.4,60.8,44,87.6,100,72.8,76.1,73.1
20160117030000,180.0,186.6,62.2,44,87.6,100,72.8,76.1,73.1
20160117031500,180.0,186.6,62.2,44,89.3,100,72.7,76.1,73.1
20160117033000,180.0,184.2,61.4,44,88.1,100,72.7,76.1,73.1
20160117034500,180.0,184.2,61.4,44,91.4,100,72.7,76.1,73.1
20160117040000,180.0,184.2,61.4,44,99.1,100,72.7,76.1,73.1
20160117041500,180.0,184.2,61.4,44,99.1,100,72.7,76.1,73.1
20160117043000,180.0,184.2,61.4,44,97.2,100,72.7,76.1,73.1
20160117044500,180.0,184.2,61.4,44,92.2,100,72.7,76.1,73.1
20160117050000,180.0,184.2,61.4,44,90.2,100,72.7,76.1,73.1
20160117051500,180.0,184.2,61.4,44,97.8,100,72.6,76.1,73.1
20160117053000,180.0,184.2,61.4,44,93.9,100,72.7,76.1,73.1
20160117054500,180.0,184.2,61.4,44,100.2,100,72.6,76.1,73.1
20160117060000,180.0,184.2,61.4,44,100.2,100,72.6,76.1,73.1
20160117061500,180.0,184.2,61.4,44,98.4,100,72.6,76.1,73.1
20160117063000,180.0,184.2,61.4,44,98.4,100,72.6,76.1,73.1
20160117064500,180.0,184.2,61.4,44,98.4,100,72.6,76.1,73.1
20160117070000,180.0,184.2,61.4,44,98.4,100,72.6,76.1,73.1
20160117071500,180.0,184.2,61.4,44,98.4,100,72.6,76.1,73.1
20160117073000,180.0,184.2,61.4,44,89.3,100,72.6,76.1,73.1
20160117074500,180.0,184.2,61.4,44,99.6,100,72.6,76.1,73.1
20160117080000,180.0,184.2,61.4,44,98.5,100,72.6,76.1,73.1
20160117081500,180.0,181.2,60.4,44,98.5,100,72.7,76.1,73.1
20160117083000,180.0,181.2,60.4,44,89.3,100,72.7,76.1,73.1
20160117084500,180.0,181.2,60.4,44,100.2,100,72.7,76.1,73.1
20160117090000,180.0,181.2,60.4,44,100.2,100,72.7,76.1,73.1
20160117091500,180.0,181.2,60.4,44,100.2,100,72.8,76.1,73.1
20160117093000,180.0,181.2,60.4,44,100.2,100,72.8,76.1,73.1
20160117094500,180.0,184.2,61.4,44,100.2,100,72.8,76.1,73.1
20160117100000,180.0,184.2,61.4,44,100.2,100,72.8,76.1,73.1
20160117101500,180.0,184.2,61.4,44,98.5,100,72.8,76.1,73.1
20160117103000,180.0,184.2,61.4,44,99.7,100,72.9,76.1,73.1
20160117104500,180.0,184.2,61.4,44,99.7,100,72.9,76.1,73.1
20160117110000,180.0,184.2,61.4,44,98.5,100,73.0,76.1,73.1
20160117111500,180.0,184.2,61.4,44,99.6,100,73.1,76.1,73.1
20160117113000,180.0,184.2,61.4,44,101.0,100,73.1,76.1,73.1
20160117114500,180.0,184.2,61.4,44,101.0,100,73.1,76.1,73.1
20160117120000,180.0,184.2,61.4,44,99.9,100,73.2,76.1,73.1
20160117121500,180.0,184.2,61.4,44,99.9,100,73.2,76.1,73.1
20160117123000,180.0,181.8,60.6,44,99.9,100,73.3,76.1,73.1
20160117124500,180.0,184.2,61.4,44,99.9,100,73.3,76.1,73.1
20160117130000,180.0,184.2,61.4,44,99.9,100,73.3,76.1,73.1
20160117131500,180.0,187.2,62.4,44,57.2,100,72.8,76.1,73.1
20160117133000,180.0,184.8,61.6,44,89.9,100,71.9,76.1,73.1
20160117134500,180.0,184.8,61.6,44,94.1,100,72.3,76.1,73.1
20160117140000,180.0,184.8,61.6,44,89.7,100,72.5,76.1,73.1
20160117141500,180.0,184.8,61.6,44,94.7,100,72.7,76.1,73.1
20160117143000,180.0,181.8,60.6,44,95.9,100,72.8,76.1,73.1
20160117144500,180.0,184.2,61.4,44,85.0,100,72.9,76.1,73.1
20160117150000,180.0,181.8,60.6,44,86.2,100,73.1,76.1,73.1
20160117151500,180.0,181.8,60.6,44,91.9,100,73.2,76.1,73.1
20160117153000,180.0,184.2,61.4,44,93.6,100,73.2,76.1,73.1
20160117154500,180.0,184.2,61.4,44,93.6,100,73.3,76.1,73.1
20160117160000,180.0,184.2,61.4,44,57.2,0,73.3,76.1,73.1
20160117161500,180.0,184.2,61.4,44,56.4,100,72.1,76.1,73.1
20160117163000,180.0,184.2,61.4,44,86.4,100,72.3,76.1,73.1
20160117164500,180.0,184.2,61.4,44,92.3,100,72.6,76.1,73.1
20160117170000,180.0,181.8,60.6,44,85.0,100,72.7,76.1,73.1
20160117171500,180.0,181.8,60.6,44,92.9,100,72.9,76.1,73.1
20160117173000,180.0,181.8,60.6,44,92.9,100,73.0,76.1,73.1
20160117174500,180.0,181.8,60.6,44,88.8,100,73.1,76.1,73.1
20160117180000,180.0,181.8,60.6,44,92.9,100,73.1,76.1,73.1
20160117181500,180.0,181.8,60.6,44,83.2,100,73.2,76.1,73.1
20160117183000,180.0,181.8,60.6,44,92.4,100,73.2,76.1,73.1
20160117184500,180.0,181.8,60.6,44,83.2,100,73.2,76.1,73.1
20160117190000,180.0,181.8,60.6,44,92.9,100,73.2,76.1,73.1
20160117191500,180.0,181.8,60.6,44,92.9,100,73.2,76.1,73.1
20160117193000,180.0,181.8,60.6,44,92.9,100,73.2,76.1,73.1
20160117194500,180.0,181.8,60.6,44,92.9,100,73.2,76.1,73.1
20160117200000,180.0,181.8,60.6,44,89.1,100,73.2,76.1,73.1
20160117201500,180.0,178.8,59.6,44,89.1,100,73.2,76.1,73.1
20160117203000,180.0,178.8,59.6,44,88.1,100,73.2,76.1,73.1
20160117204500,180.0,178.8,59.6,44,84.4,100,73.2,76.1,73.1
20160117210000,180.0,174.0,58.0,44,84.4,100,73.2,76.1,73.1
20160117211500,180.0,174.0,58.0,44,84.4,100,73.1,76.1,73.1
20160117213000,180.0,174.0,58.0,44,84.4,100,73.1,76.1,73.1
