PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160229064500,180.0,180.6,60.2,44,59.2,100,69.5,73.1,70.1
20160229070000,180.0,180.6,60.2,44,84.9,100,70.0,73.1,70.1
20160229071500,180.0,183.0,61.0,44,62.2,0,70.5,73.1,70.1
20160229073000,180.0,186.6,62.2,45,56.7,100,69.8,73.1,70.1
20160229074500,180.0,186.6,62.2,45,56.7,100,69.2,73.1,70.1
20160229080000,180.0,186.6,62.2,45,61.2,100,69.9,73.1,70.1
20160229081500,180.0,186.6,62.2,45,75.4,100,70.2,73.1,70.1
20160229083000,180.0,186.6,62.2,45,57.6,100,69.7,73.1,70.1
20160229084500,180.0,186.6,62.2,44,57.6,100,69.2,73.1,70.1
20160229090000,180.0,189.0,63.0,44,64.1,100,69.9,73.1,70.1
20160229091500,180.0,185.4,61.8,43,59.2,100,69.7,73.1,70.1
20160229093000,180.0,185.4,61.8,43,67.7,100,70.0,73.1,70.1
20160229094500,180.0,185.4,61.8,43,69.1,100,70.2,73.1,70.1
20160229100000,180.0,180.6,60.2,43,69.1,100,70.3,73.1,70.1
20160229101500,180.0,180.6,60.2,43,68.2,100,70.3,73.1,70.1
20160229103000,180.0,184.8,61.6,43,62.9,0,70.4,73.1,70.1
20160229104500,180.0,184.8,61.6,43,57.6,100,69.8,73.1,70.1
20160229110000,180.0,181.2,60.4,43,57.6,100,69.5,73.1,70.1
20160229111500,180.0,181.2,60.4,43,56.8,100,69.5,73.1,70.1
20160229113000,180.0,181.2,60.4,43,68.1,100,69.7,73.1,70.1
20160229114500,180.0,181.2,60.4,43,69.7,100,70.4,73.1,70.1
20160229120000,180.0,181.2,60.4,43,57.2,100,69.8,73.1,70.1
20160229121500,180.0,181.2,60.4,43,57.2,100,69.6,73.1,70.1
20160229123000,180.0,181.2,60.4,43,57.2,100,69.5,73.1,70.1
20160229124500,180.0,184.8,61.6,43,59.9,100,69.6,73.1,70.1
20160229130000,180.0,182.4,60.8,43,76.1,100,70.1,73.1,70.1
20160229131500,180.0,182.4,60.8,43,57.6,100,69.7,73.1,70.1
20160229133000,180.0,182.4,60.8,43,57.6,100,69.6,73.1,70.1
20160229134500,180.0,182.4,60.8,43,59.9,100,69.3,73.1,70.1
20160229140000,180.0,182.4,60.8,43,66.3,100,70.3,73.1,70.1
20160229141500,180.0,180.0,60.0,43,59.2,0,70.3,73.1,70.1
20160229143000,180.0,178.2,59.4,43,57.6,0,70.0,73.1,70.1
20160229144500,180.0,178.2,59.4,43,57.6,100,69.8,73.1,70.1
20160229150000,180.0,175.2,58.4,43,57.6,100,69.7,73.1,70.1
20160229151500,180.0,175.2,58.4,43,57.6,100,69.7,73.1,70.1
20160229153000,180.0,175.2,58.4,43,57.6,100,69.7,73.1,70.1
20160229154500,180.0,175.2,58.4,43,57.6,100,69.8,73.1,70.1
20160229160000,180.0,175.2,58.4,43,57.6,100,70.0,73.1,70.1
20160229161500,180.0,173.4,57.8,43,57.6,100,70.1,73.1,70.1
20160229163000,180.0,173.4,57.8,43,57.6,100,70.1,73.1,70.1
20160229164500,180.0,173.4,57.8,43,56.8,100,70.0,73.1,70.1
20160229170000,180.0,173.4,57.8,43,56.8,100,70.0,73.1,70.1
20160229171500,180.0,173.4,57.8,43,56.8,100,69.9,73.1,70.1
20160229173000,180.0,175.8,58.6,43,56.8,100,69.8,73.1,70.1
20160229174500,180.0,172.8,57.6,43,56.8,100,69.7,73.1,70.1
20160229180000,180.0,172.8,57.6,43,59.9,100,69.7,73.1,70.1
20160229181500,180.0,172.8,57.6,43,61.6,100,70.0,73.1,70.1
20160229183000,180.0,172.8,57.6,43,61.6,100,69.8,73.1,70.1
20160229184500,180.0,172.8,57.6,43,58.3,0,70.4,73.1,70.1
20160229190000,180.0,177.6,59.2,43,56.8,100,69.5,73.1,70.1
20160229191500,180.0,177.6,59.2,43,60.2,100,69.2,73.1,70.1
20160229193000,180.0,177.6,59.2,43,65.0,100,70.2,73.1,70.1
20160229194500,180.0,177.6,59.2,43,66.2,100,70.2,73.1,70.1
20160229200000,180.0,177.6,59.2,43,65.3,100,70.2,73.1,70.1
20160229201500,180.0,177.6,59.2,43,66.2,100,70.2,73.1,70.1
20160229203000,180.0,177.6,59.2,43,65.3,100,70.2,73.1,70.1
20160229204500,180.0,177.6,59.2,43,65.3,100,70.2,73.1,70.1
20160229210000,180.0,177.6,59.2,43,65.3,100,70.2,73.1,70.1
20160229211500,180.0,177.6,59.2,43,65.3,100,70.1,73.1,70.1
20160229213000,180.0,173.4,57.8,43,66.3,100,70.2,73.1,70.1
20160229214500,180.0,183.0,61.0,43,65.3,100,70.1,73.1,70.1
20160229220000,180.0,183.0,61.0,43,65.3,100,70.0,73.1,70.1
20160229221500,180.0,178.2,59.4,43,65.3,100,70.0,73.1,70.1
20160229223000,180.0,181.8,60.6,43,65.3,100,70.0,73.1,70.1
20160229224500,180.0,178.2,59.4,43,65.3,100,69.9,73.1,70.1
20160229230000,180.0,178.2,59.4,43,65.3,100,69.9,73.1,70.1
20160229231500,180.0,178.2,59.4,43,65.3,100,69.8,73.1,70.1
20160229233000,180.0,178.2,59.4,43,65.3,100,69.8,73.1,70.1
20160229234500,180.0,178.2,59.4,43,65.3,100,69.9,73.1,70.1
20160301000000,180.0,181.8,60.6,43,65.3,100,69.9,73.1,70.1
20160301001500,180.0,181.8,60.6,43,65.3,100,69.8,73.1,70.1
20160301003000,180.0,181.8,60.6,43,65.3,100,69.8,73.1,70.1
20160301004500,180.0,181.8,60.6,43,70.6,100,69.9,73.1,70.1
20160301010000,180.0,181.8,60.6,43,72.0,100,70.2,73.1,70.1
20160301011500,180.0,181.8,60.6,43,70.8,100,70.3,73.1,70.1
20160301013000,180.0,181.8,60.6,43,70.8,100,70.3,73.1,70.1
20160301014500,180.0,181.8,60.6,43,56.8,100,69.4,73.1,70.1
20160301020000,180.0,178.8,59.6,43,82.0,100,69.3,73.1,70.1
20160301021500,180.0,178.8,59.6,43,75.9,100,70.1,73.1,70.1
20160301023000,180.0,178.8,59.6,43,57.6,0,69.9,73.1,70.1
20160301024500,180.0,178.8,59.6,43,57.6,100,69.1,73.1,70.1
20160301030000,180.0,178.8,59.6,43,85.6,100,69.7,73.1,70.1
20160301031500,180.0,181.2,60.4,43,67.5,0,70.4,73.1,70.1
20160301033000,180.0,181.2,60.4,43,57.2,100,69.6,73.1,70.1
20160301034500,180.0,181.2,60.4,43,78.1,100,69.1,73.1,70.1
20160301040000,180.0,178.8,59.6,43,67.4,100,70.0,73.1,70.1
20160301041500,180.0,168.6,56.2,44,66.3,100,70.0,73.1,70.1
20160301043000,180.0,176.4,58.8,44,66.3,100,70.0,73.1,70.1
20160301044500,180.0,176.4,58.8,44,67.3,100,69.9,73.1,70.1
20160301050000,180.0,176.4,58.8,44,67.3,100,69.9,73.1,70.1
20160301051500,180.0,174.6,58.2,44,67.3,100,69.9,73.1,70.1
20160301053000,180.0,174.6,58.2,44,58.4,0,70.3,73.1,70.1
20160301054500,180.0,174.6,58.2,44,56.8,100,69.4,73.1,70.1
20160301060000,180.0,174.6,58.2,44,78.2,100,69.3,73.1,70.1
20160301061500,180.0,174.6,58.2,44,68.1,100,70.0,73.1,70.1
20160301063000,180.0,176.4,58.8,44,66.8,100,70.0,73.1,70.1
20160301064500,180.0,176.4,58.8,44,66.8,100,69.9,73.1,70.1
20160301070000,180.0,176.4,58.8,44,66.8,100,69.9,73.1,70.1
20160301071500,180.0,174.6,58.2,44,67.7,100,70.1,73.1,70.1
20160301073000,180.0,174.6,58.2,44,66.4,100,70.1,73.1,70.1
20160301074500,180.0,176.4,58.8,44,66.4,100,70.2,73.1,70.1
20160301080000,180.0,176.4,58.8,44,67.7,100,70.2,73.1,70.1
20160301081500,180.0,176.4,58.8,44,66.3,100,70.2,73.1,70.1
20160301083000,180.0,176.4,58.8,44,67.2,100,70.2,73.1,70.1
20160301084500,180.0,176.4,58.8,44,67.2,100,70.3,73.1,70.1
20160301090000,180.0,176.4,58.8,44,57.5,0,69.8,73.1,70.1
20160301091500,180.0,178.8,59.6,44,57.5,100,69.6,73.1,70.1
20160301093000,180.0,178.8,59.6,44,59.5,100,69.3,73.1,70.1
20160301094500,180.0,176.4,58.8,44,68.3,100,69.9,73.1,70.1
20160301100000,180.0,174.6,58.2,44,65.8,100,70.0,73.0,70.0
20160301101500,180.0,177.6,59.2,44,65.8,100,70.0,73.1,70.1
20160301103000,180.0,175.8,58.6,44,65.8,100,70.2,73.1,70.1
20160301104500,180.0,175.8,58.6,44,65.8,100,70.3,73.1,70.1
20160301110000,180.0,178.8,59.6,44,58.4,0,70.2,73.1,70.1
20160301111500,180.0,176.4,58.8,44,57.5,100,69.8,73.1,70.1
20160301113000,180.0,176.4,58.8,44,57.5,100,69.6,73.1,70.1
20160301114500,180.0,176.4,58.8,44,57.5,100,69.4,73.1,70.1
20160301120000,180.0,178.8,59.6,44,69.2,100,69.9,73.1,70.1
20160301121500,180.0,178.8,59.6,44,57.6,0,70.1,73.1,70.1
20160301123000,180.0,178.8,59.6,44,57.6,100,69.8,73.1,70.1
20160301124500,180.0,178.8,59.6,44,57.6,100,69.4,73.1,70.1
20160301130000,180.0,178.8,59.6,44,58.8,100,69.4,73.1,70.1
20160301131500,180.0,178.8,59.6,44,72.0,100,70.0,73.0,70.0
20160301133000,180.0,178.8,59.6,44,58.0,0,69.8,73.1,70.1
20160301134500,180.0,175.8,58.6,44,57.2,100,69.6,73.0,70.0
20160301140000,180.0,175.8,58.6,44,57.2,100,69.4,72.9,69.9
20160301141500,180.0,175.8,58.6,44,58.3,100,69.3,73.0,70.0
20160301143000,180.0,177.6,59.2,44,60.7,100,69.6,72.9,69.9
20160301144500,180.0,177.6,59.2,44,60.7,100,69.8,73.0,70.0
20160301150000,180.0,175.8,58.6,44,60.7,100,69.8,73.0,70.0
20160301151500,180.0,178.2,59.4,44,60.7,100,69.8,73.1,70.1
20160301153000,180.0,175.8,58.6,44,60.7,100,69.8,73.0,70.0
20160301154500,180.0,175.8,58.6,44,60.7,100,70.1,73.1,70.1
20160301160000,180.0,175.8,58.6,44,57.6,0,70.1,72.8,69.8
20160301161500,180.0,175.8,58.6,44,57.6,0,69.9,72.8,69.8
20160301163000,180.0,178.2,59.4,44,57.6,0,69.8,72.8,69.8
20160301164500,180.0,178.2,59.4,44,57.6,0,69.7,72.8,69.8
20160301170000,180.0,178.2,59.4,44,56.8,0,69.6,72.8,69.8
20160301171500,180.0,178.2,59.4,44,56.8,100,69.6,72.8,69.8
20160301173000,180.0,178.2,59.4,44,56.8,100,69.6,72.8,69.8
20160301174500,180.0,178.2,59.4,44,56.8,100,69.6,72.8,69.8
20160301180000,180.0,178.2,59.4,44,56.8,100,69.6,72.8,69.8
20160301181500,180.0,182.4,60.8,44,56.8,100,69.3,72.8,69.8
20160301183000,180.0,178.8,59.6,44,56.8,100,69.1,72.8,69.8
20160301184500,180.0,178.8,59.6,44,76.2,100,69.6,72.8,69.8
20160301190000,180.0,180.6,60.2,44,57.2,0,69.6,72.8,69.8
20160301191500,180.0,184.2,61.4,44,57.2,100,69.1,72.8,69.8
20160301193000,180.0,178.8,59.6,44,63.9,100,69.1,72.8,69.8
20160301194500,180.0,178.8,59.6,44,65.8,100,69.8,72.8,69.8
20160301200000,180.0,178.8,59.6,44,67.3,100,70.0,72.8,69.8
20160301201500,180.0,178.8,59.6,44,56.8,100,69.6,72.8,69.8
20160301203000,180.0,181.2,60.4,44,56.8,100,69.2,72.8,69.8
20160301204500,180.0,181.2,60.4,44,73.5,100,69.1,72.8,69.8
20160301210000,180.0,181.2,60.4,44,66.8,100,69.9,72.8,69.8
20160301211500,180.0,181.2,60.4,44,68.1,100,70.0,72.8,69.8
20160301213000,180.0,190.2,63.4,45,57.5,0,69.6,72.4,69.4
20160301214500,180.0,190.2,63.4,45,57.5,100,69.0,72.7,69.7
20160301220000,180.0,190.2,63.4,45,72.4,100,68.9,72.7,69.7
20160301221500,180.0,190.2,63.4,45,66.3,100,69.8,72.7,69.7
20160301223000,180.0,185.4,61.8,44,64.4,100,69.7,72.8,69.8
20160301224500,180.0,185.4,61.8,44,64.4,100,69.7,73.1,70.1
20160301230000,180.0,185.4,61.8,44,68.6,100,69.7,73.1,70.1
20160301231500,180.0,185.4,61.8,44,67.7,100,70.0,73.1,70.1
20160301233000,180.0,185.4,61.8,44,67.7,100,70.2,72.8,69.8
20160301234500,180.0,185.4,61.8,44,56.8,100,69.2,72.8,69.8
20160302000000,180.0,188.4,62.8,44,66.1,100,68.8,72.7,69.7
20160302001500,180.0,192.0,64.0,44,59.2,100,69.2,72.7,69.7
20160302003000,180.0,187.8,62.6,44,73.2,0,70.0,72.7,69.7
20160302004500,180.0,187.8,62.6,44,56.4,100,68.9,72.7,69.7
20160302010000,180.0,187.8,62.6,44,74.5,100,69.2,72.7,69.7
20160302011500,180.0,187.8,62.6,44,67.7,100,69.1,72.7,69.7
20160302013000,180.0,187.8,62.6,44,58.1,0,69.9,72.7,69.7
20160302014500,180.0,187.8,62.6,44,56.4,100,68.7,72.7,69.7
20160302020000,180.0,187.8,62.6,44,62.4,100,69.6,72.7,69.7
20160302021500,180.0,187.8,62.6,44,75.9,100,69.4,72.7,69.7
20160302023000,180.0,187.8,62.6,44,57.2,0,69.4,72.7,69.7
20160302024500,180.0,187.8,62.6,44,58.9,100,68.7,72.7,69.7
20160302030000,180.0,187.8,62.6,44,59.6,100,69.3,72.7,69.7
20160302031500,180.0,187.8,62.6,44,76.8,100,69.8,72.7,69.7
20160302033000,180.0,187.8,62.6,44,56.4,100,69.1,72.8,69.8
20160302034500,180.0,187.8,62.6,44,78.7,100,69.2,72.8,69.8
20160302040000,180.0,187.8,62.6,44,60.6,100,69.2,72.8,69.8
20160302041500,180.0,187.8,62.6,44,59.2,0,70.0,72.8,69.8
20160302043000,180.0,187.8,62.6,44,56.8,100,68.8,72.8,69.8
20160302044500,180.0,187.8,62.6,44,62.0,100,69.6,72.8,69.8
20160302050000,180.0,187.8,62.6,44,81.0,100,69.7,73.1,70.1
20160302051500,180.0,187.8,62.6,44,79.2,100,70.0,73.1,70.1
20160302053000,180.0,185.4,61.8,44,63.3,0,70.4,73.1,70.1
20160302054500,180.0,188.4,62.8,44,56.8,0,69.9,72.8,69.8
20160302060000,180.0,188.4,62.8,44,56.8,100,69.1,72.7,69.7
20160302061500,180.0,186.0,62.0,44,74.9,100,69.0,72.7,69.7
20160302063000,180.0,189.6,63.2,44,66.3,100,69.6,73.1,70.1
20160302064500,180.0,189.6,63.2,44,81.6,100,69.8,73.1,70.1
20160302070000,180.0,187.2,62.4,44,77.7,100,70.1,73.0,70.0
20160302071500,180.0,187.2,62.4,44,57.2,100,69.4,72.9,69.9
20160302073000,180.0,187.2,62.4,44,59.5,100,68.8,72.8,69.8
20160302074500,180.0,187.2,62.4,44,59.5,100,69.5,72.9,69.9
20160302080000,180.0,187.2,62.4,44,76.3,100,70.0,72.8,69.8
20160302081500,180.0,184.8,61.6,44,57.4,100,69.1,72.8,69.8
20160302083000,180.0,184.8,61.6,44,76.9,100,69.3,72.8,69.8
20160302084500,180.0,184.8,61.6,44,58.4,100,69.3,72.8,69.8
20160302090000,180.0,182.4,60.8,44,76.8,100,70.2,73.1,70.1
20160302091500,180.0,184.8,61.6,44,57.2,0,70.0,72.8,69.8
20160302093000,180.0,182.4,60.8,44,57.2,100,69.3,72.8,69.8
20160302094500,180.0,182.4,60.8,44,57.2,100,69.1,72.8,69.8
20160302100000,180.0,182.4,60.8,44,67.9,100,69.7,72.8,69.8
20160302101500,180.0,182.4,60.8,44,59.7,100,69.3,72.8,69.8
20160302103000,180.0,182.4,60.8,44,59.7,0,70.2,72.8,69.8
20160302104500,180.0,182.4,60.8,44,57.5,100,69.1,72.8,69.8
20160302110000,180.0,182.4,60.8,44,75.3,100,69.1,72.8,69.8
20160302111500,180.0,182.4,60.8,44,59.9,100,69.2,72.7,69.7
20160302113000,180.0,179.4,59.8,44,72.9,100,70.0,72.8,69.8
20160302114500,180.0,179.4,59.8,44,57.5,100,69.4,72.7,69.7
20160302120000,180.0,179.4,59.8,44,56.8,100,69.0,72.7,69.7
20160302121500,180.0,181.2,60.4,44,63.2,100,68.9,72.7,69.7
20160302123000,180.0,181.2,60.4,44,61.5,0,70.1,72.8,69.8
20160302124500,180.0,177.6,59.2,44,57.2,100,69.3,72.8,69.8
20160302130000,180.0,181.8,60.6,43,73.6,100,69.2,73.1,70.1
20160302131500,180.0,177.6,59.2,43,60.2,100,69.5,72.7,69.7
20160302133000,180.0,177.6,59.2,43,89.8,100,69.5,73.0,70.0
20160302134500,180.0,177.6,59.2,43,59.2,0,70.2,72.8,69.8
20160302140000,180.0,175.8,58.6,43,57.6,100,69.4,73.1,70.1
20160302141500,180.0,177.6,59.2,43,60.0,100,69.1,72.8,69.8
20160302143000,180.0,177.6,59.2,43,78.3,100,69.6,72.8,69.8
20160302144500,180.0,180.0,60.0,44,60.1,0,70.3,73.0,70.0
20160302150000,180.0,188.4,62.8,45,57.6,100,69.5,73.1,70.1
20160302151500,180.0,188.4,62.8,45,66.8,100,69.2,73.0,70.0
20160302153000,180.0,188.4,62.8,45,59.9,100,69.5,73.1,70.1
20160302154500,180.0,188.4,62.8,44,58.3,0,70.3,73.0,70.0
20160302160000,180.0,188.4,62.8,44,57.5,0,70.0,72.8,69.8
20160302161500,180.0,188.4,62.8,44,57.5,100,69.6,73.1,70.1
20160302163000,180.0,188.4,62.8,44,57.5,100,69.5,73.1,70.1
20160302164500,180.0,186.0,62.0,44,57.5,100,69.5,73.1,70.1
20160302170000,180.0,189.0,63.0,44,60.4,100,69.7,73.1,70.1
20160302171500,180.0,189.0,63.0,44,60.4,100,69.8,73.1,70.1
20160302173000,180.0,189.0,63.0,44,60.4,100,69.8,73.1,70.1
20160302174500,180.0,189.0,63.0,44,59.6,100,69.8,73.1,70.1
20160302180000,180.0,189.0,63.0,44,59.6,100,69.8,73.1,70.1
20160302181500,180.0,189.0,63.0,44,67.3,100,70.2,73.1,70.1
20160302183000,180.0,189.0,63.0,44,57.5,100,69.4,72.9,69.9
20160302184500,180.0,189.0,63.0,44,56.4,100,69.1,72.8,69.8
20160302190000,180.0,189.0,63.0,44,70.1,100,69.6,72.8,69.8
20160302191500,180.0,186.6,62.2,44,65.8,100,69.9,72.8,69.8
20160302193000,180.0,186.6,62.2,44,58.0,0,69.9,72.9,69.9
20160302194500,180.0,186.6,62.2,44,58.0,100,69.3,72.9,69.9
20160302200000,180.0,186.6,62.2,44,58.7,100,68.9,72.8,69.8
20160302201500,180.0,186.6,62.2,44,59.9,100,69.6,72.8,69.8
20160302203000,180.0,186.6,62.2,44,75.2,100,69.7,72.8,69.8
20160302204500,180.0,184.2,61.4,44,57.5,100,69.4,72.8,69.8
20160302210000,180.0,184.2,61.4,44,70.4,100,69.1,73.1,70.1
20160302211500,180.0,187.2,62.4,44,60.4,100,69.6,72.9,69.9
20160302213000,180.0,187.2,62.4,44,72.3,100,69.2,72.8,69.8
20160302214500,180.0,187.2,62.4,44,58.4,100,69.8,73.1,70.1
20160302220000,180.0,187.2,62.4,44,61.1,100,68.8,72.8,69.8
20160302221500,180.0,172.8,57.6,42,60.0,100,69.6,73.1,70.1
20160302223000,180.0,172.8,57.6,42,75.3,100,70.1,73.1,70.1
20160302224500,180.0,170.4,56.8,42,58.7,0,70.3,73.1,70.1
20160302230000,180.0,170.4,56.8,42,56.0,100,69.6,73.0,70.0
20160302231500,180.0,170.4,56.8,42,60.8,100,69.2,73.1,70.1
20160302233000,180.0,173.4,57.8,42,67.2,100,70.0,73.1,70.1
20160302234500,180.0,171.0,57.0,42,66.2,100,69.9,73.1,70.1
20160303000000,180.0,171.0,57.0,42,64.9,100,69.8,73.1,70.1
20160303001500,180.0,171.0,57.0,42,64.9,100,70.0,72.9,69.9
20160303003000,180.0,174.6,58.2,43,66.5,100,70.0,72.9,69.9
20160303004500,180.0,171.0,57.0,43,64.8,100,70.0,72.8,69.8
20160303010000,180.0,172.8,57.6,43,64.8,100,70.0,72.8,69.8
20160303011500,180.0,171.0,57.0,43,66.7,100,70.0,72.8,69.8
20160303013000,180.0,171.0,57.0,43,57.5,100,69.8,72.8,69.8
20160303014500,180.0,172.8,57.6,43,56.8,100,69.3,72.8,69.8
20160303020000,180.0,172.8,57.6,43,56.8,100,69.1,72.8,69.8
20160303021500,180.0,171.0,57.0,43,74.3,100,69.6,72.8,69.8
20160303023000,180.0,174.6,58.2,44,57.2,0,69.7,72.8,69.8
20160303024500,180.0,174.6,58.2,44,57.2,100,69.2,72.8,69.8
20160303030000,180.0,174.6,58.2,44,63.6,100,69.0,72.8,69.8
20160303031500,180.0,174.6,58.2,44,68.6,100,69.8,72.8,69.8
20160303033000,180.0,174.6,58.2,44,63.1,100,70.1,72.8,69.8
20160303034500,180.0,174.6,58.2,44,57.2,100,69.4,72.8,69.8
20160303040000,180.0,174.6,58.2,44,58.3,100,69.2,73.1,70.1
20160303041500,180.0,171.6,57.2,44,69.7,100,70.1,73.1,70.1
20160303043000,180.0,171.6,57.2,44,67.7,100,70.3,73.1,70.1
20160303044500,180.0,171.6,57.2,44,66.2,100,70.3,73.1,70.1
20160303050000,180.0,176.4,58.8,44,57.6,100,69.9,73.1,70.1
20160303051500,180.0,176.4,58.8,44,57.6,100,69.4,73.1,70.1
20160303053000,180.0,176.4,58.8,44,74.0,100,69.5,72.8,69.8
20160303054500,180.0,176.4,58.8,44,59.2,100,69.6,73.1,70.1
20160303060000,180.0,180.0,60.0,44,79.1,100,70.4,73.1,70.1
20160303061500,180.0,181.8,60.6,44,57.6,100,69.8,73.1,70.1
20160303063000,180.0,181.8,60.6,44,57.6,100,69.2,73.1,70.1
20160303064500,180.0,177.6,59.2,44,77.8,100,69.9,73.1,70.1
20160303070000,180.0,177.6,59.2,44,65.3,100,70.2,73.1,70.1
20160303071500,180.0,177.6,59.2,44,66.7,100,70.2,73.1,70.1
20160303073000,180.0,189.6,63.2,44,65.2,100,70.3,73.1,70.1
20160303074500,180.0,177.6,59.2,44,57.2,100,69.8,73.1,70.1
20160303080000,180.0,177.6,59.2,44,57.2,100,69.7,73.1,70.1
20160303081500,180.0,180.6,60.2,44,57.2,100,69.4,73.1,70.1
20160303083000,180.0,180.6,60.2,44,66.5,100,69.5,73.1,70.1
20160303084500,180.0,180.6,60.2,44,64.3,0,70.4,73.1,70.1
20160303090000,180.0,180.6,60.2,44,57.6,100,69.8,73.1,70.1
20160303091500,180.0,180.6,60.2,44,57.6,100,69.7,73.1,70.1
20160303093000,180.0,180.6,60.2,44,56.8,100,69.7,73.1,70.1
20160303094500,180.0,180.6,60.2,44,59.1,100,69.4,73.1,70.1
20160303100000,180.0,180.6,60.2,44,66.7,100,70.2,73.1,70.1
20160303101500,180.0,180.6,60.2,44,58.0,0,70.1,73.1,70.1
20160303103000,180.0,180.6,60.2,44,58.0,100,69.4,73.1,70.1
20160303104500,180.0,180.6,60.2,44,62.7,100,69.2,73.1,70.1
20160303110000,180.0,180.6,60.2,44,60.8,100,69.9,73.1,70.1
20160303111500,180.0,180.6,60.2,44,60.8,100,69.6,73.1,70.1
20160303113000,180.0,180.6,60.2,44,71.6,100,70.3,73.1,70.1
20160303114500,180.0,184.2,61.4,44,57.6,0,69.9,73.1,70.1
20160303120000,180.0,184.2,61.4,44,57.6,100,69.5,73.1,70.1
20160303121500,180.0,184.2,61.4,44,59.9,100,69.2,73.1,70.1
20160303123000,180.0,184.2,61.4,44,59.9,100,70.0,73.1,70.1
20160303124500,180.0,180.6,60.2,44,74.2,100,69.7,73.1,70.1
20160303130000,180.0,180.6,60.2,44,58.0,0,69.9,73.1,70.1
20160303131500,180.0,180.6,60.2,44,58.0,100,69.2,73.1,70.1
20160303133000,180.0,180.6,60.2,44,63.9,100,70.0,73.1,70.1
20160303134500,180.0,180.6,60.2,44,70.0,100,69.5,73.1,70.1
20160303140000,180.0,180.6,60.2,44,58.6,0,70.2,73.1,70.1
20160303141500,180.0,180.6,60.2,44,57.2,100,69.3,73.1,70.1
20160303143000,180.0,180.6,60.2,44,70.0,100,69.9,73.1,70.1
20160303144500,180.0,180.6,60.2,44,80.3,100,69.8,73.1,70.1
20160303150000,180.0,180.6,60.2,44,81.7,100,70.3,73.1,70.1
20160303151500,180.0,180.6,60.2,44,57.2,100,69.6,73.1,70.1
20160303153000,180.0,180.6,60.2,44,63.7,100,69.1,73.1,70.1
20160303154500,180.0,180.6,60.2,44,60.0,100,69.8,73.1,70.1
20160303160000,180.0,184.8,61.6,44,60.0,100,69.7,73.1,70.1
20160303161500,180.0,187.2,62.4,44,69.1,100,69.8,73.1,70.1
20160303163000,180.0,187.2,62.4,44,58.4,0,70.2,73.1,70.1
20160303164500,180.0,187.2,62.4,44,57.6,100,69.4,73.1,70.1
20160303170000,180.0,187.2,62.4,44,61.4,100,69.2,73.1,70.1
20160303171500,180.0,187.2,62.4,44,60.0,100,69.9,73.1,70.1
20160303173000,180.0,187.2,62.4,44,60.0,100,69.6,73.1,70.1
20160303174500,180.0,183.0,61.0,44,69.6,100,70.2,73.1,70.1
20160303180000,180.0,186.6,62.2,44,57.6,0,69.9,73.1,70.1
20160303181500,180.0,186.6,62.2,44,57.6,100,69.2,73.1,70.1
20160303183000,180.0,186.6,62.2,44,65.9,100,69.9,73.1,70.1
20160303184500,180.0,186.6,62.2,44,84.3,100,69.8,73.1,70.1
20160303190000,180.0,186.6,62.2,44,82.5,100,70.3,73.1,70.1
20160303191500,180.0,186.6,62.2,44,58.8,0,70.3,73.1,70.1
20160303193000,180.0,186.6,62.2,44,57.2,100,69.3,73.1,70.1
20160303194500,180.0,186.6,62.2,44,69.8,100,69.4,73.0,70.0
20160303200000,180.0,180.0,60.0,44,59.2,100,69.3,72.8,69.8
20160303201500,180.0,180.0,60.0,44,78.7,100,69.7,72.8,69.8
20160303203000,180.0,182.4,60.8,44,58.0,0,69.8,72.8,69.8
20160303204500,180.0,182.4,60.8,44,57.2,100,68.9,72.8,69.8
20160303210000,180.0,182.4,60.8,44,78.7,100,69.4,72.8,69.8
20160303211500,180.0,184.8,61.6,44,65.3,100,69.6,72.8,69.8
20160303213000,180.0,184.8,61.6,44,65.3,100,69.6,72.8,69.8
20160303214500,180.0,178.2,59.4,43,65.3,100,69.6,72.8,69.8
20160303220000,180.0,175.2,58.4,43,67.2,100,69.7,72.8,69.8
20160303221500,180.0,175.2,58.4,43,65.8,100,69.8,72.8,69.8
20160303223000,180.0,178.2,59.4,43,64.9,100,69.8,72.8,69.8
20160303224500,180.0,178.2,59.4,43,64.9,100,69.8,73.1,70.1
20160303230000,180.0,178.2,59.4,43,66.7,100,69.8,73.1,70.1
20160303231500,180.0,178.2,59.4,43,66.7,100,69.8,73.1,70.1
20160303233000,180.0,178.2,59.4,43,65.8,100,70.0,73.1,70.1
20160303234500,180.0,178.2,59.4,43,67.2,100,69.9,72.9,69.9
20160304000000,180.0,178.2,59.4,43,66.2,100,69.8,72.8,69.8
20160304001500,180.0,178.2,59.4,43,65.3,100,69.8,72.8,69.8
20160304003000,180.0,174.6,58.2,43,65.3,100,69.7,72.8,69.8
20160304004500,180.0,177.6,59.2,43,66.7,100,69.6,72.8,69.8
20160304010000,180.0,177.6,59.2,43,65.8,100,69.6,72.8,69.8
20160304011500,180.0,177.6,59.2,43,82.9,100,69.9,72.8,69.8
20160304013000,180.0,177.6,59.2,43,57.9,0,69.7,72.7,69.7
20160304014500,180.0,185.4,61.8,44,57.9,100,68.8,72.8,69.8
20160304020000,180.0,185.4,61.8,44,82.1,100,69.6,73.1,70.1
20160304021500,180.0,185.4,61.8,44,58.0,100,69.6,72.8,69.8
20160304023000,180.0,183.0,61.0,44,78.3,100,69.2,72.8,69.8
20160304024500,180.0,185.4,61.8,44,59.9,100,69.4,72.8,69.8
20160304030000,180.0,185.4,61.8,44,73.1,100,69.7,72.8,69.8
20160304031500,180.0,185.4,61.8,44,58.0,0,70.0,72.8,69.8
20160304033000,180.0,185.4,61.8,44,56.8,100,68.8,72.8,69.8
20160304034500,180.0,185.4,61.8,44,79.5,100,69.3,72.8,69.8
20160304040000,180.0,182.4,60.8,44,77.1,100,70.0,72.8,69.8
20160304041500,180.0,182.4,60.8,44,56.4,100,69.2,72.8,69.8
20160304043000,180.0,180.0,60.0,44,87.5,100,69.0,73.1,70.1
20160304044500,180.0,180.0,60.0,44,84.2,100,69.7,73.1,70.1
20160304050000,180.0,180.0,60.0,44,78.3,100,70.1,73.1,70.1
20160304051500,180.0,182.4,60.8,45,58.0,0,70.3,72.8,69.8
20160304053000,180.0,182.4,60.8,45,57.1,100,69.3,73.1,70.1
20160304054500,180.0,182.4,60.8,45,80.7,100,69.4,72.8,69.8
20160304060000,180.0,182.4,60.8,45,67.4,100,69.4,73.1,70.1
20160304061500,180.0,182.4,60.8,45,82.5,100,70.0,73.1,70.1
20160304063000,180.0,182.4,60.8,45,75.4,100,70.3,73.1,70.1
20160304064500,180.0,180.0,60.0,45,56.3,100,69.5,73.1,70.1
20160304070000,180.0,182.4,60.8,45,72.8,100,69.1,73.1,70.1
20160304071500,180.0,182.4,60.8,45,78.6,100,69.9,73.1,70.1
20160304073000,180.0,182.4,60.8,45,60.8,0,70.4,73.1,70.1
20160304074500,180.0,182.4,60.8,45,57.5,100,69.3,73.1,70.1
20160304080000,180.0,178.8,59.6,45,73.1,100,69.8,73.1,70.1
20160304081500,180.0,178.8,59.6,45,85.3,100,69.9,80.0,78.0
20160304083000,180.0,178.8,59.6,45,92.9,100,70.5,80.0,78.0
20160304084500,180.0,178.8,59.6,45,99.6,100,70.8,80.0,78.0
20160304090000,180.0,266.4,88.8,56,58.0,0,71.4,72.7,69.7
20160304091500,180.0,184.8,61.6,44,57.1,0,70.2,72.7,69.7
20160304093000,180.0,184.8,61.6,44,57.1,0,69.6,72.7,69.7
20160304094500,180.0,184.8,61.6,44,57.1,100,69.1,72.7,69.7
20160304100000,180.0,184.8,61.6,44,69.5,100,68.9,72.7,69.7
20160304101500,180.0,184.8,61.6,44,60.0,100,69.3,72.7,69.7
20160304103000,180.0,184.8,61.6,44,69.6,100,69.4,72.7,69.7
20160304104500,180.0,184.8,61.6,44,58.0,0,69.8,72.7,69.7
20160304110000,180.0,184.8,61.6,44,58.0,100,69.1,72.7,69.7
20160304111500,180.0,187.8,62.6,44,68.4,100,69.0,72.7,69.7
20160304113000,180.0,185.4,61.8,44,65.8,100,69.7,72.7,69.7
20160304114500,180.0,188.4,62.8,43,66.7,100,69.8,72.7,69.7
20160304120000,180.0,188.4,62.8,43,58.4,0,69.8,72.7,69.7
20160304121500,180.0,188.4,62.8,43,58.4,100,69.1,72.7,69.7
20160304123000,180.0,188.4,62.8,43,58.4,100,68.9,72.7,69.7
20160304124500,180.0,186.0,62.0,43,67.3,100,69.7,72.7,69.7
20160304130000,180.0,186.0,62.0,43,58.8,0,69.9,72.7,69.7
20160304131500,180.0,186.0,62.0,43,57.5,100,69.4,72.7,69.7
20160304133000,180.0,186.0,62.0,43,57.5,100,69.3,72.7,69.7
20160304134500,180.0,183.0,61.0,43,57.5,100,68.9,72.7,69.7
20160304140000,180.0,174.6,58.2,43,61.2,100,69.2,72.7,69.7
20160304141500,180.0,174.6,58.2,43,62.8,100,69.5,72.7,69.7
20160304143000,180.0,176.4,58.8,43,62.1,100,69.4,72.7,69.7
20160304144500,180.0,176.4,58.8,43,62.1,100,69.5,72.7,69.7
20160304150000,180.0,174.0,58.0,43,62.1,100,69.6,72.7,69.7
20160304151500,180.0,175.8,58.6,43,62.8,100,69.6,72.7,69.7
20160304153000,180.0,175.8,58.6,43,62.8,100,69.5,72.7,69.7
20160304154500,180.0,175.8,58.6,43,62.8,100,69.5,72.7,69.7
20160304160000,180.0,177.6,59.2,43,62.0,100,69.5,72.7,69.7
20160304161500,180.0,175.8,58.6,43,62.0,100,69.6,72.7,69.7
20160304163000,180.0,186.0,62.0,43,62.0,100,69.6,72.7,69.7
20160304164500,180.0,188.4,62.8,43,62.0,100,69.8,72.7,69.7
20160304170000,180.0,188.4,62.8,43,61.2,100,69.7,72.7,69.7
20160304171500,180.0,188.4,62.8,43,61.2,100,69.7,72.7,69.7
20160304173000,180.0,188.4,62.8,43,61.2,100,69.6,72.7,69.7
20160304174500,180.0,188.4,62.8,43,61.2,100,69.4,72.7,69.7
20160304180000,180.0,188.4,62.8,43,68.6,100,69.3,72.7,69.7
20160304181500,180.0,188.4,62.8,43,70.1,100,69.9,72.7,69.7
20160304183000,180.0,188.4,62.8,43,56.8,100,69.3,72.7,69.7
20160304184500,180.0,188.4,62.8,43,57.9,100,68.8,72.7,69.7
20160304190000,180.0,188.4,62.8,43,61.2,100,69.6,72.7,69.7
20160304191500,180.0,181.2,60.4,43,66.0,100,69.1,72.7,69.7
20160304193000,180.0,181.2,60.4,43,78.1,100,69.9,72.7,69.7
20160304194500,180.0,181.2,60.4,43,57.2,100,69.3,72.7,69.7
20160304200000,180.0,181.2,60.4,43,58.7,100,68.7,72.7,69.7
20160304201500,180.0,181.2,60.4,43,62.1,100,68.9,72.7,69.7
20160304203000,180.0,181.2,60.4,43,76.8,100,69.6,72.7,69.7
20160304204500,180.0,181.2,60.4,43,76.8,100,69.8,72.7,69.7
20160304210000,180.0,181.2,60.4,43,56.9,0,69.7,72.7,69.7
20160304211500,180.0,181.2,60.4,43,56.9,100,68.8,72.7,69.7
20160304213000,180.0,181.2,60.4,43,79.6,100,69.1,72.7,69.7
20160304214500,180.0,181.2,60.4,43,79.6,100,69.6,72.7,69.7
20160304220000,180.0,181.2,60.4,43,82.0,100,69.8,72.7,69.7
20160304221500,180.0,184.2,61.4,43,57.2,0,69.7,72.7,69.7
20160304223000,180.0,187.2,62.4,43,57.2,100,68.7,72.7,69.7
20160304224500,180.0,187.2,62.4,43,81.5,100,69.3,72.7,69.7
20160304230000,180.0,187.2,62.4,43,66.5,100,69.6,72.7,69.7
20160304231500,180.0,187.2,62.4,43,66.5,100,69.3,72.7,69.7
20160304233000,180.0,187.2,62.4,43,73.0,100,69.6,72.7,69.7
20160304234500,180.0,187.2,62.4,43,59.6,0,69.9,72.7,69.7
20160305000000,180.0,187.2,62.4,43,56.5,100,68.6,72.7,69.7
20160305001500,180.0,187.2,62.4,43,79.2,100,69.2,72.7,69.7
20160305003000,180.0,187.2,62.4,43,81.6,100,69.6,72.7,69.7
20160305004500,180.0,187.2,62.4,43,75.3,100,69.9,72.7,69.7
20160305010000,180.0,187.2,62.4,43,56.3,100,69.1,72.7,69.7
20160305011500,180.0,187.2,62.4,43,81.1,100,68.9,72.7,69.7
20160305013000,180.0,187.2,62.4,43,65.3,100,69.6,72.7,69.7
20160305014500,180.0,187.2,62.4,43,68.6,100,69.2,72.7,69.7
20160305020000,180.0,187.2,62.4,43,73.0,100,69.9,72.7,69.7
20160305021500,180.0,187.2,62.4,43,56.0,100,68.8,72.7,69.7
20160305023000,180.0,187.2,62.4,43,77.8,100,69.3,72.7,69.7
20160305024500,180.0,187.2,62.4,43,76.4,100,69.2,72.7,69.7
20160305030000,180.0,187.2,62.4,43,81.1,100,69.6,72.7,69.7
20160305031500,180.0,184.8,61.6,43,82.1,100,69.7,72.7,69.7
20160305033000,180.0,184.8,61.6,43,80.3,100,69.8,72.7,69.7
20160305034500,180.0,184.8,61.6,43,82.1,100,69.8,72.7,69.7
20160305040000,180.0,179.4,59.8,43,82.1,100,69.9,72.7,69.7
20160305041500,180.0,179.4,59.8,43,59.2,0,70.0,72.7,69.7
20160305043000,180.0,181.2,60.4,43,56.0,100,69.1,72.7,69.7
20160305044500,180.0,181.2,60.4,43,77.9,100,68.9,72.7,69.7
20160305050000,180.0,178.8,59.6,43,65.5,100,69.6,72.7,69.7
20160305051500,180.0,184.8,61.6,43,69.2,100,69.2,72.7,69.7
20160305053000,180.0,187.2,62.4,43,77.1,100,69.9,72.7,69.7
20160305054500,180.0,187.2,62.4,43,55.9,100,68.8,72.7,69.7
20160305060000,180.0,187.2,62.4,43,86.8,100,69.1,72.7,69.7
20160305061500,180.0,187.2,62.4,43,86.8,100,69.4,72.7,69.7
20160305063000,180.0,187.2,62.4,43,76.3,100,69.6,72.7,69.7
20160305064500,180.0,187.2,62.4,43,80.3,100,69.7,72.7,69.7
20160305070000,180.0,187.2,62.4,43,82.1,100,69.7,72.7,69.7
20160305071500,180.0,183.0,61.0,43,77.8,100,69.8,72.7,69.7
20160305073000,180.0,183.0,61.0,43,78.9,100,69.8,72.7,69.7
20160305074500,180.0,183.0,61.0,43,81.6,100,69.9,72.7,69.7
20160305080000,180.0,183.0,61.0,43,73.4,100,69.9,72.7,69.7
20160305081500,180.0,183.0,61.0,43,56.8,100,69.1,72.7,69.7
20160305083000,180.0,183.0,61.0,43,80.2,100,68.7,72.7,69.7
20160305084500,180.0,174.6,58.2,42,80.2,100,69.3,72.7,69.7
20160305090000,180.0,172.8,57.6,42,84.3,100,69.6,72.7,69.7
20160305091500,180.0,182.4,60.8,45,80.0,100,69.8,72.7,69.7
20160305093000,180.0,188.4,62.8,45,59.2,0,69.9,72.7,69.7
20160305094500,180.0,188.4,62.8,45,57.6,100,69.1,72.7,69.7
20160305100000,180.0,188.4,62.8,45,78.2,100,68.9,72.7,69.7
20160305101500,180.0,188.4,62.8,45,67.7,100,69.6,72.7,69.7
20160305103000,180.0,188.4,62.8,44,65.3,100,69.4,72.7,69.7
20160305104500,180.0,186.0,62.0,44,65.3,100,69.3,72.7,69.7
20160305110000,180.0,176.4,58.8,44,69.7,100,69.6,72.7,69.7
20160305111500,180.0,176.4,58.8,44,70.6,100,69.8,72.7,69.7
20160305113000,180.0,176.4,58.8,44,72.0,100,69.9,72.7,69.7
20160305114500,180.0,176.4,58.8,44,58.4,0,69.7,72.7,69.7
20160305120000,180.0,176.4,58.8,44,58.4,100,68.9,72.7,69.7
20160305121500,180.0,178.2,59.4,44,80.1,100,69.2,72.7,69.7
20160305123000,180.0,175.8,58.6,44,66.7,100,69.6,72.7,69.7
20160305124500,180.0,178.2,59.4,44,66.7,100,69.5,72.7,69.7
20160305130000,180.0,180.6,60.2,44,66.7,100,69.5,72.7,69.7
20160305131500,180.0,183.0,61.0,44,66.7,100,69.5,72.7,69.7
20160305133000,180.0,183.0,61.0,44,66.7,100,69.5,72.7,69.7
20160305134500,180.0,185.4,61.8,44,66.7,100,69.4,72.7,69.7
20160305140000,180.0,187.8,62.6,44,65.3,100,69.4,72.7,69.7
20160305141500,180.0,173.4,57.8,42,66.8,100,69.6,72.7,69.7
20160305143000,180.0,171.6,57.2,42,66.8,100,69.6,72.7,69.7
20160305144500,180.0,171.6,57.2,42,66.8,100,69.7,72.7,69.7
20160305150000,180.0,171.6,57.2,42,66.8,100,69.8,72.7,69.7
20160305151500,180.0,171.6,57.2,42,66.8,100,70.0,72.7,69.7
20160305153000,180.0,169.8,56.6,42,57.6,0,69.6,72.7,69.7
20160305154500,180.0,169.8,56.6,42,57.6,100,69.4,72.7,69.7
20160305160000,180.0,169.8,56.6,44,57.6,100,69.3,72.7,69.7
20160305161500,180.0,169.8,56.6,44,57.6,100,69.2,72.7,69.7
20160305163000,180.0,169.8,56.6,44,57.6,100,69.2,72.7,69.7
20160305164500,180.0,169.8,56.6,44,58.7,100,69.2,72.7,69.7
20160305170000,180.0,171.6,57.2,44,70.1,100,69.5,72.7,69.7
20160305171500,180.0,171.6,57.2,44,58.4,0,69.9,72.7,69.7
20160305173000,180.0,175.2,58.4,44,57.2,0,69.6,72.7,69.7
20160305174500,180.0,175.2,58.4,44,57.2,100,69.3,72.7,69.7
20160305180000,180.0,175.2,58.4,44,57.2,100,69.2,72.7,69.7
20160305181500,180.0,175.2,58.4,44,56.4,100,69.1,72.7,69.7
20160305183000,180.0,175.2,58.4,44,66.0,100,69.0,72.7,69.7
20160305184500,180.0,175.2,58.4,44,60.4,0,70.0,72.7,69.7
20160305190000,180.0,175.2,58.4,44,57.5,100,69.4,72.7,69.7
20160305191500,180.0,171.6,57.2,44,56.7,100,69.2,72.7,69.7
20160305193000,180.0,173.4,57.8,44,56.7,100,68.9,72.7,69.7
20160305194500,180.0,173.4,57.8,44,68.7,100,69.7,72.7,69.7
20160305200000,180.0,187.8,62.6,45,64.4,100,69.6,72.7,69.7
20160305201500,180.0,187.8,62.6,45,64.4,100,69.6,72.7,69.7
20160305203000,180.0,187.8,62.6,45,64.4,100,69.6,72.7,69.7
20160305204500,180.0,187.8,62.6,45,64.4,100,69.6,72.7,69.7
20160305210000,180.0,187.8,62.6,45,64.4,100,69.6,72.7,69.7
20160305211500,180.0,187.8,62.6,45,64.4,100,69.4,72.7,69.7
20160305213000,180.0,187.8,62.6,45,64.4,100,69.4,72.7,69.7
20160305214500,180.0,187.8,62.6,45,63.7,100,69.3,72.7,69.7
20160305220000,180.0,187.8,62.6,45,67.3,100,69.7,72.7,69.7
20160305221500,180.0,190.8,63.6,45,67.3,100,69.7,72.7,69.7
20160305223000,180.0,184.2,61.4,44,68.2,100,69.8,72.7,69.7
20160305224500,180.0,187.8,62.6,44,68.2,100,69.8,72.7,69.7
20160305230000,180.0,187.8,62.6,44,69.2,100,69.8,72.7,69.7
20160305231500,180.0,187.8,62.6,44,69.2,100,69.8,72.7,69.7
20160305233000,180.0,187.8,62.6,44,67.7,100,69.8,72.7,69.7
20160305234500,180.0,187.8,62.6,44,67.7,100,69.8,72.7,69.7
20160306000000,180.0,187.8,62.6,44,68.7,100,69.8,72.7,69.7
20160306001500,180.0,187.8,62.6,44,69.6,100,69.8,72.7,69.7
20160306003000,180.0,187.8,62.6,44,69.6,100,69.8,72.7,69.7
20160306004500,180.0,187.8,62.6,44,67.2,100,69.8,72.7,69.7
20160306010000,180.0,190.2,63.4,44,67.2,100,69.8,72.7,69.7
20160306011500,180.0,190.2,63.4,44,69.8,100,69.7,72.7,69.7
20160306013000,180.0,187.8,62.6,44,69.1,100,69.7,72.7,69.7
20160306014500,180.0,187.8,62.6,44,67.3,100,69.7,72.7,69.7
20160306020000,180.0,184.8,61.6,44,69.3,100,69.7,72.7,69.7
20160306021500,180.0,187.8,62.6,44,69.3,100,69.7,72.7,69.7
20160306023000,180.0,190.2,63.4,44,67.2,100,69.7,72.7,69.7
20160306024500,180.0,186.6,62.2,44,68.2,100,69.7,72.7,69.7
20160306030000,180.0,186.6,62.2,44,69.6,100,69.6,72.7,69.7
20160306031500,180.0,186.6,62.2,44,68.6,100,69.6,72.7,69.7
20160306033000,180.0,184.2,61.4,44,67.3,100,69.6,72.7,69.7
20160306034500,180.0,184.2,61.4,44,70.4,100,69.6,72.7,69.7
20160306040000,180.0,184.2,61.4,44,68.1,100,69.5,72.7,69.7
20160306041500,180.0,184.2,61.4,44,68.1,100,69.5,72.7,69.7
20160306043000,180.0,184.2,61.4,44,70.7,100,69.4,72.7,69.7
20160306044500,180.0,184.2,61.4,44,78.2,100,69.7,72.7,69.7
20160306050000,180.0,184.2,61.4,44,72.9,100,69.8,72.7,69.7
20160306051500,180.0,184.2,61.4,44,56.3,100,68.9,72.7,69.7
20160306053000,180.0,184.2,61.4,44,82.4,100,69.0,72.7,69.7
20160306054500,180.0,184.2,61.4,44,88.6,100,69.2,72.7,69.7
20160306060000,180.0,184.2,61.4,44,84.0,100,69.4,72.7,69.7
20160306061500,180.0,184.2,61.4,44,82.6,100,69.5,72.7,69.7
20160306063000,180.0,184.2,61.4,44,86.8,100,69.6,72.7,69.7
20160306064500,180.0,184.2,61.4,44,78.7,100,69.6,72.7,69.7
20160306070000,180.0,184.2,61.4,44,88.0,100,69.7,72.7,69.7
20160306071500,180.0,184.2,61.4,44,80.5,100,69.7,72.7,69.7
20160306073000,180.0,181.2,60.4,45,83.4,100,69.7,72.7,69.7
20160306074500,180.0,181.2,60.4,45,82.4,100,69.8,72.7,69.7
20160306080000,180.0,181.2,60.4,45,82.4,100,69.8,72.7,69.7
20160306081500,180.0,181.2,60.4,45,87.6,100,69.9,72.7,69.7
20160306083000,180.0,181.2,60.4,45,80.8,100,69.9,72.7,69.7
20160306084500,180.0,181.2,60.4,45,57.5,100,69.4,72.7,69.7
20160306090000,180.0,181.2,60.4,45,61.1,100,68.6,72.7,69.7
20160306091500,180.0,181.2,60.4,45,84.9,100,69.2,72.7,69.7
20160306093000,180.0,181.2,60.4,45,80.5,100,69.4,72.7,69.7
20160306094500,180.0,184.8,61.6,45,76.4,100,69.6,72.7,69.7
20160306100000,180.0,178.8,59.6,43,85.0,100,69.8,72.7,69.7
20160306101500,180.0,175.2,58.4,43,83.1,100,69.9,72.7,69.7
20160306103000,180.0,178.2,59.4,43,57.2,100,69.4,72.7,69.7
20160306104500,180.0,178.2,59.4,43,57.2,100,68.7,72.7,69.7
20160306110000,180.0,175.8,58.6,43,89.8,100,69.1,72.7,69.7
20160306111500,180.0,178.2,59.4,43,86.7,100,69.5,72.7,69.7
20160306113000,180.0,178.2,59.4,43,79.5,100,69.8,72.7,69.7
20160306114500,180.0,178.2,59.4,43,60.4,0,70.0,72.7,69.7
20160306120000,180.0,173.4,57.8,43,57.2,100,69.2,72.7,69.7
20160306121500,180.0,177.6,59.2,43,71.9,100,68.7,72.7,69.7
20160306123000,180.0,174.6,58.2,43,79.7,100,69.3,72.7,69.7
20160306124500,180.0,174.6,58.2,43,84.3,100,69.7,72.7,69.7
20160306130000,180.0,174.6,58.2,43,73.7,0,70.0,72.7,69.7
20160306131500,180.0,174.6,58.2,43,58.3,100,69.4,72.7,69.7
20160306133000,180.0,174.6,58.2,43,58.3,100,68.8,72.7,69.7
20160306134500,180.0,172.8,57.6,43,86.2,100,69.2,72.7,69.7
20160306140000,180.0,175.2,58.4,43,73.4,100,69.9,72.7,69.7
20160306141500,180.0,175.2,58.4,43,57.9,100,69.3,72.7,69.7
20160306143000,180.0,175.2,58.4,43,57.9,100,68.8,72.7,69.7
20160306144500,180.0,175.2,58.4,43,73.4,100,69.6,72.7,69.7
20160306150000,180.0,175.2,58.4,43,68.2,100,69.8,72.7,69.7
20160306151500,180.0,175.2,58.4,43,68.2,100,69.9,72.7,69.7
20160306153000,180.0,175.2,58.4,43,58.0,0,69.8,72.7,69.7
20160306154500,180.0,171.0,57.0,44,57.2,100,69.2,72.7,69.7
20160306160000,180.0,171.0,57.0,44,57.2,100,68.9,72.7,69.7
20160306161500,180.0,171.0,57.0,44,72.4,100,69.5,72.7,69.7
20160306163000,180.0,171.0,57.0,44,67.8,100,69.9,72.7,69.7
20160306164500,180.0,171.0,57.0,44,58.0,0,69.7,72.7,69.7
20160306170000,180.0,171.0,57.0,44,58.0,100,69.2,72.7,69.7
20160306171500,180.0,171.0,57.0,44,58.0,100,69.0,72.7,69.7
20160306173000,180.0,171.0,57.0,44,75.3,100,69.2,72.7,69.7
20160306174500,180.0,172.8,57.6,44,58.4,0,70.1,72.7,69.7
20160306180000,180.0,172.8,57.6,44,57.1,100,69.2,72.7,69.7
20160306181500,180.0,181.8,60.6,44,58.7,100,68.8,72.7,69.7
20160306183000,180.0,181.8,60.6,44,74.3,100,69.6,72.7,69.7
20160306184500,180.0,181.8,60.6,44,67.3,100,69.8,72.7,69.7
20160306190000,180.0,181.8,60.6,44,68.1,100,69.8,72.7,69.7
20160306191500,180.0,174.0,58.0,44,66.2,100,69.9,72.7,69.7
20160306193000,180.0,174.0,58.0,44,57.2,0,69.5,72.7,69.7
20160306194500,180.0,174.0,58.0,44,57.9,100,68.9,72.7,69.7
20160306200000,180.0,171.0,57.0,44,78.7,100,69.2,72.7,69.7
20160306201500,180.0,172.8,57.6,44,67.3,100,69.8,72.7,69.7
20160306203000,180.0,172.8,57.6,44,66.3,100,69.8,72.7,69.7
20160306204500,180.0,172.8,57.6,44,66.3,100,69.8,72.7,69.7
20160306210000,180.0,172.8,57.6,44,66.3,100,69.8,72.7,69.7
20160306211500,180.0,175.2,58.4,44,65.3,100,69.7,72.7,69.7
20160306213000,180.0,181.8,60.6,44,65.3,100,69.7,72.7,69.7
20160306214500,180.0,181.8,60.6,44,66.4,100,69.6,72.7,69.7
20160306220000,180.0,181.8,60.6,44,64.8,100,69.6,72.7,69.7
20160306221500,180.0,181.8,60.6,44,65.8,100,69.4,72.7,69.7
20160306223000,180.0,181.8,60.6,44,64.7,100,69.4,72.7,69.7
20160306224500,180.0,181.8,60.6,44,66.3,100,69.3,72.7,69.7
20160306230000,180.0,181.8,60.6,44,71.0,100,69.6,72.7,69.7
20160306231500,180.0,181.8,60.6,44,67.7,100,69.7,72.7,69.7
20160306233000,180.0,181.8,60.6,44,67.7,100,69.8,72.7,69.7
20160306234500,180.0,181.8,60.6,44,70.1,100,69.8,72.7,69.7
20160307000000,180.0,181.8,60.6,44,69.1,100,69.9,72.7,69.7
20160307001500,180.0,181.8,60.6,44,65.9,0,70.0,72.7,69.7
20160307003000,180.0,176.4,58.8,44,57.1,100,69.1,72.7,69.7
20160307004500,180.0,176.4,58.8,44,84.9,100,68.7,72.7,69.7
20160307010000,180.0,176.4,58.8,44,84.9,100,69.4,72.7,69.7
20160307011500,180.0,176.4,58.8,44,77.6,100,69.8,72.7,69.7
20160307013000,180.0,176.4,58.8,44,58.0,0,70.0,72.7,69.7
20160307014500,180.0,176.4,58.8,44,56.7,100,69.1,72.7,69.7
20160307020000,180.0,176.4,58.8,44,76.8,100,68.7,72.7,69.7
20160307021500,180.0,178.8,59.6,44,83.7,100,69.5,72.7,69.7
20160307023000,180.0,178.8,59.6,44,60.6,0,70.0,72.7,69.7
20160307024500,180.0,178.8,59.6,44,56.4,100,69.0,72.7,69.7
20160307030000,180.0,178.8,59.6,44,88.0,100,68.9,72.7,69.7
20160307031500,180.0,178.8,59.6,44,79.6,100,69.4,72.7,69.7
20160307033000,180.0,178.8,59.6,44,81.6,100,69.8,72.7,69.7
20160307034500,180.0,178.8,59.6,44,60.0,0,70.0,72.7,69.7
20160307040000,180.0,180.6,60.2,44,57.1,100,69.1,72.7,69.7
20160307041500,180.0,178.2,59.4,44,78.0,100,68.7,72.7,69.7
20160307043000,180.0,178.2,59.4,44,85.6,100,69.4,72.7,69.7
20160307044500,180.0,178.2,59.4,44,79.7,100,69.7,72.7,69.7
20160307050000,180.0,180.0,60.0,44,67.0,0,70.0,72.7,69.7
20160307051500,180.0,180.0,60.0,44,57.3,100,69.3,72.7,69.7
20160307053000,180.0,178.2,59.4,44,60.0,100,68.7,72.7,69.7
20160307054500,180.0,175.8,58.6,44,85.6,100,69.3,72.7,69.7
20160307060000,180.0,175.8,58.6,44,77.2,100,69.6,72.7,69.7
20160307061500,180.0,178.2,59.4,44,83.7,100,69.8,72.7,69.7
20160307063000,180.0,178.2,59.4,44,57.6,0,69.8,72.7,69.7
20160307064500,180.0,182.4,60.8,44,56.8,100,68.8,72.7,69.7
20160307070000,180.0,182.4,60.8,44,82.6,100,69.1,72.7,69.7
20160307071500,180.0,182.4,60.8,44,75.0,100,69.6,72.7,69.7
20160307073000,180.0,182.4,60.8,44,58.0,0,69.7,72.7,69.7
20160307074500,180.0,182.4,60.8,44,58.0,100,68.7,72.7,69.7
20160307080000,180.0,182.4,60.8,44,79.9,100,69.2,72.7,69.7
20160307081500,180.0,179.4,59.8,44,83.1,100,69.6,72.7,69.7
20160307083000,180.0,174.6,58.2,44,76.8,100,69.9,72.7,69.7
20160307084500,180.0,174.6,58.2,44,57.6,100,69.4,72.7,69.7
20160307090000,180.0,174.6,58.2,44,57.6,100,68.8,72.7,69.7
20160307091500,180.0,174.6,58.2,44,83.7,100,69.2,72.7,69.7
20160307093000,180.0,170.4,56.8,44,74.4,100,69.8,72.7,69.7
20160307094500,180.0,175.2,58.4,44,57.6,0,69.6,72.7,69.7
20160307100000,180.0,173.4,57.8,44,57.6,100,68.8,72.7,69.7
20160307101500,180.0,175.2,58.4,44,77.3,100,69.2,72.7,69.7
20160307103000,180.0,175.2,58.4,44,77.3,100,69.8,72.7,69.7
20160307104500,180.0,175.2,58.4,44,57.6,100,69.4,72.7,69.7
20160307110000,180.0,172.8,57.6,44,58.3,100,68.7,72.7,69.7
20160307111500,180.0,172.8,57.6,44,84.9,100,69.3,72.7,69.7
20160307113000,180.0,175.2,58.4,44,65.2,0,70.0,72.7,69.7
20160307114500,180.0,175.2,58.4,44,57.1,100,69.1,72.7,69.7
20160307120000,180.0,173.4,57.8,44,71.4,100,68.7,72.7,69.7
20160307121500,180.0,173.4,57.8,44,81.0,100,69.5,72.7,69.7
20160307123000,180.0,180.0,60.0,44,58.4,0,69.9,72.7,69.7
20160307124500,180.0,180.0,60.0,44,57.6,100,68.9,72.7,69.7
20160307130000,180.0,180.0,60.0,44,83.7,100,68.9,72.7,69.7
20160307131500,180.0,180.0,60.0,44,72.9,100,69.8,72.7,69.7
20160307133000,180.0,180.0,60.0,44,57.3,100,69.4,72.7,69.7
20160307134500,180.0,180.0,60.0,44,58.3,100,68.7,72.7,69.7
20160307140000,180.0,178.2,59.4,44,75.3,100,69.5,72.7,69.7
20160307141500,180.0,178.2,59.4,44,66.8,100,69.7,72.7,69.7
20160307143000,180.0,172.8,57.6,44,67.7,100,69.8,72.7,69.7
20160307144500,180.0,176.4,58.8,44,67.7,100,69.8,72.7,69.7
20160307150000,180.0,176.4,58.8,44,66.8,100,69.9,72.7,69.7
20160307151500,180.0,176.4,58.8,44,58.0,100,69.8,72.7,69.7
20160307153000,180.0,176.4,58.8,44,58.0,100,69.2,72.7,69.7
20160307154500,180.0,176.4,58.8,44,62.9,100,68.8,72.7,69.7
20160307160000,180.0,176.4,58.8,44,74.0,100,69.8,72.7,69.7
20160307161500,180.0,176.4,58.8,44,58.0,0,69.6,72.7,69.7
20160307163000,180.0,176.4,58.8,44,58.0,100,68.9,72.7,69.7
20160307164500,180.0,176.4,58.8,44,78.2,100,69.0,72.7,69.7
20160307170000,180.0,181.8,60.6,44,67.3,100,69.8,72.7,69.7
20160307171500,180.0,186.0,62.0,44,66.4,100,69.7,72.7,69.7
20160307173000,180.0,186.0,62.0,44,66.4,100,69.7,72.7,69.7
20160307174500,180.0,186.0,62.0,44,66.4,100,69.7,72.7,69.7
20160307180000,180.0,186.0,62.0,44,66.4,100,69.8,72.7,69.7
20160307181500,180.0,186.0,62.0,44,66.4,100,69.8,72.7,69.7
20160307183000,180.0,186.0,62.0,44,66.4,100,69.8,72.7,69.7
20160307184500,180.0,186.0,62.0,44,67.2,100,69.8,72.7,69.7
20160307190000,180.0,186.0,62.0,44,66.2,100,69.8,72.7,69.7
20160307191500,180.0,186.0,62.0,44,66.2,100,69.7,72.7,69.7
20160307193000,180.0,186.0,62.0,44,66.2,100,69.7,72.7,69.7
20160307194500,180.0,186.0,62.0,44,66.2,100,69.7,72.7,69.7
20160307200000,180.0,176.4,58.8,44,66.2,100,69.7,72.7,69.7
20160307201500,180.0,174.6,58.2,44,66.2,100,69.7,72.7,69.7
20160307203000,180.0,174.6,58.2,44,66.2,100,69.7,72.7,69.7
20160307204500,180.0,174.6,58.2,44,66.2,100,69.7,72.7,69.7
20160307210000,180.0,174.6,58.2,44,67.2,100,69.7,72.7,69.7
20160307211500,180.0,174.6,58.2,44,67.2,100,69.7,72.7,69.7
20160307213000,180.0,174.6,58.2,44,67.2,100,69.6,72.7,69.7
20160307214500,180.0,174.6,58.2,44,66.3,100,69.6,72.7,69.7
20160307220000,180.0,174.6,58.2,44,66.3,100,69.6,72.7,69.7
20160307221500,180.0,174.6,58.2,44,67.2,100,69.6,72.7,69.7
20160307223000,180.0,174.6,58.2,44,67.2,100,69.6,72.7,69.7
20160307224500,180.0,177.6,59.2,44,65.8,100,69.5,72.7,69.7
20160307230000,180.0,177.6,59.2,44,66.8,100,69.5,72.7,69.7
20160307231500,180.0,177.6,59.2,44,66.8,100,69.4,72.7,69.7
20160307233000,180.0,177.6,59.2,44,66.8,100,69.4,72.7,69.7
20160307234500,180.0,177.6,59.2,44,66.8,100,69.4,72.7,69.7
20160308000000,180.0,184.2,61.4,44,65.8,100,69.4,72.7,69.7
20160308001500,180.0,184.2,61.4,44,78.7,100,69.9,72.7,69.7
20160308003000,180.0,181.8,60.6,44,57.6,100,69.2,72.7,69.7
20160308004500,180.0,181.8,60.6,44,69.7,100,68.6,72.7,69.7
20160308010000,180.0,181.8,60.6,44,89.2,100,69.3,72.7,69.7
20160308011500,180.0,181.8,60.6,44,77.5,100,69.7,72.7,69.7
20160308013000,180.0,181.8,60.6,44,58.4,0,69.9,72.7,69.7
20160308014500,180.0,181.8,60.6,44,57.2,100,68.9,72.7,69.7
20160308020000,180.0,178.8,59.6,44,84.9,100,68.9,72.7,69.7
20160308021500,180.0,176.4,58.8,44,76.1,100,69.6,72.7,69.7
20160308023000,180.0,181.2,60.4,44,58.8,0,69.9,72.7,69.7
20160308024500,180.0,181.2,60.4,44,57.2,100,68.9,72.7,69.7
20160308030000,180.0,181.2,60.4,44,87.5,100,69.0,72.7,69.7
20160308031500,180.0,181.2,60.4,44,80.5,100,69.6,72.7,69.7
20160308033000,180.0,176.4,58.8,44,76.4,100,69.8,72.7,69.7
20160308034500,180.0,173.4,57.8,44,57.6,0,69.7,72.7,69.7
20160308040000,180.0,175.8,58.6,44,57.6,100,68.9,72.7,69.7
20160308041500,180.0,172.8,57.6,44,83.7,100,69.0,72.7,69.7
20160308043000,180.0,174.6,58.2,44,78.8,100,69.6,72.7,69.7
20160308044500,180.0,174.6,58.2,44,83.1,100,69.8,72.7,69.7
20160308050000,180.0,176.4,58.8,44,57.2,0,69.7,72.7,69.7
20160308051500,180.0,176.4,58.8,44,57.2,100,68.8,72.7,69.7
20160308053000,180.0,176.4,58.8,44,81.7,100,69.1,72.7,69.7
20160308054500,180.0,174.0,58.0,44,76.5,100,69.7,72.7,69.7
20160308060000,180.0,171.6,57.2,44,58.4,0,69.8,72.7,69.7
20160308061500,180.0,174.0,58.0,44,57.6,100,68.9,72.7,69.7
20160308063000,180.0,174.0,58.0,44,83.5,100,69.1,72.7,69.7
20160308064500,180.0,174.0,58.0,44,81.8,100,69.6,72.7,69.7
20160308070000,180.0,174.0,58.0,44,76.8,100,69.8,72.7,69.7
20160308071500,180.0,174.0,58.0,44,58.0,0,69.8,72.7,69.7
20160308073000,180.0,174.0,58.0,44,57.2,100,68.9,72.7,69.7
20160308074500,180.0,174.0,58.0,44,82.0,100,69.0,72.7,69.7
20160308080000,180.0,184.2,61.4,44,74.9,100,69.6,72.7,69.7
20160308081500,180.0,184.2,61.4,44,58.0,0,69.7,72.7,69.7
20160308083000,180.0,184.2,61.4,44,58.0,100,68.7,72.7,69.7
20160308084500,180.0,179.4,59.8,44,85.5,100,69.2,72.7,69.7
20160308090000,180.0,182.4,60.8,44,76.4,100,69.8,72.7,69.7
20160308091500,180.0,182.4,60.8,44,57.6,100,69.2,72.7,69.7
20160308093000,180.0,182.4,60.8,44,71.3,100,68.6,72.7,69.7
20160308094500,180.0,182.4,60.8,44,82.5,100,69.5,72.7,69.7
20160308100000,180.0,182.4,60.8,44,59.2,0,70.0,72.7,69.7
20160308101500,180.0,182.4,60.8,44,57.2,100,68.9,72.7,69.7
20160308103000,180.0,182.4,60.8,44,88.6,100,69.1,72.7,69.7
20160308104500,180.0,182.4,60.8,44,72.5,100,69.8,72.7,69.7
20160308110000,180.0,182.4,60.8,44,57.6,100,69.4,72.7,69.7
20160308111500,180.0,182.4,60.8,44,58.7,100,68.7,72.7,69.7
20160308113000,180.0,182.4,60.8,44,82.6,100,69.4,72.7,69.7
20160308114500,180.0,182.4,60.8,44,58.4,0,69.9,72.7,69.7
20160308120000,180.0,180.0,60.0,44,57.2,100,68.8,72.7,69.7
20160308121500,180.0,180.0,60.0,44,81.1,100,69.1,72.7,69.7
20160308123000,180.0,178.2,59.4,44,66.3,100,69.8,72.7,69.7
20160308124500,180.0,180.6,60.2,44,66.3,100,69.7,72.7,69.7
20160308130000,180.0,180.6,60.2,44,66.3,100,69.7,72.7,69.7
20160308131500,180.0,180.6,60.2,44,66.3,100,69.7,72.7,69.7
20160308133000,180.0,174.6,58.2,44,66.3,100,69.7,72.7,69.7
20160308134500,180.0,174.6,58.2,44,66.3,100,69.8,72.7,69.7
20160308140000,180.0,174.6,58.2,44,67.2,100,69.8,72.7,69.7
20160308141500,180.0,174.6,58.2,44,67.2,100,69.8,72.7,69.7
20160308143000,180.0,174.6,58.2,44,66.3,100,69.8,72.7,69.7
20160308144500,180.0,174.6,58.2,44,66.3,100,69.8,72.7,69.7
20160308150000,180.0,178.8,59.6,44,66.3,100,69.8,72.7,69.7
20160308151500,180.0,178.8,59.6,44,66.3,100,69.8,72.7,69.7
20160308153000,180.0,178.8,59.6,44,66.3,100,69.8,72.7,69.7
20160308154500,180.0,176.4,58.8,44,66.3,100,69.9,72.7,69.7
20160308160000,180.0,179.4,59.8,44,66.3,100,69.9,72.7,69.7
20160308161500,180.0,179.4,59.8,44,66.3,100,69.9,72.7,69.7
20160308163000,180.0,179.4,59.8,44,66.3,100,69.9,72.7,69.7
20160308164500,180.0,177.6,59.2,44,66.3,100,69.9,72.7,69.7
20160308170000,180.0,177.6,59.2,44,66.3,100,69.8,72.7,69.7
20160308171500,180.0,177.6,59.2,44,66.3,100,69.8,72.7,69.7
20160308173000,180.0,177.6,59.2,44,66.3,100,69.8,72.7,69.7
20160308174500,180.0,177.6,59.2,44,66.3,100,69.8,72.7,69.7
20160308180000,180.0,177.6,59.2,44,66.3,100,69.7,72.7,69.7
20160308181500,180.0,177.6,59.2,44,66.3,100,69.7,72.7,69.7
20160308183000,180.0,177.6,59.2,44,66.3,100,69.7,72.7,69.7
