PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160317093000,180.0,183.0,61.0,43,58.0,0,71.2,74.3,71.3
20160317094500,180.0,183.0,61.0,43,59.5,100,70.3,74.2,71.2
20160317100000,180.0,183.0,61.0,43,62.0,100,71.0,74.2,71.2
20160317101500,180.0,183.0,61.0,43,77.8,100,70.9,74.2,71.2
20160317103000,180.0,183.0,61.0,43,58.4,0,71.0,74.2,71.2
20160317104500,180.0,183.0,61.0,43,59.9,100,70.2,74.1,71.1
20160317110000,180.0,183.0,61.0,43,62.0,100,70.9,74.1,71.1
20160317111500,180.0,188.4,62.8,43,60.8,100,70.9,74.1,71.1
20160317113000,180.0,188.4,62.8,43,70.1,100,70.8,74.0,71.0
20160317114500,180.0,188.4,62.8,43,75.8,100,71.1,74.0,71.0
20160317120000,180.0,188.4,62.8,43,57.6,100,70.4,74.1,71.1
20160317121500,180.0,188.4,62.8,43,69.1,100,70.1,74.0,71.0
20160317123000,180.0,186.0,62.0,43,61.2,100,70.7,74.0,71.0
20160317124500,180.0,186.0,62.0,43,64.8,100,70.4,74.0,71.0
20160317130000,180.0,186.0,62.0,43,70.1,100,71.1,74.0,71.0
20160317131500,180.0,188.4,62.8,43,68.1,0,71.4,74.0,71.0
20160317133000,180.0,188.4,62.8,43,57.6,100,70.2,74.0,71.0
20160317134500,180.0,188.4,62.8,43,75.9,100,70.4,74.0,71.0
20160317140000,180.0,188.4,62.8,43,65.8,100,70.4,74.0,71.0
20160317141500,180.0,188.4,62.8,42,59.6,0,71.4,74.0,71.0
20160317143000,180.0,185.4,61.8,42,57.6,100,70.4,74.0,71.0
20160317144500,180.0,185.4,61.8,42,65.7,100,70.1,74.0,71.0
20160317150000,180.0,185.4,61.8,42,60.0,100,70.5,74.0,71.0
20160317151500,180.0,185.4,61.8,42,73.0,100,71.1,74.0,71.0
20160317153000,180.0,182.4,60.8,42,57.6,100,70.7,74.0,71.0
20160317154500,180.0,182.4,60.8,42,57.6,100,70.2,74.0,71.0
20160317160000,180.0,173.4,57.8,42,64.4,100,70.9,74.0,71.0
20160317161500,180.0,173.4,57.8,42,60.8,100,70.7,74.0,71.0
20160317163000,180.0,178.8,59.6,42,67.2,100,70.6,74.0,71.0
20160317164500,180.0,180.6,60.2,42,68.1,100,71.1,74.0,71.0
20160317170000,180.0,183.0,61.0,42,68.1,100,71.2,74.0,71.0
20160317171500,180.0,183.0,61.0,42,68.1,100,71.2,74.0,71.0
20160317173000,180.0,183.0,61.0,42,57.2,100,70.7,74.0,71.0
20160317174500,180.0,183.0,61.0,42,84.1,100,71.3,76.7,73.7
20160317180000,180.0,183.0,61.0,42,89.0,100,71.7,76.7,73.7
20160317181500,180.0,183.0,61.0,42,86.4,100,71.9,76.7,73.7
20160317183000,180.0,183.0,61.0,42,89.0,100,72.2,76.7,73.7
20160317184500,180.0,179.4,59.8,42,87.9,100,72.7,76.7,73.7
20160317190000,180.0,175.2,58.4,42,87.9,100,72.9,76.7,73.7
20160317191500,180.0,178.2,59.4,42,86.1,100,73.6,76.7,73.7
20160317193000,180.0,180.0,60.0,42,87.8,100,73.3,76.7,73.7
20160317194500,180.0,180.0,60.0,42,83.8,100,73.4,72.3,69.3
20160317200000,180.0,307.2,102.4,59,56.4,0,71.6,68.5,65.5
20160317201500,180.0,182.4,60.8,42,76.0,100,71.4,74.7,71.7
20160317203000,180.0,184.8,61.6,42,73.1,100,71.7,75.0,72.0
20160317204500,180.0,181.8,60.6,42,73.1,100,72.1,75.0,72.0
20160317210000,180.0,189.6,63.2,44,56.4,100,71.2,75.0,72.0
20160317211500,180.0,189.6,63.2,44,76.3,100,71.4,75.0,72.0
20160317213000,180.0,189.6,63.2,44,64.4,100,71.7,75.0,72.0
20160317214500,180.0,173.4,57.8,41,79.1,100,71.8,75.0,72.0
20160317220000,180.0,173.4,57.8,42,58.0,0,71.9,75.0,72.0
20160317221500,180.0,173.4,57.8,42,62.5,100,70.8,75.0,72.0
20160317223000,180.0,189.6,63.2,43,58.4,100,70.8,74.0,71.0
20160317224500,180.0,189.6,63.2,43,73.0,100,71.0,74.0,71.0
20160317230000,180.0,186.0,62.0,43,57.2,0,70.8,74.0,71.0
20160317231500,180.0,183.0,61.0,43,57.2,100,70.0,74.0,71.0
20160317233000,180.0,183.0,61.0,43,61.3,100,70.8,74.0,71.0
20160317234500,180.0,186.0,62.0,43,76.8,100,70.8,74.0,71.0
20160318000000,180.0,186.0,62.0,43,57.2,100,70.7,74.0,71.0
20160318001500,180.0,186.0,62.0,43,65.7,100,70.0,74.0,71.0
20160318003000,180.0,186.0,62.0,43,61.2,100,70.7,74.0,71.0
20160318004500,180.0,186.0,62.0,43,74.4,100,70.6,74.0,71.0
20160318010000,180.0,186.0,62.0,43,67.7,0,71.3,74.0,71.0
20160318011500,180.0,186.0,62.0,43,56.8,100,70.3,74.0,71.0
20160318013000,180.0,186.0,62.0,43,87.7,100,70.7,76.4,73.4
20160318014500,180.0,186.0,62.0,43,86.0,100,71.3,76.4,73.4
20160318020000,180.0,186.0,62.0,43,85.0,100,71.7,76.4,73.4
20160318021500,180.0,186.0,62.0,43,91.0,100,72.1,76.4,73.4
20160318023000,180.0,186.0,62.0,43,84.4,100,72.4,76.4,73.4
20160318024500,180.0,186.0,62.0,43,88.6,100,72.6,76.4,73.4
20160318030000,180.0,186.0,62.0,43,94.7,100,72.7,76.4,73.4
20160318031500,180.0,186.0,62.0,43,94.7,100,72.9,76.4,73.4
20160318033000,180.0,186.0,62.0,43,96.0,100,73.0,76.3,73.3
20160318034500,180.0,186.0,62.0,43,85.0,100,73.1,76.2,73.2
20160318040000,180.0,186.0,62.0,43,87.5,100,73.2,76.1,73.1
20160318041500,180.0,186.0,62.0,43,90.2,100,73.4,76.1,73.1
20160318043000,180.0,181.8,60.6,43,56.8,100,72.6,76.1,73.1
20160318044500,180.0,181.8,60.6,43,82.6,100,72.1,76.0,73.0
20160318050000,180.0,187.2,62.4,43,72.3,0,73.1,75.7,72.7
20160318051500,180.0,187.2,62.4,44,57.2,100,71.9,76.0,73.0
20160318053000,180.0,187.2,62.4,44,77.8,100,72.5,76.1,73.1
20160318054500,180.0,190.8,63.6,44,57.1,0,71.4,72.7,69.7
20160318060000,180.0,180.6,60.2,42,57.1,0,70.5,72.7,69.7
20160318061500,180.0,178.2,59.4,42,56.4,0,70.2,72.6,69.6
20160318063000,180.0,188.4,62.8,44,56.4,0,69.9,72.5,69.5
20160318064500,180.0,188.4,62.8,44,56.4,0,69.6,72.6,69.6
20160318070000,180.0,181.2,60.4,44,56.4,0,69.3,72.4,69.4
20160318071500,180.0,187.8,62.6,44,56.4,100,69.1,72.4,69.4
20160318073000,180.0,181.8,60.6,44,56.4,100,69.1,72.4,69.4
20160318074500,180.0,181.8,60.6,44,57.1,100,68.9,72.4,69.4
20160318080000,180.0,181.8,60.6,44,57.1,100,68.9,72.3,69.3
20160318081500,180.0,181.8,60.6,44,57.1,100,68.8,72.3,69.3
20160318083000,180.0,184.2,61.4,44,58.7,100,68.8,72.3,69.3
20160318084500,180.0,181.2,60.4,44,61.6,100,69.1,72.3,69.3
20160318090000,180.0,181.2,60.4,44,61.6,100,69.2,72.3,69.3
20160318091500,180.0,181.2,60.4,44,61.6,100,69.1,72.3,69.3
20160318093000,180.0,184.8,61.6,44,61.6,100,69.1,72.3,69.3
20160318094500,180.0,182.4,60.8,44,61.6,100,69.1,72.3,69.3
20160318100000,180.0,182.4,60.8,44,61.6,100,69.2,72.3,69.3
20160318101500,180.0,182.4,60.8,44,61.6,100,69.4,72.3,69.3
20160318103000,180.0,182.4,60.8,44,57.6,0,69.4,72.3,69.3
20160318104500,180.0,184.8,61.6,44,57.6,100,69.0,72.3,69.3
20160318110000,180.0,184.8,61.6,44,56.8,100,69.2,72.3,69.3
20160318111500,180.0,184.8,61.6,44,56.8,100,68.7,72.3,69.3
20160318113000,180.0,184.8,61.6,44,56.8,100,69.1,72.3,69.3
20160318114500,180.0,184.8,61.6,44,56.8,100,68.8,72.3,69.3
20160318120000,180.0,184.8,61.6,44,72.9,100,69.0,72.3,69.3
20160318121500,180.0,184.8,61.6,44,57.6,0,69.3,72.3,69.3
20160318123000,180.0,184.8,61.6,44,57.6,100,68.7,72.3,69.3
20160318124500,180.0,184.8,61.6,44,57.6,100,68.8,72.3,69.3
20160318130000,180.0,184.8,61.6,44,58.7,100,68.7,72.3,69.3
20160318131500,180.0,184.8,61.6,44,61.9,100,69.1,72.3,69.3
20160318133000,180.0,184.8,61.6,44,61.9,100,69.4,72.3,69.3
20160318134500,180.0,189.0,63.0,44,61.9,100,69.6,72.3,69.3
20160318140000,180.0,189.0,63.0,44,57.1,0,69.4,72.3,69.3
20160318141500,180.0,189.0,63.0,44,57.1,0,69.1,72.3,69.3
20160318143000,180.0,185.4,61.8,44,57.1,100,68.7,72.3,69.3
20160318144500,180.0,185.4,61.8,44,65.8,100,68.5,72.3,69.3
20160318150000,180.0,185.4,61.8,44,60.0,100,68.9,72.3,69.3
20160318151500,180.0,185.4,61.8,44,72.9,100,69.2,72.3,69.3
20160318153000,180.0,185.4,61.8,44,57.6,0,69.2,72.3,69.3
20160318154500,180.0,185.4,61.8,44,57.6,100,68.8,72.3,69.3
20160318160000,180.0,185.4,61.8,44,57.6,100,68.7,72.3,69.3
20160318161500,180.0,185.4,61.8,44,63.1,100,68.6,72.3,69.3
20160318163000,180.0,185.4,61.8,44,73.0,100,69.5,72.3,69.3
20160318164500,180.0,185.4,61.8,44,57.6,0,69.1,72.3,69.3
20160318170000,180.0,185.4,61.8,44,57.6,100,68.7,72.3,69.3
20160318171500,180.0,183.0,61.0,44,67.1,100,68.4,72.3,69.3
20160318173000,180.0,183.0,61.0,44,65.3,100,69.2,72.3,69.3
20160318174500,180.0,183.0,61.0,44,65.3,100,69.3,72.3,69.3
20160318180000,180.0,186.6,62.2,44,65.3,100,69.3,72.3,69.3
20160318181500,180.0,183.0,61.0,44,65.3,100,69.3,72.3,69.3
20160318183000,180.0,178.8,59.6,41,65.3,100,69.3,72.3,69.3
20160318184500,180.0,175.8,58.6,41,65.3,100,69.4,72.3,69.3
20160318190000,180.0,177.6,59.2,41,65.3,100,69.4,72.3,69.3
20160318191500,180.0,177.6,59.2,41,65.3,100,69.4,72.3,69.3
20160318193000,180.0,177.6,59.2,41,65.3,100,69.4,72.3,69.3
20160318194500,180.0,175.8,58.6,41,65.3,100,69.4,72.3,69.3
20160318200000,180.0,178.2,59.4,41,65.3,100,69.4,72.3,69.3
20160318201500,180.0,178.2,59.4,41,65.3,100,69.4,72.3,69.3
20160318203000,180.0,175.8,58.6,41,65.3,100,69.4,72.3,69.3
20160318204500,180.0,175.8,58.6,41,65.3,100,69.4,72.3,69.3
20160318210000,180.0,177.6,59.2,41,65.3,100,69.3,72.3,69.3
20160318211500,180.0,177.6,59.2,41,65.3,100,69.3,72.3,69.3
20160318213000,180.0,175.2,58.4,41,65.3,100,69.2,72.3,69.3
20160318214500,180.0,177.6,59.2,41,65.3,100,69.2,72.3,69.3
20160318220000,180.0,180.0,60.0,41,65.3,100,69.2,72.3,69.3
20160318221500,180.0,178.2,59.4,41,65.3,100,69.2,72.3,69.3
20160318223000,180.0,178.2,59.4,41,65.3,100,69.2,72.3,69.3
20160318224500,180.0,176.4,58.8,41,65.3,100,69.1,72.3,69.3
20160318230000,180.0,176.4,58.8,41,64.4,100,69.1,72.3,69.3
20160318231500,180.0,174.0,58.0,41,65.8,100,69.1,72.3,69.3
20160318233000,180.0,174.0,58.0,41,65.8,100,69.1,72.3,69.3
20160318234500,180.0,170.4,56.8,41,64.9,100,69.1,72.3,69.3
20160319000000,180.0,174.0,58.0,41,64.9,100,69.1,72.3,69.3
20160319001500,180.0,171.6,57.2,41,64.9,100,69.1,72.3,69.3
20160319003000,180.0,169.8,56.6,41,64.9,100,69.1,72.3,69.3
20160319004500,180.0,169.8,56.6,41,64.9,100,69.1,72.3,69.3
20160319010000,180.0,173.4,57.8,43,64.9,100,69.1,72.3,69.3
20160319011500,180.0,173.4,57.8,43,64.9,100,69.1,72.3,69.3
20160319013000,180.0,173.4,57.8,43,65.8,100,69.1,72.3,69.3
20160319014500,180.0,173.4,57.8,43,65.8,100,69.1,72.3,69.3
20160319020000,180.0,175.8,58.6,43,65.8,100,69.1,72.3,69.3
20160319021500,180.0,175.8,58.6,43,64.9,100,69.1,72.3,69.3
20160319023000,180.0,175.8,58.6,43,66.2,100,69.1,72.3,69.3
20160319024500,180.0,175.8,58.6,43,64.9,100,69.1,72.3,69.3
20160319030000,180.0,175.8,58.6,43,64.9,100,69.1,72.3,69.3
20160319031500,180.0,175.8,58.6,43,64.9,100,69.0,72.3,69.3
20160319033000,180.0,175.8,58.6,43,64.9,100,69.0,72.3,69.3
20160319034500,180.0,175.8,58.6,43,66.2,100,69.0,72.3,69.3
20160319040000,180.0,175.8,58.6,43,64.9,100,69.1,72.3,69.3
20160319041500,180.0,178.8,59.6,43,64.9,100,69.1,72.3,69.3
20160319043000,180.0,178.8,59.6,43,64.9,100,69.0,72.3,69.3
20160319044500,180.0,175.8,58.6,43,64.9,100,69.1,72.3,69.3
20160319050000,180.0,175.8,58.6,43,64.9,100,69.1,72.3,69.3
20160319051500,180.0,178.8,59.6,43,64.9,100,69.1,72.3,69.3
20160319053000,180.0,178.8,59.6,43,64.9,100,69.1,72.3,69.3
20160319054500,180.0,178.8,59.6,43,64.9,100,69.1,72.3,69.3
20160319060000,180.0,178.8,59.6,43,64.9,100,69.1,72.3,69.3
20160319061500,180.0,178.8,59.6,43,64.9,100,69.0,72.3,69.3
20160319063000,180.0,178.8,59.6,43,67.7,100,69.2,72.3,69.3
20160319064500,180.0,175.8,58.6,44,67.7,100,69.3,72.3,69.3
20160319070000,180.0,177.6,59.2,44,67.7,100,69.4,72.3,69.3
20160319071500,180.0,177.6,59.2,44,67.7,100,69.5,72.3,69.3
20160319073000,180.0,188.4,62.8,44,57.2,100,68.8,72.3,69.3
20160319074500,180.0,185.4,61.8,43,65.2,100,68.3,72.3,69.3
20160319080000,180.0,185.4,61.8,43,64.4,100,69.2,72.3,69.3
20160319081500,180.0,185.4,61.8,43,64.4,100,68.9,72.3,69.3
20160319083000,180.0,185.4,61.8,43,64.4,100,68.9,72.3,69.3
20160319084500,180.0,185.4,61.8,43,75.3,100,69.2,72.3,69.3
20160319090000,180.0,183.0,61.0,43,56.8,0,69.1,72.3,69.3
20160319091500,180.0,186.0,62.0,43,58.0,100,68.3,72.3,69.3
20160319093000,180.0,183.0,61.0,43,67.7,100,69.2,72.3,69.3
20160319094500,180.0,185.4,61.8,43,65.3,100,69.2,72.3,69.3
20160319100000,180.0,183.0,61.0,43,65.3,100,69.5,72.3,69.3
20160319101500,180.0,185.4,61.8,43,56.8,100,68.9,72.3,69.3
20160319103000,180.0,185.4,61.8,43,58.2,100,68.3,72.3,69.3
20160319104500,180.0,185.4,61.8,43,60.0,100,69.2,72.3,69.3
20160319110000,180.0,185.4,61.8,43,72.4,100,69.1,72.3,69.3
20160319111500,180.0,185.4,61.8,43,56.8,0,69.2,72.3,69.3
20160319113000,180.0,185.4,61.8,43,56.8,100,68.8,72.3,69.3
20160319114500,180.0,185.4,61.8,43,56.0,100,68.7,72.3,69.3
20160319120000,180.0,185.4,61.8,43,67.2,100,68.9,72.3,69.3
20160319121500,180.0,185.4,61.8,43,60.1,0,69.6,72.3,69.3
20160319123000,180.0,185.4,61.8,43,56.3,100,68.9,72.3,69.3
20160319124500,180.0,185.4,61.8,43,56.3,100,68.4,72.3,69.3
20160319130000,180.0,185.4,61.8,43,60.8,100,69.1,72.3,69.3
20160319131500,180.0,185.4,61.8,43,72.6,100,69.0,72.3,69.3
20160319133000,180.0,185.4,61.8,43,56.9,0,69.2,72.3,69.3
20160319134500,180.0,178.8,59.6,43,56.9,100,68.6,72.3,69.3
20160319140000,180.0,178.8,59.6,43,74.0,100,68.7,72.3,69.3
20160319141500,180.0,176.4,58.8,43,88.5,100,69.4,80.0,78.0
20160319143000,180.0,178.2,59.4,43,86.3,100,70.1,80.0,78.0
20160319144500,180.0,178.2,59.4,43,88.0,100,70.3,80.0,78.0
20160319150000,180.0,178.2,59.4,43,88.0,100,70.7,80.0,78.0
20160319151500,180.0,178.2,59.4,43,86.2,100,70.9,80.0,78.0
20160319153000,180.0,178.2,59.4,43,85.1,100,71.3,80.0,78.0
20160319154500,180.0,178.2,59.4,43,91.4,100,71.4,80.0,78.0
20160319160000,180.0,178.2,59.4,43,88.9,100,71.4,80.0,78.0
20160319161500,180.0,178.2,59.4,43,86.2,100,71.5,80.0,78.0
20160319163000,180.0,176.4,58.8,43,96.6,100,71.7,80.0,78.0
20160319164500,180.0,179.4,59.8,43,91.4,100,71.7,80.0,78.0
20160319170000,180.0,181.2,60.4,43,88.0,100,71.8,80.0,78.0
20160319171500,180.0,181.2,60.4,43,86.9,100,72.1,80.0,78.0
20160319173000,180.0,181.2,60.4,43,86.9,100,71.9,80.0,78.0
20160319174500,180.0,181.2,60.4,43,92.9,100,71.9,80.0,78.0
20160319180000,180.0,181.2,60.4,43,88.8,100,71.9,80.0,78.0
20160319181500,180.0,181.2,60.4,43,85.0,100,71.9,80.0,78.0
20160319183000,180.0,178.8,59.6,43,86.3,100,71.9,80.0,78.0
20160319184500,180.0,182.4,60.8,43,85.0,100,71.8,80.0,78.0
20160319190000,180.0,184.8,61.6,43,85.0,100,71.9,80.0,78.0
20160319191500,180.0,184.8,61.6,43,89.5,100,72.1,80.0,78.0
20160319193000,180.0,182.4,60.8,43,87.5,100,72.3,80.0,78.0
20160319194500,180.0,182.4,60.8,43,90.7,100,72.4,80.0,78.0
20160319200000,180.0,182.4,60.8,43,93.4,100,72.3,80.0,78.0
20160319201500,180.0,182.4,60.8,43,93.4,100,72.2,80.0,78.0
20160319203000,180.0,185.4,61.8,43,94.7,100,72.4,80.0,78.0
20160319204500,180.0,181.8,60.6,43,89.7,100,72.5,80.0,78.0
20160319210000,180.0,181.8,60.6,43,86.0,100,72.7,80.0,78.0
20160319211500,180.0,181.8,60.6,43,86.0,100,72.7,80.0,78.0
20160319213000,180.0,181.8,60.6,43,87.2,100,72.6,80.0,78.0
20160319214500,180.0,181.8,60.6,43,92.5,100,72.6,80.0,78.0
20160319220000,180.0,178.8,59.6,43,95.3,100,72.5,80.0,78.0
20160319221500,180.0,178.8,59.6,43,92.7,100,72.4,80.0,78.0
20160319223000,180.0,178.8,59.6,43,89.3,100,72.3,80.0,78.0
20160319224500,180.0,180.6,60.2,43,91.4,100,72.4,80.0,78.0
20160319230000,180.0,180.6,60.2,43,86.7,100,72.6,80.0,78.0
20160319231500,180.0,178.2,59.4,43,88.5,100,72.3,80.0,78.0
20160319233000,180.0,178.2,59.4,43,95.3,100,72.4,80.0,78.0
20160319234500,180.0,178.2,59.4,43,95.3,100,72.5,80.0,78.0
20160320000000,180.0,178.2,59.4,43,95.3,100,72.5,80.0,78.0
20160320001500,180.0,178.2,59.4,43,86.9,100,72.6,80.0,78.0
20160320003000,180.0,178.2,59.4,43,85.6,100,72.6,80.0,78.0
20160320004500,180.0,180.6,60.2,43,90.1,100,72.7,80.0,78.0
20160320010000,180.0,180.6,60.2,43,90.1,100,72.7,80.0,78.0
20160320011500,180.0,180.6,60.2,43,95.4,100,72.6,80.0,78.0
20160320013000,180.0,180.6,60.2,43,89.2,100,72.6,80.0,78.0
20160320014500,180.0,180.6,60.2,43,85.6,100,72.6,80.0,78.0
20160320020000,180.0,180.6,60.2,43,84.1,100,72.7,80.0,78.0
20160320021500,180.0,180.6,60.2,43,94.1,100,72.7,80.0,78.0
20160320023000,180.0,180.6,60.2,43,94.1,100,72.7,80.0,78.0
20160320024500,180.0,180.6,60.2,43,95.9,100,72.6,80.0,78.0
20160320030000,180.0,180.6,60.2,43,86.0,100,72.4,80.0,78.0
20160320031500,180.0,180.6,60.2,43,86.9,100,72.3,80.0,78.0
20160320033000,180.0,180.6,60.2,43,87.8,100,72.2,80.0,78.0
20160320034500,180.0,180.6,60.2,43,85.0,100,72.1,80.0,78.0
20160320040000,180.0,180.6,60.2,43,94.1,100,71.8,80.0,78.0
20160320041500,180.0,180.6,60.2,43,94.1,100,71.7,80.0,78.0
20160320043000,180.0,180.6,60.2,43,94.1,100,71.8,80.0,78.0
20160320044500,180.0,184.2,61.4,43,85.1,100,71.8,80.0,78.0
20160320050000,180.0,181.8,60.6,43,86.2,100,71.8,80.0,78.0
20160320051500,180.0,181.8,60.6,43,91.0,100,71.8,80.0,78.0
20160320053000,180.0,181.8,60.6,43,93.5,100,71.9,80.0,78.0
20160320054500,180.0,181.8,60.6,43,93.5,100,71.9,80.0,78.0
20160320060000,180.0,181.8,60.6,43,95.4,100,71.9,80.0,78.0
20160320061500,180.0,181.8,60.6,43,86.2,100,71.8,80.0,78.0
20160320063000,180.0,181.8,60.6,43,84.4,100,71.8,80.0,78.0
20160320064500,180.0,178.8,59.6,43,93.8,100,71.8,80.0,78.0
20160320070000,180.0,184.2,61.4,43,86.9,100,71.8,80.0,78.0
20160320071500,180.0,184.2,61.4,43,94.2,100,71.9,80.0,78.0
20160320073000,180.0,181.8,60.6,43,90.0,100,71.8,80.0,78.0
20160320074500,180.0,181.8,60.6,43,93.5,100,71.8,80.0,78.0
20160320080000,180.0,181.8,60.6,43,96.1,100,71.8,80.0,78.0
20160320081500,180.0,181.8,60.6,43,86.8,100,71.8,80.0,78.0
20160320083000,180.0,181.8,60.6,43,88.7,100,71.8,80.0,78.0
20160320084500,180.0,181.8,60.6,43,86.4,100,71.8,80.0,78.0
20160320090000,180.0,181.8,60.6,43,89.6,100,71.8,80.0,78.0
20160320091500,180.0,181.8,60.6,43,95.3,100,71.9,80.0,78.0
20160320093000,180.0,181.8,60.6,43,95.3,100,71.9,80.0,78.0
20160320094500,180.0,181.8,60.6,43,87.8,100,72.1,80.0,78.0
20160320100000,180.0,178.2,59.4,43,86.6,100,72.3,80.0,78.0
20160320101500,180.0,178.2,59.4,43,93.8,100,72.3,80.0,78.0
20160320103000,180.0,180.0,60.0,43,95.3,100,72.5,80.0,78.0
20160320104500,180.0,178.2,59.4,43,95.3,100,72.7,80.0,78.0
20160320110000,180.0,175.2,58.4,43,95.3,100,72.9,80.0,78.0
20160320111500,180.0,175.2,58.4,43,95.3,100,72.9,80.0,78.0
20160320113000,180.0,175.2,58.4,43,96.5,100,73.2,80.0,78.0
20160320114500,180.0,171.6,57.2,43,90.1,100,73.2,80.0,78.0
20160320120000,180.0,173.4,57.8,43,85.6,100,73.2,80.0,78.0
20160320121500,180.0,175.8,58.6,43,85.6,100,73.3,80.0,78.0
20160320123000,180.0,175.8,58.6,43,91.6,100,73.2,80.0,78.0
20160320124500,180.0,174.0,58.0,43,87.3,100,73.8,80.0,78.0
20160320130000,180.0,174.0,58.0,43,88.6,100,74.1,80.0,78.0
20160320131500,180.0,174.0,58.0,43,86.9,100,74.3,80.0,78.0
20160320133000,180.0,174.0,58.0,43,87.9,100,74.3,80.0,78.0
20160320134500,180.0,178.2,59.4,43,87.9,100,74.6,80.0,78.0
20160320140000,180.0,178.2,59.4,43,87.9,100,74.0,80.0,78.0
20160320141500,180.0,178.2,59.4,43,87.9,100,74.0,80.0,78.0
20160320143000,180.0,176.4,58.8,43,87.9,100,73.9,80.0,78.0
20160320144500,180.0,183.0,61.0,43,87.9,100,74.4,80.0,78.0
20160320150000,180.0,183.0,61.0,43,87.9,100,74.6,80.0,78.0
20160320151500,180.0,183.0,61.0,43,87.9,100,74.7,80.0,78.0
20160320153000,180.0,183.0,61.0,43,86.9,100,74.3,80.0,78.0
20160320154500,180.0,183.0,61.0,43,88.1,100,74.5,80.0,78.0
20160320160000,180.0,180.0,60.0,43,90.8,100,74.2,80.0,78.0
20160320161500,180.0,182.4,60.8,43,85.0,100,74.5,80.0,78.0
20160320163000,180.0,182.4,60.8,43,87.5,100,74.8,80.0,78.0
20160320164500,180.0,182.4,60.8,43,85.4,100,74.6,80.0,78.0
20160320170000,180.0,182.4,60.8,43,85.4,100,74.4,80.0,78.0
20160320171500,180.0,182.4,60.8,43,87.2,100,74.4,80.0,78.0
20160320173000,180.0,182.4,60.8,43,89.2,100,74.3,80.0,78.0
20160320174500,180.0,182.4,60.8,43,94.6,100,74.2,80.0,78.0
20160320180000,180.0,182.4,60.8,43,94.6,100,74.5,80.0,78.0
20160320181500,180.0,174.6,58.2,43,97.2,100,73.7,80.0,78.0
20160320183000,180.0,172.8,57.6,43,97.2,100,73.6,80.0,78.0
20160320184500,180.0,172.8,57.6,43,95.6,100,73.6,80.0,78.0
20160320190000,180.0,174.6,58.2,43,95.6,100,73.5,80.0,78.0
20160320191500,180.0,174.6,58.2,43,95.6,100,73.3,80.0,78.0
20160320193000,180.0,174.6,58.2,43,96.7,100,73.8,80.0,78.0
20160320194500,180.0,180.0,60.0,43,96.7,100,74.1,80.0,78.0
20160320200000,180.0,180.0,60.0,43,90.6,100,73.5,80.0,78.0
20160320201500,180.0,182.4,60.8,43,96.6,100,73.4,80.0,78.0
20160320203000,180.0,182.4,60.8,43,86.8,100,73.2,80.0,78.0
20160320204500,180.0,182.4,60.8,43,91.9,100,73.1,80.0,78.0
20160320210000,180.0,180.0,60.0,43,86.9,100,73.1,80.0,78.0
20160320211500,180.0,180.0,60.0,43,86.9,100,73.3,80.0,78.0
20160320213000,180.0,180.0,60.0,43,86.9,100,73.4,80.0,78.0
20160320214500,180.0,180.0,60.0,43,86.9,100,73.5,80.0,78.0
20160320220000,180.0,182.4,60.8,43,92.2,100,73.5,80.0,78.0
20160320221500,180.0,182.4,60.8,43,92.2,100,73.6,80.0,78.0
20160320223000,180.0,182.4,60.8,43,94.8,100,73.6,80.0,78.0
20160320224500,180.0,178.2,59.4,42,88.1,100,73.8,80.0,78.0
20160320230000,180.0,175.2,58.4,42,85.9,100,73.8,80.0,78.0
20160320231500,180.0,175.2,58.4,42,94.7,100,73.9,80.0,78.0
20160320233000,180.0,172.8,57.6,42,94.7,100,74.2,80.0,78.0
20160320234500,180.0,174.6,58.2,42,86.9,100,74.5,80.0,78.0
20160321000000,180.0,174.6,58.2,42,86.9,100,74.5,80.0,78.0
20160321001500,180.0,172.8,57.6,42,85.0,100,74.3,80.0,78.0
20160321003000,180.0,174.6,58.2,42,88.6,100,74.2,80.0,78.0
20160321004500,180.0,174.6,58.2,42,92.3,100,74.2,80.0,78.0
20160321010000,180.0,172.8,57.6,42,93.5,100,74.2,80.0,78.0
20160321011500,180.0,172.8,57.6,42,93.5,100,74.3,80.0,78.0
20160321013000,180.0,172.8,57.6,42,95.1,100,74.4,80.0,78.0
20160321014500,180.0,172.8,57.6,42,95.1,100,74.4,80.0,78.0
20160321020000,180.0,172.8,57.6,42,85.8,100,74.6,80.0,78.0
20160321021500,180.0,172.8,57.6,42,94.8,100,74.4,80.0,78.0
20160321023000,180.0,172.8,57.6,42,86.8,100,74.3,80.0,78.0
20160321024500,180.0,172.8,57.6,42,86.8,100,74.4,80.0,78.0
20160321030000,180.0,171.0,57.0,42,94.3,100,74.1,80.0,78.0
20160321031500,180.0,182.4,60.8,44,90.4,100,73.8,80.0,78.0
20160321033000,180.0,182.4,60.8,44,89.0,100,73.7,80.0,78.0
20160321034500,180.0,182.4,60.8,44,83.2,100,73.6,80.0,78.0
20160321040000,180.0,184.8,61.6,44,92.3,100,73.7,80.0,78.0
20160321041500,180.0,190.2,63.4,44,93.5,100,73.6,80.0,78.0
20160321043000,180.0,190.2,63.4,44,83.8,100,73.2,80.0,78.0
20160321044500,180.0,190.2,63.4,44,91.7,100,72.9,80.0,78.0
20160321050000,180.0,187.8,62.6,44,91.7,100,72.8,80.0,78.0
20160321051500,180.0,187.8,62.6,44,90.4,100,72.6,80.0,78.0
20160321053000,180.0,187.8,62.6,44,91.7,100,72.6,80.0,78.0
20160321054500,180.0,187.8,62.6,44,90.4,100,72.6,80.0,78.0
20160321060000,180.0,190.2,63.4,44,90.4,100,72.4,80.0,78.0
20160321061500,180.0,190.2,63.4,44,90.4,100,72.3,80.0,78.0
20160321063000,180.0,190.2,63.4,44,91.7,100,72.4,80.0,78.0
20160321064500,180.0,190.2,63.4,44,84.9,100,72.4,80.0,78.0
20160321070000,180.0,190.2,63.4,44,91.7,100,72.3,80.0,78.0
20160321071500,180.0,186.0,62.0,43,94.1,100,72.4,80.0,78.0
20160321073000,180.0,186.0,62.0,43,85.6,100,72.3,80.0,78.0
20160321074500,180.0,186.0,62.0,43,89.1,100,72.2,80.0,78.0
20160321080000,180.0,186.0,62.0,43,92.9,100,72.2,80.0,78.0
20160321081500,180.0,186.0,62.0,43,94.7,100,72.3,80.0,78.0
20160321083000,180.0,186.0,62.0,43,86.2,100,72.7,80.0,78.0
20160321084500,180.0,186.0,62.0,43,86.2,100,72.6,80.0,78.0
20160321090000,180.0,186.0,62.0,43,82.9,100,72.6,80.0,78.0
20160321091500,180.0,194.4,64.8,42,89.4,100,72.5,80.0,78.0
20160321093000,180.0,176.4,58.8,42,90.9,100,72.6,80.0,78.0
20160321094500,180.0,172.8,57.6,42,83.8,100,72.6,80.0,78.0
20160321100000,180.0,172.8,57.6,42,85.3,100,72.6,80.0,78.0
20160321101500,180.0,182.4,60.8,44,85.3,100,72.7,80.0,78.0
20160321103000,180.0,185.4,61.8,43,85.3,100,72.6,80.0,78.0
20160321104500,180.0,185.4,61.8,43,93.5,100,72.6,80.0,78.0
20160321110000,180.0,185.4,61.8,43,94.8,100,72.9,80.0,78.0
20160321111500,180.0,185.4,61.8,43,86.9,100,73.1,80.0,78.0
20160321113000,180.0,185.4,61.8,43,86.9,100,72.8,80.0,78.0
20160321114500,180.0,185.4,61.8,43,86.9,100,72.9,80.0,78.0
20160321120000,180.0,185.4,61.8,43,97.8,100,73.1,80.0,78.0
20160321121500,180.0,185.4,61.8,43,89.2,100,73.3,80.0,78.0
20160321123000,180.0,185.4,61.8,43,99.0,100,73.4,80.0,78.0
20160321124500,180.0,185.4,61.8,43,88.1,100,73.2,80.0,78.0
20160321130000,180.0,185.4,61.8,43,97.6,100,73.4,80.0,78.0
20160321131500,180.0,182.4,60.8,43,97.6,100,73.5,80.0,78.0
20160321133000,180.0,182.4,60.8,43,86.9,100,73.4,80.0,78.0
20160321134500,180.0,179.4,59.8,43,100.2,100,73.6,80.0,78.0
20160321140000,180.0,179.4,59.8,43,90.5,100,73.6,80.0,78.0
20160321141500,180.0,179.4,59.8,43,90.5,100,73.7,80.0,78.0
20160321143000,180.0,179.4,59.8,43,100.2,100,74.0,80.0,78.0
20160321144500,180.0,176.4,58.8,43,92.2,100,74.3,80.0,78.0
20160321150000,180.0,179.4,59.8,43,92.2,100,74.7,80.0,78.0
20160321151500,180.0,175.2,58.4,43,98.9,100,75.0,80.0,78.0
20160321153000,180.0,175.2,58.4,43,89.9,100,75.1,80.0,78.0
20160321154500,180.0,177.6,59.2,43,94.2,100,75.1,80.0,78.0
20160321160000,180.0,177.6,59.2,43,99.6,100,75.1,80.0,78.0
20160321161500,180.0,177.6,59.2,43,90.5,100,75.2,80.0,78.0
20160321163000,180.0,175.8,58.6,43,98.0,100,75.1,80.0,78.0
20160321164500,180.0,177.6,59.2,43,98.0,100,75.1,80.0,78.0
20160321170000,180.0,177.6,59.2,43,89.3,100,75.1,80.0,78.0
20160321171500,180.0,182.4,60.8,44,93.0,100,75.1,80.0,78.0
20160321173000,180.0,186.6,62.2,44,90.7,100,75.0,80.0,78.0
20160321174500,180.0,189.0,63.0,44,90.7,100,74.8,80.0,78.0
20160321180000,180.0,186.6,62.2,43,97.8,100,74.7,80.0,78.0
20160321181500,180.0,190.8,63.6,43,88.1,100,74.7,80.0,78.0
20160321183000,180.0,187.2,62.4,43,93.2,100,74.6,80.0,78.0
20160321184500,180.0,187.2,62.4,43,98.4,100,74.5,80.0,78.0
20160321190000,180.0,187.2,62.4,43,86.9,100,74.3,80.0,78.0
20160321191500,180.0,184.8,61.6,43,92.4,100,74.4,80.0,78.0
20160321193000,180.0,184.8,61.6,43,99.6,100,74.1,80.0,78.0
20160321194500,180.0,184.8,61.6,43,87.5,100,74.0,80.0,78.0
20160321200000,180.0,184.8,61.6,43,89.7,100,73.8,80.0,78.0
20160321201500,180.0,184.8,61.6,43,99.0,100,73.8,80.0,78.0
20160321203000,180.0,184.8,61.6,43,91.0,100,73.7,80.0,78.0
20160321204500,180.0,184.8,61.6,43,88.7,100,73.7,80.0,78.0
20160321210000,180.0,174.6,58.2,41,99.0,100,73.6,80.0,78.0
20160321211500,180.0,174.6,58.2,41,90.4,100,73.7,80.0,78.0
20160321213000,180.0,174.6,58.2,41,90.4,100,73.9,80.0,78.0
20160321214500,180.0,172.8,57.6,41,99.6,100,73.9,80.0,78.0
20160321220000,180.0,172.8,57.6,41,92.6,100,74.0,80.0,78.0
20160321221500,180.0,172.8,57.6,41,90.2,100,74.0,80.0,78.0
20160321223000,180.0,172.8,57.6,41,100.1,100,74.0,80.0,78.0
20160321224500,180.0,172.8,57.6,41,92.1,100,74.0,80.0,78.0
20160321230000,180.0,172.8,57.6,41,93.6,100,74.0,80.0,78.0
20160321231500,180.0,170.4,56.8,41,98.2,100,74.1,80.0,78.0
20160321233000,180.0,170.4,56.8,41,92.4,100,74.0,80.0,78.0
20160321234500,180.0,172.8,57.6,41,89.9,100,73.8,80.0,78.0
20160322000000,180.0,172.8,57.6,41,99.0,100,73.9,80.0,78.0
20160322001500,180.0,170.4,56.8,41,93.5,100,74.0,80.0,78.0
20160322003000,180.0,170.4,56.8,41,97.8,100,74.0,80.0,78.0
20160322004500,180.0,170.4,56.8,41,100.2,100,74.1,80.0,78.0
20160322010000,180.0,170.4,56.8,41,90.1,100,74.2,80.0,78.0
20160322011500,180.0,170.4,56.8,41,88.7,100,74.2,80.0,78.0
20160322013000,180.0,170.4,56.8,41,99.6,100,74.1,80.0,78.0
20160322014500,180.0,170.4,56.8,41,92.9,100,74.1,80.0,78.0
20160322020000,180.0,170.4,56.8,41,91.8,100,74.0,80.0,78.0
20160322021500,180.0,170.4,56.8,41,95.9,100,74.0,80.0,78.0
20160322023000,180.0,170.4,56.8,41,97.7,100,74.0,80.0,78.0
20160322024500,180.0,170.4,56.8,41,97.7,100,74.0,80.0,78.0
20160322030000,180.0,170.4,56.8,42,99.1,100,73.8,80.0,78.0
20160322031500,180.0,175.8,58.6,43,99.1,100,74.0,80.0,78.0
20160322033000,180.0,175.8,58.6,43,97.9,100,74.1,80.0,78.0
20160322034500,180.0,175.8,58.6,43,97.9,100,74.1,80.0,78.0
20160322040000,180.0,175.8,58.6,43,97.9,100,74.2,80.0,78.0
20160322041500,180.0,175.8,58.6,43,99.0,100,74.3,80.0,78.0
20160322043000,180.0,175.8,58.6,43,95.1,100,74.3,80.0,78.0
20160322044500,180.0,175.8,58.6,43,93.0,100,74.2,80.0,78.0
20160322050000,180.0,172.8,57.6,43,93.0,100,74.2,80.0,78.0
20160322051500,180.0,172.8,57.6,43,93.0,100,74.2,80.0,78.0
20160322053000,180.0,174.6,58.2,43,97.9,100,74.2,80.0,78.0
20160322054500,180.0,171.0,57.0,43,99.6,100,74.0,80.0,78.0
20160322060000,180.0,175.2,58.4,43,98.4,100,73.9,80.0,78.0
20160322061500,180.0,175.2,58.4,43,98.4,100,74.0,80.0,78.0
20160322063000,180.0,175.2,58.4,43,96.0,100,74.2,80.0,78.0
20160322064500,180.0,175.2,58.4,43,99.1,100,74.2,80.0,78.0
20160322070000,180.0,175.2,58.4,43,99.1,100,74.4,80.0,78.0
20160322071500,180.0,175.2,58.4,43,99.1,100,74.4,80.0,78.0
20160322073000,180.0,262.8,87.6,56,56.8,0,72.7,71.3,68.3
20160322074500,180.0,205.2,68.4,47,56.8,0,71.5,71.3,68.3
20160322080000,180.0,187.8,62.6,44,56.8,0,70.8,71.3,68.3
20160322081500,180.0,187.8,62.6,44,55.6,0,70.4,71.3,68.3
20160322083000,180.0,187.8,62.6,44,55.6,0,70.0,71.3,68.3
20160322084500,180.0,187.8,62.6,44,57.5,0,69.7,71.3,68.3
20160322090000,180.0,187.8,62.6,44,56.8,0,69.5,71.3,68.3
20160322091500,180.0,187.8,62.6,44,56.0,0,69.3,71.3,68.3
20160322093000,180.0,187.8,62.6,44,57.1,0,69.2,71.3,68.3
20160322094500,180.0,187.8,62.6,44,57.1,0,69.1,71.3,68.3
20160322100000,180.0,187.8,62.6,44,56.0,0,69.1,71.3,68.3
20160322101500,180.0,187.8,62.6,44,57.4,0,69.1,71.3,68.3
20160322103000,180.0,187.8,62.6,44,57.4,0,69.0,71.3,68.3
20160322104500,180.0,187.8,62.6,44,56.0,0,69.1,71.3,68.3
20160322110000,180.0,187.8,62.6,44,57.7,0,68.8,71.3,68.3
20160322111500,180.0,187.8,62.6,44,58.4,100,68.7,79.6,76.6
20160322113000,180.0,187.8,62.6,44,87.5,100,70.3,79.7,76.7
20160322114500,180.0,184.8,61.6,44,89.3,100,71.3,79.4,76.4
20160322120000,180.0,184.8,61.6,44,89.3,100,71.9,79.4,76.4
20160322121500,180.0,184.8,61.6,44,93.6,100,72.3,79.6,76.6
20160322123000,180.0,184.8,61.6,44,101.1,100,72.7,79.6,76.6
20160322124500,180.0,188.4,62.8,44,96.7,100,73.1,79.7,76.7
20160322130000,180.0,186.0,62.0,44,88.1,100,73.2,79.9,76.9
20160322131500,180.0,188.4,62.8,44,96.5,100,73.5,79.9,76.9
20160322133000,180.0,188.4,62.8,44,92.6,100,73.6,79.9,76.9
20160322134500,180.0,188.4,62.8,44,88.0,100,73.4,79.9,76.9
20160322140000,180.0,188.4,62.8,44,101.0,100,73.5,79.9,76.9
20160322141500,180.0,188.4,62.8,44,89.4,100,73.6,79.9,76.9
20160322143000,180.0,188.4,62.8,43,86.9,100,73.6,79.9,76.9
20160322144500,180.0,185.4,61.8,43,97.3,100,73.4,79.9,76.9
20160322150000,180.0,185.4,61.8,43,91.8,100,73.4,79.9,76.9
20160322151500,180.0,181.2,60.4,43,88.6,100,73.4,79.9,76.9
20160322153000,180.0,186.6,62.2,43,100.2,100,73.4,79.9,76.9
20160322154500,180.0,186.6,62.2,43,88.9,100,73.5,79.9,76.9
20160322160000,180.0,186.6,62.2,43,88.9,100,73.6,79.9,76.9
20160322161500,180.0,186.6,62.2,43,88.9,100,73.6,79.9,76.9
20160322163000,180.0,186.6,62.2,43,88.9,100,73.6,79.9,76.9
20160322164500,180.0,186.6,62.2,43,90.0,100,73.7,79.9,76.9
20160322170000,180.0,186.6,62.2,43,94.2,100,73.7,79.9,76.9
20160322171500,180.0,186.6,62.2,43,94.2,100,73.7,79.9,76.9
20160322173000,180.0,186.6,62.2,43,98.7,100,73.7,79.9,76.9
20160322174500,180.0,189.6,63.2,43,91.3,100,74.1,79.9,76.9
20160322180000,180.0,189.6,63.2,43,88.4,100,74.1,79.9,76.9
20160322181500,180.0,189.6,63.2,43,98.4,100,74.2,79.9,76.9
20160322183000,180.0,187.2,62.4,43,96.4,100,74.3,79.9,76.9
20160322184500,180.0,187.2,62.4,43,90.1,100,74.3,79.9,76.9
20160322190000,180.0,190.2,63.4,43,87.5,100,74.3,79.9,76.9
20160322191500,180.0,184.2,61.4,43,93.8,100,74.4,79.9,76.9
20160322193000,180.0,184.2,61.4,43,99.7,100,74.4,79.9,76.9
20160322194500,180.0,184.2,61.4,43,99.7,100,74.4,79.9,76.9
20160322200000,180.0,184.2,61.4,43,92.2,100,74.2,79.9,76.9
20160322201500,180.0,184.2,61.4,43,87.0,100,74.1,79.9,76.9
20160322203000,180.0,184.2,61.4,43,89.9,100,74.0,79.9,76.9
20160322204500,180.0,184.2,61.4,43,93.0,100,74.0,79.9,76.9
20160322210000,180.0,184.2,61.4,43,94.5,100,73.9,79.9,76.9
20160322211500,180.0,188.4,62.8,43,94.5,100,73.8,79.9,76.9
20160322213000,180.0,188.4,62.8,43,100.2,100,73.8,79.9,76.9
20160322214500,180.0,190.8,63.6,43,96.6,100,73.8,79.9,76.9
20160322220000,180.0,188.4,62.8,43,95.2,100,74.4,79.9,76.9
20160322221500,180.0,188.4,62.8,43,89.1,100,74.3,79.9,76.9
20160322223000,180.0,188.4,62.8,43,87.5,100,74.1,79.8,76.8
20160322224500,180.0,188.4,62.8,43,101.0,100,74.3,79.9,76.9
20160322230000,180.0,188.4,62.8,43,95.9,100,74.1,79.8,76.8
20160322231500,180.0,188.4,62.8,43,86.2,100,74.1,79.8,76.8
20160322233000,180.0,188.4,62.8,43,91.5,100,74.0,79.8,76.8
20160322234500,180.0,188.4,62.8,43,100.3,100,74.0,79.8,76.8
20160323000000,180.0,186.0,62.0,43,97.5,100,74.0,79.8,76.8
20160323001500,180.0,186.0,62.0,43,86.9,100,74.1,79.8,76.8
20160323003000,180.0,186.0,62.0,43,91.9,100,74.0,79.8,76.8
20160323004500,180.0,186.0,62.0,43,99.1,100,74.0,79.7,76.7
20160323010000,180.0,186.0,62.0,43,87.5,100,73.8,79.7,76.7
20160323011500,180.0,186.0,62.0,43,89.9,100,73.8,79.7,76.7
20160323013000,180.0,186.0,62.0,43,98.5,100,73.8,79.7,76.7
20160323014500,180.0,186.0,62.0,43,98.5,100,73.7,79.7,76.7
20160323020000,180.0,186.0,62.0,43,86.9,100,73.7,79.7,76.7
20160323021500,180.0,186.0,62.0,43,97.0,100,73.7,79.7,76.7
20160323023000,180.0,183.0,61.0,43,99.0,100,73.7,79.7,76.7
20160323024500,180.0,183.0,61.0,43,87.8,100,73.8,79.7,76.7
20160323030000,180.0,183.0,61.0,43,89.0,100,73.8,79.7,76.7
20160323031500,180.0,183.0,61.0,43,96.3,100,73.8,79.7,76.7
20160323033000,180.0,185.4,61.8,43,97.7,100,73.8,79.7,76.7
20160323034500,180.0,185.4,61.8,43,87.5,100,74.1,79.7,76.7
20160323040000,180.0,185.4,61.8,43,92.0,100,74.2,79.7,76.7
20160323041500,180.0,185.4,61.8,43,100.2,100,74.6,79.7,76.7
20160323043000,180.0,185.4,61.8,43,95.1,100,74.3,79.7,76.7
20160323044500,180.0,185.4,61.8,43,87.4,100,74.1,79.7,76.7
20160323050000,180.0,185.4,61.8,43,87.4,100,74.0,79.7,76.7
20160323051500,180.0,185.4,61.8,43,100.3,100,74.0,79.7,76.7
20160323053000,180.0,187.8,62.6,43,92.0,100,74.0,79.7,76.7
20160323054500,180.0,183.0,61.0,43,92.0,100,74.0,79.7,76.7
20160323060000,180.0,185.4,61.8,43,97.1,100,74.0,79.7,76.7
20160323061500,180.0,185.4,61.8,43,88.0,100,74.0,79.7,76.7
20160323063000,180.0,183.0,61.0,43,100.3,100,73.8,79.7,76.7
20160323064500,180.0,180.6,60.2,43,98.2,100,73.9,79.7,76.7
20160323070000,180.0,180.6,60.2,43,98.2,100,73.9,79.7,76.7
20160323071500,180.0,177.6,59.2,43,101.0,100,73.8,79.7,76.7
20160323073000,180.0,181.2,60.4,43,95.4,100,73.8,79.7,76.7
20160323074500,180.0,181.2,60.4,43,92.5,100,73.8,79.7,76.7
20160323080000,180.0,181.2,60.4,43,88.1,100,73.8,79.7,76.7
20160323081500,180.0,181.2,60.4,43,100.2,100,73.7,79.7,76.7
20160323083000,180.0,181.2,60.4,43,90.1,100,73.7,79.7,76.7
20160323084500,180.0,181.2,60.4,43,88.4,100,73.6,79.7,76.7
20160323090000,180.0,181.2,60.4,43,88.4,100,73.6,79.7,76.7
20160323091500,180.0,186.0,62.0,43,88.4,100,73.7,79.7,76.7
20160323093000,180.0,186.0,62.0,43,88.4,100,73.6,79.7,76.7
20160323094500,180.0,186.0,62.0,43,88.4,100,74.1,79.7,76.7
20160323100000,180.0,186.0,62.0,43,94.9,100,73.8,79.7,76.7
20160323101500,180.0,186.0,62.0,43,97.8,100,73.7,79.7,76.7
20160323103000,180.0,186.0,62.0,43,99.1,100,73.6,79.7,76.7
20160323104500,180.0,182.4,60.8,43,95.5,100,73.6,79.7,76.7
20160323110000,180.0,182.4,60.8,43,92.4,100,73.7,79.7,76.7
20160323111500,180.0,182.4,60.8,43,91.2,100,73.7,79.7,76.7
20160323113000,180.0,182.4,60.8,43,91.2,100,73.8,79.7,76.7
20160323114500,180.0,182.4,60.8,43,91.2,100,74.1,79.7,76.7
20160323120000,180.0,182.4,60.8,43,88.7,100,74.0,79.7,76.7
20160323121500,180.0,182.4,60.8,43,89.9,100,74.0,79.7,76.7
20160323123000,180.0,182.4,60.8,43,89.9,100,74.0,79.7,76.7
20160323124500,180.0,182.4,60.8,43,88.7,100,73.9,79.7,76.7
20160323130000,180.0,182.4,60.8,43,89.8,100,73.8,79.7,76.7
20160323131500,180.0,182.4,60.8,43,87.7,100,73.8,79.7,76.7
20160323133000,180.0,182.4,60.8,43,88.7,100,73.7,79.7,76.7
20160323134500,180.0,182.4,60.8,43,91.9,100,73.7,79.7,76.7
20160323140000,180.0,182.4,60.8,43,100.2,100,74.1,79.7,76.7
20160323141500,180.0,184.8,61.6,43,98.0,100,74.0,79.7,76.7
20160323143000,180.0,184.8,61.6,43,89.3,100,73.8,79.7,76.7
20160323144500,180.0,184.8,61.6,43,88.2,100,73.8,79.7,76.7
20160323150000,180.0,182.4,60.8,43,94.5,100,73.8,79.7,76.7
20160323151500,180.0,182.4,60.8,43,101.0,100,73.7,79.7,76.7
20160323153000,180.0,182.4,60.8,43,89.9,100,73.7,79.7,76.7
20160323154500,180.0,182.4,60.8,43,89.9,100,73.8,79.7,76.7
20160323160000,180.0,182.4,60.8,43,101.0,100,73.7,79.7,76.7
20160323161500,180.0,190.2,63.4,43,89.1,100,73.7,79.7,76.7
20160323163000,180.0,186.6,62.2,42,89.1,100,73.8,79.7,76.7
20160323164500,180.0,186.6,62.2,42,98.2,100,73.7,79.7,76.7
20160323170000,180.0,189.6,63.2,42,94.9,100,73.8,79.7,76.7
20160323171500,180.0,187.2,62.4,42,88.1,100,73.8,79.7,76.7
20160323173000,180.0,187.2,62.4,42,90.5,100,73.8,79.7,76.7
20160323174500,180.0,184.8,61.6,42,90.5,100,73.7,79.7,76.7
20160323180000,180.0,179.4,59.8,42,99.6,100,73.7,79.7,76.7
20160323181500,180.0,179.4,59.8,42,88.1,100,73.6,79.7,76.7
20160323183000,180.0,179.4,59.8,42,91.1,100,73.6,79.7,76.7
20160323184500,180.0,179.4,59.8,42,101.0,100,73.5,79.7,76.7
20160323190000,180.0,179.4,59.8,42,91.2,100,73.4,79.7,76.7
20160323191500,180.0,179.4,59.8,42,88.6,100,73.5,79.7,76.7
20160323193000,180.0,179.4,59.8,42,99.5,100,73.4,79.7,76.7
20160323194500,180.0,179.4,59.8,42,94.1,100,73.5,79.7,76.7
20160323200000,180.0,181.2,60.4,42,88.1,100,73.6,79.7,76.7
20160323201500,180.0,181.2,60.4,42,96.4,100,73.4,79.7,76.7
20160323203000,180.0,185.4,61.8,42,97.9,100,73.3,79.7,76.7
20160323204500,180.0,185.4,61.8,42,88.1,100,73.2,79.7,76.7
20160323210000,180.0,181.2,60.4,42,88.1,100,73.2,79.7,76.7
20160323211500,180.0,184.2,61.4,42,95.0,100,73.2,79.7,76.7
20160323213000,180.0,184.2,61.4,42,98.0,100,73.1,79.7,76.7
20160323214500,180.0,184.2,61.4,42,92.7,100,73.1,79.7,76.7
20160323220000,180.0,184.2,61.4,42,88.1,100,73.1,79.7,76.7
20160323221500,180.0,184.2,61.4,42,90.3,100,73.2,79.7,76.7
20160323223000,180.0,184.2,61.4,42,98.4,100,73.2,79.7,76.7
20160323224500,180.0,184.2,61.4,42,100.2,100,73.2,79.7,76.7
20160323230000,180.0,180.6,60.2,42,96.1,100,73.1,79.7,76.7
20160323231500,180.0,180.6,60.2,42,93.7,100,73.1,79.7,76.7
20160323233000,180.0,180.6,60.2,42,88.1,100,73.0,79.7,76.7
20160323234500,180.0,180.6,60.2,42,98.3,100,72.9,79.7,76.7
20160324000000,180.0,180.6,60.2,42,92.7,100,72.9,79.7,76.7
20160324001500,180.0,180.6,60.2,42,89.3,100,72.9,79.7,76.7
20160324003000,180.0,180.6,60.2,42,92.3,100,72.9,79.7,76.7
20160324004500,180.0,180.6,60.2,42,94.4,100,72.8,79.7,76.7
20160324010000,180.0,180.6,60.2,42,96.2,100,72.8,79.7,76.7
20160324011500,180.0,180.6,60.2,42,101.0,100,72.8,79.7,76.7
20160324013000,180.0,180.6,60.2,42,98.9,100,72.8,79.7,76.7
20160324014500,180.0,180.6,60.2,42,98.9,100,72.8,79.7,76.7
20160324020000,180.0,180.6,60.2,42,100.0,100,72.8,79.7,76.7
20160324021500,180.0,180.6,60.2,42,98.3,100,72.7,79.7,76.7
20160324023000,180.0,180.6,60.2,42,96.2,100,72.8,79.7,76.7
20160324024500,180.0,180.6,60.2,42,93.7,100,72.8,79.7,76.7
20160324030000,180.0,178.2,59.4,42,90.3,100,72.9,79.7,76.7
20160324031500,180.0,178.2,59.4,42,91.6,100,72.9,79.7,76.7
20160324033000,180.0,184.2,61.4,42,88.0,100,72.9,79.7,76.7
20160324034500,180.0,178.8,59.6,42,88.0,100,72.8,79.7,76.7
20160324040000,180.0,178.8,59.6,42,92.4,100,72.8,79.7,76.7
20160324041500,180.0,180.6,60.2,42,95.5,100,72.8,79.7,76.7
20160324043000,180.0,180.6,60.2,42,100.7,100,72.8,79.7,76.7
20160324044500,180.0,180.6,60.2,42,92.6,100,72.8,79.7,76.7
20160324050000,180.0,180.6,60.2,42,88.7,100,72.9,79.7,76.7
20160324051500,180.0,180.6,60.2,42,100.2,100,73.1,79.7,76.7
20160324053000,180.0,180.6,60.2,42,87.4,100,73.2,79.7,76.7
20160324054500,180.0,180.6,60.2,42,94.8,100,73.1,79.7,76.7
20160324060000,180.0,183.0,61.0,42,97.1,100,73.0,79.7,76.7
20160324061500,180.0,183.0,61.0,42,89.9,100,72.9,79.7,76.7
20160324063000,180.0,180.6,60.2,42,99.6,100,73.1,79.7,76.7
20160324064500,180.0,180.6,60.2,42,88.1,100,72.9,79.7,76.7
20160324070000,180.0,180.6,60.2,42,91.4,100,72.9,79.7,76.7
20160324071500,180.0,180.6,60.2,42,88.7,100,72.9,79.7,76.7
20160324073000,180.0,180.6,60.2,42,97.3,100,72.8,79.7,76.7
20160324074500,180.0,180.6,60.2,42,96.1,100,72.8,79.7,76.7
20160324080000,180.0,180.6,60.2,42,88.1,100,72.9,79.7,76.7
20160324081500,180.0,180.6,60.2,42,96.8,100,72.9,79.7,76.7
20160324083000,180.0,183.0,61.0,42,98.0,100,72.9,79.7,76.7
20160324084500,180.0,175.8,58.6,42,101.3,100,72.9,79.7,76.7
20160324090000,180.0,177.6,59.2,42,89.9,100,72.9,79.7,76.7
20160324091500,180.0,180.0,60.0,42,91.3,100,73.1,79.7,76.7
20160324093000,180.0,180.0,60.0,42,101.1,100,73.1,79.7,76.7
20160324094500,180.0,177.6,59.2,42,93.1,100,73.1,79.7,76.7
20160324100000,180.0,179.4,59.8,42,89.3,100,73.1,79.7,76.7
20160324101500,180.0,179.4,59.8,42,89.3,100,72.9,79.7,76.7
20160324103000,180.0,179.4,59.8,42,97.6,100,72.8,79.7,76.7
20160324104500,180.0,177.6,59.2,42,97.6,100,72.8,79.7,76.7
20160324110000,180.0,177.6,59.2,42,99.8,100,72.8,79.7,76.7
20160324111500,180.0,177.6,59.2,42,94.4,100,72.7,79.7,76.7
20160324113000,180.0,177.6,59.2,42,89.3,100,72.7,79.7,76.7
20160324114500,180.0,189.0,63.0,42,92.7,100,72.7,79.7,76.7
20160324120000,180.0,186.6,62.2,42,100.5,100,72.7,79.7,76.7
20160324121500,180.0,184.2,61.4,42,89.2,100,72.8,79.7,76.7
20160324123000,180.0,184.2,61.4,42,89.2,100,73.1,79.7,76.7
20160324124500,180.0,186.6,62.2,42,92.8,100,73.1,79.7,76.7
20160324130000,180.0,186.6,62.2,42,100.2,100,73.5,79.7,76.7
20160324131500,180.0,186.6,62.2,42,90.6,100,73.3,79.7,76.7
20160324133000,180.0,186.6,62.2,42,88.7,100,73.2,79.7,76.7
20160324134500,180.0,186.6,62.2,42,88.7,100,73.1,79.7,76.7
20160324140000,180.0,183.0,61.0,42,96.4,100,73.2,79.7,76.7
20160324141500,180.0,180.0,60.0,42,96.4,100,73.2,79.7,76.7
20160324143000,180.0,180.0,60.0,42,93.8,100,73.2,79.7,76.7
20160324144500,180.0,178.2,59.4,42,93.8,100,73.2,79.7,76.7
20160324150000,180.0,178.2,59.4,42,101.1,100,73.2,79.7,76.7
20160324151500,180.0,178.2,59.4,42,97.8,100,73.2,79.7,76.7
20160324153000,180.0,178.2,59.4,42,101.0,100,73.4,79.7,76.7
20160324154500,180.0,180.0,60.0,42,99.6,100,73.4,79.7,76.7
20160324160000,180.0,187.8,62.6,42,99.6,100,73.4,79.7,76.7
20160324161500,180.0,185.4,61.8,42,99.6,100,73.2,79.7,76.7
20160324163000,180.0,183.0,61.0,42,94.8,100,73.3,79.7,76.7
20160324164500,180.0,186.0,62.0,42,92.9,100,73.2,79.7,76.7
20160324170000,180.0,189.6,63.2,42,89.2,100,73.3,79.7,76.7
20160324171500,180.0,186.6,62.2,42,87.5,100,73.4,79.7,76.7
20160324173000,180.0,189.0,63.0,42,89.9,100,73.2,79.7,76.7
20160324174500,180.0,189.0,63.0,42,99.8,100,73.2,79.7,76.7
20160324180000,180.0,189.0,63.0,42,88.1,100,73.1,79.7,76.7
20160324181500,180.0,181.2,60.4,42,89.8,100,73.1,79.7,76.7
20160324183000,180.0,181.2,60.4,42,98.7,100,73.1,79.7,76.7
20160324184500,180.0,181.2,60.4,42,87.6,100,73.0,79.7,76.7
20160324190000,180.0,181.2,60.4,42,97.9,100,72.9,79.7,76.7
20160324191500,180.0,181.2,60.4,42,92.2,100,72.9,79.7,76.7
20160324193000,180.0,181.2,60.4,42,87.5,100,72.9,79.7,76.7
20160324194500,180.0,184.8,61.6,42,100.2,100,72.9,79.7,76.7
20160324200000,180.0,184.8,61.6,42,88.8,100,72.9,79.7,76.7
20160324201500,180.0,184.8,61.6,42,91.8,100,72.8,79.7,76.7
20160324203000,180.0,184.8,61.6,42,97.1,100,72.8,79.7,76.7
20160324204500,180.0,184.8,61.6,42,99.0,100,72.7,79.7,76.7
20160324210000,180.0,184.8,61.6,42,99.0,100,72.7,79.7,76.7
20160324211500,180.0,184.8,61.6,42,98.0,100,72.7,79.7,76.7
20160324213000,180.0,188.4,62.8,42,87.5,100,72.7,79.7,76.7
20160324214500,180.0,188.4,62.8,42,95.2,100,72.6,79.7,76.7
20160324220000,180.0,188.4,62.8,42,99.1,100,72.6,79.7,76.7
20160324221500,180.0,183.0,61.0,42,101.0,100,72.6,79.7,76.7
20160324223000,180.0,180.0,60.0,42,99.3,100,72.6,79.7,76.7
20160324224500,180.0,180.0,60.0,42,90.3,100,72.7,79.7,76.7
20160324230000,180.0,183.0,61.0,42,89.2,100,72.8,79.7,76.7
20160324231500,180.0,180.6,60.2,42,101.5,100,72.8,79.7,76.7
20160324233000,180.0,180.6,60.2,42,97.6,100,72.8,79.7,76.7
20160324234500,180.0,180.6,60.2,42,89.3,100,72.8,79.7,76.7
20160325000000,180.0,180.6,60.2,42,100.2,100,72.8,79.7,76.7
20160325001500,180.0,180.6,60.2,42,88.0,100,72.8,79.7,76.7
20160325003000,180.0,180.6,60.2,42,100.2,100,72.8,79.7,76.7
20160325004500,180.0,180.6,60.2,42,87.5,100,72.9,79.7,76.7
20160325010000,180.0,180.6,60.2,42,89.4,100,72.9,79.7,76.7
20160325011500,180.0,180.6,60.2,42,100.2,100,72.8,79.7,76.7
20160325013000,180.0,180.6,60.2,42,93.4,100,72.9,79.7,76.7
20160325014500,180.0,180.6,60.2,42,98.1,100,72.9,79.7,76.7
20160325020000,180.0,180.6,60.2,42,96.3,100,72.8,79.7,76.7
20160325021500,180.0,180.6,60.2,42,101.1,100,72.8,79.7,76.7
20160325023000,180.0,180.6,60.2,42,92.8,100,72.9,79.7,76.7
20160325024500,180.0,180.6,60.2,42,101.0,100,73.3,79.7,76.7
20160325030000,180.0,180.6,60.2,42,89.9,100,73.3,79.7,76.7
20160325031500,180.0,180.6,60.2,42,101.0,100,73.2,79.7,76.7
20160325033000,180.0,176.4,58.8,42,86.8,100,73.1,79.7,76.7
20160325034500,180.0,173.4,57.8,42,100.2,100,72.9,79.7,76.7
20160325040000,180.0,175.8,58.6,42,94.7,100,72.9,79.7,76.7
20160325041500,180.0,175.8,58.6,42,101.8,100,72.8,79.7,76.7
20160325043000,180.0,175.8,58.6,42,87.7,100,72.8,79.7,76.7
20160325044500,180.0,174.0,58.0,42,101.0,100,72.8,79.7,76.7
20160325050000,180.0,171.0,57.0,42,86.8,100,72.8,79.7,76.7
20160325051500,180.0,171.0,57.0,42,99.0,100,72.9,79.7,76.7
20160325053000,180.0,169.2,56.4,42,87.5,100,72.8,79.7,76.7
20160325054500,180.0,169.2,56.4,42,98.4,100,72.7,79.7,76.7
20160325060000,180.0,169.2,56.4,42,91.8,100,72.7,79.7,76.7
20160325061500,180.0,169.2,56.4,42,98.4,100,72.7,79.7,76.7
20160325063000,180.0,174.6,58.2,42,85.6,100,72.7,79.7,76.7
20160325064500,180.0,181.8,60.6,42,95.0,100,72.7,79.7,76.7
20160325070000,180.0,181.8,60.6,42,95.0,100,72.7,79.7,76.7
20160325071500,180.0,178.8,59.6,42,86.2,100,72.8,79.7,76.7
20160325073000,180.0,176.4,58.8,43,102.7,100,72.8,79.7,76.7
20160325074500,180.0,176.4,58.8,43,94.6,100,72.9,79.7,76.7
20160325080000,180.0,176.4,58.8,43,90.5,100,72.8,79.7,76.7
20160325081500,180.0,178.8,59.6,43,101.0,100,72.8,79.7,76.7
20160325083000,180.0,178.8,59.6,43,89.1,100,72.8,79.7,76.7
20160325084500,180.0,178.8,59.6,43,92.3,100,72.7,79.7,76.7
20160325090000,180.0,178.8,59.6,43,101.9,100,72.9,79.7,76.7
20160325091500,180.0,176.4,58.8,43,99.7,100,73.1,79.7,76.7
20160325093000,180.0,176.4,58.8,43,88.1,100,73.2,79.7,76.7
20160325094500,180.0,176.4,58.8,43,91.1,100,73.2,79.7,76.7
20160325100000,180.0,176.4,58.8,43,101.9,100,73.1,79.7,76.7
20160325101500,180.0,178.2,59.4,43,92.7,100,72.9,79.7,76.7
20160325103000,180.0,183.0,61.0,43,90.2,100,72.8,79.7,76.7
20160325104500,180.0,183.0,61.0,43,98.4,100,72.9,79.7,76.7
20160325110000,180.0,183.0,61.0,43,101.0,100,72.7,79.7,76.7
20160325111500,180.0,186.0,62.0,43,99.2,100,72.7,79.7,76.7
20160325113000,180.0,186.0,62.0,43,87.5,100,72.7,79.7,76.7
20160325114500,180.0,186.0,62.0,43,90.7,100,72.9,79.7,76.7
20160325120000,180.0,186.0,62.0,43,101.0,100,72.9,79.7,76.7
20160325121500,180.0,186.0,62.0,43,96.5,100,72.9,79.7,76.7
20160325123000,180.0,186.0,62.0,43,87.5,100,72.8,79.7,76.7
20160325124500,180.0,186.0,62.0,43,90.2,100,72.8,79.7,76.7
20160325130000,180.0,186.0,62.0,43,91.3,100,72.8,79.7,76.7
20160325131500,180.0,186.0,62.0,43,99.8,100,72.9,79.7,76.7
20160325133000,180.0,186.0,62.0,43,99.8,100,73.1,79.7,76.7
20160325134500,180.0,186.0,62.0,43,95.8,100,73.2,79.7,76.7
20160325140000,180.0,186.0,62.0,43,88.7,100,73.4,79.7,76.7
20160325141500,180.0,179.4,59.8,43,88.7,100,73.2,79.7,76.7
20160325143000,180.0,179.4,59.8,43,90.2,100,73.4,79.7,76.7
20160325144500,180.0,179.4,59.8,43,101.1,100,73.4,79.7,76.7
20160325150000,180.0,179.4,59.8,43,88.1,100,73.8,79.7,76.7
20160325151500,180.0,179.4,59.8,43,96.7,100,73.6,79.7,76.7
20160325153000,180.0,179.4,59.8,43,101.0,100,73.7,79.7,76.7
20160325154500,180.0,182.4,60.8,43,96.5,100,73.7,79.7,76.7
20160325160000,180.0,303.6,101.2,60,57.2,0,72.6,65.0,56.1
20160325161500,180.0,310.8,103.6,60,57.2,0,71.2,65.0,56.1
20160325163000,180.0,307.2,102.4,60,57.9,0,70.3,65.0,56.1
20160325164500,180.0,307.2,102.4,60,57.3,0,69.6,65.0,56.1
20160325170000,180.0,310.8,103.6,60,57.3,0,69.1,65.0,56.1
20160325171500,180.0,307.2,102.4,60,57.3,0,68.6,65.0,56.1
20160325173000,180.0,307.2,102.4,60,57.3,0,68.3,65.0,56.8
20160325174500,180.0,300.6,100.2,60,57.3,0,67.9,65.0,56.8
20160325180000,180.0,300.6,100.2,60,56.4,0,67.7,65.0,56.8
20160325181500,180.0,300.6,100.2,60,56.4,0,67.6,65.0,56.8
20160325183000,180.0,300.6,100.2,60,56.4,0,67.3,65.0,56.8
20160325184500,180.0,300.6,100.2,60,56.4,0,67.2,65.0,56.1
20160325190000,180.0,300.6,100.2,60,56.4,0,66.9,65.0,56.8
20160325191500,180.0,300.6,100.2,60,56.4,0,66.8,65.0,56.7
20160325193000,180.0,300.6,100.2,60,57.1,0,66.7,65.0,56.8
20160325194500,180.0,300.6,100.2,60,56.1,0,66.6,65.0,56.7
20160325200000,180.0,307.2,102.4,60,56.1,0,66.3,65.0,56.6
20160325201500,180.0,303.6,101.2,59,56.1,0,66.2,65.0,56.6
20160325203000,180.0,303.6,101.2,59,56.1,0,66.1,65.0,56.3
20160325204500,180.0,307.2,102.4,59,56.1,0,65.9,65.0,56.2
