PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403133000,180.0,174.6,58.2,44,95.8,100,72.1,80.0,78.0
20160403134500,180.0,177.6,59.2,44,91.7,100,72.2,80.0,78.0
20160403140000,180.0,177.6,59.2,44,99.0,100,72.4,80.0,78.0
20160403141500,180.0,179.4,59.8,44,89.3,100,72.4,80.0,78.0
20160403143000,180.0,177.6,59.2,44,98.6,100,72.4,80.0,78.0
20160403144500,180.0,177.6,59.2,44,89.2,100,72.4,80.0,78.0
20160403150000,180.0,180.6,60.2,44,93.6,100,72.6,80.0,78.0
20160403151500,180.0,180.6,60.2,44,91.7,100,72.6,80.0,78.0
20160403153000,180.0,178.2,59.4,44,91.7,100,72.7,80.0,78.0
20160403154500,180.0,178.2,59.4,44,96.5,100,72.7,80.0,78.0
20160403160000,180.0,181.8,60.6,44,91.1,100,72.9,80.0,78.0
20160403161500,180.0,179.4,59.8,44,98.9,100,73.0,80.0,78.0
20160403163000,180.0,179.4,59.8,44,91.4,100,73.2,80.0,78.0
20160403164500,180.0,179.4,59.8,44,101.9,100,73.1,80.0,78.0
20160403170000,180.0,179.4,59.8,44,90.6,100,73.1,80.0,78.0
20160403171500,180.0,179.4,59.8,44,98.5,100,73.1,80.0,78.0
20160403173000,180.0,179.4,59.8,44,90.4,100,73.2,80.0,78.0
20160403174500,180.0,179.4,59.8,44,94.2,100,73.2,80.0,78.0
20160403180000,180.0,179.4,59.8,44,94.2,100,73.2,80.0,78.0
20160403181500,180.0,179.4,59.8,44,91.5,100,73.2,80.0,78.0
20160403183000,180.0,179.4,59.8,44,99.0,100,73.1,80.0,78.0
20160403184500,180.0,184.8,61.6,44,89.3,100,73.0,80.0,78.0
20160403190000,180.0,184.8,61.6,44,98.6,100,73.0,80.0,78.0
20160403191500,180.0,184.8,61.6,44,88.0,100,73.0,80.0,78.0
20160403193000,180.0,181.8,60.6,44,93.8,100,72.9,80.0,78.0
20160403194500,180.0,176.4,58.8,44,90.8,100,73.4,80.0,78.0
20160403200000,180.0,178.2,59.4,44,90.8,100,73.7,80.0,78.0
20160403201500,180.0,178.2,59.4,44,99.0,100,73.6,80.0,78.0
20160403203000,180.0,178.2,59.4,44,89.3,100,73.3,80.0,78.0
20160403204500,180.0,186.0,62.0,44,97.9,100,73.2,80.0,78.0
20160403210000,180.0,186.0,62.0,44,87.5,100,73.1,80.0,78.0
20160403211500,180.0,189.0,63.0,44,91.7,100,72.9,80.0,78.0
20160403213000,180.0,189.0,63.0,44,95.3,100,72.7,80.0,78.0
20160403214500,180.0,189.0,63.0,44,88.1,100,72.7,80.0,78.0
20160403220000,180.0,189.0,63.0,44,98.9,100,72.6,80.0,78.0
20160403221500,180.0,189.0,63.0,44,87.5,100,72.6,80.0,78.0
20160403223000,180.0,189.0,63.0,44,92.4,100,72.6,80.0,78.0
20160403224500,180.0,189.0,63.0,44,93.6,100,72.6,80.0,78.0
20160403230000,180.0,186.6,62.2,44,89.3,100,72.7,80.0,78.0
20160403231500,180.0,186.6,62.2,44,99.0,100,72.7,80.0,78.0
20160403233000,180.0,186.6,62.2,44,86.8,100,72.7,80.0,78.0
20160403234500,180.0,186.6,62.2,44,89.9,100,72.7,80.0,78.0
20160404000000,180.0,186.6,62.2,44,99.0,100,72.7,80.0,78.0
20160404001500,180.0,184.2,61.4,44,88.7,100,72.7,80.0,78.0
20160404003000,180.0,184.2,61.4,44,93.6,100,72.7,80.0,78.0
20160404004500,180.0,184.2,61.4,44,96.8,100,72.7,80.0,78.0
20160404010000,180.0,184.2,61.4,44,87.5,100,72.8,80.0,78.0
20160404011500,180.0,184.2,61.4,44,98.5,100,72.7,80.0,78.0
20160404013000,180.0,184.2,61.4,44,92.1,100,72.7,80.0,78.0
20160404014500,180.0,184.2,61.4,44,88.1,100,72.7,80.0,78.0
20160404020000,180.0,184.2,61.4,44,94.9,100,72.7,80.0,78.0
20160404021500,180.0,184.2,61.4,44,94.9,100,72.6,80.0,78.0
20160404023000,180.0,184.2,61.4,44,87.5,100,72.6,80.0,78.0
20160404024500,180.0,184.2,61.4,44,91.1,100,72.6,80.0,78.0
20160404030000,180.0,184.2,61.4,44,99.1,100,72.6,80.0,78.0
20160404031500,180.0,184.2,61.4,44,91.1,100,72.5,80.0,78.0
20160404033000,180.0,188.4,62.8,44,88.8,100,72.6,80.0,78.0
20160404034500,180.0,188.4,62.8,44,98.5,100,72.6,80.0,78.0
20160404040000,180.0,188.4,62.8,44,95.6,100,72.5,80.0,78.0
20160404041500,180.0,188.4,62.8,44,86.8,100,72.6,80.0,78.0
20160404043000,180.0,188.4,62.8,44,96.0,100,72.5,80.0,78.0
20160404044500,180.0,188.4,62.8,44,96.0,100,72.6,80.0,78.0
20160404050000,180.0,188.4,62.8,44,86.9,100,72.6,80.0,78.0
20160404051500,180.0,188.4,62.8,44,92.7,100,72.5,80.0,78.0
20160404053000,180.0,188.4,62.8,44,98.4,100,72.6,80.0,78.0
20160404054500,180.0,188.4,62.8,44,86.9,100,72.5,80.0,78.0
20160404060000,180.0,188.4,62.8,44,92.5,100,72.6,80.0,78.0
20160404061500,180.0,188.4,62.8,44,86.8,100,72.7,80.0,78.0
20160404063000,180.0,188.4,62.8,44,97.8,100,72.7,80.0,78.0
20160404064500,180.0,188.4,62.8,44,87.5,100,72.7,80.0,78.0
20160404070000,180.0,188.4,62.8,44,97.8,100,72.7,80.0,78.0
20160404071500,180.0,188.4,62.8,44,86.9,100,72.6,80.0,78.0
20160404073000,180.0,184.2,61.4,44,97.2,100,72.6,80.0,78.0
20160404074500,180.0,184.2,61.4,44,90.6,100,72.6,80.0,78.0
20160404080000,180.0,184.2,61.4,44,96.6,100,72.5,80.0,78.0
20160404081500,180.0,300.6,100.2,60,55.6,0,71.3,65.4,62.4
20160404083000,180.0,297.0,99.0,60,56.3,0,69.5,65.4,62.4
20160404084500,180.0,297.0,99.0,60,56.3,0,68.6,65.4,62.4
20160404090000,180.0,297.0,99.0,60,56.3,0,67.9,65.4,62.4
20160404091500,180.0,297.0,99.0,60,56.3,0,67.4,65.4,62.4
20160404093000,180.0,300.6,100.2,60,56.3,0,67.1,65.4,62.4
20160404094500,180.0,300.6,100.2,60,56.3,0,66.8,65.4,62.4
20160404100000,180.0,300.6,100.2,60,57.1,0,66.8,65.4,62.4
20160404101500,180.0,297.0,99.0,60,57.1,0,66.4,65.4,62.4
20160404103000,180.0,310.8,103.6,60,57.1,0,66.3,65.4,62.4
20160404104500,180.0,300.6,100.2,58,57.1,0,66.2,65.4,62.4
20160404110000,180.0,300.6,100.2,58,57.9,0,66.1,65.4,62.4
20160404111500,180.0,300.6,100.2,58,57.2,0,66.4,65.4,62.4
20160404113000,180.0,297.0,99.0,58,57.2,0,66.3,65.4,62.4
20160404114500,180.0,300.6,100.2,58,57.2,0,66.4,65.4,62.4
20160404120000,180.0,297.0,99.0,58,57.9,0,66.4,65.4,62.4
20160404121500,180.0,297.0,99.0,58,56.4,0,66.4,65.4,62.4
20160404123000,180.0,297.0,99.0,58,58.3,0,66.5,65.4,62.4
20160404124500,180.0,297.0,99.0,58,58.3,0,66.6,65.4,62.4
20160404130000,180.0,297.0,99.0,58,58.3,0,66.7,65.4,62.4
20160404131500,180.0,297.0,99.0,58,57.6,0,66.9,65.4,62.4
20160404133000,180.0,297.0,99.0,58,57.6,0,67.0,65.4,62.4
20160404134500,180.0,293.4,97.8,58,57.6,0,67.1,65.4,62.4
20160404140000,180.0,293.4,97.8,58,57.6,0,67.2,65.4,62.4
20160404141500,180.0,297.0,99.0,59,57.6,0,67.3,65.4,62.4
20160404143000,180.0,293.4,97.8,59,57.6,0,67.3,65.4,62.4
20160404144500,180.0,289.8,96.6,59,57.6,0,67.3,65.4,62.4
20160404150000,180.0,289.8,96.6,59,57.6,0,67.1,65.4,62.4
20160404151500,180.0,293.4,97.8,59,57.6,0,67.2,65.4,62.4
20160404153000,180.0,289.8,96.6,60,57.6,0,67.5,65.4,62.4
20160404154500,180.0,293.4,97.8,60,57.6,0,67.4,65.4,62.4
20160404160000,180.0,293.4,97.8,60,57.6,0,67.6,65.4,62.4
20160404161500,180.0,289.8,96.6,60,57.6,0,67.6,65.4,62.4
20160404163000,180.0,293.4,97.8,60,57.6,0,67.7,65.4,62.4
20160404164500,180.0,289.8,96.6,60,57.6,0,67.7,65.4,62.4
20160404170000,180.0,293.4,97.8,60,57.6,0,67.8,65.4,62.4
20160404171500,180.0,297.0,99.0,60,57.6,0,67.9,65.4,62.4
20160404173000,180.0,186.6,62.2,44,91.6,100,69.4,78.8,75.8
20160404174500,180.0,186.6,62.2,44,91.6,100,70.7,78.7,75.7
20160404180000,180.0,186.6,62.2,44,89.8,100,73.6,79.1,76.1
20160404181500,180.0,189.0,63.0,44,91.7,100,74.0,79.1,76.1
20160404183000,180.0,189.0,63.0,44,89.3,100,73.3,79.3,76.3
20160404184500,180.0,189.0,63.0,44,91.6,100,73.3,79.3,76.3
20160404190000,180.0,189.0,63.0,43,98.1,100,73.2,79.3,76.3
20160404191500,180.0,189.0,63.0,43,90.5,100,73.6,79.3,76.3
20160404193000,180.0,189.0,63.0,43,89.2,100,73.8,79.3,76.3
20160404194500,180.0,189.0,63.0,43,92.4,100,74.1,79.3,76.3
20160404200000,180.0,180.0,60.0,43,90.5,100,74.3,79.4,76.4
20160404201500,180.0,180.0,60.0,43,101.9,100,74.1,79.5,76.5
20160404203000,180.0,180.0,60.0,43,90.5,100,74.0,79.4,76.4
20160404204500,180.0,176.4,58.8,43,92.3,100,74.0,79.4,76.4
20160404210000,180.0,179.4,59.8,43,90.5,100,74.1,79.4,76.4
20160404211500,180.0,176.4,58.8,43,101.0,100,74.1,79.4,76.4
20160404213000,180.0,178.2,59.4,43,91.1,100,74.1,79.4,76.4
20160404214500,180.0,175.8,58.6,43,98.0,100,74.1,79.4,76.4
20160404220000,180.0,177.6,59.2,43,90.4,100,74.1,79.4,76.4
20160404221500,180.0,177.6,59.2,43,99.2,100,74.1,79.4,76.4
20160404223000,180.0,175.8,58.6,43,89.2,100,74.3,79.4,76.4
20160404224500,180.0,300.6,100.2,61,63.2,0,74.2,68.5,65.5
20160404230000,180.0,300.6,100.2,61,56.4,0,72.1,68.4,65.4
20160404231500,180.0,300.6,100.2,61,56.4,0,70.7,68.4,65.4
20160404233000,180.0,300.6,100.2,61,56.4,0,69.7,68.4,65.4
20160404234500,180.0,300.6,100.2,61,56.4,0,68.9,67.9,64.9
20160405000000,180.0,279.0,93.0,57,56.4,0,68.4,67.8,64.8
20160405001500,180.0,274.2,91.4,57,56.4,0,68.2,67.8,64.8
20160405003000,180.0,274.2,91.4,56,56.4,0,67.8,67.8,64.8
20160405004500,180.0,270.6,90.2,55,56.4,0,67.7,67.9,64.9
20160405010000,180.0,204.6,68.2,47,56.4,0,67.6,68.4,65.4
20160405011500,180.0,189.0,63.0,43,56.4,0,67.7,68.4,65.4
20160405013000,180.0,189.0,63.0,43,56.4,0,67.8,68.4,65.4
20160405014500,180.0,189.0,63.0,43,56.4,0,67.8,68.4,65.4
20160405020000,180.0,189.0,63.0,43,56.4,0,67.7,68.4,65.4
20160405021500,180.0,189.0,63.0,43,56.4,0,67.7,68.4,65.4
20160405023000,180.0,189.0,63.0,43,56.4,0,67.7,68.4,65.4
20160405024500,180.0,186.0,62.0,43,56.4,0,67.7,68.4,65.4
20160405030000,180.0,186.0,62.0,43,82.6,100,68.0,78.3,75.3
20160405031500,180.0,186.0,62.0,43,99.6,100,69.2,78.3,75.3
20160405033000,180.0,186.0,62.0,43,89.2,100,69.8,78.3,75.3
20160405034500,180.0,183.0,61.0,43,89.2,100,70.4,78.3,75.3
20160405040000,180.0,183.0,61.0,43,99.6,100,70.9,78.3,75.3
20160405041500,180.0,183.0,61.0,43,88.6,100,71.3,78.3,75.3
20160405043000,180.0,183.0,61.0,43,91.5,100,71.6,78.3,75.3
20160405044500,180.0,183.0,61.0,43,98.4,100,71.8,78.3,75.3
20160405050000,180.0,185.4,61.8,43,92.2,100,71.9,78.3,75.3
20160405051500,180.0,185.4,61.8,43,90.5,100,72.1,78.3,75.3
20160405053000,180.0,185.4,61.8,43,98.4,100,72.2,78.3,75.3
20160405054500,180.0,185.4,61.8,43,87.2,100,72.2,78.3,75.3
20160405060000,180.0,185.4,61.8,43,89.9,100,72.3,78.3,75.3
20160405061500,180.0,185.4,61.8,43,97.8,100,72.3,78.3,75.3
20160405063000,180.0,185.4,61.8,43,87.5,100,72.4,78.3,75.3
20160405064500,180.0,185.4,61.8,43,99.0,100,72.4,78.3,75.3
20160405070000,180.0,183.0,61.0,43,87.1,100,72.4,78.3,75.3
20160405071500,180.0,183.0,61.0,43,98.5,100,72.4,78.3,75.3
20160405073000,180.0,186.0,62.0,43,87.2,100,72.4,78.3,75.3
20160405074500,180.0,183.0,61.0,43,99.0,100,72.6,78.3,75.3
20160405080000,180.0,186.6,62.2,44,86.3,100,72.6,78.3,75.3
20160405081500,180.0,186.6,62.2,44,98.0,100,72.5,78.3,75.3
20160405083000,180.0,184.2,61.4,44,88.1,100,72.5,78.3,75.3
20160405084500,180.0,181.8,60.6,44,98.1,100,72.6,78.2,75.2
20160405090000,180.0,181.8,60.6,44,101.0,100,72.6,78.2,75.2
20160405091500,180.0,178.8,59.6,44,101.0,100,72.6,78.1,75.1
20160405093000,180.0,180.6,60.2,44,99.0,100,72.6,78.1,75.1
20160405094500,180.0,184.2,61.4,44,92.3,100,72.7,78.1,75.1
20160405100000,180.0,187.2,62.4,44,91.1,100,72.8,78.1,75.1
20160405101500,180.0,190.8,63.6,44,97.2,100,72.9,78.1,75.1
20160405103000,180.0,186.0,62.0,44,89.0,100,73.0,78.1,75.1
20160405104500,180.0,186.0,62.0,44,99.6,100,73.1,78.1,75.1
20160405110000,180.0,186.0,62.0,44,88.6,100,73.1,78.1,75.1
20160405111500,180.0,186.0,62.0,44,90.6,100,73.2,78.1,75.1
20160405113000,180.0,186.0,62.0,44,88.5,100,73.2,78.1,75.1
20160405114500,180.0,186.0,62.0,44,90.8,100,73.2,78.1,75.1
20160405120000,180.0,186.0,62.0,44,99.0,100,73.4,78.1,75.1
20160405121500,180.0,186.0,62.0,44,100.2,100,73.3,78.1,75.1
20160405123000,180.0,186.0,62.0,44,100.2,100,73.2,78.1,75.1
20160405124500,180.0,186.0,62.0,44,98.4,100,73.2,78.1,75.1
20160405130000,180.0,186.0,62.0,44,93.9,100,73.2,78.1,75.1
20160405131500,180.0,186.0,62.0,44,88.6,100,73.2,78.1,75.1
20160405133000,180.0,186.0,62.0,44,96.6,100,73.4,78.1,75.1
20160405134500,180.0,182.4,60.8,44,98.7,100,73.4,78.1,75.1
20160405140000,180.0,182.4,60.8,44,100.6,100,73.6,78.1,75.1
20160405141500,180.0,182.4,60.8,44,95.9,100,73.7,78.1,75.1
20160405143000,180.0,182.4,60.8,44,88.7,100,73.8,78.1,75.1
20160405144500,180.0,182.4,60.8,44,89.8,100,73.8,78.1,75.1
20160405150000,180.0,182.4,60.8,44,89.8,100,74.0,78.1,75.1
20160405151500,180.0,179.4,59.8,44,89.8,100,74.1,78.1,75.1
20160405153000,180.0,179.4,59.8,44,89.8,100,73.8,78.1,75.1
20160405154500,180.0,179.4,59.8,44,89.8,100,74.0,78.1,75.1
20160405160000,180.0,179.4,59.8,44,88.8,100,73.8,78.1,75.1
20160405161500,180.0,307.2,102.4,61,58.0,0,73.8,68.5,65.5
20160405163000,180.0,187.2,62.4,44,58.0,100,72.4,77.8,74.8
20160405164500,180.0,187.2,62.4,44,93.1,100,73.8,77.8,74.8
20160405170000,180.0,187.2,62.4,44,98.0,100,74.3,77.8,74.8
20160405171500,180.0,187.2,62.4,44,98.0,100,74.6,77.8,74.8
20160405173000,180.0,187.2,62.4,44,96.5,100,74.8,77.8,74.8
20160405174500,180.0,187.2,62.4,44,57.6,0,73.4,75.7,72.7
20160405180000,180.0,187.2,62.4,44,57.6,100,72.3,75.7,72.7
20160405181500,180.0,187.2,62.4,44,61.9,100,71.6,75.7,72.7
20160405183000,180.0,187.2,62.4,44,62.8,100,72.5,75.7,72.7
20160405184500,180.0,187.2,62.4,44,74.4,100,72.4,75.7,72.7
20160405190000,180.0,189.6,63.2,44,74.4,100,72.9,75.7,72.7
20160405191500,180.0,189.6,63.2,44,57.6,0,72.5,75.7,72.7
20160405193000,180.0,189.6,63.2,44,57.6,100,72.4,75.7,72.7
20160405194500,180.0,189.6,63.2,44,57.6,100,71.7,75.7,72.7
20160405200000,180.0,189.6,63.2,44,84.6,100,72.3,75.7,72.7
20160405201500,180.0,189.6,63.2,44,72.0,100,72.8,75.7,72.7
20160405203000,180.0,189.6,63.2,44,72.9,100,72.9,75.7,72.7
20160405204500,180.0,186.0,62.0,44,58.4,0,72.7,75.7,72.7
20160405210000,180.0,186.0,62.0,44,78.7,100,71.6,75.7,72.7
20160405211500,180.0,186.0,62.0,44,78.7,100,72.1,75.7,72.7
20160405213000,180.0,186.0,62.0,44,80.9,100,72.2,75.7,72.7
20160405214500,180.0,186.0,62.0,44,80.9,100,72.3,75.7,72.7
20160405220000,180.0,186.0,62.0,44,83.6,100,72.4,75.7,72.7
20160405221500,180.0,186.0,62.0,44,87.3,100,72.5,75.7,72.7
20160405223000,180.0,188.4,62.8,44,91.5,100,72.7,75.7,72.7
20160405224500,180.0,188.4,62.8,44,81.6,100,72.9,75.7,72.7
20160405230000,180.0,185.4,61.8,42,57.2,0,72.6,75.7,72.7
20160405231500,180.0,185.4,61.8,42,62.1,100,71.6,75.7,72.7
20160405233000,180.0,183.0,61.0,42,80.7,100,72.1,75.7,72.7
20160405234500,180.0,183.0,61.0,42,85.5,100,72.4,75.7,72.7
20160406000000,180.0,183.0,61.0,42,89.3,100,72.6,75.7,72.7
20160406001500,180.0,183.0,61.0,42,80.3,100,72.7,75.7,72.7
20160406003000,180.0,183.0,61.0,42,58.8,100,72.9,75.7,72.7
20160406004500,180.0,185.4,61.8,42,56.7,100,71.7,75.7,72.7
20160406010000,180.0,185.4,61.8,42,87.8,100,72.0,75.7,72.7
20160406011500,180.0,182.4,60.8,42,91.7,100,72.3,75.7,72.7
20160406013000,180.0,184.8,61.6,42,82.6,100,72.5,75.7,72.7
20160406014500,180.0,184.8,61.6,42,82.6,100,72.7,75.6,72.6
20160406020000,180.0,184.8,61.6,42,90.1,100,72.8,75.6,72.6
20160406021500,180.0,184.8,61.6,42,56.4,100,72.1,75.6,72.6
20160406023000,180.0,184.8,61.6,42,86.7,100,71.6,75.6,72.6
20160406024500,180.0,184.8,61.6,42,86.7,100,72.1,75.6,72.6
20160406030000,180.0,184.8,61.6,42,82.9,100,72.3,75.6,72.6
20160406031500,180.0,184.8,61.6,42,80.7,100,72.5,75.6,72.6
20160406033000,180.0,184.8,61.6,42,82.1,100,72.6,75.6,72.6
20160406034500,180.0,184.8,61.6,42,89.9,100,72.7,75.6,72.6
20160406040000,180.0,184.8,61.6,42,57.2,0,72.6,75.6,72.6
20160406041500,180.0,184.8,61.6,42,79.1,100,71.3,75.5,72.5
20160406043000,180.0,182.4,60.8,42,82.6,100,72.0,75.4,72.4
20160406044500,180.0,169.2,56.4,13,82.6,100,72.3,75.5,72.5
20160406050000,180.0,182.4,60.8,17,80.3,100,72.2,75.5,72.5
20160406051500,180.0,0.0,0.0,0,83.1,100,72.4,75.4,72.4
20160406053000,180.0,187.8,62.6,52,56.0,100,71.7,75.4,72.4
20160406054500,180.0,187.8,62.6,52,77.3,100,71.6,75.4,72.4
20160406060000,180.0,187.8,62.6,52,85.0,100,72.0,75.4,72.4
20160406061500,180.0,184.8,61.6,52,77.8,100,72.1,75.4,72.4
20160406063000,180.0,184.8,61.6,52,87.4,100,72.1,75.4,72.4
20160406064500,180.0,184.8,61.6,52,82.5,100,72.1,75.4,72.4
20160406070000,180.0,184.8,61.6,52,79.9,100,72.2,75.4,72.4
20160406071500,180.0,184.8,61.6,52,87.1,100,72.2,75.4,72.4
20160406073000,180.0,184.8,61.6,52,78.0,100,72.2,75.4,72.4
20160406074500,180.0,184.8,61.6,52,83.2,100,72.4,75.4,72.4
20160406080000,180.0,187.2,62.4,52,84.9,100,72.5,75.4,72.4
20160406081500,180.0,187.2,62.4,52,79.2,100,72.6,75.4,72.4
20160406083000,180.0,187.2,62.4,52,88.0,100,72.5,75.4,72.4
20160406084500,180.0,187.2,62.4,52,86.3,100,72.6,75.4,72.4
20160406090000,180.0,187.2,62.4,52,78.3,100,72.5,75.4,72.4
20160406091500,180.0,187.2,62.4,52,87.4,100,72.6,75.4,72.4
20160406093000,180.0,187.2,62.4,52,57.6,0,72.4,75.4,72.4
20160406094500,180.0,187.2,62.4,52,62.4,100,71.2,75.4,72.4
20160406100000,180.0,189.6,63.2,52,83.4,100,71.7,75.4,72.4
20160406101500,180.0,189.6,63.2,52,84.5,100,72.1,75.4,72.4
20160406103000,180.0,189.6,63.2,52,78.7,100,72.3,75.4,72.4
20160406104500,180.0,189.6,63.2,52,82.9,100,72.4,75.4,72.4
20160406110000,180.0,189.6,63.2,52,84.2,100,72.5,75.4,72.4
20160406111500,180.0,184.8,61.6,51,79.2,100,72.6,75.4,72.4
20160406113000,180.0,184.8,61.6,51,79.2,100,72.5,75.4,72.4
20160406114500,180.0,187.2,62.4,51,88.0,100,72.4,75.4,72.4
20160406120000,180.0,187.2,62.4,51,85.7,100,72.5,75.4,72.4
20160406121500,180.0,187.2,62.4,51,79.7,100,72.4,75.4,72.4
20160406123000,180.0,187.2,62.4,51,79.7,100,72.4,75.4,72.4
20160406124500,180.0,187.2,62.4,51,84.2,100,72.4,75.4,72.4
20160406130000,180.0,184.8,61.6,51,85.2,100,72.4,75.4,72.4
20160406131500,180.0,184.8,61.6,51,85.2,100,72.4,75.4,72.4
20160406133000,180.0,188.4,62.8,51,84.2,100,72.6,75.4,72.4
20160406134500,180.0,188.4,62.8,51,60.0,0,72.7,75.4,72.4
20160406140000,180.0,188.4,62.8,51,57.5,100,71.3,75.4,72.4
20160406141500,180.0,188.4,62.8,51,84.1,100,71.7,75.4,72.4
20160406143000,180.0,188.4,62.8,51,78.3,100,71.9,75.4,72.4
20160406144500,180.0,181.2,60.4,49,79.2,100,72.2,75.4,72.4
20160406150000,180.0,181.2,60.4,49,81.5,100,72.5,75.4,72.4
20160406151500,180.0,181.2,60.4,49,58.3,0,72.6,75.4,72.4
20160406153000,180.0,181.2,60.4,49,57.2,100,71.5,75.4,72.4
20160406154500,180.0,181.2,60.4,49,81.2,100,71.9,75.4,72.4
20160406160000,180.0,181.2,60.4,49,66.2,100,72.3,75.4,72.4
20160406161500,180.0,181.2,60.4,49,66.2,100,72.1,75.4,72.4
20160406163000,180.0,181.2,60.4,49,65.3,100,71.9,75.4,72.4
20160406164500,180.0,181.2,60.4,49,73.7,100,72.4,75.4,72.4
20160406170000,180.0,181.2,60.4,49,57.6,0,72.2,75.4,72.4
20160406171500,180.0,181.2,60.4,49,77.2,100,71.3,75.4,72.4
20160406173000,180.0,181.2,60.4,49,76.3,100,72.1,75.4,72.4
20160406174500,180.0,181.2,60.4,49,67.2,100,72.1,75.4,72.4
20160406180000,180.0,178.8,59.6,49,68.7,100,71.9,75.4,72.4
20160406181500,180.0,178.8,59.6,49,74.3,100,72.4,75.4,72.4
20160406183000,180.0,178.8,59.6,49,59.2,0,72.6,75.4,72.4
20160406184500,180.0,178.8,59.6,49,69.6,100,71.2,75.4,72.4
20160406190000,180.0,175.8,58.6,49,79.1,100,72.0,75.4,72.4
20160406191500,180.0,175.8,58.6,49,74.5,100,72.5,75.4,72.4
20160406193000,180.0,175.8,58.6,49,58.0,0,72.2,75.4,72.4
20160406194500,180.0,175.8,58.6,49,83.6,100,71.3,75.4,72.4
20160406200000,180.0,174.0,58.0,49,81.1,100,72.0,75.4,72.4
20160406201500,180.0,174.0,58.0,49,78.9,100,72.2,75.4,72.4
20160406203000,180.0,174.0,58.0,49,85.6,100,72.3,75.4,72.4
20160406204500,180.0,174.0,58.0,49,78.3,100,72.5,75.4,72.4
20160406210000,180.0,174.0,58.0,49,83.7,100,72.5,75.4,72.4
20160406211500,180.0,174.0,58.0,49,80.8,100,72.6,75.4,72.4
20160406213000,180.0,174.0,58.0,49,59.4,0,72.7,75.4,72.4
20160406214500,180.0,188.4,62.8,52,59.4,100,71.2,75.4,72.4
20160406220000,180.0,188.4,62.8,52,76.8,100,71.8,75.4,72.4
20160406221500,180.0,188.4,62.8,52,84.4,100,71.9,75.4,72.4
20160406223000,180.0,188.4,62.8,51,79.7,100,71.9,75.4,72.4
20160406224500,180.0,188.4,62.8,51,86.2,100,72.1,75.4,72.4
20160406230000,180.0,188.4,62.8,51,83.2,100,72.1,75.4,72.4
20160406231500,180.0,188.4,62.8,51,81.8,100,72.1,75.4,72.4
20160406233000,180.0,188.4,62.8,51,87.6,100,72.2,75.4,72.4
20160406234500,180.0,186.0,62.0,51,81.4,100,72.3,75.4,72.4
20160407000000,180.0,186.0,62.0,51,88.2,100,72.3,75.4,72.4
20160407001500,180.0,186.0,62.0,51,80.5,100,72.3,75.4,72.4
20160407003000,180.0,186.0,62.0,51,86.6,100,72.3,75.4,72.4
20160407004500,180.0,186.0,62.0,51,80.6,100,72.3,75.4,72.4
20160407010000,180.0,186.0,62.0,51,91.1,100,72.3,75.4,72.4
20160407011500,180.0,186.0,62.0,51,80.2,100,72.3,75.4,72.4
20160407013000,180.0,186.0,62.0,51,89.8,100,72.3,75.4,72.4
20160407014500,180.0,186.0,62.0,51,81.7,100,72.3,75.4,72.4
20160407020000,180.0,186.0,62.0,51,85.4,100,72.3,75.4,72.4
20160407021500,180.0,186.0,62.0,51,87.6,100,72.3,75.4,72.4
20160407023000,180.0,186.0,62.0,51,80.7,100,72.2,75.4,72.4
20160407024500,180.0,186.0,62.0,51,85.5,100,72.2,75.4,72.4
20160407030000,180.0,186.0,62.0,51,90.4,100,72.3,75.4,72.4
20160407031500,180.0,186.0,62.0,51,80.1,100,72.2,75.4,72.4
20160407033000,180.0,186.0,62.0,51,90.4,100,72.2,75.4,72.4
20160407034500,180.0,186.0,62.0,51,79.7,100,72.2,75.4,72.4
20160407040000,180.0,186.0,62.0,50,81.6,100,72.2,75.4,72.4
20160407041500,180.0,186.0,62.0,50,79.7,100,72.2,75.4,72.4
20160407043000,180.0,186.0,62.0,50,79.7,100,72.2,75.4,72.4
20160407044500,180.0,186.0,62.0,50,88.3,100,72.2,75.4,72.4
20160407050000,180.0,186.0,62.0,50,88.3,100,72.2,75.4,72.4
20160407051500,180.0,189.6,63.2,50,79.7,100,72.2,75.4,72.4
20160407053000,180.0,186.6,62.2,50,90.2,100,72.2,75.4,72.4
20160407054500,180.0,186.6,62.2,50,90.2,100,72.2,75.4,72.4
20160407060000,180.0,186.6,62.2,50,79.7,100,72.2,75.4,72.4
20160407061500,180.0,189.0,63.0,50,83.9,100,72.2,75.4,72.4
20160407063000,180.0,189.0,63.0,50,90.1,100,72.4,75.4,72.4
20160407064500,180.0,189.0,63.0,50,83.7,100,72.2,75.4,72.4
20160407070000,180.0,189.0,63.0,50,79.7,100,72.2,75.4,72.4
20160407071500,180.0,189.0,63.0,50,81.1,100,72.1,75.4,72.4
20160407073000,180.0,189.0,63.0,50,88.1,100,72.2,75.4,72.4
20160407074500,180.0,186.0,62.0,50,89.2,100,72.2,75.4,72.4
20160407080000,180.0,186.0,62.0,50,89.2,100,72.0,75.4,72.4
20160407081500,180.0,186.0,62.0,50,81.7,100,71.9,75.4,72.4
20160407083000,180.0,186.0,62.0,50,81.7,100,71.9,75.4,72.4
20160407084500,180.0,186.0,62.0,50,87.5,100,71.9,75.4,72.4
20160407090000,180.0,183.0,61.0,50,92.5,100,71.9,75.4,72.4
20160407091500,180.0,183.0,61.0,50,83.8,100,71.9,75.4,72.4
20160407093000,180.0,183.0,61.0,50,90.1,100,71.9,75.4,72.4
20160407094500,180.0,180.6,60.2,50,95.3,100,71.8,75.4,72.4
20160407100000,180.0,178.2,59.4,50,96.7,100,71.9,75.4,72.4
20160407101500,180.0,178.2,59.4,50,96.7,100,72.2,75.4,72.4
20160407103000,180.0,178.2,59.4,50,95.1,100,72.3,75.4,72.4
20160407104500,180.0,180.6,60.2,50,89.0,100,72.5,75.4,72.4
20160407110000,180.0,180.6,60.2,50,84.9,100,72.6,75.4,72.4
20160407111500,180.0,180.6,60.2,50,90.7,100,72.6,75.4,72.4
20160407113000,180.0,177.6,59.2,50,58.0,100,71.9,75.4,72.4
20160407114500,180.0,180.6,60.2,50,80.7,100,71.3,75.4,72.4
20160407120000,180.0,180.6,60.2,50,80.7,100,71.9,75.4,72.4
20160407121500,180.0,183.0,61.0,50,86.7,100,71.9,75.4,72.4
20160407123000,180.0,171.0,57.0,48,88.1,100,71.9,75.4,72.4
20160407124500,180.0,172.8,57.6,48,84.8,100,72.1,75.4,72.4
20160407130000,180.0,171.0,57.0,48,83.8,100,72.2,75.4,72.4
20160407131500,180.0,186.6,62.2,52,90.4,100,72.3,75.4,72.4
20160407133000,180.0,186.6,62.2,52,90.4,100,72.2,75.4,72.4
20160407134500,180.0,186.6,62.2,52,86.9,100,72.2,75.4,72.4
20160407140000,180.0,186.6,62.2,52,90.4,100,72.5,75.4,72.4
20160407141500,180.0,186.6,62.2,52,58.4,0,72.6,75.4,72.4
20160407143000,180.0,189.0,63.0,52,58.4,100,71.4,75.4,72.4
20160407144500,180.0,186.0,62.0,52,81.2,100,72.0,75.4,72.4
20160407150000,180.0,186.0,62.0,52,67.3,100,72.1,75.4,72.4
20160407151500,180.0,186.0,62.0,52,72.6,100,71.9,75.4,72.4
20160407153000,180.0,182.4,60.8,50,74.8,100,72.3,75.4,72.4
20160407154500,180.0,182.4,60.8,50,73.0,100,72.5,75.4,72.4
20160407160000,180.0,182.4,60.8,51,58.8,0,72.4,75.4,72.4
20160407161500,180.0,187.2,62.4,51,57.9,100,71.6,75.4,72.4
20160407163000,180.0,187.2,62.4,51,77.8,100,72.0,75.4,72.4
20160407164500,180.0,187.2,62.4,51,64.7,100,71.8,75.4,72.4
20160407170000,180.0,190.2,63.4,51,77.2,100,72.6,75.4,72.4
20160407171500,180.0,190.2,63.4,51,58.4,100,71.9,75.4,72.4
20160407173000,180.0,190.2,63.4,51,60.7,100,71.4,75.4,72.4
20160407174500,180.0,190.2,63.4,51,65.5,100,72.4,75.4,72.4
20160407180000,180.0,190.2,63.4,51,65.5,100,72.3,75.4,72.4
20160407181500,180.0,190.2,63.4,51,65.5,100,72.3,75.4,72.4
20160407183000,180.0,187.8,62.6,51,65.5,100,72.2,75.4,72.4
20160407184500,180.0,187.8,62.6,51,65.5,100,72.2,75.4,72.4
20160407190000,180.0,187.8,62.6,51,65.5,100,72.1,75.4,72.4
20160407191500,180.0,187.8,62.6,51,65.5,100,72.0,75.4,72.4
20160407193000,180.0,187.8,62.6,51,75.4,100,72.4,75.4,72.4
20160407194500,180.0,187.8,62.6,51,57.6,100,72.1,75.4,72.4
20160407200000,180.0,187.8,62.6,51,56.8,100,71.6,75.4,72.4
20160407201500,180.0,187.8,62.6,51,67.7,100,71.9,75.4,72.4
20160407203000,180.0,187.8,62.6,51,69.6,100,72.2,75.4,72.4
20160407204500,180.0,184.2,61.4,51,68.2,100,72.3,75.4,72.4
20160407210000,180.0,181.8,60.6,51,67.3,100,72.4,75.4,72.4
20160407211500,180.0,181.8,60.6,51,69.1,100,72.4,75.4,72.4
20160407213000,180.0,178.2,59.4,51,68.2,100,72.4,75.4,72.4
20160407214500,180.0,184.8,61.6,51,67.4,100,72.4,75.4,72.4
20160407220000,180.0,187.8,62.6,51,67.4,100,72.3,75.4,72.4
20160407221500,180.0,187.8,62.6,51,67.4,100,72.3,75.4,72.4
20160407223000,180.0,187.8,62.6,51,69.1,100,72.3,75.4,72.4
20160407224500,180.0,190.8,63.6,51,67.5,100,72.2,75.4,72.4
20160407230000,180.0,190.8,63.6,51,67.5,100,72.2,75.4,72.4
20160407231500,180.0,184.2,61.4,50,70.5,100,72.2,75.4,72.4
20160407233000,180.0,184.2,61.4,50,67.7,100,72.1,75.4,72.4
20160407234500,180.0,181.8,60.6,50,67.7,100,72.1,75.4,72.4
20160408000000,180.0,186.0,62.0,50,69.5,100,72.1,75.4,72.4
20160408001500,180.0,182.4,60.8,50,68.7,100,72.0,75.4,72.4
20160408003000,180.0,182.4,60.8,50,77.2,100,72.5,75.4,72.4
20160408004500,180.0,182.4,60.8,50,78.7,100,72.6,75.4,72.4
20160408010000,180.0,184.8,61.6,50,56.8,100,71.6,75.4,72.4
20160408011500,180.0,182.4,60.8,50,76.4,100,71.7,75.4,72.4
20160408013000,180.0,180.0,60.0,50,76.4,100,71.9,75.4,72.4
20160408014500,180.0,180.0,60.0,50,77.3,100,72.1,75.4,72.4
20160408020000,180.0,180.0,60.0,50,77.3,100,72.1,75.4,72.4
20160408021500,180.0,180.0,60.0,50,81.6,100,72.2,75.4,72.4
20160408023000,180.0,180.0,60.0,50,81.6,100,72.2,75.4,72.4
20160408024500,180.0,180.0,60.0,50,76.7,100,72.2,75.4,72.4
20160408030000,180.0,180.0,60.0,50,76.7,100,72.2,75.4,72.4
20160408031500,180.0,186.0,62.0,50,81.2,100,72.2,75.4,72.4
20160408033000,180.0,181.2,60.4,50,81.2,100,72.2,75.4,72.4
20160408034500,180.0,181.2,60.4,50,77.7,100,72.2,75.4,72.4
20160408040000,180.0,181.2,60.4,50,75.1,100,72.2,75.4,72.4
20160408041500,180.0,181.2,60.4,50,81.6,100,72.2,75.4,72.4
20160408043000,180.0,181.2,60.4,50,81.6,100,72.2,75.4,72.4
20160408044500,180.0,313.8,104.6,66,59.6,0,72.2,67.8,64.8
20160408050000,180.0,303.6,101.2,65,56.4,0,70.3,68.4,65.4
20160408051500,180.0,293.4,97.8,64,55.6,0,69.3,68.4,65.4
20160408053000,180.0,258.6,86.2,60,55.6,0,68.7,68.4,65.4
20160408054500,180.0,250.2,83.4,59,56.7,0,68.4,68.4,65.4
20160408060000,180.0,250.2,83.4,59,55.6,0,68.1,68.4,65.4
20160408061500,180.0,228.6,76.2,56,55.6,0,68.1,68.2,65.2
20160408063000,180.0,233.4,77.8,56,56.4,0,67.9,68.0,65.0
20160408064500,180.0,194.4,64.8,50,55.6,0,67.8,68.4,65.4
20160408070000,180.0,188.4,62.8,50,56.7,0,67.9,68.4,65.4
20160408071500,180.0,188.4,62.8,50,55.9,0,68.0,68.4,65.4
20160408073000,180.0,188.4,62.8,50,87.5,100,68.8,77.4,74.4
20160408074500,180.0,188.4,62.8,50,87.5,100,69.9,77.4,74.4
20160408080000,180.0,179.4,59.8,50,90.0,100,71.0,77.8,74.8
20160408081500,180.0,179.4,59.8,50,98.1,100,71.7,77.4,74.4
20160408083000,180.0,177.6,59.2,50,100.9,100,71.9,77.4,74.4
20160408084500,180.0,177.6,59.2,50,87.5,100,72.3,77.1,74.1
20160408090000,180.0,177.6,59.2,50,98.6,100,72.5,77.4,74.4
20160408091500,180.0,177.6,59.2,50,97.1,100,72.6,77.4,74.4
20160408093000,180.0,177.6,59.2,50,92.9,100,72.6,77.4,74.4
20160408094500,180.0,179.4,59.8,50,90.2,100,72.6,77.4,74.4
20160408100000,180.0,179.4,59.8,50,90.2,100,73.3,77.1,74.1
20160408101500,180.0,179.4,59.8,50,90.2,100,73.1,77.4,74.4
20160408103000,180.0,179.4,59.8,50,89.0,100,72.9,77.1,74.1
20160408104500,180.0,179.4,59.8,50,89.0,100,73.2,77.1,74.1
20160408110000,180.0,179.4,59.8,50,91.2,100,73.6,77.4,74.4
20160408111500,180.0,179.4,59.8,50,98.5,100,73.8,77.1,74.1
20160408113000,180.0,179.4,59.8,50,98.5,100,73.6,77.4,74.4
20160408114500,180.0,179.4,59.8,50,95.9,100,74.1,77.4,74.4
20160408120000,180.0,181.2,60.4,50,95.9,100,74.2,77.4,74.4
20160408121500,180.0,181.2,60.4,50,95.9,100,74.7,77.4,74.4
20160408123000,180.0,181.2,60.4,50,58.0,100,73.4,77.4,74.4
20160408124500,180.0,181.2,60.4,50,94.8,100,73.1,77.4,74.4
20160408130000,180.0,181.2,60.4,50,97.3,100,73.1,77.4,74.4
20160408131500,180.0,181.2,60.4,50,98.5,100,72.9,77.4,74.4
20160408133000,180.0,181.2,60.4,50,92.4,100,73.1,77.4,74.4
20160408134500,180.0,181.2,60.4,50,89.3,100,73.1,77.4,74.4
20160408140000,180.0,181.2,60.4,50,88.1,100,73.1,77.4,74.4
20160408141500,180.0,181.2,60.4,50,89.0,100,73.1,77.4,74.4
20160408143000,180.0,188.4,62.8,50,87.5,100,73.1,77.4,74.4
20160408144500,180.0,188.4,62.8,50,87.5,100,73.1,77.4,74.4
20160408150000,180.0,188.4,62.8,50,87.5,100,73.2,77.4,74.4
20160408151500,180.0,188.4,62.8,50,87.5,100,73.3,77.4,74.4
20160408153000,180.0,188.4,62.8,50,92.6,100,73.4,77.4,74.4
20160408154500,180.0,188.4,62.8,50,90.9,100,73.5,77.4,74.4
20160408160000,180.0,188.4,62.8,50,92.6,100,73.4,77.4,74.4
20160408161500,180.0,184.2,61.4,49,92.6,100,73.5,77.4,74.4
20160408163000,180.0,184.2,61.4,49,99.9,100,73.6,77.4,74.4
20160408164500,180.0,184.2,61.4,49,101.3,100,73.7,77.4,74.4
20160408170000,180.0,184.2,61.4,49,94.5,100,74.0,77.4,74.4
20160408171500,180.0,184.2,61.4,49,96.0,100,74.5,77.4,74.4
20160408173000,180.0,186.6,62.2,49,59.7,0,74.8,77.4,74.4
20160408174500,180.0,186.6,62.2,49,57.6,100,73.6,77.4,74.4
20160408180000,180.0,183.0,61.0,49,87.5,100,73.7,77.4,74.4
20160408181500,180.0,183.0,61.0,49,80.7,100,74.0,77.4,74.4
20160408183000,180.0,183.0,61.0,49,86.1,100,74.0,77.4,74.4
20160408184500,180.0,183.0,61.0,49,84.7,100,74.0,77.4,74.4
20160408190000,180.0,183.0,61.0,49,83.7,100,74.1,77.4,74.4
20160408191500,180.0,185.4,61.8,49,93.0,100,74.1,77.4,74.4
20160408193000,180.0,185.4,61.8,49,58.2,100,73.4,77.1,74.1
20160408194500,180.0,185.4,61.8,49,81.2,100,73.6,77.1,74.1
20160408200000,180.0,182.4,60.8,49,68.3,100,73.8,77.2,74.2
20160408201500,180.0,182.4,60.8,49,84.3,100,73.6,77.1,74.1
20160408203000,180.0,179.4,59.8,49,83.2,100,73.7,77.1,74.1
20160408204500,180.0,171.6,57.2,49,84.1,100,74.0,77.1,74.1
20160408210000,180.0,171.6,57.2,49,85.2,100,74.0,77.2,74.2
20160408211500,180.0,171.6,57.2,49,87.6,100,74.0,77.4,74.4
20160408213000,180.0,173.4,57.8,49,87.6,100,74.1,77.4,74.4
20160408214500,180.0,173.4,57.8,49,91.4,100,74.3,77.4,74.4
20160408220000,180.0,176.4,58.8,49,88.8,100,74.4,77.4,74.4
20160408221500,180.0,176.4,58.8,49,87.7,100,74.5,77.4,74.4
20160408223000,180.0,176.4,58.8,49,70.0,100,74.6,77.4,74.4
20160408224500,180.0,176.4,58.8,49,56.7,100,73.6,77.1,74.1
20160408230000,180.0,176.4,58.8,49,87.6,100,73.3,77.1,74.1
20160408231500,180.0,303.6,101.2,67,59.7,0,73.7,70.8,67.8
20160408233000,180.0,233.4,77.8,58,57.5,0,71.8,70.8,67.8
20160408234500,180.0,199.8,66.6,53,55.6,0,71.0,70.8,67.8
20160409000000,180.0,202.8,67.6,53,57.2,0,70.4,70.4,67.4
20160409001500,180.0,187.2,62.4,51,56.3,0,70.0,70.8,67.8
20160409003000,180.0,189.6,63.2,51,56.3,0,69.7,70.8,67.8
20160409004500,180.0,189.6,63.2,51,57.5,0,69.6,70.8,67.8
20160409010000,180.0,189.6,63.2,51,55.5,0,69.3,70.8,67.8
20160409011500,180.0,189.6,63.2,51,57.2,0,69.1,70.7,67.7
20160409013000,180.0,189.6,63.2,51,55.7,0,68.9,70.6,67.6
20160409014500,180.0,189.6,63.2,50,56.8,0,68.9,70.4,67.4
20160409020000,180.0,189.6,63.2,50,55.5,0,68.9,70.4,67.4
20160409021500,180.0,189.6,63.2,50,95.9,100,70.0,73.9,70.9
20160409023000,180.0,183.0,61.0,49,90.4,100,70.8,74.0,71.0
20160409024500,180.0,183.0,61.0,49,60.4,0,71.4,74.2,71.2
20160409030000,180.0,183.0,61.0,49,57.2,100,70.5,74.2,71.2
20160409031500,180.0,183.0,61.0,49,72.5,100,70.2,74.1,71.1
20160409033000,180.0,183.0,61.0,49,59.8,100,70.8,74.0,71.0
20160409034500,180.0,183.0,61.0,49,77.7,100,70.6,74.0,71.0
20160409040000,180.0,183.0,61.0,49,59.6,0,71.3,74.0,71.0
20160409041500,180.0,183.0,61.0,49,56.0,100,70.2,74.0,71.0
20160409043000,180.0,183.0,61.0,49,73.9,100,70.5,74.0,71.0
20160409044500,180.0,180.6,60.2,49,60.7,100,70.5,74.0,71.0
20160409050000,180.0,180.6,60.2,49,79.1,100,71.0,74.0,71.0
20160409051500,180.0,184.8,61.6,49,56.8,0,71.0,74.0,71.0
20160409053000,180.0,181.2,60.4,49,56.2,100,70.0,74.0,71.0
20160409054500,180.0,181.2,60.4,49,76.1,100,70.6,74.0,71.0
20160409060000,180.0,184.8,61.6,49,66.8,100,71.0,74.0,71.0
20160409061500,180.0,182.4,60.8,49,66.8,100,70.9,74.0,71.0
20160409063000,180.0,182.4,60.8,49,64.9,100,70.8,75.3,72.3
20160409064500,180.0,182.4,60.8,49,91.7,100,71.3,75.4,72.4
20160409070000,180.0,182.4,60.8,49,84.2,100,71.7,75.4,72.4
20160409071500,180.0,178.2,59.4,49,95.5,100,71.9,75.4,72.4
20160409073000,180.0,180.0,60.0,49,87.6,100,72.1,75.4,72.4
20160409074500,180.0,178.2,59.4,49,93.0,100,72.4,75.4,72.4
20160409080000,180.0,178.2,59.4,51,95.4,100,72.5,75.4,72.4
20160409081500,180.0,178.2,59.4,51,62.0,0,72.6,75.3,72.3
20160409083000,180.0,180.6,60.2,51,57.4,100,71.4,75.3,72.3
20160409084500,180.0,180.6,60.2,51,82.0,100,71.6,75.3,72.3
20160409090000,180.0,180.6,60.2,51,83.2,100,71.8,75.6,72.6
20160409091500,180.0,180.6,60.2,51,86.9,100,72.1,75.6,72.6
20160409093000,180.0,180.6,60.2,51,94.1,100,72.4,75.3,72.3
20160409094500,180.0,180.6,60.2,51,60.4,0,72.7,75.3,72.3
20160409100000,180.0,180.6,60.2,51,58.7,100,71.2,75.4,72.4
20160409101500,180.0,180.6,60.2,51,79.2,100,71.7,75.3,72.3
20160409103000,180.0,180.6,60.2,51,79.2,100,71.9,75.3,72.3
20160409104500,180.0,180.6,60.2,51,87.5,100,72.1,75.3,72.3
20160409110000,180.0,180.6,60.2,51,87.5,100,72.2,75.4,72.4
20160409111500,180.0,184.8,61.6,51,78.7,100,72.4,75.6,72.6
20160409113000,180.0,184.8,61.6,51,85.7,100,72.6,75.5,72.5
20160409114500,180.0,184.8,61.6,51,59.5,0,72.6,75.7,72.7
20160409120000,180.0,184.8,61.6,51,59.5,100,71.6,75.7,72.7
20160409121500,180.0,181.2,60.4,50,61.6,100,72.6,75.6,72.6
20160409123000,180.0,178.2,59.4,50,60.8,100,72.1,75.7,72.7
20160409124500,180.0,262.8,87.6,62,57.2,0,71.9,71.4,68.4
20160409130000,180.0,187.2,62.4,50,98.8,100,72.9,78.3,75.3
20160409131500,180.0,187.2,62.4,50,97.5,100,72.7,78.3,75.3
20160409133000,180.0,183.0,61.0,50,101.0,100,72.8,77.8,74.8
20160409134500,180.0,180.6,60.2,50,101.0,100,72.9,78.0,75.0
20160409140000,180.0,185.4,61.8,50,99.6,100,73.3,78.0,75.0
20160409141500,180.0,188.4,62.8,50,98.0,100,73.5,78.0,75.0
20160409143000,180.0,188.4,62.8,50,98.0,100,73.7,78.1,75.1
20160409144500,180.0,186.0,62.0,50,88.0,100,73.9,78.1,75.1
20160409150000,180.0,186.0,62.0,50,89.1,100,74.1,78.1,75.1
20160409151500,180.0,186.0,62.0,50,89.1,100,74.2,78.0,75.0
20160409153000,180.0,186.0,62.0,50,89.1,100,74.3,78.3,75.3
20160409154500,180.0,183.0,61.0,50,90.0,100,74.5,78.3,75.3
20160409160000,180.0,186.0,62.0,50,90.0,100,74.6,78.3,75.3
20160409161500,180.0,186.0,62.0,50,91.5,100,74.8,78.3,75.3
20160409163000,180.0,182.4,60.8,50,96.7,100,74.9,78.3,75.3
20160409164500,180.0,182.4,60.8,50,89.3,100,75.0,78.3,75.3
20160409170000,180.0,182.4,60.8,50,88.2,100,75.1,78.3,75.3
20160409171500,180.0,182.4,60.8,50,93.2,100,75.1,78.3,75.3
20160409173000,180.0,182.4,60.8,50,91.5,100,75.1,78.3,75.3
20160409174500,180.0,185.4,61.8,50,93.9,100,75.1,78.3,75.3
20160409180000,180.0,185.4,61.8,50,91.9,100,75.2,78.3,75.3
20160409181500,180.0,185.4,61.8,50,87.7,100,75.2,78.3,75.3
20160409183000,180.0,182.4,60.8,50,87.7,100,75.2,78.3,75.3
20160409184500,180.0,178.8,59.6,50,89.8,100,75.2,78.3,75.3
20160409190000,180.0,178.8,59.6,50,95.7,100,75.2,78.3,75.3
20160409191500,180.0,178.8,59.6,50,100.2,100,75.2,78.3,75.3
20160409193000,180.0,178.8,59.6,50,93.2,100,75.2,78.3,75.3
20160409194500,180.0,178.8,59.6,50,88.0,100,75.2,78.3,75.3
20160409200000,180.0,181.2,60.4,50,96.3,100,75.2,78.3,75.3
20160409201500,180.0,186.0,62.0,49,92.2,100,75.2,78.3,75.3
20160409203000,180.0,186.0,62.0,49,87.5,100,75.1,78.5,75.5
20160409204500,180.0,186.0,62.0,49,87.5,100,75.1,78.3,75.3
20160409210000,180.0,186.0,62.0,49,91.6,100,75.1,78.5,75.5
20160409211500,180.0,186.0,62.0,49,93.8,100,75.1,78.5,75.5
20160409213000,180.0,186.0,62.0,49,92.3,100,75.1,78.4,75.4
20160409214500,180.0,186.0,62.0,49,92.3,100,75.1,78.5,75.5
20160409220000,180.0,186.0,62.0,49,99.6,100,75.1,78.5,75.5
20160409221500,180.0,186.0,62.0,49,99.6,100,75.1,78.5,75.5
20160409223000,180.0,186.0,62.0,49,98.5,100,75.1,78.5,75.5
20160409224500,180.0,186.0,62.0,49,90.9,100,75.1,78.5,75.5
20160409230000,180.0,186.0,62.0,49,88.7,100,75.1,78.5,75.5
20160409231500,180.0,186.0,62.0,49,98.8,100,75.1,78.5,75.5
20160409233000,180.0,182.4,60.8,49,100.2,100,75.1,78.5,75.5
20160409234500,180.0,182.4,60.8,49,94.0,100,75.1,78.5,75.5
20160410000000,180.0,186.0,62.0,49,88.5,100,75.1,78.5,75.5
20160410001500,180.0,186.0,62.0,49,86.7,100,75.1,78.5,75.5
20160410003000,180.0,183.0,61.0,49,86.7,100,75.1,78.5,75.5
20160410004500,180.0,183.0,61.0,49,86.7,100,75.0,78.5,75.5
20160410010000,180.0,183.0,61.0,49,88.7,100,75.0,78.5,75.5
20160410011500,180.0,183.0,61.0,49,93.6,100,75.0,78.5,75.5
20160410013000,180.0,183.0,61.0,49,100.2,100,75.0,78.5,75.5
20160410014500,180.0,183.0,61.0,49,97.7,100,75.0,78.5,75.5
20160410020000,180.0,183.0,61.0,49,87.5,100,75.0,78.3,75.3
20160410021500,180.0,183.0,61.0,49,90.9,100,75.0,78.3,75.3
20160410023000,180.0,183.0,61.0,49,99.6,100,75.1,78.3,75.3
20160410024500,180.0,183.0,61.0,49,90.0,100,75.1,78.3,75.3
20160410030000,180.0,183.0,61.0,49,91.1,100,75.1,78.3,75.3
20160410031500,180.0,183.0,61.0,49,100.2,100,75.1,78.3,75.3
20160410033000,180.0,183.0,61.0,49,97.8,100,75.1,78.5,75.5
20160410034500,180.0,177.6,59.2,49,87.5,100,75.1,78.5,75.5
20160410040000,180.0,177.6,59.2,49,94.7,100,75.0,78.5,75.5
20160410041500,180.0,177.6,59.2,49,100.3,100,75.0,78.5,75.5
20160410043000,180.0,177.6,59.2,49,97.2,100,75.0,78.5,75.5
20160410044500,180.0,174.0,58.0,49,88.1,100,75.0,78.5,75.5
20160410050000,180.0,176.4,58.8,49,100.2,100,75.0,78.5,75.5
20160410051500,180.0,178.2,59.4,49,91.5,100,75.0,78.5,75.5
20160410053000,180.0,174.0,58.0,49,93.9,100,75.0,78.5,75.5
20160410054500,180.0,176.4,58.8,49,101.9,100,75.0,78.5,75.5
20160410060000,180.0,176.4,58.8,49,92.6,100,75.0,78.5,75.5
20160410061500,180.0,176.4,58.8,49,92.6,100,74.9,78.5,75.5
20160410063000,180.0,176.4,58.8,49,100.2,100,74.9,78.5,75.5
20160410064500,180.0,176.4,58.8,49,89.0,100,74.9,78.5,75.5
20160410070000,180.0,176.4,58.8,49,89.0,100,74.9,78.5,75.5
20160410071500,180.0,174.6,58.2,49,101.0,100,74.9,78.5,75.5
20160410073000,180.0,174.6,58.2,49,95.3,100,74.9,78.5,75.5
20160410074500,180.0,177.6,59.2,49,89.9,100,74.9,78.5,75.5
20160410080000,180.0,177.6,59.2,49,101.0,100,74.9,78.5,75.5
20160410081500,180.0,177.6,59.2,49,92.1,100,75.0,78.5,75.5
20160410083000,180.0,177.6,59.2,49,92.1,100,75.0,78.5,75.5
20160410084500,180.0,177.6,59.2,49,99.8,100,75.0,78.5,75.5
20160410090000,180.0,180.0,60.0,49,99.8,100,75.0,78.5,75.5
20160410091500,180.0,180.0,60.0,49,88.7,100,75.0,78.5,75.5
20160410093000,180.0,177.6,59.2,49,88.7,100,75.0,78.5,75.5
20160410094500,180.0,179.4,59.8,49,100.2,100,75.1,78.5,75.5
20160410100000,180.0,179.4,59.8,49,100.2,100,75.1,78.5,75.5
20160410101500,180.0,179.4,59.8,49,100.2,100,75.1,78.5,75.5
20160410103000,180.0,179.4,59.8,49,98.3,100,75.1,78.5,75.5
20160410104500,180.0,179.4,59.8,49,89.9,100,75.2,78.5,75.5
20160410110000,180.0,177.6,59.2,49,88.1,100,75.2,78.5,75.5
20160410111500,180.0,177.6,59.2,49,88.1,100,75.2,78.5,75.5
20160410113000,180.0,177.6,59.2,49,99.6,100,75.3,78.5,75.5
20160410114500,180.0,179.4,59.8,49,90.0,100,75.3,78.5,75.5
20160410120000,180.0,177.6,59.2,49,91.7,100,75.4,78.5,75.5
20160410121500,180.0,177.6,59.2,49,98.6,100,75.4,78.5,75.5
20160410123000,180.0,177.6,59.2,49,88.7,100,75.4,78.5,75.5
20160410124500,180.0,175.8,58.6,49,98.3,100,75.5,78.5,75.5
20160410130000,180.0,175.8,58.6,49,93.7,100,75.5,78.5,75.5
20160410131500,180.0,175.8,58.6,49,93.7,100,75.6,78.5,75.5
20160410133000,180.0,175.8,58.6,49,58.0,100,74.7,78.5,75.5
20160410134500,180.0,175.8,58.6,49,84.3,100,74.5,78.5,75.5
20160410140000,180.0,175.8,58.6,49,95.3,100,74.8,78.5,75.5
20160410141500,180.0,175.8,58.6,49,93.0,100,74.9,78.5,75.5
20160410143000,180.0,175.8,58.6,49,94.9,100,75.0,78.5,75.5
20160410144500,180.0,174.0,58.0,49,94.9,100,75.1,78.5,75.5
20160410150000,180.0,175.8,58.6,49,88.0,100,75.3,78.5,75.5
20160410151500,180.0,175.8,58.6,49,86.4,100,75.4,78.5,75.5
20160410153000,180.0,175.8,58.6,49,78.4,0,75.6,78.5,75.5
20160410154500,180.0,175.8,58.6,49,58.0,100,74.7,78.5,75.5
20160410160000,180.0,175.8,58.6,49,83.1,100,74.6,78.5,75.5
20160410161500,180.0,175.8,58.6,49,85.3,100,75.0,78.5,75.5
20160410163000,180.0,174.0,58.0,49,86.8,100,75.2,78.5,75.5
20160410164500,180.0,174.0,58.0,49,90.8,100,75.4,78.5,75.5
20160410170000,180.0,174.0,58.0,49,83.8,100,75.5,78.5,75.5
20160410171500,180.0,174.0,58.0,49,58.2,0,75.5,78.5,75.5
20160410173000,180.0,175.8,58.6,49,72.2,100,74.2,78.5,75.5
20160410174500,180.0,175.8,58.6,49,86.3,100,74.8,78.5,75.5
20160410180000,180.0,175.8,58.6,49,83.8,100,75.0,78.5,75.5
20160410181500,180.0,175.8,58.6,49,82.1,100,75.1,78.5,75.5
20160410183000,180.0,175.8,58.6,49,91.6,100,75.3,78.5,75.5
20160410184500,180.0,172.8,57.6,49,86.4,100,75.4,78.5,75.5
20160410190000,180.0,172.8,57.6,49,82.6,100,75.4,78.5,75.5
20160410191500,180.0,172.8,57.6,49,89.1,100,75.5,78.5,75.5
20160410193000,180.0,172.8,57.6,49,88.1,100,75.5,78.5,75.5
20160410194500,180.0,172.8,57.6,49,82.6,100,75.5,78.5,75.5
20160410200000,180.0,172.8,57.6,49,93.4,100,75.5,78.5,75.5
20160410201500,180.0,172.8,57.6,49,87.1,100,75.5,78.5,75.5
20160410203000,180.0,176.4,58.8,49,83.8,100,75.5,78.5,75.5
20160410204500,180.0,176.4,58.8,49,83.8,100,75.5,78.5,75.5
20160410210000,180.0,176.4,58.8,49,83.8,100,75.5,78.5,75.5
20160410211500,180.0,176.4,58.8,49,87.9,100,75.5,78.5,75.5
20160410213000,180.0,176.4,58.8,49,88.8,100,75.5,78.5,75.5
20160410214500,180.0,176.4,58.8,49,82.1,100,75.5,78.5,75.5
20160410220000,180.0,176.4,58.8,49,88.9,100,75.5,78.5,75.5
20160410221500,180.0,176.4,58.8,49,92.4,100,75.4,78.5,75.5
20160410223000,180.0,176.4,58.8,49,93.5,100,75.4,78.5,75.5
20160410224500,180.0,176.4,58.8,49,93.5,100,75.4,78.5,75.5
20160410230000,180.0,176.4,58.8,49,86.4,100,75.4,78.5,75.5
20160410231500,180.0,176.4,58.8,49,83.1,100,75.4,78.5,75.5
20160410233000,180.0,176.4,58.8,49,92.9,100,75.4,78.5,75.5
20160410234500,180.0,176.4,58.8,49,84.7,100,75.3,78.5,75.5
20160411000000,180.0,176.4,58.8,49,82.5,100,75.3,78.5,75.5
20160411001500,180.0,176.4,58.8,49,92.7,100,75.2,78.5,75.5
20160411003000,180.0,176.4,58.8,49,93.7,100,75.2,78.5,75.5
20160411004500,180.0,176.4,58.8,49,93.7,100,75.2,78.5,75.5
20160411010000,180.0,176.4,58.8,49,93.7,100,75.2,78.5,75.5
20160411011500,180.0,176.4,58.8,49,93.7,100,75.2,78.5,75.5
20160411013000,180.0,176.4,58.8,49,93.7,100,75.2,78.5,75.5
20160411014500,180.0,176.4,58.8,49,93.7,100,75.2,78.5,75.5
20160411020000,180.0,176.4,58.8,49,89.2,100,75.2,78.5,75.5
20160411021500,180.0,174.6,58.2,49,84.4,100,75.1,78.5,75.5
20160411023000,180.0,174.6,58.2,49,88.3,100,75.2,78.5,75.5
20160411024500,180.0,174.6,58.2,49,96.6,100,75.2,78.5,75.5
20160411030000,180.0,174.6,58.2,49,96.6,100,75.2,78.5,75.5
20160411031500,180.0,174.6,58.2,49,94.6,100,75.2,78.5,75.5
20160411033000,180.0,174.6,58.2,49,92.8,100,75.2,78.5,75.5
20160411034500,180.0,174.6,58.2,49,90.9,100,75.2,78.5,75.5
20160411040000,180.0,174.6,58.2,49,85.0,100,75.2,78.5,75.5
20160411041500,180.0,174.6,58.2,49,85.0,100,75.2,78.5,75.5
20160411043000,180.0,176.4,58.8,49,87.4,100,75.2,78.5,75.5
20160411044500,180.0,176.4,58.8,49,92.4,100,75.2,78.5,75.5
20160411050000,180.0,174.0,58.0,49,91.2,100,75.2,78.5,75.5
20160411051500,180.0,175.8,58.6,49,85.5,100,75.2,78.5,75.5
20160411053000,180.0,175.8,58.6,49,86.9,100,75.3,78.5,75.5
20160411054500,180.0,174.0,58.0,49,92.9,100,75.3,78.5,75.5
20160411060000,180.0,174.0,58.0,49,97.8,100,75.3,78.5,75.5
20160411061500,180.0,174.0,58.0,49,89.0,100,75.3,78.5,75.5
20160411063000,180.0,174.0,58.0,49,86.2,100,75.3,78.5,75.5
20160411064500,180.0,174.0,58.0,49,86.2,100,75.3,78.5,75.5
20160411070000,180.0,174.0,58.0,49,88.0,100,75.4,78.5,75.5
20160411071500,180.0,169.8,56.6,49,88.0,100,75.4,78.5,75.5
20160411073000,180.0,171.6,57.2,49,86.8,100,75.4,78.5,75.5
20160411074500,180.0,173.4,57.8,49,90.3,100,75.4,78.5,75.5
20160411080000,180.0,171.0,57.0,49,98.4,100,75.4,78.5,75.5
20160411081500,180.0,186.0,62.0,51,86.8,100,75.4,78.5,75.5
20160411083000,180.0,186.0,62.0,51,86.8,100,75.3,78.5,75.5
20160411084500,180.0,186.0,62.0,51,94.1,100,75.2,78.5,75.5
20160411090000,180.0,186.0,62.0,51,96.6,100,75.2,78.5,75.5
20160411091500,180.0,189.0,63.0,51,91.2,100,75.2,78.5,75.5
20160411093000,180.0,189.0,63.0,51,97.2,100,75.2,78.5,75.5
20160411094500,180.0,189.0,63.0,51,95.9,100,75.2,78.5,75.5
20160411100000,180.0,189.0,63.0,51,97.2,100,75.2,78.5,75.5
20160411101500,180.0,0.0,0.0,74,89.7,100,75.3,78.5,75.5
20160411103000,180.0,189.0,63.0,44,89.7,100,75.4,78.5,75.5
20160411104500,180.0,189.0,63.0,43,95.5,100,75.4,78.5,75.5
20160411110000,180.0,189.0,63.0,43,86.2,100,75.4,78.5,75.5
20160411111500,180.0,189.0,63.0,43,86.2,100,75.3,78.5,75.5
20160411113000,180.0,189.0,63.0,43,97.8,100,75.3,78.5,75.5
20160411114500,180.0,189.0,63.0,43,86.9,100,75.3,78.5,75.5
20160411120000,180.0,189.0,63.0,43,86.9,100,75.3,78.5,75.5
20160411121500,180.0,189.0,63.0,43,86.9,100,75.4,78.5,75.5
20160411123000,180.0,189.0,63.0,43,86.9,100,75.4,78.5,75.5
20160411124500,180.0,184.2,61.4,43,88.5,100,75.4,78.5,75.5
20160411130000,180.0,184.2,61.4,43,86.9,100,75.4,78.5,75.5
20160411131500,180.0,184.2,61.4,43,91.2,100,75.4,78.5,75.5
20160411133000,180.0,184.2,61.4,43,86.3,100,75.4,78.5,75.5
20160411134500,180.0,184.2,61.4,43,87.4,100,75.4,78.5,75.5
20160411140000,180.0,184.2,61.4,43,87.4,100,75.4,78.5,75.5
20160411141500,180.0,184.2,61.4,43,87.4,100,75.3,78.5,75.5
20160411143000,180.0,184.2,61.4,43,92.7,100,75.1,78.5,75.5
20160411144500,180.0,184.2,61.4,43,97.4,100,75.0,78.5,75.5
20160411150000,180.0,184.2,61.4,43,90.2,100,74.9,78.5,75.5
20160411151500,180.0,184.2,61.4,43,93.4,100,74.8,78.5,75.5
20160411153000,180.0,184.2,61.4,43,96.7,100,74.8,78.5,75.5
20160411154500,180.0,184.2,61.4,43,89.9,100,74.8,78.5,75.5
20160411160000,180.0,187.2,62.4,43,89.9,100,74.8,78.5,75.5
20160411161500,180.0,187.2,62.4,43,88.7,100,74.8,78.5,75.5
20160411163000,180.0,187.2,62.4,43,88.7,100,74.8,78.5,75.5
20160411164500,180.0,181.8,60.6,43,88.7,100,74.8,78.5,75.5
20160411170000,180.0,181.8,60.6,43,88.7,100,74.8,78.5,75.5
20160411171500,180.0,202.2,67.4,53,88.7,100,75.0,78.5,75.5
20160411173000,180.0,169.8,56.6,41,90.3,100,75.0,78.5,75.5
20160411174500,180.0,169.8,56.6,42,102.7,100,75.0,78.5,75.5
20160411180000,180.0,169.8,56.6,42,94.2,100,75.0,78.5,75.5
20160411181500,180.0,169.8,56.6,42,93.0,100,75.0,78.5,75.5
20160411183000,180.0,175.8,58.6,44,89.0,100,75.0,78.5,75.5
20160411184500,180.0,184.2,61.4,44,93.8,100,75.0,78.5,75.5
20160411190000,180.0,175.8,58.6,44,101.0,100,75.1,78.5,75.5
20160411191500,180.0,183.0,61.0,44,94.4,100,75.1,78.5,75.5
20160411193000,180.0,183.0,61.0,44,87.5,100,75.1,78.5,75.5
20160411194500,180.0,183.0,61.0,44,94.5,100,75.1,78.5,75.5
20160411200000,180.0,186.0,62.0,44,96.9,100,75.1,78.5,75.5
20160411201500,180.0,186.0,62.0,44,88.1,100,75.1,78.5,75.5
20160411203000,180.0,186.0,62.0,44,93.3,100,75.1,78.5,75.5
20160411204500,180.0,180.0,60.0,45,95.6,100,75.1,78.5,75.5
20160411210000,180.0,180.0,60.0,45,87.5,100,74.9,78.5,75.5
20160411211500,180.0,180.0,60.0,45,100.8,100,75.0,78.5,75.5
20160411213000,180.0,180.0,60.0,45,88.7,100,75.0,78.5,75.5
20160411214500,180.0,180.0,60.0,45,91.4,100,74.8,78.5,75.5
20160411220000,180.0,182.4,60.8,45,99.1,100,74.8,78.5,75.5
20160411221500,180.0,186.6,62.2,45,88.1,100,74.8,78.5,75.5
20160411223000,180.0,186.6,62.2,45,94.0,100,74.7,78.5,75.5
20160411224500,180.0,186.6,62.2,45,95.6,100,74.7,78.5,75.5
20160411230000,180.0,186.6,62.2,45,86.9,100,74.7,78.5,75.5
20160411231500,180.0,186.6,62.2,45,98.9,100,74.7,78.5,75.5
20160411233000,180.0,186.6,62.2,45,90.0,100,74.6,78.5,75.5
20160411234500,180.0,189.0,63.0,45,89.0,100,74.6,78.5,75.5
20160412000000,180.0,189.0,63.0,45,99.0,100,74.6,78.5,75.5
20160412001500,180.0,186.6,62.2,45,86.9,100,74.6,78.5,75.5
20160412003000,180.0,186.6,62.2,45,98.1,100,74.6,78.5,75.5
20160412004500,180.0,186.6,62.2,45,88.7,100,74.6,78.5,75.5
20160412010000,180.0,186.6,62.2,45,90.2,100,74.6,78.5,75.5
20160412011500,180.0,186.6,62.2,45,99.6,100,74.5,78.5,75.5
