PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160420151500,180.0,274.2,91.4,57,56.8,0,69.1,69.4,66.4
20160420153000,180.0,254.4,84.8,54,56.8,0,69.0,69.4,66.4
20160420154500,180.0,214.2,71.4,49,56.8,0,68.6,69.3,66.3
20160420160000,180.0,205.2,68.4,47,56.8,0,68.8,69.1,66.1
20160420161500,180.0,199.8,66.6,47,56.8,0,68.7,69.0,66.0
20160420163000,180.0,202.2,67.4,47,56.8,0,68.8,69.0,66.0
20160420164500,180.0,202.2,67.4,47,56.8,0,68.8,69.0,66.0
20160420170000,180.0,202.2,67.4,47,56.8,0,68.7,69.0,66.0
20160420171500,180.0,188.4,62.8,44,56.8,0,68.7,68.9,65.9
20160420173000,180.0,188.4,62.8,44,56.8,0,68.6,69.0,66.0
20160420174500,180.0,193.8,64.6,45,56.8,0,68.7,69.0,66.0
20160420180000,180.0,193.8,64.6,45,56.8,0,68.7,69.0,66.0
20160420181500,180.0,188.4,62.8,43,56.8,0,68.6,69.3,66.3
20160420183000,180.0,188.4,62.8,43,56.8,0,68.4,69.0,66.0
20160420184500,180.0,188.4,62.8,44,56.8,0,68.4,69.2,66.2
20160420190000,180.0,188.4,62.8,43,56.8,0,68.5,69.1,66.1
20160420191500,180.0,198.0,66.0,45,56.8,0,68.5,69.0,66.0
20160420193000,180.0,198.0,66.0,45,56.8,0,68.3,68.5,65.5
20160420194500,180.0,189.0,63.0,44,56.8,0,68.3,68.9,65.9
20160420200000,180.0,189.0,63.0,43,56.8,0,68.4,68.9,65.9
20160420201500,180.0,189.0,63.0,44,56.8,0,68.2,68.6,65.6
20160420203000,180.0,189.0,63.0,44,56.8,0,68.2,68.5,65.5
20160420204500,180.0,189.0,63.0,44,56.8,0,68.1,68.5,65.5
20160420210000,180.0,197.4,65.8,45,56.8,0,68.0,68.5,65.5
20160420211500,180.0,190.8,63.6,44,56.8,0,68.1,68.9,65.9
20160420213000,180.0,186.6,62.2,44,56.8,0,68.1,68.9,65.9
20160420214500,180.0,186.6,62.2,44,84.2,100,68.4,74.3,71.3
20160420220000,180.0,186.6,62.2,44,97.4,100,69.6,74.3,71.3
20160420221500,180.0,186.6,62.2,44,93.0,100,70.2,74.3,71.3
20160420223000,180.0,186.6,62.2,44,88.1,100,70.7,74.3,71.3
20160420224500,180.0,186.6,62.2,44,88.1,100,71.2,74.3,71.3
20160420230000,180.0,186.6,62.2,44,95.3,100,71.4,74.3,71.3
20160420231500,180.0,186.6,62.2,44,57.2,0,71.0,74.3,71.3
20160420233000,180.0,178.2,59.4,44,61.3,100,70.2,74.3,71.3
20160420234500,180.0,178.2,59.4,44,78.3,100,70.9,74.3,71.3
20160421000000,180.0,180.0,60.0,44,62.5,0,71.6,74.3,71.3
20160421001500,180.0,178.2,59.4,44,57.2,100,70.7,74.3,71.3
20160421003000,180.0,178.2,59.4,44,77.2,100,70.3,74.3,71.3
20160421004500,180.0,175.8,58.6,44,84.9,100,71.1,74.3,71.3
20160421010000,180.0,178.2,59.4,44,80.6,100,71.5,74.3,71.3
20160421011500,180.0,178.2,59.4,44,57.1,100,70.8,74.3,71.3
20160421013000,180.0,178.2,59.4,44,73.2,100,70.2,74.3,71.3
20160421014500,180.0,178.2,59.4,44,76.5,100,71.1,74.3,71.3
20160421020000,180.0,178.2,59.4,44,63.3,0,71.6,74.3,71.3
20160421021500,180.0,180.0,60.0,44,57.2,100,70.5,74.3,71.3
20160421023000,180.0,178.2,59.4,44,79.2,100,70.5,74.3,71.3
20160421024500,180.0,178.2,59.4,44,80.8,100,71.2,74.3,71.3
20160421030000,180.0,178.2,59.4,44,80.8,100,71.6,74.3,71.3
20160421031500,180.0,178.2,59.4,44,57.2,100,70.5,74.3,71.3
20160421033000,180.0,178.2,59.4,44,82.0,100,70.5,74.3,71.3
20160421034500,180.0,176.4,58.8,44,76.5,100,71.3,74.3,71.3
20160421040000,180.0,178.8,59.6,44,58.0,0,71.2,74.3,71.3
20160421041500,180.0,178.8,59.6,44,58.7,100,70.3,74.3,71.3
20160421043000,180.0,183.0,61.0,43,81.4,100,70.9,74.3,71.3
20160421044500,180.0,180.6,60.2,43,75.4,100,71.4,74.3,71.3
20160421050000,180.0,180.6,60.2,43,57.2,100,70.9,74.3,71.3
20160421051500,180.0,180.6,60.2,43,78.1,100,70.2,74.3,71.3
20160421053000,180.0,180.6,60.2,43,76.4,100,71.1,74.3,71.3
20160421054500,180.0,180.6,60.2,43,60.4,0,71.6,74.3,71.3
20160421060000,180.0,180.6,60.2,43,56.8,100,70.3,74.3,71.3
20160421061500,180.0,180.6,60.2,43,86.2,100,70.8,74.3,71.3
20160421063000,180.0,180.6,60.2,43,77.3,100,71.2,74.3,71.3
20160421064500,180.0,180.6,60.2,43,58.8,0,71.5,74.3,71.3
20160421070000,180.0,184.2,61.4,43,57.1,100,70.3,74.3,71.3
20160421071500,180.0,184.2,61.4,43,73.1,100,71.1,74.3,71.3
20160421073000,180.0,184.2,61.4,43,66.7,100,71.1,74.3,71.3
20160421074500,180.0,184.2,61.4,43,66.7,100,70.9,74.3,71.3
20160421080000,180.0,184.2,61.4,43,74.5,100,71.2,74.3,71.3
20160421081500,180.0,184.2,61.4,43,57.6,0,71.2,74.3,71.3
20160421083000,180.0,184.2,61.4,43,56.8,100,70.3,74.3,71.3
20160421084500,180.0,175.2,58.4,44,88.4,100,70.8,74.3,71.3
20160421090000,180.0,180.0,60.0,44,78.8,100,71.2,74.3,71.3
20160421091500,180.0,180.0,60.0,44,76.7,100,71.4,74.3,71.3
20160421093000,180.0,180.0,60.0,44,73.8,0,71.6,74.3,71.3
20160421094500,180.0,180.0,60.0,44,57.6,100,70.5,74.3,71.3
20160421100000,180.0,182.4,60.8,44,76.4,100,70.8,74.3,71.3
20160421101500,180.0,182.4,60.8,44,61.5,100,70.8,74.3,71.3
20160421103000,180.0,182.4,60.8,44,77.4,100,71.2,74.3,71.3
20160421104500,180.0,182.4,60.8,44,64.6,0,71.6,74.3,71.3
20160421110000,180.0,182.4,60.8,44,57.6,100,70.8,74.3,71.3
20160421111500,180.0,180.0,60.0,44,82.6,100,70.4,74.3,71.3
20160421113000,180.0,180.0,60.0,44,66.8,100,71.2,74.3,71.3
20160421114500,180.0,183.0,61.0,44,66.8,100,70.9,74.3,71.3
20160421120000,180.0,179.4,59.8,44,69.7,100,71.0,74.3,71.3
20160421121500,180.0,186.6,62.2,44,70.6,100,71.3,74.3,71.3
20160421123000,180.0,186.6,62.2,44,70.6,100,71.4,74.3,71.3
20160421124500,180.0,223.8,74.6,49,57.2,0,70.7,69.4,66.4
20160421130000,180.0,189.6,63.2,44,57.2,0,69.9,69.9,66.9
20160421131500,180.0,189.6,63.2,44,57.2,0,69.4,69.9,66.9
20160421133000,180.0,189.6,63.2,44,57.2,0,69.4,69.9,66.9
20160421134500,180.0,189.6,63.2,44,57.2,0,69.2,70.0,67.0
20160421140000,180.0,189.6,63.2,44,57.2,0,69.1,70.0,67.0
20160421141500,180.0,189.6,63.2,44,57.2,0,68.9,70.4,67.4
20160421143000,180.0,189.6,63.2,44,57.2,0,68.6,70.4,67.4
20160421144500,180.0,189.6,63.2,44,57.2,0,68.4,70.4,67.4
20160421150000,180.0,186.6,62.2,44,57.2,0,68.4,70.4,67.4
20160421151500,180.0,189.6,63.2,44,57.2,0,68.7,70.4,67.4
20160421153000,180.0,186.6,62.2,44,57.2,0,68.7,70.4,67.4
20160421154500,180.0,186.6,62.2,44,57.2,0,68.7,70.4,67.4
20160421160000,180.0,186.6,62.2,44,57.2,0,68.7,70.4,67.4
20160421161500,180.0,183.0,61.0,44,57.2,0,68.6,70.4,67.4
20160421163000,180.0,180.6,60.2,44,57.2,0,68.7,70.4,67.4
20160421164500,180.0,180.6,60.2,44,57.2,0,68.9,70.4,67.4
20160421170000,180.0,180.6,60.2,44,56.6,0,68.9,70.4,67.4
20160421171500,180.0,180.6,60.2,44,56.6,0,68.8,70.4,67.4
20160421173000,180.0,180.6,60.2,44,56.6,0,68.7,70.4,67.4
20160421174500,180.0,186.6,62.2,44,56.6,0,68.8,70.4,67.4
20160421180000,180.0,186.6,62.2,44,56.6,0,68.8,70.4,67.4
20160421181500,180.0,190.2,63.4,44,56.6,0,68.7,70.4,67.4
20160421183000,180.0,187.8,62.6,44,56.6,0,68.6,70.4,67.4
20160421184500,180.0,176.4,58.8,44,56.6,0,68.6,70.4,67.4
20160421190000,180.0,176.4,58.8,44,56.6,0,68.5,70.4,67.4
20160421191500,180.0,176.4,58.8,44,56.6,0,68.4,70.4,67.4
20160421193000,180.0,176.4,58.8,44,56.6,0,68.3,70.4,67.4
20160421194500,180.0,176.4,58.8,44,56.6,0,68.3,70.4,67.4
20160421200000,180.0,176.4,58.8,44,56.6,0,68.3,70.4,67.4
20160421201500,180.0,178.8,59.6,44,56.6,0,68.2,70.4,67.4
20160421203000,180.0,174.6,58.2,44,56.6,0,68.2,70.4,67.4
20160421204500,180.0,176.4,58.8,44,56.6,0,68.1,70.4,67.4
20160421210000,180.0,176.4,58.8,44,56.6,0,68.1,70.4,67.4
20160421211500,180.0,176.4,58.8,44,56.6,0,68.1,70.4,67.4
20160421213000,180.0,176.4,58.8,44,56.6,0,68.0,70.4,67.4
20160421214500,180.0,178.2,59.4,44,56.6,0,68.2,70.4,67.4
20160421220000,180.0,180.0,60.0,44,56.6,0,68.1,70.4,67.4
20160421221500,180.0,175.8,58.6,44,56.6,0,68.1,70.4,67.4
20160421223000,180.0,177.6,59.2,44,56.6,0,68.1,70.4,67.4
20160421224500,180.0,177.6,59.2,44,56.6,0,68.0,70.4,67.4
20160421230000,180.0,180.0,60.0,44,56.6,0,67.9,70.4,67.4
20160421231500,180.0,178.2,59.4,44,56.6,0,67.9,70.4,67.4
20160421233000,180.0,178.2,59.4,44,56.6,0,67.8,70.4,67.4
20160421234500,180.0,175.8,58.6,44,56.6,0,67.8,70.4,67.4
20160422000000,180.0,175.8,58.6,44,56.6,0,67.8,70.4,67.4
20160422001500,180.0,178.2,59.4,44,56.6,0,67.9,70.4,67.4
20160422003000,180.0,178.2,59.4,44,56.6,0,67.9,70.3,67.3
20160422004500,180.0,176.4,58.8,44,56.6,0,67.9,70.1,67.1
20160422010000,180.0,178.2,59.4,44,56.6,0,67.9,70.0,67.0
20160422011500,180.0,178.2,59.4,44,56.6,0,67.9,70.0,67.0
20160422013000,180.0,186.0,62.0,45,56.6,0,67.8,69.9,66.9
20160422014500,180.0,186.0,62.0,45,56.6,0,67.8,70.0,67.0
20160422020000,180.0,186.0,62.0,45,56.6,0,67.7,70.0,67.0
20160422021500,180.0,188.4,62.8,45,56.6,0,67.7,70.0,67.0
20160422023000,180.0,188.4,62.8,45,56.6,0,67.7,70.0,67.0
20160422024500,180.0,188.4,62.8,45,56.6,0,67.7,70.0,67.0
20160422030000,180.0,188.4,62.8,45,56.6,0,67.7,70.0,67.0
20160422031500,180.0,185.4,61.8,44,56.6,0,67.7,70.0,67.0
20160422033000,180.0,185.4,61.8,44,56.6,0,67.7,70.0,67.0
20160422034500,180.0,187.8,62.6,44,56.6,0,67.7,70.0,67.0
20160422040000,180.0,187.8,62.6,44,56.6,0,67.7,69.9,66.9
20160422041500,180.0,187.8,62.6,44,56.6,0,67.7,69.9,66.9
20160422043000,180.0,192.0,64.0,45,56.6,0,67.6,69.5,66.5
20160422044500,180.0,192.0,64.0,44,56.6,0,67.6,69.9,66.9
20160422050000,180.0,189.0,63.0,44,56.6,0,67.6,69.9,66.9
20160422051500,180.0,189.0,63.0,44,56.6,0,67.6,69.9,66.9
20160422053000,180.0,189.0,63.0,43,56.6,0,67.6,69.9,66.9
20160422054500,180.0,186.0,62.0,43,56.0,0,67.4,69.9,66.9
20160422060000,180.0,186.0,62.0,44,56.0,0,67.4,69.9,66.9
20160422061500,180.0,186.0,62.0,44,56.0,0,67.3,69.9,66.9
20160422063000,180.0,186.0,62.0,44,56.0,0,67.2,69.9,66.9
20160422064500,180.0,186.0,62.0,44,56.0,0,67.1,69.9,66.9
20160422070000,180.0,186.0,62.0,44,56.0,0,67.4,69.9,66.9
20160422071500,180.0,186.0,62.0,44,56.0,0,67.3,69.9,66.9
20160422073000,180.0,186.0,62.0,44,56.0,0,67.2,69.9,66.9
20160422074500,180.0,186.0,62.0,44,56.0,0,67.3,69.9,66.9
20160422080000,180.0,186.0,62.0,44,56.7,0,67.2,69.9,66.9
20160422081500,180.0,186.0,62.0,44,56.7,0,67.2,69.9,66.9
20160422083000,180.0,178.2,59.4,44,56.7,0,67.2,69.9,66.9
20160422084500,180.0,174.6,58.2,44,56.7,0,67.1,69.9,66.9
20160422090000,180.0,189.0,63.0,45,56.7,0,67.4,69.9,66.9
20160422091500,180.0,189.0,63.0,45,56.7,0,67.4,69.9,66.9
20160422093000,180.0,189.0,63.0,45,56.7,0,67.3,69.9,66.9
20160422094500,180.0,189.0,63.0,45,56.7,0,67.3,69.9,66.9
20160422100000,180.0,189.0,63.0,45,56.7,0,67.2,69.9,66.9
20160422101500,180.0,186.0,62.0,45,56.7,0,67.3,69.9,66.9
20160422103000,180.0,186.0,62.0,43,56.7,0,67.3,69.9,66.9
20160422104500,180.0,182.4,60.8,44,56.7,0,67.4,69.9,66.9
20160422110000,180.0,186.0,62.0,44,56.7,0,67.5,69.9,66.9
20160422111500,180.0,186.0,62.0,44,56.7,0,67.6,69.9,66.9
20160422113000,180.0,186.0,62.0,44,56.7,0,67.9,69.9,66.9
20160422114500,180.0,186.0,62.0,44,56.7,0,67.8,69.9,66.9
20160422120000,180.0,186.0,62.0,44,56.7,0,67.9,69.9,66.9
20160422121500,180.0,186.0,62.0,44,56.7,0,67.9,69.9,66.9
20160422123000,180.0,186.0,62.0,44,56.7,0,68.1,69.9,66.9
20160422124500,180.0,182.4,60.8,44,56.7,0,68.1,69.9,66.9
20160422130000,180.0,182.4,60.8,44,56.7,0,68.2,69.9,66.9
20160422131500,180.0,182.4,60.8,44,56.7,0,68.1,69.9,66.9
20160422133000,180.0,182.4,60.8,44,56.7,0,68.1,69.9,66.9
20160422134500,180.0,182.4,60.8,44,56.7,0,68.0,69.9,66.9
20160422140000,180.0,184.8,61.6,44,56.7,0,68.1,69.9,66.9
20160422141500,180.0,184.8,61.6,44,56.7,0,68.0,69.9,66.9
20160422143000,180.0,187.2,62.4,44,56.7,0,67.9,69.9,66.9
20160422144500,180.0,187.2,62.4,44,56.7,0,67.9,69.9,66.9
20160422150000,180.0,187.2,62.4,44,56.7,0,67.9,69.9,66.9
20160422151500,180.0,187.2,62.4,45,56.7,0,67.9,69.9,66.9
20160422153000,180.0,187.2,62.4,45,56.7,0,67.8,69.9,66.9
20160422154500,180.0,189.6,63.2,45,56.7,0,67.8,69.9,66.9
20160422160000,180.0,189.6,63.2,45,56.7,0,67.7,69.9,66.9
20160422161500,180.0,189.6,63.2,45,56.7,0,67.8,69.9,66.9
20160422163000,180.0,187.2,62.4,44,56.7,0,67.8,69.9,66.9
20160422164500,180.0,187.2,62.4,44,56.7,0,67.8,69.9,66.9
20160422170000,180.0,187.2,62.4,44,56.7,0,67.8,69.9,66.9
20160422171500,180.0,187.2,62.4,44,56.7,0,68.1,69.9,66.9
20160422173000,180.0,189.6,63.2,44,56.7,0,68.2,69.9,66.9
20160422174500,180.0,189.6,63.2,44,56.7,0,68.3,69.9,66.9
20160422180000,180.0,189.6,63.2,44,56.7,0,68.2,69.9,66.9
20160422181500,180.0,189.6,63.2,43,56.7,0,68.5,69.9,66.9
20160422183000,180.0,189.6,63.2,43,56.7,0,68.6,69.9,66.9
20160422184500,180.0,186.6,62.2,43,56.7,0,68.6,69.9,66.9
20160422190000,180.0,186.6,62.2,43,56.7,0,68.6,69.9,66.9
20160422191500,180.0,186.6,62.2,44,56.7,0,68.6,69.9,66.9
20160422193000,180.0,186.6,62.2,44,56.7,0,68.7,69.9,66.9
20160422194500,180.0,186.6,62.2,44,56.7,0,68.6,69.9,66.9
20160422200000,180.0,186.6,62.2,44,56.7,0,68.4,69.9,66.9
20160422201500,180.0,186.6,62.2,44,56.7,0,68.2,69.9,66.9
20160422203000,180.0,186.6,62.2,44,56.7,0,68.1,69.9,66.9
20160422204500,180.0,186.6,62.2,44,56.7,0,67.9,69.9,66.9
20160422210000,180.0,186.6,62.2,44,56.7,0,67.9,69.9,66.9
20160422211500,180.0,186.6,62.2,44,56.7,0,67.8,69.9,66.9
20160422213000,180.0,186.6,62.2,44,56.7,0,67.8,69.9,66.9
20160422214500,180.0,186.6,62.2,44,56.7,0,67.7,69.9,66.9
20160422220000,180.0,186.6,62.2,44,56.7,0,67.7,69.9,66.9
20160422221500,180.0,186.6,62.2,44,56.1,0,67.7,69.9,66.9
20160422223000,180.0,186.6,62.2,44,56.1,0,67.8,69.9,66.9
20160422224500,180.0,186.6,62.2,44,56.1,0,67.8,69.9,66.9
20160422230000,180.0,186.6,62.2,44,56.1,0,67.8,69.9,66.9
20160422231500,180.0,183.0,61.0,44,56.1,0,67.7,69.9,66.9
20160422233000,180.0,183.0,61.0,44,56.1,0,67.7,69.9,66.9
20160422234500,180.0,187.8,62.6,44,96.6,100,68.8,74.6,71.6
20160423000000,180.0,171.0,57.0,41,91.9,100,69.6,74.9,71.9
20160423001500,180.0,171.0,57.0,41,89.1,100,70.3,75.0,72.0
20160423003000,180.0,173.4,57.8,43,101.0,100,70.9,75.0,72.0
20160423004500,180.0,173.4,57.8,43,88.7,100,71.3,75.0,72.0
20160423010000,180.0,175.8,58.6,43,97.1,100,71.7,75.0,72.0
20160423011500,180.0,175.8,58.6,43,91.8,100,72.1,75.0,72.0
20160423013000,180.0,175.8,58.6,43,88.6,100,72.3,75.0,72.0
20160423014500,180.0,282.6,94.2,57,56.2,0,70.9,69.5,66.5
20160423020000,180.0,237.6,79.2,51,56.2,0,69.8,69.5,66.5
20160423021500,180.0,233.4,77.8,50,56.2,0,69.3,69.5,66.5
20160423023000,180.0,188.4,62.8,43,56.2,0,68.9,69.5,66.5
20160423024500,180.0,188.4,62.8,43,56.2,0,68.7,69.5,66.5
20160423030000,180.0,188.4,62.8,43,56.2,0,68.4,69.5,66.5
20160423031500,180.0,188.4,62.8,43,56.2,0,68.3,69.5,66.5
20160423033000,180.0,190.8,63.6,43,56.2,0,68.1,69.5,66.5
20160423034500,180.0,190.8,63.6,43,56.2,0,67.9,69.6,66.6
20160423040000,180.0,190.8,63.6,43,56.2,0,67.8,69.7,66.7
20160423041500,180.0,190.8,63.6,43,56.2,0,67.7,69.8,66.8
20160423043000,180.0,187.2,62.4,43,56.2,0,67.6,69.9,66.9
20160423044500,180.0,187.2,62.4,43,56.2,0,67.4,69.8,66.8
20160423050000,180.0,187.2,62.4,43,56.2,0,67.4,69.9,66.9
20160423051500,180.0,187.2,62.4,43,56.2,0,67.3,69.9,66.9
20160423053000,180.0,187.2,62.4,43,56.2,0,67.4,69.9,66.9
20160423054500,180.0,187.2,62.4,43,56.2,0,67.4,69.9,66.9
20160423060000,180.0,187.2,62.4,43,56.2,0,67.6,69.9,66.9
20160423061500,180.0,187.2,62.4,43,56.2,0,67.4,69.9,66.9
20160423063000,180.0,187.2,62.4,43,56.2,0,67.4,69.9,66.9
20160423064500,180.0,175.2,58.4,43,56.2,0,67.2,69.9,66.9
20160423070000,180.0,184.8,61.6,43,56.2,0,67.2,69.9,66.9
20160423071500,180.0,184.8,61.6,42,56.2,0,67.1,69.9,66.9
20160423073000,180.0,184.8,61.6,42,56.2,0,67.2,69.9,66.9
20160423074500,180.0,184.8,61.6,42,56.2,0,67.2,69.9,66.9
20160423080000,180.0,175.2,58.4,43,56.2,0,67.3,69.9,66.9
20160423081500,180.0,175.2,58.4,43,89.1,100,68.4,76.0,73.0
20160423083000,180.0,175.2,58.4,43,100.3,100,69.2,76.0,73.0
20160423084500,180.0,175.2,58.4,43,87.6,100,69.9,76.1,73.1
20160423090000,180.0,175.2,58.4,43,100.2,100,70.2,76.4,73.4
20160423091500,180.0,175.2,58.4,43,89.4,100,70.5,76.4,73.4
20160423093000,180.0,175.2,58.4,43,94.4,100,70.8,76.4,73.4
20160423094500,180.0,175.2,58.4,43,99.1,100,71.1,76.4,73.4
20160423100000,180.0,175.2,58.4,43,87.5,100,71.3,76.4,73.4
20160423101500,180.0,175.2,58.4,43,98.5,100,71.6,76.4,73.4
20160423103000,180.0,175.2,58.4,43,93.2,100,71.8,76.4,73.4
20160423104500,180.0,175.2,58.4,43,88.7,100,72.1,76.4,73.4
20160423110000,180.0,175.2,58.4,43,92.6,100,72.1,76.4,73.4
20160423111500,180.0,175.2,58.4,43,101.2,100,72.1,76.4,73.4
20160423113000,180.0,175.2,58.4,43,89.4,100,72.1,76.4,73.4
20160423114500,180.0,175.2,58.4,43,90.3,100,72.2,76.4,73.4
20160423120000,180.0,175.2,58.4,43,101.0,100,72.3,76.4,73.4
20160423121500,180.0,175.2,58.4,43,89.9,100,72.2,76.4,73.4
20160423123000,180.0,175.2,58.4,43,92.4,100,72.3,76.4,73.4
20160423124500,180.0,175.2,58.4,43,100.4,100,72.3,76.4,73.4
20160423130000,180.0,300.6,100.2,61,57.6,0,71.9,69.0,66.0
20160423131500,180.0,282.6,94.2,58,57.6,0,70.2,69.0,66.0
20160423133000,180.0,258.6,86.2,55,57.6,0,69.6,69.0,66.0
20160423134500,180.0,254.4,84.8,54,57.6,0,68.9,69.0,66.0
20160423140000,180.0,237.6,79.2,51,57.6,0,68.6,69.0,66.0
20160423141500,180.0,214.2,71.4,49,57.6,0,68.5,69.0,66.0
20160423143000,180.0,205.8,68.6,46,57.6,0,68.5,69.0,66.0
20160423144500,180.0,185.4,61.8,44,57.6,0,68.4,69.0,66.0
20160423150000,180.0,185.4,61.8,44,57.6,0,68.5,69.0,66.0
20160423151500,180.0,185.4,61.8,44,57.6,0,68.6,69.0,66.0
20160423153000,180.0,185.4,61.8,44,57.6,0,68.6,69.0,66.0
20160423154500,180.0,185.4,61.8,44,57.6,0,68.6,69.0,66.0
20160423160000,180.0,185.4,61.8,44,57.6,0,68.6,69.1,66.1
20160423161500,180.0,185.4,61.8,44,57.6,0,68.6,69.3,66.3
20160423163000,180.0,185.4,61.8,44,57.6,0,68.9,69.4,66.4
20160423164500,180.0,185.4,61.8,44,57.6,0,69.1,69.4,66.4
20160423170000,180.0,187.8,62.6,44,57.6,0,69.2,69.4,66.4
20160423171500,180.0,187.8,62.6,44,57.6,0,69.3,69.4,66.4
20160423173000,180.0,187.8,62.6,44,57.6,0,69.2,69.4,66.4
20160423174500,180.0,184.8,61.6,44,57.6,0,69.2,69.4,66.4
20160423180000,180.0,184.8,61.6,44,57.6,0,69.2,69.4,66.4
20160423181500,180.0,184.8,61.6,44,57.6,0,69.1,69.4,66.4
20160423183000,180.0,188.4,62.8,44,57.6,0,69.1,69.4,66.4
20160423184500,180.0,188.4,62.8,44,57.6,0,68.9,69.4,66.4
20160423190000,180.0,188.4,62.8,44,57.6,0,68.8,69.4,66.4
20160423191500,180.0,188.4,62.8,44,57.6,0,69.1,69.4,66.4
20160423193000,180.0,188.4,62.8,44,57.6,0,68.8,69.4,66.4
20160423194500,180.0,188.4,62.8,44,56.8,0,68.7,69.4,66.4
20160423200000,180.0,188.4,62.8,44,56.8,0,68.6,69.4,66.4
20160423201500,180.0,188.4,62.8,44,56.8,0,68.7,69.4,66.4
20160423203000,180.0,188.4,62.8,44,56.8,0,68.8,69.4,66.4
20160423204500,180.0,188.4,62.8,44,56.8,0,68.7,69.4,66.4
20160423210000,180.0,188.4,62.8,44,56.8,0,68.7,69.4,66.4
20160423211500,180.0,188.4,62.8,44,56.8,0,68.7,69.4,66.4
20160423213000,180.0,188.4,62.8,44,56.8,0,68.6,69.4,66.4
20160423214500,180.0,188.4,62.8,44,56.8,0,68.6,69.4,66.4
20160423220000,180.0,188.4,62.8,44,56.8,0,68.4,69.4,66.4
20160423221500,180.0,188.4,62.8,44,56.8,0,68.4,69.4,66.4
20160423223000,180.0,188.4,62.8,44,56.8,0,68.3,69.4,66.4
20160423224500,180.0,177.6,59.2,41,56.8,0,68.3,69.4,66.4
20160423230000,180.0,177.6,59.2,41,56.8,0,68.2,69.4,66.4
20160423231500,180.0,177.6,59.2,41,56.8,0,68.2,69.4,66.4
20160423233000,180.0,177.6,59.2,41,56.8,0,68.1,69.4,66.4
20160423234500,180.0,177.6,59.2,41,56.8,0,68.2,69.4,66.4
20160424000000,180.0,175.2,58.4,41,56.8,0,68.1,69.4,66.4
20160424001500,180.0,175.2,58.4,41,56.0,0,68.1,69.4,66.4
20160424003000,180.0,175.2,58.4,41,56.0,0,67.9,69.4,66.4
20160424004500,180.0,175.2,58.4,41,56.0,0,67.9,69.4,66.4
20160424010000,180.0,175.2,58.4,41,56.0,0,67.9,69.4,66.4
20160424011500,180.0,175.2,58.4,41,56.0,0,67.8,69.4,66.4
20160424013000,180.0,175.2,58.4,41,56.0,0,67.8,69.4,66.4
20160424014500,180.0,175.2,58.4,41,56.0,0,67.8,69.4,66.4
20160424020000,180.0,175.2,58.4,41,56.0,0,67.9,69.4,66.4
20160424021500,180.0,175.2,58.4,41,56.0,0,67.8,69.4,66.4
20160424023000,180.0,175.2,58.4,41,56.0,0,67.7,69.4,66.4
20160424024500,180.0,175.2,58.4,41,56.0,0,67.6,69.4,66.4
20160424030000,180.0,175.2,58.4,41,56.0,0,67.5,69.4,66.4
20160424031500,180.0,177.6,59.2,41,56.0,0,67.4,69.4,66.4
20160424033000,180.0,177.6,59.2,41,56.0,0,67.4,69.4,66.4
20160424034500,180.0,175.8,58.6,41,56.0,0,67.4,69.4,66.4
20160424040000,180.0,175.8,58.6,41,56.0,0,67.4,69.4,66.4
20160424041500,180.0,175.8,58.6,41,56.0,0,67.3,69.4,66.4
20160424043000,180.0,178.8,59.6,41,56.0,0,67.3,69.4,66.4
20160424044500,180.0,178.8,59.6,41,56.0,0,67.2,69.4,66.4
20160424050000,180.0,178.8,59.6,41,56.0,0,67.2,69.4,66.4
20160424051500,180.0,178.8,59.6,41,56.0,0,67.2,69.4,66.4
20160424053000,180.0,178.8,59.6,41,56.0,0,67.1,69.4,66.4
20160424054500,180.0,175.8,58.6,42,56.0,0,67.4,69.4,66.4
20160424060000,180.0,177.6,59.2,42,56.0,0,67.3,69.4,66.4
20160424061500,180.0,175.8,58.6,42,56.0,0,67.3,69.4,66.4
20160424063000,180.0,177.6,59.2,42,56.0,0,67.3,69.5,66.5
20160424064500,180.0,175.8,58.6,42,56.0,0,67.2,69.5,66.5
20160424070000,180.0,175.8,58.6,42,56.0,0,67.1,69.5,66.5
20160424071500,180.0,177.6,59.2,42,56.0,0,67.1,69.5,66.5
20160424073000,180.0,177.6,59.2,42,56.0,0,67.2,69.5,66.5
20160424074500,180.0,175.2,58.4,42,56.7,0,67.3,69.5,66.5
20160424080000,180.0,175.2,58.4,43,56.7,0,67.4,69.5,66.5
20160424081500,180.0,175.2,58.4,43,56.7,0,67.6,69.5,66.5
20160424083000,180.0,175.2,58.4,43,56.7,0,67.6,69.5,66.5
20160424084500,180.0,175.2,58.4,43,56.7,0,67.7,69.6,66.6
20160424090000,180.0,177.6,59.2,43,56.7,0,67.7,69.5,66.5
20160424091500,180.0,181.2,60.4,43,56.7,0,67.8,69.5,66.5
20160424093000,180.0,181.2,60.4,43,56.7,0,67.8,69.5,66.5
20160424094500,180.0,181.2,60.4,43,56.7,0,67.8,69.5,66.5
20160424100000,180.0,181.2,60.4,43,56.7,0,67.9,69.5,66.5
20160424101500,180.0,184.8,61.6,44,56.7,0,67.8,69.5,66.5
20160424103000,180.0,184.8,61.6,44,56.7,0,67.9,69.5,66.5
20160424104500,180.0,187.8,62.6,44,56.7,0,67.9,69.5,66.5
20160424110000,180.0,184.8,61.6,44,56.7,0,67.7,69.5,66.5
20160424111500,180.0,184.8,61.6,44,56.7,0,67.8,69.5,66.5
20160424113000,180.0,181.8,60.6,44,56.7,0,67.8,69.5,66.5
20160424114500,180.0,181.8,60.6,44,56.7,0,67.7,69.5,66.5
20160424120000,180.0,181.8,60.6,44,56.7,0,67.7,69.5,66.5
20160424121500,180.0,184.2,61.4,44,56.7,0,67.7,69.5,66.5
20160424123000,180.0,181.8,60.6,44,56.7,0,67.8,69.5,66.5
20160424124500,180.0,181.8,60.6,44,56.7,0,67.8,69.5,66.5
20160424130000,180.0,186.6,62.2,44,56.7,0,67.8,69.6,66.6
20160424131500,180.0,186.6,62.2,44,56.7,0,67.8,69.7,66.7
20160424133000,180.0,183.0,61.0,44,56.7,0,68.1,69.6,66.6
20160424134500,180.0,183.0,61.0,44,56.7,0,68.2,69.7,66.7
20160424140000,180.0,183.0,61.0,44,56.7,0,68.2,69.7,66.7
20160424141500,180.0,183.0,61.0,44,56.7,0,68.3,69.7,66.7
20160424143000,180.0,183.0,61.0,45,56.7,0,68.2,69.7,66.7
20160424144500,180.0,189.0,63.0,45,56.7,0,68.3,69.6,66.6
20160424150000,180.0,189.0,63.0,45,57.5,0,68.4,69.6,66.6
20160424151500,180.0,189.0,63.0,45,57.5,0,68.4,69.7,66.7
20160424153000,180.0,192.0,64.0,46,57.5,0,68.6,69.7,66.7
20160424154500,180.0,189.0,63.0,45,56.8,0,68.6,69.6,66.6
20160424160000,180.0,189.0,63.0,45,56.8,0,68.6,69.6,66.6
20160424161500,180.0,191.4,63.8,45,56.8,0,68.7,69.7,66.7
20160424163000,180.0,191.4,63.8,45,56.8,0,68.7,69.5,66.5
20160424164500,180.0,186.0,62.0,45,56.8,0,68.7,69.6,66.6
20160424170000,180.0,186.0,62.0,45,56.8,0,68.7,69.6,66.6
20160424171500,180.0,186.0,62.0,45,56.8,0,69.0,69.6,66.6
20160424173000,180.0,188.4,62.8,45,56.8,0,69.1,69.6,66.6
20160424174500,180.0,188.4,62.8,45,56.8,0,69.1,69.7,66.7
20160424180000,180.0,188.4,62.8,45,56.8,0,68.9,69.5,66.5
20160424181500,180.0,186.0,62.0,45,56.8,0,68.9,69.6,66.6
20160424183000,180.0,186.0,62.0,45,56.8,0,68.8,69.5,66.5
20160424184500,180.0,186.0,62.0,45,56.8,0,68.7,69.5,66.5
20160424190000,180.0,189.6,63.2,45,56.8,0,68.9,69.5,66.5
20160424191500,180.0,184.8,61.6,44,56.8,0,69.1,69.5,66.5
20160424193000,180.0,187.2,62.4,44,56.8,0,69.0,69.6,66.6
20160424194500,180.0,187.2,62.4,45,56.8,0,69.0,69.7,66.7
20160424200000,180.0,187.2,62.4,45,56.8,0,69.0,69.6,66.6
20160424201500,180.0,193.2,64.4,46,56.8,0,69.1,69.5,66.5
20160424203000,180.0,186.6,62.2,45,56.8,0,69.0,69.8,66.8
20160424204500,180.0,190.8,63.6,45,56.8,0,68.8,69.9,66.9
20160424210000,180.0,190.8,63.6,45,56.8,0,68.9,69.7,66.7
20160424211500,180.0,188.4,62.8,44,56.8,0,68.9,69.8,66.8
20160424213000,180.0,188.4,62.8,44,56.8,0,68.7,69.5,66.5
20160424214500,180.0,188.4,62.8,44,56.8,0,68.7,69.7,66.7
20160424220000,180.0,188.4,62.8,44,56.8,0,68.6,69.7,66.7
20160424221500,180.0,188.4,62.8,44,56.8,0,68.6,69.8,66.8
20160424223000,180.0,188.4,62.8,44,56.8,0,68.6,69.8,66.8
20160424224500,180.0,185.4,61.8,44,56.8,0,68.5,69.8,66.8
20160424230000,180.0,185.4,61.8,44,56.8,0,68.5,69.8,66.8
20160424231500,180.0,190.2,63.4,44,56.8,0,68.5,69.6,66.6
20160424233000,180.0,184.2,61.4,44,56.8,0,68.4,69.6,66.6
20160424234500,180.0,184.2,61.4,44,56.8,0,68.5,69.6,66.6
20160425000000,180.0,184.2,61.4,44,56.8,0,68.4,69.7,66.7
20160425001500,180.0,184.2,61.4,44,56.8,0,68.2,69.6,66.6
20160425003000,180.0,188.4,62.8,43,56.8,0,68.2,69.5,66.5
20160425004500,180.0,188.4,62.8,43,56.8,0,68.2,69.6,66.6
20160425010000,180.0,188.4,62.8,43,56.8,0,68.1,69.7,66.7
20160425011500,180.0,188.4,62.8,43,56.8,0,68.2,69.9,66.9
20160425013000,180.0,188.4,62.8,43,56.8,0,68.1,69.9,66.9
20160425014500,180.0,185.4,61.8,43,56.8,0,67.9,69.8,66.8
20160425020000,180.0,187.8,62.6,43,56.1,0,67.9,69.9,66.9
20160425021500,180.0,187.8,62.6,43,56.1,0,67.8,69.7,66.7
20160425023000,180.0,187.8,62.6,43,56.1,0,67.7,69.6,66.6
20160425024500,180.0,187.8,62.6,43,56.1,0,67.6,69.7,66.7
20160425030000,180.0,187.8,62.6,43,56.1,0,67.6,69.8,66.8
20160425031500,180.0,181.2,60.4,43,56.1,0,67.5,69.7,66.7
20160425033000,180.0,187.2,62.4,43,56.1,0,67.5,69.6,66.6
20160425034500,180.0,187.2,62.4,43,56.1,0,67.6,69.8,66.8
20160425040000,180.0,187.2,62.4,43,56.1,0,67.6,69.6,66.6
20160425041500,180.0,184.8,61.6,43,56.1,0,67.6,69.6,66.6
20160425043000,180.0,184.8,61.6,43,56.1,0,67.4,69.7,66.7
20160425044500,180.0,184.8,61.6,43,56.1,0,67.4,69.6,66.6
20160425050000,180.0,184.8,61.6,43,56.1,0,67.4,69.6,66.6
20160425051500,180.0,184.8,61.6,43,56.1,0,67.3,69.5,66.5
20160425053000,180.0,184.8,61.6,43,56.1,0,67.5,69.5,66.5
20160425054500,180.0,184.8,61.6,43,56.1,0,67.7,69.5,66.5
20160425060000,180.0,182.4,60.8,43,56.1,0,67.6,69.5,66.5
20160425061500,180.0,182.4,60.8,43,56.1,0,67.4,69.5,66.5
20160425063000,180.0,182.4,60.8,43,56.1,0,67.5,69.5,66.5
20160425064500,180.0,179.4,59.8,43,56.1,0,67.7,69.5,66.5
20160425070000,180.0,184.8,61.6,43,56.1,0,67.7,69.5,66.5
20160425071500,180.0,184.8,61.6,43,56.7,0,67.6,69.5,66.5
20160425073000,180.0,178.2,59.4,43,56.7,0,67.9,69.5,66.5
20160425074500,180.0,178.2,59.4,43,56.7,0,67.7,69.5,66.5
20160425080000,180.0,180.0,60.0,43,56.7,0,67.7,69.5,66.5
20160425081500,180.0,180.0,60.0,43,56.7,0,67.6,69.5,66.5
20160425083000,180.0,180.0,60.0,43,56.7,0,67.7,69.5,66.5
20160425084500,180.0,180.0,60.0,43,56.7,0,67.7,69.5,66.5
20160425090000,180.0,180.0,60.0,43,56.7,0,67.7,69.5,66.5
20160425091500,180.0,178.2,59.4,43,56.7,0,67.7,69.5,66.5
20160425093000,180.0,178.2,59.4,43,56.7,0,67.7,69.5,66.5
20160425094500,180.0,178.2,59.4,43,56.7,0,67.7,69.5,66.5
20160425100000,180.0,180.0,60.0,43,56.7,0,67.9,69.5,66.5
20160425101500,180.0,180.0,60.0,43,56.7,0,67.8,69.5,66.5
20160425103000,180.0,180.0,60.0,43,57.5,0,67.8,69.5,66.5
20160425104500,180.0,180.0,60.0,43,57.5,0,67.8,69.5,66.5
20160425110000,180.0,180.0,60.0,43,57.5,0,68.1,69.5,66.5
20160425111500,180.0,180.0,60.0,43,57.5,0,68.1,69.5,66.5
20160425113000,180.0,178.2,59.4,43,57.5,0,68.0,69.5,66.5
20160425114500,180.0,180.6,60.2,43,57.5,0,67.9,69.5,66.5
20160425120000,180.0,180.6,60.2,43,57.5,0,67.9,69.5,66.5
20160425121500,180.0,180.6,60.2,43,57.5,0,68.1,69.5,66.5
20160425123000,180.0,180.6,60.2,43,57.5,0,68.1,69.5,66.5
20160425124500,180.0,180.6,60.2,43,57.5,0,67.9,69.5,66.5
20160425130000,180.0,180.6,60.2,43,57.5,0,67.9,69.5,66.5
20160425131500,180.0,180.6,60.2,43,57.5,0,68.0,69.5,66.5
20160425133000,180.0,180.6,60.2,43,57.5,0,68.0,69.5,66.5
20160425134500,180.0,178.2,59.4,43,57.5,0,68.1,69.5,66.5
20160425140000,180.0,189.0,63.0,41,57.5,0,68.1,69.5,66.5
20160425141500,180.0,171.0,57.0,41,57.5,0,68.2,69.5,66.5
20160425143000,180.0,178.2,59.4,43,57.5,0,68.3,69.5,66.5
20160425144500,180.0,174.6,58.2,43,56.8,0,68.3,69.5,66.5
20160425150000,180.0,174.6,58.2,43,56.8,0,68.4,69.5,66.5
20160425151500,180.0,180.0,60.0,44,56.8,0,68.6,69.5,66.5
20160425153000,180.0,181.8,60.6,44,56.8,0,68.7,69.5,66.5
20160425154500,180.0,181.8,60.6,44,56.8,0,68.6,69.5,66.5
20160425160000,180.0,181.8,60.6,44,56.8,0,68.6,69.5,66.5
20160425161500,180.0,187.8,62.6,44,57.5,0,68.6,69.5,66.5
20160425163000,180.0,181.8,60.6,44,57.5,0,68.7,69.5,66.5
20160425164500,180.0,184.8,61.6,44,57.5,0,68.8,69.5,66.5
20160425170000,180.0,184.8,61.6,44,57.5,0,68.8,69.5,66.5
20160425171500,180.0,184.8,61.6,44,57.5,0,68.8,69.5,66.5
20160425173000,180.0,182.4,60.8,44,57.5,0,69.1,69.5,66.5
20160425174500,180.0,189.0,63.0,45,56.8,0,69.5,69.5,66.5
20160425180000,180.0,189.0,63.0,45,56.8,0,69.4,69.5,66.5
20160425181500,180.0,189.0,63.0,45,56.8,0,69.6,69.5,66.5
20160425183000,180.0,192.0,64.0,45,56.8,0,69.5,69.5,66.5
20160425184500,180.0,194.4,64.8,45,56.8,0,69.4,69.5,66.5
20160425190000,180.0,194.4,64.8,45,56.8,0,69.4,69.5,66.5
20160425191500,180.0,194.4,64.8,45,56.8,0,69.3,69.5,66.5
20160425193000,180.0,194.4,64.8,45,56.8,0,69.3,69.5,66.5
20160425194500,180.0,190.8,63.6,45,56.8,0,69.2,69.5,66.5
20160425200000,180.0,186.6,62.2,44,56.8,0,69.1,69.5,66.5
20160425201500,180.0,186.6,62.2,44,56.8,0,69.1,69.5,66.5
20160425203000,180.0,186.6,62.2,44,56.8,0,68.9,69.5,66.5
20160425204500,180.0,186.6,62.2,44,56.8,0,69.1,69.5,66.5
20160425210000,180.0,186.6,62.2,44,56.8,0,69.2,69.5,66.5
20160425211500,180.0,186.6,62.2,44,56.8,0,69.2,69.5,66.5
20160425213000,180.0,186.6,62.2,44,56.8,0,69.1,69.5,66.5
20160425214500,180.0,186.6,62.2,44,56.8,0,69.1,69.5,66.5
20160425220000,180.0,186.6,62.2,44,56.8,0,69.0,69.5,66.5
20160425221500,180.0,186.6,62.2,44,56.8,0,68.9,69.5,66.5
20160425223000,180.0,184.2,61.4,44,56.8,0,68.9,69.5,66.5
20160425224500,180.0,184.2,61.4,44,56.8,0,68.8,69.5,66.5
20160425230000,180.0,189.0,63.0,44,56.8,0,68.7,69.5,66.5
20160425231500,180.0,189.0,63.0,44,56.8,0,68.7,69.5,66.5
20160425233000,180.0,303.6,101.2,60,56.8,0,68.1,65.0,59.4
20160425234500,180.0,303.6,101.2,60,56.8,0,67.9,65.0,59.8
20160426000000,180.0,303.6,101.2,59,56.8,0,67.5,65.0,59.8
20160426001500,180.0,303.6,101.2,59,56.8,0,67.4,65.0,59.8
20160426003000,180.0,303.6,101.2,59,56.8,0,67.2,65.0,59.8
20160426004500,180.0,307.2,102.4,59,56.8,0,67.1,65.0,59.8
20160426010000,180.0,181.8,60.6,42,96.6,100,67.6,71.9,68.9
20160426011500,180.0,181.8,60.6,42,87.5,100,69.0,72.7,69.7
20160426013000,180.0,187.2,62.4,42,57.6,100,69.2,72.7,69.7
20160426014500,180.0,184.8,61.6,42,60.3,100,68.9,72.8,69.8
20160426020000,180.0,190.8,63.6,43,57.6,0,69.3,72.2,69.2
20160426021500,180.0,186.6,62.2,42,57.6,100,69.0,72.2,69.2
20160426023000,180.0,186.6,62.2,44,56.8,100,68.8,72.7,69.7
20160426024500,180.0,186.6,62.2,44,58.0,100,68.7,71.9,68.9
20160426030000,180.0,175.2,58.4,44,59.2,100,68.6,72.2,69.2
20160426031500,180.0,307.2,102.4,61,56.8,0,68.6,65.0,59.1
20160426033000,180.0,303.6,101.2,60,56.8,0,67.7,65.0,59.8
20160426034500,180.0,307.2,102.4,60,56.8,0,67.4,65.0,61.3
20160426040000,180.0,307.2,102.4,60,56.8,0,67.1,65.0,61.0
20160426041500,180.0,307.2,102.4,59,56.8,0,66.9,65.0,59.0
20160426043000,180.0,303.6,101.2,58,56.8,0,66.9,65.0,59.1
20160426044500,180.0,303.6,101.2,58,56.8,0,66.8,65.0,60.5
20160426050000,180.0,297.0,99.0,58,56.8,0,66.8,65.0,60.5
20160426051500,180.0,297.0,99.0,58,56.8,0,66.7,65.0,60.5
20160426053000,180.0,293.4,97.8,58,56.8,0,66.7,65.0,60.5
20160426054500,180.0,293.4,97.8,58,56.8,0,66.7,65.0,57.0
20160426060000,180.0,293.4,97.8,58,56.8,0,66.6,65.0,57.5
20160426061500,180.0,297.0,99.0,58,56.8,0,66.4,65.0,57.5
20160426063000,180.0,297.0,99.0,58,56.8,0,66.2,65.0,57.5
20160426064500,180.0,303.6,101.2,58,56.8,0,66.1,65.0,56.9
20160426070000,180.0,303.6,101.2,58,56.8,0,66.1,65.0,56.8
20160426071500,180.0,303.6,101.2,58,56.8,0,66.3,65.0,56.8
20160426073000,180.0,297.0,99.0,58,56.8,0,66.2,65.0,56.8
20160426074500,180.0,289.8,96.6,58,56.8,0,66.2,65.0,56.8
20160426080000,180.0,289.8,96.6,58,56.8,0,66.1,65.0,56.8
20160426081500,180.0,289.8,96.6,58,56.8,0,66.2,65.0,57.0
20160426083000,180.0,293.4,97.8,59,56.8,0,66.3,65.0,56.9
20160426084500,180.0,293.4,97.8,60,56.8,0,66.4,65.0,57.5
20160426090000,180.0,293.4,97.8,60,56.8,0,66.7,65.0,57.5
20160426091500,180.0,293.4,97.8,60,56.8,0,66.8,65.0,57.5
20160426093000,180.0,300.6,100.2,60,56.8,0,66.9,65.0,57.0
20160426094500,180.0,300.6,100.2,60,56.8,0,67.0,65.0,57.5
20160426100000,180.0,300.6,100.2,60,56.8,0,66.9,65.0,56.9
20160426101500,180.0,300.6,100.2,60,56.8,0,66.7,65.0,57.5
20160426103000,180.0,300.6,100.2,60,56.8,0,67.0,65.0,57.5
20160426104500,180.0,300.6,100.2,60,56.8,0,67.1,65.0,56.9
20160426110000,180.0,297.0,99.0,60,56.8,0,66.7,65.0,56.9
20160426111500,180.0,300.6,100.2,60,56.8,0,67.0,65.0,57.5
20160426113000,180.0,297.0,99.0,60,56.8,0,67.0,65.0,57.5
20160426114500,180.0,297.0,99.0,60,56.8,0,67.0,65.0,56.9
20160426120000,180.0,297.0,99.0,60,56.8,0,66.8,65.0,57.5
20160426121500,180.0,300.6,100.2,60,56.8,0,66.7,65.0,57.5
20160426123000,180.0,300.6,100.2,60,56.8,0,66.6,65.0,57.5
20160426124500,180.0,300.6,100.2,60,56.8,0,66.6,65.0,57.5
20160426130000,180.0,300.6,100.2,60,56.8,0,66.6,65.0,56.9
20160426131500,180.0,300.6,100.2,60,56.8,0,66.7,65.0,57.6
20160426133000,180.0,300.6,100.2,60,56.8,0,66.5,65.0,57.6
20160426134500,180.0,300.6,100.2,60,56.8,0,66.4,65.0,58.1
20160426140000,180.0,300.6,100.2,58,56.8,0,66.3,65.0,57.9
20160426141500,180.0,300.6,100.2,58,56.8,0,66.3,65.0,57.8
20160426143000,180.0,300.6,100.2,58,56.8,0,66.7,65.0,57.6
20160426144500,180.0,307.2,102.4,58,56.8,0,66.8,65.0,57.9
20160426150000,180.0,303.6,101.2,58,56.8,0,66.7,65.0,57.7
20160426151500,180.0,303.6,101.2,58,56.8,0,66.6,65.0,57.6
20160426153000,180.0,303.6,101.2,58,56.8,0,66.6,65.0,57.6
20160426154500,180.0,303.6,101.2,58,57.5,0,66.7,65.0,57.5
20160426160000,180.0,303.6,101.2,58,56.8,0,66.6,65.0,57.6
20160426161500,180.0,303.6,101.2,58,56.8,0,66.7,65.0,57.6
20160426163000,180.0,303.6,101.2,58,56.8,0,66.7,65.0,57.6
20160426164500,180.0,303.6,101.2,58,56.8,0,66.7,65.0,57.6
20160426170000,180.0,303.6,101.2,58,56.8,0,66.7,65.0,57.6
20160426171500,180.0,303.6,101.2,58,56.8,0,66.9,65.0,57.6
20160426173000,180.0,303.6,101.2,58,57.5,0,66.9,65.0,57.6
20160426174500,180.0,303.6,101.2,58,56.8,0,66.9,65.0,57.6
20160426180000,180.0,303.6,101.2,57,56.8,0,67.0,65.0,57.6
20160426181500,180.0,303.6,101.2,57,56.8,0,67.1,65.0,57.6
20160426183000,180.0,303.6,101.2,57,56.8,0,67.1,65.0,57.6
20160426184500,180.0,303.6,101.2,57,56.8,0,67.1,65.0,57.6
20160426190000,180.0,297.0,99.0,57,56.8,0,67.2,65.0,57.6
20160426191500,180.0,300.6,100.2,57,56.8,0,67.0,65.0,57.6
20160426193000,180.0,297.0,99.0,57,56.8,0,66.9,65.0,57.6
20160426194500,180.0,293.4,97.8,57,56.8,0,66.8,65.0,57.6
20160426200000,180.0,297.0,99.0,57,56.8,0,67.0,65.0,57.6
20160426201500,180.0,293.4,97.8,57,56.8,0,66.7,65.0,57.6
20160426203000,180.0,293.4,97.8,57,56.8,0,66.7,65.0,57.5
20160426204500,180.0,293.4,97.8,57,56.8,0,66.7,65.0,57.5
20160426210000,180.0,293.4,97.8,57,56.8,0,66.6,65.0,57.5
20160426211500,180.0,297.0,99.0,57,56.8,0,66.6,65.0,57.5
20160426213000,180.0,297.0,99.0,57,56.8,0,66.4,65.0,57.5
20160426214500,180.0,297.0,99.0,57,56.8,0,66.4,65.0,58.2
20160426220000,180.0,293.4,97.8,57,56.8,0,66.4,65.0,58.3
20160426221500,180.0,289.8,96.6,57,56.8,0,66.3,65.0,58.3
20160426223000,180.0,289.8,96.6,57,56.8,0,66.4,65.0,58.3
20160426224500,180.0,289.8,96.6,57,56.8,0,66.3,65.0,58.3
20160426230000,180.0,289.8,96.6,58,56.8,0,66.3,65.0,58.2
20160426231500,180.0,293.4,97.8,59,56.8,0,66.6,65.0,58.2
20160426233000,180.0,293.4,97.8,59,56.8,0,66.6,65.0,58.2
20160426234500,180.0,300.6,100.2,59,56.8,0,66.7,65.0,58.3
20160427000000,180.0,300.6,100.2,59,56.8,0,66.6,65.0,58.2
20160427001500,180.0,297.0,99.0,59,56.8,0,66.5,65.0,58.2
20160427003000,180.0,297.0,99.0,59,56.8,0,66.6,65.0,58.2
20160427004500,180.0,300.6,100.2,59,56.8,0,66.6,65.0,58.2
20160427010000,180.0,300.6,100.2,59,56.8,0,66.6,65.0,58.2
20160427011500,180.0,297.0,99.0,59,56.8,0,66.4,65.0,58.2
20160427013000,180.0,307.2,102.4,59,56.8,0,66.3,65.0,58.1
20160427014500,180.0,307.2,102.4,59,56.8,0,66.2,65.0,58.2
20160427020000,180.0,307.2,102.4,59,56.8,0,66.1,65.0,58.1
20160427021500,180.0,307.2,102.4,59,56.8,0,66.1,65.0,58.1
20160427023000,180.0,310.8,103.6,59,56.8,0,66.0,65.0,57.9
20160427024500,180.0,307.2,102.4,59,56.8,0,65.9,65.0,58.1
20160427030000,180.0,307.2,102.4,59,56.8,0,65.8,65.0,57.9
20160427031500,180.0,307.2,102.4,59,56.8,0,65.8,65.0,57.8
20160427033000,180.0,303.6,101.2,59,56.8,0,65.8,65.0,57.9
20160427034500,180.0,303.6,101.2,59,56.8,0,66.2,65.0,58.0
20160427040000,180.0,303.6,101.2,59,56.8,0,66.3,65.0,57.9
20160427041500,180.0,303.6,101.2,59,56.8,0,66.3,65.0,58.0
20160427043000,180.0,303.6,101.2,59,56.8,0,66.3,65.0,57.9
20160427044500,180.0,307.2,102.4,59,56.8,0,66.3,65.0,58.2
20160427050000,180.0,303.6,101.2,59,56.8,0,66.3,65.0,58.1
20160427051500,180.0,303.6,101.2,59,56.8,0,66.2,65.0,58.1
20160427053000,180.0,303.6,101.2,59,56.8,0,66.3,65.0,58.0
20160427054500,180.0,297.0,99.0,59,56.8,0,66.1,65.0,58.1
20160427060000,180.0,297.0,99.0,59,56.8,0,66.0,65.0,58.1
20160427061500,180.0,297.0,99.0,59,56.8,0,66.0,65.0,57.9
20160427063000,180.0,297.0,99.0,59,56.8,0,66.0,65.0,57.9
20160427064500,180.0,300.6,100.2,59,56.8,0,66.1,65.0,57.9
20160427070000,180.0,300.6,100.2,59,56.8,0,66.1,65.0,57.8
20160427071500,180.0,300.6,100.2,59,56.8,0,66.1,65.0,57.7
20160427073000,180.0,307.2,102.4,59,56.8,0,66.3,65.0,57.9
20160427074500,180.0,293.4,97.8,59,56.8,0,66.5,65.0,57.7
20160427080000,180.0,293.4,97.8,59,56.8,0,66.4,65.0,57.8
20160427081500,180.0,293.4,97.8,59,56.8,0,66.4,65.0,57.7
20160427083000,180.0,293.4,97.8,59,56.8,0,66.5,65.0,57.7
20160427084500,180.0,293.4,97.8,59,56.8,0,66.6,65.0,57.8
20160427090000,180.0,293.4,97.8,59,56.8,0,66.7,65.0,57.7
20160427091500,180.0,293.4,97.8,59,56.8,0,66.5,65.0,57.7
20160427093000,180.0,293.4,97.8,59,56.8,0,66.3,65.0,57.8
20160427094500,180.0,293.4,97.8,59,56.8,0,66.5,65.0,57.7
20160427100000,180.0,297.0,99.0,59,56.8,0,66.2,65.0,57.7
20160427101500,180.0,297.0,99.0,59,56.8,0,66.1,65.0,57.6
20160427103000,180.0,297.0,99.0,59,56.8,0,66.0,65.0,57.8
20160427104500,180.0,297.0,99.0,59,56.8,0,66.0,65.0,57.7
20160427110000,180.0,300.6,100.2,59,56.8,0,66.1,65.0,57.8
20160427111500,180.0,300.6,100.2,59,56.8,0,66.1,65.0,57.7
20160427113000,180.0,307.2,102.4,59,56.8,0,66.2,65.0,57.8
20160427114500,180.0,307.2,102.4,58,56.8,0,66.2,65.0,57.6
20160427120000,180.0,307.2,102.4,58,56.8,0,66.2,65.0,57.7
20160427121500,180.0,303.6,101.2,57,56.8,0,66.2,65.0,58.0
20160427123000,180.0,183.0,61.0,42,56.8,0,66.6,67.9,64.9
20160427124500,180.0,187.2,62.4,42,56.8,0,66.7,68.3,65.3
20160427130000,180.0,184.8,61.6,42,56.8,0,66.7,68.3,65.3
20160427131500,180.0,184.8,61.6,42,56.8,0,66.9,68.4,65.4
20160427133000,180.0,181.2,60.4,42,56.8,0,66.9,68.4,65.4
20160427134500,180.0,185.4,61.8,42,56.8,0,66.9,68.4,65.4
20160427140000,180.0,183.0,61.0,42,56.8,0,66.9,68.4,65.4
20160427141500,180.0,185.4,61.8,42,56.8,0,67.0,68.4,65.4
20160427143000,180.0,185.4,61.8,42,56.8,0,67.0,68.4,65.4
20160427144500,180.0,185.4,61.8,42,56.8,0,67.2,68.4,65.4
20160427150000,180.0,183.0,61.0,42,56.8,0,67.1,68.4,65.4
20160427151500,180.0,183.0,61.0,42,56.8,0,67.2,68.4,65.4
20160427153000,180.0,179.4,59.8,42,56.8,0,67.3,68.4,65.4
20160427154500,180.0,179.4,59.8,42,56.8,0,67.4,68.4,65.4
20160427160000,180.0,179.4,59.8,42,56.8,0,67.4,68.4,65.4
20160427161500,180.0,181.2,60.4,42,56.8,0,67.6,68.4,65.4
20160427163000,180.0,181.2,60.4,42,56.8,0,67.9,68.4,65.4
20160427164500,180.0,181.2,60.4,43,56.8,0,68.2,68.4,65.4
20160427170000,180.0,186.0,62.0,44,56.8,0,68.1,68.4,65.4
20160427171500,180.0,186.0,62.0,44,56.8,0,68.2,68.4,65.4
20160427173000,180.0,186.0,62.0,44,56.8,0,68.3,68.4,65.4
20160427174500,180.0,186.0,62.0,44,56.8,0,68.2,68.4,65.4
20160427180000,180.0,182.4,60.8,44,56.8,0,68.1,68.4,65.4
20160427181500,180.0,184.8,61.6,44,56.8,0,67.9,68.4,65.4
20160427183000,180.0,184.8,61.6,44,56.8,0,67.8,68.4,65.4
20160427184500,180.0,184.8,61.6,44,56.8,0,67.8,68.4,65.4
20160427190000,180.0,181.8,60.6,44,56.8,0,67.8,68.4,65.4
20160427191500,180.0,175.8,58.6,42,56.8,0,67.9,68.4,65.4
20160427193000,180.0,179.4,59.8,43,56.8,0,68.1,68.4,65.4
20160427194500,180.0,186.0,62.0,45,56.8,0,68.2,68.4,65.4
20160427200000,180.0,186.0,62.0,45,56.8,0,68.2,68.4,65.4
20160427201500,180.0,186.0,62.0,45,56.8,0,68.1,68.4,65.4
20160427203000,180.0,186.0,62.0,45,56.8,0,68.1,68.4,65.4
20160427204500,180.0,186.0,62.0,45,56.8,0,68.0,68.4,65.4
20160427210000,180.0,186.0,62.0,45,56.8,0,68.0,68.4,65.4
20160427211500,180.0,189.6,63.2,45,56.8,0,68.0,68.4,65.4
20160427213000,180.0,189.6,63.2,44,56.8,0,67.9,68.4,65.4
20160427214500,180.0,189.6,63.2,44,56.8,0,67.9,68.4,65.4
20160427220000,180.0,186.6,62.2,44,56.8,0,67.9,68.4,65.4
20160427221500,180.0,191.4,63.8,44,56.8,0,67.9,68.4,65.4
20160427223000,180.0,187.2,62.4,43,56.8,0,67.9,68.4,65.4
20160427224500,180.0,187.2,62.4,43,56.8,0,67.8,68.4,65.4
20160427230000,180.0,187.2,62.4,43,56.8,0,67.8,68.4,65.4
20160427231500,180.0,187.2,62.4,43,56.8,0,67.8,68.4,65.4
20160427233000,180.0,187.2,62.4,43,56.8,0,67.9,68.4,65.4
20160427234500,180.0,187.2,62.4,43,56.8,0,67.7,68.4,65.4
20160428000000,180.0,187.2,62.4,43,56.8,0,67.7,68.4,65.4
20160428001500,180.0,187.2,62.4,43,56.8,0,67.6,68.4,65.4
20160428003000,180.0,187.2,62.4,43,56.8,0,67.6,68.4,65.4
20160428004500,180.0,187.2,62.4,43,56.8,0,67.6,68.4,65.4
20160428010000,180.0,187.2,62.4,43,56.8,0,67.6,68.4,65.4
20160428011500,180.0,282.6,94.2,55,56.8,0,67.5,65.4,62.4
20160428013000,180.0,289.8,96.6,57,56.8,0,67.1,65.4,62.4
20160428014500,180.0,293.4,97.8,58,56.8,0,66.9,65.4,62.4
20160428020000,180.0,289.8,96.6,58,56.8,0,66.8,65.4,62.4
20160428021500,180.0,289.8,96.6,59,56.8,0,66.7,65.4,62.4
20160428023000,180.0,300.6,100.2,59,56.8,0,66.5,65.4,62.4
20160428024500,180.0,300.6,100.2,59,56.8,0,66.3,65.5,62.5
20160428030000,180.0,297.0,99.0,58,56.8,0,66.2,65.5,62.5
20160428031500,180.0,293.4,97.8,58,56.8,0,66.1,65.6,62.6
20160428033000,180.0,289.8,96.6,57,56.8,0,66.1,65.7,62.7
20160428034500,180.0,293.4,97.8,57,56.8,0,66.0,65.6,62.6
20160428040000,180.0,293.4,97.8,57,56.8,0,66.0,65.7,62.7
20160428041500,180.0,293.4,97.8,58,56.8,0,65.9,65.9,62.9
20160428043000,180.0,289.8,96.6,58,56.8,0,65.8,66.0,63.0
20160428044500,180.0,289.8,96.6,58,56.8,0,65.8,66.0,63.0
20160428050000,180.0,286.2,95.4,57,56.8,0,65.8,65.9,62.9
20160428051500,180.0,279.0,93.0,57,56.8,0,65.8,66.0,63.0
20160428053000,180.0,286.2,95.4,57,56.8,0,65.8,66.0,63.0
20160428054500,180.0,274.2,91.4,56,56.8,0,65.8,66.0,63.0
20160428060000,180.0,274.2,91.4,56,56.8,0,66.0,66.0,63.0
20160428061500,180.0,274.2,91.4,56,56.8,0,66.0,66.0,63.0
20160428063000,180.0,282.6,94.2,56,56.8,0,66.0,66.0,63.0
20160428064500,180.0,282.6,94.2,56,56.8,0,65.9,66.0,63.0
20160428070000,180.0,279.0,93.0,56,56.8,0,65.8,66.0,63.0
20160428071500,180.0,282.6,94.2,56,56.8,0,65.8,66.0,63.0
20160428073000,180.0,282.6,94.2,56,56.8,0,66.2,66.0,63.0
20160428074500,180.0,282.6,94.2,56,56.8,0,66.1,66.0,63.0
20160428080000,180.0,282.6,94.2,56,56.8,0,66.2,66.0,63.0
20160428081500,180.0,282.6,94.2,56,56.8,0,66.3,66.0,63.0
20160428083000,180.0,286.2,95.4,57,56.8,0,66.3,66.0,63.0
20160428084500,180.0,293.4,97.8,58,56.8,0,66.4,66.0,63.0
20160428090000,180.0,293.4,97.8,59,56.8,0,66.5,66.0,63.0
20160428091500,180.0,293.4,97.8,59,56.8,0,66.5,66.0,63.0
20160428093000,180.0,293.4,97.8,59,56.8,0,66.4,66.0,63.0
20160428094500,180.0,293.4,97.8,59,56.8,0,66.2,66.0,63.0
20160428100000,180.0,289.8,96.6,59,56.8,0,66.2,66.0,63.0
20160428101500,180.0,289.8,96.6,59,56.8,0,66.2,66.0,63.0
20160428103000,180.0,289.8,96.6,59,56.8,0,66.1,66.0,63.0
20160428104500,180.0,289.8,96.6,59,56.8,0,66.2,66.0,63.0
20160428110000,180.0,293.4,97.8,59,56.8,0,66.3,66.0,63.0
20160428111500,180.0,293.4,97.8,59,56.8,0,66.4,66.0,63.0
20160428113000,180.0,293.4,97.8,59,56.8,0,66.4,66.0,63.0
20160428114500,180.0,297.0,99.0,59,56.8,0,66.4,66.0,63.0
20160428120000,180.0,300.6,100.2,59,57.5,0,66.3,66.0,63.0
20160428121500,180.0,300.6,100.2,59,57.5,0,66.2,66.0,63.0
20160428123000,180.0,300.6,100.2,58,57.5,0,66.1,66.0,63.0
20160428124500,180.0,300.6,100.2,58,56.9,0,66.2,66.0,63.0
20160428130000,180.0,300.6,100.2,58,56.9,0,66.1,66.0,63.0
20160428131500,180.0,297.0,99.0,58,56.9,0,66.1,66.0,63.0
20160428133000,180.0,303.6,101.2,58,57.5,0,66.2,66.0,63.0
20160428134500,180.0,180.0,60.0,41,59.1,100,66.7,70.4,67.4
20160428140000,180.0,266.4,88.8,54,57.2,0,66.7,67.2,64.2
20160428141500,180.0,246.0,82.0,51,57.2,0,66.7,67.2,64.2
20160428143000,180.0,237.6,79.2,51,57.2,0,66.8,67.2,64.2
20160428144500,180.0,233.4,77.8,50,57.2,0,66.9,67.2,64.2
20160428150000,180.0,214.2,71.4,48,57.2,0,66.9,67.2,64.2
20160428151500,180.0,214.2,71.4,48,57.2,0,67.0,67.2,64.2
20160428153000,180.0,214.2,71.4,48,57.2,0,67.0,67.2,64.2
20160428154500,180.0,214.2,71.4,48,57.2,0,67.0,67.2,64.2
20160428160000,180.0,219.0,73.0,48,57.2,0,67.1,67.2,64.2
20160428161500,180.0,219.0,73.0,48,57.2,0,67.0,67.2,64.2
20160428163000,180.0,219.0,73.0,48,57.2,0,67.1,67.2,64.2
20160428164500,180.0,189.0,63.0,43,81.6,100,68.3,78.0,75.0
20160428170000,180.0,189.0,63.0,43,83.2,100,69.1,78.0,75.0
20160428171500,180.0,184.2,61.4,43,84.5,100,69.7,78.0,75.0
20160428173000,180.0,187.8,62.6,43,84.5,100,70.2,75.6,72.6
20160428174500,180.0,184.2,61.4,42,85.7,100,70.5,75.7,72.7
20160428180000,180.0,187.8,62.6,42,57.6,0,70.5,73.1,70.1
20160428181500,180.0,187.8,62.6,42,57.6,100,69.6,73.1,70.1
20160428183000,180.0,187.8,62.6,42,59.8,100,69.2,73.1,70.1
20160428184500,180.0,184.8,61.6,42,65.3,100,69.9,73.1,70.1
20160428190000,180.0,187.2,62.4,42,64.0,100,69.8,73.1,70.1
20160428191500,180.0,187.2,62.4,42,64.0,100,69.8,73.1,70.1
20160428193000,180.0,184.8,61.6,42,64.0,100,69.8,73.1,70.1
20160428194500,180.0,184.8,61.6,42,64.0,100,69.9,73.1,70.1
20160428200000,180.0,184.8,61.6,42,64.0,100,70.0,73.1,70.1
20160428201500,180.0,184.8,61.6,42,64.0,100,70.0,73.1,70.1
20160428203000,180.0,178.8,59.6,42,65.3,100,70.1,73.1,70.1
20160428204500,180.0,178.8,59.6,42,65.3,100,70.2,73.1,70.1
20160428210000,180.0,185.4,61.8,42,64.4,100,70.2,73.1,70.1
20160428211500,180.0,187.8,62.6,43,57.2,0,69.6,71.3,68.3
20160428213000,180.0,187.8,62.6,43,57.2,0,69.2,71.8,68.8
20160428214500,180.0,187.8,62.6,43,57.2,0,69.0,71.8,68.8
20160428220000,180.0,187.8,62.6,43,57.2,0,68.9,71.8,68.8
20160428221500,180.0,187.8,62.6,43,57.2,0,68.9,71.8,68.8
20160428223000,180.0,187.8,62.6,43,57.2,0,68.8,71.8,68.8
20160428224500,180.0,187.8,62.6,43,57.2,100,68.6,76.7,73.7
20160428230000,180.0,182.4,60.8,44,87.3,100,69.8,77.1,74.1
20160428231500,180.0,182.4,60.8,44,85.6,100,70.5,77.1,74.1
20160428233000,180.0,182.4,60.8,44,88.4,100,70.9,77.1,74.1
20160428234500,180.0,182.4,60.8,44,85.9,100,71.3,77.4,74.4
20160429000000,180.0,184.8,61.6,44,89.3,100,71.6,77.4,74.4
20160429001500,180.0,184.8,61.6,44,85.2,100,71.8,77.4,74.4
20160429003000,180.0,184.8,61.6,44,88.1,100,72.0,77.4,74.4
20160429004500,180.0,189.0,63.0,44,89.0,100,72.2,77.4,74.4
20160429010000,180.0,189.0,63.0,44,85.0,100,72.3,77.4,74.4
20160429011500,180.0,186.6,62.2,44,87.7,100,72.4,77.4,74.4
20160429013000,180.0,186.6,62.2,44,86.3,100,72.5,77.4,74.4
20160429014500,180.0,190.8,63.6,43,86.3,100,72.6,77.4,74.4
20160429020000,180.0,186.0,62.0,42,88.0,100,72.6,77.4,74.4
20160429021500,180.0,186.0,62.0,42,86.2,100,72.7,77.4,74.4
20160429023000,180.0,307.2,102.4,58,56.9,0,71.8,65.0,58.3
20160429024500,180.0,307.2,102.4,58,56.9,0,70.2,65.0,58.3
20160429030000,180.0,307.2,102.4,58,56.9,0,69.3,65.0,58.3
20160429031500,180.0,300.6,100.2,57,56.9,0,68.6,65.0,58.3
20160429033000,180.0,300.6,100.2,57,56.9,0,68.0,65.0,58.3
20160429034500,180.0,300.6,100.2,57,56.9,0,67.6,65.0,58.3
20160429040000,180.0,293.4,97.8,57,56.9,0,67.3,65.0,58.3
20160429041500,180.0,289.8,96.6,57,56.9,0,67.0,65.0,57.5
20160429043000,180.0,297.0,99.0,58,56.9,0,66.8,65.0,57.5
20160429044500,180.0,293.4,97.8,58,56.9,0,66.7,65.0,58.3
20160429050000,180.0,293.4,97.8,58,56.9,0,66.7,65.0,58.3
20160429051500,180.0,289.8,96.6,58,56.9,0,66.6,65.0,58.3
20160429053000,180.0,293.4,97.8,58,56.9,0,66.6,65.0,58.3
20160429054500,180.0,293.4,97.8,58,56.9,0,66.6,65.0,58.3
20160429060000,180.0,293.4,97.8,58,56.9,0,66.4,65.0,58.3
20160429061500,180.0,289.8,96.6,58,56.9,0,66.5,65.0,58.3
20160429063000,180.0,289.8,96.6,58,56.9,0,66.4,65.0,58.3
20160429064500,180.0,289.8,96.6,58,56.9,0,66.4,65.0,58.3
20160429070000,180.0,289.8,96.6,59,56.9,0,66.2,65.0,58.3
20160429071500,180.0,293.4,97.8,59,56.9,0,66.1,65.0,58.3
20160429073000,180.0,297.0,99.0,59,56.9,0,66.2,65.0,58.3
20160429074500,180.0,297.0,99.0,59,56.9,0,66.0,65.0,58.3
20160429080000,180.0,293.4,97.8,59,56.9,0,66.0,65.0,58.3
