PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611091500,180.0,176.4,58.8,49,57.1,0,67.9,70.0,67.0
20160611093000,180.0,178.2,59.4,49,57.1,0,67.9,70.0,67.0
20160611094500,180.0,174.6,58.2,49,57.1,0,67.9,70.0,67.0
20160611100000,180.0,177.6,59.2,49,57.1,0,67.9,70.0,67.0
20160611101500,180.0,175.8,58.6,49,57.1,0,67.9,70.0,67.0
20160611103000,180.0,177.6,59.2,49,57.1,0,67.9,70.0,67.0
20160611104500,180.0,177.6,59.2,49,57.1,0,68.0,70.0,67.0
20160611110000,180.0,177.6,59.2,49,57.1,0,68.0,70.0,67.0
20160611111500,180.0,185.4,61.8,49,57.1,0,68.1,70.0,67.0
20160611113000,180.0,185.4,61.8,49,57.1,0,68.0,70.0,67.0
20160611114500,180.0,187.8,62.6,49,57.1,0,67.9,70.0,67.0
20160611120000,180.0,187.8,62.6,49,57.1,0,68.1,70.0,67.0
20160611121500,180.0,187.8,62.6,49,57.1,0,68.1,70.0,67.0
20160611123000,180.0,185.4,61.8,49,57.1,0,68.2,70.0,67.0
20160611124500,180.0,187.8,62.6,49,57.1,0,68.2,70.0,67.0
20160611130000,180.0,187.8,62.6,49,57.1,0,68.2,70.0,67.0
20160611131500,180.0,187.8,62.6,49,57.1,0,68.2,70.0,67.0
20160611133000,180.0,185.4,61.8,49,57.1,0,68.2,70.0,67.0
20160611134500,180.0,187.8,62.6,49,57.1,0,68.2,70.0,67.0
20160611140000,180.0,187.8,62.6,49,57.1,0,68.2,70.0,67.0
20160611141500,180.0,161.4,53.8,48,57.1,0,68.2,70.0,67.0
20160611143000,180.0,186.0,62.0,50,57.1,0,68.3,70.0,67.0
20160611144500,180.0,186.0,62.0,50,57.1,0,68.4,70.0,67.0
20160611150000,180.0,186.0,62.0,50,57.1,0,68.6,70.0,67.0
20160611151500,180.0,186.0,62.0,50,57.1,0,68.6,70.0,67.0
20160611153000,180.0,186.0,62.0,50,57.1,0,68.6,70.0,67.0
20160611154500,180.0,186.0,62.0,50,57.1,0,68.7,70.0,67.0
20160611160000,180.0,183.0,61.0,50,57.1,0,68.9,70.0,67.0
20160611161500,180.0,183.0,61.0,50,57.1,0,69.1,70.0,67.0
20160611163000,180.0,183.0,61.0,50,57.1,0,69.1,70.0,67.0
20160611164500,180.0,183.0,61.0,50,57.1,0,69.3,70.0,67.0
20160611170000,180.0,183.0,61.0,50,57.1,0,69.7,70.0,67.0
20160611171500,180.0,190.8,63.6,51,57.1,0,69.9,70.0,67.0
20160611173000,180.0,190.8,63.6,51,57.1,0,70.0,70.0,67.0
20160611174500,180.0,190.8,63.6,51,57.1,0,70.0,70.0,67.0
20160611180000,180.0,190.8,63.6,51,57.1,0,70.0,70.0,67.0
20160611181500,180.0,187.8,62.6,51,57.1,0,70.0,70.0,67.0
20160611183000,180.0,190.2,63.4,52,57.1,0,69.9,70.0,67.0
20160611184500,180.0,190.2,63.4,52,57.1,0,69.8,70.0,67.0
20160611190000,180.0,192.6,64.2,52,57.1,0,69.8,70.0,67.0
20160611191500,180.0,192.6,64.2,52,57.1,0,69.8,70.0,67.0
20160611193000,180.0,192.6,64.2,52,57.1,0,69.7,70.0,67.0
20160611194500,180.0,186.6,62.2,51,57.1,0,69.6,70.0,67.0
20160611200000,180.0,186.6,62.2,51,57.1,0,69.7,70.0,67.0
20160611201500,180.0,186.6,62.2,51,57.1,0,69.5,70.0,67.0
20160611203000,180.0,186.6,62.2,51,57.1,0,69.2,70.0,67.0
20160611204500,180.0,189.6,63.2,51,57.1,0,69.1,70.0,67.0
20160611210000,180.0,189.6,63.2,51,57.1,0,68.9,70.0,67.0
20160611211500,180.0,189.6,63.2,51,57.1,0,68.9,70.0,67.0
20160611213000,180.0,186.0,62.0,51,57.1,0,69.1,70.0,67.0
20160611214500,180.0,189.0,63.0,51,57.1,0,69.1,70.0,67.0
20160611220000,180.0,189.0,63.0,51,57.1,0,69.2,70.0,67.0
20160611221500,180.0,189.0,63.0,51,57.1,0,69.1,70.0,67.0
20160611223000,180.0,189.0,63.0,51,57.1,0,69.1,70.0,67.0
20160611224500,180.0,189.0,63.0,51,57.1,0,69.1,70.0,67.0
20160611230000,180.0,189.0,63.0,51,57.1,0,69.1,70.0,67.0
20160611231500,180.0,189.0,63.0,51,57.1,0,69.1,70.0,67.0
20160611233000,180.0,189.0,63.0,51,57.1,0,69.0,70.0,67.0
20160611234500,180.0,189.0,63.0,51,57.1,0,68.9,70.0,67.0
20160612000000,180.0,189.0,63.0,51,57.1,0,68.9,70.0,67.0
20160612001500,180.0,189.0,63.0,51,57.1,0,68.8,70.0,67.0
20160612003000,180.0,189.0,63.0,51,57.1,0,68.8,70.0,67.0
20160612004500,180.0,185.4,61.8,50,57.1,0,68.8,70.0,67.0
20160612010000,180.0,185.4,61.8,50,57.1,0,68.7,70.0,67.0
20160612011500,180.0,188.4,62.8,50,57.1,0,68.7,70.0,67.0
20160612013000,180.0,188.4,62.8,50,57.1,0,68.6,70.0,67.0
20160612014500,180.0,188.4,62.8,50,57.1,0,68.6,70.0,67.0
20160612020000,180.0,188.4,62.8,50,57.1,0,68.4,70.0,67.0
20160612021500,180.0,188.4,62.8,50,57.1,0,68.4,70.0,67.0
20160612023000,180.0,188.4,62.8,49,57.1,0,68.6,70.0,67.0
20160612024500,180.0,188.4,62.8,49,57.1,0,68.6,70.0,67.0
20160612030000,180.0,188.4,62.8,49,57.1,0,68.6,70.0,67.0
20160612031500,180.0,188.4,62.8,49,57.1,0,68.6,70.0,67.0
20160612033000,180.0,190.8,63.6,49,57.1,0,68.5,70.0,67.0
20160612034500,180.0,187.8,62.6,49,57.1,0,68.5,70.0,67.0
20160612040000,180.0,187.8,62.6,49,57.1,0,68.4,70.0,67.0
20160612041500,180.0,187.8,62.6,49,57.1,0,68.4,70.0,67.0
20160612043000,180.0,187.8,62.6,49,57.1,0,68.3,70.0,67.0
20160612044500,180.0,185.4,61.8,49,57.1,0,68.3,70.0,67.0
20160612050000,180.0,185.4,61.8,49,57.1,0,68.3,70.0,67.0
20160612051500,180.0,185.4,61.8,49,57.1,0,68.3,70.0,67.0
20160612053000,180.0,185.4,61.8,49,57.1,0,68.4,70.0,67.0
20160612054500,180.0,185.4,61.8,49,57.1,0,68.3,70.0,67.0
20160612060000,180.0,187.8,62.6,49,57.1,0,68.3,70.0,67.0
20160612061500,180.0,187.8,62.6,49,57.1,0,68.3,70.0,67.0
20160612063000,180.0,187.8,62.6,49,57.1,0,68.2,70.0,67.0
20160612064500,180.0,187.8,62.6,49,57.1,0,68.1,70.0,67.0
20160612070000,180.0,187.8,62.6,49,57.1,0,68.2,70.0,67.0
20160612071500,180.0,178.8,59.6,49,57.1,0,68.2,70.0,67.0
20160612073000,180.0,178.8,59.6,48,57.1,0,68.2,70.0,67.0
20160612074500,180.0,175.8,58.6,48,57.1,0,68.3,70.0,67.0
20160612080000,180.0,169.2,56.4,48,57.1,0,68.3,70.0,67.0
20160612081500,180.0,169.2,56.4,49,57.1,0,68.4,70.0,67.0
20160612083000,180.0,171.6,57.2,49,57.1,0,68.5,70.0,67.0
20160612084500,180.0,175.2,58.4,50,57.1,0,68.6,70.0,67.0
20160612090000,180.0,175.2,58.4,50,57.1,0,68.6,70.0,67.0
20160612091500,180.0,181.8,60.6,50,57.1,0,68.6,70.0,67.0
20160612093000,180.0,184.2,61.4,50,57.1,0,68.5,70.0,67.0
20160612094500,180.0,187.2,62.4,50,57.1,0,68.4,70.0,67.0
20160612100000,180.0,187.2,62.4,50,57.1,0,68.5,70.0,67.0
20160612101500,180.0,187.2,62.4,50,57.1,0,68.4,70.0,67.0
20160612103000,180.0,187.2,62.4,50,57.1,0,68.4,70.0,67.0
20160612104500,180.0,187.2,62.4,50,57.1,0,68.3,70.0,67.0
20160612110000,180.0,187.2,62.4,50,57.1,0,68.3,70.0,67.0
20160612111500,180.0,181.8,60.6,49,57.1,0,68.3,70.0,67.0
20160612113000,180.0,181.8,60.6,49,57.1,0,68.3,70.0,67.0
20160612114500,180.0,181.8,60.6,49,57.1,0,68.3,70.0,67.0
20160612120000,180.0,181.8,60.6,49,57.1,0,68.4,70.0,67.0
20160612121500,180.0,181.8,60.6,49,57.1,0,68.4,70.0,67.0
20160612123000,180.0,181.8,60.6,49,57.1,0,68.6,70.0,67.0
20160612124500,180.0,181.8,60.6,49,57.1,0,68.7,70.0,67.0
20160612130000,180.0,181.8,60.6,49,57.1,0,68.6,70.0,67.0
20160612131500,180.0,178.8,59.6,49,57.1,0,68.6,70.0,67.0
20160612133000,180.0,181.8,60.6,49,57.1,0,68.6,70.0,67.0
20160612134500,180.0,181.8,60.6,49,57.1,0,68.6,70.0,67.0
20160612140000,180.0,181.8,60.6,49,57.1,0,68.4,70.0,67.0
20160612141500,180.0,184.2,61.4,49,57.1,0,68.5,70.0,67.0
20160612143000,180.0,184.2,61.4,49,57.1,0,68.5,70.0,67.0
20160612144500,180.0,303.6,101.2,65,57.1,0,67.9,66.1,63.1
20160612150000,180.0,303.6,101.2,65,57.1,0,67.4,66.1,63.1
20160612151500,180.0,303.6,101.2,65,57.1,0,67.3,66.1,63.1
20160612153000,180.0,303.6,101.2,65,57.1,0,67.3,66.1,63.1
20160612154500,180.0,293.4,97.8,66,57.1,0,67.4,66.1,63.1
20160612160000,180.0,300.6,100.2,67,57.1,0,67.2,66.1,63.1
20160612161500,180.0,300.6,100.2,67,57.1,0,67.2,66.1,63.1
20160612163000,180.0,310.8,103.6,67,57.1,0,67.1,66.1,63.1
20160612164500,180.0,300.6,100.2,65,57.1,0,66.9,66.1,63.1
20160612170000,180.0,300.6,100.2,65,57.1,0,66.8,66.1,63.1
20160612171500,180.0,300.6,100.2,65,57.1,0,66.7,66.1,63.1
20160612173000,180.0,300.6,100.2,65,57.1,0,66.8,66.1,63.1
20160612174500,180.0,300.6,100.2,65,57.1,0,66.9,66.1,63.1
20160612180000,180.0,300.6,100.2,65,57.1,0,66.9,66.1,63.1
20160612181500,180.0,300.6,100.2,65,57.1,0,66.8,66.1,63.1
20160612183000,180.0,300.6,100.2,65,56.5,0,66.7,66.1,63.1
20160612184500,180.0,300.6,100.2,65,56.5,0,66.6,66.1,63.1
20160612190000,180.0,300.6,100.2,65,56.5,0,66.7,66.1,63.1
20160612191500,180.0,300.6,100.2,65,56.5,0,66.8,66.1,63.1
20160612193000,180.0,300.6,100.2,65,56.5,0,66.9,66.1,63.1
20160612194500,180.0,300.6,100.2,65,56.5,0,66.9,66.1,63.1
20160612200000,180.0,300.6,100.2,65,56.5,0,66.9,66.1,63.1
20160612201500,180.0,310.8,103.6,65,57.1,0,66.9,66.1,63.1
20160612203000,180.0,307.2,102.4,65,57.1,0,66.9,66.1,63.1
20160612204500,180.0,300.6,100.2,64,57.1,0,66.9,66.1,63.1
20160612210000,180.0,300.6,100.2,64,57.1,0,67.0,66.1,63.1
20160612211500,180.0,297.0,99.0,67,57.1,0,67.1,66.1,63.1
20160612213000,180.0,307.2,102.4,67,57.1,0,67.1,66.1,63.1
20160612214500,180.0,303.6,101.2,66,56.4,0,66.9,66.1,63.1
20160612220000,180.0,303.6,101.2,66,56.4,0,66.8,66.1,63.1
20160612221500,180.0,310.8,103.6,69,57.5,0,66.8,66.1,63.1
20160612223000,180.0,310.8,103.6,68,57.5,0,66.7,66.1,63.1
20160612224500,180.0,310.8,103.6,68,57.5,0,66.8,66.1,63.1
20160612230000,180.0,307.2,102.4,68,57.5,0,66.7,66.1,63.1
20160612231500,180.0,307.2,102.4,67,56.8,0,66.6,66.1,63.1
20160612233000,180.0,310.8,103.6,68,56.8,0,66.6,66.1,63.1
20160612234500,180.0,310.8,103.6,68,56.8,0,66.5,66.1,63.1
20160613000000,180.0,310.8,103.6,69,56.8,0,66.6,66.1,63.1
20160613001500,180.0,307.2,102.4,69,56.8,0,66.7,66.1,63.1
20160613003000,180.0,336.6,112.2,77,56.8,0,66.6,66.1,63.1
20160613004500,180.0,303.6,101.2,64,56.8,0,66.4,66.1,63.1
20160613010000,180.0,303.6,101.2,65,56.8,0,66.4,66.1,63.1
20160613011500,180.0,297.0,99.0,62,56.8,0,66.3,66.1,63.1
20160613013000,180.0,297.0,99.0,62,56.8,0,66.2,66.1,63.1
20160613014500,180.0,168.6,56.2,66,56.8,0,66.2,66.1,63.1
20160613020000,180.0,303.6,101.2,65,56.8,0,66.3,66.1,63.1
20160613021500,180.0,289.8,96.6,60,56.8,0,66.3,66.1,63.1
20160613023000,180.0,289.8,96.6,60,56.8,0,66.3,66.1,63.1
20160613024500,180.0,289.8,96.6,60,56.8,0,66.2,66.1,63.1
20160613030000,180.0,289.8,96.6,60,56.8,0,66.1,66.1,63.1
20160613031500,180.0,289.8,96.6,60,56.8,0,66.1,66.1,63.1
20160613033000,180.0,289.8,96.6,60,56.8,0,66.1,66.1,63.1
20160613034500,180.0,289.8,96.6,60,56.8,0,66.1,66.1,63.1
20160613040000,180.0,286.2,95.4,60,56.8,0,66.0,66.1,63.1
20160613041500,180.0,286.2,95.4,60,56.8,0,66.0,66.1,63.1
20160613043000,180.0,286.2,95.4,60,56.8,0,66.1,66.1,63.1
20160613044500,180.0,286.2,95.4,60,56.8,0,66.1,66.1,63.1
20160613050000,180.0,286.2,95.4,60,56.8,0,66.1,66.1,63.1
20160613051500,180.0,286.2,95.4,60,56.8,0,66.1,66.1,63.1
20160613053000,180.0,286.2,95.4,60,56.8,0,66.3,66.1,63.1
20160613054500,180.0,289.8,96.6,60,56.8,0,66.1,66.1,63.1
20160613060000,180.0,286.2,95.4,60,56.8,0,66.1,66.1,63.1
20160613061500,180.0,286.2,95.4,60,56.8,0,66.0,66.1,63.1
20160613063000,180.0,286.2,95.4,60,56.8,0,66.1,66.1,63.1
20160613064500,180.0,282.6,94.2,60,56.8,0,66.0,66.1,63.1
20160613070000,180.0,274.2,91.4,61,56.8,0,66.0,66.1,63.1
20160613071500,180.0,279.0,93.0,63,56.8,0,66.0,66.1,63.1
20160613073000,180.0,279.0,93.0,63,56.8,0,66.0,66.1,63.1
20160613074500,180.0,282.6,94.2,64,57.5,0,66.1,66.1,63.1
20160613080000,180.0,279.0,93.0,64,57.5,0,66.2,66.1,63.1
20160613081500,180.0,282.6,94.2,64,57.5,0,66.2,66.1,63.1
20160613083000,180.0,279.0,93.0,64,57.5,0,66.2,66.1,63.1
20160613084500,180.0,282.6,94.2,64,57.5,0,66.3,66.1,63.1
20160613090000,180.0,282.6,94.2,64,57.5,0,66.3,66.1,63.1
20160613091500,180.0,293.4,97.8,66,57.5,0,66.4,66.1,63.1
20160613093000,180.0,293.4,97.8,66,56.8,0,66.4,66.1,63.1
20160613094500,180.0,293.4,97.8,66,56.8,0,66.3,66.1,63.1
20160613100000,180.0,297.0,99.0,66,57.5,0,66.1,66.1,63.1
20160613101500,180.0,293.4,97.8,66,56.8,0,66.1,66.1,63.1
20160613103000,180.0,297.0,99.0,66,56.8,0,66.0,66.1,63.1
20160613104500,180.0,293.4,97.8,65,56.8,0,66.0,66.1,63.1
20160613110000,180.0,289.8,96.6,63,56.8,0,66.0,66.1,63.1
20160613111500,180.0,289.8,96.6,67,56.8,0,65.9,66.1,63.1
20160613113000,180.0,289.8,96.6,67,56.8,0,65.9,66.1,63.1
20160613114500,180.0,289.8,96.6,67,56.8,0,65.8,66.1,63.1
20160613120000,180.0,286.2,95.4,63,56.8,0,65.8,66.1,63.1
20160613121500,180.0,282.6,94.2,62,56.8,0,66.0,66.1,63.1
20160613123000,180.0,282.6,94.2,62,56.8,0,65.9,66.1,63.1
20160613124500,180.0,282.6,94.2,62,56.8,0,65.8,66.1,63.1
20160613130000,180.0,266.4,88.8,60,56.8,0,65.7,66.1,63.1
20160613131500,180.0,258.6,86.2,60,56.8,0,65.9,66.1,63.1
20160613133000,180.0,258.6,86.2,60,56.8,0,66.2,66.1,63.1
20160613134500,180.0,186.6,62.2,49,91.0,100,67.0,70.9,67.9
20160613140000,180.0,186.6,62.2,49,89.9,100,68.1,70.9,67.9
20160613141500,180.0,186.6,62.2,49,57.6,0,68.2,70.9,67.9
20160613143000,180.0,186.6,62.2,49,57.6,0,68.1,71.2,68.2
20160613144500,180.0,186.6,62.2,49,57.6,100,67.9,71.3,68.3
20160613150000,180.0,186.6,62.2,49,57.6,100,67.8,71.3,68.3
20160613151500,180.0,186.6,62.2,49,57.6,100,67.8,71.3,68.3
20160613153000,180.0,189.0,63.0,49,57.6,100,67.9,71.3,68.3
20160613154500,180.0,186.0,62.0,49,59.9,100,67.8,71.3,68.3
20160613160000,180.0,186.0,62.0,49,61.9,100,68.1,71.3,68.3
20160613161500,180.0,186.0,62.0,49,60.8,100,68.2,71.3,68.3
20160613163000,180.0,186.0,62.0,49,61.9,100,68.4,71.3,68.3
20160613164500,180.0,186.0,62.0,49,58.1,0,68.7,71.3,68.3
20160613170000,180.0,186.0,62.0,49,57.2,0,68.6,71.3,68.3
20160613171500,180.0,186.0,62.0,49,57.2,0,68.3,71.3,68.3
20160613173000,180.0,186.0,62.0,49,57.2,0,68.2,71.3,68.3
20160613174500,180.0,181.8,60.6,49,57.2,0,68.1,71.3,68.3
20160613180000,180.0,184.2,61.4,49,57.2,100,67.9,71.3,68.3
20160613181500,180.0,184.2,61.4,49,57.2,100,67.9,71.3,68.3
20160613183000,180.0,184.2,61.4,49,57.2,100,68.1,71.3,68.3
20160613184500,180.0,184.2,61.4,49,57.2,100,68.1,71.3,68.3
20160613190000,180.0,175.8,58.6,49,57.2,100,68.0,71.3,68.3
20160613191500,180.0,175.8,58.6,49,57.2,100,68.0,71.3,68.3
20160613193000,180.0,184.8,61.6,49,57.2,100,67.9,71.3,68.3
20160613194500,180.0,184.8,61.6,49,57.2,100,68.1,71.3,68.3
20160613200000,180.0,184.8,61.6,49,59.6,100,67.9,71.3,68.3
20160613201500,180.0,184.8,61.6,49,61.6,100,68.2,71.3,68.3
20160613203000,180.0,184.8,61.6,49,61.6,100,68.4,71.3,68.3
20160613204500,180.0,184.8,61.6,49,57.6,0,68.6,71.3,68.3
20160613210000,180.0,184.8,61.6,49,57.6,0,68.2,71.3,68.3
20160613211500,180.0,184.8,61.6,49,57.6,0,68.1,71.3,68.3
20160613213000,180.0,184.8,61.6,49,57.6,100,68.0,71.3,68.3
20160613214500,180.0,184.8,61.6,49,56.8,100,68.0,71.3,68.3
20160613220000,180.0,184.8,61.6,49,56.8,100,67.9,71.3,68.3
20160613221500,180.0,184.8,61.6,49,56.8,100,67.8,71.3,68.3
20160613223000,180.0,184.8,61.6,49,56.8,100,67.7,71.3,68.3
20160613224500,180.0,184.8,61.6,49,62.4,100,67.9,71.3,68.3
20160613230000,180.0,184.8,61.6,49,62.4,100,68.2,71.3,68.3
20160613231500,180.0,184.8,61.6,49,62.4,100,68.4,71.3,68.3
20160613233000,180.0,184.8,61.6,49,59.2,0,68.6,71.3,68.3
20160613234500,180.0,184.8,61.6,49,57.2,0,68.3,71.3,68.3
20160614000000,180.0,184.8,61.6,49,57.2,0,68.2,71.3,68.3
20160614001500,180.0,184.8,61.6,49,57.2,0,68.1,71.3,68.3
20160614003000,180.0,184.8,61.6,49,57.2,100,68.0,71.3,68.3
20160614004500,180.0,184.8,61.6,49,57.2,100,67.9,71.3,68.3
20160614010000,180.0,187.2,62.4,49,57.2,100,67.8,71.3,68.3
20160614011500,180.0,187.2,62.4,49,57.2,100,67.7,71.3,68.3
20160614013000,180.0,187.2,62.4,49,69.2,100,68.1,71.3,68.3
20160614014500,180.0,187.2,62.4,49,57.6,0,68.5,71.3,68.3
20160614020000,180.0,187.2,62.4,49,57.6,0,68.1,71.3,68.3
20160614021500,180.0,187.2,62.4,49,57.6,100,67.9,71.3,68.3
20160614023000,180.0,187.2,62.4,49,57.6,100,67.8,71.3,68.3
20160614024500,180.0,187.2,62.4,49,57.6,100,67.7,71.3,68.3
20160614030000,180.0,187.2,62.4,49,68.6,100,67.9,71.3,68.3
20160614031500,180.0,187.2,62.4,49,60.5,0,68.6,71.3,68.3
20160614033000,180.0,187.2,62.4,49,57.3,0,68.2,71.3,68.3
20160614034500,180.0,187.2,62.4,49,57.3,100,68.0,71.3,68.3
20160614040000,180.0,187.2,62.4,49,57.3,100,67.8,71.3,68.3
20160614041500,180.0,187.2,62.4,49,57.3,100,67.7,71.3,68.3
20160614043000,180.0,187.2,62.4,49,61.5,100,67.7,71.3,68.3
20160614044500,180.0,187.2,62.4,49,69.1,100,68.5,71.3,68.3
20160614050000,180.0,184.8,61.6,49,57.6,0,68.2,71.3,68.3
20160614051500,180.0,184.8,61.6,49,56.8,100,67.9,71.3,68.3
20160614053000,180.0,184.8,61.6,49,56.8,100,67.7,71.3,68.3
20160614054500,180.0,184.8,61.6,49,57.9,100,67.6,71.3,68.3
20160614060000,180.0,184.8,61.6,49,68.8,100,68.1,71.3,68.3
20160614061500,180.0,184.8,61.6,49,58.1,0,68.6,71.3,68.3
20160614063000,180.0,184.8,61.6,49,57.2,0,68.1,71.3,68.3
20160614064500,180.0,170.4,56.8,51,57.2,0,68.0,71.3,68.3
20160614070000,180.0,186.0,62.0,50,57.2,100,67.8,71.3,68.3
20160614071500,180.0,186.0,62.0,50,57.2,100,67.8,71.3,68.3
20160614073000,180.0,186.0,62.0,50,57.2,100,67.7,71.3,68.3
20160614074500,180.0,186.0,62.0,50,69.1,100,68.0,71.3,68.3
20160614080000,180.0,188.4,62.8,50,58.8,0,68.6,71.3,68.3
20160614081500,180.0,188.4,62.8,50,57.6,0,68.1,71.3,68.3
20160614083000,180.0,190.8,63.6,50,57.6,100,67.9,71.3,68.3
20160614084500,180.0,187.8,62.6,49,57.6,100,67.8,71.3,68.3
20160614090000,180.0,187.8,62.6,49,57.6,100,67.8,71.3,68.3
20160614091500,180.0,187.8,62.6,49,61.1,100,67.7,71.3,68.3
20160614093000,180.0,187.8,62.6,49,62.4,100,68.1,71.3,68.3
20160614094500,180.0,187.8,62.6,49,62.4,100,68.3,71.3,68.3
20160614100000,180.0,183.0,61.0,49,62.4,100,68.4,71.3,68.3
20160614101500,180.0,183.0,61.0,49,58.0,0,68.5,71.3,68.3
20160614103000,180.0,189.0,63.0,49,58.0,0,68.2,71.3,68.3
20160614104500,180.0,189.0,63.0,49,58.0,0,68.1,71.3,68.3
20160614110000,180.0,184.8,61.6,49,58.0,100,68.0,71.3,68.3
20160614111500,180.0,184.8,61.6,49,58.0,100,67.9,71.3,68.3
20160614113000,180.0,184.8,61.6,49,58.0,100,68.2,71.3,68.3
20160614114500,180.0,184.8,61.6,49,58.0,100,68.3,71.3,68.3
20160614120000,180.0,184.8,61.6,49,58.0,100,68.4,71.3,68.3
20160614121500,180.0,184.8,61.6,49,58.0,100,68.4,71.3,68.3
20160614123000,180.0,184.8,61.6,49,58.0,100,68.2,71.3,68.3
20160614124500,180.0,182.4,60.8,49,58.0,100,68.2,71.3,68.3
20160614130000,180.0,185.4,61.8,49,57.2,100,68.2,71.3,68.3
20160614131500,180.0,181.8,60.6,49,57.2,100,68.4,71.3,68.3
20160614133000,180.0,181.8,60.6,49,57.2,100,68.3,71.3,68.3
20160614134500,180.0,181.8,60.6,49,57.2,100,68.2,71.3,68.3
20160614140000,180.0,181.8,60.6,49,57.2,100,68.3,71.3,68.3
20160614141500,180.0,184.2,61.4,49,57.2,100,68.2,71.3,68.3
20160614143000,180.0,184.2,61.4,49,57.2,100,68.2,71.3,68.3
20160614144500,180.0,180.6,60.2,49,57.2,100,68.2,71.3,68.3
20160614150000,180.0,180.6,60.2,49,57.2,100,68.4,71.3,68.3
20160614151500,180.0,180.6,60.2,49,57.2,100,68.4,71.3,68.3
20160614153000,180.0,180.6,60.2,49,57.2,0,68.6,71.3,68.3
20160614154500,180.0,180.6,60.2,49,57.2,0,68.6,71.3,68.3
20160614160000,180.0,180.6,60.2,49,57.2,0,68.6,71.3,68.3
20160614161500,180.0,180.6,60.2,49,57.2,0,68.7,71.3,68.3
20160614163000,180.0,180.6,60.2,49,57.2,0,68.8,71.3,68.3
20160614164500,180.0,184.2,61.4,49,57.2,0,68.7,71.3,68.3
20160614170000,180.0,184.2,61.4,49,57.2,0,68.6,71.3,68.3
20160614171500,180.0,184.2,61.4,49,57.2,0,68.4,71.3,68.3
20160614173000,180.0,184.2,61.4,49,57.2,0,68.3,71.3,68.3
20160614174500,180.0,184.2,61.4,49,57.2,0,68.2,71.3,68.3
20160614180000,180.0,184.2,61.4,49,57.2,0,68.2,71.3,68.3
20160614181500,180.0,184.2,61.4,49,57.2,0,68.1,71.3,68.3
20160614183000,180.0,187.8,62.6,49,57.2,100,68.0,71.3,68.3
20160614184500,180.0,187.8,62.6,49,57.2,100,67.9,71.3,68.3
20160614190000,180.0,184.2,61.4,49,57.2,100,67.9,71.3,68.3
20160614191500,180.0,184.2,61.4,49,57.2,100,67.8,71.3,68.3
20160614193000,180.0,184.2,61.4,49,57.2,100,67.8,71.3,68.3
20160614194500,180.0,184.2,61.4,49,61.1,100,67.8,71.3,68.3
20160614200000,180.0,184.2,61.4,49,62.0,100,68.2,71.3,68.3
20160614201500,180.0,184.2,61.4,49,61.2,100,68.3,71.3,68.3
20160614203000,180.0,184.2,61.4,49,61.2,100,68.4,71.3,68.3
20160614204500,180.0,184.2,61.4,49,60.4,100,68.4,71.3,68.3
20160614210000,180.0,184.2,61.4,49,60.4,100,68.3,71.3,68.3
20160614211500,180.0,184.2,61.4,49,60.4,100,68.3,71.3,68.3
20160614213000,180.0,184.2,61.4,49,59.6,100,68.3,71.3,68.3
20160614214500,180.0,184.2,61.4,49,59.6,100,68.2,71.3,68.3
20160614220000,180.0,184.2,61.4,49,59.6,100,68.2,71.3,68.3
20160614221500,180.0,184.2,61.4,49,59.6,100,68.1,71.3,68.3
20160614223000,180.0,184.2,61.4,49,58.8,100,68.1,71.3,68.3
20160614224500,180.0,184.2,61.4,49,65.5,100,68.0,71.3,68.3
20160614230000,180.0,184.2,61.4,49,58.8,0,68.6,71.3,68.3
20160614231500,180.0,180.6,60.2,48,57.2,0,68.2,71.3,68.3
20160614233000,180.0,180.6,60.2,48,57.2,100,68.0,71.3,68.3
20160614234500,180.0,180.6,60.2,48,57.2,100,67.8,71.3,68.3
20160615000000,180.0,180.6,60.2,48,57.2,100,67.7,71.3,68.3
20160615001500,180.0,180.6,60.2,48,66.2,100,67.7,71.3,68.3
20160615003000,180.0,180.6,60.2,48,64.1,100,68.6,71.3,68.3
20160615004500,180.0,180.6,60.2,48,57.6,0,68.2,71.2,68.2
20160615010000,180.0,180.6,60.2,48,57.6,0,67.9,71.1,68.1
20160615011500,180.0,180.6,60.2,48,57.6,100,67.8,71.0,68.0
20160615013000,180.0,180.6,60.2,48,57.6,100,67.7,71.0,68.0
20160615014500,180.0,180.6,60.2,48,56.8,100,67.6,71.0,68.0
20160615020000,180.0,180.6,60.2,48,56.8,100,67.6,70.9,67.9
20160615021500,180.0,180.6,60.2,48,56.8,100,67.4,70.9,67.9
20160615023000,180.0,180.6,60.2,48,56.8,100,67.4,70.9,67.9
20160615024500,180.0,180.6,60.2,48,61.5,100,67.4,70.9,67.9
20160615030000,180.0,180.6,60.2,48,62.4,100,67.8,70.9,67.9
20160615031500,180.0,180.6,60.2,48,62.4,100,67.9,70.9,67.9
20160615033000,180.0,180.6,60.2,48,61.5,100,68.0,70.9,67.9
20160615034500,180.0,180.6,60.2,48,61.5,100,68.1,70.9,67.9
20160615040000,180.0,171.6,57.2,48,60.8,100,68.1,70.9,67.9
20160615041500,180.0,171.6,57.2,48,60.8,0,68.2,70.9,67.9
20160615043000,180.0,169.8,56.6,48,57.2,0,67.9,70.9,67.9
20160615044500,180.0,169.8,56.6,48,57.2,0,67.8,70.9,67.9
20160615050000,180.0,169.8,56.6,48,57.2,0,67.7,70.9,67.9
20160615051500,180.0,169.8,56.6,49,57.2,100,67.6,70.9,67.9
20160615053000,180.0,169.8,56.6,49,57.2,100,67.5,70.9,67.9
20160615054500,180.0,174.0,58.0,49,57.2,100,67.4,70.9,67.9
20160615060000,180.0,174.0,58.0,49,57.2,100,67.4,70.9,67.9
20160615061500,180.0,174.0,58.0,49,58.3,100,67.4,70.9,67.9
20160615063000,180.0,174.0,58.0,49,63.2,100,67.6,70.9,67.9
20160615064500,180.0,174.0,58.0,49,62.4,100,67.9,70.9,67.9
20160615070000,180.0,174.0,58.0,49,62.4,100,68.0,70.9,67.9
20160615071500,180.0,174.0,58.0,49,61.6,100,68.1,70.9,67.9
20160615073000,180.0,174.0,58.0,49,58.8,0,68.2,70.9,67.9
20160615074500,180.0,174.0,58.0,49,57.6,0,67.9,70.9,67.9
20160615080000,180.0,174.0,58.0,49,57.6,0,67.8,70.9,67.9
20160615081500,180.0,189.6,63.2,51,57.6,0,67.7,70.9,67.9
20160615083000,180.0,189.6,63.2,51,57.6,100,67.6,70.9,67.9
20160615084500,180.0,189.6,63.2,51,57.6,100,67.4,70.9,67.9
20160615090000,180.0,189.6,63.2,51,57.6,100,67.3,70.9,67.9
20160615091500,180.0,189.6,63.2,51,60.9,100,67.4,70.9,67.9
20160615093000,180.0,186.6,62.2,51,61.6,100,67.6,70.9,67.9
20160615094500,180.0,186.6,62.2,51,60.8,100,67.9,70.9,67.9
20160615100000,180.0,186.6,62.2,51,60.8,100,68.0,70.9,67.9
20160615101500,180.0,186.6,62.2,51,60.0,100,68.1,70.9,67.9
20160615103000,180.0,186.6,62.2,51,60.0,100,68.1,70.9,67.9
20160615104500,180.0,186.6,62.2,51,59.2,0,68.2,70.9,67.9
20160615110000,180.0,186.6,62.2,51,57.6,0,68.1,70.9,67.9
20160615111500,180.0,186.6,62.2,51,57.6,0,67.9,70.9,67.9
20160615113000,180.0,186.6,62.2,51,57.6,0,67.9,70.9,67.9
20160615114500,180.0,186.6,62.2,51,57.6,0,67.8,70.9,67.9
20160615120000,180.0,186.6,62.2,51,57.6,0,67.8,70.9,67.9
20160615121500,180.0,189.6,63.2,50,57.6,0,67.7,70.9,67.9
20160615123000,180.0,169.8,56.6,9,55.2,0,67.7,70.9,67.9
20160615124500,180.0,108.6,36.2,45,56.3,100,67.6,70.9,67.9
20160615130000,180.0,180.6,60.2,54,55.5,100,67.6,70.9,67.9
20160615131500,180.0,180.6,60.2,54,55.5,100,67.4,70.9,67.9
20160615133000,180.0,180.6,60.2,54,55.5,100,67.4,70.9,67.9
20160615134500,180.0,169.8,56.6,55,57.5,100,67.4,70.9,67.9
20160615140000,180.0,167.4,55.8,55,58.8,100,67.9,70.9,67.9
20160615141500,180.0,186.0,62.0,51,58.8,100,68.0,70.9,67.9
20160615143000,180.0,174.0,58.0,49,57.9,100,68.1,70.9,67.9
20160615144500,180.0,190.2,63.4,53,55.9,0,68.2,70.9,67.9
20160615150000,180.0,138.6,46.2,59,55.9,0,67.8,70.9,67.9
20160615151500,180.0,208.8,69.6,59,55.9,0,67.7,70.9,67.9
20160615153000,180.0,178.8,59.6,51,55.9,100,67.6,70.9,67.9
20160615154500,300.0,0.0,0.0,50,60.5,100,67.8,70.9,67.9
20160615160000,180.0,191.4,63.8,47,56.0,100,67.9,70.9,67.9
20160615161500,180.0,191.4,63.8,46,56.0,100,67.7,70.9,67.9
20160615163000,180.0,191.4,63.8,46,56.0,100,67.7,70.9,67.9
20160615164500,180.0,202.8,67.6,50,56.0,100,67.7,70.9,67.9
20160615170000,180.0,190.2,63.4,46,55.3,100,67.7,70.9,67.9
20160615171500,180.0,139.2,46.4,45,55.3,100,67.7,70.9,67.9
20160615173000,180.0,188.4,62.8,44,55.3,100,67.7,70.9,67.9
20160615174500,300.0,0.0,0.0,50,59.1,100,67.9,70.9,67.9
20160615180000,180.0,214.2,71.4,54,56.4,0,68.4,70.9,67.9
20160615181500,180.0,189.6,63.2,47,55.2,0,68.1,70.4,67.4
20160615183000,180.0,189.6,63.2,49,55.2,0,67.9,70.3,67.3
20160615184500,180.0,194.4,64.8,49,55.2,0,67.8,70.4,67.4
20160615190000,180.0,190.8,63.6,48,55.2,0,67.7,70.4,67.4
20160615191500,180.0,190.8,63.6,48,55.2,0,67.7,70.4,67.4
20160615193000,180.0,190.8,63.6,47,55.2,0,67.6,70.4,67.4
20160615194500,180.0,156.6,52.2,47,55.2,0,67.6,70.4,67.4
20160615200000,180.0,190.8,63.6,47,55.2,0,67.5,70.4,67.4
20160615201500,180.0,190.8,63.6,47,55.2,100,67.4,70.8,67.8
20160615203000,180.0,196.8,65.6,49,55.2,100,67.4,70.4,67.4
20160615204500,180.0,193.8,64.6,47,55.2,100,67.4,70.4,67.4
20160615210000,180.0,70.2,23.4,56,61.6,0,68.0,70.4,67.4
20160615211500,180.0,190.8,63.6,46,55.6,0,67.8,70.4,67.4
20160615213000,180.0,186.6,62.2,45,55.6,0,67.6,70.4,67.4
20160615214500,180.0,190.2,63.4,46,55.6,0,67.6,70.4,67.4
20160615220000,180.0,150.0,50.0,51,55.6,0,67.9,70.4,67.4
20160615221500,180.0,194.4,64.8,47,55.6,0,67.7,70.4,67.4
20160615223000,180.0,192.0,64.0,46,55.6,0,67.8,70.4,67.4
20160615224500,180.0,189.6,63.2,44,55.6,0,67.8,70.4,67.4
20160615230000,180.0,189.6,63.2,44,55.6,0,67.7,70.4,67.4
20160615231500,180.0,189.6,63.2,44,55.6,0,67.7,70.4,67.4
20160615233000,180.0,189.6,63.2,45,55.6,0,67.7,70.4,67.4
20160615234500,180.0,189.6,63.2,46,54.7,0,67.6,70.4,67.4
20160616000000,180.0,186.6,62.2,44,55.3,0,67.6,70.4,67.4
20160616001500,180.0,190.2,63.4,44,55.5,0,67.6,70.4,67.4
20160616003000,180.0,190.2,63.4,43,55.5,0,67.6,70.4,67.4
20160616004500,180.0,186.0,62.0,43,55.5,0,67.6,70.4,67.4
20160616010000,180.0,189.0,63.0,43,55.5,0,67.4,70.4,67.4
20160616011500,180.0,189.0,63.0,43,55.5,0,67.4,70.4,67.4
20160616013000,180.0,189.0,63.0,43,55.5,0,67.4,70.4,67.4
20160616014500,180.0,189.0,63.0,43,55.5,0,67.3,70.4,67.4
20160616020000,180.0,189.0,63.0,43,55.5,0,67.3,70.4,67.4
20160616021500,180.0,189.0,63.0,43,54.7,0,67.2,70.4,67.4
20160616023000,180.0,189.0,63.0,43,54.7,0,67.2,70.4,67.4
20160616024500,180.0,186.0,62.0,42,54.7,0,67.2,70.4,67.4
20160616030000,180.0,186.0,62.0,42,54.7,100,67.1,70.8,67.8
20160616031500,180.0,186.0,62.0,42,60.6,100,67.0,70.8,67.8
20160616033000,180.0,186.0,62.0,42,66.8,100,67.9,70.8,67.8
20160616034500,180.0,186.0,62.0,42,55.2,0,67.8,70.8,67.8
20160616040000,180.0,186.0,62.0,42,55.2,100,67.5,70.8,67.8
20160616041500,180.0,186.0,62.0,42,55.2,100,67.4,70.8,67.8
20160616043000,180.0,186.0,62.0,42,55.2,100,67.3,70.8,67.8
20160616044500,180.0,186.0,62.0,42,55.2,100,67.3,70.8,67.8
20160616050000,180.0,186.0,62.0,42,70.1,100,67.6,71.0,68.0
20160616051500,180.0,186.0,62.0,42,56.4,100,67.7,70.9,67.9
20160616053000,180.0,186.0,62.0,42,56.4,100,67.4,70.9,67.9
20160616054500,180.0,186.0,62.0,42,61.5,100,67.7,70.9,67.9
20160616060000,180.0,186.0,62.0,42,60.8,100,67.9,70.9,67.9
20160616061500,180.0,186.0,62.0,42,60.8,100,68.0,70.8,67.8
20160616063000,180.0,188.4,62.8,43,55.2,0,67.9,70.8,67.8
20160616064500,180.0,188.4,62.8,43,55.2,100,67.6,70.9,67.9
20160616070000,180.0,188.4,62.8,43,55.2,100,67.4,70.9,67.9
20160616071500,180.0,181.8,60.6,43,55.2,100,67.3,70.9,67.9
20160616073000,180.0,179.4,59.8,43,55.2,100,67.4,70.9,67.9
20160616074500,180.0,179.4,59.8,43,60.9,100,67.4,70.9,67.9
20160616080000,180.0,189.6,63.2,45,60.9,100,67.7,70.9,67.9
20160616081500,180.0,187.2,62.4,46,59.4,100,67.8,70.9,67.9
20160616083000,180.0,175.8,58.6,46,58.8,100,68.0,70.9,67.9
20160616084500,180.0,174.0,58.0,46,58.8,100,67.9,70.9,67.9
20160616090000,180.0,174.0,58.0,46,58.8,100,68.0,70.9,67.9
20160616091500,180.0,178.8,59.6,47,55.9,0,68.3,70.9,67.9
20160616093000,180.0,178.8,59.6,47,55.9,0,67.9,70.9,67.9
20160616094500,180.0,178.8,59.6,47,55.9,0,67.8,70.9,67.9
20160616100000,180.0,178.8,59.6,47,55.9,0,67.7,70.9,67.9
20160616101500,180.0,178.8,59.6,47,55.9,0,67.7,70.9,67.9
20160616103000,180.0,181.2,60.4,47,55.9,0,68.1,70.9,67.9
20160616104500,180.0,181.2,60.4,47,55.9,0,68.1,70.9,67.9
20160616110000,180.0,181.2,60.4,47,55.9,0,68.3,70.9,67.9
20160616111500,180.0,181.2,60.4,47,55.9,0,68.3,70.9,67.9
20160616113000,180.0,178.8,59.6,47,55.9,0,68.5,70.9,67.9
20160616114500,180.0,181.8,60.6,47,55.9,0,68.4,70.9,67.9
20160616120000,180.0,179.4,59.8,47,54.7,0,68.3,70.9,67.9
20160616121500,180.0,179.4,59.8,47,54.7,0,68.3,70.9,67.9
20160616123000,180.0,179.4,59.8,47,54.7,0,68.3,70.9,67.9
20160616124500,180.0,179.4,59.8,47,54.7,0,68.3,70.9,67.9
20160616130000,180.0,179.4,59.8,47,54.7,0,68.3,70.9,67.9
20160616131500,180.0,179.4,59.8,47,54.7,0,68.3,70.9,67.9
20160616133000,180.0,181.2,60.4,48,55.6,0,68.2,70.9,67.9
20160616134500,180.0,181.2,60.4,48,55.6,0,68.1,70.9,67.9
20160616140000,180.0,181.2,60.4,48,55.6,0,68.1,70.9,67.9
20160616141500,180.0,181.2,60.4,48,55.6,0,68.2,70.9,67.9
20160616143000,180.0,181.2,60.4,48,55.6,0,68.2,70.9,67.9
20160616144500,180.0,181.2,60.4,48,55.6,0,68.1,70.9,67.9
20160616150000,180.0,181.2,60.4,48,55.6,0,68.2,70.9,67.9
20160616151500,180.0,181.2,60.4,48,55.6,0,68.4,70.9,67.9
20160616153000,180.0,186.0,62.0,48,55.6,0,68.4,70.9,67.9
20160616154500,180.0,183.0,61.0,48,55.6,0,68.5,70.9,67.9
20160616160000,180.0,183.0,61.0,48,55.6,0,68.6,70.9,67.9
20160616161500,180.0,183.0,61.0,48,55.6,0,68.7,70.9,67.9
20160616163000,180.0,183.0,61.0,48,55.6,0,68.7,70.9,67.9
20160616164500,180.0,183.0,61.0,48,55.6,0,68.9,70.9,67.9
20160616170000,180.0,183.0,61.0,48,55.6,0,69.0,70.9,67.9
20160616171500,180.0,183.0,61.0,48,55.6,0,68.8,70.9,67.9
20160616173000,180.0,183.0,61.0,48,55.6,0,68.9,70.9,67.9
20160616174500,180.0,183.0,61.0,48,55.6,0,69.1,70.9,67.9
20160616180000,180.0,183.0,61.0,48,54.7,0,69.2,70.9,67.9
20160616181500,180.0,183.0,61.0,48,54.7,0,69.0,70.9,67.9
20160616183000,180.0,183.0,61.0,48,55.5,0,68.9,70.9,67.9
20160616184500,180.0,183.0,61.0,48,55.5,0,68.9,70.9,67.9
20160616190000,180.0,183.0,61.0,48,55.5,0,68.8,70.9,67.9
20160616191500,180.0,183.0,61.0,48,55.5,0,68.7,70.9,67.9
20160616193000,180.0,183.0,61.0,48,55.5,0,68.7,70.9,67.9
20160616194500,180.0,183.0,61.0,48,55.5,0,68.7,70.9,67.9
20160616200000,180.0,180.6,60.2,48,55.5,0,68.6,70.9,67.9
20160616201500,180.0,184.8,61.6,48,55.5,0,68.6,70.9,67.9
20160616203000,180.0,182.4,60.8,48,54.7,0,68.6,70.9,67.9
20160616204500,180.0,182.4,60.8,48,54.7,0,68.4,70.9,67.9
20160616210000,180.0,182.4,60.8,48,54.7,0,68.4,70.9,67.9
20160616211500,180.0,182.4,60.8,48,90.5,100,69.6,76.4,73.4
20160616213000,180.0,187.8,62.6,48,101.0,100,70.5,76.4,73.4
20160616214500,180.0,187.8,62.6,47,89.2,100,71.2,76.4,73.4
20160616220000,180.0,190.8,63.6,47,89.2,100,71.7,76.4,73.4
20160616221500,180.0,190.8,63.6,47,89.2,100,72.2,76.5,73.5
20160616223000,180.0,190.8,63.6,47,100.9,100,72.6,76.5,73.5
20160616224500,180.0,186.6,62.2,46,89.3,100,72.8,76.4,73.4
20160616230000,180.0,186.6,62.2,46,89.3,100,73.1,76.4,73.4
20160616231500,180.0,186.6,62.2,46,101.1,100,73.3,76.4,73.4
20160616233000,180.0,186.6,62.2,46,88.7,100,73.4,76.4,73.4
20160616234500,180.0,186.6,62.2,46,89.9,100,72.9,76.4,73.4
20160617000000,180.0,186.6,62.2,46,98.5,100,72.9,76.4,73.4
20160617001500,180.0,186.6,62.2,46,92.1,100,72.9,76.4,73.4
20160617003000,180.0,186.6,62.2,46,89.3,100,72.8,76.4,73.4
20160617004500,180.0,170.4,56.8,45,91.7,100,72.9,76.4,73.4
20160617010000,180.0,168.6,56.2,45,103.8,100,72.9,76.4,73.4
20160617011500,180.0,171.6,57.2,46,93.4,100,73.1,76.4,73.4
20160617013000,180.0,171.6,57.2,46,90.6,100,73.1,76.4,73.4
20160617014500,180.0,174.0,58.0,47,90.6,100,73.2,76.4,73.4
20160617020000,180.0,177.6,59.2,47,98.6,100,73.3,76.4,73.4
20160617021500,180.0,177.6,59.2,47,98.6,100,73.3,76.4,73.4
20160617023000,180.0,175.2,58.4,47,90.3,100,73.4,76.4,73.4
20160617024500,180.0,175.2,58.4,47,90.3,100,73.4,76.4,73.4
20160617030000,180.0,175.2,58.4,47,100.4,100,73.4,76.4,73.4
20160617031500,180.0,175.2,58.4,47,94.1,100,73.4,76.4,73.4
20160617033000,180.0,173.4,57.8,47,89.9,100,73.6,76.4,73.4
20160617034500,180.0,173.4,57.8,47,89.9,100,73.6,76.4,73.4
20160617040000,180.0,175.8,58.6,47,94.6,100,73.6,76.4,73.4
20160617041500,180.0,175.8,58.6,47,101.3,100,73.4,76.4,73.4
20160617043000,180.0,177.6,59.2,47,89.9,100,73.4,76.4,73.4
20160617044500,180.0,177.6,59.2,47,89.9,100,73.3,76.4,73.4
20160617050000,180.0,175.8,58.6,47,94.4,100,73.2,76.4,73.4
20160617051500,180.0,178.2,59.4,47,100.9,100,73.2,76.4,73.4
20160617053000,180.0,180.6,60.2,47,89.3,100,73.2,76.4,73.4
20160617054500,180.0,180.6,60.2,47,89.3,100,73.1,76.4,73.4
20160617060000,180.0,180.6,60.2,47,91.1,100,73.3,76.4,73.4
20160617061500,180.0,180.6,60.2,47,102.7,100,73.6,76.4,73.4
20160617063000,180.0,180.6,60.2,47,57.2,0,73.7,76.4,73.4
20160617064500,180.0,180.6,60.2,47,56.0,100,72.4,76.4,73.4
20160617070000,180.0,183.0,61.0,48,89.2,100,72.6,76.4,73.4
20160617071500,180.0,185.4,61.8,48,81.1,100,72.9,76.4,73.4
20160617073000,180.0,185.4,61.8,48,83.2,100,73.0,76.4,73.4
20160617074500,180.0,185.4,61.8,48,86.2,100,73.2,76.4,73.4
20160617080000,180.0,185.4,61.8,48,81.6,100,73.4,76.4,73.4
20160617081500,180.0,181.8,60.6,48,83.7,100,73.5,76.4,73.4
20160617083000,180.0,181.8,60.6,48,93.6,100,73.1,76.4,73.4
20160617084500,180.0,184.2,61.4,48,84.4,100,73.2,76.4,73.4
20160617090000,180.0,184.2,61.4,48,83.2,100,73.1,76.4,73.4
20160617091500,180.0,186.6,62.2,48,85.6,100,72.9,76.4,73.4
20160617093000,180.0,186.6,62.2,48,84.4,100,73.0,76.4,73.4
20160617094500,180.0,186.6,62.2,48,87.3,100,73.0,76.4,73.4
20160617100000,180.0,186.6,62.2,48,84.9,100,73.0,76.4,73.4
20160617101500,180.0,186.6,62.2,48,83.2,100,73.3,76.4,73.4
20160617103000,180.0,186.6,62.2,48,83.2,100,73.5,76.4,73.4
20160617104500,180.0,186.6,62.2,48,83.2,100,73.6,76.4,73.4
20160617110000,180.0,189.6,63.2,48,56.1,0,73.3,76.4,73.4
20160617111500,180.0,189.6,63.2,47,71.6,100,72.2,76.4,73.4
20160617113000,180.0,186.0,62.0,47,81.1,100,72.5,76.4,73.4
20160617114500,180.0,186.0,62.0,47,83.8,100,72.6,76.4,73.4
20160617120000,180.0,186.0,62.0,47,83.8,100,72.6,76.4,73.4
20160617121500,180.0,186.0,62.0,47,80.7,100,72.6,76.4,73.4
20160617123000,180.0,186.0,62.0,47,83.8,100,72.7,76.4,73.4
20160617124500,180.0,186.0,62.0,47,80.2,100,72.6,76.4,73.4
20160617130000,180.0,186.0,62.0,47,85.7,100,72.7,76.4,73.4
20160617131500,180.0,186.0,62.0,47,97.8,100,72.9,76.4,73.4
20160617133000,180.0,186.0,62.0,47,100.7,100,73.0,76.4,73.4
20160617134500,180.0,188.4,62.8,47,83.8,100,73.1,76.4,73.4
20160617140000,180.0,188.4,62.8,47,95.5,100,73.2,76.4,73.4
20160617141500,180.0,188.4,62.8,47,85.6,100,73.2,76.4,73.4
20160617143000,180.0,188.4,62.8,47,81.1,100,73.2,76.4,73.4
20160617144500,180.0,184.8,61.6,47,82.1,100,74.1,76.4,73.4
20160617150000,180.0,187.2,62.4,46,56.0,100,73.1,76.4,73.4
20160617151500,180.0,187.2,62.4,46,76.8,100,72.2,76.4,73.4
20160617153000,180.0,187.2,62.4,46,85.1,100,72.5,76.4,73.4
20160617154500,180.0,187.2,62.4,46,86.1,100,72.7,76.4,73.4
20160617160000,180.0,187.2,62.4,46,83.2,100,72.7,76.4,73.4
20160617161500,180.0,187.2,62.4,46,98.5,100,72.7,76.4,73.4
20160617163000,180.0,187.2,62.4,46,86.2,100,72.9,76.4,73.4
20160617164500,180.0,187.2,62.4,46,84.4,100,73.4,76.4,73.4
20160617170000,180.0,187.2,62.4,46,56.8,0,73.7,76.4,73.4
20160617171500,180.0,187.2,62.4,46,56.0,100,72.7,76.4,73.4
20160617173000,180.0,187.2,62.4,46,80.0,100,72.6,76.4,73.4
20160617174500,180.0,187.2,62.4,46,67.3,100,73.2,76.4,73.4
20160617180000,180.0,187.2,62.4,46,65.9,100,73.1,76.4,73.4
20160617181500,180.0,184.8,61.6,46,65.9,100,72.9,76.4,73.4
20160617183000,180.0,184.8,61.6,46,74.4,100,73.4,76.4,73.4
20160617184500,180.0,184.8,61.6,46,74.4,0,73.7,76.4,73.4
20160617190000,180.0,184.8,61.6,46,55.6,100,72.6,76.4,73.4
20160617191500,180.0,184.8,61.6,46,80.7,100,72.6,76.4,73.4
20160617193000,180.0,184.8,61.6,46,81.6,100,73.1,76.4,73.4
20160617194500,180.0,184.8,61.6,46,88.0,100,73.3,76.4,73.4
20160617200000,180.0,184.8,61.6,46,79.5,100,73.5,76.4,73.4
20160617201500,180.0,184.8,61.6,46,59.7,0,73.7,76.4,73.4
20160617203000,180.0,184.8,61.6,46,55.5,100,72.4,76.4,73.4
20160617204500,180.0,184.8,61.6,46,91.1,100,72.7,76.4,73.4
20160617210000,180.0,184.8,61.6,46,85.4,100,73.1,76.4,73.4
20160617211500,180.0,171.6,57.2,44,81.7,100,73.2,76.4,73.4
20160617213000,180.0,171.6,57.2,44,81.7,100,73.4,76.4,73.4
20160617214500,180.0,171.6,57.2,44,82.6,100,73.6,76.4,73.4
20160617220000,180.0,169.2,56.4,44,56.8,0,73.6,76.4,73.4
20160617221500,180.0,169.2,56.4,45,55.6,100,72.4,76.4,73.4
20160617223000,180.0,169.2,56.4,46,92.9,100,72.6,76.4,73.4
20160617224500,180.0,169.2,56.4,46,91.0,100,73.0,76.4,73.4
20160617230000,180.0,171.0,57.0,46,82.1,100,73.2,76.4,73.4
20160617231500,180.0,171.0,57.0,46,83.2,100,73.4,76.4,73.4
20160617233000,180.0,171.0,57.0,46,90.1,100,73.5,76.4,73.4
20160617234500,180.0,169.2,56.4,46,90.1,100,73.6,76.4,73.4
20160618000000,180.0,171.6,57.2,46,56.4,0,73.5,76.4,73.4
20160618001500,180.0,171.6,57.2,46,56.4,100,72.3,76.4,73.4
20160618003000,180.0,173.4,57.8,46,90.6,100,72.7,76.4,73.4
20160618004500,180.0,173.4,57.8,46,92.3,100,73.0,76.4,73.4
20160618010000,180.0,171.0,57.0,46,84.5,100,73.2,76.4,73.4
20160618011500,180.0,171.0,57.0,46,82.1,100,73.3,76.4,73.4
20160618013000,180.0,172.8,57.6,46,83.4,100,73.5,76.4,73.4
20160618014500,180.0,171.0,57.0,46,91.8,100,73.5,76.4,73.4
20160618020000,180.0,171.0,57.0,46,90.7,100,73.6,76.4,73.4
20160618021500,180.0,173.4,57.8,46,91.7,100,73.6,76.4,73.4
20160618023000,180.0,173.4,57.8,46,55.6,100,72.8,76.4,73.4
20160618024500,180.0,173.4,57.8,46,84.0,100,72.4,76.4,73.4
20160618030000,180.0,173.4,57.8,46,82.6,100,72.8,76.4,73.4
20160618031500,180.0,173.4,57.8,46,93.5,100,73.1,76.4,73.4
20160618033000,180.0,173.4,57.8,47,83.9,100,73.2,76.4,73.4
20160618034500,180.0,175.2,58.4,47,83.9,100,73.3,76.4,73.4
20160618040000,180.0,175.2,58.4,47,87.5,100,73.4,76.4,73.4
20160618041500,180.0,172.8,57.6,47,90.6,100,73.5,76.4,73.4
20160618043000,180.0,174.6,58.2,47,89.3,100,73.6,76.4,73.4
20160618044500,180.0,174.6,58.2,47,83.2,100,73.6,76.4,73.4
20160618050000,180.0,174.6,58.2,47,56.0,0,73.2,76.4,73.4
20160618051500,180.0,179.4,59.8,47,78.7,100,72.2,76.4,73.4
20160618053000,180.0,179.4,59.8,47,89.4,100,72.7,76.4,73.4
20160618054500,180.0,179.4,59.8,47,81.9,100,72.9,76.4,73.4
20160618060000,180.0,179.4,59.8,47,84.0,100,73.1,76.4,73.4
20160618061500,180.0,179.4,59.8,47,93.4,100,73.3,76.4,73.4
20160618063000,180.0,181.2,60.4,47,85.7,100,73.4,76.4,73.4
20160618064500,180.0,181.2,60.4,47,83.0,100,73.4,76.4,73.4
20160618070000,180.0,181.2,60.4,48,90.6,100,73.6,76.4,73.4
20160618071500,180.0,184.2,61.4,48,82.6,100,73.6,76.4,73.4
20160618073000,180.0,184.2,61.4,48,59.6,0,73.7,76.4,73.4
20160618074500,180.0,184.2,61.4,48,56.0,100,72.4,76.4,73.4
20160618080000,180.0,184.2,61.4,48,86.9,100,72.6,76.4,73.4
20160618081500,180.0,184.2,61.4,48,91.1,100,72.9,76.4,73.4
20160618083000,180.0,186.6,62.2,48,91.1,100,73.1,76.4,73.4
20160618084500,180.0,186.6,62.2,47,81.1,100,73.2,76.4,73.4
20160618090000,180.0,189.0,63.0,47,90.6,100,73.2,76.4,73.4
20160618091500,180.0,189.0,63.0,47,84.1,100,73.3,76.4,73.4
20160618093000,180.0,186.6,62.2,47,82.1,100,73.4,76.4,73.4
20160618094500,180.0,186.6,62.2,47,81.1,100,73.4,76.4,73.4
20160618100000,180.0,186.6,62.2,47,81.1,100,73.5,76.4,73.4
20160618101500,180.0,189.6,63.2,47,91.7,100,73.6,76.4,73.4
20160618103000,180.0,189.6,63.2,47,80.2,100,73.6,76.4,73.4
20160618104500,180.0,186.6,62.2,46,80.2,100,73.6,76.4,73.4
20160618110000,180.0,186.6,62.2,46,88.5,100,73.6,76.4,73.4
20160618111500,180.0,186.6,62.2,46,55.9,100,72.8,76.4,73.4
20160618113000,180.0,186.6,62.2,46,81.6,100,72.4,76.4,73.4
20160618114500,180.0,184.2,61.4,46,76.4,100,73.1,76.4,73.4
20160618120000,180.0,184.2,61.4,46,81.2,100,73.2,76.4,73.4
20160618121500,180.0,184.2,61.4,46,80.3,100,73.2,76.4,73.4
20160618123000,180.0,184.2,61.4,46,80.3,100,73.3,76.4,73.4
20160618124500,180.0,184.2,61.4,46,80.3,100,73.4,76.4,73.4
20160618130000,180.0,184.2,61.4,46,80.3,100,73.4,76.4,73.4
20160618131500,180.0,184.2,61.4,46,80.3,100,73.4,76.4,73.4
20160618133000,180.0,184.2,61.4,46,80.3,100,73.5,76.4,73.4
20160618134500,180.0,184.2,61.4,46,87.7,100,73.5,76.4,73.4
20160618140000,180.0,184.2,61.4,46,85.1,100,73.5,76.4,73.4
20160618141500,180.0,184.2,61.4,46,83.5,100,73.6,76.4,73.4
20160618143000,180.0,180.6,60.2,46,81.1,100,73.6,76.4,73.4
20160618144500,180.0,180.6,60.2,46,90.4,100,73.6,76.4,73.4
20160618150000,180.0,180.6,60.2,46,81.1,100,73.6,76.4,73.4
20160618151500,180.0,184.2,61.4,46,56.0,100,72.9,76.4,73.4
20160618153000,180.0,181.8,60.6,46,81.1,100,72.3,76.4,73.4
20160618154500,180.0,181.8,60.6,46,90.4,100,72.8,76.4,73.4
20160618160000,180.0,184.2,61.4,46,81.5,100,73.1,76.4,73.4
20160618161500,180.0,184.2,61.4,46,80.2,100,73.2,76.4,73.4
20160618163000,180.0,184.2,61.4,46,90.9,100,73.4,76.4,73.4
20160618164500,180.0,181.8,60.6,46,80.2,100,73.4,76.4,73.4
20160618170000,180.0,181.8,60.6,46,81.1,100,73.6,76.4,73.4
20160618171500,180.0,181.8,60.6,46,86.3,100,73.6,76.4,73.4
20160618173000,180.0,181.8,60.6,46,55.6,100,72.8,76.4,73.4
20160618174500,180.0,181.8,60.6,46,80.1,100,72.4,76.4,73.4
20160618180000,180.0,181.8,60.6,46,81.6,100,72.9,76.4,73.4
20160618181500,180.0,181.8,60.6,46,85.8,100,73.1,76.4,73.4
20160618183000,180.0,181.8,60.6,46,89.2,100,73.3,76.4,73.4
20160618184500,180.0,174.6,58.2,46,84.9,100,73.4,76.4,73.4
20160618190000,180.0,171.6,57.2,46,82.0,100,73.5,76.4,73.4
20160618191500,180.0,171.6,57.2,46,81.1,100,73.6,76.4,73.4
20160618193000,180.0,171.6,57.2,46,82.1,100,73.6,76.4,73.4
20160618194500,180.0,171.6,57.2,46,56.0,0,73.3,76.4,73.4
20160618200000,180.0,171.6,57.2,46,61.0,100,72.2,76.4,73.4
20160618201500,180.0,173.4,57.8,46,81.2,100,72.7,76.4,73.4
20160618203000,180.0,171.6,57.2,46,82.1,100,72.9,76.4,73.4
20160618204500,180.0,171.6,57.2,46,83.2,100,73.1,76.4,73.4
20160618210000,180.0,171.6,57.2,46,85.9,100,73.2,76.4,73.4
20160618211500,180.0,171.6,57.2,46,91.8,100,73.2,76.4,73.4
20160618213000,180.0,171.6,57.2,46,93.6,100,73.3,76.4,73.4
20160618214500,180.0,173.4,57.8,46,91.6,100,73.4,76.4,73.4
20160618220000,180.0,184.8,61.6,46,83.0,100,73.4,76.4,73.4
20160618221500,180.0,184.8,61.6,46,82.1,100,73.4,76.4,73.4
20160618223000,180.0,184.8,61.6,46,82.1,100,73.5,76.4,73.4
20160618224500,180.0,179.4,59.8,46,83.9,100,73.6,76.4,73.4
20160618230000,180.0,179.4,59.8,46,87.4,100,73.6,76.4,73.4
20160618231500,180.0,179.4,59.8,46,90.3,100,73.6,76.4,73.4
20160618233000,180.0,179.4,59.8,46,93.0,100,73.6,76.4,73.4
20160618234500,180.0,179.4,59.8,46,93.0,100,73.6,76.4,73.4
20160619000000,180.0,179.4,59.8,46,56.4,0,73.6,76.4,73.4
20160619001500,180.0,179.4,59.8,46,56.4,100,72.3,76.4,73.4
20160619003000,180.0,179.4,59.8,46,82.3,100,72.6,76.4,73.4
20160619004500,180.0,177.6,59.2,46,82.3,100,72.9,76.4,73.4
20160619010000,180.0,177.6,59.2,46,83.2,100,73.1,76.4,73.4
20160619011500,180.0,177.6,59.2,46,87.5,100,73.2,76.4,73.4
20160619013000,180.0,177.6,59.2,46,93.1,100,73.2,76.4,73.4
20160619014500,180.0,177.6,59.2,46,93.1,100,73.3,76.4,73.4
20160619020000,180.0,180.0,60.0,46,85.5,100,73.4,76.4,73.4
20160619021500,180.0,180.0,60.0,46,82.5,100,73.4,76.4,73.4
20160619023000,180.0,184.8,61.6,46,82.5,100,73.5,76.4,73.4
20160619024500,180.0,184.8,61.6,46,82.5,100,73.6,76.4,73.4
20160619030000,180.0,184.8,61.6,46,86.5,100,73.6,76.4,73.4
20160619031500,180.0,182.4,60.8,46,91.8,100,73.6,76.4,73.4
20160619033000,180.0,184.8,61.6,46,92.8,100,73.6,76.4,73.4
20160619034500,180.0,184.8,61.6,46,90.6,100,73.6,76.4,73.4
20160619040000,180.0,182.4,60.8,46,90.6,100,73.6,76.4,73.4
20160619041500,180.0,182.4,60.8,46,91.9,100,73.6,76.4,73.4
20160619043000,180.0,184.8,61.6,46,58.3,0,73.7,76.4,73.4
20160619044500,180.0,182.4,60.8,46,55.2,100,72.3,76.4,73.4
20160619050000,180.0,184.8,61.6,46,90.2,100,72.6,76.4,73.4
20160619051500,180.0,184.8,61.6,46,90.2,100,72.8,76.4,73.4
20160619053000,180.0,184.8,61.6,46,92.7,100,72.9,76.4,73.4
20160619054500,180.0,184.8,61.6,46,90.4,100,73.1,76.4,73.4
20160619060000,180.0,184.8,61.6,46,83.7,100,73.2,76.4,73.4
20160619061500,180.0,184.8,61.6,46,82.1,100,73.3,76.4,73.4
20160619063000,180.0,182.4,60.8,46,82.1,100,73.3,76.4,73.4
20160619064500,180.0,182.4,60.8,46,82.1,100,73.4,76.4,73.4
20160619070000,180.0,182.4,60.8,46,82.1,100,73.4,76.4,73.4
20160619071500,180.0,182.4,60.8,46,82.1,100,73.4,76.4,73.4
20160619073000,180.0,182.4,60.8,46,82.1,100,73.5,76.4,73.4
20160619074500,180.0,182.4,60.8,46,83.2,100,73.5,76.4,73.4
20160619080000,180.0,182.4,60.8,46,83.2,100,73.6,76.4,73.4
20160619081500,180.0,182.4,60.8,46,86.4,100,73.6,76.4,73.4
20160619083000,180.0,182.4,60.8,46,94.2,100,73.6,76.4,73.4
20160619084500,180.0,184.8,61.6,46,56.4,0,73.4,76.4,73.4
20160619090000,180.0,184.8,61.6,46,62.9,100,72.2,76.4,73.4
20160619091500,180.0,184.8,61.6,46,80.3,100,72.7,76.4,73.4
20160619093000,180.0,179.4,59.8,46,90.5,100,72.9,76.4,73.4
20160619094500,180.0,175.8,58.6,46,84.0,100,73.1,76.4,73.4
20160619100000,180.0,175.8,58.6,46,82.1,100,73.2,76.4,73.4
20160619101500,180.0,178.2,59.4,46,93.5,100,73.4,76.4,73.4
20160619103000,180.0,175.8,58.6,46,80.7,100,73.4,76.4,73.4
20160619104500,180.0,175.8,58.6,46,82.6,100,73.6,76.4,73.4
20160619110000,180.0,178.8,59.6,46,80.5,100,73.6,76.4,73.4
20160619111500,180.0,178.8,59.6,46,56.3,0,73.2,76.4,73.4
20160619113000,180.0,178.8,59.6,46,69.5,100,72.2,76.4,73.4
20160619114500,180.0,178.8,59.6,46,81.6,100,72.8,76.4,73.4
20160619120000,180.0,181.2,60.4,46,90.5,100,73.1,76.4,73.4
20160619121500,180.0,181.2,60.4,46,79.7,100,73.2,76.4,73.4
20160619123000,180.0,181.2,60.4,46,82.3,100,73.4,76.4,73.4
20160619124500,180.0,181.2,60.4,46,90.4,100,73.6,76.4,73.4
20160619130000,180.0,181.2,60.4,46,64.3,0,73.7,76.4,73.4
20160619131500,180.0,181.2,60.4,46,55.6,100,72.6,76.4,73.4
20160619133000,180.0,181.2,60.4,46,90.4,100,72.6,76.4,73.4
20160619134500,180.0,178.2,59.4,46,80.7,100,73.1,76.4,73.4
20160619140000,180.0,180.6,60.2,46,74.4,100,73.6,76.4,73.4
20160619141500,180.0,180.6,60.2,46,59.7,0,73.7,76.4,73.4
20160619143000,180.0,180.6,60.2,46,56.0,100,72.4,76.4,73.4
20160619144500,180.0,180.6,60.2,46,80.7,100,72.7,76.4,73.4
20160619150000,180.0,180.6,60.2,46,75.4,100,73.2,76.4,73.4
20160619151500,180.0,180.6,60.2,46,69.5,0,73.7,76.4,73.4
20160619153000,180.0,180.6,60.2,46,56.0,100,72.6,76.4,73.4
20160619154500,180.0,180.6,60.2,46,81.7,100,72.7,76.4,73.4
20160619160000,180.0,180.6,60.2,46,74.0,100,73.4,76.4,73.4
20160619161500,180.0,178.2,59.4,46,56.4,0,73.3,76.4,73.4
20160619163000,180.0,178.2,59.4,46,58.6,100,72.3,76.4,73.4
20160619164500,180.0,176.4,58.8,46,80.2,100,73.0,76.4,73.4
20160619170000,180.0,178.8,59.6,46,72.0,100,73.6,76.4,73.4
20160619171500,180.0,178.8,59.6,46,56.4,0,73.2,76.4,73.4
20160619173000,180.0,178.8,59.6,46,64.3,100,72.2,76.4,73.4
20160619174500,180.0,178.8,59.6,46,80.6,100,73.0,76.4,73.4
20160619180000,180.0,175.2,58.4,46,72.5,100,73.5,76.4,73.4
20160619181500,180.0,175.2,58.4,46,58.4,0,73.6,76.4,73.4
20160619183000,180.0,177.6,59.2,46,55.6,100,72.4,76.4,73.4
20160619184500,180.0,177.6,59.2,46,81.1,100,72.8,76.4,73.4
20160619190000,180.0,175.8,58.6,46,76.8,100,73.2,76.4,73.4
20160619191500,180.0,175.8,58.6,46,76.8,100,73.6,76.4,73.4
20160619193000,180.0,175.8,58.6,46,55.6,100,72.8,76.4,73.4
20160619194500,180.0,171.6,57.2,46,80.6,100,72.4,76.4,73.4
20160619200000,180.0,171.6,57.2,46,80.6,100,73.1,76.4,73.4
20160619201500,180.0,171.6,57.2,46,84.6,100,73.3,76.4,73.4
20160619203000,180.0,171.6,57.2,46,87.3,100,73.6,76.4,73.4
20160619204500,180.0,173.4,57.8,46,58.4,0,73.7,76.4,73.4
20160619210000,180.0,173.4,57.8,46,55.6,100,72.6,76.4,73.4
20160619211500,180.0,173.4,57.8,46,88.7,100,72.6,76.4,73.4
20160619213000,180.0,173.4,57.8,46,79.7,100,73.1,76.4,73.4
20160619214500,180.0,173.4,57.8,46,84.1,100,73.3,76.4,73.4
20160619220000,180.0,175.8,58.6,46,81.1,100,73.5,76.4,73.4
20160619221500,180.0,177.6,59.2,46,79.5,100,73.6,76.4,73.4
20160619223000,180.0,180.6,60.2,46,55.6,100,73.1,76.4,73.4
20160619224500,180.0,180.6,60.2,46,78.6,100,72.3,76.4,73.4
20160619230000,180.0,184.2,61.4,46,89.7,100,72.9,76.4,73.4
20160619231500,180.0,184.2,61.4,46,82.6,100,73.2,76.4,73.4
