PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628164500,180.0,189.0,63.0,46,55.2,0,67.1,69.4,66.4
20160628170000,180.0,189.0,63.0,46,55.2,0,66.9,69.4,66.4
20160628171500,180.0,189.0,63.0,46,55.2,0,66.9,69.4,66.4
20160628173000,180.0,189.0,63.0,46,55.2,0,66.8,69.4,66.4
20160628174500,180.0,189.0,63.0,46,55.2,0,66.7,69.4,66.4
20160628180000,180.0,189.0,63.0,46,55.2,0,66.7,69.4,66.4
20160628181500,180.0,189.0,63.0,46,55.2,0,66.7,69.4,66.4
20160628183000,180.0,189.0,63.0,46,55.2,0,66.7,69.4,66.4
20160628184500,180.0,189.0,63.0,46,55.2,0,66.7,69.4,66.4
20160628190000,180.0,189.0,63.0,46,54.6,0,66.6,69.4,66.4
20160628191500,180.0,189.0,63.0,46,54.6,0,66.6,69.4,66.4
20160628193000,180.0,179.4,59.8,46,54.6,0,66.7,69.4,66.4
20160628194500,180.0,179.4,59.8,46,54.6,0,66.7,69.4,66.4
20160628200000,180.0,179.4,59.8,46,54.6,0,66.7,69.4,66.4
20160628201500,180.0,179.4,59.8,46,54.6,0,66.7,69.4,66.4
20160628203000,180.0,179.4,59.8,46,54.6,0,66.7,69.4,66.4
20160628204500,180.0,179.4,59.8,46,54.6,0,66.7,69.4,66.4
20160628210000,180.0,179.4,59.8,46,54.6,0,66.6,69.4,66.4
20160628211500,180.0,181.2,60.4,46,54.6,0,66.6,69.4,66.4
20160628213000,180.0,184.2,61.4,46,54.6,0,66.6,69.4,66.4
20160628214500,180.0,184.2,61.4,46,54.6,0,66.5,69.5,66.5
20160628220000,180.0,184.2,61.4,46,54.6,100,66.6,69.9,66.9
20160628221500,180.0,184.2,61.4,46,54.6,0,66.6,69.6,66.6
20160628223000,180.0,184.2,61.4,46,54.6,0,66.6,69.5,66.5
20160628224500,180.0,184.2,61.4,46,54.6,0,66.6,69.5,66.5
20160628230000,180.0,184.2,61.4,46,54.6,0,66.6,69.5,66.5
20160628231500,180.0,184.2,61.4,46,54.6,0,66.5,69.5,66.5
20160628233000,180.0,184.2,61.4,46,54.6,0,66.5,69.6,66.6
20160628234500,180.0,184.2,61.4,46,54.6,100,66.4,69.7,66.7
20160629000000,180.0,184.2,61.4,46,54.6,100,66.4,69.8,66.8
20160629001500,180.0,184.2,61.4,46,54.6,100,66.4,69.9,66.9
20160629003000,180.0,188.4,62.8,46,55.2,100,66.4,69.8,66.8
20160629004500,180.0,188.4,62.8,46,59.0,100,66.6,69.9,66.9
20160629010000,180.0,186.0,62.0,46,57.2,100,67.0,69.8,66.8
20160629011500,180.0,186.0,62.0,46,55.5,100,66.8,69.8,66.8
20160629013000,180.0,186.0,62.0,46,54.7,100,66.8,69.8,66.8
20160629014500,180.0,186.0,62.0,46,54.7,100,66.7,69.9,66.9
20160629020000,180.0,186.0,62.0,46,54.7,100,66.6,69.9,66.9
20160629021500,180.0,186.0,62.0,46,54.7,100,66.6,69.9,66.9
20160629023000,180.0,186.0,62.0,46,54.7,100,66.6,69.9,66.9
20160629024500,180.0,186.0,62.0,46,54.7,100,66.6,69.8,66.8
20160629030000,180.0,186.0,62.0,46,54.7,100,66.6,69.9,66.9
20160629031500,180.0,186.0,62.0,46,54.7,100,66.6,69.9,66.9
20160629033000,180.0,186.0,62.0,46,54.7,100,66.5,69.7,66.7
20160629034500,180.0,186.0,62.0,46,54.7,100,66.6,69.9,66.9
20160629040000,180.0,186.0,62.0,46,54.7,100,66.5,69.9,66.9
20160629041500,180.0,186.0,62.0,46,54.7,100,66.5,69.9,66.9
20160629043000,180.0,186.0,62.0,46,54.7,100,66.5,69.9,66.9
20160629044500,180.0,186.0,62.0,46,54.7,100,66.5,69.9,66.9
20160629050000,180.0,186.0,62.0,46,54.7,100,66.6,69.9,66.9
20160629051500,180.0,183.0,61.0,46,54.7,100,66.6,69.5,66.5
20160629053000,180.0,183.0,61.0,46,54.7,100,66.6,69.9,66.9
20160629054500,180.0,183.0,61.0,46,55.5,100,66.7,69.9,66.9
20160629060000,180.0,183.0,61.0,46,55.5,100,66.7,69.9,66.9
20160629061500,180.0,185.4,61.8,46,55.5,100,66.7,69.9,66.9
20160629063000,180.0,182.4,60.8,46,54.7,100,66.7,69.9,66.9
20160629064500,180.0,184.8,61.6,46,54.7,100,66.7,69.9,66.9
20160629070000,180.0,184.8,61.6,46,54.7,100,66.7,69.9,66.9
20160629071500,180.0,178.2,59.4,47,55.5,100,66.8,69.9,66.9
20160629073000,180.0,180.6,60.2,47,55.5,100,66.7,69.9,66.9
20160629074500,180.0,180.6,60.2,47,54.9,100,66.7,69.9,66.9
20160629080000,180.0,180.6,60.2,47,54.9,100,66.6,69.9,66.9
20160629081500,180.0,180.6,60.2,47,61.1,100,66.7,69.9,66.9
20160629083000,180.0,180.6,60.2,47,61.1,100,67.0,69.9,66.9
20160629084500,180.0,180.6,60.2,47,56.4,0,67.2,69.9,66.9
20160629090000,180.0,180.6,60.2,47,55.5,0,66.9,69.9,66.9
20160629091500,180.0,180.6,60.2,47,55.5,0,66.8,69.9,66.9
20160629093000,180.0,180.6,60.2,47,55.5,0,66.7,69.9,66.9
20160629094500,180.0,180.6,60.2,47,55.5,0,66.7,69.9,66.9
20160629100000,180.0,180.6,60.2,47,55.5,100,66.6,69.9,66.9
20160629101500,180.0,180.6,60.2,47,55.5,100,66.6,69.9,66.9
20160629103000,180.0,180.6,60.2,47,54.7,100,66.6,69.9,66.9
20160629104500,180.0,180.6,60.2,47,54.7,100,66.5,69.9,66.9
20160629110000,180.0,180.6,60.2,47,54.7,100,66.6,69.9,66.9
20160629111500,180.0,180.6,60.2,47,55.5,100,66.5,69.9,66.9
20160629113000,180.0,180.6,60.2,47,54.7,100,66.5,69.9,66.9
20160629114500,180.0,180.6,60.2,47,54.7,100,66.5,69.9,66.9
20160629120000,180.0,180.6,60.2,47,57.5,100,66.5,69.9,66.9
20160629121500,180.0,180.6,60.2,47,59.9,100,66.8,69.9,66.9
20160629123000,180.0,180.6,60.2,47,59.9,100,67.0,69.9,66.9
20160629124500,180.0,180.6,60.2,47,59.9,100,67.1,69.9,66.9
20160629130000,180.0,180.6,60.2,47,56.0,0,67.1,69.9,66.9
20160629131500,180.0,180.6,60.2,47,56.0,0,66.9,69.9,66.9
20160629133000,180.0,183.0,61.0,47,56.0,0,66.8,69.9,66.9
20160629134500,180.0,171.0,57.0,44,55.2,0,66.7,69.9,66.9
20160629140000,180.0,171.0,57.0,44,55.2,0,66.9,69.9,66.9
20160629141500,180.0,171.0,57.0,44,55.2,0,67.0,69.9,66.9
20160629143000,180.0,171.0,57.0,44,55.2,0,67.1,69.9,66.9
20160629144500,180.0,171.0,57.0,44,55.2,0,67.2,69.9,66.9
20160629150000,180.0,173.4,57.8,44,55.2,0,67.3,69.9,66.9
20160629151500,180.0,171.6,57.2,44,55.2,0,67.4,69.9,66.9
20160629153000,180.0,171.6,57.2,44,55.2,0,67.6,69.9,66.9
20160629154500,180.0,171.6,57.2,44,55.2,0,67.7,69.9,66.9
20160629160000,180.0,171.6,57.2,44,55.2,0,67.8,69.9,66.9
20160629161500,180.0,169.8,56.6,45,55.2,0,68.0,69.9,66.9
20160629163000,180.0,174.6,58.2,46,55.2,0,68.1,69.9,66.9
20160629164500,180.0,172.8,57.6,46,55.2,0,68.1,69.9,66.9
20160629170000,180.0,171.0,57.0,47,55.2,0,68.1,69.9,66.9
20160629171500,180.0,172.8,57.6,47,55.2,0,68.1,69.9,66.9
20160629173000,180.0,174.6,58.2,47,55.2,0,68.2,69.9,66.9
20160629174500,180.0,182.4,60.8,48,55.2,0,68.9,69.9,66.9
20160629180000,180.0,186.0,62.0,49,55.2,0,69.5,69.9,66.9
20160629181500,180.0,202.8,67.6,51,55.2,0,69.8,69.9,66.9
20160629183000,180.0,202.8,67.6,51,55.2,0,69.6,69.9,66.9
20160629184500,180.0,190.2,63.4,49,55.2,0,69.5,69.9,66.9
20160629190000,180.0,187.8,62.6,49,55.2,0,69.6,69.9,66.9
20160629191500,180.0,187.8,62.6,49,55.2,0,69.4,69.9,66.9
20160629193000,180.0,187.8,62.6,48,55.2,0,69.3,69.9,66.9
20160629194500,180.0,184.2,61.4,48,55.2,0,69.1,69.9,66.9
20160629200000,180.0,186.6,62.2,48,55.2,0,69.2,69.9,66.9
20160629201500,180.0,183.0,61.0,48,55.2,0,69.0,69.9,66.9
20160629203000,180.0,187.2,62.4,48,55.2,0,68.9,69.9,66.9
20160629204500,180.0,190.8,63.6,48,82.0,100,69.1,74.6,71.6
20160629210000,180.0,187.8,62.6,47,82.0,100,70.5,74.0,71.0
20160629211500,180.0,187.8,62.6,46,82.0,100,71.1,74.0,71.0
20160629213000,180.0,187.8,62.6,46,55.2,100,70.9,80.0,78.0
20160629214500,180.0,187.8,62.6,46,84.9,100,72.6,80.0,78.0
20160629220000,180.0,187.8,62.6,46,84.9,100,73.0,80.0,78.0
20160629221500,180.0,190.2,63.4,46,84.9,100,73.3,80.0,78.0
20160629223000,180.0,293.4,97.8,63,55.2,0,72.5,70.0,67.0
20160629224500,180.0,246.0,82.0,56,55.2,0,70.8,70.0,67.0
20160629230000,180.0,228.6,76.2,53,55.2,0,70.2,70.0,67.0
20160629231500,180.0,219.0,73.0,52,54.3,0,69.7,70.0,67.0
20160629233000,180.0,187.8,62.6,46,54.3,0,69.3,70.0,67.0
20160629234500,180.0,187.8,62.6,46,54.3,0,68.9,70.0,67.0
20160630000000,180.0,187.8,62.6,46,54.3,0,68.6,70.0,67.0
20160630001500,180.0,187.8,62.6,46,54.3,0,68.3,70.0,67.0
20160630003000,180.0,187.8,62.6,46,55.1,0,68.2,70.0,67.0
20160630004500,180.0,187.8,62.6,46,55.1,0,68.1,70.0,67.0
20160630010000,180.0,187.8,62.6,46,55.1,0,67.9,70.0,67.0
20160630011500,180.0,187.8,62.6,46,55.1,0,67.8,70.0,67.0
20160630013000,180.0,187.8,62.6,46,55.1,0,67.8,70.0,67.0
20160630014500,180.0,187.8,62.6,46,54.5,0,67.8,70.0,67.0
20160630020000,180.0,187.8,62.6,46,54.5,0,67.7,70.0,67.0
20160630021500,180.0,187.8,62.6,46,54.5,0,67.7,70.0,67.0
20160630023000,180.0,187.8,62.6,46,54.5,0,67.7,70.0,67.0
20160630024500,180.0,187.8,62.6,46,54.5,0,67.8,70.0,67.0
20160630030000,180.0,187.8,62.6,45,54.5,0,68.0,70.0,67.0
20160630031500,180.0,185.4,61.8,45,54.5,0,67.9,70.0,67.0
20160630033000,180.0,187.8,62.6,45,54.5,0,67.8,70.0,67.0
20160630034500,180.0,187.8,62.6,45,71.0,100,68.7,73.9,70.9
20160630040000,180.0,187.8,62.6,45,71.0,100,69.6,73.9,70.9
20160630041500,180.0,187.8,62.6,45,70.1,100,69.9,73.9,70.9
20160630043000,180.0,185.4,61.8,45,70.1,100,70.3,73.9,70.9
20160630044500,180.0,185.4,61.8,45,70.1,100,70.6,73.9,70.9
20160630050000,180.0,183.0,61.0,45,71.1,100,70.7,73.9,70.9
20160630051500,180.0,183.0,61.0,45,71.1,100,70.8,73.9,70.9
20160630053000,180.0,186.0,62.0,45,71.1,100,70.9,73.9,70.9
20160630054500,180.0,186.0,62.0,45,71.1,100,71.0,73.9,70.9
20160630060000,180.0,186.0,62.0,45,57.2,0,71.2,73.9,70.9
20160630061500,180.0,186.0,62.0,45,55.2,100,70.0,73.9,70.9
20160630063000,180.0,186.0,62.0,45,81.1,100,70.2,73.9,70.9
20160630064500,180.0,186.0,62.0,45,75.0,100,71.0,73.9,70.9
20160630070000,180.0,186.0,62.0,45,55.6,0,70.8,73.9,70.9
20160630071500,180.0,186.0,62.0,45,56.3,100,69.9,73.9,70.9
20160630073000,180.0,182.4,60.8,45,60.8,100,70.8,73.9,70.9
20160630074500,180.0,184.8,61.6,45,63.0,100,70.3,73.9,70.9
20160630080000,180.0,184.8,61.6,45,73.0,100,71.0,73.9,70.9
20160630081500,180.0,184.8,61.6,45,56.0,0,70.7,73.9,70.9
20160630083000,180.0,184.8,61.6,45,56.0,100,69.9,73.9,70.9
20160630084500,180.0,184.8,61.6,45,72.5,100,70.7,73.9,70.9
20160630090000,180.0,184.8,61.6,45,66.2,100,70.8,73.9,70.9
20160630091500,180.0,181.2,60.4,45,64.9,100,70.8,73.9,70.9
20160630093000,180.0,175.8,58.6,45,65.8,100,70.9,73.9,70.9
20160630094500,180.0,175.8,58.6,45,60.0,0,71.2,73.9,70.9
20160630100000,180.0,171.6,57.2,45,56.0,0,70.7,73.9,70.9
20160630101500,180.0,171.6,57.2,45,56.0,100,70.2,73.9,70.9
20160630103000,180.0,171.6,57.2,45,73.9,100,70.2,73.9,70.9
20160630104500,180.0,169.8,56.6,46,67.7,100,71.0,73.9,70.9
20160630110000,180.0,172.8,57.6,46,56.8,0,71.2,73.9,70.9
20160630111500,180.0,171.0,57.0,46,55.6,100,70.5,73.9,70.9
20160630113000,180.0,172.8,57.6,46,55.6,100,70.1,73.9,70.9
20160630114500,180.0,172.8,57.6,46,74.4,100,70.6,73.9,70.9
20160630120000,180.0,170.4,56.8,46,65.8,100,70.9,73.9,70.9
20160630121500,180.0,170.4,56.8,46,66.8,100,71.1,73.9,70.9
20160630123000,180.0,174.0,58.0,46,55.6,0,70.7,73.9,70.9
20160630124500,180.0,174.0,58.0,46,55.6,100,70.3,73.9,70.9
20160630130000,180.0,174.0,58.0,46,64.4,100,70.1,73.9,70.9
20160630131500,180.0,174.0,58.0,46,65.3,100,71.0,73.9,70.9
20160630133000,180.0,174.0,58.0,46,55.6,100,70.9,73.9,70.9
20160630134500,180.0,174.0,58.0,46,55.6,100,70.3,73.8,70.8
20160630140000,180.0,174.0,58.0,46,56.3,100,70.0,73.8,70.8
20160630141500,180.0,174.0,58.0,46,66.8,100,70.5,73.8,70.8
20160630143000,180.0,170.4,56.8,46,62.4,100,70.5,73.8,70.8
20160630144500,180.0,181.2,60.4,47,62.4,100,70.7,73.7,70.7
20160630150000,180.0,181.2,60.4,47,62.4,100,70.9,73.7,70.7
20160630151500,180.0,184.2,61.4,47,56.1,0,70.8,73.8,70.8
20160630153000,180.0,184.2,61.4,47,56.1,100,70.3,73.6,70.6
20160630154500,180.0,184.2,61.4,47,56.1,100,70.3,73.6,70.6
20160630160000,180.0,180.6,60.2,47,56.1,100,70.2,73.6,70.6
20160630161500,180.0,180.6,60.2,47,56.1,100,69.9,73.6,70.6
20160630163000,180.0,180.6,60.2,47,73.5,100,70.3,73.6,70.6
20160630164500,180.0,183.0,61.0,47,56.4,0,70.9,73.6,70.6
20160630170000,180.0,183.0,61.0,47,56.4,0,70.4,73.6,70.6
20160630171500,180.0,183.0,61.0,47,55.6,100,70.0,73.6,70.6
20160630173000,180.0,183.0,61.0,47,59.5,100,69.9,73.6,70.6
20160630174500,180.0,186.6,62.2,47,60.7,100,70.2,73.6,70.6
20160630180000,180.0,186.6,62.2,47,60.7,100,70.2,73.6,70.6
20160630181500,180.0,186.6,62.2,47,61.9,100,70.5,73.6,70.6
20160630183000,180.0,186.6,62.2,47,61.2,100,70.8,73.6,70.6
20160630184500,180.0,289.8,96.6,64,55.2,0,70.5,67.8,64.8
20160630190000,180.0,289.8,96.6,64,55.2,0,69.7,67.8,64.8
20160630191500,180.0,289.8,96.6,64,55.2,0,69.2,67.8,64.8
20160630193000,180.0,293.4,97.8,64,55.2,0,68.7,67.8,64.8
20160630194500,180.0,279.0,93.0,61,55.2,0,68.6,67.8,64.8
20160630200000,180.0,282.6,94.2,62,54.4,0,68.3,67.8,64.8
20160630201500,180.0,282.6,94.2,62,54.4,0,68.1,67.8,64.8
20160630203000,180.0,262.8,87.6,58,54.4,0,67.9,67.8,64.8
20160630204500,180.0,187.2,62.4,46,89.1,100,69.2,75.4,72.4
20160630210000,180.0,190.2,63.4,46,89.1,100,70.4,75.4,72.4
20160630211500,180.0,190.2,63.4,46,89.1,100,71.1,75.4,72.4
20160630213000,180.0,190.2,63.4,46,93.6,100,71.7,75.5,72.5
20160630214500,180.0,187.8,62.6,46,89.3,100,72.2,75.4,72.4
20160630220000,180.0,187.8,62.6,46,88.1,100,72.7,75.5,72.5
20160630221500,180.0,187.8,62.6,45,55.2,100,72.1,75.4,72.4
20160630223000,180.0,184.8,61.6,45,77.2,100,71.4,75.4,72.4
20160630224500,180.0,286.2,95.4,61,55.7,0,71.9,71.3,68.3
20160630230000,180.0,209.4,69.8,49,55.7,0,70.6,71.4,68.4
20160630231500,180.0,187.8,62.6,45,55.7,0,70.2,71.4,68.4
20160630233000,180.0,187.8,62.6,45,55.7,0,69.8,71.4,68.4
20160630234500,180.0,187.8,62.6,45,54.7,0,69.4,71.8,68.8
20160701000000,180.0,187.8,62.6,45,54.7,0,69.2,71.4,68.4
20160701001500,180.0,187.8,62.6,46,54.7,0,69.0,71.3,68.3
20160701003000,180.0,187.8,62.6,46,54.7,0,68.8,71.4,68.4
20160701004500,180.0,187.8,62.6,46,54.7,0,68.6,71.4,68.4
20160701010000,180.0,187.8,62.6,46,54.7,0,68.5,71.4,68.4
20160701011500,180.0,187.8,62.6,46,54.7,0,68.4,71.4,68.4
20160701013000,180.0,190.2,63.4,46,54.7,0,68.3,71.4,68.4
20160701014500,180.0,190.2,63.4,46,54.7,0,68.2,71.4,68.4
20160701020000,180.0,190.2,63.4,45,54.7,100,68.1,71.4,68.4
20160701021500,180.0,187.8,62.6,45,54.7,100,68.0,71.4,68.4
20160701023000,180.0,187.8,62.6,45,54.7,100,67.9,71.4,68.4
20160701024500,180.0,187.8,62.6,45,54.7,100,67.8,71.4,68.4
20160701030000,180.0,187.8,62.6,45,62.0,100,67.9,71.4,68.4
20160701031500,180.0,187.8,62.6,45,62.8,100,68.5,71.4,68.4
20160701033000,180.0,183.0,61.0,45,56.0,0,68.6,71.4,68.4
20160701034500,180.0,183.0,61.0,45,55.2,0,68.3,71.4,68.4
20160701040000,180.0,183.0,61.0,45,55.2,100,68.1,71.4,68.4
20160701041500,180.0,183.0,61.0,45,55.2,100,67.8,71.4,68.4
20160701043000,180.0,180.6,60.2,45,55.9,100,67.7,71.4,68.4
20160701044500,180.0,180.6,60.2,45,62.8,100,68.1,71.4,68.4
20160701050000,180.0,184.2,61.4,45,62.0,100,68.5,71.4,68.4
20160701051500,180.0,184.2,61.4,45,62.0,100,68.7,71.4,68.4
20160701053000,180.0,184.2,61.4,45,55.2,0,68.2,71.4,68.4
20160701054500,180.0,187.8,62.6,45,55.2,0,68.2,71.4,68.4
20160701060000,180.0,187.8,62.6,45,55.2,100,67.9,71.4,68.4
20160701061500,180.0,187.8,62.6,45,55.2,100,67.8,71.4,68.4
20160701063000,180.0,187.8,62.6,45,59.5,100,67.7,71.4,68.4
20160701064500,180.0,187.8,62.6,45,62.4,100,68.2,71.3,68.3
20160701070000,180.0,187.8,62.6,45,62.4,100,68.4,71.3,68.3
20160701071500,180.0,187.8,62.6,46,56.0,0,68.6,71.3,68.3
20160701073000,180.0,187.8,62.6,46,55.2,0,68.2,71.3,68.3
20160701074500,180.0,187.8,62.6,46,55.2,0,68.1,71.3,68.3
20160701080000,180.0,187.8,62.6,46,55.2,100,68.1,71.3,68.3
20160701081500,180.0,187.8,62.6,46,55.2,100,67.8,71.3,68.3
20160701083000,180.0,187.8,62.6,46,55.2,100,67.8,71.3,68.3
20160701084500,180.0,185.4,61.8,46,56.7,100,67.7,71.3,68.3
20160701090000,180.0,185.4,61.8,46,61.6,100,68.0,71.3,68.3
20160701091500,180.0,185.4,61.8,46,61.6,100,68.4,71.3,68.3
20160701093000,180.0,182.4,60.8,46,56.0,0,68.4,71.3,68.3
20160701094500,180.0,182.4,60.8,46,56.0,0,68.3,71.3,68.3
20160701100000,180.0,186.0,62.0,47,56.0,0,68.1,70.9,67.9
20160701101500,180.0,191.4,63.8,48,56.0,0,68.0,70.9,67.9
20160701103000,180.0,191.4,63.8,47,56.0,0,68.1,71.3,68.3
20160701104500,180.0,187.8,62.6,47,56.0,100,67.9,70.9,67.9
20160701110000,180.0,185.4,61.8,47,89.3,100,69.3,78.0,75.0
20160701111500,180.0,185.4,61.8,47,87.5,100,70.4,78.0,75.0
20160701113000,180.0,187.8,62.6,47,90.5,100,70.8,78.0,75.0
20160701114500,180.0,187.8,62.6,47,83.3,100,71.3,78.0,75.0
20160701120000,180.0,187.8,62.6,47,92.5,100,71.7,78.0,75.0
20160701121500,180.0,181.8,60.6,47,88.1,100,72.1,78.0,75.0
20160701123000,180.0,181.8,60.6,47,82.4,100,72.3,78.0,75.0
20160701124500,180.0,184.8,61.6,47,94.1,100,72.7,78.0,75.0
20160701130000,180.0,184.8,61.6,47,82.6,100,72.8,78.0,75.0
20160701131500,180.0,184.8,61.6,47,98.4,100,72.9,78.0,75.0
20160701133000,180.0,184.8,61.6,47,84.9,100,72.9,78.0,75.0
20160701134500,180.0,184.8,61.6,47,91.1,100,72.9,78.0,75.0
20160701140000,180.0,184.8,61.6,47,88.6,100,72.5,78.0,75.0
20160701141500,180.0,184.8,61.6,46,88.6,100,72.3,78.0,75.0
20160701143000,180.0,184.8,61.6,46,88.6,100,72.3,78.0,75.0
20160701144500,180.0,184.8,61.6,46,87.5,100,72.6,78.0,75.0
20160701150000,180.0,184.8,61.6,46,102.5,100,72.6,78.0,75.0
20160701151500,180.0,171.6,57.2,46,94.6,100,72.6,78.0,75.0
20160701153000,180.0,175.8,58.6,46,90.1,100,72.7,78.0,75.0
20160701154500,180.0,175.8,58.6,46,88.1,100,73.1,78.0,75.0
20160701160000,180.0,175.8,58.6,46,89.7,100,73.4,78.0,75.0
20160701161500,180.0,175.8,58.6,46,92.4,100,73.6,78.0,75.0
20160701163000,180.0,175.8,58.6,46,89.9,100,73.8,78.0,75.0
20160701164500,180.0,175.8,58.6,46,88.1,100,74.0,78.0,75.0
20160701170000,180.0,175.8,58.6,46,89.5,100,74.1,78.0,75.0
20160701171500,180.0,177.6,59.2,46,96.9,100,74.2,78.0,75.0
20160701173000,180.0,175.2,58.4,46,89.9,100,74.3,78.0,75.0
20160701174500,180.0,175.2,58.4,46,89.9,100,74.5,78.0,75.0
20160701180000,180.0,175.2,58.4,46,89.9,100,74.5,78.0,75.0
20160701181500,180.0,175.2,58.4,46,95.7,100,74.6,78.0,75.0
20160701183000,180.0,177.6,59.2,46,90.0,100,74.6,78.0,75.0
20160701184500,180.0,177.6,59.2,46,88.7,100,74.7,78.0,75.0
20160701190000,180.0,177.6,59.2,46,88.7,100,74.7,78.0,75.0
20160701191500,180.0,175.2,58.4,46,92.7,100,74.7,78.0,75.0
20160701193000,180.0,175.2,58.4,46,91.1,100,74.8,78.0,75.0
20160701194500,180.0,175.2,58.4,46,89.9,100,74.8,78.0,75.0
20160701200000,180.0,175.2,58.4,46,89.0,100,74.8,78.0,75.0
20160701201500,180.0,175.2,58.4,46,104.3,100,74.8,78.0,75.0
20160701203000,180.0,175.2,58.4,46,90.6,100,74.8,78.0,75.0
20160701204500,180.0,175.2,58.4,46,89.3,100,74.8,78.0,75.0
20160701210000,180.0,175.2,58.4,46,89.3,100,74.7,78.0,75.0
20160701211500,180.0,175.2,58.4,46,104.3,100,74.7,78.0,75.0
20160701213000,180.0,175.2,58.4,46,90.5,100,74.7,78.0,75.0
20160701214500,180.0,175.2,58.4,46,88.8,100,74.7,78.0,75.0
20160701220000,180.0,175.2,58.4,46,88.8,100,74.7,78.0,75.0
20160701221500,180.0,181.2,60.4,46,99.8,100,74.6,78.0,75.0
20160701223000,180.0,181.2,60.4,46,89.3,100,74.6,78.0,75.0
20160701224500,180.0,181.2,60.4,46,88.0,100,74.6,78.0,75.0
20160701230000,180.0,181.2,60.4,46,89.6,100,74.6,78.0,75.0
20160701231500,180.0,181.2,60.4,46,97.2,100,74.5,78.0,75.0
20160701233000,180.0,171.6,57.2,45,90.4,100,74.6,78.0,75.0
20160701234500,180.0,171.6,57.2,45,89.3,100,74.6,78.0,75.0
20160702000000,180.0,169.8,56.6,45,92.2,100,74.6,78.0,75.0
20160702001500,180.0,169.8,56.6,45,105.1,100,74.6,78.0,75.0
20160702003000,180.0,169.8,56.6,45,90.5,100,74.6,78.0,75.0
20160702004500,180.0,169.8,56.6,45,88.7,100,74.6,78.0,75.0
20160702010000,180.0,169.8,56.6,45,103.0,100,74.6,78.0,75.0
20160702011500,180.0,169.8,56.6,45,91.7,100,74.6,78.0,75.0
20160702013000,180.0,169.8,56.6,45,89.3,100,74.6,78.0,75.0
20160702014500,180.0,169.8,56.6,45,104.7,100,74.6,78.0,75.0
20160702020000,180.0,169.8,56.6,45,89.9,100,74.6,78.0,75.0
20160702021500,180.0,169.8,56.6,45,87.5,100,74.6,78.0,75.0
20160702023000,180.0,169.8,56.6,45,95.3,100,74.6,78.0,75.0
20160702024500,180.0,172.8,57.6,45,97.6,100,74.6,78.0,75.0
20160702030000,180.0,172.8,57.6,45,89.3,100,74.6,78.0,75.0
20160702031500,180.0,172.8,57.6,45,87.3,100,74.6,78.0,75.0
20160702033000,180.0,172.8,57.6,45,97.7,100,74.6,78.0,75.0
20160702034500,180.0,172.8,57.6,45,94.1,100,74.5,78.0,75.0
20160702040000,180.0,172.8,57.6,45,89.6,100,74.5,78.0,75.0
20160702041500,180.0,174.6,58.2,45,87.5,100,74.5,78.0,75.0
20160702043000,180.0,174.6,58.2,45,96.2,100,74.5,78.0,75.0
20160702044500,180.0,174.6,58.2,45,97.8,100,74.5,78.0,75.0
20160702050000,180.0,174.6,58.2,45,88.7,100,74.5,78.0,75.0
20160702051500,180.0,174.6,58.2,45,87.5,100,74.5,78.0,75.0
20160702053000,180.0,172.8,57.6,45,98.3,100,74.5,78.0,75.0
20160702054500,180.0,174.6,58.2,45,94.6,100,74.5,78.0,75.0
20160702060000,180.0,174.6,58.2,45,88.2,100,74.5,78.0,75.0
20160702061500,180.0,174.6,58.2,45,94.5,100,74.5,78.0,75.0
20160702063000,180.0,174.6,58.2,45,90.3,100,74.5,78.0,75.0
20160702064500,180.0,169.2,56.4,47,105.1,100,74.5,78.0,75.0
20160702070000,180.0,181.8,60.6,47,92.0,100,74.5,78.0,75.0
20160702071500,180.0,181.8,60.6,47,89.3,100,74.5,78.0,75.0
20160702073000,180.0,181.8,60.6,47,89.3,100,74.5,78.0,75.0
20160702074500,180.0,181.8,60.6,47,89.3,100,74.5,78.0,75.0
20160702080000,180.0,184.8,61.6,47,94.5,100,74.5,78.0,75.0
20160702081500,180.0,184.8,61.6,47,100.6,100,74.5,78.0,75.0
20160702083000,180.0,184.8,61.6,47,94.1,100,74.5,78.0,75.0
20160702084500,180.0,184.8,61.6,47,88.7,100,74.5,78.0,75.0
20160702090000,180.0,184.8,61.6,47,88.7,100,74.5,78.0,75.0
20160702091500,180.0,184.8,61.6,47,96.1,100,74.5,78.0,75.0
20160702093000,180.0,184.8,61.6,47,94.5,100,74.4,78.0,75.0
20160702094500,180.0,184.8,61.6,47,89.2,100,74.4,78.0,75.0
20160702100000,180.0,184.8,61.6,47,89.2,100,74.4,78.0,75.0
20160702101500,180.0,187.2,62.4,47,93.7,100,74.3,78.0,75.0
20160702103000,180.0,187.2,62.4,47,82.6,100,74.3,78.0,75.0
20160702104500,180.0,187.2,62.4,47,86.9,100,74.2,78.0,75.0
20160702110000,180.0,187.2,62.4,47,85.0,100,74.3,78.0,75.0
20160702111500,180.0,190.2,63.4,47,90.7,100,74.3,78.0,75.0
20160702113000,180.0,186.6,62.2,47,88.7,100,74.3,78.0,75.0
20160702114500,180.0,189.0,63.0,47,92.4,100,74.4,78.0,75.0
20160702120000,180.0,189.0,63.0,47,101.8,100,74.4,78.0,75.0
20160702121500,180.0,189.0,63.0,47,101.8,100,74.5,78.0,75.0
20160702123000,180.0,189.0,63.0,47,98.9,100,74.5,78.0,75.0
20160702124500,180.0,189.0,63.0,46,86.2,100,74.5,78.0,75.0
20160702130000,180.0,189.0,63.0,46,99.2,100,74.5,78.0,75.0
20160702131500,180.0,189.0,63.0,46,83.8,100,74.5,78.0,75.0
20160702133000,180.0,189.0,63.0,46,91.3,100,74.5,78.0,75.0
20160702134500,180.0,189.0,63.0,46,99.4,100,74.6,78.0,75.0
20160702140000,180.0,189.0,63.0,46,88.5,100,74.6,78.0,75.0
20160702141500,180.0,186.6,62.2,46,95.0,100,74.6,78.0,75.0
20160702143000,180.0,186.6,62.2,46,84.4,100,74.6,78.0,75.0
20160702144500,180.0,186.6,62.2,46,85.8,100,74.6,78.0,75.0
20160702150000,180.0,183.0,61.0,46,81.1,100,74.6,78.0,75.0
20160702151500,180.0,186.0,62.0,46,84.4,100,74.7,78.0,75.0
20160702153000,180.0,186.0,62.0,46,79.4,100,74.7,78.0,75.0
20160702154500,180.0,186.0,62.0,46,82.6,100,74.8,78.0,75.0
20160702160000,180.0,183.0,61.0,46,99.7,100,74.8,78.0,75.0
20160702161500,180.0,183.0,61.0,46,88.6,100,75.0,78.0,75.0
20160702163000,180.0,183.0,61.0,46,88.6,100,75.1,78.0,75.0
20160702164500,180.0,183.0,61.0,46,88.6,100,75.2,78.0,75.0
20160702170000,180.0,183.0,61.0,46,56.0,100,74.7,78.0,75.0
20160702171500,180.0,183.0,61.0,46,73.9,100,73.8,78.0,75.0
20160702173000,180.0,183.0,61.0,46,83.0,100,74.5,78.0,75.0
20160702174500,180.0,183.0,61.0,46,79.7,100,74.7,78.0,75.0
20160702180000,180.0,183.0,61.0,46,89.2,100,74.9,78.0,75.0
20160702181500,180.0,183.0,61.0,46,80.7,100,75.0,78.0,75.0
20160702183000,180.0,183.0,61.0,46,79.7,100,75.1,78.0,75.0
20160702184500,180.0,183.0,61.0,46,86.6,100,75.1,78.0,75.0
20160702190000,180.0,180.0,60.0,46,80.7,100,75.1,78.0,75.0
20160702191500,180.0,174.0,58.0,46,85.1,100,75.1,78.0,75.0
20160702193000,180.0,174.0,58.0,46,85.1,100,75.1,78.0,75.0
20160702194500,180.0,174.0,58.0,46,85.1,100,75.1,78.0,75.0
20160702200000,180.0,174.0,58.0,46,81.1,100,75.1,78.0,75.0
20160702201500,180.0,174.0,58.0,46,83.9,100,75.1,78.0,75.0
20160702203000,180.0,174.0,58.0,46,80.1,100,75.1,78.0,75.0
20160702204500,180.0,176.4,58.8,46,80.1,100,75.0,78.0,75.0
20160702210000,180.0,174.6,58.2,46,80.1,100,75.0,78.0,75.0
20160702211500,180.0,174.6,58.2,46,82.1,100,75.0,78.0,75.0
20160702213000,180.0,178.8,59.6,46,89.2,100,74.9,78.0,75.0
20160702214500,180.0,178.8,59.6,46,87.9,100,74.9,78.0,75.0
20160702220000,180.0,178.8,59.6,46,82.6,100,74.8,78.0,75.0
20160702221500,180.0,180.6,60.2,46,88.6,100,74.8,78.0,75.0
20160702223000,180.0,178.2,59.4,45,88.6,100,74.8,78.0,75.0
20160702224500,180.0,178.2,59.4,45,87.5,100,74.8,78.0,75.0
20160702230000,180.0,174.6,58.2,45,88.7,100,74.8,78.0,75.0
20160702231500,180.0,174.6,58.2,45,84.6,100,74.8,78.0,75.0
20160702233000,180.0,174.6,58.2,45,82.8,100,74.7,78.0,75.0
20160702234500,180.0,174.6,58.2,45,81.1,100,74.7,78.0,75.0
20160703000000,180.0,177.6,59.2,45,80.2,100,74.7,78.0,75.0
20160703001500,180.0,177.6,59.2,45,83.9,100,74.7,78.0,75.0
20160703003000,180.0,177.6,59.2,45,82.6,100,74.7,78.0,75.0
20160703004500,180.0,177.6,59.2,45,82.6,100,74.7,78.0,75.0
20160703010000,180.0,177.6,59.2,45,84.4,100,74.7,78.0,75.0
20160703011500,180.0,177.6,59.2,45,85.3,100,74.7,78.0,75.0
20160703013000,180.0,177.6,59.2,45,94.8,100,74.7,78.0,75.0
20160703014500,180.0,177.6,59.2,45,89.5,100,74.7,77.9,74.9
20160703020000,180.0,179.4,59.8,45,83.9,100,74.7,77.9,74.9
20160703021500,180.0,179.4,59.8,45,83.9,100,74.7,77.9,74.9
20160703023000,180.0,177.6,59.2,45,90.3,100,74.7,77.9,74.9
20160703024500,180.0,177.6,59.2,45,90.3,100,74.7,77.9,74.9
20160703030000,180.0,177.6,59.2,45,84.5,100,74.7,77.9,74.9
20160703031500,180.0,177.6,59.2,45,84.5,100,74.7,77.9,74.9
20160703033000,180.0,177.6,59.2,45,83.3,100,74.7,77.9,74.9
20160703034500,180.0,177.6,59.2,45,90.3,100,74.7,77.9,74.9
20160703040000,180.0,177.6,59.2,45,91.5,100,74.7,77.9,74.9
20160703041500,180.0,177.6,59.2,45,83.2,100,74.7,77.8,74.8
20160703043000,180.0,179.4,59.8,45,91.9,100,74.7,77.9,74.9
20160703044500,180.0,177.6,59.2,45,91.9,100,74.7,77.9,74.9
20160703050000,180.0,177.6,59.2,45,89.9,100,74.7,77.8,74.8
20160703051500,180.0,180.0,60.0,45,83.2,100,74.6,77.8,74.8
20160703053000,180.0,180.0,60.0,45,87.5,100,74.6,77.8,74.8
20160703054500,180.0,180.0,60.0,45,92.2,100,74.6,77.8,74.8
20160703060000,180.0,180.0,60.0,45,83.9,100,74.6,77.8,74.8
20160703061500,180.0,181.8,60.6,45,82.1,100,74.6,77.8,74.8
20160703063000,180.0,181.8,60.6,45,83.1,100,74.6,77.8,74.8
20160703064500,180.0,181.8,60.6,45,94.7,100,74.5,77.8,74.8
20160703070000,180.0,181.8,60.6,45,83.2,100,74.5,77.8,74.8
20160703071500,180.0,181.8,60.6,45,82.1,100,74.5,77.8,74.8
20160703073000,180.0,175.8,58.6,47,82.1,100,74.5,77.8,74.8
20160703074500,180.0,175.8,58.6,47,95.6,100,74.5,77.8,74.8
20160703080000,180.0,175.8,58.6,47,84.4,100,74.5,77.9,74.9
20160703081500,180.0,175.8,58.6,47,83.4,100,74.5,77.8,74.8
20160703083000,180.0,175.8,58.6,47,83.4,100,74.5,77.8,74.8
20160703084500,180.0,174.0,58.0,47,92.5,100,74.5,77.8,74.8
20160703090000,180.0,175.8,58.6,47,90.8,100,74.6,77.8,74.8
20160703091500,180.0,175.8,58.6,47,85.6,100,74.5,77.8,74.8
20160703093000,180.0,178.2,59.4,47,83.8,100,74.6,77.8,74.8
20160703094500,180.0,176.4,58.8,47,83.8,100,74.6,77.8,74.8
20160703100000,180.0,176.4,58.8,47,83.8,100,74.6,77.8,74.8
20160703101500,180.0,179.4,59.8,47,81.1,100,74.6,77.8,74.8
20160703103000,180.0,179.4,59.8,47,95.9,100,74.6,77.8,74.8
20160703104500,180.0,179.4,59.8,47,88.9,100,74.6,77.8,74.8
20160703110000,180.0,179.4,59.8,47,85.0,100,74.6,77.8,74.8
20160703111500,180.0,179.4,59.8,47,83.8,100,74.6,77.8,74.8
20160703113000,180.0,179.4,59.8,47,96.6,100,74.6,77.8,74.8
20160703114500,180.0,182.4,60.8,47,80.7,100,74.6,77.8,74.8
20160703120000,180.0,178.8,59.6,47,76.4,100,74.2,77.8,74.8
20160703121500,180.0,176.4,58.8,47,85.0,100,73.7,77.8,74.8
20160703123000,180.0,178.8,59.6,47,86.2,100,73.6,77.8,74.8
20160703124500,180.0,178.8,59.6,47,90.4,100,73.4,77.8,74.8
20160703130000,180.0,178.8,59.6,47,103.5,100,73.3,77.8,74.8
20160703131500,180.0,178.8,59.6,47,90.0,100,73.2,77.8,74.8
20160703133000,180.0,178.8,59.6,47,88.7,100,73.2,77.8,74.8
20160703134500,180.0,178.8,59.6,47,88.7,100,73.1,77.8,74.8
20160703140000,180.0,178.8,59.6,47,99.5,100,73.1,77.8,74.8
20160703141500,180.0,178.8,59.6,47,96.8,100,73.1,77.8,74.8
20160703143000,180.0,178.8,59.6,47,89.9,100,73.1,77.8,74.8
20160703144500,180.0,178.8,59.6,47,88.1,100,73.1,77.8,74.8
20160703150000,180.0,178.8,59.6,47,88.1,100,73.1,77.8,74.8
20160703151500,180.0,178.8,59.6,47,93.4,100,72.9,77.8,74.8
20160703153000,180.0,178.8,59.6,47,93.4,100,72.9,77.8,74.8
20160703154500,180.0,178.8,59.6,47,100.5,100,72.9,77.8,74.8
20160703160000,180.0,178.8,59.6,47,89.9,100,72.9,77.8,74.8
20160703161500,180.0,178.8,59.6,47,88.2,100,73.0,77.8,74.8
20160703163000,180.0,178.8,59.6,47,88.2,100,73.1,77.8,74.8
20160703164500,180.0,180.6,60.2,47,102.3,100,73.1,77.8,74.8
20160703170000,180.0,180.6,60.2,47,90.5,100,73.1,77.8,74.8
20160703171500,180.0,180.6,60.2,47,89.3,100,73.1,77.8,74.8
20160703173000,180.0,180.6,60.2,47,89.3,100,73.1,77.8,74.8
20160703174500,180.0,180.6,60.2,47,89.3,100,73.1,77.8,74.8
20160703180000,180.0,180.6,60.2,47,89.3,100,73.1,77.8,74.8
20160703181500,180.0,180.6,60.2,47,88.1,100,73.1,77.8,74.8
20160703183000,180.0,180.6,60.2,47,92.2,100,73.1,77.8,74.8
20160703184500,180.0,175.8,58.6,47,101.8,100,73.1,77.8,74.8
20160703190000,180.0,175.8,58.6,47,90.4,100,73.1,77.8,74.8
20160703191500,180.0,175.8,58.6,47,88.7,100,73.1,77.8,74.8
20160703193000,180.0,175.8,58.6,47,102.2,100,73.1,77.8,74.8
20160703194500,180.0,175.8,58.6,47,90.5,100,73.1,77.8,74.8
20160703200000,180.0,175.8,58.6,47,88.7,100,72.9,77.8,74.8
20160703201500,180.0,178.2,59.4,47,88.7,100,72.9,77.8,74.8
20160703203000,180.0,175.8,58.6,47,102.5,100,72.9,77.8,74.8
20160703204500,180.0,178.8,59.6,47,91.7,100,72.9,77.8,74.8
20160703210000,180.0,175.8,58.6,47,89.3,100,72.8,77.8,74.8
20160703211500,180.0,178.8,59.6,47,87.5,100,72.8,77.8,74.8
20160703213000,180.0,176.4,58.8,47,102.5,100,72.7,77.8,74.8
20160703214500,180.0,178.2,59.4,47,93.4,100,72.7,77.8,74.8
20160703220000,180.0,181.2,60.4,45,88.7,100,72.8,77.8,74.8
20160703221500,180.0,181.2,60.4,45,87.5,100,73.0,77.8,74.8
20160703223000,180.0,181.2,60.4,45,98.0,100,73.1,77.8,74.8
20160703224500,180.0,181.2,60.4,45,89.3,100,73.3,77.8,74.8
20160703230000,180.0,181.2,60.4,45,87.5,100,73.4,77.8,74.8
20160703231500,180.0,181.2,60.4,45,100.2,100,73.4,77.8,74.8
20160703233000,180.0,181.2,60.4,45,90.5,100,73.4,77.8,74.8
20160703234500,180.0,181.2,60.4,45,88.7,100,73.5,77.8,74.8
20160704000000,180.0,181.2,60.4,45,87.2,100,73.5,77.8,74.8
20160704001500,180.0,181.2,60.4,45,96.5,100,73.5,77.8,74.8
20160704003000,180.0,181.2,60.4,45,98.3,100,73.6,77.8,74.8
20160704004500,180.0,181.2,60.4,45,88.7,100,73.6,77.8,74.8
20160704010000,180.0,181.2,60.4,45,87.4,100,73.6,77.8,74.8
20160704011500,180.0,181.2,60.4,45,94.6,100,73.6,77.8,74.8
20160704013000,180.0,173.4,57.8,45,101.0,100,73.6,77.8,74.8
20160704014500,180.0,173.4,57.8,45,89.9,100,73.6,77.8,74.8
20160704020000,180.0,175.2,58.4,45,88.1,100,73.6,77.8,74.8
20160704021500,180.0,175.2,58.4,45,86.9,100,73.6,77.8,74.8
20160704023000,180.0,175.2,58.4,45,97.6,100,73.6,77.8,74.8
20160704024500,180.0,175.2,58.4,45,91.7,100,73.6,77.8,74.8
20160704030000,180.0,178.8,59.6,45,88.7,100,73.6,77.8,74.8
20160704031500,180.0,178.8,59.6,45,86.9,100,73.6,77.8,74.8
20160704033000,180.0,178.8,59.6,45,96.3,100,73.6,77.8,74.8
20160704034500,180.0,178.8,59.6,45,92.4,100,73.6,77.8,74.8
20160704040000,180.0,178.8,59.6,45,89.3,100,73.6,77.8,74.8
20160704041500,180.0,178.8,59.6,45,88.1,100,73.6,77.8,74.8
20160704043000,180.0,174.6,58.2,45,93.5,100,73.6,77.8,74.8
20160704044500,180.0,174.6,58.2,45,104.2,100,73.5,77.8,74.8
20160704050000,180.0,174.6,58.2,45,89.3,100,73.5,77.8,74.8
20160704051500,180.0,174.6,58.2,45,87.5,100,73.4,77.8,74.8
20160704053000,180.0,174.6,58.2,45,94.9,100,73.5,77.8,74.8
20160704054500,180.0,174.6,58.2,45,94.9,100,73.4,77.8,74.8
20160704060000,180.0,174.6,58.2,45,89.6,100,73.4,77.8,74.8
20160704061500,180.0,174.6,58.2,45,88.7,100,73.4,77.8,74.8
20160704063000,180.0,174.6,58.2,45,95.5,100,73.4,77.8,74.8
20160704064500,180.0,178.8,59.6,45,90.7,100,73.4,77.8,74.8
20160704070000,180.0,178.8,59.6,45,89.3,100,73.4,77.8,74.8
20160704071500,180.0,175.2,58.4,45,91.0,100,73.5,77.8,74.8
20160704073000,180.0,178.8,59.6,45,102.6,100,73.6,77.8,74.8
20160704074500,180.0,178.8,59.6,45,99.2,100,73.6,77.8,74.8
20160704080000,180.0,178.8,59.6,45,97.4,100,73.6,77.8,74.8
20160704081500,180.0,178.8,59.6,45,90.3,100,73.6,77.8,74.8
20160704083000,180.0,178.8,59.6,45,90.3,100,73.6,77.8,74.8
20160704084500,180.0,178.8,59.6,45,90.3,100,73.7,77.8,74.8
20160704090000,180.0,178.8,59.6,45,90.3,100,73.7,77.8,74.8
20160704091500,180.0,176.4,58.8,47,91.7,100,73.7,77.8,74.8
20160704093000,180.0,176.4,58.8,47,94.9,100,73.5,77.8,74.8
20160704094500,180.0,176.4,58.8,47,87.5,100,73.4,77.8,74.8
20160704100000,180.0,176.4,58.8,47,85.6,100,73.4,77.8,74.8
20160704101500,180.0,176.4,58.8,47,85.6,100,73.3,77.8,74.8
20160704103000,180.0,176.4,58.8,47,85.6,100,73.2,77.8,74.8
20160704104500,180.0,176.4,58.8,45,88.7,100,73.2,77.8,74.8
20160704110000,180.0,181.8,60.6,45,82.1,100,73.2,77.8,74.8
20160704111500,180.0,173.4,57.8,46,85.6,100,73.2,77.8,74.8
20160704113000,180.0,177.6,59.2,46,98.6,100,73.3,77.8,74.8
20160704114500,180.0,185.4,61.8,46,83.8,100,73.4,77.8,74.8
20160704120000,180.0,185.4,61.8,46,86.2,100,73.3,77.8,74.8
20160704121500,180.0,183.0,61.0,46,80.7,100,73.3,77.8,74.8
20160704123000,180.0,183.0,61.0,46,89.3,100,73.5,77.8,74.8
20160704124500,180.0,183.0,61.0,46,96.8,100,73.5,77.8,74.8
20160704130000,180.0,183.0,61.0,46,88.1,100,73.6,77.8,74.8
20160704131500,180.0,183.0,61.0,46,91.3,100,73.6,77.8,74.8
20160704133000,180.0,183.0,61.0,46,101.2,100,73.7,77.8,74.8
20160704134500,180.0,183.0,61.0,46,94.2,100,73.7,77.8,74.8
20160704140000,180.0,183.0,61.0,46,86.4,100,73.8,77.8,74.8
20160704141500,180.0,185.4,61.8,46,85.4,100,73.8,77.8,74.8
20160704143000,180.0,185.4,61.8,46,85.4,100,73.8,77.8,74.8
20160704144500,180.0,183.0,61.0,46,87.5,100,73.8,77.8,74.8
20160704150000,180.0,183.0,61.0,46,87.5,100,73.8,77.8,74.8
20160704151500,180.0,185.4,61.8,46,93.7,100,74.0,77.8,74.8
20160704153000,180.0,181.2,60.4,46,90.8,100,74.0,77.8,74.8
20160704154500,180.0,181.2,60.4,46,86.9,100,74.0,77.8,74.8
20160704160000,180.0,181.2,60.4,46,100.1,100,74.1,77.8,74.8
20160704161500,180.0,181.2,60.4,46,88.8,100,74.2,77.8,74.8
20160704163000,180.0,184.2,61.4,46,88.8,100,74.2,77.8,74.8
20160704164500,180.0,184.2,61.4,46,94.7,100,74.3,77.8,74.8
20160704170000,180.0,180.6,60.2,46,94.7,100,74.3,77.8,74.8
20160704171500,180.0,180.6,60.2,46,90.5,100,74.4,77.8,74.8
20160704173000,180.0,184.2,61.4,46,92.4,100,74.5,77.8,74.8
20160704174500,180.0,184.2,61.4,46,98.7,100,74.5,77.8,74.8
20160704180000,180.0,181.8,60.6,46,89.8,100,74.5,77.8,74.8
20160704181500,180.0,181.8,60.6,46,89.8,100,74.5,77.8,74.8
20160704183000,180.0,184.2,61.4,46,91.0,100,74.5,77.8,74.8
20160704184500,180.0,184.2,61.4,46,102.7,100,74.5,77.8,74.8
20160704190000,180.0,178.8,59.6,46,90.3,100,74.5,77.8,74.8
20160704191500,180.0,176.4,58.8,46,90.3,100,74.5,77.8,74.8
20160704193000,180.0,178.2,59.4,46,103.5,100,74.4,77.8,74.8
20160704194500,180.0,178.2,59.4,46,90.5,100,74.3,77.8,74.8
20160704200000,180.0,178.2,59.4,46,90.5,100,74.3,77.8,74.8
20160704201500,180.0,178.2,59.4,46,98.6,100,74.3,77.8,74.8
20160704203000,180.0,178.2,59.4,46,103.5,100,74.3,77.8,74.8
20160704204500,180.0,178.2,59.4,46,90.5,100,74.2,77.8,74.8
20160704210000,180.0,178.2,59.4,46,90.5,100,74.2,77.8,74.8
20160704211500,180.0,178.2,59.4,46,89.4,100,74.2,77.8,74.8
20160704213000,180.0,178.2,59.4,46,90.5,100,74.2,77.8,74.8
20160704214500,180.0,178.2,59.4,46,99.8,100,74.2,77.8,74.8
20160704220000,180.0,178.2,59.4,46,91.4,100,74.2,77.8,74.8
20160704221500,180.0,180.6,60.2,46,90.4,100,74.2,77.8,74.8
20160704223000,180.0,185.4,61.8,46,90.4,100,74.1,77.8,74.8
20160704224500,180.0,185.4,61.8,46,90.4,100,74.1,77.8,74.8
20160704230000,180.0,185.4,61.8,46,93.2,100,74.1,77.8,74.8
20160704231500,180.0,185.4,61.8,46,91.8,100,74.1,77.8,74.8
20160704233000,180.0,185.4,61.8,46,89.3,100,74.1,77.8,74.8
20160704234500,180.0,185.4,61.8,46,91.1,100,74.1,77.8,74.8
20160705000000,180.0,185.4,61.8,46,102.6,100,74.1,77.8,74.8
20160705001500,180.0,185.4,61.8,46,98.5,100,74.1,77.8,74.8
20160705003000,180.0,185.4,61.8,46,102.0,100,74.1,77.8,74.8
20160705004500,180.0,181.2,60.4,46,98.9,100,74.0,77.8,74.8
20160705010000,180.0,181.2,60.4,46,95.5,100,74.1,77.8,74.8
20160705011500,180.0,181.2,60.4,46,101.4,100,74.0,77.8,74.8
20160705013000,180.0,181.2,60.4,46,99.3,100,74.0,77.8,74.8
20160705014500,180.0,181.2,60.4,46,95.8,100,74.0,77.8,74.8
20160705020000,180.0,181.2,60.4,46,95.8,100,74.0,77.8,74.8
20160705021500,180.0,181.2,60.4,46,92.4,100,74.0,77.8,74.8
20160705023000,180.0,181.2,60.4,46,91.4,100,74.0,77.8,74.8
20160705024500,180.0,178.2,59.4,46,101.2,100,74.0,77.8,74.8
20160705030000,180.0,183.0,61.0,46,92.1,100,73.9,77.8,74.8
20160705031500,180.0,185.4,61.8,46,102.1,100,73.8,77.8,74.8
20160705033000,180.0,185.4,61.8,46,96.9,100,73.8,77.8,74.8
20160705034500,180.0,185.4,61.8,46,89.9,100,73.9,77.8,74.8
20160705040000,180.0,185.4,61.8,46,88.9,100,74.0,77.8,74.8
20160705041500,180.0,185.4,61.8,46,88.9,100,73.9,77.8,74.8
20160705043000,180.0,185.4,61.8,46,88.9,100,73.8,77.8,74.8
20160705044500,180.0,185.4,61.8,46,88.9,100,73.8,77.8,74.8
20160705050000,180.0,185.4,61.8,46,99.5,100,73.8,77.8,74.8
20160705051500,180.0,185.4,61.8,46,96.2,100,73.9,77.8,74.8
20160705053000,180.0,185.4,61.8,46,88.7,100,73.8,77.8,74.8
20160705054500,180.0,185.4,61.8,46,89.9,100,73.8,77.8,74.8
20160705060000,180.0,185.4,61.8,46,95.1,100,73.8,77.8,74.8
20160705061500,180.0,185.4,61.8,46,95.1,100,73.8,77.8,74.8
20160705063000,180.0,183.0,61.0,46,102.7,100,74.0,77.8,74.8
20160705064500,180.0,183.0,61.0,46,89.9,100,73.9,77.8,74.8
20160705070000,180.0,183.0,61.0,46,88.5,100,74.0,77.8,74.8
20160705071500,180.0,183.0,61.0,46,86.9,100,74.1,77.8,74.8
20160705073000,180.0,173.4,57.8,46,97.0,100,74.2,77.8,74.8
20160705074500,180.0,179.4,59.8,46,91.1,100,74.3,77.8,74.8
20160705080000,180.0,175.8,58.6,46,89.0,100,74.3,77.8,74.8
20160705081500,180.0,175.8,58.6,47,102.2,100,74.3,77.8,74.8
20160705083000,180.0,175.8,58.6,47,92.4,100,74.3,77.8,74.8
20160705084500,180.0,175.8,58.6,47,90.5,100,74.3,77.8,74.8
20160705090000,180.0,175.8,58.6,47,89.3,100,74.2,77.8,74.8
20160705091500,180.0,175.8,58.6,47,89.3,100,74.1,77.8,74.8
20160705093000,180.0,175.8,58.6,47,104.3,100,74.0,77.8,74.8
20160705094500,180.0,175.8,58.6,47,85.0,100,74.1,77.8,74.8
20160705100000,180.0,178.8,59.6,47,86.8,100,74.5,77.8,74.8
20160705101500,180.0,178.8,59.6,47,88.1,100,74.8,77.8,74.8
20160705103000,180.0,178.8,59.6,47,88.1,100,74.8,77.8,74.8
20160705104500,180.0,178.8,59.6,47,82.6,100,74.9,77.8,74.8
20160705110000,180.0,178.8,59.6,47,88.7,100,75.0,77.8,74.8
20160705111500,180.0,178.8,59.6,47,83.2,100,75.0,77.8,74.8
20160705113000,180.0,181.2,60.4,47,95.9,100,75.0,77.8,74.8
20160705114500,180.0,178.8,59.6,47,56.0,0,74.6,77.8,74.8
20160705120000,180.0,178.8,59.6,47,79.1,100,73.6,77.8,74.8
20160705121500,180.0,178.8,59.6,47,87.9,100,73.9,77.8,74.8
20160705123000,180.0,178.8,59.6,47,82.5,100,74.3,77.8,74.8
20160705124500,180.0,178.8,59.6,47,94.7,100,74.6,77.8,74.8
20160705130000,180.0,190.2,63.4,47,80.7,100,74.5,77.8,74.8
20160705131500,180.0,187.8,62.6,46,82.6,100,74.8,77.8,74.8
20160705133000,180.0,293.4,97.8,65,56.4,0,74.8,65.0,61.4
20160705134500,180.0,293.4,97.8,65,55.6,0,72.8,65.0,61.3
20160705140000,180.0,289.8,96.6,65,55.6,0,71.8,65.0,61.3
20160705141500,180.0,289.8,96.6,65,55.6,0,71.0,65.0,61.8
20160705143000,180.0,289.8,96.6,65,55.6,0,70.4,65.0,61.8
20160705144500,180.0,293.4,97.8,65,55.6,0,70.0,65.0,61.8
20160705150000,180.0,293.4,97.8,65,55.6,0,69.7,65.0,61.8
20160705151500,180.0,293.4,97.8,65,55.6,0,69.4,65.0,61.8
20160705153000,180.0,289.8,96.6,65,55.6,0,69.3,65.0,61.8
20160705154500,180.0,293.4,97.8,65,55.6,0,69.1,65.0,61.8
20160705160000,180.0,297.0,99.0,65,55.6,0,68.9,65.0,61.8
20160705161500,180.0,293.4,97.8,65,55.6,0,68.7,65.0,61.8
20160705163000,180.0,293.4,97.8,65,55.6,0,68.7,65.0,61.8
20160705164500,180.0,293.4,97.8,65,55.6,0,68.7,65.0,61.8
20160705170000,180.0,293.4,97.8,65,55.6,0,68.4,65.0,61.8
20160705171500,180.0,293.4,97.8,65,55.6,0,68.4,65.0,61.8
20160705173000,180.0,293.4,97.8,65,55.6,0,68.5,65.0,61.8
20160705174500,180.0,293.4,97.8,65,55.6,0,68.2,65.0,61.8
20160705180000,180.0,297.0,99.0,65,55.6,0,68.2,65.0,61.8
20160705181500,180.0,293.4,97.8,62,54.7,0,68.1,65.0,61.8
20160705183000,180.0,293.4,97.8,62,54.7,0,68.0,65.0,61.8
20160705184500,180.0,293.4,97.8,62,54.7,0,67.9,65.0,61.8
20160705190000,180.0,289.8,96.6,62,54.7,0,67.9,65.0,61.8
20160705191500,180.0,289.8,96.6,62,54.7,0,67.9,65.0,61.8
20160705193000,180.0,293.4,97.8,63,54.7,0,68.2,65.0,61.8
20160705194500,180.0,297.0,99.0,63,54.7,0,68.4,65.0,61.8
20160705200000,180.0,297.0,99.0,63,54.7,0,68.2,65.0,61.8
20160705201500,180.0,297.0,99.0,63,54.7,0,68.1,65.0,61.8
20160705203000,180.0,297.0,99.0,63,54.7,0,68.2,65.0,61.8
20160705204500,180.0,297.0,99.0,63,54.7,0,68.0,65.0,61.8
20160705210000,180.0,293.4,97.8,63,54.7,0,67.9,65.0,61.8
20160705211500,180.0,293.4,97.8,63,54.7,0,67.8,65.0,61.8
20160705213000,180.0,293.4,97.8,63,54.7,0,67.7,65.0,61.8
20160705214500,180.0,293.4,97.8,63,54.7,0,67.6,65.0,61.8
20160705220000,180.0,293.4,97.8,63,54.7,0,67.6,65.0,61.8
20160705221500,180.0,289.8,96.6,63,54.7,0,67.4,65.0,61.8
20160705223000,180.0,289.8,96.6,63,54.7,0,67.9,65.0,61.8
20160705224500,180.0,293.4,97.8,63,54.7,0,67.9,65.0,61.8
20160705230000,180.0,297.0,99.0,63,54.7,0,67.7,65.0,61.8
20160705231500,180.0,297.0,99.0,63,54.7,0,67.6,65.0,61.8
20160705233000,180.0,297.0,99.0,63,54.7,0,67.4,65.0,61.3
20160705234500,180.0,300.6,100.2,63,54.7,0,67.4,65.0,61.8
20160706000000,180.0,300.6,100.2,63,54.7,0,67.3,65.0,61.8
20160706001500,180.0,300.6,100.2,63,54.7,0,67.2,65.0,61.8
20160706003000,180.0,300.6,100.2,63,54.7,0,67.2,65.0,61.8
20160706004500,180.0,300.6,100.2,63,54.7,0,67.1,65.0,61.8
20160706010000,180.0,300.6,100.2,63,54.7,0,67.0,65.0,61.8
20160706011500,180.0,297.0,99.0,63,54.7,0,67.0,65.0,61.8
20160706013000,180.0,300.6,100.2,63,54.7,0,67.2,65.0,61.8
20160706014500,180.0,300.6,100.2,63,54.7,0,67.1,65.0,61.8
20160706020000,180.0,300.6,100.2,63,54.7,0,67.0,65.0,61.8
20160706021500,180.0,297.0,99.0,63,54.7,0,66.9,65.0,61.8
20160706023000,180.0,300.6,100.2,63,54.7,0,66.8,65.0,61.8
20160706024500,180.0,300.6,100.2,63,54.7,0,66.8,65.0,61.8
20160706030000,180.0,300.6,100.2,63,54.7,0,66.8,65.0,61.8
20160706031500,180.0,300.6,100.2,63,54.7,0,66.8,65.0,61.8
20160706033000,180.0,297.0,99.0,63,54.7,0,66.8,65.0,61.8
20160706034500,180.0,297.0,99.0,63,54.7,0,66.7,65.0,61.8
20160706040000,180.0,297.0,99.0,63,54.7,0,66.7,65.0,61.8
20160706041500,180.0,300.6,100.2,63,54.7,0,66.7,65.0,61.8
20160706043000,180.0,300.6,100.2,63,54.7,0,66.8,65.0,61.8
20160706044500,180.0,300.6,100.2,62,59.9,0,67.5,65.0,61.9
20160706050000,180.0,327.0,109.0,67,57.5,0,67.6,65.0,61.9
20160706051500,300.0,0.0,0.0,0,55.5,0,67.3,65.0,61.9
20160706053000,180.0,307.2,102.4,65,54.7,0,67.1,65.0,61.9
20160706054500,180.0,307.2,102.4,65,54.7,0,66.9,65.0,61.9
20160706060000,180.0,303.6,101.2,68,54.7,0,66.8,65.0,61.9
20160706061500,180.0,307.2,102.4,68,54.7,0,66.7,65.0,61.9
20160706063000,180.0,303.6,101.2,68,54.7,0,66.4,65.0,61.9
20160706064500,180.0,310.8,103.6,68,54.7,0,66.4,65.0,61.8
20160706070000,180.0,307.2,102.4,66,54.7,0,66.4,65.0,61.8
20160706071500,180.0,310.8,103.6,65,54.7,0,66.6,65.0,61.8
20160706073000,180.0,303.6,101.2,63,54.7,0,66.6,65.0,61.8
20160706074500,180.0,303.6,101.2,63,54.7,0,66.3,65.0,61.8
20160706080000,180.0,289.8,96.6,63,54.7,0,66.3,65.0,61.8
20160706081500,180.0,293.4,97.8,66,55.5,0,66.4,65.0,61.8
20160706083000,180.0,293.4,97.8,66,55.5,0,66.4,65.0,61.8
20160706084500,180.0,297.0,99.0,66,55.5,0,66.7,65.0,61.8
20160706090000,180.0,297.0,99.0,66,55.5,0,66.9,65.0,61.8
20160706091500,180.0,297.0,99.0,66,55.5,0,66.8,65.0,61.8
20160706093000,180.0,297.0,99.0,66,55.5,0,66.9,65.0,61.8
20160706094500,180.0,289.8,96.6,66,55.5,0,66.9,65.0,61.4
20160706100000,180.0,289.8,96.6,66,55.5,0,67.1,65.0,61.4
20160706101500,180.0,293.4,97.8,66,55.5,0,67.1,65.0,61.8
20160706103000,180.0,297.0,99.0,67,55.5,0,67.3,65.0,61.8
20160706104500,180.0,297.0,99.0,67,55.5,0,67.2,65.0,61.8
20160706110000,180.0,300.6,100.2,67,55.5,0,66.9,65.0,61.8
20160706111500,180.0,300.6,100.2,67,55.5,0,66.9,65.0,61.8
20160706113000,180.0,300.6,100.2,67,55.5,0,67.1,65.0,61.8
20160706114500,180.0,300.6,100.2,67,55.5,0,67.1,65.0,61.8
20160706120000,180.0,300.6,100.2,67,55.5,0,67.0,65.0,61.8
20160706121500,180.0,300.6,100.2,67,55.5,0,67.1,65.0,61.8
20160706123000,180.0,300.6,100.2,67,55.5,0,67.1,65.0,61.8
20160706124500,180.0,300.6,100.2,67,55.5,0,66.9,65.0,61.8
20160706130000,180.0,300.6,100.2,63,54.7,0,66.9,65.0,61.8
20160706131500,180.0,300.6,100.2,63,54.7,0,66.8,65.0,61.8
20160706133000,180.0,300.6,100.2,63,54.7,0,66.9,65.0,61.8
20160706134500,180.0,300.6,100.2,63,55.5,0,67.0,65.0,61.8
20160706140000,180.0,300.6,100.2,63,55.5,0,67.1,65.0,61.3
20160706141500,180.0,300.6,100.2,63,55.5,0,67.1,65.0,61.8
20160706143000,180.0,300.6,100.2,63,55.5,0,67.2,65.0,61.8
20160706144500,180.0,300.6,100.2,63,55.5,0,67.3,65.0,61.8
20160706150000,180.0,297.0,99.0,63,55.5,0,67.1,65.0,61.8
20160706151500,180.0,300.6,100.2,63,55.5,0,67.1,65.0,61.8
20160706153000,180.0,300.6,100.2,63,55.5,0,67.3,65.0,61.8
20160706154500,180.0,297.0,99.0,63,55.5,0,67.3,65.0,61.8
20160706160000,180.0,297.0,99.0,63,55.5,0,67.3,65.0,61.8
20160706161500,180.0,293.4,97.8,63,55.5,0,67.3,65.0,61.8
20160706163000,180.0,297.0,99.0,63,55.5,0,67.6,65.0,61.8
20160706164500,180.0,297.0,99.0,63,55.5,0,67.4,65.0,61.8
20160706170000,180.0,297.0,99.0,63,55.5,0,67.6,65.0,61.8
20160706171500,180.0,297.0,99.0,63,54.7,0,67.6,65.0,61.8
20160706173000,180.0,293.4,97.8,63,54.7,0,67.5,65.0,61.8
20160706174500,180.0,293.4,97.8,63,54.7,0,67.4,65.0,61.8
20160706180000,180.0,289.8,96.6,63,54.7,0,67.5,65.0,61.8
20160706181500,180.0,289.8,96.6,64,54.7,0,67.7,65.0,61.8
20160706183000,180.0,286.2,95.4,65,54.7,0,67.7,65.0,61.8
20160706184500,180.0,297.0,99.0,66,54.7,0,67.6,65.0,61.8
20160706190000,180.0,300.6,100.2,66,54.7,0,67.4,65.0,61.8
20160706191500,180.0,297.0,99.0,66,54.7,0,67.3,65.0,61.8
20160706193000,180.0,297.0,99.0,66,54.7,0,67.2,65.0,61.8
20160706194500,180.0,297.0,99.0,66,54.7,0,67.3,65.0,61.8
20160706200000,180.0,289.8,96.6,66,54.7,0,67.2,65.0,61.8
20160706201500,180.0,297.0,99.0,66,54.7,0,67.2,65.0,61.8
20160706203000,180.0,297.0,99.0,66,54.7,0,67.1,65.0,61.8
20160706204500,180.0,297.0,99.0,66,54.7,0,67.0,65.0,61.8
20160706210000,180.0,300.6,100.2,66,54.7,0,66.9,65.0,61.8
20160706211500,180.0,300.6,100.2,66,54.7,0,66.8,65.0,61.8
20160706213000,180.0,300.6,100.2,66,54.7,0,66.9,65.0,61.8
20160706214500,180.0,300.6,100.2,66,54.7,0,66.8,65.0,61.8
20160706220000,180.0,300.6,100.2,66,54.7,0,66.7,65.0,61.8
20160706221500,180.0,300.6,100.2,66,54.7,0,66.6,65.0,61.8
20160706223000,180.0,300.6,100.2,65,54.7,0,66.4,65.0,61.8
20160706224500,180.0,300.6,100.2,65,54.7,0,66.4,65.0,61.8
20160706230000,180.0,307.2,102.4,65,54.7,0,66.3,65.0,61.8
20160706231500,180.0,303.6,101.2,65,54.7,0,66.7,65.0,61.8
20160706233000,180.0,303.6,101.2,65,54.7,0,66.4,65.0,61.8
20160706234500,180.0,297.0,99.0,65,54.7,0,66.4,65.0,61.8
20160707000000,180.0,300.6,100.2,65,54.7,0,66.4,65.0,61.8
20160707001500,180.0,300.6,100.2,65,54.7,0,66.3,65.0,61.8
20160707003000,180.0,300.6,100.2,65,54.7,0,66.2,65.0,61.8
20160707004500,180.0,300.6,100.2,65,54.7,0,66.2,65.0,61.8
20160707010000,180.0,300.6,100.2,65,54.7,0,66.1,65.0,61.8
20160707011500,180.0,300.6,100.2,65,54.7,0,66.1,65.0,61.8
20160707013000,180.0,300.6,100.2,65,54.7,0,66.0,65.0,61.8
20160707014500,180.0,300.6,100.2,65,54.7,0,66.0,65.0,61.8
20160707020000,180.0,307.2,102.4,65,54.7,0,66.0,65.0,61.8
20160707021500,180.0,307.2,102.4,65,54.7,0,66.0,65.0,61.8
20160707023000,180.0,307.2,102.4,65,54.7,0,65.8,65.0,61.8
20160707024500,180.0,310.8,103.6,65,54.7,0,65.8,65.0,61.8
20160707030000,180.0,307.2,102.4,65,54.7,0,65.8,65.0,61.8
20160707031500,180.0,307.2,102.4,65,54.7,0,65.8,65.0,61.8
20160707033000,180.0,310.8,103.6,65,54.7,0,65.8,65.0,61.8
20160707034500,180.0,303.6,101.2,64,54.7,0,65.7,65.0,61.8
20160707040000,180.0,303.6,101.2,63,54.7,0,65.7,65.0,61.8
20160707041500,180.0,303.6,101.2,63,54.7,0,65.7,65.0,61.8
20160707043000,180.0,303.6,101.2,63,54.7,0,65.8,65.0,61.8
20160707044500,180.0,303.6,101.2,63,54.7,0,65.7,65.0,61.8
20160707050000,180.0,303.6,101.2,63,54.7,0,65.7,65.0,61.8
20160707051500,180.0,303.6,101.2,63,54.7,0,65.6,65.0,61.8
20160707053000,180.0,303.6,101.2,63,54.7,0,65.7,65.0,61.8
20160707054500,180.0,303.6,101.2,63,54.7,0,65.6,65.0,61.8
