PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707060000,180.0,303.6,101.2,63,54.7,0,65.5,65.0,61.8
20160707061500,180.0,293.4,97.8,67,54.7,0,65.5,65.0,61.8
20160707063000,180.0,293.4,97.8,67,54.7,0,65.6,65.0,61.8
20160707064500,180.0,297.0,99.0,67,54.7,0,65.5,65.0,61.8
20160707070000,180.0,297.0,99.0,67,54.7,0,65.5,65.0,61.8
20160707071500,180.0,293.4,97.8,67,54.7,0,65.7,65.0,61.8
20160707073000,180.0,293.4,97.8,67,54.7,0,65.8,65.0,61.8
20160707074500,180.0,297.0,99.0,67,54.7,0,66.1,65.0,61.8
20160707080000,180.0,300.6,100.2,67,54.7,0,66.1,65.0,61.8
20160707081500,180.0,297.0,99.0,67,54.7,0,66.0,65.0,61.8
20160707083000,180.0,297.0,99.0,67,54.7,0,66.0,65.0,61.8
20160707084500,180.0,297.0,99.0,67,54.7,0,66.0,65.0,61.8
20160707090000,180.0,297.0,99.0,67,54.7,0,66.0,65.0,61.8
20160707091500,180.0,297.0,99.0,67,54.7,0,66.0,65.0,61.8
20160707093000,180.0,293.4,97.8,67,54.7,0,66.0,65.0,61.8
20160707094500,180.0,293.4,97.8,67,55.5,0,66.1,65.0,61.8
20160707100000,180.0,297.0,99.0,67,55.5,0,66.3,65.0,61.8
20160707101500,180.0,293.4,97.8,67,55.5,0,66.3,65.0,61.8
20160707103000,180.0,293.4,97.8,67,55.5,0,66.2,65.0,61.8
20160707104500,180.0,297.0,99.0,67,55.5,0,66.6,65.0,61.8
20160707110000,180.0,297.0,99.0,67,55.5,0,66.9,65.0,61.8
20160707111500,180.0,310.8,103.6,68,55.5,0,66.7,65.0,61.8
20160707113000,180.0,310.8,103.6,68,55.5,0,66.7,65.0,61.8
20160707114500,180.0,310.8,103.6,65,55.5,0,66.9,65.0,61.8
20160707120000,180.0,310.8,103.6,63,55.5,0,66.9,65.0,61.9
20160707121500,180.0,310.8,103.6,65,55.5,0,66.8,65.0,61.9
20160707123000,180.0,317.4,105.8,65,55.5,0,66.8,65.0,61.9
20160707124500,180.0,289.8,96.6,62,54.7,0,66.7,65.0,61.9
20160707130000,180.0,297.0,99.0,63,54.7,0,66.8,65.0,61.9
20160707131500,180.0,293.4,97.8,63,55.5,0,67.1,65.0,61.9
20160707133000,180.0,286.2,95.4,62,55.5,0,66.7,65.0,61.8
20160707134500,180.0,293.4,97.8,63,55.5,0,67.1,65.0,61.8
20160707140000,180.0,289.8,96.6,63,55.5,0,67.4,65.0,61.8
20160707141500,180.0,293.4,97.8,64,54.9,0,67.4,65.0,61.8
20160707143000,180.0,293.4,97.8,64,54.9,0,67.4,65.0,61.8
20160707144500,180.0,297.0,99.0,64,54.9,0,67.1,65.0,61.8
20160707150000,180.0,289.8,96.6,64,54.9,0,66.8,65.0,61.8
20160707151500,180.0,293.4,97.8,64,54.9,0,66.7,65.0,61.8
20160707153000,180.0,282.6,94.2,68,55.5,0,66.7,65.0,61.8
20160707154500,180.0,307.2,102.4,68,55.5,0,66.8,65.0,61.8
20160707160000,180.0,303.6,101.2,67,54.7,0,66.7,65.0,61.8
20160707161500,180.0,307.2,102.4,64,54.7,0,66.7,65.0,61.8
20160707163000,180.0,307.2,102.4,63,54.7,0,66.7,65.0,61.8
20160707164500,180.0,303.6,101.2,63,54.7,0,66.6,65.0,61.8
20160707170000,180.0,307.2,102.4,63,54.7,0,66.6,65.0,61.8
20160707171500,180.0,303.6,101.2,63,54.7,0,66.6,65.0,61.8
20160707173000,180.0,303.6,101.2,63,54.7,0,66.6,65.0,61.8
20160707174500,180.0,307.2,102.4,63,54.7,0,66.6,65.0,61.8
20160707180000,180.0,307.2,102.4,63,54.7,0,66.6,65.0,61.8
20160707181500,180.0,307.2,102.4,63,54.7,0,66.6,65.0,61.8
20160707183000,180.0,303.6,101.2,63,54.7,0,66.4,65.0,61.8
20160707184500,180.0,303.6,101.2,63,54.7,0,66.4,65.0,61.8
20160707190000,180.0,303.6,101.2,63,54.7,0,66.4,65.0,61.8
20160707191500,180.0,303.6,101.2,63,54.7,0,66.3,65.0,61.8
20160707193000,180.0,303.6,101.2,63,54.7,0,66.2,65.0,61.8
20160707194500,180.0,303.6,101.2,63,54.7,0,66.2,65.0,61.8
20160707200000,180.0,303.6,101.2,63,54.7,0,66.1,65.0,61.8
20160707201500,180.0,297.0,99.0,63,54.7,0,66.1,65.0,61.8
20160707203000,180.0,297.0,99.0,63,54.7,0,66.1,65.0,61.8
20160707204500,180.0,297.0,99.0,63,54.7,0,66.0,65.0,61.8
20160707210000,180.0,297.0,99.0,63,54.7,0,66.0,65.0,61.8
20160707211500,180.0,297.0,99.0,63,54.7,0,66.0,65.0,61.8
20160707213000,180.0,293.4,97.8,63,54.7,0,65.8,65.0,61.8
20160707214500,180.0,297.0,99.0,63,54.7,0,65.8,65.0,61.8
20160707220000,180.0,293.4,97.8,63,54.7,0,65.8,65.1,62.1
20160707221500,180.0,297.0,99.0,63,54.7,0,65.7,65.0,61.9
20160707223000,180.0,293.4,97.8,63,54.7,0,65.7,65.0,61.9
20160707224500,180.0,293.4,97.8,63,54.7,0,65.6,65.0,62.0
20160707230000,180.0,293.4,97.8,63,54.7,0,65.6,65.0,61.9
20160707231500,180.0,297.0,99.0,63,54.7,0,65.6,65.0,61.9
20160707233000,180.0,293.4,97.8,63,54.7,0,65.5,65.0,61.9
20160707234500,180.0,293.4,97.8,63,54.7,0,65.7,65.0,61.9
20160708000000,180.0,297.0,99.0,63,54.7,0,65.6,65.0,61.9
20160708001500,180.0,297.0,99.0,63,54.7,0,65.4,65.0,61.9
20160708003000,180.0,300.6,100.2,63,54.7,0,65.3,65.0,61.9
20160708004500,180.0,293.4,97.8,62,54.7,0,65.2,65.0,61.9
20160708010000,180.0,293.4,97.8,62,54.7,0,65.2,65.0,61.9
20160708011500,180.0,293.4,97.8,62,54.7,0,65.2,65.0,61.9
20160708013000,180.0,289.8,96.6,62,54.7,0,65.2,65.0,61.9
20160708014500,180.0,293.4,97.8,62,54.7,0,65.2,65.0,61.9
20160708020000,180.0,289.8,96.6,62,54.7,0,65.1,65.0,61.9
20160708021500,180.0,293.4,97.8,62,54.7,0,65.2,65.0,61.9
20160708023000,180.0,293.4,97.8,62,54.7,0,65.1,65.0,61.9
20160708024500,180.0,293.4,97.8,62,54.7,0,65.1,65.0,61.9
20160708030000,180.0,289.8,96.6,62,54.7,0,65.0,65.0,61.9
20160708031500,180.0,289.8,96.6,62,54.7,0,65.0,65.0,61.9
20160708033000,180.0,289.8,96.6,62,54.7,0,64.9,65.0,61.9
20160708034500,180.0,293.4,97.8,62,54.7,0,64.8,65.0,61.9
20160708040000,180.0,293.4,97.8,62,54.7,0,64.8,65.0,61.9
20160708041500,180.0,289.8,96.6,61,54.7,0,64.8,65.0,61.9
20160708043000,180.0,289.8,96.6,61,54.7,0,64.8,65.0,61.9
20160708044500,180.0,289.8,96.6,61,54.7,0,64.8,65.0,61.9
20160708050000,180.0,289.8,96.6,61,54.7,0,64.8,65.0,61.9
20160708051500,180.0,293.4,97.8,61,54.7,0,64.8,65.0,61.9
20160708053000,180.0,289.8,96.6,61,54.7,0,64.7,65.0,61.9
20160708054500,180.0,282.6,94.2,60,54.7,0,64.7,65.0,61.9
20160708060000,180.0,274.2,91.4,59,54.7,0,64.7,65.0,61.8
20160708061500,180.0,274.2,91.4,59,54.7,0,64.7,65.0,61.8
20160708063000,180.0,266.4,88.8,58,54.7,0,64.8,65.0,61.8
20160708064500,180.0,266.4,88.8,58,54.7,0,64.8,65.0,61.8
20160708070000,180.0,266.4,88.8,58,54.7,0,64.8,65.0,61.8
20160708071500,180.0,262.8,87.6,58,54.7,0,64.9,65.0,61.8
20160708073000,180.0,258.6,86.2,58,54.7,0,64.9,65.0,61.8
20160708074500,180.0,254.4,84.8,58,54.7,0,65.0,65.0,61.8
20160708080000,180.0,254.4,84.8,59,55.5,0,65.0,65.0,61.8
20160708081500,180.0,274.2,91.4,61,55.5,0,65.0,65.0,61.8
20160708083000,180.0,274.2,91.4,61,55.5,0,65.0,65.0,61.8
20160708084500,180.0,214.2,71.4,62,55.5,0,65.0,65.0,61.8
20160708090000,180.0,274.2,91.4,59,55.5,0,64.9,65.0,61.8
20160708091500,180.0,282.6,94.2,61,55.5,0,64.9,65.0,61.9
20160708093000,180.0,266.4,88.8,56,55.5,0,64.9,65.0,61.9
20160708094500,180.0,266.4,88.8,56,55.5,0,65.0,65.0,61.9
20160708100000,180.0,266.4,88.8,56,55.5,0,65.0,65.0,61.9
20160708101500,180.0,266.4,88.8,56,55.5,0,65.0,65.0,61.9
20160708103000,180.0,262.8,87.6,56,55.5,0,65.0,65.0,61.9
20160708104500,180.0,266.4,88.8,56,54.7,0,65.0,65.0,61.9
20160708110000,180.0,266.4,88.8,56,54.7,0,64.9,65.0,62.0
20160708111500,180.0,262.8,87.6,56,54.7,0,64.9,65.0,61.9
20160708113000,180.0,266.4,88.8,56,54.7,0,64.9,65.0,61.9
20160708114500,180.0,262.8,87.6,56,54.7,0,64.9,65.0,61.9
20160708120000,180.0,262.8,87.6,56,54.7,0,64.9,65.0,61.9
20160708121500,180.0,254.4,84.8,57,54.7,0,65.0,65.0,61.9
20160708123000,180.0,254.4,84.8,57,54.7,0,65.0,65.0,62.0
20160708124500,180.0,254.4,84.8,57,54.7,0,65.0,65.0,61.9
20160708130000,180.0,258.6,86.2,57,54.7,0,65.1,65.0,61.9
20160708131500,180.0,262.8,87.6,57,54.7,0,65.0,65.0,61.9
20160708133000,180.0,262.8,87.6,57,54.7,0,65.0,65.0,61.9
20160708134500,180.0,262.8,87.6,57,54.7,0,65.1,65.0,61.9
20160708140000,180.0,262.8,87.6,57,55.5,0,65.1,65.0,61.9
20160708141500,180.0,262.8,87.6,57,55.5,0,65.2,65.0,61.9
20160708143000,180.0,262.8,87.6,57,55.5,0,65.3,65.0,61.9
20160708144500,180.0,279.0,93.0,59,55.5,0,65.4,65.0,61.9
20160708150000,180.0,293.4,97.8,61,55.5,0,65.4,65.0,61.9
20160708151500,180.0,289.8,96.6,62,55.5,0,65.5,65.0,61.9
20160708153000,180.0,289.8,96.6,64,55.5,0,65.5,65.0,61.9
20160708154500,180.0,293.4,97.8,64,55.5,0,65.6,65.0,61.9
20160708160000,180.0,293.4,97.8,65,55.5,0,65.7,65.0,61.9
20160708161500,180.0,289.8,96.6,65,55.5,0,65.8,65.0,61.9
20160708163000,180.0,293.4,97.8,66,55.5,0,65.9,65.0,61.9
20160708164500,180.0,293.4,97.8,66,55.5,0,66.0,65.0,61.9
20160708170000,180.0,289.8,96.6,66,55.5,0,66.1,65.0,61.9
20160708171500,180.0,289.8,96.6,66,55.5,0,66.2,65.0,61.9
20160708173000,180.0,293.4,97.8,66,54.8,0,66.3,65.0,61.9
20160708174500,180.0,293.4,97.8,66,54.8,0,66.3,65.0,61.9
20160708180000,180.0,293.4,97.8,66,54.8,0,66.4,65.0,61.9
20160708181500,180.0,293.4,97.8,66,55.6,0,66.4,65.0,61.9
20160708183000,180.0,289.8,96.6,66,55.6,0,66.4,65.0,61.9
20160708184500,180.0,289.8,96.6,66,54.8,0,66.4,65.0,61.9
20160708190000,180.0,289.8,96.6,66,54.8,0,66.3,65.0,61.9
20160708191500,180.0,293.4,97.8,66,54.8,0,66.2,65.0,61.9
20160708193000,180.0,293.4,97.8,66,54.8,0,66.3,65.0,61.9
20160708194500,180.0,293.4,97.8,66,54.8,0,66.2,65.0,61.8
20160708200000,180.0,297.0,99.0,66,54.8,0,66.2,65.0,61.8
20160708201500,180.0,310.8,103.6,68,54.8,0,66.2,65.0,61.3
20160708203000,180.0,307.2,102.4,68,54.8,0,66.2,65.0,61.8
20160708204500,180.0,307.2,102.4,68,54.8,0,66.1,65.0,61.8
20160708210000,180.0,307.2,102.4,67,54.8,0,66.0,65.0,61.8
20160708211500,180.0,300.6,100.2,66,54.8,0,65.9,65.0,61.5
20160708213000,180.0,307.2,102.4,64,54.8,0,65.8,65.0,61.3
20160708214500,180.0,307.2,102.4,64,54.8,0,65.8,65.0,61.8
20160708220000,180.0,303.6,101.2,63,54.8,0,65.7,65.0,61.3
20160708221500,180.0,303.6,101.2,63,54.8,0,65.7,65.0,61.3
20160708223000,180.0,303.6,101.2,63,54.8,0,65.6,65.0,61.8
20160708224500,180.0,307.2,102.4,63,54.8,0,65.6,65.0,61.3
20160708230000,180.0,300.6,100.2,62,54.8,0,65.5,65.0,61.3
20160708231500,180.0,300.6,100.2,62,54.8,0,65.5,65.0,61.8
20160708233000,180.0,300.6,100.2,62,54.8,0,65.5,65.0,61.8
20160708234500,180.0,297.0,99.0,62,54.8,0,65.5,65.0,61.8
20160709000000,180.0,300.6,100.2,62,54.8,0,65.4,65.0,61.8
20160709001500,180.0,300.6,100.2,62,54.8,0,65.3,65.0,61.8
20160709003000,180.0,300.6,100.2,62,54.8,0,65.3,65.0,61.8
20160709004500,180.0,300.6,100.2,62,54.8,0,65.3,65.0,61.9
20160709010000,180.0,300.6,100.2,62,54.8,0,65.3,65.0,61.9
20160709011500,180.0,300.6,100.2,62,54.8,0,65.3,65.0,61.9
20160709013000,180.0,297.0,99.0,62,54.8,0,65.3,65.0,61.9
20160709014500,180.0,297.0,99.0,62,54.8,0,65.3,65.0,61.9
20160709020000,180.0,297.0,99.0,62,54.8,0,65.2,65.0,61.3
20160709021500,180.0,293.4,97.8,62,54.8,0,65.2,65.0,61.8
20160709023000,180.0,289.8,96.6,62,54.8,0,65.2,65.0,61.8
20160709024500,180.0,286.2,95.4,62,54.8,0,65.2,65.0,61.8
20160709030000,180.0,289.8,96.6,62,54.8,0,65.2,65.0,61.8
20160709031500,180.0,286.2,95.4,62,54.8,0,65.2,65.0,61.8
20160709033000,180.0,286.2,95.4,62,54.8,0,65.2,65.0,61.8
20160709034500,180.0,286.2,95.4,62,54.8,0,65.2,65.0,61.8
20160709040000,180.0,289.8,96.6,62,54.8,0,65.2,65.0,61.8
20160709041500,180.0,289.8,96.6,63,54.8,0,65.1,65.0,61.8
20160709043000,180.0,286.2,95.4,63,54.8,0,65.1,65.0,61.8
20160709044500,180.0,289.8,96.6,63,54.8,0,65.1,65.0,61.8
20160709050000,180.0,289.8,96.6,63,54.8,0,65.1,65.0,61.8
20160709051500,180.0,293.4,97.8,63,54.8,0,65.1,65.0,61.8
20160709053000,180.0,293.4,97.8,63,54.8,0,65.0,65.0,61.8
20160709054500,180.0,289.8,96.6,63,54.8,0,65.0,65.0,61.9
20160709060000,180.0,279.0,93.0,60,54.8,0,65.0,65.4,62.4
20160709061500,180.0,262.8,87.6,58,54.8,0,65.0,65.4,62.4
20160709063000,180.0,250.2,83.4,56,54.8,0,65.0,65.4,62.4
20160709064500,180.0,250.2,83.4,55,54.8,0,65.1,65.4,62.4
20160709070000,180.0,250.2,83.4,55,54.8,0,65.2,65.4,62.4
20160709071500,180.0,246.0,82.0,55,54.8,0,65.2,65.4,62.4
20160709073000,180.0,246.0,82.0,55,54.8,0,65.3,65.4,62.4
20160709074500,180.0,246.0,82.0,55,54.8,0,65.3,65.4,62.4
20160709080000,180.0,246.0,82.0,55,55.5,0,65.4,65.4,62.4
20160709081500,180.0,241.8,80.6,55,55.5,0,65.5,65.4,62.4
20160709083000,180.0,246.0,82.0,56,54.8,0,65.5,65.4,62.4
20160709084500,180.0,246.0,82.0,56,54.8,0,65.5,65.4,62.4
20160709090000,180.0,246.0,82.0,56,54.8,0,65.5,65.4,62.4
20160709091500,180.0,250.2,83.4,55,54.8,0,65.4,65.4,62.4
20160709093000,180.0,250.2,83.4,55,54.8,0,65.5,65.4,62.4
20160709094500,180.0,254.4,84.8,55,55.5,0,65.5,65.4,62.4
20160709100000,180.0,250.2,83.4,55,55.5,0,65.5,65.4,62.4
20160709101500,180.0,250.2,83.4,55,55.5,0,65.5,65.4,62.4
20160709103000,180.0,254.4,84.8,55,55.5,0,65.5,65.4,62.4
20160709104500,180.0,250.2,83.4,55,55.5,0,65.5,65.4,62.4
20160709110000,180.0,254.4,84.8,55,55.5,0,65.6,65.4,62.4
20160709111500,180.0,250.2,83.4,56,55.5,0,65.7,65.4,62.4
20160709113000,180.0,258.6,86.2,57,55.5,0,65.7,65.4,62.4
20160709114500,180.0,266.4,88.8,58,55.5,0,65.6,65.4,62.4
20160709120000,180.0,266.4,88.8,58,55.5,0,65.6,65.4,62.4
20160709121500,180.0,266.4,88.8,58,54.7,0,65.6,65.4,62.4
20160709123000,180.0,266.4,88.8,58,54.7,0,65.6,65.4,62.4
20160709124500,180.0,262.8,87.6,58,54.7,0,65.6,65.4,62.4
20160709130000,180.0,258.6,86.2,58,54.7,0,65.6,65.4,62.4
20160709131500,180.0,270.6,90.2,59,55.5,0,65.7,65.4,62.4
20160709133000,180.0,279.0,93.0,60,54.7,0,65.6,65.4,62.4
20160709134500,180.0,279.0,93.0,60,54.7,0,65.6,65.4,62.4
20160709140000,180.0,282.6,94.2,60,54.7,0,65.6,65.4,62.4
20160709141500,180.0,279.0,93.0,60,54.7,0,65.5,65.4,62.4
20160709143000,180.0,279.0,93.0,60,54.7,0,65.5,65.4,62.4
20160709144500,180.0,279.0,93.0,60,54.7,0,65.5,65.4,62.4
20160709150000,180.0,282.6,94.2,60,55.5,0,65.5,65.4,62.4
20160709151500,180.0,279.0,93.0,60,55.5,0,65.6,65.4,62.4
20160709153000,180.0,279.0,93.0,61,55.5,0,65.7,65.4,62.4
20160709154500,180.0,293.4,97.8,63,55.5,0,65.8,65.4,62.4
20160709160000,180.0,289.8,96.6,63,55.5,0,65.9,65.4,62.4
20160709161500,180.0,293.4,97.8,63,54.7,0,65.9,65.4,62.4
20160709163000,180.0,289.8,96.6,63,54.7,0,65.9,65.4,62.4
20160709164500,180.0,293.4,97.8,63,54.7,0,66.0,65.4,62.4
20160709170000,180.0,293.4,97.8,63,54.7,0,66.1,65.4,62.4
20160709171500,180.0,286.2,95.4,66,54.7,0,66.1,65.4,62.4
20160709173000,180.0,310.8,103.6,64,54.7,0,66.1,65.4,62.4
20160709174500,180.0,307.2,102.4,63,54.7,0,66.0,65.4,62.4
20160709180000,180.0,303.6,101.2,63,54.7,0,66.0,65.4,62.4
20160709181500,180.0,303.6,101.2,63,54.7,0,65.8,65.4,62.4
20160709183000,180.0,303.6,101.2,63,54.7,0,65.8,65.4,62.4
20160709184500,180.0,307.2,102.4,63,54.7,0,65.8,65.4,62.4
20160709190000,180.0,307.2,102.4,63,54.7,0,65.8,65.4,62.4
20160709191500,180.0,307.2,102.4,63,54.7,0,65.8,65.4,62.4
20160709193000,180.0,279.0,93.0,58,54.7,0,65.7,65.4,62.4
20160709194500,180.0,279.0,93.0,59,54.7,0,65.8,65.3,62.3
20160709200000,180.0,293.4,97.8,61,54.7,0,65.8,65.4,62.4
20160709201500,180.0,293.4,97.8,61,54.7,0,65.8,65.4,62.4
20160709203000,180.0,293.4,97.8,61,54.7,0,65.8,65.4,62.4
20160709204500,180.0,297.0,99.0,62,54.7,0,65.8,65.4,62.4
20160709210000,180.0,293.4,97.8,61,54.7,0,65.7,65.3,62.3
20160709211500,180.0,293.4,97.8,61,54.7,0,65.7,65.2,62.2
20160709213000,180.0,293.4,97.8,61,54.7,0,65.7,65.4,62.4
20160709214500,180.0,293.4,97.8,61,54.7,0,65.6,65.3,62.3
20160709220000,180.0,293.4,97.8,61,54.7,0,65.6,65.4,62.4
20160709221500,180.0,293.4,97.8,61,54.7,0,65.5,65.4,62.4
20160709223000,180.0,289.8,96.6,61,54.7,0,65.5,65.4,62.4
20160709224500,180.0,293.4,97.8,61,54.7,0,65.5,65.4,62.4
20160709230000,180.0,289.8,96.6,61,54.7,0,65.5,65.4,62.4
20160709231500,180.0,289.8,96.6,61,54.7,0,65.5,65.4,62.4
20160709233000,180.0,289.8,96.6,61,54.7,0,65.5,65.4,62.4
20160709234500,180.0,289.8,96.6,61,54.7,0,65.5,65.4,62.4
20160710000000,180.0,289.8,96.6,61,54.7,0,65.5,65.4,62.4
20160710001500,180.0,289.8,96.6,61,54.7,0,65.4,65.4,62.4
20160710003000,180.0,289.8,96.6,61,54.7,0,65.3,65.4,62.4
20160710004500,180.0,289.8,96.6,61,54.7,0,65.3,65.4,62.4
20160710010000,180.0,293.4,97.8,61,54.7,0,65.3,65.4,62.4
20160710011500,180.0,293.4,97.8,61,54.7,0,65.3,65.4,62.4
20160710013000,180.0,293.4,97.8,61,54.7,0,65.2,65.4,62.4
20160710014500,180.0,289.8,96.6,61,54.7,0,65.2,65.2,62.2
20160710020000,180.0,286.2,95.4,60,54.7,0,65.1,65.3,62.3
20160710021500,180.0,286.2,95.4,60,54.7,0,65.1,65.4,62.4
20160710023000,180.0,282.6,94.2,60,54.7,0,65.1,65.2,62.2
20160710024500,180.0,282.6,94.2,60,54.7,0,65.1,65.1,62.1
20160710030000,180.0,282.6,94.2,60,54.7,0,65.1,65.0,62.0
20160710031500,180.0,282.6,94.2,60,54.7,0,65.1,65.0,62.0
20160710033000,180.0,286.2,95.4,60,54.7,0,65.1,65.1,62.1
20160710034500,180.0,282.6,94.2,60,54.7,0,65.1,65.2,62.2
20160710040000,180.0,286.2,95.4,60,54.7,0,65.1,65.2,62.2
20160710041500,180.0,282.6,94.2,60,54.7,0,65.1,65.2,62.2
20160710043000,180.0,181.8,60.6,44,88.1,100,66.8,80.0,78.0
20160710044500,180.0,181.8,60.6,44,86.2,100,68.1,80.0,78.0
20160710050000,180.0,181.8,60.6,44,88.7,100,69.1,80.0,78.0
20160710051500,180.0,181.8,60.6,44,88.7,100,69.8,80.0,78.0
20160710053000,180.0,179.4,59.8,44,89.6,100,70.4,80.0,78.0
20160710054500,180.0,179.4,59.8,44,92.2,100,70.9,80.0,78.0
20160710060000,180.0,177.6,59.2,44,102.7,100,71.3,80.0,78.0
20160710061500,180.0,177.6,59.2,44,93.7,100,71.7,80.0,78.0
20160710063000,180.0,179.4,59.8,44,89.3,100,71.9,80.0,78.0
20160710064500,180.0,184.2,61.4,44,98.5,100,72.2,80.0,78.0
20160710070000,180.0,184.2,61.4,44,97.0,100,72.3,80.0,78.0
20160710071500,180.0,181.8,60.6,44,90.5,100,72.6,80.0,78.0
20160710073000,180.0,181.8,60.6,46,90.5,100,72.7,80.0,78.0
20160710074500,180.0,181.8,60.6,46,90.5,100,72.8,80.0,78.0
20160710080000,180.0,181.8,60.6,46,97.5,100,72.8,80.0,78.0
20160710081500,180.0,181.8,60.6,46,98.5,100,72.9,80.0,78.0
20160710083000,180.0,181.8,60.6,46,89.9,100,73.1,80.0,78.0
20160710084500,180.0,181.8,60.6,46,89.9,100,73.1,80.0,78.0
20160710090000,180.0,181.8,60.6,46,89.9,100,73.2,80.0,78.0
20160710091500,180.0,181.8,60.6,46,89.9,100,73.2,80.0,78.0
20160710093000,180.0,181.8,60.6,46,91.1,100,73.2,80.0,78.0
20160710094500,180.0,181.8,60.6,46,91.1,100,73.2,80.0,78.0
20160710100000,180.0,181.8,60.6,46,89.3,100,73.2,80.0,78.0
20160710101500,180.0,181.8,60.6,46,95.3,100,73.2,80.0,78.0
20160710103000,180.0,184.8,61.6,46,98.8,100,73.2,80.0,78.0
20160710104500,180.0,184.8,61.6,46,89.9,100,73.2,80.0,78.0
20160710110000,180.0,184.8,61.6,46,89.9,100,73.2,80.0,78.0
20160710111500,180.0,184.8,61.6,46,88.7,100,73.2,80.0,78.0
20160710113000,180.0,187.8,62.6,46,95.0,100,73.3,80.0,78.0
20160710114500,180.0,187.8,62.6,46,101.9,100,73.3,80.0,78.0
20160710120000,180.0,187.8,62.6,46,93.3,100,73.3,80.0,78.0
20160710121500,180.0,190.2,63.4,46,88.7,100,73.3,80.0,78.0
20160710123000,180.0,187.2,62.4,46,88.7,100,73.3,80.0,78.0
20160710124500,180.0,187.2,62.4,46,88.7,100,73.3,80.0,78.0
20160710130000,180.0,187.2,62.4,46,89.9,100,73.4,80.0,78.0
20160710131500,180.0,187.2,62.4,46,89.9,100,73.4,80.0,78.0
20160710133000,180.0,187.2,62.4,46,100.7,100,73.5,80.0,78.0
20160710134500,180.0,187.2,62.4,46,88.7,100,73.6,80.0,78.0
20160710140000,180.0,187.2,62.4,46,92.4,100,73.6,80.0,78.0
20160710141500,180.0,187.2,62.4,46,100.4,100,73.6,80.0,78.0
20160710143000,180.0,189.6,63.2,44,96.1,100,73.6,80.0,78.0
20160710144500,180.0,179.4,59.8,44,102.0,100,73.7,80.0,78.0
20160710150000,180.0,179.4,59.8,44,90.5,100,73.9,80.0,78.0
20160710151500,180.0,179.4,59.8,44,95.5,100,74.0,80.0,78.0
20160710153000,180.0,179.4,59.8,44,92.8,100,74.2,80.0,78.0
20160710154500,180.0,179.4,59.8,44,97.4,100,74.3,80.0,78.0
20160710160000,180.0,179.4,59.8,44,100.5,100,74.3,80.0,78.0
20160710161500,180.0,179.4,59.8,44,102.7,100,74.5,80.0,78.0
20160710163000,180.0,177.6,59.2,44,98.7,100,74.5,80.0,78.0
20160710164500,180.0,180.6,60.2,44,90.0,100,74.6,80.0,78.0
20160710170000,180.0,180.6,60.2,44,90.0,100,74.6,80.0,78.0
20160710171500,180.0,180.6,60.2,44,90.0,100,74.6,80.0,78.0
20160710173000,180.0,180.6,60.2,44,97.4,100,74.6,80.0,78.0
20160710174500,180.0,178.2,59.4,44,102.6,100,74.6,80.0,78.0
20160710180000,180.0,178.2,59.4,44,91.6,100,74.7,80.0,78.0
20160710181500,180.0,178.2,59.4,44,89.9,100,74.7,80.0,78.0
20160710183000,180.0,180.0,60.0,44,89.9,100,74.7,80.0,78.0
20160710184500,180.0,180.0,60.0,44,89.9,100,74.7,80.0,78.0
20160710190000,180.0,180.0,60.0,44,89.9,100,74.7,80.0,78.0
20160710191500,180.0,177.6,59.2,44,91.1,100,74.8,80.0,78.0
20160710193000,180.0,169.2,56.4,44,96.8,100,74.8,80.0,78.0
20160710194500,180.0,172.8,57.6,45,101.6,100,74.8,80.0,78.0
20160710200000,180.0,171.0,57.0,45,95.2,100,74.8,80.0,78.0
20160710201500,180.0,172.8,57.6,45,91.1,100,74.8,80.0,78.0
20160710203000,180.0,175.2,58.4,45,91.1,100,74.8,80.0,78.0
20160710204500,180.0,177.6,59.2,45,89.9,100,74.8,80.0,78.0
20160710210000,180.0,174.6,58.2,45,89.9,100,74.8,80.0,78.0
20160710211500,180.0,174.6,58.2,45,89.9,100,74.8,80.0,78.0
20160710213000,180.0,174.6,58.2,45,89.9,100,74.8,80.0,78.0
20160710214500,180.0,174.6,58.2,45,89.9,100,74.8,80.0,78.0
20160710220000,180.0,176.4,58.8,45,89.9,100,74.9,80.0,78.0
20160710221500,180.0,176.4,58.8,45,89.9,100,74.9,80.0,78.0
20160710223000,180.0,181.8,60.6,46,92.3,100,74.8,80.0,78.0
20160710224500,180.0,181.8,60.6,46,102.7,100,74.8,80.0,78.0
20160710230000,180.0,185.4,61.8,46,95.3,100,74.7,80.0,78.0
20160710231500,180.0,185.4,61.8,46,93.0,100,74.6,80.0,78.0
20160710233000,180.0,185.4,61.8,46,99.2,100,74.6,80.0,78.0
20160710234500,180.0,185.4,61.8,46,94.3,100,74.5,80.0,78.0
20160711000000,180.0,189.0,63.0,46,89.9,100,74.4,80.0,78.0
20160711001500,180.0,189.0,63.0,45,88.7,100,74.3,80.0,78.0
20160711003000,180.0,189.0,63.0,45,88.7,100,74.4,80.0,78.0
20160711004500,180.0,186.0,62.0,45,89.8,100,74.4,80.0,78.0
20160711010000,180.0,186.0,62.0,45,93.0,100,74.5,80.0,78.0
20160711011500,180.0,186.0,62.0,45,101.7,100,74.5,80.0,78.0
20160711013000,180.0,186.0,62.0,45,91.1,100,74.5,80.0,78.0
20160711014500,180.0,186.0,62.0,45,88.7,100,74.5,80.0,78.0
20160711020000,180.0,186.0,62.0,45,93.4,100,74.5,80.0,78.0
20160711021500,180.0,186.0,62.0,45,99.5,100,74.5,80.0,78.0
20160711023000,180.0,186.0,62.0,45,101.3,100,74.5,80.0,78.0
20160711024500,180.0,186.0,62.0,45,93.6,100,74.5,80.0,78.0
20160711030000,180.0,186.0,62.0,45,89.3,100,74.5,80.0,78.0
20160711031500,180.0,186.0,62.0,45,89.3,100,74.5,80.0,78.0
20160711033000,180.0,186.0,62.0,45,91.7,100,74.5,80.0,78.0
20160711034500,180.0,186.0,62.0,45,101.9,100,74.5,80.0,78.0
20160711040000,180.0,186.0,62.0,45,91.0,100,74.5,80.0,78.0
20160711041500,180.0,186.0,62.0,45,89.0,100,74.5,80.0,78.0
20160711043000,180.0,186.0,62.0,45,101.8,100,74.5,80.0,78.0
20160711044500,180.0,186.0,62.0,45,89.3,100,74.5,80.0,78.0
20160711050000,180.0,186.0,62.0,45,99.0,100,74.5,80.0,78.0
20160711051500,180.0,183.0,61.0,45,90.2,100,74.5,80.0,78.0
20160711053000,180.0,183.0,61.0,45,87.5,100,74.5,80.0,78.0
20160711054500,180.0,183.0,61.0,45,90.7,100,74.5,80.0,78.0
20160711060000,180.0,183.0,61.0,45,98.1,100,74.4,80.0,78.0
20160711061500,180.0,183.0,61.0,45,88.1,100,74.4,80.0,78.0
20160711063000,180.0,183.0,61.0,45,86.2,100,74.4,80.0,78.0
20160711064500,180.0,183.0,61.0,45,102.7,100,74.4,80.0,78.0
20160711070000,180.0,179.4,59.8,46,90.5,100,74.3,80.0,78.0
20160711071500,180.0,179.4,59.8,46,88.7,100,74.3,80.0,78.0
20160711073000,180.0,181.2,60.4,46,87.5,100,74.3,80.0,78.0
20160711074500,180.0,181.2,60.4,46,101.8,100,74.2,80.0,78.0
20160711080000,180.0,181.2,60.4,46,89.9,100,74.2,80.0,78.0
20160711081500,180.0,181.2,60.4,46,87.5,100,74.2,80.0,78.0
20160711083000,180.0,181.2,60.4,46,92.6,100,74.2,80.0,78.0
20160711084500,180.0,181.2,60.4,46,86.2,100,74.2,80.0,78.0
20160711090000,180.0,181.2,60.4,46,98.9,100,74.2,80.0,78.0
20160711091500,180.0,181.2,60.4,46,91.1,100,74.2,80.0,78.0
20160711093000,180.0,181.2,60.4,46,100.2,100,74.2,80.0,78.0
20160711094500,180.0,181.2,60.4,46,91.1,100,74.2,80.0,78.0
20160711100000,180.0,181.2,60.4,46,88.7,100,74.2,80.0,78.0
20160711101500,180.0,181.2,60.4,46,88.7,100,74.2,80.0,78.0
20160711103000,180.0,181.2,60.4,46,97.7,100,74.2,80.0,78.0
20160711104500,180.0,181.2,60.4,46,86.9,100,74.2,80.0,78.0
20160711110000,180.0,181.2,60.4,46,88.0,100,74.2,80.0,78.0
20160711111500,180.0,181.2,60.4,46,86.9,100,74.2,80.0,78.0
20160711113000,180.0,181.2,60.4,46,82.2,100,74.1,80.0,78.0
20160711114500,180.0,181.2,60.4,46,86.2,100,74.1,80.0,78.0
20160711120000,180.0,181.2,60.4,46,87.8,100,74.1,80.0,78.0
20160711121500,180.0,181.2,60.4,46,82.6,100,74.1,80.0,78.0
20160711123000,180.0,184.2,61.4,46,78.7,100,74.0,80.0,78.0
20160711124500,180.0,184.2,61.4,46,85.6,100,74.0,80.0,78.0
20160711130000,180.0,184.2,61.4,46,81.6,100,74.0,80.0,78.0
20160711131500,180.0,186.6,62.2,46,97.8,100,74.0,80.0,78.0
20160711133000,180.0,180.0,60.0,46,86.2,100,74.0,80.0,78.0
20160711134500,180.0,180.0,60.0,46,81.0,100,74.0,80.0,78.0
20160711140000,180.0,180.0,60.0,46,78.6,100,74.0,80.0,78.0
20160711141500,180.0,181.800003,60.600001,46,82.599998,100,74.0,80.0,78.0
20160711143000,180.0,181.800003,60.600001,46,100.199997,100,74.0,80.0,78.0
20160711144500,180.0,184.199997,61.399999,46,100.199997,100,74.0,80.0,78.0
20160711150000,180.0,188.399994,62.799998,46,88.699997,100,74.099998,80.0,78.0
20160711151500,180.0,188.399994,62.799998,46,87.5,100,74.099998,80.0,78.0
20160711153000,180.0,188.399994,62.799998,46,98.599998,100,74.099998,80.0,78.0
20160711154500,180.0,188.399994,62.799998,46,90.0,100,74.0,80.0,78.0
20160711160000,180.0,188.399994,62.799998,46,88.099998,100,74.0,80.0,78.0
20160711161500,180.0,188.399994,62.799998,46,92.0,100,74.0,80.0,78.0
20160711163000,180.0,188.399994,62.799998,46,97.400002,100,74.0,80.0,78.0
20160711164500,180.0,188.399994,62.799998,45,88.5,100,74.0,80.0,78.0
20160711170000,180.0,188.399994,62.799998,45,86.900002,100,74.0,80.0,78.0
20160711171500,180.0,188.399994,62.799998,45,101.900002,100,74.0,80.0,78.0
20160711173000,180.0,188.399994,62.799998,45,89.300003,100,74.0,80.0,78.0
20160711174500,180.0,188.399994,62.799998,45,86.900002,100,74.0,80.0,78.0
20160711180000,180.0,188.399994,62.799998,45,86.900002,100,74.0,80.0,78.0
20160711181500,180.0,188.399994,62.799998,45,101.400002,100,74.0,80.0,78.0
20160711183000,180.0,188.399994,62.799998,45,89.300003,100,73.900002,80.0,78.0
20160711184500,180.0,188.399994,62.799998,45,86.900002,100,73.800003,80.0,78.0
20160711190000,180.0,188.399994,62.799998,45,91.300003,100,73.800003,80.0,78.0
20160711191500,180.0,188.399994,62.799998,45,100.800003,100,73.800003,80.0,78.0
20160711193000,180.0,188.399994,62.799998,45,88.900002,100,73.800003,80.0,78.0
20160711194500,180.0,188.399994,62.799998,45,86.900002,100,73.800003,80.0,78.0
20160711200000,180.0,188.399994,62.799998,45,90.199997,100,73.800003,80.0,78.0
20160711201500,180.0,188.399994,62.799998,45,97.300003,100,73.699997,80.0,78.0
20160711203000,180.0,188.399994,62.799998,45,88.099998,100,73.699997,80.0,78.0
20160711204500,180.0,188.399994,62.799998,45,85.599998,100,74.199997,80.0,78.0
20160711210000,180.0,188.399994,62.799998,45,91.900002,100,74.599998,68.900002,65.900002
20160711211500,180.0,293.399994,97.799998,61,55.200001,0,72.599998,69.400002,66.400002
20160711213000,180.0,289.799988,96.599996,62,55.200001,0,71.300003,69.400002,66.400002
20160711214500,180.0,286.200012,95.400004,62,55.200001,0,70.400002,69.300003,66.300003
20160711220000,180.0,293.399994,97.799998,65,55.200001,0,69.800003,69.0,66.0
20160711221500,180.0,289.799988,96.599996,65,55.200001,0,69.199997,69.0,66.0
20160711223000,180.0,279.0,93.0,64,55.200001,0,68.900002,69.0,66.0
20160711224500,180.0,266.399994,88.799998,61,55.200001,0,68.699997,68.900002,65.900002
20160711230000,180.0,204.600006,68.200002,51,55.200001,0,68.699997,69.400002,66.400002
20160711231500,180.0,185.399994,61.799998,46,55.200001,0,68.800003,69.400002,66.400002
20160711233000,180.0,185.399994,61.799998,46,55.200001,0,68.900002,69.300003,66.300003
20160711234500,180.0,293.399994,97.799998,65,54.299999,0,68.699997,65.0,61.900002
20160712000000,180.0,293.399994,97.799998,65,54.299999,0,68.199997,65.400002,62.400002
20160712001500,180.0,289.799988,96.599996,65,54.299999,0,67.800003,65.0,61.900002
20160712003000,180.0,293.399994,97.799998,65,54.299999,0,67.5,65.0,61.900002
20160712004500,180.0,289.799988,96.599996,65,54.299999,0,67.599998,65.0,59.900002
20160712010000,180.0,289.799988,96.599996,65,54.299999,0,67.5,65.0,59.900002
20160712011500,180.0,289.799988,96.599996,65,54.299999,0,67.300003,65.0,59.900002
20160712013000,180.0,293.399994,97.799998,65,54.299999,0,67.199997,65.0,59.900002
20160712014500,180.0,293.399994,97.799998,65,54.299999,0,67.099998,65.0,59.900002
20160712020000,180.0,293.399994,97.799998,65,54.299999,0,67.099998,65.0,59.900002
20160712021500,180.0,293.399994,97.799998,65,54.299999,0,67.0,65.0,59.900002
20160712023000,180.0,293.399994,97.799998,65,54.299999,0,67.0,65.0,59.900002
20160712024500,180.0,293.399994,97.799998,65,54.299999,0,66.900002,65.0,59.900002
20160712030000,180.0,293.399994,97.799998,65,54.299999,0,66.800003,65.0,59.900002
20160712031500,180.0,293.399994,97.799998,65,54.299999,0,66.800003,65.0,59.900002
20160712033000,180.0,297.0,99.0,65,54.299999,0,66.800003,65.0,59.900002
20160712034500,180.0,297.0,99.0,65,54.299999,0,66.699997,65.0,59.900002
20160712040000,180.0,297.0,99.0,65,54.299999,0,66.699997,65.0,59.900002
20160712041500,180.0,297.0,99.0,65,54.299999,0,66.599998,65.0,59.900002
20160712043000,180.0,297.0,99.0,65,54.299999,0,66.599998,65.0,59.900002
20160712044500,180.0,297.0,99.0,65,54.299999,0,66.599998,65.0,59.900002
20160712050000,180.0,297.0,99.0,65,54.299999,0,66.599998,65.0,59.900002
20160712051500,180.0,297.0,99.0,65,54.299999,0,66.699997,65.0,59.900002
20160712053000,180.0,297.0,99.0,65,54.299999,0,66.699997,65.0,59.900002
20160712054500,180.0,300.600006,100.200002,65,54.299999,0,66.599998,65.0,59.900002
20160712060000,180.0,300.600006,100.200002,65,54.299999,0,66.5,65.0,59.900002
20160712061500,180.0,300.600006,100.200002,65,54.299999,0,66.599998,65.0,59.900002
20160712063000,180.0,300.600006,100.200002,65,54.299999,0,66.599998,65.0,59.900002
20160712064500,180.0,293.399994,97.799998,65,55.099998,0,66.599998,65.0,59.900002
20160712070000,180.0,293.399994,97.799998,65,55.099998,0,66.400002,65.0,59.900002
20160712071500,180.0,293.399994,97.799998,66,55.099998,0,66.400002,65.0,59.900002
20160712073000,180.0,297.0,99.0,66,55.099998,0,66.099998,65.0,59.900002
20160712074500,180.0,297.0,99.0,66,55.099998,0,66.199997,65.0,59.900002
20160712080000,180.0,297.0,99.0,66,55.099998,0,66.300003,65.0,59.900002
20160712081500,180.0,293.399994,97.799998,66,55.099998,0,66.400002,65.0,59.900002
20160712083000,180.0,300.600006,100.200002,66,55.099998,0,66.400002,65.0,59.900002
20160712084500,180.0,300.600006,100.200002,66,55.099998,0,66.400002,65.0,59.900002
20160712090000,180.0,324.0,108.0,70,55.099998,0,66.800003,65.0,59.900002
20160712091500,180.0,320.399994,106.799998,68,55.099998,0,67.099998,65.0,59.900002
20160712093000,180.0,320.399994,106.799998,68,55.099998,0,67.199997,65.0,59.900002
20160712094500,180.0,307.200012,102.400004,64,55.099998,0,67.0,65.0,59.900002
20160712100000,180.0,139.800003,46.600001,45,101.099998,100,67.900002,73.099998,70.099998
20160712101500,180.0,112.800003,37.600001,47,95.5,100,69.599998,73.099998,70.099998
20160712103000,180.0,189.0,63.0,43,59.599998,0,70.599998,73.099998,70.099998
20160712104500,180.0,180.0,60.0,43,56.0,0,69.900002,73.099998,70.099998
20160712110000,180.0,191.399994,63.799998,47,56.0,0,70.0,73.099998,70.099998
20160712111500,180.0,181.800003,60.600001,43,55.200001,0,69.900002,73.099998,70.099998
20160712113000,180.0,181.800003,60.600001,43,55.200001,100,69.699997,73.099998,70.099998
20160712114500,180.0,181.800003,60.600001,43,55.200001,100,69.400002,73.099998,70.099998
20160712120000,180.0,179.399994,59.799998,43,60.299999,100,69.400002,73.099998,70.099998
20160712121500,180.0,179.399994,59.799998,43,71.099998,100,70.400002,73.099998,70.099998
20160712123000,180.0,179.399994,59.799998,43,56.0,0,70.0,73.099998,70.099998
20160712124500,180.0,179.399994,59.799998,43,56.0,100,69.800003,73.099998,70.099998
20160712130000,180.0,179.399994,59.799998,43,55.200001,100,69.599998,73.099998,70.099998
20160712131500,180.0,289.799988,96.599996,61,55.200001,0,69.199997,65.0,60.599998
20160712133000,180.0,289.799988,96.599996,62,55.200001,0,68.699997,65.0,60.5
20160712134500,180.0,289.799988,96.599996,62,55.200001,0,68.300003,65.0,60.599998
20160712140000,180.0,289.799988,96.599996,63,55.200001,0,68.099998,65.0,60.599998
20160712141500,180.0,293.399994,97.799998,63,55.200001,0,67.900002,65.0,60.599998
20160712143000,180.0,289.799988,96.599996,63,55.200001,0,67.699997,65.0,60.599998
20160712144500,180.0,289.799988,96.599996,64,55.200001,0,67.699997,65.0,60.599998
20160712150000,180.0,307.200012,102.400004,68,55.200001,0,67.599998,65.0,60.700001
20160712151500,180.0,307.200012,102.400004,65,55.200001,0,67.599998,65.0,61.299999
20160712153000,180.0,303.600006,101.200002,65,55.200001,0,67.699997,65.0,61.099998
20160712154500,180.0,317.399994,105.799998,67,55.200001,0,67.699997,65.0,60.900002
20160712160000,180.0,310.799988,103.599996,64,55.200001,0,67.800003,65.0,61.299999
20160712161500,180.0,250.199997,83.399999,63,55.200001,0,67.699997,65.0,61.200001
20160712163000,180.0,219.0,73.0,62,55.200001,0,67.800003,65.0,61.200001
20160712164500,300.0,0.0,0.0,50,58.299999,0,68.199997,65.0,61.299999
20160712170000,180.0,310.799988,103.599996,71,55.599998,0,68.699997,65.0,61.299999
20160712171500,180.0,310.799988,103.599996,67,55.599998,0,68.300003,65.0,61.299999
20160712173000,180.0,320.399994,106.799998,71,54.700001,0,68.800003,65.0,61.299999
20160712174500,180.0,313.799988,104.599996,65,54.700001,0,69.099998,65.0,61.099998
20160712180000,180.0,313.799988,104.599996,65,55.5,0,69.300003,65.0,60.799999
20160712181500,180.0,313.799988,104.599996,65,55.5,0,69.400002,65.0,60.799999
20160712183000,180.0,313.799988,104.599996,64,55.5,0,69.300003,65.0,60.900002
20160712184500,180.0,327.0,109.0,68,55.5,0,69.099998,65.0,60.900002
20160712190000,180.0,317.399994,105.799998,65,55.5,0,69.099998,65.0,60.799999
20160712191500,180.0,289.799988,96.599996,63,55.5,0,68.900002,65.0,58.400002
20160712193000,180.0,313.799988,104.599996,64,55.5,0,68.699997,65.0,58.400002
20160712194500,180.0,333.600006,111.200002,71,55.5,0,68.5,65.0,58.400002
20160712200000,180.0,310.799988,103.599996,63,55.5,0,68.599998,65.0,58.400002
20160712201500,180.0,310.799988,103.599996,65,54.799999,0,68.599998,65.400002,62.400002
20160712203000,180.0,317.399994,105.799998,66,54.799999,0,68.599998,65.400002,62.400002
20160712204500,180.0,317.399994,105.799998,66,54.799999,0,68.599998,65.400002,62.400002
20160712210000,180.0,327.0,109.0,69,54.799999,0,68.199997,65.400002,62.400002
20160712211500,180.0,293.399994,97.799998,63,54.799999,0,68.099998,65.400002,62.400002
20160712213000,180.0,310.799988,103.599996,63,54.799999,0,67.900002,65.400002,62.400002
20160712214500,180.0,317.399994,105.799998,65,54.799999,0,67.800003,65.400002,62.400002
20160712220000,180.0,262.799988,87.599996,62,54.799999,0,67.800003,65.400002,62.400002
20160712221500,180.0,310.799988,103.599996,62,54.799999,0,67.699997,65.400002,62.400002
20160712223000,180.0,310.799988,103.599996,62,54.799999,0,67.699997,65.400002,62.400002
20160712224500,180.0,317.399994,105.799998,63,54.799999,0,67.599998,65.400002,62.400002
20160712230000,180.0,317.399994,105.799998,64,54.799999,0,67.599998,65.400002,62.400002
20160712231500,180.0,327.0,109.0,65,54.799999,0,67.400002,65.400002,62.400002
20160712233000,180.0,317.399994,105.799998,68,55.5,0,67.400002,65.400002,62.400002
20160712234500,180.0,327.0,109.0,67,55.5,0,67.300003,65.400002,62.400002
20160713000000,180.0,327.0,109.0,66,55.5,0,67.199997,65.400002,62.400002
20160713001500,180.0,327.0,109.0,65,55.5,0,67.099998,65.400002,62.400002
20160713003000,180.0,327.0,109.0,65,55.5,0,67.0,65.400002,62.400002
20160713004500,180.0,310.799988,103.599996,60,55.5,0,66.900002,65.400002,62.400002
20160713010000,180.0,310.799988,103.599996,60,55.5,0,66.900002,65.400002,62.400002
20160713011500,180.0,317.399994,105.799998,61,54.700001,0,66.900002,65.400002,62.400002
20160713013000,180.0,317.399994,105.799998,63,54.700001,0,66.800003,65.400002,62.400002
20160713014500,180.0,241.800003,80.600001,61,54.700001,0,66.699997,65.400002,62.400002
20160713020000,180.0,310.799988,103.599996,60,54.700001,0,66.599998,65.400002,62.400002
20160713021500,180.0,310.799988,103.599996,60,54.700001,0,66.599998,65.400002,62.400002
20160713023000,180.0,310.799988,103.599996,61,54.700001,0,66.5,65.400002,62.400002
20160713024500,180.0,289.799988,96.599996,64,54.700001,0,66.599998,65.400002,62.400002
20160713030000,180.0,289.799988,96.599996,74,54.700001,0,66.599998,65.400002,62.400002
20160713031500,180.0,286.200012,95.400004,83,54.700001,0,66.400002,65.400002,62.400002
20160713033000,180.0,282.600006,94.200002,100,54.700001,0,66.400002,65.400002,62.400002
20160713034500,180.0,282.600006,94.200002,100,54.700001,0,66.400002,65.400002,62.400002
20160713040000,180.0,279.0,93.0,100,54.700001,0,66.400002,65.400002,62.400002
20160713041500,180.0,279.0,93.0,100,54.700001,0,66.400002,65.400002,62.400002
20160713043000,180.0,274.200012,91.400004,100,54.700001,0,66.400002,65.400002,62.400002
20160713044500,180.0,279.0,93.0,100,54.700001,0,66.400002,65.400002,62.400002
20160713050000,180.0,274.200012,91.400004,100,54.700001,0,66.300003,65.400002,62.400002
20160713051500,180.0,274.200012,91.400004,100,54.700001,0,66.300003,65.400002,62.400002
20160713053000,180.0,270.600006,90.200002,100,54.700001,0,66.300003,65.400002,62.400002
20160713054500,180.0,270.600006,90.200002,100,54.700001,0,66.300003,65.400002,62.400002
20160713060000,180.0,270.600006,90.200002,100,54.700001,0,66.300003,65.400002,62.400002
20160713061500,180.0,327.0,109.0,97,55.5,0,66.400002,65.400002,62.400002
20160713063000,180.0,310.799988,103.599996,66,55.5,0,66.400002,65.400002,62.400002
20160713064500,180.0,297.0,99.0,66,54.700001,0,66.199997,65.400002,62.400002
20160713070000,180.0,289.799988,96.599996,67,54.700001,0,66.199997,65.400002,62.400002
20160713071500,180.0,289.799988,96.599996,67,54.700001,0,66.099998,65.400002,62.400002
20160713073000,180.0,293.399994,97.799998,68,54.700001,0,66.199997,65.400002,62.400002
20160713074500,180.0,289.799988,96.599996,68,55.5,0,66.099998,65.400002,62.400002
20160713080000,180.0,289.799988,96.599996,68,55.5,0,66.199997,65.400002,62.400002
20160713081500,180.0,293.399994,97.799998,69,55.5,0,66.099998,65.400002,62.400002
20160713083000,180.0,320.399994,106.799998,74,54.799999,0,66.099998,65.400002,62.400002
20160713084500,180.0,320.399994,106.799998,77,54.799999,0,66.0,65.400002,62.400002
20160713090000,180.0,320.399994,106.799998,75,54.799999,0,66.099998,65.400002,62.400002
20160713091500,180.0,320.399994,106.799998,73,55.5,0,66.099998,65.400002,62.400002
20160713093000,180.0,324.0,108.0,74,55.5,0,66.0,65.400002,62.400002
20160713094500,180.0,307.200012,102.400004,78,55.5,0,66.199997,65.400002,62.400002
20160713100000,180.0,313.799988,104.599996,71,55.5,0,66.199997,65.400002,62.400002
20160713101500,180.0,320.399994,106.799998,77,55.5,0,66.199997,65.400002,62.400002
20160713103000,180.0,324.0,108.0,76,55.5,0,66.400002,65.400002,62.400002
20160713104500,180.0,317.399994,105.799998,73,55.5,0,66.300003,65.400002,62.400002
20160713110000,180.0,237.600006,79.200002,73,55.5,0,66.5,65.400002,62.400002
20160713111500,180.0,212.399994,70.799998,100,55.5,0,67.400002,65.400002,62.400002
20160713113000,180.0,297.0,99.0,100,55.5,0,67.300003,65.400002,62.400002
20160713114500,180.0,303.600006,101.200002,100,55.5,0,67.0,65.400002,62.400002
20160713120000,180.0,91.800003,30.600001,100,59.099998,0,67.599998,65.400002,62.400002
20160713121500,180.0,310.799988,103.599996,70,55.599998,0,67.599998,65.400002,62.400002
20160713123000,180.0,310.799988,103.599996,69,55.599998,0,67.300003,65.400002,62.400002
20160713124500,180.0,297.0,99.0,70,54.700001,0,66.900002,65.400002,62.400002
20160713130000,180.0,289.799988,96.599996,73,55.5,0,67.0,65.400002,62.400002
20160713131500,180.0,171.0,57.0,52,84.400002,100,67.900002,73.099998,70.099998
20160713133000,180.0,173.399994,57.799998,52,80.699997,100,69.099998,73.099998,70.099998
20160713134500,180.0,173.399994,57.799998,52,77.300003,100,69.699997,73.099998,70.099998
20160713140000,180.0,189.600006,63.200002,52,57.200001,0,70.5,73.099998,70.099998
20160713141500,180.0,189.600006,63.200002,52,55.599998,100,69.699997,73.099998,70.099998
20160713143000,180.0,187.199997,62.399999,52,55.599998,100,69.300003,73.099998,70.099998
20160713144500,180.0,187.199997,62.399999,52,75.699997,100,69.400002,73.099998,70.099998
20160713150000,180.0,187.199997,62.399999,52,57.299999,0,70.5,73.099998,70.099998
20160713151500,180.0,187.199997,62.399999,52,56.0,0,69.800003,73.099998,70.099998
20160713153000,180.0,187.199997,62.399999,52,56.0,100,69.699997,73.099998,70.099998
20160713154500,180.0,187.199997,62.399999,52,56.0,100,69.400002,73.099998,70.099998
20160713160000,180.0,187.199997,62.399999,52,70.599998,100,69.599998,73.099998,70.099998
20160713161500,180.0,187.199997,62.399999,52,62.799999,100,70.199997,73.099998,70.099998
20160713163000,180.0,187.199997,62.399999,52,61.5,100,70.199997,73.099998,70.099998
20160713164500,180.0,187.199997,62.399999,52,64.0,100,70.199997,73.099998,70.099998
20160713170000,180.0,187.199997,62.399999,52,55.599998,0,70.199997,73.099998,70.099998
20160713171500,180.0,187.199997,62.399999,52,55.599998,100,69.699997,73.099998,70.099998
20160713173000,180.0,187.199997,62.399999,52,55.599998,100,69.400002,73.099998,70.099998
20160713174500,180.0,187.199997,62.399999,52,71.5,100,69.599998,73.099998,70.099998
20160713180000,180.0,187.199997,62.399999,52,56.0,0,70.400002,73.099998,70.099998
20160713181500,180.0,187.199997,62.399999,52,55.200001,100,69.699997,73.099998,70.099998
20160713183000,180.0,187.199997,62.399999,52,55.200001,100,69.300003,73.099998,70.099998
20160713184500,180.0,184.800003,61.600001,52,74.900002,100,69.599998,73.099998,70.099998
20160713190000,180.0,184.800003,61.600001,52,56.400002,0,70.400002,73.099998,70.099998
20160713191500,180.0,184.800003,61.600001,52,55.200001,100,69.699997,73.099998,70.099998
20160713193000,180.0,182.399994,60.799998,52,56.700001,100,69.199997,73.099998,70.099998
20160713194500,180.0,184.800003,61.600001,52,60.0,100,70.0,73.099998,70.099998
20160713200000,180.0,184.800003,61.600001,52,58.799999,100,69.599998,73.099998,70.099998
20160713201500,180.0,184.800003,61.600001,52,76.900002,100,70.300003,73.099998,70.099998
20160713203000,180.0,182.399994,60.799998,52,55.200001,0,69.900002,73.099998,70.099998
20160713204500,180.0,182.399994,60.799998,52,55.200001,100,69.400002,73.099998,70.099998
20160713210000,180.0,182.399994,60.799998,52,59.5,100,69.400002,73.099998,70.099998
20160713211500,180.0,186.600006,62.200002,52,60.700001,100,69.800003,73.099998,70.099998
20160713213000,180.0,186.600006,62.200002,52,60.700001,100,69.800003,73.099998,70.099998
20160713214500,180.0,184.199997,61.399999,52,60.700001,100,69.699997,73.099998,70.099998
20160713220000,180.0,184.199997,61.399999,52,67.199997,100,70.300003,73.099998,70.099998
20160713221500,180.0,184.199997,61.399999,52,55.599998,0,70.0,73.099998,70.099998
20160713223000,180.0,184.199997,61.399999,52,55.599998,100,69.5,73.099998,70.099998
20160713224500,180.0,184.199997,61.399999,52,58.299999,100,69.300003,73.099998,70.099998
20160713230000,180.0,184.199997,61.399999,52,64.199997,100,70.0,73.099998,70.099998
20160713231500,180.0,184.199997,61.399999,52,64.199997,100,70.300003,73.099998,70.099998
20160713233000,180.0,186.600006,62.200002,52,55.200001,0,70.099998,73.099998,70.099998
20160713234500,180.0,181.800003,60.600001,52,55.200001,100,69.400002,73.099998,70.099998
20160714000000,180.0,186.0,62.0,52,62.799999,100,69.199997,72.900002,69.900002
20160714001500,180.0,186.0,62.0,52,59.200001,100,69.800003,73.0,70.0
20160714003000,180.0,188.399994,62.799998,52,59.200001,100,69.699997,73.0,70.0
20160714004500,180.0,188.399994,62.799998,52,65.800003,100,69.699997,72.900002,69.900002
20160714010000,180.0,188.399994,62.799998,52,55.599998,0,70.099998,72.800003,69.800003
20160714011500,180.0,188.399994,62.799998,52,55.599998,100,69.400002,72.900002,69.900002
20160714013000,180.0,188.399994,62.799998,52,55.599998,100,69.0,72.800003,69.800003
20160714014500,180.0,188.399994,62.799998,52,64.0,100,69.699997,72.800003,69.800003
20160714020000,180.0,188.399994,62.799998,52,63.200001,100,69.900002,72.800003,69.800003
20160714021500,180.0,188.399994,62.799998,52,56.799999,100,70.0,72.800003,69.800003
20160714023000,180.0,188.399994,62.799998,52,55.099998,100,69.300003,72.800003,69.800003
20160714024500,180.0,186.0,62.0,52,91.199997,100,69.900002,80.0,78.0
20160714030000,180.0,186.0,62.0,52,95.5,100,71.400002,80.0,78.0
20160714031500,180.0,190.800003,63.600001,52,86.199997,100,71.900002,80.0,78.0
20160714033000,180.0,187.800003,62.600001,51,84.400002,100,72.199997,80.0,78.0
20160714034500,180.0,187.800003,62.600001,51,101.0,100,72.599998,80.0,78.0
20160714040000,180.0,187.800003,62.600001,51,88.099998,100,72.800003,80.0,78.0
20160714041500,180.0,187.800003,62.600001,51,86.800003,100,73.099998,80.0,78.0
20160714043000,180.0,187.800003,62.600001,51,86.800003,100,73.199997,80.0,78.0
20160714044500,180.0,187.800003,62.600001,51,102.400002,100,73.400002,80.0,78.0
20160714050000,180.0,187.800003,62.600001,51,88.699997,100,73.599998,80.0,78.0
20160714051500,180.0,187.800003,62.600001,51,87.5,100,73.800003,80.0,78.0
20160714053000,180.0,187.800003,62.600001,51,87.5,100,73.900002,80.0,78.0
20160714054500,180.0,187.800003,62.600001,50,101.0,100,74.0,80.0,78.0
20160714060000,180.0,187.800003,62.600001,50,95.5,100,74.099998,80.0,78.0
20160714061500,180.0,187.800003,62.600001,50,93.400002,100,74.199997,80.0,78.0
20160714063000,180.0,187.800003,62.600001,50,100.300003,100,74.300003,80.0,78.0
20160714064500,180.0,187.800003,62.600001,50,91.300003,100,74.300003,80.0,78.0
20160714070000,180.0,187.800003,62.600001,50,98.599998,100,74.400002,80.0,78.0
20160714071500,180.0,187.800003,62.600001,50,88.699997,100,74.300003,80.0,78.0
20160714073000,180.0,187.800003,62.600001,50,88.699997,100,74.099998,80.0,78.0
20160714074500,180.0,187.800003,62.600001,50,97.5,100,74.0,80.0,78.0
20160714080000,180.0,187.800003,62.600001,50,97.5,100,74.300003,80.0,78.0
20160714081500,180.0,187.800003,62.600001,50,92.900002,100,74.300003,80.0,78.0
20160714083000,180.0,187.800003,62.600001,50,88.699997,100,74.5,80.0,78.0
20160714084500,180.0,187.800003,62.600001,50,88.699997,100,74.599998,80.0,78.0
20160714090000,180.0,185.399994,61.799998,50,89.800003,100,75.099998,80.0,78.0
20160714091500,180.0,187.800003,62.600001,50,95.0,100,75.400002,80.0,78.0
20160714093000,180.0,184.800003,61.600001,50,92.5,100,75.199997,80.0,78.0
20160714094500,180.0,184.800003,61.600001,50,97.900002,100,75.099998,80.0,78.0
20160714100000,180.0,184.800003,61.600001,50,97.900002,100,75.300003,80.0,78.0
20160714101500,180.0,187.199997,62.399999,50,93.599998,100,75.0,80.0,78.0
20160714103000,180.0,187.199997,62.399999,50,86.199997,100,74.800003,80.0,78.0
20160714104500,180.0,187.199997,62.399999,50,80.199997,100,75.199997,80.0,78.0
20160714110000,180.0,187.199997,62.399999,50,97.300003,100,75.0,80.0,78.0
20160714111500,180.0,187.199997,62.399999,50,83.199997,100,74.300003,80.0,78.0
20160714113000,180.0,187.199997,62.399999,50,77.800003,100,74.099998,80.0,78.0
20160714114500,180.0,187.199997,62.399999,50,73.599998,100,74.800003,80.0,78.0
20160714120000,180.0,187.199997,62.399999,49,98.400002,100,76.0,80.0,78.0
20160714121500,180.0,187.199997,62.399999,49,85.0,100,77.099998,80.0,78.0
20160714123000,180.0,187.199997,62.399999,49,93.300003,100,76.199997,80.0,78.0
20160714124500,180.0,187.199997,62.399999,49,100.099998,100,75.800003,80.0,78.0
20160714130000,180.0,187.199997,62.399999,49,90.099998,100,75.699997,80.0,78.0
20160714131500,180.0,189.600006,63.200002,49,90.099998,100,75.599998,80.0,78.0
20160714133000,180.0,186.600006,62.200002,48,91.199997,100,75.699997,80.0,78.0
20160714134500,180.0,186.600006,62.200002,48,101.900002,100,75.199997,80.0,78.0
20160714140000,180.0,186.600006,62.200002,48,89.5,100,75.400002,80.0,78.0
20160714141500,180.0,186.600006,62.200002,48,89.5,100,75.300003,80.0,78.0
20160714143000,180.0,186.600006,62.200002,48,89.5,100,75.400002,80.0,78.0
20160714144500,180.0,186.600006,62.200002,48,91.800003,100,75.099998,80.0,78.0
20160714150000,180.0,186.600006,62.200002,48,101.900002,100,75.400002,80.0,78.0
20160714151500,180.0,186.600006,62.200002,48,99.400002,100,75.5,80.0,78.0
20160714153000,180.0,190.199997,63.399999,48,88.699997,100,75.800003,80.0,78.0
20160714154500,180.0,190.199997,63.399999,48,88.699997,100,75.900002,80.0,78.0
