PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714160000,180.0,190.199997,63.399999,48,88.699997,100,76.0,80.0,78.0
20160714161500,180.0,190.199997,63.399999,48,88.699997,100,76.0,80.0,78.0
20160714163000,180.0,187.800003,62.600001,48,88.699997,100,75.699997,80.0,78.0
20160714164500,180.0,187.800003,62.600001,48,89.900002,100,76.0,80.0,78.0
20160714170000,180.0,187.800003,62.600001,48,100.699997,100,76.099998,80.0,78.0
20160714171500,180.0,185.399994,61.799998,48,96.900002,100,75.599998,80.0,78.0
20160714173000,180.0,185.399994,61.799998,48,89.800003,100,76.0,80.0,78.0
20160714174500,180.0,185.399994,61.799998,48,89.800003,100,75.699997,80.0,78.0
20160714180000,180.0,182.399994,60.799998,48,94.5,100,75.699997,80.0,78.0
20160714181500,180.0,182.399994,60.799998,48,102.5,100,75.5,80.0,78.0
20160714183000,180.0,182.399994,60.799998,48,100.400002,100,75.400002,80.0,78.0
20160714184500,180.0,182.399994,60.799998,48,100.400002,100,75.199997,80.0,78.0
20160714190000,180.0,182.399994,60.799998,48,91.099998,100,75.099998,80.0,78.0
20160714191500,180.0,182.399994,60.799998,48,89.900002,100,75.099998,80.0,78.0
20160714193000,180.0,184.800003,61.600001,48,89.900002,100,75.0,80.0,78.0
20160714194500,180.0,184.800003,61.600001,48,102.699997,100,74.800003,80.0,78.0
20160714200000,180.0,182.399994,60.799998,48,91.599998,100,74.800003,80.0,78.0
20160714201500,180.0,180.0,60.0,48,89.900002,100,74.800003,80.0,78.0
20160714203000,180.0,180.0,60.0,48,89.900002,100,74.699997,80.0,78.0
20160714204500,180.0,180.0,60.0,48,94.0,100,74.599998,80.0,78.0
20160714210000,180.0,180.0,60.0,48,100.900002,100,74.599998,80.0,78.0
20160714211500,180.0,184.800003,61.600001,48,94.900002,100,75.0,80.0,78.0
20160714213000,180.0,184.800003,61.600001,48,89.300003,100,75.199997,80.0,78.0
20160714214500,180.0,184.800003,61.600001,48,89.300003,100,75.400002,80.0,78.0
20160714220000,180.0,184.800003,61.600001,48,89.300003,100,75.400002,80.0,78.0
20160714221500,180.0,184.800003,61.600001,48,93.900002,100,75.5,80.0,78.0
20160714223000,180.0,184.800003,61.600001,48,101.900002,100,75.599998,72.199997,69.199997
20160714224500,180.0,289.799988,96.599996,68,54.700001,0,73.699997,70.400002,67.400002
20160714230000,180.0,289.799988,96.599996,68,54.700001,0,72.300003,70.400002,67.400002
20160714231500,180.0,289.799988,96.599996,68,54.700001,0,71.300003,70.400002,67.400002
20160714233000,180.0,270.600006,90.200002,64,54.700001,0,70.5,70.400002,67.400002
20160714234500,180.0,246.0,82.0,60,54.700001,0,69.800003,70.400002,67.400002
20160715000000,180.0,188.399994,62.799998,49,54.700001,0,69.599998,70.400002,67.400002
20160715001500,180.0,188.399994,62.799998,49,54.700001,0,69.5,70.400002,67.400002
20160715003000,180.0,188.399994,62.799998,49,54.700001,0,69.300003,70.400002,67.400002
20160715004500,180.0,289.799988,96.599996,68,54.700001,0,69.300003,67.800003,64.800003
20160715010000,180.0,187.199997,62.399999,49,101.599998,100,70.099998,74.300003,71.300003
20160715011500,180.0,187.199997,62.399999,49,92.599998,100,71.400002,75.300003,72.300003
20160715013000,180.0,187.199997,62.399999,48,88.699997,100,72.199997,75.300003,72.300003
20160715014500,180.0,187.199997,62.399999,48,56.799999,0,72.699997,75.300003,72.300003
20160715020000,180.0,187.199997,62.399999,48,55.099998,100,71.800003,75.300003,72.300003
20160715021500,180.0,187.199997,62.399999,48,69.300003,100,71.300003,75.300003,72.300003
20160715023000,180.0,187.199997,62.399999,48,56.799999,100,72.0,75.0,72.0
20160715024500,180.0,187.199997,62.399999,48,82.599998,100,71.5,75.400002,72.400002
20160715030000,180.0,187.199997,62.399999,48,59.099998,100,72.099998,75.400002,72.400002
20160715031500,180.0,187.199997,62.399999,48,79.900002,100,72.300003,75.400002,72.400002
20160715033000,180.0,182.399994,60.799998,48,56.0,0,72.300003,75.400002,72.400002
20160715034500,180.0,178.800003,59.600001,48,71.400002,100,71.199997,75.400002,72.400002
20160715040000,180.0,178.800003,59.600001,48,101.199997,100,72.199997,78.800003,75.800003
20160715041500,180.0,183.0,61.0,48,88.699997,100,72.900002,78.5,75.5
20160715043000,180.0,183.0,61.0,48,96.0,100,73.400002,78.599998,75.599998
20160715044500,180.0,186.600006,62.200002,48,93.699997,100,73.800003,78.599998,75.599998
20160715050000,180.0,186.600006,62.200002,48,88.699997,100,74.199997,78.800003,75.800003
20160715051500,180.0,186.600006,62.200002,48,91.699997,100,74.5,78.599998,75.599998
20160715053000,180.0,186.600006,62.200002,48,88.099998,100,75.0,78.5,75.5
20160715054500,180.0,186.600006,62.200002,48,85.099998,100,75.300003,78.800003,75.800003
20160715060000,180.0,186.600006,62.200002,48,96.5,100,75.400002,78.800003,75.800003
20160715061500,180.0,186.600006,62.200002,48,88.900002,100,75.400002,78.800003,75.800003
20160715063000,180.0,186.600006,62.200002,48,86.199997,100,75.400002,78.800003,75.800003
20160715064500,180.0,186.600006,62.200002,48,87.5,100,75.5,78.800003,75.800003
20160715070000,180.0,186.600006,62.200002,48,102.699997,100,75.599998,78.800003,75.800003
20160715071500,180.0,186.600006,62.200002,48,88.400002,100,75.199997,78.800003,75.800003
20160715073000,180.0,186.600006,62.200002,48,85.599998,100,75.400002,78.800003,75.800003
20160715074500,180.0,189.0,63.0,48,101.900002,100,75.5,78.800003,75.800003
20160715080000,180.0,189.0,63.0,48,87.5,100,75.599998,78.800003,75.800003
20160715081500,180.0,189.0,63.0,48,85.599998,100,75.800003,78.800003,75.800003
20160715083000,180.0,186.600006,62.200002,48,95.300003,100,75.800003,78.800003,75.800003
20160715084500,180.0,189.0,63.0,48,71.699997,0,75.900002,78.800003,75.800003
20160715090000,180.0,189.0,63.0,48,60.599998,100,74.5,78.800003,75.800003
20160715091500,180.0,184.800003,61.600001,48,82.0,100,74.800003,78.800003,75.800003
20160715093000,180.0,184.800003,61.600001,48,88.5,100,75.0,78.800003,75.800003
20160715094500,180.0,187.199997,62.399999,48,85.599998,100,75.199997,78.800003,75.800003
20160715100000,180.0,228.600006,76.200002,57,57.599998,0,75.199997,74.5,71.5
20160715101500,180.0,186.0,62.0,48,56.0,0,73.800003,74.599998,71.599998
20160715103000,180.0,186.0,62.0,48,56.0,0,72.800003,74.599998,71.599998
20160715104500,180.0,186.0,62.0,48,56.0,0,72.099998,74.5,71.5
20160715110000,180.0,182.399994,60.799998,48,56.0,0,71.300003,74.300003,71.300003
20160715111500,180.0,182.399994,60.799998,48,56.0,100,70.800003,74.300003,71.300003
20160715113000,180.0,182.399994,60.799998,48,57.099998,100,70.400002,74.300003,71.300003
20160715114500,180.0,185.399994,61.799998,48,65.5,100,71.400002,74.300003,71.300003
20160715120000,180.0,185.399994,61.799998,48,55.200001,100,71.0,74.300003,71.300003
20160715121500,180.0,185.399994,61.799998,48,55.200001,100,70.699997,74.300003,71.300003
20160715123000,180.0,185.399994,61.799998,48,60.299999,100,70.5,74.300003,71.300003
20160715124500,180.0,185.399994,61.799998,48,63.599998,100,71.300003,74.300003,71.300003
20160715130000,180.0,185.399994,61.799998,48,55.200001,0,71.400002,74.300003,71.300003
20160715131500,180.0,187.800003,62.600001,48,55.200001,100,70.900002,74.300003,71.300003
20160715133000,180.0,187.800003,62.600001,48,55.200001,100,70.699997,74.300003,71.300003
20160715134500,180.0,187.800003,62.600001,48,71.599998,100,70.699997,74.300003,71.300003
20160715140000,180.0,184.800003,61.600001,48,64.400002,100,71.300003,74.300003,71.300003
20160715141500,180.0,184.800003,61.600001,48,64.400002,100,71.300003,74.300003,71.300003
20160715143000,180.0,181.800003,60.600001,48,64.400002,100,71.300003,74.300003,71.300003
20160715144500,180.0,181.800003,60.600001,48,66.199997,100,71.400002,74.300003,71.300003
20160715150000,180.0,181.800003,60.600001,48,60.799999,0,71.599998,74.300003,71.300003
20160715151500,180.0,186.600006,62.200002,48,55.599998,100,70.699997,74.300003,71.300003
20160715153000,180.0,186.600006,62.200002,48,70.099998,100,70.400002,74.300003,71.300003
20160715154500,180.0,186.600006,62.200002,48,59.200001,100,71.0,74.300003,71.300003
20160715160000,180.0,186.600006,62.200002,48,59.200001,100,70.800003,74.300003,71.300003
20160715161500,180.0,186.600006,62.200002,48,67.900002,100,71.300003,74.300003,71.300003
20160715163000,180.0,182.399994,60.799998,48,55.5,100,70.800003,74.300003,71.300003
20160715164500,180.0,187.800003,62.600001,48,73.099998,100,70.300003,74.300003,71.300003
20160715170000,180.0,187.800003,62.600001,48,64.0,100,71.199997,74.300003,71.300003
20160715171500,180.0,187.800003,62.600001,47,64.0,100,71.0,74.300003,71.300003
20160715173000,180.0,187.800003,62.600001,47,64.0,100,70.900002,74.300003,71.300003
20160715174500,180.0,187.800003,62.600001,47,64.900002,100,71.0,74.300003,71.300003
20160715180000,180.0,187.800003,62.600001,47,63.400002,100,71.0,74.300003,71.300003
20160715181500,180.0,187.800003,62.600001,47,63.400002,100,71.099998,74.300003,71.300003
20160715183000,180.0,187.800003,62.600001,47,64.800003,100,71.199997,74.300003,71.300003
20160715184500,180.0,187.800003,62.600001,47,64.800003,100,71.0,74.300003,71.300003
20160715190000,180.0,187.800003,62.600001,47,63.599998,100,71.0,74.300003,71.300003
20160715191500,180.0,173.399994,57.799998,46,68.400002,100,71.199997,74.300003,71.300003
20160715193000,180.0,170.399994,56.799998,46,69.300003,100,71.400002,74.300003,71.300003
20160715194500,180.0,173.399994,57.799998,49,56.0,0,71.099998,74.300003,71.300003
20160715200000,180.0,173.399994,57.799998,49,56.0,100,70.400002,74.300003,71.300003
20160715201500,180.0,173.399994,57.799998,49,71.5,100,71.0,74.300003,71.300003
20160715203000,180.0,175.800003,58.600001,49,59.200001,100,70.800003,74.0,71.0
20160715204500,180.0,175.800003,58.600001,49,78.400002,100,70.800003,74.0,71.0
20160715210000,180.0,175.800003,58.600001,49,56.0,100,70.900002,74.300003,71.300003
20160715211500,180.0,175.800003,58.600001,49,59.5,100,70.199997,74.300003,71.300003
20160715213000,180.0,177.600006,59.200002,49,65.400002,100,71.099998,74.300003,71.300003
20160715214500,180.0,177.600006,59.200002,49,62.400002,100,71.0,74.300003,71.300003
20160715220000,180.0,177.600006,59.200002,49,72.5,100,71.0,74.199997,71.199997
20160715221500,180.0,177.600006,59.200002,49,56.099998,0,71.300003,74.199997,71.199997
20160715223000,180.0,177.600006,59.200002,49,56.099998,100,70.300003,74.300003,71.300003
20160715224500,180.0,177.600006,59.200002,49,77.400002,100,71.0,74.300003,71.300003
20160715230000,180.0,177.600006,59.200002,49,66.800003,100,71.099998,74.300003,71.300003
20160715231500,180.0,177.600006,59.200002,49,65.300003,100,71.099998,74.300003,71.300003
20160715233000,180.0,177.600006,59.200002,49,64.400002,100,71.099998,74.199997,71.199997
20160715234500,180.0,179.399994,59.799998,49,64.400002,100,71.099998,74.300003,71.300003
20160716000000,180.0,179.399994,59.799998,49,65.800003,100,71.0,74.099998,71.099998
20160716001500,180.0,179.399994,59.799998,49,55.599998,100,70.5,74.300003,71.300003
20160716003000,180.0,179.399994,59.799998,49,79.099998,100,70.800003,74.300003,71.300003
20160716004500,180.0,179.399994,59.799998,49,73.5,100,71.300003,74.300003,71.300003
20160716010000,180.0,179.399994,59.799998,49,57.200001,0,71.599998,74.300003,71.300003
20160716011500,180.0,179.399994,59.799998,49,55.5,100,70.300003,74.300003,71.300003
20160716013000,180.0,179.399994,59.799998,49,79.5,100,70.900002,74.300003,71.300003
20160716014500,180.0,179.399994,59.799998,49,66.300003,100,71.099998,74.300003,71.300003
20160716020000,180.0,179.399994,59.799998,49,64.900002,100,71.0,74.0,71.0
20160716021500,180.0,181.199997,60.399999,49,64.0,100,71.0,74.300003,71.300003
20160716023000,180.0,181.199997,60.399999,49,64.900002,100,70.900002,74.300003,71.300003
20160716024500,180.0,181.199997,60.399999,49,67.300003,100,71.0,74.0,71.0
20160716030000,180.0,181.199997,60.399999,49,66.199997,100,71.199997,74.300003,71.300003
20160716031500,180.0,181.199997,60.399999,49,70.099998,100,71.300003,74.300003,71.300003
20160716033000,180.0,189.600006,63.200002,49,65.800003,100,71.300003,74.300003,71.300003
20160716034500,180.0,189.600006,63.200002,49,65.800003,100,71.300003,74.300003,71.300003
20160716040000,180.0,189.600006,63.200002,48,69.599998,100,71.300003,74.300003,71.300003
20160716041500,180.0,189.600006,63.200002,48,66.300003,100,71.300003,74.300003,71.300003
20160716043000,180.0,187.199997,62.399999,48,66.300003,100,71.300003,74.300003,71.300003
20160716044500,180.0,187.199997,62.399999,48,67.699997,100,71.300003,74.300003,71.300003
20160716050000,180.0,187.199997,62.399999,48,65.400002,100,71.300003,74.300003,71.300003
20160716051500,180.0,187.199997,62.399999,48,55.200001,100,70.400002,74.0,71.0
20160716053000,180.0,187.199997,62.399999,48,80.199997,100,70.199997,74.0,71.0
20160716054500,180.0,187.199997,62.399999,48,59.200001,100,70.5,74.0,71.0
20160716060000,180.0,184.199997,61.399999,48,76.300003,100,70.800003,74.0,71.0
20160716061500,180.0,184.199997,61.399999,48,81.5,100,71.099998,74.0,71.0
20160716063000,180.0,184.199997,61.399999,48,56.0,0,71.199997,74.0,71.0
20160716064500,180.0,184.199997,61.399999,48,56.700001,100,70.199997,74.300003,71.300003
20160716070000,180.0,174.0,58.0,49,86.400002,100,70.800003,74.300003,71.300003
20160716071500,180.0,180.0,60.0,49,74.400002,100,71.199997,74.300003,71.300003
20160716073000,180.0,189.0,63.0,48,57.599998,0,71.5,74.300003,71.300003
20160716074500,180.0,189.0,63.0,48,55.5,100,70.199997,74.0,71.0
20160716080000,180.0,189.0,63.0,48,74.900002,100,70.5,74.0,71.0
20160716081500,180.0,189.0,63.0,48,62.5,100,70.400002,74.0,71.0
20160716083000,180.0,189.0,63.0,48,75.699997,100,71.0,74.0,71.0
20160716084500,180.0,189.0,63.0,48,56.400002,0,70.900002,73.900002,70.900002
20160716090000,180.0,189.0,63.0,48,60.299999,100,70.0,74.199997,71.199997
20160716091500,180.0,186.0,62.0,48,63.400002,100,70.800003,74.099998,71.099998
20160716093000,180.0,183.0,61.0,48,81.099998,100,70.599998,74.0,71.0
20160716094500,180.0,183.0,61.0,48,58.0,0,71.199997,73.900002,70.900002
20160716100000,180.0,183.0,61.0,48,58.0,100,70.199997,74.300003,71.300003
20160716101500,180.0,185.399994,61.799998,48,61.200001,100,70.800003,74.300003,71.300003
20160716103000,180.0,185.399994,61.799998,48,73.0,100,71.0,74.300003,71.300003
20160716104500,180.0,185.399994,61.799998,48,74.900002,100,71.400002,74.300003,71.300003
20160716110000,180.0,182.399994,60.799998,48,55.200001,100,70.800003,74.300003,71.300003
20160716111500,180.0,182.399994,60.799998,48,76.0,100,70.300003,74.300003,71.300003
20160716113000,180.0,177.600006,59.200002,48,74.5,100,71.099998,74.300003,71.300003
20160716114500,180.0,189.0,63.0,50,55.900002,100,70.5,74.300003,71.300003
20160716120000,180.0,186.0,62.0,50,80.5,100,70.699997,74.300003,71.300003
20160716121500,180.0,186.0,62.0,50,64.900002,100,71.199997,74.300003,71.300003
20160716123000,180.0,186.0,62.0,50,64.900002,100,71.199997,74.300003,71.300003
20160716124500,180.0,186.0,62.0,50,56.0,0,71.199997,74.300003,71.300003
20160716130000,180.0,189.0,63.0,50,56.0,100,70.400002,74.300003,71.300003
20160716131500,180.0,189.0,63.0,50,76.300003,100,71.0,74.300003,71.300003
20160716133000,180.0,189.0,63.0,50,64.0,100,71.300003,74.300003,71.300003
20160716134500,180.0,189.0,63.0,50,64.0,100,71.300003,74.300003,71.300003
20160716140000,180.0,189.0,63.0,50,62.799999,100,71.300003,74.300003,71.300003
20160716141500,180.0,189.0,63.0,49,63.599998,100,71.199997,74.300003,71.300003
20160716143000,180.0,189.0,63.0,49,63.599998,100,71.199997,74.300003,71.300003
20160716144500,180.0,189.0,63.0,49,63.599998,100,71.199997,74.300003,71.300003
20160716150000,180.0,189.0,63.0,49,63.599998,100,71.199997,74.300003,71.300003
20160716151500,180.0,189.0,63.0,49,63.599998,100,71.099998,74.300003,71.300003
20160716153000,180.0,189.0,63.0,48,63.599998,100,71.0,74.300003,71.300003
20160716154500,180.0,189.0,63.0,48,63.599998,100,71.0,74.300003,71.300003
20160716160000,180.0,189.0,63.0,48,63.599998,100,71.0,74.300003,71.300003
20160716161500,180.0,189.0,63.0,48,63.599998,100,71.0,74.300003,71.300003
20160716163000,180.0,189.0,63.0,48,68.0,100,71.099998,74.300003,71.300003
20160716164500,180.0,186.600006,62.200002,48,66.300003,100,71.300003,74.300003,71.300003
20160716170000,180.0,186.600006,62.200002,48,66.300003,100,71.400002,74.300003,71.300003
20160716171500,180.0,186.600006,62.200002,48,56.0,0,71.300003,74.300003,71.300003
20160716173000,180.0,186.600006,62.200002,47,56.0,100,70.5,74.300003,71.300003
20160716174500,180.0,186.600006,62.200002,47,76.400002,100,70.800003,74.300003,71.300003
20160716180000,180.0,186.600006,62.200002,47,65.300003,100,71.400002,74.300003,71.300003
20160716181500,180.0,186.600006,62.200002,47,65.300003,100,71.400002,74.300003,71.300003
20160716183000,180.0,186.600006,62.200002,47,65.300003,100,71.5,74.300003,71.300003
20160716184500,180.0,186.600006,62.200002,47,65.300003,100,71.5,74.300003,71.300003
20160716190000,180.0,184.199997,61.399999,47,55.599998,100,71.0,74.300003,71.300003
20160716191500,180.0,184.199997,61.399999,47,55.599998,100,70.400002,74.300003,71.300003
20160716193000,180.0,184.199997,61.399999,47,75.699997,100,71.099998,74.300003,71.300003
20160716194500,180.0,180.600006,60.200002,48,56.400002,0,71.199997,74.199997,71.199997
20160716200000,180.0,172.800003,57.600001,48,55.599998,100,70.5,74.300003,71.300003
20160716201500,180.0,171.0,57.0,48,74.0,100,70.699997,74.300003,71.300003
20160716203000,180.0,172.800003,57.600001,48,65.800003,100,71.300003,74.199997,71.199997
20160716204500,180.0,177.600006,59.200002,49,55.599998,100,70.800003,74.0,71.0
20160716210000,180.0,177.600006,59.200002,49,66.599998,100,70.300003,74.300003,71.300003
20160716211500,180.0,181.199997,60.399999,49,68.199997,100,71.300003,74.300003,71.300003
20160716213000,180.0,181.199997,60.399999,49,66.199997,100,71.300003,74.300003,71.300003
20160716214500,180.0,186.600006,62.200002,49,64.900002,100,71.300003,74.300003,71.300003
20160716220000,180.0,186.600006,62.200002,49,64.900002,100,71.400002,74.300003,71.300003
20160716221500,180.0,186.600006,62.200002,49,65.800003,100,71.400002,74.300003,71.300003
20160716223000,180.0,186.600006,62.200002,49,62.599998,0,71.400002,74.0,71.0
20160716224500,180.0,186.600006,62.200002,49,54.900002,100,70.599998,74.0,71.0
20160716230000,180.0,186.600006,62.200002,49,74.400002,100,70.099998,74.300003,71.300003
20160716231500,180.0,186.600006,62.200002,49,66.300003,100,71.199997,74.300003,71.300003
20160716233000,180.0,186.600006,62.200002,49,64.800003,100,71.199997,74.300003,71.300003
20160716234500,180.0,186.600006,62.200002,49,64.0,100,71.199997,74.300003,71.300003
20160717000000,180.0,186.600006,62.200002,49,64.800003,100,71.199997,74.0,71.0
20160717001500,180.0,189.600006,63.200002,49,64.099998,100,71.199997,74.300003,71.300003
20160717003000,180.0,189.600006,63.200002,48,64.099998,100,71.099998,74.300003,71.300003
20160717004500,180.0,189.600006,63.200002,48,64.800003,100,71.0,74.300003,71.300003
20160717010000,180.0,189.600006,63.200002,48,63.599998,100,71.0,74.300003,71.300003
20160717011500,180.0,189.600006,63.200002,48,64.400002,100,71.0,74.300003,71.300003
20160717013000,180.0,185.399994,61.799998,48,64.400002,100,71.0,74.300003,71.300003
20160717014500,180.0,185.399994,61.799998,48,68.199997,100,71.0,74.300003,71.300003
20160717020000,180.0,185.399994,61.799998,48,67.300003,100,71.300003,74.300003,71.300003
20160717021500,180.0,185.399994,61.799998,48,68.599998,100,71.400002,74.300003,71.300003
20160717023000,180.0,185.399994,61.799998,48,55.299999,0,71.199997,74.300003,71.300003
20160717024500,180.0,185.399994,61.799998,48,56.299999,100,70.300003,74.300003,71.300003
20160717030000,180.0,185.399994,61.799998,48,64.099998,100,71.0,74.099998,71.099998
20160717031500,180.0,185.399994,61.799998,48,60.299999,100,70.400002,74.099998,71.099998
20160717033000,180.0,185.399994,61.799998,48,72.5,100,71.199997,74.0,71.0
20160717034500,180.0,185.399994,61.799998,48,55.599998,100,70.5,74.0,71.0
20160717040000,180.0,185.399994,61.799998,48,76.099998,100,70.0,74.0,71.0
20160717041500,180.0,185.399994,61.799998,48,63.599998,100,70.900002,74.0,71.0
20160717043000,180.0,185.399994,61.799998,48,64.800003,100,70.800003,74.0,71.0
20160717044500,180.0,185.399994,61.799998,48,64.0,100,70.800003,74.0,71.0
20160717050000,180.0,185.399994,61.799998,48,64.0,100,70.800003,73.900002,70.900002
20160717051500,180.0,183.0,61.0,48,64.0,100,70.800003,74.0,71.0
20160717053000,180.0,183.0,61.0,48,64.0,100,70.800003,74.0,71.0
20160717054500,180.0,183.0,61.0,48,63.200001,100,70.699997,74.0,71.0
20160717060000,180.0,183.0,61.0,48,64.800003,100,70.699997,74.0,71.0
20160717061500,180.0,183.0,61.0,48,63.599998,100,70.699997,74.0,71.0
20160717063000,180.0,183.0,61.0,48,79.099998,100,70.800003,74.300003,71.300003
20160717064500,180.0,183.0,61.0,48,60.0,0,71.300003,74.0,71.0
20160717070000,180.0,183.0,61.0,48,55.599998,100,70.400002,74.0,71.0
20160717071500,180.0,180.0,60.0,48,77.300003,100,70.199997,74.099998,71.099998
20160717073000,180.0,182.399994,60.799998,48,63.599998,100,71.0,74.0,71.0
20160717074500,180.0,182.399994,60.799998,48,65.0,100,70.900002,74.300003,71.300003
20160717080000,180.0,179.399994,59.799998,48,66.800003,100,71.0,74.300003,71.300003
20160717081500,180.0,179.399994,59.799998,48,66.800003,100,71.199997,74.300003,71.300003
20160717083000,180.0,179.399994,59.799998,48,68.199997,100,71.300003,74.300003,71.300003
20160717084500,180.0,179.399994,59.799998,48,65.900002,100,71.300003,74.300003,71.300003
20160717090000,180.0,174.600006,58.200002,48,66.599998,100,71.400002,74.300003,71.300003
20160717091500,180.0,170.399994,56.799998,48,69.699997,100,71.599998,74.300003,71.300003
20160717093000,180.0,173.399994,57.799998,48,56.0,100,70.800003,74.300003,71.300003
20160717094500,180.0,171.600006,57.200002,48,65.400002,100,70.300003,74.300003,71.300003
20160717100000,180.0,171.600006,57.200002,48,86.900002,100,71.0,74.300003,71.300003
20160717101500,180.0,175.199997,58.399999,48,57.599998,0,71.599998,74.300003,71.300003
20160717103000,180.0,175.199997,58.399999,48,55.599998,100,70.699997,74.300003,71.300003
20160717104500,180.0,175.199997,58.399999,48,76.300003,100,70.400002,74.300003,71.300003
20160717110000,180.0,175.199997,58.399999,48,66.300003,100,71.300003,74.300003,71.300003
20160717111500,180.0,177.600006,59.200002,48,65.199997,100,71.300003,74.300003,71.300003
20160717113000,180.0,177.600006,59.200002,48,65.199997,100,71.400002,74.300003,71.300003
20160717114500,180.0,177.600006,59.200002,48,67.699997,100,71.400002,74.300003,71.300003
20160717120000,180.0,177.600006,59.200002,48,65.400002,100,71.5,74.300003,71.300003
20160717121500,180.0,175.800003,58.600001,48,55.599998,100,70.900002,74.300003,71.300003
20160717123000,180.0,175.800003,58.600001,48,55.599998,100,70.400002,74.300003,71.300003
20160717124500,180.0,177.600006,59.200002,48,73.5,100,71.0,74.300003,71.300003
20160717130000,180.0,177.600006,59.200002,48,64.400002,100,71.199997,74.300003,71.300003
20160717131500,180.0,177.600006,59.200002,48,63.599998,100,71.199997,74.300003,71.300003
20160717133000,180.0,181.199997,60.399999,48,63.599998,100,71.199997,74.300003,71.300003
20160717134500,180.0,181.199997,60.399999,48,64.800003,100,71.199997,74.300003,71.300003
20160717140000,180.0,181.199997,60.399999,48,64.800003,100,71.199997,74.300003,71.300003
20160717141500,180.0,181.199997,60.399999,48,63.599998,100,71.199997,74.300003,71.300003
20160717143000,180.0,181.199997,60.399999,48,63.599998,100,71.199997,74.300003,71.300003
20160717144500,180.0,181.199997,60.399999,48,63.599998,100,71.199997,74.300003,71.300003
20160717150000,180.0,181.199997,60.399999,48,64.400002,100,71.199997,74.300003,71.300003
20160717151500,180.0,181.199997,60.399999,48,63.599998,100,71.199997,74.300003,71.300003
20160717153000,180.0,184.199997,61.399999,48,63.599998,100,71.300003,74.300003,71.300003
20160717154500,180.0,184.199997,61.399999,48,64.800003,100,71.300003,74.300003,71.300003
20160717160000,180.0,181.199997,60.399999,48,64.800003,100,71.300003,74.300003,71.300003
20160717161500,180.0,181.199997,60.399999,48,64.0,100,71.300003,74.300003,71.300003
20160717163000,180.0,181.199997,60.399999,48,64.0,100,71.400002,74.300003,71.300003
20160717164500,180.0,181.199997,60.399999,48,63.200001,100,71.300003,74.300003,71.300003
20160717170000,180.0,178.800003,59.600001,48,63.200001,100,71.300003,74.300003,71.300003
20160717171500,180.0,178.800003,59.600001,48,62.400002,100,71.300003,74.300003,71.300003
20160717173000,180.0,178.800003,59.600001,48,64.0,100,71.199997,74.300003,71.300003
20160717174500,180.0,178.800003,59.600001,48,62.0,100,71.199997,74.300003,71.300003
20160717180000,180.0,178.800003,59.600001,48,62.0,100,71.199997,74.300003,71.300003
20160717181500,180.0,178.800003,59.600001,48,62.0,100,71.199997,74.300003,71.300003
20160717183000,180.0,178.800003,59.600001,48,63.599998,100,71.199997,74.300003,71.300003
20160717184500,180.0,178.800003,59.600001,48,64.400002,100,71.300003,74.300003,71.300003
20160717190000,180.0,178.800003,59.600001,48,64.400002,100,71.400002,74.300003,71.300003
20160717191500,180.0,176.399994,58.799998,48,55.599998,100,70.900002,74.300003,71.300003
20160717193000,180.0,173.399994,57.799998,48,62.099998,100,70.199997,74.300003,71.300003
20160717194500,180.0,185.399994,61.799998,48,62.099998,100,71.199997,74.300003,71.300003
20160717200000,180.0,183.0,61.0,48,72.0,100,70.699997,74.300003,71.300003
20160717201500,180.0,183.0,61.0,48,67.699997,0,71.599998,74.300003,71.300003
20160717203000,180.0,180.0,60.0,48,55.200001,100,70.5,74.300003,71.300003
20160717204500,180.0,178.199997,59.399999,48,76.0,100,70.699997,74.300003,71.300003
20160717210000,180.0,178.199997,59.399999,48,59.900002,100,70.800003,74.300003,71.300003
20160717211500,180.0,178.199997,59.399999,48,72.699997,100,71.400002,74.300003,71.300003
20160717213000,180.0,178.199997,59.399999,48,55.599998,100,70.900002,74.300003,71.300003
20160717214500,180.0,178.199997,59.399999,48,63.400002,100,70.199997,74.300003,71.300003
20160717220000,180.0,178.199997,59.399999,48,66.300003,100,71.199997,74.300003,71.300003
20160717221500,180.0,178.199997,59.399999,48,65.300003,100,71.199997,74.199997,71.199997
20160717223000,180.0,176.399994,58.799998,48,65.300003,100,71.199997,74.300003,71.300003
20160717224500,180.0,180.0,60.0,48,67.199997,100,71.199997,74.300003,71.300003
20160717230000,180.0,180.0,60.0,48,65.300003,100,71.300003,74.300003,71.300003
20160717231500,180.0,180.0,60.0,48,64.400002,100,71.300003,74.300003,71.300003
20160717233000,180.0,174.600006,58.200002,48,64.400002,100,71.300003,74.300003,71.300003
20160717234500,180.0,174.600006,58.200002,48,66.800003,100,71.300003,74.300003,71.300003
20160718000000,180.0,176.399994,58.799998,48,65.099998,100,71.199997,74.300003,71.300003
20160718001500,180.0,178.800003,59.600001,48,64.0,100,71.199997,74.300003,71.300003
20160718003000,180.0,178.800003,59.600001,48,66.699997,100,71.099998,74.300003,71.300003
20160718004500,180.0,178.800003,59.600001,48,64.900002,100,71.099998,74.300003,71.300003
20160718010000,180.0,178.800003,59.600001,48,64.900002,100,71.099998,74.300003,71.300003
20160718011500,180.0,178.800003,59.600001,48,66.300003,100,71.099998,74.300003,71.300003
20160718013000,180.0,178.800003,59.600001,48,65.300003,100,71.099998,74.300003,71.300003
20160718014500,180.0,178.800003,59.600001,48,64.400002,100,71.099998,74.300003,71.300003
20160718020000,180.0,178.800003,59.600001,48,64.400002,100,71.0,74.300003,71.300003
20160718021500,180.0,178.800003,59.600001,48,66.300003,100,71.0,74.300003,71.300003
20160718023000,180.0,178.800003,59.600001,48,64.400002,100,71.099998,74.300003,71.300003
20160718024500,180.0,178.800003,59.600001,48,64.400002,100,71.0,74.300003,71.300003
20160718030000,180.0,178.800003,59.600001,48,66.699997,100,71.0,74.300003,71.300003
20160718031500,180.0,178.800003,59.600001,48,64.900002,100,71.099998,74.300003,71.300003
20160718033000,180.0,178.800003,59.600001,48,64.900002,100,71.099998,74.300003,71.300003
20160718034500,180.0,180.600006,60.200002,48,65.900002,100,71.099998,74.300003,71.300003
20160718040000,180.0,180.600006,60.200002,48,64.400002,100,71.0,74.300003,71.300003
20160718041500,180.0,180.600006,60.200002,48,64.400002,100,71.0,74.300003,71.300003
20160718043000,180.0,180.600006,60.200002,48,74.400002,100,71.300003,74.300003,71.300003
20160718044500,180.0,183.0,61.0,48,56.0,100,71.0,74.300003,71.300003
20160718050000,180.0,185.399994,61.799998,48,72.400002,100,70.199997,74.300003,71.300003
20160718051500,180.0,185.399994,61.799998,48,73.5,100,71.0,74.300003,71.300003
20160718053000,180.0,185.399994,61.799998,48,65.800003,100,70.900002,74.300003,71.300003
20160718054500,180.0,185.399994,61.799998,48,77.199997,100,71.099998,74.199997,71.199997
20160718060000,180.0,185.399994,61.799998,48,55.599998,0,70.800003,74.0,71.0
20160718061500,180.0,185.399994,61.799998,48,84.900002,100,70.099998,74.300003,71.300003
20160718063000,180.0,183.0,61.0,48,80.199997,100,70.800003,74.300003,71.300003
20160718064500,180.0,180.0,60.0,48,78.699997,100,71.099998,74.300003,71.300003
20160718070000,180.0,178.199997,59.399999,48,78.699997,100,71.300003,74.300003,71.300003
20160718071500,180.0,174.0,58.0,48,79.699997,100,71.599998,74.300003,71.300003
20160718073000,180.0,174.0,58.0,48,55.799999,100,70.699997,74.300003,71.300003
20160718074500,180.0,174.0,58.0,48,79.599998,100,70.400002,74.300003,71.300003
20160718080000,180.0,174.0,58.0,48,80.599998,100,70.900002,74.300003,71.300003
20160718081500,180.0,174.0,58.0,48,80.599998,100,71.199997,74.300003,71.300003
20160718083000,180.0,180.600006,60.200002,50,84.199997,100,71.400002,74.300003,71.300003
20160718084500,180.0,183.0,61.0,50,78.699997,100,71.5,74.300003,71.300003
20160718090000,180.0,189.0,63.0,48,56.200001,100,70.599998,74.0,71.0
20160718091500,180.0,182.399994,60.799998,51,71.900002,100,70.0,74.0,71.0
20160718093000,180.0,193.199997,64.399999,48,59.599998,100,70.699997,73.900002,70.900002
20160718094500,180.0,193.199997,64.399999,49,74.900002,100,70.300003,73.900002,70.900002
20160718100000,180.0,190.800003,63.600001,48,59.799999,0,71.199997,73.900002,70.900002
20160718101500,180.0,187.800003,62.600001,50,55.599998,100,70.300003,73.900002,70.900002
20160718103000,180.0,187.800003,62.600001,50,71.0,100,70.0,73.900002,70.900002
20160718104500,180.0,185.399994,61.799998,50,71.0,100,70.699997,73.900002,70.900002
20160718110000,180.0,185.399994,61.799998,50,65.599998,0,71.199997,73.900002,70.900002
20160718111500,180.0,185.399994,61.799998,50,55.599998,100,70.199997,73.900002,70.900002
20160718113000,180.0,185.399994,61.799998,50,75.300003,100,70.0,73.900002,70.900002
20160718114500,180.0,185.399994,61.799998,50,66.699997,100,70.800003,73.900002,70.900002
20160718120000,180.0,185.399994,61.799998,50,62.799999,100,70.699997,73.900002,70.900002
20160718121500,180.0,185.399994,61.799998,50,70.099998,100,70.800003,74.300003,71.300003
20160718123000,180.0,183.0,61.0,50,83.699997,100,71.199997,74.300003,71.300003
20160718124500,180.0,183.0,61.0,50,56.799999,0,71.599998,74.300003,71.300003
20160718130000,180.0,180.600006,60.200002,50,55.599998,100,70.599998,74.300003,71.300003
20160718131500,180.0,180.600006,60.200002,50,78.300003,100,70.5,74.300003,71.300003
20160718133000,180.0,184.199997,61.399999,50,72.0,100,71.300003,74.300003,71.300003
20160718134500,180.0,184.199997,61.399999,50,55.599998,100,71.0,74.300003,71.300003
20160718140000,180.0,184.199997,61.399999,50,58.700001,100,70.300003,74.300003,71.300003
20160718141500,180.0,184.199997,61.399999,50,71.099998,100,71.199997,74.300003,71.300003
20160718143000,180.0,181.800003,60.600001,50,64.0,100,71.300003,74.300003,71.300003
20160718144500,180.0,184.800003,61.600001,50,64.800003,100,71.199997,74.300003,71.300003
20160718150000,180.0,184.800003,61.600001,50,64.800003,100,71.199997,74.300003,71.300003
20160718151500,180.0,184.800003,61.600001,50,63.599998,100,71.199997,74.300003,71.300003
20160718153000,180.0,184.800003,61.600001,50,64.800003,100,71.199997,74.300003,71.300003
20160718154500,180.0,184.800003,61.600001,50,64.0,100,71.199997,74.300003,71.300003
20160718160000,180.0,184.800003,61.600001,50,64.0,100,71.199997,74.300003,71.300003
20160718161500,180.0,184.800003,61.600001,50,64.0,100,71.199997,74.300003,71.300003
20160718163000,180.0,184.800003,61.600001,50,64.0,100,71.199997,74.300003,71.300003
20160718164500,180.0,184.800003,61.600001,50,64.0,100,71.199997,74.300003,71.300003
20160718170000,180.0,182.399994,60.799998,50,64.0,100,71.300003,74.300003,71.300003
20160718171500,180.0,182.399994,60.799998,50,64.800003,100,71.300003,74.199997,71.199997
20160718173000,180.0,182.399994,60.799998,50,64.800003,100,71.300003,74.199997,71.199997
20160718174500,180.0,184.800003,61.600001,50,64.0,100,71.300003,74.199997,71.199997
20160718180000,180.0,184.800003,61.600001,50,64.0,100,71.300003,74.099998,71.099998
20160718181500,180.0,184.800003,61.600001,50,62.5,100,71.300003,74.099998,71.099998
20160718183000,180.0,184.800003,61.600001,50,54.900002,100,70.5,74.0,71.0
20160718184500,180.0,184.800003,61.600001,50,58.299999,100,70.0,74.0,71.0
20160718190000,180.0,184.800003,61.600001,50,62.799999,100,70.900002,74.0,71.0
20160718191500,180.0,181.800003,60.600001,50,62.0,100,70.800003,74.0,71.0
20160718193000,180.0,181.800003,60.600001,50,62.0,100,70.699997,74.0,71.0
20160718194500,180.0,181.800003,60.600001,50,62.0,100,70.699997,74.0,71.0
20160718200000,180.0,181.800003,60.600001,50,62.0,100,70.699997,74.0,71.0
20160718201500,180.0,181.800003,60.600001,50,62.0,100,70.699997,73.900002,70.900002
20160718203000,180.0,181.800003,60.600001,50,62.0,100,70.699997,73.900002,70.900002
20160718204500,180.0,181.800003,60.600001,50,62.0,100,70.699997,73.900002,70.900002
20160718210000,180.0,181.800003,60.600001,50,62.0,100,70.699997,73.900002,70.900002
20160718211500,180.0,181.800003,60.600001,50,62.0,100,70.699997,74.0,71.0
20160718213000,180.0,181.800003,60.600001,50,75.199997,100,71.300003,74.099998,71.099998
20160718214500,180.0,181.800003,60.600001,50,55.599998,100,70.800003,74.099998,71.099998
20160718220000,180.0,181.800003,60.600001,50,55.599998,100,70.199997,74.099998,71.099998
20160718221500,180.0,181.800003,60.600001,50,77.099998,100,70.800003,74.099998,71.099998
20160718223000,180.0,181.800003,60.600001,50,58.799999,100,70.699997,74.099998,71.099998
20160718224500,180.0,181.800003,60.600001,50,73.900002,100,71.0,74.0,71.0
20160718230000,180.0,181.800003,60.600001,50,56.0,0,70.900002,74.099998,71.099998
20160718231500,180.0,181.800003,60.600001,50,56.0,100,70.199997,74.099998,71.099998
20160718233000,180.0,181.800003,60.600001,50,78.599998,100,70.699997,74.0,71.0
20160718234500,180.0,181.800003,60.600001,50,59.200001,100,70.699997,74.0,71.0
20160719000000,180.0,181.800003,60.600001,50,67.300003,100,70.699997,74.0,71.0
20160719001500,180.0,181.800003,60.600001,50,69.400002,100,71.199997,74.0,71.0
20160719003000,180.0,181.800003,60.600001,50,55.200001,100,70.699997,74.0,71.0
20160719004500,180.0,181.800003,60.600001,50,57.099998,100,70.0,74.0,71.0
20160719010000,180.0,181.800003,60.600001,50,72.599998,100,70.800003,74.0,71.0
20160719011500,180.0,181.800003,60.600001,50,63.599998,100,71.0,74.0,71.0
20160719013000,180.0,181.800003,60.600001,50,63.599998,100,71.0,74.0,71.0
20160719014500,180.0,181.800003,60.600001,50,63.599998,100,71.099998,74.0,71.0
20160719020000,180.0,181.800003,60.600001,50,64.5,100,71.199997,74.0,71.0
20160719021500,180.0,181.800003,60.600001,50,64.5,100,71.199997,74.0,71.0
20160719023000,180.0,181.800003,60.600001,50,64.5,100,71.199997,74.0,71.0
20160719024500,180.0,181.800003,60.600001,50,64.5,100,71.199997,74.0,71.0
20160719030000,180.0,181.800003,60.600001,50,64.5,100,71.199997,74.0,71.0
20160719031500,180.0,181.800003,60.600001,50,64.5,100,71.199997,74.0,71.0
20160719033000,180.0,181.800003,60.600001,50,64.5,100,71.199997,74.0,71.0
20160719034500,180.0,181.800003,60.600001,50,64.5,100,71.199997,74.0,71.0
20160719040000,180.0,181.800003,60.600001,50,64.5,100,71.199997,74.0,71.0
20160719041500,180.0,181.800003,60.600001,50,63.599998,100,71.199997,74.0,71.0
20160719043000,180.0,181.800003,60.600001,50,63.599998,100,71.199997,74.0,71.0
20160719044500,180.0,181.800003,60.600001,50,63.599998,100,71.099998,74.0,71.0
20160719050000,180.0,181.800003,60.600001,50,63.599998,100,71.0,74.0,71.0
20160719051500,180.0,181.800003,60.600001,50,63.599998,100,71.0,74.0,71.0
20160719053000,180.0,181.800003,60.600001,50,63.599998,100,71.0,74.0,71.0
20160719054500,180.0,181.800003,60.600001,50,62.799999,100,70.900002,74.0,71.0
20160719060000,180.0,181.800003,60.600001,50,62.799999,100,70.900002,74.0,71.0
20160719061500,180.0,181.800003,60.600001,50,63.599998,100,70.800003,74.0,71.0
20160719063000,180.0,181.800003,60.600001,50,63.599998,100,70.800003,74.0,71.0
20160719064500,180.0,181.800003,60.600001,50,62.799999,100,70.800003,74.0,71.0
20160719070000,180.0,181.800003,60.600001,50,62.799999,100,70.800003,74.0,71.0
20160719071500,180.0,178.800003,59.600001,50,64.0,100,70.800003,74.0,71.0
20160719073000,180.0,178.800003,59.600001,50,64.0,100,70.800003,74.0,71.0
20160719074500,180.0,178.800003,59.600001,50,63.200001,100,70.800003,74.0,71.0
20160719080000,180.0,174.0,58.0,50,64.0,100,70.900002,73.900002,70.900002
20160719081500,180.0,174.0,58.0,50,64.800003,100,71.0,73.900002,70.900002
20160719083000,180.0,168.600006,56.200002,50,64.0,100,71.099998,73.900002,70.900002
20160719084500,180.0,170.399994,56.799998,50,56.799999,0,71.0,73.900002,70.900002
20160719090000,180.0,170.399994,56.799998,51,55.599998,100,70.400002,73.900002,70.900002
20160719091500,180.0,168.600006,56.200002,53,58.299999,100,70.0,73.900002,70.900002
20160719093000,180.0,178.199997,59.399999,53,64.400002,100,70.800003,73.900002,70.900002
20160719094500,180.0,189.600006,63.200002,53,62.799999,100,70.800003,73.900002,70.900002
20160719100000,180.0,189.600006,63.200002,53,62.799999,100,70.800003,73.900002,70.900002
20160719101500,180.0,189.600006,63.200002,53,62.799999,100,70.800003,73.900002,70.900002
20160719103000,180.0,189.600006,63.200002,52,62.799999,100,70.800003,73.900002,70.900002
20160719104500,180.0,189.600006,63.200002,52,62.799999,100,70.800003,73.900002,70.900002
20160719110000,180.0,189.600006,63.200002,51,61.799999,100,70.699997,73.900002,70.900002
20160719111500,180.0,187.199997,62.399999,51,61.799999,100,70.800003,73.900002,70.900002
20160719113000,180.0,187.199997,62.399999,51,60.799999,100,70.5,73.900002,70.900002
20160719114500,180.0,187.199997,62.399999,50,62.0,100,70.599998,73.900002,70.900002
20160719120000,180.0,184.800003,61.600001,50,65.300003,100,70.800003,73.900002,70.900002
20160719121500,180.0,184.800003,61.600001,50,65.300003,100,71.0,73.900002,70.900002
20160719123000,180.0,184.800003,61.600001,50,56.0,0,70.699997,73.900002,70.900002
20160719124500,180.0,189.0,63.0,50,56.0,100,70.0,73.900002,70.900002
20160719130000,180.0,189.0,63.0,50,63.599998,100,70.800003,73.900002,70.900002
20160719131500,180.0,189.0,63.0,50,58.299999,100,70.400002,73.900002,70.900002
20160719133000,180.0,189.0,63.0,50,65.800003,100,70.699997,73.900002,70.900002
20160719134500,180.0,189.0,63.0,50,65.800003,100,71.199997,73.900002,70.900002
20160719140000,180.0,189.0,63.0,50,55.599998,100,70.5,73.900002,70.900002
20160719141500,180.0,184.800003,61.600001,50,55.599998,100,70.199997,73.900002,70.900002
20160719143000,180.0,184.800003,61.600001,50,67.199997,100,70.199997,73.900002,70.900002
20160719144500,180.0,184.800003,61.600001,50,66.300003,100,71.0,73.900002,70.900002
20160719150000,180.0,184.800003,61.600001,50,55.599998,0,70.900002,73.900002,70.900002
20160719151500,180.0,189.0,63.0,50,55.599998,100,70.400002,73.900002,70.900002
20160719153000,180.0,186.0,62.0,50,55.599998,100,70.099998,73.900002,70.900002
20160719154500,180.0,186.0,62.0,50,64.800003,100,70.900002,73.900002,70.900002
20160719160000,180.0,186.0,62.0,50,56.0,0,71.199997,73.900002,70.900002
20160719161500,180.0,186.0,62.0,50,56.0,0,71.199997,73.900002,70.900002
20160719163000,180.0,186.0,62.0,50,56.0,0,71.599998,73.900002,70.900002
20160719164500,180.0,186.0,62.0,50,55.200001,0,71.599998,73.900002,70.900002
20160719170000,180.0,186.0,62.0,50,55.200001,0,71.400002,73.900002,70.900002
20160719171500,180.0,186.0,62.0,50,55.200001,0,71.599998,73.900002,70.900002
20160719173000,180.0,186.0,62.0,50,55.200001,0,71.300003,73.900002,70.900002
20160719174500,180.0,186.0,62.0,50,55.200001,0,71.400002,73.900002,70.900002
20160719180000,180.0,182.399994,60.799998,50,55.200001,0,71.400002,73.900002,70.900002
20160719181500,180.0,180.0,60.0,50,55.900002,0,71.300003,73.900002,70.900002
20160719183000,180.0,176.399994,58.799998,50,55.900002,0,71.300003,73.900002,70.900002
20160719184500,180.0,289.799988,96.599996,79,55.200001,0,70.699997,66.699997,63.700001
20160719190000,180.0,293.399994,97.799998,80,55.200001,0,70.199997,66.900002,63.900002
20160719191500,180.0,293.399994,97.799998,80,55.200001,0,70.0,67.199997,64.199997
20160719193000,180.0,293.399994,97.799998,80,55.200001,0,69.699997,67.199997,64.199997
20160719194500,180.0,293.399994,97.799998,80,55.200001,0,69.599998,67.199997,64.199997
20160719200000,180.0,293.399994,97.799998,80,55.200001,0,69.599998,67.199997,64.199997
20160719201500,180.0,289.799988,96.599996,80,55.200001,0,69.5,65.0,60.5
20160719203000,180.0,289.799988,96.599996,80,55.200001,0,69.699997,65.0,60.5
20160719204500,180.0,289.799988,96.599996,81,55.200001,0,69.699997,65.0,60.5
20160719210000,180.0,293.399994,97.799998,92,55.200001,0,69.099998,65.0,60.5
20160719211500,180.0,293.399994,97.799998,92,55.200001,0,68.900002,65.0,60.5
20160719213000,180.0,297.0,99.0,92,55.200001,0,68.699997,65.0,60.5
20160719214500,180.0,293.399994,97.799998,92,54.299999,0,68.199997,65.0,60.5
20160719220000,180.0,297.0,99.0,92,54.299999,0,68.099998,65.0,60.5
20160719221500,180.0,297.0,99.0,92,54.299999,0,68.099998,65.0,60.5
20160719223000,180.0,300.600006,100.200002,92,54.900002,0,67.900002,65.0,59.799999
20160719224500,180.0,300.600006,100.200002,92,54.900002,0,67.699997,65.0,59.799999
20160719230000,180.0,300.600006,100.200002,92,54.900002,0,67.699997,65.0,59.799999
20160719231500,180.0,297.0,99.0,92,54.900002,0,67.699997,65.0,59.799999
20160719233000,180.0,300.600006,100.200002,92,54.900002,0,67.400002,65.0,59.799999
20160719234500,180.0,300.600006,100.200002,92,54.900002,0,67.199997,65.0,59.799999
20160720000000,180.0,300.600006,100.200002,92,54.299999,0,67.099998,65.0,59.799999
20160720001500,180.0,300.600006,100.200002,92,54.299999,0,66.900002,65.0,59.799999
20160720003000,180.0,300.600006,100.200002,92,54.299999,0,66.699997,65.0,59.799999
20160720004500,180.0,300.600006,100.200002,92,54.299999,0,66.5,65.0,59.799999
20160720010000,180.0,300.600006,100.200002,92,54.299999,0,66.400002,65.0,59.799999
20160720011500,180.0,300.600006,100.200002,92,54.299999,0,66.300003,65.0,59.799999
20160720013000,180.0,300.600006,100.200002,92,54.299999,0,66.199997,65.0,59.799999
20160720014500,180.0,307.200012,102.400004,92,54.299999,0,66.199997,65.0,59.799999
20160720020000,180.0,303.600006,101.200002,92,54.299999,0,66.099998,65.0,59.799999
20160720021500,180.0,307.200012,102.400004,92,54.299999,0,66.099998,65.0,59.799999
20160720023000,180.0,307.200012,102.400004,92,54.299999,0,66.099998,65.0,59.799999
20160720024500,180.0,303.600006,101.200002,92,54.299999,0,66.099998,65.0,59.799999
20160720030000,180.0,303.600006,101.200002,92,54.299999,0,66.400002,65.0,59.799999
20160720031500,180.0,310.799988,103.599996,82,54.299999,0,66.300003,65.0,59.799999
20160720033000,180.0,310.799988,103.599996,82,54.299999,0,66.699997,65.0,59.799999
20160720034500,180.0,310.799988,103.599996,80,54.299999,0,66.699997,65.0,59.799999
20160720040000,180.0,303.600006,101.200002,80,54.299999,0,66.5,65.0,59.799999
20160720041500,180.0,310.799988,103.599996,80,55.099998,0,66.599998,65.0,61.299999
20160720043000,180.0,307.200012,102.400004,76,55.099998,0,66.400002,65.0,61.299999
20160720044500,180.0,297.0,99.0,75,55.099998,0,66.400002,65.0,61.299999
20160720050000,180.0,297.0,99.0,75,55.099998,0,66.400002,65.0,61.299999
20160720051500,180.0,293.399994,97.799998,75,54.299999,0,66.300003,65.0,61.299999
20160720053000,180.0,297.0,99.0,75,54.299999,0,66.199997,65.0,61.299999
20160720054500,180.0,297.0,99.0,75,54.299999,0,66.199997,65.0,61.299999
20160720060000,180.0,297.0,99.0,75,54.299999,0,66.0,65.0,61.299999
20160720061500,180.0,297.0,99.0,75,54.299999,0,66.0,65.0,61.299999
20160720063000,180.0,293.399994,97.799998,75,54.299999,0,66.0,65.0,61.299999
20160720064500,180.0,293.399994,97.799998,75,55.099998,0,66.0,65.0,61.299999
20160720070000,180.0,233.399994,77.799998,60,55.099998,0,66.0,66.599998,63.599998
20160720071500,180.0,223.800003,74.600001,59,55.099998,0,66.300003,66.599998,63.599998
20160720073000,180.0,223.800003,74.600001,59,55.099998,0,66.699997,66.599998,63.599998
20160720074500,180.0,219.0,73.0,59,55.099998,0,66.900002,66.699997,63.700001
20160720080000,180.0,241.800003,80.600001,64,55.099998,0,67.099998,66.699997,63.700001
20160720081500,180.0,258.600006,86.200002,67,55.099998,0,67.099998,66.699997,63.700001
20160720083000,180.0,282.600006,94.200002,76,55.099998,0,67.099998,66.699997,63.700001
20160720084500,180.0,293.399994,97.799998,81,55.099998,0,67.300003,66.099998,63.099998
20160720090000,180.0,293.399994,97.799998,81,55.099998,0,67.400002,66.099998,63.099998
20160720091500,180.0,293.399994,97.799998,79,55.099998,0,67.400002,65.5,62.5
20160720093000,180.0,286.200012,95.400004,75,55.099998,0,67.5,65.5,62.5
20160720094500,180.0,289.799988,96.599996,77,55.099998,0,67.599998,65.5,62.5
20160720100000,180.0,293.399994,97.799998,79,55.099998,0,67.599998,65.0,61.900002
20160720101500,180.0,293.399994,97.799998,78,55.099998,0,67.300003,65.0,61.900002
20160720103000,180.0,293.399994,97.799998,78,55.099998,0,67.099998,65.0,61.900002
20160720104500,180.0,289.799988,96.599996,78,55.099998,0,67.099998,65.0,61.900002
20160720110000,180.0,289.799988,96.599996,77,55.099998,0,67.099998,65.0,61.900002
20160720111500,180.0,286.200012,95.400004,76,55.099998,0,67.400002,66.099998,63.099998
20160720113000,180.0,289.799988,96.599996,78,55.099998,0,67.400002,66.099998,63.099998
20160720114500,180.0,293.399994,97.799998,78,55.099998,0,67.300003,66.099998,63.099998
20160720120000,180.0,297.0,99.0,78,55.099998,0,67.400002,66.099998,63.099998
20160720121500,180.0,297.0,99.0,78,55.099998,0,67.199997,66.099998,63.099998
20160720123000,180.0,297.0,99.0,78,55.099998,0,67.099998,66.099998,63.099998
20160720124500,180.0,297.0,99.0,78,55.099998,0,67.099998,66.099998,63.099998
20160720130000,180.0,297.0,99.0,78,55.099998,0,67.099998,66.099998,63.099998
20160720131500,180.0,300.600006,100.200002,78,55.099998,0,67.099998,66.099998,63.099998
20160720133000,180.0,300.600006,100.200002,78,55.099998,0,67.400002,66.099998,63.099998
20160720134500,180.0,300.600006,100.200002,78,55.099998,0,67.5,66.099998,63.099998
20160720140000,180.0,297.0,99.0,78,55.099998,0,67.400002,66.099998,63.099998
20160720141500,180.0,297.0,99.0,78,55.099998,0,67.300003,66.099998,63.099998
20160720143000,180.0,293.399994,97.799998,75,55.099998,0,67.199997,66.099998,63.099998
20160720144500,180.0,289.799988,96.599996,76,55.099998,0,67.199997,66.099998,63.099998
20160720150000,180.0,289.799988,96.599996,77,55.099998,0,67.099998,66.099998,63.099998
20160720151500,180.0,293.399994,97.799998,77,55.099998,0,67.0,66.099998,63.099998
20160720153000,180.0,279.0,93.0,72,55.099998,0,67.300003,66.599998,63.599998
20160720154500,180.0,293.399994,97.799998,75,55.099998,0,67.300003,66.099998,63.099998
20160720160000,180.0,282.600006,94.200002,71,55.099998,0,67.400002,66.5,63.5
20160720161500,180.0,293.399994,97.799998,74,55.099998,0,67.400002,66.300003,63.299999
20160720163000,180.0,297.0,99.0,74,55.099998,0,67.400002,66.099998,63.099998
20160720164500,180.0,297.0,99.0,74,55.099998,0,67.5,66.099998,63.099998
20160720170000,180.0,293.399994,97.799998,73,55.099998,0,68.0,66.5,63.5
20160720171500,180.0,297.0,99.0,73,55.099998,0,67.699997,66.599998,63.599998
20160720173000,180.0,297.0,99.0,72,55.099998,0,68.099998,66.400002,63.400002
20160720174500,180.0,293.399994,97.799998,72,55.099998,0,67.900002,66.099998,63.099998
