PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727011500,180.0,214.199997,71.399999,58,55.0,0,64.800003,65.0,53.0
20160727013000,180.0,214.199997,71.399999,58,55.0,0,64.800003,65.0,53.0
20160727014500,180.0,214.199997,71.399999,58,55.0,0,64.800003,65.0,53.0
20160727020000,180.0,214.199997,71.399999,58,55.0,0,64.900002,65.0,53.0
20160727021500,180.0,214.199997,71.399999,58,55.0,0,64.800003,65.0,53.0
20160727023000,180.0,214.199997,71.399999,58,54.299999,0,64.800003,65.0,53.0
20160727024500,180.0,214.199997,71.399999,58,54.299999,0,64.800003,65.0,53.0
20160727030000,180.0,214.199997,71.399999,58,54.299999,0,64.800003,65.0,53.0
20160727031500,180.0,214.199997,71.399999,59,54.299999,0,64.800003,65.0,53.0
20160727033000,180.0,214.199997,71.399999,59,54.299999,0,64.800003,65.0,53.0
20160727034500,180.0,219.0,73.0,59,54.299999,0,64.800003,65.0,53.0
20160727040000,180.0,219.0,73.0,59,54.299999,0,64.800003,65.0,53.0
20160727041500,180.0,214.199997,71.399999,60,54.299999,0,64.800003,65.0,53.0
20160727043000,180.0,214.199997,71.399999,60,54.299999,0,64.800003,65.0,53.0
20160727044500,180.0,214.199997,71.399999,60,54.299999,0,64.800003,65.0,53.0
20160727050000,180.0,214.199997,71.399999,60,54.299999,0,64.800003,65.0,53.0
20160727051500,180.0,214.199997,71.399999,60,54.299999,0,64.800003,65.0,53.0
20160727053000,180.0,214.199997,71.399999,61,54.299999,0,64.800003,65.0,53.0
20160727054500,180.0,214.199997,71.399999,61,54.299999,0,64.699997,65.0,53.0
20160727060000,180.0,214.199997,71.399999,61,54.299999,0,64.699997,65.0,53.0
20160727061500,180.0,214.199997,71.399999,58,55.099998,0,64.699997,65.0,53.0
20160727063000,180.0,209.399994,69.799998,56,55.099998,0,64.699997,65.0,53.0
20160727064500,180.0,205.199997,68.399999,55,55.099998,0,64.800003,65.0,53.0
20160727070000,180.0,205.199997,68.399999,55,54.299999,0,64.800003,65.0,53.0
20160727071500,180.0,205.199997,68.399999,55,54.299999,0,64.800003,65.0,53.0
20160727073000,180.0,205.199997,68.399999,54,54.299999,0,64.800003,65.0,53.0
20160727074500,180.0,209.399994,69.799998,53,54.299999,0,64.800003,65.0,53.0
20160727080000,180.0,204.600006,68.200002,52,54.299999,0,64.800003,65.0,53.0
20160727081500,180.0,204.600006,68.200002,52,54.299999,0,64.800003,65.0,53.0
20160727083000,180.0,204.600006,68.200002,52,55.099998,0,65.300003,65.0,53.0
20160727084500,180.0,241.800003,80.600001,61,54.299999,0,65.599998,65.0,53.0
20160727090000,180.0,266.399994,88.799998,67,54.299999,0,65.599998,65.0,53.0
20160727091500,180.0,293.399994,97.799998,72,54.299999,0,65.699997,65.0,53.0
20160727093000,180.0,293.399994,97.799998,72,54.299999,0,65.800003,65.0,53.0
20160727094500,180.0,293.399994,97.799998,72,54.299999,0,65.800003,65.0,53.0
20160727100000,180.0,293.399994,97.799998,72,54.299999,0,65.800003,65.0,53.0
20160727101500,180.0,297.0,99.0,73,54.299999,0,65.800003,65.0,53.0
20160727103000,180.0,297.0,99.0,73,54.299999,0,65.900002,65.0,53.0
20160727104500,180.0,293.399994,97.799998,73,54.299999,0,65.900002,65.0,53.0
20160727110000,180.0,297.0,99.0,73,54.299999,0,65.900002,65.0,53.0
20160727111500,180.0,293.399994,97.799998,73,54.299999,0,65.800003,65.0,53.0
20160727113000,180.0,300.600006,100.200002,73,54.299999,0,65.800003,65.0,53.0
20160727114500,180.0,297.0,99.0,73,54.299999,0,65.900002,65.0,53.0
20160727120000,180.0,293.399994,97.799998,73,54.299999,0,66.099998,65.0,53.0
20160727121500,180.0,293.399994,97.799998,73,54.299999,0,66.300003,65.0,53.0
20160727123000,180.0,293.399994,97.799998,73,54.299999,0,66.300003,65.0,53.0
20160727124500,180.0,293.399994,97.799998,74,54.299999,0,66.400002,65.0,53.0
20160727130000,180.0,300.600006,100.200002,74,54.299999,0,66.599998,65.0,53.0
20160727131500,180.0,300.600006,100.200002,74,54.299999,0,66.199997,65.0,53.0
20160727133000,180.0,300.600006,100.200002,73,54.299999,0,66.199997,65.0,53.0
20160727134500,180.0,300.600006,100.200002,73,54.299999,0,66.0,65.0,53.0
20160727140000,180.0,300.600006,100.200002,73,55.099998,0,66.099998,65.0,53.0
20160727141500,180.0,300.600006,100.200002,73,55.099998,0,66.400002,65.0,53.0
20160727143000,180.0,300.600006,100.200002,73,55.099998,0,66.5,65.0,53.0
20160727144500,180.0,300.600006,100.200002,73,55.099998,0,66.5,65.0,53.0
20160727150000,180.0,300.600006,100.200002,73,55.099998,0,66.400002,65.0,53.0
20160727151500,180.0,300.600006,100.200002,73,55.099998,0,66.199997,65.0,53.0
20160727153000,180.0,300.600006,100.200002,73,55.099998,0,66.099998,65.0,53.0
20160727154500,180.0,300.600006,100.200002,72,55.099998,0,66.099998,65.0,53.0
20160727160000,180.0,300.600006,100.200002,72,55.099998,0,66.199997,65.0,59.799999
20160727161500,180.0,297.0,99.0,72,55.099998,0,66.099998,65.0,59.900002
20160727163000,180.0,300.600006,100.200002,72,55.099998,0,66.199997,65.0,59.900002
20160727164500,180.0,300.600006,100.200002,72,55.099998,0,66.0,65.0,59.900002
20160727170000,180.0,307.200012,102.400004,72,55.099998,0,66.199997,65.0,59.900002
20160727171500,180.0,307.200012,102.400004,72,55.099998,0,66.599998,65.0,59.900002
20160727173000,180.0,307.200012,102.400004,72,55.099998,0,66.199997,65.0,59.900002
20160727174500,180.0,300.600006,100.200002,72,55.099998,0,66.099998,65.0,59.900002
20160727180000,180.0,297.0,99.0,72,55.099998,0,66.300003,65.0,59.900002
20160727181500,180.0,297.0,99.0,72,55.099998,0,66.199997,65.0,54.299999
20160727183000,180.0,289.799988,96.599996,72,55.099998,0,66.0,65.0,54.299999
20160727184500,180.0,289.799988,96.599996,72,55.099998,0,65.800003,65.0,54.299999
20160727190000,180.0,289.799988,96.599996,73,55.099998,0,65.599998,65.0,54.299999
20160727191500,180.0,289.799988,96.599996,74,55.099998,0,66.199997,65.0,54.299999
20160727193000,180.0,289.799988,96.599996,74,55.099998,0,66.0,65.0,54.299999
20160727194500,180.0,293.399994,97.799998,76,55.099998,0,65.699997,65.0,54.299999
20160727200000,180.0,297.0,99.0,77,55.099998,0,65.5,65.0,54.299999
20160727201500,180.0,300.600006,100.200002,77,55.099998,0,65.400002,65.0,54.299999
20160727203000,180.0,300.600006,100.200002,77,55.099998,0,65.400002,65.0,54.299999
20160727204500,180.0,297.0,99.0,76,55.099998,0,65.199997,65.0,54.299999
20160727210000,180.0,297.0,99.0,75,54.400002,0,65.099998,65.0,54.299999
20160727211500,180.0,293.399994,97.799998,74,54.400002,0,65.0,65.0,54.299999
20160727213000,180.0,297.0,99.0,73,54.400002,0,65.099998,65.0,54.299999
20160727214500,180.0,297.0,99.0,72,54.400002,0,65.099998,65.0,54.299999
20160727220000,180.0,297.0,99.0,72,54.400002,0,65.0,65.0,54.299999
20160727221500,180.0,297.0,99.0,71,54.400002,0,64.800003,65.0,54.299999
20160727223000,180.0,297.0,99.0,71,54.400002,0,64.800003,65.0,54.299999
20160727224500,180.0,297.0,99.0,70,54.400002,0,64.800003,65.0,54.299999
20160727230000,180.0,286.200012,95.400004,67,54.400002,0,64.699997,65.0,54.299999
20160727231500,180.0,279.0,93.0,66,54.400002,0,64.699997,65.0,54.299999
20160727233000,180.0,266.399994,88.799998,63,54.400002,0,64.599998,65.0,54.299999
20160727234500,180.0,258.600006,86.200002,63,54.400002,0,64.699997,65.0,54.299999
20160728000000,180.0,262.799988,87.599996,63,54.400002,0,64.800003,65.0,54.299999
20160728001500,180.0,262.799988,87.599996,63,54.400002,0,64.800003,65.0,54.299999
20160728003000,180.0,258.600006,86.200002,62,54.400002,0,64.699997,65.0,54.299999
20160728004500,180.0,254.399994,84.799998,61,54.400002,0,64.800003,65.0,54.299999
20160728010000,180.0,254.399994,84.799998,61,54.400002,0,64.800003,65.0,54.299999
20160728011500,180.0,250.199997,83.399999,61,54.400002,0,64.800003,65.0,54.299999
20160728013000,180.0,254.399994,84.799998,61,54.400002,0,65.0,65.0,54.299999
20160728014500,180.0,250.199997,83.399999,61,54.400002,0,64.800003,65.0,54.299999
20160728020000,180.0,250.199997,83.399999,61,54.400002,0,64.800003,65.0,54.299999
20160728021500,180.0,254.399994,84.799998,61,54.400002,0,64.699997,65.0,54.299999
20160728023000,180.0,250.199997,83.399999,61,54.400002,0,64.800003,65.0,54.299999
20160728024500,180.0,241.800003,80.600001,61,54.400002,0,64.800003,65.0,54.299999
20160728030000,180.0,250.199997,83.399999,61,54.400002,0,65.099998,65.0,54.299999
20160728031500,180.0,246.0,82.0,61,54.400002,0,65.199997,65.0,54.299999
20160728033000,180.0,246.0,82.0,61,54.400002,0,65.099998,65.0,54.299999
20160728034500,180.0,246.0,82.0,61,55.099998,0,65.099998,65.0,54.299999
20160728040000,180.0,241.800003,80.600001,61,55.099998,0,65.0,65.0,54.299999
20160728041500,180.0,254.399994,84.799998,63,55.099998,0,65.199997,65.0,54.299999
20160728043000,180.0,250.199997,83.399999,63,55.099998,0,65.099998,65.0,54.299999
20160728044500,180.0,250.199997,83.399999,63,55.099998,0,65.0,65.0,54.299999
20160728050000,180.0,250.199997,83.399999,63,55.099998,0,65.0,65.0,54.299999
20160728051500,180.0,246.0,82.0,63,55.099998,0,65.099998,65.0,54.299999
20160728053000,180.0,241.800003,80.600001,63,55.099998,0,65.099998,65.0,54.299999
20160728054500,180.0,241.800003,80.600001,64,55.099998,0,65.0,65.0,54.299999
20160728060000,180.0,246.0,82.0,65,55.099998,0,65.0,65.0,54.299999
20160728061500,180.0,241.800003,80.600001,65,55.099998,0,65.0,65.0,54.299999
20160728063000,180.0,246.0,82.0,65,55.099998,0,65.0,65.0,54.299999
20160728064500,180.0,246.0,82.0,65,54.299999,0,65.0,65.0,54.299999
20160728070000,180.0,246.0,82.0,65,54.299999,0,64.900002,65.0,54.299999
20160728071500,180.0,246.0,82.0,65,55.099998,0,65.0,65.0,54.299999
20160728073000,180.0,258.600006,86.200002,68,55.099998,0,65.199997,65.0,54.299999
20160728074500,180.0,262.799988,87.599996,68,55.099998,0,65.099998,65.0,54.299999
20160728080000,180.0,262.799988,87.599996,68,55.099998,0,65.199997,65.0,54.299999
20160728081500,180.0,262.799988,87.599996,68,55.099998,0,65.199997,65.0,54.299999
20160728083000,180.0,266.399994,88.799998,69,55.099998,0,65.099998,65.0,54.299999
20160728084500,180.0,214.199997,71.399999,62,55.099998,0,65.099998,65.0,54.299999
20160728090000,180.0,219.0,73.0,66,55.099998,0,65.300003,65.0,54.299999
20160728091500,180.0,219.0,73.0,73,55.099998,0,65.300003,65.0,54.299999
20160728093000,180.0,317.399994,105.799998,81,55.099998,0,65.5,65.0,54.299999
20160728094500,180.0,262.799988,87.599996,74,55.099998,0,65.5,65.0,54.299999
20160728100000,180.0,320.399994,106.799998,76,55.099998,0,65.5,65.0,54.299999
20160728101500,180.0,320.399994,106.799998,74,55.099998,0,65.5,65.0,54.299999
20160728103000,180.0,241.800003,80.600001,74,55.099998,0,65.699997,65.0,54.299999
20160728104500,180.0,286.200012,95.400004,83,55.099998,0,65.800003,65.0,54.299999
20160728110000,180.0,286.200012,95.400004,100,55.099998,0,65.800003,65.0,54.299999
20160728111500,180.0,286.200012,95.400004,100,55.099998,0,66.0,65.0,54.299999
20160728113000,180.0,286.200012,95.400004,100,55.099998,0,66.199997,65.0,54.299999
20160728114500,180.0,310.799988,103.599996,100,55.099998,0,66.099998,65.0,54.299999
20160728120000,180.0,310.799988,103.599996,100,55.099998,0,66.099998,65.0,54.299999
20160728121500,180.0,310.799988,103.599996,91,55.099998,0,65.800003,65.0,54.299999
20160728123000,180.0,303.600006,101.200002,84,55.099998,0,65.599998,65.0,54.299999
20160728124500,180.0,286.200012,95.400004,100,55.099998,0,65.699997,65.0,54.299999
20160728130000,180.0,282.600006,94.200002,100,55.099998,0,65.699997,65.0,54.299999
20160728131500,180.0,286.200012,95.400004,100,55.099998,0,65.699997,65.0,54.299999
20160728133000,180.0,282.600006,94.200002,100,55.099998,0,65.800003,65.0,54.299999
20160728134500,180.0,279.0,93.0,100,55.099998,0,65.699997,65.0,54.299999
20160728140000,180.0,274.200012,91.400004,100,55.099998,0,65.599998,65.0,54.299999
20160728141500,180.0,274.200012,91.400004,100,55.099998,0,65.699997,65.0,54.299999
20160728143000,180.0,274.200012,91.400004,100,55.099998,0,66.0,65.0,54.299999
20160728144500,180.0,274.200012,91.400004,100,55.099998,0,66.0,65.0,54.299999
20160728150000,180.0,274.200012,91.400004,100,55.099998,0,66.0,65.0,54.299999
20160728151500,180.0,270.600006,90.200002,100,56.299999,0,66.099998,65.0,54.299999
20160728153000,180.0,270.600006,90.200002,100,56.299999,0,66.199997,65.0,54.299999
20160728154500,180.0,262.799988,87.599996,100,56.299999,0,66.400002,65.0,54.299999
20160728160000,180.0,266.399994,88.799998,100,56.299999,0,66.300003,65.0,54.299999
20160728161500,180.0,270.600006,90.200002,100,55.599998,0,66.300003,65.0,54.299999
20160728163000,180.0,270.600006,90.200002,100,55.599998,0,66.300003,65.0,54.299999
20160728164500,180.0,270.600006,90.200002,100,55.599998,0,66.199997,65.0,54.299999
20160728170000,180.0,270.600006,90.200002,100,55.599998,0,66.199997,65.0,54.299999
20160728171500,180.0,270.600006,90.200002,100,54.700001,0,66.199997,65.0,54.299999
20160728173000,180.0,274.200012,91.400004,100,54.700001,0,66.099998,65.0,54.299999
20160728174500,180.0,274.200012,91.400004,100,54.700001,0,66.199997,65.0,54.299999
20160728180000,180.0,270.600006,90.200002,100,54.700001,0,66.199997,65.0,54.299999
20160728181500,180.0,270.600006,90.200002,100,54.700001,0,66.300003,65.0,54.299999
20160728183000,180.0,274.200012,91.400004,100,54.700001,0,66.300003,65.0,54.299999
20160728184500,180.0,270.600006,90.200002,100,54.700001,0,66.300003,65.0,54.299999
20160728190000,180.0,266.399994,88.799998,100,54.700001,0,66.199997,65.0,54.299999
20160728191500,180.0,266.399994,88.799998,100,54.700001,0,67.199997,65.0,54.299999
20160728193000,180.0,266.399994,88.799998,100,54.700001,0,67.300003,65.0,54.299999
20160728194500,180.0,266.399994,88.799998,100,54.700001,0,67.099998,65.0,54.299999
20160728200000,180.0,274.200012,91.400004,100,54.700001,0,66.800003,65.0,54.299999
20160728201500,180.0,274.200012,91.400004,100,54.700001,0,66.699997,65.0,54.299999
20160728203000,180.0,279.0,93.0,100,54.700001,0,66.599998,65.0,54.299999
20160728204500,180.0,282.600006,94.200002,100,54.700001,0,66.400002,65.0,54.299999
20160728210000,180.0,279.0,93.0,100,54.700001,0,66.199997,65.0,54.299999
20160728211500,180.0,279.0,93.0,100,54.700001,0,66.099998,65.0,54.299999
20160728213000,180.0,282.600006,94.200002,100,54.700001,0,66.099998,65.0,54.299999
20160728214500,180.0,282.600006,94.200002,100,54.700001,0,65.900002,65.0,54.299999
20160728220000,180.0,282.600006,94.200002,100,54.700001,0,65.800003,65.0,54.299999
20160728221500,180.0,282.600006,94.200002,100,54.700001,0,65.800003,65.0,54.299999
20160728223000,180.0,286.200012,95.400004,100,54.700001,0,65.800003,65.0,54.299999
20160728224500,180.0,282.600006,94.200002,100,54.700001,0,65.699997,65.0,54.299999
20160728230000,180.0,286.200012,95.400004,100,54.700001,0,65.599998,65.0,54.299999
20160728231500,180.0,282.600006,94.200002,100,54.700001,0,65.699997,65.0,54.299999
20160728233000,180.0,282.600006,94.200002,100,54.700001,0,65.599998,65.0,54.299999
20160728234500,180.0,282.600006,94.200002,100,54.700001,0,65.5,65.0,54.299999
20160729000000,180.0,282.600006,94.200002,100,54.700001,0,65.5,65.0,54.299999
20160729001500,180.0,282.600006,94.200002,100,54.700001,0,65.400002,65.0,54.299999
20160729003000,180.0,282.600006,94.200002,100,54.700001,0,65.300003,65.0,54.299999
20160729004500,180.0,282.600006,94.200002,100,54.700001,0,65.199997,65.0,54.299999
20160729010000,180.0,282.600006,94.200002,100,54.700001,0,65.099998,65.0,54.299999
20160729011500,180.0,282.600006,94.200002,100,54.700001,0,65.099998,65.0,54.299999
20160729013000,180.0,282.600006,94.200002,100,54.700001,0,65.0,65.0,54.299999
20160729014500,180.0,279.0,93.0,100,54.700001,0,65.0,65.0,54.299999
20160729020000,180.0,286.200012,95.400004,100,54.700001,0,65.0,65.0,54.299999
20160729021500,180.0,289.799988,96.599996,100,54.700001,0,65.0,65.0,54.299999
20160729023000,180.0,289.799988,96.599996,100,54.700001,0,64.900002,65.0,54.299999
20160729024500,180.0,289.799988,96.599996,100,54.700001,0,64.800003,65.0,54.299999
20160729030000,180.0,289.799988,96.599996,100,54.700001,0,64.800003,65.0,54.299999
20160729031500,180.0,286.200012,95.400004,100,54.700001,0,64.699997,65.0,54.299999
20160729033000,180.0,286.200012,95.400004,100,54.700001,0,64.699997,65.0,54.299999
20160729034500,180.0,286.200012,95.400004,100,54.700001,0,64.699997,65.0,54.299999
20160729040000,180.0,274.200012,91.400004,81,54.700001,0,64.599998,65.0,54.299999
20160729041500,180.0,270.600006,90.200002,77,54.700001,0,64.800003,65.0,54.299999
20160729043000,180.0,266.399994,88.799998,76,54.700001,0,64.699997,65.0,54.299999
20160729044500,180.0,262.799988,87.599996,74,54.700001,0,64.699997,65.0,54.299999
20160729050000,180.0,262.799988,87.599996,74,54.700001,0,64.699997,65.0,54.299999
20160729051500,180.0,258.600006,86.200002,74,54.700001,0,64.900002,65.0,54.299999
20160729053000,180.0,258.600006,86.200002,74,54.700001,0,65.099998,65.0,54.299999
20160729054500,180.0,258.600006,86.200002,74,54.700001,0,65.0,65.0,54.299999
20160729060000,180.0,258.600006,86.200002,74,54.700001,0,65.0,65.0,54.299999
20160729061500,180.0,258.600006,86.200002,74,54.700001,0,65.099998,65.0,54.299999
20160729063000,180.0,262.799988,87.599996,74,54.700001,0,65.099998,65.0,54.299999
20160729064500,180.0,262.799988,87.599996,74,54.700001,0,65.0,65.0,54.299999
20160729070000,180.0,262.799988,87.599996,74,54.700001,0,65.0,65.0,54.299999
20160729071500,180.0,262.799988,87.599996,74,54.700001,0,64.900002,65.0,54.299999
20160729073000,180.0,258.600006,86.200002,74,54.700001,0,65.0,65.0,54.299999
20160729074500,180.0,254.399994,84.799998,74,54.700001,0,65.099998,65.0,54.299999
20160729080000,180.0,254.399994,84.799998,74,55.299999,0,65.300003,65.0,54.299999
20160729081500,180.0,254.399994,84.799998,76,55.299999,0,65.300003,65.0,54.299999
20160729083000,180.0,266.399994,88.799998,80,55.299999,0,65.300003,65.0,54.299999
20160729084500,180.0,279.0,93.0,100,55.299999,0,65.300003,65.0,54.299999
20160729090000,180.0,282.600006,94.200002,100,55.299999,0,65.300003,65.0,54.299999
20160729091500,180.0,279.0,93.0,100,55.299999,0,65.400002,65.0,54.299999
20160729093000,180.0,279.0,93.0,100,55.299999,0,65.699997,65.0,54.299999
20160729094500,180.0,279.0,93.0,100,55.299999,0,65.699997,65.0,54.299999
20160729100000,180.0,279.0,93.0,100,55.299999,0,65.800003,65.0,54.299999
20160729101500,180.0,279.0,93.0,100,55.299999,0,65.800003,65.0,54.299999
20160729103000,180.0,282.600006,94.200002,100,55.299999,0,66.099998,65.0,54.299999
20160729104500,180.0,282.600006,94.200002,100,55.299999,0,66.5,65.0,54.299999
20160729110000,180.0,282.600006,94.200002,100,55.299999,0,66.699997,65.0,54.299999
20160729111500,180.0,289.799988,96.599996,100,55.299999,0,66.599998,65.0,54.299999
20160729113000,180.0,282.600006,94.200002,100,54.700001,0,66.199997,65.0,54.299999
20160729114500,180.0,286.200012,95.400004,100,55.5,0,66.0,65.0,54.299999
20160729120000,180.0,286.200012,95.400004,100,55.5,0,66.099998,65.0,54.299999
20160729121500,180.0,282.600006,94.200002,100,54.700001,0,66.199997,65.0,54.299999
20160729123000,180.0,279.0,93.0,100,54.700001,0,66.099998,65.0,54.299999
20160729124500,180.0,282.600006,94.200002,100,54.700001,0,66.0,65.0,54.299999
20160729130000,180.0,279.0,93.0,100,54.700001,0,65.800003,65.0,54.299999
20160729131500,180.0,303.600006,101.200002,100,54.700001,0,65.699997,65.0,54.299999
20160729133000,180.0,303.600006,101.200002,100,54.700001,0,65.599998,65.0,54.299999
20160729134500,180.0,307.200012,102.400004,100,54.700001,0,65.5,65.0,54.299999
20160729140000,180.0,310.799988,103.599996,100,54.700001,0,65.400002,65.0,54.299999
20160729141500,180.0,289.799988,96.599996,90,54.700001,0,65.400002,65.0,54.299999
20160729143000,180.0,289.799988,96.599996,93,55.5,0,65.5,65.0,54.299999
20160729144500,180.0,289.799988,96.599996,93,55.5,0,65.5,65.0,54.299999
20160729150000,180.0,293.399994,97.799998,96,54.700001,0,65.5,65.0,54.299999
20160729151500,180.0,289.799988,96.599996,96,54.700001,0,65.599998,65.0,54.299999
20160729153000,180.0,293.399994,97.799998,96,54.700001,0,65.699997,65.0,54.299999
20160729154500,180.0,289.799988,96.599996,96,55.5,0,65.699997,65.0,54.299999
20160729160000,180.0,293.399994,97.799998,96,55.5,0,65.800003,65.0,54.299999
20160729161500,180.0,289.799988,96.599996,97,55.5,0,65.800003,65.0,54.299999
20160729163000,180.0,289.799988,96.599996,100,55.5,0,66.0,65.0,54.299999
20160729164500,180.0,286.200012,95.400004,100,55.5,0,66.199997,65.0,54.299999
20160729170000,180.0,286.200012,95.400004,100,55.5,0,66.199997,65.0,54.299999
20160729171500,180.0,286.200012,95.400004,100,55.5,0,66.400002,65.0,54.299999
20160729173000,180.0,282.600006,94.200002,100,55.5,0,66.400002,65.0,54.299999
20160729174500,180.0,286.200012,95.400004,100,54.700001,0,66.400002,65.0,54.299999
20160729180000,180.0,286.200012,95.400004,100,54.700001,0,66.300003,65.0,54.299999
20160729181500,180.0,286.200012,95.400004,100,54.700001,0,66.199997,65.0,54.299999
20160729183000,180.0,286.200012,95.400004,100,54.700001,0,66.300003,65.0,54.299999
20160729184500,180.0,289.799988,96.599996,100,54.700001,0,66.199997,65.0,54.299999
20160729190000,180.0,289.799988,96.599996,100,54.700001,0,66.199997,65.0,54.299999
20160729191500,180.0,286.200012,95.400004,100,54.700001,0,66.400002,65.0,54.299999
20160729193000,180.0,286.200012,95.400004,100,54.700001,0,66.699997,65.0,54.299999
20160729194500,180.0,286.200012,95.400004,100,54.700001,0,66.699997,65.0,54.299999
20160729200000,180.0,279.0,93.0,100,54.700001,0,66.699997,65.0,54.299999
20160729201500,180.0,279.0,93.0,100,54.700001,0,67.0,65.0,54.299999
20160729203000,180.0,279.0,93.0,100,54.700001,0,67.199997,65.0,54.299999
20160729204500,180.0,286.200012,95.400004,100,54.700001,0,66.900002,65.0,54.299999
20160729210000,180.0,282.600006,94.200002,100,54.700001,0,66.599998,65.0,54.299999
20160729211500,180.0,282.600006,94.200002,100,54.700001,0,66.400002,65.0,54.299999
20160729213000,180.0,282.600006,94.200002,100,54.700001,0,66.199997,65.0,54.299999
20160729214500,180.0,282.600006,94.200002,100,54.700001,0,66.099998,65.0,54.299999
20160729220000,180.0,282.600006,94.200002,100,54.700001,0,66.199997,65.0,54.299999
20160729221500,180.0,279.0,93.0,100,54.700001,0,66.300003,65.0,54.299999
20160729223000,180.0,274.200012,91.400004,100,54.700001,0,66.400002,65.0,54.299999
20160729224500,180.0,274.200012,91.400004,100,54.700001,0,66.199997,65.0,54.299999
20160729230000,180.0,274.200012,91.400004,100,54.700001,0,66.099998,65.0,54.299999
20160729231500,180.0,279.0,93.0,100,54.700001,0,66.099998,65.0,54.299999
20160729233000,180.0,279.0,93.0,100,54.700001,0,66.0,65.0,54.299999
20160729234500,180.0,274.200012,91.400004,100,54.700001,0,66.0,65.0,54.299999
20160730000000,180.0,270.600006,90.200002,100,54.700001,0,65.900002,65.0,54.299999
20160730001500,180.0,279.0,93.0,100,54.700001,0,66.0,65.0,54.299999
20160730003000,180.0,274.200012,91.400004,100,54.700001,0,65.699997,65.0,54.299999
20160730004500,180.0,274.200012,91.400004,100,54.700001,0,65.599998,65.0,54.299999
20160730010000,180.0,274.200012,91.400004,100,54.700001,0,65.5,65.0,54.299999
20160730011500,180.0,274.200012,91.400004,100,54.700001,0,65.300003,65.0,54.299999
20160730013000,180.0,279.0,93.0,100,54.700001,0,65.300003,65.0,54.299999
20160730014500,180.0,274.200012,91.400004,100,54.700001,0,65.199997,65.0,54.299999
20160730020000,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730021500,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730023000,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730024500,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730030000,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730031500,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730033000,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730034500,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730040000,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730041500,180.0,274.200012,91.400004,100,54.700001,0,65.0,65.0,54.299999
20160730043000,180.0,270.600006,90.200002,100,54.700001,0,65.099998,65.0,54.299999
20160730044500,180.0,274.200012,91.400004,100,54.700001,0,65.199997,65.0,54.299999
20160730050000,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730051500,180.0,274.200012,91.400004,100,54.700001,0,65.0,65.0,54.299999
20160730053000,180.0,274.200012,91.400004,100,54.700001,0,65.0,65.0,54.299999
20160730054500,180.0,274.200012,91.400004,100,54.700001,0,65.199997,65.0,54.299999
20160730060000,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730061500,180.0,274.200012,91.400004,100,54.700001,0,65.099998,65.0,54.299999
20160730063000,180.0,274.200012,91.400004,100,54.700001,0,65.199997,65.0,54.299999
20160730064500,180.0,274.200012,91.400004,100,54.700001,0,65.300003,65.0,54.299999
20160730070000,180.0,274.200012,91.400004,100,54.700001,0,65.5,65.0,54.299999
20160730071500,180.0,282.600006,94.200002,100,54.700001,0,65.5,65.0,54.299999
20160730073000,180.0,282.600006,94.200002,100,54.700001,0,65.300003,65.0,54.299999
20160730074500,180.0,274.200012,91.400004,100,54.700001,0,65.300003,65.0,54.299999
20160730080000,180.0,274.200012,91.400004,100,55.400002,0,65.300003,65.0,54.299999
20160730081500,180.0,279.0,93.0,100,55.400002,0,65.5,65.0,54.299999
20160730083000,180.0,279.0,93.0,100,55.400002,0,65.5,65.0,54.299999
20160730084500,180.0,274.200012,91.400004,100,55.400002,0,65.5,65.0,54.299999
20160730090000,180.0,279.0,93.0,100,55.400002,0,65.5,65.0,54.299999
20160730091500,180.0,279.0,93.0,100,55.400002,0,65.599998,65.0,54.299999
20160730093000,180.0,274.200012,91.400004,100,55.400002,0,65.599998,65.0,54.299999
20160730094500,180.0,274.200012,91.400004,100,55.400002,0,65.599998,65.0,54.299999
20160730100000,180.0,274.200012,91.400004,100,55.400002,0,65.599998,65.0,54.299999
20160730101500,180.0,279.0,93.0,100,55.400002,0,65.300003,65.0,54.299999
20160730103000,180.0,274.200012,91.400004,100,55.400002,0,65.300003,65.0,54.299999
20160730104500,180.0,293.399994,97.799998,100,54.700001,0,65.199997,65.0,54.299999
20160730110000,180.0,293.399994,97.799998,100,54.700001,0,65.0,65.0,54.299999
20160730111500,180.0,293.399994,97.799998,100,54.700001,0,65.099998,65.0,54.299999
20160730113000,180.0,289.799988,96.599996,100,54.700001,0,65.199997,65.0,54.299999
20160730114500,180.0,293.399994,97.799998,100,54.700001,0,65.5,65.0,54.299999
20160730120000,180.0,297.0,99.0,100,54.700001,0,65.5,65.0,54.299999
20160730121500,180.0,297.0,99.0,100,54.700001,0,65.5,65.0,54.299999
20160730123000,180.0,293.399994,97.799998,100,54.700001,0,65.5,65.0,54.299999
20160730124500,180.0,297.0,99.0,100,54.700001,0,65.5,65.0,54.299999
20160730130000,180.0,297.0,99.0,100,55.5,0,65.800003,65.0,54.299999
20160730131500,180.0,293.399994,97.799998,100,54.700001,0,65.599998,65.0,54.299999
20160730133000,180.0,293.399994,97.799998,100,54.700001,0,65.300003,65.0,54.299999
20160730134500,180.0,297.0,99.0,100,54.700001,0,65.300003,65.0,54.299999
20160730140000,180.0,293.399994,97.799998,100,54.700001,0,65.900002,65.0,54.299999
20160730141500,180.0,297.0,99.0,100,55.599998,0,66.099998,65.0,54.299999
20160730143000,180.0,297.0,99.0,100,55.599998,0,66.0,65.0,54.299999
20160730144500,180.0,297.0,99.0,100,55.599998,0,65.800003,65.0,54.299999
20160730150000,180.0,293.399994,97.799998,100,55.599998,0,65.900002,65.0,54.299999
20160730151500,180.0,289.799988,96.599996,100,55.599998,0,66.099998,65.0,54.299999
20160730153000,180.0,282.600006,94.200002,100,54.799999,0,65.800003,65.0,54.299999
20160730154500,180.0,279.0,93.0,100,54.799999,0,65.800003,65.0,54.299999
20160730160000,180.0,274.200012,91.400004,100,54.799999,0,65.800003,65.0,54.299999
20160730161500,180.0,279.0,93.0,100,54.799999,0,66.0,65.0,54.299999
20160730163000,180.0,279.0,93.0,100,54.799999,0,65.800003,65.0,54.299999
20160730164500,180.0,282.600006,94.200002,100,54.799999,0,65.699997,65.0,54.299999
20160730170000,180.0,279.0,93.0,100,54.799999,0,65.800003,65.0,54.299999
20160730171500,180.0,282.600006,94.200002,100,54.799999,0,65.800003,65.0,54.299999
20160730173000,180.0,279.0,93.0,100,54.799999,0,65.800003,65.0,54.299999
20160730174500,180.0,282.600006,94.200002,100,54.799999,0,65.800003,65.0,54.299999
20160730180000,180.0,286.200012,95.400004,100,54.799999,0,65.900002,65.0,54.299999
20160730181500,180.0,286.200012,95.400004,100,54.799999,0,66.0,65.0,54.299999
20160730183000,180.0,289.799988,96.599996,100,55.5,0,66.099998,65.0,54.299999
20160730184500,180.0,282.600006,94.200002,100,55.5,0,66.099998,65.0,54.299999
20160730190000,180.0,282.600006,94.200002,100,55.5,0,66.099998,65.0,54.299999
20160730191500,180.0,274.200012,91.400004,100,55.5,0,66.300003,65.0,54.299999
20160730193000,180.0,279.0,93.0,100,55.5,0,66.599998,65.0,54.299999
20160730194500,180.0,279.0,93.0,100,54.700001,0,66.400002,65.0,54.299999
20160730200000,180.0,279.0,93.0,100,54.700001,0,66.099998,65.0,54.299999
20160730201500,180.0,279.0,93.0,100,54.700001,0,65.900002,65.0,54.299999
20160730203000,180.0,274.200012,91.400004,100,54.700001,0,66.0,65.0,54.299999
20160730204500,180.0,274.200012,91.400004,100,54.700001,0,65.800003,65.0,54.299999
20160730210000,180.0,274.200012,91.400004,100,54.700001,0,65.699997,65.0,54.299999
20160730211500,180.0,279.0,93.0,100,54.700001,0,65.599998,65.0,54.299999
20160730213000,180.0,279.0,93.0,100,54.700001,0,65.5,65.0,54.299999
20160730214500,180.0,279.0,93.0,100,54.700001,0,65.400002,65.0,54.299999
20160730220000,180.0,279.0,93.0,100,54.700001,0,65.5,65.0,54.299999
20160730221500,180.0,279.0,93.0,100,54.700001,0,65.599998,65.0,54.299999
20160730223000,180.0,282.600006,94.200002,100,54.700001,0,65.300003,65.0,54.299999
20160730224500,180.0,282.600006,94.200002,100,54.700001,0,65.199997,65.0,54.299999
20160730230000,180.0,282.600006,94.200002,100,54.700001,0,65.099998,65.0,54.299999
20160730231500,180.0,282.600006,94.200002,100,54.700001,0,65.099998,65.0,54.299999
20160730233000,180.0,300.600006,100.200002,84,54.700001,0,65.199997,65.0,54.299999
20160730234500,180.0,293.399994,97.799998,82,54.700001,0,65.0,65.0,54.299999
20160731000000,180.0,297.0,99.0,81,54.700001,0,65.0,65.0,54.299999
20160731001500,180.0,293.399994,97.799998,81,54.700001,0,64.800003,65.0,54.299999
20160731003000,180.0,297.0,99.0,80,54.700001,0,64.800003,65.0,54.299999
20160731004500,180.0,289.799988,96.599996,78,54.700001,0,64.699997,65.0,54.299999
20160731010000,180.0,279.0,93.0,75,54.700001,0,64.699997,65.0,54.299999
20160731011500,180.0,274.200012,91.400004,74,54.700001,0,64.699997,65.0,54.299999
20160731013000,180.0,262.799988,87.599996,72,54.700001,0,64.699997,65.0,54.299999
20160731014500,180.0,262.799988,87.599996,70,54.700001,0,64.699997,65.0,54.299999
20160731020000,180.0,262.799988,87.599996,70,54.700001,0,64.699997,65.0,54.299999
20160731021500,180.0,250.199997,83.399999,68,54.700001,0,64.699997,65.0,54.299999
20160731023000,180.0,250.199997,83.399999,67,54.700001,0,64.699997,65.0,54.299999
20160731024500,180.0,250.199997,83.399999,67,54.700001,0,64.800003,65.0,54.299999
20160731030000,180.0,250.199997,83.399999,67,54.700001,0,64.800003,65.0,54.299999
20160731031500,180.0,237.600006,79.200002,64,54.700001,0,64.699997,65.0,54.299999
20160731033000,180.0,241.800003,80.600001,64,54.700001,0,64.800003,65.0,54.299999
20160731034500,180.0,241.800003,80.600001,64,54.700001,0,64.900002,65.0,54.299999
20160731040000,180.0,241.800003,80.600001,64,54.700001,0,65.099998,65.0,54.299999
20160731041500,180.0,270.600006,90.200002,72,54.700001,0,65.599998,65.0,54.299999
20160731043000,180.0,286.200012,95.400004,76,54.700001,0,65.400002,65.0,54.299999
20160731044500,180.0,289.799988,96.599996,77,54.700001,0,65.400002,65.0,54.299999
20160731050000,180.0,289.799988,96.599996,78,54.700001,0,65.300003,65.0,54.299999
20160731051500,180.0,293.399994,97.799998,78,54.700001,0,65.300003,65.0,54.299999
20160731053000,180.0,289.799988,96.599996,78,54.700001,0,65.199997,65.0,54.299999
20160731054500,180.0,293.399994,97.799998,78,54.700001,0,65.199997,65.0,54.299999
20160731060000,180.0,293.399994,97.799998,78,54.700001,0,65.0,65.0,54.299999
20160731061500,180.0,289.799988,96.599996,78,54.700001,0,64.800003,65.0,54.299999
20160731063000,180.0,293.399994,97.799998,78,54.700001,0,64.699997,65.0,54.299999
20160731064500,180.0,270.600006,90.200002,72,54.700001,0,64.599998,65.0,54.299999
20160731070000,180.0,274.200012,91.400004,72,54.700001,0,64.699997,65.0,54.299999
20160731071500,180.0,270.600006,90.200002,72,54.700001,0,65.0,65.0,54.299999
20160731073000,180.0,274.200012,91.400004,73,54.700001,0,65.199997,65.0,54.299999
20160731074500,180.0,274.200012,91.400004,81,54.700001,0,65.300003,65.0,54.299999
20160731080000,180.0,282.600006,94.200002,88,54.700001,0,65.300003,65.0,54.299999
20160731081500,180.0,223.800003,74.600001,100,54.700001,0,65.5,65.0,54.299999
20160731083000,180.0,219.0,73.0,100,54.700001,0,66.0,65.0,54.299999
20160731084500,180.0,208.800003,69.600001,100,54.700001,0,66.199997,65.0,54.299999
20160731090000,180.0,266.399994,88.799998,100,54.700001,0,66.400002,65.0,54.299999
20160731091500,180.0,266.399994,88.799998,100,54.700001,0,66.199997,65.0,54.299999
20160731093000,180.0,274.200012,91.400004,100,54.700001,0,65.800003,65.0,54.299999
20160731094500,180.0,274.200012,91.400004,100,54.700001,0,65.5,65.0,54.299999
20160731100000,180.0,274.200012,91.400004,100,54.700001,0,65.599998,65.0,54.299999
20160731101500,180.0,274.200012,91.400004,100,55.5,0,65.599998,65.0,54.299999
20160731103000,180.0,279.0,93.0,100,55.5,0,65.400002,65.0,54.299999
20160731104500,180.0,279.0,93.0,100,55.5,0,65.199997,65.0,54.299999
20160731110000,180.0,279.0,93.0,100,55.5,0,65.099998,65.0,54.299999
20160731111500,180.0,270.600006,90.200002,100,55.5,0,65.199997,65.0,54.299999
20160731113000,180.0,270.600006,90.200002,100,55.5,0,65.300003,65.0,54.299999
20160731114500,180.0,270.600006,90.200002,100,55.5,0,65.5,65.0,54.299999
20160731120000,180.0,270.600006,90.200002,100,55.5,0,65.5,65.0,54.299999
20160731121500,180.0,266.399994,88.799998,100,54.700001,0,65.599998,65.0,54.299999
20160731123000,180.0,266.399994,88.799998,100,54.700001,0,66.0,65.0,54.299999
20160731124500,180.0,266.399994,88.799998,100,54.700001,0,66.0,65.0,54.299999
20160731130000,180.0,266.399994,88.799998,100,54.700001,0,65.599998,65.0,54.299999
20160731131500,180.0,266.399994,88.799998,100,54.700001,0,65.599998,65.0,54.299999
20160731133000,180.0,266.399994,88.799998,100,54.700001,0,65.5,65.0,54.299999
20160731134500,180.0,266.399994,88.799998,100,54.700001,0,65.699997,65.0,54.299999
20160731140000,180.0,266.399994,88.799998,100,54.700001,0,65.599998,65.0,54.299999
20160731141500,180.0,266.399994,88.799998,100,54.700001,0,65.800003,65.0,54.299999
20160731143000,180.0,262.799988,87.599996,100,54.700001,0,65.599998,65.0,54.299999
20160731144500,180.0,266.399994,88.799998,100,54.700001,0,66.400002,65.0,54.299999
20160731150000,180.0,266.399994,88.799998,100,54.700001,0,66.599998,65.0,54.299999
20160731151500,180.0,262.799988,87.599996,100,54.700001,0,66.800003,65.0,54.299999
20160731153000,180.0,262.799988,87.599996,100,54.700001,0,66.699997,65.0,54.299999
20160731154500,180.0,266.399994,88.799998,100,54.700001,0,66.800003,65.0,54.299999
20160731160000,180.0,266.399994,88.799998,100,54.700001,0,66.699997,65.0,54.299999
20160731161500,180.0,262.799988,87.599996,100,54.700001,0,66.699997,65.0,54.299999
20160731163000,180.0,262.799988,87.599996,100,54.700001,0,66.300003,65.0,54.299999
20160731164500,180.0,266.399994,88.799998,100,54.700001,0,66.199997,65.0,54.299999
20160731170000,180.0,262.799988,87.599996,100,55.5,0,66.199997,65.0,54.299999
20160731171500,180.0,262.799988,87.599996,100,54.700001,0,66.099998,65.0,54.299999
20160731173000,180.0,262.799988,87.599996,100,54.700001,0,66.0,65.0,54.299999
20160731174500,180.0,262.799988,87.599996,100,54.700001,0,66.0,65.0,54.299999
20160731180000,180.0,266.399994,88.799998,100,54.700001,0,65.900002,65.0,54.299999
20160731181500,180.0,266.399994,88.799998,100,54.700001,0,65.800003,65.0,54.299999
20160731183000,180.0,270.600006,90.200002,100,54.700001,0,65.800003,65.0,54.299999
20160731184500,180.0,270.600006,90.200002,100,54.700001,0,65.599998,65.0,54.299999
20160731190000,180.0,270.600006,90.200002,100,54.700001,0,65.5,65.0,54.299999
20160731191500,180.0,270.600006,90.200002,100,54.700001,0,65.300003,65.0,54.299999
20160731193000,180.0,289.799988,96.599996,100,54.700001,0,65.400002,65.0,54.299999
20160731194500,180.0,289.799988,96.599996,100,54.700001,0,65.199997,65.0,54.299999
20160731200000,180.0,293.399994,97.799998,100,54.700001,0,65.099998,65.0,54.299999
20160731201500,180.0,293.399994,97.799998,100,54.700001,0,65.0,65.0,54.299999
20160731203000,180.0,286.200012,95.400004,100,54.700001,0,65.0,65.0,54.299999
20160731204500,180.0,286.200012,95.400004,100,54.700001,0,64.800003,65.0,54.299999
20160731210000,180.0,282.600006,94.200002,100,54.700001,0,64.800003,65.0,54.299999
20160731211500,180.0,282.600006,94.200002,100,54.700001,0,65.199997,65.0,54.299999
20160731213000,180.0,286.200012,95.400004,100,54.700001,0,65.099998,65.0,54.299999
20160731214500,180.0,286.200012,95.400004,100,54.700001,0,65.0,65.0,54.299999
20160731220000,180.0,286.200012,95.400004,100,54.700001,0,65.0,65.0,54.299999
20160731221500,180.0,286.200012,95.400004,100,54.700001,0,64.900002,65.0,54.299999
20160731223000,180.0,286.200012,95.400004,100,54.700001,0,64.800003,65.0,54.299999
20160731224500,180.0,282.600006,94.200002,100,54.700001,0,64.800003,65.0,54.299999
20160731230000,180.0,286.200012,95.400004,100,54.700001,0,64.800003,65.0,54.299999
20160731231500,180.0,286.200012,95.400004,100,54.700001,0,64.699997,65.0,54.299999
20160731233000,180.0,282.600006,94.200002,100,54.700001,0,65.0,65.0,54.299999
20160731234500,180.0,289.799988,96.599996,100,54.700001,0,65.099998,65.0,54.299999
20160801000000,180.0,289.799988,96.599996,100,54.700001,0,65.099998,65.0,54.299999
20160801001500,180.0,289.799988,96.599996,100,54.700001,0,64.900002,65.0,54.299999
20160801003000,180.0,286.200012,95.400004,100,54.700001,0,64.800003,65.0,54.299999
20160801004500,180.0,286.200012,95.400004,100,54.700001,0,64.800003,65.0,54.299999
20160801010000,180.0,289.799988,96.599996,100,54.700001,0,64.800003,65.0,54.299999
20160801011500,180.0,282.600006,94.200002,84,54.700001,0,64.699997,65.0,54.299999
20160801013000,180.0,279.0,93.0,81,54.700001,0,65.0,65.0,54.299999
20160801014500,180.0,279.0,93.0,81,54.700001,0,65.099998,65.0,54.299999
20160801020000,180.0,279.0,93.0,81,54.700001,0,65.0,65.0,54.299999
20160801021500,180.0,274.200012,91.400004,81,54.700001,0,64.800003,65.0,54.299999
20160801023000,180.0,274.200012,91.400004,81,54.700001,0,64.800003,65.0,54.299999
20160801024500,180.0,274.200012,91.400004,81,54.700001,0,64.800003,65.0,54.299999
20160801030000,180.0,279.0,93.0,81,54.700001,0,64.800003,65.0,54.299999
20160801031500,180.0,274.200012,91.400004,81,54.700001,0,64.800003,65.0,54.299999
20160801033000,180.0,274.200012,91.400004,81,54.700001,0,64.800003,65.0,54.299999
20160801034500,180.0,274.200012,91.400004,81,54.700001,0,64.699997,65.0,54.299999
20160801040000,180.0,270.600006,90.200002,80,54.700001,0,64.699997,65.0,54.299999
20160801041500,180.0,274.200012,91.400004,79,54.700001,0,65.0,65.0,54.299999
20160801043000,180.0,274.200012,91.400004,79,54.700001,0,64.800003,65.0,54.299999
20160801044500,180.0,274.200012,91.400004,79,54.700001,0,64.800003,65.0,54.299999
20160801050000,180.0,266.399994,88.799998,74,54.700001,0,64.699997,65.0,54.299999
20160801051500,180.0,262.799988,87.599996,73,54.700001,0,64.699997,65.0,54.299999
20160801053000,180.0,254.399994,84.799998,71,54.700001,0,64.699997,65.0,54.299999
20160801054500,180.0,254.399994,84.799998,71,54.700001,0,64.800003,65.0,54.299999
20160801060000,180.0,258.600006,86.200002,71,54.700001,0,64.800003,65.0,54.299999
20160801061500,180.0,258.600006,86.200002,71,54.700001,0,64.800003,65.0,54.299999
20160801063000,180.0,258.600006,86.200002,71,54.700001,0,64.800003,65.0,54.299999
20160801064500,180.0,254.399994,84.799998,71,54.700001,0,64.900002,65.0,54.299999
20160801070000,180.0,250.199997,83.399999,74,54.700001,0,65.300003,65.0,54.299999
20160801071500,180.0,270.600006,90.200002,89,55.299999,0,65.300003,65.0,54.299999
20160801073000,180.0,266.399994,88.799998,100,55.299999,0,65.5,65.0,54.299999
20160801074500,180.0,270.600006,90.200002,100,55.299999,0,65.300003,65.0,54.299999
20160801080000,180.0,266.399994,88.799998,100,55.299999,0,65.400002,65.0,54.299999
20160801081500,180.0,270.600006,90.200002,100,55.299999,0,65.400002,65.0,54.299999
20160801083000,180.0,266.399994,88.799998,100,55.299999,0,65.300003,65.0,54.299999
20160801084500,180.0,266.399994,88.799998,100,55.299999,0,65.300003,65.0,54.299999
20160801090000,180.0,266.399994,88.799998,100,55.299999,0,65.199997,65.0,54.299999
20160801091500,180.0,262.799988,87.599996,100,55.299999,0,65.300003,65.0,54.299999
20160801093000,180.0,310.799988,103.599996,4,55.299999,0,65.599998,65.0,54.200001
20160801094500,180.0,286.200012,95.400004,8,54.700001,0,65.199997,65.0,54.200001
20160801100000,180.0,303.600006,101.200002,76,54.700001,0,65.300003,65.0,54.200001
20160801101500,180.0,303.600006,101.200002,76,54.700001,0,65.199997,65.0,54.200001
20160801103000,180.0,297.0,99.0,75,54.700001,0,65.099998,65.0,54.200001
20160801104500,180.0,313.799988,104.599996,80,54.700001,0,65.099998,65.0,54.200001
20160801110000,180.0,228.600006,76.200002,79,54.700001,0,65.5,65.0,54.200001
20160801111500,180.0,313.799988,104.599996,78,54.700001,0,65.599998,65.0,54.200001
20160801113000,180.0,324.0,108.0,84,54.700001,0,65.699997,65.0,54.200001
20160801114500,180.0,313.799988,104.599996,75,54.700001,0,65.900002,65.0,54.200001
20160801120000,180.0,313.799988,104.599996,78,54.700001,0,65.5,65.0,54.200001
20160801121500,180.0,303.600006,101.200002,70,54.700001,0,65.300003,65.0,54.200001
20160801123000,180.0,289.799988,96.599996,72,54.700001,0,65.5,65.0,54.200001
20160801124500,180.0,282.600006,94.200002,73,54.700001,0,65.300003,65.0,54.200001
20160801130000,180.0,279.0,93.0,74,54.700001,0,65.199997,65.0,54.200001
20160801131500,180.0,282.600006,94.200002,74,54.700001,0,65.199997,65.0,54.200001
20160801133000,180.0,297.0,99.0,71,55.400002,0,65.099998,65.0,54.200001
20160801134500,180.0,293.399994,97.799998,70,54.700001,0,65.0,65.0,54.200001
20160801140000,180.0,297.0,99.0,70,54.700001,0,65.0,65.0,54.200001
20160801141500,180.0,297.0,99.0,67,54.700001,0,65.099998,65.0,54.200001
20160801143000,180.0,293.399994,97.799998,66,54.700001,0,65.300003,65.0,54.200001
20160801144500,180.0,297.0,99.0,65,54.700001,0,65.300003,65.0,54.200001
20160801150000,180.0,300.600006,100.200002,65,54.700001,0,65.5,65.0,54.200001
20160801151500,180.0,300.600006,100.200002,65,55.5,0,65.5,65.0,54.200001
20160801153000,180.0,293.399994,97.799998,65,55.5,0,65.5,65.0,54.200001
20160801154500,180.0,297.0,99.0,65,55.5,0,65.5,65.0,54.200001
20160801160000,180.0,293.399994,97.799998,65,55.5,0,65.5,65.0,54.200001
20160801161500,180.0,293.399994,97.799998,65,55.5,0,65.199997,65.0,54.200001
20160801163000,180.0,289.799988,96.599996,64,55.5,0,65.5,65.0,54.200001
20160801164500,180.0,293.399994,97.799998,64,55.5,0,65.400002,65.0,54.200001
20160801170000,180.0,297.0,99.0,64,55.5,0,65.400002,65.0,54.200001
20160801171500,180.0,297.0,99.0,64,55.5,0,65.599998,65.0,54.200001
20160801173000,180.0,297.0,99.0,64,55.5,0,66.0,65.0,54.200001
20160801174500,180.0,297.0,99.0,64,55.5,0,66.300003,65.0,54.200001
20160801180000,180.0,297.0,99.0,64,55.5,0,66.5,65.0,54.200001
20160801181500,180.0,297.0,99.0,64,55.5,0,66.300003,65.0,54.200001
20160801183000,180.0,297.0,99.0,64,54.700001,0,66.199997,65.0,54.200001
20160801184500,180.0,293.399994,97.799998,64,54.700001,0,66.099998,65.0,54.200001
20160801190000,180.0,297.0,99.0,64,54.700001,0,66.099998,65.0,54.200001
20160801191500,180.0,293.399994,97.799998,64,54.700001,0,66.199997,65.0,54.200001
20160801193000,180.0,293.399994,97.799998,64,54.700001,0,66.400002,65.0,54.200001
20160801194500,180.0,293.399994,97.799998,64,54.700001,0,66.400002,65.0,54.200001
20160801200000,180.0,293.399994,97.799998,64,54.700001,0,66.400002,65.0,54.200001
20160801201500,180.0,297.0,99.0,64,54.700001,0,66.400002,65.0,54.200001
20160801203000,180.0,297.0,99.0,64,54.700001,0,66.400002,65.0,54.200001
20160801204500,180.0,297.0,99.0,64,54.700001,0,66.400002,65.0,54.200001
20160801210000,180.0,297.0,99.0,64,54.700001,0,66.300003,65.0,54.200001
20160801211500,180.0,293.399994,97.799998,64,54.700001,0,66.0,65.0,54.200001
20160801213000,180.0,297.0,99.0,64,54.700001,0,65.699997,65.0,54.200001
20160801214500,180.0,297.0,99.0,64,54.700001,0,65.800003,65.0,54.200001
20160801220000,180.0,297.0,99.0,64,54.700001,0,65.599998,65.0,54.200001
20160801221500,180.0,300.600006,100.200002,64,54.700001,0,65.5,65.0,54.200001
20160801223000,180.0,297.0,99.0,64,54.700001,0,65.300003,65.0,54.200001
20160801224500,180.0,293.399994,97.799998,64,54.700001,0,65.300003,65.0,54.200001
20160801230000,180.0,297.0,99.0,64,54.700001,0,65.199997,65.0,54.200001
20160801231500,180.0,293.399994,97.799998,64,54.700001,0,65.400002,65.0,54.200001
20160801233000,180.0,297.0,99.0,64,54.700001,0,65.400002,65.0,54.200001
20160801234500,180.0,297.0,99.0,64,54.700001,0,65.5,65.0,54.200001
20160802000000,180.0,297.0,99.0,64,54.700001,0,65.5,65.0,54.200001
20160802001500,180.0,297.0,99.0,64,54.700001,0,65.5,65.0,54.200001
20160802003000,180.0,289.799988,96.599996,63,54.700001,0,65.199997,65.0,54.200001
20160802004500,180.0,289.799988,96.599996,63,54.700001,0,65.099998,65.0,54.200001
20160802010000,180.0,289.799988,96.599996,63,54.700001,0,65.0,65.0,54.200001
20160802011500,180.0,289.799988,96.599996,63,54.700001,0,64.900002,65.0,54.200001
20160802013000,180.0,289.799988,96.599996,63,54.700001,0,64.800003,65.0,54.200001
20160802014500,180.0,289.799988,96.599996,63,54.700001,0,64.800003,65.0,54.200001
20160802020000,180.0,286.200012,95.400004,62,54.700001,0,64.699997,65.0,54.200001
20160802021500,180.0,279.0,93.0,61,54.700001,0,64.699997,65.0,54.200001
20160802023000,180.0,270.600006,90.200002,61,54.700001,0,64.699997,65.0,54.200001
20160802024500,180.0,262.799988,87.599996,60,54.700001,0,64.699997,65.0,54.200001
20160802030000,180.0,258.600006,86.200002,59,54.700001,0,64.699997,65.0,54.200001
20160802031500,180.0,250.199997,83.399999,58,54.700001,0,64.699997,65.0,54.200001
20160802033000,180.0,246.0,82.0,57,54.700001,0,65.0,65.0,54.200001
20160802034500,180.0,246.0,82.0,57,54.700001,0,65.099998,65.0,54.200001
20160802040000,180.0,246.0,82.0,57,54.700001,0,65.199997,65.0,54.200001
20160802041500,180.0,246.0,82.0,57,54.700001,0,65.300003,65.0,54.200001
20160802043000,180.0,286.200012,95.400004,63,54.700001,0,65.5,65.0,54.200001
20160802044500,180.0,282.600006,94.200002,63,54.700001,0,65.099998,65.0,54.200001
20160802050000,180.0,282.600006,94.200002,63,54.700001,0,65.199997,65.0,54.200001
20160802051500,180.0,282.600006,94.200002,63,54.700001,0,65.199997,65.0,54.200001
20160802053000,180.0,286.200012,95.400004,63,54.700001,0,65.099998,65.0,54.200001
20160802054500,180.0,286.200012,95.400004,63,54.700001,0,65.0,65.0,54.200001
20160802060000,180.0,282.600006,94.200002,63,54.700001,0,65.099998,65.0,54.200001
20160802061500,180.0,279.0,93.0,56,54.700001,0,65.099998,65.0,54.200001
20160802063000,180.0,279.0,93.0,56,54.700001,0,65.300003,65.0,54.200001
20160802064500,180.0,282.600006,94.200002,57,54.700001,0,65.300003,65.0,54.200001
20160802070000,180.0,289.799988,96.599996,58,54.700001,0,65.5,65.0,54.200001
20160802071500,180.0,293.399994,97.799998,59,54.700001,0,65.300003,65.0,54.200001
20160802073000,180.0,289.799988,96.599996,59,54.700001,0,65.199997,65.0,54.200001
20160802074500,180.0,293.399994,97.799998,64,55.299999,0,65.400002,65.0,54.200001
20160802080000,180.0,303.600006,101.200002,64,55.299999,0,65.599998,65.0,54.200001
20160802081500,180.0,293.399994,97.799998,68,55.299999,0,65.400002,65.0,54.200001
20160802083000,180.0,313.799988,104.599996,71,54.700001,0,65.5,65.0,54.200001
20160802084500,180.0,317.399994,105.799998,73,54.700001,0,65.800003,65.0,54.200001
20160802090000,180.0,317.399994,105.799998,74,54.700001,0,65.800003,65.0,54.200001
20160802091500,180.0,317.399994,105.799998,74,54.700001,0,66.0,65.0,54.200001
20160802093000,180.0,317.399994,105.799998,73,54.700001,0,66.0,65.0,54.200001
