PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802094500,180.0,313.799988,104.599996,75,55.299999,0,66.0,65.0,54.200001
20160802100000,180.0,307.200012,102.400004,80,55.299999,0,66.099998,65.0,54.200001
20160802101500,180.0,320.399994,106.799998,87,55.299999,0,66.099998,65.0,54.200001
20160802103000,180.0,320.399994,106.799998,89,55.299999,0,66.300003,65.0,54.200001
20160802104500,180.0,293.399994,97.799998,93,54.700001,0,66.300003,65.0,54.200001
20160802110000,180.0,310.799988,103.599996,89,54.700001,0,66.300003,65.0,54.200001
20160802111500,180.0,307.200012,102.400004,89,54.700001,0,66.599998,65.0,54.200001
20160802113000,180.0,303.600006,101.200002,89,54.700001,0,66.800003,65.0,54.200001
20160802114500,180.0,303.600006,101.200002,89,55.5,0,66.900002,65.0,54.200001
20160802120000,180.0,293.399994,97.799998,89,55.5,0,66.900002,65.0,54.200001
20160802121500,180.0,289.799988,96.599996,97,55.5,0,66.800003,65.0,54.200001
20160802123000,180.0,289.799988,96.599996,100,55.5,0,66.400002,65.0,54.200001
20160802124500,180.0,289.799988,96.599996,100,55.5,0,66.199997,65.0,54.200001
20160802130000,180.0,279.0,93.0,100,55.5,0,66.0,65.0,54.200001
20160802131500,180.0,274.200012,91.400004,100,55.5,0,66.400002,65.0,54.200001
20160802133000,180.0,270.600006,90.200002,100,54.700001,0,66.599998,65.0,54.200001
20160802134500,180.0,274.200012,91.400004,100,54.700001,0,66.699997,65.0,54.200001
20160802140000,180.0,270.600006,90.200002,100,54.700001,0,66.800003,65.0,54.200001
20160802141500,180.0,270.600006,90.200002,100,54.700001,0,67.5,65.0,54.200001
20160802143000,180.0,270.600006,90.200002,100,54.700001,0,67.800003,65.0,54.200001
20160802144500,180.0,270.600006,90.200002,100,54.700001,0,67.199997,65.0,54.200001
20160802150000,180.0,262.799988,87.599996,100,54.700001,0,66.699997,65.0,54.200001
20160802151500,180.0,262.799988,87.599996,100,54.700001,0,66.800003,65.0,54.200001
20160802153000,180.0,266.399994,88.799998,100,55.5,0,66.400002,65.0,54.200001
20160802154500,180.0,266.399994,88.799998,100,55.5,0,66.300003,65.0,54.200001
20160802160000,180.0,266.399994,88.799998,100,55.5,0,66.300003,65.0,54.200001
20160802161500,180.0,262.799988,87.599996,100,55.5,0,66.400002,65.0,54.200001
20160802163000,180.0,262.799988,87.599996,100,55.5,0,66.599998,65.0,54.200001
20160802164500,180.0,262.799988,87.599996,100,55.5,0,66.599998,65.0,54.200001
20160802170000,180.0,266.399994,88.799998,100,55.5,0,66.699997,65.0,54.200001
20160802171500,180.0,262.799988,87.599996,100,55.5,0,67.099998,65.0,54.200001
20160802173000,180.0,266.399994,88.799998,100,54.700001,0,67.199997,65.0,54.200001
20160802174500,180.0,266.399994,88.799998,100,54.700001,0,67.5,65.0,54.200001
20160802180000,180.0,266.399994,88.799998,100,54.700001,0,67.599998,65.0,54.200001
20160802181500,180.0,266.399994,88.799998,100,54.700001,0,67.699997,65.0,54.200001
20160802183000,180.0,266.399994,88.799998,100,54.700001,0,67.300003,65.0,54.200001
20160802184500,180.0,270.600006,90.200002,100,54.700001,0,67.5,65.0,54.200001
20160802190000,180.0,270.600006,90.200002,100,54.700001,0,67.400002,65.0,54.200001
20160802191500,180.0,270.600006,90.200002,100,54.700001,0,67.199997,65.0,54.200001
20160802193000,180.0,266.399994,88.799998,100,54.700001,0,66.900002,65.0,54.200001
20160802194500,180.0,270.600006,90.200002,100,54.700001,0,67.400002,65.0,54.200001
20160802200000,180.0,274.200012,91.400004,100,54.700001,0,67.699997,65.0,54.200001
20160802201500,180.0,274.200012,91.400004,100,54.700001,0,67.400002,65.0,54.200001
20160802203000,180.0,274.200012,91.400004,100,54.700001,0,67.099998,65.0,54.200001
20160802204500,180.0,270.600006,90.200002,100,54.700001,0,66.800003,65.0,54.200001
20160802210000,180.0,270.600006,90.200002,100,54.700001,0,66.699997,65.0,54.200001
20160802211500,180.0,270.600006,90.200002,100,55.5,0,66.699997,65.0,54.200001
20160802213000,180.0,274.200012,91.400004,100,55.5,0,66.699997,65.0,54.200001
20160802214500,180.0,274.200012,91.400004,100,55.5,0,66.599998,65.0,54.200001
20160802220000,180.0,274.200012,91.400004,100,55.5,0,66.400002,65.0,54.200001
20160802221500,180.0,274.200012,91.400004,100,55.5,0,66.300003,65.0,54.200001
20160802223000,180.0,279.0,93.0,100,55.5,0,66.199997,65.0,54.200001
20160802224500,180.0,274.200012,91.400004,100,54.700001,0,66.099998,65.0,54.200001
20160802230000,180.0,274.200012,91.400004,100,54.700001,0,65.900002,65.0,54.200001
20160802231500,180.0,274.200012,91.400004,100,54.700001,0,65.800003,65.0,54.200001
20160802233000,180.0,282.600006,94.200002,100,54.700001,0,65.599998,65.0,54.200001
20160802234500,180.0,297.0,99.0,100,54.700001,0,65.599998,65.0,54.200001
20160803000000,180.0,297.0,99.0,100,54.700001,0,65.5,65.0,54.200001
20160803001500,180.0,293.399994,97.799998,100,54.700001,0,65.300003,65.0,54.200001
20160803003000,180.0,297.0,99.0,94,54.700001,0,65.199997,65.0,54.200001
20160803004500,180.0,297.0,99.0,94,54.700001,0,65.099998,65.0,54.200001
20160803010000,180.0,297.0,99.0,90,54.700001,0,65.099998,65.0,54.200001
20160803011500,180.0,297.0,99.0,86,54.700001,0,65.0,65.0,54.200001
20160803013000,180.0,297.0,99.0,84,54.700001,0,64.900002,65.0,54.200001
20160803014500,180.0,300.600006,100.200002,83,54.700001,0,64.800003,65.0,54.200001
20160803020000,180.0,297.0,99.0,81,54.700001,0,64.800003,65.0,54.200001
20160803021500,180.0,293.399994,97.799998,81,54.700001,0,64.800003,65.0,54.200001
20160803023000,180.0,293.399994,97.799998,81,54.700001,0,64.900002,65.0,54.200001
20160803024500,180.0,297.0,99.0,81,54.700001,0,64.900002,65.0,54.200001
20160803030000,180.0,297.0,99.0,81,54.700001,0,64.800003,65.0,54.200001
20160803031500,180.0,297.0,99.0,81,54.700001,0,64.800003,65.0,54.200001
20160803033000,180.0,297.0,99.0,80,54.700001,0,64.800003,65.0,54.200001
20160803034500,180.0,293.399994,97.799998,78,54.700001,0,64.800003,65.0,54.200001
20160803040000,180.0,293.399994,97.799998,78,54.700001,0,65.099998,65.0,54.200001
20160803041500,180.0,289.799988,96.599996,78,54.700001,0,65.099998,65.0,54.200001
20160803043000,180.0,293.399994,97.799998,78,54.700001,0,65.0,65.0,54.200001
20160803044500,180.0,297.0,99.0,78,54.700001,0,64.800003,65.0,54.200001
20160803050000,180.0,297.0,99.0,76,54.700001,0,64.800003,65.0,54.200001
20160803051500,180.0,286.200012,95.400004,74,54.700001,0,64.699997,65.0,54.200001
20160803053000,180.0,279.0,93.0,71,54.700001,0,64.800003,65.0,54.200001
20160803054500,180.0,279.0,93.0,71,54.700001,0,64.800003,65.0,54.200001
20160803060000,180.0,279.0,93.0,71,54.700001,0,64.699997,65.0,54.200001
20160803061500,180.0,274.200012,91.400004,70,54.700001,0,64.900002,65.0,54.200001
20160803063000,180.0,274.200012,91.400004,70,54.700001,0,65.0,65.0,54.200001
20160803064500,180.0,274.200012,91.400004,70,54.700001,0,65.0,65.0,54.200001
20160803070000,180.0,274.200012,91.400004,70,54.700001,0,65.099998,65.0,54.200001
20160803071500,180.0,270.600006,90.200002,70,54.700001,0,65.300003,65.0,54.200001
20160803073000,180.0,289.799988,96.599996,78,54.700001,0,65.5,65.0,54.200001
20160803074500,180.0,289.799988,96.599996,80,54.700001,0,65.699997,65.0,54.200001
20160803080000,180.0,279.0,93.0,93,54.700001,0,66.0,65.0,54.200001
20160803081500,180.0,274.200012,91.400004,100,54.700001,0,66.099998,65.0,54.200001
20160803083000,180.0,270.600006,90.200002,100,54.700001,0,66.199997,65.0,54.200001
20160803084500,180.0,266.399994,88.799998,100,54.700001,0,66.0,65.0,54.200001
20160803090000,180.0,266.399994,88.799998,100,54.700001,0,66.0,65.0,54.200001
20160803091500,180.0,266.399994,88.799998,100,54.700001,0,66.0,65.0,54.200001
20160803093000,180.0,266.399994,88.799998,100,54.700001,0,66.199997,65.0,54.200001
20160803094500,180.0,266.399994,88.799998,100,54.700001,0,66.400002,65.0,54.200001
20160803100000,180.0,282.600006,94.200002,100,55.900002,0,66.5,65.0,54.200001
20160803101500,180.0,293.399994,97.799998,100,54.299999,0,66.400002,65.0,54.200001
20160803103000,180.0,300.600006,100.200002,100,54.900002,0,66.199997,65.0,54.200001
20160803104500,180.0,300.600006,100.200002,100,54.900002,0,66.099998,65.0,54.200001
20160803110000,180.0,307.200012,102.400004,97,54.900002,0,66.0,65.0,54.200001
20160803111500,180.0,310.799988,103.599996,96,54.900002,0,66.0,65.0,54.200001
20160803113000,180.0,307.200012,102.400004,81,54.900002,0,65.699997,65.0,54.200001
20160803114500,180.0,303.600006,101.200002,81,54.900002,0,65.599998,65.0,54.200001
20160803120000,180.0,303.600006,101.200002,81,53.599998,0,65.699997,65.0,54.200001
20160803121500,180.0,303.600006,101.200002,81,54.299999,0,66.0,65.0,54.200001
20160803123000,180.0,303.600006,101.200002,81,54.299999,0,65.800003,65.0,54.200001
20160803124500,180.0,310.799988,103.599996,81,54.299999,0,65.699997,65.0,54.200001
20160803130000,180.0,293.399994,97.799998,79,55.900002,0,65.599998,65.0,54.200001
20160803131500,180.0,289.799988,96.599996,81,54.900002,0,65.699997,65.0,54.200001
20160803133000,180.0,289.799988,96.599996,82,54.900002,0,65.599998,65.0,54.200001
20160803134500,180.0,289.799988,96.599996,84,54.299999,0,65.5,65.0,54.200001
20160803140000,180.0,289.799988,96.599996,84,54.299999,0,65.5,65.0,54.200001
20160803141500,180.0,266.399994,88.799998,100,55.200001,0,65.699997,65.0,54.200001
20160803143000,180.0,266.399994,88.799998,100,55.200001,0,66.0,65.0,54.200001
20160803144500,180.0,266.399994,88.799998,100,55.200001,0,66.199997,65.0,54.200001
20160803150000,180.0,266.399994,88.799998,100,55.200001,0,66.400002,65.0,54.200001
20160803151500,180.0,266.399994,88.799998,100,55.200001,0,66.400002,65.0,54.200001
20160803153000,180.0,266.399994,88.799998,100,55.200001,0,66.300003,65.0,54.200001
20160803154500,180.0,266.399994,88.799998,100,55.200001,0,66.300003,65.0,54.200001
20160803160000,180.0,266.399994,88.799998,100,55.200001,0,66.5,65.0,54.200001
20160803161500,180.0,266.399994,88.799998,100,55.200001,0,66.599998,65.0,54.200001
20160803163000,180.0,270.600006,90.200002,100,55.200001,0,66.599998,65.0,54.200001
20160803164500,180.0,270.600006,90.200002,100,55.200001,0,66.599998,65.0,54.200001
20160803170000,180.0,274.200012,91.400004,100,55.200001,0,66.599998,65.0,54.200001
20160803171500,180.0,274.200012,91.400004,100,55.200001,0,66.699997,65.0,54.200001
20160803173000,180.0,274.200012,91.400004,100,55.200001,0,66.699997,65.0,54.200001
20160803174500,180.0,274.200012,91.400004,100,55.200001,0,67.300003,65.0,54.200001
20160803180000,180.0,274.200012,91.400004,100,55.200001,0,67.199997,65.0,54.200001
20160803181500,180.0,279.0,93.0,100,55.200001,0,67.300003,65.0,54.200001
20160803183000,180.0,274.200012,91.400004,100,55.200001,0,67.300003,65.0,54.200001
20160803184500,180.0,279.0,93.0,100,55.200001,0,67.400002,65.0,54.200001
20160803190000,180.0,279.0,93.0,100,55.200001,0,66.800003,65.0,54.200001
20160803191500,180.0,279.0,93.0,100,55.200001,0,66.599998,65.0,54.200001
20160803193000,180.0,270.600006,90.200002,100,55.200001,0,66.300003,65.0,54.200001
20160803194500,180.0,274.200012,91.400004,100,55.200001,0,66.199997,65.0,54.200001
20160803200000,180.0,274.200012,91.400004,100,55.200001,0,66.0,65.0,54.200001
20160803201500,180.0,274.200012,91.400004,100,55.200001,0,65.800003,65.0,54.200001
20160803203000,180.0,274.200012,91.400004,100,55.200001,0,65.699997,65.0,54.200001
20160803204500,180.0,274.200012,91.400004,100,55.200001,0,65.599998,65.0,54.200001
20160803210000,180.0,274.200012,91.400004,100,54.299999,0,65.5,65.0,54.200001
20160803211500,180.0,279.0,93.0,100,55.099998,0,65.5,65.0,54.200001
20160803213000,180.0,279.0,93.0,100,55.099998,0,65.400002,65.0,54.200001
20160803214500,180.0,274.200012,91.400004,100,55.099998,0,65.300003,65.0,54.200001
20160803220000,180.0,266.399994,88.799998,100,55.099998,0,65.300003,65.0,54.200001
20160803221500,180.0,270.600006,90.200002,100,55.099998,0,65.300003,65.0,54.200001
20160803223000,180.0,270.600006,90.200002,100,55.099998,0,65.199997,65.0,54.200001
20160803224500,180.0,266.399994,88.799998,100,55.099998,0,65.199997,65.0,54.200001
20160803230000,180.0,270.600006,90.200002,100,55.099998,0,65.199997,65.0,54.200001
20160803231500,180.0,274.200012,91.400004,100,55.099998,0,65.099998,65.0,54.200001
20160803233000,180.0,274.200012,91.400004,100,55.099998,0,65.099998,65.0,54.200001
20160803234500,180.0,274.200012,91.400004,100,55.099998,0,65.0,65.0,54.200001
20160804000000,180.0,270.600006,90.200002,100,55.099998,0,65.0,65.0,54.200001
20160804001500,180.0,270.600006,90.200002,100,55.099998,0,64.900002,65.0,54.200001
20160804003000,180.0,270.600006,90.200002,100,54.299999,0,64.900002,65.0,54.200001
20160804004500,180.0,274.200012,91.400004,100,54.299999,0,64.800003,65.0,54.200001
20160804010000,180.0,274.200012,91.400004,100,54.299999,0,64.800003,65.0,54.200001
20160804011500,180.0,274.200012,91.400004,100,54.299999,0,64.699997,65.0,54.200001
20160804013000,180.0,274.200012,91.400004,100,54.299999,0,64.699997,65.0,54.200001
20160804014500,180.0,274.200012,91.400004,100,54.299999,0,64.699997,65.0,54.200001
20160804020000,180.0,270.600006,90.200002,100,54.299999,0,64.699997,65.0,54.200001
20160804021500,180.0,274.200012,91.400004,100,54.299999,0,64.699997,65.0,54.200001
20160804023000,180.0,266.399994,88.799998,82,54.299999,0,64.699997,65.0,54.200001
20160804024500,180.0,262.799988,87.599996,79,54.299999,0,64.699997,65.0,54.200001
20160804030000,180.0,258.600006,86.200002,74,54.299999,0,64.699997,65.0,54.200001
20160804031500,180.0,250.199997,83.399999,72,54.299999,0,64.699997,65.0,54.200001
20160804033000,180.0,237.600006,79.200002,69,54.299999,0,64.699997,65.0,54.200001
20160804034500,180.0,237.600006,79.200002,69,54.299999,0,64.800003,65.0,54.200001
20160804040000,180.0,237.600006,79.200002,69,54.299999,0,64.800003,65.0,54.200001
20160804041500,180.0,237.600006,79.200002,69,54.299999,0,64.800003,65.0,54.200001
20160804043000,180.0,237.600006,79.200002,69,54.299999,0,64.800003,65.0,54.200001
20160804044500,180.0,237.600006,79.200002,69,54.299999,0,64.800003,65.0,54.200001
20160804050000,180.0,241.800003,80.600001,69,54.299999,0,64.800003,65.0,54.200001
20160804051500,180.0,241.800003,80.600001,69,55.0,0,64.800003,65.0,54.200001
20160804053000,180.0,241.800003,80.600001,69,55.0,0,64.800003,65.0,54.200001
20160804054500,180.0,241.800003,80.600001,69,55.0,0,64.800003,65.0,54.200001
20160804060000,180.0,241.800003,80.600001,69,55.0,0,64.800003,65.0,54.200001
20160804061500,180.0,237.600006,79.200002,69,55.0,0,64.800003,65.0,54.200001
20160804063000,180.0,237.600006,79.200002,69,55.0,0,64.800003,65.0,54.200001
20160804064500,180.0,237.600006,79.200002,69,55.0,0,64.800003,65.0,54.200001
20160804070000,180.0,237.600006,79.200002,69,55.0,0,64.900002,65.0,54.200001
20160804071500,180.0,237.600006,79.200002,69,55.0,0,64.900002,65.0,54.200001
20160804073000,180.0,237.600006,79.200002,69,55.0,0,64.900002,65.0,54.200001
20160804074500,180.0,241.800003,80.600001,69,55.0,0,64.900002,65.0,54.200001
20160804080000,180.0,233.399994,77.799998,69,55.0,0,65.0,65.0,54.200001
20160804081500,180.0,233.399994,77.799998,69,55.0,0,65.0,65.0,54.200001
20160804083000,180.0,233.399994,77.799998,69,55.0,0,65.0,65.0,54.200001
20160804084500,180.0,233.399994,77.799998,69,55.0,0,65.099998,65.0,54.200001
20160804090000,180.0,233.399994,77.799998,69,55.0,0,65.099998,65.0,54.200001
20160804091500,180.0,233.399994,77.799998,69,55.0,0,65.099998,65.0,54.200001
20160804093000,180.0,233.399994,77.799998,69,55.0,0,65.099998,65.0,54.200001
20160804094500,180.0,233.399994,77.799998,69,55.0,0,65.099998,65.0,54.200001
20160804100000,180.0,233.399994,77.799998,69,55.0,0,65.199997,65.0,54.200001
20160804101500,180.0,233.399994,77.799998,69,55.0,0,65.199997,65.0,54.200001
20160804103000,180.0,233.399994,77.799998,69,55.0,0,65.199997,65.0,54.200001
20160804104500,180.0,237.600006,79.200002,69,55.0,0,65.199997,65.0,54.200001
20160804110000,180.0,237.600006,79.200002,69,55.0,0,65.199997,65.0,54.200001
20160804111500,180.0,237.600006,79.200002,69,55.0,0,65.199997,65.0,54.200001
20160804113000,180.0,237.600006,79.200002,69,55.0,0,65.199997,65.0,54.200001
20160804114500,180.0,237.600006,79.200002,69,55.0,0,65.199997,65.0,54.200001
20160804120000,180.0,241.800003,80.600001,69,55.0,0,65.199997,65.0,54.200001
20160804121500,180.0,237.600006,79.200002,69,55.0,0,65.300003,65.0,54.200001
20160804123000,180.0,241.800003,80.600001,69,55.0,0,65.300003,65.0,54.200001
20160804124500,180.0,250.199997,83.399999,73,55.0,0,65.300003,65.0,54.200001
20160804130000,180.0,258.600006,86.200002,76,55.0,0,65.300003,65.0,54.200001
20160804131500,180.0,258.600006,86.200002,77,55.0,0,65.300003,65.0,54.200001
20160804133000,180.0,270.600006,90.200002,84,55.0,0,65.300003,65.0,54.200001
20160804134500,180.0,279.0,93.0,94,55.0,0,65.300003,65.0,54.200001
20160804140000,180.0,274.200012,91.400004,100,55.0,0,65.900002,65.0,54.200001
20160804141500,180.0,274.200012,91.400004,100,55.0,0,66.199997,65.0,54.200001
20160804143000,180.0,274.200012,91.400004,100,55.0,0,66.400002,65.0,54.200001
20160804144500,180.0,274.200012,91.400004,100,55.0,0,66.599998,65.0,54.200001
20160804150000,180.0,274.200012,91.400004,100,55.0,0,66.699997,65.0,54.200001
20160804151500,180.0,270.600006,90.200002,100,55.0,0,66.900002,65.0,54.200001
20160804153000,180.0,270.600006,90.200002,100,55.599998,0,67.199997,65.0,54.200001
20160804154500,180.0,266.399994,88.799998,100,54.700001,0,67.099998,65.0,54.200001
20160804160000,180.0,266.399994,88.799998,100,54.700001,0,67.199997,65.0,54.200001
20160804161500,180.0,262.799988,87.599996,100,55.5,0,67.300003,65.0,54.200001
20160804163000,180.0,270.600006,90.200002,100,55.5,0,67.400002,65.0,54.200001
20160804164500,180.0,266.399994,88.799998,100,55.5,0,67.300003,65.0,54.200001
20160804170000,180.0,266.399994,88.799998,100,55.5,0,67.400002,65.0,54.200001
20160804171500,180.0,270.600006,90.200002,100,55.5,0,67.599998,65.0,54.200001
20160804173000,180.0,270.600006,90.200002,100,55.5,0,67.400002,65.0,54.200001
20160804174500,180.0,270.600006,90.200002,100,55.5,0,67.199997,65.0,54.200001
20160804180000,180.0,270.600006,90.200002,100,54.799999,0,67.199997,65.0,54.200001
20160804181500,180.0,270.600006,90.200002,100,54.799999,0,67.199997,65.0,54.200001
20160804183000,180.0,270.600006,90.200002,100,54.799999,0,67.5,65.0,54.200001
20160804184500,180.0,274.200012,91.400004,100,54.799999,0,67.300003,65.0,54.200001
20160804190000,180.0,274.200012,91.400004,100,54.799999,0,67.5,65.0,54.200001
20160804191500,180.0,279.0,93.0,100,54.799999,0,67.400002,65.0,54.200001
20160804193000,180.0,279.0,93.0,100,54.799999,0,67.400002,65.0,54.200001
20160804194500,180.0,279.0,93.0,100,54.799999,0,67.300003,65.0,54.200001
20160804200000,180.0,279.0,93.0,100,54.799999,0,67.199997,65.0,54.200001
20160804201500,180.0,279.0,93.0,100,54.799999,0,67.099998,65.0,54.200001
20160804203000,180.0,282.600006,94.200002,100,54.799999,0,67.0,65.0,54.200001
20160804204500,180.0,282.600006,94.200002,100,54.799999,0,66.699997,65.0,54.200001
20160804210000,180.0,282.600006,94.200002,100,54.799999,0,66.400002,65.0,54.200001
20160804211500,180.0,286.200012,95.400004,100,54.799999,0,66.400002,65.0,54.200001
20160804213000,180.0,286.200012,95.400004,100,54.799999,0,66.300003,65.0,54.200001
20160804214500,180.0,289.799988,96.599996,100,54.799999,0,66.199997,65.0,54.200001
20160804220000,180.0,289.799988,96.599996,100,54.799999,0,66.199997,65.0,54.200001
20160804221500,180.0,289.799988,96.599996,100,54.799999,0,66.300003,65.0,54.200001
20160804223000,180.0,293.399994,97.799998,100,54.799999,0,66.400002,65.0,54.200001
20160804224500,180.0,289.799988,96.599996,100,54.799999,0,66.300003,65.0,54.200001
20160804230000,180.0,293.399994,97.799998,100,54.799999,0,66.300003,65.0,54.200001
20160804231500,180.0,293.399994,97.799998,100,54.799999,0,66.400002,65.0,54.200001
20160804233000,180.0,289.799988,96.599996,100,54.799999,0,66.300003,65.0,54.200001
20160804234500,180.0,293.399994,97.799998,100,54.799999,0,66.199997,65.0,54.200001
20160805000000,180.0,289.799988,96.599996,100,54.799999,0,66.199997,65.0,54.200001
20160805001500,180.0,289.799988,96.599996,100,54.799999,0,66.099998,65.0,54.200001
20160805003000,180.0,289.799988,96.599996,100,54.799999,0,66.099998,65.0,54.200001
20160805004500,180.0,297.0,99.0,100,54.799999,0,66.099998,65.0,54.200001
20160805010000,180.0,300.600006,100.200002,100,54.799999,0,66.0,65.0,54.200001
20160805011500,180.0,310.799988,103.599996,84,54.799999,0,66.0,65.0,54.200001
20160805013000,180.0,310.799988,103.599996,84,54.799999,0,66.0,65.0,54.200001
20160805014500,180.0,310.799988,103.599996,84,54.799999,0,66.0,65.0,54.200001
20160805020000,180.0,310.799988,103.599996,84,54.799999,0,66.0,65.0,54.200001
20160805021500,180.0,310.799988,103.599996,84,54.799999,0,65.900002,65.0,54.200001
20160805023000,180.0,310.799988,103.599996,84,54.799999,0,65.900002,65.0,54.200001
20160805024500,180.0,303.600006,101.200002,82,54.799999,0,65.800003,65.0,54.200001
20160805030000,180.0,307.200012,102.400004,82,54.799999,0,65.800003,65.0,54.200001
20160805031500,180.0,303.600006,101.200002,81,54.799999,0,65.699997,65.0,54.200001
20160805033000,180.0,303.600006,101.200002,81,54.799999,0,65.599998,65.0,54.200001
20160805034500,180.0,297.0,99.0,81,54.799999,0,65.599998,65.0,54.200001
20160805040000,180.0,300.600006,100.200002,81,54.799999,0,65.599998,65.0,54.200001
20160805041500,180.0,297.0,99.0,81,54.799999,0,65.599998,65.0,54.200001
20160805043000,180.0,186.0,62.0,52,88.800003,100,65.800003,80.0,78.0
20160805044500,180.0,186.0,62.0,52,87.5,100,67.800003,80.0,78.0
20160805050000,180.0,186.0,62.0,52,83.199997,100,68.699997,80.0,78.0
20160805051500,180.0,186.0,62.0,52,91.599998,100,69.300003,80.0,78.0
20160805053000,180.0,186.0,62.0,52,88.699997,100,69.800003,80.0,78.0
20160805054500,180.0,186.0,62.0,52,83.199997,100,70.300003,80.0,78.0
20160805060000,180.0,186.0,62.0,52,82.199997,100,70.599998,80.0,78.0
20160805061500,180.0,186.0,62.0,52,84.599998,100,70.800003,80.0,78.0
20160805063000,180.0,186.0,62.0,52,99.099998,100,71.199997,80.0,78.0
20160805064500,180.0,186.0,62.0,52,84.599998,100,71.300003,80.0,78.0
20160805070000,180.0,173.399994,57.799998,52,84.599998,100,71.5,80.0,78.0
20160805071500,180.0,173.399994,57.799998,52,84.599998,100,71.599998,80.0,78.0
20160805073000,180.0,171.0,57.0,54,95.400002,100,71.599998,80.0,78.0
20160805074500,180.0,171.0,57.0,54,88.699997,100,71.699997,80.0,78.0
20160805080000,180.0,173.399994,57.799998,54,86.300003,100,71.800003,80.0,78.0
20160805081500,180.0,169.800003,56.600001,54,87.5,100,71.800003,80.0,78.0
20160805083000,180.0,172.800003,57.600001,54,87.5,100,71.900002,80.0,78.0
20160805084500,180.0,169.199997,56.399999,54,87.5,100,72.0,80.0,78.0
20160805090000,180.0,169.199997,56.399999,54,88.699997,100,72.300003,80.0,78.0
20160805091500,180.0,173.399994,57.799998,55,88.699997,100,72.300003,80.0,78.0
20160805093000,180.0,175.800003,58.600001,55,88.699997,100,72.599998,80.0,78.0
20160805094500,180.0,175.800003,58.600001,55,84.400002,100,72.699997,80.0,78.0
20160805100000,180.0,175.800003,58.600001,55,91.400002,100,72.699997,80.0,78.0
20160805101500,180.0,175.800003,58.600001,55,101.099998,100,72.699997,80.0,78.0
20160805103000,180.0,175.800003,58.600001,55,86.199997,100,72.800003,80.0,78.0
20160805104500,180.0,175.800003,58.600001,55,86.199997,100,72.800003,80.0,78.0
20160805110000,180.0,179.399994,59.799998,55,86.199997,100,72.800003,80.0,78.0
20160805111500,180.0,179.399994,59.799998,55,85.0,100,73.300003,80.0,78.0
20160805113000,180.0,179.399994,59.799998,55,86.199997,100,73.300003,80.0,78.0
20160805114500,180.0,177.600006,59.200002,55,82.099998,100,73.300003,80.0,78.0
20160805120000,180.0,179.399994,59.799998,55,78.300003,100,73.199997,80.0,78.0
20160805121500,180.0,179.399994,59.799998,55,74.900002,100,73.099998,80.0,78.0
20160805123000,180.0,179.399994,59.799998,55,82.099998,100,73.0,80.0,78.0
20160805124500,180.0,179.399994,59.799998,55,78.300003,100,73.099998,80.0,78.0
20160805130000,180.0,179.399994,59.799998,55,74.900002,100,72.800003,80.0,78.0
20160805131500,180.0,177.600006,59.200002,55,71.599998,100,72.900002,80.0,78.0
20160805133000,180.0,177.600006,59.200002,55,80.699997,100,72.800003,80.0,78.0
20160805134500,180.0,175.800003,58.600001,55,77.400002,100,72.699997,80.0,78.0
20160805140000,180.0,175.800003,58.600001,55,97.199997,100,72.599998,80.0,78.0
20160805141500,180.0,186.600006,62.200002,54,86.199997,100,72.800003,80.0,78.0
20160805143000,180.0,186.600006,62.200002,54,86.199997,100,72.900002,80.0,78.0
20160805144500,180.0,186.600006,62.200002,54,98.699997,100,73.0,80.0,78.0
20160805150000,180.0,186.600006,62.200002,54,88.099998,100,73.199997,80.0,78.0
20160805151500,180.0,186.600006,62.200002,54,86.199997,100,73.300003,80.0,78.0
20160805153000,180.0,186.600006,62.200002,54,81.099998,100,73.400002,80.0,78.0
20160805154500,180.0,186.600006,62.200002,54,76.800003,100,73.300003,80.0,78.0
20160805160000,180.0,189.600006,63.200002,54,86.900002,100,73.300003,80.0,78.0
20160805161500,180.0,187.199997,62.399999,52,83.800003,100,73.400002,80.0,78.0
20160805173000,180.0,172.800003,57.600001,53,92.099998,100,73.800003,80.0,78.0
20160805174500,180.0,172.800003,57.600001,53,86.199997,100,73.699997,80.0,78.0
20160805180000,180.0,172.800003,57.600001,54,90.699997,100,73.699997,80.0,78.0
20160805181500,180.0,172.800003,57.600001,54,90.699997,100,73.800003,80.0,78.0
20160805183000,180.0,172.800003,57.600001,54,86.199997,100,73.900002,80.0,78.0
20160805184500,180.0,172.800003,57.600001,54,99.599998,100,74.099998,80.0,78.0
20160805190000,180.0,172.800003,57.600001,54,88.199997,100,74.099998,80.0,78.0
20160805191500,180.0,171.0,57.0,54,85.599998,100,74.199997,80.0,78.0
20160805193000,180.0,173.399994,57.799998,54,95.599998,100,74.199997,80.0,78.0
20160805194500,180.0,173.399994,57.799998,54,86.900002,100,74.300003,80.0,78.0
20160805200000,180.0,173.399994,57.799998,54,86.900002,100,74.300003,80.0,78.0
20160805201500,180.0,171.600006,57.200002,54,96.900002,100,74.300003,80.0,78.0
20160805203000,180.0,174.0,58.0,54,86.199997,100,74.300003,80.0,78.0
20160805204500,180.0,176.399994,58.799998,54,93.400002,100,74.300003,80.0,78.0
20160805210000,180.0,173.399994,57.799998,54,87.5,100,74.300003,80.0,78.0
20160805211500,180.0,173.399994,57.799998,54,91.900002,100,74.300003,80.0,78.0
20160805213000,180.0,175.800003,58.600001,54,87.099998,100,74.300003,80.0,78.0
20160805214500,180.0,175.800003,58.600001,54,93.400002,100,74.300003,80.0,78.0
20160805220000,180.0,175.800003,58.600001,54,86.900002,100,74.300003,80.0,78.0
20160805221500,180.0,175.800003,58.600001,54,94.699997,100,74.300003,80.0,78.0
20160805223000,180.0,175.800003,58.600001,54,85.699997,100,74.300003,80.0,78.0
20160805224500,180.0,175.800003,58.600001,54,100.800003,100,74.199997,80.0,78.0
20160805230000,180.0,175.800003,58.600001,54,85.599998,100,74.199997,80.0,78.0
20160805231500,180.0,175.800003,58.600001,54,101.0,100,74.199997,80.0,78.0
20160805233000,180.0,174.0,58.0,54,84.400002,100,74.199997,80.0,78.0
20160805234500,180.0,174.0,58.0,54,95.5,100,74.199997,80.0,78.0
20160806000000,180.0,176.399994,58.799998,54,84.400002,100,74.199997,80.0,78.0
20160806001500,180.0,176.399994,58.799998,54,89.900002,100,74.099998,80.0,78.0
20160806003000,180.0,176.399994,58.799998,54,92.0,100,74.099998,80.0,78.0
20160806004500,180.0,178.199997,59.399999,54,87.099998,100,74.099998,80.0,78.0
20160806010000,180.0,176.399994,58.799998,54,97.699997,100,74.099998,80.0,78.0
20160806011500,180.0,176.399994,58.799998,54,86.199997,100,74.099998,80.0,78.0
20160806013000,180.0,176.399994,58.799998,54,95.900002,100,74.099998,80.0,78.0
20160806014500,180.0,176.399994,58.799998,54,86.599998,100,74.099998,80.0,78.0
20160806020000,180.0,176.399994,58.799998,54,89.5,100,74.099998,80.0,78.0
20160806021500,180.0,176.399994,58.799998,54,86.900002,100,74.099998,80.0,78.0
20160806023000,180.0,176.399994,58.799998,54,98.800003,100,74.099998,80.0,78.0
20160806024500,180.0,176.399994,58.799998,54,84.5,100,74.0,80.0,78.0
20160806030000,180.0,176.399994,58.799998,54,94.900002,100,74.0,80.0,78.0
20160806031500,180.0,178.800003,59.600001,54,86.0,100,74.0,80.0,78.0
20160806033000,180.0,178.800003,59.600001,54,86.0,100,74.0,80.0,78.0
20160806034500,180.0,178.800003,59.600001,54,101.0,100,74.0,80.0,78.0
20160806040000,180.0,176.399994,58.799998,54,84.400002,100,74.0,80.0,78.0
20160806041500,180.0,176.399994,58.799998,54,90.5,100,74.0,80.0,78.0
20160806043000,180.0,176.399994,58.799998,54,86.099998,100,74.0,80.0,78.0
20160806044500,180.0,178.800003,59.600001,54,86.099998,100,74.0,80.0,78.0
20160806050000,180.0,178.800003,59.600001,54,101.0,100,74.0,80.0,78.0
20160806051500,180.0,178.800003,59.600001,54,84.400002,100,74.0,80.0,78.0
20160806053000,180.0,178.800003,59.600001,54,87.0,100,74.0,80.0,78.0
20160806054500,180.0,178.800003,59.600001,54,98.5,100,74.0,80.0,78.0
20160806060000,180.0,178.800003,59.600001,54,85.0,100,74.0,80.0,78.0
20160806061500,180.0,178.800003,59.600001,54,98.400002,100,74.0,80.0,78.0
20160806063000,180.0,178.800003,59.600001,54,86.0,100,74.0,80.0,78.0
20160806064500,180.0,178.800003,59.600001,54,87.5,100,74.0,80.0,78.0
20160806070000,180.0,175.199997,58.399999,54,101.0,100,74.0,80.0,78.0
20160806071500,180.0,177.600006,59.200002,54,85.0,100,74.099998,80.0,78.0
20160806073000,180.0,175.800003,58.600001,54,93.599998,100,74.099998,80.0,78.0
20160806074500,180.0,173.399994,57.799998,54,85.599998,100,74.099998,80.0,78.0
20160806080000,180.0,173.399994,57.799998,54,101.099998,100,74.099998,80.0,78.0
20160806081500,180.0,171.600006,57.200002,54,87.5,100,74.099998,80.0,78.0
20160806083000,180.0,171.600006,57.200002,54,85.900002,100,74.099998,80.0,78.0
20160806084500,180.0,171.600006,57.200002,54,90.5,100,74.099998,80.0,78.0
20160806090000,180.0,171.600006,57.200002,54,85.599998,100,74.099998,80.0,78.0
20160806091500,180.0,171.600006,57.200002,54,101.400002,100,74.099998,80.0,78.0
20160806093000,180.0,171.600006,57.200002,54,93.099998,100,74.099998,80.0,78.0
20160806094500,180.0,169.800003,56.600001,54,85.599998,100,74.199997,80.0,78.0
20160806100000,180.0,169.800003,56.600001,54,87.900002,100,74.199997,80.0,78.0
20160806101500,180.0,179.399994,59.799998,54,83.199997,100,74.199997,80.0,78.0
20160806103000,180.0,179.399994,59.799998,54,96.900002,100,74.099998,80.0,78.0
20160806104500,180.0,179.399994,59.799998,54,84.400002,100,74.199997,80.0,78.0
20160806110000,180.0,179.399994,59.799998,54,78.300003,100,74.199997,80.0,78.0
20160806111500,180.0,181.800003,60.600001,54,86.199997,100,74.199997,80.0,78.0
20160806113000,180.0,181.800003,60.600001,54,95.300003,100,74.199997,80.0,78.0
20160806114500,180.0,181.800003,60.600001,54,101.0,100,74.300003,80.0,78.0
20160806120000,180.0,181.800003,60.600001,54,88.099998,100,74.400002,80.0,78.0
20160806121500,180.0,181.800003,60.600001,54,85.0,100,74.5,80.0,78.0
20160806123000,180.0,181.800003,60.600001,54,80.199997,100,74.5,80.0,78.0
20160806124500,180.0,181.800003,60.600001,54,75.900002,100,74.5,80.0,78.0
20160806130000,180.0,181.800003,60.600001,54,92.900002,100,74.599998,80.0,78.0
20160806131500,180.0,181.800003,60.600001,54,85.800003,100,74.599998,80.0,78.0
20160806133000,180.0,181.800003,60.600001,54,80.199997,100,74.599998,80.0,78.0
20160806134500,180.0,181.800003,60.600001,54,75.900002,100,74.599998,80.0,78.0
20160806140000,180.0,181.800003,60.600001,54,72.0,100,74.699997,80.0,78.0
20160806141500,180.0,181.800003,60.600001,54,93.300003,100,74.599998,80.0,78.0
20160806143000,180.0,181.800003,60.600001,54,83.199997,100,74.699997,80.0,78.0
20160806144500,180.0,181.800003,60.600001,54,77.800003,100,74.699997,80.0,78.0
20160806150000,180.0,181.800003,60.600001,54,94.0,100,75.0,80.0,78.0
20160806151500,180.0,181.800003,60.600001,54,85.599998,100,74.800003,80.0,78.0
20160806153000,180.0,181.800003,60.600001,54,80.0,100,74.900002,80.0,78.0
20160806154500,180.0,181.800003,60.600001,54,75.900002,100,75.199997,80.0,78.0
20160806160000,180.0,181.800003,60.600001,54,80.099998,100,75.099998,80.0,78.0
20160806161500,180.0,181.800003,60.600001,54,76.300003,100,75.400002,80.0,78.0
20160806163000,180.0,181.800003,60.600001,54,84.900002,100,75.400002,80.0,78.0
20160806164500,180.0,181.800003,60.600001,54,81.099998,100,75.400002,80.0,78.0
20160806170000,180.0,184.199997,61.399999,54,77.300003,100,75.699997,80.0,78.0
20160806171500,180.0,181.800003,60.600001,54,73.599998,100,76.0,80.0,78.0
20160806173000,180.0,181.800003,60.600001,54,85.0,100,75.699997,80.0,78.0
20160806174500,180.0,181.800003,60.600001,54,80.699997,100,75.699997,80.0,78.0
20160806180000,180.0,181.800003,60.600001,54,89.400002,100,75.800003,80.0,78.0
20160806181500,180.0,181.800003,60.600001,54,86.900002,100,75.900002,80.0,78.0
20160806183000,180.0,181.800003,60.600001,54,90.599998,100,75.900002,80.0,78.0
20160806184500,180.0,181.800003,60.600001,54,98.300003,100,75.900002,80.0,78.0
20160806190000,180.0,179.399994,59.799998,54,93.199997,100,75.900002,80.0,78.0
20160806191500,180.0,179.399994,59.799998,54,84.400002,100,75.900002,80.0,78.0
20160806193000,180.0,179.399994,59.799998,54,84.400002,100,76.0,80.0,78.0
20160806194500,180.0,179.399994,59.799998,54,84.400002,100,76.0,80.0,78.0
20160806200000,180.0,179.399994,59.799998,54,84.400002,100,76.0,80.0,78.0
20160806201500,180.0,182.399994,60.799998,54,84.400002,100,76.0,80.0,78.0
20160806203000,180.0,182.399994,60.799998,54,84.400002,100,75.900002,80.0,78.0
20160806204500,180.0,182.399994,60.799998,54,84.400002,100,75.900002,80.0,78.0
20160806210000,180.0,182.399994,60.799998,54,84.400002,100,75.900002,80.0,78.0
20160806211500,180.0,182.399994,60.799998,54,84.400002,100,75.900002,80.0,78.0
20160806213000,180.0,182.399994,60.799998,54,84.400002,100,75.900002,80.0,78.0
20160806214500,180.0,182.399994,60.799998,54,92.800003,100,75.900002,80.0,78.0
20160806220000,180.0,182.399994,60.799998,54,91.5,100,75.900002,80.0,78.0
20160806221500,180.0,182.399994,60.799998,54,98.400002,100,75.800003,80.0,78.0
20160806223000,180.0,182.399994,60.799998,54,94.400002,100,75.800003,80.0,78.0
20160806224500,180.0,182.399994,60.799998,54,86.300003,100,75.699997,80.0,78.0
20160806230000,180.0,186.0,62.0,54,90.599998,100,75.699997,80.0,78.0
20160806231500,180.0,186.0,62.0,54,85.0,100,75.699997,80.0,78.0
20160806233000,180.0,189.0,63.0,54,83.199997,100,75.699997,80.0,78.0
20160806234500,180.0,189.0,63.0,54,83.199997,100,75.699997,80.0,78.0
20160807000000,180.0,189.0,63.0,54,94.599998,100,75.599998,80.0,78.0
20160807001500,180.0,189.0,63.0,54,94.599998,100,75.599998,80.0,78.0
20160807003000,180.0,189.0,63.0,54,85.400002,100,75.599998,80.0,78.0
20160807004500,180.0,189.0,63.0,54,83.199997,100,75.599998,80.0,78.0
20160807010000,180.0,189.0,63.0,54,83.199997,100,75.5,80.0,78.0
20160807011500,180.0,189.0,63.0,54,84.099998,100,75.5,80.0,78.0
20160807013000,180.0,189.0,63.0,54,99.099998,100,75.5,80.0,78.0
20160807014500,180.0,189.0,63.0,53,85.599998,100,75.5,80.0,78.0
20160807020000,180.0,189.0,63.0,53,83.199997,100,75.5,80.0,78.0
20160807021500,180.0,189.0,63.0,53,95.300003,100,75.400002,80.0,78.0
20160807023000,180.0,186.0,62.0,53,88.099998,100,75.400002,80.0,78.0
20160807024500,180.0,189.0,63.0,53,83.199997,100,75.400002,80.0,78.0
20160807030000,180.0,189.0,63.0,53,92.800003,100,75.400002,80.0,78.0
20160807031500,180.0,189.0,63.0,53,89.400002,100,75.400002,80.0,78.0
20160807033000,180.0,189.0,63.0,53,84.400002,100,75.400002,80.0,78.0
20160807034500,180.0,189.0,63.0,53,84.400002,100,75.300003,80.0,78.0
20160807040000,180.0,186.600006,62.200002,53,93.599998,100,75.199997,80.0,78.0
20160807041500,180.0,186.600006,62.200002,53,85.0,100,75.199997,80.0,78.0
20160807043000,180.0,186.600006,62.200002,53,89.400002,100,75.199997,80.0,78.0
20160807044500,180.0,186.600006,62.200002,53,92.800003,100,75.199997,80.0,78.0
20160807050000,180.0,186.600006,62.200002,53,85.0,100,75.199997,80.0,78.0
20160807051500,180.0,186.600006,62.200002,53,83.800003,100,75.099998,80.0,78.0
20160807053000,180.0,186.600006,62.200002,53,97.099998,100,75.099998,80.0,78.0
20160807054500,180.0,189.0,63.0,53,85.599998,100,75.099998,80.0,78.0
20160807060000,180.0,189.0,63.0,53,83.099998,100,75.099998,80.0,78.0
20160807061500,180.0,189.0,63.0,53,94.900002,100,75.099998,80.0,78.0
20160807063000,180.0,189.0,63.0,53,85.5,100,75.099998,80.0,78.0
20160807064500,180.0,184.800003,61.600001,53,83.800003,100,75.099998,80.0,78.0
20160807070000,180.0,184.800003,61.600001,53,87.099998,100,75.099998,80.0,78.0
20160807071500,180.0,189.0,63.0,53,93.099998,100,75.0,80.0,78.0
20160807073000,180.0,189.0,63.0,53,86.900002,100,75.0,80.0,78.0
20160807074500,180.0,189.0,63.0,53,85.599998,100,75.0,80.0,78.0
20160807080000,180.0,189.0,63.0,53,83.199997,100,75.0,80.0,78.0
20160807081500,180.0,189.0,63.0,53,83.199997,100,75.0,80.0,78.0
20160807083000,180.0,189.0,63.0,53,83.199997,100,75.0,80.0,78.0
20160807084500,180.0,189.0,63.0,53,83.199997,100,75.0,80.0,78.0
20160807090000,180.0,189.0,63.0,53,83.199997,100,75.0,80.0,78.0
20160807091500,180.0,185.399994,61.799998,53,85.599998,100,75.0,80.0,78.0
20160807093000,180.0,185.399994,61.799998,53,83.199997,100,75.0,80.0,78.0
20160807094500,180.0,185.399994,61.799998,53,92.300003,100,75.0,80.0,78.0
20160807100000,180.0,185.399994,61.799998,53,99.599998,100,75.0,80.0,78.0
20160807101500,180.0,180.600006,60.200002,53,93.400002,100,75.0,80.0,78.0
20160807103000,180.0,184.199997,61.399999,53,83.199997,100,75.0,80.0,78.0
20160807104500,180.0,186.600006,62.200002,53,85.599998,100,75.0,80.0,78.0
20160807110000,180.0,182.399994,60.799998,53,83.800003,100,75.0,80.0,78.0
20160807111500,180.0,182.399994,60.799998,53,79.699997,100,75.0,80.0,78.0
20160807113000,180.0,182.399994,60.799998,53,75.400002,100,75.199997,80.0,78.0
20160807114500,180.0,182.399994,60.799998,53,85.599998,100,75.099998,80.0,78.0
20160807120000,180.0,182.399994,60.799998,53,88.699997,100,75.0,80.0,78.0
20160807121500,180.0,182.399994,60.799998,53,102.699997,100,75.099998,80.0,78.0
20160807123000,180.0,182.399994,60.799998,53,96.699997,100,75.099998,80.0,78.0
20160807124500,180.0,182.399994,60.799998,53,88.199997,100,75.099998,80.0,78.0
20160807130000,180.0,182.399994,60.799998,53,85.0,100,75.199997,80.0,78.0
20160807131500,180.0,182.399994,60.799998,53,85.0,100,75.199997,80.0,78.0
20160807133000,180.0,182.399994,60.799998,53,85.0,100,75.300003,80.0,78.0
20160807134500,180.0,182.399994,60.799998,53,83.900002,100,75.400002,80.0,78.0
20160807140000,180.0,182.399994,60.799998,53,83.900002,100,75.400002,80.0,78.0
20160807141500,180.0,174.0,58.0,53,83.900002,100,75.400002,80.0,78.0
20160807143000,180.0,171.0,57.0,53,94.800003,100,75.5,80.0,78.0
20160807144500,180.0,172.800003,57.600001,53,94.800003,100,75.5,80.0,78.0
20160807150000,180.0,172.800003,57.600001,53,93.699997,100,75.5,80.0,78.0
20160807151500,180.0,172.800003,57.600001,53,87.400002,100,75.5,80.0,78.0
20160807153000,180.0,172.800003,57.600001,53,85.599998,100,75.5,80.0,78.0
20160807154500,180.0,172.800003,57.600001,53,87.099998,100,75.5,80.0,78.0
20160807160000,180.0,172.800003,57.600001,53,97.400002,100,75.5,80.0,78.0
20160807161500,180.0,175.800003,58.600001,53,86.900002,100,75.400002,80.0,78.0
20160807163000,180.0,174.0,58.0,53,84.400002,100,75.400002,80.0,78.0
20160807164500,180.0,174.0,58.0,53,100.900002,100,75.400002,80.0,78.0
20160807170000,180.0,174.0,58.0,53,89.300003,100,75.400002,80.0,78.0
20160807171500,180.0,174.0,58.0,53,85.0,100,75.400002,80.0,78.0
20160807173000,180.0,174.0,58.0,53,99.400002,100,75.300003,80.0,78.0
20160807174500,180.0,174.0,58.0,53,87.699997,100,75.300003,80.0,78.0
20160807180000,180.0,174.0,58.0,53,86.699997,100,75.199997,80.0,78.0
20160807181500,180.0,171.600006,57.200002,53,91.699997,100,75.199997,80.0,78.0
20160807183000,180.0,173.399994,57.799998,53,85.199997,100,75.199997,80.0,78.0
20160807184500,180.0,173.399994,57.799998,53,95.199997,100,75.199997,80.0,78.0
20160807190000,180.0,173.399994,57.799998,53,88.099998,100,75.199997,80.0,78.0
20160807191500,180.0,173.399994,57.799998,53,85.599998,100,75.199997,80.0,78.0
20160807193000,180.0,170.399994,56.799998,53,96.199997,100,75.099998,80.0,78.0
20160807194500,180.0,170.399994,56.799998,53,86.900002,100,75.099998,80.0,78.0
20160807200000,180.0,170.399994,56.799998,53,97.900002,100,75.099998,80.0,78.0
20160807201500,180.0,170.399994,56.799998,53,91.699997,100,75.099998,80.0,78.0
20160807203000,180.0,170.399994,56.799998,53,86.900002,100,75.099998,80.0,78.0
20160807204500,180.0,168.600006,56.200002,53,85.599998,100,75.099998,80.0,78.0
20160807210000,180.0,168.600006,56.200002,53,92.400002,100,75.099998,80.0,78.0
20160807211500,180.0,168.600006,56.200002,53,85.199997,100,75.0,80.0,78.0
20160807213000,180.0,173.399994,57.799998,54,94.5,100,75.0,80.0,78.0
20160807214500,180.0,173.399994,57.799998,54,85.0,100,75.0,80.0,78.0
20160807220000,180.0,171.600006,57.200002,54,98.900002,100,75.0,80.0,78.0
20160807221500,180.0,171.600006,57.200002,54,86.900002,100,75.0,80.0,78.0
20160807223000,180.0,171.600006,57.200002,54,93.0,100,75.0,80.0,78.0
20160807224500,180.0,174.600006,58.200002,54,90.099998,100,75.0,80.0,78.0
20160807230000,180.0,174.600006,58.200002,54,85.599998,100,74.900002,80.0,78.0
20160807231500,180.0,174.600006,58.200002,54,101.0,100,74.900002,80.0,78.0
20160807233000,180.0,174.600006,58.200002,54,86.900002,100,74.900002,80.0,78.0
20160807234500,180.0,174.600006,58.200002,54,100.300003,100,74.800003,80.0,78.0
20160808000000,180.0,174.600006,58.200002,54,85.599998,100,74.800003,80.0,78.0
20160808001500,180.0,174.600006,58.200002,54,100.300003,100,74.800003,80.0,78.0
20160808003000,180.0,174.600006,58.200002,54,85.0,100,74.800003,80.0,78.0
20160808004500,180.0,174.600006,58.200002,54,96.099998,100,74.800003,80.0,78.0
20160808010000,180.0,177.600006,59.200002,54,84.400002,100,74.800003,80.0,78.0
20160808011500,180.0,175.800003,58.600001,54,87.5,100,74.800003,80.0,78.0
20160808013000,180.0,175.800003,58.600001,54,92.599998,100,74.699997,80.0,78.0
20160808014500,180.0,177.600006,59.200002,54,88.099998,100,74.699997,80.0,78.0
20160808020000,180.0,177.600006,59.200002,54,85.599998,100,74.699997,80.0,78.0
20160808021500,180.0,177.600006,59.200002,54,89.0,100,74.699997,80.0,78.0
20160808023000,180.0,177.600006,59.200002,54,84.400002,100,74.699997,80.0,78.0
20160808024500,180.0,175.199997,58.399999,54,93.800003,100,74.699997,80.0,78.0
20160808030000,180.0,178.199997,59.399999,54,85.5,100,74.699997,80.0,78.0
20160808031500,180.0,176.399994,58.799998,54,87.0,100,74.699997,80.0,78.0
20160808033000,180.0,178.199997,59.399999,54,97.0,100,74.599998,80.0,78.0
20160808034500,180.0,178.199997,59.399999,54,85.599998,100,74.599998,80.0,78.0
20160808040000,180.0,178.199997,59.399999,54,100.199997,100,74.599998,80.0,78.0
20160808041500,180.0,178.199997,59.399999,54,84.400002,100,74.599998,80.0,78.0
20160808043000,180.0,178.199997,59.399999,54,93.099998,100,74.599998,80.0,78.0
20160808044500,180.0,178.199997,59.399999,54,84.800003,100,74.599998,80.0,78.0
20160808050000,180.0,178.199997,59.399999,54,88.699997,100,74.599998,80.0,78.0
20160808051500,180.0,178.199997,59.399999,54,87.300003,100,74.599998,80.0,78.0
20160808053000,180.0,178.199997,59.399999,54,87.300003,100,74.599998,80.0,78.0
20160808054500,180.0,178.199997,59.399999,54,97.0,100,74.599998,80.0,78.0
20160808060000,180.0,178.199997,59.399999,54,86.199997,100,74.599998,80.0,78.0
20160808061500,180.0,178.199997,59.399999,54,84.400002,100,74.599998,80.0,78.0
20160808063000,180.0,178.199997,59.399999,54,100.199997,100,74.599998,80.0,78.0
20160808064500,180.0,176.399994,58.799998,54,100.199997,100,74.599998,80.0,78.0
20160808070000,180.0,176.399994,58.799998,54,85.900002,100,74.599998,80.0,78.0
20160808071500,180.0,176.399994,58.799998,54,100.300003,100,74.599998,80.0,78.0
20160808073000,180.0,176.399994,58.799998,54,86.900002,100,74.599998,80.0,78.0
20160808074500,180.0,176.399994,58.799998,54,84.900002,100,74.599998,80.0,78.0
20160808080000,180.0,176.399994,58.799998,54,97.300003,100,74.599998,80.0,78.0
20160808081500,180.0,176.399994,58.799998,54,86.400002,100,74.599998,80.0,78.0
20160808083000,180.0,176.399994,58.799998,54,86.400002,100,74.599998,80.0,78.0
20160808084500,180.0,120.0,40.0,100,112.699997,100,74.599998,80.0,78.0
20160808090000,180.0,189.600006,63.200002,57,100.199997,100,74.699997,80.0,78.0
20160808091500,180.0,187.199997,62.399999,56,100.199997,100,74.699997,80.0,78.0
20160808093000,180.0,187.199997,62.399999,56,92.599998,100,74.699997,80.0,78.0
20160808094500,180.0,187.199997,62.399999,56,87.5,100,74.699997,80.0,78.0
20160808100000,180.0,187.199997,62.399999,56,86.199997,100,74.699997,80.0,78.0
20160808101500,180.0,187.199997,62.399999,56,85.0,100,74.699997,80.0,78.0
20160808103000,180.0,187.199997,62.399999,56,85.0,100,74.699997,80.0,78.0
20160808104500,180.0,190.199997,63.399999,56,85.0,100,74.699997,80.0,78.0
20160808110000,180.0,190.199997,63.399999,56,85.0,100,74.699997,80.0,78.0
20160808111500,180.0,190.199997,63.399999,56,85.0,100,74.699997,80.0,78.0
20160808113000,180.0,187.199997,62.399999,56,85.0,100,74.699997,80.0,78.0
20160808114500,180.0,187.199997,62.399999,56,83.400002,100,74.699997,80.0,78.0
20160808120000,180.0,190.199997,63.399999,50,99.599998,100,74.699997,80.0,78.0
20160808121500,180.0,187.199997,62.399999,49,91.0,100,74.699997,80.0,78.0
20160808123000,180.0,187.199997,62.399999,51,89.5,100,74.699997,80.0,78.0
20160808124500,180.0,187.199997,62.399999,52,86.199997,100,74.699997,80.0,78.0
20160808130000,180.0,184.800003,61.600001,52,82.099998,100,74.699997,80.0,78.0
20160808131500,180.0,143.399994,47.799998,51,78.300003,100,74.599998,80.0,78.0
20160808133000,180.0,189.0,63.0,51,74.400002,100,74.800003,80.0,78.0
20160808134500,180.0,174.600006,58.200002,51,72.400002,100,74.599998,80.0,78.0
20160808140000,180.0,174.600006,58.200002,51,88.099998,100,74.599998,80.0,78.0
20160808141500,180.0,174.600006,58.200002,51,85.599998,100,74.599998,80.0,78.0
20160808143000,180.0,174.600006,58.200002,51,81.099998,100,74.599998,80.0,78.0
20160808144500,180.0,171.600006,57.200002,52,77.300003,100,74.099998,80.0,78.0
20160808150000,180.0,171.600006,57.200002,52,73.5,100,73.599998,80.0,78.0
20160808151500,180.0,171.600006,57.200002,52,95.300003,100,73.5,80.0,78.0
20160808153000,180.0,171.600006,57.200002,52,87.400002,100,73.400002,80.0,78.0
20160808154500,180.0,169.199997,56.399999,52,81.599998,100,73.400002,80.0,78.0
20160808160000,180.0,169.199997,56.399999,52,85.599998,100,74.0,80.0,78.0
20160808161500,180.0,172.800003,57.600001,52,86.900002,100,74.199997,80.0,78.0
20160808163000,180.0,174.600006,58.200002,52,81.599998,100,74.599998,80.0,78.0
20160808164500,180.0,174.600006,58.200002,52,88.0,100,74.300003,80.0,78.0
20160808170000,180.0,174.600006,58.200002,52,89.199997,100,74.099998,80.0,78.0
20160808171500,180.0,174.600006,58.200002,52,89.199997,100,74.099998,80.0,78.0
20160808173000,180.0,174.600006,58.200002,52,88.099998,100,74.099998,80.0,78.0
20160808174500,180.0,172.800003,57.600001,52,97.199997,100,74.300003,80.0,78.0
20160808180000,180.0,172.800003,57.600001,52,98.400002,100,74.199997,80.0,78.0
20160808181500,180.0,175.199997,58.399999,52,93.699997,100,74.800003,80.0,78.0
20160808183000,180.0,175.199997,58.399999,52,91.800003,100,74.599998,80.0,78.0
20160808184500,180.0,172.800003,57.600001,52,96.199997,100,74.400002,80.0,78.0
20160808190000,180.0,172.800003,57.600001,52,92.599998,100,74.199997,80.0,78.0
20160808191500,180.0,172.800003,57.600001,52,103.5,100,74.099998,80.0,78.0
20160808193000,180.0,168.600006,56.200002,52,101.5,100,74.199997,80.0,78.0
20160808194500,180.0,168.600006,56.200002,52,99.800003,100,74.300003,80.0,78.0
20160808200000,180.0,170.399994,56.799998,52,95.900002,100,74.199997,80.0,78.0
20160808201500,180.0,170.399994,56.799998,52,93.800003,100,74.099998,80.0,78.0
20160808203000,180.0,168.600006,56.200002,52,93.800003,100,74.099998,80.0,78.0
20160808204500,180.0,172.800003,57.600001,53,90.099998,100,74.099998,80.0,78.0
20160808210000,180.0,172.800003,57.600001,53,87.5,100,74.0,80.0,78.0
20160808211500,180.0,172.800003,57.600001,53,85.900002,100,74.0,80.0,78.0
20160808213000,180.0,172.800003,57.600001,53,85.900002,100,73.900002,80.0,78.0
20160808214500,180.0,172.800003,57.600001,53,85.900002,100,73.800003,80.0,78.0
20160808220000,180.0,172.800003,57.600001,53,85.900002,100,73.800003,80.0,78.0
