PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821134500,180.0,293.399994,97.799998,71,55.200001,0,66.400002,65.0,55.200001
20160821140000,180.0,289.799988,96.599996,71,55.200001,0,66.300003,65.0,55.200001
20160821141500,180.0,293.399994,97.799998,71,55.200001,0,66.099998,65.0,55.200001
20160821143000,180.0,293.399994,97.799998,71,55.200001,0,66.0,65.0,55.200001
20160821144500,180.0,293.399994,97.799998,71,55.200001,0,65.800003,65.0,55.200001
20160821150000,180.0,293.399994,97.799998,71,55.200001,0,66.0,65.0,55.200001
20160821151500,180.0,293.399994,97.799998,71,55.200001,0,65.800003,65.0,55.200001
20160821153000,180.0,293.399994,97.799998,71,55.200001,0,65.699997,65.0,55.200001
20160821154500,180.0,289.799988,96.599996,71,55.200001,0,65.699997,65.0,55.200001
20160821160000,180.0,289.799988,96.599996,71,55.200001,0,65.699997,65.0,55.200001
20160821161500,180.0,293.399994,97.799998,72,55.200001,0,66.699997,65.5,62.5
20160821163000,180.0,293.399994,97.799998,72,55.200001,0,66.199997,65.5,62.5
20160821164500,180.0,289.799988,96.599996,72,55.200001,0,66.099998,65.5,62.5
20160821170000,180.0,289.799988,96.599996,72,55.200001,0,66.0,65.5,62.5
20160821171500,180.0,289.799988,96.599996,73,55.200001,0,66.199997,65.5,62.5
20160821173000,180.0,293.399994,97.799998,73,55.200001,0,66.099998,65.5,62.5
20160821174500,180.0,289.799988,96.599996,73,55.200001,0,66.300003,65.5,62.5
20160821180000,180.0,293.399994,97.799998,73,55.200001,0,66.199997,65.5,62.5
20160821181500,180.0,293.399994,97.799998,73,55.200001,0,66.0,65.5,62.5
20160821183000,180.0,190.199997,63.399999,51,54.599998,0,65.800003,68.400002,65.400002
20160821184500,180.0,187.199997,62.399999,51,55.299999,0,66.300003,68.400002,65.400002
20160821190000,180.0,187.199997,62.399999,51,55.299999,0,66.400002,68.400002,65.400002
20160821191500,180.0,187.199997,62.399999,51,54.700001,0,66.599998,68.400002,65.400002
20160821193000,180.0,187.199997,62.399999,51,54.700001,0,66.900002,68.400002,65.400002
20160821194500,180.0,187.199997,62.399999,51,54.700001,0,67.099998,68.400002,65.400002
20160821200000,180.0,187.199997,62.399999,50,54.700001,0,67.099998,68.400002,65.400002
20160821201500,180.0,187.199997,62.399999,50,54.700001,0,67.0,68.400002,65.400002
20160821203000,180.0,187.199997,62.399999,50,54.700001,0,67.099998,68.400002,65.400002
20160821204500,180.0,187.199997,62.399999,50,54.700001,0,66.900002,68.400002,65.400002
20160821210000,180.0,190.199997,63.399999,50,54.700001,0,66.800003,68.400002,65.400002
20160821211500,180.0,187.800003,62.600001,49,54.700001,0,66.800003,68.400002,65.400002
20160821213000,180.0,187.800003,62.600001,49,54.700001,0,67.199997,68.400002,65.400002
20160821214500,180.0,187.800003,62.600001,49,54.700001,0,66.900002,68.400002,65.400002
20160821220000,180.0,187.800003,62.600001,49,54.700001,0,66.800003,68.400002,65.400002
20160821221500,180.0,187.800003,62.600001,49,54.700001,0,66.699997,68.400002,65.400002
20160821223000,180.0,187.800003,62.600001,49,54.700001,0,66.599998,68.400002,65.400002
20160821224500,180.0,187.800003,62.600001,49,54.700001,0,66.699997,68.400002,65.400002
20160821230000,180.0,187.800003,62.600001,49,54.700001,0,66.599998,68.400002,65.400002
20160821231500,180.0,187.800003,62.600001,49,54.700001,0,66.400002,68.400002,65.400002
20160821233000,180.0,187.800003,62.600001,49,54.700001,0,66.400002,68.400002,65.400002
20160821234500,180.0,190.199997,63.399999,49,54.700001,0,66.300003,68.400002,65.400002
20160822000000,180.0,187.199997,62.399999,49,54.700001,0,66.300003,68.400002,65.400002
20160822001500,180.0,189.600006,63.200002,49,54.700001,0,66.400002,68.400002,65.400002
20160822003000,180.0,189.600006,63.200002,48,54.700001,0,66.300003,68.400002,65.400002
20160822004500,180.0,189.600006,63.200002,48,54.700001,0,66.199997,68.400002,65.400002
20160822010000,180.0,189.600006,63.200002,48,54.700001,0,66.199997,68.400002,65.400002
20160822011500,180.0,189.600006,63.200002,48,54.700001,0,66.199997,68.400002,65.400002
20160822013000,180.0,189.600006,63.200002,49,54.700001,0,66.099998,68.400002,65.400002
20160822014500,180.0,189.600006,63.200002,48,54.700001,0,66.099998,68.400002,65.400002
20160822020000,180.0,189.600006,63.200002,48,54.700001,0,66.099998,68.400002,65.400002
20160822021500,180.0,189.600006,63.200002,48,54.700001,0,66.199997,68.5,65.5
20160822023000,180.0,186.0,62.0,47,54.700001,0,66.099998,68.5,65.5
20160822024500,180.0,186.0,62.0,47,54.700001,0,66.099998,68.5,65.5
20160822030000,180.0,186.0,62.0,47,54.700001,0,66.099998,68.5,65.5
20160822031500,180.0,186.0,62.0,47,54.700001,0,66.0,68.5,65.5
20160822033000,180.0,186.0,62.0,47,54.700001,0,66.0,68.5,65.5
20160822034500,180.0,183.0,61.0,47,54.700001,0,66.300003,68.5,65.5
20160822040000,180.0,183.0,61.0,47,54.700001,0,66.099998,68.400002,65.400002
20160822041500,180.0,183.0,61.0,47,54.700001,0,66.099998,68.400002,65.400002
20160822043000,180.0,183.0,61.0,47,54.700001,0,66.199997,68.400002,65.400002
20160822044500,180.0,186.0,62.0,47,54.700001,0,66.099998,68.400002,65.400002
20160822050000,180.0,186.0,62.0,47,54.700001,0,66.0,68.400002,65.400002
20160822051500,180.0,186.0,62.0,47,54.700001,0,66.199997,68.400002,65.400002
20160822053000,180.0,186.0,62.0,47,54.700001,0,66.5,68.400002,65.400002
20160822054500,180.0,186.0,62.0,47,54.700001,0,66.400002,68.400002,65.400002
20160822060000,180.0,186.0,62.0,47,54.700001,0,66.400002,68.400002,65.400002
20160822061500,180.0,186.0,62.0,47,54.700001,0,66.599998,68.400002,65.400002
20160822063000,180.0,186.0,62.0,47,54.700001,0,66.300003,68.400002,65.400002
20160822064500,180.0,186.0,62.0,47,54.700001,0,66.199997,68.400002,65.400002
20160822070000,180.0,186.0,62.0,47,54.700001,0,66.199997,68.400002,65.400002
20160822071500,180.0,173.399994,57.799998,49,54.700001,0,66.199997,68.400002,65.400002
20160822073000,180.0,171.600006,57.200002,49,54.700001,0,66.199997,68.400002,65.400002
20160822074500,180.0,173.399994,57.799998,49,55.5,0,66.300003,68.400002,65.400002
20160822080000,180.0,173.399994,57.799998,49,54.700001,0,66.199997,68.400002,65.400002
20160822081500,180.0,171.600006,57.200002,49,54.700001,0,66.400002,68.400002,65.400002
20160822083000,180.0,175.199997,58.399999,50,54.700001,0,66.900002,68.400002,65.400002
20160822084500,180.0,177.600006,59.200002,50,54.700001,0,66.900002,68.400002,65.400002
20160822090000,180.0,177.600006,59.200002,50,55.5,0,67.099998,68.400002,65.400002
20160822091500,180.0,177.600006,59.200002,50,55.5,0,66.900002,68.400002,65.400002
20160822093000,180.0,177.600006,59.200002,50,55.5,0,67.099998,68.400002,65.400002
20160822094500,180.0,175.800003,58.600001,50,55.5,0,67.300003,68.400002,65.400002
20160822100000,180.0,175.800003,58.600001,50,55.5,0,67.400002,68.400002,65.400002
20160822101500,180.0,175.800003,58.600001,50,55.5,0,67.5,68.400002,65.400002
20160822103000,180.0,175.800003,58.600001,50,54.700001,0,67.599998,68.400002,65.400002
20160822104500,180.0,178.800003,59.600001,50,55.5,0,67.599998,68.400002,65.400002
20160822110000,180.0,178.800003,59.600001,50,55.5,0,67.599998,68.400002,65.400002
20160822111500,180.0,178.800003,59.600001,50,55.5,0,67.699997,68.400002,65.400002
20160822113000,180.0,178.800003,59.600001,50,55.5,0,67.699997,68.400002,65.400002
20160822114500,180.0,178.800003,59.600001,50,55.5,0,67.699997,68.400002,65.400002
20160822120000,180.0,178.800003,59.600001,50,55.5,0,67.699997,68.400002,65.400002
20160822121500,180.0,178.800003,59.600001,50,55.5,0,67.599998,68.400002,65.400002
20160822123000,180.0,180.600006,60.200002,50,55.5,0,67.699997,68.400002,65.400002
20160822124500,180.0,180.600006,60.200002,50,54.799999,0,67.699997,68.400002,65.400002
20160822130000,180.0,177.600006,59.200002,50,54.799999,0,67.599998,68.400002,65.400002
20160822131500,180.0,177.600006,59.200002,50,54.799999,0,67.400002,68.400002,65.400002
20160822133000,180.0,177.600006,59.200002,50,54.799999,0,67.400002,68.400002,65.400002
20160822134500,180.0,177.600006,59.200002,50,54.799999,0,67.300003,68.400002,65.400002
20160822140000,180.0,175.800003,58.600001,50,54.799999,0,67.400002,68.400002,65.400002
20160822141500,180.0,179.399994,59.799998,50,54.799999,0,67.400002,68.400002,65.400002
20160822143000,180.0,179.399994,59.799998,50,54.799999,0,67.300003,68.400002,65.400002
20160822144500,180.0,181.199997,60.399999,50,54.799999,0,67.199997,68.400002,65.400002
20160822150000,180.0,181.199997,60.399999,50,54.799999,0,67.099998,68.400002,65.400002
20160822151500,180.0,181.199997,60.399999,50,55.5,0,67.099998,68.400002,65.400002
20160822153000,180.0,181.199997,60.399999,50,55.5,0,67.099998,68.400002,65.400002
20160822154500,180.0,181.199997,60.399999,50,55.5,0,67.300003,68.400002,65.400002
20160822160000,180.0,181.199997,60.399999,50,55.5,0,67.300003,68.400002,65.400002
20160822161500,180.0,181.199997,60.399999,50,55.5,0,67.5,68.400002,65.400002
20160822163000,180.0,178.199997,59.399999,50,55.5,0,67.400002,68.400002,65.400002
20160822164500,180.0,178.199997,59.399999,50,55.5,0,67.699997,68.400002,65.400002
20160822170000,180.0,176.399994,58.799998,50,55.5,0,67.599998,68.400002,65.400002
20160822171500,180.0,176.399994,58.799998,50,55.5,0,67.699997,68.400002,65.400002
20160822173000,180.0,176.399994,58.799998,50,55.5,0,67.699997,68.400002,65.400002
20160822174500,180.0,180.600006,60.200002,51,55.5,0,67.800003,68.400002,65.400002
20160822180000,180.0,188.399994,62.799998,52,55.5,0,67.800003,68.400002,65.400002
20160822181500,180.0,188.399994,62.799998,51,55.5,0,67.800003,68.400002,65.400002
20160822183000,180.0,188.399994,62.799998,51,55.5,0,67.800003,68.400002,65.400002
20160822184500,180.0,188.399994,62.799998,51,55.5,0,67.699997,68.400002,65.400002
20160822190000,180.0,185.399994,61.799998,51,55.5,0,67.699997,68.400002,65.400002
20160822191500,180.0,185.399994,61.799998,51,55.5,0,67.699997,68.5,65.5
20160822193000,180.0,190.199997,63.399999,52,55.5,0,67.800003,68.5,65.5
20160822194500,180.0,193.199997,64.399999,50,54.700001,0,67.599998,68.5,65.5
20160822200000,180.0,193.199997,64.399999,50,54.700001,0,67.599998,68.5,65.5
20160822201500,180.0,197.399994,65.799998,47,54.700001,0,67.5,68.5,65.5
20160822203000,180.0,176.399994,58.799998,48,54.700001,0,67.699997,68.5,65.5
20160822204500,180.0,176.399994,58.799998,48,54.700001,0,67.900002,68.5,65.5
20160822210000,180.0,174.600006,58.200002,48,55.5,0,68.0,68.5,65.5
20160822211500,180.0,179.399994,59.799998,48,55.5,0,67.900002,68.5,65.5
20160822213000,180.0,179.399994,59.799998,48,55.5,0,67.800003,68.5,65.5
20160822214500,180.0,179.399994,59.799998,48,55.5,0,67.800003,68.5,65.5
20160822220000,180.0,179.399994,59.799998,48,55.5,0,67.699997,68.5,65.5
20160822221500,180.0,179.399994,59.799998,48,55.5,0,67.5,68.5,65.5
20160822223000,180.0,181.800003,60.600001,48,54.900002,0,67.5,68.5,65.5
20160822224500,180.0,178.199997,59.399999,48,54.900002,0,67.400002,68.5,65.5
20160822230000,180.0,178.199997,59.399999,48,54.900002,0,67.300003,68.5,65.5
20160822231500,180.0,178.199997,59.399999,48,54.900002,0,67.199997,68.5,65.5
20160822233000,180.0,178.199997,59.399999,48,54.900002,0,67.199997,68.5,65.5
20160822234500,180.0,178.199997,59.399999,48,54.900002,0,67.199997,68.5,65.5
20160823000000,180.0,178.199997,59.399999,48,54.900002,0,67.099998,68.5,65.5
20160823001500,180.0,176.399994,58.799998,48,54.900002,0,67.099998,68.5,65.5
20160823003000,180.0,176.399994,58.799998,48,54.900002,0,67.099998,68.5,65.5
20160823004500,180.0,178.199997,59.399999,48,54.900002,0,67.099998,68.5,65.5
20160823010000,180.0,176.399994,58.799998,48,54.900002,0,66.900002,68.5,65.5
20160823011500,180.0,178.199997,59.399999,48,55.5,0,66.900002,68.5,65.5
20160823013000,180.0,176.399994,58.799998,48,55.5,0,66.900002,68.5,65.5
20160823014500,180.0,178.800003,59.600001,48,55.5,0,67.0,68.5,65.5
20160823020000,180.0,178.800003,59.600001,48,55.5,0,66.900002,68.5,65.5
20160823021500,180.0,178.800003,59.600001,48,55.5,0,66.800003,68.5,65.5
20160823023000,180.0,178.800003,59.600001,48,55.5,0,66.800003,68.5,65.5
20160823024500,180.0,178.800003,59.600001,48,55.5,0,66.800003,68.5,65.5
20160823030000,180.0,180.600006,60.200002,48,55.5,0,66.800003,68.5,65.5
20160823031500,180.0,177.600006,59.200002,48,55.5,0,66.699997,68.5,65.5
20160823033000,180.0,179.399994,59.799998,48,55.5,0,66.699997,68.5,65.5
20160823034500,180.0,179.399994,59.799998,48,55.5,0,66.699997,68.5,65.5
20160823040000,180.0,179.399994,59.799998,48,55.5,0,66.699997,68.5,65.5
20160823041500,180.0,179.399994,59.799998,48,54.700001,0,66.699997,68.5,65.5
20160823043000,180.0,179.399994,59.799998,48,54.700001,0,66.800003,68.5,65.5
20160823044500,180.0,179.399994,59.799998,48,54.700001,0,67.0,68.5,65.5
20160823050000,180.0,184.800003,61.600001,48,54.700001,0,66.900002,68.5,65.5
20160823051500,180.0,184.800003,61.600001,48,54.700001,0,66.800003,68.5,65.5
20160823053000,180.0,184.800003,61.600001,48,54.700001,0,66.699997,68.5,65.5
20160823054500,180.0,184.800003,61.600001,48,54.700001,0,66.599998,68.5,65.5
20160823060000,180.0,184.800003,61.600001,48,54.700001,0,66.599998,68.5,65.5
20160823061500,180.0,182.399994,60.799998,48,54.700001,0,66.400002,68.5,65.5
20160823063000,180.0,182.399994,60.799998,48,54.700001,0,66.800003,68.5,65.5
20160823064500,180.0,185.399994,61.799998,48,54.700001,0,66.599998,68.5,65.5
20160823070000,180.0,169.199997,56.399999,49,54.700001,0,66.599998,68.5,65.5
20160823071500,180.0,174.600006,58.200002,49,54.700001,0,66.900002,68.5,65.5
20160823073000,180.0,174.600006,58.200002,49,55.5,0,66.699997,68.5,65.5
20160823074500,180.0,177.600006,59.200002,50,55.5,0,67.099998,68.5,65.5
20160823080000,180.0,192.0,64.0,50,55.5,0,67.199997,68.5,65.5
20160823081500,180.0,200.399994,66.799998,51,55.5,0,67.400002,68.5,65.5
20160823083000,180.0,190.800003,63.600001,49,60.200001,0,67.5,68.5,65.5
20160823084500,180.0,187.800003,62.600001,50,58.299999,0,68.099998,68.5,65.5
20160823090000,180.0,184.800003,61.600001,51,57.599998,0,68.099998,68.5,65.5
20160823091500,180.0,191.399994,63.799998,51,55.5,0,67.900002,68.5,65.5
20160823093000,180.0,191.399994,63.799998,51,55.5,0,67.699997,68.5,65.5
20160823094500,180.0,147.0,49.0,50,55.5,0,67.699997,68.5,65.5
20160823100000,180.0,188.399994,62.799998,48,55.5,0,67.800003,68.5,65.5
20160823101500,180.0,190.800003,63.600001,49,55.5,0,67.900002,68.5,65.5
20160823103000,180.0,190.800003,63.600001,47,55.5,0,67.900002,68.5,65.5
20160823104500,180.0,190.800003,63.600001,46,55.5,0,67.699997,68.5,65.5
20160823110000,180.0,190.800003,63.600001,47,55.5,0,67.699997,68.5,65.5
20160823111500,180.0,190.800003,63.600001,46,55.5,0,67.699997,68.5,65.5
20160823113000,180.0,195.600006,65.200002,48,55.5,0,67.699997,68.400002,65.400002
20160823114500,180.0,195.600006,65.200002,47,55.5,0,67.599998,68.400002,65.400002
20160823120000,180.0,191.399994,63.799998,47,55.5,0,67.699997,68.400002,65.400002
20160823121500,180.0,151.199997,50.399999,47,55.5,0,67.699997,68.400002,65.400002
20160823123000,180.0,176.399994,58.799998,46,55.5,0,67.699997,68.400002,65.400002
20160823124500,180.0,192.0,64.0,47,55.5,0,67.699997,68.400002,65.400002
20160823130000,180.0,189.600006,63.200002,47,55.5,0,67.599998,68.400002,65.400002
20160823131500,180.0,189.600006,63.200002,46,55.5,0,67.599998,68.400002,65.400002
20160823133000,180.0,189.600006,63.200002,45,55.5,0,67.599998,68.400002,65.400002
20160823134500,180.0,182.399994,60.799998,47,55.5,0,67.400002,68.400002,65.400002
20160823140000,180.0,182.399994,60.799998,47,54.700001,0,67.400002,68.400002,65.400002
20160823141500,180.0,182.399994,60.799998,47,55.5,0,67.400002,68.400002,65.400002
20160823143000,180.0,182.399994,60.799998,47,55.5,0,67.5,68.400002,65.400002
20160823144500,180.0,182.399994,60.799998,47,55.5,0,67.5,68.400002,65.400002
20160823150000,180.0,182.399994,60.799998,47,55.5,0,67.599998,68.400002,65.400002
20160823151500,180.0,182.399994,60.799998,47,55.5,0,67.800003,68.400002,65.400002
20160823153000,180.0,182.399994,60.799998,47,55.5,0,67.900002,68.400002,65.400002
20160823154500,180.0,182.399994,60.799998,47,55.5,0,68.0,68.400002,65.400002
20160823160000,180.0,182.399994,60.799998,47,55.5,0,68.099998,68.400002,65.400002
20160823161500,180.0,182.399994,60.799998,47,55.5,0,68.199997,68.400002,65.400002
20160823163000,180.0,182.399994,60.799998,47,55.5,0,68.199997,68.400002,65.400002
20160823164500,180.0,184.800003,61.600001,47,55.5,0,68.400002,68.400002,65.400002
20160823170000,180.0,184.800003,61.600001,47,55.5,0,68.5,68.400002,65.400002
20160823171500,180.0,184.800003,61.600001,47,55.5,0,68.599998,68.400002,65.400002
20160823173000,180.0,184.800003,61.600001,47,55.5,0,68.599998,68.400002,65.400002
20160823174500,180.0,191.399994,63.799998,48,55.5,0,68.699997,68.400002,65.400002
20160823180000,180.0,196.199997,65.399999,50,55.5,0,68.699997,68.400002,65.400002
20160823181500,180.0,207.0,69.0,52,55.5,0,68.599998,68.400002,65.400002
20160823183000,180.0,207.0,69.0,52,55.5,0,68.400002,68.400002,65.400002
20160823184500,180.0,207.0,69.0,52,55.5,0,68.300003,68.400002,65.400002
20160823190000,180.0,210.0,70.0,52,55.5,0,68.199997,68.400002,65.400002
20160823191500,180.0,210.0,70.0,52,55.5,0,68.199997,68.400002,65.400002
20160823193000,180.0,210.0,70.0,52,54.799999,0,68.199997,68.400002,65.400002
20160823194500,180.0,210.0,70.0,52,54.799999,0,68.099998,68.400002,65.400002
20160823200000,180.0,196.199997,65.399999,50,54.799999,0,68.099998,68.5,65.5
20160823201500,180.0,188.399994,62.799998,48,54.799999,0,67.900002,68.5,65.5
20160823203000,180.0,183.0,61.0,48,54.799999,0,67.800003,68.5,65.5
20160823204500,180.0,183.0,61.0,48,54.799999,0,67.800003,68.5,65.5
20160823210000,180.0,183.0,61.0,48,54.799999,0,67.699997,68.5,65.5
20160823211500,180.0,183.0,61.0,48,54.799999,0,67.699997,68.5,65.5
20160823213000,180.0,183.0,61.0,48,54.799999,0,67.900002,68.5,65.5
20160823214500,180.0,183.0,61.0,48,54.799999,0,67.900002,68.5,65.5
20160823220000,180.0,185.399994,61.799998,48,54.799999,0,67.800003,68.5,65.5
20160823221500,180.0,185.399994,61.799998,48,54.799999,0,67.800003,68.5,65.5
20160823223000,180.0,185.399994,61.799998,48,54.799999,0,67.699997,68.5,65.5
20160823224500,180.0,185.399994,61.799998,48,54.799999,0,67.699997,68.5,65.5
20160823230000,180.0,185.399994,61.799998,48,54.799999,0,67.599998,68.5,65.5
20160823231500,180.0,185.399994,61.799998,48,54.799999,0,67.5,68.5,65.5
20160823233000,180.0,185.399994,61.799998,48,54.799999,0,67.400002,68.5,65.5
20160823234500,180.0,185.399994,61.799998,48,54.799999,0,67.400002,68.5,65.5
20160824000000,180.0,185.399994,61.799998,48,54.799999,0,67.400002,68.5,65.5
20160824001500,180.0,184.199997,61.399999,48,55.099998,0,67.5,68.5,65.5
20160824003000,180.0,184.199997,61.399999,48,55.099998,0,67.400002,68.5,65.5
20160824004500,180.0,184.199997,61.399999,48,55.099998,0,67.300003,68.5,65.5
20160824010000,180.0,186.600006,62.200002,48,55.099998,0,67.300003,68.5,65.5
20160824011500,180.0,186.600006,62.200002,48,55.099998,0,67.199997,68.5,65.5
20160824013000,180.0,186.600006,62.200002,48,55.099998,0,67.199997,68.5,65.5
20160824014500,180.0,186.600006,62.200002,48,55.099998,0,67.199997,68.5,65.5
20160824020000,180.0,186.600006,62.200002,48,55.099998,0,67.099998,68.5,65.5
20160824021500,180.0,186.600006,62.200002,48,55.099998,0,67.199997,68.5,65.5
20160824023000,180.0,186.600006,62.200002,48,55.099998,0,67.099998,68.5,65.5
20160824024500,180.0,186.600006,62.200002,48,55.099998,0,66.900002,68.5,65.5
20160824030000,180.0,186.600006,62.200002,48,55.099998,0,66.900002,68.5,65.5
20160824031500,180.0,186.600006,62.200002,48,55.099998,0,66.900002,68.5,65.5
20160824033000,180.0,186.600006,62.200002,48,55.099998,0,66.800003,68.5,65.5
20160824034500,180.0,184.199997,61.399999,48,55.099998,0,66.900002,68.5,65.5
20160824040000,180.0,184.199997,61.399999,48,55.099998,0,66.800003,68.5,65.5
20160824041500,180.0,184.199997,61.399999,48,55.099998,0,66.699997,68.5,65.5
20160824043000,180.0,184.199997,61.399999,48,55.099998,0,66.699997,68.5,65.5
20160824044500,180.0,181.800003,60.600001,48,55.099998,0,66.699997,68.5,65.5
20160824050000,180.0,181.800003,60.600001,48,55.099998,0,66.900002,68.5,65.5
20160824051500,180.0,185.399994,61.799998,48,55.099998,0,67.0,68.5,65.5
20160824053000,180.0,182.399994,60.799998,48,55.099998,0,66.900002,68.5,65.5
20160824054500,180.0,182.399994,60.799998,48,55.099998,0,66.800003,68.5,65.5
20160824060000,180.0,182.399994,60.799998,48,55.099998,0,66.800003,68.5,65.5
20160824061500,180.0,182.399994,60.799998,48,55.099998,0,66.800003,68.5,65.5
20160824063000,180.0,182.399994,60.799998,48,55.099998,0,66.699997,68.5,65.5
20160824064500,180.0,182.399994,60.799998,48,55.099998,0,66.800003,68.5,65.5
20160824070000,180.0,182.399994,60.799998,48,55.099998,0,66.699997,68.5,65.5
20160824071500,180.0,182.399994,60.799998,48,55.099998,0,66.699997,68.5,65.5
20160824073000,180.0,180.0,60.0,48,55.099998,0,66.699997,68.5,65.5
20160824074500,180.0,175.800003,58.600001,48,55.099998,0,66.699997,68.5,65.5
20160824080000,180.0,175.800003,58.600001,48,55.099998,0,66.900002,68.5,65.5
20160824081500,180.0,175.800003,58.600001,48,55.099998,0,67.0,68.5,65.5
20160824083000,180.0,175.800003,58.600001,48,55.099998,0,67.099998,68.5,65.5
20160824084500,180.0,189.600006,63.200002,48,55.099998,0,67.199997,68.400002,65.400002
20160824090000,180.0,193.199997,64.399999,48,55.099998,0,67.199997,68.400002,65.400002
20160824091500,180.0,190.199997,63.399999,48,55.099998,0,67.199997,68.400002,65.400002
20160824093000,180.0,190.199997,63.399999,49,55.099998,0,67.199997,68.400002,65.400002
20160824094500,180.0,194.399994,64.799998,50,55.099998,0,67.199997,68.400002,65.400002
20160824100000,180.0,190.800003,63.600001,48,55.099998,0,67.5,68.400002,65.400002
20160824101500,180.0,190.800003,63.600001,47,55.099998,0,67.400002,68.400002,65.400002
20160824103000,180.0,195.0,65.0,49,55.099998,0,67.599998,68.400002,65.400002
20160824104500,180.0,189.600006,63.200002,47,55.099998,0,67.599998,68.400002,65.400002
20160824110000,180.0,192.0,64.0,47,55.099998,0,67.699997,68.400002,65.400002
20160824111500,180.0,187.199997,62.399999,46,55.099998,0,67.800003,68.400002,65.400002
20160824113000,180.0,190.199997,63.399999,46,55.099998,0,67.800003,68.400002,65.400002
20160824114500,180.0,186.0,62.0,46,55.099998,0,67.800003,68.400002,65.400002
20160824120000,180.0,186.0,62.0,46,55.099998,0,67.800003,68.400002,65.400002
20160824121500,180.0,186.0,62.0,46,55.099998,0,67.800003,68.400002,65.400002
20160824123000,180.0,189.0,63.0,48,55.099998,0,67.800003,68.400002,65.400002
20160824124500,180.0,189.0,63.0,48,55.099998,0,67.900002,68.400002,65.400002
20160824130000,180.0,189.0,63.0,47,55.900002,0,68.099998,68.400002,65.400002
20160824131500,180.0,186.600006,62.200002,47,55.200001,0,68.0,68.400002,65.400002
20160824133000,180.0,186.600006,62.200002,47,55.200001,0,67.900002,68.400002,65.400002
20160824134500,180.0,180.0,60.0,47,55.200001,0,67.900002,68.400002,65.400002
20160824140000,180.0,178.199997,59.399999,47,55.200001,0,67.900002,68.400002,65.400002
20160824141500,180.0,178.199997,59.399999,47,55.200001,0,68.0,68.400002,65.400002
20160824143000,180.0,180.0,60.0,47,55.200001,0,68.0,68.400002,65.400002
20160824144500,180.0,180.0,60.0,47,55.200001,0,67.900002,68.400002,65.400002
20160824150000,180.0,180.0,60.0,47,55.200001,0,68.0,68.400002,65.400002
20160824151500,180.0,178.199997,59.399999,47,55.200001,0,68.099998,68.400002,65.400002
20160824153000,180.0,184.800003,61.600001,49,55.200001,0,68.199997,68.400002,65.400002
20160824154500,180.0,181.199997,60.399999,49,55.200001,0,68.0,68.400002,65.400002
20160824160000,180.0,184.199997,61.399999,49,55.200001,0,68.0,68.400002,65.400002
20160824161500,180.0,188.399994,62.799998,49,55.200001,0,68.099998,68.400002,65.400002
20160824163000,180.0,188.399994,62.799998,49,55.200001,0,68.0,68.400002,65.400002
20160824164500,180.0,188.399994,62.799998,49,55.200001,0,68.0,68.400002,65.400002
20160824170000,180.0,188.399994,62.799998,49,55.200001,0,67.900002,68.400002,65.400002
20160824171500,180.0,188.399994,62.799998,48,55.200001,0,68.0,68.400002,65.400002
20160824173000,180.0,188.399994,62.799998,48,55.200001,0,68.0,68.400002,65.400002
20160824174500,180.0,188.399994,62.799998,48,55.200001,0,68.099998,68.400002,65.400002
20160824180000,180.0,191.399994,63.799998,48,55.200001,0,68.199997,68.400002,65.400002
20160824181500,180.0,191.399994,63.799998,48,55.200001,0,68.300003,68.400002,65.400002
20160824183000,180.0,187.800003,62.600001,48,55.200001,0,68.300003,68.400002,65.400002
20160824184500,180.0,187.800003,62.600001,48,55.200001,0,68.300003,68.400002,65.400002
20160824190000,180.0,187.800003,62.600001,48,55.200001,0,68.300003,68.400002,65.400002
20160824191500,180.0,187.800003,62.600001,48,55.200001,0,68.300003,68.400002,65.400002
20160824193000,180.0,187.800003,62.600001,48,55.200001,0,68.300003,68.400002,65.400002
20160824194500,180.0,185.399994,61.799998,48,55.200001,0,68.300003,68.400002,65.400002
20160824200000,180.0,188.399994,62.799998,48,55.200001,0,68.300003,68.400002,65.400002
20160824201500,180.0,186.0,62.0,48,55.200001,0,68.199997,68.400002,65.400002
20160824203000,180.0,186.0,62.0,48,55.200001,0,68.199997,68.400002,65.400002
20160824204500,180.0,186.0,62.0,48,55.200001,0,68.099998,68.400002,65.400002
20160824210000,180.0,186.0,62.0,48,55.200001,0,67.900002,68.400002,65.400002
20160824211500,180.0,186.0,62.0,48,55.200001,0,67.800003,68.400002,65.400002
20160824213000,180.0,186.0,62.0,48,55.200001,0,67.699997,68.400002,65.400002
20160824214500,180.0,188.399994,62.799998,48,55.200001,0,67.599998,68.400002,65.400002
20160824220000,180.0,188.399994,62.799998,48,55.200001,0,67.5,68.400002,65.400002
20160824221500,180.0,188.399994,62.799998,48,55.200001,0,67.5,68.400002,65.400002
20160824223000,180.0,188.399994,62.799998,48,55.200001,0,67.400002,68.400002,65.400002
20160824224500,180.0,188.399994,62.799998,48,55.200001,0,67.300003,68.400002,65.400002
20160824230000,180.0,188.399994,62.799998,47,55.200001,0,67.300003,68.400002,65.400002
20160824231500,180.0,190.800003,63.600001,47,55.200001,0,67.199997,68.400002,65.400002
20160824233000,180.0,187.800003,62.600001,47,55.200001,0,67.199997,68.400002,65.400002
20160824234500,180.0,187.800003,62.600001,46,55.200001,0,67.099998,68.400002,65.400002
20160825000000,180.0,185.399994,61.799998,46,55.200001,0,67.199997,68.400002,65.400002
20160825001500,180.0,187.800003,62.600001,46,55.200001,0,67.199997,68.400002,65.400002
20160825003000,180.0,187.800003,62.600001,46,55.200001,0,67.099998,68.400002,65.400002
20160825004500,180.0,187.800003,62.600001,46,55.200001,0,67.099998,68.400002,65.400002
20160825010000,180.0,187.800003,62.600001,46,55.200001,0,66.900002,68.400002,65.400002
20160825011500,180.0,187.800003,62.600001,46,55.200001,0,66.900002,68.400002,65.400002
20160825013000,180.0,187.800003,62.600001,46,55.200001,0,66.900002,68.400002,65.400002
20160825014500,180.0,187.800003,62.600001,46,55.200001,0,66.900002,68.400002,65.400002
20160825020000,180.0,185.399994,61.799998,46,55.200001,0,66.900002,68.400002,65.400002
20160825021500,180.0,185.399994,61.799998,46,55.200001,0,66.900002,68.400002,65.400002
20160825023000,180.0,185.399994,61.799998,46,55.200001,0,66.900002,68.400002,65.400002
20160825024500,180.0,185.399994,61.799998,46,55.200001,0,66.800003,68.400002,65.400002
20160825030000,180.0,185.399994,61.799998,46,55.200001,0,66.699997,68.400002,65.400002
20160825031500,180.0,183.0,61.0,46,55.200001,0,66.699997,68.400002,65.400002
20160825033000,180.0,183.0,61.0,46,55.200001,0,66.699997,68.400002,65.400002
20160825034500,180.0,183.0,61.0,46,55.200001,0,66.699997,68.400002,65.400002
20160825040000,180.0,183.0,61.0,46,55.200001,0,66.699997,68.400002,65.400002
20160825041500,180.0,183.0,61.0,46,55.200001,0,66.800003,68.400002,65.400002
20160825043000,180.0,183.0,61.0,46,55.200001,0,66.800003,68.400002,65.400002
20160825044500,180.0,186.600006,62.200002,46,55.200001,0,66.699997,68.400002,65.400002
20160825050000,180.0,186.600006,62.200002,46,55.200001,0,66.699997,68.400002,65.400002
20160825051500,180.0,186.600006,62.200002,46,55.200001,0,66.699997,68.400002,65.400002
20160825053000,180.0,186.600006,62.200002,46,55.200001,0,66.599998,68.400002,65.400002
20160825054500,180.0,186.600006,62.200002,46,55.200001,0,66.900002,68.400002,65.400002
20160825060000,180.0,186.600006,62.200002,46,55.200001,0,66.699997,68.400002,65.400002
20160825061500,180.0,186.600006,62.200002,46,55.200001,0,66.699997,68.400002,65.400002
20160825063000,180.0,184.199997,61.399999,46,55.200001,0,66.599998,68.400002,65.400002
20160825064500,180.0,184.199997,61.399999,46,55.200001,0,66.5,68.400002,65.400002
20160825070000,180.0,184.199997,61.399999,46,55.200001,0,66.400002,68.400002,65.400002
20160825071500,180.0,184.199997,61.399999,46,55.200001,0,66.599998,68.400002,65.400002
20160825073000,180.0,181.199997,60.399999,46,55.200001,0,66.5,68.400002,65.400002
20160825074500,180.0,181.199997,60.399999,46,55.200001,0,66.599998,68.400002,65.400002
20160825080000,180.0,178.800003,59.600001,46,55.200001,0,66.5,68.400002,65.400002
20160825081500,180.0,175.199997,58.399999,46,55.200001,0,67.0,68.400002,65.400002
20160825083000,180.0,175.199997,58.399999,47,55.200001,0,67.300003,68.400002,65.400002
20160825084500,180.0,177.600006,59.200002,48,55.200001,0,67.5,68.400002,65.400002
20160825090000,180.0,183.0,61.0,50,55.200001,0,67.800003,68.400002,65.400002
20160825091500,180.0,183.0,61.0,50,55.200001,0,67.900002,68.400002,65.400002
20160825093000,180.0,179.399994,59.799998,50,55.200001,0,67.900002,68.400002,65.400002
20160825094500,180.0,181.199997,60.399999,50,55.200001,0,68.0,68.400002,65.400002
20160825100000,180.0,190.800003,63.600001,50,55.200001,0,68.099998,68.400002,65.400002
20160825101500,180.0,199.800003,66.600001,50,55.200001,0,68.099998,68.400002,65.400002
20160825103000,180.0,208.800003,69.600001,52,55.200001,0,68.099998,68.400002,65.400002
20160825104500,180.0,192.600006,64.200002,47,55.200001,0,67.900002,68.400002,65.400002
20160825110000,180.0,195.0,65.0,49,55.200001,0,67.900002,68.400002,65.400002
20160825111500,180.0,190.800003,63.600001,48,55.200001,0,67.900002,68.400002,65.400002
20160825113000,180.0,195.600006,65.200002,49,55.200001,0,67.800003,68.400002,65.400002
20160825114500,180.0,203.399994,67.799998,50,55.200001,0,68.0,68.400002,65.400002
20160825120000,180.0,190.199997,63.399999,46,55.200001,0,67.900002,68.400002,65.400002
20160825121500,180.0,190.199997,63.399999,47,55.200001,0,67.900002,68.400002,65.400002
20160825123000,180.0,192.600006,64.200002,48,55.200001,0,67.900002,68.400002,65.400002
20160825124500,180.0,192.600006,64.200002,46,55.200001,0,67.900002,68.400002,65.400002
20160825130000,180.0,190.199997,63.399999,45,55.200001,0,67.900002,68.400002,65.400002
20160825131500,180.0,182.399994,60.799998,48,55.200001,0,67.800003,68.400002,65.400002
20160825133000,180.0,190.800003,63.600001,44,55.200001,0,67.800003,68.400002,65.400002
20160825134500,180.0,161.399994,53.799998,48,55.200001,0,67.800003,68.400002,65.400002
20160825140000,180.0,189.600006,63.200002,45,55.200001,0,67.699997,68.400002,65.400002
20160825141500,180.0,187.199997,62.399999,45,55.200001,0,67.699997,68.400002,65.400002
20160825143000,180.0,187.199997,62.399999,45,55.200001,0,67.800003,68.400002,65.400002
20160825144500,180.0,187.199997,62.399999,45,55.200001,0,67.699997,68.400002,65.400002
20160825150000,180.0,187.199997,62.399999,45,55.200001,0,67.699997,68.400002,65.400002
20160825151500,180.0,187.199997,62.399999,45,55.200001,0,67.699997,68.400002,65.400002
20160825153000,180.0,187.199997,62.399999,45,55.200001,0,67.699997,68.400002,65.400002
20160825154500,180.0,190.199997,63.399999,45,55.200001,0,67.699997,68.400002,65.400002
20160825160000,180.0,190.199997,63.399999,45,55.200001,0,67.699997,68.400002,65.400002
20160825161500,180.0,190.199997,63.399999,45,55.200001,0,67.599998,68.400002,65.400002
20160825163000,180.0,187.800003,62.600001,45,55.200001,0,67.599998,68.400002,65.400002
20160825164500,180.0,187.800003,62.600001,45,55.200001,0,67.400002,68.400002,65.400002
20160825170000,180.0,187.800003,62.600001,45,55.200001,0,67.5,68.400002,65.400002
20160825171500,180.0,187.800003,62.600001,45,55.200001,0,67.599998,68.400002,65.400002
20160825173000,180.0,187.800003,62.600001,45,55.200001,0,67.300003,68.400002,65.400002
20160825174500,180.0,185.399994,61.799998,45,55.200001,0,67.099998,68.400002,65.400002
20160825180000,180.0,185.399994,61.799998,45,55.200001,0,66.900002,68.400002,65.400002
20160825181500,180.0,183.0,61.0,45,55.200001,0,66.800003,68.400002,65.400002
20160825183000,180.0,183.0,61.0,45,55.200001,0,66.699997,68.400002,65.400002
20160825184500,180.0,183.0,61.0,45,55.200001,0,66.599998,68.400002,65.400002
20160825190000,180.0,185.399994,61.799998,45,55.200001,0,66.400002,68.400002,65.400002
20160825191500,180.0,185.399994,61.799998,45,55.200001,0,66.300003,68.400002,65.400002
20160825193000,180.0,183.0,61.0,45,55.200001,0,66.300003,68.400002,65.400002
20160825194500,180.0,188.399994,62.799998,46,55.200001,0,66.199997,67.900002,64.900002
20160825200000,180.0,188.399994,62.799998,45,55.200001,0,66.099998,68.400002,65.400002
20160825201500,180.0,188.399994,62.799998,45,55.200001,0,66.099998,68.400002,65.400002
20160825203000,180.0,188.399994,62.799998,45,55.200001,0,66.0,68.400002,65.400002
20160825204500,180.0,188.399994,62.799998,45,55.200001,0,66.0,68.400002,65.400002
20160825210000,180.0,188.399994,62.799998,45,55.200001,0,66.0,68.400002,65.400002
20160825211500,180.0,188.399994,62.799998,45,55.200001,0,65.900002,68.400002,65.400002
20160825213000,180.0,188.399994,62.799998,46,55.200001,0,65.800003,68.400002,65.400002
20160825214500,180.0,188.399994,62.799998,46,55.200001,0,65.800003,68.400002,65.400002
20160825220000,180.0,188.399994,62.799998,46,55.200001,0,65.699997,68.400002,65.400002
20160825221500,180.0,188.399994,62.799998,46,55.200001,0,65.699997,68.400002,65.400002
20160825223000,180.0,188.399994,62.799998,46,55.200001,0,65.699997,68.400002,65.400002
20160825224500,180.0,188.399994,62.799998,46,55.200001,0,65.599998,68.400002,65.400002
20160825230000,180.0,188.399994,62.799998,46,55.200001,0,65.599998,68.400002,65.400002
20160825231500,180.0,188.399994,62.799998,45,55.200001,0,65.599998,68.400002,65.400002
20160825233000,180.0,188.399994,62.799998,45,55.200001,0,65.599998,68.400002,65.400002
20160825234500,180.0,188.399994,62.799998,45,55.200001,0,65.599998,68.400002,65.400002
20160826000000,180.0,188.399994,62.799998,44,55.200001,0,65.5,68.400002,65.400002
20160826001500,180.0,188.399994,62.799998,44,55.200001,0,65.5,68.400002,65.400002
20160826003000,180.0,188.399994,62.799998,44,55.200001,0,65.5,68.400002,65.400002
20160826004500,180.0,188.399994,62.799998,44,55.200001,0,65.5,68.400002,65.400002
20160826010000,180.0,188.399994,62.799998,44,55.200001,0,65.400002,68.400002,65.400002
20160826011500,180.0,188.399994,62.799998,44,54.299999,0,65.300003,68.400002,65.400002
20160826013000,180.0,188.399994,62.799998,44,54.299999,100,65.300003,68.400002,65.400002
20160826014500,180.0,188.399994,62.799998,44,54.299999,100,65.300003,68.400002,65.400002
20160826020000,180.0,188.399994,62.799998,44,54.299999,100,65.300003,68.400002,65.400002
20160826021500,180.0,188.399994,62.799998,44,54.299999,100,65.300003,68.400002,65.400002
20160826023000,180.0,188.399994,62.799998,44,54.299999,100,65.199997,68.400002,65.400002
20160826024500,180.0,188.399994,62.799998,44,54.299999,100,65.300003,68.400002,65.400002
20160826030000,180.0,186.0,62.0,44,54.299999,100,65.300003,68.400002,65.400002
20160826031500,180.0,186.0,62.0,44,55.099998,100,65.199997,68.400002,65.400002
20160826033000,180.0,186.0,62.0,44,55.099998,100,65.199997,68.400002,65.400002
20160826034500,180.0,186.0,62.0,44,55.099998,100,65.199997,68.400002,65.400002
20160826040000,180.0,186.0,62.0,44,55.099998,100,65.199997,68.400002,65.400002
20160826041500,180.0,186.0,62.0,44,55.099998,100,65.199997,68.400002,65.400002
20160826043000,180.0,188.399994,62.799998,44,55.099998,100,65.199997,68.400002,65.400002
20160826044500,180.0,195.0,65.0,47,55.099998,0,65.199997,67.800003,64.800003
20160826050000,180.0,189.0,63.0,45,55.099998,100,65.099998,68.400002,65.400002
20160826051500,180.0,189.0,63.0,45,55.099998,100,65.099998,68.400002,65.400002
20160826053000,180.0,189.0,63.0,45,55.099998,100,65.099998,68.400002,65.400002
20160826054500,180.0,189.0,63.0,45,55.099998,100,65.099998,68.400002,65.400002
20160826060000,180.0,185.399994,61.799998,45,54.299999,100,65.099998,68.400002,65.400002
20160826061500,180.0,185.399994,61.799998,45,55.099998,100,65.099998,68.400002,65.400002
20160826063000,180.0,185.399994,61.799998,45,55.099998,100,65.099998,68.400002,65.400002
20160826064500,180.0,181.800003,60.600001,45,55.099998,100,65.099998,68.400002,65.400002
20160826070000,180.0,178.800003,59.600001,45,55.099998,100,65.099998,68.400002,65.400002
20160826071500,180.0,176.399994,58.799998,45,55.099998,100,65.099998,68.400002,65.400002
20160826073000,180.0,176.399994,58.799998,45,55.099998,100,65.199997,68.400002,65.400002
20160826074500,180.0,176.399994,58.799998,45,55.099998,100,65.199997,68.400002,65.400002
20160826080000,180.0,178.199997,59.399999,45,55.099998,100,65.199997,68.400002,65.400002
20160826081500,180.0,178.199997,59.399999,45,55.099998,100,65.199997,68.400002,65.400002
20160826083000,180.0,178.199997,59.399999,45,55.099998,100,65.199997,68.400002,65.400002
20160826084500,180.0,180.0,60.0,45,55.099998,100,65.199997,68.400002,65.400002
20160826090000,180.0,180.0,60.0,45,55.099998,100,65.300003,68.400002,65.400002
20160826091500,180.0,180.0,60.0,45,55.099998,100,65.300003,68.400002,65.400002
20160826093000,180.0,178.199997,59.399999,45,55.099998,100,65.300003,68.400002,65.400002
20160826094500,180.0,170.399994,56.799998,45,55.099998,100,65.400002,68.400002,65.400002
20160826100000,180.0,170.399994,56.799998,46,55.099998,100,65.400002,68.400002,65.400002
20160826101500,180.0,170.399994,56.799998,46,55.099998,100,65.5,68.400002,65.400002
20160826103000,180.0,176.399994,58.799998,46,55.099998,100,65.5,68.400002,65.400002
20160826104500,180.0,181.800003,60.600001,46,55.099998,100,65.5,68.400002,65.400002
20160826110000,180.0,184.800003,61.600001,46,55.099998,100,65.5,68.400002,65.400002
20160826111500,180.0,187.800003,62.600001,46,55.099998,100,65.5,68.400002,65.400002
20160826113000,180.0,187.800003,62.600001,46,55.099998,100,65.5,68.400002,65.400002
20160826114500,180.0,187.800003,62.600001,45,55.099998,100,65.5,68.400002,65.400002
20160826120000,180.0,187.800003,62.600001,45,55.099998,100,65.400002,68.400002,65.400002
20160826121500,180.0,187.800003,62.600001,45,55.099998,100,65.400002,68.400002,65.400002
20160826123000,180.0,187.800003,62.600001,45,55.099998,100,65.400002,68.400002,65.400002
20160826124500,180.0,187.800003,62.600001,45,55.099998,100,65.400002,68.400002,65.400002
20160826130000,180.0,187.800003,62.600001,45,55.099998,100,65.400002,68.400002,65.400002
20160826131500,180.0,185.399994,61.799998,45,55.099998,100,65.400002,68.400002,65.400002
20160826133000,180.0,182.399994,60.799998,45,55.099998,100,65.5,68.400002,65.400002
20160826134500,180.0,182.399994,60.799998,45,55.099998,100,65.5,68.400002,65.400002
20160826140000,180.0,182.399994,60.799998,45,55.099998,100,65.5,68.400002,65.400002
20160826141500,180.0,182.399994,60.799998,45,55.099998,100,65.599998,68.400002,65.400002
20160826143000,180.0,182.399994,60.799998,45,55.099998,100,65.599998,68.400002,65.400002
20160826144500,180.0,182.399994,60.799998,45,55.099998,100,65.599998,68.400002,65.400002
20160826150000,180.0,182.399994,60.799998,45,55.099998,0,65.699997,68.400002,65.400002
20160826151500,180.0,182.399994,60.799998,45,55.099998,0,65.800003,68.400002,65.400002
20160826153000,180.0,182.399994,60.799998,45,55.099998,0,65.800003,68.400002,65.400002
20160826154500,180.0,182.399994,60.799998,45,55.099998,0,65.800003,68.400002,65.400002
20160826160000,180.0,185.399994,61.799998,45,55.099998,0,66.0,68.400002,65.400002
20160826161500,180.0,180.600006,60.200002,45,55.099998,0,66.0,68.400002,65.400002
20160826163000,180.0,180.600006,60.200002,45,55.099998,0,66.099998,68.400002,65.400002
20160826164500,180.0,184.199997,61.399999,45,55.099998,0,66.199997,68.400002,65.400002
20160826170000,180.0,181.800003,60.600001,45,55.099998,0,66.400002,68.400002,65.400002
20160826171500,180.0,181.800003,60.600001,45,55.099998,0,66.599998,68.400002,65.400002
20160826173000,180.0,181.800003,60.600001,45,55.099998,0,66.699997,68.400002,65.400002
20160826174500,180.0,181.800003,60.600001,45,55.099998,0,66.699997,68.400002,65.400002
20160826180000,180.0,181.800003,60.600001,45,55.099998,0,66.699997,68.400002,65.400002
20160826181500,180.0,181.800003,60.600001,45,55.099998,0,66.699997,68.400002,65.400002
20160826183000,180.0,181.800003,60.600001,45,55.099998,0,66.599998,68.400002,65.400002
20160826184500,180.0,181.800003,60.600001,45,55.099998,0,66.599998,68.400002,65.400002
20160826190000,180.0,181.800003,60.600001,45,55.099998,0,66.5,68.400002,65.400002
20160826191500,180.0,186.600006,62.200002,46,55.099998,0,66.400002,68.400002,65.400002
20160826193000,180.0,186.600006,62.200002,46,55.099998,0,66.300003,68.400002,65.400002
20160826194500,180.0,186.600006,62.200002,46,55.099998,0,66.199997,68.400002,65.400002
20160826200000,180.0,186.600006,62.200002,46,55.099998,0,66.199997,68.400002,65.400002
20160826201500,180.0,190.199997,63.399999,46,55.099998,0,66.199997,68.400002,65.400002
20160826203000,180.0,186.600006,62.200002,46,55.099998,0,66.199997,68.400002,65.400002
20160826204500,180.0,190.199997,63.399999,46,55.099998,0,66.099998,68.400002,65.400002
20160826210000,180.0,187.199997,62.399999,46,55.099998,0,66.099998,68.400002,65.400002
20160826211500,180.0,187.199997,62.399999,46,55.099998,0,66.099998,68.400002,65.400002
20160826213000,180.0,190.199997,63.399999,46,55.099998,0,66.099998,68.400002,65.400002
20160826214500,180.0,190.199997,63.399999,46,55.099998,0,66.0,68.400002,65.400002
20160826220000,180.0,190.199997,63.399999,46,55.099998,0,66.0,68.400002,65.400002
20160826221500,180.0,190.199997,63.399999,46,55.099998,0,66.0,68.400002,65.400002
20160826223000,180.0,186.600006,62.200002,46,55.099998,0,66.0,68.400002,65.400002
20160826224500,180.0,186.600006,62.200002,46,55.099998,0,66.0,68.400002,65.400002
20160826230000,180.0,186.600006,62.200002,46,55.099998,0,66.0,68.400002,65.400002
20160826231500,180.0,189.600006,63.200002,46,55.099998,0,65.900002,68.400002,65.400002
20160826233000,180.0,189.600006,63.200002,46,55.099998,0,65.800003,68.400002,65.400002
20160826234500,180.0,187.199997,62.399999,46,55.099998,0,65.800003,68.400002,65.400002
20160827000000,180.0,187.199997,62.399999,46,55.099998,0,65.800003,68.199997,65.199997
20160827001500,180.0,181.199997,60.399999,46,55.099998,0,66.400002,68.400002,65.400002
20160827003000,180.0,181.199997,60.399999,46,94.0,100,67.0,73.5,70.5
20160827004500,180.0,181.199997,60.399999,46,86.199997,100,68.199997,73.5,70.5
20160827010000,180.0,184.199997,61.399999,46,89.599998,100,68.800003,73.5,70.5
20160827011500,180.0,187.800003,62.600001,46,86.900002,100,69.699997,73.5,70.5
20160827013000,180.0,187.800003,62.600001,46,65.400002,100,70.400002,68.900002,65.900002
20160827014500,180.0,246.0,82.0,59,54.700001,0,69.099998,68.599998,65.599998
20160827020000,180.0,233.399994,77.799998,55,54.700001,0,68.400002,68.900002,65.900002
20160827021500,180.0,188.399994,62.799998,46,54.700001,0,68.099998,68.900002,65.900002
20160827023000,180.0,188.399994,62.799998,46,54.700001,0,67.900002,68.900002,65.900002
20160827024500,180.0,188.399994,62.799998,46,54.700001,0,67.800003,68.900002,65.900002
20160827030000,180.0,188.399994,62.799998,46,54.700001,0,67.699997,68.900002,65.900002
20160827031500,180.0,188.399994,62.799998,46,54.700001,0,67.599998,68.900002,65.900002
20160827033000,180.0,172.800003,57.600001,46,54.700001,0,67.599998,69.0,66.0
20160827034500,180.0,180.600006,60.200002,46,54.700001,0,67.599998,69.0,66.0
20160827040000,180.0,188.399994,62.799998,45,54.700001,0,67.400002,68.900002,65.900002
20160827041500,180.0,188.399994,62.799998,45,54.700001,0,67.400002,68.900002,65.900002
20160827043000,180.0,188.399994,62.799998,45,54.700001,0,67.400002,68.900002,65.900002
20160827044500,180.0,186.0,62.0,45,54.700001,0,67.300003,68.900002,65.900002
20160827050000,180.0,186.0,62.0,45,54.700001,0,67.300003,68.900002,65.900002
20160827051500,180.0,186.0,62.0,45,54.700001,0,67.300003,68.5,65.5
20160827053000,180.0,186.0,62.0,45,54.700001,0,67.199997,68.900002,65.900002
20160827054500,180.0,186.0,62.0,45,54.700001,0,67.199997,68.900002,65.900002
20160827060000,180.0,189.600006,63.200002,45,54.700001,0,67.199997,68.900002,65.900002
20160827061500,180.0,189.600006,63.200002,45,54.700001,0,67.199997,68.900002,65.900002
20160827063000,180.0,189.600006,63.200002,45,54.700001,0,67.199997,68.900002,65.900002
20160827064500,180.0,181.800003,60.600001,45,54.700001,0,67.300003,68.900002,65.900002
20160827070000,180.0,173.399994,57.799998,46,55.5,0,67.300003,68.900002,65.900002
20160827071500,180.0,173.399994,57.799998,47,54.700001,0,67.300003,68.900002,65.900002
20160827073000,180.0,175.199997,58.399999,47,54.700001,0,67.300003,68.900002,65.900002
20160827074500,180.0,175.199997,58.399999,47,54.700001,0,67.300003,68.900002,65.900002
20160827080000,180.0,175.199997,58.399999,47,54.700001,0,67.300003,68.900002,65.900002
20160827081500,180.0,175.199997,58.399999,47,54.700001,0,67.300003,68.900002,65.900002
20160827083000,180.0,177.600006,59.200002,47,54.700001,0,67.300003,68.900002,65.900002
20160827084500,180.0,179.399994,59.799998,47,54.700001,0,67.300003,68.900002,65.900002
20160827090000,180.0,179.399994,59.799998,47,54.700001,0,67.400002,68.900002,65.900002
20160827091500,180.0,187.199997,62.399999,48,54.700001,0,67.400002,68.900002,65.900002
20160827093000,180.0,189.600006,63.200002,48,54.700001,0,67.199997,68.900002,65.900002
20160827094500,180.0,186.600006,62.200002,48,54.700001,0,67.099998,68.900002,65.900002
20160827100000,180.0,186.600006,62.200002,48,54.700001,0,67.099998,68.900002,65.900002
20160827101500,180.0,186.600006,62.200002,48,54.700001,0,67.400002,69.0,66.0
20160827103000,180.0,186.600006,62.200002,48,54.700001,0,67.400002,69.0,66.0
20160827104500,180.0,186.600006,62.200002,48,55.5,0,67.599998,69.0,66.0
20160827110000,180.0,189.0,63.0,49,55.5,0,67.400002,68.900002,65.900002
20160827111500,180.0,189.0,63.0,49,55.5,0,67.400002,69.0,66.0
20160827113000,180.0,186.600006,62.200002,48,54.700001,0,67.400002,69.0,66.0
20160827114500,180.0,186.600006,62.200002,48,55.5,0,67.300003,69.0,66.0
20160827120000,180.0,186.600006,62.200002,48,55.5,0,67.199997,69.0,66.0
20160827121500,180.0,186.600006,62.200002,48,55.5,0,67.099998,69.0,66.0
20160827123000,180.0,183.0,61.0,48,55.5,0,67.099998,69.0,66.0
20160827124500,180.0,187.800003,62.600001,48,55.5,0,67.099998,69.0,66.0
20160827130000,180.0,187.800003,62.600001,48,55.5,0,67.199997,69.0,66.0
20160827131500,180.0,187.800003,62.600001,48,55.5,0,67.199997,69.0,66.0
20160827133000,180.0,185.399994,61.799998,48,55.5,0,67.199997,69.0,66.0
20160827134500,180.0,185.399994,61.799998,48,55.5,0,67.300003,69.0,66.0
20160827140000,180.0,183.0,61.0,48,55.5,0,67.400002,69.0,66.0
20160827141500,180.0,186.600006,62.200002,48,55.5,0,67.599998,69.0,66.0
20160827143000,180.0,183.0,61.0,48,55.5,0,67.400002,69.0,66.0
20160827144500,180.0,183.0,61.0,48,55.5,0,67.400002,69.0,66.0
20160827150000,180.0,183.0,61.0,48,55.5,0,67.300003,69.0,66.0
20160827151500,180.0,183.0,61.0,48,55.5,0,67.400002,69.0,66.0
20160827153000,180.0,183.0,61.0,48,55.5,0,67.400002,69.0,66.0
20160827154500,180.0,183.0,61.0,48,55.5,0,67.699997,69.0,66.0
20160827160000,180.0,183.0,61.0,48,54.700001,0,67.800003,69.0,66.0
20160827161500,180.0,180.600006,60.200002,48,54.700001,0,67.800003,69.0,66.0
20160827163000,180.0,180.600006,60.200002,48,54.700001,0,67.800003,69.0,66.0
20160827164500,180.0,180.600006,60.200002,48,54.700001,0,67.800003,69.0,66.0
20160827170000,180.0,180.600006,60.200002,48,54.700001,0,67.699997,69.0,66.0
20160827171500,180.0,180.600006,60.200002,48,54.700001,0,67.699997,69.0,66.0
20160827173000,180.0,180.600006,60.200002,48,54.700001,0,67.599998,69.0,66.0
