PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827174500,180.0,180.600006,60.200002,48,54.700001,0,67.699997,69.0,66.0
20160827180000,180.0,180.600006,60.200002,48,54.700001,0,67.699997,69.0,66.0
20160827181500,180.0,180.600006,60.200002,48,54.700001,0,67.699997,69.0,66.0
20160827183000,180.0,180.600006,60.200002,48,55.5,0,67.699997,69.0,66.0
20160827184500,180.0,180.600006,60.200002,48,55.5,0,67.900002,69.0,66.0
20160827190000,180.0,180.600006,60.200002,48,55.5,0,68.099998,69.0,66.0
20160827191500,180.0,180.600006,60.200002,48,55.5,0,68.199997,69.0,66.0
20160827193000,180.0,184.199997,61.399999,48,55.5,0,68.199997,69.0,66.0
20160827194500,180.0,184.199997,61.399999,48,55.5,0,68.099998,69.0,66.0
20160827200000,180.0,184.199997,61.399999,48,55.5,0,67.900002,69.0,66.0
20160827201500,180.0,187.199997,62.399999,48,55.5,0,67.800003,69.0,66.0
20160827203000,180.0,187.199997,62.399999,48,54.799999,0,67.699997,69.0,66.0
20160827204500,180.0,187.199997,62.399999,48,54.799999,0,67.400002,69.0,66.0
20160827210000,180.0,190.199997,63.399999,48,54.799999,0,67.300003,69.0,66.0
20160827211500,180.0,190.199997,63.399999,48,54.799999,0,67.400002,69.0,66.0
20160827213000,180.0,186.0,62.0,47,54.799999,0,67.300003,69.0,66.0
20160827214500,180.0,186.0,62.0,47,54.799999,0,67.199997,69.0,66.0
20160827220000,180.0,189.600006,63.200002,44,54.799999,0,67.199997,69.0,66.0
20160827221500,180.0,185.399994,61.799998,44,54.799999,0,67.199997,69.0,66.0
20160827223000,180.0,185.399994,61.799998,44,54.799999,0,67.300003,69.0,66.0
20160827224500,180.0,185.399994,61.799998,44,54.799999,0,67.400002,69.0,66.0
20160827230000,180.0,185.399994,61.799998,44,54.799999,0,67.5,69.0,66.0
20160827231500,180.0,185.399994,61.799998,44,54.799999,0,67.599998,69.0,66.0
20160827233000,180.0,183.0,61.0,44,54.799999,0,67.599998,69.0,66.0
20160827234500,180.0,183.0,61.0,44,54.799999,0,67.599998,69.0,66.0
20160828000000,180.0,180.0,60.0,44,55.400002,0,67.599998,69.0,66.0
20160828001500,180.0,180.0,60.0,44,54.299999,0,67.699997,69.0,66.0
20160828003000,180.0,181.800003,60.600001,45,54.299999,0,67.699997,68.900002,65.900002
20160828004500,180.0,188.399994,62.799998,46,54.299999,0,67.599998,68.900002,65.900002
20160828010000,180.0,188.399994,62.799998,46,55.200001,0,67.599998,68.900002,65.900002
20160828011500,180.0,186.0,62.0,46,54.299999,0,67.599998,68.900002,65.900002
20160828013000,180.0,186.0,62.0,46,54.299999,0,67.599998,68.900002,65.900002
20160828014500,180.0,189.0,63.0,46,54.299999,0,67.5,68.900002,65.900002
20160828020000,180.0,189.0,63.0,46,54.299999,0,67.5,68.900002,65.900002
20160828021500,180.0,189.0,63.0,46,55.900002,0,67.599998,68.900002,65.900002
20160828023000,180.0,189.0,63.0,46,55.200001,0,67.599998,68.900002,65.900002
20160828024500,180.0,189.0,63.0,46,55.200001,0,67.599998,68.900002,65.900002
20160828030000,180.0,189.0,63.0,46,55.200001,0,67.599998,68.900002,65.900002
20160828031500,180.0,189.0,63.0,46,55.200001,0,67.599998,68.900002,65.900002
20160828033000,180.0,189.0,63.0,46,55.200001,0,67.599998,68.900002,65.900002
20160828034500,180.0,189.0,63.0,46,55.200001,0,67.599998,68.900002,65.900002
20160828040000,180.0,189.0,63.0,46,55.200001,0,67.599998,69.099998,66.099998
20160828041500,180.0,189.0,63.0,46,55.200001,0,67.599998,69.099998,66.099998
20160828043000,180.0,189.0,63.0,46,55.200001,0,67.5,69.0,66.0
20160828044500,180.0,189.0,63.0,46,55.200001,0,67.400002,69.099998,66.099998
20160828050000,180.0,189.0,63.0,46,54.5,0,67.5,69.0,66.0
20160828051500,180.0,189.0,63.0,46,54.5,0,67.400002,69.0,66.0
20160828053000,180.0,189.0,63.0,46,54.5,0,67.400002,69.0,66.0
20160828054500,180.0,189.0,63.0,46,54.5,0,67.400002,69.0,66.0
20160828060000,180.0,186.600006,62.200002,46,53.900002,0,67.400002,69.0,66.0
20160828061500,180.0,189.0,63.0,46,55.200001,0,67.400002,69.0,66.0
20160828063000,180.0,180.0,60.0,46,55.200001,0,67.400002,69.0,66.0
20160828064500,180.0,170.399994,56.799998,46,55.200001,0,67.400002,69.0,66.0
20160828070000,180.0,182.399994,60.799998,46,55.200001,0,67.400002,69.0,66.0
20160828071500,180.0,182.399994,60.799998,46,55.200001,0,67.5,69.0,66.0
20160828073000,180.0,190.199997,63.399999,46,55.799999,100,67.699997,80.0,78.0
20160828074500,180.0,190.199997,63.399999,46,98.400002,100,69.400002,80.0,78.0
20160828080000,180.0,190.199997,63.399999,45,83.599998,100,70.0,80.0,78.0
20160828081500,180.0,190.199997,63.399999,45,87.300003,100,70.5,80.0,78.0
20160828083000,180.0,187.800003,62.600001,45,91.0,100,71.0,80.0,78.0
20160828084500,180.0,187.800003,62.600001,45,85.0,100,71.300003,80.0,78.0
20160828090000,180.0,187.800003,62.600001,45,97.800003,100,71.699997,80.0,78.0
20160828091500,180.0,187.800003,62.600001,45,83.800003,100,72.199997,80.0,78.0
20160828093000,180.0,187.800003,62.600001,45,94.599998,100,72.400002,80.0,78.0
20160828094500,180.0,171.0,57.0,46,86.199997,100,72.400002,80.0,78.0
20160828100000,180.0,171.0,57.0,46,91.099998,100,72.400002,80.0,78.0
20160828101500,180.0,171.0,57.0,46,85.0,100,72.400002,80.0,78.0
20160828103000,180.0,175.199997,58.399999,46,85.0,100,72.599998,80.0,78.0
20160828104500,180.0,172.800003,57.600001,46,83.800003,100,72.800003,80.0,78.0
20160828110000,180.0,171.0,57.0,46,95.400002,100,72.699997,80.0,78.0
20160828111500,180.0,171.0,57.0,46,97.199997,100,72.699997,80.0,78.0
20160828113000,180.0,174.0,58.0,46,87.599998,100,72.800003,80.0,78.0
20160828114500,180.0,174.0,58.0,46,80.199997,100,72.800003,80.0,78.0
20160828120000,180.0,174.0,58.0,46,89.900002,100,72.800003,80.0,78.0
20160828121500,180.0,174.0,58.0,46,82.199997,100,72.800003,80.0,78.0
20160828123000,180.0,174.0,58.0,46,84.400002,100,72.800003,80.0,78.0
20160828124500,180.0,171.600006,57.200002,46,87.5,100,72.800003,80.0,78.0
20160828130000,180.0,175.199997,58.399999,46,81.599998,100,73.0,80.0,78.0
20160828131500,180.0,175.199997,58.399999,46,98.400002,100,73.199997,80.0,78.0
20160828133000,180.0,175.199997,58.399999,46,84.5,100,73.300003,80.0,78.0
20160828134500,180.0,175.199997,58.399999,46,98.5,100,73.400002,80.0,78.0
20160828140000,180.0,175.199997,58.399999,46,85.0,100,73.800003,80.0,78.0
20160828141500,180.0,175.199997,58.399999,46,96.099998,100,73.599998,80.0,78.0
20160828143000,180.0,175.199997,58.399999,46,98.099998,100,73.5,80.0,78.0
20160828144500,180.0,175.199997,58.399999,46,82.599998,100,73.400002,80.0,78.0
20160828150000,180.0,175.199997,58.399999,46,83.800003,100,73.400002,80.0,78.0
20160828151500,180.0,175.199997,58.399999,46,83.800003,100,73.400002,80.0,78.0
20160828153000,180.0,175.199997,58.399999,46,85.0,100,73.400002,80.0,78.0
20160828154500,180.0,175.199997,58.399999,46,100.400002,100,73.400002,80.0,78.0
20160828160000,180.0,175.199997,58.399999,46,87.5,100,73.699997,80.0,78.0
20160828161500,180.0,177.600006,59.200002,46,91.199997,100,73.800003,80.0,78.0
20160828163000,180.0,172.800003,57.600001,46,93.599998,100,73.900002,80.0,78.0
20160828164500,180.0,175.800003,58.600001,46,88.900002,100,73.800003,80.0,78.0
20160828170000,180.0,175.800003,58.600001,46,100.199997,100,73.800003,80.0,78.0
20160828171500,180.0,175.800003,58.600001,46,87.5,100,73.800003,80.0,78.0
20160828173000,180.0,174.0,58.0,46,85.0,100,74.0,80.0,78.0
20160828174500,180.0,174.0,58.0,46,88.699997,100,74.0,80.0,78.0
20160828180000,180.0,174.0,58.0,46,96.099998,100,74.199997,80.0,78.0
20160828181500,180.0,176.399994,58.799998,46,86.400002,100,74.099998,80.0,78.0
20160828183000,180.0,174.600006,58.200002,46,85.0,100,74.099998,80.0,78.0
20160828184500,180.0,174.600006,58.200002,46,98.599998,100,74.099998,80.0,78.0
20160828190000,180.0,174.600006,58.200002,46,86.900002,100,74.099998,80.0,78.0
20160828191500,180.0,174.600006,58.200002,46,85.300003,100,74.099998,80.0,78.0
20160828193000,180.0,177.600006,59.200002,46,99.699997,100,74.300003,80.0,78.0
20160828194500,180.0,174.600006,58.200002,46,86.199997,100,74.199997,80.0,77.699997
20160828200000,180.0,174.600006,58.200002,46,95.199997,100,74.0,80.0,77.900002
20160828201500,180.0,174.600006,58.200002,46,87.099998,100,73.800003,80.0,77.900002
20160828203000,180.0,176.399994,58.799998,46,87.099998,100,73.699997,80.0,77.900002
20160828204500,180.0,176.399994,58.799998,46,90.5,100,73.599998,80.0,77.900002
20160828210000,180.0,190.199997,63.399999,46,83.800003,100,73.5,80.0,77.900002
20160828211500,180.0,190.199997,63.399999,46,90.699997,100,73.5,80.0,77.900002
20160828213000,180.0,187.800003,62.600001,46,86.199997,100,73.599998,80.0,77.900002
20160828214500,180.0,187.800003,62.600001,46,83.699997,100,73.5,80.0,77.900002
20160828220000,180.0,187.800003,62.600001,46,92.599998,100,73.599998,80.0,77.900002
20160828221500,180.0,187.800003,62.600001,45,84.400002,100,73.5,80.0,77.900002
20160828223000,180.0,187.800003,62.600001,45,99.0,100,73.400002,80.0,77.900002
20160828224500,180.0,187.800003,62.600001,45,84.400002,100,73.400002,80.0,77.900002
20160828230000,180.0,187.800003,62.600001,45,98.300003,100,73.300003,80.0,77.800003
20160828231500,180.0,187.800003,62.600001,45,83.800003,100,73.300003,80.0,77.800003
20160828233000,180.0,187.800003,62.600001,45,95.800003,100,73.400002,80.0,77.800003
20160828234500,180.0,187.800003,62.600001,45,83.199997,100,73.800003,80.0,77.800003
20160829000000,180.0,187.800003,62.600001,45,90.0,100,73.900002,80.0,77.900002
20160829001500,180.0,187.800003,62.600001,45,87.0,100,74.0,80.0,77.900002
20160829003000,180.0,187.800003,62.600001,45,87.0,100,74.099998,80.0,77.900002
20160829004500,180.0,187.800003,62.600001,45,83.199997,100,74.099998,80.0,77.900002
20160829010000,180.0,190.199997,63.399999,45,86.199997,100,74.199997,80.0,77.900002
20160829011500,180.0,190.199997,63.399999,45,91.599998,100,74.199997,80.0,77.900002
20160829013000,180.0,190.199997,63.399999,45,84.400002,100,74.300003,80.0,77.900002
20160829014500,180.0,190.199997,63.399999,44,96.599998,100,74.300003,80.0,77.900002
20160829020000,180.0,190.199997,63.399999,44,84.0,100,74.400002,80.0,77.699997
20160829021500,180.0,190.199997,63.399999,44,86.300003,100,74.5,80.0,77.699997
20160829023000,180.0,190.199997,63.399999,44,90.0,100,74.5,80.0,77.900002
20160829024500,180.0,187.800003,62.600001,44,85.0,100,74.5,80.0,77.699997
20160829030000,180.0,187.800003,62.600001,44,98.400002,100,74.5,80.0,77.699997
20160829031500,180.0,187.800003,62.600001,44,83.199997,100,74.5,80.0,77.800003
20160829033000,180.0,187.800003,62.600001,44,86.900002,100,74.5,80.0,77.900002
20160829034500,180.0,187.800003,62.600001,44,97.099998,100,74.599998,80.0,77.800003
20160829040000,180.0,187.800003,62.600001,44,83.800003,100,74.599998,80.0,77.800003
20160829041500,180.0,187.800003,62.600001,44,95.300003,100,74.599998,80.0,77.800003
20160829043000,180.0,187.800003,62.600001,44,84.800003,100,74.599998,80.0,77.800003
20160829044500,180.0,187.800003,62.600001,44,87.099998,100,74.599998,80.0,77.800003
20160829050000,180.0,184.800003,61.600001,44,93.800003,100,74.599998,80.0,77.900002
20160829051500,180.0,187.199997,62.399999,44,84.400002,100,74.300003,80.0,77.900002
20160829053000,180.0,187.199997,62.399999,44,84.400002,100,74.199997,80.0,77.900002
20160829054500,180.0,187.199997,62.399999,44,82.599998,100,74.0,80.0,77.900002
20160829060000,180.0,184.800003,61.600001,44,82.599998,100,74.0,80.0,77.900002
20160829061500,180.0,184.800003,61.600001,44,98.5,100,73.800003,80.0,77.900002
20160829063000,180.0,184.800003,61.600001,44,98.5,100,73.800003,80.0,77.900002
20160829064500,180.0,184.800003,61.600001,44,97.199997,100,73.900002,80.0,77.900002
20160829070000,180.0,184.800003,61.600001,44,85.0,100,73.800003,80.0,77.900002
20160829071500,180.0,184.800003,61.600001,44,82.599998,100,73.800003,80.0,77.900002
20160829073000,180.0,168.600006,56.200002,44,93.400002,100,73.800003,80.0,77.900002
20160829074500,180.0,171.0,57.0,46,91.099998,100,73.699997,80.0,77.900002
20160829080000,180.0,171.0,57.0,46,86.900002,100,73.699997,80.0,77.900002
20160829081500,180.0,171.0,57.0,46,85.0,100,73.800003,80.0,77.800003
20160829083000,180.0,172.800003,57.600001,46,85.0,100,73.800003,80.0,77.800003
20160829084500,180.0,169.800003,56.600001,46,105.099998,100,73.699997,80.0,77.800003
20160829090000,180.0,171.600006,57.200002,46,99.599998,100,73.800003,80.0,77.900002
20160829091500,180.0,171.600006,57.200002,46,99.599998,100,73.800003,80.0,77.900002
20160829093000,180.0,171.600006,57.200002,46,85.599998,100,73.699997,80.0,77.900002
20160829094500,180.0,171.600006,57.200002,46,94.099998,100,73.699997,80.0,77.800003
20160829100000,180.0,171.600006,57.200002,46,100.0,100,73.800003,80.0,77.800003
20160829101500,180.0,171.600006,57.200002,46,96.699997,100,73.900002,80.0,77.800003
20160829103000,180.0,173.399994,57.799998,46,89.300003,100,74.0,80.0,77.800003
20160829104500,180.0,176.399994,58.799998,46,86.900002,100,74.099998,80.0,77.800003
20160829110000,180.0,178.800003,59.600001,46,84.400002,100,74.300003,80.0,77.800003
20160829111500,180.0,178.800003,59.600001,46,84.400002,100,74.199997,80.0,77.800003
20160829113000,180.0,178.800003,59.600001,46,84.400002,100,74.0,80.0,77.900002
20160829114500,180.0,178.800003,59.600001,46,85.599998,100,73.800003,80.0,77.900002
20160829120000,180.0,175.800003,58.600001,46,84.400002,100,73.800003,80.0,77.900002
20160829121500,180.0,175.800003,58.600001,46,84.400002,100,73.800003,80.0,77.800003
20160829123000,180.0,177.600006,59.200002,46,84.400002,100,73.699997,80.0,77.900002
20160829124500,180.0,174.600006,58.200002,46,89.199997,100,73.699997,80.0,77.900002
20160829130000,180.0,174.600006,58.200002,46,96.800003,100,73.699997,80.0,77.900002
20160829131500,180.0,174.600006,58.200002,46,88.099998,100,73.800003,80.0,77.800003
20160829133000,180.0,176.399994,58.799998,46,85.0,100,74.099998,80.0,77.800003
20160829134500,180.0,176.399994,58.799998,46,89.599998,100,74.0,80.0,77.900002
20160829140000,180.0,176.399994,58.799998,46,99.599998,100,73.800003,80.0,77.900002
20160829141500,180.0,176.399994,58.799998,46,91.800003,100,73.699997,80.0,77.900002
20160829143000,180.0,178.800003,59.600001,46,87.099998,100,73.699997,80.0,77.900002
20160829144500,180.0,178.800003,59.600001,46,84.400002,100,74.099998,80.0,77.900002
20160829150000,180.0,178.800003,59.600001,46,89.599998,100,73.800003,80.0,77.900002
20160829151500,180.0,176.399994,58.799998,46,100.199997,100,73.800003,80.0,77.900002
20160829153000,180.0,178.199997,59.399999,46,89.300003,100,73.699997,80.0,77.900002
20160829154500,180.0,176.399994,58.799998,46,85.0,100,73.599998,80.0,77.900002
20160829160000,180.0,176.399994,58.799998,46,85.0,100,73.599998,80.0,77.900002
20160829161500,180.0,178.199997,59.399999,46,98.199997,100,73.5,80.0,77.900002
20160829163000,180.0,176.399994,58.799998,46,93.0,100,73.400002,80.0,77.900002
20160829164500,180.0,176.399994,58.799998,46,86.900002,100,73.400002,80.0,77.900002
20160829170000,180.0,176.399994,58.799998,46,84.400002,100,73.400002,80.0,77.900002
20160829171500,180.0,176.399994,58.799998,46,96.800003,100,73.400002,80.0,77.900002
20160829173000,180.0,176.399994,58.799998,46,89.900002,100,73.599998,80.0,77.900002
20160829174500,180.0,176.399994,58.799998,46,85.099998,100,73.5,80.0,77.900002
20160829180000,180.0,180.0,60.0,46,90.199997,100,73.599998,80.0,77.900002
20160829181500,180.0,180.0,60.0,46,94.599998,100,73.599998,80.0,77.900002
20160829183000,180.0,180.0,60.0,46,85.599998,100,74.0,80.0,78.0
20160829184500,180.0,180.0,60.0,46,92.800003,100,73.800003,80.0,78.0
20160829190000,180.0,175.199997,58.399999,46,90.599998,100,73.699997,80.0,78.0
20160829191500,180.0,175.199997,58.399999,46,85.0,100,73.699997,80.0,78.0
20160829193000,180.0,175.199997,58.399999,46,94.099998,100,73.699997,80.0,78.0
20160829194500,180.0,175.199997,58.399999,46,94.099998,100,73.699997,80.0,78.0
20160829200000,180.0,175.199997,58.399999,46,87.199997,100,73.599998,80.0,78.0
20160829201500,180.0,177.600006,59.200002,46,84.900002,100,73.5,80.0,78.0
20160829203000,180.0,175.199997,58.399999,46,99.199997,100,73.599998,80.0,78.0
20160829204500,180.0,181.199997,60.399999,46,85.0,100,74.0,80.0,78.0
20160829210000,180.0,177.600006,59.200002,46,94.199997,100,74.099998,80.0,78.0
20160829211500,180.0,177.600006,59.200002,46,88.099998,100,74.099998,80.0,78.0
20160829213000,180.0,180.0,60.0,46,84.400002,100,74.199997,80.0,78.0
20160829214500,180.0,178.199997,59.399999,46,95.400002,100,74.300003,80.0,78.0
20160829220000,180.0,174.600006,58.200002,46,85.199997,100,74.199997,80.0,78.0
20160829221500,180.0,174.600006,58.200002,46,95.099998,100,74.0,80.0,78.0
20160829223000,180.0,178.800003,59.600001,46,88.800003,100,73.800003,80.0,78.0
20160829224500,180.0,178.800003,59.600001,46,86.5,100,73.599998,80.0,78.0
20160829230000,180.0,180.600006,60.200002,46,96.099998,100,73.400002,80.0,78.0
20160829231500,180.0,180.600006,60.200002,46,86.900002,100,73.300003,80.0,78.0
20160829233000,180.0,180.600006,60.200002,46,90.5,100,73.300003,80.0,78.0
20160829234500,180.0,180.600006,60.200002,46,88.699997,100,73.400002,80.0,78.0
20160830000000,180.0,180.600006,60.200002,46,85.099998,100,73.400002,80.0,78.0
20160830001500,180.0,180.600006,60.200002,46,85.099998,100,73.400002,80.0,78.0
20160830003000,180.0,180.600006,60.200002,46,95.300003,100,73.400002,80.0,78.0
20160830004500,180.0,180.600006,60.200002,46,88.599998,100,73.400002,80.0,78.0
20160830010000,180.0,183.0,61.0,46,96.699997,100,73.400002,80.0,78.0
20160830011500,180.0,180.600006,60.200002,46,85.599998,100,73.5,80.0,78.0
20160830013000,180.0,180.600006,60.200002,46,83.199997,100,73.5,80.0,78.0
20160830014500,180.0,180.600006,60.200002,46,89.099998,100,73.300003,80.0,78.0
20160830020000,180.0,180.600006,60.200002,46,95.400002,100,73.199997,80.0,78.0
20160830021500,180.0,180.600006,60.200002,46,86.199997,100,73.199997,80.0,78.0
20160830023000,180.0,183.0,61.0,46,82.099998,100,73.199997,80.0,78.0
20160830024500,180.0,183.0,61.0,46,100.900002,100,73.199997,80.0,78.0
20160830030000,180.0,183.0,61.0,46,93.0,100,73.099998,80.0,78.0
20160830031500,180.0,183.0,61.0,46,85.0,100,73.099998,80.0,78.0
20160830033000,180.0,183.0,61.0,46,85.0,100,73.199997,80.0,78.0
20160830034500,180.0,183.0,61.0,46,83.800003,100,73.199997,80.0,78.0
20160830040000,180.0,183.0,61.0,46,102.800003,100,73.199997,80.0,78.0
20160830041500,180.0,183.0,61.0,46,91.800003,100,73.199997,80.0,78.0
20160830043000,180.0,183.0,61.0,46,85.0,100,73.199997,80.0,78.0
20160830044500,180.0,183.0,61.0,46,89.099998,100,73.300003,80.0,78.0
20160830050000,180.0,179.399994,59.799998,46,91.300003,100,73.199997,80.0,78.0
20160830051500,180.0,179.399994,59.799998,46,88.599998,100,73.300003,80.0,78.0
20160830053000,180.0,181.199997,60.399999,46,84.0,100,73.400002,80.0,78.0
20160830054500,180.0,181.199997,60.399999,46,91.300003,100,73.199997,80.0,78.0
20160830060000,180.0,181.199997,60.399999,46,84.400002,100,73.199997,80.0,78.0
20160830061500,180.0,181.199997,60.399999,46,99.599998,100,73.099998,80.0,78.0
20160830063000,180.0,181.199997,60.399999,46,91.800003,100,72.900002,80.0,78.0
20160830064500,180.0,181.199997,60.399999,46,86.699997,100,72.900002,80.0,78.0
20160830070000,180.0,181.199997,60.399999,46,90.0,100,72.800003,80.0,78.0
20160830071500,180.0,172.800003,57.600001,44,85.599998,100,73.0,80.0,78.0
20160830073000,180.0,172.800003,57.600001,44,97.900002,100,72.900002,80.0,78.0
20160830074500,180.0,172.800003,57.600001,44,88.699997,100,72.800003,80.0,78.0
20160830080000,180.0,172.800003,57.600001,44,85.599998,100,72.800003,80.0,78.0
20160830081500,180.0,172.800003,57.600001,44,92.199997,100,72.800003,80.0,78.0
20160830083000,180.0,175.199997,58.399999,44,93.400002,100,72.900002,80.0,78.0
20160830084500,180.0,175.199997,58.399999,44,86.199997,100,72.900002,80.0,78.0
20160830090000,180.0,175.199997,58.399999,44,86.199997,100,73.099998,80.0,78.0
20160830091500,180.0,172.800003,57.600001,44,100.699997,100,73.199997,80.0,78.0
20160830093000,180.0,172.800003,57.600001,44,90.0,100,73.199997,80.0,78.0
20160830094500,180.0,171.0,57.0,44,90.0,100,73.199997,80.0,78.0
20160830100000,180.0,172.800003,57.600001,44,88.699997,100,73.400002,80.0,78.0
20160830101500,180.0,172.800003,57.600001,44,86.599998,100,73.400002,80.0,78.0
20160830103000,180.0,172.800003,57.600001,45,86.599998,100,73.5,80.0,78.0
20160830104500,180.0,189.0,63.0,45,85.0,100,73.400002,80.0,78.0
20160830110000,180.0,189.0,63.0,45,86.900002,100,73.599998,80.0,78.0
20160830111500,180.0,186.0,62.0,45,99.300003,100,73.699997,80.0,78.0
20160830113000,180.0,182.399994,60.799998,45,96.0,100,73.599998,80.0,78.0
20160830114500,180.0,182.399994,60.799998,45,90.099998,100,73.599998,80.0,78.0
20160830120000,180.0,187.800003,62.600001,45,84.400002,100,73.699997,80.0,78.0
20160830121500,180.0,187.800003,62.600001,45,84.400002,100,73.699997,80.0,78.0
20160830123000,180.0,187.800003,62.600001,45,79.199997,100,73.699997,80.0,78.0
20160830124500,180.0,187.800003,62.600001,45,83.199997,100,73.699997,80.0,78.0
20160830130000,180.0,187.800003,62.600001,45,79.900002,100,73.699997,80.0,78.0
20160830131500,180.0,187.800003,62.600001,45,76.400002,100,73.699997,80.0,78.0
20160830133000,180.0,187.800003,62.600001,45,96.800003,100,73.5,80.0,78.0
20160830134500,180.0,187.800003,62.600001,45,83.900002,100,73.400002,80.0,78.0
20160830140000,180.0,187.800003,62.600001,45,79.699997,100,73.400002,80.0,78.0
20160830141500,180.0,187.800003,62.600001,45,76.400002,100,73.300003,80.0,78.0
20160830143000,180.0,187.800003,62.600001,45,73.5,100,73.699997,80.0,78.0
20160830144500,180.0,187.800003,62.600001,45,71.099998,100,73.699997,80.0,78.0
20160830150000,180.0,187.800003,62.600001,45,97.800003,100,73.5,80.0,78.0
20160830151500,180.0,187.800003,62.600001,45,88.199997,100,73.699997,80.0,78.0
20160830153000,180.0,184.199997,61.399999,45,90.5,100,73.699997,80.0,78.0
20160830154500,180.0,184.199997,61.399999,45,85.0,100,74.0,80.0,78.0
20160830160000,180.0,184.199997,61.399999,45,85.0,100,74.0,80.0,78.0
20160830161500,180.0,180.0,60.0,45,85.0,100,74.0,80.0,78.0
20160830163000,180.0,180.0,60.0,45,85.0,100,74.099998,80.0,78.0
20160830164500,180.0,180.0,60.0,45,85.0,100,74.099998,80.0,78.0
20160830170000,180.0,180.0,60.0,45,85.0,100,74.099998,80.0,78.0
20160830171500,180.0,177.600006,59.200002,45,85.0,100,74.199997,80.0,78.0
20160830173000,180.0,177.600006,59.200002,45,85.0,100,74.400002,80.0,78.0
20160830174500,180.0,177.600006,59.200002,45,85.0,100,75.0,80.0,78.0
20160830180000,180.0,179.399994,59.799998,45,85.0,100,75.599998,80.0,78.0
20160830181500,180.0,179.399994,59.799998,45,85.0,100,75.5,80.0,78.0
20160830183000,180.0,177.600006,59.200002,45,89.199997,100,75.599998,80.0,78.0
20160830184500,180.0,180.0,60.0,45,101.800003,100,75.599998,80.0,78.0
20160830190000,180.0,176.399994,58.799998,45,94.900002,100,75.5,80.0,78.0
20160830191500,180.0,178.199997,59.399999,45,93.599998,100,75.400002,80.0,78.0
20160830193000,180.0,178.199997,59.399999,45,88.099998,100,75.400002,80.0,78.0
20160830194500,180.0,178.199997,59.399999,45,86.900002,100,75.400002,80.0,78.0
20160830200000,180.0,178.199997,59.399999,45,85.0,100,75.300003,80.0,78.0
20160830201500,180.0,176.399994,58.799998,45,85.0,100,75.199997,80.0,78.0
20160830203000,180.0,176.399994,58.799998,45,86.199997,100,75.699997,79.900002,76.900002
20160830204500,180.0,171.600006,57.200002,45,90.800003,100,75.699997,79.900002,76.900002
20160830210000,180.0,171.600006,57.200002,45,98.0,100,75.5,79.900002,76.900002
20160830211500,180.0,171.600006,57.200002,45,96.800003,100,75.199997,79.900002,76.900002
20160830213000,180.0,174.600006,58.200002,45,88.699997,100,75.199997,79.900002,76.900002
20160830214500,180.0,171.0,57.0,45,87.5,100,75.099998,79.900002,76.900002
20160830220000,180.0,171.0,57.0,45,86.199997,100,74.800003,79.900002,76.900002
20160830221500,180.0,172.800003,57.600001,45,86.199997,100,74.699997,79.900002,76.900002
20160830223000,180.0,172.800003,57.600001,45,98.800003,100,74.599998,79.900002,76.900002
20160830224500,180.0,172.800003,57.600001,45,92.300003,100,74.599998,79.900002,76.900002
20160830230000,180.0,172.800003,57.600001,45,88.099998,100,74.5,79.900002,76.900002
20160830231500,180.0,172.800003,57.600001,45,86.900002,100,74.400002,79.900002,76.900002
20160830233000,180.0,174.600006,58.200002,45,85.599998,100,74.300003,79.900002,76.900002
20160830234500,180.0,174.600006,58.200002,45,92.199997,100,74.300003,79.900002,76.900002
20160831000000,180.0,174.600006,58.200002,45,91.199997,100,74.300003,79.900002,76.900002
20160831001500,180.0,174.600006,58.200002,45,85.599998,100,74.199997,79.900002,76.900002
20160831003000,180.0,174.600006,58.200002,45,98.800003,100,74.199997,79.900002,76.900002
20160831004500,180.0,174.600006,58.200002,45,88.099998,100,74.199997,79.900002,76.900002
20160831010000,180.0,174.600006,58.200002,45,85.0,100,74.099998,79.900002,76.900002
20160831011500,180.0,174.600006,58.200002,45,87.699997,100,74.099998,79.900002,76.900002
20160831013000,180.0,174.600006,58.200002,45,99.699997,100,74.099998,79.900002,76.900002
20160831014500,180.0,176.399994,58.799998,45,87.5,100,74.300003,79.900002,76.900002
20160831020000,180.0,174.600006,58.200002,45,85.0,100,74.199997,79.900002,76.900002
20160831021500,180.0,174.600006,58.200002,45,88.800003,100,74.099998,79.900002,76.900002
20160831023000,180.0,174.600006,58.200002,45,96.099998,100,74.099998,79.900002,76.900002
20160831024500,180.0,174.600006,58.200002,45,86.199997,100,74.099998,79.900002,76.900002
20160831030000,180.0,178.199997,59.399999,45,101.0,100,74.099998,79.900002,76.900002
20160831031500,180.0,178.199997,59.399999,45,84.900002,100,74.099998,79.900002,76.900002
20160831033000,180.0,183.0,61.0,45,95.5,100,74.0,79.900002,76.900002
20160831034500,180.0,183.0,61.0,45,85.0,100,74.0,79.900002,76.900002
20160831040000,180.0,183.0,61.0,45,94.599998,100,74.0,79.900002,76.900002
20160831041500,180.0,185.399994,61.799998,45,86.199997,100,74.0,79.900002,76.900002
20160831043000,180.0,185.399994,61.799998,45,93.599998,100,74.0,79.900002,76.900002
20160831044500,180.0,188.399994,62.799998,45,85.0,100,74.099998,79.900002,76.900002
20160831050000,180.0,188.399994,62.799998,45,97.199997,100,74.0,79.900002,76.900002
20160831051500,180.0,188.399994,62.799998,45,85.0,100,74.0,79.900002,76.900002
20160831053000,180.0,188.399994,62.799998,45,83.800003,100,74.0,79.900002,76.900002
20160831054500,180.0,188.399994,62.799998,45,85.300003,100,74.0,79.900002,76.900002
20160831060000,180.0,188.399994,62.799998,45,94.599998,100,74.099998,79.900002,76.900002
20160831061500,180.0,188.399994,62.799998,45,85.0,100,74.199997,79.900002,76.900002
20160831063000,180.0,188.399994,62.799998,45,83.800003,100,74.400002,79.900002,76.900002
20160831064500,180.0,186.0,62.0,45,83.800003,100,74.5,79.900002,76.900002
20160831070000,180.0,169.800003,56.600001,46,100.199997,100,74.300003,79.900002,76.900002
20160831071500,180.0,172.800003,57.600001,46,100.199997,100,74.199997,79.900002,76.900002
20160831073000,180.0,172.800003,57.600001,46,88.099998,100,74.099998,79.900002,76.900002
20160831074500,180.0,172.800003,57.600001,46,86.900002,100,74.099998,79.900002,76.900002
20160831080000,180.0,172.800003,57.600001,46,86.900002,100,74.0,79.900002,76.900002
20160831081500,180.0,172.800003,57.600001,46,86.900002,100,74.0,79.900002,76.900002
20160831083000,180.0,175.199997,58.399999,46,86.900002,100,74.0,79.900002,76.900002
20160831084500,180.0,175.199997,58.399999,46,86.900002,100,74.0,79.900002,76.900002
20160831090000,180.0,175.199997,58.399999,46,85.599998,100,74.0,79.900002,76.900002
20160831091500,180.0,175.199997,58.399999,46,86.900002,100,74.0,79.900002,76.900002
20160831093000,180.0,175.199997,58.399999,46,86.900002,100,74.099998,79.900002,76.900002
20160831094500,180.0,175.199997,58.399999,46,86.900002,100,74.400002,79.900002,76.900002
20160831100000,180.0,175.199997,58.399999,46,89.300003,100,74.5,79.900002,76.900002
20160831101500,180.0,175.199997,58.399999,46,89.300003,100,74.300003,79.900002,76.900002
20160831103000,180.0,175.199997,58.399999,46,85.599998,100,74.199997,79.900002,76.900002
20160831104500,180.0,175.199997,58.399999,46,85.599998,100,74.5,79.900002,76.900002
20160831110000,180.0,175.199997,58.399999,46,81.599998,100,74.5,79.900002,76.900002
20160831111500,180.0,175.199997,58.399999,46,77.800003,100,74.5,79.900002,76.900002
20160831113000,180.0,177.600006,59.200002,46,85.5,100,74.5,79.900002,76.900002
20160831114500,180.0,177.600006,59.200002,46,81.300003,100,74.5,79.900002,76.900002
20160831120000,180.0,177.600006,59.200002,46,76.800003,100,74.400002,79.900002,76.900002
20160831121500,180.0,177.600006,59.200002,46,85.0,100,74.599998,79.900002,76.900002
20160831123000,180.0,177.600006,59.200002,46,81.099998,100,74.599998,79.900002,76.900002
20160831124500,180.0,174.600006,58.200002,46,81.099998,100,74.5,79.900002,76.900002
20160831130000,180.0,174.600006,58.200002,46,91.699997,100,74.5,79.900002,76.900002
20160831131500,180.0,176.399994,58.799998,46,85.699997,100,74.5,79.900002,76.900002
20160831133000,180.0,176.399994,58.799998,46,80.199997,100,74.400002,79.900002,76.900002
20160831134500,180.0,176.399994,58.799998,46,76.400002,100,74.300003,79.900002,76.900002
20160831140000,180.0,176.399994,58.799998,46,92.300003,100,74.5,79.900002,76.900002
20160831141500,180.0,176.399994,58.799998,46,85.599998,100,74.400002,79.900002,76.900002
20160831143000,180.0,176.399994,58.799998,46,81.099998,100,74.300003,79.900002,76.900002
20160831144500,180.0,176.399994,58.799998,46,77.300003,100,74.300003,79.900002,76.900002
20160831150000,180.0,176.399994,58.799998,46,74.0,100,74.5,79.900002,76.900002
20160831151500,180.0,176.399994,58.799998,46,85.599998,100,74.5,79.900002,76.900002
20160831153000,180.0,176.399994,58.799998,46,83.199997,100,74.599998,79.900002,76.900002
20160831154500,180.0,176.399994,58.799998,46,78.699997,100,74.599998,79.900002,76.900002
20160831160000,180.0,173.399994,57.799998,46,99.0,100,74.900002,79.900002,76.900002
20160831161500,180.0,175.199997,58.399999,46,84.400002,100,75.099998,79.900002,76.900002
20160831163000,180.0,175.199997,58.399999,46,79.699997,100,75.099998,79.900002,76.900002
20160831164500,180.0,175.199997,58.399999,46,91.900002,100,75.0,79.900002,76.900002
20160831170000,180.0,177.600006,59.200002,46,95.0,100,75.5,79.900002,76.900002
20160831171500,180.0,177.600006,59.200002,46,97.400002,100,75.199997,79.900002,76.900002
20160831173000,180.0,177.600006,59.200002,46,88.0,100,75.199997,79.900002,76.900002
20160831174500,180.0,177.600006,59.200002,46,95.0,100,75.099998,79.900002,76.900002
20160831180000,180.0,175.800003,58.600001,46,96.800003,100,75.199997,79.900002,76.900002
20160831181500,180.0,178.199997,59.399999,46,86.199997,100,75.099998,79.900002,76.900002
20160831183000,180.0,175.800003,58.600001,46,86.199997,100,75.0,79.900002,76.900002
20160831184500,180.0,177.600006,59.200002,46,86.199997,100,75.0,79.900002,76.900002
20160831190000,180.0,174.0,58.0,46,86.199997,100,75.099998,79.900002,76.900002
20160831191500,180.0,174.0,58.0,46,86.199997,100,75.099998,79.900002,76.900002
20160831193000,180.0,175.800003,58.600001,46,86.199997,100,75.699997,79.900002,76.900002
20160831194500,180.0,175.800003,58.600001,46,88.099998,100,75.699997,79.900002,76.900002
20160831200000,180.0,175.800003,58.600001,46,100.900002,100,75.5,79.900002,76.900002
20160831201500,180.0,175.800003,58.600001,46,89.300003,100,75.400002,79.900002,76.900002
20160831203000,180.0,175.800003,58.600001,46,97.400002,100,75.400002,79.900002,76.900002
20160831204500,180.0,175.800003,58.600001,46,102.699997,100,75.300003,79.900002,76.900002
20160831210000,180.0,175.800003,58.600001,46,86.599998,100,75.199997,79.900002,76.900002
20160831211500,180.0,175.800003,58.600001,46,85.400002,100,75.099998,79.900002,76.900002
20160831213000,180.0,175.800003,58.600001,46,83.800003,100,75.0,79.900002,76.900002
20160831214500,180.0,175.800003,58.600001,46,83.800003,100,74.800003,79.900002,76.900002
20160831220000,180.0,175.800003,58.600001,46,83.800003,100,74.699997,79.900002,76.900002
20160831221500,180.0,177.600006,59.200002,46,95.099998,100,74.599998,79.900002,76.900002
20160831223000,180.0,175.800003,58.600001,46,97.099998,100,74.599998,79.900002,76.900002
20160831224500,180.0,177.600006,59.200002,46,87.5,100,74.5,79.900002,76.900002
20160831230000,180.0,175.800003,58.600001,46,85.400002,100,74.5,79.900002,76.900002
20160831231500,180.0,175.800003,58.600001,46,85.400002,100,74.300003,79.900002,76.900002
20160831233000,180.0,175.800003,58.600001,46,96.5,100,74.300003,79.900002,76.900002
20160831234500,180.0,190.199997,63.399999,46,96.5,100,74.300003,79.900002,76.900002
20160901000000,180.0,190.199997,63.399999,46,99.599998,100,74.300003,79.900002,76.900002
20160901001500,180.0,190.199997,63.399999,45,97.800003,100,74.300003,79.900002,76.900002
20160901003000,180.0,190.199997,63.399999,45,97.800003,100,74.300003,79.900002,76.900002
20160901004500,180.0,187.199997,62.399999,45,85.0,100,74.300003,79.900002,76.900002
20160901010000,180.0,187.199997,62.399999,45,83.199997,100,74.300003,79.900002,76.900002
20160901011500,180.0,189.600006,63.200002,45,83.199997,100,74.300003,79.900002,76.900002
20160901013000,180.0,189.600006,63.200002,45,97.599998,100,74.300003,79.900002,76.900002
20160901014500,180.0,189.600006,63.200002,45,94.699997,100,74.300003,79.900002,76.900002
20160901020000,180.0,189.600006,63.200002,45,84.400002,100,74.300003,79.900002,76.900002
20160901021500,180.0,189.600006,63.200002,45,83.199997,100,74.300003,79.900002,76.900002
20160901023000,180.0,189.600006,63.200002,45,98.400002,100,74.300003,79.900002,76.900002
20160901024500,180.0,189.600006,63.200002,45,86.900002,100,74.300003,79.900002,76.900002
20160901030000,180.0,186.0,62.0,45,83.800003,100,74.300003,79.900002,76.900002
20160901031500,180.0,186.0,62.0,45,87.900002,100,74.300003,79.900002,76.900002
20160901033000,180.0,186.0,62.0,45,97.699997,100,74.300003,79.900002,76.900002
20160901034500,180.0,186.0,62.0,45,85.599998,100,74.300003,79.900002,76.900002
20160901040000,180.0,186.0,62.0,45,83.199997,100,74.400002,79.900002,76.900002
20160901041500,180.0,186.0,62.0,45,99.0,100,74.300003,79.900002,76.900002
20160901043000,180.0,186.0,62.0,45,85.599998,100,74.300003,79.900002,76.900002
20160901044500,180.0,186.0,62.0,45,83.199997,100,74.300003,79.900002,76.900002
20160901050000,180.0,186.0,62.0,45,82.099998,100,74.300003,79.900002,76.900002
20160901051500,180.0,186.0,62.0,45,93.800003,100,74.300003,79.900002,76.900002
20160901053000,180.0,186.0,62.0,45,86.199997,100,74.199997,79.900002,76.900002
20160901054500,180.0,186.0,62.0,45,92.800003,100,74.199997,79.900002,76.900002
20160901060000,180.0,186.0,62.0,45,85.599998,100,74.300003,79.900002,76.900002
20160901061500,180.0,186.0,62.0,45,82.599998,100,74.300003,79.900002,76.900002
20160901063000,180.0,186.0,62.0,45,99.5,100,74.199997,79.900002,76.900002
20160901064500,180.0,186.0,62.0,45,84.400002,100,74.199997,79.900002,76.900002
20160901070000,180.0,186.0,62.0,45,93.5,100,74.199997,79.900002,76.900002
20160901071500,180.0,174.600006,58.200002,45,88.900002,100,74.199997,79.900002,76.900002
20160901073000,180.0,174.600006,58.200002,45,85.599998,100,74.199997,79.900002,76.900002
20160901074500,180.0,174.600006,58.200002,45,100.0,100,74.099998,79.900002,76.900002
20160901080000,180.0,174.600006,58.200002,45,88.699997,100,74.099998,79.900002,76.900002
20160901081500,180.0,174.600006,58.200002,45,85.599998,100,74.199997,79.900002,76.900002
20160901083000,180.0,174.600006,58.200002,45,85.599998,100,74.300003,79.900002,76.900002
20160901084500,180.0,174.600006,58.200002,45,98.099998,100,74.300003,79.900002,76.900002
20160901090000,180.0,174.600006,58.200002,45,88.900002,100,74.5,79.900002,76.900002
20160901091500,180.0,176.399994,58.799998,45,85.699997,100,75.0,79.900002,76.900002
20160901093000,180.0,176.399994,58.799998,45,85.699997,100,75.199997,79.900002,76.900002
20160901094500,180.0,176.399994,58.799998,45,85.699997,100,74.900002,79.900002,76.900002
20160901100000,180.0,178.199997,59.399999,45,97.099998,100,74.599998,79.900002,76.900002
20160901101500,180.0,178.199997,59.399999,45,99.900002,100,74.5,79.900002,76.900002
20160901103000,180.0,178.199997,59.399999,45,84.400002,100,74.300003,79.900002,76.900002
20160901104500,180.0,178.199997,59.399999,45,84.400002,100,74.5,79.900002,76.900002
20160901110000,180.0,178.199997,59.399999,45,87.5,100,74.5,79.900002,76.900002
20160901111500,180.0,178.199997,59.399999,45,95.300003,100,74.5,79.900002,76.900002
20160901113000,180.0,178.199997,59.399999,45,86.900002,100,74.599998,79.900002,76.900002
20160901114500,180.0,178.199997,59.399999,45,85.0,100,74.5,79.900002,76.900002
20160901120000,180.0,178.199997,59.399999,45,85.0,100,74.300003,79.900002,76.900002
20160901121500,180.0,178.199997,59.399999,45,85.0,100,74.400002,79.900002,76.900002
20160901123000,180.0,178.199997,59.399999,45,82.099998,100,74.300003,79.900002,76.900002
20160901124500,180.0,178.199997,59.399999,45,77.800003,100,74.199997,79.900002,76.900002
20160901130000,180.0,176.399994,58.799998,45,74.0,100,74.099998,79.900002,76.900002
20160901131500,180.0,179.399994,59.799998,45,70.599998,100,74.5,79.900002,76.900002
20160901133000,180.0,177.600006,59.200002,45,88.699997,100,74.300003,79.900002,76.900002
20160901134500,180.0,177.600006,59.200002,45,88.699997,100,74.5,79.900002,76.900002
20160901140000,180.0,175.800003,58.600001,45,88.699997,100,74.699997,79.900002,76.900002
20160901141500,180.0,175.800003,58.600001,45,85.699997,100,75.0,79.900002,76.900002
20160901143000,180.0,175.800003,58.600001,45,85.699997,100,75.0,79.900002,76.900002
20160901144500,180.0,175.800003,58.600001,45,81.599998,100,74.800003,79.900002,76.900002
20160901150000,180.0,175.800003,58.600001,45,77.300003,100,74.699997,79.900002,76.900002
20160901151500,180.0,175.800003,58.600001,45,100.300003,100,74.699997,79.900002,76.900002
20160901153000,180.0,175.800003,58.600001,45,85.0,100,74.699997,79.900002,76.900002
20160901154500,180.0,175.800003,58.600001,45,80.199997,100,74.699997,79.900002,76.900002
20160901160000,180.0,175.800003,58.600001,45,99.599998,100,74.599998,79.900002,76.900002
20160901161500,180.0,175.800003,58.600001,45,93.300003,100,74.800003,79.900002,76.900002
20160901163000,180.0,175.800003,58.600001,45,85.0,100,75.0,79.900002,76.900002
20160901164500,180.0,175.800003,58.600001,45,79.199997,100,75.099998,79.900002,76.900002
20160901170000,180.0,175.800003,58.600001,45,86.900002,100,75.099998,79.900002,76.900002
20160901171500,180.0,175.800003,58.600001,45,86.900002,100,75.699997,79.900002,76.900002
20160901173000,180.0,178.800003,59.600001,45,88.099998,100,76.300003,79.900002,76.900002
20160901174500,180.0,173.399994,57.799998,45,88.099998,100,76.5,79.900002,76.900002
20160901180000,180.0,176.399994,58.799998,45,86.900002,100,76.199997,79.900002,76.900002
20160901181500,180.0,176.399994,58.799998,45,85.599998,100,76.099998,79.900002,76.900002
20160901183000,180.0,176.399994,58.799998,45,85.599998,100,75.900002,79.900002,76.900002
20160901184500,180.0,176.399994,58.799998,45,86.900002,100,75.599998,79.900002,76.900002
20160901190000,180.0,176.399994,58.799998,45,85.599998,100,75.400002,79.900002,76.900002
20160901191500,180.0,174.600006,58.200002,45,85.599998,100,75.199997,79.900002,76.900002
20160901193000,180.0,172.800003,57.600001,45,85.599998,100,75.199997,79.900002,76.900002
20160901194500,180.0,172.800003,57.600001,45,85.599998,100,75.300003,79.900002,76.900002
20160901200000,180.0,172.800003,57.600001,45,95.0,100,75.400002,79.900002,76.900002
20160901201500,180.0,171.0,57.0,45,91.199997,100,75.400002,79.900002,76.900002
20160901203000,180.0,171.0,57.0,45,86.900002,100,75.400002,79.900002,76.900002
20160901204500,180.0,171.0,57.0,45,85.599998,100,75.199997,79.900002,76.900002
20160901210000,180.0,172.800003,57.600001,45,85.599998,100,75.099998,79.900002,76.900002
20160901211500,180.0,184.800003,61.600001,45,95.800003,100,75.099998,79.900002,76.900002
20160901213000,180.0,184.800003,61.600001,45,93.0,100,75.099998,79.900002,76.900002
20160901214500,180.0,184.800003,61.600001,45,86.199997,100,75.199997,79.900002,76.900002
20160901220000,180.0,187.199997,62.399999,45,83.800003,100,75.199997,79.900002,76.900002
20160901221500,180.0,187.199997,62.399999,45,99.699997,100,75.099998,79.900002,76.900002
20160901223000,180.0,187.199997,62.399999,45,86.099998,100,75.199997,79.900002,76.900002
20160901224500,180.0,187.199997,62.399999,45,83.800003,100,75.199997,79.900002,76.900002
20160901230000,180.0,187.199997,62.399999,45,90.5,100,75.099998,79.900002,76.900002
20160901231500,180.0,187.199997,62.399999,45,90.5,100,75.099998,79.900002,76.900002
20160901233000,180.0,187.199997,62.399999,45,85.0,100,75.099998,79.900002,76.900002
20160901234500,180.0,187.199997,62.399999,45,85.0,100,75.0,79.900002,76.900002
20160902000000,180.0,187.199997,62.399999,45,92.300003,100,74.800003,79.900002,76.900002
20160902001500,180.0,187.199997,62.399999,45,85.0,100,74.699997,79.900002,76.900002
20160902003000,180.0,189.600006,63.200002,45,85.0,100,74.599998,79.900002,76.900002
20160902004500,180.0,189.600006,63.200002,45,94.099998,100,74.599998,79.900002,76.900002
20160902010000,180.0,189.600006,63.200002,45,84.400002,100,74.5,79.900002,76.900002
20160902011500,180.0,187.199997,62.399999,45,95.0,100,74.5,79.900002,76.900002
20160902013000,180.0,187.199997,62.399999,45,85.599998,100,74.5,79.900002,76.900002
20160902014500,180.0,187.199997,62.399999,45,83.800003,100,74.5,79.900002,76.900002
20160902020000,180.0,187.199997,62.399999,45,95.900002,100,74.400002,79.900002,76.900002
20160902021500,180.0,187.199997,62.399999,45,85.0,100,74.400002,79.900002,76.900002
20160902023000,180.0,187.199997,62.399999,45,91.599998,100,74.400002,79.900002,76.900002
20160902024500,180.0,187.199997,62.399999,45,87.5,100,74.5,79.900002,76.900002
20160902030000,180.0,187.199997,62.399999,45,83.800003,100,74.5,79.900002,76.900002
20160902031500,180.0,187.199997,62.399999,45,93.599998,100,74.5,79.900002,76.900002
20160902033000,180.0,187.199997,62.399999,45,84.400002,100,74.5,79.900002,76.900002
20160902034500,180.0,187.199997,62.399999,45,96.900002,100,74.5,79.900002,76.900002
20160902040000,180.0,187.199997,62.399999,45,86.0,100,74.400002,79.900002,76.900002
20160902041500,180.0,187.199997,62.399999,45,83.800003,100,74.300003,79.900002,76.900002
20160902043000,180.0,187.199997,62.399999,45,91.199997,100,74.599998,79.900002,76.900002
20160902044500,180.0,187.199997,62.399999,45,83.800003,100,74.599998,79.900002,76.900002
20160902050000,180.0,187.199997,62.399999,45,96.300003,100,74.599998,79.900002,76.900002
20160902051500,180.0,187.199997,62.399999,45,83.800003,100,74.699997,79.900002,76.900002
20160902053000,180.0,187.199997,62.399999,45,98.900002,100,74.699997,79.900002,76.900002
20160902054500,180.0,187.199997,62.399999,45,86.199997,100,74.699997,79.900002,76.900002
20160902060000,180.0,187.199997,62.399999,45,83.199997,100,74.699997,79.900002,76.900002
20160902061500,180.0,187.199997,62.399999,45,83.199997,100,74.699997,79.900002,76.900002
20160902063000,180.0,187.199997,62.399999,45,83.199997,100,74.699997,79.900002,76.900002
20160902064500,180.0,187.199997,62.399999,45,84.400002,100,74.599998,79.900002,76.900002
20160902070000,180.0,189.600006,63.200002,45,84.400002,100,74.5,79.900002,76.900002
20160902071500,180.0,189.600006,63.200002,45,84.400002,100,74.599998,79.900002,76.900002
20160902073000,180.0,189.600006,63.200002,45,99.0,100,74.5,79.900002,76.900002
20160902074500,180.0,189.600006,63.200002,45,87.5,100,74.300003,79.900002,76.900002
20160902080000,180.0,189.600006,63.200002,45,83.800003,100,74.300003,79.900002,76.900002
20160902081500,180.0,172.800003,57.600001,45,85.0,100,74.199997,79.900002,76.900002
20160902083000,180.0,169.800003,56.600001,45,85.0,100,74.199997,79.900002,76.900002
20160902084500,180.0,169.800003,56.600001,45,85.0,100,74.199997,79.900002,76.900002
20160902090000,180.0,171.600006,57.200002,45,92.800003,100,74.300003,79.900002,76.900002
20160902091500,180.0,169.199997,56.399999,45,86.800003,100,75.0,79.900002,76.900002
20160902093000,180.0,171.0,57.0,46,86.800003,100,74.599998,79.900002,76.900002
20160902094500,180.0,172.800003,57.600001,46,85.599998,100,74.599998,79.900002,76.900002
20160902100000,180.0,171.0,57.0,46,85.599998,100,74.5,79.900002,76.900002
20160902101500,180.0,172.800003,57.600001,46,85.599998,100,74.300003,79.900002,76.900002
20160902103000,180.0,172.800003,57.600001,46,86.900002,100,74.300003,79.900002,76.900002
20160902104500,180.0,172.800003,57.600001,46,96.900002,100,74.199997,79.900002,76.900002
20160902110000,180.0,170.399994,56.799998,46,93.400002,100,74.199997,79.900002,76.900002
20160902111500,180.0,170.399994,56.799998,46,83.800003,100,74.0,79.900002,76.900002
20160902113000,180.0,170.399994,56.799998,46,86.199997,100,74.0,79.900002,76.900002
20160902114500,180.0,170.399994,56.799998,46,82.599998,100,74.099998,79.900002,76.900002
20160902120000,180.0,170.399994,56.799998,46,85.599998,100,74.099998,79.900002,76.900002
20160902121500,180.0,170.399994,56.799998,46,82.099998,100,74.099998,79.900002,76.900002
20160902123000,180.0,170.399994,56.799998,46,78.300003,100,74.0,79.900002,76.900002
20160902124500,180.0,170.399994,56.799998,46,86.199997,100,74.099998,79.900002,76.900002
20160902130000,180.0,172.800003,57.600001,46,82.400002,100,74.099998,79.900002,76.900002
20160902131500,180.0,172.800003,57.600001,46,77.900002,100,74.0,79.900002,76.900002
20160902133000,180.0,172.800003,57.600001,46,74.400002,100,74.0,79.900002,76.900002
20160902134500,180.0,172.800003,57.600001,46,71.300003,100,74.099998,79.900002,76.900002
20160902140000,180.0,175.199997,58.399999,46,95.400002,100,73.800003,79.900002,76.900002
20160902141500,180.0,175.199997,58.399999,46,88.0,100,73.699997,79.900002,76.900002
20160902143000,180.0,175.199997,58.399999,46,82.5,100,73.699997,79.900002,76.900002
20160902144500,180.0,175.199997,58.399999,46,78.699997,100,73.599998,79.900002,76.900002
20160902150000,180.0,175.199997,58.399999,46,75.400002,100,73.599998,79.900002,76.900002
20160902151500,180.0,175.199997,58.399999,46,72.5,100,73.699997,79.900002,76.900002
20160902153000,180.0,175.199997,58.399999,46,69.699997,100,73.699997,79.900002,76.900002
20160902154500,180.0,175.199997,58.399999,46,92.099998,100,73.5,79.900002,76.900002
20160902160000,180.0,171.600006,57.200002,46,88.199997,100,73.800003,79.900002,76.900002
20160902161500,180.0,171.600006,57.200002,46,92.800003,100,74.099998,79.900002,76.900002
20160902163000,180.0,171.600006,57.200002,46,86.800003,100,74.099998,79.900002,76.900002
20160902164500,180.0,174.600006,58.200002,46,86.800003,100,74.099998,79.900002,76.900002
20160902170000,180.0,174.600006,58.200002,46,88.699997,100,74.199997,79.900002,76.900002
20160902171500,180.0,174.600006,58.200002,46,101.099998,100,74.300003,79.900002,76.900002
20160902173000,180.0,177.600006,59.200002,46,96.5,100,74.300003,79.900002,76.900002
20160902174500,180.0,175.800003,58.600001,46,87.5,100,74.400002,79.900002,76.900002
20160902180000,180.0,175.800003,58.600001,46,87.5,100,74.5,79.900002,76.900002
20160902181500,180.0,178.199997,59.399999,46,88.900002,100,74.5,79.900002,76.900002
20160902183000,180.0,178.199997,59.399999,46,90.900002,100,74.5,79.900002,76.900002
20160902184500,180.0,178.199997,59.399999,46,99.300003,100,74.5,79.900002,76.900002
20160902190000,180.0,178.199997,59.399999,46,100.699997,100,74.599998,79.900002,76.900002
20160902191500,180.0,175.800003,58.600001,46,93.199997,100,74.400002,79.900002,76.900002
20160902193000,180.0,177.600006,59.200002,46,88.099998,100,74.300003,79.900002,76.900002
20160902194500,180.0,177.600006,59.200002,46,85.699997,100,74.199997,79.900002,76.900002
20160902200000,180.0,175.800003,58.600001,46,87.5,100,74.300003,79.900002,76.900002
20160902201500,180.0,175.800003,58.600001,46,87.5,100,74.199997,79.900002,76.900002
20160902203000,180.0,175.800003,58.600001,46,85.599998,100,74.199997,79.900002,76.900002
20160902204500,180.0,174.0,58.0,46,85.599998,100,74.099998,79.900002,76.900002
20160902210000,180.0,174.0,58.0,46,84.400002,100,74.0,79.900002,76.900002
20160902211500,180.0,174.0,58.0,46,95.5,100,74.0,79.900002,76.900002
20160902213000,180.0,174.0,58.0,46,97.800003,100,74.0,79.900002,76.900002
