PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902214500,180.0,174.0,58.0,46,91.800003,100,73.900002,79.900002,76.900002
20160902220000,180.0,174.0,58.0,46,87.5,100,74.099998,79.900002,76.900002
20160902221500,180.0,171.600006,57.200002,46,86.199997,100,74.0,79.900002,76.900002
20160902223000,180.0,171.600006,57.200002,46,85.0,100,73.900002,79.900002,76.900002
20160902224500,180.0,171.600006,57.200002,46,95.300003,100,73.900002,79.900002,76.900002
20160902230000,180.0,173.399994,57.799998,46,99.099998,100,73.800003,79.900002,76.900002
20160902231500,180.0,173.399994,57.799998,46,88.699997,100,73.800003,79.900002,76.900002
20160902233000,180.0,173.399994,57.799998,46,85.599998,100,73.900002,79.900002,76.900002
20160902234500,180.0,173.399994,57.799998,46,89.699997,100,73.900002,79.900002,76.900002
20160903000000,180.0,173.399994,57.799998,46,101.099998,100,73.900002,79.900002,76.900002
20160903001500,180.0,173.399994,57.799998,46,91.199997,100,73.699997,79.900002,76.900002
20160903003000,180.0,173.399994,57.799998,46,86.800003,100,73.699997,79.900002,76.900002
20160903004500,180.0,173.399994,57.799998,46,84.400002,100,73.599998,79.900002,76.900002
20160903010000,180.0,173.399994,57.799998,46,84.400002,100,73.599998,79.900002,76.900002
20160903011500,180.0,173.399994,57.799998,46,86.599998,100,73.400002,79.900002,76.900002
20160903013000,180.0,173.399994,57.799998,46,98.900002,100,73.400002,79.900002,76.900002
20160903014500,180.0,173.399994,57.799998,46,91.400002,100,73.300003,79.900002,76.900002
20160903020000,180.0,173.399994,57.799998,46,85.699997,100,73.400002,79.900002,76.900002
20160903021500,180.0,175.199997,58.399999,46,85.699997,100,73.400002,79.900002,76.900002
20160903023000,180.0,175.199997,58.399999,46,84.400002,100,73.400002,79.900002,76.900002
20160903024500,180.0,173.399994,57.799998,46,101.099998,100,73.300003,79.900002,76.900002
20160903030000,180.0,173.399994,57.799998,46,87.0,100,73.199997,79.900002,76.900002
20160903031500,180.0,176.399994,58.799998,46,84.900002,100,73.199997,79.900002,76.900002
20160903033000,180.0,176.399994,58.799998,46,100.599998,100,73.199997,79.900002,76.900002
20160903034500,180.0,176.399994,58.799998,46,85.699997,100,73.300003,79.900002,76.900002
20160903040000,180.0,178.199997,59.399999,46,90.800003,100,73.199997,79.900002,76.900002
20160903041500,180.0,178.199997,59.399999,46,94.5,100,73.300003,79.900002,76.900002
20160903043000,180.0,175.800003,58.600001,46,93.099998,100,73.199997,79.900002,76.900002
20160903044500,180.0,178.199997,59.399999,46,85.699997,100,73.199997,79.900002,76.900002
20160903050000,180.0,176.399994,58.799998,46,85.699997,100,73.199997,79.900002,76.900002
20160903051500,180.0,176.399994,58.799998,46,98.300003,100,73.199997,79.900002,76.900002
20160903053000,180.0,176.399994,58.799998,46,90.5,100,73.300003,79.900002,76.900002
20160903054500,180.0,178.199997,59.399999,46,87.5,100,73.5,79.900002,76.900002
20160903060000,180.0,175.199997,58.399999,46,94.699997,100,73.300003,79.900002,76.900002
20160903061500,180.0,175.199997,58.399999,46,86.900002,100,73.300003,79.900002,76.900002
20160903063000,180.0,175.199997,58.399999,46,93.699997,100,73.199997,79.900002,76.900002
20160903064500,180.0,177.600006,59.200002,46,86.900002,100,73.199997,79.900002,76.900002
20160903070000,180.0,177.600006,59.200002,46,96.5,100,73.199997,79.900002,76.900002
20160903071500,180.0,177.600006,59.200002,46,86.900002,100,73.199997,79.900002,76.900002
20160903073000,180.0,177.600006,59.200002,46,99.0,100,72.900002,79.900002,76.900002
20160903074500,180.0,177.600006,59.200002,46,86.199997,100,72.900002,79.900002,76.900002
20160903080000,180.0,175.800003,58.600001,46,101.699997,100,72.900002,79.900002,76.900002
20160903081500,180.0,178.199997,59.399999,46,86.900002,100,72.900002,79.900002,76.900002
20160903083000,180.0,175.800003,58.600001,46,85.0,100,72.900002,79.900002,76.900002
20160903084500,180.0,178.199997,59.399999,46,93.599998,100,73.0,79.900002,76.900002
20160903090000,180.0,178.199997,59.399999,46,85.0,100,73.099998,79.900002,76.900002
20160903091500,180.0,178.199997,59.399999,46,101.099998,100,73.099998,79.900002,76.900002
20160903093000,180.0,178.199997,59.399999,46,85.599998,100,73.099998,79.900002,76.900002
20160903094500,180.0,176.399994,58.799998,46,100.699997,100,73.199997,79.900002,76.900002
20160903100000,180.0,178.199997,59.399999,46,88.099998,100,73.400002,79.900002,76.900002
20160903101500,180.0,178.199997,59.399999,46,85.0,100,73.699997,79.900002,76.900002
20160903103000,180.0,178.199997,59.399999,46,87.199997,100,73.400002,79.900002,76.900002
20160903104500,180.0,178.199997,59.399999,46,89.900002,100,73.400002,79.900002,76.900002
20160903110000,180.0,176.399994,58.799998,46,87.400002,100,73.5,79.900002,76.900002
20160903111500,180.0,176.399994,58.799998,46,81.099998,100,73.5,79.900002,76.900002
20160903113000,180.0,176.399994,58.799998,46,86.300003,100,73.5,79.900002,76.900002
20160903114500,180.0,176.399994,58.799998,46,82.099998,100,73.400002,79.900002,76.900002
20160903120000,180.0,176.399994,58.799998,46,87.599998,100,73.300003,79.900002,76.900002
20160903121500,180.0,176.399994,58.799998,46,86.199997,100,73.400002,79.900002,76.900002
20160903123000,180.0,174.600006,58.200002,46,91.800003,100,73.400002,79.900002,76.900002
20160903124500,180.0,174.600006,58.200002,46,91.800003,100,73.400002,79.900002,76.900002
20160903130000,180.0,174.600006,58.200002,46,86.900002,100,73.5,79.900002,76.900002
20160903131500,180.0,174.600006,58.200002,46,86.0,100,73.5,79.900002,76.900002
20160903133000,180.0,174.600006,58.200002,46,85.0,100,73.599998,79.900002,76.900002
20160903134500,180.0,174.600006,58.200002,46,91.699997,100,73.699997,79.900002,76.900002
20160903140000,180.0,174.600006,58.200002,46,97.0,100,73.599998,79.900002,76.900002
20160903141500,180.0,174.600006,58.200002,46,85.099998,100,73.599998,79.900002,76.900002
20160903143000,180.0,174.600006,58.200002,46,85.099998,100,73.599998,79.900002,76.900002
20160903144500,180.0,174.600006,58.200002,46,80.199997,100,73.699997,79.900002,76.900002
20160903150000,180.0,174.600006,58.200002,46,100.099998,100,73.599998,79.900002,76.900002
20160903151500,180.0,174.600006,58.200002,46,84.400002,100,73.699997,79.900002,76.900002
20160903153000,180.0,174.600006,58.200002,46,78.800003,100,73.599998,79.900002,76.900002
20160903154500,180.0,176.399994,58.799998,46,88.699997,100,73.699997,79.900002,76.900002
20160903160000,180.0,174.600006,58.200002,46,87.5,100,73.900002,79.900002,76.900002
20160903161500,180.0,174.600006,58.200002,46,87.5,100,74.099998,79.900002,76.900002
20160903163000,180.0,170.399994,56.799998,46,85.599998,100,74.0,79.900002,76.900002
20160903164500,180.0,170.399994,56.799998,46,95.199997,100,74.0,79.900002,76.900002
20160903170000,180.0,182.399994,60.799998,46,94.0,100,74.0,79.900002,76.900002
20160903171500,180.0,189.600006,63.200002,46,85.0,100,74.0,79.900002,76.900002
20160903173000,180.0,189.600006,63.200002,46,83.599998,100,74.099998,79.900002,76.900002
20160903174500,180.0,189.600006,63.200002,45,95.5,100,74.199997,79.900002,76.900002
20160903180000,180.0,186.600006,62.200002,45,89.900002,100,74.400002,79.900002,76.900002
20160903181500,180.0,186.600006,62.200002,45,84.0,100,74.699997,79.900002,76.900002
20160903183000,180.0,186.600006,62.200002,45,99.599998,100,74.5,79.900002,76.900002
20160903184500,180.0,186.600006,62.200002,45,85.099998,100,74.400002,79.900002,76.900002
20160903190000,180.0,186.600006,62.200002,45,83.800003,100,74.300003,79.900002,76.900002
20160903191500,180.0,186.600006,62.200002,45,97.199997,100,74.300003,79.900002,76.900002
20160903193000,180.0,186.600006,62.200002,45,86.900002,100,74.300003,79.900002,76.900002
20160903194500,180.0,186.600006,62.200002,45,83.800003,100,74.5,79.900002,76.900002
20160903200000,180.0,186.600006,62.200002,45,96.199997,100,74.599998,79.900002,76.900002
20160903201500,180.0,186.600006,62.200002,45,85.599998,100,74.599998,79.900002,76.900002
20160903203000,180.0,186.600006,62.200002,45,83.800003,100,74.699997,79.900002,76.900002
20160903204500,180.0,186.600006,62.200002,45,99.599998,100,74.800003,79.900002,76.900002
20160903210000,180.0,186.600006,62.200002,45,86.199997,100,75.0,79.900002,76.900002
20160903211500,180.0,186.600006,62.200002,45,87.099998,100,75.099998,79.900002,76.900002
20160903213000,180.0,189.0,63.0,45,86.199997,100,75.099998,79.900002,76.900002
20160903214500,180.0,189.0,63.0,45,84.900002,100,75.199997,79.900002,76.900002
20160903220000,180.0,173.399994,57.799998,45,94.300003,100,75.300003,79.900002,76.900002
20160903221500,180.0,168.600006,56.200002,45,86.199997,100,75.400002,79.900002,76.900002
20160903223000,180.0,168.600006,56.200002,45,97.699997,100,75.400002,79.900002,76.900002
20160903224500,180.0,168.600006,56.200002,45,89.599998,100,75.400002,79.900002,76.900002
20160903230000,180.0,171.0,57.0,45,85.599998,100,75.5,79.900002,76.900002
20160903231500,180.0,171.0,57.0,45,95.599998,100,75.5,79.900002,76.900002
20160903233000,180.0,171.0,57.0,45,85.699997,100,75.5,79.900002,76.900002
20160903234500,180.0,171.0,57.0,46,102.0,100,75.199997,79.900002,76.900002
20160904000000,180.0,173.399994,57.799998,46,86.900002,100,75.099998,79.900002,76.900002
20160904001500,180.0,173.399994,57.799998,46,97.599998,100,75.0,79.900002,76.900002
20160904003000,180.0,173.399994,57.799998,46,86.900002,100,74.800003,79.900002,76.900002
20160904004500,180.0,173.399994,57.799998,46,92.800003,100,74.699997,79.900002,76.900002
20160904010000,180.0,173.399994,57.799998,46,88.0,100,74.5,79.900002,76.900002
20160904011500,180.0,173.399994,57.799998,46,90.900002,100,74.199997,79.900002,76.900002
20160904013000,180.0,175.199997,58.399999,46,86.900002,100,74.099998,79.900002,76.900002
20160904014500,180.0,175.199997,58.399999,46,99.0,100,74.0,79.900002,76.900002
20160904020000,180.0,175.199997,58.399999,46,85.800003,100,74.0,79.900002,76.900002
20160904021500,180.0,177.600006,59.200002,46,101.0,100,74.300003,79.900002,76.900002
20160904023000,180.0,177.600006,59.200002,46,84.400002,100,74.5,79.900002,76.900002
20160904024500,180.0,177.600006,59.200002,46,95.599998,100,74.599998,79.900002,76.900002
20160904030000,180.0,177.600006,59.200002,46,85.0,100,74.699997,79.900002,76.900002
20160904031500,180.0,177.600006,59.200002,46,99.300003,100,74.800003,79.900002,76.900002
20160904033000,180.0,177.600006,59.200002,46,84.400002,100,74.900002,79.900002,76.900002
20160904034500,180.0,177.600006,59.200002,46,90.300003,100,74.800003,79.900002,76.900002
20160904040000,180.0,173.399994,57.799998,46,90.300003,100,74.599998,79.900002,76.900002
20160904041500,180.0,173.399994,57.799998,46,86.900002,100,74.599998,79.900002,76.900002
20160904043000,180.0,173.399994,57.799998,46,96.900002,100,74.5,79.900002,76.900002
20160904044500,180.0,173.399994,57.799998,46,86.199997,100,74.5,79.900002,76.900002
20160904050000,180.0,173.399994,57.799998,46,101.0,100,74.400002,79.900002,76.900002
20160904051500,180.0,175.199997,58.399999,46,85.599998,100,74.300003,79.900002,76.900002
20160904053000,180.0,175.199997,58.399999,46,99.300003,100,74.300003,79.900002,76.900002
20160904054500,180.0,177.600006,59.200002,46,93.099998,100,74.300003,79.900002,76.900002
20160904060000,180.0,180.600006,60.200002,46,86.300003,100,74.599998,79.900002,76.900002
20160904061500,180.0,180.600006,60.200002,46,83.199997,100,74.599998,79.900002,76.900002
20160904063000,180.0,180.600006,60.200002,46,83.199997,100,74.699997,79.900002,76.900002
20160904064500,180.0,176.399994,58.799998,46,88.900002,100,74.5,79.900002,76.900002
20160904070000,180.0,176.399994,58.799998,46,94.699997,100,74.199997,79.900002,76.900002
20160904071500,180.0,176.399994,58.799998,46,88.699997,100,74.199997,79.900002,76.900002
20160904073000,180.0,176.399994,58.799998,46,99.0,100,74.0,79.900002,76.900002
20160904074500,180.0,174.600006,58.200002,46,88.099998,100,74.0,79.900002,76.900002
20160904080000,180.0,171.600006,57.200002,46,85.599998,100,73.900002,79.900002,76.900002
20160904081500,180.0,171.600006,57.200002,46,85.599998,100,73.800003,79.900002,76.900002
20160904083000,180.0,171.600006,57.200002,46,85.599998,100,73.800003,79.900002,76.900002
20160904084500,180.0,171.600006,57.200002,46,85.599998,100,74.0,79.900002,76.900002
20160904090000,180.0,171.600006,57.200002,46,85.599998,100,73.800003,79.900002,76.900002
20160904091500,180.0,173.399994,57.799998,46,85.599998,100,74.199997,79.900002,76.900002
20160904093000,180.0,173.399994,57.799998,46,85.599998,100,74.5,79.900002,76.900002
20160904094500,180.0,173.399994,57.799998,46,89.300003,100,74.199997,79.900002,76.900002
20160904100000,180.0,171.600006,57.200002,46,86.900002,100,74.099998,79.900002,76.900002
20160904101500,180.0,173.399994,57.799998,46,84.400002,100,74.099998,79.900002,76.900002
20160904103000,180.0,173.399994,57.799998,46,84.400002,100,74.099998,79.900002,76.900002
20160904104500,180.0,173.399994,57.799998,46,84.400002,100,74.099998,79.900002,76.900002
20160904110000,180.0,192.0,64.0,46,86.199997,100,74.099998,79.900002,76.900002
20160904111500,180.0,188.399994,62.799998,45,85.0,100,74.199997,79.900002,76.900002
20160904113000,180.0,188.399994,62.799998,45,88.300003,100,74.300003,79.900002,76.900002
20160904114500,180.0,186.0,62.0,45,79.699997,100,74.300003,79.900002,76.900002
20160904120000,180.0,186.0,62.0,45,84.400002,100,74.5,79.900002,76.900002
20160904121500,180.0,186.0,62.0,45,85.599998,100,74.599998,79.900002,76.900002
20160904123000,180.0,186.0,62.0,45,101.699997,100,74.599998,79.900002,76.900002
20160904124500,180.0,186.0,62.0,45,100.199997,100,74.699997,79.900002,76.900002
20160904130000,180.0,186.0,62.0,45,100.199997,100,74.800003,79.900002,76.900002
20160904131500,180.0,186.0,62.0,45,91.099998,100,75.0,79.900002,76.900002
20160904133000,180.0,186.0,62.0,45,88.800003,100,75.0,79.900002,76.900002
20160904134500,180.0,186.0,62.0,45,89.800003,100,75.0,79.900002,76.900002
20160904140000,180.0,186.0,62.0,45,82.599998,100,75.0,79.900002,76.900002
20160904141500,180.0,186.0,62.0,45,87.599998,100,75.0,79.900002,76.900002
20160904143000,180.0,186.0,62.0,45,80.699997,100,75.0,79.900002,76.900002
20160904144500,180.0,186.0,62.0,45,82.099998,100,75.0,79.900002,76.900002
20160904150000,180.0,186.0,62.0,45,84.400002,100,75.099998,79.900002,76.900002
20160904151500,180.0,186.0,62.0,45,86.900002,100,75.099998,79.900002,76.900002
20160904153000,180.0,181.800003,60.600001,45,104.300003,100,75.199997,79.900002,76.900002
20160904154500,180.0,181.800003,60.600001,45,87.0,100,75.099998,79.900002,76.900002
20160904160000,180.0,181.800003,60.600001,45,87.0,100,75.099998,79.900002,76.900002
20160904161500,180.0,181.800003,60.600001,45,101.0,100,75.099998,79.900002,76.900002
20160904163000,180.0,181.800003,60.600001,45,96.300003,100,75.099998,79.900002,76.900002
20160904164500,180.0,181.800003,60.600001,45,84.400002,100,75.199997,79.900002,76.900002
20160904170000,180.0,178.800003,59.600001,45,100.199997,100,75.199997,79.900002,76.900002
20160904171500,180.0,178.800003,59.600001,45,94.300003,100,75.400002,79.900002,76.900002
20160904173000,180.0,180.600006,60.200002,45,88.099998,100,75.400002,79.900002,76.900002
20160904174500,180.0,180.600006,60.200002,45,85.599998,100,75.5,79.900002,76.900002
20160904180000,180.0,180.600006,60.200002,45,85.599998,100,75.599998,79.900002,76.900002
20160904181500,180.0,178.199997,59.399999,45,87.300003,100,75.699997,79.900002,76.900002
20160904183000,180.0,178.199997,59.399999,45,100.800003,100,75.699997,79.900002,76.900002
20160904184500,180.0,175.800003,58.600001,45,93.5,100,75.699997,79.900002,76.900002
20160904190000,180.0,173.399994,57.799998,45,88.699997,100,75.599998,79.900002,76.900002
20160904191500,180.0,181.800003,60.600001,48,85.599998,100,75.5,79.900002,76.900002
20160904193000,180.0,181.800003,60.600001,48,84.400002,100,75.199997,79.900002,76.900002
20160904194500,180.0,193.800003,64.600001,48,84.400002,100,75.0,79.900002,76.900002
20160904200000,180.0,191.399994,63.799998,47,94.0,100,74.800003,79.900002,76.900002
20160904201500,180.0,196.800003,65.600001,48,99.599998,100,74.699997,79.900002,76.900002
20160904203000,180.0,187.199997,62.399999,45,95.199997,100,74.800003,79.900002,76.900002
20160904204500,180.0,165.0,55.0,47,87.900002,100,75.300003,79.900002,76.900002
20160904210000,180.0,192.600006,64.200002,46,85.199997,100,75.5,79.900002,76.900002
20160904211500,180.0,189.0,63.0,45,83.800003,100,75.599998,79.900002,76.900002
20160904213000,180.0,191.399994,63.799998,45,83.800003,100,75.699997,79.900002,76.900002
20160904214500,180.0,191.399994,63.799998,45,97.0,100,75.5,79.900002,76.900002
20160904220000,180.0,191.399994,63.799998,46,93.5,100,75.199997,79.900002,76.900002
20160904221500,180.0,191.399994,63.799998,44,87.5,100,75.5,79.900002,76.900002
20160904223000,180.0,191.399994,63.799998,45,85.599998,100,75.599998,79.900002,76.900002
20160904224500,180.0,195.600006,65.200002,46,84.199997,100,75.599998,79.900002,76.900002
20160904230000,180.0,192.0,64.0,43,83.300003,100,75.699997,79.900002,76.900002
20160904231500,180.0,198.600006,66.200002,46,100.199997,100,75.699997,79.900002,76.900002
20160904233000,180.0,192.600006,64.200002,44,87.5,100,75.699997,79.900002,76.900002
20160904234500,180.0,189.600006,63.200002,43,84.300003,100,75.699997,79.900002,76.900002
20160905000000,180.0,139.199997,46.399999,43,84.300003,100,75.400002,79.900002,76.900002
20160905001500,180.0,196.800003,65.600001,45,100.199997,100,75.199997,79.900002,76.900002
20160905003000,180.0,190.800003,63.600001,44,93.300003,100,75.099998,79.900002,76.900002
20160905004500,180.0,190.800003,63.600001,43,87.0,100,75.0,79.900002,76.900002
20160905010000,180.0,190.800003,63.600001,43,83.800003,100,74.800003,79.900002,76.900002
20160905011500,180.0,190.800003,63.600001,42,97.5,100,74.699997,79.900002,76.900002
20160905013000,180.0,190.800003,63.600001,43,88.099998,100,74.900002,79.900002,76.900002
20160905014500,180.0,190.800003,63.600001,42,83.199997,100,75.099998,79.900002,76.900002
20160905020000,180.0,187.199997,62.399999,45,99.5,100,75.099998,79.900002,76.900002
20160905021500,180.0,162.600006,54.200002,42,86.900002,100,75.199997,79.900002,76.900002
20160905023000,180.0,172.800003,57.600001,45,83.699997,100,75.300003,79.900002,76.900002
20160905024500,180.0,175.800003,58.600001,46,97.099998,100,75.400002,79.900002,76.900002
20160905030000,180.0,154.800003,51.600001,43,94.800003,100,75.400002,79.900002,76.900002
20160905031500,180.0,193.800003,64.600001,43,86.900002,100,75.400002,79.900002,76.900002
20160905033000,180.0,190.199997,63.399999,41,85.0,100,75.400002,79.900002,76.900002
20160905034500,180.0,190.199997,63.399999,42,83.199997,100,75.300003,79.900002,76.900002
20160905040000,180.0,190.199997,63.399999,42,99.0,100,74.900002,79.900002,76.900002
20160905041500,180.0,190.199997,63.399999,41,85.599998,100,74.5,79.900002,76.900002
20160905043000,180.0,192.600006,64.200002,42,83.699997,100,74.300003,79.900002,76.900002
20160905044500,180.0,190.199997,63.399999,42,95.5,100,74.099998,79.900002,76.900002
20160905050000,180.0,190.199997,63.399999,42,85.0,100,74.300003,79.900002,76.900002
20160905051500,180.0,190.199997,63.399999,42,85.0,100,74.300003,79.900002,76.900002
20160905053000,180.0,193.199997,64.399999,42,95.199997,100,74.199997,79.900002,76.900002
20160905054500,180.0,193.199997,64.399999,41,91.099998,100,74.300003,79.900002,76.900002
20160905060000,180.0,193.199997,64.399999,43,85.599998,100,74.5,79.900002,76.900002
20160905061500,180.0,193.199997,64.399999,41,94.199997,100,74.199997,79.900002,76.900002
20160905063000,180.0,188.399994,62.799998,40,85.099998,100,74.199997,79.900002,76.900002
20160905064500,180.0,191.399994,63.799998,41,90.300003,100,74.099998,79.900002,76.900002
20160905070000,180.0,191.399994,63.799998,41,86.900002,100,74.099998,79.900002,76.900002
20160905071500,180.0,191.399994,63.799998,41,85.199997,100,73.900002,79.900002,76.900002
20160905073000,180.0,191.399994,63.799998,41,88.099998,100,73.699997,79.900002,76.900002
20160905074500,180.0,191.399994,63.799998,39,83.800003,100,73.599998,79.900002,76.900002
20160905080000,180.0,156.600006,52.200002,41,100.0,100,73.5,79.900002,76.900002
20160905081500,180.0,193.199997,64.399999,41,86.199997,100,73.800003,79.900002,76.900002
20160905083000,180.0,193.199997,64.399999,41,92.699997,100,73.699997,79.900002,76.900002
20160905084500,180.0,187.800003,62.600001,38,86.199997,100,73.599998,79.900002,76.900002
20160905090000,180.0,192.0,64.0,40,83.800003,100,73.599998,79.900002,76.900002
20160905091500,180.0,181.199997,60.399999,38,90.699997,100,73.800003,79.900002,76.900002
20160905093000,180.0,181.199997,60.399999,38,84.300003,100,74.099998,79.900002,76.900002
20160905094500,180.0,194.399994,64.799998,40,95.099998,100,74.0,79.900002,76.900002
20160905100000,180.0,194.399994,64.799998,40,99.0,100,73.900002,79.900002,76.900002
20160905101500,180.0,179.399994,59.799998,37,87.5,100,73.699997,79.900002,76.900002
20160905103000,180.0,179.399994,59.799998,37,87.5,100,73.699997,79.900002,76.900002
20160905104500,180.0,179.399994,59.799998,37,85.0,100,73.699997,79.900002,76.900002
20160905110000,180.0,175.800003,58.600001,37,95.800003,100,73.599998,79.900002,76.900002
20160905111500,180.0,179.399994,59.799998,37,94.5,100,73.599998,79.900002,76.900002
20160905113000,180.0,179.399994,59.799998,37,86.900002,100,74.199997,79.900002,76.900002
20160905114500,180.0,179.399994,59.799998,37,84.900002,100,74.5,79.900002,76.900002
20160905120000,180.0,179.399994,59.799998,37,98.300003,100,74.300003,79.900002,76.900002
20160905121500,180.0,179.399994,59.799998,37,85.900002,100,74.300003,79.900002,76.900002
20160905123000,180.0,179.399994,59.799998,37,100.900002,100,74.300003,79.900002,76.900002
20160905124500,180.0,179.399994,59.799998,37,86.199997,100,74.300003,79.900002,76.900002
20160905130000,180.0,179.399994,59.799998,37,93.900002,100,74.300003,79.900002,76.900002
20160905131500,180.0,177.600006,59.200002,37,87.5,100,74.300003,79.900002,76.900002
20160905133000,180.0,177.600006,59.200002,37,85.599998,100,74.400002,79.900002,76.900002
20160905134500,180.0,177.600006,59.200002,37,92.800003,100,74.400002,79.900002,76.900002
20160905140000,180.0,177.600006,59.200002,37,85.0,100,74.300003,79.900002,76.900002
20160905141500,180.0,177.600006,59.200002,37,100.699997,100,74.300003,79.900002,76.900002
20160905143000,180.0,177.600006,59.200002,37,86.900002,100,74.199997,79.900002,76.900002
20160905144500,180.0,177.600006,59.200002,37,85.0,100,74.199997,79.900002,76.900002
20160905150000,180.0,177.600006,59.200002,37,100.199997,100,74.099998,79.900002,76.900002
20160905151500,180.0,177.600006,59.200002,37,86.900002,100,74.199997,79.900002,76.900002
20160905153000,180.0,179.399994,59.799998,37,84.900002,100,74.199997,79.900002,76.900002
20160905154500,180.0,179.399994,59.799998,37,100.300003,100,74.5,79.900002,76.900002
20160905160000,180.0,181.199997,60.399999,37,86.199997,100,74.599998,79.900002,76.900002
20160905161500,180.0,181.199997,60.399999,37,86.199997,100,74.599998,79.900002,76.900002
20160905163000,180.0,181.199997,60.399999,37,100.099998,100,74.599998,79.900002,76.900002
20160905164500,180.0,181.199997,60.399999,37,85.599998,100,74.599998,79.900002,76.900002
20160905170000,180.0,181.199997,60.399999,37,87.900002,100,74.300003,79.900002,76.900002
20160905171500,180.0,181.199997,60.399999,37,91.199997,100,74.800003,79.900002,76.900002
20160905173000,180.0,178.199997,59.399999,37,85.0,100,75.0,79.900002,76.900002
20160905174500,180.0,178.199997,59.399999,37,100.0,100,75.0,79.900002,76.900002
20160905180000,180.0,180.0,60.0,37,88.099998,100,75.0,79.900002,76.900002
20160905181500,180.0,180.0,60.0,37,84.400002,100,74.599998,79.900002,76.900002
20160905183000,180.0,180.0,60.0,37,94.300003,100,74.800003,79.900002,76.900002
20160905184500,180.0,180.0,60.0,37,84.400002,100,74.599998,79.900002,76.900002
20160905190000,180.0,175.800003,58.600001,37,96.400002,100,74.599998,79.900002,76.900002
20160905191500,180.0,174.0,58.0,37,85.599998,100,74.5,79.900002,76.900002
20160905193000,180.0,174.0,58.0,37,101.5,100,74.5,79.900002,76.900002
20160905194500,180.0,174.0,58.0,37,85.599998,100,74.300003,79.900002,76.900002
20160905200000,180.0,171.0,57.0,37,97.800003,100,74.199997,79.900002,76.900002
20160905201500,180.0,173.399994,57.799998,37,85.0,100,74.099998,79.900002,76.900002
20160905203000,180.0,173.399994,57.799998,37,101.800003,100,74.099998,79.900002,76.900002
20160905204500,180.0,173.399994,57.799998,37,86.199997,100,74.0,79.900002,76.900002
20160905210000,180.0,171.0,57.0,37,101.800003,100,74.199997,79.900002,76.900002
20160905211500,180.0,171.0,57.0,37,86.199997,100,74.099998,79.900002,76.900002
20160905213000,180.0,173.399994,57.799998,37,101.0,100,74.0,79.900002,76.900002
20160905214500,180.0,175.800003,58.600001,37,85.0,100,74.0,79.900002,76.900002
20160905220000,180.0,175.800003,58.600001,37,96.900002,100,73.800003,79.900002,76.900002
20160905221500,180.0,177.600006,59.200002,37,84.800003,100,73.800003,79.900002,76.900002
20160905223000,180.0,177.600006,59.200002,37,87.599998,100,73.800003,79.900002,76.900002
20160905224500,180.0,177.600006,59.200002,37,97.0,100,73.900002,79.900002,76.900002
20160905230000,180.0,177.600006,59.200002,37,85.199997,100,73.900002,79.900002,76.900002
20160905231500,180.0,175.800003,58.600001,37,96.199997,100,73.800003,79.900002,76.900002
20160905233000,180.0,178.199997,59.399999,37,93.400002,100,73.800003,79.900002,76.900002
20160905234500,180.0,178.199997,59.399999,37,86.199997,100,73.800003,79.900002,76.900002
20160906000000,180.0,178.199997,59.399999,37,100.199997,100,73.800003,79.900002,76.900002
20160906001500,180.0,178.199997,59.399999,37,85.400002,100,73.800003,79.900002,76.900002
20160906003000,180.0,178.199997,59.399999,37,97.0,100,73.699997,79.900002,76.900002
20160906004500,180.0,178.199997,59.399999,37,85.599998,100,73.800003,79.900002,76.900002
20160906010000,180.0,176.399994,58.799998,37,86.900002,100,73.800003,79.900002,76.900002
20160906011500,180.0,176.399994,58.799998,37,99.5,100,73.699997,79.900002,76.900002
20160906013000,180.0,178.199997,59.399999,37,85.0,100,73.699997,79.900002,76.900002
20160906014500,180.0,178.199997,59.399999,37,99.699997,100,73.699997,79.900002,76.900002
20160906020000,180.0,176.399994,58.799998,37,85.800003,100,73.599998,79.900002,76.900002
20160906021500,180.0,176.399994,58.799998,37,101.0,100,73.599998,79.900002,76.900002
20160906023000,180.0,176.399994,58.799998,37,85.0,100,73.699997,79.900002,76.900002
20160906024500,180.0,176.399994,58.799998,37,91.5,100,73.599998,79.900002,76.900002
20160906030000,180.0,176.399994,58.799998,37,91.5,100,73.599998,79.900002,76.900002
20160906031500,180.0,176.399994,58.799998,37,86.199997,100,73.599998,79.900002,76.900002
20160906033000,180.0,176.399994,58.799998,37,100.199997,100,73.599998,79.900002,76.900002
20160906034500,180.0,176.399994,58.799998,37,85.0,100,73.599998,79.900002,76.900002
20160906040000,180.0,178.199997,59.399999,37,89.300003,100,73.599998,79.900002,76.900002
20160906041500,180.0,178.199997,59.399999,37,94.5,100,73.599998,79.900002,76.900002
20160906043000,180.0,175.800003,58.600001,37,86.199997,100,73.5,79.900002,76.900002
20160906044500,180.0,175.800003,58.600001,37,99.699997,100,73.5,79.900002,76.900002
20160906050000,180.0,175.800003,58.600001,37,90.400002,100,73.5,79.900002,76.900002
20160906051500,180.0,175.800003,58.600001,37,86.599998,100,73.599998,79.900002,76.900002
20160906053000,180.0,175.800003,58.600001,37,100.199997,100,73.599998,79.900002,76.900002
20160906054500,180.0,175.800003,58.600001,37,87.5,100,73.699997,79.900002,76.900002
20160906060000,180.0,174.0,58.0,37,84.400002,100,73.699997,79.900002,76.900002
20160906061500,180.0,174.0,58.0,37,82.900002,100,73.699997,79.900002,76.900002
20160906063000,180.0,174.0,58.0,37,82.900002,100,73.599998,79.900002,76.900002
20160906064500,180.0,174.0,58.0,37,90.199997,100,73.800003,79.900002,76.900002
20160906070000,180.0,174.0,58.0,37,100.199997,100,73.699997,79.900002,76.900002
20160906071500,180.0,170.399994,56.799998,40,95.5,100,73.699997,79.900002,76.900002
20160906073000,180.0,170.399994,56.799998,40,93.599998,100,73.900002,79.900002,76.900002
20160906074500,180.0,170.399994,56.799998,40,88.099998,100,73.800003,79.900002,76.900002
20160906080000,180.0,170.399994,56.799998,40,88.099998,100,73.699997,79.900002,76.900002
20160906081500,180.0,170.399994,56.799998,40,85.599998,100,74.0,79.900002,76.900002
20160906083000,180.0,172.800003,57.600001,40,85.599998,100,74.0,79.900002,76.900002
20160906084500,180.0,172.800003,57.600001,40,85.599998,100,74.0,79.900002,76.900002
20160906090000,180.0,172.800003,57.600001,40,85.599998,100,74.0,79.900002,76.900002
20160906091500,180.0,175.199997,58.399999,40,85.599998,100,74.099998,79.900002,76.900002
20160906093000,180.0,81.0,27.0,100,106.800003,100,74.699997,79.900002,76.900002
20160906094500,180.0,191.399994,63.799998,55,93.900002,100,75.099998,79.900002,76.900002
20160906100000,180.0,188.399994,62.799998,53,96.599998,100,74.599998,79.900002,76.900002
20160906101500,180.0,188.399994,62.799998,53,95.599998,100,74.5,79.900002,76.900002
20160906103000,180.0,188.399994,62.799998,53,97.099998,100,74.400002,79.900002,76.900002
20160906104500,180.0,188.399994,62.799998,53,97.099998,100,74.400002,79.900002,76.900002
20160906110000,180.0,188.399994,62.799998,52,94.099998,100,74.199997,79.900002,76.900002
20160906111500,180.0,188.399994,62.799998,52,82.599998,100,74.199997,79.900002,76.900002
20160906113000,180.0,188.399994,62.799998,52,82.599998,100,74.0,79.900002,76.900002
20160906114500,180.0,188.399994,62.799998,52,78.699997,100,73.800003,79.900002,76.900002
20160906120000,180.0,188.399994,62.799998,52,75.400002,100,73.699997,79.900002,76.900002
20160906121500,180.0,188.399994,62.799998,52,95.199997,100,73.599998,79.900002,76.900002
20160906123000,180.0,188.399994,62.799998,51,83.699997,100,73.599998,79.900002,76.900002
20160906124500,180.0,188.399994,62.799998,51,83.699997,100,73.599998,79.900002,76.900002
20160906130000,180.0,188.399994,62.799998,51,83.699997,100,73.800003,79.900002,76.900002
20160906131500,180.0,188.399994,62.799998,51,83.699997,100,73.800003,79.900002,76.900002
20160906133000,180.0,188.399994,62.799998,50,83.699997,100,74.0,79.900002,76.900002
20160906134500,180.0,188.399994,62.799998,50,83.699997,100,74.400002,79.900002,76.900002
20160906140000,180.0,188.399994,62.799998,50,86.199997,100,74.5,79.900002,76.900002
20160906141500,180.0,188.399994,62.799998,50,88.199997,100,74.300003,79.900002,76.900002
20160906143000,180.0,184.800003,61.600001,49,91.800003,100,74.199997,79.900002,76.900002
20160906144500,180.0,180.600006,60.200002,49,88.099998,100,74.199997,79.900002,76.900002
20160906150000,180.0,180.600006,60.200002,49,83.199997,100,74.199997,79.900002,76.900002
20160906151500,180.0,180.600006,60.200002,49,85.0,100,74.300003,79.900002,76.900002
20160906153000,180.0,180.600006,60.200002,49,85.0,100,74.300003,79.900002,76.900002
20160906154500,180.0,175.199997,58.399999,49,85.0,100,74.5,79.900002,76.900002
20160906160000,180.0,175.199997,58.399999,49,86.199997,100,74.5,79.900002,76.900002
20160906161500,180.0,175.199997,58.399999,49,86.199997,100,74.599998,79.900002,76.900002
20160906163000,180.0,175.199997,58.399999,49,86.199997,100,74.699997,79.900002,76.900002
20160906164500,180.0,173.399994,57.799998,49,86.199997,100,74.599998,79.900002,76.900002
20160906170000,180.0,173.399994,57.799998,49,86.199997,100,74.699997,79.900002,76.900002
20160906171500,180.0,173.399994,57.799998,49,86.199997,100,74.699997,79.900002,76.900002
20160906173000,180.0,173.399994,57.799998,49,86.199997,100,74.800003,79.900002,76.900002
20160906174500,180.0,173.399994,57.799998,49,86.199997,100,74.699997,79.900002,76.900002
20160906180000,180.0,173.399994,57.799998,49,84.400002,100,74.699997,79.900002,76.900002
20160906181500,180.0,171.600006,57.200002,49,84.400002,100,74.800003,79.900002,76.900002
20160906183000,180.0,175.199997,58.399999,49,97.099998,100,74.800003,79.900002,76.900002
20160906184500,180.0,175.199997,58.399999,49,99.699997,100,74.900002,79.900002,76.900002
20160906190000,180.0,175.199997,58.399999,49,93.0,100,75.199997,79.900002,76.900002
20160906191500,180.0,175.199997,58.399999,49,88.699997,100,75.400002,79.900002,76.900002
20160906193000,180.0,175.199997,58.399999,49,86.199997,100,75.400002,79.900002,76.900002
20160906194500,180.0,175.199997,58.399999,49,56.700001,100,74.599998,78.800003,75.800003
20160906200000,180.0,175.199997,58.399999,49,86.300003,100,74.699997,78.800003,75.800003
20160906201500,180.0,175.199997,58.399999,49,94.300003,100,74.900002,78.800003,75.800003
20160906203000,180.0,175.199997,58.399999,49,86.900002,100,75.0,78.800003,75.800003
20160906204500,180.0,175.199997,58.399999,49,86.900002,100,75.0,78.800003,75.800003
20160906210000,180.0,175.199997,58.399999,49,86.900002,100,75.099998,78.800003,75.800003
20160906211500,180.0,177.600006,59.200002,49,85.0,100,75.099998,78.800003,75.800003
20160906213000,180.0,175.800003,58.600001,49,85.0,100,75.099998,78.800003,75.800003
20160906214500,180.0,177.600006,59.200002,49,94.5,100,75.5,78.800003,75.800003
20160906220000,180.0,179.399994,59.799998,49,92.400002,100,75.699997,78.900002,75.900002
20160906221500,180.0,177.600006,59.200002,49,86.900002,100,75.900002,78.900002,75.900002
20160906223000,180.0,177.600006,59.200002,49,56.0,0,75.900002,78.900002,75.900002
20160906224500,180.0,175.199997,58.399999,49,81.099998,100,74.800003,79.0,76.0
20160906230000,180.0,175.199997,58.399999,49,93.099998,100,75.199997,79.099998,76.099998
20160906231500,180.0,175.199997,58.399999,49,86.099998,100,75.400002,79.099998,76.099998
20160906233000,180.0,175.199997,58.399999,49,83.400002,100,75.5,79.099998,76.099998
20160906234500,180.0,175.199997,58.399999,49,82.099998,100,75.599998,79.099998,76.099998
20160907000000,180.0,175.199997,58.399999,49,82.099998,100,75.599998,79.099998,76.099998
20160907001500,180.0,175.199997,58.399999,49,94.300003,100,75.699997,79.099998,76.099998
20160907003000,180.0,175.199997,58.399999,49,86.199997,100,75.800003,79.099998,76.099998
20160907004500,180.0,173.399994,57.799998,49,82.599998,100,75.900002,79.099998,76.099998
20160907010000,180.0,173.399994,57.799998,49,94.400002,100,75.900002,79.099998,76.099998
20160907011500,180.0,171.0,57.0,49,87.400002,100,76.0,79.099998,76.099998
20160907013000,180.0,171.0,57.0,49,87.400002,100,76.0,79.099998,76.099998
20160907014500,180.0,171.0,57.0,49,86.199997,100,76.0,79.099998,76.099998
20160907020000,180.0,171.0,57.0,49,84.400002,100,76.0,79.099998,76.099998
20160907021500,180.0,171.0,57.0,49,82.599998,100,76.0,79.099998,76.099998
20160907023000,180.0,171.0,57.0,49,90.099998,100,76.0,79.099998,76.099998
20160907024500,180.0,169.199997,56.399999,49,94.900002,100,75.599998,79.099998,76.099998
20160907030000,180.0,172.800003,57.600001,49,85.800003,100,75.699997,79.099998,76.099998
20160907031500,180.0,171.0,57.0,49,83.699997,100,75.900002,79.099998,76.099998
20160907033000,180.0,171.0,57.0,49,96.400002,100,75.900002,79.099998,76.099998
20160907034500,180.0,171.0,57.0,49,85.599998,100,76.0,79.099998,76.099998
20160907040000,180.0,171.0,57.0,49,83.199997,100,76.0,79.099998,76.099998
20160907041500,180.0,171.0,57.0,50,92.400002,100,75.5,79.099998,76.099998
20160907054500,180.0,181.199997,60.399999,49,88.699997,100,75.099998,79.099998,76.099998
20160907060000,180.0,172.800003,57.600001,54,86.199997,100,75.0,79.099998,76.099998
20160907061500,180.0,189.0,63.0,77,86.199997,100,75.099998,79.099998,76.099998
20160907063000,180.0,189.0,63.0,58,82.599998,100,74.900002,79.099998,76.099998
20160907064500,180.0,189.0,63.0,57,82.599998,100,74.699997,79.099998,76.099998
20160907070000,180.0,189.0,63.0,57,95.900002,100,74.599998,79.099998,76.099998
20160907071500,180.0,186.600006,62.200002,57,87.5,100,74.599998,79.099998,76.099998
20160907073000,180.0,186.600006,62.200002,57,84.699997,100,74.5,79.099998,76.099998
20160907074500,180.0,186.600006,62.200002,57,87.5,100,74.5,79.099998,76.099998
20160907080000,180.0,189.600006,63.200002,45,84.699997,100,74.699997,79.099998,76.099998
20160907081500,180.0,189.600006,63.200002,61,99.099998,100,74.699997,79.099998,76.099998
20160907083000,180.0,189.600006,63.200002,61,86.900002,100,74.5,79.099998,76.099998
20160907084500,180.0,189.600006,63.200002,61,84.400002,100,74.300003,79.099998,76.099998
20160907090000,180.0,194.399994,64.799998,61,90.199997,100,74.300003,79.099998,76.099998
20160907091500,180.0,190.199997,63.399999,58,91.5,100,74.199997,79.099998,76.099998
20160907093000,180.0,150.0,50.0,59,86.199997,100,74.199997,79.099998,76.099998
20160907094500,180.0,193.199997,64.399999,55,84.400002,100,74.400002,79.099998,76.099998
20160907100000,180.0,144.0,48.0,56,84.400002,100,74.5,79.099998,76.099998
20160907101500,180.0,192.600006,64.200002,56,98.400002,100,74.5,79.099998,76.099998
20160907103000,180.0,192.600006,64.200002,56,93.400002,100,75.099998,79.099998,76.099998
20160907104500,180.0,196.199997,65.399999,57,91.900002,100,75.099998,79.099998,76.099998
20160907110000,180.0,190.800003,63.600001,55,90.5,100,74.900002,79.099998,76.099998
20160907111500,180.0,193.199997,64.399999,57,86.900002,100,74.599998,79.099998,76.099998
20160907113000,180.0,196.199997,65.399999,58,85.699997,100,74.5,79.099998,76.099998
20160907114500,180.0,192.600006,64.200002,56,85.699997,100,74.300003,79.099998,76.099998
20160907120000,180.0,192.600006,64.200002,58,85.699997,100,74.199997,79.099998,76.099998
20160907121500,180.0,190.199997,63.399999,57,83.199997,100,74.099998,79.099998,76.099998
20160907123000,180.0,177.600006,59.200002,57,83.199997,100,74.199997,79.099998,76.099998
20160907124500,180.0,192.0,64.0,57,79.199997,100,74.099998,79.099998,76.099998
20160907130000,180.0,197.399994,65.799998,59,76.300003,100,74.0,79.099998,76.099998
20160907131500,180.0,191.399994,63.799998,55,97.800003,100,74.0,79.099998,76.099998
20160907133000,180.0,189.0,63.0,55,82.599998,100,74.0,79.099998,76.099998
20160907134500,180.0,189.0,63.0,55,77.900002,100,74.0,79.099998,76.099998
20160907140000,180.0,189.0,63.0,55,74.900002,100,74.0,79.099998,76.099998
20160907141500,180.0,189.0,63.0,55,83.199997,100,74.199997,79.099998,76.099998
20160907143000,180.0,171.0,57.0,52,82.0,100,74.300003,79.099998,76.099998
20160907144500,180.0,172.800003,57.600001,54,78.300003,100,74.199997,79.099998,76.099998
20160907150000,180.0,172.800003,57.600001,54,75.400002,100,74.199997,79.099998,76.099998
20160907151500,180.0,170.399994,56.799998,54,86.300003,100,74.099998,79.099998,76.099998
20160907153000,180.0,170.399994,56.799998,54,83.199997,100,74.099998,79.099998,76.099998
20160907154500,180.0,170.399994,56.799998,54,78.699997,100,74.099998,79.099998,76.099998
20160907160000,180.0,170.399994,56.799998,55,74.900002,100,74.199997,79.099998,76.099998
20160907161500,180.0,170.399994,56.799998,56,82.0,100,74.099998,79.099998,76.099998
20160907163000,180.0,170.399994,56.799998,56,84.400002,100,74.099998,79.099998,76.099998
20160907164500,180.0,170.399994,56.799998,56,85.300003,100,74.199997,79.099998,76.099998
20160907170000,180.0,170.399994,56.799998,56,86.199997,100,74.300003,79.099998,76.099998
20160907171500,180.0,170.399994,56.799998,56,90.900002,100,74.300003,79.099998,76.099998
20160907173000,180.0,170.399994,56.799998,56,94.599998,100,74.400002,79.099998,76.099998
20160907174500,180.0,170.399994,56.799998,56,94.599998,100,74.5,79.099998,76.099998
20160907180000,180.0,174.0,58.0,56,85.0,100,74.599998,79.099998,76.099998
20160907181500,180.0,174.0,58.0,56,94.900002,100,74.599998,79.099998,76.099998
20160907183000,180.0,174.0,58.0,56,84.699997,100,74.599998,79.099998,76.099998
20160907184500,180.0,174.0,58.0,56,92.0,100,74.699997,79.099998,76.099998
20160907190000,180.0,174.0,58.0,56,85.800003,100,74.699997,79.099998,76.099998
20160907191500,180.0,174.0,58.0,56,87.5,100,74.800003,79.099998,76.099998
20160907193000,180.0,174.0,58.0,56,90.300003,100,74.800003,79.099998,76.099998
20160907194500,180.0,174.0,58.0,56,86.199997,100,74.800003,79.099998,76.099998
20160907200000,180.0,174.0,58.0,56,83.199997,100,74.800003,79.099998,76.099998
20160907201500,180.0,174.0,58.0,56,94.400002,100,74.800003,79.099998,76.099998
20160907203000,180.0,171.0,57.0,56,85.599998,100,74.599998,79.099998,76.099998
20160907204500,180.0,173.399994,57.799998,56,92.800003,100,74.599998,79.099998,76.099998
20160907210000,180.0,171.600006,57.200002,56,90.199997,100,74.699997,79.099998,76.099998
20160907211500,180.0,171.600006,57.200002,56,85.599998,100,74.699997,79.099998,76.099998
20160907213000,180.0,171.600006,57.200002,56,96.699997,100,74.599998,79.099998,76.099998
20160907214500,180.0,171.600006,57.200002,56,87.400002,100,74.5,79.099998,76.099998
20160907220000,180.0,171.600006,57.200002,56,87.400002,100,74.5,79.099998,76.099998
20160907221500,180.0,171.600006,57.200002,56,97.699997,100,74.300003,79.099998,76.099998
20160907223000,180.0,175.199997,58.399999,56,85.0,100,74.300003,79.099998,76.099998
20160907224500,180.0,173.399994,57.799998,56,88.699997,100,74.300003,79.099998,76.099998
20160907230000,180.0,173.399994,57.799998,56,95.300003,100,74.5,79.099998,76.099998
20160907231500,180.0,176.399994,58.799998,56,84.400002,100,74.599998,79.099998,76.099998
20160907233000,180.0,176.399994,58.799998,56,84.400002,100,74.599998,79.099998,76.099998
20160907234500,180.0,176.399994,58.799998,56,95.300003,100,74.599998,79.099998,76.099998
20160908000000,180.0,176.399994,58.799998,56,90.199997,100,74.5,79.099998,76.099998
20160908001500,180.0,178.199997,59.399999,56,85.0,100,74.5,79.099998,76.099998
20160908003000,180.0,178.199997,59.399999,56,94.300003,100,74.5,79.099998,76.099998
20160908004500,180.0,180.0,60.0,56,82.800003,100,74.5,79.099998,76.099998
20160908010000,180.0,178.199997,59.399999,56,95.199997,100,74.599998,79.099998,76.099998
20160908011500,180.0,178.199997,59.399999,56,89.599998,100,74.5,79.099998,76.099998
20160908013000,180.0,178.199997,59.399999,56,84.300003,100,74.5,79.099998,76.099998
20160908014500,180.0,180.0,60.0,56,84.300003,100,74.5,79.099998,76.099998
20160908020000,180.0,180.0,60.0,56,89.300003,100,74.5,79.099998,76.099998
20160908021500,180.0,180.0,60.0,56,95.199997,100,74.5,79.099998,76.099998
20160908023000,180.0,180.0,60.0,56,98.900002,100,74.5,79.099998,76.099998
20160908024500,180.0,180.0,60.0,56,95.099998,100,74.5,79.099998,76.099998
20160908030000,180.0,183.0,61.0,56,87.900002,100,74.5,79.099998,76.099998
20160908031500,180.0,183.0,61.0,56,83.800003,100,74.5,79.099998,76.099998
20160908033000,180.0,183.0,61.0,56,85.099998,100,74.5,79.099998,76.099998
20160908034500,180.0,188.399994,62.799998,56,85.099998,100,74.5,79.099998,76.099998
20160908040000,180.0,188.399994,62.799998,56,89.300003,100,74.400002,79.099998,76.099998
20160908041500,180.0,188.399994,62.799998,56,88.199997,100,74.300003,79.099998,76.099998
20160908043000,180.0,188.399994,62.799998,55,91.099998,100,74.300003,79.099998,76.099998
20160908044500,180.0,188.399994,62.799998,55,97.900002,100,74.300003,79.099998,76.099998
20160908050000,180.0,188.399994,62.799998,55,97.900002,100,74.300003,79.099998,76.099998
20160908051500,180.0,185.399994,61.799998,55,90.900002,100,74.300003,79.099998,76.099998
20160908053000,180.0,188.399994,62.799998,55,84.400002,100,74.300003,79.099998,76.099998
20160908054500,180.0,185.399994,61.799998,55,95.599998,100,74.300003,79.099998,76.099998
20160908060000,180.0,185.399994,61.799998,55,86.199997,100,74.300003,79.099998,76.099998
20160908061500,180.0,189.0,63.0,55,81.599998,100,74.300003,79.099998,76.099998
20160908063000,180.0,186.600006,62.200002,55,96.400002,100,74.199997,79.099998,76.099998
20160908064500,180.0,189.0,63.0,55,96.400002,100,74.199997,79.099998,76.099998
20160908070000,180.0,186.0,62.0,55,85.900002,100,74.099998,79.099998,76.099998
20160908071500,180.0,186.0,62.0,55,85.900002,100,74.099998,79.099998,76.099998
20160908073000,180.0,186.0,62.0,55,82.599998,100,74.099998,79.099998,76.099998
20160908074500,180.0,188.399994,62.799998,55,82.599998,100,74.099998,79.099998,76.099998
20160908080000,180.0,188.399994,62.799998,55,97.099998,100,74.099998,79.099998,76.099998
20160908081500,180.0,190.800003,63.600001,55,89.900002,100,74.199997,79.099998,76.099998
20160908083000,180.0,187.199997,62.399999,54,83.5,100,74.099998,79.099998,76.099998
20160908084500,180.0,187.199997,62.399999,54,81.599998,100,74.099998,79.099998,76.099998
20160908090000,180.0,187.199997,62.399999,54,81.599998,100,74.0,79.099998,76.099998
20160908091500,180.0,187.199997,62.399999,54,87.300003,100,74.0,79.099998,76.099998
20160908093000,180.0,187.199997,62.399999,54,85.0,100,74.0,79.099998,76.099998
20160908094500,180.0,187.199997,62.399999,54,85.0,100,74.300003,79.099998,76.099998
20160908100000,180.0,187.199997,62.399999,54,86.800003,100,74.800003,79.099998,76.099998
20160908101500,180.0,187.199997,62.399999,54,84.400002,100,74.300003,79.099998,76.099998
20160908103000,180.0,184.800003,61.600001,54,84.400002,100,74.199997,79.099998,76.099998
20160908104500,180.0,191.399994,63.799998,56,87.400002,100,74.099998,79.099998,76.099998
20160908110000,180.0,137.399994,45.799998,55,91.099998,100,73.900002,79.099998,76.099998
20160908111500,180.0,191.399994,63.799998,56,85.599998,100,73.699997,79.099998,76.099998
20160908113000,180.0,191.399994,63.799998,54,85.599998,100,73.599998,79.099998,76.099998
20160908114500,180.0,199.800003,66.600001,57,84.300003,100,73.599998,79.099998,76.099998
20160908120000,180.0,190.199997,63.399999,54,84.300003,100,73.5,79.099998,76.099998
20160908121500,180.0,139.199997,46.399999,55,83.099998,100,73.699997,79.099998,76.099998
20160908123000,180.0,190.800003,63.600001,55,83.099998,100,73.699997,79.099998,76.099998
20160908124500,180.0,190.800003,63.600001,52,83.099998,100,73.800003,79.099998,76.099998
20160908130000,180.0,172.800003,57.600001,50,84.400002,100,73.800003,79.099998,76.099998
20160908131500,180.0,172.800003,57.600001,52,84.400002,100,74.0,79.099998,76.099998
20160908133000,180.0,174.600006,58.200002,52,85.599998,100,74.0,79.099998,76.099998
20160908134500,180.0,174.600006,58.200002,52,80.199997,100,74.099998,79.099998,76.099998
20160908140000,180.0,174.600006,58.200002,52,87.199997,100,74.300003,79.099998,76.099998
20160908141500,180.0,177.600006,59.200002,52,85.300003,100,74.5,79.099998,76.099998
20160908143000,180.0,180.0,60.0,52,92.800003,100,74.5,79.099998,76.099998
20160908144500,180.0,180.0,60.0,52,84.900002,100,74.5,79.099998,76.099998
20160908150000,180.0,177.600006,59.200002,52,93.900002,100,74.5,79.099998,76.099998
20160908151500,180.0,175.800003,58.600001,52,97.099998,100,74.5,79.099998,76.099998
20160908153000,180.0,175.800003,58.600001,52,100.199997,100,74.400002,79.099998,76.099998
20160908154500,180.0,175.800003,58.600001,52,100.199997,100,74.400002,79.099998,76.099998
20160908160000,180.0,175.800003,58.600001,52,95.599998,100,74.5,79.099998,76.099998
20160908161500,180.0,171.0,57.0,52,93.599998,100,74.300003,79.099998,76.099998
20160908163000,180.0,172.800003,57.600001,52,93.599998,100,74.300003,79.099998,76.099998
20160908164500,180.0,174.600006,58.200002,52,86.900002,100,74.199997,79.099998,76.099998
20160908170000,180.0,174.600006,58.200002,52,85.5,100,74.199997,79.099998,76.099998
20160908171500,180.0,180.0,60.0,52,84.400002,100,74.199997,79.099998,76.099998
20160908173000,180.0,178.199997,59.399999,52,84.400002,100,74.5,79.099998,76.099998
20160908174500,180.0,176.399994,58.799998,52,84.400002,100,74.599998,79.099998,76.099998
20160908180000,180.0,174.0,58.0,52,84.400002,100,74.599998,79.099998,76.099998
20160908181500,180.0,174.0,58.0,52,84.400002,100,74.699997,79.099998,76.099998
20160908183000,180.0,174.0,58.0,52,84.400002,100,74.699997,79.099998,76.099998
20160908184500,180.0,174.0,58.0,52,84.400002,100,74.800003,79.099998,76.099998
20160908190000,180.0,174.0,58.0,52,84.400002,100,74.800003,79.099998,76.099998
20160908191500,180.0,177.600006,59.200002,52,84.400002,100,74.800003,79.099998,76.099998
