PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908193000,180.0,177.600006,59.200002,52,87.900002,100,74.900002,79.099998,76.099998
20160908194500,180.0,180.0,60.0,52,104.099998,100,74.800003,79.099998,76.099998
20160908200000,180.0,177.600006,59.200002,52,93.099998,100,74.800003,79.099998,76.099998
20160908201500,180.0,174.0,58.0,52,88.099998,100,74.800003,79.099998,76.099998
20160908203000,180.0,174.0,58.0,52,84.400002,100,74.699997,79.099998,76.099998
20160908204500,180.0,178.199997,59.399999,52,84.400002,100,74.699997,79.099998,76.099998
20160908210000,180.0,178.199997,59.399999,52,84.400002,100,74.599998,79.099998,76.099998
20160908211500,180.0,178.199997,59.399999,52,84.400002,100,74.599998,79.099998,76.099998
20160908213000,180.0,178.199997,59.399999,52,105.099998,100,74.599998,79.099998,76.099998
20160908214500,180.0,178.199997,59.399999,52,97.699997,100,74.599998,79.099998,76.099998
20160908220000,180.0,178.199997,59.399999,52,88.800003,100,74.599998,79.099998,76.099998
20160908221500,180.0,178.199997,59.399999,52,85.0,100,74.599998,79.099998,76.099998
20160908223000,180.0,178.199997,59.399999,52,85.0,100,74.599998,79.099998,76.099998
20160908224500,180.0,178.199997,59.399999,52,94.099998,100,74.5,79.099998,76.099998
20160908230000,180.0,178.199997,59.399999,52,102.800003,100,74.5,79.099998,76.099998
20160908231500,180.0,178.199997,59.399999,52,91.800003,100,74.5,79.099998,76.099998
20160908233000,180.0,178.199997,59.399999,52,98.5,100,74.599998,79.099998,76.099998
20160908234500,180.0,178.199997,59.399999,52,85.0,100,74.699997,79.099998,76.099998
20160909000000,180.0,178.199997,59.399999,52,95.900002,100,74.699997,79.099998,76.099998
20160909001500,180.0,180.600006,60.200002,52,104.599998,100,74.699997,79.099998,76.099998
20160909003000,180.0,180.600006,60.200002,52,92.400002,100,74.800003,79.099998,76.099998
20160909004500,180.0,180.600006,60.200002,52,87.699997,100,74.800003,79.099998,76.099998
20160909010000,180.0,180.600006,60.200002,52,86.199997,100,74.800003,79.099998,76.099998
20160909011500,180.0,180.600006,60.200002,52,83.800003,100,74.599998,79.099998,76.099998
20160909013000,180.0,180.600006,60.200002,52,85.400002,100,74.5,79.099998,76.099998
20160909014500,180.0,180.600006,60.200002,52,98.099998,100,74.699997,79.099998,76.099998
20160909020000,180.0,184.199997,61.399999,52,89.300003,100,74.599998,79.099998,76.099998
20160909021500,180.0,184.199997,61.399999,52,86.800003,100,74.599998,79.099998,76.099998
20160909023000,180.0,184.199997,61.399999,52,84.800003,100,74.599998,79.099998,76.099998
20160909024500,180.0,184.199997,61.399999,52,94.199997,100,74.5,79.099998,76.099998
20160909030000,180.0,186.600006,62.200002,52,102.800003,100,74.5,79.099998,76.099998
20160909031500,180.0,186.600006,62.200002,52,93.5,100,74.400002,79.099998,76.099998
20160909033000,180.0,186.600006,62.200002,52,86.199997,100,74.400002,79.099998,76.099998
20160909034500,180.0,186.600006,62.200002,52,83.199997,100,74.400002,79.099998,76.099998
20160909040000,180.0,186.600006,62.200002,52,82.099998,100,74.300003,79.099998,76.099998
20160909041500,180.0,186.600006,62.200002,52,93.5,100,74.300003,79.099998,76.099998
20160909043000,180.0,182.399994,60.799998,52,100.5,100,74.300003,79.099998,76.099998
20160909044500,180.0,184.800003,61.600001,52,88.900002,100,74.5,79.099998,76.099998
20160909050000,180.0,184.800003,61.600001,52,95.099998,100,74.5,79.099998,76.099998
20160909051500,180.0,184.800003,61.600001,52,92.5,100,74.5,79.099998,76.099998
20160909053000,180.0,184.800003,61.600001,52,103.5,100,74.5,79.099998,76.099998
20160909054500,180.0,184.800003,61.600001,52,87.0,100,74.5,79.099998,76.099998
20160909060000,180.0,184.800003,61.600001,52,83.199997,100,74.5,79.099998,76.099998
20160909061500,180.0,184.800003,61.600001,52,83.199997,100,74.300003,79.099998,76.099998
20160909063000,180.0,184.800003,61.600001,52,87.0,100,74.300003,79.099998,76.099998
20160909064500,180.0,184.800003,61.600001,52,99.599998,100,74.300003,79.099998,76.099998
20160909070000,180.0,184.800003,61.600001,52,84.400002,100,74.199997,79.099998,76.099998
20160909071500,180.0,182.399994,60.799998,52,95.5,100,74.199997,79.099998,76.099998
20160909073000,180.0,184.800003,61.600001,52,85.0,100,74.199997,79.099998,76.099998
20160909074500,180.0,187.199997,62.399999,52,99.400002,100,74.300003,79.099998,76.099998
20160909080000,180.0,176.399994,58.799998,52,85.5,100,74.5,79.099998,76.099998
20160909081500,180.0,176.399994,58.799998,52,88.099998,100,74.5,79.099998,76.099998
20160909083000,180.0,176.399994,58.799998,52,94.199997,100,74.400002,79.099998,76.099998
20160909084500,180.0,178.199997,59.399999,52,86.900002,100,74.199997,79.099998,76.099998
20160909090000,180.0,175.800003,58.600001,52,86.900002,100,74.5,79.099998,76.099998
20160909091500,180.0,177.600006,59.200002,52,99.699997,100,74.5,79.099998,76.099998
20160909093000,180.0,177.600006,59.200002,52,85.599998,100,74.599998,79.099998,76.099998
20160909094500,180.0,177.600006,59.200002,52,83.800003,100,74.599998,79.099998,76.099998
20160909100000,180.0,177.600006,59.200002,52,92.400002,100,74.599998,79.099998,76.099998
20160909101500,180.0,175.199997,58.399999,52,89.099998,100,74.699997,79.099998,76.099998
20160909103000,180.0,170.399994,56.799998,54,85.099998,100,74.599998,79.099998,76.099998
20160909104500,180.0,170.399994,56.799998,54,85.099998,100,74.5,79.099998,76.099998
20160909110000,180.0,180.0,60.0,55,99.699997,100,74.300003,79.099998,76.099998
20160909111500,180.0,174.0,58.0,49,87.199997,100,74.199997,79.099998,76.099998
20160909113000,180.0,174.0,58.0,49,80.699997,100,74.099998,79.099998,76.099998
20160909114500,180.0,174.0,58.0,49,85.699997,100,74.099998,79.099998,76.099998
20160909120000,180.0,174.0,58.0,49,85.699997,100,74.300003,79.099998,76.099998
20160909121500,180.0,170.399994,56.799998,49,84.400002,100,74.400002,79.099998,76.099998
20160909123000,180.0,172.800003,57.600001,51,78.699997,100,74.300003,79.099998,76.099998
20160909124500,180.0,172.800003,57.600001,51,73.5,100,74.400002,79.099998,76.099998
20160909130000,180.0,172.800003,57.600001,51,100.199997,100,74.400002,79.099998,76.099998
20160909131500,180.0,170.399994,56.799998,51,85.0,100,74.5,79.099998,76.099998
20160909133000,180.0,170.399994,56.799998,52,78.699997,100,74.5,79.099998,76.099998
20160909134500,180.0,173.399994,57.799998,52,74.400002,100,74.199997,79.099998,76.099998
20160909140000,180.0,171.600006,57.200002,52,97.199997,100,74.300003,79.099998,76.099998
20160909141500,180.0,171.600006,57.200002,52,83.800003,100,74.5,79.099998,76.099998
20160909143000,180.0,171.600006,57.200002,52,77.300003,100,74.300003,79.099998,76.099998
20160909144500,180.0,171.600006,57.200002,52,85.599998,100,74.300003,79.099998,76.099998
20160909150000,180.0,173.399994,57.799998,52,85.599998,100,74.300003,79.099998,76.099998
20160909151500,180.0,178.800003,59.600001,53,85.599998,100,74.300003,79.099998,76.099998
20160909153000,180.0,139.199997,46.399999,57,85.599998,100,74.300003,79.099998,76.099998
20160909154500,180.0,190.800003,63.600001,56,89.0,100,74.300003,79.099998,76.099998
20160909160000,180.0,139.199997,46.399999,56,83.599998,100,74.300003,79.099998,76.099998
20160909161500,180.0,194.399994,64.799998,56,96.400002,100,74.400002,79.099998,76.099998
20160909163000,180.0,190.199997,63.399999,55,83.800003,100,74.400002,79.099998,76.099998
20160909164500,180.0,190.199997,63.399999,56,83.800003,100,74.300003,79.099998,76.099998
20160909170000,180.0,149.399994,49.799998,56,95.599998,100,74.400002,79.099998,76.099998
20160909171500,180.0,180.600006,60.200002,55,93.699997,100,74.300003,79.099998,76.099998
20160909173000,180.0,190.199997,63.399999,58,85.0,100,74.400002,79.099998,76.099998
20160909174500,180.0,187.199997,62.399999,49,96.5,100,74.5,79.099998,76.099998
20160909180000,180.0,176.399994,58.799998,49,86.900002,100,74.599998,79.099998,76.099998
20160909181500,180.0,176.399994,58.799998,49,101.0,100,74.800003,79.099998,76.099998
20160909183000,180.0,174.600006,58.200002,49,86.199997,100,74.900002,79.099998,76.099998
20160909184500,180.0,176.399994,58.799998,49,97.300003,100,75.0,79.099998,76.099998
20160909190000,180.0,171.600006,57.200002,49,85.599998,100,75.0,79.099998,76.099998
20160909191500,180.0,174.600006,58.200002,49,85.599998,100,75.0,79.099998,76.099998
20160909193000,180.0,174.600006,58.200002,49,89.099998,100,74.800003,73.099998,70.099998
20160909194500,180.0,262.799988,87.599996,63,55.599998,0,73.699997,73.099998,70.099998
20160909200000,180.0,219.0,73.0,57,55.599998,0,72.699997,73.099998,70.099998
20160909201500,180.0,189.600006,63.200002,50,55.599998,0,72.199997,73.099998,70.099998
20160909203000,180.0,187.199997,62.399999,50,55.599998,0,71.800003,73.099998,70.099998
20160909204500,180.0,187.199997,62.399999,51,60.299999,0,72.699997,75.400002,72.400002
20160909210000,180.0,187.199997,62.399999,51,56.0,100,71.800003,75.400002,72.400002
20160909211500,180.0,187.199997,62.399999,51,72.699997,100,71.5,75.400002,72.400002
20160909213000,180.0,184.199997,61.399999,51,60.0,100,72.099998,75.400002,72.400002
20160909214500,180.0,174.0,58.0,51,71.599998,100,72.199997,75.400002,72.400002
20160909220000,180.0,175.800003,58.600001,51,71.599998,100,72.699997,75.400002,72.400002
20160909221500,180.0,175.800003,58.600001,51,55.599998,100,71.699997,75.400002,72.400002
20160909223000,180.0,175.800003,58.600001,51,75.900002,100,71.699997,75.400002,72.400002
20160909224500,180.0,175.800003,58.600001,51,60.799999,100,71.900002,75.400002,72.400002
20160909230000,180.0,175.800003,58.600001,51,76.800003,100,72.199997,75.400002,72.400002
20160909231500,180.0,175.800003,58.600001,51,76.800003,100,72.599998,75.400002,72.400002
20160909233000,180.0,175.800003,58.600001,51,56.0,100,72.099998,75.400002,72.400002
20160909234500,180.0,175.800003,58.600001,51,67.699997,100,71.300003,75.400002,72.400002
20160910000000,180.0,175.800003,58.600001,51,72.199997,100,72.099998,75.400002,72.400002
20160910001500,180.0,175.800003,58.600001,51,66.300003,100,71.900002,75.400002,72.400002
20160910003000,180.0,175.800003,58.600001,51,70.699997,100,72.400002,75.400002,72.400002
20160910004500,180.0,175.800003,58.600001,51,56.0,0,72.199997,75.400002,72.400002
20160910010000,180.0,175.800003,58.600001,51,70.0,100,71.199997,75.400002,72.400002
20160910011500,180.0,175.800003,58.600001,51,82.300003,100,72.0,75.400002,72.400002
20160910013000,180.0,175.800003,58.600001,51,82.300003,100,72.300003,75.400002,72.400002
20160910014500,180.0,175.800003,58.600001,51,74.599998,100,72.5,75.400002,72.400002
20160910020000,180.0,175.800003,58.600001,51,73.5,100,72.599998,75.400002,72.400002
20160910021500,180.0,175.800003,58.600001,51,73.5,100,72.599998,75.400002,72.400002
20160910023000,180.0,175.800003,58.600001,51,55.599998,100,71.900002,75.400002,72.400002
20160910024500,180.0,177.600006,59.200002,51,76.300003,100,71.5,75.400002,72.400002
20160910030000,180.0,177.600006,59.200002,51,69.800003,100,72.199997,75.400002,72.400002
20160910031500,180.0,177.600006,59.200002,51,64.400002,100,72.099998,75.400002,72.400002
20160910033000,180.0,177.600006,59.200002,51,75.800003,100,72.099998,75.400002,72.400002
20160910034500,180.0,177.600006,59.200002,51,75.800003,100,72.5,75.400002,72.400002
20160910040000,180.0,177.600006,59.200002,51,71.199997,100,72.699997,75.400002,72.400002
20160910041500,180.0,177.600006,59.200002,51,55.599998,100,71.400002,75.400002,72.400002
20160910043000,180.0,177.600006,59.200002,51,83.0,100,71.900002,75.400002,72.400002
20160910044500,180.0,177.600006,59.200002,51,71.599998,100,72.199997,75.400002,72.400002
20160910050000,180.0,177.600006,59.200002,51,70.099998,100,72.5,75.400002,72.400002
20160910051500,180.0,177.600006,59.200002,51,72.5,100,72.599998,75.400002,72.400002
20160910053000,180.0,179.399994,59.799998,51,55.599998,100,71.400002,75.400002,72.400002
20160910054500,180.0,179.399994,59.799998,51,85.400002,100,71.900002,75.400002,72.400002
20160910060000,180.0,179.399994,59.799998,51,76.400002,100,72.199997,75.400002,72.400002
20160910061500,180.0,177.600006,59.200002,51,70.599998,100,72.400002,75.400002,72.400002
20160910063000,180.0,177.600006,59.200002,51,68.400002,100,72.599998,75.400002,72.400002
20160910064500,180.0,177.600006,59.200002,51,56.400002,0,72.300003,75.300003,72.300003
20160910070000,180.0,175.800003,58.600001,51,70.900002,100,71.0,75.300003,72.300003
20160910071500,180.0,178.199997,59.399999,51,64.900002,100,72.199997,75.300003,72.300003
20160910073000,180.0,176.399994,58.799998,51,65.800003,100,71.800003,75.300003,72.300003
20160910074500,180.0,176.399994,58.799998,51,75.800003,100,72.099998,75.300003,72.300003
20160910080000,180.0,178.800003,59.600001,51,74.900002,100,72.300003,75.099998,72.099998
20160910081500,180.0,190.199997,63.399999,53,55.599998,0,70.800003,72.199997,69.199997
20160910083000,180.0,186.0,62.0,53,55.599998,0,70.0,72.199997,69.199997
20160910084500,180.0,190.199997,63.399999,51,55.599998,0,69.699997,72.199997,69.199997
20160910090000,180.0,190.199997,63.399999,50,55.599998,0,69.199997,72.199997,69.199997
20160910091500,180.0,190.199997,63.399999,50,55.599998,100,68.800003,72.199997,69.199997
20160910093000,180.0,190.199997,63.399999,51,55.599998,100,68.800003,72.199997,69.199997
20160910094500,180.0,137.399994,45.799998,49,55.599998,100,68.699997,72.199997,69.199997
20160910100000,180.0,186.600006,62.200002,49,55.599998,100,68.599998,72.199997,69.199997
20160910101500,180.0,191.399994,63.799998,50,90.0,100,70.0,74.300003,71.300003
20160910103000,180.0,191.399994,63.799998,50,83.800003,100,71.099998,74.599998,71.599998
20160910104500,180.0,183.0,61.0,50,92.900002,100,71.699997,74.400002,71.400002
20160910110000,180.0,189.0,63.0,50,56.0,100,70.900002,74.599998,71.599998
20160910111500,180.0,189.0,63.0,51,56.700001,100,70.800003,74.599998,71.599998
20160910113000,180.0,198.0,66.0,53,63.599998,100,71.5,74.599998,71.599998
20160910114500,180.0,190.199997,63.399999,51,60.799999,100,71.199997,74.599998,71.599998
20160910120000,180.0,190.199997,63.399999,50,69.199997,100,71.699997,74.599998,71.599998
20160910121500,180.0,190.199997,63.399999,50,56.0,100,71.300003,74.599998,71.599998
20160910123000,180.0,190.199997,63.399999,50,61.799999,100,70.5,74.599998,71.599998
20160910124500,180.0,190.199997,63.399999,49,68.699997,100,71.5,74.599998,71.599998
20160910130000,180.0,190.199997,63.399999,50,62.400002,100,71.5,74.599998,71.599998
20160910131500,180.0,190.199997,63.399999,49,65.300003,100,71.199997,74.699997,71.699997
20160910133000,180.0,190.199997,63.399999,49,68.699997,100,71.800003,74.699997,71.699997
20160910134500,180.0,149.399994,49.799998,50,65.300003,100,71.699997,74.599998,71.599998
20160910140000,180.0,192.600006,64.200002,50,56.400002,0,71.599998,74.599998,71.599998
20160910141500,180.0,192.600006,64.200002,50,60.099998,100,70.5,74.699997,71.699997
20160910143000,180.0,192.600006,64.200002,49,66.300003,100,71.199997,74.599998,71.599998
20160910144500,180.0,145.800003,48.600001,49,74.400002,100,71.699997,74.599998,71.599998
20160910150000,180.0,188.399994,62.799998,49,56.0,100,70.800003,74.599998,71.599998
20160910151500,180.0,188.399994,62.799998,49,72.0,100,71.699997,76.0,73.0
20160910153000,180.0,191.399994,63.799998,49,95.900002,100,71.900002,76.099998,73.099998
20160910154500,180.0,194.399994,64.799998,51,82.0,100,72.199997,76.400002,73.400002
20160910160000,180.0,194.399994,64.799998,49,75.400002,100,72.300003,76.400002,73.400002
20160910161500,180.0,190.199997,63.399999,49,56.299999,0,72.400002,75.300003,72.300003
20160910163000,180.0,187.800003,62.600001,48,71.0,100,71.400002,75.599998,72.599998
20160910164500,180.0,191.399994,63.799998,50,67.699997,100,72.400002,75.699997,72.699997
20160910170000,180.0,191.399994,63.799998,50,73.400002,100,72.400002,75.699997,72.699997
20160910171500,180.0,191.399994,63.799998,49,71.0,100,72.599998,75.699997,72.699997
20160910173000,180.0,191.399994,63.799998,49,68.099998,100,72.699997,75.699997,72.699997
20160910174500,180.0,197.399994,65.799998,51,73.400002,100,72.900002,75.699997,72.699997
20160910180000,180.0,190.199997,63.399999,48,56.0,100,72.199997,75.699997,72.699997
20160910181500,180.0,195.0,65.0,51,75.699997,100,71.699997,76.0,73.0
20160910183000,180.0,189.600006,63.200002,52,81.099998,100,72.599998,76.400002,73.400002
20160910184500,180.0,189.600006,63.200002,50,81.099998,100,73.099998,76.400002,73.400002
20160910190000,180.0,192.600006,64.200002,49,89.800003,100,73.400002,76.400002,73.400002
20160910191500,180.0,192.600006,64.200002,49,80.099998,100,73.599998,76.400002,73.400002
20160910193000,180.0,192.600006,64.200002,48,55.599998,0,72.400002,73.900002,70.900002
20160910194500,180.0,195.0,65.0,52,55.599998,0,71.699997,73.900002,70.900002
20160910200000,180.0,190.199997,63.399999,50,55.599998,0,70.900002,74.0,71.0
20160910201500,180.0,186.600006,62.200002,50,55.599998,100,70.400002,74.0,71.0
20160910203000,180.0,195.0,65.0,52,62.400002,100,70.099998,73.900002,70.900002
20160910204500,180.0,190.800003,63.600001,50,60.799999,100,70.699997,73.900002,70.900002
20160910210000,180.0,190.800003,63.600001,51,59.200001,100,70.5,73.900002,70.900002
20160910211500,180.0,190.800003,63.600001,51,71.199997,100,70.900002,73.900002,70.900002
20160910213000,180.0,188.399994,62.799998,50,55.700001,0,70.699997,73.900002,70.900002
20160910214500,180.0,188.399994,62.799998,50,57.099998,100,69.900002,73.900002,70.900002
20160910220000,180.0,160.800003,53.600001,50,83.099998,100,70.900002,74.300003,71.300003
20160910221500,180.0,190.199997,63.399999,51,61.799999,0,71.599998,74.300003,71.300003
20160910223000,180.0,193.199997,64.399999,51,55.599998,100,70.599998,74.300003,71.300003
20160910224500,180.0,214.199997,71.399999,56,55.599998,0,69.599998,69.400002,66.400002
20160910230000,180.0,210.0,70.0,53,55.599998,0,69.099998,69.400002,66.400002
20160910231500,180.0,190.199997,63.399999,49,55.599998,0,68.800003,69.400002,66.400002
20160910233000,180.0,198.0,66.0,52,55.599998,0,68.599998,69.400002,66.400002
20160910234500,180.0,189.600006,63.200002,49,55.599998,0,68.300003,69.400002,66.400002
20160911000000,180.0,189.600006,63.200002,50,55.599998,0,68.099998,69.400002,66.400002
20160911001500,180.0,189.600006,63.200002,49,55.599998,0,68.0,69.400002,66.400002
20160911003000,180.0,187.199997,62.399999,43,55.599998,0,67.800003,69.400002,66.400002
20160911004500,180.0,171.600006,57.200002,45,55.599998,0,67.900002,69.400002,66.400002
20160911010000,180.0,169.199997,56.399999,46,55.599998,0,68.099998,69.400002,66.400002
20160911011500,180.0,173.399994,57.799998,46,55.599998,0,68.099998,69.400002,66.400002
20160911013000,180.0,173.399994,57.799998,46,55.599998,0,68.199997,69.400002,66.400002
20160911014500,180.0,173.399994,57.799998,46,55.599998,0,68.199997,69.400002,66.400002
20160911020000,180.0,173.399994,57.799998,46,55.599998,0,68.199997,69.400002,66.400002
20160911021500,180.0,173.399994,57.799998,46,55.599998,0,68.300003,69.400002,66.400002
20160911023000,180.0,173.399994,57.799998,46,55.599998,0,68.300003,69.400002,66.400002
20160911024500,180.0,177.600006,59.200002,47,55.599998,0,68.300003,69.400002,66.400002
20160911030000,180.0,177.600006,59.200002,47,54.900002,0,68.300003,69.400002,66.400002
20160911031500,180.0,177.600006,59.200002,47,54.900002,0,68.300003,69.400002,66.400002
20160911033000,180.0,171.600006,57.200002,47,54.900002,0,68.300003,69.400002,66.400002
20160911034500,180.0,174.0,58.0,47,54.900002,0,68.300003,69.400002,66.400002
20160911040000,180.0,174.0,58.0,47,54.900002,0,68.5,69.400002,66.400002
20160911041500,180.0,174.0,58.0,47,54.900002,0,68.599998,69.400002,66.400002
20160911043000,180.0,174.0,58.0,47,54.900002,0,68.400002,69.400002,66.400002
20160911044500,180.0,177.600006,59.200002,47,54.900002,0,68.300003,69.400002,66.400002
20160911050000,180.0,177.600006,59.200002,47,54.900002,0,68.300003,69.400002,66.400002
20160911051500,180.0,177.600006,59.200002,47,54.900002,0,68.199997,69.400002,66.400002
20160911053000,180.0,177.600006,59.200002,47,54.900002,0,68.199997,69.400002,66.400002
20160911054500,180.0,177.600006,59.200002,47,54.900002,0,68.199997,69.400002,66.400002
20160911060000,180.0,177.600006,59.200002,47,54.900002,0,68.300003,69.400002,66.400002
20160911061500,180.0,175.800003,58.600001,47,54.900002,0,68.300003,69.400002,66.400002
20160911063000,180.0,175.800003,58.600001,47,54.900002,0,68.300003,69.400002,66.400002
20160911064500,180.0,175.800003,58.600001,47,54.900002,0,68.300003,69.400002,66.400002
20160911070000,180.0,178.800003,59.600001,47,54.900002,0,68.300003,69.400002,66.400002
20160911071500,180.0,178.800003,59.600001,47,54.900002,0,68.300003,69.400002,66.400002
20160911073000,180.0,180.600006,60.200002,47,54.900002,0,68.300003,69.400002,66.400002
20160911074500,180.0,180.600006,60.200002,47,54.900002,0,68.199997,69.400002,66.400002
20160911080000,180.0,180.600006,60.200002,47,54.900002,0,68.199997,69.400002,66.400002
20160911081500,180.0,180.600006,60.200002,48,54.900002,0,68.199997,69.400002,66.400002
20160911083000,180.0,180.600006,60.200002,48,54.900002,0,68.0,69.400002,66.400002
20160911084500,180.0,191.399994,63.799998,48,54.900002,0,67.900002,69.400002,66.400002
20160911090000,180.0,191.399994,63.799998,48,54.900002,0,67.800003,69.400002,66.400002
20160911091500,180.0,191.399994,63.799998,50,54.900002,0,67.699997,69.400002,66.400002
20160911093000,180.0,191.399994,63.799998,49,54.900002,0,68.099998,69.400002,66.400002
20160911094500,180.0,197.399994,65.799998,49,54.900002,0,68.099998,69.400002,66.400002
20160911100000,180.0,197.399994,65.799998,49,54.900002,0,68.199997,69.400002,66.400002
20160911101500,180.0,197.399994,65.799998,49,54.900002,0,68.300003,69.400002,66.400002
20160911103000,180.0,191.399994,63.799998,49,54.900002,0,68.599998,69.400002,66.400002
20160911104500,180.0,162.600006,54.200002,47,55.5,0,68.599998,69.400002,66.400002
20160911110000,180.0,172.800003,57.600001,47,55.5,0,68.599998,69.400002,66.400002
20160911111500,180.0,189.600006,63.200002,47,55.5,0,68.599998,69.400002,66.400002
20160911113000,180.0,189.600006,63.200002,48,55.5,0,68.5,69.400002,66.400002
20160911114500,180.0,189.600006,63.200002,47,55.5,0,68.400002,69.400002,66.400002
20160911120000,180.0,197.399994,65.799998,49,55.5,0,68.199997,69.400002,66.400002
20160911121500,180.0,169.800003,56.600001,47,55.5,0,68.199997,69.400002,66.400002
20160911123000,180.0,187.800003,62.600001,47,55.5,0,68.199997,69.400002,66.400002
20160911124500,180.0,190.800003,63.600001,46,55.5,0,68.199997,69.400002,66.400002
20160911130000,180.0,190.800003,63.600001,47,55.5,0,68.199997,69.400002,66.400002
20160911131500,180.0,190.800003,63.600001,45,55.5,0,68.199997,69.400002,66.400002
20160911133000,180.0,190.800003,63.600001,45,55.5,0,68.099998,69.400002,66.400002
20160911134500,180.0,190.800003,63.600001,45,55.5,0,68.099998,69.400002,66.400002
20160911140000,180.0,190.800003,63.600001,44,55.5,0,68.099998,69.400002,66.400002
20160911141500,180.0,188.399994,62.799998,45,55.5,0,68.099998,68.900002,65.900002
20160911143000,180.0,191.399994,63.799998,45,55.5,0,68.099998,70.400002,67.400002
20160911144500,180.0,191.399994,63.799998,44,55.5,0,68.099998,70.400002,67.400002
20160911150000,180.0,139.199997,46.399999,44,55.5,0,68.0,70.699997,67.699997
20160911151500,180.0,137.399994,45.799998,46,55.5,0,67.900002,70.800003,67.800003
20160911153000,180.0,189.0,63.0,46,55.5,0,67.900002,70.800003,67.800003
20160911154500,180.0,192.0,64.0,47,55.5,0,67.900002,70.800003,67.800003
20160911160000,180.0,192.0,64.0,44,55.5,0,67.900002,70.800003,67.800003
20160911161500,180.0,189.600006,63.200002,45,54.700001,0,67.900002,70.800003,67.800003
20160911163000,180.0,198.0,66.0,48,54.700001,0,67.900002,70.800003,67.800003
20160911164500,180.0,191.399994,63.799998,47,54.700001,0,68.099998,70.800003,67.800003
20160911170000,180.0,175.199997,58.399999,46,54.700001,0,68.099998,70.800003,67.800003
20160911171500,180.0,188.399994,62.799998,48,54.700001,0,68.0,70.800003,67.800003
20160911173000,180.0,190.800003,63.600001,43,54.700001,0,68.099998,70.800003,67.800003
20160911174500,180.0,174.0,58.0,44,54.700001,0,68.099998,70.800003,67.800003
20160911180000,180.0,198.600006,66.200002,45,54.700001,0,68.199997,70.800003,67.800003
20160911181500,180.0,194.399994,64.799998,45,54.700001,0,68.199997,70.800003,67.800003
20160911183000,180.0,189.0,63.0,44,54.700001,0,68.300003,70.800003,67.800003
20160911184500,180.0,193.800003,64.600001,44,54.700001,0,68.199997,70.800003,67.800003
20160911190000,180.0,193.800003,64.600001,44,81.800003,100,69.800003,73.5,70.5
20160911191500,180.0,190.199997,63.399999,44,79.900002,100,70.5,73.5,70.5
20160911193000,180.0,196.199997,65.399999,45,76.699997,0,70.800003,73.5,70.5
20160911194500,180.0,189.600006,63.200002,42,55.900002,100,70.0,73.5,70.5
20160911200000,180.0,175.800003,58.600001,45,59.900002,100,69.599998,73.599998,70.599998
20160911201500,180.0,178.199997,59.399999,43,66.199997,100,70.5,73.599998,70.599998
20160911203000,180.0,178.199997,59.399999,43,56.0,100,70.5,73.900002,70.900002
20160911204500,180.0,178.199997,59.399999,43,79.099998,100,70.300003,73.900002,70.900002
20160911210000,180.0,175.800003,58.600001,43,72.800003,100,71.099998,74.300003,71.300003
20160911211500,180.0,171.0,57.0,43,72.800003,100,71.199997,74.300003,71.300003
20160911213000,180.0,171.0,57.0,43,79.300003,100,71.5,74.300003,71.300003
20160911214500,180.0,171.0,57.0,43,55.599998,100,70.599998,74.300003,71.300003
20160911220000,180.0,171.0,57.0,43,74.900002,100,70.599998,74.300003,71.300003
20160911221500,180.0,171.0,57.0,43,60.0,100,70.800003,74.300003,71.300003
20160911223000,180.0,173.399994,57.799998,43,78.699997,100,71.099998,74.300003,71.300003
20160911224500,180.0,173.399994,57.799998,43,74.900002,100,71.300003,74.300003,71.300003
20160911230000,180.0,171.600006,57.200002,43,56.0,0,71.400002,74.300003,71.300003
20160911231500,180.0,173.399994,57.799998,43,55.200001,100,70.5,74.300003,71.300003
20160911233000,180.0,171.600006,57.200002,43,74.900002,100,70.900002,74.300003,71.300003
20160911234500,180.0,171.600006,57.200002,43,59.200001,100,70.800003,74.300003,71.300003
20160912000000,180.0,171.600006,57.200002,43,79.900002,100,71.099998,74.300003,71.300003
20160912001500,180.0,173.399994,57.799998,43,57.200001,0,71.599998,74.300003,71.300003
20160912003000,180.0,171.600006,57.200002,43,55.200001,100,70.699997,74.300003,71.300003
20160912004500,180.0,171.600006,57.200002,43,78.599998,100,70.5,74.300003,71.300003
20160912010000,180.0,173.399994,57.799998,43,66.300003,100,71.300003,74.300003,71.300003
20160912011500,180.0,171.600006,57.200002,43,64.099998,100,71.300003,74.300003,71.300003
20160912013000,180.0,289.799988,96.599996,65,58.599998,0,71.400002,68.400002,65.400002
20160912014500,180.0,293.399994,97.799998,66,55.0,0,69.900002,68.400002,65.400002
20160912020000,180.0,293.399994,97.799998,66,55.0,0,69.300003,68.400002,65.400002
20160912021500,180.0,293.399994,97.799998,66,55.0,0,68.800003,68.400002,65.400002
20160912023000,180.0,289.799988,96.599996,66,55.0,0,68.5,68.400002,65.400002
20160912024500,180.0,293.399994,97.799998,65,55.0,0,68.300003,68.400002,65.400002
20160912030000,180.0,286.200012,95.400004,64,55.0,0,68.099998,68.400002,65.400002
20160912031500,180.0,250.199997,83.399999,56,55.0,0,67.800003,68.400002,65.400002
20160912033000,180.0,214.199997,71.399999,50,55.0,0,67.800003,68.400002,65.400002
20160912034500,180.0,196.199997,65.399999,45,55.0,0,67.800003,68.400002,65.400002
20160912040000,180.0,189.0,63.0,44,55.0,0,67.900002,68.400002,65.400002
20160912041500,180.0,189.0,63.0,44,55.0,0,67.900002,68.400002,65.400002
20160912043000,180.0,189.0,63.0,44,55.0,0,67.800003,68.400002,65.400002
20160912044500,180.0,186.600006,62.200002,44,55.0,0,67.800003,68.400002,65.400002
20160912050000,180.0,186.600006,62.200002,44,55.0,0,67.800003,68.400002,65.400002
20160912051500,180.0,186.600006,62.200002,44,55.0,0,67.699997,68.400002,65.400002
20160912053000,180.0,189.0,63.0,44,55.0,0,67.699997,68.400002,65.400002
20160912054500,180.0,189.0,63.0,43,55.0,0,67.599998,68.400002,65.400002
20160912060000,180.0,189.0,63.0,43,55.0,0,67.599998,68.400002,65.400002
20160912061500,180.0,189.0,63.0,42,55.0,0,67.599998,68.400002,65.400002
20160912063000,180.0,189.0,63.0,42,55.0,0,67.599998,68.400002,65.400002
20160912064500,180.0,189.0,63.0,42,55.0,0,67.599998,68.400002,65.400002
20160912070000,180.0,189.0,63.0,42,55.0,0,67.599998,68.400002,65.400002
20160912071500,180.0,189.0,63.0,42,55.0,0,67.599998,68.400002,65.400002
20160912073000,180.0,184.199997,61.399999,42,55.0,0,67.599998,68.400002,65.400002
20160912074500,180.0,184.199997,61.399999,42,55.0,0,67.699997,68.400002,65.400002
20160912080000,180.0,184.199997,61.399999,42,55.0,0,67.699997,68.400002,65.400002
20160912081500,180.0,184.199997,61.399999,42,55.0,0,67.699997,68.400002,65.400002
20160912083000,180.0,181.800003,60.600001,42,55.0,0,67.800003,68.400002,65.400002
20160912084500,180.0,181.800003,60.600001,42,55.0,0,67.800003,68.400002,65.400002
20160912090000,180.0,181.800003,60.600001,42,55.0,0,67.900002,68.400002,65.400002
20160912091500,180.0,181.800003,60.600001,42,55.0,0,67.900002,68.400002,65.400002
20160912093000,180.0,181.800003,60.600001,44,55.0,0,68.099998,68.400002,65.400002
20160912100000,180.0,143.399994,47.799998,47,99.300003,100,69.099998,77.400002,74.400002
20160912101500,180.0,189.0,63.0,47,84.300003,100,70.199997,77.400002,74.400002
20160912103000,180.0,189.0,63.0,46,92.5,100,70.800003,77.400002,74.400002
20160912104500,180.0,189.0,63.0,45,92.5,100,71.199997,77.400002,74.400002
20160912110000,180.0,192.0,64.0,46,89.300003,100,71.599998,77.400002,74.400002
20160912111500,180.0,198.0,66.0,48,84.199997,100,72.0,77.400002,74.400002
20160912113000,180.0,192.0,64.0,45,84.199997,100,72.199997,77.400002,74.400002
20160912114500,180.0,192.0,64.0,46,84.199997,100,72.400002,77.400002,74.400002
20160912120000,180.0,192.0,64.0,47,86.800003,100,72.599998,77.400002,74.400002
20160912121500,180.0,192.0,64.0,45,90.599998,100,72.699997,77.400002,74.400002
20160912123000,180.0,192.0,64.0,45,80.599998,100,72.699997,77.400002,74.400002
20160912124500,180.0,192.0,64.0,45,75.900002,100,72.699997,77.400002,74.400002
20160912130000,180.0,197.399994,65.799998,46,82.5,100,72.699997,77.400002,74.400002
20160912131500,180.0,149.399994,49.799998,46,83.599998,100,73.0,77.400002,74.400002
20160912133000,180.0,189.600006,63.200002,44,78.699997,100,72.900002,77.400002,74.400002
20160912134500,180.0,189.600006,63.200002,45,75.900002,100,72.900002,77.400002,74.400002
20160912140000,180.0,184.199997,61.399999,45,85.599998,100,73.099998,77.400002,74.400002
20160912141500,180.0,189.0,63.0,44,84.5,100,73.199997,77.400002,74.400002
20160912143000,180.0,171.0,57.0,40,83.099998,100,73.300003,77.400002,74.400002
20160912144500,180.0,171.0,57.0,41,93.599998,100,73.300003,77.400002,74.400002
20160912150000,180.0,223.800003,74.600001,50,56.0,0,73.199997,75.0,72.0
20160912151500,180.0,189.600006,63.200002,42,56.0,0,71.900002,75.0,72.0
20160912153000,180.0,189.600006,63.200002,42,56.0,100,71.099998,75.0,72.0
20160912154500,180.0,187.199997,62.399999,42,68.800003,100,71.699997,75.0,72.0
20160912160000,180.0,187.199997,62.399999,42,59.900002,100,71.5,75.0,72.0
20160912161500,180.0,187.199997,62.399999,42,65.300003,100,71.900002,75.0,72.0
20160912163000,180.0,187.199997,62.399999,42,65.300003,100,72.099998,75.0,72.0
20160912164500,180.0,187.199997,62.399999,42,65.300003,100,72.199997,75.0,72.0
20160912170000,180.0,187.199997,62.399999,42,70.099998,100,72.199997,75.0,72.0
20160912171500,180.0,187.199997,62.399999,42,56.0,0,71.5,74.699997,71.699997
20160912173000,180.0,187.199997,62.399999,42,56.0,100,70.900002,74.699997,71.699997
20160912174500,180.0,187.199997,62.399999,42,75.199997,100,71.199997,74.699997,71.699997
20160912180000,180.0,184.199997,61.399999,42,63.700001,100,71.699997,74.699997,71.699997
20160912181500,180.0,186.600006,62.200002,42,63.700001,100,71.900002,74.699997,71.699997
20160912183000,180.0,183.0,61.0,42,56.400002,0,71.800003,74.699997,71.699997
20160912184500,180.0,183.0,61.0,42,55.5,100,71.199997,74.699997,71.699997
20160912190000,180.0,183.0,61.0,42,57.900002,100,70.800003,74.699997,71.699997
20160912191500,180.0,183.0,61.0,42,60.0,100,71.699997,74.699997,71.699997
20160912193000,180.0,186.600006,62.200002,42,58.799999,100,71.199997,74.699997,71.699997
20160912194500,180.0,186.600006,62.200002,42,65.300003,100,71.5,74.699997,71.699997
20160912200000,180.0,186.600006,62.200002,42,67.699997,100,71.900002,74.699997,71.699997
20160912201500,180.0,180.600006,60.200002,42,55.599998,100,71.300003,74.699997,71.699997
20160912203000,180.0,180.600006,60.200002,42,55.599998,100,70.800003,74.699997,71.699997
20160912204500,180.0,180.600006,60.200002,42,72.099998,100,71.599998,74.699997,71.699997
20160912210000,180.0,180.600006,60.200002,42,66.199997,100,71.699997,74.699997,71.699997
20160912211500,180.0,180.600006,60.200002,42,64.800003,100,71.699997,74.699997,71.699997
20160912213000,180.0,180.600006,60.200002,42,63.700001,100,71.699997,74.699997,71.699997
20160912214500,180.0,180.600006,60.200002,42,66.199997,100,71.699997,74.699997,71.699997
20160912220000,180.0,180.600006,60.200002,42,64.400002,100,71.699997,74.699997,71.699997
20160912221500,180.0,180.600006,60.200002,42,65.300003,100,71.699997,74.699997,71.699997
20160912223000,180.0,180.600006,60.200002,42,65.300003,100,71.699997,74.699997,71.699997
20160912224500,180.0,180.600006,60.200002,42,63.799999,100,71.699997,74.699997,71.699997
20160912230000,180.0,184.199997,61.399999,42,65.800003,100,71.599998,74.699997,71.699997
20160912231500,180.0,180.0,60.0,42,64.400002,100,71.599998,74.699997,71.699997
20160912233000,180.0,183.0,61.0,42,65.300003,100,71.400002,74.699997,71.699997
20160912234500,180.0,183.0,61.0,42,65.300003,100,71.400002,74.699997,71.699997
20160913000000,180.0,183.0,61.0,42,67.599998,100,71.300003,74.699997,71.699997
20160913001500,180.0,183.0,61.0,42,69.099998,100,71.5,74.699997,71.699997
20160913003000,180.0,183.0,61.0,42,66.800003,100,71.599998,74.699997,71.699997
20160913004500,180.0,187.800003,62.600001,42,66.800003,100,71.599998,74.699997,71.699997
20160913010000,180.0,187.800003,62.600001,42,66.800003,100,71.900002,74.699997,71.699997
20160913011500,180.0,185.399994,61.799998,42,66.800003,100,71.800003,74.699997,71.699997
20160913013000,180.0,185.399994,61.799998,42,69.199997,100,71.800003,74.699997,71.699997
20160913014500,180.0,185.399994,61.799998,42,66.300003,100,71.699997,74.699997,71.699997
20160913020000,180.0,185.399994,61.799998,42,67.099998,100,71.699997,74.699997,71.699997
20160913021500,180.0,185.399994,61.799998,42,67.099998,100,71.699997,74.699997,71.699997
20160913023000,180.0,185.399994,61.799998,42,65.800003,100,71.699997,74.699997,71.699997
20160913024500,180.0,185.399994,61.799998,42,69.599998,100,71.699997,74.699997,71.699997
20160913030000,180.0,185.399994,61.799998,42,65.900002,100,71.699997,74.699997,71.699997
20160913031500,180.0,185.399994,61.799998,42,68.5,100,71.699997,74.699997,71.699997
20160913033000,180.0,185.399994,61.799998,41,65.900002,100,71.699997,74.699997,71.699997
20160913034500,180.0,187.800003,62.600001,41,64.900002,100,71.800003,74.699997,71.699997
20160913040000,180.0,187.800003,62.600001,41,69.099998,100,71.699997,74.699997,71.699997
20160913041500,180.0,187.800003,62.600001,41,65.800003,100,71.699997,74.699997,71.699997
20160913043000,180.0,187.800003,62.600001,41,64.900002,100,71.699997,74.699997,71.699997
20160913044500,180.0,187.800003,62.600001,41,102.199997,100,72.099998,80.0,78.0
20160913050000,180.0,187.800003,62.600001,41,90.099998,100,72.300003,80.0,78.0
20160913051500,180.0,187.800003,62.600001,41,85.599998,100,72.5,80.0,78.0
20160913053000,180.0,187.800003,62.600001,41,83.800003,100,72.699997,80.0,78.0
20160913054500,180.0,184.800003,61.600001,41,82.599998,100,72.800003,80.0,78.0
20160913060000,180.0,184.800003,61.600001,41,87.099998,100,72.900002,80.0,78.0
20160913061500,180.0,184.800003,61.600001,41,84.400002,100,73.199997,80.0,78.0
20160913063000,180.0,184.800003,61.600001,41,97.300003,100,73.199997,80.0,78.0
20160913064500,180.0,187.199997,62.399999,41,91.099998,100,73.400002,80.0,78.0
20160913070000,180.0,187.199997,62.399999,41,98.900002,100,73.800003,80.0,78.0
20160913071500,180.0,187.199997,62.399999,41,86.199997,100,74.0,80.0,78.0
20160913073000,180.0,187.199997,62.399999,41,86.199997,100,74.099998,80.0,78.0
20160913074500,180.0,184.800003,61.600001,41,86.199997,100,74.0,80.0,78.0
20160913080000,180.0,184.800003,61.600001,41,96.0,100,74.0,80.0,78.0
20160913081500,180.0,184.800003,61.600001,41,86.099998,100,74.0,80.0,78.0
20160913083000,180.0,184.800003,61.600001,41,98.800003,100,74.0,80.0,78.0
20160913084500,180.0,184.800003,61.600001,41,85.699997,100,73.800003,80.0,78.0
20160913090000,180.0,184.800003,61.600001,41,99.599998,100,73.800003,80.0,78.0
20160913091500,180.0,184.800003,61.600001,41,87.400002,100,73.800003,80.0,78.0
20160913093000,180.0,178.800003,59.600001,41,85.0,100,73.800003,80.0,78.0
20160913094500,180.0,178.800003,59.600001,41,92.400002,100,74.199997,75.699997,72.699997
20160913100000,180.0,186.600006,62.200002,42,56.0,100,72.699997,76.0,73.0
20160913101500,180.0,186.600006,62.200002,42,63.799999,100,71.900002,76.0,73.0
20160913103000,180.0,183.0,61.0,42,60.799999,100,72.199997,76.0,73.0
20160913104500,180.0,183.0,61.0,42,81.5,100,72.699997,76.0,73.0
20160913110000,180.0,183.0,61.0,42,77.199997,100,73.0,76.0,73.0
20160913111500,180.0,183.0,61.0,42,56.0,0,72.900002,76.0,73.0
20160913113000,180.0,183.0,61.0,42,63.099998,100,71.900002,76.0,73.0
20160913114500,180.0,183.0,61.0,42,59.599998,100,72.400002,76.0,73.0
20160913120000,180.0,180.0,60.0,42,74.400002,100,72.900002,76.0,73.0
20160913121500,180.0,180.0,60.0,42,73.0,100,73.199997,76.0,73.0
20160913123000,180.0,180.0,60.0,42,55.599998,100,72.099998,76.0,73.0
20160913124500,180.0,177.600006,59.200002,42,76.400002,100,72.599998,76.0,73.0
20160913130000,180.0,177.600006,59.200002,42,64.900002,100,72.800003,76.0,73.0
20160913131500,180.0,177.600006,59.200002,42,63.200001,100,72.599998,76.0,73.0
20160913133000,180.0,177.600006,59.200002,42,70.099998,100,72.900002,76.0,73.0
20160913134500,180.0,184.199997,61.399999,42,70.099998,100,73.099998,76.0,73.0
20160913140000,180.0,184.199997,61.399999,42,67.699997,100,73.099998,76.0,73.0
20160913141500,180.0,184.199997,61.399999,42,67.699997,100,72.800003,76.0,73.0
20160913143000,180.0,184.199997,61.399999,42,69.699997,100,73.199997,76.0,73.0
20160913144500,180.0,184.199997,61.399999,42,55.900002,100,72.0,76.0,73.0
20160913150000,180.0,179.399994,59.799998,42,76.400002,100,72.400002,76.0,73.0
20160913151500,180.0,143.399994,47.799998,46,67.699997,100,72.800003,76.0,73.0
20160913153000,180.0,190.199997,63.399999,44,69.800003,100,72.5,76.0,73.0
20160913154500,180.0,150.0,50.0,43,72.400002,100,72.900002,76.0,73.0
20160913160000,180.0,150.0,50.0,43,81.5,100,72.900002,76.0,73.0
20160913161500,180.0,188.399994,62.799998,43,75.400002,100,72.900002,76.0,73.0
20160913163000,180.0,193.199997,64.399999,43,75.400002,100,73.099998,76.0,73.0
20160913164500,180.0,155.399994,51.799998,44,56.0,100,72.400002,76.0,73.0
20160913170000,180.0,190.800003,63.600001,41,76.800003,100,72.099998,76.0,73.0
20160913171500,180.0,193.199997,64.399999,43,74.900002,100,72.599998,76.0,73.0
20160913173000,180.0,190.800003,63.600001,42,83.0,100,72.699997,76.0,73.0
20160913174500,180.0,190.800003,63.600001,43,74.5,100,72.900002,76.0,73.0
20160913180000,180.0,190.800003,63.600001,42,69.199997,100,73.300003,76.0,73.0
20160913181500,180.0,190.800003,63.600001,43,99.599998,100,73.199997,80.0,78.0
20160913183000,180.0,190.800003,63.600001,42,83.199997,100,73.5,80.0,78.0
20160913184500,180.0,190.800003,63.600001,42,98.400002,100,73.599998,80.0,78.0
20160913190000,180.0,190.800003,63.600001,43,84.400002,100,73.800003,80.0,78.0
20160913191500,180.0,187.800003,62.600001,40,84.400002,100,73.900002,80.0,78.0
20160913193000,180.0,190.800003,63.600001,41,99.599998,100,74.400002,80.0,78.0
20160913194500,180.0,190.800003,63.600001,41,87.900002,100,74.300003,80.0,78.0
20160913200000,180.0,190.800003,63.600001,40,83.199997,100,74.099998,80.0,78.0
20160913201500,180.0,190.800003,63.600001,41,83.199997,100,74.099998,80.0,78.0
20160913203000,180.0,190.800003,63.600001,39,88.599998,100,74.0,80.0,78.0
20160913204500,180.0,188.399994,62.799998,40,99.099998,100,74.0,80.0,78.0
20160913210000,180.0,188.399994,62.799998,41,89.5,100,74.0,80.0,78.0
20160913211500,180.0,191.399994,63.799998,40,83.099998,100,73.800003,80.0,78.0
20160913213000,180.0,188.399994,62.799998,39,83.099998,100,73.800003,80.0,78.0
20160913214500,180.0,192.0,64.0,41,85.0,100,74.0,80.0,78.0
20160913220000,180.0,192.0,64.0,40,87.5,100,74.099998,80.0,78.0
20160913221500,180.0,192.0,64.0,41,88.900002,100,74.099998,80.0,78.0
20160913223000,180.0,192.0,64.0,41,91.400002,100,74.199997,80.0,78.0
20160913224500,180.0,192.0,64.0,41,98.599998,100,74.099998,80.0,78.0
20160913230000,180.0,189.600006,63.200002,41,99.599998,100,74.099998,80.0,78.0
20160913231500,180.0,172.800003,57.600001,41,97.599998,100,74.099998,80.0,78.0
20160913233000,180.0,190.199997,63.399999,40,95.5,100,74.099998,80.0,78.0
20160913234500,180.0,190.199997,63.399999,38,95.5,100,74.099998,80.0,78.0
20160914000000,180.0,190.199997,63.399999,40,97.099998,100,74.0,80.0,78.0
20160914001500,180.0,190.199997,63.399999,41,97.099998,100,74.0,80.0,78.0
20160914003000,180.0,190.199997,63.399999,38,95.599998,100,74.0,80.0,78.0
20160914004500,180.0,187.199997,62.399999,38,97.0,100,74.0,80.0,78.0
20160914010000,180.0,187.199997,62.399999,38,95.5,100,74.0,80.0,78.0
20160914011500,180.0,187.199997,62.399999,38,95.5,100,74.0,80.0,78.0
20160914013000,180.0,187.199997,62.399999,38,97.800003,100,74.099998,80.0,78.0
20160914014500,180.0,190.199997,63.399999,38,95.900002,100,74.300003,80.0,78.0
20160914020000,180.0,181.800003,60.600001,38,85.699997,100,74.5,80.0,78.0
20160914021500,180.0,181.800003,60.600001,38,85.699997,100,74.5,80.0,78.0
20160914023000,180.0,181.800003,60.600001,38,98.699997,100,74.599998,80.0,78.0
20160914024500,180.0,181.800003,60.600001,38,97.699997,100,74.699997,80.0,78.0
20160914030000,180.0,178.199997,59.399999,38,86.300003,100,74.5,80.0,78.0
20160914031500,180.0,180.0,60.0,38,83.699997,100,74.300003,80.0,78.0
20160914033000,180.0,180.0,60.0,38,83.699997,100,74.300003,80.0,78.0
20160914034500,180.0,180.0,60.0,38,83.699997,100,74.199997,80.0,78.0
20160914040000,180.0,180.0,60.0,38,85.599998,100,74.099998,80.0,78.0
20160914041500,180.0,176.399994,58.799998,38,87.5,100,74.099998,80.0,78.0
20160914043000,180.0,176.399994,58.799998,38,86.199997,100,74.099998,80.0,78.0
20160914044500,180.0,174.600006,58.200002,38,86.199997,100,74.0,80.0,78.0
20160914050000,180.0,174.600006,58.200002,38,86.199997,100,74.0,80.0,78.0
20160914051500,180.0,174.600006,58.200002,38,86.199997,100,74.0,80.0,78.0
20160914053000,180.0,176.399994,58.799998,38,86.199997,100,74.0,80.0,78.0
20160914054500,180.0,176.399994,58.799998,38,88.699997,100,74.0,80.0,78.0
20160914060000,180.0,176.399994,58.799998,38,96.800003,100,73.800003,80.0,78.0
20160914061500,180.0,178.800003,59.600001,38,85.599998,100,73.800003,80.0,78.0
20160914063000,180.0,178.800003,59.600001,38,81.599998,100,73.699997,80.0,78.0
20160914064500,180.0,181.199997,60.399999,38,92.599998,100,73.800003,80.0,78.0
20160914070000,180.0,181.199997,60.399999,38,96.800003,100,73.800003,80.0,78.0
20160914071500,180.0,181.199997,60.399999,38,92.599998,100,73.699997,80.0,78.0
20160914073000,180.0,184.199997,61.399999,38,83.199997,100,73.800003,80.0,78.0
20160914074500,180.0,179.399994,59.799998,38,82.099998,100,73.800003,80.0,78.0
20160914080000,180.0,179.399994,59.799998,38,93.099998,100,73.699997,80.0,78.0
20160914081500,180.0,179.399994,59.799998,38,97.599998,100,73.599998,80.0,78.0
20160914083000,180.0,179.399994,59.799998,38,97.599998,100,73.699997,80.0,78.0
20160914084500,180.0,182.399994,60.799998,38,88.099998,100,73.599998,80.0,78.0
20160914090000,180.0,171.0,57.0,39,85.0,100,73.5,80.0,78.0
20160914091500,180.0,171.0,57.0,39,83.800003,100,73.5,80.0,78.0
20160914093000,180.0,171.0,57.0,39,83.800003,100,73.599998,80.0,78.0
20160914094500,180.0,172.800003,57.600001,39,83.800003,100,73.599998,80.0,78.0
20160914100000,180.0,171.0,57.0,39,87.300003,100,73.599998,80.0,78.0
20160914101500,180.0,202.199997,67.399999,43,99.599998,100,73.599998,80.0,78.0
20160914103000,180.0,192.0,64.0,41,93.400002,100,73.699997,80.0,78.0
20160914104500,180.0,192.0,64.0,42,81.599998,100,73.599998,80.0,78.0
20160914110000,180.0,192.0,64.0,40,83.800003,100,73.5,80.0,78.0
20160914111500,180.0,192.0,64.0,40,83.800003,100,73.300003,80.0,78.0
20160914113000,180.0,192.0,64.0,40,83.800003,100,73.300003,80.0,78.0
20160914114500,180.0,166.800003,55.600001,39,85.900002,100,73.199997,80.0,78.0
20160914120000,180.0,191.399994,63.799998,40,99.0,100,73.400002,80.0,78.0
20160914121500,180.0,191.399994,63.799998,40,80.699997,100,73.599998,80.0,78.0
20160914123000,180.0,196.199997,65.399999,42,97.5,100,73.599998,80.0,78.0
20160914124500,180.0,193.800003,64.600001,40,80.099998,100,73.699997,80.0,78.0
20160914130000,180.0,190.800003,63.600001,40,96.900002,100,73.800003,80.0,78.0
20160914131500,180.0,196.800003,65.600001,42,84.400002,100,73.800003,80.0,78.0
20160914133000,180.0,189.600006,63.200002,40,84.400002,100,74.0,80.0,78.0
20160914134500,180.0,193.199997,64.399999,41,79.699997,100,73.800003,80.0,78.0
20160914140000,180.0,193.199997,64.399999,39,74.900002,100,73.699997,80.0,78.0
20160914141500,180.0,189.0,63.0,41,82.800003,100,73.800003,77.099998,74.099998
20160914143000,180.0,196.800003,65.600001,41,78.800003,100,74.0,77.099998,74.099998
20160914144500,180.0,162.600006,54.200002,42,94.0,100,73.800003,77.099998,74.099998
20160914150000,180.0,188.399994,62.799998,40,82.199997,100,73.699997,77.099998,74.099998
20160914151500,180.0,190.800003,63.600001,41,77.300003,100,73.5,77.099998,74.099998
20160914153000,180.0,169.199997,56.399999,34,88.699997,100,73.599998,77.099998,74.099998
20160914154500,180.0,175.199997,58.399999,36,82.099998,100,73.599998,77.099998,74.099998
20160914160000,180.0,175.199997,58.399999,36,78.099998,100,73.599998,77.099998,74.099998
20160914161500,180.0,175.199997,58.399999,36,83.699997,100,73.599998,77.099998,74.099998
20160914163000,180.0,175.199997,58.399999,36,78.699997,100,73.599998,77.099998,74.099998
20160914164500,180.0,178.199997,59.399999,36,78.699997,100,73.599998,77.099998,74.099998
20160914170000,180.0,178.199997,59.399999,36,85.5,100,73.599998,77.099998,74.099998
20160914171500,180.0,173.399994,57.799998,36,81.099998,100,73.699997,77.099998,74.099998
20160914173000,180.0,173.399994,57.799998,36,83.800003,100,74.0,77.099998,74.099998
20160914174500,180.0,171.0,57.0,36,79.699997,100,74.099998,77.099998,74.099998
20160914180000,180.0,79.800003,26.600001,100,69.699997,0,74.599998,77.099998,74.099998
20160914181500,180.0,188.399994,62.799998,47,56.299999,100,73.699997,77.099998,74.099998
20160914183000,180.0,176.399994,58.799998,46,76.800003,100,73.099998,77.099998,74.099998
20160914184500,180.0,176.399994,58.799998,46,83.800003,100,73.699997,77.099998,74.099998
20160914190000,180.0,174.600006,58.200002,46,79.0,100,73.900002,77.099998,74.099998
20160914191500,180.0,174.600006,58.200002,46,79.0,100,74.099998,77.099998,74.099998
20160914193000,180.0,174.600006,58.200002,46,76.800003,100,74.0,77.099998,74.099998
20160914194500,180.0,174.600006,58.200002,46,73.5,100,74.0,77.099998,74.099998
20160914200000,180.0,174.600006,58.200002,46,73.5,100,74.0,77.099998,74.099998
20160914201500,180.0,170.399994,56.799998,46,73.5,100,74.199997,77.099998,74.099998
20160914203000,180.0,170.399994,56.799998,46,56.400002,0,74.300003,77.099998,74.099998
20160914204500,180.0,170.399994,56.799998,46,55.599998,100,73.099998,77.099998,74.099998
20160914210000,180.0,170.399994,56.799998,47,77.699997,100,73.599998,77.099998,74.099998
20160914211500,180.0,170.399994,56.799998,48,77.699997,100,74.099998,77.099998,74.099998
