PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914213000,180.0,174.0,58.0,48,71.699997,100,74.300003,77.099998,74.099998
20160914214500,180.0,174.0,58.0,48,57.599998,0,74.300003,77.099998,74.099998
20160914220000,180.0,174.0,58.0,48,55.599998,100,73.099998,77.099998,74.099998
20160914221500,180.0,174.0,58.0,48,73.599998,100,73.699997,77.099998,74.099998
20160914223000,180.0,174.0,58.0,48,63.599998,100,73.800003,77.099998,74.099998
20160914224500,180.0,174.0,58.0,48,74.900002,100,73.599998,77.099998,74.099998
20160914230000,180.0,174.0,58.0,48,70.599998,100,74.0,77.099998,74.099998
20160914231500,180.0,174.0,58.0,48,69.699997,100,74.199997,77.099998,74.099998
20160914233000,180.0,174.0,58.0,48,74.300003,100,74.300003,77.099998,74.099998
20160914234500,180.0,171.0,57.0,48,55.599998,100,73.599998,77.099998,74.099998
20160915000000,180.0,173.399994,57.799998,48,76.400002,100,73.199997,77.099998,74.099998
20160915001500,180.0,173.399994,57.799998,48,81.599998,100,73.800003,77.099998,74.099998
20160915003000,180.0,171.600006,57.200002,48,83.199997,100,74.0,77.099998,74.099998
20160915004500,180.0,174.0,58.0,48,75.099998,100,74.300003,77.099998,74.099998
20160915010000,180.0,174.0,58.0,48,72.0,100,74.300003,77.099998,74.099998
20160915011500,180.0,174.0,58.0,48,73.900002,100,74.300003,77.099998,74.099998
20160915013000,180.0,174.0,58.0,48,83.099998,100,74.199997,77.099998,74.099998
20160915014500,180.0,174.0,58.0,48,74.400002,100,74.199997,77.099998,74.099998
20160915020000,180.0,174.0,58.0,48,71.099998,100,74.199997,77.099998,74.099998
20160915021500,180.0,174.0,58.0,48,78.900002,100,74.300003,77.099998,74.099998
20160915023000,180.0,174.0,58.0,48,77.300003,100,74.300003,77.099998,74.099998
20160915024500,180.0,174.0,58.0,48,72.5,100,74.199997,77.099998,74.099998
20160915030000,180.0,174.0,58.0,48,71.599998,100,74.099998,77.099998,74.099998
20160915031500,180.0,178.800003,59.600001,48,80.699997,100,74.099998,77.099998,74.099998
20160915033000,180.0,184.199997,61.399999,48,75.400002,100,74.099998,77.099998,74.099998
20160915034500,180.0,186.600006,62.200002,48,71.099998,100,74.0,77.099998,74.099998
20160915040000,180.0,184.199997,61.399999,48,75.699997,100,74.0,77.099998,74.099998
20160915041500,180.0,184.199997,61.399999,48,78.5,100,74.0,77.099998,74.099998
20160915043000,180.0,184.199997,61.399999,48,71.599998,100,73.900002,77.099998,74.099998
20160915044500,180.0,184.199997,61.399999,48,71.599998,100,73.900002,77.099998,74.099998
20160915050000,180.0,180.600006,60.200002,48,81.400002,100,73.800003,77.099998,74.099998
20160915051500,180.0,180.600006,60.200002,48,74.0,100,73.800003,77.099998,74.099998
20160915053000,180.0,180.600006,60.200002,48,71.099998,100,73.800003,77.099998,74.099998
20160915054500,180.0,180.600006,60.200002,48,76.800003,100,73.900002,77.099998,74.099998
20160915060000,180.0,180.600006,60.200002,48,75.0,100,73.900002,77.099998,74.099998
20160915061500,180.0,180.600006,60.200002,48,71.099998,100,74.0,77.099998,74.099998
20160915063000,180.0,180.600006,60.200002,48,76.300003,100,74.0,77.099998,74.099998
20160915064500,180.0,180.600006,60.200002,48,77.599998,100,74.0,77.099998,74.099998
20160915070000,180.0,180.600006,60.200002,48,71.099998,100,74.099998,77.099998,74.099998
20160915071500,180.0,180.600006,60.200002,48,75.800003,100,74.099998,77.099998,74.099998
20160915073000,180.0,180.600006,60.200002,48,81.400002,100,74.099998,77.099998,74.099998
20160915074500,180.0,178.199997,59.399999,49,74.900002,100,74.0,77.099998,74.099998
20160915080000,180.0,178.199997,59.399999,49,72.099998,100,74.0,77.099998,74.099998
20160915081500,180.0,178.199997,59.399999,49,79.099998,100,73.800003,77.099998,74.099998
20160915083000,180.0,192.0,64.0,50,76.400002,100,73.699997,77.099998,74.099998
20160915084500,180.0,187.800003,62.600001,49,91.699997,100,73.400002,77.099998,74.099998
20160915090000,180.0,192.0,64.0,49,82.699997,100,73.400002,77.099998,74.099998
20160915091500,180.0,189.600006,63.200002,49,81.099998,100,73.300003,77.099998,74.099998
20160915093000,180.0,195.0,65.0,51,90.400002,100,73.300003,77.099998,74.099998
20160915094500,180.0,190.199997,63.399999,48,95.5,100,73.699997,77.099998,74.099998
20160915100000,180.0,135.600006,45.200002,47,82.599998,100,74.0,77.099998,74.099998
20160915101500,180.0,189.0,63.0,47,80.699997,100,73.800003,77.099998,74.099998
20160915103000,180.0,195.0,65.0,50,83.900002,100,74.099998,77.099998,74.099998
20160915104500,180.0,195.0,65.0,47,57.200001,0,74.300003,77.099998,74.099998
20160915110000,180.0,187.800003,62.600001,48,79.599998,100,72.800003,77.099998,74.099998
20160915111500,180.0,195.600006,65.200002,49,79.599998,100,73.099998,77.099998,74.099998
20160915113000,180.0,193.199997,64.399999,48,80.699997,100,73.099998,77.099998,74.099998
20160915114500,180.0,190.800003,63.600001,48,95.099998,100,73.099998,77.099998,74.099998
20160915120000,180.0,190.800003,63.600001,47,83.800003,100,73.400002,77.099998,74.099998
20160915121500,180.0,190.800003,63.600001,47,82.599998,100,73.5,77.099998,74.099998
20160915123000,180.0,190.800003,63.600001,47,82.599998,100,73.699997,77.099998,74.099998
20160915124500,180.0,190.800003,63.600001,49,93.199997,100,73.699997,77.099998,74.099998
20160915130000,180.0,187.800003,62.600001,45,87.0,100,73.900002,77.099998,74.099998
20160915131500,180.0,190.199997,63.399999,47,94.900002,100,74.199997,77.099998,74.099998
20160915133000,180.0,190.199997,63.399999,47,86.0,100,74.199997,77.099998,74.099998
20160915134500,180.0,190.199997,63.399999,48,83.300003,100,74.099998,77.099998,74.099998
20160915140000,180.0,193.800003,64.600001,48,97.699997,100,74.199997,77.099998,74.099998
20160915141500,180.0,190.800003,63.600001,47,83.199997,100,74.300003,77.099998,74.099998
20160915143000,180.0,190.800003,63.600001,47,97.099998,100,74.300003,77.099998,74.099998
20160915144500,180.0,166.199997,55.399999,48,85.199997,100,74.199997,77.099998,74.099998
20160915150000,180.0,153.0,51.0,47,57.200001,0,74.5,77.099998,74.099998
20160915151500,180.0,191.399994,63.799998,46,58.099998,100,72.900002,77.099998,74.099998
20160915153000,180.0,191.399994,63.799998,45,77.800003,100,73.599998,77.099998,74.099998
20160915154500,180.0,191.399994,63.799998,45,77.800003,100,73.699997,77.099998,74.099998
20160915160000,180.0,193.800003,64.600001,47,71.0,100,74.0,77.099998,74.099998
20160915161500,180.0,188.399994,62.799998,45,77.300003,100,73.900002,77.099998,74.099998
20160915163000,180.0,188.399994,62.799998,46,73.5,100,74.199997,77.099998,74.099998
20160915164500,180.0,180.0,60.0,47,71.400002,100,74.300003,77.099998,74.099998
20160915170000,180.0,194.399994,64.799998,46,56.0,100,73.300003,77.099998,74.099998
20160915171500,180.0,188.399994,62.799998,48,77.800003,100,73.300003,77.099998,74.099998
20160915173000,180.0,188.399994,62.799998,45,89.800003,100,73.699997,77.099998,74.099998
20160915174500,180.0,190.800003,63.600001,45,77.400002,100,73.900002,77.099998,74.099998
20160915180000,180.0,190.800003,63.600001,45,89.199997,100,74.0,77.099998,74.099998
20160915181500,180.0,190.800003,63.600001,43,77.800003,100,74.099998,77.099998,74.099998
20160915183000,180.0,195.600006,65.200002,46,77.800003,100,74.0,77.099998,74.099998
20160915184500,180.0,189.600006,63.200002,43,82.599998,100,74.0,77.099998,74.099998
20160915190000,180.0,192.0,64.0,45,74.099998,100,74.300003,77.099998,74.099998
20160915191500,180.0,192.0,64.0,45,55.599998,0,73.099998,75.699997,72.699997
20160915193000,180.0,192.0,64.0,45,55.599998,0,72.5,75.699997,72.699997
20160915194500,180.0,192.0,64.0,44,55.599998,100,71.900002,75.699997,72.699997
20160915200000,180.0,192.0,64.0,46,70.099998,100,72.099998,75.699997,72.699997
20160915201500,180.0,189.600006,63.200002,45,63.599998,100,72.699997,75.699997,72.699997
20160915203000,180.0,189.600006,63.200002,46,65.599998,100,72.699997,75.699997,72.699997
20160915204500,180.0,189.600006,63.200002,45,63.200001,100,72.699997,75.699997,72.699997
20160915210000,180.0,196.800003,65.600001,48,65.800003,100,72.599998,75.699997,72.699997
20160915211500,180.0,187.800003,62.600001,40,64.599998,100,72.400002,75.699997,72.699997
20160915213000,180.0,170.399994,56.799998,42,64.599998,100,72.5,75.699997,72.699997
20160915214500,180.0,187.199997,62.399999,46,66.400002,100,72.5,75.699997,72.699997
20160915220000,180.0,187.199997,62.399999,45,64.0,100,72.400002,75.699997,72.699997
20160915221500,180.0,187.199997,62.399999,45,67.699997,100,72.400002,75.699997,72.699997
20160915223000,180.0,197.399994,65.799998,48,70.099998,100,72.599998,75.699997,72.699997
20160915224500,180.0,189.600006,63.200002,47,65.800003,100,72.599998,75.699997,72.699997
20160915230000,180.0,189.600006,63.200002,47,69.199997,100,72.599998,75.699997,72.699997
20160915231500,180.0,189.600006,63.200002,47,65.800003,100,72.599998,75.699997,72.699997
20160915233000,180.0,189.600006,63.200002,46,67.699997,100,72.599998,75.699997,72.699997
20160915234500,180.0,189.600006,63.200002,45,67.699997,100,72.599998,75.699997,72.699997
20160916000000,180.0,192.0,64.0,45,66.300003,100,72.5,75.699997,72.699997
20160916001500,180.0,192.0,64.0,45,69.599998,100,72.400002,75.699997,72.699997
20160916003000,180.0,192.0,64.0,44,72.800003,100,72.599998,75.699997,72.699997
20160916004500,180.0,189.0,63.0,43,71.099998,100,72.800003,75.699997,72.699997
20160916010000,180.0,192.0,64.0,44,72.800003,100,73.0,75.699997,72.699997
20160916011500,180.0,192.0,64.0,42,55.900002,100,71.699997,75.699997,72.699997
20160916013000,180.0,192.0,64.0,44,77.300003,100,72.199997,75.699997,72.699997
20160916014500,180.0,192.0,64.0,42,64.0,100,72.400002,75.699997,72.699997
20160916020000,180.0,189.600006,63.200002,42,71.599998,100,72.199997,75.699997,72.699997
20160916021500,180.0,141.0,47.0,41,82.0,100,72.699997,75.699997,72.699997
20160916023000,180.0,185.399994,61.799998,41,56.799999,0,72.699997,75.699997,72.699997
20160916024500,180.0,189.600006,63.200002,41,80.400002,100,71.599998,75.699997,72.699997
20160916030000,180.0,189.600006,63.200002,43,80.400002,100,72.300003,75.699997,72.699997
20160916031500,180.0,189.600006,63.200002,41,71.599998,100,72.599998,75.699997,72.699997
20160916033000,180.0,189.600006,63.200002,42,72.900002,100,72.699997,75.699997,72.699997
20160916034500,180.0,192.600006,64.200002,45,69.699997,100,72.800003,75.699997,72.699997
20160916040000,180.0,154.800003,51.600001,44,74.900002,100,72.699997,75.699997,72.699997
20160916041500,180.0,188.399994,62.799998,40,69.599998,100,72.699997,75.699997,72.699997
20160916043000,180.0,188.399994,62.799998,42,71.599998,100,72.800003,75.699997,72.699997
20160916044500,180.0,192.600006,64.200002,43,72.400002,100,72.699997,75.699997,72.699997
20160916050000,180.0,192.600006,64.200002,41,69.199997,100,72.900002,75.699997,72.699997
20160916051500,180.0,189.0,63.0,40,73.300003,100,72.900002,75.699997,72.699997
20160916053000,180.0,189.0,63.0,43,74.099998,100,72.800003,75.699997,72.699997
20160916054500,180.0,191.399994,63.799998,42,69.199997,100,72.900002,75.699997,72.699997
20160916060000,180.0,191.399994,63.799998,40,74.099998,100,72.800003,75.699997,72.699997
20160916061500,180.0,191.399994,63.799998,41,68.699997,100,72.800003,75.699997,72.699997
20160916063000,180.0,169.800003,56.600001,40,68.699997,100,72.699997,75.699997,72.699997
20160916064500,180.0,189.600006,63.200002,42,67.699997,100,72.599998,75.699997,72.699997
20160916070000,180.0,176.399994,58.799998,44,74.0,100,72.699997,75.699997,72.699997
20160916071500,180.0,191.399994,63.799998,41,66.800003,100,72.400002,75.699997,72.699997
20160916073000,180.0,188.399994,62.799998,40,77.300003,100,72.400002,75.699997,72.699997
20160916074500,180.0,192.600006,64.200002,40,70.599998,100,72.599998,75.699997,72.699997
20160916080000,180.0,188.399994,62.799998,40,70.599998,100,72.699997,75.699997,72.699997
20160916081500,180.0,193.199997,64.399999,41,68.699997,100,72.599998,75.699997,72.699997
20160916083000,180.0,141.600006,47.200002,40,72.5,100,72.599998,75.699997,72.699997
20160916084500,180.0,187.199997,62.399999,43,72.5,100,72.599998,75.699997,72.699997
20160916090000,180.0,189.600006,63.200002,42,69.199997,100,72.599998,75.699997,72.699997
20160916091500,180.0,189.600006,63.200002,42,69.199997,100,72.599998,75.699997,72.699997
20160916093000,180.0,187.199997,62.399999,43,69.199997,100,72.599998,75.699997,72.699997
20160916094500,180.0,141.0,47.0,43,61.299999,0,72.900002,75.699997,72.699997
20160916100000,180.0,190.800003,63.600001,42,57.099998,100,71.599998,75.699997,72.699997
20160916101500,180.0,190.800003,63.600001,41,73.0,100,72.199997,75.599998,72.599998
20160916103000,180.0,163.800003,54.600001,41,68.599998,100,72.300003,75.599998,72.599998
20160916104500,180.0,192.0,64.0,42,71.400002,100,72.5,75.599998,72.599998
20160916110000,180.0,138.600006,46.200002,41,72.699997,100,72.5,75.599998,72.599998
20160916111500,180.0,192.600006,64.200002,42,74.400002,100,72.599998,75.599998,72.599998
20160916113000,180.0,143.399994,47.799998,41,57.200001,0,72.800003,75.699997,72.699997
20160916114500,180.0,138.600006,46.200002,41,60.5,100,71.400002,75.599998,72.599998
20160916120000,180.0,192.0,64.0,40,67.099998,100,72.300003,75.599998,72.599998
20160916121500,180.0,167.399994,55.799998,40,72.900002,100,72.599998,75.599998,72.599998
20160916123000,180.0,170.399994,56.799998,40,69.199997,100,72.800003,75.599998,72.599998
20160916124500,180.0,170.399994,56.799998,40,55.599998,100,71.900002,75.599998,72.599998
20160916130000,180.0,170.399994,56.799998,40,74.5,100,71.900002,75.5,72.5
20160916131500,180.0,170.399994,56.799998,40,62.799999,100,72.199997,75.5,72.5
20160916133000,180.0,170.399994,56.799998,40,62.0,100,72.099998,75.5,72.5
20160916134500,180.0,170.399994,56.799998,41,74.300003,100,72.400002,75.5,72.5
20160916140000,180.0,175.199997,58.399999,41,56.799999,0,72.699997,75.400002,72.400002
20160916141500,180.0,175.199997,58.399999,41,64.199997,100,71.699997,79.300003,76.300003
20160916143000,180.0,175.199997,58.399999,41,93.699997,100,72.599998,79.400002,76.400002
20160916144500,180.0,178.199997,59.399999,41,86.699997,100,73.099998,79.599998,76.599998
20160916150000,180.0,175.800003,58.600001,41,83.800003,100,73.400002,79.599998,76.599998
20160916151500,180.0,175.800003,58.600001,41,83.800003,100,73.599998,79.599998,76.599998
20160916153000,180.0,175.800003,58.600001,41,102.400002,100,73.800003,79.599998,76.599998
20160916154500,180.0,175.800003,58.600001,41,92.699997,100,74.0,79.599998,76.599998
20160916160000,180.0,175.800003,58.600001,41,98.5,100,74.0,79.599998,76.599998
20160916161500,180.0,177.600006,59.200002,41,86.199997,100,74.099998,79.599998,76.599998
20160916163000,180.0,175.800003,58.600001,41,83.800003,100,74.199997,79.599998,76.599998
20160916164500,180.0,172.800003,57.600001,41,83.800003,100,74.300003,79.599998,76.599998
20160916170000,180.0,187.800003,62.600001,42,55.200001,0,73.800003,76.699997,73.699997
20160916171500,180.0,187.800003,62.600001,42,55.200001,100,72.699997,76.699997,73.699997
20160916173000,180.0,190.199997,63.399999,42,82.699997,100,73.199997,76.699997,73.699997
20160916174500,180.0,190.199997,63.399999,41,68.699997,100,73.5,76.699997,73.699997
20160916180000,180.0,190.199997,63.399999,41,68.699997,100,73.599998,76.699997,73.699997
20160916181500,180.0,147.600006,49.200002,41,75.0,100,73.599998,76.699997,73.699997
20160916183000,180.0,195.600006,65.200002,44,81.5,100,73.800003,78.800003,75.800003
20160916184500,180.0,199.800003,66.600001,44,89.199997,100,74.199997,80.0,77.5
20160916190000,180.0,199.800003,66.600001,43,91.5,100,74.5,80.0,77.5
20160916191500,180.0,193.199997,64.399999,42,97.099998,100,74.300003,80.0,77.599998
20160916193000,180.0,193.199997,64.399999,42,82.599998,100,74.5,80.0,77.599998
20160916194500,180.0,189.600006,63.200002,42,81.099998,100,74.699997,80.0,77.599998
20160916200000,180.0,189.600006,63.200002,41,98.800003,100,74.5,80.0,77.5
20160916201500,180.0,193.199997,64.399999,42,84.0,100,74.5,80.0,77.5
20160916203000,180.0,172.800003,57.600001,41,84.0,100,74.300003,80.0,77.5
20160916204500,180.0,165.0,55.0,43,84.0,100,74.300003,80.0,77.5
20160916210000,180.0,202.199997,67.399999,45,103.5,100,74.300003,80.0,77.5
20160916211500,180.0,193.199997,64.399999,42,85.699997,100,74.400002,80.0,77.5
20160916213000,180.0,193.199997,64.399999,40,81.099998,100,74.400002,80.0,77.400002
20160916214500,180.0,193.199997,64.399999,40,91.300003,100,74.400002,80.0,77.400002
20160916220000,180.0,187.199997,62.399999,38,84.400002,100,74.400002,80.0,77.400002
20160916221500,180.0,187.199997,62.399999,38,81.599998,100,74.5,80.0,77.400002
20160916223000,180.0,187.199997,62.399999,38,96.300003,100,74.5,80.0,77.400002
20160916224500,180.0,187.199997,62.399999,38,92.0,100,74.5,80.0,77.400002
20160916230000,180.0,187.199997,62.399999,38,82.599998,100,74.5,80.0,77.400002
20160916231500,180.0,187.199997,62.399999,38,82.599998,100,74.5,80.0,77.400002
20160916233000,180.0,187.199997,62.399999,38,104.199997,100,74.5,80.0,77.400002
20160916234500,180.0,187.199997,62.399999,38,83.900002,100,74.5,80.0,77.400002
20160917000000,180.0,187.199997,62.399999,38,81.099998,100,74.5,80.0,77.400002
20160917001500,180.0,187.199997,62.399999,38,96.0,100,74.5,80.0,77.400002
20160917003000,180.0,187.199997,62.399999,38,90.599998,100,74.400002,80.0,77.400002
20160917004500,180.0,184.199997,61.399999,38,82.099998,100,74.300003,80.0,77.400002
20160917010000,180.0,184.199997,61.399999,38,86.5,100,74.400002,80.0,77.400002
20160917011500,180.0,184.199997,61.399999,38,101.699997,100,74.5,80.0,77.400002
20160917013000,180.0,184.199997,61.399999,38,82.099998,100,74.300003,80.0,77.400002
20160917014500,180.0,184.199997,61.399999,38,87.800003,100,74.300003,80.0,77.400002
20160917020000,180.0,180.600006,60.200002,38,97.099998,100,74.199997,80.0,77.400002
20160917021500,180.0,180.600006,60.200002,38,82.599998,100,74.199997,80.0,77.400002
20160917023000,180.0,180.600006,60.200002,38,83.800003,100,74.099998,80.0,77.400002
20160917024500,180.0,175.199997,58.399999,38,104.900002,100,74.099998,80.0,77.400002
20160917030000,180.0,175.199997,58.399999,38,87.0,100,74.199997,80.0,77.400002
20160917031500,180.0,175.199997,58.399999,38,83.0,100,74.199997,80.0,77.400002
20160917033000,180.0,178.199997,59.399999,38,88.5,100,74.099998,80.0,77.400002
20160917034500,180.0,178.199997,59.399999,38,105.300003,100,74.099998,80.0,77.400002
20160917040000,180.0,178.199997,59.399999,38,83.800003,100,74.0,80.0,77.400002
20160917041500,180.0,178.199997,59.399999,38,83.800003,100,74.0,80.0,77.400002
20160917043000,180.0,175.800003,58.600001,38,106.0,100,74.0,80.0,77.400002
20160917044500,180.0,175.800003,58.600001,38,85.0,100,74.0,80.0,77.400002
20160917050000,180.0,175.800003,58.600001,38,82.099998,100,74.0,80.0,77.400002
20160917051500,180.0,175.800003,58.600001,38,100.099998,100,73.900002,80.0,77.400002
20160917053000,180.0,175.800003,58.600001,38,85.699997,100,73.900002,80.0,77.400002
20160917054500,180.0,181.199997,60.399999,38,81.099998,100,73.900002,80.0,77.400002
20160917060000,180.0,181.199997,60.399999,38,99.5,100,73.800003,80.0,77.400002
20160917061500,180.0,181.199997,60.399999,38,85.0,100,73.800003,80.0,77.400002
20160917063000,180.0,181.199997,60.399999,38,82.099998,100,73.800003,80.0,77.400002
20160917064500,180.0,181.199997,60.399999,38,92.900002,100,73.800003,80.0,77.400002
20160917070000,180.0,181.199997,60.399999,38,95.099998,100,73.800003,80.0,77.400002
20160917071500,180.0,181.199997,60.399999,38,83.199997,100,74.0,80.0,77.400002
20160917073000,180.0,181.199997,60.399999,38,82.0,100,74.300003,80.0,77.400002
20160917074500,180.0,181.199997,60.399999,38,102.699997,100,74.300003,80.0,77.400002
20160917080000,180.0,181.199997,60.399999,38,85.0,100,74.300003,80.0,77.400002
20160917081500,180.0,181.199997,60.399999,38,82.099998,100,74.199997,80.0,77.400002
20160917083000,180.0,177.600006,59.200002,38,90.800003,100,74.199997,80.0,77.400002
20160917084500,180.0,179.399994,59.799998,38,88.099998,100,74.199997,80.0,77.400002
20160917090000,180.0,177.600006,59.200002,38,84.400002,100,74.099998,80.0,77.400002
20160917091500,180.0,174.600006,58.200002,38,98.800003,100,74.099998,80.0,77.400002
20160917093000,180.0,174.600006,58.200002,38,98.800003,100,74.099998,80.0,77.400002
20160917094500,180.0,174.600006,58.200002,38,87.599998,100,74.099998,80.0,77.400002
20160917100000,180.0,170.399994,56.799998,38,85.400002,100,74.099998,80.0,77.400002
20160917101500,180.0,170.399994,56.799998,38,106.400002,100,74.099998,80.0,77.400002
20160917103000,180.0,168.600006,56.200002,38,87.5,100,74.199997,80.0,77.400002
20160917104500,180.0,171.0,57.0,39,83.800003,100,74.199997,80.0,77.400002
20160917110000,180.0,169.199997,56.399999,39,95.599998,100,74.199997,80.0,77.400002
20160917111500,180.0,173.399994,57.799998,39,83.800003,100,74.300003,80.0,77.400002
20160917113000,180.0,186.600006,62.200002,41,57.200001,0,74.300003,77.099998,74.099998
20160917114500,180.0,190.800003,63.600001,41,56.299999,100,72.900002,77.099998,74.099998
20160917120000,180.0,190.800003,63.600001,41,87.400002,100,73.699997,77.099998,74.099998
20160917121500,180.0,190.800003,63.600001,41,67.300003,100,73.800003,77.099998,74.099998
20160917123000,180.0,185.399994,61.799998,41,70.099998,100,73.699997,77.099998,74.099998
20160917124500,180.0,185.399994,61.799998,41,72.0,100,73.699997,77.099998,74.099998
20160917130000,180.0,185.399994,61.799998,41,77.699997,100,73.599998,77.099998,74.099998
20160917131500,180.0,185.399994,61.799998,41,83.300003,100,73.599998,77.099998,74.099998
20160917133000,180.0,187.800003,62.600001,41,79.5,100,73.699997,77.099998,74.099998
20160917134500,180.0,187.800003,62.600001,41,79.5,100,74.099998,77.099998,74.099998
20160917140000,180.0,185.399994,61.799998,41,92.300003,100,74.300003,77.099998,74.099998
20160917141500,180.0,185.399994,61.799998,41,55.599998,0,74.0,77.099998,74.099998
20160917143000,180.0,187.800003,62.600001,41,72.900002,100,73.0,77.099998,74.099998
20160917144500,180.0,187.800003,62.600001,41,80.300003,100,73.699997,77.099998,74.099998
20160917150000,180.0,187.800003,62.600001,41,70.599998,100,74.199997,77.099998,74.099998
20160917151500,180.0,187.800003,62.600001,41,68.599998,100,74.0,77.099998,74.099998
20160917153000,180.0,187.800003,62.600001,41,69.699997,100,73.800003,77.099998,74.099998
20160917154500,180.0,187.800003,62.600001,41,73.5,100,73.699997,77.099998,74.099998
20160917160000,180.0,187.800003,62.600001,41,68.199997,100,73.699997,77.099998,74.099998
20160917161500,180.0,187.800003,62.600001,41,73.0,100,73.800003,77.099998,74.099998
20160917163000,180.0,185.399994,61.799998,41,84.699997,100,73.699997,77.099998,74.099998
20160917164500,180.0,185.399994,61.799998,41,77.699997,100,73.699997,77.099998,74.099998
20160917170000,180.0,185.399994,61.799998,41,81.199997,100,73.800003,77.099998,74.099998
20160917171500,180.0,185.399994,61.799998,41,82.300003,100,73.800003,77.099998,74.099998
20160917173000,180.0,185.399994,61.799998,41,80.699997,100,73.800003,77.099998,74.099998
20160917174500,180.0,185.399994,61.799998,41,87.300003,100,73.800003,77.099998,74.099998
20160917180000,180.0,185.399994,61.799998,41,79.699997,100,73.800003,77.099998,74.099998
20160917181500,180.0,187.800003,62.600001,41,91.800003,100,73.900002,77.099998,74.099998
20160917183000,180.0,187.800003,62.600001,41,79.699997,100,74.099998,77.099998,74.099998
20160917184500,180.0,187.800003,62.600001,41,91.0,100,74.199997,77.099998,74.099998
20160917190000,180.0,190.199997,63.399999,41,55.599998,100,73.5,77.099998,74.099998
20160917191500,180.0,190.199997,63.399999,41,80.400002,100,73.400002,77.0,74.0
20160917193000,180.0,190.199997,63.399999,40,55.599998,0,72.900002,75.900002,72.900002
20160917194500,180.0,187.800003,62.600001,40,57.700001,100,71.900002,76.0,73.0
20160917200000,180.0,187.800003,62.600001,40,72.5,100,72.699997,76.0,73.0
20160917201500,180.0,184.800003,61.600001,40,64.0,100,72.599998,76.0,73.0
20160917203000,180.0,184.800003,61.600001,40,79.599998,100,72.900002,76.0,73.0
20160917204500,180.0,187.800003,62.600001,40,63.799999,0,73.300003,76.0,73.0
20160917210000,180.0,187.800003,62.600001,40,55.5,100,72.099998,76.0,73.0
20160917211500,180.0,184.800003,61.600001,40,76.800003,100,72.400002,76.0,73.0
20160917213000,180.0,187.800003,62.600001,40,69.199997,100,72.900002,76.0,73.0
20160917214500,180.0,187.800003,62.600001,40,68.199997,100,73.099998,76.0,73.0
20160917220000,180.0,187.800003,62.600001,40,60.299999,0,73.300003,76.0,73.0
20160917221500,180.0,187.800003,62.600001,40,55.900002,100,72.099998,76.0,73.0
20160917223000,180.0,187.800003,62.600001,40,76.800003,100,72.5,76.0,73.0
20160917224500,180.0,190.800003,63.600001,41,74.400002,100,72.400002,76.0,73.0
20160917230000,180.0,193.199997,64.399999,41,79.400002,100,72.900002,76.0,73.0
20160917231500,180.0,189.0,63.0,38,62.5,100,73.099998,76.0,73.0
20160917233000,180.0,192.0,64.0,39,70.599998,100,71.800003,76.0,73.0
20160917234500,180.0,165.0,55.0,40,82.0,100,72.599998,76.0,73.0
20160918000000,180.0,135.0,45.0,38,72.400002,100,72.900002,76.0,73.0
20160918001500,180.0,186.0,62.0,37,74.900002,100,73.099998,76.0,73.0
20160918003000,180.0,186.0,62.0,37,73.400002,0,73.300003,76.0,73.0
20160918004500,180.0,186.0,62.0,37,55.599998,100,71.900002,76.0,73.0
20160918010000,180.0,186.0,62.0,37,77.300003,100,72.400002,76.0,73.0
20160918011500,180.0,186.0,62.0,37,74.400002,100,72.800003,76.0,73.0
20160918013000,180.0,181.800003,60.600001,37,69.199997,100,72.900002,76.0,73.0
20160918014500,180.0,181.800003,60.600001,37,74.0,100,72.900002,76.0,73.0
20160918020000,180.0,184.199997,61.399999,37,69.099998,100,72.900002,76.0,73.0
20160918021500,180.0,181.199997,60.399999,37,70.599998,100,72.900002,76.0,73.0
20160918023000,180.0,181.199997,60.399999,37,74.800003,100,72.900002,76.0,73.0
20160918024500,180.0,184.800003,61.600001,37,69.199997,100,72.900002,76.0,73.0
20160918030000,180.0,182.399994,60.799998,37,72.099998,100,72.900002,76.0,73.0
20160918031500,180.0,182.399994,60.799998,37,70.599998,100,72.900002,76.0,73.0
20160918033000,180.0,182.399994,60.799998,37,68.699997,100,72.900002,76.0,73.0
20160918034500,180.0,186.0,62.0,37,70.599998,100,72.900002,76.0,73.0
20160918040000,180.0,186.0,62.0,37,73.400002,100,72.800003,76.0,73.0
20160918041500,180.0,186.0,62.0,37,68.599998,100,72.800003,76.0,73.0
20160918043000,180.0,169.800003,56.600001,38,69.699997,100,72.800003,76.0,73.0
20160918044500,180.0,173.399994,57.799998,38,72.0,100,73.0,76.0,73.0
20160918050000,180.0,173.399994,57.799998,38,75.800003,100,73.099998,76.0,73.0
20160918051500,180.0,189.0,63.0,40,56.799999,100,72.900002,76.0,73.0
20160918053000,180.0,189.0,63.0,41,75.5,100,71.699997,76.0,73.0
20160918054500,180.0,189.0,63.0,38,79.800003,100,72.400002,76.0,73.0
20160918060000,180.0,176.399994,58.799998,38,89.199997,100,72.800003,75.699997,72.699997
20160918061500,180.0,191.399994,63.799998,39,55.599998,100,72.099998,75.699997,72.699997
20160918063000,180.0,191.399994,63.799998,38,78.099998,100,71.800003,76.0,73.0
20160918064500,180.0,189.0,63.0,39,78.099998,100,72.599998,76.0,73.0
20160918070000,180.0,189.0,63.0,39,86.199997,100,72.599998,76.0,73.0
20160918071500,180.0,191.399994,63.799998,39,95.300003,100,72.900002,76.0,73.0
20160918073000,180.0,191.399994,63.799998,38,81.400002,100,73.199997,76.0,73.0
20160918074500,180.0,191.399994,63.799998,38,55.5,100,72.5,76.0,73.0
20160918080000,180.0,166.199997,55.399999,38,76.800003,100,72.099998,76.0,73.0
20160918081500,180.0,189.600006,63.200002,40,73.5,100,72.800003,76.0,73.0
20160918083000,180.0,189.600006,63.200002,39,76.300003,100,73.099998,76.0,73.0
20160918084500,180.0,193.199997,64.399999,40,80.300003,100,73.099998,76.0,73.0
20160918090000,180.0,184.800003,61.600001,38,73.5,100,72.900002,76.0,73.0
20160918091500,180.0,193.199997,64.399999,39,76.0,100,72.900002,76.0,73.0
20160918093000,180.0,193.199997,64.399999,39,72.0,100,73.099998,76.0,73.0
20160918094500,180.0,190.199997,63.399999,38,74.300003,100,73.099998,76.0,73.0
20160918100000,180.0,190.199997,63.399999,38,71.699997,100,73.099998,76.0,73.0
20160918101500,180.0,190.199997,63.399999,40,56.400002,0,73.199997,76.0,73.0
20160918103000,180.0,193.800003,64.600001,41,71.900002,100,71.699997,76.0,73.0
20160918104500,180.0,199.199997,66.399999,43,75.300003,100,72.599998,76.0,73.0
20160918110000,180.0,189.600006,63.200002,41,80.599998,100,72.699997,76.0,73.0
20160918111500,180.0,193.199997,64.399999,40,81.699997,100,72.900002,76.0,73.0
20160918113000,180.0,190.199997,63.399999,39,74.900002,100,73.199997,76.0,73.0
20160918114500,180.0,147.0,49.0,36,55.900002,100,72.300003,76.0,73.0
20160918120000,180.0,169.199997,56.399999,35,74.400002,100,72.199997,76.0,73.0
20160918121500,180.0,169.199997,56.399999,35,62.400002,100,72.699997,76.0,73.0
20160918123000,180.0,172.800003,57.600001,36,71.099998,100,72.599998,76.0,73.0
20160918124500,180.0,169.800003,56.600001,36,67.5,100,73.0,76.0,73.0
20160918130000,180.0,169.800003,56.600001,36,70.400002,100,73.199997,76.0,73.0
20160918131500,180.0,171.600006,57.200002,36,76.099998,100,72.900002,77.400002,74.400002
20160918133000,180.0,171.600006,57.200002,36,80.099998,100,73.400002,77.400002,74.400002
20160918134500,180.0,171.600006,57.200002,36,75.900002,100,73.199997,77.400002,74.400002
20160918140000,180.0,171.600006,57.200002,36,94.099998,100,73.400002,77.400002,74.400002
20160918141500,180.0,173.399994,57.799998,36,85.0,100,73.599998,77.400002,74.400002
20160918143000,180.0,173.399994,57.799998,36,77.800003,100,73.599998,77.800003,74.800003
20160918144500,180.0,173.399994,57.799998,36,86.099998,100,73.699997,77.800003,74.800003
20160918150000,180.0,180.600006,60.200002,36,78.300003,100,73.599998,77.800003,74.800003
20160918151500,180.0,180.600006,60.200002,36,70.599998,100,73.800003,77.800003,74.800003
20160918153000,180.0,184.199997,61.399999,36,89.800003,100,73.5,77.800003,74.800003
20160918154500,180.0,184.199997,61.399999,36,84.400002,100,73.599998,77.800003,74.800003
20160918160000,180.0,184.199997,61.399999,36,78.300003,100,73.599998,77.800003,74.800003
20160918161500,180.0,181.199997,60.399999,36,72.5,100,73.800003,77.800003,74.800003
20160918163000,180.0,181.199997,60.399999,36,67.699997,100,73.699997,77.800003,74.800003
20160918164500,180.0,181.199997,60.399999,36,93.5,100,73.800003,77.800003,74.800003
20160918170000,180.0,181.199997,60.399999,36,82.599998,100,74.199997,77.800003,74.800003
20160918171500,180.0,181.199997,60.399999,36,74.300003,100,74.400002,77.800003,74.800003
20160918173000,180.0,181.199997,60.399999,36,68.699997,100,74.599998,77.800003,74.800003
20160918174500,180.0,181.199997,60.399999,36,92.900002,100,74.699997,77.800003,74.800003
20160918180000,180.0,181.199997,60.399999,36,80.599998,100,75.099998,77.800003,74.800003
20160918181500,180.0,181.199997,60.399999,36,56.0,100,74.099998,77.900002,74.900002
20160918183000,180.0,181.199997,60.399999,36,80.099998,100,74.199997,78.0,75.0
20160918184500,180.0,181.199997,60.399999,36,78.699997,100,74.699997,78.0,75.0
20160918190000,180.0,181.199997,60.399999,36,83.699997,100,75.199997,78.0,75.0
20160918191500,180.0,181.199997,60.399999,36,78.300003,100,75.199997,78.0,75.0
20160918193000,180.0,181.199997,60.399999,36,56.400002,100,74.699997,78.0,75.0
20160918194500,180.0,178.800003,59.600001,36,83.400002,100,74.0,78.0,75.0
20160918200000,180.0,178.800003,59.600001,36,80.099998,100,75.0,78.0,75.0
20160918201500,180.0,219.0,73.0,44,55.599998,0,74.5,75.800003,72.800003
20160918203000,180.0,190.800003,63.600001,37,55.599998,0,73.199997,76.0,73.0
20160918204500,180.0,185.399994,61.799998,37,55.599998,100,72.599998,76.0,73.0
20160918210000,180.0,185.399994,61.799998,37,69.099998,100,71.900002,76.0,73.0
20160918211500,180.0,185.399994,61.799998,37,59.599998,100,72.699997,76.0,73.0
20160918213000,180.0,185.399994,61.799998,37,73.900002,100,72.800003,76.0,73.0
20160918214500,180.0,185.399994,61.799998,37,56.400002,0,73.099998,75.900002,72.900002
20160918220000,180.0,181.199997,60.399999,37,83.099998,100,72.199997,76.400002,73.400002
20160918221500,180.0,184.800003,61.600001,37,69.699997,100,73.099998,76.400002,73.400002
20160918223000,180.0,184.800003,61.600001,37,77.800003,100,73.199997,76.699997,73.699997
20160918224500,180.0,184.800003,61.600001,37,55.200001,100,72.599998,76.099998,73.099998
20160918230000,180.0,184.800003,61.600001,37,79.900002,100,72.5,76.400002,73.400002
20160918231500,180.0,184.800003,61.600001,37,68.800003,100,73.300003,76.400002,73.400002
20160918233000,180.0,192.0,64.0,40,72.900002,100,73.400002,76.400002,73.400002
20160918234500,180.0,192.0,64.0,40,55.599998,100,72.900002,76.400002,73.400002
20160919000000,180.0,192.0,64.0,40,73.400002,100,72.599998,76.199997,73.199997
20160919001500,180.0,192.0,64.0,39,69.699997,100,72.800003,76.099998,73.099998
20160919003000,180.0,137.399994,45.799998,38,67.699997,100,73.0,76.099998,73.099998
20160919004500,180.0,192.600006,64.200002,37,78.199997,100,73.199997,76.199997,73.199997
20160919010000,180.0,189.600006,63.200002,37,57.599998,0,73.199997,76.099998,73.099998
20160919011500,180.0,159.0,53.0,35,81.599998,100,72.199997,76.099998,73.099998
20160919013000,180.0,192.0,64.0,37,71.599998,100,72.900002,76.400002,73.400002
20160919014500,180.0,195.600006,65.200002,37,73.0,100,73.099998,76.400002,73.400002
20160919020000,180.0,192.600006,64.200002,37,83.599998,100,72.0,76.400002,73.400002
20160919021500,180.0,192.600006,64.200002,36,80.699997,100,72.599998,76.400002,73.400002
20160919023000,180.0,163.800003,54.600001,34,79.199997,100,72.900002,76.400002,73.400002
20160919024500,180.0,191.399994,63.799998,35,78.300003,100,73.099998,76.400002,73.400002
20160919030000,180.0,186.600006,62.200002,34,83.0,100,73.199997,76.400002,73.400002
20160919031500,180.0,194.399994,64.799998,35,92.300003,100,73.199997,76.400002,73.400002
20160919033000,180.0,190.199997,63.399999,35,89.199997,100,73.300003,76.400002,73.400002
20160919034500,180.0,184.800003,61.600001,36,62.0,100,72.300003,76.699997,73.699997
20160919040000,180.0,194.399994,64.799998,35,83.699997,100,72.800003,76.699997,73.699997
20160919041500,180.0,188.399994,62.799998,34,88.400002,100,72.900002,76.5,73.5
20160919043000,180.0,191.399994,63.799998,33,81.199997,100,73.099998,76.699997,73.699997
20160919044500,180.0,191.399994,63.799998,33,79.199997,100,73.199997,76.699997,73.699997
20160919050000,180.0,191.399994,63.799998,34,79.199997,100,73.199997,76.699997,73.699997
20160919051500,180.0,187.800003,62.600001,32,98.599998,100,73.199997,76.699997,73.699997
20160919053000,180.0,190.199997,63.399999,34,94.099998,100,73.400002,76.699997,73.699997
20160919054500,180.0,192.600006,64.200002,35,80.699997,100,73.5,76.699997,73.699997
20160919060000,180.0,192.600006,64.200002,35,79.199997,100,73.5,76.699997,73.699997
20160919061500,180.0,192.600006,64.200002,35,88.599998,100,73.5,76.699997,73.699997
20160919063000,180.0,190.199997,63.399999,36,88.599998,100,73.599998,76.699997,73.699997
20160919064500,180.0,199.800003,66.600001,37,80.599998,100,73.699997,76.699997,73.699997
20160919070000,180.0,192.0,64.0,35,92.5,100,73.5,76.699997,73.699997
20160919071500,180.0,192.0,64.0,34,80.199997,100,73.400002,76.699997,73.699997
20160919073000,180.0,192.0,64.0,32,80.199997,100,73.300003,76.699997,73.699997
20160919074500,180.0,189.0,63.0,31,95.699997,100,73.300003,76.699997,73.699997
20160919080000,180.0,169.800003,56.600001,32,83.800003,100,73.400002,76.699997,73.699997
20160919081500,180.0,186.600006,62.200002,35,97.199997,100,73.400002,76.699997,73.699997
20160919083000,180.0,186.600006,62.200002,34,82.599998,100,73.599998,76.699997,73.699997
20160919084500,180.0,186.600006,62.200002,33,97.199997,100,73.599998,76.699997,73.699997
20160919090000,180.0,190.800003,63.600001,33,82.599998,100,73.599998,76.699997,73.699997
20160919091500,180.0,192.0,64.0,35,95.599998,100,73.699997,76.699997,73.699997
20160919093000,180.0,192.0,64.0,35,88.099998,100,73.800003,76.699997,73.699997
20160919094500,180.0,192.0,64.0,36,86.900002,100,73.800003,76.699997,73.699997
20160919100000,180.0,192.0,64.0,35,86.900002,100,73.900002,76.699997,73.699997
20160919101500,180.0,186.600006,62.200002,34,57.599998,100,73.199997,76.699997,73.699997
20160919103000,180.0,194.399994,64.799998,37,74.199997,100,72.599998,76.699997,73.699997
20160919104500,180.0,194.399994,64.799998,36,74.199997,100,73.5,76.699997,73.699997
20160919110000,180.0,191.399994,63.799998,35,67.300003,100,73.900002,76.699997,73.699997
20160919111500,180.0,170.399994,56.799998,36,65.300003,100,73.599998,76.699997,73.699997
20160919113000,180.0,194.399994,64.799998,35,73.0,100,73.800003,76.699997,73.699997
20160919114500,180.0,192.0,64.0,35,55.599998,100,73.099998,76.699997,73.699997
20160919120000,180.0,192.0,64.0,32,81.5,100,72.699997,76.699997,73.699997
20160919121500,180.0,189.0,63.0,33,78.699997,100,73.199997,76.699997,73.699997
20160919123000,180.0,144.0,48.0,33,74.400002,100,73.599998,76.699997,73.699997
20160919124500,180.0,189.600006,63.200002,32,89.199997,100,73.599998,76.699997,73.699997
20160919130000,180.0,181.800003,60.600001,31,76.400002,100,73.400002,76.699997,73.699997
20160919131500,180.0,179.399994,59.799998,100,90.300003,100,73.599998,76.699997,73.699997
20160919133000,180.0,186.0,62.0,50,56.0,100,72.699997,76.699997,73.699997
20160919134500,180.0,189.600006,63.200002,48,71.099998,100,72.900002,76.699997,73.699997
20160919140000,180.0,189.600006,63.200002,48,70.099998,100,72.900002,76.400002,73.400002
20160919141500,180.0,193.199997,64.399999,51,85.099998,100,73.099998,76.699997,73.699997
20160919143000,180.0,193.199997,64.399999,51,79.199997,100,73.400002,76.699997,73.699997
20160919144500,180.0,193.199997,64.399999,50,74.800003,100,73.800003,76.699997,73.699997
20160919150000,180.0,169.199997,56.399999,48,91.699997,100,73.800003,76.699997,73.699997
20160919151500,180.0,191.399994,63.799998,48,56.799999,0,73.800003,76.699997,73.699997
20160919153000,180.0,191.399994,63.799998,49,58.200001,100,72.599998,76.699997,73.699997
20160919154500,180.0,191.399994,63.799998,47,69.099998,100,73.0,76.699997,73.699997
20160919160000,180.0,189.0,63.0,49,89.199997,100,73.400002,76.699997,73.699997
20160919161500,180.0,189.0,63.0,49,60.900002,0,74.0,76.699997,73.699997
20160919163000,180.0,161.399994,53.799998,47,55.900002,100,72.800003,76.699997,73.699997
20160919164500,180.0,190.199997,63.399999,48,70.199997,100,72.800003,76.699997,73.699997
20160919170000,180.0,192.600006,64.200002,49,88.400002,100,73.5,76.699997,73.699997
20160919171500,180.0,192.600006,64.200002,49,56.400002,0,73.699997,76.699997,73.699997
20160919173000,180.0,192.600006,64.200002,47,58.299999,100,72.699997,76.800003,73.800003
20160919174500,180.0,192.600006,64.200002,47,75.900002,100,73.400002,76.800003,73.800003
20160919180000,180.0,192.600006,64.200002,48,79.599998,100,73.900002,76.800003,73.800003
20160919181500,180.0,153.0,51.0,46,56.299999,100,73.300003,76.800003,73.800003
20160919183000,180.0,191.399994,63.799998,46,76.300003,100,72.699997,76.800003,73.800003
20160919184500,180.0,153.600006,51.200002,48,74.5,100,73.599998,76.800003,73.800003
20160919190000,180.0,190.199997,63.399999,47,80.599998,100,74.0,76.800003,73.800003
20160919191500,180.0,190.199997,63.399999,48,56.0,0,73.800003,76.800003,73.800003
20160919193000,180.0,190.199997,63.399999,49,67.099998,100,72.599998,76.800003,73.800003
20160919194500,180.0,190.199997,63.399999,50,77.099998,100,73.400002,76.800003,73.800003
20160919200000,180.0,141.0,47.0,51,71.599998,100,73.800003,76.800003,73.800003
20160919201500,180.0,190.800003,63.600001,49,66.099998,0,74.099998,76.800003,73.800003
20160919203000,180.0,187.800003,62.600001,48,55.599998,100,72.699997,76.800003,73.800003
20160919204500,180.0,190.199997,63.399999,48,76.800003,100,73.199997,76.800003,73.800003
20160919210000,180.0,147.600006,49.200002,51,74.0,100,73.599998,76.800003,73.800003
20160919211500,180.0,189.0,63.0,48,74.0,100,73.900002,76.800003,73.800003
20160919213000,180.0,189.0,63.0,48,75.099998,100,74.099998,77.0,74.0
20160919214500,180.0,135.600006,45.200002,46,56.0,100,73.400002,77.0,74.0
20160919220000,180.0,192.0,64.0,48,85.800003,100,72.900002,76.900002,73.900002
20160919221500,180.0,192.0,64.0,48,85.800003,100,73.5,77.0,74.0
20160919223000,180.0,192.0,64.0,47,83.800003,100,73.800003,77.0,74.0
20160919224500,180.0,173.399994,57.799998,45,83.800003,100,73.800003,76.800003,73.800003
20160919230000,180.0,171.0,57.0,45,87.0,100,74.0,76.800003,73.800003
20160919231500,180.0,172.800003,57.600001,45,56.0,0,73.699997,76.800003,73.800003
20160919233000,180.0,172.800003,57.600001,45,73.900002,100,72.599998,76.800003,73.800003
20160919234500,180.0,172.800003,57.600001,45,91.0,100,73.0,76.800003,73.800003
20160920000000,180.0,172.800003,57.600001,45,80.599998,100,73.300003,76.800003,73.800003
20160920001500,180.0,172.800003,57.600001,45,78.300003,100,73.599998,76.800003,73.800003
20160920003000,180.0,171.0,57.0,45,88.599998,100,73.599998,76.900002,73.900002
20160920004500,180.0,171.0,57.0,45,85.300003,100,73.599998,76.900002,73.900002
20160920010000,180.0,172.800003,57.600001,45,79.199997,100,73.599998,76.900002,73.900002
20160920011500,180.0,172.800003,57.600001,45,82.400002,100,73.599998,76.800003,73.800003
20160920013000,180.0,172.800003,57.600001,45,91.0,100,73.599998,77.0,74.0
20160920014500,180.0,172.800003,57.600001,45,79.199997,100,73.599998,76.900002,73.900002
20160920020000,180.0,171.0,57.0,45,84.900002,100,73.599998,76.800003,73.800003
20160920021500,180.0,172.800003,57.600001,45,96.599998,100,73.599998,76.800003,73.800003
20160920023000,180.0,172.800003,57.600001,45,81.199997,100,73.599998,76.900002,73.900002
20160920024500,180.0,172.800003,57.600001,45,79.699997,100,73.400002,76.900002,73.900002
20160920030000,180.0,172.800003,57.600001,45,90.800003,100,73.400002,76.900002,73.900002
20160920031500,180.0,172.800003,57.600001,45,96.0,100,73.400002,76.900002,73.900002
20160920033000,180.0,172.800003,57.600001,45,81.099998,100,73.400002,77.099998,74.099998
20160920034500,180.0,174.600006,58.200002,45,90.599998,100,73.300003,77.099998,74.099998
20160920040000,180.0,177.600006,59.200002,45,89.5,100,73.300003,77.0,74.0
20160920041500,180.0,177.600006,59.200002,45,81.599998,100,73.400002,77.099998,74.099998
20160920043000,180.0,175.800003,58.600001,45,96.400002,100,73.400002,77.099998,74.099998
20160920044500,180.0,175.800003,58.600001,45,88.099998,100,73.400002,77.099998,74.099998
20160920050000,180.0,175.800003,58.600001,45,82.699997,100,73.5,77.099998,74.099998
20160920051500,180.0,174.0,58.0,45,106.800003,100,73.599998,77.0,74.0
20160920053000,180.0,180.0,60.0,45,85.599998,100,73.800003,77.099998,74.099998
20160920054500,180.0,180.0,60.0,45,81.099998,100,73.800003,77.099998,74.099998
20160920060000,180.0,178.199997,59.399999,45,102.400002,100,73.800003,77.099998,74.099998
20160920061500,180.0,178.199997,59.399999,45,86.900002,100,73.900002,77.099998,74.099998
20160920063000,180.0,178.199997,59.399999,45,82.099998,100,74.0,77.099998,74.099998
20160920064500,180.0,178.199997,59.399999,45,97.599998,100,74.0,77.099998,74.099998
20160920070000,180.0,175.199997,58.399999,47,102.599998,100,74.0,77.0,74.0
20160920071500,180.0,178.199997,59.399999,47,99.099998,100,73.800003,77.099998,74.099998
20160920073000,180.0,178.199997,59.399999,47,87.5,100,73.800003,77.099998,74.099998
20160920074500,180.0,184.800003,61.600001,47,85.599998,100,73.800003,77.099998,74.099998
20160920080000,180.0,184.800003,61.600001,47,85.599998,100,74.099998,77.099998,74.099998
20160920081500,180.0,184.800003,61.600001,47,85.599998,100,74.199997,77.099998,74.099998
20160920083000,180.0,178.199997,59.399999,47,82.300003,100,74.300003,77.099998,74.099998
20160920084500,180.0,180.600006,60.200002,47,56.0,100,73.099998,77.099998,74.099998
20160920090000,180.0,180.600006,60.200002,47,89.900002,100,73.5,77.099998,74.099998
20160920091500,180.0,180.600006,60.200002,47,82.199997,100,73.800003,77.099998,74.099998
20160920093000,180.0,180.600006,60.200002,47,79.300003,100,74.0,77.099998,74.099998
20160920094500,180.0,180.600006,60.200002,47,78.300003,100,74.0,77.099998,74.099998
20160920100000,180.0,180.600006,60.200002,47,83.0,100,73.800003,77.099998,74.099998
20160920101500,180.0,180.600006,60.200002,47,83.0,100,73.800003,77.099998,74.099998
20160920103000,180.0,180.600006,60.200002,47,81.699997,100,73.5,77.099998,74.099998
20160920104500,180.0,180.600006,60.200002,47,81.699997,100,73.400002,77.099998,74.099998
20160920110000,180.0,177.600006,59.200002,47,77.800003,100,73.300003,77.099998,74.099998
20160920111500,180.0,177.600006,59.200002,47,91.699997,100,73.300003,77.099998,74.099998
20160920113000,180.0,177.600006,59.200002,47,84.400002,100,73.300003,77.099998,74.099998
20160920114500,180.0,177.600006,59.200002,47,83.5,100,73.300003,77.099998,74.099998
20160920120000,180.0,177.600006,59.200002,47,83.5,100,73.400002,77.099998,74.099998
20160920121500,180.0,175.199997,58.399999,47,92.400002,100,73.5,77.099998,74.099998
20160920123000,180.0,175.199997,58.399999,47,96.0,100,73.699997,77.099998,74.099998
20160920124500,180.0,175.199997,58.399999,47,83.800003,100,73.699997,77.099998,74.099998
20160920130000,180.0,175.199997,58.399999,47,77.800003,100,73.699997,77.099998,74.099998
20160920131500,180.0,180.600006,60.200002,47,84.400002,100,73.599998,77.099998,74.099998
20160920133000,180.0,180.600006,60.200002,47,78.800003,100,73.599998,77.099998,74.099998
20160920134500,180.0,180.600006,60.200002,47,85.599998,100,73.400002,77.099998,74.099998
20160920140000,180.0,180.600006,60.200002,47,85.599998,100,73.400002,77.099998,74.099998
20160920141500,180.0,180.600006,60.200002,47,80.199997,100,73.400002,77.099998,74.099998
20160920143000,180.0,180.600006,60.200002,47,82.099998,100,73.599998,77.099998,74.099998
20160920144500,180.0,180.600006,60.200002,47,83.800003,100,73.599998,77.099998,74.099998
20160920150000,180.0,180.600006,60.200002,47,78.699997,100,73.599998,77.099998,74.099998
20160920151500,180.0,180.600006,60.200002,47,82.099998,100,73.800003,77.099998,74.099998
20160920153000,180.0,180.600006,60.200002,47,96.400002,100,74.099998,77.099998,74.099998
20160920154500,180.0,180.600006,60.200002,47,83.099998,100,74.300003,77.099998,74.099998
20160920160000,180.0,180.600006,60.200002,47,56.400002,0,74.0,77.099998,74.099998
20160920161500,180.0,180.600006,60.200002,47,56.400002,100,73.099998,77.099998,74.099998
20160920163000,180.0,180.600006,60.200002,47,79.199997,100,73.599998,77.099998,74.099998
20160920164500,180.0,180.600006,60.200002,47,75.300003,100,74.0,77.099998,74.099998
20160920170000,180.0,180.600006,60.200002,47,74.0,100,74.099998,77.099998,74.099998
20160920171500,180.0,180.600006,60.200002,47,71.599998,100,74.300003,77.099998,74.099998
20160920173000,180.0,180.600006,60.200002,47,71.599998,100,74.300003,77.099998,74.099998
20160920174500,180.0,180.600006,60.200002,47,70.099998,100,74.300003,77.099998,74.099998
20160920180000,180.0,178.199997,59.399999,47,70.099998,100,74.300003,77.099998,74.099998
20160920181500,180.0,178.199997,59.399999,47,69.199997,100,74.300003,77.099998,74.099998
20160920183000,180.0,178.199997,59.399999,47,69.199997,100,74.300003,77.099998,74.099998
20160920184500,180.0,178.199997,59.399999,47,69.199997,100,74.300003,77.099998,74.099998
20160920190000,180.0,176.399994,58.799998,47,75.099998,100,74.300003,77.099998,74.099998
20160920191500,180.0,190.199997,63.399999,49,70.5,100,74.300003,77.099998,74.099998
20160920193000,180.0,190.199997,63.399999,49,66.300003,100,74.099998,77.099998,74.099998
20160920194500,180.0,190.199997,63.399999,50,69.699997,100,74.0,77.099998,74.099998
20160920200000,180.0,190.199997,63.399999,49,67.699997,100,74.0,77.099998,74.099998
20160920201500,180.0,190.199997,63.399999,48,67.699997,100,74.0,77.099998,74.099998
20160920203000,180.0,187.800003,62.600001,49,71.0,100,73.900002,77.099998,74.099998
20160920204500,180.0,187.800003,62.600001,48,71.0,100,73.800003,77.099998,74.099998
20160920210000,180.0,191.399994,63.799998,49,67.699997,100,73.800003,77.099998,74.099998
20160920211500,180.0,191.399994,63.799998,49,67.699997,100,73.699997,77.099998,74.099998
