PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920213000,180.0,191.399994,63.799998,49,70.599998,100,73.699997,77.099998,74.099998
20160920214500,180.0,195.0,65.0,49,76.400002,100,74.0,77.099998,74.099998
20160920220000,180.0,187.800003,62.600001,47,72.699997,100,74.099998,77.099998,74.099998
20160920221500,180.0,190.199997,63.399999,48,71.599998,100,74.099998,77.099998,74.099998
20160920223000,180.0,194.399994,64.799998,48,75.300003,100,74.199997,77.099998,74.099998
20160920224500,180.0,194.399994,64.799998,49,82.5,100,74.300003,77.099998,74.099998
20160920230000,180.0,194.399994,64.799998,49,76.400002,100,74.300003,77.099998,74.099998
20160920231500,180.0,197.399994,65.799998,49,73.0,100,74.300003,77.099998,74.099998
20160920233000,180.0,197.399994,65.799998,49,71.900002,100,74.300003,77.099998,74.099998
20160920234500,180.0,181.800003,60.600001,46,78.199997,100,74.300003,77.099998,74.099998
20160921000000,180.0,189.600006,63.200002,48,78.199997,100,74.300003,77.099998,74.099998
20160921001500,180.0,189.600006,63.200002,47,73.0,100,74.300003,77.099998,74.099998
20160921003000,180.0,173.399994,57.799998,41,72.0,100,74.300003,77.099998,74.099998
20160921004500,180.0,173.399994,57.799998,42,72.0,100,74.199997,77.099998,74.099998
20160921010000,180.0,171.600006,57.200002,42,77.900002,100,74.199997,77.099998,74.099998
20160921011500,180.0,171.600006,57.200002,42,74.400002,100,74.199997,77.099998,74.099998
20160921013000,180.0,171.600006,57.200002,42,73.5,100,74.199997,77.099998,74.099998
20160921014500,180.0,173.399994,57.799998,42,73.5,100,74.199997,77.099998,74.099998
20160921020000,180.0,173.399994,57.799998,42,76.699997,100,74.199997,77.099998,74.099998
20160921021500,180.0,171.0,57.0,42,75.400002,100,74.199997,77.099998,74.099998
20160921023000,180.0,174.0,58.0,42,76.400002,100,74.099998,77.099998,74.099998
20160921024500,180.0,171.600006,57.200002,42,73.900002,100,74.199997,77.099998,74.099998
20160921030000,180.0,171.600006,57.200002,42,84.199997,100,74.199997,77.099998,74.099998
20160921031500,180.0,169.800003,56.600001,42,76.800003,100,74.099998,77.099998,74.099998
20160921033000,180.0,173.399994,57.799998,43,73.5,100,74.099998,77.099998,74.099998
20160921034500,180.0,173.399994,57.799998,43,73.5,100,74.099998,77.099998,74.099998
20160921040000,180.0,173.399994,57.799998,43,81.5,100,74.099998,77.099998,74.099998
20160921041500,180.0,173.399994,57.799998,43,78.800003,100,74.099998,77.099998,74.099998
20160921043000,180.0,176.399994,58.799998,43,73.5,100,74.099998,77.099998,74.099998
20160921044500,180.0,176.399994,58.799998,43,76.0,100,74.099998,77.099998,74.099998
20160921050000,180.0,173.399994,57.799998,43,82.599998,100,74.099998,77.099998,74.099998
20160921051500,180.0,175.800003,58.600001,43,73.800003,100,74.099998,77.099998,74.099998
20160921053000,180.0,173.399994,57.799998,43,72.900002,100,74.099998,77.099998,74.099998
20160921054500,180.0,175.199997,58.399999,43,81.5,100,74.099998,77.099998,74.099998
20160921060000,180.0,171.600006,57.200002,43,78.400002,100,74.099998,77.099998,74.099998
20160921061500,180.0,175.199997,58.399999,43,73.0,100,74.099998,77.099998,74.099998
20160921063000,180.0,175.199997,58.399999,43,82.0,100,74.099998,77.099998,74.099998
20160921064500,180.0,171.600006,57.200002,43,75.900002,100,74.099998,77.099998,74.099998
20160921070000,180.0,171.600006,57.200002,43,82.099998,100,74.099998,77.099998,74.099998
20160921071500,180.0,171.600006,57.200002,43,76.099998,100,74.099998,77.099998,74.099998
20160921073000,180.0,171.600006,57.200002,44,76.099998,100,74.099998,77.099998,74.099998
20160921074500,180.0,174.600006,58.200002,44,82.599998,100,74.099998,77.099998,74.099998
20160921080000,180.0,174.600006,58.200002,44,74.400002,100,74.099998,77.099998,74.099998
20160921081500,180.0,174.600006,58.200002,44,81.300003,100,74.199997,77.099998,74.099998
20160921083000,180.0,177.600006,59.200002,45,74.400002,100,74.099998,77.099998,74.099998
20160921084500,180.0,180.0,60.0,45,81.699997,100,74.199997,77.099998,74.099998
20160921090000,180.0,180.0,60.0,45,74.900002,100,74.199997,77.099998,74.099998
20160921091500,180.0,180.0,60.0,45,74.900002,100,74.300003,77.099998,74.099998
20160921093000,180.0,192.0,64.0,46,73.5,0,74.199997,65.0,55.200001
20160921094500,180.0,310.799988,103.599996,70,55.599998,0,71.800003,65.0,55.200001
20160921100000,180.0,317.399994,105.799998,70,55.599998,0,70.599998,65.0,55.200001
20160921101500,180.0,317.399994,105.799998,74,55.599998,0,69.900002,65.0,55.200001
20160921103000,180.0,317.399994,105.799998,72,55.599998,0,69.400002,65.0,55.099998
20160921104500,180.0,317.399994,105.799998,76,54.799999,0,69.0,65.0,55.099998
20160921110000,180.0,313.799988,104.599996,68,54.799999,0,68.699997,65.0,55.099998
20160921111500,180.0,144.0,48.0,43,84.900002,100,69.199997,73.900002,70.900002
20160921113000,180.0,159.600006,53.200002,41,82.599998,100,71.0,73.900002,70.900002
20160921114500,180.0,189.600006,63.200002,44,57.599998,0,71.699997,74.300003,71.300003
20160921120000,180.0,184.800003,61.600001,42,55.900002,100,71.0,74.300003,71.300003
20160921121500,180.0,182.399994,60.799998,42,55.900002,100,71.199997,74.300003,71.300003
20160921123000,180.0,182.399994,60.799998,42,55.200001,100,71.0,74.300003,71.300003
20160921124500,180.0,182.399994,60.799998,42,55.200001,100,70.699997,74.300003,71.300003
20160921130000,180.0,182.399994,60.799998,42,62.0,100,70.699997,74.300003,71.300003
20160921131500,180.0,182.399994,60.799998,42,70.099998,100,71.5,74.300003,71.300003
20160921133000,180.0,184.800003,61.600001,42,55.599998,0,71.099998,74.300003,71.300003
20160921134500,180.0,184.800003,61.600001,42,55.599998,100,70.699997,74.300003,71.300003
20160921140000,180.0,184.800003,61.600001,42,59.5,100,70.5,74.300003,71.300003
20160921141500,180.0,184.800003,61.600001,42,85.199997,100,71.300003,76.0,73.0
20160921143000,180.0,184.800003,61.600001,42,83.300003,100,72.099998,76.099998,73.099998
20160921144500,180.0,184.800003,61.600001,42,81.099998,100,72.800003,76.099998,73.099998
20160921150000,180.0,184.800003,61.600001,42,76.400002,100,73.5,76.400002,73.400002
20160921151500,180.0,184.800003,61.600001,42,59.700001,0,73.699997,76.400002,73.400002
20160921153000,180.0,180.0,60.0,42,56.0,100,72.900002,76.400002,73.400002
20160921154500,180.0,180.0,60.0,42,59.099998,100,72.300003,76.099998,73.099998
20160921160000,180.0,180.0,60.0,42,89.800003,100,72.800003,76.400002,73.400002
20160921161500,180.0,178.199997,59.399999,42,78.699997,100,73.300003,76.400002,73.400002
20160921163000,180.0,178.199997,59.399999,42,56.0,0,73.300003,76.400002,73.400002
20160921164500,180.0,181.199997,60.399999,44,55.299999,100,72.400002,76.400002,73.400002
20160921170000,180.0,181.199997,60.399999,44,69.199997,100,72.800003,76.400002,73.400002
20160921171500,180.0,192.0,64.0,47,73.900002,100,73.300003,76.099998,73.099998
20160921173000,180.0,195.0,65.0,48,56.799999,0,73.400002,76.400002,73.400002
20160921174500,180.0,192.600006,64.200002,47,55.900002,100,72.400002,76.400002,73.400002
20160921180000,180.0,192.600006,64.200002,47,68.800003,100,73.199997,76.400002,73.400002
20160921181500,180.0,192.600006,64.200002,46,58.799999,100,72.800003,76.099998,73.099998
20160921183000,180.0,159.600006,53.200002,48,55.900002,0,72.199997,74.699997,71.699997
20160921184500,180.0,202.199997,67.399999,49,55.900002,0,71.800003,74.699997,71.699997
20160921190000,180.0,191.399994,63.799998,47,55.900002,100,71.400002,74.699997,71.699997
20160921191500,180.0,191.399994,63.799998,46,55.200001,100,71.400002,74.699997,71.699997
20160921193000,180.0,191.399994,63.799998,44,55.200001,100,71.199997,74.699997,71.699997
20160921194500,180.0,143.399994,47.799998,46,80.699997,100,71.800003,76.699997,73.699997
20160921200000,180.0,196.199997,65.399999,47,94.800003,100,72.900002,76.699997,73.699997
20160921201500,180.0,141.0,47.0,44,81.0,100,73.5,76.400002,73.400002
20160921203000,180.0,196.199997,65.399999,47,59.900002,0,74.0,76.699997,73.699997
20160921204500,180.0,190.199997,63.399999,47,55.5,100,73.099998,76.699997,73.699997
20160921210000,180.0,198.600006,66.200002,48,80.5,100,72.800003,76.699997,73.699997
20160921211500,180.0,178.800003,59.600001,48,72.199997,100,73.599998,76.699997,73.699997
20160921213000,180.0,161.399994,53.799998,48,74.199997,100,73.800003,76.699997,73.699997
20160921214500,180.0,193.800003,64.600001,47,71.5,100,73.900002,76.699997,73.699997
20160921220000,180.0,193.800003,64.600001,47,55.5,100,73.099998,76.699997,73.699997
20160921221500,180.0,193.800003,64.600001,46,75.900002,100,72.900002,76.699997,73.699997
20160921223000,180.0,193.800003,64.600001,46,67.300003,100,73.599998,76.699997,73.699997
20160921224500,180.0,163.800003,54.600001,44,72.0,100,73.599998,76.699997,73.699997
20160921230000,180.0,191.399994,63.799998,44,70.599998,100,73.599998,76.699997,73.699997
20160921231500,180.0,189.0,63.0,44,67.699997,100,73.599998,76.699997,73.699997
20160921233000,180.0,189.0,63.0,43,67.699997,100,73.599998,76.699997,73.699997
20160921234500,180.0,189.0,63.0,44,69.699997,100,73.599998,76.699997,73.699997
20160922000000,180.0,185.399994,61.799998,43,71.300003,100,73.599998,76.699997,73.699997
20160922001500,180.0,317.399994,105.799998,71,55.799999,0,73.599998,65.0,61.299999
20160922003000,180.0,303.600006,101.200002,66,55.099998,0,71.199997,65.0,61.299999
20160922004500,180.0,320.399994,106.799998,72,55.099998,0,70.199997,65.0,61.299999
20160922010000,180.0,320.399994,106.799998,67,55.099998,0,69.300003,65.0,61.299999
20160922011500,180.0,313.799988,104.599996,64,55.099998,0,68.699997,65.0,61.299999
20160922013000,180.0,313.799988,104.599996,64,55.099998,0,68.199997,65.0,61.299999
20160922014500,180.0,313.799988,104.599996,65,55.099998,0,67.800003,65.0,61.299999
20160922020000,180.0,313.799988,104.599996,66,55.099998,0,67.599998,65.0,61.299999
20160922021500,180.0,313.799988,104.599996,67,55.099998,0,67.300003,65.0,61.299999
20160922023000,180.0,313.799988,104.599996,65,55.099998,0,67.099998,65.0,61.299999
20160922024500,180.0,192.600006,64.200002,41,94.800003,100,68.699997,74.300003,71.300003
20160922030000,180.0,190.199997,63.399999,40,84.199997,100,69.800003,74.300003,71.300003
20160922031500,180.0,190.199997,63.399999,42,85.099998,100,70.599998,74.300003,71.300003
20160922033000,180.0,190.199997,63.399999,40,90.599998,100,71.199997,74.0,71.0
20160922034500,180.0,190.199997,63.399999,41,56.0,0,71.599998,74.300003,71.300003
20160922040000,180.0,190.199997,63.399999,40,55.200001,100,70.699997,74.300003,71.300003
20160922041500,180.0,233.399994,77.799998,49,55.200001,0,69.900002,69.800003,66.800003
20160922043000,180.0,189.0,63.0,44,55.200001,0,69.400002,70.400002,67.400002
20160922044500,180.0,192.0,64.0,40,55.200001,0,69.099998,70.800003,67.800003
20160922050000,180.0,204.600006,68.200002,58,55.200001,0,68.800003,68.699997,65.699997
20160922051500,180.0,193.800003,64.600001,39,55.200001,0,68.599998,69.599998,66.599998
20160922053000,180.0,193.800003,64.600001,41,55.200001,0,68.400002,69.400002,66.400002
20160922054500,180.0,274.200012,91.400004,53,55.200001,0,68.099998,68.199997,65.199997
20160922060000,180.0,233.399994,77.799998,47,55.200001,0,67.699997,68.5,65.5
20160922061500,180.0,195.0,65.0,40,55.200001,100,67.300003,70.800003,67.800003
20160922063000,180.0,159.0,53.0,38,55.200001,0,67.599998,70.400002,67.400002
20160922064500,180.0,190.199997,63.399999,38,55.200001,100,67.800003,70.800003,67.800003
20160922070000,180.0,190.199997,63.399999,41,55.200001,0,67.900002,70.699997,67.699997
20160922071500,180.0,179.399994,59.799998,40,55.200001,0,68.099998,70.800003,67.800003
20160922073000,180.0,179.399994,59.799998,40,55.200001,0,68.199997,70.800003,67.800003
20160922074500,180.0,177.600006,59.200002,40,88.099998,100,69.099998,75.599998,72.599998
20160922080000,180.0,177.600006,59.200002,40,99.599998,100,70.099998,75.699997,72.699997
20160922081500,180.0,175.199997,58.399999,40,86.199997,100,70.800003,76.0,73.0
20160922083000,180.0,171.600006,57.200002,40,99.599998,100,71.400002,76.0,73.0
20160922084500,180.0,171.600006,57.200002,40,87.5,100,71.800003,76.300003,73.300003
20160922090000,180.0,171.600006,57.200002,40,85.599998,100,72.099998,76.099998,73.099998
20160922091500,180.0,173.399994,57.799998,41,100.0,100,72.400002,76.099998,73.099998
20160922093000,180.0,173.399994,57.799998,41,86.900002,100,72.699997,76.099998,73.099998
20160922094500,180.0,173.399994,57.799998,41,86.900002,100,72.800003,76.400002,73.400002
20160922100000,180.0,173.399994,57.799998,41,86.900002,100,73.099998,76.400002,73.400002
20160922101500,180.0,175.199997,58.399999,41,84.400002,100,73.300003,76.400002,73.400002
20160922103000,180.0,175.199997,58.399999,41,82.699997,100,73.5,76.400002,73.400002
20160922104500,180.0,175.199997,58.399999,41,96.5,100,73.300003,76.400002,73.400002
20160922110000,180.0,175.199997,58.399999,41,84.400002,100,73.5,76.400002,73.400002
20160922111500,180.0,175.199997,58.399999,41,77.800003,100,73.5,76.400002,73.400002
20160922113000,180.0,175.199997,58.399999,41,56.0,0,73.199997,76.400002,73.400002
20160922114500,180.0,175.199997,58.399999,41,76.300003,100,72.199997,76.400002,73.400002
20160922120000,180.0,175.199997,58.399999,41,62.799999,100,73.099998,76.400002,73.400002
20160922121500,180.0,177.600006,59.200002,41,74.400002,100,73.099998,76.400002,73.400002
20160922123000,180.0,175.800003,58.600001,41,56.0,100,72.900002,76.400002,73.400002
20160922124500,180.0,175.800003,58.600001,41,75.900002,100,72.599998,76.400002,73.400002
20160922130000,180.0,178.800003,59.600001,41,66.800003,100,73.099998,76.400002,73.400002
20160922131500,180.0,175.800003,58.600001,41,68.699997,100,73.400002,76.400002,73.400002
20160922133000,180.0,175.800003,58.600001,41,68.699997,100,73.599998,76.400002,73.400002
20160922134500,180.0,175.800003,58.600001,41,56.799999,0,73.400002,76.400002,73.400002
20160922140000,180.0,175.800003,58.600001,41,56.799999,100,72.300003,76.400002,73.400002
20160922141500,180.0,172.800003,57.600001,41,72.900002,100,72.900002,76.400002,73.400002
20160922143000,180.0,172.800003,57.600001,41,81.5,100,73.199997,76.400002,73.400002
20160922144500,180.0,172.800003,57.600001,41,72.0,100,73.599998,76.400002,73.400002
20160922150000,180.0,172.800003,57.600001,41,79.0,100,73.599998,76.400002,73.400002
20160922151500,180.0,175.199997,58.399999,41,56.400002,100,73.099998,76.400002,73.400002
20160922153000,180.0,175.199997,58.399999,41,65.699997,100,72.300003,76.400002,73.400002
20160922154500,180.0,172.800003,57.600001,41,71.099998,100,73.099998,76.400002,73.400002
20160922160000,180.0,172.800003,57.600001,41,64.0,100,72.900002,76.400002,73.400002
20160922161500,180.0,172.800003,57.600001,41,77.800003,100,72.800003,76.0,73.0
20160922163000,180.0,172.800003,57.600001,41,77.800003,100,72.800003,76.0,73.0
20160922164500,180.0,172.800003,57.600001,41,77.800003,100,72.900002,76.0,73.0
20160922170000,180.0,172.800003,57.600001,41,76.800003,100,73.0,76.099998,73.099998
20160922171500,180.0,172.800003,57.600001,41,80.199997,100,73.0,76.400002,73.400002
20160922173000,180.0,171.0,57.0,41,76.800003,100,73.099998,76.400002,73.400002
20160922174500,180.0,172.800003,57.600001,41,81.900002,100,73.400002,76.400002,73.400002
20160922180000,180.0,170.399994,56.799998,41,80.199997,100,73.599998,76.400002,73.400002
20160922181500,180.0,172.800003,57.600001,41,56.0,0,73.300003,76.400002,73.400002
20160922183000,180.0,170.399994,56.799998,41,58.599998,100,72.300003,76.400002,73.400002
20160922184500,180.0,170.399994,56.799998,41,79.199997,100,72.900002,76.400002,73.400002
20160922190000,180.0,170.399994,56.799998,41,77.199997,100,73.199997,76.400002,73.400002
20160922191500,180.0,189.600006,63.200002,45,55.200001,100,72.400002,76.400002,73.400002
20160922193000,180.0,189.600006,63.200002,45,85.400002,100,72.699997,76.400002,73.400002
20160922194500,180.0,189.600006,63.200002,45,71.599998,100,73.300003,76.099998,73.099998
20160922200000,180.0,189.600006,63.200002,45,55.200001,100,72.400002,76.099998,73.099998
20160922201500,180.0,187.199997,62.399999,45,75.800003,100,72.400002,76.099998,73.099998
20160922203000,180.0,187.199997,62.399999,45,65.800003,100,72.900002,76.199997,73.199997
20160922204500,180.0,187.199997,62.399999,45,80.199997,100,72.699997,76.300003,73.300003
20160922210000,180.0,187.199997,62.399999,45,87.5,100,73.099998,76.400002,73.400002
20160922211500,180.0,187.199997,62.399999,45,85.300003,100,73.199997,76.199997,73.199997
20160922213000,180.0,187.199997,62.399999,45,76.800003,100,73.400002,76.400002,73.400002
20160922214500,180.0,189.600006,63.200002,45,77.800003,100,73.599998,76.400002,73.400002
20160922220000,180.0,189.600006,63.200002,45,79.699997,100,73.599998,76.400002,73.400002
20160922221500,180.0,189.600006,63.200002,45,55.200001,100,72.599998,76.400002,73.400002
20160922223000,180.0,187.199997,62.399999,44,85.400002,100,72.699997,76.400002,73.400002
20160922224500,180.0,187.199997,62.399999,44,76.300003,100,73.099998,76.400002,73.400002
20160922230000,180.0,187.199997,62.399999,44,79.900002,100,73.400002,76.099998,73.099998
20160922231500,180.0,187.199997,62.399999,44,55.599998,100,72.199997,76.099998,73.099998
20160922233000,180.0,187.199997,62.399999,44,86.199997,100,72.400002,76.099998,73.099998
20160922234500,180.0,187.199997,62.399999,44,74.900002,100,72.900002,76.099998,73.099998
20160923000000,180.0,190.199997,63.399999,44,72.900002,100,73.099998,76.099998,73.099998
20160923001500,180.0,187.199997,62.399999,41,78.199997,100,73.199997,76.099998,73.099998
20160923003000,180.0,187.199997,62.399999,41,78.199997,100,73.300003,76.099998,73.099998
20160923004500,180.0,187.199997,62.399999,41,55.200001,100,72.300003,75.699997,72.699997
20160923010000,180.0,187.199997,62.399999,41,83.099998,100,71.599998,75.699997,72.699997
20160923011500,180.0,187.199997,62.399999,41,84.300003,100,72.300003,75.699997,72.699997
20160923013000,180.0,187.199997,62.399999,41,82.0,100,72.599998,76.0,73.0
20160923014500,180.0,187.199997,62.399999,41,82.0,100,72.800003,75.699997,72.699997
20160923020000,180.0,184.199997,61.399999,41,83.5,100,72.900002,76.0,73.0
20160923021500,180.0,173.399994,57.799998,41,81.300003,100,73.099998,76.0,73.0
20160923023000,180.0,180.0,60.0,41,77.800003,100,73.099998,76.0,73.0
20160923024500,180.0,175.800003,58.600001,41,81.099998,100,73.199997,76.0,73.0
20160923030000,180.0,187.199997,62.399999,41,55.900002,0,73.099998,76.0,73.0
20160923031500,180.0,179.399994,59.799998,41,58.299999,100,71.800003,76.0,73.0
20160923033000,180.0,186.0,62.0,41,79.5,100,72.400002,76.0,73.0
20160923034500,180.0,186.0,62.0,41,79.5,100,72.699997,76.0,73.0
20160923040000,180.0,186.0,62.0,41,79.5,100,72.900002,76.0,73.0
20160923041500,180.0,186.0,62.0,41,79.5,100,73.099998,76.0,73.0
20160923043000,180.0,180.600006,60.200002,41,82.300003,100,73.099998,76.0,73.0
20160923044500,180.0,180.600006,60.200002,41,87.199997,100,73.199997,76.0,73.0
20160923050000,180.0,180.600006,60.200002,41,82.300003,100,73.199997,76.0,73.0
20160923051500,180.0,184.800003,61.600001,41,56.900002,0,73.300003,76.0,73.0
20160923053000,180.0,184.800003,61.600001,41,55.599998,100,71.900002,76.0,73.0
20160923054500,180.0,184.800003,61.600001,41,77.300003,100,72.300003,76.0,73.0
20160923060000,180.0,184.800003,61.600001,41,78.800003,100,72.599998,76.0,73.0
20160923061500,180.0,181.800003,60.600001,41,81.599998,100,72.800003,76.0,73.0
20160923063000,180.0,181.800003,60.600001,41,88.0,100,72.900002,76.0,73.0
20160923064500,180.0,181.800003,60.600001,41,88.0,100,73.0,76.0,73.0
20160923070000,180.0,186.0,62.0,41,55.5,0,72.800003,75.699997,72.699997
20160923071500,180.0,186.0,62.0,41,57.099998,100,71.599998,75.699997,72.699997
20160923073000,180.0,186.0,62.0,41,77.300003,100,72.099998,75.699997,72.699997
20160923074500,180.0,186.0,62.0,41,88.599998,100,72.400002,75.699997,72.699997
20160923080000,180.0,186.0,62.0,41,84.300003,100,72.800003,75.699997,72.699997
20160923081500,180.0,171.600006,57.200002,41,79.199997,100,72.800003,75.699997,72.699997
20160923083000,180.0,171.600006,57.200002,42,85.0,100,72.900002,75.699997,72.699997
20160923084500,180.0,169.800003,56.600001,42,55.200001,100,72.400002,75.900002,72.900002
20160923090000,180.0,172.800003,57.600001,43,87.300003,100,71.900002,75.900002,72.900002
20160923091500,180.0,172.800003,57.600001,43,78.699997,100,72.400002,75.900002,72.900002
20160923093000,180.0,172.800003,57.600001,43,87.400002,100,72.599998,75.699997,72.699997
20160923094500,180.0,172.800003,57.600001,43,74.0,100,72.900002,75.699997,72.699997
20160923100000,180.0,172.800003,57.600001,43,56.0,100,72.099998,75.699997,72.699997
20160923101500,180.0,172.800003,57.600001,43,80.699997,100,71.699997,75.699997,72.699997
20160923103000,180.0,172.800003,57.600001,43,74.400002,100,72.5,75.699997,72.699997
20160923104500,180.0,172.800003,57.600001,43,82.599998,100,72.599998,75.699997,72.699997
20160923110000,180.0,175.800003,58.600001,43,73.0,100,72.900002,75.699997,72.699997
20160923111500,180.0,184.800003,61.600001,45,55.599998,100,71.699997,75.099998,72.099998
20160923113000,180.0,181.800003,60.600001,45,74.800003,100,71.5,75.099998,72.099998
20160923114500,180.0,181.800003,60.600001,45,84.800003,100,72.0,75.300003,72.300003
20160923120000,180.0,187.199997,62.399999,45,58.400002,0,72.5,74.900002,71.900002
20160923121500,180.0,187.199997,62.399999,45,55.599998,100,71.699997,76.400002,73.400002
20160923123000,180.0,184.800003,61.600001,45,58.400002,100,72.300003,76.0,73.0
20160923124500,180.0,184.800003,61.600001,45,72.900002,100,72.900002,76.0,73.0
20160923130000,180.0,184.800003,61.600001,45,55.200001,100,72.699997,76.099998,73.099998
20160923131500,180.0,184.800003,61.600001,45,55.200001,100,72.199997,75.699997,72.699997
20160923133000,180.0,184.800003,61.600001,45,72.400002,100,72.599998,76.0,73.0
20160923134500,180.0,184.800003,61.600001,45,56.0,0,72.800003,76.0,73.0
20160923140000,180.0,187.800003,62.600001,45,55.200001,100,72.099998,76.0,73.0
20160923141500,180.0,184.800003,61.600001,45,76.199997,100,72.400002,76.0,73.0
20160923143000,180.0,189.0,63.0,46,55.900002,0,73.599998,76.0,73.0
20160923144500,180.0,189.0,63.0,46,55.900002,0,72.699997,75.699997,72.699997
20160923150000,180.0,189.0,63.0,46,80.5,100,71.900002,80.0,78.0
20160923151500,180.0,189.0,63.0,46,79.599998,100,73.400002,80.0,78.0
20160923153000,180.0,189.0,63.0,46,82.599998,100,73.599998,80.0,78.0
20160923154500,180.0,189.0,63.0,46,82.599998,100,73.800003,80.0,78.0
20160923160000,180.0,189.0,63.0,46,97.099998,100,74.099998,80.0,78.0
20160923161500,180.0,189.0,63.0,46,99.099998,100,74.5,80.0,78.0
20160923163000,180.0,186.600006,62.200002,45,95.300003,100,74.599998,80.0,77.099998
20160923164500,180.0,186.600006,62.200002,45,93.0,100,75.199997,80.0,77.099998
20160923170000,180.0,186.600006,62.200002,45,99.800003,100,75.199997,80.0,77.099998
20160923171500,180.0,186.600006,62.200002,45,98.199997,100,75.400002,80.0,77.099998
20160923173000,180.0,190.199997,63.399999,45,80.699997,100,75.400002,80.0,77.0
20160923174500,180.0,190.199997,63.399999,45,95.900002,100,75.400002,79.900002,76.900002
20160923180000,180.0,190.199997,63.399999,45,80.199997,100,75.400002,79.900002,76.900002
20160923181500,180.0,190.199997,63.399999,45,88.099998,100,75.699997,79.900002,76.900002
20160923183000,180.0,190.199997,63.399999,45,82.599998,100,75.900002,79.900002,76.900002
20160923184500,180.0,186.600006,62.200002,45,95.300003,100,76.199997,79.900002,76.900002
20160923190000,180.0,186.600006,62.200002,45,96.599998,100,76.400002,79.900002,76.900002
20160923191500,180.0,186.600006,62.200002,45,94.300003,100,76.400002,79.900002,76.900002
20160923193000,180.0,186.600006,62.200002,45,83.800003,100,76.400002,79.900002,76.900002
20160923194500,180.0,186.600006,62.200002,45,82.599998,100,76.199997,79.900002,76.900002
20160923200000,180.0,186.600006,62.200002,45,82.599998,100,76.400002,79.900002,76.900002
20160923201500,180.0,186.600006,62.200002,45,90.400002,100,76.400002,79.900002,76.900002
20160923203000,180.0,189.0,63.0,45,98.400002,100,76.5,79.900002,76.900002
20160923204500,180.0,189.0,63.0,44,57.700001,100,76.5,75.0,72.0
20160923210000,180.0,220.800003,73.600001,48,55.200001,0,74.300003,75.0,72.0
20160923211500,180.0,188.399994,62.799998,43,55.200001,0,73.599998,75.0,72.0
20160923213000,180.0,188.399994,62.799998,43,55.200001,0,72.699997,75.0,72.0
20160923214500,180.0,188.399994,62.799998,43,55.200001,0,72.199997,75.0,72.0
20160923220000,180.0,188.399994,62.799998,43,55.200001,0,71.900002,75.0,72.0
20160923221500,180.0,188.399994,62.799998,43,55.200001,100,71.400002,75.0,72.0
20160923223000,180.0,188.399994,62.799998,43,69.5,100,71.099998,75.0,72.0
20160923224500,180.0,188.399994,62.799998,40,58.799999,100,71.699997,75.0,72.0
20160923230000,180.0,188.399994,62.799998,40,75.0,100,71.699997,75.0,72.0
20160923231500,180.0,188.399994,62.799998,40,56.0,0,72.199997,75.0,72.0
20160923233000,180.0,188.399994,62.799998,40,55.200001,100,71.300003,75.0,72.0
20160923234500,180.0,188.399994,62.799998,40,80.400002,100,71.300003,75.0,72.0
20160924000000,180.0,188.399994,62.799998,40,58.799999,100,71.599998,75.0,72.0
20160924001500,180.0,188.399994,62.799998,40,69.199997,100,71.900002,75.0,72.0
20160924003000,180.0,188.399994,62.799998,40,55.599998,0,72.099998,75.0,72.0
20160924004500,180.0,188.399994,62.799998,40,55.599998,100,71.0,75.0,72.0
20160924010000,180.0,188.399994,62.799998,40,73.599998,100,71.699997,75.0,72.0
20160924011500,180.0,188.399994,62.799998,40,64.0,100,71.699997,75.0,72.0
20160924013000,180.0,184.800003,61.600001,40,63.200001,100,71.699997,75.0,72.0
20160924014500,180.0,187.800003,62.600001,40,65.300003,100,71.599998,75.0,72.0
20160924020000,180.0,187.800003,62.600001,40,64.400002,100,71.800003,75.0,72.0
20160924021500,180.0,183.0,61.0,40,65.800003,100,71.800003,75.0,72.0
20160924023000,180.0,183.0,61.0,40,65.800003,100,71.900002,75.0,72.0
20160924024500,180.0,183.0,61.0,40,64.400002,100,71.900002,75.0,72.0
20160924030000,180.0,183.0,61.0,40,66.900002,100,72.0,75.0,72.0
20160924031500,180.0,183.0,61.0,40,64.900002,100,72.099998,75.0,72.0
20160924033000,180.0,185.399994,61.799998,40,64.900002,100,72.199997,75.0,72.0
20160924034500,180.0,181.800003,60.600001,40,66.300003,100,72.199997,75.0,72.0
20160924040000,180.0,181.800003,60.600001,40,67.300003,100,72.099998,75.0,72.0
20160924041500,180.0,184.199997,61.399999,40,63.599998,100,72.099998,75.0,72.0
20160924043000,180.0,181.800003,60.600001,40,63.599998,100,72.099998,75.0,72.0
20160924044500,180.0,181.800003,60.600001,40,66.300003,100,72.0,75.0,72.0
20160924050000,180.0,181.800003,60.600001,40,66.300003,100,72.0,75.0,72.0
20160924051500,180.0,181.800003,60.600001,40,66.300003,100,71.900002,75.0,72.0
20160924053000,180.0,181.800003,60.600001,40,64.0,100,71.800003,75.0,72.0
20160924054500,180.0,181.800003,60.600001,40,64.0,100,71.800003,75.0,72.0
20160924060000,180.0,184.199997,61.399999,40,65.300003,100,71.699997,75.0,72.0
20160924061500,180.0,184.199997,61.399999,40,71.0,100,72.199997,75.0,72.0
20160924063000,180.0,184.199997,61.399999,40,55.599998,100,71.400002,75.0,72.0
20160924064500,180.0,181.800003,60.600001,40,75.300003,100,71.099998,75.0,72.0
20160924070000,180.0,174.0,58.0,43,63.599998,100,71.900002,75.0,72.0
20160924071500,180.0,174.0,58.0,43,62.799999,100,71.699997,75.0,72.0
20160924073000,180.0,174.0,58.0,43,64.0,100,71.800003,75.0,72.0
20160924074500,180.0,174.0,58.0,43,65.800003,100,71.699997,75.0,72.0
20160924080000,180.0,174.0,58.0,43,64.400002,100,71.800003,75.0,72.0
20160924081500,180.0,176.399994,58.799998,43,64.400002,100,71.900002,75.0,72.0
20160924083000,180.0,176.399994,58.799998,43,63.700001,100,72.099998,75.0,72.0
20160924084500,180.0,176.399994,58.799998,43,63.700001,100,71.900002,75.0,72.0
20160924090000,180.0,174.600006,58.200002,43,64.900002,100,71.900002,75.0,72.0
20160924091500,180.0,176.399994,58.799998,43,63.299999,100,71.900002,75.0,72.0
20160924093000,180.0,176.399994,58.799998,43,65.400002,100,72.099998,75.0,72.0
20160924094500,180.0,176.399994,58.799998,43,63.599998,100,72.099998,75.0,72.0
20160924100000,180.0,176.399994,58.799998,43,65.300003,100,72.199997,75.0,72.0
20160924101500,180.0,176.399994,58.799998,43,57.200001,0,72.0,74.699997,71.699997
20160924103000,180.0,176.399994,58.799998,43,55.299999,100,71.300003,74.800003,71.800003
20160924104500,180.0,176.399994,58.799998,43,61.900002,100,71.0,75.0,72.0
20160924110000,180.0,180.600006,60.200002,43,58.0,100,71.699997,74.699997,71.699997
20160924111500,180.0,188.399994,62.799998,43,58.0,100,71.400002,74.699997,71.699997
20160924113000,180.0,188.399994,62.799998,43,58.0,100,71.199997,74.699997,71.699997
20160924114500,180.0,188.399994,62.799998,42,68.400002,0,72.099998,74.699997,71.699997
20160924120000,180.0,188.399994,62.799998,42,55.599998,100,70.900002,74.699997,71.699997
20160924121500,180.0,188.399994,62.799998,42,71.599998,100,71.0,74.699997,71.699997
20160924123000,180.0,188.399994,62.799998,42,65.300003,100,71.400002,74.699997,71.699997
20160924124500,180.0,188.399994,62.799998,42,64.199997,100,71.300003,74.699997,71.699997
20160924130000,180.0,188.399994,62.799998,42,65.300003,100,71.400002,74.699997,71.699997
20160924131500,180.0,186.0,62.0,41,74.400002,100,71.699997,74.699997,71.699997
20160924133000,180.0,186.0,62.0,41,55.200001,0,71.400002,74.699997,71.699997
20160924134500,180.0,186.0,62.0,41,55.200001,100,70.800003,74.699997,71.699997
20160924140000,180.0,186.0,62.0,41,76.800003,100,71.300003,74.599998,71.599998
20160924141500,180.0,186.0,62.0,41,68.699997,100,71.900002,74.900002,71.900002
20160924143000,180.0,186.0,62.0,41,55.900002,100,71.599998,75.0,72.0
20160924144500,180.0,186.0,62.0,41,61.700001,100,71.0,75.0,72.0
20160924150000,180.0,186.0,62.0,41,69.099998,100,71.900002,75.0,72.0
20160924151500,180.0,186.0,62.0,41,64.5,100,71.900002,75.0,72.0
20160924153000,180.0,182.399994,60.799998,41,64.5,100,71.900002,75.0,72.0
20160924154500,180.0,182.399994,60.799998,41,64.5,100,72.0,75.0,72.0
20160924160000,180.0,182.399994,60.799998,41,64.5,100,72.0,75.0,72.0
20160924161500,180.0,182.399994,60.799998,41,63.299999,100,72.0,75.0,72.0
20160924163000,180.0,182.399994,60.799998,41,64.800003,100,71.900002,75.0,72.0
20160924164500,180.0,182.399994,60.799998,41,63.599998,100,72.0,75.0,72.0
20160924170000,180.0,182.399994,60.799998,41,63.599998,100,72.0,75.0,72.0
20160924171500,180.0,185.399994,61.799998,41,64.900002,100,72.099998,75.0,72.0
20160924173000,180.0,185.399994,61.799998,41,64.900002,100,72.099998,75.0,72.0
20160924174500,180.0,185.399994,61.799998,41,64.0,100,72.099998,75.0,72.0
20160924180000,180.0,182.399994,60.799998,41,64.0,100,72.099998,75.0,72.0
20160924181500,180.0,182.399994,60.799998,41,64.0,100,72.099998,75.0,72.0
20160924183000,180.0,182.399994,60.799998,41,65.300003,100,72.099998,75.0,72.0
20160924184500,180.0,180.0,60.0,41,63.200001,100,72.099998,75.0,72.0
20160924190000,180.0,180.0,60.0,41,64.0,100,72.099998,75.0,72.0
20160924191500,180.0,175.800003,58.600001,41,65.300003,100,72.099998,75.0,72.0
20160924193000,180.0,175.800003,58.600001,41,63.599998,100,72.099998,75.0,72.0
20160924194500,180.0,175.800003,58.600001,41,64.400002,100,72.099998,74.900002,71.900002
20160924200000,180.0,175.800003,58.600001,41,55.599998,0,71.800003,74.800003,71.800003
20160924201500,180.0,180.0,60.0,41,54.700001,100,71.0,74.699997,71.699997
20160924203000,180.0,178.199997,59.399999,41,77.800003,100,70.800003,74.699997,71.699997
20160924204500,180.0,176.399994,58.799998,41,63.599998,100,71.699997,74.699997,71.699997
20160924210000,180.0,176.399994,58.799998,41,65.400002,100,71.699997,74.699997,71.699997
20160924211500,180.0,178.199997,59.399999,41,65.400002,100,71.699997,74.900002,71.900002
20160924213000,180.0,178.199997,59.399999,41,64.0,100,71.699997,74.800003,71.800003
20160924214500,180.0,178.199997,59.399999,41,62.799999,100,71.699997,74.800003,71.800003
20160924220000,180.0,178.199997,59.399999,41,64.400002,100,71.599998,74.699997,71.699997
20160924221500,180.0,178.199997,59.399999,41,63.200001,100,71.599998,74.699997,71.699997
20160924223000,180.0,178.199997,59.399999,41,65.800003,100,71.599998,74.699997,71.699997
20160924224500,180.0,178.199997,59.399999,41,64.0,100,71.5,74.699997,71.699997
20160924230000,180.0,178.199997,59.399999,41,64.0,100,71.400002,74.699997,71.699997
20160924231500,180.0,178.199997,59.399999,41,64.0,100,71.400002,74.699997,71.699997
20160924233000,180.0,178.199997,59.399999,41,65.800003,100,71.400002,74.699997,71.699997
20160924234500,180.0,178.199997,59.399999,41,67.199997,100,71.300003,74.699997,71.699997
20160925000000,180.0,178.199997,59.399999,41,76.800003,100,71.900002,74.699997,71.699997
20160925001500,180.0,180.0,60.0,41,55.200001,100,71.199997,74.699997,71.699997
20160925003000,180.0,178.199997,59.399999,41,84.900002,100,70.599998,74.699997,71.699997
20160925004500,180.0,180.0,60.0,41,71.099998,100,71.599998,74.699997,71.699997
20160925010000,180.0,177.600006,59.200002,41,67.699997,100,71.900002,74.699997,71.699997
20160925011500,180.0,177.600006,59.200002,41,56.0,0,71.699997,74.699997,71.699997
20160925013000,180.0,181.800003,60.600001,41,56.0,100,70.699997,74.699997,71.699997
20160925014500,180.0,179.399994,59.799998,41,74.0,100,71.300003,74.699997,71.699997
20160925020000,180.0,179.399994,59.799998,41,74.0,100,71.800003,74.699997,71.699997
20160925021500,180.0,179.399994,59.799998,41,61.599998,0,72.0,74.699997,71.699997
20160925023000,180.0,181.199997,60.399999,41,55.099998,100,70.900002,74.699997,71.699997
20160925024500,180.0,175.800003,58.600001,41,80.900002,100,71.0,74.699997,71.699997
20160925030000,180.0,175.800003,58.600001,41,68.599998,100,71.699997,74.699997,71.699997
20160925031500,180.0,178.199997,59.399999,41,73.099998,100,71.900002,74.699997,71.699997
20160925033000,180.0,178.199997,59.399999,41,54.700001,100,71.0,74.699997,71.699997
20160925034500,180.0,176.399994,58.799998,41,75.199997,100,70.800003,74.699997,71.699997
20160925040000,180.0,176.399994,58.799998,41,73.900002,100,71.599998,74.699997,71.699997
20160925041500,180.0,176.399994,58.799998,41,73.900002,100,71.800003,74.699997,71.699997
20160925043000,180.0,176.399994,58.799998,41,54.700001,0,71.800003,74.699997,71.699997
20160925044500,180.0,174.600006,58.200002,41,54.700001,100,70.699997,74.599998,71.599998
20160925050000,180.0,174.600006,58.200002,41,77.099998,100,71.099998,74.599998,71.599998
20160925051500,180.0,176.399994,58.799998,41,74.900002,100,71.599998,74.599998,71.599998
20160925053000,180.0,176.399994,58.799998,41,56.400002,0,71.800003,74.599998,71.599998
20160925054500,180.0,176.399994,58.799998,41,54.700001,100,70.699997,74.599998,71.599998
20160925060000,180.0,180.0,60.0,41,77.300003,100,71.0,74.699997,71.699997
20160925061500,180.0,180.0,60.0,41,83.900002,100,71.599998,74.699997,71.699997
20160925063000,180.0,180.0,60.0,41,75.800003,100,71.900002,74.699997,71.699997
20160925064500,180.0,181.800003,60.600001,41,55.200001,0,71.400002,74.699997,71.699997
20160925070000,180.0,176.399994,58.799998,41,70.400002,100,70.5,74.699997,71.699997
20160925071500,180.0,176.399994,58.799998,41,76.300003,100,71.300003,74.699997,71.699997
20160925073000,180.0,180.0,60.0,41,80.199997,100,71.800003,74.699997,71.699997
20160925074500,180.0,167.399994,55.799998,42,55.599998,0,71.400002,74.699997,71.699997
20160925080000,180.0,173.399994,57.799998,42,61.099998,100,70.699997,74.699997,71.699997
20160925081500,180.0,171.600006,57.200002,42,75.900002,100,71.300003,74.699997,71.699997
20160925083000,180.0,173.399994,57.799998,42,68.699997,100,71.800003,75.0,72.0
20160925084500,180.0,173.399994,57.799998,42,75.300003,100,72.099998,75.0,72.0
20160925090000,180.0,173.399994,57.799998,42,55.599998,100,71.400002,75.0,72.0
20160925091500,180.0,173.399994,57.799998,42,78.699997,100,71.0,75.0,72.0
20160925093000,180.0,173.399994,57.799998,42,69.699997,100,71.699997,75.0,72.0
20160925094500,180.0,173.399994,57.799998,42,73.300003,100,72.099998,74.900002,71.900002
20160925100000,180.0,173.399994,57.799998,42,56.0,100,71.300003,74.699997,71.699997
20160925101500,180.0,173.399994,57.799998,42,60.5,100,70.699997,74.699997,71.699997
20160925103000,180.0,173.399994,57.799998,42,76.900002,100,71.300003,74.699997,71.699997
20160925104500,180.0,176.399994,58.799998,42,71.599998,100,71.800003,74.699997,71.699997
20160925110000,180.0,176.399994,58.799998,42,56.799999,0,71.800003,74.699997,71.699997
20160925111500,180.0,176.399994,58.799998,42,55.599998,100,70.699997,74.699997,71.699997
20160925113000,180.0,176.399994,58.799998,42,68.5,100,71.099998,74.699997,71.699997
20160925114500,180.0,174.0,58.0,42,74.5,100,71.599998,74.599998,71.599998
20160925120000,180.0,175.800003,58.600001,42,55.900002,100,71.300003,74.599998,71.599998
20160925121500,180.0,175.800003,58.600001,42,70.800003,100,70.599998,74.699997,71.699997
20160925123000,180.0,175.800003,58.600001,42,74.800003,100,71.400002,74.699997,71.699997
20160925124500,180.0,170.399994,56.799998,42,70.599998,100,71.900002,74.699997,71.699997
20160925130000,180.0,172.800003,57.600001,42,56.0,0,71.599998,74.599998,71.599998
20160925131500,180.0,172.800003,57.600001,42,57.900002,100,70.699997,74.699997,71.699997
20160925133000,180.0,172.800003,57.600001,42,67.800003,100,71.5,74.699997,71.699997
20160925134500,180.0,172.800003,57.600001,42,64.099998,100,71.400002,74.699997,71.699997
20160925140000,180.0,172.800003,57.600001,42,62.799999,100,71.300003,74.699997,71.699997
20160925141500,180.0,172.800003,57.600001,42,80.599998,100,71.699997,74.699997,71.699997
20160925143000,180.0,172.800003,57.600001,42,60.0,100,72.099998,74.800003,71.800003
20160925144500,180.0,175.199997,58.399999,42,55.200001,100,71.0,74.699997,71.699997
20160925150000,180.0,172.800003,57.600001,42,72.300003,100,71.199997,74.699997,71.699997
20160925151500,180.0,175.199997,58.399999,42,61.5,100,71.300003,74.699997,71.699997
20160925153000,180.0,170.399994,56.799998,42,70.099998,100,71.5,74.699997,71.699997
20160925154500,180.0,170.399994,56.799998,42,62.299999,0,72.0,74.699997,71.699997
20160925160000,180.0,174.0,58.0,42,56.0,100,71.0,74.699997,71.699997
20160925161500,180.0,174.0,58.0,42,72.400002,100,70.699997,74.699997,71.699997
20160925163000,180.0,174.0,58.0,42,65.800003,100,71.699997,74.699997,71.699997
20160925164500,180.0,174.0,58.0,42,65.800003,100,71.599998,74.699997,71.699997
20160925170000,180.0,174.0,58.0,42,63.599998,100,71.699997,74.699997,71.699997
20160925171500,180.0,174.0,58.0,42,64.400002,100,71.699997,74.699997,71.699997
20160925173000,180.0,174.0,58.0,42,63.200001,100,71.599998,74.699997,71.699997
20160925174500,180.0,171.600006,57.200002,42,65.5,100,71.599998,74.699997,71.699997
20160925180000,180.0,173.399994,57.799998,42,64.400002,100,71.599998,74.699997,71.699997
20160925181500,180.0,169.800003,56.600001,42,64.400002,100,71.400002,74.599998,71.599998
20160925183000,180.0,169.800003,56.600001,42,64.400002,100,71.400002,74.699997,71.699997
20160925184500,180.0,171.600006,57.200002,42,63.599998,100,71.300003,74.699997,71.699997
20160925190000,180.0,174.0,58.0,43,64.900002,100,71.400002,74.699997,71.699997
20160925191500,180.0,174.0,58.0,43,65.800003,100,71.400002,74.699997,71.699997
20160925193000,180.0,174.0,58.0,43,65.800003,100,71.699997,74.699997,71.699997
20160925194500,180.0,176.399994,58.799998,43,65.800003,100,71.699997,74.699997,71.699997
20160925200000,180.0,176.399994,58.799998,43,65.800003,100,71.699997,74.599998,71.599998
20160925201500,180.0,176.399994,58.799998,43,65.800003,100,71.699997,74.599998,71.599998
20160925203000,180.0,174.600006,58.200002,43,64.199997,100,71.699997,74.599998,71.599998
20160925204500,180.0,174.600006,58.200002,43,55.200001,100,70.800003,74.599998,71.599998
20160925210000,180.0,171.600006,57.200002,43,84.300003,100,71.199997,74.599998,71.599998
20160925211500,180.0,173.399994,57.799998,43,67.199997,100,71.400002,74.300003,71.300003
20160925213000,180.0,173.399994,57.799998,43,65.300003,100,71.300003,74.599998,71.599998
20160925214500,180.0,178.800003,59.600001,43,67.199997,100,71.300003,74.599998,71.599998
20160925220000,180.0,190.800003,63.600001,42,65.300003,100,71.199997,74.699997,71.699997
20160925221500,180.0,187.800003,62.600001,41,70.400002,100,71.699997,74.699997,71.699997
20160925223000,180.0,187.800003,62.600001,41,56.799999,0,71.900002,74.699997,71.699997
20160925224500,180.0,187.800003,62.600001,41,58.0,100,70.599998,74.900002,71.900002
20160925230000,180.0,187.800003,62.600001,41,68.900002,100,71.599998,74.800003,71.800003
20160925231500,180.0,187.800003,62.600001,41,74.400002,100,71.300003,74.800003,71.800003
20160925233000,180.0,187.800003,62.600001,41,80.0,100,71.900002,74.900002,71.900002
20160925234500,180.0,187.800003,62.600001,41,74.400002,100,72.099998,74.900002,71.900002
20160926000000,180.0,187.800003,62.600001,41,55.200001,100,71.300003,74.900002,71.900002
20160926001500,180.0,185.399994,61.799998,41,82.5,100,71.199997,75.0,72.0
20160926003000,180.0,185.399994,61.799998,41,67.699997,100,71.699997,74.900002,71.900002
20160926004500,180.0,185.399994,61.799998,41,69.699997,100,71.900002,74.900002,71.900002
20160926010000,180.0,185.399994,61.799998,41,66.5,100,72.099998,75.0,72.0
20160926011500,180.0,185.399994,61.799998,41,68.099998,100,72.0,75.0,72.0
20160926013000,180.0,185.399994,61.799998,41,72.900002,100,72.0,75.0,72.0
20160926014500,180.0,182.399994,60.799998,41,67.699997,100,72.099998,75.0,72.0
20160926020000,180.0,182.399994,60.799998,41,67.0,100,72.099998,75.0,72.0
20160926021500,180.0,182.399994,60.799998,41,73.900002,100,72.099998,75.0,72.0
20160926023000,180.0,182.399994,60.799998,41,73.900002,100,72.0,75.0,72.0
20160926024500,180.0,182.399994,60.799998,41,67.699997,100,72.099998,75.0,72.0
20160926030000,180.0,186.600006,62.200002,41,66.699997,100,72.0,75.0,72.0
20160926031500,180.0,186.600006,62.200002,41,73.900002,100,72.0,75.0,72.0
20160926033000,180.0,184.199997,61.399999,41,68.199997,100,72.0,75.0,72.0
20160926034500,180.0,186.600006,62.200002,41,66.800003,100,72.099998,75.0,72.0
20160926040000,180.0,186.600006,62.200002,41,69.099998,100,71.900002,75.0,72.0
20160926041500,180.0,186.600006,62.200002,41,73.5,100,72.0,75.0,72.0
20160926043000,180.0,186.600006,62.200002,41,67.699997,100,72.099998,75.0,72.0
20160926044500,180.0,184.199997,61.399999,41,67.699997,100,71.900002,75.0,72.0
20160926050000,180.0,184.199997,61.399999,41,73.900002,100,71.900002,75.0,72.0
20160926051500,180.0,184.199997,61.399999,41,68.199997,100,72.099998,75.0,72.0
20160926053000,180.0,184.199997,61.399999,41,66.300003,100,72.0,75.0,72.0
20160926054500,180.0,184.199997,61.399999,41,69.5,100,71.900002,75.0,72.0
20160926060000,180.0,184.199997,61.399999,41,74.400002,100,71.900002,75.0,72.0
20160926061500,180.0,184.199997,61.399999,41,68.699997,100,72.0,75.0,72.0
20160926063000,180.0,184.199997,61.399999,41,66.300003,100,72.0,75.0,72.0
20160926064500,180.0,184.199997,61.399999,41,72.900002,100,72.0,75.0,72.0
20160926070000,180.0,184.199997,61.399999,41,71.900002,100,71.900002,75.0,72.0
20160926071500,180.0,184.199997,61.399999,41,73.0,100,72.0,75.0,72.0
20160926073000,180.0,170.399994,56.799998,42,70.599998,100,72.099998,75.0,72.0
20160926074500,180.0,170.399994,56.799998,43,68.599998,100,72.099998,75.0,72.0
20160926080000,180.0,172.800003,57.600001,43,68.599998,100,72.099998,75.0,72.0
20160926081500,180.0,172.800003,57.600001,43,68.599998,100,72.199997,75.0,72.0
20160926083000,180.0,172.800003,57.600001,43,72.900002,100,72.099998,75.0,72.0
20160926084500,180.0,172.800003,57.600001,43,68.699997,100,72.199997,75.0,72.0
20160926090000,180.0,174.600006,58.200002,43,73.400002,100,72.199997,75.0,72.0
20160926091500,180.0,177.600006,59.200002,43,69.199997,100,72.199997,75.0,72.0
20160926093000,180.0,180.0,60.0,43,73.199997,100,72.199997,75.0,72.0
20160926094500,180.0,180.0,60.0,43,68.199997,100,72.199997,75.0,72.0
20160926100000,180.0,180.0,60.0,43,72.0,100,72.199997,75.0,72.0
20160926101500,180.0,189.600006,63.200002,42,66.800003,100,72.199997,75.0,72.0
20160926103000,180.0,189.600006,63.200002,42,72.0,100,72.099998,75.0,72.0
20160926104500,180.0,183.0,61.0,41,67.900002,100,72.199997,75.0,72.0
20160926110000,180.0,187.199997,62.399999,41,71.0,100,72.199997,75.0,72.0
20160926111500,180.0,187.199997,62.399999,41,66.199997,100,72.099998,75.0,72.0
20160926113000,180.0,187.199997,62.399999,41,72.0,100,71.800003,75.0,72.0
20160926114500,180.0,184.199997,61.399999,41,69.199997,100,72.199997,75.0,72.0
20160926120000,180.0,184.199997,61.399999,41,67.300003,100,72.199997,75.0,72.0
20160926121500,180.0,184.199997,61.399999,41,56.400002,0,72.099998,75.0,72.0
20160926123000,180.0,186.600006,62.200002,41,58.299999,100,70.900002,75.0,72.0
20160926124500,180.0,186.600006,62.200002,41,69.199997,100,71.599998,75.0,72.0
20160926130000,180.0,186.600006,62.200002,41,64.900002,100,71.699997,75.0,72.0
20160926131500,180.0,183.0,61.0,41,78.699997,100,72.099998,75.0,72.0
20160926133000,180.0,185.399994,61.799998,41,55.900002,0,71.800003,75.0,72.0
20160926134500,180.0,185.399994,61.799998,41,58.900002,100,70.900002,75.0,72.0
20160926140000,180.0,181.800003,60.600001,41,67.300003,100,71.800003,75.0,72.0
20160926141500,180.0,181.800003,60.600001,41,64.900002,100,71.400002,75.0,72.0
20160926143000,180.0,178.199997,59.399999,41,64.900002,100,71.699997,75.0,72.0
20160926144500,180.0,178.199997,59.399999,41,78.099998,100,72.099998,75.0,72.0
20160926150000,180.0,180.0,60.0,41,56.0,0,72.099998,75.0,72.0
20160926151500,180.0,180.0,60.0,41,56.0,100,71.199997,75.0,72.0
20160926153000,180.0,180.0,60.0,41,71.300003,100,71.300003,75.0,72.0
20160926154500,180.0,184.199997,61.399999,41,64.800003,100,72.099998,75.0,72.0
20160926160000,180.0,184.199997,61.399999,41,63.200001,100,72.199997,75.0,72.0
20160926161500,180.0,184.199997,61.399999,41,63.200001,100,72.099998,75.0,72.0
20160926163000,180.0,184.199997,61.399999,41,56.400002,0,72.199997,75.0,72.0
20160926164500,180.0,180.0,60.0,41,56.400002,100,71.699997,75.0,72.0
20160926170000,180.0,181.800003,60.600001,41,56.400002,100,71.400002,75.0,72.0
20160926171500,180.0,181.800003,60.600001,41,57.5,100,71.199997,75.0,72.0
20160926173000,180.0,178.800003,59.600001,41,67.300003,100,71.900002,75.0,72.0
20160926174500,180.0,178.800003,59.600001,41,58.5,0,72.400002,75.0,72.0
20160926180000,180.0,178.800003,59.600001,41,55.200001,100,71.699997,75.0,72.0
20160926181500,180.0,178.800003,59.600001,41,55.200001,100,71.300003,75.0,72.0
20160926183000,180.0,178.800003,59.600001,41,74.400002,100,71.300003,75.0,72.0
20160926184500,180.0,178.800003,59.600001,41,65.300003,100,71.900002,75.0,72.0
20160926190000,180.0,178.800003,59.600001,41,65.300003,100,72.099998,75.0,72.0
20160926191500,180.0,174.0,58.0,42,56.400002,100,72.099998,75.0,72.0
20160926193000,180.0,174.0,58.0,42,55.599998,100,71.599998,75.0,72.0
20160926194500,180.0,174.0,58.0,42,56.299999,100,71.199997,75.0,72.0
20160926200000,180.0,184.199997,61.399999,42,68.699997,100,71.800003,75.0,72.0
20160926201500,180.0,184.199997,61.399999,42,56.0,100,72.099998,75.0,72.0
20160926203000,180.0,188.399994,62.799998,42,55.200001,100,71.199997,75.0,72.0
20160926204500,180.0,188.399994,62.799998,42,74.800003,100,71.400002,75.0,72.0
20160926210000,180.0,188.399994,62.799998,42,61.400002,100,71.699997,75.0,72.0
20160926211500,180.0,174.0,58.0,42,61.400002,100,71.599998,74.900002,71.900002
20160926213000,180.0,174.0,58.0,42,61.400002,100,71.599998,74.900002,71.900002
20160926214500,180.0,171.600006,57.200002,42,61.400002,100,71.599998,74.900002,71.900002
20160926220000,180.0,171.600006,57.200002,42,62.400002,100,71.599998,74.800003,71.800003
20160926221500,180.0,171.600006,57.200002,42,62.400002,100,71.5,74.800003,71.800003
20160926223000,180.0,171.600006,57.200002,42,75.300003,100,72.0,74.800003,71.800003
20160926224500,180.0,178.800003,59.600001,43,55.200001,100,71.400002,74.800003,71.800003
20160926230000,180.0,178.800003,59.600001,43,60.700001,100,70.800003,74.800003,71.800003
20160926231500,180.0,178.800003,59.600001,43,66.300003,100,71.699997,74.800003,71.800003
20160926233000,180.0,178.800003,59.600001,43,66.300003,100,71.599998,74.800003,71.800003
