PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926234500,180.0,178.800003,59.600001,43,63.599998,100,71.599998,74.699997,71.699997
20160927000000,180.0,178.800003,59.600001,43,63.599998,100,71.599998,75.0,72.0
20160927001500,180.0,178.800003,59.600001,43,63.599998,100,71.599998,74.900002,71.900002
20160927003000,180.0,178.800003,59.600001,43,63.599998,100,71.599998,74.900002,71.900002
20160927004500,180.0,178.800003,59.600001,43,63.599998,100,71.599998,74.800003,71.800003
20160927010000,180.0,176.399994,58.799998,43,63.599998,100,71.599998,74.800003,71.800003
20160927011500,180.0,176.399994,58.799998,43,64.400002,100,71.599998,74.800003,71.800003
20160927013000,180.0,176.399994,58.799998,43,64.400002,100,71.5,74.699997,71.699997
20160927014500,180.0,176.399994,58.799998,43,64.400002,100,71.400002,74.699997,71.699997
20160927020000,180.0,176.399994,58.799998,43,64.400002,100,71.400002,74.699997,71.699997
20160927021500,180.0,176.399994,58.799998,43,64.400002,100,71.699997,74.699997,71.699997
20160927023000,180.0,181.199997,60.399999,43,64.400002,100,71.900002,74.699997,71.699997
20160927024500,180.0,181.199997,60.399999,43,64.400002,100,71.900002,74.699997,71.699997
20160927030000,180.0,177.600006,59.200002,43,64.400002,100,71.800003,74.699997,71.699997
20160927031500,180.0,181.199997,60.399999,43,63.200001,100,71.900002,74.699997,71.699997
20160927033000,180.0,181.199997,60.399999,43,64.5,100,71.900002,74.699997,71.699997
20160927034500,180.0,178.199997,59.399999,43,55.799999,100,71.400002,74.699997,71.699997
20160927040000,180.0,180.0,60.0,43,54.700001,100,70.800003,74.699997,71.699997
20160927041500,180.0,180.0,60.0,43,77.300003,100,71.400002,74.699997,71.699997
20160927043000,180.0,184.199997,61.399999,43,65.199997,100,71.599998,74.699997,71.699997
20160927044500,180.0,181.199997,60.399999,43,63.299999,100,71.699997,74.599998,71.599998
20160927050000,180.0,181.199997,60.399999,43,63.299999,100,71.800003,74.599998,71.599998
20160927051500,180.0,178.800003,59.600001,43,55.099998,100,71.300003,74.699997,71.699997
20160927053000,180.0,180.600006,60.200002,43,56.299999,100,70.800003,74.699997,71.699997
20160927054500,180.0,180.600006,60.200002,43,65.5,100,71.199997,74.699997,71.699997
20160927060000,180.0,180.600006,60.200002,43,66.800003,100,71.5,74.800003,71.800003
20160927061500,180.0,180.600006,60.200002,43,64.0,100,71.699997,74.900002,71.900002
20160927063000,180.0,183.0,61.0,43,64.800003,100,71.900002,74.900002,71.900002
20160927064500,180.0,183.0,61.0,43,64.800003,100,72.099998,75.0,72.0
20160927070000,180.0,183.0,61.0,43,54.700001,100,71.5,75.0,72.0
20160927071500,180.0,185.399994,61.799998,43,57.5,100,71.0,74.900002,71.900002
20160927073000,180.0,185.399994,61.799998,43,58.799999,100,71.699997,74.900002,71.900002
20160927074500,180.0,182.399994,60.799998,43,67.699997,100,71.5,75.0,72.0
20160927080000,180.0,182.399994,60.799998,43,72.5,100,72.099998,75.0,72.0
20160927081500,180.0,185.399994,61.799998,43,55.200001,100,71.300003,75.0,72.0
20160927083000,180.0,182.399994,60.799998,43,73.400002,100,71.199997,75.0,72.0
20160927084500,180.0,182.399994,60.799998,43,62.400002,100,71.800003,75.0,72.0
20160927090000,180.0,186.600006,62.200002,43,62.400002,100,71.699997,75.0,72.0
20160927091500,180.0,183.0,61.0,43,62.400002,100,71.699997,75.0,72.0
20160927093000,180.0,186.0,62.0,43,62.400002,100,71.699997,75.0,72.0
20160927094500,180.0,186.0,62.0,43,62.400002,100,71.699997,75.0,72.0
20160927100000,180.0,182.399994,60.799998,43,62.400002,100,71.699997,75.0,72.0
20160927101500,180.0,182.399994,60.799998,43,63.599998,100,71.699997,74.900002,71.900002
20160927103000,180.0,182.399994,60.799998,43,65.300003,100,71.699997,75.0,72.0
20160927104500,180.0,182.399994,60.799998,43,64.0,100,71.800003,75.0,72.0
20160927110000,180.0,182.399994,60.799998,43,65.300003,100,71.800003,75.0,72.0
20160927111500,180.0,185.399994,61.799998,43,64.0,100,71.900002,74.900002,71.900002
20160927113000,180.0,185.399994,61.799998,43,63.200001,100,71.900002,75.0,72.0
20160927114500,180.0,185.399994,61.799998,43,63.200001,100,71.900002,75.0,72.0
20160927120000,180.0,185.399994,61.799998,43,63.200001,100,72.0,75.0,72.0
20160927121500,180.0,181.800003,60.600001,43,63.200001,100,72.099998,75.0,72.0
20160927123000,180.0,181.800003,60.600001,43,66.199997,100,72.099998,75.0,72.0
20160927124500,180.0,181.800003,60.600001,43,63.0,100,72.0,75.0,72.0
20160927130000,180.0,178.800003,59.600001,43,65.300003,100,71.900002,75.0,72.0
20160927131500,180.0,178.800003,59.600001,43,64.0,100,72.0,75.0,72.0
20160927133000,180.0,181.199997,60.399999,43,56.0,100,72.099998,75.0,72.0
20160927134500,180.0,181.199997,60.399999,43,56.0,100,71.300003,75.0,72.0
20160927140000,180.0,181.199997,60.399999,43,77.699997,100,71.400002,75.0,72.0
20160927141500,180.0,181.199997,60.399999,43,63.200001,100,72.0,75.0,72.0
20160927143000,180.0,181.199997,60.399999,43,55.599998,0,71.900002,74.699997,71.699997
20160927144500,180.0,181.199997,60.399999,43,55.599998,100,71.300003,75.0,72.0
20160927150000,180.0,181.199997,60.399999,43,67.900002,100,71.099998,75.0,72.0
20160927151500,180.0,181.199997,60.399999,43,64.0,100,71.699997,75.0,72.0
20160927153000,180.0,181.199997,60.399999,43,69.599998,100,71.800003,75.0,72.0
20160927154500,180.0,185.399994,61.799998,45,56.400002,0,72.099998,74.699997,71.699997
20160927160000,180.0,188.399994,62.799998,45,55.700001,100,71.400002,75.0,72.0
20160927161500,180.0,188.399994,62.799998,45,59.900002,100,71.0,75.0,72.0
20160927163000,180.0,188.399994,62.799998,45,69.199997,100,71.900002,75.0,72.0
20160927164500,180.0,188.399994,62.799998,45,56.0,100,71.900002,75.0,72.0
20160927170000,180.0,188.399994,62.799998,44,56.0,100,71.300003,75.0,72.0
20160927171500,180.0,185.399994,61.799998,44,72.400002,100,71.699997,75.0,72.0
20160927173000,180.0,187.800003,62.600001,44,58.799999,100,71.699997,75.0,72.0
20160927174500,180.0,187.800003,62.600001,44,58.799999,100,71.699997,75.0,72.0
20160927180000,180.0,187.800003,62.600001,44,72.5,100,72.0,75.0,72.0
20160927181500,180.0,187.800003,62.600001,44,55.599998,100,71.699997,75.0,72.0
20160927183000,180.0,187.800003,62.600001,44,55.599998,100,71.300003,75.0,72.0
20160927184500,180.0,184.800003,61.600001,44,76.800003,100,71.599998,75.0,72.0
20160927190000,180.0,184.800003,61.600001,44,62.400002,100,72.099998,74.900002,71.900002
20160927191500,180.0,187.199997,62.399999,44,63.200001,100,72.099998,74.900002,71.900002
20160927193000,180.0,187.199997,62.399999,44,62.0,100,72.099998,74.900002,71.900002
20160927194500,180.0,187.199997,62.399999,44,55.599998,0,72.099998,74.900002,71.900002
20160927200000,180.0,187.199997,62.399999,44,55.599998,0,71.599998,74.800003,71.800003
20160927201500,180.0,187.199997,62.399999,44,56.299999,100,70.900002,75.0,72.0
20160927203000,180.0,184.199997,61.399999,44,58.799999,100,71.599998,75.0,72.0
20160927204500,180.0,184.199997,61.399999,44,75.5,100,71.699997,75.0,72.0
20160927210000,180.0,186.600006,62.200002,44,55.599998,0,72.0,74.900002,71.900002
20160927211500,180.0,186.600006,62.200002,44,55.599998,100,71.0,74.900002,71.900002
20160927213000,180.0,186.600006,62.200002,44,64.099998,100,71.699997,75.0,72.0
20160927214500,180.0,186.600006,62.200002,44,67.699997,100,71.300003,75.0,72.0
20160927220000,180.0,189.0,63.0,44,56.799999,0,72.199997,74.800003,71.800003
20160927221500,180.0,189.0,63.0,44,55.200001,100,71.199997,74.699997,71.699997
20160927223000,180.0,189.0,63.0,44,71.0,100,70.800003,74.800003,71.800003
20160927224500,180.0,189.0,63.0,44,62.0,100,71.599998,74.699997,71.699997
20160927230000,180.0,189.0,63.0,44,62.799999,100,71.400002,74.699997,71.699997
20160927231500,180.0,189.0,63.0,44,62.799999,100,71.300003,74.699997,71.699997
20160927233000,180.0,186.600006,62.200002,44,63.900002,100,71.300003,74.699997,71.699997
20160927234500,180.0,186.600006,62.200002,44,72.699997,100,71.900002,74.699997,71.699997
20160928000000,180.0,186.600006,62.200002,44,55.200001,100,71.199997,74.699997,71.699997
20160928001500,180.0,186.600006,62.200002,44,69.599998,100,70.599998,74.699997,71.699997
20160928003000,180.0,186.600006,62.200002,44,74.400002,100,71.699997,74.699997,71.699997
20160928004500,180.0,186.600006,62.200002,44,59.599998,0,72.0,74.699997,71.699997
20160928010000,180.0,186.600006,62.200002,44,55.200001,100,70.900002,74.699997,71.699997
20160928011500,180.0,189.600006,63.200002,44,75.900002,100,70.900002,74.699997,71.699997
20160928013000,180.0,189.600006,63.200002,44,68.699997,100,71.800003,74.699997,71.699997
20160928014500,180.0,189.600006,63.200002,44,55.200001,0,71.699997,74.699997,71.699997
20160928020000,180.0,189.600006,63.200002,43,56.400002,100,70.599998,74.699997,71.699997
20160928021500,180.0,187.199997,62.399999,43,74.400002,100,71.300003,74.699997,71.699997
20160928023000,180.0,190.199997,63.399999,43,68.599998,100,71.800003,74.699997,71.699997
20160928024500,180.0,190.199997,63.399999,43,55.099998,0,71.400002,74.699997,71.699997
20160928030000,180.0,190.199997,63.399999,43,70.400002,100,70.5,74.699997,71.699997
20160928031500,180.0,190.199997,63.399999,43,77.800003,100,71.400002,74.699997,71.699997
20160928033000,180.0,186.600006,62.200002,43,74.699997,100,71.900002,74.699997,71.699997
20160928034500,180.0,189.600006,63.200002,43,55.599998,100,71.099998,74.699997,71.699997
20160928040000,180.0,189.600006,63.200002,43,75.300003,100,70.800003,74.699997,71.699997
20160928041500,180.0,189.600006,63.200002,43,64.0,100,71.5,74.699997,71.699997
20160928043000,180.0,189.600006,63.200002,43,66.400002,100,71.300003,74.699997,71.699997
20160928044500,180.0,189.600006,63.200002,43,64.900002,100,71.300003,74.699997,71.699997
20160928050000,180.0,189.600006,63.200002,43,70.900002,100,71.699997,74.699997,71.699997
20160928051500,180.0,189.600006,63.200002,43,72.0,100,71.900002,74.699997,71.699997
20160928053000,180.0,184.199997,61.399999,43,55.200001,100,71.199997,74.699997,71.699997
20160928054500,180.0,184.199997,61.399999,43,75.300003,100,70.699997,74.699997,71.699997
20160928060000,180.0,184.199997,61.399999,43,76.800003,100,71.599998,74.699997,71.699997
20160928061500,180.0,184.199997,61.399999,43,68.800003,100,71.800003,74.699997,71.699997
20160928063000,180.0,184.199997,61.399999,43,72.900002,100,71.900002,74.699997,71.699997
20160928064500,180.0,184.199997,61.399999,43,54.799999,100,71.0,74.699997,71.699997
20160928070000,180.0,181.800003,60.600001,43,82.199997,100,70.800003,74.699997,71.699997
20160928071500,180.0,177.600006,59.200002,43,77.0,100,71.5,74.699997,71.699997
20160928073000,180.0,177.600006,59.200002,43,75.900002,100,71.800003,74.699997,71.699997
20160928074500,180.0,180.600006,60.200002,43,55.599998,0,71.599998,74.699997,71.699997
20160928080000,180.0,180.600006,60.200002,43,59.299999,100,70.5,74.699997,71.699997
20160928081500,180.0,178.199997,59.399999,43,76.400002,100,71.300003,74.699997,71.699997
20160928083000,180.0,175.800003,58.600001,43,71.5,100,71.699997,74.699997,71.699997
20160928084500,180.0,175.800003,58.600001,43,58.099998,0,72.0,74.699997,71.699997
20160928090000,180.0,175.800003,58.600001,43,55.5,100,70.900002,74.699997,71.699997
20160928091500,180.0,178.199997,59.399999,43,75.800003,100,71.0,74.699997,71.699997
20160928093000,180.0,180.0,60.0,43,70.5,100,71.599998,74.699997,71.699997
20160928094500,180.0,180.0,60.0,43,70.5,100,72.0,74.699997,71.699997
20160928100000,180.0,180.0,60.0,43,55.099998,100,70.900002,74.699997,71.699997
20160928101500,180.0,180.0,60.0,43,76.800003,100,70.900002,74.699997,71.699997
20160928103000,180.0,184.800003,61.600001,43,81.599998,100,71.599998,74.699997,71.699997
20160928104500,180.0,184.800003,61.600001,43,73.5,100,72.0,74.699997,71.699997
20160928110000,180.0,184.800003,61.600001,43,55.099998,100,71.0,74.699997,71.699997
20160928111500,180.0,184.800003,61.600001,43,76.400002,100,71.0,74.699997,71.699997
20160928113000,180.0,184.800003,61.600001,43,75.300003,100,71.699997,74.699997,71.699997
20160928114500,180.0,187.800003,62.600001,43,68.699997,100,71.900002,74.699997,71.699997
20160928120000,180.0,187.800003,62.600001,43,56.700001,100,71.300003,74.699997,71.699997
20160928121500,180.0,187.800003,62.600001,43,79.300003,100,70.599998,74.699997,71.699997
20160928123000,180.0,184.800003,61.600001,43,75.800003,100,71.5,74.699997,71.699997
20160928124500,180.0,184.800003,61.600001,43,67.099998,100,71.699997,74.800003,71.800003
20160928130000,180.0,187.199997,62.399999,43,72.0,100,71.900002,74.800003,71.800003
20160928131500,180.0,187.199997,62.399999,43,66.300003,100,71.900002,74.900002,71.900002
20160928133000,180.0,187.199997,62.399999,43,70.0,100,71.699997,74.900002,71.900002
20160928134500,180.0,187.199997,62.399999,43,68.199997,100,72.099998,74.900002,71.900002
20160928140000,180.0,187.199997,62.399999,43,55.599998,100,71.5,75.0,72.0
20160928141500,180.0,187.199997,62.399999,43,67.199997,100,70.900002,74.900002,71.900002
20160928143000,180.0,187.199997,62.399999,43,83.099998,100,71.599998,74.900002,71.900002
20160928144500,180.0,187.199997,62.399999,43,56.0,0,71.900002,74.900002,71.900002
20160928150000,180.0,187.199997,62.399999,43,56.599998,100,70.800003,74.900002,71.900002
20160928151500,180.0,187.199997,62.399999,43,68.699997,100,71.599998,74.800003,71.800003
20160928153000,180.0,184.199997,61.399999,43,62.0,100,71.400002,74.900002,71.900002
20160928154500,180.0,184.199997,61.399999,43,71.099998,100,71.800003,74.900002,71.900002
20160928160000,180.0,184.199997,61.399999,43,56.400002,0,72.199997,74.900002,71.900002
20160928161500,180.0,181.800003,60.600001,43,55.400002,100,71.199997,74.900002,71.900002
20160928163000,180.0,181.800003,60.600001,43,76.800003,100,71.199997,74.800003,71.800003
20160928164500,180.0,181.800003,60.600001,43,64.400002,100,71.699997,74.800003,71.800003
20160928170000,180.0,178.800003,59.600001,43,65.300003,100,71.699997,74.900002,71.900002
20160928171500,180.0,178.800003,59.600001,43,64.0,100,71.800003,74.800003,71.800003
20160928173000,180.0,180.600006,60.200002,43,65.300003,100,71.800003,74.800003,71.800003
20160928174500,180.0,180.600006,60.200002,43,63.599998,100,71.900002,74.900002,71.900002
20160928180000,180.0,180.600006,60.200002,43,65.300003,100,71.900002,74.900002,71.900002
20160928181500,180.0,178.199997,59.399999,43,63.200001,100,71.900002,74.900002,71.900002
20160928183000,180.0,178.199997,59.399999,43,64.800003,100,71.800003,74.800003,71.800003
20160928184500,180.0,176.399994,58.799998,43,64.800003,100,71.699997,74.800003,71.800003
20160928190000,180.0,176.399994,58.799998,43,63.599998,100,71.699997,74.800003,71.800003
20160928191500,180.0,178.199997,59.399999,43,64.400002,100,71.699997,74.900002,71.900002
20160928193000,180.0,178.199997,59.399999,43,55.700001,0,72.099998,74.800003,71.800003
20160928194500,180.0,178.199997,59.399999,43,54.700001,0,71.599998,74.800003,71.800003
20160928200000,180.0,180.0,60.0,43,54.700001,100,71.0,74.800003,71.800003
20160928201500,180.0,177.600006,59.200002,43,74.0,100,71.400002,74.699997,71.699997
20160928203000,180.0,177.600006,59.200002,43,57.599998,100,71.300003,74.800003,71.800003
20160928204500,180.0,179.399994,59.799998,43,73.699997,100,71.5,74.800003,71.800003
20160928210000,180.0,179.399994,59.799998,43,56.099998,0,71.800003,74.699997,71.699997
20160928211500,180.0,179.399994,59.799998,43,55.099998,100,70.900002,74.699997,71.699997
20160928213000,180.0,179.399994,59.799998,43,73.5,100,71.300003,74.699997,71.699997
20160928214500,180.0,179.399994,59.799998,43,61.5,100,71.300003,74.699997,71.699997
20160928220000,180.0,179.399994,59.799998,43,74.400002,100,71.5,74.699997,71.699997
20160928221500,180.0,181.800003,60.600001,43,59.700001,0,72.0,74.699997,71.699997
20160928223000,180.0,179.399994,59.799998,43,54.700001,100,70.900002,74.699997,71.699997
20160928224500,180.0,177.600006,59.200002,43,77.599998,100,71.199997,74.699997,71.699997
20160928230000,180.0,179.399994,59.799998,43,64.0,100,71.599998,74.699997,71.699997
20160928231500,180.0,176.399994,58.799998,43,65.400002,100,71.5,74.699997,71.699997
20160928233000,180.0,176.399994,58.799998,43,65.400002,100,71.5,74.699997,71.699997
20160928234500,180.0,176.399994,58.799998,43,64.0,100,71.5,74.699997,71.699997
20160929000000,180.0,174.600006,58.200002,43,66.199997,100,71.400002,74.699997,71.699997
20160929001500,180.0,176.399994,58.799998,43,65.300003,100,71.400002,74.699997,71.699997
20160929003000,180.0,176.399994,58.799998,43,66.400002,100,71.5,74.699997,71.699997
20160929004500,180.0,176.399994,58.799998,43,69.199997,100,71.599998,74.699997,71.699997
20160929010000,180.0,176.399994,58.799998,43,65.199997,100,71.699997,74.699997,71.699997
20160929011500,180.0,178.800003,59.600001,43,69.599998,100,71.599998,74.699997,71.699997
20160929013000,180.0,181.800003,60.600001,43,65.300003,100,71.699997,74.699997,71.699997
20160929014500,180.0,181.800003,60.600001,43,68.800003,100,71.599998,74.800003,71.800003
20160929020000,180.0,181.800003,60.600001,43,65.300003,100,71.599998,74.800003,71.800003
20160929021500,180.0,184.800003,61.600001,43,67.699997,100,71.599998,74.800003,71.800003
20160929023000,180.0,184.800003,61.600001,43,65.800003,100,71.5,74.800003,71.800003
20160929024500,180.0,184.800003,61.600001,43,69.199997,100,71.599998,74.699997,71.699997
20160929030000,180.0,182.399994,60.799998,43,72.5,100,71.800003,74.699997,71.699997
20160929031500,180.0,182.399994,60.799998,43,70.099998,100,71.900002,74.800003,71.800003
20160929033000,180.0,180.0,60.0,43,54.700001,100,70.800003,74.699997,71.699997
20160929034500,180.0,180.0,60.0,43,76.400002,100,71.099998,74.699997,71.699997
20160929040000,180.0,180.0,60.0,43,87.400002,100,71.400002,74.699997,71.699997
20160929041500,180.0,182.399994,60.799998,43,72.0,100,71.699997,74.699997,71.699997
20160929043000,180.0,180.0,60.0,43,55.200001,0,71.699997,74.699997,71.699997
20160929044500,180.0,180.0,60.0,43,71.0,100,70.5,74.699997,71.699997
20160929050000,180.0,180.0,60.0,43,76.400002,100,71.099998,74.699997,71.699997
20160929051500,180.0,180.0,60.0,43,84.5,100,71.300003,74.699997,71.699997
20160929053000,180.0,180.0,60.0,43,76.400002,100,71.400002,74.699997,71.699997
20160929054500,180.0,180.0,60.0,43,88.199997,100,71.5,74.699997,71.699997
20160929060000,180.0,180.0,60.0,43,79.099998,100,71.599998,74.699997,71.699997
20160929061500,180.0,178.199997,59.399999,43,80.699997,100,71.699997,74.699997,71.699997
20160929063000,180.0,180.600006,60.200002,43,81.900002,100,71.699997,74.699997,71.699997
20160929064500,180.0,180.600006,60.200002,43,77.900002,100,71.800003,74.699997,71.699997
20160929070000,180.0,180.600006,60.200002,43,86.199997,100,71.900002,74.699997,71.699997
20160929071500,180.0,180.600006,60.200002,43,55.200001,100,71.599998,74.699997,71.699997
20160929073000,180.0,178.199997,59.399999,43,80.800003,100,70.599998,74.699997,71.699997
20160929074500,180.0,180.600006,60.200002,43,74.900002,100,71.199997,74.699997,71.699997
20160929080000,180.0,180.600006,60.200002,43,88.0,100,71.300003,74.699997,71.699997
20160929081500,180.0,180.600006,60.200002,43,75.900002,100,71.300003,74.699997,71.699997
20160929083000,180.0,177.600006,59.200002,43,77.099998,100,71.400002,74.699997,71.699997
20160929084500,180.0,180.600006,60.200002,43,81.0,100,71.599998,74.699997,71.699997
20160929090000,180.0,184.199997,61.399999,43,77.800003,100,71.599998,74.699997,71.699997
20160929091500,180.0,184.199997,61.399999,43,74.400002,100,71.900002,74.699997,71.699997
20160929093000,180.0,186.600006,62.200002,43,55.599998,0,71.400002,74.699997,71.699997
20160929094500,180.0,186.600006,62.200002,43,75.800003,100,70.599998,74.699997,71.699997
20160929100000,180.0,186.600006,62.200002,43,69.400002,100,71.5,74.699997,71.699997
20160929101500,180.0,186.600006,62.200002,43,64.400002,100,71.300003,74.699997,71.699997
20160929103000,180.0,186.600006,62.200002,43,70.099998,100,71.5,74.699997,71.699997
20160929104500,180.0,186.600006,62.200002,43,71.0,100,71.800003,74.699997,71.699997
20160929110000,180.0,190.199997,63.399999,43,55.599998,0,71.599998,74.400002,71.400002
20160929111500,180.0,190.199997,63.399999,43,74.400002,100,70.599998,74.599998,71.599998
20160929113000,180.0,190.199997,63.399999,41,60.400002,100,71.300003,74.599998,71.599998
20160929114500,180.0,187.800003,62.600001,40,74.400002,100,71.400002,74.599998,71.599998
20160929120000,180.0,187.800003,62.600001,40,56.0,100,71.400002,74.599998,71.599998
20160929121500,180.0,187.800003,62.600001,40,76.599998,100,70.5,74.599998,71.599998
20160929123000,180.0,187.800003,62.600001,40,70.599998,100,71.599998,74.599998,71.599998
20160929124500,180.0,187.800003,62.600001,40,96.900002,100,71.699997,80.0,78.0
20160929130000,180.0,187.800003,62.600001,40,86.199997,100,72.099998,80.0,78.0
20160929131500,180.0,185.399994,61.799998,40,84.699997,100,72.199997,80.0,78.0
20160929133000,180.0,185.399994,61.799998,40,85.900002,100,72.400002,80.0,78.0
20160929134500,180.0,185.399994,61.799998,40,82.099998,100,72.699997,80.0,78.0
20160929140000,180.0,185.399994,61.799998,40,83.699997,100,72.900002,80.0,78.0
20160929141500,180.0,171.600006,57.200002,43,89.099998,100,73.0,80.0,78.0
20160929143000,180.0,171.600006,57.200002,43,85.0,100,73.099998,80.0,78.0
20160929144500,180.0,177.600006,59.200002,43,95.300003,100,73.099998,80.0,78.0
20160929150000,180.0,181.199997,60.399999,43,82.5,100,73.099998,80.0,78.0
20160929151500,180.0,181.199997,60.399999,43,100.199997,100,73.099998,80.0,78.0
20160929153000,180.0,189.0,63.0,43,91.199997,100,73.300003,80.0,78.0
20160929154500,180.0,189.0,63.0,43,85.0,100,73.400002,80.0,78.0
20160929160000,180.0,189.0,63.0,43,85.0,100,73.5,80.0,78.0
20160929161500,180.0,189.0,63.0,42,82.599998,100,73.599998,80.0,78.0
20160929163000,180.0,189.0,63.0,41,91.199997,100,73.599998,80.0,78.0
20160929164500,180.0,186.600006,62.200002,41,85.0,100,73.699997,80.0,78.0
20160929170000,180.0,183.0,61.0,41,83.199997,100,73.800003,80.0,78.0
20160929171500,180.0,183.0,61.0,41,94.5,100,73.800003,80.0,78.0
20160929173000,180.0,183.0,61.0,41,87.5,100,74.0,80.0,78.0
20160929174500,180.0,183.0,61.0,41,84.900002,100,74.099998,80.0,78.0
20160929180000,180.0,186.600006,62.200002,41,93.0,100,74.199997,80.0,78.0
20160929181500,180.0,186.600006,62.200002,41,85.599998,100,74.099998,65.0,58.400002
20160929183000,180.0,293.399994,97.799998,64,54.700001,0,72.400002,65.0,58.700001
20160929184500,180.0,293.399994,97.799998,64,54.700001,0,71.0,65.0,58.700001
20160929190000,180.0,300.600006,100.200002,64,54.700001,0,70.0,65.0,58.5
20160929191500,180.0,300.600006,100.200002,64,54.700001,0,69.300003,65.0,58.400002
20160929193000,180.0,300.600006,100.200002,64,53.900002,0,68.800003,65.0,58.400002
20160929194500,180.0,300.600006,100.200002,64,53.900002,0,68.599998,65.0,58.400002
20160929200000,180.0,300.600006,100.200002,64,53.900002,0,68.400002,65.0,58.400002
20160929201500,180.0,300.600006,100.200002,64,53.900002,0,68.099998,65.0,58.400002
20160929203000,180.0,300.600006,100.200002,64,53.900002,0,67.900002,65.0,58.400002
20160929204500,180.0,300.600006,100.200002,64,53.900002,0,67.699997,65.0,58.400002
20160929210000,180.0,300.600006,100.200002,64,53.900002,0,67.599998,65.0,58.400002
20160929211500,180.0,300.600006,100.200002,64,53.900002,0,67.199997,65.0,58.400002
20160929213000,180.0,300.600006,100.200002,64,53.900002,0,66.800003,65.0,58.400002
20160929214500,180.0,300.600006,100.200002,64,53.900002,0,66.400002,65.0,58.400002
20160929220000,180.0,300.600006,100.200002,64,53.900002,0,66.199997,65.0,58.400002
20160929221500,180.0,300.600006,100.200002,64,53.900002,0,66.099998,65.0,58.400002
20160929223000,180.0,300.600006,100.200002,64,53.900002,0,65.800003,65.0,58.400002
20160929224500,180.0,297.0,99.0,64,53.900002,0,65.699997,65.0,58.400002
20160929230000,180.0,303.600006,101.200002,64,53.900002,0,65.599998,65.0,58.400002
20160929231500,180.0,303.600006,101.200002,64,53.900002,0,65.599998,65.0,58.400002
20160929233000,180.0,303.600006,101.200002,64,53.900002,0,65.5,65.0,58.400002
20160929234500,180.0,297.0,99.0,63,53.900002,0,65.199997,65.0,58.400002
20160930000000,180.0,293.399994,97.799998,62,53.900002,0,65.099998,65.0,58.400002
20160930001500,180.0,250.199997,83.399999,100,53.900002,0,65.099998,65.0,58.400002
20160930003000,180.0,246.0,82.0,100,53.900002,0,65.099998,65.0,58.400002
20160930004500,180.0,297.0,99.0,100,53.900002,0,65.099998,65.0,58.400002
20160930010000,180.0,297.0,99.0,86,53.900002,0,64.900002,65.0,58.400002
20160930011500,180.0,297.0,99.0,78,53.900002,0,64.800003,65.0,58.400002
20160930013000,180.0,297.0,99.0,77,53.900002,0,64.800003,65.0,58.400002
20160930014500,180.0,293.399994,97.799998,74,53.900002,0,64.699997,65.0,58.400002
20160930020000,180.0,286.200012,95.400004,71,53.900002,0,64.699997,65.0,58.400002
20160930021500,180.0,274.200012,91.400004,70,53.900002,0,64.699997,65.0,58.400002
20160930023000,180.0,270.600006,90.200002,68,53.900002,0,64.699997,65.0,58.400002
20160930024500,180.0,250.199997,83.399999,64,53.900002,0,64.699997,65.0,58.400002
20160930030000,180.0,250.199997,83.399999,64,53.900002,0,64.699997,65.0,58.400002
20160930031500,180.0,233.399994,77.799998,61,53.900002,0,64.599998,65.0,58.400002
20160930033000,180.0,237.600006,79.200002,60,53.900002,0,64.699997,65.0,58.400002
20160930034500,180.0,233.399994,77.799998,60,53.900002,0,64.699997,65.0,58.400002
20160930040000,180.0,219.0,73.0,58,53.900002,0,64.800003,65.0,58.400002
20160930041500,180.0,219.0,73.0,58,53.900002,0,64.800003,65.0,58.400002
20160930043000,180.0,219.0,73.0,58,53.900002,0,64.800003,65.0,58.400002
20160930044500,180.0,219.0,73.0,58,53.900002,0,64.800003,65.0,58.400002
20160930050000,180.0,219.0,73.0,58,53.900002,0,64.800003,65.0,58.400002
20160930051500,180.0,223.800003,74.600001,58,53.900002,0,64.800003,65.0,58.400002
20160930053000,180.0,228.600006,76.200002,58,53.900002,0,64.800003,65.0,58.400002
20160930054500,180.0,228.600006,76.200002,58,53.900002,0,64.800003,65.0,58.400002
20160930060000,180.0,223.800003,74.600001,58,53.900002,0,64.800003,65.0,58.400002
20160930061500,180.0,219.0,73.0,57,53.900002,0,64.699997,65.0,58.400002
20160930063000,180.0,219.0,73.0,57,53.900002,0,64.699997,65.0,58.400002
20160930064500,180.0,214.199997,71.399999,55,53.900002,0,64.699997,65.0,58.400002
20160930070000,180.0,204.600006,68.200002,54,53.900002,0,64.699997,65.0,58.400002
20160930071500,180.0,198.600006,66.200002,52,53.900002,0,64.800003,65.0,58.400002
20160930073000,180.0,198.600006,66.200002,52,53.900002,0,64.800003,65.0,58.400002
20160930074500,180.0,198.600006,66.200002,52,53.900002,0,64.800003,65.0,58.400002
20160930080000,180.0,198.600006,66.200002,52,54.700001,0,64.900002,65.0,58.400002
20160930081500,180.0,196.199997,65.399999,52,54.700001,0,64.900002,65.0,58.400002
20160930083000,180.0,200.399994,66.799998,52,54.700001,0,64.900002,65.0,58.400002
20160930084500,180.0,200.399994,66.799998,52,54.700001,0,65.0,65.0,58.400002
20160930090000,180.0,200.399994,66.799998,52,54.700001,0,65.0,65.0,58.400002
20160930091500,180.0,200.399994,66.799998,52,54.700001,0,65.0,65.0,58.400002
20160930093000,180.0,197.399994,65.799998,52,54.700001,0,65.0,65.0,58.400002
20160930094500,180.0,197.399994,65.799998,52,54.700001,0,65.0,65.0,58.400002
20160930100000,180.0,191.399994,63.799998,52,54.700001,0,65.0,65.0,58.400002
20160930101500,180.0,191.399994,63.799998,52,54.700001,0,65.099998,65.0,58.400002
20160930103000,180.0,195.600006,65.200002,54,54.700001,0,65.300003,65.0,58.400002
20160930104500,180.0,216.600006,72.200002,57,54.700001,0,65.400002,65.0,58.400002
20160930110000,180.0,228.600006,76.200002,61,54.700001,0,65.400002,65.0,58.400002
20160930111500,180.0,241.800003,80.600001,64,54.700001,0,65.300003,65.0,58.400002
20160930113000,180.0,241.800003,80.600001,64,54.700001,0,65.300003,65.0,58.400002
20160930114500,180.0,254.399994,84.799998,71,54.700001,0,65.300003,65.0,58.400002
20160930120000,180.0,266.399994,88.799998,71,54.700001,0,65.199997,65.0,58.400002
20160930121500,180.0,266.399994,88.799998,70,54.700001,0,65.199997,65.0,58.400002
20160930123000,180.0,262.799988,87.599996,70,54.700001,0,65.099998,65.0,58.400002
20160930124500,180.0,262.799988,87.599996,71,54.700001,0,65.5,65.0,58.400002
20160930130000,180.0,293.399994,97.799998,78,54.700001,0,65.800003,65.0,58.400002
20160930131500,180.0,293.399994,97.799998,78,54.700001,0,66.0,65.0,58.400002
20160930133000,180.0,293.399994,97.799998,78,54.700001,0,66.099998,65.0,58.400002
20160930134500,180.0,297.0,99.0,78,54.700001,0,66.199997,65.0,58.400002
20160930140000,180.0,289.799988,96.599996,78,54.700001,0,66.199997,65.0,58.400002
20160930141500,180.0,289.799988,96.599996,78,54.700001,0,66.400002,65.0,58.400002
20160930143000,180.0,289.799988,96.599996,78,54.700001,0,66.400002,65.0,58.400002
20160930144500,180.0,289.799988,96.599996,79,54.700001,0,66.599998,65.0,58.400002
20160930150000,180.0,289.799988,96.599996,82,54.700001,0,66.699997,65.0,58.400002
20160930151500,180.0,289.799988,96.599996,82,54.700001,0,66.699997,65.0,58.400002
20160930153000,180.0,289.799988,96.599996,84,54.700001,0,66.699997,65.0,58.400002
20160930154500,180.0,289.799988,96.599996,86,54.700001,0,66.199997,65.0,58.400002
20160930160000,180.0,293.399994,97.799998,86,54.700001,0,66.099998,65.0,58.400002
20160930161500,180.0,289.799988,96.599996,86,54.700001,0,66.0,65.0,58.400002
20160930163000,180.0,289.799988,96.599996,86,54.700001,0,65.800003,65.0,58.400002
20160930164500,180.0,293.399994,97.799998,86,54.700001,0,65.800003,65.0,58.400002
20160930170000,180.0,293.399994,97.799998,86,54.700001,0,65.800003,65.0,58.400002
20160930171500,180.0,297.0,99.0,86,54.700001,0,65.800003,65.0,58.400002
20160930173000,180.0,293.399994,97.799998,86,54.700001,0,65.800003,65.0,58.400002
20160930174500,180.0,293.399994,97.799998,86,54.700001,0,65.900002,65.0,58.400002
20160930180000,180.0,293.399994,97.799998,86,54.700001,0,66.0,65.0,58.400002
20160930181500,180.0,293.399994,97.799998,86,54.700001,0,65.900002,65.0,58.400002
20160930183000,180.0,293.399994,97.799998,86,54.700001,0,66.0,65.0,58.400002
20160930184500,180.0,293.399994,97.799998,86,54.700001,0,66.0,65.0,58.400002
20160930190000,180.0,293.399994,97.799998,86,54.700001,0,66.099998,65.0,58.400002
20160930191500,180.0,289.799988,96.599996,86,54.700001,0,66.199997,65.0,58.400002
20160930193000,180.0,286.200012,95.400004,90,54.700001,0,66.199997,65.0,58.400002
20160930194500,180.0,289.799988,96.599996,93,54.700001,0,66.199997,65.0,58.400002
20160930200000,180.0,289.799988,96.599996,96,54.700001,0,66.300003,65.0,58.400002
20160930201500,180.0,289.799988,96.599996,97,54.700001,0,66.199997,65.0,58.400002
20160930203000,180.0,279.0,93.0,100,54.700001,0,66.199997,65.0,58.400002
20160930204500,180.0,293.399994,97.799998,100,54.700001,0,66.199997,65.0,58.400002
20160930210000,180.0,293.399994,97.799998,100,54.700001,0,66.199997,65.0,58.400002
20160930211500,180.0,293.399994,97.799998,100,54.700001,0,66.099998,65.0,58.400002
20160930213000,180.0,297.0,99.0,100,53.900002,0,66.0,65.0,58.400002
20160930214500,180.0,297.0,99.0,100,53.900002,0,65.800003,65.0,58.400002
20160930220000,180.0,297.0,99.0,100,53.900002,0,65.800003,65.0,58.400002
20160930221500,180.0,297.0,99.0,100,53.900002,0,65.699997,65.0,58.400002
20160930223000,180.0,300.600006,100.200002,100,53.900002,0,65.599998,65.0,58.400002
20160930224500,180.0,300.600006,100.200002,100,53.900002,0,65.5,65.0,58.400002
20160930230000,180.0,300.600006,100.200002,100,53.900002,0,65.400002,65.0,58.400002
20160930231500,180.0,300.600006,100.200002,100,53.900002,0,65.300003,65.0,58.400002
20160930233000,180.0,300.600006,100.200002,100,53.900002,0,65.199997,65.0,58.400002
20160930234500,180.0,300.600006,100.200002,99,53.900002,0,65.199997,65.0,58.400002
20161001000000,180.0,300.600006,100.200002,96,53.900002,0,65.099998,65.0,58.400002
20161001001500,180.0,300.600006,100.200002,94,53.900002,0,65.0,65.0,58.400002
20161001003000,180.0,300.600006,100.200002,91,53.900002,0,65.0,65.0,58.400002
20161001004500,180.0,307.200012,102.400004,89,53.900002,0,65.0,65.0,58.400002
20161001010000,180.0,303.600006,101.200002,87,53.900002,0,64.800003,65.0,58.400002
20161001011500,180.0,307.200012,102.400004,84,53.900002,0,64.800003,65.0,58.400002
20161001013000,180.0,293.399994,97.799998,79,53.900002,0,64.699997,65.0,58.400002
20161001014500,180.0,297.0,99.0,79,53.900002,0,64.800003,65.0,58.400002
20161001020000,180.0,300.600006,100.200002,73,53.900002,0,64.800003,65.0,58.400002
20161001021500,180.0,293.399994,97.799998,71,53.900002,0,64.800003,65.0,58.400002
20161001023000,180.0,293.399994,97.799998,71,53.900002,0,64.800003,65.0,58.400002
20161001024500,180.0,293.399994,97.799998,71,53.900002,0,64.800003,65.0,58.400002
20161001030000,180.0,293.399994,97.799998,71,53.900002,0,64.800003,65.0,58.400002
20161001031500,180.0,293.399994,97.799998,71,53.900002,0,64.800003,65.0,58.400002
20161001033000,180.0,293.399994,97.799998,71,53.900002,0,64.800003,65.0,58.400002
20161001034500,180.0,293.399994,97.799998,71,53.900002,0,64.800003,65.0,58.400002
20161001040000,180.0,293.399994,97.799998,71,53.900002,0,65.0,65.0,58.400002
20161001041500,180.0,293.399994,97.799998,71,53.900002,0,65.0,65.0,58.400002
20161001043000,180.0,293.399994,97.799998,71,53.900002,0,65.0,65.0,58.400002
20161001044500,180.0,293.399994,97.799998,71,53.900002,0,65.0,65.0,58.400002
20161001050000,180.0,289.799988,96.599996,71,53.900002,0,65.0,65.0,58.400002
20161001051500,180.0,286.200012,95.400004,71,53.900002,0,65.0,65.0,58.400002
20161001053000,180.0,286.200012,95.400004,71,53.900002,0,65.0,65.0,58.400002
20161001054500,180.0,282.600006,94.200002,71,53.900002,0,65.0,65.0,58.400002
20161001060000,180.0,282.600006,94.200002,72,53.900002,0,65.099998,65.0,58.400002
20161001061500,180.0,286.200012,95.400004,72,53.900002,0,65.099998,65.0,58.400002
20161001063000,180.0,286.200012,95.400004,72,53.900002,0,65.099998,65.0,58.400002
20161001064500,180.0,297.0,99.0,72,53.900002,0,65.0,65.0,58.400002
20161001070000,180.0,297.0,99.0,72,53.900002,0,65.0,65.0,58.400002
20161001071500,180.0,293.399994,97.799998,72,53.900002,0,65.0,65.0,58.400002
20161001073000,180.0,289.799988,96.599996,72,53.900002,0,65.0,65.0,58.400002
20161001074500,180.0,286.200012,95.400004,72,53.900002,0,65.0,65.0,58.400002
20161001080000,180.0,289.799988,96.599996,72,54.700001,0,65.0,65.0,58.400002
20161001081500,180.0,286.200012,95.400004,72,54.700001,0,65.099998,65.0,58.400002
20161001083000,180.0,286.200012,95.400004,72,54.700001,0,65.099998,65.0,58.400002
20161001084500,180.0,282.600006,94.200002,73,54.700001,0,65.099998,65.0,58.400002
20161001090000,180.0,282.600006,94.200002,73,54.700001,0,65.099998,65.0,58.400002
20161001091500,180.0,282.600006,94.200002,73,54.700001,0,65.199997,65.0,58.400002
20161001093000,180.0,286.200012,95.400004,74,54.700001,0,65.099998,65.0,58.400002
20161001094500,180.0,282.600006,94.200002,76,54.700001,0,65.099998,65.0,58.400002
20161001100000,180.0,282.600006,94.200002,77,54.700001,0,65.099998,65.0,58.400002
20161001101500,180.0,289.799988,96.599996,78,54.700001,0,65.099998,65.0,58.400002
20161001103000,180.0,286.200012,95.400004,78,54.700001,0,65.099998,65.0,58.400002
20161001104500,180.0,286.200012,95.400004,78,54.700001,0,65.099998,65.0,58.400002
20161001110000,180.0,286.200012,95.400004,78,54.700001,0,65.199997,65.0,58.400002
20161001111500,180.0,289.799988,96.599996,78,54.700001,0,65.199997,65.0,58.400002
20161001113000,180.0,293.399994,97.799998,78,54.700001,0,65.099998,65.0,58.400002
20161001114500,180.0,293.399994,97.799998,78,54.700001,0,65.099998,65.0,58.400002
20161001120000,180.0,297.0,99.0,78,54.700001,0,65.099998,65.0,58.400002
20161001121500,180.0,293.399994,97.799998,78,54.700001,0,65.099998,65.0,58.400002
20161001123000,180.0,297.0,99.0,78,54.700001,0,65.199997,65.0,58.400002
20161001124500,180.0,297.0,99.0,78,54.700001,0,65.199997,65.0,58.400002
20161001130000,180.0,293.399994,97.799998,78,54.700001,0,65.199997,65.0,58.400002
20161001131500,180.0,293.399994,97.799998,78,54.700001,0,65.099998,65.0,58.400002
20161001133000,180.0,297.0,99.0,78,54.700001,0,65.199997,65.0,58.400002
20161001134500,180.0,297.0,99.0,78,54.700001,0,65.300003,65.0,58.400002
20161001140000,180.0,297.0,99.0,78,54.700001,0,65.300003,65.0,58.400002
20161001141500,180.0,297.0,99.0,78,54.700001,0,65.300003,65.0,58.400002
20161001143000,180.0,297.0,99.0,78,54.700001,0,65.5,65.0,58.400002
20161001144500,180.0,297.0,99.0,78,54.700001,0,65.5,65.0,58.400002
20161001150000,180.0,297.0,99.0,78,54.700001,0,65.599998,65.0,58.400002
20161001151500,180.0,297.0,99.0,78,54.700001,0,65.599998,65.0,58.400002
20161001153000,180.0,297.0,99.0,78,54.700001,0,65.599998,65.0,58.400002
20161001154500,180.0,297.0,99.0,78,54.700001,0,65.699997,65.0,58.400002
20161001160000,180.0,297.0,99.0,78,54.700001,0,65.800003,65.0,58.400002
20161001161500,180.0,297.0,99.0,78,54.700001,0,65.800003,65.0,58.400002
20161001163000,180.0,297.0,99.0,78,54.700001,0,65.900002,65.0,58.400002
20161001164500,180.0,293.399994,97.799998,78,54.700001,0,66.0,65.0,58.400002
20161001170000,180.0,293.399994,97.799998,78,54.700001,0,66.099998,65.0,58.400002
20161001171500,180.0,289.799988,96.599996,78,54.700001,0,66.099998,65.0,58.400002
20161001173000,180.0,289.799988,96.599996,79,54.700001,0,66.199997,65.0,58.400002
20161001174500,180.0,289.799988,96.599996,79,54.700001,0,66.199997,65.0,58.400002
20161001180000,180.0,293.399994,97.799998,79,54.700001,0,66.300003,65.0,58.400002
20161001181500,180.0,300.600006,100.200002,79,54.700001,0,66.300003,65.0,58.400002
20161001183000,180.0,300.600006,100.200002,79,54.700001,0,66.199997,65.0,58.400002
20161001184500,180.0,297.0,99.0,79,54.700001,0,66.199997,65.0,58.400002
20161001190000,180.0,297.0,99.0,79,54.700001,0,66.199997,65.0,58.400002
20161001191500,180.0,297.0,99.0,79,54.700001,0,66.199997,65.0,58.400002
20161001193000,180.0,289.799988,96.599996,79,53.900002,0,66.099998,65.0,58.400002
20161001194500,180.0,293.399994,97.799998,79,53.900002,0,66.099998,65.0,58.400002
20161001200000,180.0,293.399994,97.799998,79,53.900002,0,66.099998,65.0,58.400002
20161001201500,180.0,293.399994,97.799998,79,53.900002,0,66.099998,65.0,58.400002
20161001203000,180.0,293.399994,97.799998,79,53.900002,0,66.099998,65.0,58.400002
20161001204500,180.0,293.399994,97.799998,79,53.900002,0,66.099998,65.0,58.400002
20161001210000,180.0,289.799988,96.599996,89,53.900002,0,66.099998,65.0,58.400002
20161001211500,180.0,289.799988,96.599996,89,53.900002,0,66.0,65.0,58.400002
20161001213000,180.0,293.399994,97.799998,89,53.900002,0,65.900002,65.0,58.400002
20161001214500,180.0,293.399994,97.799998,89,53.900002,0,65.800003,65.0,58.400002
20161001220000,180.0,293.399994,97.799998,89,53.900002,0,65.800003,65.0,58.400002
20161001221500,180.0,297.0,99.0,89,53.900002,0,65.699997,65.0,58.400002
20161001223000,180.0,297.0,99.0,89,53.900002,0,65.599998,65.0,58.400002
20161001224500,180.0,297.0,99.0,89,54.599998,0,65.599998,65.0,58.400002
20161001230000,180.0,310.799988,103.599996,75,54.599998,0,65.599998,65.0,58.400002
20161001231500,180.0,300.600006,100.200002,73,54.599998,0,65.599998,65.0,58.400002
20161001233000,180.0,300.600006,100.200002,73,54.599998,0,65.5,65.0,58.400002
20161001234500,180.0,300.600006,100.200002,73,54.599998,0,65.5,65.0,58.400002
20161002000000,180.0,300.600006,100.200002,73,53.900002,0,65.5,65.0,58.400002
20161002001500,180.0,300.600006,100.200002,73,53.900002,0,65.300003,65.0,58.400002
20161002003000,180.0,300.600006,100.200002,73,53.900002,0,65.300003,65.0,58.400002
20161002004500,180.0,300.600006,100.200002,73,53.900002,0,65.300003,65.0,58.400002
20161002010000,180.0,300.600006,100.200002,73,53.900002,0,65.300003,65.0,58.400002
20161002011500,180.0,300.600006,100.200002,73,53.900002,0,65.199997,65.0,58.400002
20161002013000,180.0,300.600006,100.200002,73,53.900002,0,65.199997,65.0,58.400002
20161002014500,180.0,300.600006,100.200002,73,53.900002,0,65.199997,65.0,58.400002
20161002020000,180.0,293.399994,97.799998,73,53.900002,0,65.199997,65.0,58.400002
20161002021500,180.0,297.0,99.0,73,53.900002,0,65.199997,65.0,58.400002
20161002023000,180.0,297.0,99.0,73,53.900002,0,65.199997,65.0,58.400002
20161002024500,180.0,300.600006,100.200002,73,53.900002,0,65.199997,65.0,58.400002
20161002030000,180.0,300.600006,100.200002,73,53.900002,0,65.199997,65.0,58.400002
20161002031500,180.0,300.600006,100.200002,73,53.900002,0,65.199997,65.0,58.400002
20161002033000,180.0,300.600006,100.200002,73,53.900002,0,65.199997,65.0,58.400002
20161002034500,180.0,300.600006,100.200002,73,53.900002,0,65.199997,65.0,58.400002
20161002040000,180.0,300.600006,100.200002,73,53.900002,0,65.099998,65.0,58.400002
20161002041500,180.0,300.600006,100.200002,73,53.900002,0,65.099998,65.0,58.400002
20161002043000,180.0,293.399994,97.799998,73,53.900002,0,65.099998,65.0,58.400002
20161002044500,180.0,293.399994,97.799998,73,53.900002,0,65.199997,65.0,58.400002
20161002050000,180.0,289.799988,96.599996,73,53.900002,0,65.199997,65.0,58.400002
20161002051500,180.0,289.799988,96.599996,73,53.900002,0,65.199997,65.0,58.400002
20161002053000,180.0,289.799988,96.599996,74,53.900002,0,65.199997,65.0,58.400002
20161002054500,180.0,293.399994,97.799998,74,53.900002,0,65.199997,65.0,58.400002
20161002060000,180.0,293.399994,97.799998,74,53.900002,0,65.199997,65.0,58.400002
20161002061500,180.0,297.0,99.0,74,53.900002,0,65.199997,65.0,58.400002
20161002063000,180.0,297.0,99.0,74,53.900002,0,65.199997,65.0,58.400002
20161002064500,180.0,297.0,99.0,74,53.900002,0,65.199997,65.0,58.400002
20161002070000,180.0,293.399994,97.799998,74,53.900002,0,65.199997,65.0,58.400002
20161002071500,180.0,293.399994,97.799998,74,53.900002,0,65.199997,65.0,58.400002
20161002073000,180.0,293.399994,97.799998,74,53.900002,0,65.199997,65.0,58.400002
20161002074500,180.0,293.399994,97.799998,74,54.700001,0,65.300003,65.0,58.400002
20161002080000,180.0,289.799988,96.599996,74,54.700001,0,65.400002,65.0,58.400002
20161002081500,180.0,293.399994,97.799998,74,54.700001,0,65.5,65.0,58.400002
20161002083000,180.0,297.0,99.0,74,54.700001,0,65.5,65.0,58.400002
20161002084500,180.0,297.0,99.0,74,54.700001,0,65.5,65.0,58.400002
20161002090000,180.0,293.399994,97.799998,74,54.700001,0,65.5,65.0,58.400002
20161002091500,180.0,293.399994,97.799998,74,54.700001,0,65.5,65.0,58.400002
20161002093000,180.0,293.399994,97.799998,74,54.700001,0,65.5,65.0,58.400002
20161002094500,180.0,293.399994,97.799998,74,54.700001,0,65.599998,65.0,58.400002
20161002100000,180.0,297.0,99.0,74,54.700001,0,65.599998,65.0,58.400002
20161002101500,180.0,293.399994,97.799998,74,54.700001,0,65.599998,65.0,58.400002
20161002103000,180.0,293.399994,97.799998,74,54.700001,0,65.599998,65.0,58.400002
20161002104500,180.0,293.399994,97.799998,74,54.700001,0,65.599998,65.0,58.400002
20161002110000,180.0,293.399994,97.799998,74,54.700001,0,65.599998,65.0,58.400002
20161002111500,180.0,297.0,99.0,74,54.700001,0,65.599998,65.0,58.400002
20161002113000,180.0,300.600006,100.200002,74,54.700001,0,65.599998,65.0,58.400002
20161002114500,180.0,300.600006,100.200002,74,54.700001,0,65.5,65.0,58.400002
20161002120000,180.0,300.600006,100.200002,74,54.700001,0,65.599998,65.0,58.400002
20161002121500,180.0,300.600006,100.200002,74,54.700001,0,65.599998,65.0,58.400002
20161002123000,180.0,300.600006,100.200002,74,54.700001,0,65.599998,65.0,58.400002
20161002124500,180.0,286.200012,95.400004,77,54.700001,0,65.599998,65.0,58.400002
20161002130000,180.0,297.0,99.0,78,54.700001,0,65.599998,65.0,58.400002
20161002131500,180.0,297.0,99.0,78,54.700001,0,65.599998,65.0,58.400002
20161002133000,180.0,297.0,99.0,78,54.700001,0,65.599998,65.0,58.400002
20161002134500,180.0,297.0,99.0,78,54.700001,0,65.599998,65.0,58.400002
20161002140000,180.0,297.0,99.0,78,54.700001,0,65.599998,65.0,58.400002
20161002141500,180.0,297.0,99.0,78,54.700001,0,65.599998,65.0,58.400002
20161002143000,180.0,297.0,99.0,78,54.700001,0,65.699997,65.0,58.400002
20161002144500,180.0,297.0,99.0,78,54.700001,0,65.900002,65.0,58.400002
20161002150000,180.0,297.0,99.0,78,54.700001,0,66.0,65.0,58.400002
20161002151500,180.0,300.600006,100.200002,78,54.700001,0,65.699997,65.0,58.400002
20161002153000,180.0,300.600006,100.200002,78,54.700001,0,65.5,65.0,58.400002
20161002154500,180.0,297.0,99.0,78,54.700001,0,65.300003,65.0,58.400002
20161002160000,180.0,297.0,99.0,77,54.700001,0,65.199997,65.0,58.400002
20161002161500,180.0,297.0,99.0,77,54.700001,0,65.099998,65.0,58.400002
20161002163000,180.0,297.0,99.0,76,54.700001,0,65.099998,65.0,58.400002
20161002164500,180.0,293.399994,97.799998,76,54.700001,0,65.0,65.0,58.400002
20161002170000,180.0,297.0,99.0,76,54.700001,0,65.0,65.0,58.400002
20161002171500,180.0,297.0,99.0,76,54.700001,0,64.900002,65.0,58.400002
20161002173000,180.0,293.399994,97.799998,76,54.700001,0,64.800003,65.0,58.400002
20161002174500,180.0,286.200012,95.400004,76,54.700001,0,64.800003,65.0,58.400002
20161002180000,180.0,289.799988,96.599996,76,54.700001,0,64.800003,65.0,58.400002
20161002181500,180.0,289.799988,96.599996,76,54.700001,0,64.800003,65.0,58.400002
20161002183000,180.0,289.799988,96.599996,76,54.700001,0,64.699997,65.0,58.400002
20161002184500,180.0,282.600006,94.200002,73,54.700001,0,64.699997,65.0,58.400002
20161002190000,180.0,274.200012,91.400004,72,54.700001,0,64.699997,65.0,58.400002
20161002191500,180.0,274.200012,91.400004,72,54.700001,0,64.800003,65.0,58.400002
20161002193000,180.0,270.600006,90.200002,72,54.700001,0,64.699997,65.0,58.400002
20161002194500,180.0,270.600006,90.200002,72,54.700001,0,64.699997,65.0,58.400002
20161002200000,180.0,266.399994,88.799998,70,54.700001,0,64.699997,65.0,58.400002
20161002201500,180.0,262.799988,87.599996,69,54.700001,0,64.699997,65.0,58.400002
20161002203000,180.0,241.800003,80.600001,64,53.900002,0,64.699997,65.0,58.400002
20161002204500,180.0,241.800003,80.600001,64,53.900002,0,64.699997,65.0,58.400002
20161002210000,180.0,237.600006,79.200002,64,53.900002,0,64.699997,65.0,58.400002
20161002211500,180.0,233.399994,77.799998,64,54.700001,0,64.800003,65.0,58.400002
20161002213000,180.0,233.399994,77.799998,64,54.700001,0,64.900002,65.0,58.400002
20161002214500,180.0,233.399994,77.799998,64,54.700001,0,64.900002,65.0,58.400002
20161002220000,180.0,233.399994,77.799998,64,54.700001,0,65.0,65.0,58.400002
20161002221500,180.0,233.399994,77.799998,64,54.700001,0,64.900002,65.0,58.400002
20161002223000,180.0,233.399994,77.799998,64,54.700001,0,64.900002,65.0,58.400002
20161002224500,180.0,233.399994,77.799998,64,54.700001,0,64.800003,65.0,58.400002
20161002230000,180.0,237.600006,79.200002,64,54.700001,0,64.800003,65.0,58.400002
20161002231500,180.0,233.399994,77.799998,64,54.700001,0,64.800003,65.0,58.400002
20161002233000,180.0,237.600006,79.200002,64,54.700001,0,64.800003,65.0,58.400002
20161002234500,180.0,233.399994,77.799998,64,54.700001,0,64.699997,65.0,58.400002
20161003000000,180.0,223.800003,74.600001,61,54.700001,0,64.699997,65.0,58.400002
20161003001500,180.0,219.0,73.0,61,53.900002,0,64.699997,65.0,58.400002
20161003003000,180.0,214.199997,71.399999,59,53.900002,0,64.699997,65.0,58.400002
20161003004500,180.0,199.800003,66.600001,55,53.900002,0,64.699997,65.0,58.400002
20161003010000,180.0,202.800003,67.600001,55,53.900002,0,64.800003,65.0,58.400002
20161003011500,180.0,202.800003,67.600001,55,53.900002,0,64.800003,65.0,58.400002
20161003013000,180.0,202.800003,67.600001,55,53.900002,0,64.800003,65.0,58.400002
20161003014500,180.0,202.800003,67.600001,55,53.900002,0,64.800003,65.0,58.400002
20161003020000,180.0,199.800003,66.600001,55,53.900002,0,64.800003,65.0,58.400002
20161003021500,180.0,199.800003,66.600001,55,53.900002,0,64.800003,65.0,58.400002
20161003023000,180.0,199.800003,66.600001,55,53.900002,0,64.800003,65.0,58.400002
20161003024500,180.0,199.800003,66.600001,55,53.900002,0,64.800003,65.0,58.400002
20161003030000,180.0,199.800003,66.600001,55,53.900002,0,64.800003,65.0,58.400002
20161003031500,180.0,202.199997,67.399999,55,53.900002,0,64.699997,65.0,58.400002
20161003033000,180.0,199.199997,66.399999,55,53.900002,0,64.699997,65.0,58.400002
20161003034500,180.0,195.0,65.0,54,53.900002,0,64.699997,65.0,58.400002
