PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003040000,180.0,186.0,62.0,50,53.900002,0,64.699997,65.0,58.400002
20161003041500,180.0,186.0,62.0,50,53.900002,0,64.800003,65.0,58.400002
20161003043000,180.0,186.0,62.0,50,53.900002,0,64.800003,65.0,58.400002
20161003044500,180.0,186.0,62.0,50,54.599998,0,64.800003,65.0,58.400002
20161003050000,180.0,186.0,62.0,50,54.599998,0,64.800003,65.0,58.400002
20161003051500,180.0,186.0,62.0,50,54.599998,0,64.800003,65.0,58.400002
20161003053000,180.0,186.0,62.0,50,54.599998,0,64.800003,65.0,58.400002
20161003054500,180.0,186.0,62.0,50,54.599998,0,64.900002,65.0,58.400002
20161003060000,180.0,186.0,62.0,50,54.599998,0,64.900002,65.0,58.400002
20161003061500,180.0,186.0,62.0,50,54.599998,0,64.900002,65.0,58.400002
20161003063000,180.0,186.0,62.0,50,54.599998,0,64.800003,65.0,58.400002
20161003064500,180.0,189.0,63.0,50,54.599998,0,64.800003,65.0,58.400002
20161003070000,180.0,178.199997,59.399999,52,54.599998,0,65.0,65.0,58.400002
20161003071500,180.0,175.800003,58.600001,53,53.900002,0,65.0,65.0,58.400002
20161003073000,180.0,180.0,60.0,53,53.900002,0,65.0,65.0,58.400002
20161003074500,180.0,180.0,60.0,53,54.700001,0,65.0,65.0,58.400002
20161003080000,180.0,178.199997,59.399999,53,54.700001,0,65.0,65.0,58.400002
20161003081500,180.0,180.0,60.0,53,54.700001,0,65.099998,65.0,58.400002
20161003083000,180.0,180.0,60.0,53,54.700001,0,65.099998,65.0,58.400002
20161003084500,180.0,182.399994,60.799998,53,54.700001,0,65.099998,65.0,58.400002
20161003090000,180.0,193.800003,64.600001,53,54.700001,0,65.099998,65.0,58.400002
20161003091500,180.0,193.800003,64.600001,53,54.700001,0,65.099998,65.0,58.400002
20161003093000,180.0,193.800003,64.600001,53,54.700001,0,65.0,65.0,58.400002
20161003094500,180.0,193.800003,64.600001,52,54.700001,0,65.0,65.0,58.400002
20161003100000,180.0,193.800003,64.600001,52,54.700001,0,65.0,65.0,58.400002
20161003101500,180.0,193.800003,64.600001,52,54.700001,0,65.0,65.0,58.400002
20161003103000,180.0,189.600006,63.200002,52,54.700001,0,65.0,65.0,58.400002
20161003104500,180.0,192.0,64.0,52,54.700001,0,65.0,65.0,58.400002
20161003110000,180.0,192.0,64.0,52,54.700001,0,65.0,65.0,58.400002
20161003111500,180.0,192.0,64.0,52,54.700001,0,65.0,65.0,58.400002
20161003113000,180.0,189.0,63.0,52,54.700001,0,65.0,65.0,58.400002
20161003114500,180.0,189.0,63.0,52,54.700001,0,65.099998,65.0,58.400002
20161003120000,180.0,183.0,61.0,52,54.700001,0,65.099998,65.0,58.400002
20161003121500,180.0,185.399994,61.799998,52,54.700001,0,65.099998,65.0,58.400002
20161003123000,180.0,183.0,61.0,52,54.700001,0,65.199997,65.0,58.400002
20161003124500,180.0,183.0,61.0,52,54.700001,0,65.199997,65.0,58.400002
20161003130000,180.0,183.0,61.0,53,54.700001,0,65.300003,65.0,58.400002
20161003131500,180.0,193.199997,64.399999,54,54.700001,0,65.300003,65.0,58.400002
20161003133000,180.0,202.199997,67.399999,56,54.700001,0,65.300003,65.0,58.400002
20161003134500,180.0,206.399994,68.799998,58,54.700001,0,65.300003,65.0,58.400002
20161003140000,180.0,211.800003,70.600001,59,54.700001,0,65.199997,65.0,58.400002
20161003141500,180.0,211.800003,70.600001,59,54.700001,0,65.199997,65.0,58.400002
20161003143000,180.0,211.800003,70.600001,59,54.700001,0,65.199997,65.0,58.400002
20161003144500,180.0,209.399994,69.799998,59,54.700001,0,65.199997,65.0,58.400002
20161003150000,180.0,211.800003,70.600001,59,54.700001,0,65.199997,65.0,58.400002
20161003151500,180.0,211.800003,70.600001,59,54.700001,0,65.199997,65.0,58.400002
20161003153000,180.0,211.800003,70.600001,59,54.700001,0,65.300003,65.0,58.400002
20161003154500,180.0,225.600006,75.200002,62,54.700001,0,65.300003,65.0,58.400002
20161003160000,180.0,228.600006,76.200002,64,54.0,0,65.300003,65.0,58.400002
20161003161500,180.0,237.600006,79.200002,67,54.700001,0,65.300003,65.0,58.400002
20161003163000,180.0,241.800003,80.600001,68,54.700001,0,65.300003,65.0,58.400002
20161003164500,180.0,250.199997,83.399999,70,54.700001,0,65.300003,65.0,58.400002
20161003170000,180.0,270.600006,90.200002,77,54.700001,0,65.400002,65.0,58.400002
20161003171500,180.0,282.600006,94.200002,81,54.700001,0,65.300003,65.0,58.400002
20161003173000,180.0,282.600006,94.200002,82,54.700001,0,65.300003,65.0,58.400002
20161003174500,180.0,289.799988,96.599996,86,54.700001,0,65.300003,65.0,58.400002
20161003180000,180.0,289.799988,96.599996,86,54.700001,0,65.199997,65.0,58.400002
20161003181500,180.0,293.399994,97.799998,86,54.700001,0,65.199997,65.0,58.400002
20161003183000,180.0,293.399994,97.799998,86,54.700001,0,65.099998,65.0,58.400002
20161003184500,180.0,293.399994,97.799998,86,54.700001,0,65.099998,65.0,58.400002
20161003190000,180.0,289.799988,96.599996,86,54.099998,0,65.0,65.0,58.400002
20161003191500,180.0,297.0,99.0,86,54.099998,0,65.0,65.0,58.400002
20161003193000,180.0,297.0,99.0,86,54.099998,0,65.0,65.0,58.400002
20161003194500,180.0,297.0,99.0,86,54.099998,0,64.800003,65.0,58.400002
20161003200000,180.0,297.0,99.0,86,54.099998,0,64.800003,65.0,58.400002
20161003201500,180.0,293.399994,97.799998,84,54.099998,0,64.699997,65.0,58.400002
20161003203000,180.0,286.200012,95.400004,79,54.099998,0,64.699997,65.0,58.400002
20161003204500,180.0,279.0,93.0,77,54.700001,0,64.699997,65.0,58.400002
20161003210000,180.0,274.200012,91.400004,77,54.700001,0,64.699997,65.0,58.400002
20161003211500,180.0,274.200012,91.400004,76,54.700001,0,64.699997,65.0,58.400002
20161003213000,180.0,266.399994,88.799998,73,54.700001,0,64.699997,65.0,58.400002
20161003214500,180.0,262.799988,87.599996,72,54.0,0,64.699997,65.0,58.400002
20161003220000,180.0,254.399994,84.799998,69,54.0,0,64.699997,65.0,58.400002
20161003221500,180.0,250.199997,83.399999,67,54.0,0,64.699997,65.0,58.400002
20161003223000,180.0,241.800003,80.600001,64,54.0,0,64.699997,65.0,58.400002
20161003224500,180.0,237.600006,79.200002,63,54.0,0,64.699997,65.0,58.400002
20161003230000,180.0,237.600006,79.200002,62,54.0,0,64.699997,65.0,58.400002
20161003231500,180.0,237.600006,79.200002,62,54.0,0,64.800003,65.0,58.400002
20161003233000,180.0,237.600006,79.200002,62,54.700001,0,64.800003,65.0,58.400002
20161003234500,180.0,233.399994,77.799998,62,54.700001,0,64.800003,65.0,58.400002
20161004000000,180.0,233.399994,77.799998,62,54.700001,0,64.800003,65.0,58.400002
20161004001500,180.0,233.399994,77.799998,62,54.700001,0,64.800003,65.0,58.400002
20161004003000,180.0,237.600006,79.200002,62,54.700001,0,64.699997,65.0,58.400002
20161004004500,180.0,233.399994,77.799998,62,54.700001,0,64.699997,65.0,58.400002
20161004010000,180.0,223.800003,74.600001,60,54.700001,0,64.699997,65.0,58.400002
20161004011500,180.0,219.0,73.0,59,54.700001,0,64.699997,65.0,58.400002
20161004013000,180.0,219.0,73.0,59,54.700001,0,64.800003,65.0,58.400002
20161004014500,180.0,219.0,73.0,59,54.700001,0,64.800003,65.0,58.400002
20161004020000,180.0,219.0,73.0,59,54.700001,0,64.800003,65.0,58.400002
20161004021500,180.0,219.0,73.0,58,54.700001,0,64.699997,65.0,58.400002
20161004023000,180.0,214.199997,71.399999,57,53.900002,0,64.699997,65.0,58.400002
20161004024500,180.0,204.600006,68.200002,55,53.900002,0,64.699997,65.0,58.400002
20161004030000,180.0,201.600006,67.200002,54,54.700001,0,64.800003,65.0,58.400002
20161004031500,180.0,204.0,68.0,54,54.700001,0,64.800003,65.0,58.400002
20161004033000,180.0,201.0,67.0,54,54.700001,0,64.900002,65.0,58.400002
20161004034500,180.0,201.0,67.0,54,54.700001,0,64.800003,65.0,58.400002
20161004040000,180.0,201.0,67.0,54,54.700001,0,64.800003,65.0,58.400002
20161004041500,180.0,204.600006,68.200002,54,53.900002,0,64.800003,65.0,58.400002
20161004043000,180.0,204.600006,68.200002,54,53.900002,0,64.800003,65.0,58.400002
20161004044500,180.0,204.600006,68.200002,53,53.900002,0,64.800003,65.0,58.400002
20161004050000,180.0,204.600006,68.200002,53,53.900002,0,64.800003,65.0,58.400002
20161004051500,180.0,204.600006,68.200002,53,53.900002,0,64.800003,65.0,58.400002
20161004053000,180.0,204.600006,68.200002,53,54.700001,0,64.800003,65.0,58.400002
20161004054500,180.0,204.600006,68.200002,53,54.700001,0,64.800003,65.0,58.400002
20161004060000,180.0,202.199997,67.399999,53,54.700001,0,64.800003,65.0,58.400002
20161004061500,180.0,205.800003,68.600001,53,54.700001,0,64.800003,65.0,58.400002
20161004063000,180.0,205.800003,68.600001,53,54.700001,0,64.800003,65.0,58.400002
20161004064500,180.0,205.800003,68.600001,53,54.700001,0,64.800003,65.0,58.400002
20161004070000,180.0,201.0,67.0,53,54.700001,0,64.800003,65.0,58.400002
20161004071500,180.0,195.600006,65.200002,53,54.700001,0,64.800003,65.0,58.400002
20161004073000,180.0,199.199997,66.399999,53,53.900002,0,64.800003,65.0,58.400002
20161004074500,180.0,190.199997,63.399999,55,54.700001,0,64.800003,65.0,58.400002
20161004080000,180.0,190.199997,63.399999,55,54.700001,0,64.800003,65.0,58.400002
20161004081500,180.0,190.199997,63.399999,55,54.700001,0,64.900002,65.0,58.400002
20161004083000,180.0,190.199997,63.399999,55,54.700001,0,65.0,65.0,58.400002
20161004084500,180.0,190.199997,63.399999,55,54.700001,0,65.0,65.0,58.400002
20161004090000,180.0,190.199997,63.399999,55,54.700001,0,65.0,65.0,58.400002
20161004091500,180.0,190.199997,63.399999,55,54.700001,0,65.0,65.0,58.400002
20161004093000,180.0,193.199997,64.399999,55,54.700001,0,65.0,65.0,58.400002
20161004094500,180.0,190.199997,63.399999,55,54.700001,0,65.0,65.0,58.299999
20161004100000,180.0,193.800003,64.600001,55,54.700001,0,65.099998,65.0,58.299999
20161004101500,180.0,193.800003,64.600001,55,54.700001,0,65.099998,65.0,58.299999
20161004103000,180.0,193.800003,64.600001,55,54.700001,0,65.099998,65.0,58.299999
20161004104500,180.0,193.800003,64.600001,55,54.700001,0,65.099998,65.0,58.299999
20161004110000,180.0,193.800003,64.600001,55,54.700001,0,65.199997,65.0,58.299999
20161004111500,180.0,193.800003,64.600001,55,54.700001,0,65.199997,65.0,58.299999
20161004113000,180.0,193.800003,64.600001,55,54.700001,0,65.199997,65.0,58.299999
20161004114500,180.0,198.0,66.0,55,54.700001,0,65.199997,65.0,58.299999
20161004120000,180.0,198.0,66.0,55,54.700001,0,65.199997,65.0,58.299999
20161004121500,180.0,198.0,66.0,55,54.700001,0,65.300003,65.0,58.299999
20161004123000,180.0,198.0,66.0,55,54.700001,0,65.300003,65.0,58.299999
20161004124500,180.0,207.0,69.0,57,54.700001,0,65.300003,65.0,58.299999
20161004130000,180.0,214.199997,71.399999,59,54.700001,0,65.300003,65.0,58.299999
20161004131500,180.0,219.0,73.0,60,54.700001,0,65.300003,65.0,58.299999
20161004133000,180.0,219.0,73.0,60,54.700001,0,65.199997,65.0,58.299999
20161004134500,180.0,219.0,73.0,60,54.700001,0,65.199997,65.0,58.299999
20161004140000,180.0,219.0,73.0,60,54.700001,0,65.199997,65.0,58.299999
20161004141500,180.0,219.0,73.0,60,54.700001,0,65.199997,65.0,58.299999
20161004143000,180.0,219.0,73.0,60,54.700001,0,65.199997,65.0,58.299999
20161004144500,180.0,219.0,73.0,60,54.700001,0,65.300003,65.0,58.299999
20161004150000,180.0,228.600006,76.200002,63,54.700001,0,65.300003,65.0,58.299999
20161004151500,180.0,228.600006,76.200002,63,54.700001,0,65.199997,65.0,58.299999
20161004153000,180.0,228.600006,76.200002,63,54.700001,0,65.199997,65.0,58.299999
20161004154500,180.0,228.600006,76.200002,63,54.700001,0,65.199997,65.0,58.299999
20161004160000,180.0,228.600006,76.200002,63,54.700001,0,65.199997,65.0,58.299999
20161004161500,180.0,228.600006,76.200002,63,54.700001,0,65.300003,65.0,58.299999
20161004163000,180.0,241.800003,80.600001,66,54.700001,0,65.300003,65.0,58.299999
20161004164500,180.0,241.800003,80.600001,66,54.700001,0,65.199997,65.0,58.299999
20161004170000,180.0,241.800003,80.600001,66,54.700001,0,65.199997,65.0,58.299999
20161004171500,180.0,254.399994,84.799998,66,54.700001,0,65.099998,65.0,58.299999
20161004173000,180.0,250.199997,83.399999,63,54.700001,0,65.099998,65.0,58.299999
20161004174500,180.0,250.199997,83.399999,63,54.700001,0,65.0,65.0,58.299999
20161004180000,180.0,250.199997,83.399999,63,54.700001,0,65.0,65.0,58.299999
20161004181500,180.0,250.199997,83.399999,63,54.700001,0,65.0,65.0,58.299999
20161004183000,180.0,250.199997,83.399999,63,54.700001,0,65.0,65.0,58.299999
20161004184500,180.0,246.0,82.0,63,54.700001,0,64.900002,65.0,58.299999
20161004190000,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,58.299999
20161004191500,180.0,241.800003,80.600001,63,54.700001,0,64.900002,65.0,58.299999
20161004193000,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,58.299999
20161004194500,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,58.299999
20161004200000,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,58.299999
20161004201500,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,58.299999
20161004203000,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,58.299999
20161004204500,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,58.299999
20161004210000,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,58.299999
20161004211500,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,58.299999
20161004213000,180.0,237.600006,79.200002,63,54.700001,0,64.800003,65.0,58.299999
20161004214500,180.0,237.600006,79.200002,63,54.700001,0,64.800003,65.0,58.299999
20161004220000,180.0,237.600006,79.200002,63,54.700001,0,64.699997,65.0,58.299999
20161004221500,180.0,237.600006,79.200002,63,54.700001,0,64.699997,65.0,58.299999
20161004223000,180.0,233.399994,77.799998,62,54.700001,0,64.699997,65.0,58.299999
20161004224500,180.0,228.600006,76.200002,61,54.700001,0,64.800003,65.0,58.299999
20161004230000,180.0,228.600006,76.200002,61,54.700001,0,64.800003,65.0,58.299999
20161004231500,180.0,228.600006,76.200002,61,54.700001,0,64.800003,65.0,58.299999
20161004233000,180.0,228.600006,76.200002,61,54.0,0,64.800003,65.0,58.299999
20161004234500,180.0,223.800003,74.600001,61,54.0,0,64.699997,65.0,58.299999
20161005000000,180.0,214.199997,71.399999,58,54.0,0,64.599998,65.0,58.299999
20161005001500,180.0,200.399994,66.799998,54,54.0,0,64.599998,65.0,58.299999
20161005003000,180.0,200.399994,66.799998,54,54.0,0,64.800003,65.0,58.299999
20161005004500,180.0,200.399994,66.799998,54,54.0,0,64.800003,65.0,58.299999
20161005010000,180.0,200.399994,66.799998,54,54.0,0,64.800003,65.0,58.299999
20161005011500,180.0,200.399994,66.799998,54,54.599998,0,64.900002,65.0,58.299999
20161005013000,180.0,200.399994,66.799998,54,54.599998,0,65.0,65.0,58.299999
20161005014500,180.0,200.399994,66.799998,54,54.599998,0,65.0,65.0,58.299999
20161005020000,180.0,200.399994,66.799998,54,54.599998,0,65.0,65.0,58.299999
20161005021500,180.0,200.399994,66.799998,54,54.599998,0,65.0,65.0,58.299999
20161005023000,180.0,200.399994,66.799998,54,54.599998,0,65.099998,65.0,58.299999
20161005024500,180.0,202.800003,67.600001,54,54.599998,0,65.099998,65.0,58.299999
20161005030000,180.0,202.800003,67.600001,54,54.599998,0,65.099998,65.0,58.299999
20161005031500,180.0,202.800003,67.600001,54,54.599998,0,65.099998,65.0,58.299999
20161005033000,180.0,202.800003,67.600001,54,54.599998,0,65.099998,65.0,58.299999
20161005034500,180.0,202.800003,67.600001,54,54.599998,0,65.099998,65.0,58.299999
20161005040000,180.0,202.800003,67.600001,54,54.599998,0,65.099998,65.0,58.299999
20161005041500,180.0,202.800003,67.600001,54,54.599998,0,65.099998,65.0,58.299999
20161005043000,180.0,198.600006,66.200002,54,54.599998,0,65.099998,65.0,58.299999
20161005044500,180.0,303.600006,101.200002,73,59.5,0,65.400002,65.0,58.200001
20161005050000,180.0,274.200012,91.400004,78,57.200001,0,65.400002,65.0,58.200001
20161005051500,180.0,246.0,82.0,100,54.299999,0,65.300003,65.0,58.099998
20161005053000,180.0,286.200012,95.400004,100,54.299999,0,65.0,65.0,58.299999
20161005054500,180.0,289.799988,96.599996,100,54.299999,0,64.699997,65.0,58.299999
20161005060000,180.0,270.600006,90.200002,76,55.099998,0,64.599998,65.0,58.299999
20161005061500,180.0,254.399994,84.799998,67,55.099998,0,64.599998,65.0,58.200001
20161005063000,180.0,237.600006,79.200002,62,55.099998,0,64.5,65.0,58.200001
20161005064500,180.0,228.600006,76.200002,61,55.099998,0,64.599998,65.0,58.299999
20161005070000,180.0,214.199997,71.399999,59,55.099998,0,64.599998,65.0,58.200001
20161005071500,180.0,204.600006,68.200002,57,55.099998,0,64.599998,65.0,58.299999
20161005073000,180.0,201.600006,67.200002,55,55.099998,0,64.699997,65.0,58.299999
20161005074500,180.0,201.600006,67.200002,55,55.099998,0,64.800003,65.0,58.299999
20161005080000,180.0,207.600006,69.200002,55,55.099998,0,64.800003,65.0,58.299999
20161005081500,180.0,202.800003,67.600001,54,55.099998,0,64.900002,65.0,58.299999
20161005083000,180.0,205.199997,68.399999,54,55.099998,0,65.0,65.0,58.299999
20161005084500,180.0,200.399994,66.799998,54,55.099998,0,65.0,65.0,58.200001
20161005090000,180.0,200.399994,66.799998,54,55.099998,0,65.099998,65.0,58.099998
20161005091500,180.0,200.399994,66.799998,54,55.099998,0,65.099998,65.0,58.200001
20161005093000,180.0,200.399994,66.799998,54,55.099998,0,65.099998,65.0,58.200001
20161005094500,180.0,200.399994,66.799998,54,55.099998,0,65.099998,65.0,58.299999
20161005100000,180.0,200.399994,66.799998,54,55.099998,0,65.099998,65.0,58.200001
20161005101500,180.0,200.399994,66.799998,54,55.099998,0,65.099998,65.0,58.299999
20161005103000,180.0,202.800003,67.600001,54,55.099998,0,65.099998,65.0,58.299999
20161005104500,180.0,202.800003,67.600001,54,55.099998,0,65.199997,65.0,58.299999
20161005110000,180.0,202.800003,67.600001,54,55.099998,0,65.199997,65.0,58.200001
20161005111500,180.0,202.800003,67.600001,54,55.099998,0,65.300003,65.0,58.299999
20161005113000,180.0,202.800003,67.600001,54,55.099998,0,65.300003,65.0,58.200001
20161005114500,180.0,215.399994,71.799998,58,55.099998,0,65.300003,65.0,58.200001
20161005120000,180.0,223.800003,74.600001,59,55.099998,0,65.300003,65.0,58.200001
20161005121500,180.0,228.600006,76.200002,60,55.099998,0,65.300003,65.0,58.299999
20161005123000,180.0,237.600006,79.200002,62,55.099998,0,65.300003,65.0,58.200001
20161005124500,180.0,241.800003,80.600001,63,55.099998,0,65.199997,65.0,58.299999
20161005130000,180.0,246.0,82.0,63,55.099998,0,65.199997,65.0,58.200001
20161005131500,180.0,241.800003,80.600001,63,55.099998,0,65.199997,65.0,58.200001
20161005133000,180.0,241.800003,80.600001,63,55.099998,0,65.199997,65.0,58.200001
20161005134500,180.0,237.600006,79.200002,64,55.099998,0,65.199997,65.0,58.299999
20161005140000,180.0,237.600006,79.200002,64,55.099998,0,65.199997,65.0,58.299999
20161005141500,180.0,241.800003,80.600001,65,55.099998,0,65.199997,65.0,58.299999
20161005143000,180.0,241.800003,80.600001,65,55.099998,0,65.300003,65.0,58.299999
20161005144500,180.0,250.199997,83.399999,69,55.099998,0,65.300003,65.0,58.299999
20161005150000,180.0,254.399994,84.799998,70,55.099998,0,65.300003,65.0,58.200001
20161005151500,180.0,254.399994,84.799998,70,55.099998,0,65.199997,65.0,58.200001
20161005153000,180.0,254.399994,84.799998,70,55.099998,0,65.199997,65.0,58.099998
20161005154500,180.0,258.600006,86.200002,71,55.099998,0,65.300003,65.0,58.299999
20161005160000,180.0,266.399994,88.799998,75,55.099998,0,65.300003,65.0,58.099998
20161005161500,180.0,279.0,93.0,79,55.099998,0,65.300003,65.0,58.200001
20161005163000,180.0,282.600006,94.200002,79,54.299999,0,65.199997,65.0,58.099998
20161005164500,180.0,279.0,93.0,79,54.299999,0,65.099998,65.0,58.099998
20161005170000,180.0,279.0,93.0,79,54.900002,0,65.099998,65.0,58.200001
20161005171500,180.0,282.600006,94.200002,79,54.900002,0,65.099998,65.0,58.099998
20161005173000,180.0,282.600006,94.200002,79,54.900002,0,65.0,65.0,58.099998
20161005174500,180.0,282.600006,94.200002,79,54.900002,0,64.900002,65.0,58.099998
20161005180000,180.0,286.200012,95.400004,79,54.900002,0,64.800003,65.0,58.099998
20161005181500,180.0,286.200012,95.400004,79,54.900002,0,64.800003,65.0,58.099998
20161005183000,180.0,282.600006,94.200002,78,54.900002,0,64.699997,65.0,58.0
20161005184500,180.0,279.0,93.0,74,54.299999,0,64.699997,65.0,58.099998
20161005190000,180.0,262.799988,87.599996,70,54.299999,0,64.599998,65.0,58.0
20161005191500,180.0,250.199997,83.399999,66,54.299999,0,64.699997,65.0,58.0
20161005193000,180.0,250.199997,83.399999,66,54.299999,0,64.699997,65.0,58.0
20161005194500,180.0,241.800003,80.600001,64,54.299999,0,64.699997,65.0,58.0
20161005200000,180.0,237.600006,79.200002,63,54.299999,0,64.699997,65.0,58.099998
20161005201500,180.0,233.399994,77.799998,63,54.299999,0,64.800003,65.0,58.0
20161005203000,180.0,237.600006,79.200002,63,54.299999,0,64.800003,65.0,58.0
20161005204500,180.0,233.399994,77.799998,63,55.099998,0,64.800003,65.0,57.900002
20161005210000,180.0,233.399994,77.799998,63,53.5,0,64.800003,65.0,58.099998
20161005211500,180.0,228.600006,76.200002,63,55.099998,0,64.800003,65.0,58.0
20161005213000,180.0,228.600006,76.200002,63,55.099998,0,64.800003,65.0,57.900002
20161005214500,180.0,228.600006,76.200002,63,55.099998,0,64.800003,65.0,58.0
20161005220000,180.0,233.399994,77.799998,63,55.900002,0,64.800003,65.0,57.900002
20161005221500,180.0,233.399994,77.799998,63,55.200001,0,64.800003,65.0,57.900002
20161005223000,180.0,233.399994,77.799998,63,55.200001,0,64.699997,65.0,58.0
20161005224500,180.0,233.399994,77.799998,63,55.200001,0,64.699997,65.0,57.900002
20161005230000,180.0,223.800003,74.600001,61,55.200001,0,64.699997,65.0,58.0
20161005231500,180.0,219.0,73.0,60,55.200001,0,64.699997,65.0,57.900002
20161005233000,180.0,214.199997,71.399999,58,55.200001,0,64.699997,65.0,57.799999
20161005234500,180.0,209.399994,69.799998,57,54.299999,0,64.699997,65.0,57.900002
20161006000000,180.0,202.199997,67.399999,55,54.299999,0,64.800003,65.0,57.900002
20161006001500,180.0,199.800003,66.600001,55,54.299999,0,64.800003,65.0,58.0
20161006003000,180.0,199.800003,66.600001,55,55.099998,0,64.800003,65.0,57.900002
20161006004500,180.0,199.800003,66.600001,55,54.299999,0,64.800003,65.0,57.900002
20161006010000,180.0,199.800003,66.600001,55,54.299999,0,64.800003,65.0,57.900002
20161006011500,180.0,202.199997,67.399999,55,54.299999,0,64.800003,65.0,57.799999
20161006013000,180.0,202.199997,67.399999,55,54.299999,0,64.800003,65.0,58.0
20161006014500,180.0,202.199997,67.399999,55,54.299999,0,64.800003,65.0,58.099998
20161006020000,180.0,202.199997,67.399999,54,54.299999,0,64.699997,65.0,57.900002
20161006021500,180.0,199.800003,66.600001,54,54.299999,0,64.800003,65.0,57.900002
20161006023000,180.0,199.800003,66.600001,54,54.299999,0,64.699997,65.0,57.900002
20161006024500,180.0,193.199997,64.399999,53,54.299999,0,64.699997,65.0,57.799999
20161006030000,180.0,187.800003,62.600001,52,54.299999,0,64.800003,65.0,57.900002
20161006031500,180.0,187.800003,62.600001,52,53.5,0,64.800003,65.0,57.900002
20161006033000,180.0,187.800003,62.600001,52,54.700001,0,64.800003,65.0,57.799999
20161006034500,180.0,187.800003,62.600001,52,54.700001,0,64.800003,65.0,57.799999
20161006040000,180.0,187.800003,62.600001,52,54.700001,0,64.800003,65.0,57.799999
20161006041500,180.0,190.199997,63.399999,52,53.900002,0,64.800003,65.0,57.799999
20161006043000,180.0,190.199997,63.399999,52,54.700001,0,64.699997,65.0,57.799999
20161006044500,180.0,185.399994,61.799998,52,54.700001,0,64.800003,65.0,57.599998
20161006050000,180.0,185.399994,61.799998,52,54.700001,0,64.800003,65.0,57.700001
20161006051500,180.0,185.399994,61.799998,52,54.700001,0,64.699997,65.0,57.599998
20161006053000,180.0,182.399994,60.799998,52,54.700001,0,64.699997,65.0,57.700001
20161006054500,180.0,186.600006,62.200002,52,54.700001,0,64.800003,65.0,57.700001
20161006060000,180.0,186.600006,62.200002,52,54.700001,0,64.699997,65.0,57.599998
20161006061500,180.0,186.600006,62.200002,52,54.700001,0,64.699997,65.0,57.799999
20161006063000,180.0,190.199997,63.399999,52,54.700001,0,64.699997,65.0,57.599998
20161006064500,180.0,190.199997,63.399999,52,54.700001,0,64.599998,65.0,57.599998
20161006070000,180.0,190.199997,63.399999,51,54.700001,0,64.599998,65.0,57.599998
20161006071500,180.0,190.199997,63.399999,50,54.0,0,64.599998,65.0,57.599998
20161006073000,180.0,190.199997,63.399999,50,54.0,0,64.599998,65.0,57.799999
20161006074500,180.0,187.800003,62.600001,50,54.700001,0,64.599998,65.0,57.700001
20161006080000,180.0,187.800003,62.600001,50,54.700001,0,64.599998,65.0,57.799999
20161006081500,180.0,187.800003,62.600001,49,54.700001,0,64.599998,65.0,57.799999
20161006083000,180.0,183.0,61.0,49,54.700001,0,64.599998,65.0,57.799999
20161006084500,180.0,183.0,61.0,49,54.700001,0,64.599998,65.0,57.700001
20161006090000,180.0,183.0,61.0,49,54.700001,0,64.699997,65.0,57.799999
20161006091500,180.0,183.0,61.0,49,54.700001,0,64.699997,65.0,57.700001
20161006093000,180.0,183.0,61.0,49,54.700001,0,64.699997,65.0,57.700001
20161006094500,180.0,183.0,61.0,49,54.700001,0,64.699997,65.0,57.599998
20161006100000,180.0,185.399994,61.799998,49,54.700001,0,64.699997,65.0,57.599998
20161006101500,180.0,185.399994,61.799998,49,54.700001,0,64.800003,65.0,57.799999
20161006103000,180.0,185.399994,61.799998,49,54.700001,0,64.800003,65.0,57.700001
20161006104500,180.0,183.0,61.0,49,54.700001,0,64.800003,65.0,57.700001
20161006110000,180.0,183.0,61.0,49,55.5,0,64.800003,65.0,57.599998
20161006111500,180.0,183.0,61.0,49,55.5,0,64.900002,65.0,57.599998
20161006113000,180.0,180.0,60.0,49,55.5,0,65.099998,65.0,57.599998
20161006114500,180.0,193.800003,64.600001,51,55.5,0,65.300003,65.0,57.599998
20161006120000,180.0,196.199997,65.399999,53,54.700001,0,65.300003,65.0,57.700001
20161006121500,180.0,206.399994,68.799998,54,54.700001,0,65.300003,65.0,57.700001
20161006123000,180.0,223.800003,74.600001,59,54.700001,0,65.400002,65.0,57.700001
20161006124500,180.0,233.399994,77.799998,60,54.700001,0,65.300003,65.0,57.700001
20161006130000,180.0,241.800003,80.600001,62,54.700001,0,65.300003,65.0,57.799999
20161006131500,180.0,237.600006,79.200002,62,54.700001,0,65.199997,65.0,57.700001
20161006133000,180.0,237.600006,79.200002,62,54.700001,0,65.199997,65.0,57.700001
20161006134500,180.0,237.600006,79.200002,62,54.700001,0,65.199997,65.0,57.799999
20161006140000,180.0,241.800003,80.600001,62,54.700001,0,65.199997,65.0,57.599998
20161006141500,180.0,241.800003,80.600001,62,54.700001,0,65.199997,65.0,57.599998
20161006143000,180.0,241.800003,80.600001,62,54.700001,0,65.199997,65.0,57.700001
20161006144500,180.0,241.800003,80.600001,68,54.700001,0,65.300003,65.0,57.700001
20161006150000,180.0,266.399994,88.799998,75,54.700001,0,65.300003,65.0,57.700001
20161006151500,180.0,266.399994,88.799998,75,55.400002,0,65.199997,65.0,57.599998
20161006153000,180.0,270.600006,90.200002,75,54.700001,0,65.099998,65.0,57.799999
20161006154500,180.0,270.600006,90.200002,75,54.700001,0,65.0,65.0,57.799999
20161006160000,180.0,266.399994,88.799998,75,54.700001,0,65.0,65.0,57.700001
20161006161500,180.0,270.600006,90.200002,75,54.700001,0,65.0,65.0,57.700001
20161006163000,180.0,266.399994,88.799998,75,54.700001,0,65.300003,65.0,57.700001
20161006164500,180.0,286.200012,95.400004,84,54.700001,0,65.5,65.0,57.799999
20161006170000,180.0,293.399994,97.799998,85,54.700001,0,65.300003,65.0,58.0
20161006171500,180.0,293.399994,97.799998,83,54.700001,0,65.199997,65.0,57.799999
20161006173000,180.0,289.799988,96.599996,81,54.700001,0,65.099998,65.0,57.799999
20161006174500,180.0,289.799988,96.599996,81,54.700001,0,65.099998,65.0,57.700001
20161006180000,180.0,289.799988,96.599996,80,54.700001,0,65.0,65.0,57.799999
20161006181500,180.0,289.799988,96.599996,80,54.700001,0,65.0,65.0,57.799999
20161006183000,180.0,293.399994,97.799998,80,54.700001,0,64.900002,65.0,57.799999
20161006184500,180.0,286.200012,95.400004,80,54.700001,0,64.800003,65.0,57.799999
20161006190000,180.0,282.600006,94.200002,80,54.700001,0,64.800003,65.0,57.700001
20161006191500,180.0,282.600006,94.200002,80,54.700001,0,64.900002,65.0,57.700001
20161006193000,180.0,282.600006,94.200002,80,54.700001,0,65.0,65.0,57.799999
20161006194500,180.0,282.600006,94.200002,80,54.700001,0,64.900002,65.0,57.799999
20161006200000,180.0,282.600006,94.200002,80,54.700001,0,65.0,65.0,57.799999
20161006201500,180.0,282.600006,94.200002,80,54.700001,0,65.0,65.0,57.799999
20161006203000,180.0,279.0,93.0,80,54.700001,0,64.900002,65.0,57.700001
20161006204500,180.0,282.600006,94.200002,80,54.700001,0,64.800003,65.0,57.900002
20161006210000,180.0,282.600006,94.200002,80,54.700001,0,64.800003,65.0,57.900002
20161006211500,180.0,282.600006,94.200002,80,54.700001,0,64.800003,65.0,57.900002
20161006213000,180.0,282.600006,94.200002,80,54.700001,0,65.0,65.0,57.700001
20161006214500,180.0,282.600006,94.200002,80,54.700001,0,64.800003,65.0,57.700001
20161006220000,180.0,286.200012,95.400004,80,54.700001,0,64.800003,65.0,57.700001
20161006221500,180.0,286.200012,95.400004,80,54.700001,0,64.699997,65.0,57.599998
20161006223000,180.0,286.200012,95.400004,80,54.700001,0,64.800003,65.0,57.700001
20161006224500,180.0,282.600006,94.200002,80,54.700001,0,64.699997,65.0,57.799999
20161006230000,180.0,270.600006,90.200002,74,54.700001,0,64.699997,65.0,57.900002
20161006231500,180.0,270.600006,90.200002,74,54.700001,0,64.800003,65.0,57.599998
20161006233000,180.0,274.200012,91.400004,74,54.700001,0,64.800003,65.0,57.599998
20161006234500,180.0,270.600006,90.200002,74,54.700001,0,64.800003,65.0,57.799999
20161007000000,180.0,270.600006,90.200002,74,53.900002,0,64.699997,65.0,57.599998
20161007001500,180.0,266.399994,88.799998,72,54.700001,0,64.699997,65.0,57.799999
20161007003000,180.0,258.600006,86.200002,70,54.700001,0,64.699997,65.0,57.799999
20161007004500,180.0,250.199997,83.399999,68,54.700001,0,64.699997,65.0,57.700001
20161007010000,180.0,250.199997,83.399999,68,54.700001,0,64.800003,65.0,57.599998
20161007011500,180.0,241.800003,80.600001,65,54.700001,0,64.699997,65.0,57.700001
20161007013000,180.0,241.800003,80.600001,65,54.700001,0,64.699997,65.0,57.799999
20161007014500,180.0,237.600006,79.200002,65,54.700001,0,64.800003,65.0,57.900002
20161007020000,180.0,241.800003,80.600001,65,54.700001,0,64.699997,65.0,57.799999
20161007021500,180.0,241.800003,80.600001,65,54.700001,0,64.800003,65.0,57.799999
20161007023000,180.0,241.800003,80.600001,65,54.700001,0,64.699997,65.0,57.900002
20161007024500,180.0,241.800003,80.600001,64,54.700001,0,64.800003,65.0,57.799999
20161007030000,180.0,237.600006,79.200002,64,54.700001,0,64.699997,65.0,57.900002
20161007031500,180.0,237.600006,79.200002,64,54.700001,0,64.699997,65.0,57.599998
20161007033000,180.0,241.800003,80.600001,64,54.700001,0,64.800003,65.0,57.700001
20161007034500,180.0,241.800003,80.600001,64,54.700001,0,64.800003,65.0,57.700001
20161007040000,180.0,241.800003,80.600001,64,54.700001,0,64.800003,65.0,57.700001
20161007041500,180.0,237.600006,79.200002,63,54.700001,0,64.800003,65.0,57.799999
20161007043000,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,57.900002
20161007044500,180.0,241.800003,80.600001,63,54.700001,0,64.800003,65.0,57.799999
20161007050000,180.0,237.600006,79.200002,63,54.700001,0,64.699997,65.0,57.700001
20161007051500,180.0,228.600006,76.200002,61,54.700001,0,64.800003,65.0,57.700001
20161007053000,180.0,233.399994,77.799998,61,54.700001,0,64.800003,65.0,57.799999
20161007054500,180.0,228.600006,76.200002,61,54.700001,0,64.800003,65.0,57.599998
20161007060000,180.0,228.600006,76.200002,61,54.700001,0,64.800003,65.0,57.700001
20161007061500,180.0,228.600006,76.200002,61,54.700001,0,64.800003,65.0,57.799999
20161007063000,180.0,228.600006,76.200002,61,54.700001,0,64.900002,65.0,57.599998
20161007064500,180.0,228.600006,76.200002,61,54.700001,0,64.900002,65.0,57.599998
20161007070000,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.599998
20161007071500,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.700001
20161007073000,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.700001
20161007074500,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.799999
20161007080000,180.0,228.600006,76.200002,61,54.700001,0,64.900002,65.0,57.700001
20161007081500,180.0,228.600006,76.200002,61,54.700001,0,64.900002,65.0,57.799999
20161007083000,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.700001
20161007084500,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.700001
20161007090000,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.599998
20161007091500,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.700001
20161007093000,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.700001
20161007094500,180.0,228.600006,76.200002,61,54.700001,0,65.0,65.0,57.700001
20161007100000,180.0,228.600006,76.200002,61,54.700001,0,65.300003,65.0,57.799999
20161007101500,180.0,241.800003,80.600001,65,54.700001,0,65.400002,65.0,57.900002
20161007103000,180.0,266.399994,88.799998,71,54.700001,0,65.5,65.0,57.700001
20161007104500,180.0,289.799988,96.599996,78,54.700001,0,65.5,65.0,57.900002
20161007110000,180.0,310.799988,103.599996,75,54.700001,0,65.5,65.0,57.900002
20161007111500,180.0,310.799988,103.599996,75,54.700001,0,65.5,65.0,58.0
20161007113000,180.0,289.799988,96.599996,75,54.700001,0,65.599998,65.0,57.900002
20161007114500,180.0,289.799988,96.599996,81,54.700001,0,65.599998,65.0,58.099998
20161007120000,180.0,293.399994,97.799998,83,54.700001,0,65.599998,65.0,58.099998
20161007121500,180.0,293.399994,97.799998,83,54.700001,0,65.599998,65.0,58.099998
20161007123000,180.0,297.0,99.0,83,54.700001,0,65.599998,65.0,58.200001
20161007124500,180.0,297.0,99.0,83,54.700001,0,65.599998,65.0,58.299999
20161007130000,180.0,297.0,99.0,83,54.700001,0,65.599998,65.0,58.299999
20161007131500,180.0,297.0,99.0,83,54.700001,0,65.599998,65.0,58.299999
20161007133000,180.0,297.0,99.0,83,54.700001,0,65.599998,65.0,58.299999
20161007134500,180.0,187.800003,62.600001,53,81.0,100,66.0,71.300003,68.300003
20161007140000,180.0,187.800003,62.600001,53,76.800003,100,67.300003,71.300003,68.300003
20161007141500,180.0,187.800003,62.600001,53,55.200001,100,67.900002,71.400002,68.400002
20161007143000,180.0,187.800003,62.600001,53,57.0,100,67.5,71.400002,68.400002
20161007144500,180.0,190.800003,63.600001,53,59.200001,100,67.900002,71.400002,68.400002
20161007150000,180.0,190.800003,63.600001,53,58.0,100,68.099998,71.400002,68.400002
20161007151500,180.0,186.600006,62.200002,53,57.200001,100,68.199997,71.400002,68.400002
20161007153000,180.0,189.600006,63.200002,53,57.200001,100,68.199997,71.400002,68.400002
20161007154500,180.0,189.600006,63.200002,53,58.0,0,69.0,71.400002,68.400002
20161007160000,180.0,189.600006,63.200002,52,55.400002,0,68.599998,71.400002,68.400002
20161007161500,180.0,187.199997,62.399999,52,55.400002,0,68.5,71.400002,68.400002
20161007163000,180.0,187.199997,62.399999,52,55.400002,0,68.300003,71.400002,68.400002
20161007164500,180.0,190.199997,63.399999,53,55.400002,0,68.599998,71.300003,68.300003
20161007170000,180.0,190.199997,63.399999,52,55.400002,0,68.800003,71.300003,68.300003
20161007171500,180.0,187.199997,62.399999,52,54.799999,0,68.699997,71.300003,68.300003
20161007173000,180.0,187.199997,62.399999,51,54.799999,0,68.699997,71.300003,68.300003
20161007174500,180.0,187.199997,62.399999,51,54.799999,0,68.699997,71.300003,68.300003
20161007180000,180.0,187.199997,62.399999,51,54.799999,0,68.800003,71.300003,68.300003
20161007181500,180.0,187.199997,62.399999,51,54.799999,0,68.800003,71.300003,68.300003
20161007183000,180.0,187.199997,62.399999,51,54.799999,0,68.800003,71.300003,68.300003
20161007184500,180.0,187.199997,62.399999,50,54.799999,0,68.800003,71.300003,68.300003
20161007190000,180.0,187.199997,62.399999,50,54.799999,0,68.699997,71.300003,68.300003
20161007191500,180.0,181.800003,60.600001,50,54.799999,0,68.400002,71.300003,68.300003
20161007193000,180.0,181.800003,60.600001,50,82.5,100,69.099998,74.300003,71.300003
20161007194500,180.0,179.399994,59.799998,50,83.800003,100,70.0,74.599998,71.599998
20161007200000,180.0,179.399994,59.799998,50,87.5,100,70.599998,74.599998,71.599998
20161007201500,180.0,179.399994,59.799998,50,99.099998,100,71.699997,74.599998,71.599998
20161007203000,180.0,183.0,61.0,50,54.700001,0,71.699997,74.599998,71.599998
20161007204500,180.0,183.0,61.0,50,56.299999,100,70.5,74.599998,71.599998
20161007210000,180.0,180.600006,60.200002,50,86.0,100,71.099998,74.599998,71.599998
20161007211500,180.0,180.600006,60.200002,50,73.199997,100,71.5,74.599998,71.599998
20161007213000,180.0,180.600006,60.200002,50,77.699997,100,71.800003,74.599998,71.599998
20161007214500,180.0,180.600006,60.200002,50,55.200001,0,71.400002,74.599998,71.599998
20161007220000,180.0,180.600006,60.200002,50,67.300003,100,70.400002,74.599998,71.599998
20161007221500,180.0,180.600006,60.200002,50,75.800003,100,71.199997,74.599998,71.599998
20161007223000,180.0,183.0,61.0,50,56.0,0,71.699997,74.599998,71.599998
20161007224500,180.0,183.0,61.0,50,55.299999,100,70.5,74.599998,71.599998
20161007230000,180.0,183.0,61.0,50,85.599998,100,71.199997,74.599998,71.599998
20161007231500,180.0,183.0,61.0,50,70.099998,100,71.699997,74.599998,71.599998
20161007233000,180.0,183.0,61.0,49,56.0,100,71.699997,74.599998,71.599998
20161007234500,180.0,183.0,61.0,49,60.5,100,70.400002,74.599998,71.599998
20161008000000,180.0,180.600006,60.200002,49,80.300003,100,71.300003,74.599998,71.599998
20161008001500,180.0,180.600006,60.200002,49,55.599998,0,71.300003,74.300003,71.300003
20161008003000,180.0,180.600006,60.200002,49,64.300003,100,70.5,74.599998,71.599998
20161008004500,180.0,180.600006,60.200002,49,60.0,100,71.0,74.300003,71.300003
20161008010000,180.0,176.399994,58.799998,49,90.800003,100,70.900002,74.599998,71.599998
20161008011500,180.0,178.199997,59.399999,49,55.599998,100,71.300003,74.300003,71.300003
20161008013000,180.0,178.199997,59.399999,49,55.599998,100,70.300003,74.300003,71.300003
20161008014500,180.0,178.199997,59.399999,49,84.900002,100,70.800003,74.599998,71.599998
20161008020000,180.0,286.200012,95.400004,74,54.299999,0,70.5,68.400002,65.400002
20161008021500,180.0,250.199997,83.399999,64,54.299999,0,69.099998,68.400002,65.400002
20161008023000,180.0,219.0,73.0,58,54.299999,0,68.599998,68.900002,65.900002
20161008024500,180.0,186.600006,62.200002,50,54.299999,0,68.300003,68.900002,65.900002
20161008030000,180.0,189.0,63.0,50,54.299999,0,68.099998,68.900002,65.900002
20161008031500,180.0,189.0,63.0,50,55.200001,0,67.900002,68.900002,65.900002
20161008033000,180.0,189.0,63.0,50,54.299999,0,67.699997,68.900002,65.900002
20161008034500,180.0,184.800003,61.600001,50,54.299999,0,67.599998,68.900002,65.900002
20161008040000,180.0,184.800003,61.600001,50,54.299999,0,67.5,68.900002,65.900002
20161008041500,180.0,184.800003,61.600001,50,54.299999,0,67.900002,68.900002,65.900002
20161008043000,180.0,184.800003,61.600001,50,54.299999,0,67.599998,68.900002,65.900002
20161008044500,180.0,187.199997,62.399999,50,54.299999,0,67.400002,68.900002,65.900002
20161008050000,180.0,187.199997,62.399999,50,54.299999,0,67.300003,68.900002,65.900002
20161008051500,180.0,187.199997,62.399999,50,54.299999,0,67.199997,68.900002,65.900002
20161008053000,180.0,187.199997,62.399999,50,54.299999,0,67.099998,68.900002,65.900002
20161008054500,180.0,184.800003,61.600001,50,54.299999,0,66.900002,68.900002,65.900002
20161008060000,180.0,184.800003,61.600001,50,54.299999,0,66.900002,68.900002,65.900002
20161008061500,180.0,184.800003,61.600001,50,54.299999,0,67.300003,68.900002,65.900002
20161008063000,180.0,181.800003,60.600001,50,54.299999,0,67.300003,68.900002,65.900002
20161008064500,180.0,169.800003,56.600001,52,54.299999,0,67.199997,68.900002,65.900002
20161008070000,180.0,169.800003,56.600001,52,54.299999,0,67.300003,68.900002,65.900002
20161008071500,180.0,169.800003,56.600001,52,54.299999,0,67.400002,68.900002,65.900002
20161008073000,180.0,172.800003,57.600001,52,54.299999,0,67.400002,68.900002,65.900002
20161008074500,180.0,174.600006,58.200002,53,54.299999,0,67.599998,68.900002,65.900002
20161008080000,180.0,178.199997,59.399999,53,54.299999,0,67.599998,68.900002,65.900002
20161008081500,180.0,178.199997,59.399999,53,54.299999,0,67.300003,68.900002,65.900002
20161008083000,180.0,178.199997,59.399999,53,54.299999,0,67.400002,68.900002,65.900002
20161008084500,180.0,178.199997,59.399999,53,54.299999,0,67.400002,68.900002,65.900002
20161008090000,180.0,178.199997,59.399999,53,54.299999,0,67.300003,68.900002,65.900002
20161008091500,180.0,181.199997,60.399999,53,54.299999,0,67.300003,68.900002,65.900002
20161008093000,180.0,181.199997,60.399999,53,54.299999,0,67.300003,68.900002,65.900002
20161008094500,180.0,184.199997,61.399999,53,54.299999,0,67.199997,68.900002,65.900002
20161008100000,180.0,184.199997,61.399999,53,54.299999,0,67.300003,68.900002,65.900002
20161008101500,180.0,184.199997,61.399999,53,54.299999,0,67.199997,68.900002,65.900002
20161008103000,180.0,184.199997,61.399999,53,54.299999,0,67.400002,68.900002,65.900002
20161008104500,180.0,184.199997,61.399999,53,55.099998,0,67.400002,68.900002,65.900002
20161008110000,180.0,184.199997,61.399999,53,55.099998,0,67.300003,68.900002,65.900002
20161008111500,180.0,184.199997,61.399999,53,54.400002,0,67.199997,68.900002,65.900002
20161008113000,180.0,180.600006,60.200002,53,54.400002,0,67.300003,68.900002,65.900002
20161008114500,180.0,180.600006,60.200002,53,55.099998,0,67.400002,68.900002,65.900002
20161008120000,180.0,183.0,61.0,53,55.099998,0,67.400002,68.900002,65.900002
20161008121500,180.0,176.399994,58.799998,53,54.299999,0,67.400002,68.900002,65.900002
20161008123000,180.0,176.399994,58.799998,53,54.299999,0,67.400002,68.900002,65.900002
20161008124500,180.0,176.399994,58.799998,53,54.299999,0,67.400002,68.900002,65.900002
20161008130000,180.0,178.800003,59.600001,53,54.299999,0,67.699997,68.900002,65.900002
20161008131500,180.0,174.600006,58.200002,53,54.299999,0,67.599998,68.900002,65.900002
20161008133000,180.0,176.399994,58.799998,53,54.299999,0,67.699997,68.900002,65.900002
20161008134500,180.0,178.800003,59.600001,53,55.099998,0,67.699997,68.900002,65.900002
20161008140000,180.0,178.800003,59.600001,53,55.099998,0,67.800003,68.900002,65.900002
20161008141500,180.0,178.800003,59.600001,53,55.099998,0,67.800003,68.900002,65.900002
20161008143000,180.0,178.800003,59.600001,53,55.099998,0,67.900002,68.900002,65.900002
20161008144500,180.0,178.800003,59.600001,53,55.099998,0,67.900002,68.900002,65.900002
20161008150000,180.0,178.800003,59.600001,53,55.099998,0,68.099998,68.900002,65.900002
20161008151500,180.0,178.800003,59.600001,53,55.099998,0,68.199997,68.900002,65.900002
20161008153000,180.0,178.800003,59.600001,53,55.099998,0,68.300003,68.900002,65.900002
20161008154500,180.0,178.800003,59.600001,53,55.099998,0,68.400002,68.900002,65.900002
20161008160000,180.0,184.199997,61.399999,54,55.099998,0,68.599998,68.900002,65.900002
20161008161500,180.0,191.399994,63.799998,54,55.099998,0,68.900002,68.900002,65.900002
20161008163000,180.0,191.399994,63.799998,54,55.099998,0,69.099998,68.900002,65.900002
20161008164500,180.0,191.399994,63.799998,54,55.099998,0,69.099998,68.900002,65.900002
20161008170000,180.0,191.399994,63.799998,54,55.900002,0,69.099998,68.900002,65.900002
20161008171500,180.0,191.399994,63.799998,54,54.299999,0,69.099998,68.900002,65.900002
20161008173000,180.0,195.0,65.0,54,54.299999,0,69.199997,68.900002,65.900002
20161008174500,180.0,207.600006,69.200002,57,54.299999,0,68.800003,68.900002,65.900002
20161008180000,180.0,207.600006,69.200002,57,54.299999,0,68.599998,68.900002,65.900002
20161008181500,180.0,188.399994,62.799998,52,55.099998,0,68.400002,68.900002,65.900002
20161008183000,180.0,188.399994,62.799998,52,54.299999,0,68.300003,68.900002,65.900002
20161008184500,180.0,180.600006,60.200002,52,54.299999,0,68.199997,68.900002,65.900002
20161008190000,180.0,180.600006,60.200002,52,54.299999,0,68.199997,68.900002,65.900002
20161008191500,180.0,180.600006,60.200002,52,54.299999,0,68.099998,68.900002,65.900002
20161008193000,180.0,180.600006,60.200002,52,54.299999,0,67.900002,68.900002,65.900002
20161008194500,180.0,180.600006,60.200002,52,54.299999,0,67.900002,68.900002,65.900002
20161008200000,180.0,180.600006,60.200002,52,54.299999,0,67.800003,68.900002,65.900002
20161008201500,180.0,180.600006,60.200002,52,54.299999,0,67.699997,68.900002,65.900002
20161008203000,180.0,180.600006,60.200002,52,54.299999,0,67.699997,68.900002,65.900002
20161008204500,180.0,180.600006,60.200002,52,54.299999,0,67.599998,68.900002,65.900002
20161008210000,180.0,180.600006,60.200002,52,54.299999,0,67.5,68.900002,65.900002
20161008211500,180.0,180.600006,60.200002,52,54.299999,0,67.400002,68.900002,65.900002
20161008213000,180.0,186.0,62.0,52,54.299999,0,67.300003,68.900002,65.900002
20161008214500,180.0,186.0,62.0,52,54.299999,0,67.199997,68.900002,65.900002
20161008220000,180.0,190.800003,63.600001,52,54.299999,0,67.199997,68.900002,65.900002
20161008221500,180.0,187.800003,62.600001,51,54.299999,0,67.199997,68.900002,65.900002
20161008223000,180.0,190.800003,63.600001,51,55.0,0,67.199997,68.900002,65.900002
20161008224500,180.0,190.800003,63.600001,51,54.299999,0,67.199997,68.900002,65.900002
20161008230000,180.0,190.800003,63.600001,51,54.299999,0,67.099998,68.900002,65.900002
20161008231500,180.0,187.800003,62.600001,51,54.299999,0,67.099998,68.900002,65.900002
20161008233000,180.0,187.800003,62.600001,51,54.299999,0,67.099998,68.900002,65.900002
20161008234500,180.0,187.800003,62.600001,51,54.299999,0,67.099998,68.900002,65.900002
20161009000000,180.0,187.800003,62.600001,51,54.299999,0,67.099998,68.900002,65.900002
20161009001500,180.0,187.800003,62.600001,51,54.299999,0,67.0,68.900002,65.900002
20161009003000,180.0,187.800003,62.600001,51,54.299999,0,66.900002,68.900002,65.900002
20161009004500,180.0,187.800003,62.600001,51,54.299999,0,66.900002,68.900002,65.900002
20161009010000,180.0,187.800003,62.600001,51,54.299999,0,66.900002,68.900002,65.900002
20161009011500,180.0,187.800003,62.600001,51,54.299999,0,66.900002,68.900002,65.900002
20161009013000,180.0,187.800003,62.600001,51,54.299999,0,66.800003,68.900002,65.900002
20161009014500,180.0,187.800003,62.600001,51,54.299999,0,66.800003,68.900002,65.900002
20161009020000,180.0,187.800003,62.600001,51,54.299999,0,66.800003,68.900002,65.900002
20161009021500,180.0,187.800003,62.600001,51,54.299999,0,66.800003,68.900002,65.900002
20161009023000,180.0,187.800003,62.600001,51,54.299999,0,66.800003,68.900002,65.900002
20161009024500,180.0,187.800003,62.600001,51,54.299999,0,66.699997,68.900002,65.900002
20161009030000,180.0,190.800003,63.600001,51,54.299999,0,66.699997,68.900002,65.900002
20161009031500,180.0,185.399994,61.799998,51,54.299999,0,66.699997,68.900002,65.900002
20161009033000,180.0,187.800003,62.600001,51,54.299999,0,66.699997,68.900002,65.900002
20161009034500,180.0,185.399994,61.799998,51,54.299999,0,66.599998,68.900002,65.900002
20161009040000,180.0,188.399994,62.799998,51,54.299999,0,66.599998,68.900002,65.900002
20161009041500,180.0,188.399994,62.799998,51,54.299999,0,66.599998,68.900002,65.900002
20161009043000,180.0,186.0,62.0,51,54.299999,0,66.599998,68.900002,65.900002
20161009044500,180.0,189.0,63.0,51,54.299999,0,66.599998,68.900002,65.900002
20161009050000,180.0,184.199997,61.399999,50,54.299999,0,66.599998,68.900002,65.900002
20161009051500,180.0,186.600006,62.200002,50,54.299999,0,66.599998,68.900002,65.900002
20161009053000,180.0,186.600006,62.200002,50,53.5,0,66.599998,68.900002,65.900002
20161009054500,180.0,186.600006,62.200002,50,54.700001,0,66.699997,68.900002,65.900002
20161009060000,180.0,186.600006,62.200002,50,54.700001,0,66.599998,68.900002,65.900002
20161009061500,180.0,186.600006,62.200002,50,53.900002,0,66.599998,68.900002,65.900002
20161009063000,180.0,186.600006,62.200002,50,53.900002,0,66.599998,68.900002,65.900002
20161009064500,180.0,186.600006,62.200002,50,53.900002,0,66.599998,68.900002,65.900002
20161009070000,180.0,186.600006,62.200002,50,53.900002,0,66.5,68.900002,65.900002
20161009071500,180.0,184.199997,61.399999,50,53.900002,0,66.5,68.900002,65.900002
20161009073000,180.0,184.199997,61.399999,50,53.900002,0,66.5,68.900002,65.900002
20161009074500,180.0,184.199997,61.399999,50,54.700001,0,66.5,68.900002,65.900002
20161009080000,180.0,180.0,60.0,50,53.900002,0,66.5,68.900002,65.900002
