PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015074500,180.0,180.600006,60.200002,50,77.300003,100,70.099998,73.900002,70.900002
20161015080000,180.0,180.600006,60.200002,50,89.699997,100,70.5,73.900002,70.900002
20161015081500,180.0,180.600006,60.200002,50,78.699997,100,70.800003,73.900002,70.900002
20161015083000,180.0,180.600006,60.200002,50,77.300003,100,71.0,73.900002,70.900002
20161015084500,180.0,180.600006,60.200002,50,61.099998,0,71.199997,73.900002,70.900002
20161015090000,180.0,180.600006,60.200002,50,55.599998,100,70.300003,73.900002,70.900002
20161015091500,180.0,178.199997,59.399999,50,73.900002,100,70.099998,73.900002,70.900002
20161015093000,180.0,174.600006,58.200002,50,83.699997,100,70.5,73.900002,70.900002
20161015094500,180.0,174.600006,58.200002,50,82.0,100,70.800003,73.900002,70.900002
20161015100000,180.0,172.800003,57.600001,50,80.300003,100,71.0,73.900002,70.900002
20161015101500,180.0,171.0,57.0,50,75.099998,100,71.0,73.900002,70.900002
20161015103000,180.0,171.0,57.0,50,56.400002,0,71.0,73.900002,70.900002
20161015104500,180.0,171.0,57.0,50,55.599998,100,70.0,73.900002,70.900002
20161015110000,180.0,171.0,57.0,50,81.0,100,70.199997,73.900002,70.900002
20161015111500,180.0,172.800003,57.600001,50,74.400002,100,70.599998,73.900002,70.900002
20161015113000,180.0,172.800003,57.600001,50,76.699997,100,70.800003,73.900002,70.900002
20161015114500,180.0,172.800003,57.600001,50,76.699997,100,71.0,73.900002,70.900002
20161015120000,180.0,169.800003,56.600001,50,74.0,100,71.099998,73.900002,70.900002
20161015121500,180.0,169.800003,56.600001,50,55.599998,100,70.5,73.900002,70.900002
20161015123000,180.0,169.800003,56.600001,50,59.099998,100,69.800003,73.900002,70.900002
20161015124500,180.0,172.800003,57.600001,50,75.900002,100,70.400002,73.900002,70.900002
20161015130000,180.0,172.800003,57.600001,50,81.300003,100,70.699997,73.900002,70.900002
20161015131500,180.0,171.0,57.0,50,77.199997,100,71.0,73.900002,70.900002
20161015133000,180.0,171.0,57.0,50,58.799999,0,71.199997,73.900002,70.900002
20161015134500,180.0,171.0,57.0,50,55.200001,100,70.400002,73.900002,70.900002
20161015140000,180.0,171.0,57.0,50,78.0,100,69.900002,73.900002,70.900002
20161015141500,180.0,171.0,57.0,50,72.5,100,70.699997,73.900002,70.900002
20161015143000,180.0,171.0,57.0,50,74.599998,100,70.900002,73.900002,70.900002
20161015144500,180.0,171.0,57.0,50,73.0,100,71.099998,73.900002,70.900002
20161015150000,180.0,186.600006,62.200002,50,55.200001,100,70.400002,73.900002,70.900002
20161015151500,180.0,183.0,61.0,50,72.599998,100,69.900002,73.900002,70.900002
20161015153000,180.0,186.0,62.0,50,71.5,100,70.699997,73.900002,70.900002
20161015154500,180.0,186.0,62.0,50,57.700001,0,71.199997,73.900002,70.900002
20161015160000,180.0,186.0,62.0,50,55.599998,100,70.099998,73.900002,70.900002
20161015161500,180.0,186.0,62.0,50,80.699997,100,70.199997,73.900002,70.900002
20161015163000,180.0,186.0,62.0,50,65.300003,100,70.900002,73.900002,70.900002
20161015164500,180.0,186.0,62.0,50,66.199997,100,70.900002,73.900002,70.900002
20161015170000,180.0,186.0,62.0,50,64.400002,100,71.0,73.900002,70.900002
20161015171500,180.0,186.0,62.0,50,66.300003,100,71.099998,73.900002,70.900002
20161015173000,180.0,186.0,62.0,50,55.599998,0,71.0,73.900002,70.900002
20161015174500,180.0,186.0,62.0,50,54.799999,100,70.300003,73.900002,70.900002
20161015180000,180.0,186.0,62.0,50,74.400002,100,70.099998,73.900002,70.900002
20161015181500,180.0,186.0,62.0,50,63.599998,100,70.800003,73.900002,70.900002
20161015183000,180.0,186.0,62.0,50,65.5,100,70.800003,73.900002,70.900002
20161015184500,180.0,186.0,62.0,50,64.800003,100,70.900002,73.900002,70.900002
20161015190000,180.0,183.0,61.0,50,64.800003,100,70.900002,73.900002,70.900002
20161015191500,180.0,183.0,61.0,50,63.200001,100,71.0,73.900002,70.900002
20161015193000,180.0,183.0,61.0,50,65.300003,100,71.0,73.900002,70.900002
20161015194500,180.0,180.0,60.0,50,63.599998,100,71.0,73.900002,70.900002
20161015200000,180.0,172.800003,57.600001,52,67.099998,100,71.099998,73.900002,70.900002
20161015201500,180.0,172.800003,57.600001,52,56.799999,0,71.099998,73.900002,70.900002
20161015203000,180.0,172.800003,57.600001,52,54.700001,100,70.300003,73.900002,70.900002
20161015204500,180.0,172.800003,57.600001,52,76.099998,100,70.0,73.900002,70.900002
20161015210000,180.0,172.800003,57.600001,52,71.099998,100,70.699997,73.900002,70.900002
20161015211500,180.0,172.800003,57.600001,52,56.799999,0,71.199997,73.900002,70.900002
20161015213000,180.0,172.800003,57.600001,52,54.700001,100,70.199997,73.900002,70.900002
20161015214500,180.0,174.600006,58.200002,52,78.800003,100,70.099998,73.900002,70.900002
20161015220000,180.0,174.600006,58.200002,52,72.0,100,70.699997,73.900002,70.900002
20161015221500,180.0,174.600006,58.200002,52,57.200001,0,71.199997,73.900002,70.900002
20161015223000,180.0,174.600006,58.200002,52,54.700001,100,70.199997,73.900002,70.900002
20161015224500,180.0,170.399994,56.799998,52,78.699997,100,70.099998,73.900002,70.900002
20161015230000,180.0,170.399994,56.799998,52,80.199997,100,70.699997,73.900002,70.900002
20161015231500,180.0,170.399994,56.799998,52,75.300003,100,71.0,73.900002,70.900002
20161015233000,180.0,173.399994,57.799998,52,56.0,0,71.099998,73.900002,70.900002
20161015234500,180.0,173.399994,57.799998,52,54.700001,100,70.199997,73.900002,70.900002
20161016000000,180.0,173.399994,57.799998,52,77.800003,100,70.099998,73.900002,70.900002
20161016001500,180.0,173.399994,57.799998,52,70.099998,100,70.699997,73.900002,70.900002
20161016003000,180.0,171.600006,57.200002,52,73.699997,100,71.099998,73.900002,70.900002
20161016004500,180.0,171.600006,57.200002,52,54.799999,100,70.400002,73.900002,70.900002
20161016010000,180.0,171.600006,57.200002,52,75.800003,100,69.800003,73.900002,70.900002
20161016011500,180.0,173.399994,57.799998,52,78.5,100,70.5,73.900002,70.900002
20161016013000,180.0,171.600006,57.200002,52,80.800003,100,70.800003,73.900002,70.900002
20161016014500,180.0,174.600006,58.200002,52,73.5,100,71.099998,73.900002,70.900002
20161016020000,180.0,171.600006,57.200002,52,55.200001,0,70.800003,73.900002,70.900002
20161016021500,180.0,171.600006,57.200002,52,55.200001,100,70.0,73.900002,70.900002
20161016023000,180.0,171.600006,57.200002,52,85.0,100,70.400002,73.900002,70.900002
20161016024500,180.0,171.600006,57.200002,52,70.599998,100,70.800003,73.900002,70.900002
20161016030000,180.0,171.600006,57.200002,52,76.400002,100,71.099998,73.900002,70.900002
20161016031500,180.0,174.0,58.0,52,55.200001,100,70.5,73.900002,70.900002
20161016033000,180.0,174.0,58.0,52,67.900002,100,69.800003,73.900002,70.900002
20161016034500,180.0,174.0,58.0,52,76.900002,100,70.5,73.900002,70.900002
20161016040000,180.0,174.0,58.0,52,82.5,100,70.800003,73.900002,70.900002
20161016041500,180.0,174.0,58.0,52,76.900002,100,71.0,73.900002,70.900002
20161016043000,180.0,174.0,58.0,52,55.599998,0,71.099998,73.900002,70.900002
20161016044500,180.0,171.0,57.0,52,54.700001,100,70.199997,73.900002,70.900002
20161016050000,180.0,172.800003,57.600001,52,76.199997,100,70.099998,73.900002,70.900002
20161016051500,180.0,172.800003,57.600001,52,87.900002,100,70.599998,73.900002,70.900002
20161016053000,180.0,172.800003,57.600001,52,76.800003,100,70.900002,73.900002,70.900002
20161016054500,180.0,172.800003,57.600001,52,84.599998,100,71.0,73.900002,70.900002
20161016060000,180.0,172.800003,57.600001,52,55.200001,0,70.800003,73.900002,70.900002
20161016061500,180.0,172.800003,57.600001,52,55.200001,100,69.900002,73.900002,70.900002
20161016063000,180.0,170.399994,56.799998,52,82.699997,100,70.300003,73.900002,70.900002
20161016064500,180.0,170.399994,56.799998,52,74.0,100,70.699997,73.900002,70.900002
20161016070000,180.0,170.399994,56.799998,52,80.599998,100,70.900002,73.900002,70.900002
20161016071500,180.0,172.800003,57.600001,52,75.400002,100,71.099998,73.900002,70.900002
20161016073000,180.0,172.800003,57.600001,52,56.0,0,70.900002,73.900002,70.900002
20161016074500,180.0,172.800003,57.600001,52,55.200001,100,70.0,73.900002,70.900002
20161016080000,180.0,171.0,57.0,52,77.099998,100,70.300003,73.900002,70.900002
20161016081500,180.0,172.800003,57.600001,52,79.300003,100,70.699997,73.900002,70.900002
20161016083000,180.0,175.800003,58.600001,52,73.0,100,70.900002,73.900002,70.900002
20161016084500,180.0,174.0,58.0,52,76.800003,100,71.099998,73.900002,70.900002
20161016090000,180.0,174.0,58.0,52,55.599998,100,70.400002,73.900002,70.900002
20161016091500,180.0,174.0,58.0,52,74.800003,100,69.900002,73.900002,70.900002
20161016093000,180.0,174.0,58.0,52,79.599998,100,70.5,73.900002,70.900002
20161016094500,180.0,190.800003,63.600001,51,72.0,100,70.800003,73.900002,70.900002
20161016100000,180.0,187.800003,62.600001,51,56.400002,0,71.099998,73.900002,70.900002
20161016101500,180.0,187.800003,62.600001,51,54.700001,100,69.900002,73.900002,70.900002
20161016103000,180.0,187.800003,62.600001,51,78.699997,100,70.300003,73.900002,70.900002
20161016104500,180.0,187.800003,62.600001,51,87.5,100,70.699997,73.900002,70.900002
20161016110000,180.0,187.800003,62.600001,51,82.699997,100,71.099998,73.900002,70.900002
20161016111500,180.0,187.800003,62.600001,51,55.200001,0,70.800003,73.900002,70.900002
20161016113000,180.0,187.800003,62.600001,51,58.799999,100,69.800003,73.900002,70.900002
20161016114500,180.0,187.800003,62.600001,51,76.699997,100,70.5,73.900002,70.900002
20161016120000,180.0,184.800003,61.600001,51,72.900002,100,71.0,73.900002,70.900002
20161016121500,180.0,184.800003,61.600001,51,56.0,0,70.900002,73.900002,70.900002
20161016123000,180.0,184.800003,61.600001,51,56.0,100,69.900002,73.900002,70.900002
20161016124500,180.0,182.399994,60.799998,51,81.699997,100,70.5,73.900002,70.900002
20161016130000,180.0,182.399994,60.799998,51,70.599998,100,70.800003,73.900002,70.900002
20161016131500,180.0,187.199997,62.399999,51,66.800003,100,71.0,73.900002,70.900002
20161016133000,180.0,187.199997,62.399999,51,55.599998,0,70.800003,73.900002,70.900002
20161016134500,180.0,184.199997,61.399999,51,56.299999,100,69.900002,73.900002,70.900002
20161016140000,180.0,184.199997,61.399999,51,69.199997,100,70.400002,73.900002,70.900002
20161016141500,180.0,184.199997,61.399999,51,69.199997,100,71.099998,73.900002,70.900002
20161016143000,180.0,184.199997,61.399999,51,74.400002,100,71.099998,73.900002,70.900002
20161016144500,180.0,184.199997,61.399999,51,55.200001,100,70.400002,73.900002,70.900002
20161016150000,180.0,184.199997,61.399999,51,61.5,100,69.900002,73.900002,70.900002
20161016151500,180.0,184.199997,61.399999,51,66.400002,100,70.800003,73.900002,70.900002
20161016153000,180.0,184.199997,61.399999,51,66.400002,100,70.699997,73.900002,70.900002
20161016154500,180.0,184.199997,61.399999,51,66.400002,100,70.699997,73.900002,70.900002
20161016160000,180.0,184.199997,61.399999,51,64.5,100,70.800003,73.900002,70.900002
20161016161500,180.0,184.199997,61.399999,51,63.599998,100,70.900002,73.900002,70.900002
20161016163000,180.0,184.199997,61.399999,51,63.599998,100,70.800003,73.900002,70.900002
20161016164500,180.0,181.800003,60.600001,51,66.199997,100,70.900002,73.900002,70.900002
20161016170000,180.0,181.800003,60.600001,51,66.199997,100,71.0,73.900002,70.900002
20161016171500,180.0,184.199997,61.399999,51,66.199997,100,71.0,73.900002,70.900002
20161016173000,180.0,184.199997,61.399999,51,66.199997,100,71.099998,73.900002,70.900002
20161016174500,180.0,184.199997,61.399999,51,55.200001,100,70.5,73.900002,70.900002
20161016180000,180.0,184.199997,61.399999,51,56.299999,100,69.900002,73.900002,70.900002
20161016181500,180.0,184.199997,61.399999,51,60.799999,100,70.699997,73.900002,70.900002
20161016183000,180.0,179.399994,59.799998,51,60.799999,100,70.400002,73.900002,70.900002
20161016184500,180.0,177.600006,59.200002,51,68.099998,100,70.800003,73.900002,70.900002
20161016190000,180.0,174.0,58.0,51,67.199997,100,71.099998,73.900002,70.900002
20161016191500,180.0,170.399994,56.799998,51,55.200001,100,70.400002,73.900002,70.900002
20161016193000,180.0,170.399994,56.799998,51,55.900002,100,70.0,73.900002,70.900002
20161016194500,180.0,170.399994,56.799998,51,66.800003,100,70.699997,73.900002,70.900002
20161016200000,180.0,173.399994,57.799998,51,64.0,100,70.800003,73.900002,70.900002
20161016201500,180.0,169.800003,56.600001,51,64.0,100,70.900002,73.900002,70.900002
20161016203000,180.0,169.800003,56.600001,51,66.0,100,71.0,73.900002,70.900002
20161016204500,180.0,169.800003,56.600001,51,66.800003,100,71.099998,73.900002,70.900002
20161016210000,180.0,172.800003,57.600001,51,54.700001,100,70.5,73.900002,70.900002
20161016211500,180.0,172.800003,57.600001,51,56.299999,100,70.0,73.900002,70.900002
20161016213000,180.0,172.800003,57.600001,51,77.300003,100,70.699997,73.900002,70.900002
20161016214500,180.0,174.600006,58.200002,51,67.199997,100,70.900002,73.900002,70.900002
20161016220000,180.0,174.600006,58.200002,51,64.900002,100,71.099998,73.900002,70.900002
20161016221500,180.0,174.600006,58.200002,51,55.5,0,70.900002,73.900002,70.900002
20161016223000,180.0,174.600006,58.200002,51,55.5,100,70.0,73.900002,70.900002
20161016224500,180.0,174.600006,58.200002,51,85.599998,100,70.300003,73.900002,70.900002
20161016230000,180.0,174.600006,58.200002,51,74.900002,100,71.0,73.900002,70.900002
20161016231500,180.0,174.600006,58.200002,51,55.200001,0,70.800003,73.900002,70.900002
20161016233000,180.0,174.600006,58.200002,51,57.5,100,69.800003,73.900002,70.900002
20161016234500,180.0,174.600006,58.200002,51,84.199997,100,70.5,73.900002,70.900002
20161017000000,180.0,174.600006,58.200002,51,77.199997,100,71.0,73.900002,70.900002
20161017001500,180.0,174.600006,58.200002,51,55.599998,0,70.699997,73.900002,70.900002
20161017003000,180.0,174.600006,58.200002,51,62.5,100,69.800003,73.900002,70.900002
20161017004500,180.0,174.600006,58.200002,51,87.5,100,70.5,73.900002,70.900002
20161017010000,180.0,174.600006,58.200002,51,72.599998,100,71.0,73.900002,70.900002
20161017011500,180.0,174.600006,58.200002,51,55.599998,100,70.5,73.900002,70.900002
20161017013000,180.0,174.600006,58.200002,51,69.5,100,69.800003,73.900002,70.900002
20161017014500,180.0,174.600006,58.200002,51,69.5,100,70.800003,73.900002,70.900002
20161017020000,180.0,178.199997,59.399999,51,66.400002,100,70.800003,73.900002,70.900002
20161017021500,180.0,178.199997,59.399999,51,64.0,100,70.800003,73.900002,70.900002
20161017023000,180.0,178.199997,59.399999,51,64.0,100,70.800003,73.900002,70.900002
20161017024500,180.0,178.199997,59.399999,51,65.300003,100,70.699997,73.900002,70.900002
20161017030000,180.0,178.199997,59.399999,51,65.300003,100,70.699997,73.900002,70.900002
20161017031500,180.0,178.199997,59.399999,51,63.700001,100,70.599998,73.900002,70.900002
20161017033000,180.0,178.199997,59.399999,51,64.400002,100,70.5,73.900002,70.900002
20161017034500,180.0,178.199997,59.399999,51,71.099998,100,70.800003,73.900002,70.900002
20161017040000,180.0,178.199997,59.399999,51,71.099998,100,71.099998,73.900002,70.900002
20161017041500,180.0,181.199997,60.399999,51,55.200001,0,70.699997,73.900002,70.900002
20161017043000,180.0,177.600006,59.200002,51,72.300003,100,69.699997,73.900002,70.900002
20161017044500,180.0,177.600006,59.200002,51,83.099998,100,70.5,73.900002,70.900002
20161017050000,180.0,177.600006,59.200002,51,82.199997,100,70.800003,73.900002,70.900002
20161017051500,180.0,177.600006,59.200002,51,76.400002,100,71.0,73.900002,70.900002
20161017053000,180.0,180.0,60.0,51,62.799999,0,71.199997,73.900002,70.900002
20161017054500,180.0,180.0,60.0,51,55.400002,100,70.199997,73.900002,70.900002
20161017060000,180.0,180.0,60.0,51,76.800003,100,70.099998,73.900002,70.900002
20161017061500,180.0,180.0,60.0,51,75.400002,100,70.699997,73.900002,70.900002
20161017063000,180.0,180.0,60.0,51,82.0,100,71.0,73.900002,70.900002
20161017064500,180.0,180.0,60.0,51,56.799999,0,71.199997,73.900002,70.900002
20161017070000,180.0,178.199997,59.399999,51,55.5,100,70.0,73.900002,70.900002
20161017071500,180.0,174.600006,58.200002,51,76.699997,100,70.199997,73.900002,70.900002
20161017073000,180.0,174.600006,58.200002,51,75.400002,100,70.699997,73.900002,70.900002
20161017074500,180.0,180.600006,60.200002,54,81.099998,100,70.900002,73.900002,70.900002
20161017080000,180.0,180.600006,60.200002,54,55.200001,0,70.800003,73.900002,70.900002
20161017081500,180.0,184.199997,61.399999,54,58.799999,100,69.699997,73.900002,70.900002
20161017083000,180.0,184.199997,61.399999,54,79.599998,100,70.5,73.900002,70.900002
20161017084500,180.0,184.199997,61.399999,54,74.300003,100,70.900002,73.900002,70.900002
20161017090000,180.0,189.0,63.0,53,56.0,0,71.0,73.900002,70.900002
20161017091500,180.0,189.0,63.0,53,56.0,100,69.800003,73.900002,70.900002
20161017093000,180.0,186.600006,62.200002,53,75.400002,100,70.400002,73.900002,70.900002
20161017094500,180.0,186.600006,62.200002,53,71.599998,100,71.0,73.900002,70.900002
20161017100000,180.0,186.600006,62.200002,53,56.0,100,70.5,73.900002,70.900002
20161017101500,180.0,186.600006,62.200002,53,66.800003,100,69.800003,73.900002,70.900002
20161017103000,180.0,186.600006,62.200002,53,69.599998,100,70.699997,73.900002,70.900002
20161017104500,180.0,184.199997,61.399999,53,65.800003,100,70.699997,73.900002,70.900002
20161017110000,180.0,184.199997,61.399999,53,63.599998,100,70.699997,73.900002,70.900002
20161017111500,180.0,186.600006,62.200002,53,63.599998,100,70.599998,73.900002,70.900002
20161017113000,180.0,183.0,61.0,53,67.699997,100,70.5,73.900002,70.900002
20161017114500,180.0,183.0,61.0,53,74.800003,100,70.900002,73.900002,70.900002
20161017120000,180.0,189.600006,63.200002,53,56.799999,0,71.0,73.900002,70.900002
20161017121500,180.0,189.600006,63.200002,53,56.799999,100,69.800003,73.900002,70.900002
20161017123000,180.0,189.600006,63.200002,52,78.300003,100,70.5,73.900002,70.900002
20161017124500,180.0,189.600006,63.200002,51,69.699997,100,71.0,73.900002,70.900002
20161017130000,180.0,189.600006,63.200002,50,65.800003,100,70.900002,73.900002,70.900002
20161017131500,180.0,189.600006,63.200002,50,57.700001,0,71.199997,73.900002,70.900002
20161017133000,180.0,185.399994,61.799998,50,55.099998,100,70.0,73.900002,70.900002
20161017134500,180.0,185.399994,61.799998,50,70.099998,100,70.199997,73.900002,70.900002
20161017140000,180.0,185.399994,61.799998,50,74.900002,100,70.699997,73.900002,70.900002
20161017141500,180.0,183.0,61.0,50,56.400002,0,71.0,73.900002,70.900002
20161017143000,180.0,183.0,61.0,50,55.599998,100,70.300003,73.900002,70.900002
20161017144500,180.0,183.0,61.0,50,63.900002,100,69.900002,73.900002,70.900002
20161017150000,180.0,183.0,61.0,50,63.900002,100,70.699997,73.900002,70.900002
20161017151500,180.0,176.399994,58.799998,50,65.800003,100,70.599998,73.900002,70.900002
20161017153000,180.0,176.399994,58.799998,50,64.0,100,70.900002,73.900002,70.900002
20161017154500,180.0,176.399994,58.799998,50,62.0,100,71.0,73.900002,70.900002
20161017160000,180.0,176.399994,58.799998,50,56.0,0,71.099998,73.900002,70.900002
20161017161500,180.0,176.399994,58.799998,50,55.200001,100,70.400002,73.900002,70.900002
20161017163000,180.0,178.199997,59.399999,50,57.099998,100,70.0,73.900002,70.900002
20161017164500,180.0,175.800003,58.600001,50,66.300003,100,70.900002,73.900002,70.900002
20161017170000,180.0,173.399994,57.799998,50,66.300003,100,71.0,73.900002,70.900002
20161017171500,180.0,173.399994,57.799998,50,55.299999,0,70.900002,73.900002,70.900002
20161017173000,180.0,178.800003,59.600001,50,55.299999,100,70.5,73.900002,70.900002
20161017174500,180.0,180.600006,60.200002,50,55.299999,100,70.300003,73.900002,70.900002
20161017180000,180.0,180.600006,60.200002,50,56.700001,100,70.199997,73.900002,70.900002
20161017181500,180.0,180.600006,60.200002,50,64.699997,100,70.800003,73.900002,70.900002
20161017183000,180.0,180.600006,60.200002,50,55.200001,0,71.0,73.900002,70.900002
20161017184500,180.0,180.600006,60.200002,50,55.200001,100,70.5,73.900002,70.900002
20161017190000,180.0,180.600006,60.200002,50,55.200001,100,70.400002,73.900002,70.900002
20161017191500,180.0,183.0,61.0,50,56.099998,100,70.199997,73.900002,70.900002
20161017193000,180.0,178.800003,59.600001,50,68.400002,100,70.5,73.900002,70.900002
20161017194500,180.0,176.399994,58.799998,50,68.400002,100,71.0,73.900002,70.900002
20161017200000,180.0,178.800003,59.600001,50,55.200001,0,70.800003,73.900002,70.900002
20161017201500,180.0,175.199997,58.399999,50,55.200001,100,70.099998,73.900002,70.900002
20161017203000,180.0,175.199997,58.399999,50,73.699997,100,70.599998,73.900002,70.900002
20161017204500,180.0,175.199997,58.399999,50,59.599998,100,70.699997,73.900002,70.900002
20161017210000,180.0,177.600006,59.200002,50,59.599998,100,70.5,73.900002,70.900002
20161017211500,180.0,174.600006,58.200002,50,68.099998,100,70.599998,73.900002,70.900002
20161017213000,180.0,174.600006,58.200002,50,68.099998,100,71.0,73.900002,70.900002
20161017214500,180.0,174.600006,58.200002,50,55.200001,0,70.699997,73.900002,70.900002
20161017220000,180.0,176.399994,58.799998,50,55.200001,100,70.0,73.900002,70.900002
20161017221500,180.0,176.399994,58.799998,50,73.300003,100,70.5,73.900002,70.900002
20161017223000,180.0,176.399994,58.799998,50,67.699997,100,71.0,73.900002,70.900002
20161017224500,180.0,176.399994,58.799998,50,64.900002,100,71.099998,73.900002,70.900002
20161017230000,180.0,176.399994,58.799998,50,55.200001,0,70.699997,73.900002,70.900002
20161017231500,180.0,254.399994,84.799998,66,55.200001,0,69.599998,68.400002,65.400002
20161017233000,180.0,196.199997,65.399999,53,55.200001,0,69.099998,68.900002,65.900002
20161017234500,180.0,196.199997,65.399999,53,55.200001,0,68.800003,68.900002,65.900002
20161018000000,180.0,187.800003,62.600001,50,55.200001,0,68.599998,68.900002,65.900002
20161018001500,180.0,187.800003,62.600001,50,55.200001,0,68.300003,68.900002,65.900002
20161018003000,180.0,190.199997,63.399999,50,55.200001,0,68.199997,68.900002,65.900002
20161018004500,180.0,190.199997,63.399999,50,55.200001,0,68.099998,68.900002,65.900002
20161018010000,180.0,190.199997,63.399999,50,55.200001,0,68.199997,68.900002,65.900002
20161018011500,180.0,200.399994,66.799998,53,54.299999,0,68.300003,68.900002,65.900002
20161018013000,180.0,188.399994,62.799998,50,54.299999,0,67.900002,69.400002,66.400002
20161018014500,180.0,188.399994,62.799998,50,54.299999,0,67.900002,69.400002,66.400002
20161018020000,180.0,184.800003,61.600001,50,54.299999,0,67.699997,69.400002,66.400002
20161018021500,180.0,184.800003,61.600001,50,54.299999,0,67.599998,69.400002,66.400002
20161018023000,180.0,184.800003,61.600001,50,54.299999,0,67.5,69.400002,66.400002
20161018024500,180.0,184.800003,61.600001,50,54.299999,0,67.400002,69.400002,66.400002
20161018030000,180.0,184.800003,61.600001,50,54.299999,0,67.400002,69.400002,66.400002
20161018031500,180.0,184.800003,61.600001,50,55.099998,0,67.5,69.400002,66.400002
20161018033000,180.0,184.800003,61.600001,50,55.099998,0,67.400002,69.400002,66.400002
20161018034500,180.0,184.800003,61.600001,50,55.099998,0,67.300003,69.400002,66.400002
20161018040000,180.0,187.199997,62.399999,50,55.099998,0,67.300003,69.400002,66.400002
20161018041500,180.0,187.199997,62.399999,50,54.400002,0,67.199997,69.400002,66.400002
20161018043000,180.0,184.800003,61.600001,50,54.400002,0,67.300003,69.400002,66.400002
20161018044500,180.0,184.800003,61.600001,50,54.400002,0,67.400002,69.400002,66.400002
20161018050000,180.0,184.800003,61.600001,50,54.400002,0,67.699997,69.400002,66.400002
20161018051500,180.0,184.800003,61.600001,50,54.400002,0,67.699997,69.400002,66.400002
20161018053000,180.0,184.800003,61.600001,50,54.400002,0,67.699997,69.400002,66.400002
20161018054500,180.0,184.800003,61.600001,50,54.400002,0,67.699997,69.400002,66.400002
20161018060000,180.0,184.800003,61.600001,50,54.400002,0,67.699997,69.400002,66.400002
20161018061500,180.0,184.800003,61.600001,51,54.400002,0,67.699997,70.400002,67.400002
20161018063000,180.0,184.800003,61.600001,51,54.400002,0,67.400002,70.400002,67.400002
20161018064500,180.0,182.399994,60.799998,51,54.400002,100,67.199997,70.800003,67.800003
20161018070000,180.0,170.399994,56.799998,52,54.400002,100,67.199997,70.400002,67.400002
20161018071500,180.0,170.399994,56.799998,52,54.400002,100,67.400002,70.400002,67.400002
20161018073000,180.0,174.0,58.0,52,54.400002,0,67.599998,70.400002,67.400002
20161018074500,180.0,180.0,60.0,53,54.400002,0,67.599998,70.400002,67.400002
20161018080000,180.0,183.0,61.0,53,55.099998,100,67.599998,70.800003,67.800003
20161018081500,180.0,183.0,61.0,53,55.099998,100,67.300003,70.699997,67.699997
20161018083000,180.0,180.0,60.0,53,55.099998,100,67.800003,69.300003,66.300003
20161018084500,180.0,189.0,63.0,54,55.099998,100,67.900002,71.300003,68.300003
20161018090000,180.0,184.800003,61.600001,54,55.099998,100,67.900002,71.300003,68.300003
20161018091500,180.0,184.800003,61.600001,54,55.099998,100,68.0,71.400002,68.400002
20161018093000,180.0,184.800003,61.600001,54,57.900002,100,68.099998,71.800003,68.800003
20161018094500,180.0,184.800003,61.600001,54,59.5,100,68.699997,71.400002,68.400002
20161018100000,180.0,184.800003,61.600001,54,55.599998,0,68.699997,71.400002,68.400002
20161018101500,180.0,184.800003,61.600001,54,55.599998,0,68.800003,71.800003,68.800003
20161018103000,180.0,184.800003,61.600001,54,55.599998,0,68.800003,71.800003,68.800003
20161018104500,180.0,184.800003,61.600001,54,55.599998,0,68.599998,71.800003,68.800003
20161018110000,180.0,189.0,63.0,53,55.599998,0,68.599998,71.800003,68.800003
20161018111500,180.0,189.0,63.0,53,55.599998,0,68.699997,71.800003,68.800003
20161018113000,180.0,186.0,62.0,52,54.799999,0,68.599998,71.800003,68.800003
20161018114500,180.0,186.0,62.0,52,54.799999,0,68.599998,71.800003,68.800003
20161018120000,180.0,190.199997,63.399999,52,54.799999,100,68.400002,71.800003,68.800003
20161018121500,180.0,190.199997,63.399999,51,54.799999,100,68.400002,71.800003,68.800003
20161018123000,180.0,190.199997,63.399999,50,54.799999,100,68.5,71.800003,68.800003
20161018124500,180.0,187.199997,62.399999,50,54.799999,100,68.400002,71.800003,68.800003
20161018130000,180.0,187.199997,62.399999,50,54.799999,100,68.5,71.800003,68.800003
20161018131500,180.0,187.199997,62.399999,50,82.400002,100,69.300003,75.300003,72.300003
20161018133000,180.0,187.199997,62.399999,50,78.699997,100,70.800003,75.699997,72.699997
20161018134500,180.0,169.800003,56.600001,50,74.900002,100,71.5,75.699997,72.699997
20161018140000,180.0,171.600006,57.200002,52,88.400002,100,71.900002,76.0,73.0
20161018141500,180.0,171.600006,57.200002,52,82.099998,100,72.199997,76.0,73.0
20161018143000,180.0,171.600006,57.200002,52,76.800003,100,72.599998,76.0,73.0
20161018144500,180.0,171.600006,57.200002,52,63.700001,0,73.300003,76.0,73.0
20161018150000,180.0,171.600006,57.200002,52,55.200001,100,72.300003,76.0,73.0
20161018151500,180.0,171.600006,57.200002,52,74.400002,100,72.199997,76.0,73.0
20161018153000,180.0,171.600006,57.200002,52,65.300003,100,72.800003,76.0,73.0
20161018154500,180.0,171.600006,57.200002,52,72.400002,100,72.800003,76.0,73.0
20161018160000,180.0,174.600006,58.200002,52,56.0,0,73.099998,76.0,73.0
20161018161500,180.0,174.600006,58.200002,52,56.0,100,72.199997,76.0,73.0
20161018163000,180.0,289.799988,96.599996,86,56.0,0,71.599998,68.900002,65.900002
20161018164500,180.0,270.600006,90.200002,77,56.0,0,70.699997,69.400002,66.400002
20161018170000,180.0,289.799988,96.599996,84,56.0,0,70.0,69.400002,66.400002
20161018171500,180.0,286.200012,95.400004,81,54.700001,0,69.699997,69.900002,66.900002
20161018173000,180.0,241.800003,80.600001,66,54.700001,0,69.300003,69.900002,66.900002
20161018174500,180.0,214.199997,71.399999,59,54.700001,0,69.300003,69.900002,66.900002
20161018180000,180.0,197.399994,65.799998,55,54.700001,0,69.400002,69.900002,66.900002
20161018181500,180.0,190.199997,63.399999,54,54.700001,0,69.599998,69.900002,66.900002
20161018183000,180.0,190.199997,63.399999,54,54.700001,0,69.599998,70.0,67.0
20161018184500,180.0,190.199997,63.399999,54,54.700001,0,69.5,71.300003,68.300003
20161018190000,180.0,190.199997,63.399999,55,54.700001,0,69.199997,71.400002,68.400002
20161018191500,180.0,187.199997,62.399999,54,54.700001,0,69.400002,71.800003,68.800003
20161018193000,180.0,187.199997,62.399999,54,54.700001,0,69.199997,71.800003,68.800003
20161018194500,180.0,187.199997,62.399999,53,54.700001,0,69.099998,71.800003,68.800003
20161018200000,180.0,194.399994,64.799998,56,54.700001,0,68.699997,71.400002,68.400002
20161018201500,180.0,190.199997,63.399999,55,54.700001,0,68.5,71.300003,68.300003
20161018203000,180.0,190.199997,63.399999,55,81.400002,100,68.599998,75.5,72.5
20161018204500,180.0,190.199997,63.399999,55,84.800003,100,69.900002,76.0,73.0
20161018210000,180.0,190.199997,63.399999,55,83.199997,100,70.699997,76.0,73.0
20161018211500,180.0,190.199997,63.399999,54,94.0,100,71.300003,76.0,73.0
20161018213000,180.0,190.199997,63.399999,54,95.099998,100,71.800003,75.699997,72.699997
20161018214500,180.0,190.199997,63.399999,53,85.0,100,72.199997,75.699997,72.699997
20161018220000,180.0,190.199997,63.399999,53,83.099998,100,72.5,75.400002,72.400002
20161018221500,180.0,190.199997,63.399999,54,55.599998,100,72.199997,75.699997,72.699997
20161018223000,180.0,190.199997,63.399999,53,79.0,100,71.599998,75.699997,72.699997
20161018224500,180.0,190.199997,63.399999,53,79.0,100,72.199997,76.0,73.0
20161018230000,180.0,190.199997,63.399999,53,79.0,100,72.5,76.0,73.0
20161018231500,180.0,187.199997,62.399999,53,87.900002,100,72.699997,76.0,73.0
20161018233000,180.0,187.199997,62.399999,53,80.699997,100,72.800003,76.0,73.0
20161018234500,180.0,204.600006,68.200002,56,55.099998,0,71.599998,72.400002,69.400002
20161019000000,180.0,187.199997,62.399999,51,55.099998,0,70.800003,72.300003,69.300003
20161019001500,180.0,187.199997,62.399999,52,55.099998,0,70.300003,72.699997,69.699997
20161019003000,180.0,187.199997,62.399999,50,55.099998,0,69.800003,72.300003,69.300003
20161019004500,180.0,187.199997,62.399999,50,54.299999,0,69.300003,72.300003,69.300003
20161019010000,180.0,187.199997,62.399999,50,54.299999,100,68.900002,72.699997,69.699997
20161019011500,180.0,187.199997,62.399999,50,55.299999,100,69.0,72.699997,69.699997
20161019013000,180.0,187.199997,62.399999,50,69.699997,100,69.900002,72.699997,69.699997
20161019014500,180.0,187.199997,62.399999,50,54.700001,100,69.400002,72.699997,69.699997
20161019020000,180.0,187.199997,62.399999,50,54.700001,100,68.900002,72.699997,69.699997
20161019021500,180.0,187.199997,62.399999,50,70.900002,100,69.400002,72.699997,69.699997
20161019023000,180.0,187.199997,62.399999,50,63.599998,100,69.800003,72.699997,69.699997
20161019024500,180.0,187.199997,62.399999,50,62.799999,100,69.900002,72.699997,69.699997
20161019030000,180.0,187.199997,62.399999,50,55.200001,0,69.699997,72.699997,69.699997
20161019031500,180.0,187.199997,62.399999,50,55.200001,100,69.099998,72.699997,69.699997
20161019033000,180.0,187.199997,62.399999,50,64.699997,100,68.800003,72.699997,69.699997
20161019034500,180.0,187.199997,62.399999,50,65.800003,100,69.699997,72.699997,69.699997
20161019040000,180.0,190.199997,63.399999,51,55.200001,100,69.300003,72.699997,69.699997
20161019041500,180.0,190.199997,63.399999,51,56.599998,100,68.800003,72.699997,69.699997
20161019043000,180.0,186.0,62.0,51,67.300003,100,69.699997,72.699997,69.699997
20161019044500,180.0,189.0,63.0,51,65.199997,0,70.0,72.699997,69.699997
20161019050000,180.0,189.0,63.0,51,55.099998,100,69.400002,72.699997,69.699997
20161019051500,180.0,189.0,63.0,51,54.299999,100,68.800003,72.699997,69.699997
20161019053000,180.0,189.0,63.0,51,77.5,100,69.5,72.699997,69.699997
20161019054500,180.0,186.600006,62.200002,51,65.300003,100,69.800003,72.800003,69.800003
20161019060000,180.0,186.600006,62.200002,51,64.400002,100,70.0,72.800003,69.800003
20161019061500,180.0,186.600006,62.200002,51,54.299999,100,69.599998,72.800003,69.800003
20161019063000,180.0,186.600006,62.200002,51,54.299999,100,68.900002,72.900002,69.900002
20161019064500,180.0,186.600006,62.200002,51,65.400002,100,69.699997,72.900002,69.900002
20161019070000,180.0,172.800003,57.600001,51,64.300003,100,69.900002,73.099998,70.099998
20161019071500,180.0,172.800003,57.600001,52,64.300003,100,70.099998,73.099998,70.099998
20161019073000,180.0,172.800003,57.600001,52,65.300003,100,70.300003,73.099998,70.099998
20161019074500,180.0,172.800003,57.600001,52,54.700001,100,69.800003,73.099998,70.099998
20161019080000,180.0,172.800003,57.600001,52,55.299999,100,69.300003,73.099998,70.099998
20161019081500,180.0,172.800003,57.600001,52,75.400002,100,69.599998,73.099998,70.099998
20161019083000,180.0,175.800003,58.600001,53,56.0,0,70.199997,73.099998,70.099998
20161019084500,180.0,175.800003,58.600001,53,56.0,100,69.800003,73.099998,70.099998
20161019090000,180.0,178.800003,59.600001,53,54.700001,100,69.599998,73.099998,70.099998
20161019091500,180.0,178.800003,59.600001,53,55.5,100,69.699997,73.099998,70.099998
20161019093000,180.0,178.800003,59.600001,53,55.5,100,69.400002,73.099998,70.099998
20161019094500,180.0,178.800003,59.600001,53,64.0,100,69.800003,73.099998,70.099998
20161019100000,180.0,180.600006,60.200002,53,55.599998,0,70.400002,73.099998,70.099998
20161019101500,180.0,180.600006,60.200002,53,55.599998,100,69.800003,73.099998,70.099998
20161019103000,180.0,180.600006,60.200002,53,55.599998,100,69.599998,73.099998,70.099998
20161019104500,180.0,183.0,61.0,53,55.599998,100,69.400002,73.099998,70.099998
20161019110000,180.0,183.0,61.0,53,64.0,100,69.699997,73.099998,70.099998
20161019111500,180.0,183.0,61.0,53,61.200001,100,70.099998,73.099998,70.099998
20161019113000,180.0,183.0,61.0,53,61.200001,100,70.300003,73.099998,70.099998
20161019114500,180.0,183.0,61.0,53,55.599998,0,70.300003,73.099998,70.099998
20161019120000,180.0,183.0,61.0,53,55.599998,0,69.900002,73.099998,70.099998
20161019121500,180.0,183.0,61.0,53,55.599998,100,69.699997,73.099998,70.099998
20161019123000,180.0,183.0,61.0,53,55.599998,100,69.400002,73.099998,70.099998
20161019124500,180.0,183.0,61.0,53,64.400002,100,69.800003,73.099998,70.099998
20161019130000,180.0,183.0,61.0,53,61.200001,100,70.300003,73.099998,70.099998
20161019131500,180.0,246.0,82.0,64,56.0,0,70.5,70.400002,67.400002
20161019133000,180.0,190.800003,63.600001,50,55.200001,0,69.800003,70.800003,67.800003
20161019134500,180.0,187.800003,62.600001,50,55.200001,0,69.599998,71.300003,68.300003
20161019140000,180.0,187.800003,62.600001,50,55.200001,0,69.300003,71.300003,68.300003
20161019141500,180.0,187.800003,62.600001,50,55.200001,0,69.199997,71.300003,68.300003
20161019143000,180.0,187.800003,62.600001,50,55.200001,0,69.300003,71.800003,68.800003
20161019144500,180.0,187.800003,62.600001,50,55.200001,0,69.300003,71.800003,68.800003
20161019150000,180.0,187.800003,62.600001,50,55.200001,0,69.300003,71.800003,68.800003
20161019151500,180.0,187.800003,62.600001,50,55.200001,0,69.400002,71.800003,68.800003
20161019153000,180.0,187.800003,62.600001,50,55.200001,0,69.5,71.800003,68.800003
20161019154500,180.0,187.800003,62.600001,50,55.200001,0,69.599998,71.800003,68.800003
20161019160000,180.0,187.800003,62.600001,50,55.200001,0,69.300003,71.800003,68.800003
20161019161500,180.0,187.800003,62.600001,50,55.200001,0,69.599998,71.800003,68.800003
20161019163000,180.0,183.0,61.0,50,55.200001,0,69.599998,71.800003,68.800003
20161019164500,180.0,186.600006,62.200002,52,55.200001,0,69.5,71.699997,68.699997
20161019170000,180.0,186.600006,62.200002,52,55.200001,0,69.400002,71.800003,68.800003
20161019171500,180.0,186.600006,62.200002,52,86.199997,100,69.800003,73.900002,70.900002
20161019173000,180.0,186.600006,62.200002,52,59.599998,100,70.800003,74.300003,71.300003
20161019174500,180.0,186.600006,62.200002,52,81.099998,100,71.599998,74.300003,71.300003
20161019180000,180.0,186.600006,62.200002,52,55.599998,0,71.199997,74.300003,71.300003
20161019181500,180.0,186.600006,62.200002,52,55.599998,100,70.699997,74.599998,71.599998
20161019183000,180.0,186.600006,62.200002,51,63.400002,100,71.400002,74.599998,71.599998
20161019184500,180.0,189.600006,63.200002,51,57.599998,100,71.0,74.599998,71.599998
20161019190000,180.0,189.600006,63.200002,51,71.0,100,71.5,74.599998,71.599998
20161019191500,180.0,189.600006,63.200002,50,55.200001,0,71.599998,74.599998,71.599998
20161019193000,180.0,189.600006,63.200002,50,55.200001,100,70.900002,74.599998,71.599998
20161019194500,180.0,186.600006,62.200002,50,77.199997,100,70.900002,74.599998,71.599998
20161019200000,180.0,186.600006,62.200002,50,71.099998,100,71.699997,74.599998,71.599998
20161019201500,180.0,186.600006,62.200002,50,55.599998,0,71.400002,74.599998,71.599998
20161019203000,180.0,186.600006,62.200002,50,58.200001,100,70.5,74.599998,71.599998
20161019204500,180.0,174.600006,58.200002,50,72.900002,100,71.400002,74.599998,71.599998
20161019210000,180.0,174.600006,58.200002,50,64.400002,100,71.400002,74.599998,71.599998
20161019211500,180.0,170.399994,56.799998,50,64.400002,100,71.300003,74.599998,71.599998
20161019213000,180.0,170.399994,56.799998,50,64.400002,100,71.300003,74.599998,71.599998
20161019214500,180.0,170.399994,56.799998,50,65.800003,100,71.300003,74.699997,71.699997
20161019220000,180.0,170.399994,56.799998,50,72.199997,100,71.300003,74.699997,71.699997
20161019221500,180.0,170.399994,56.799998,50,73.300003,100,71.699997,74.699997,71.699997
20161019223000,180.0,174.0,58.0,50,71.599998,100,72.0,75.0,72.0
20161019224500,180.0,174.0,58.0,50,63.299999,0,72.300003,75.0,72.0
20161019230000,180.0,174.0,58.0,50,55.200001,100,71.199997,74.699997,71.699997
20161019231500,180.0,174.0,58.0,50,70.599998,100,70.699997,74.699997,71.699997
20161019233000,180.0,170.399994,56.799998,50,78.699997,100,71.5,75.0,72.0
20161019234500,180.0,170.399994,56.799998,50,86.800003,100,71.699997,75.0,72.0
20161020000000,180.0,172.800003,57.600001,50,77.300003,100,72.0,75.0,72.0
20161020001500,180.0,172.800003,57.600001,50,75.900002,100,72.199997,75.0,72.0
20161020003000,180.0,171.0,57.0,50,55.299999,100,71.400002,75.0,72.0
20161020004500,180.0,173.399994,57.799998,51,76.400002,100,71.199997,74.900002,71.900002
20161020010000,180.0,175.199997,58.399999,51,64.099998,100,71.599998,74.699997,71.699997
20161020011500,180.0,211.800003,70.600001,59,60.099998,0,71.5,74.099998,71.099998
20161020013000,180.0,188.399994,62.799998,53,57.900002,100,70.5,74.599998,71.599998
20161020014500,180.0,188.399994,62.799998,53,75.900002,100,71.199997,74.599998,71.599998
20161020020000,180.0,188.399994,62.799998,53,63.200001,100,71.300003,74.599998,71.599998
20161020021500,180.0,188.399994,62.799998,53,64.800003,100,71.199997,74.599998,71.599998
20161020023000,180.0,188.399994,62.799998,53,71.400002,100,71.199997,74.599998,71.599998
20161020024500,180.0,188.399994,62.799998,53,70.5,100,71.699997,74.699997,71.699997
20161020030000,180.0,188.399994,62.799998,53,59.700001,0,72.0,74.699997,71.699997
20161020031500,180.0,188.399994,62.799998,53,55.200001,100,70.699997,74.699997,71.699997
20161020033000,180.0,188.399994,62.799998,53,82.400002,100,71.199997,74.699997,71.699997
20161020034500,180.0,188.399994,62.799998,53,77.599998,100,71.699997,75.0,72.0
20161020040000,180.0,188.399994,62.799998,53,74.400002,100,71.900002,74.900002,71.900002
20161020041500,180.0,188.399994,62.799998,53,79.099998,100,72.199997,75.0,72.0
20161020043000,180.0,188.399994,62.799998,53,56.0,0,72.300003,75.0,72.0
20161020044500,180.0,188.399994,62.799998,53,54.700001,100,71.0,75.0,72.0
20161020050000,180.0,188.399994,62.799998,52,78.199997,100,71.5,75.0,72.0
20161020051500,180.0,188.399994,62.799998,52,79.099998,100,71.699997,75.0,72.0
20161020053000,180.0,188.399994,62.799998,51,72.400002,100,71.900002,75.0,72.0
20161020054500,180.0,188.399994,62.799998,51,72.400002,100,71.900002,75.0,72.0
20161020060000,180.0,188.399994,62.799998,51,75.0,100,72.0,75.0,72.0
20161020061500,180.0,188.399994,62.799998,51,55.200001,0,71.699997,74.900002,71.900002
20161020063000,180.0,188.399994,62.799998,51,70.900002,100,70.800003,75.0,72.0
20161020064500,180.0,188.399994,62.799998,51,83.599998,100,71.5,75.0,72.0
20161020070000,180.0,188.399994,62.799998,51,78.900002,100,71.699997,75.0,72.0
20161020071500,180.0,181.800003,60.600001,51,78.900002,100,71.900002,75.0,72.0
20161020073000,180.0,179.399994,59.799998,51,88.599998,100,72.099998,75.0,72.0
20161020074500,180.0,179.399994,59.799998,51,64.400002,0,72.300003,75.0,72.0
20161020080000,180.0,177.600006,59.200002,51,54.299999,100,71.599998,75.0,72.0
20161020081500,180.0,174.600006,58.200002,51,74.400002,100,71.0,75.0,72.0
20161020083000,180.0,174.600006,58.200002,51,60.0,100,71.599998,74.699997,71.699997
20161020084500,180.0,202.199997,67.399999,97,63.400002,100,71.5,74.699997,71.699997
20161020090000,180.0,189.600006,63.200002,53,79.900002,100,71.599998,75.0,72.0
20161020091500,180.0,189.600006,63.200002,53,56.400002,0,72.300003,75.0,72.0
20161020093000,180.0,189.600006,63.200002,53,55.200001,100,71.400002,75.0,72.0
20161020094500,180.0,189.600006,63.200002,53,71.0,100,71.099998,74.900002,71.900002
20161020100000,180.0,187.199997,62.399999,52,71.0,100,71.400002,75.0,72.0
20161020101500,180.0,187.199997,62.399999,52,68.099998,100,71.699997,75.0,72.0
20161020103000,180.0,190.800003,63.600001,51,70.099998,100,71.699997,75.0,72.0
20161020104500,180.0,190.800003,63.600001,51,76.300003,100,72.0,74.699997,71.699997
20161020110000,180.0,185.399994,61.799998,50,55.200001,100,71.0,75.0,72.0
20161020111500,180.0,185.399994,61.799998,50,80.699997,100,71.599998,75.0,72.0
20161020113000,180.0,185.399994,61.799998,50,59.200001,100,71.400002,75.0,72.0
20161020114500,180.0,185.399994,61.799998,50,69.199997,100,71.800003,75.0,72.0
20161020120000,180.0,185.399994,61.799998,50,56.799999,0,72.199997,75.0,72.0
20161020121500,180.0,185.399994,61.799998,50,55.099998,100,71.199997,75.0,72.0
20161020123000,180.0,185.399994,61.799998,50,71.900002,100,71.599998,75.0,72.0
20161020124500,180.0,178.800003,59.600001,50,67.599998,100,71.300003,75.0,72.0
20161020130000,180.0,178.800003,59.600001,50,71.599998,100,72.099998,75.0,72.0
20161020131500,180.0,178.800003,59.600001,50,55.599998,100,71.699997,74.900002,71.900002
20161020133000,180.0,180.600006,60.200002,50,55.599998,100,70.800003,75.0,72.0
20161020134500,180.0,180.600006,60.200002,50,67.699997,100,71.800003,75.0,72.0
20161020140000,180.0,169.199997,56.399999,51,62.0,100,71.900002,75.0,72.0
20161020141500,180.0,169.199997,56.399999,51,64.900002,100,72.0,74.900002,71.900002
20161020143000,180.0,174.0,58.0,51,55.599998,100,71.400002,74.699997,71.699997
20161020144500,180.0,170.399994,56.799998,51,55.599998,100,70.900002,74.699997,71.699997
20161020150000,180.0,173.399994,57.799998,51,68.699997,100,71.099998,74.599998,71.599998
20161020151500,180.0,173.399994,57.799998,51,79.900002,100,72.0,74.699997,71.699997
20161020153000,180.0,175.800003,58.600001,52,55.599998,100,71.599998,75.0,72.0
20161020154500,180.0,173.399994,57.799998,52,55.599998,100,71.099998,75.0,72.0
20161020160000,180.0,176.399994,58.799998,52,61.599998,100,71.800003,75.0,72.0
20161020161500,180.0,176.399994,58.799998,52,59.5,100,71.699997,75.0,72.0
20161020163000,180.0,176.399994,58.799998,52,59.5,100,71.699997,75.0,72.0
20161020164500,180.0,176.399994,58.799998,52,62.099998,100,71.599998,75.0,72.0
20161020170000,180.0,173.399994,57.799998,52,64.0,100,72.099998,75.0,72.0
20161020171500,180.0,178.199997,59.399999,52,56.400002,0,72.300003,74.900002,71.900002
20161020173000,180.0,175.199997,58.399999,52,55.200001,0,71.800003,75.0,72.0
20161020174500,180.0,177.600006,59.200002,52,55.200001,100,71.0,74.800003,71.800003
20161020180000,180.0,174.600006,58.200002,52,69.199997,100,71.599998,75.0,72.0
20161020181500,180.0,174.600006,58.200002,52,58.799999,100,71.900002,75.0,72.0
20161020183000,180.0,174.600006,58.200002,52,58.799999,100,71.900002,75.0,72.0
20161020184500,180.0,174.600006,58.200002,52,58.799999,100,71.900002,75.0,72.0
20161020190000,180.0,171.0,57.0,52,58.799999,100,72.099998,75.0,72.0
20161020191500,180.0,171.0,57.0,52,58.799999,100,71.900002,75.0,72.0
20161020193000,180.0,172.800003,57.600001,52,59.5,100,71.699997,75.0,72.0
20161020194500,180.0,190.199997,63.399999,54,54.799999,0,71.099998,73.5,70.5
20161020200000,180.0,187.199997,62.399999,54,54.799999,100,70.5,73.900002,70.900002
20161020201500,180.0,187.199997,62.399999,54,54.799999,100,70.199997,73.900002,70.900002
20161020203000,180.0,182.399994,60.799998,54,70.099998,100,70.699997,73.900002,70.900002
20161020204500,180.0,186.0,62.0,54,59.599998,100,70.699997,73.900002,70.900002
20161020210000,180.0,186.0,62.0,54,59.599998,100,70.400002,73.900002,70.900002
20161020211500,180.0,186.0,62.0,54,64.800003,100,70.699997,73.900002,70.900002
20161020213000,180.0,186.0,62.0,54,65.900002,100,71.0,73.900002,70.900002
20161020214500,180.0,189.0,63.0,54,55.200001,0,70.800003,73.900002,70.900002
20161020220000,180.0,189.0,63.0,54,55.200001,100,70.0,73.900002,70.900002
20161020221500,180.0,189.0,63.0,54,72.0,100,70.599998,73.900002,70.900002
20161020223000,180.0,189.0,63.0,54,63.599998,100,70.800003,74.0,71.0
20161020224500,180.0,189.0,63.0,54,63.599998,100,70.800003,74.0,71.0
20161020230000,180.0,189.0,63.0,54,64.400002,100,70.900002,74.0,71.0
20161020231500,180.0,189.0,63.0,53,62.799999,100,70.900002,74.0,71.0
20161020233000,180.0,189.0,63.0,53,64.0,100,70.900002,74.099998,71.099998
20161020234500,180.0,189.0,63.0,53,64.800003,100,71.0,74.199997,71.199997
20161021000000,180.0,189.0,63.0,53,64.0,100,71.0,74.199997,71.199997
20161021001500,180.0,189.0,63.0,53,64.0,100,71.0,74.199997,71.199997
20161021003000,180.0,191.399994,63.799998,53,62.400002,100,70.900002,74.199997,71.199997
20161021004500,180.0,187.199997,62.399999,52,68.599998,100,70.900002,74.199997,71.199997
20161021010000,180.0,189.600006,63.200002,52,66.300003,100,71.199997,74.300003,71.300003
20161021011500,180.0,189.600006,63.200002,52,64.900002,100,71.300003,74.300003,71.300003
20161021013000,180.0,186.600006,62.200002,51,68.5,100,71.400002,74.300003,71.300003
20161021014500,180.0,186.600006,62.200002,51,68.5,100,71.5,74.300003,71.300003
20161021020000,180.0,186.600006,62.200002,51,54.700001,100,70.599998,74.300003,71.300003
20161021021500,180.0,190.800003,63.600001,51,84.800003,100,70.5,74.300003,71.300003
20161021023000,180.0,190.800003,63.600001,50,72.5,100,71.300003,74.300003,71.300003
20161021024500,180.0,190.800003,63.600001,50,61.0,0,71.599998,74.300003,71.300003
20161021030000,180.0,190.800003,63.600001,50,54.299999,100,70.300003,74.300003,71.300003
20161021031500,180.0,188.399994,62.799998,50,80.199997,100,70.699997,74.300003,71.300003
20161021033000,180.0,186.0,62.0,50,72.0,100,71.400002,74.300003,71.300003
20161021034500,180.0,189.0,63.0,50,54.599998,100,70.900002,74.300003,71.300003
20161021040000,180.0,189.0,63.0,50,77.400002,100,70.300003,74.300003,71.300003
20161021041500,180.0,189.0,63.0,50,64.5,100,71.099998,74.300003,71.300003
20161021043000,180.0,189.0,63.0,50,62.700001,100,70.900002,74.300003,71.300003
20161021044500,180.0,189.0,63.0,50,73.5,100,71.199997,74.300003,71.300003
20161021050000,180.0,186.600006,62.200002,50,68.5,100,71.599998,74.300003,71.300003
20161021051500,180.0,186.600006,62.200002,50,53.900002,100,70.300003,74.300003,71.300003
20161021053000,180.0,186.600006,62.200002,50,78.699997,100,70.699997,74.300003,71.300003
20161021054500,180.0,189.600006,63.200002,50,71.599998,100,71.199997,74.300003,71.300003
20161021060000,180.0,189.600006,63.200002,50,56.400002,0,71.5,74.300003,71.300003
20161021061500,180.0,189.600006,63.200002,50,55.099998,100,70.199997,74.300003,71.300003
20161021063000,180.0,189.600006,63.200002,50,75.900002,100,70.800003,74.300003,71.300003
20161021064500,180.0,189.600006,63.200002,50,78.199997,100,71.300003,74.300003,71.300003
20161021070000,180.0,189.600006,63.200002,50,54.400002,0,71.199997,74.300003,71.300003
20161021071500,180.0,189.600006,63.200002,50,74.800003,100,70.199997,74.300003,71.300003
