PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021073000,180.0,185.399994,61.799998,50,74.800003,100,71.099998,74.300003,71.300003
20161021074500,180.0,181.199997,60.399999,49,74.800003,100,71.5,74.300003,71.300003
20161021080000,180.0,181.199997,60.399999,49,54.700001,100,70.900002,74.300003,71.300003
20161021081500,180.0,181.199997,60.399999,49,77.900002,100,70.300003,74.300003,71.300003
20161021083000,180.0,181.199997,60.399999,49,76.800003,100,71.300003,74.300003,71.300003
20161021084500,180.0,181.199997,60.399999,49,54.700001,100,70.900002,74.300003,71.300003
20161021090000,180.0,181.199997,60.399999,49,69.099998,100,70.199997,74.300003,71.300003
20161021091500,180.0,181.199997,60.399999,49,63.599998,100,71.300003,74.300003,71.300003
20161021093000,180.0,181.199997,60.399999,49,64.800003,100,71.199997,74.300003,71.300003
20161021094500,180.0,181.199997,60.399999,49,64.800003,100,71.199997,74.300003,71.300003
20161021100000,180.0,181.199997,60.399999,49,63.599998,100,71.099998,74.300003,71.300003
20161021101500,180.0,181.199997,60.399999,49,65.300003,100,71.0,74.300003,71.300003
20161021103000,180.0,181.199997,60.399999,49,66.300003,100,70.900002,74.300003,71.300003
20161021104500,180.0,181.199997,60.399999,49,70.599998,100,71.099998,74.300003,71.300003
20161021110000,180.0,181.199997,60.399999,49,55.700001,0,71.300003,74.300003,71.300003
20161021111500,180.0,181.199997,60.399999,49,55.700001,100,70.5,74.300003,71.300003
20161021113000,180.0,181.199997,60.399999,49,77.199997,100,70.699997,74.300003,71.300003
20161021114500,180.0,181.199997,60.399999,49,65.800003,100,71.300003,74.300003,71.300003
20161021120000,180.0,181.199997,60.399999,49,66.800003,100,71.300003,74.300003,71.300003
20161021121500,180.0,181.199997,60.399999,49,64.5,100,71.400002,74.300003,71.300003
20161021123000,180.0,181.199997,60.399999,49,65.699997,100,71.5,74.300003,71.300003
20161021124500,180.0,181.199997,60.399999,49,55.599998,0,71.199997,74.300003,71.300003
20161021130000,180.0,177.600006,59.200002,49,55.599998,100,70.300003,74.300003,71.300003
20161021131500,180.0,177.600006,59.200002,49,73.0,100,71.0,74.300003,71.300003
20161021133000,180.0,179.399994,59.799998,49,65.300003,100,71.400002,74.300003,71.300003
20161021134500,180.0,179.399994,59.799998,49,56.400002,0,71.5,74.300003,71.300003
20161021140000,180.0,177.600006,59.200002,49,55.599998,100,70.699997,74.300003,71.300003
20161021141500,180.0,177.600006,59.200002,49,67.099998,100,70.5,74.300003,71.300003
20161021143000,180.0,177.600006,59.200002,49,65.400002,100,71.400002,74.300003,71.300003
20161021144500,180.0,175.199997,58.399999,49,64.699997,100,71.400002,74.300003,71.300003
20161021150000,180.0,175.199997,58.399999,49,56.400002,0,71.300003,74.300003,71.300003
20161021151500,180.0,175.199997,58.399999,49,55.5,100,70.5,74.300003,71.300003
20161021153000,180.0,173.399994,57.799998,49,66.900002,100,70.699997,74.300003,71.300003
20161021154500,180.0,173.399994,57.799998,49,67.699997,100,71.400002,74.300003,71.300003
20161021160000,180.0,173.399994,57.799998,49,56.400002,0,71.400002,74.300003,71.300003
20161021161500,180.0,173.399994,57.799998,49,56.400002,100,70.900002,74.300003,71.300003
20161021163000,180.0,173.399994,57.799998,49,55.200001,100,70.599998,74.300003,71.300003
20161021164500,180.0,173.399994,57.799998,49,68.199997,100,70.800003,74.300003,71.300003
20161021170000,180.0,173.399994,57.799998,49,66.699997,100,71.5,74.300003,71.300003
20161021171500,180.0,173.399994,57.799998,49,55.900002,0,71.199997,74.300003,71.300003
20161021173000,180.0,177.600006,59.200002,49,55.900002,100,70.900002,74.300003,71.300003
20161021174500,180.0,177.600006,59.200002,49,55.900002,100,70.699997,74.300003,71.300003
20161021180000,180.0,175.800003,58.600001,49,61.099998,100,70.599998,74.300003,71.300003
20161021181500,180.0,178.800003,59.600001,49,62.400002,100,71.099998,74.300003,71.300003
20161021183000,180.0,178.800003,59.600001,49,61.400002,100,71.199997,74.300003,71.300003
20161021184500,180.0,178.800003,59.600001,49,61.400002,100,71.199997,74.300003,71.300003
20161021190000,180.0,178.800003,59.600001,49,61.400002,100,71.300003,74.300003,71.300003
20161021191500,180.0,178.800003,59.600001,49,61.400002,100,71.300003,74.300003,71.300003
20161021193000,180.0,178.800003,59.600001,49,61.400002,100,71.300003,74.300003,71.300003
20161021194500,180.0,178.800003,59.600001,49,61.400002,100,71.199997,74.300003,71.300003
20161021200000,180.0,178.800003,59.600001,49,61.400002,100,71.099998,74.300003,71.300003
20161021201500,180.0,178.800003,59.600001,49,61.400002,100,70.900002,74.300003,71.300003
20161021203000,180.0,178.800003,59.600001,49,71.599998,100,71.300003,74.300003,71.300003
20161021204500,180.0,181.199997,60.399999,49,56.0,0,71.199997,74.300003,71.300003
20161021210000,180.0,181.199997,60.399999,49,56.0,100,70.300003,74.300003,71.300003
20161021211500,180.0,181.199997,60.399999,49,77.400002,100,70.900002,74.300003,71.300003
20161021213000,180.0,181.199997,60.399999,49,71.5,100,71.300003,74.300003,71.300003
20161021214500,180.0,181.199997,60.399999,49,54.299999,100,70.900002,74.300003,71.300003
20161021220000,180.0,178.199997,59.399999,49,76.800003,100,70.199997,74.300003,71.300003
20161021221500,180.0,176.399994,58.799998,49,76.800003,100,71.0,74.300003,71.300003
20161021223000,180.0,176.399994,58.799998,49,75.800003,100,71.400002,74.300003,71.300003
20161021224500,180.0,178.199997,59.399999,49,55.099998,0,71.300003,74.300003,71.300003
20161021230000,180.0,178.199997,59.399999,49,55.099998,100,70.300003,74.300003,71.300003
20161021231500,180.0,178.199997,59.399999,49,75.300003,100,70.800003,74.300003,71.300003
20161021233000,180.0,181.800003,60.600001,49,82.0,100,71.199997,74.300003,71.300003
20161021234500,180.0,181.800003,60.600001,49,57.200001,0,71.5,74.300003,71.300003
20161022000000,180.0,181.800003,60.600001,49,54.299999,100,70.300003,74.300003,71.300003
20161022001500,180.0,181.800003,60.600001,49,79.199997,100,70.699997,74.300003,71.300003
20161022003000,180.0,181.800003,60.600001,49,77.099998,100,71.0,74.300003,71.300003
20161022004500,180.0,181.800003,60.600001,49,87.400002,100,71.300003,74.300003,71.300003
20161022010000,180.0,181.800003,60.600001,49,75.900002,100,71.5,74.300003,71.300003
20161022011500,180.0,179.399994,59.799998,49,54.299999,100,70.699997,74.300003,71.300003
20161022013000,180.0,179.399994,59.799998,49,81.599998,100,70.199997,74.300003,71.300003
20161022014500,180.0,181.199997,60.399999,49,77.300003,100,70.900002,74.300003,71.300003
20161022020000,180.0,181.199997,60.399999,49,89.599998,100,71.199997,74.300003,71.300003
20161022021500,180.0,181.199997,60.399999,49,75.900002,100,71.400002,74.300003,71.300003
20161022023000,180.0,181.199997,60.399999,49,55.200001,0,71.400002,74.300003,71.300003
20161022024500,180.0,181.199997,60.399999,49,56.299999,100,70.199997,74.300003,71.300003
20161022030000,180.0,181.199997,60.399999,49,75.900002,100,70.699997,74.300003,71.300003
20161022031500,180.0,181.199997,60.399999,49,74.900002,100,71.0,74.300003,71.300003
20161022033000,180.0,181.199997,60.399999,49,85.699997,100,71.199997,74.300003,71.300003
20161022034500,180.0,181.199997,60.399999,49,74.400002,100,71.400002,74.300003,71.300003
20161022040000,180.0,181.199997,60.399999,49,54.299999,0,71.199997,74.300003,71.300003
20161022041500,180.0,181.199997,60.399999,49,75.300003,100,70.099998,74.300003,71.300003
20161022043000,180.0,181.199997,60.399999,49,76.199997,100,70.800003,74.300003,71.300003
20161022044500,180.0,181.199997,60.399999,49,81.900002,100,71.199997,74.300003,71.300003
20161022050000,180.0,181.199997,60.399999,49,70.599998,100,71.400002,74.300003,71.300003
20161022051500,180.0,181.199997,60.399999,49,54.700001,100,70.800003,74.300003,71.300003
20161022053000,180.0,177.600006,59.200002,49,75.400002,100,70.300003,74.300003,71.300003
20161022054500,180.0,177.600006,59.200002,49,85.400002,100,71.0,74.300003,71.300003
20161022060000,180.0,177.600006,59.200002,49,71.599998,100,71.300003,74.300003,71.300003
20161022061500,180.0,187.800003,62.600001,51,53.900002,100,71.199997,74.599998,71.599998
20161022063000,180.0,187.800003,62.600001,51,76.800003,100,70.5,74.599998,71.599998
20161022064500,180.0,187.800003,62.600001,51,87.300003,100,71.199997,74.900002,71.900002
20161022070000,180.0,187.800003,62.600001,51,78.699997,100,71.5,75.0,72.0
20161022071500,180.0,187.800003,62.600001,51,80.5,100,71.699997,75.0,72.0
20161022073000,180.0,187.800003,62.600001,51,82.0,100,71.900002,75.0,72.0
20161022074500,180.0,184.199997,61.399999,51,79.5,100,72.0,75.0,72.0
20161022080000,180.0,181.199997,60.399999,51,86.900002,100,72.199997,75.0,72.0
20161022081500,180.0,184.199997,61.399999,51,59.599998,0,72.300003,75.0,72.0
20161022083000,180.0,184.199997,61.399999,51,55.5,100,71.199997,75.0,72.0
20161022084500,180.0,187.199997,62.399999,51,75.400002,100,71.300003,75.0,72.0
20161022090000,180.0,187.199997,62.399999,51,71.5,100,71.900002,75.0,72.0
20161022091500,180.0,187.199997,62.399999,51,66.699997,0,72.400002,75.0,72.0
20161022093000,180.0,187.199997,62.399999,51,54.700001,100,71.300003,75.0,72.0
20161022094500,180.0,187.199997,62.399999,51,84.699997,100,71.199997,75.0,72.0
20161022100000,180.0,190.199997,63.399999,51,68.199997,100,71.900002,75.0,72.0
20161022101500,180.0,190.199997,63.399999,51,69.199997,100,72.0,75.0,72.0
20161022103000,180.0,190.199997,63.399999,51,74.0,100,72.099998,75.0,72.0
20161022104500,180.0,187.199997,62.399999,51,67.699997,100,72.199997,75.0,72.0
20161022110000,180.0,187.199997,62.399999,51,56.299999,0,71.800003,75.0,72.0
20161022111500,180.0,187.199997,62.399999,51,70.5,100,70.800003,75.0,72.0
20161022113000,180.0,187.199997,62.399999,51,83.699997,100,71.699997,75.0,72.0
20161022114500,180.0,184.199997,61.399999,51,75.599998,100,72.099998,75.0,72.0
20161022120000,180.0,184.199997,61.399999,51,56.400002,0,71.400002,74.599998,71.599998
20161022121500,180.0,181.199997,60.399999,51,87.400002,100,71.0,75.0,72.0
20161022123000,180.0,181.199997,60.399999,51,75.900002,100,71.699997,75.0,72.0
20161022124500,180.0,181.199997,60.399999,51,76.800003,100,72.0,75.300003,72.300003
20161022130000,180.0,181.199997,60.399999,51,78.099998,100,72.400002,75.300003,72.300003
20161022131500,180.0,181.199997,60.399999,51,57.099998,0,72.199997,75.300003,72.300003
20161022133000,180.0,181.199997,60.399999,51,67.099998,100,71.199997,75.300003,72.300003
20161022134500,180.0,181.199997,60.399999,51,75.099998,100,72.099998,75.300003,72.300003
20161022140000,180.0,181.199997,60.399999,51,64.900002,100,71.900002,75.300003,72.300003
20161022141500,180.0,181.199997,60.399999,51,73.599998,100,72.0,75.300003,72.300003
20161022143000,180.0,181.199997,60.399999,51,76.400002,100,72.400002,75.300003,72.300003
20161022144500,180.0,181.199997,60.399999,51,55.599998,100,71.800003,75.300003,72.300003
20161022150000,180.0,178.199997,59.399999,51,74.199997,100,71.199997,75.300003,72.300003
20161022151500,180.0,178.199997,59.399999,51,79.199997,100,72.099998,75.300003,72.300003
20161022153000,180.0,178.199997,59.399999,51,64.599998,0,72.599998,75.300003,72.300003
20161022154500,180.0,178.199997,59.399999,51,55.200001,100,71.699997,75.300003,72.300003
20161022160000,180.0,178.199997,59.399999,51,65.699997,100,71.300003,75.300003,72.300003
20161022161500,180.0,178.199997,59.399999,51,69.099998,100,72.300003,75.300003,72.300003
20161022163000,180.0,180.600006,60.200002,51,66.800003,100,72.400002,75.300003,72.300003
20161022164500,180.0,183.0,61.0,51,57.200001,0,72.599998,75.300003,72.300003
20161022170000,180.0,183.0,61.0,51,57.200001,100,71.900002,75.300003,72.300003
20161022171500,180.0,183.0,61.0,51,57.200001,100,71.400002,75.300003,72.300003
20161022173000,180.0,180.0,60.0,51,61.599998,100,72.099998,75.300003,72.300003
20161022174500,180.0,180.0,60.0,51,60.299999,100,71.800003,75.300003,72.300003
20161022180000,180.0,183.0,61.0,51,65.800003,100,72.099998,75.300003,72.300003
20161022181500,180.0,183.0,61.0,51,70.099998,100,72.400002,75.300003,72.300003
20161022183000,180.0,183.0,61.0,51,56.0,0,72.099998,75.300003,72.300003
20161022184500,180.0,185.399994,61.799998,51,56.0,100,71.400002,75.300003,72.300003
20161022190000,180.0,185.399994,61.799998,51,74.0,100,71.900002,75.300003,72.300003
20161022191500,180.0,181.800003,60.600001,51,63.599998,100,72.300003,75.300003,72.300003
20161022193000,180.0,181.800003,60.600001,51,63.599998,100,72.300003,75.300003,72.300003
20161022194500,180.0,181.800003,60.600001,51,66.300003,100,72.400002,75.300003,72.300003
20161022200000,180.0,181.800003,60.600001,51,55.5,100,71.800003,75.300003,72.300003
20161022201500,180.0,181.800003,60.600001,51,81.0,100,71.300003,75.300003,72.300003
20161022203000,180.0,181.800003,60.600001,51,71.099998,100,72.099998,75.300003,72.300003
20161022204500,180.0,181.800003,60.600001,51,69.099998,100,72.5,75.300003,72.300003
20161022210000,180.0,181.800003,60.600001,51,56.0,0,72.0,75.300003,72.300003
20161022211500,180.0,179.399994,59.799998,51,73.099998,100,71.099998,75.300003,72.300003
20161022213000,180.0,181.199997,60.399999,51,80.699997,100,72.0,75.300003,72.300003
20161022214500,180.0,181.199997,60.399999,51,80.699997,100,72.400002,75.300003,72.300003
20161022220000,180.0,181.199997,60.399999,51,55.099998,100,71.900002,75.300003,72.300003
20161022221500,180.0,181.199997,60.399999,51,86.099998,100,71.300003,75.300003,72.300003
20161022223000,180.0,181.199997,60.399999,51,78.699997,100,72.0,75.300003,72.300003
20161022224500,180.0,181.199997,60.399999,51,71.599998,100,72.400002,75.300003,72.300003
20161022230000,180.0,184.199997,61.399999,51,54.400002,100,71.800003,75.300003,72.300003
20161022231500,180.0,184.199997,61.399999,51,78.800003,100,71.300003,75.300003,72.300003
20161022233000,180.0,184.199997,61.399999,51,74.0,100,72.0,75.300003,72.300003
20161022234500,180.0,184.199997,61.399999,51,75.800003,100,72.400002,75.300003,72.300003
20161023000000,180.0,184.199997,61.399999,51,55.200001,0,72.400002,75.300003,72.300003
20161023001500,180.0,184.199997,61.399999,51,62.799999,100,71.0,75.300003,72.300003
20161023003000,180.0,184.199997,61.399999,51,90.699997,100,71.699997,75.300003,72.300003
20161023004500,180.0,184.199997,61.399999,51,77.300003,100,72.099998,75.300003,72.300003
20161023010000,180.0,186.600006,62.200002,51,78.199997,100,72.300003,75.300003,72.300003
20161023011500,180.0,186.600006,62.200002,51,57.200001,0,72.599998,75.300003,72.300003
20161023013000,180.0,186.600006,62.200002,51,55.200001,100,71.400002,75.300003,72.300003
20161023014500,180.0,182.399994,60.799998,51,90.300003,100,71.699997,75.300003,72.300003
20161023020000,180.0,182.399994,60.799998,51,73.5,100,72.099998,75.300003,72.300003
20161023021500,180.0,182.399994,60.799998,51,73.5,100,72.400002,75.300003,72.300003
20161023023000,180.0,182.399994,60.799998,51,56.400002,0,72.400002,75.300003,72.300003
20161023024500,180.0,182.399994,60.799998,51,70.699997,100,71.0,75.300003,72.300003
20161023030000,180.0,182.399994,60.799998,51,84.0,100,71.699997,75.300003,72.300003
20161023031500,180.0,182.399994,60.799998,51,77.300003,100,72.0,75.300003,72.300003
20161023033000,180.0,182.399994,60.799998,51,77.300003,100,72.199997,75.300003,72.300003
20161023034500,180.0,182.399994,60.799998,51,86.0,100,72.400002,75.300003,72.300003
20161023040000,180.0,180.0,60.0,51,76.300003,100,72.300003,75.300003,72.300003
20161023041500,180.0,180.0,60.0,51,92.300003,100,72.400002,75.300003,72.300003
20161023043000,180.0,178.199997,59.399999,51,76.199997,100,72.400002,75.300003,72.300003
20161023044500,180.0,178.199997,59.399999,51,87.900002,100,72.400002,75.300003,72.300003
20161023050000,180.0,178.199997,59.399999,51,75.900002,100,72.5,75.300003,72.300003
20161023051500,180.0,181.199997,60.399999,51,53.900002,0,71.900002,75.300003,72.300003
20161023053000,180.0,181.199997,60.399999,51,75.400002,100,71.099998,75.300003,72.300003
20161023054500,180.0,181.199997,60.399999,51,83.099998,100,71.699997,75.300003,72.300003
20161023060000,180.0,181.199997,60.399999,51,77.800003,100,71.900002,75.300003,72.300003
20161023061500,180.0,181.199997,60.399999,51,83.599998,100,72.099998,75.300003,72.300003
20161023063000,180.0,181.199997,60.399999,51,75.900002,100,72.199997,75.300003,72.300003
20161023064500,180.0,181.199997,60.399999,51,88.599998,100,72.400002,75.300003,72.300003
20161023070000,180.0,181.199997,60.399999,51,55.200001,0,72.599998,75.300003,72.300003
20161023071500,180.0,181.199997,60.399999,51,53.900002,100,71.5,75.300003,72.300003
20161023073000,180.0,171.600006,57.200002,52,74.900002,100,71.599998,75.300003,72.300003
20161023074500,180.0,171.600006,57.200002,52,88.599998,100,71.900002,75.300003,72.300003
20161023080000,180.0,171.600006,57.200002,52,75.0,100,72.0,75.300003,72.300003
20161023081500,180.0,175.800003,58.600001,52,89.199997,100,72.300003,75.300003,72.300003
20161023083000,180.0,172.800003,57.600001,52,74.400002,100,72.5,75.300003,72.300003
20161023084500,180.0,175.800003,58.600001,52,54.700001,0,72.199997,75.300003,72.300003
20161023090000,180.0,175.800003,58.600001,52,54.700001,100,71.400002,75.300003,72.300003
20161023091500,180.0,173.399994,57.799998,52,72.900002,100,71.900002,75.300003,72.300003
20161023093000,180.0,177.600006,59.200002,52,71.5,100,72.300003,75.300003,72.300003
20161023094500,180.0,177.600006,59.200002,52,73.0,100,72.5,75.300003,72.300003
20161023100000,180.0,177.600006,59.200002,52,56.0,100,71.5,75.300003,72.300003
20161023101500,180.0,177.600006,59.200002,52,89.199997,100,71.5,75.300003,72.300003
20161023103000,180.0,177.600006,59.200002,52,76.699997,100,72.0,75.300003,72.300003
20161023104500,180.0,179.399994,59.799998,52,76.699997,100,72.300003,75.300003,72.300003
20161023110000,180.0,179.399994,59.799998,52,84.599998,100,72.400002,75.300003,72.300003
20161023111500,180.0,179.399994,59.799998,52,71.5,0,72.599998,75.300003,72.300003
20161023113000,180.0,181.199997,60.399999,52,56.299999,100,71.800003,75.300003,72.300003
20161023114500,180.0,178.800003,59.600001,52,81.0,100,71.300003,75.300003,72.300003
20161023120000,180.0,178.800003,59.600001,52,69.599998,100,72.199997,75.300003,72.300003
20161023121500,180.0,178.800003,59.600001,52,65.800003,100,72.199997,75.300003,72.300003
20161023123000,180.0,178.800003,59.600001,52,63.599998,100,72.199997,75.300003,72.300003
20161023124500,180.0,183.0,61.0,52,65.300003,100,72.099998,75.300003,72.300003
20161023130000,180.0,187.199997,62.399999,52,65.300003,100,72.099998,75.300003,72.300003
20161023131500,180.0,187.199997,62.399999,52,63.599998,100,72.099998,75.300003,72.300003
20161023133000,180.0,187.199997,62.399999,52,64.400002,100,71.900002,75.300003,72.300003
20161023134500,180.0,187.199997,62.399999,52,67.800003,100,72.0,75.300003,72.300003
20161023140000,180.0,189.600006,63.200002,52,65.300003,100,72.199997,75.300003,72.300003
20161023141500,180.0,189.600006,63.200002,52,65.300003,100,72.199997,75.300003,72.300003
20161023143000,180.0,187.199997,62.399999,52,69.599998,100,72.400002,75.300003,72.300003
20161023144500,180.0,187.199997,62.399999,52,57.599998,0,72.400002,75.300003,72.300003
20161023150000,180.0,187.199997,62.399999,52,55.900002,100,71.400002,75.300003,72.300003
20161023151500,180.0,184.800003,61.600001,52,78.300003,100,71.900002,75.300003,72.300003
20161023153000,180.0,184.800003,61.600001,52,59.5,100,71.800003,75.300003,72.300003
20161023154500,180.0,182.399994,60.799998,52,72.0,100,72.300003,75.300003,72.300003
20161023160000,180.0,182.399994,60.799998,52,55.599998,0,72.199997,75.300003,72.300003
20161023161500,180.0,182.399994,60.799998,52,55.599998,100,71.599998,75.300003,72.300003
20161023163000,180.0,178.800003,59.600001,52,73.0,100,71.699997,75.300003,72.300003
20161023164500,180.0,178.800003,59.600001,52,64.0,100,72.400002,75.300003,72.300003
20161023170000,180.0,178.800003,59.600001,52,64.0,100,72.5,75.300003,72.300003
20161023171500,180.0,178.800003,59.600001,52,55.599998,0,72.300003,75.300003,72.300003
20161023173000,180.0,176.399994,58.799998,52,55.599998,100,71.699997,75.300003,72.300003
20161023174500,180.0,174.600006,58.200002,52,61.200001,100,71.400002,75.300003,72.300003
20161023180000,180.0,174.600006,58.200002,52,68.699997,100,72.199997,75.300003,72.300003
20161023181500,180.0,174.600006,58.200002,52,66.699997,100,72.300003,75.300003,72.300003
20161023183000,180.0,176.399994,58.799998,52,64.900002,100,72.400002,75.300003,72.300003
20161023184500,180.0,178.800003,59.600001,52,63.599998,100,72.400002,75.300003,72.300003
20161023190000,180.0,175.199997,58.399999,52,64.400002,100,72.5,75.300003,72.300003
20161023191500,180.0,175.199997,58.399999,52,55.200001,0,72.0,75.300003,72.300003
20161023193000,180.0,177.600006,59.200002,52,55.200001,100,71.599998,75.300003,72.300003
20161023194500,180.0,175.199997,58.399999,52,64.0,100,71.699997,75.0,72.0
20161023200000,180.0,175.199997,58.399999,52,59.5,100,71.400002,75.0,72.0
20161023201500,180.0,175.199997,58.399999,52,77.199997,100,71.900002,75.0,72.0
20161023203000,180.0,175.199997,58.399999,52,67.199997,0,72.300003,75.0,72.0
20161023204500,180.0,173.399994,57.799998,52,55.099998,100,71.300003,75.0,72.0
20161023210000,180.0,173.399994,57.799998,52,78.400002,100,71.199997,75.0,72.0
20161023211500,180.0,173.399994,57.799998,52,69.199997,100,71.900002,75.0,72.0
20161023213000,180.0,175.199997,58.399999,52,74.400002,100,72.199997,75.0,72.0
20161023214500,180.0,175.199997,58.399999,52,54.700001,100,71.400002,75.0,72.0
20161023220000,180.0,175.199997,58.399999,52,75.400002,100,71.199997,75.0,72.0
20161023221500,180.0,175.199997,58.399999,52,72.5,100,71.900002,75.0,72.0
20161023223000,180.0,175.199997,58.399999,52,72.5,100,72.199997,75.199997,72.199997
20161023224500,180.0,175.199997,58.399999,52,68.699997,100,72.400002,75.300003,72.300003
20161023230000,180.0,175.199997,58.399999,52,54.700001,0,72.300003,75.300003,72.300003
20161023231500,180.0,175.199997,58.399999,52,73.900002,100,71.0,75.199997,72.199997
20161023233000,180.0,177.600006,59.200002,52,84.400002,100,71.800003,75.199997,72.199997
20161023234500,180.0,177.600006,59.200002,52,73.5,100,72.099998,75.300003,72.300003
20161024000000,180.0,179.399994,59.799998,52,68.599998,100,72.5,75.300003,72.300003
20161024001500,180.0,181.199997,60.399999,52,54.700001,100,71.300003,75.300003,72.300003
20161024003000,180.0,184.199997,61.399999,52,74.400002,100,71.599998,75.099998,72.099998
20161024004500,180.0,181.800003,60.600001,52,63.200001,100,71.900002,75.0,72.0
20161024010000,180.0,181.800003,60.600001,52,65.5,100,71.900002,75.0,72.0
20161024011500,180.0,184.800003,61.600001,52,63.200001,100,71.599998,75.0,72.0
20161024013000,180.0,187.800003,62.600001,52,73.5,100,71.599998,75.0,72.0
20161024014500,180.0,187.800003,62.600001,52,75.099998,100,71.900002,75.300003,72.300003
20161024020000,180.0,187.800003,62.600001,52,91.0,100,72.199997,75.300003,72.300003
20161024021500,180.0,185.399994,61.799998,52,75.900002,100,72.300003,75.300003,72.300003
20161024023000,180.0,182.399994,60.799998,52,80.099998,100,72.5,75.300003,72.300003
20161024024500,180.0,182.399994,60.799998,52,54.700001,100,71.900002,75.300003,72.300003
20161024030000,180.0,182.399994,60.799998,52,75.900002,100,71.300003,75.300003,72.300003
20161024031500,180.0,182.399994,60.799998,52,89.0,100,71.900002,75.300003,72.300003
20161024033000,180.0,182.399994,60.799998,52,75.599998,100,72.199997,75.300003,72.300003
20161024034500,180.0,182.399994,60.799998,52,58.0,0,72.599998,75.300003,72.300003
20161024040000,180.0,185.399994,61.799998,52,54.700001,100,71.400002,75.300003,72.300003
20161024041500,180.0,185.399994,61.799998,52,76.800003,100,71.400002,75.300003,72.300003
20161024043000,180.0,185.399994,61.799998,52,85.0,100,71.900002,75.300003,72.300003
20161024044500,180.0,185.399994,61.799998,52,78.900002,100,72.199997,75.300003,72.300003
20161024050000,180.0,185.399994,61.799998,52,77.199997,100,72.400002,75.400002,72.400002
20161024051500,180.0,183.0,61.0,52,89.099998,100,72.599998,75.400002,72.400002
20161024053000,180.0,180.600006,60.200002,52,56.400002,0,72.699997,75.400002,72.400002
20161024054500,180.0,180.600006,60.200002,52,54.299999,100,71.400002,75.400002,72.400002
20161024060000,180.0,180.600006,60.200002,52,78.900002,100,71.800003,75.400002,72.400002
20161024061500,180.0,180.600006,60.200002,52,73.900002,100,72.199997,75.400002,72.400002
20161024063000,180.0,186.0,62.0,52,81.099998,100,72.5,75.400002,72.400002
20161024064500,180.0,186.0,62.0,52,56.0,0,72.599998,75.5,72.5
20161024070000,180.0,175.800003,58.600001,52,83.599998,100,71.400002,75.699997,72.699997
20161024071500,180.0,173.399994,57.799998,52,79.699997,100,71.900002,75.699997,72.699997
20161024073000,180.0,173.399994,57.799998,52,80.900002,100,72.099998,75.699997,72.699997
20161024074500,180.0,173.399994,57.799998,52,85.699997,100,72.199997,75.699997,72.699997
20161024080000,180.0,171.600006,57.200002,52,80.099998,100,72.300003,75.699997,72.699997
20161024081500,180.0,173.399994,57.799998,52,96.099998,100,72.599998,75.699997,72.699997
20161024083000,180.0,173.399994,57.799998,52,80.199997,100,72.900002,75.699997,72.699997
20161024084500,180.0,173.399994,57.799998,52,55.599998,0,72.800003,75.699997,72.699997
20161024090000,180.0,177.600006,59.200002,52,54.700001,100,71.900002,75.699997,72.699997
20161024091500,180.0,174.600006,58.200002,52,76.400002,100,71.900002,75.699997,72.699997
20161024093000,180.0,177.600006,59.200002,52,82.699997,100,72.400002,75.699997,72.699997
20161024094500,180.0,174.0,58.0,52,80.599998,100,72.400002,75.699997,72.699997
20161024100000,180.0,174.0,58.0,52,75.900002,100,72.400002,75.699997,72.699997
20161024101500,180.0,174.0,58.0,52,83.599998,100,72.400002,75.699997,72.699997
20161024103000,180.0,174.0,58.0,52,77.800003,100,72.800003,75.699997,72.699997
20161024104500,180.0,174.0,58.0,52,55.200001,0,72.599998,75.699997,72.699997
20161024110000,180.0,175.800003,58.600001,52,55.200001,100,71.699997,75.699997,72.699997
20161024111500,180.0,175.800003,58.600001,52,80.599998,100,72.199997,75.699997,72.699997
20161024113000,180.0,175.800003,58.600001,52,74.0,100,72.599998,75.699997,72.699997
20161024114500,180.0,175.800003,58.600001,52,56.400002,0,73.0,75.699997,72.699997
20161024120000,180.0,174.0,58.0,52,55.5,100,71.800003,75.699997,72.699997
20161024121500,180.0,171.0,57.0,52,81.599998,100,72.099998,75.699997,72.699997
20161024123000,180.0,174.0,58.0,52,75.400002,100,72.400002,75.699997,72.699997
20161024124500,180.0,174.0,58.0,52,76.400002,100,72.599998,75.699997,72.699997
20161024130000,180.0,174.0,58.0,52,73.599998,100,72.699997,75.699997,72.699997
20161024131500,180.0,174.0,58.0,52,74.400002,100,72.900002,75.699997,72.699997
20161024133000,180.0,174.0,58.0,52,55.099998,100,72.199997,75.699997,72.699997
20161024134500,180.0,174.0,58.0,52,75.0,100,71.699997,75.699997,72.699997
20161024140000,180.0,174.0,58.0,52,82.099998,100,72.400002,75.699997,72.699997
20161024141500,180.0,174.0,58.0,52,74.400002,100,72.900002,75.699997,72.699997
20161024143000,180.0,176.399994,58.799998,53,54.900002,100,72.0,75.699997,72.699997
20161024144500,180.0,178.199997,59.399999,53,77.300003,100,71.900002,75.699997,72.699997
20161024150000,180.0,178.199997,59.399999,53,77.300003,100,72.300003,75.699997,72.699997
20161024151500,180.0,178.199997,59.399999,53,83.800003,100,72.699997,75.699997,72.699997
20161024153000,180.0,178.199997,59.399999,53,56.0,0,72.900002,75.699997,72.699997
20161024154500,180.0,178.199997,59.399999,53,55.200001,100,71.900002,75.699997,72.699997
20161024160000,180.0,178.199997,59.399999,53,73.400002,100,72.0,75.699997,72.699997
20161024161500,180.0,178.199997,59.399999,53,73.400002,100,72.599998,75.699997,72.699997
20161024163000,180.0,178.199997,59.399999,53,72.5,100,72.900002,75.699997,72.699997
20161024164500,180.0,180.600006,60.200002,53,55.200001,100,72.199997,75.699997,72.699997
20161024170000,180.0,180.600006,60.200002,53,60.599998,100,71.699997,75.699997,72.699997
20161024171500,180.0,180.600006,60.200002,53,74.0,100,72.5,75.699997,72.699997
20161024173000,180.0,180.600006,60.200002,53,74.0,100,72.800003,75.699997,72.699997
20161024174500,180.0,180.600006,60.200002,53,58.400002,0,73.0,75.699997,72.699997
20161024180000,180.0,180.600006,60.200002,53,55.5,100,72.0,75.699997,72.699997
20161024181500,180.0,184.199997,61.399999,53,74.5,100,71.800003,75.699997,72.699997
20161024183000,180.0,184.199997,61.399999,53,73.300003,100,72.599998,75.699997,72.699997
20161024184500,180.0,184.199997,61.399999,53,71.800003,0,73.0,75.699997,72.699997
20161024190000,180.0,181.800003,60.600001,53,54.700001,100,72.099998,75.699997,72.699997
20161024191500,180.0,181.800003,60.600001,53,71.0,100,71.800003,75.699997,72.699997
20161024193000,180.0,178.800003,59.600001,53,73.099998,100,72.699997,75.699997,72.699997
20161024194500,180.0,181.199997,60.399999,53,68.699997,100,72.800003,75.699997,72.699997
20161024200000,180.0,181.199997,60.399999,53,68.0,100,72.800003,75.699997,72.699997
20161024201500,180.0,181.199997,60.399999,53,74.400002,100,72.900002,75.699997,72.699997
20161024203000,180.0,181.199997,60.399999,53,55.200001,100,72.099998,75.699997,72.699997
20161024204500,180.0,181.199997,60.399999,53,76.400002,100,71.800003,75.699997,72.699997
20161024210000,180.0,181.199997,60.399999,53,86.0,100,72.300003,75.699997,72.699997
20161024211500,180.0,181.199997,60.399999,53,80.199997,100,72.5,75.699997,72.699997
20161024213000,180.0,181.199997,60.399999,53,76.800003,100,72.699997,75.699997,72.699997
20161024214500,180.0,181.199997,60.399999,53,85.5,100,72.800003,75.699997,72.699997
20161024220000,180.0,181.199997,60.399999,53,56.0,0,72.900002,75.699997,72.699997
20161024221500,180.0,181.199997,60.399999,53,54.400002,100,71.699997,75.699997,72.699997
20161024223000,180.0,184.199997,61.399999,53,89.099998,100,72.099998,75.699997,72.699997
20161024224500,180.0,184.199997,61.399999,53,77.800003,100,72.400002,75.699997,72.699997
20161024230000,180.0,181.199997,60.399999,53,75.400002,100,72.599998,75.699997,72.699997
20161024231500,180.0,181.199997,60.399999,53,86.599998,100,72.699997,75.699997,72.699997
20161024233000,180.0,184.199997,61.399999,53,77.300003,100,72.800003,75.699997,72.699997
20161024234500,180.0,181.199997,60.399999,53,78.699997,100,72.900002,75.699997,72.699997
20161025000000,180.0,184.800003,61.600001,53,85.599998,100,72.900002,75.699997,72.699997
20161025001500,180.0,184.800003,61.600001,53,67.800003,100,72.900002,75.699997,72.699997
20161025003000,180.0,184.800003,61.600001,53,54.299999,100,71.800003,75.699997,72.699997
20161025004500,180.0,184.800003,61.600001,53,80.300003,100,72.0,75.699997,72.699997
20161025010000,180.0,182.399994,60.799998,53,76.800003,100,72.300003,75.699997,72.699997
20161025011500,180.0,182.399994,60.799998,53,80.0,100,72.400002,75.699997,72.699997
20161025013000,180.0,184.800003,61.600001,53,83.599998,100,72.599998,75.699997,72.699997
20161025014500,180.0,184.800003,61.600001,53,75.900002,100,72.699997,75.699997,72.699997
20161025020000,180.0,184.800003,61.600001,53,82.900002,100,72.699997,75.699997,72.699997
20161025021500,180.0,184.800003,61.600001,53,78.900002,100,72.800003,75.699997,72.699997
20161025023000,180.0,189.0,63.0,53,74.900002,100,72.900002,75.699997,72.699997
20161025024500,180.0,189.0,63.0,53,87.300003,100,72.900002,75.699997,72.699997
20161025030000,180.0,189.0,63.0,53,54.299999,100,72.400002,75.699997,72.699997
20161025031500,180.0,189.0,63.0,52,75.800003,100,71.599998,75.699997,72.699997
20161025033000,180.0,189.0,63.0,52,91.099998,100,72.099998,75.699997,72.699997
20161025034500,180.0,185.399994,61.799998,52,77.599998,100,72.300003,75.699997,72.699997
20161025040000,180.0,185.399994,61.799998,52,77.599998,100,72.400002,75.699997,72.699997
20161025041500,180.0,185.399994,61.799998,52,90.699997,100,72.699997,75.699997,72.699997
20161025043000,180.0,185.399994,61.799998,52,76.800003,100,72.800003,75.699997,72.699997
20161025044500,180.0,185.399994,61.799998,52,80.400002,100,72.900002,75.699997,72.699997
20161025050000,180.0,185.399994,61.799998,52,80.400002,100,72.900002,75.699997,72.699997
20161025051500,180.0,185.399994,61.799998,52,54.700001,100,72.400002,75.699997,72.699997
20161025053000,180.0,189.0,63.0,52,65.300003,100,71.5,75.699997,72.699997
20161025054500,180.0,189.0,63.0,52,80.199997,100,71.900002,75.699997,72.699997
20161025060000,180.0,189.0,63.0,52,77.800003,100,72.099998,75.699997,72.699997
20161025061500,180.0,186.600006,62.200002,52,92.400002,100,72.300003,75.699997,72.699997
20161025063000,180.0,186.600006,62.200002,52,78.699997,100,72.300003,75.699997,72.699997
20161025064500,180.0,186.600006,62.200002,52,82.400002,100,72.300003,75.699997,72.699997
20161025070000,180.0,186.600006,62.200002,52,87.699997,100,72.400002,75.699997,72.699997
20161025071500,180.0,186.600006,62.200002,52,78.699997,100,72.400002,75.699997,72.699997
20161025073000,180.0,186.600006,62.200002,52,94.0,100,72.400002,75.699997,72.699997
20161025074500,180.0,186.600006,62.200002,52,80.199997,100,72.599998,75.699997,72.699997
20161025080000,180.0,189.600006,63.200002,52,82.599998,100,72.699997,75.699997,72.699997
20161025081500,180.0,189.600006,63.200002,52,68.0,0,73.0,75.699997,72.699997
20161025083000,180.0,184.800003,61.600001,52,55.200001,100,72.300003,75.699997,72.699997
20161025084500,180.0,184.800003,61.600001,52,75.800003,100,71.599998,75.699997,72.699997
20161025090000,180.0,184.800003,61.600001,52,89.199997,100,72.300003,75.699997,72.699997
20161025091500,180.0,182.399994,60.799998,52,76.5,100,72.599998,75.699997,72.699997
20161025093000,180.0,182.399994,60.799998,52,75.400002,100,72.599998,75.699997,72.699997
20161025094500,180.0,179.399994,59.799998,52,81.5,100,72.599998,75.699997,72.699997
20161025100000,180.0,179.399994,59.799998,52,86.099998,100,72.599998,75.699997,72.699997
20161025101500,180.0,181.800003,60.600001,52,77.800003,100,72.699997,75.699997,72.699997
20161025103000,180.0,181.800003,60.600001,52,75.800003,100,72.599998,75.699997,72.699997
20161025104500,180.0,181.800003,60.600001,52,75.800003,100,72.599998,75.699997,72.699997
20161025110000,180.0,179.399994,59.799998,52,82.5,100,72.699997,75.699997,72.699997
20161025111500,180.0,179.399994,59.799998,52,88.599998,100,72.699997,75.699997,72.699997
20161025113000,180.0,181.800003,60.600001,52,84.300003,100,72.900002,75.699997,72.699997
20161025114500,180.0,181.800003,60.600001,52,77.300003,100,72.900002,75.699997,72.699997
20161025120000,180.0,184.800003,61.600001,52,55.599998,100,72.300003,75.699997,72.699997
20161025121500,180.0,179.399994,59.799998,52,79.099998,100,71.599998,75.699997,72.699997
20161025123000,180.0,179.399994,59.799998,52,91.699997,100,72.099998,75.699997,72.699997
20161025124500,180.0,181.199997,60.399999,52,91.699997,100,72.199997,75.699997,72.699997
20161025130000,180.0,181.199997,60.399999,52,80.199997,100,72.5,75.699997,72.699997
20161025131500,180.0,184.800003,61.600001,52,78.699997,100,72.699997,75.699997,72.699997
20161025133000,180.0,184.800003,61.600001,52,56.799999,0,73.099998,75.699997,72.699997
20161025134500,180.0,184.800003,61.600001,52,55.5,100,72.099998,75.699997,72.699997
20161025140000,180.0,184.800003,61.600001,52,88.0,100,71.800003,75.699997,72.699997
20161025141500,180.0,184.800003,61.600001,52,72.800003,100,72.599998,75.699997,72.699997
20161025143000,180.0,184.800003,61.600001,52,72.800003,100,72.900002,75.699997,72.699997
20161025144500,180.0,184.800003,61.600001,52,56.0,100,72.099998,75.699997,72.699997
20161025150000,180.0,184.800003,61.600001,52,84.599998,100,71.699997,75.699997,72.699997
20161025151500,180.0,184.800003,61.600001,52,69.699997,100,72.699997,75.699997,72.699997
20161025153000,180.0,184.800003,61.600001,52,66.099998,0,73.0,75.699997,72.699997
20161025154500,180.0,184.800003,61.600001,52,56.0,100,72.099998,75.699997,72.699997
20161025160000,180.0,182.399994,60.799998,49,78.199997,100,71.800003,75.699997,72.699997
20161025161500,180.0,182.399994,60.799998,49,67.699997,100,72.599998,75.699997,72.699997
20161025163000,180.0,182.399994,60.799998,49,64.0,100,72.5,75.699997,72.699997
20161025164500,180.0,182.399994,60.799998,49,65.300003,100,72.599998,75.699997,72.699997
20161025170000,180.0,182.399994,60.799998,49,65.300003,100,72.599998,75.699997,72.699997
20161025171500,180.0,182.399994,60.799998,49,64.0,100,72.699997,75.699997,72.699997
20161025173000,180.0,182.399994,60.799998,49,65.300003,100,72.699997,75.699997,72.699997
20161025174500,180.0,182.399994,60.799998,49,65.300003,100,72.699997,75.699997,72.699997
20161025180000,180.0,182.399994,60.799998,49,64.199997,100,72.699997,75.699997,72.699997
20161025181500,180.0,178.800003,59.600001,49,63.200001,100,72.699997,75.699997,72.699997
20161025183000,180.0,175.199997,58.399999,49,63.200001,100,72.800003,75.699997,72.699997
20161025184500,180.0,175.199997,58.399999,49,64.900002,100,72.800003,75.699997,72.699997
20161025190000,180.0,175.199997,58.399999,49,64.900002,100,72.900002,75.699997,72.699997
20161025191500,180.0,171.0,57.0,49,54.799999,100,72.400002,75.699997,72.699997
20161025193000,180.0,169.199997,56.399999,50,57.900002,100,71.699997,75.699997,72.699997
20161025194500,180.0,172.800003,57.600001,51,82.5,100,72.300003,75.699997,72.699997
20161025200000,180.0,170.399994,56.799998,51,70.099998,100,72.599998,75.699997,72.699997
20161025201500,180.0,172.800003,57.600001,52,71.400002,100,72.900002,75.699997,72.699997
20161025203000,180.0,172.800003,57.600001,52,54.700001,100,71.900002,75.699997,72.699997
20161025204500,180.0,172.800003,57.600001,52,82.900002,100,71.900002,75.699997,72.699997
20161025210000,180.0,171.0,57.0,52,82.900002,100,72.300003,75.699997,72.699997
20161025211500,180.0,171.0,57.0,52,76.400002,100,72.599998,75.699997,72.699997
20161025213000,180.0,171.0,57.0,52,76.400002,100,72.699997,75.699997,72.699997
20161025214500,180.0,173.399994,57.799998,52,76.400002,100,72.800003,75.699997,72.699997
20161025220000,180.0,171.0,57.0,52,79.300003,100,72.900002,75.699997,72.699997
20161025221500,180.0,174.600006,58.200002,52,85.0,100,72.900002,75.699997,72.699997
20161025223000,180.0,178.800003,59.600001,52,55.200001,0,72.400002,75.699997,72.699997
20161025224500,180.0,178.800003,59.600001,52,65.300003,100,71.599998,75.699997,72.699997
20161025230000,180.0,178.800003,59.600001,52,74.699997,100,72.199997,75.699997,72.699997
20161025231500,180.0,178.800003,59.600001,52,73.900002,100,72.300003,75.699997,72.699997
20161025233000,180.0,178.800003,59.600001,52,73.900002,100,72.5,75.699997,72.699997
20161025234500,180.0,178.800003,59.600001,52,73.900002,100,72.699997,75.699997,72.699997
20161026000000,180.0,178.800003,59.600001,52,56.400002,0,72.900002,75.699997,72.699997
20161026001500,180.0,178.800003,59.600001,52,54.299999,100,71.699997,75.699997,72.699997
20161026003000,180.0,178.800003,59.600001,52,83.400002,100,72.099998,75.699997,72.699997
20161026004500,180.0,178.800003,59.600001,52,69.199997,100,72.699997,75.699997,72.699997
20161026010000,180.0,178.800003,59.600001,52,73.0,100,72.900002,75.699997,72.699997
20161026011500,180.0,180.600006,60.200002,52,54.700001,100,72.099998,75.699997,72.699997
20161026013000,180.0,180.600006,60.200002,52,81.300003,100,71.900002,75.699997,72.699997
20161026014500,180.0,180.600006,60.200002,52,82.699997,100,72.300003,75.699997,72.699997
20161026020000,180.0,180.600006,60.200002,52,75.900002,100,72.599998,75.699997,72.699997
20161026021500,180.0,180.600006,60.200002,52,90.800003,100,72.800003,75.699997,72.699997
20161026023000,180.0,180.600006,60.200002,52,76.400002,100,72.900002,75.699997,72.699997
20161026024500,180.0,180.600006,60.200002,52,54.299999,100,72.099998,75.699997,72.699997
20161026030000,180.0,180.600006,60.200002,52,86.0,100,71.800003,75.699997,72.699997
20161026031500,180.0,180.600006,60.200002,52,75.400002,100,72.400002,75.699997,72.699997
20161026033000,180.0,180.600006,60.200002,52,80.599998,100,72.800003,75.699997,72.699997
20161026034500,180.0,180.600006,60.200002,52,75.900002,100,72.900002,75.699997,72.699997
20161026040000,180.0,180.600006,60.200002,52,54.700001,100,72.400002,75.699997,72.699997
20161026041500,180.0,180.600006,60.200002,52,84.300003,100,71.599998,75.699997,72.699997
20161026043000,180.0,180.600006,60.200002,52,75.900002,100,72.300003,75.699997,72.699997
20161026044500,180.0,180.600006,60.200002,52,83.099998,100,72.5,75.699997,72.699997
20161026050000,180.0,180.600006,60.200002,52,77.800003,100,72.800003,75.699997,72.699997
20161026051500,180.0,180.600006,60.200002,52,74.900002,100,72.900002,75.699997,72.699997
20161026053000,180.0,180.600006,60.200002,52,54.700001,100,72.300003,75.699997,72.699997
20161026054500,180.0,180.600006,60.200002,52,56.700001,100,71.699997,75.699997,72.699997
20161026060000,180.0,180.600006,60.200002,52,76.699997,100,72.099998,75.699997,72.699997
20161026061500,180.0,180.600006,60.200002,52,91.800003,100,72.5,75.699997,72.699997
20161026063000,180.0,180.600006,60.200002,52,76.800003,100,72.699997,75.699997,72.699997
20161026064500,180.0,173.399994,57.799998,52,82.5,100,72.900002,75.699997,72.699997
20161026070000,180.0,171.0,57.0,52,55.200001,0,72.5,75.699997,72.699997
20161026071500,180.0,173.399994,57.799998,52,60.0,100,71.599998,75.699997,72.699997
20161026073000,180.0,171.0,57.0,52,93.0,100,72.099998,75.699997,72.699997
20161026074500,180.0,171.0,57.0,52,77.300003,100,72.5,75.699997,72.699997
20161026080000,180.0,171.0,57.0,52,82.5,100,72.5,75.699997,72.699997
20161026081500,180.0,171.0,57.0,52,82.5,100,72.699997,75.699997,72.699997
20161026083000,180.0,171.0,57.0,52,77.800003,100,72.900002,75.699997,72.699997
20161026084500,180.0,173.399994,57.799998,52,55.599998,0,72.900002,75.699997,72.699997
20161026090000,180.0,173.399994,57.799998,52,55.599998,100,72.099998,75.699997,72.699997
20161026091500,180.0,173.399994,57.799998,52,87.400002,100,71.800003,75.699997,72.699997
20161026093000,180.0,171.600006,57.200002,52,77.599998,100,72.300003,75.699997,72.699997
20161026094500,180.0,173.399994,57.799998,52,77.599998,100,72.5,75.699997,72.699997
20161026100000,180.0,173.399994,57.799998,52,86.5,100,72.699997,75.699997,72.699997
20161026101500,180.0,173.399994,57.799998,52,83.699997,100,72.699997,75.699997,72.699997
20161026103000,180.0,171.0,57.0,52,78.0,100,72.800003,75.699997,72.699997
20161026104500,180.0,171.0,57.0,52,88.599998,100,72.800003,75.699997,72.699997
20161026110000,180.0,171.0,57.0,52,78.0,100,72.900002,75.699997,72.699997
20161026111500,180.0,172.800003,57.600001,52,86.300003,100,72.900002,75.699997,72.699997
20161026113000,180.0,170.399994,56.799998,52,77.400002,100,72.900002,75.699997,72.699997
20161026114500,180.0,170.399994,56.799998,52,81.5,100,73.0,75.699997,72.699997
20161026120000,180.0,170.399994,56.799998,52,55.599998,100,72.199997,75.699997,72.699997
20161026121500,180.0,170.399994,56.799998,52,73.699997,100,71.599998,75.699997,72.699997
20161026123000,180.0,173.399994,57.799998,52,74.800003,100,72.400002,75.699997,72.699997
20161026124500,180.0,173.399994,57.799998,52,76.300003,100,72.900002,75.699997,72.699997
20161026130000,180.0,173.399994,57.799998,52,55.200001,100,72.099998,75.699997,72.699997
20161026131500,180.0,173.399994,57.799998,52,83.5,100,71.699997,75.699997,72.699997
20161026133000,180.0,173.399994,57.799998,52,78.699997,100,72.199997,75.699997,72.699997
20161026134500,180.0,173.399994,57.799998,52,81.599998,100,72.300003,75.699997,72.699997
20161026140000,180.0,173.399994,57.799998,52,78.300003,100,72.400002,75.699997,72.699997
20161026141500,180.0,171.0,57.0,52,83.800003,100,72.599998,75.699997,72.699997
20161026143000,180.0,173.399994,57.799998,52,80.300003,100,72.699997,65.0,61.799999
20161026144500,180.0,289.799988,96.599996,95,55.599998,0,71.0,66.599998,63.599998
20161026150000,180.0,289.799988,96.599996,98,55.599998,0,69.900002,67.199997,64.199997
20161026151500,180.0,289.799988,96.599996,98,55.599998,0,69.400002,67.199997,64.199997
20161026153000,180.0,289.799988,96.599996,99,54.700001,0,68.699997,67.199997,64.199997
20161026154500,180.0,293.399994,97.799998,100,54.700001,0,68.400002,67.300003,64.300003
20161026160000,180.0,289.799988,96.599996,95,54.700001,0,68.199997,67.800003,64.800003
20161026161500,180.0,282.600006,94.200002,83,54.700001,0,68.300003,67.800003,64.800003
20161026163000,180.0,289.799988,96.599996,90,54.700001,0,68.300003,67.800003,64.800003
20161026164500,180.0,293.399994,97.799998,91,54.700001,0,68.300003,67.800003,64.800003
20161026170000,180.0,293.399994,97.799998,92,54.700001,0,67.900002,67.800003,64.800003
20161026171500,180.0,289.799988,96.599996,92,55.299999,0,68.099998,67.800003,64.800003
20161026173000,180.0,293.399994,97.799998,92,54.400002,0,68.300003,67.800003,64.800003
20161026174500,180.0,289.799988,96.599996,92,54.400002,0,67.900002,67.800003,64.800003
20161026180000,180.0,293.399994,97.799998,92,55.099998,0,67.800003,67.800003,64.800003
20161026181500,180.0,293.399994,97.799998,92,55.099998,0,67.699997,67.800003,64.800003
20161026183000,180.0,293.399994,97.799998,92,55.099998,0,67.599998,67.800003,64.800003
20161026184500,180.0,190.199997,63.399999,54,55.099998,100,67.400002,78.599998,75.599998
20161026190000,180.0,190.199997,63.399999,54,93.0,100,69.300003,79.099998,76.099998
20161026191500,180.0,186.600006,62.200002,54,93.0,100,70.300003,79.900002,76.900002
20161026193000,180.0,186.600006,62.200002,54,85.599998,100,70.900002,79.900002,76.900002
20161026194500,180.0,186.600006,62.200002,54,82.599998,100,71.400002,79.900002,76.900002
20161026200000,180.0,186.600006,62.200002,54,101.0,100,71.800003,79.900002,76.900002
20161026201500,180.0,186.600006,62.200002,54,87.0,100,72.5,80.0,77.0
20161026203000,180.0,186.600006,62.200002,54,82.699997,100,73.5,80.0,77.099998
20161026204500,180.0,186.600006,62.200002,54,96.900002,100,73.800003,80.0,77.199997
20161026210000,180.0,186.600006,62.200002,54,89.5,100,74.300003,80.0,77.199997
20161026211500,180.0,186.600006,62.200002,54,83.199997,100,74.300003,80.0,77.199997
20161026213000,180.0,186.600006,62.200002,54,93.5,100,74.0,80.0,77.199997
20161026214500,180.0,186.600006,62.200002,54,91.900002,100,73.800003,80.0,77.199997
20161026220000,180.0,186.600006,62.200002,54,85.599998,100,73.699997,80.0,77.199997
20161026221500,180.0,186.600006,62.200002,54,83.199997,100,73.699997,80.0,77.199997
20161026223000,180.0,186.600006,62.200002,54,98.300003,100,73.699997,80.0,77.199997
20161026224500,180.0,186.600006,62.200002,54,88.599998,100,73.699997,80.0,77.199997
20161026230000,180.0,186.600006,62.200002,54,83.199997,100,73.599998,80.0,77.199997
20161026231500,180.0,186.600006,62.200002,51,93.699997,100,73.599998,80.0,77.199997
20161026233000,180.0,189.600006,63.200002,51,90.0,100,73.699997,80.0,77.199997
20161026234500,180.0,189.600006,63.200002,50,84.400002,100,73.900002,80.0,77.199997
20161027000000,180.0,189.600006,63.200002,50,92.199997,100,74.0,80.0,77.199997
20161027001500,180.0,187.199997,62.399999,50,96.099998,100,74.099998,80.0,77.199997
20161027003000,180.0,187.199997,62.399999,50,83.800003,100,74.199997,80.0,77.199997
20161027004500,180.0,187.199997,62.399999,50,86.900002,100,74.300003,80.0,77.199997
20161027010000,180.0,187.199997,62.399999,50,101.599998,100,74.300003,80.0,77.400002
20161027011500,180.0,187.199997,62.399999,50,83.900002,100,74.5,80.0,77.300003
20161027013000,180.0,187.199997,62.399999,50,83.900002,100,74.5,80.0,77.400002
20161027014500,180.0,187.199997,62.399999,50,101.699997,100,74.5,80.0,77.400002
20161027020000,180.0,187.199997,62.399999,50,86.900002,100,74.599998,80.0,77.400002
20161027021500,180.0,189.600006,63.200002,50,82.599998,100,74.699997,80.0,77.400002
20161027023000,180.0,189.600006,63.200002,50,98.900002,100,74.699997,80.0,77.400002
20161027024500,180.0,189.600006,63.200002,50,85.599998,100,74.800003,80.0,77.300003
20161027030000,180.0,189.600006,63.200002,50,83.800003,100,74.900002,80.0,77.199997
20161027031500,180.0,189.600006,63.200002,50,92.699997,100,74.800003,80.0,77.400002
20161027033000,180.0,186.600006,62.200002,50,96.300003,100,75.099998,80.0,77.400002
20161027034500,180.0,186.600006,62.200002,50,83.800003,100,74.800003,80.0,77.300003
