PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102003000,180.0,175.199997,58.399999,48,86.199997,100,72.800003,76.400002,73.400002
20161102004500,180.0,178.199997,59.399999,48,90.099998,100,72.800003,76.400002,73.400002
20161102010000,180.0,178.199997,59.399999,48,104.099998,100,72.800003,76.400002,73.400002
20161102011500,180.0,175.800003,58.600001,48,86.300003,100,72.800003,76.400002,73.400002
20161102013000,180.0,175.800003,58.600001,48,84.400002,100,72.800003,76.400002,73.400002
20161102014500,180.0,180.600006,60.200002,48,100.099998,100,72.800003,76.400002,73.400002
20161102020000,180.0,180.600006,60.200002,48,89.900002,100,72.800003,76.400002,73.400002
20161102021500,180.0,180.600006,60.200002,48,85.599998,100,72.800003,76.400002,73.400002
20161102023000,180.0,180.600006,60.200002,48,90.199997,100,72.800003,76.400002,73.400002
20161102024500,180.0,180.600006,60.200002,48,104.5,100,72.800003,76.400002,73.400002
20161102030000,180.0,180.600006,60.200002,48,86.900002,100,72.800003,76.400002,73.400002
20161102031500,180.0,180.600006,60.200002,48,84.400002,100,72.800003,76.400002,73.400002
20161102033000,180.0,180.600006,60.200002,48,95.699997,100,72.800003,76.400002,73.400002
20161102034500,180.0,180.600006,60.200002,48,89.300003,100,72.800003,76.400002,73.400002
20161102040000,180.0,180.600006,60.200002,48,83.800003,100,72.800003,76.400002,73.400002
20161102041500,180.0,180.600006,60.200002,48,97.699997,100,72.800003,76.400002,73.400002
20161102043000,180.0,180.600006,60.200002,48,90.599998,100,72.800003,76.400002,73.400002
20161102044500,180.0,178.199997,59.399999,48,85.0,100,72.699997,76.400002,73.400002
20161102050000,180.0,178.199997,59.399999,48,92.800003,100,72.699997,76.400002,73.400002
20161102051500,180.0,178.199997,59.399999,48,99.800003,100,72.699997,76.400002,73.400002
20161102053000,180.0,180.600006,60.200002,48,85.599998,100,72.699997,76.400002,73.400002
20161102054500,180.0,180.600006,60.200002,48,90.599998,100,72.699997,76.400002,73.400002
20161102060000,180.0,180.600006,60.200002,48,99.199997,100,72.699997,76.400002,73.400002
20161102061500,180.0,180.600006,60.200002,48,86.199997,100,72.699997,76.400002,73.400002
20161102063000,180.0,180.600006,60.200002,48,87.800003,100,72.699997,76.400002,73.400002
20161102064500,180.0,180.600006,60.200002,48,89.900002,100,72.599998,76.400002,73.400002
20161102070000,180.0,180.600006,60.200002,48,91.300003,100,72.599998,76.400002,73.400002
20161102071500,180.0,175.800003,58.600001,48,86.900002,100,72.599998,76.400002,73.400002
20161102073000,180.0,174.0,58.0,48,86.900002,100,72.599998,76.400002,73.400002
20161102074500,180.0,174.0,58.0,48,104.300003,100,72.599998,76.400002,73.400002
20161102080000,180.0,174.0,58.0,48,92.400002,100,72.599998,76.400002,73.400002
20161102081500,180.0,178.199997,59.399999,48,85.800003,100,72.599998,76.400002,73.400002
20161102083000,180.0,184.800003,61.600001,48,101.0,100,72.599998,76.400002,73.400002
20161102084500,180.0,184.800003,61.600001,48,88.099998,100,72.699997,76.400002,73.400002
20161102090000,180.0,181.800003,60.600001,48,85.599998,100,72.699997,76.400002,73.400002
20161102091500,180.0,178.800003,59.600001,48,85.599998,100,72.699997,76.400002,73.400002
20161102093000,180.0,178.800003,59.600001,48,84.400002,100,72.800003,76.400002,73.400002
20161102094500,180.0,178.800003,59.600001,48,99.900002,100,72.800003,76.400002,73.400002
20161102100000,180.0,185.399994,61.799998,50,97.800003,100,72.699997,76.400002,73.400002
20161102101500,180.0,189.600006,63.200002,49,101.0,100,72.800003,76.400002,73.400002
20161102103000,180.0,186.600006,62.200002,49,98.5,100,72.800003,76.400002,73.400002
20161102104500,180.0,186.600006,62.200002,49,82.599998,100,72.800003,76.400002,73.400002
20161102110000,180.0,192.0,64.0,48,97.099998,100,72.699997,76.400002,73.400002
20161102111500,180.0,187.800003,62.600001,47,86.199997,100,72.699997,76.400002,73.400002
20161102113000,180.0,187.800003,62.600001,47,86.199997,100,72.699997,76.400002,73.400002
20161102114500,180.0,187.800003,62.600001,47,86.199997,100,72.699997,76.400002,73.400002
20161102120000,180.0,187.800003,62.600001,47,86.199997,100,72.699997,76.400002,73.400002
20161102121500,180.0,187.800003,62.600001,47,86.199997,100,72.699997,76.400002,73.400002
20161102123000,180.0,187.800003,62.600001,47,96.099998,100,72.699997,76.400002,73.400002
20161102124500,180.0,187.800003,62.600001,47,90.800003,100,72.699997,76.400002,73.400002
20161102130000,180.0,187.800003,62.600001,47,85.0,100,72.800003,76.400002,73.400002
20161102131500,180.0,187.800003,62.600001,47,85.0,100,72.699997,76.400002,73.400002
20161102133000,180.0,185.399994,61.799998,47,85.0,100,72.800003,76.400002,73.400002
20161102134500,180.0,178.800003,59.600001,47,85.0,100,72.800003,76.400002,73.400002
20161102140000,180.0,174.600006,58.200002,47,105.0,100,72.900002,76.400002,73.400002
20161102141500,180.0,174.600006,58.200002,47,100.900002,100,72.900002,76.400002,73.400002
20161102143000,180.0,177.600006,59.200002,47,100.900002,100,72.800003,76.400002,73.400002
20161102144500,180.0,183.0,61.0,47,88.699997,100,72.900002,76.400002,73.400002
20161102150000,180.0,183.0,61.0,47,88.699997,100,72.900002,76.400002,73.400002
20161102151500,180.0,187.199997,62.399999,47,85.400002,100,72.900002,76.400002,73.400002
20161102153000,180.0,184.800003,61.600001,47,93.300003,100,73.0,76.400002,73.400002
20161102154500,180.0,184.800003,61.600001,47,87.099998,100,73.099998,76.400002,73.400002
20161102160000,180.0,184.800003,61.600001,47,85.0,100,73.199997,76.400002,73.400002
20161102161500,180.0,184.800003,61.600001,47,99.800003,100,73.199997,76.400002,73.400002
20161102163000,180.0,184.800003,61.600001,47,86.199997,100,73.300003,76.400002,73.400002
20161102164500,180.0,184.800003,61.600001,47,101.0,100,73.300003,76.400002,73.400002
20161102170000,180.0,182.399994,60.799998,47,87.5,100,73.300003,76.400002,73.400002
20161102171500,180.0,182.399994,60.799998,47,98.400002,100,73.400002,76.400002,73.400002
20161102173000,180.0,182.399994,60.799998,47,86.900002,100,73.400002,76.400002,73.400002
20161102174500,180.0,182.399994,60.799998,47,101.0,100,73.400002,76.400002,73.400002
20161102180000,180.0,180.0,60.0,47,85.599998,100,73.400002,76.400002,73.400002
20161102181500,180.0,180.0,60.0,47,96.699997,100,73.5,76.400002,73.400002
20161102183000,180.0,180.0,60.0,47,86.199997,100,73.5,76.400002,73.400002
20161102184500,180.0,180.0,60.0,47,91.099998,100,73.5,76.400002,73.400002
20161102190000,180.0,180.0,60.0,47,91.099998,100,73.5,76.400002,73.400002
20161102191500,180.0,175.800003,58.600001,49,88.099998,100,73.5,76.400002,73.400002
20161102193000,180.0,175.800003,58.600001,49,99.5,100,73.5,76.400002,73.400002
20161102194500,180.0,177.600006,59.200002,49,86.900002,100,73.400002,76.400002,73.400002
20161102200000,180.0,177.600006,59.200002,49,96.199997,100,73.300003,76.400002,73.400002
20161102201500,180.0,177.600006,59.200002,49,93.300003,100,73.300003,76.400002,73.400002
20161102203000,180.0,177.600006,59.200002,49,88.5,100,73.199997,76.400002,73.400002
20161102204500,180.0,177.600006,59.200002,49,99.599998,100,73.199997,76.400002,73.400002
20161102210000,180.0,177.600006,59.200002,49,86.199997,100,73.199997,76.400002,73.400002
20161102211500,180.0,177.600006,59.200002,49,89.099998,100,73.099998,76.400002,73.400002
20161102213000,180.0,180.0,60.0,49,97.099998,100,73.099998,76.400002,73.400002
20161102214500,180.0,180.0,60.0,49,86.900002,100,73.099998,76.400002,73.400002
20161102220000,180.0,180.0,60.0,49,94.400002,100,73.0,76.400002,73.400002
20161102221500,180.0,181.800003,60.600001,49,95.900002,100,73.0,76.400002,73.400002
20161102223000,180.0,181.800003,60.600001,49,86.199997,100,72.900002,76.400002,73.400002
20161102224500,180.0,179.399994,59.799998,49,94.800003,100,72.900002,76.400002,73.400002
20161102230000,180.0,182.399994,60.799998,49,93.400002,100,72.900002,76.400002,73.400002
20161102231500,180.0,182.399994,60.799998,49,87.199997,100,72.900002,76.400002,73.400002
20161102233000,180.0,182.399994,60.799998,49,99.199997,100,72.900002,76.400002,73.400002
20161102234500,180.0,182.399994,60.799998,49,92.5,100,72.800003,76.400002,73.400002
20161103000000,180.0,182.399994,60.799998,49,85.599998,100,72.800003,76.400002,73.400002
20161103001500,180.0,182.399994,60.799998,49,88.800003,100,72.800003,76.400002,73.400002
20161103003000,180.0,182.399994,60.799998,49,100.300003,100,72.800003,76.400002,73.400002
20161103004500,180.0,182.399994,60.799998,49,86.199997,100,72.699997,76.400002,73.400002
20161103010000,180.0,182.399994,60.799998,49,87.5,100,72.699997,76.400002,73.400002
20161103011500,180.0,182.399994,60.799998,49,101.900002,100,72.699997,76.400002,73.400002
20161103013000,180.0,182.399994,60.799998,49,85.699997,100,72.699997,76.400002,73.400002
20161103014500,180.0,182.399994,60.799998,49,91.599998,100,72.699997,76.400002,73.400002
20161103020000,180.0,182.399994,60.799998,49,99.599998,100,72.699997,76.400002,73.400002
20161103021500,180.0,182.399994,60.799998,49,85.599998,100,72.699997,76.400002,73.400002
20161103023000,180.0,182.399994,60.799998,49,87.5,100,72.699997,76.400002,73.400002
20161103024500,180.0,182.399994,60.799998,49,89.599998,100,72.699997,76.400002,73.400002
20161103030000,180.0,186.0,62.0,49,85.599998,100,72.699997,76.400002,73.400002
20161103031500,180.0,189.0,63.0,49,92.400002,100,72.699997,76.400002,73.400002
20161103033000,180.0,186.0,62.0,48,98.300003,100,72.699997,76.400002,73.400002
20161103034500,180.0,186.0,62.0,48,85.0,100,72.699997,76.400002,73.400002
20161103040000,180.0,186.0,62.0,48,99.0,100,72.599998,76.400002,73.400002
20161103041500,180.0,186.0,62.0,48,84.400002,100,72.599998,76.400002,73.400002
20161103043000,180.0,186.0,62.0,48,96.699997,100,72.599998,76.400002,73.400002
20161103044500,180.0,183.0,61.0,48,86.199997,100,72.599998,76.400002,73.400002
20161103050000,180.0,183.0,61.0,48,101.0,100,72.599998,76.400002,73.400002
20161103051500,180.0,180.0,60.0,48,86.900002,100,72.599998,76.400002,73.400002
20161103053000,180.0,180.0,60.0,48,86.900002,100,72.599998,76.400002,73.400002
20161103054500,180.0,177.600006,59.200002,48,102.699997,100,72.599998,76.400002,73.400002
20161103060000,180.0,177.600006,59.200002,48,85.599998,100,72.599998,76.400002,73.400002
20161103061500,180.0,177.600006,59.200002,48,92.900002,100,72.5,76.400002,73.400002
20161103063000,180.0,177.600006,59.200002,48,94.300003,100,72.400002,76.400002,73.400002
20161103064500,180.0,173.399994,57.799998,48,85.0,100,72.5,76.400002,73.400002
20161103070000,180.0,173.399994,57.799998,48,97.400002,100,72.400002,76.400002,73.400002
20161103071500,180.0,173.399994,57.799998,49,88.699997,100,72.400002,76.400002,73.400002
20161103073000,180.0,173.399994,57.799998,49,102.699997,100,72.400002,76.400002,73.400002
20161103074500,180.0,175.199997,58.399999,49,87.199997,100,72.400002,76.400002,73.400002
20161103080000,180.0,175.199997,58.399999,49,96.699997,100,72.400002,76.400002,73.400002
20161103081500,180.0,172.800003,57.600001,49,90.900002,100,72.400002,76.400002,73.400002
20161103083000,180.0,175.199997,58.399999,49,88.699997,100,72.400002,76.400002,73.400002
20161103084500,180.0,177.600006,59.200002,49,97.800003,100,72.400002,76.400002,73.400002
20161103090000,180.0,175.199997,58.399999,49,88.699997,100,72.400002,76.400002,73.400002
20161103091500,180.0,175.199997,58.399999,49,98.900002,100,72.400002,76.400002,73.400002
20161103093000,180.0,175.199997,58.399999,49,88.699997,100,72.400002,76.400002,73.400002
20161103094500,180.0,175.199997,58.399999,49,96.599998,100,72.400002,76.400002,73.400002
20161103100000,180.0,175.199997,58.399999,49,90.800003,100,72.400002,76.400002,73.400002
20161103101500,180.0,173.399994,57.799998,49,88.0,100,72.400002,76.400002,73.400002
20161103103000,180.0,173.399994,57.799998,49,98.699997,100,72.400002,76.400002,73.400002
20161103104500,180.0,178.199997,59.399999,49,94.699997,100,72.300003,76.400002,73.400002
20161103110000,180.0,178.199997,59.399999,49,99.699997,100,72.300003,76.400002,73.400002
20161103111500,180.0,178.199997,59.399999,49,86.900002,100,72.300003,76.400002,73.400002
20161103113000,180.0,180.0,60.0,49,101.0,100,72.300003,76.400002,73.400002
20161103114500,180.0,180.0,60.0,49,87.5,100,72.300003,76.400002,73.400002
20161103120000,180.0,178.199997,59.399999,49,85.0,100,72.300003,76.400002,73.400002
20161103121500,180.0,178.199997,59.399999,49,95.900002,100,72.199997,76.400002,73.400002
20161103123000,180.0,187.800003,62.600001,47,82.599998,100,72.199997,76.400002,73.400002
20161103124500,180.0,184.199997,61.399999,47,85.599998,100,72.199997,76.400002,73.400002
20161103130000,180.0,184.199997,61.399999,47,79.699997,100,72.300003,76.400002,73.400002
20161103131500,180.0,184.199997,61.399999,47,100.300003,100,72.400002,76.400002,73.400002
20161103133000,180.0,184.199997,61.399999,47,86.800003,100,72.5,76.400002,73.400002
20161103134500,180.0,186.600006,62.200002,47,98.699997,100,72.599998,76.400002,73.400002
20161103140000,180.0,184.199997,61.399999,47,86.199997,100,72.699997,76.400002,73.400002
20161103141500,180.0,184.199997,61.399999,47,101.0,100,72.699997,76.400002,73.400002
20161103143000,180.0,184.199997,61.399999,47,86.900002,100,72.800003,76.400002,73.400002
20161103144500,180.0,180.600006,60.200002,47,96.5,100,72.800003,76.400002,73.400002
20161103150000,180.0,178.199997,59.399999,47,89.900002,100,72.900002,76.400002,73.400002
20161103151500,180.0,178.199997,59.399999,47,86.199997,100,72.900002,76.400002,73.400002
20161103153000,180.0,178.199997,59.399999,47,86.199997,100,72.900002,76.400002,73.400002
20161103154500,180.0,178.199997,59.399999,47,85.0,100,72.800003,76.400002,73.400002
20161103160000,180.0,174.600006,58.200002,47,85.0,100,72.800003,76.400002,73.400002
20161103161500,180.0,174.600006,58.200002,47,85.0,100,72.800003,76.400002,73.400002
20161103163000,180.0,174.600006,58.200002,47,85.0,100,72.800003,76.400002,73.400002
20161103164500,180.0,171.600006,57.200002,47,85.0,100,72.800003,76.400002,73.400002
20161103170000,180.0,171.600006,57.200002,47,96.599998,100,72.800003,76.400002,73.400002
20161103171500,180.0,171.600006,57.200002,48,100.699997,100,72.900002,76.400002,73.400002
20161103173000,180.0,171.600006,57.200002,48,87.5,100,72.900002,76.400002,73.400002
20161103174500,180.0,171.600006,57.200002,48,86.199997,100,73.0,76.400002,73.400002
20161103180000,180.0,171.600006,57.200002,48,88.599998,100,73.0,76.400002,73.400002
20161103181500,180.0,171.600006,57.200002,48,96.5,100,73.0,76.400002,73.400002
20161103183000,180.0,174.0,58.0,48,87.5,100,73.0,76.400002,73.400002
20161103184500,180.0,171.600006,57.200002,48,87.5,100,73.099998,76.400002,73.400002
20161103190000,180.0,171.600006,57.200002,48,95.900002,100,72.900002,76.400002,73.400002
20161103191500,180.0,171.600006,57.200002,48,92.800003,100,72.900002,76.400002,73.400002
20161103193000,180.0,169.800003,56.600001,49,97.300003,100,72.900002,76.400002,73.400002
20161103194500,180.0,171.600006,57.200002,49,88.099998,100,72.800003,76.400002,73.400002
20161103200000,180.0,171.600006,57.200002,49,85.599998,100,72.800003,76.400002,73.400002
20161103201500,180.0,171.600006,57.200002,49,90.900002,100,72.800003,76.400002,73.400002
20161103203000,180.0,171.600006,57.200002,49,87.900002,100,72.699997,76.400002,73.400002
20161103204500,180.0,171.600006,57.200002,49,101.400002,100,72.699997,76.400002,73.400002
20161103210000,180.0,171.600006,57.200002,49,88.099998,100,72.699997,76.400002,73.400002
20161103211500,180.0,173.399994,57.799998,49,96.0,100,72.599998,76.400002,73.400002
20161103213000,180.0,173.399994,57.799998,49,89.300003,100,72.599998,76.400002,73.400002
20161103214500,180.0,173.399994,57.799998,49,86.800003,100,72.5,76.400002,73.400002
20161103220000,180.0,173.399994,57.799998,49,97.5,100,72.400002,76.400002,73.400002
20161103221500,180.0,173.399994,57.799998,49,87.5,100,72.400002,76.400002,73.400002
20161103223000,180.0,173.399994,57.799998,49,105.599998,100,72.300003,76.400002,73.400002
20161103224500,180.0,175.800003,58.600001,49,90.0,100,72.300003,76.400002,73.400002
20161103230000,180.0,178.800003,59.600001,49,88.0,100,72.199997,76.400002,73.400002
20161103231500,180.0,178.800003,59.600001,49,104.099998,100,72.199997,76.400002,73.400002
20161103233000,180.0,181.199997,60.399999,49,89.300003,100,72.199997,76.400002,73.400002
20161103234500,180.0,185.399994,61.799998,49,87.800003,100,72.099998,76.400002,73.400002
20161104000000,180.0,188.399994,62.799998,49,91.099998,100,72.099998,76.400002,73.400002
20161104001500,180.0,188.399994,62.799998,49,83.199997,100,72.0,76.400002,73.400002
20161104003000,180.0,186.0,62.0,48,93.5,100,71.900002,76.400002,73.400002
20161104004500,180.0,186.0,62.0,48,95.5,100,71.900002,76.400002,73.400002
20161104010000,180.0,186.0,62.0,48,86.900002,100,71.900002,76.400002,73.400002
20161104011500,180.0,186.0,62.0,48,87.800003,100,71.900002,76.400002,73.400002
20161104013000,180.0,186.0,62.0,48,102.800003,100,71.900002,76.400002,73.400002
20161104014500,180.0,186.0,62.0,48,86.199997,100,72.0,76.400002,73.400002
20161104020000,180.0,186.0,62.0,48,84.800003,100,72.0,76.400002,73.400002
20161104021500,180.0,186.0,62.0,48,102.0,100,72.0,76.400002,73.400002
20161104023000,180.0,186.0,62.0,48,85.599998,100,72.0,76.400002,73.400002
20161104024500,180.0,183.0,61.0,48,84.199997,100,72.0,76.400002,73.400002
20161104030000,180.0,185.399994,61.799998,48,103.599998,100,72.0,76.400002,73.400002
20161104031500,180.0,185.399994,61.799998,48,86.900002,100,72.0,76.400002,73.400002
20161104033000,180.0,185.399994,61.799998,48,83.800003,100,72.0,76.400002,73.400002
20161104034500,180.0,185.399994,61.799998,48,101.800003,100,72.0,76.400002,73.400002
20161104040000,180.0,185.399994,61.799998,48,87.5,100,72.0,76.400002,73.400002
20161104041500,180.0,183.0,61.0,48,83.699997,100,72.0,76.400002,73.400002
20161104043000,180.0,183.0,61.0,48,103.900002,100,72.0,76.400002,73.400002
20161104044500,180.0,183.0,61.0,48,86.199997,100,72.0,76.400002,73.400002
20161104050000,180.0,183.0,61.0,48,83.800003,100,72.0,76.400002,73.400002
20161104051500,180.0,183.0,61.0,48,104.0,100,71.900002,76.400002,73.400002
20161104053000,180.0,185.399994,61.799998,48,86.300003,100,71.900002,76.400002,73.400002
20161104054500,180.0,185.399994,61.799998,48,83.800003,100,71.900002,76.400002,73.400002
20161104060000,180.0,185.399994,61.799998,48,94.099998,100,71.900002,76.400002,73.400002
20161104061500,180.0,185.399994,61.799998,48,96.599998,100,71.800003,76.400002,73.400002
20161104063000,180.0,185.399994,61.799998,48,85.800003,100,71.800003,76.400002,73.400002
20161104064500,180.0,181.199997,60.399999,48,83.800003,100,71.800003,76.400002,73.400002
20161104070000,180.0,178.800003,59.600001,49,105.099998,100,71.800003,76.400002,73.400002
20161104071500,180.0,178.800003,59.600001,49,86.900002,100,71.800003,76.400002,73.400002
20161104073000,180.0,178.800003,59.600001,49,83.800003,100,71.699997,76.400002,73.400002
20161104074500,180.0,183.0,61.0,49,97.099998,100,71.699997,76.400002,73.400002
20161104080000,180.0,189.0,63.0,49,92.699997,100,71.699997,76.400002,73.400002
20161104081500,180.0,186.0,62.0,49,85.0,100,71.599998,76.400002,73.400002
20161104083000,180.0,186.0,62.0,48,85.0,100,71.599998,76.400002,73.400002
20161104084500,180.0,186.0,62.0,48,83.699997,100,71.599998,76.400002,73.400002
20161104090000,180.0,180.0,60.0,46,99.0,100,71.599998,76.400002,73.400002
20161104091500,180.0,178.199997,59.399999,46,89.300003,100,71.699997,76.400002,73.400002
20161104093000,180.0,174.0,58.0,48,86.900002,100,72.300003,76.400002,73.400002
20161104094500,180.0,179.399994,59.799998,48,85.599998,100,72.699997,76.400002,73.400002
20161104100000,180.0,262.799988,87.599996,64,73.699997,0,73.599998,72.199997,69.199997
20161104101500,180.0,189.600006,63.200002,49,55.200001,0,71.900002,72.699997,69.699997
20161104103000,180.0,189.600006,63.200002,50,55.200001,0,71.0,72.699997,69.699997
20161104104500,180.0,187.199997,62.399999,50,55.200001,0,70.800003,72.699997,69.699997
20161104110000,180.0,182.399994,60.799998,50,55.200001,0,70.5,72.800003,69.800003
20161104111500,180.0,182.399994,60.799998,50,55.200001,0,70.199997,73.099998,70.099998
20161104113000,180.0,182.399994,60.799998,50,55.200001,100,69.800003,73.099998,70.099998
20161104114500,180.0,182.399994,60.799998,50,55.200001,100,69.599998,73.099998,70.099998
20161104120000,180.0,182.399994,60.799998,50,55.200001,100,69.300003,73.099998,70.099998
20161104121500,180.0,187.800003,62.600001,50,60.799999,100,70.0,73.099998,70.099998
20161104123000,180.0,187.800003,62.600001,50,60.799999,100,70.0,73.099998,70.099998
20161104124500,180.0,187.800003,62.600001,50,59.5,100,70.0,73.099998,70.099998
20161104130000,180.0,187.800003,62.600001,50,59.5,100,70.199997,73.099998,70.099998
20161104131500,180.0,184.800003,61.600001,50,59.5,100,70.199997,73.099998,70.099998
20161104133000,180.0,184.800003,61.600001,50,59.5,100,70.0,73.099998,70.099998
20161104134500,180.0,184.800003,61.600001,50,59.5,100,69.900002,73.099998,70.099998
20161104140000,180.0,187.800003,62.600001,50,58.400002,100,69.800003,73.099998,70.099998
20161104141500,180.0,187.800003,62.600001,50,58.400002,100,69.699997,73.099998,70.099998
20161104143000,180.0,187.800003,62.600001,50,64.900002,100,70.300003,73.099998,70.099998
20161104144500,180.0,187.800003,62.600001,50,55.200001,100,69.800003,73.099998,70.099998
20161104150000,180.0,187.800003,62.600001,50,55.200001,100,69.699997,73.099998,70.099998
20161104151500,180.0,187.800003,62.600001,50,55.200001,100,69.400002,73.099998,70.099998
20161104153000,180.0,187.800003,62.600001,50,66.699997,100,69.699997,73.099998,70.099998
20161104154500,180.0,187.800003,62.600001,50,56.799999,0,70.400002,73.099998,70.099998
20161104160000,180.0,187.800003,62.600001,50,55.5,100,69.800003,73.099998,70.099998
20161104161500,180.0,187.800003,62.600001,50,55.5,100,69.5,73.099998,70.099998
20161104163000,180.0,187.800003,62.600001,50,58.0,100,69.400002,73.099998,70.099998
20161104164500,180.0,187.800003,62.600001,50,61.5,100,69.800003,73.099998,70.099998
20161104170000,180.0,187.800003,62.600001,50,61.5,100,70.099998,73.099998,70.099998
20161104171500,180.0,187.800003,62.600001,50,61.5,100,70.300003,73.099998,70.099998
20161104173000,180.0,187.800003,62.600001,50,62.400002,100,70.300003,73.099998,70.099998
20161104174500,180.0,182.399994,60.799998,50,61.099998,100,70.300003,73.099998,70.099998
20161104180000,180.0,184.800003,61.600001,50,62.0,100,70.300003,73.099998,70.099998
20161104181500,180.0,184.800003,61.600001,50,62.0,100,70.300003,73.099998,70.099998
20161104183000,180.0,184.800003,61.600001,50,62.0,100,70.300003,73.099998,70.099998
20161104184500,180.0,184.800003,61.600001,50,62.0,100,70.199997,73.099998,70.099998
20161104190000,180.0,181.800003,60.600001,50,62.0,100,70.300003,73.099998,70.099998
20161104191500,180.0,181.800003,60.600001,50,62.0,100,70.300003,73.099998,70.099998
20161104193000,180.0,181.800003,60.600001,50,62.0,100,70.300003,73.099998,70.099998
20161104194500,180.0,181.800003,60.600001,50,55.200001,0,70.199997,73.099998,70.099998
20161104200000,180.0,181.800003,60.600001,50,55.200001,100,69.699997,73.099998,70.099998
20161104201500,180.0,185.399994,61.799998,50,55.200001,100,69.400002,73.099998,70.099998
20161104203000,180.0,185.399994,61.799998,50,64.800003,100,69.400002,73.099998,70.099998
20161104204500,180.0,185.399994,61.799998,50,64.800003,100,70.199997,73.099998,70.099998
20161104210000,180.0,185.399994,61.799998,50,61.400002,0,70.400002,73.099998,70.099998
20161104211500,180.0,187.800003,62.600001,50,55.099998,100,69.800003,73.099998,70.099998
20161104213000,180.0,187.800003,62.600001,50,55.099998,100,69.300003,73.099998,70.099998
20161104214500,180.0,184.800003,61.600001,50,76.800003,100,69.599998,73.099998,70.099998
20161104220000,180.0,184.800003,61.600001,50,65.300003,100,70.199997,73.099998,70.099998
20161104221500,180.0,184.800003,61.600001,50,65.300003,0,70.400002,73.099998,70.099998
20161104223000,180.0,188.399994,62.799998,50,55.099998,100,69.800003,73.099998,70.099998
20161104224500,180.0,188.399994,62.799998,50,55.099998,100,69.300003,73.099998,70.099998
20161104230000,180.0,188.399994,62.799998,50,70.599998,100,69.699997,73.099998,70.099998
20161104231500,180.0,188.399994,62.799998,49,64.800003,100,70.300003,73.099998,70.099998
20161104233000,180.0,188.399994,62.799998,48,62.599998,0,70.400002,73.099998,70.099998
20161104234500,180.0,188.399994,62.799998,48,55.900002,100,69.699997,73.099998,70.099998
20161105000000,180.0,186.0,62.0,47,54.700001,100,69.300003,73.099998,70.099998
20161105001500,180.0,183.0,61.0,47,76.800003,100,69.900002,73.099998,70.099998
20161105003000,180.0,185.399994,61.799998,47,64.900002,100,70.099998,73.099998,70.099998
20161105004500,180.0,185.399994,61.799998,47,65.800003,100,70.300003,73.099998,70.099998
20161105010000,180.0,185.399994,61.799998,47,65.800003,100,70.400002,73.099998,70.099998
20161105011500,180.0,185.399994,61.799998,47,54.700001,100,69.599998,73.099998,70.099998
20161105013000,180.0,185.399994,61.799998,47,62.799999,100,69.099998,73.099998,70.099998
20161105014500,180.0,185.399994,61.799998,47,59.599998,100,70.0,73.099998,70.099998
20161105020000,180.0,185.399994,61.799998,47,59.599998,100,69.599998,73.099998,70.099998
20161105021500,180.0,185.399994,61.799998,47,66.800003,100,70.0,73.099998,70.099998
20161105023000,180.0,185.399994,61.799998,47,69.599998,100,70.300003,73.099998,70.099998
20161105024500,180.0,185.399994,61.799998,47,54.799999,100,69.800003,73.099998,70.099998
20161105030000,180.0,185.399994,61.799998,47,57.900002,100,69.099998,73.099998,70.099998
20161105031500,180.0,185.399994,61.799998,47,60.099998,100,69.900002,73.099998,70.099998
20161105033000,180.0,189.0,63.0,47,60.099998,100,69.599998,73.099998,70.099998
20161105034500,180.0,189.0,63.0,47,70.5,100,70.300003,73.099998,70.099998
20161105040000,180.0,189.0,63.0,47,54.700001,0,69.900002,73.099998,70.099998
20161105041500,180.0,186.0,62.0,47,54.700001,100,69.199997,73.099998,70.099998
20161105043000,180.0,186.0,62.0,47,73.5,100,69.800003,73.099998,70.099998
20161105044500,180.0,186.0,62.0,47,65.0,100,70.199997,73.099998,70.099998
20161105050000,180.0,186.0,62.0,47,65.0,100,70.199997,73.099998,70.099998
20161105051500,180.0,188.399994,62.799998,47,65.0,100,70.300003,73.099998,70.099998
20161105053000,180.0,188.399994,62.799998,47,64.0,100,70.300003,73.099998,70.099998
20161105054500,180.0,188.399994,62.799998,47,65.900002,100,70.300003,73.099998,70.099998
20161105060000,180.0,188.399994,62.799998,47,54.299999,100,69.699997,73.099998,70.099998
20161105061500,180.0,188.399994,62.799998,47,55.5,100,69.199997,73.099998,70.099998
20161105063000,180.0,188.399994,62.799998,47,65.400002,100,70.0,73.099998,70.099998
20161105064500,180.0,188.399994,62.799998,47,62.799999,100,69.900002,73.099998,70.099998
20161105070000,180.0,171.600006,57.200002,47,66.199997,100,70.0,73.099998,70.099998
20161105071500,180.0,171.600006,57.200002,47,63.599998,100,70.199997,73.099998,70.099998
20161105073000,180.0,171.600006,57.200002,47,55.700001,0,70.300003,73.099998,70.099998
20161105074500,180.0,173.399994,57.799998,47,54.700001,100,69.400002,73.099998,70.099998
20161105080000,180.0,171.0,57.0,47,77.5,100,69.400002,73.099998,70.099998
20161105081500,180.0,173.399994,57.799998,47,60.299999,100,69.800003,73.099998,70.099998
20161105083000,180.0,173.399994,57.799998,47,66.199997,100,69.599998,73.099998,70.099998
20161105084500,180.0,173.399994,57.799998,47,74.0,100,70.300003,73.099998,70.099998
20161105090000,180.0,177.600006,59.200002,47,55.200001,100,69.599998,73.099998,70.099998
20161105091500,180.0,179.399994,59.799998,47,66.0,100,69.099998,73.099998,70.099998
20161105093000,180.0,179.399994,59.799998,47,60.299999,100,70.0,73.099998,70.099998
20161105094500,180.0,179.399994,59.799998,47,60.299999,100,70.0,73.099998,70.099998
20161105100000,180.0,179.399994,59.799998,47,60.299999,100,70.199997,73.099998,70.099998
20161105101500,180.0,181.800003,60.600001,47,59.5,100,70.199997,73.099998,70.099998
20161105103000,180.0,184.199997,61.399999,47,54.799999,0,70.300003,73.099998,70.099998
20161105104500,180.0,184.199997,61.399999,47,54.799999,0,69.900002,73.099998,70.099998
20161105110000,180.0,181.800003,60.600001,47,54.799999,100,69.699997,73.099998,70.099998
20161105111500,180.0,184.199997,61.399999,47,54.799999,100,69.599998,73.099998,70.099998
20161105113000,180.0,184.199997,61.399999,47,54.799999,100,69.599998,73.099998,70.099998
20161105114500,180.0,184.199997,61.399999,47,61.5,100,69.699997,73.099998,70.099998
20161105120000,180.0,184.199997,61.399999,47,61.5,100,70.099998,73.099998,70.099998
20161105121500,180.0,184.199997,61.399999,47,61.5,100,70.300003,73.099998,70.099998
20161105123000,180.0,184.199997,61.399999,47,55.599998,0,70.0,73.099998,70.099998
20161105124500,180.0,184.199997,61.399999,47,55.599998,0,70.0,73.099998,70.099998
20161105130000,180.0,184.199997,61.399999,47,55.599998,0,69.900002,73.099998,70.099998
20161105131500,180.0,184.199997,61.399999,47,55.599998,100,69.699997,73.099998,70.099998
20161105133000,180.0,184.199997,61.399999,47,55.599998,100,69.400002,73.099998,70.099998
20161105134500,180.0,184.199997,61.399999,47,70.599998,100,69.800003,73.099998,70.099998
20161105140000,180.0,184.199997,61.399999,47,64.0,100,70.199997,73.099998,70.099998
20161105141500,180.0,184.199997,61.399999,47,82.900002,100,68.699997,73.099998,70.099998
20161105143000,180.0,184.199997,61.399999,47,84.199997,100,69.800003,73.099998,70.099998
20161105144500,180.0,184.199997,61.399999,47,95.5,100,70.400002,73.099998,70.099998
20161105150000,180.0,184.199997,61.399999,47,55.599998,0,69.900002,73.099998,70.099998
20161105151500,180.0,181.800003,60.600001,47,55.599998,100,69.400002,73.099998,70.099998
20161105153000,180.0,181.800003,60.600001,47,62.400002,100,69.300003,73.099998,70.099998
20161105154500,180.0,181.800003,60.600001,47,63.599998,100,70.099998,73.099998,70.099998
20161105160000,180.0,181.800003,60.600001,47,66.699997,100,70.199997,73.099998,70.099998
20161105161500,180.0,181.800003,60.600001,47,66.699997,100,70.300003,73.099998,70.099998
20161105163000,180.0,181.800003,60.600001,47,55.200001,100,69.800003,73.099998,70.099998
20161105164500,180.0,178.199997,59.399999,47,55.200001,100,69.400002,73.099998,70.099998
20161105170000,180.0,178.199997,59.399999,47,65.699997,100,69.400002,73.099998,70.099998
20161105171500,180.0,178.199997,59.399999,47,65.699997,100,70.199997,73.099998,70.099998
20161105173000,180.0,180.0,60.0,47,63.900002,100,70.400002,73.099998,70.099998
20161105174500,180.0,180.0,60.0,47,55.900002,100,69.800003,73.099998,70.099998
20161105180000,180.0,176.399994,58.799998,47,55.200001,100,69.400002,73.099998,70.099998
20161105181500,180.0,178.199997,59.399999,47,66.0,100,69.300003,73.099998,70.099998
20161105183000,180.0,178.199997,59.399999,47,64.400002,100,70.0,73.099998,70.099998
20161105184500,180.0,176.399994,58.799998,47,68.099998,100,70.199997,73.099998,70.099998
20161105190000,180.0,178.199997,59.399999,47,66.199997,100,70.300003,73.099998,70.099998
20161105191500,180.0,175.800003,58.600001,47,56.299999,0,70.199997,73.099998,70.099998
20161105193000,180.0,177.600006,59.200002,47,55.200001,100,69.400002,73.099998,70.099998
20161105194500,180.0,175.199997,58.399999,47,64.800003,100,69.199997,73.099998,70.099998
20161105210000,180.0,175.199997,58.399999,47,71.699997,100,70.0,73.099998,70.099998
20161105211500,180.0,175.199997,58.399999,47,62.299999,0,70.400002,73.099998,70.099998
20161105213000,180.0,175.199997,58.399999,47,55.099998,100,69.5,73.099998,70.099998
20161105214500,180.0,179.399994,59.799998,47,71.0,100,69.199997,73.099998,70.099998
20161105220000,180.0,188.399994,62.799998,47,65.800003,100,69.900002,73.099998,70.099998
20161105221500,180.0,181.800003,60.600001,47,67.599998,100,70.0,73.099998,70.099998
20161105223000,180.0,181.800003,60.600001,47,64.0,100,70.099998,73.099998,70.099998
20161105224500,180.0,181.800003,60.600001,47,64.0,100,70.199997,73.099998,70.099998
20161105230000,180.0,181.800003,60.600001,47,66.699997,100,70.099998,73.099998,70.099998
20161105231500,180.0,181.800003,60.600001,47,64.400002,100,70.099998,73.099998,70.099998
20161105233000,180.0,181.800003,60.600001,47,64.400002,100,70.199997,73.099998,70.099998
20161105234500,180.0,181.800003,60.600001,47,66.699997,100,70.099998,73.099998,70.099998
20161106000000,180.0,181.800003,60.600001,47,64.800003,100,70.099998,73.099998,70.099998
20161106001500,180.0,181.800003,60.600001,47,64.0,100,70.099998,73.099998,70.099998
20161106003000,180.0,181.800003,60.600001,47,65.300003,100,70.0,73.099998,70.099998
20161106004500,180.0,181.800003,60.600001,47,65.300003,100,70.0,73.099998,70.099998
20161106010000,180.0,181.800003,60.600001,47,63.599998,100,70.0,73.099998,70.099998
20161106011500,180.0,181.800003,60.600001,47,65.800003,100,70.0,73.099998,70.099998
20161106013000,180.0,179.399994,59.799998,47,65.800003,100,70.0,73.099998,70.099998
20161106014500,180.0,179.399994,59.799998,47,63.599998,100,70.0,73.099998,70.099998
20161106020000,180.0,179.399994,59.799998,47,64.400002,100,69.900002,73.099998,70.099998
20161106021500,180.0,176.399994,58.799998,47,66.800003,100,70.0,73.099998,70.099998
20161106023000,180.0,178.199997,59.399999,47,63.599998,100,70.0,73.099998,70.099998
20161106024500,180.0,178.199997,59.399999,47,64.800003,100,69.900002,73.099998,70.099998
20161106030000,180.0,175.800003,58.600001,47,64.800003,100,70.099998,73.199997,70.199997
20161106031500,180.0,175.800003,58.600001,47,71.099998,100,70.099998,73.199997,70.199997
20161106033000,180.0,175.800003,58.600001,47,66.300003,100,70.199997,73.199997,70.199997
20161106034500,180.0,174.0,58.0,47,67.099998,100,70.199997,73.199997,70.199997
20161106040000,180.0,174.0,58.0,47,69.300003,100,70.199997,73.199997,70.199997
20161106041500,180.0,174.0,58.0,47,65.800003,100,70.300003,73.199997,70.199997
20161106043000,180.0,174.0,58.0,47,68.099998,100,70.300003,73.199997,70.199997
20161106044500,180.0,174.0,58.0,47,68.099998,100,70.300003,73.199997,70.199997
20161106050000,180.0,174.0,58.0,47,65.400002,100,70.300003,73.199997,70.199997
20161106051500,180.0,174.0,58.0,47,68.599998,100,70.300003,73.199997,70.199997
20161106053000,180.0,174.0,58.0,47,67.300003,100,70.300003,73.199997,70.199997
20161106054500,180.0,178.800003,59.600001,47,65.800003,100,70.300003,73.199997,70.199997
20161106060000,180.0,175.800003,58.600001,47,69.699997,100,70.300003,73.199997,70.199997
20161106061500,180.0,175.800003,58.600001,47,65.800003,100,70.300003,73.199997,70.199997
20161106063000,180.0,175.800003,58.600001,47,71.0,100,70.400002,73.199997,70.199997
20161106064500,180.0,175.800003,58.600001,47,66.300003,100,70.400002,73.199997,70.199997
20161106070000,180.0,174.0,58.0,47,55.200001,0,70.199997,73.199997,70.199997
20161106071500,180.0,174.0,58.0,47,55.200001,100,69.400002,73.199997,70.199997
20161106073000,180.0,174.0,58.0,47,74.900002,100,69.300003,73.199997,70.199997
20161106074500,180.0,174.0,58.0,47,76.800003,100,70.0,73.199997,70.199997
20161106080000,180.0,171.0,57.0,48,73.0,100,70.400002,73.199997,70.199997
20161106081500,180.0,171.0,57.0,48,54.900002,100,69.800003,73.199997,70.199997
20161106083000,180.0,181.800003,60.600001,49,59.599998,100,69.199997,73.199997,70.199997
20161106084500,180.0,181.800003,60.600001,49,75.099998,100,69.800003,73.199997,70.199997
20161106090000,180.0,181.800003,60.600001,49,72.400002,100,70.300003,73.199997,70.199997
20161106091500,180.0,181.800003,60.600001,49,55.200001,0,70.099998,73.199997,70.199997
20161106093000,180.0,181.800003,60.600001,49,56.299999,100,69.199997,73.199997,70.199997
20161106094500,180.0,181.800003,60.600001,49,89.199997,100,69.800003,73.199997,70.199997
20161106100000,180.0,181.800003,60.600001,49,74.400002,100,70.300003,73.199997,70.199997
20161106101500,180.0,181.800003,60.600001,49,56.400002,0,70.300003,73.199997,70.199997
20161106103000,180.0,181.800003,60.600001,49,54.700001,100,69.400002,73.199997,70.199997
20161106104500,180.0,181.800003,60.600001,49,74.900002,100,69.599998,73.199997,70.199997
20161106110000,180.0,181.800003,60.600001,49,64.300003,100,70.199997,73.199997,70.199997
20161106111500,180.0,186.600006,62.200002,49,63.599998,100,70.099998,73.300003,70.300003
20161106113000,180.0,186.600006,62.200002,49,65.800003,100,69.900002,73.199997,70.199997
20161106114500,180.0,186.600006,62.200002,49,67.699997,100,70.0,73.199997,70.199997
20161106120000,180.0,189.0,63.0,49,65.300003,100,70.199997,73.199997,70.199997
20161106121500,180.0,189.0,63.0,49,64.0,100,70.199997,73.199997,70.199997
20161106123000,180.0,186.600006,62.200002,49,69.0,100,70.199997,73.199997,70.199997
20161106124500,180.0,186.600006,62.200002,49,66.300003,100,70.300003,73.199997,70.199997
20161106130000,180.0,186.600006,62.200002,49,64.900002,100,70.300003,73.199997,70.199997
20161106131500,180.0,186.600006,62.200002,49,68.599998,100,70.400002,73.199997,70.199997
20161106133000,180.0,186.600006,62.200002,49,55.200001,100,69.900002,73.199997,70.199997
20161106134500,180.0,186.600006,62.200002,49,57.099998,100,69.199997,73.199997,70.199997
20161106140000,180.0,186.600006,62.200002,49,71.5,100,70.0,73.199997,70.199997
20161106141500,180.0,186.600006,62.200002,49,66.699997,100,70.099998,73.199997,70.199997
20161106143000,180.0,186.600006,62.200002,49,64.300003,100,70.199997,73.199997,70.199997
20161106144500,180.0,186.600006,62.200002,49,63.200001,100,70.199997,73.199997,70.199997
20161106150000,180.0,186.600006,62.200002,49,64.800003,100,70.199997,73.199997,70.199997
20161106151500,180.0,186.600006,62.200002,49,64.800003,100,70.199997,73.199997,70.199997
20161106153000,180.0,186.600006,62.200002,49,64.0,100,70.300003,73.199997,70.199997
20161106154500,180.0,186.600006,62.200002,49,64.0,100,70.300003,73.199997,70.199997
20161106160000,180.0,186.600006,62.200002,49,66.800003,100,70.300003,73.199997,70.199997
20161106161500,180.0,183.0,61.0,49,64.0,100,70.400002,73.199997,70.199997
20161106163000,180.0,183.0,61.0,49,64.0,100,70.400002,73.199997,70.199997
20161106164500,180.0,183.0,61.0,49,66.699997,100,70.400002,73.199997,70.199997
20161106170000,180.0,183.0,61.0,49,55.599998,100,69.800003,73.199997,70.199997
20161106171500,180.0,183.0,61.0,49,55.599998,100,69.300003,73.199997,70.199997
20161106173000,180.0,183.0,61.0,49,66.800003,100,70.0,73.199997,70.199997
20161106174500,180.0,183.0,61.0,49,64.0,100,70.0,73.199997,70.199997
20161106180000,180.0,183.0,61.0,49,64.0,100,70.0,73.199997,70.199997
20161106181500,180.0,185.399994,61.799998,49,65.800003,100,70.099998,73.199997,70.199997
20161106183000,180.0,182.399994,60.799998,49,63.200001,100,70.199997,73.199997,70.199997
20161106184500,180.0,182.399994,60.799998,49,59.700001,0,70.199997,73.099998,70.099998
20161106190000,180.0,185.399994,61.799998,49,54.700001,100,69.300003,73.199997,70.199997
20161106191500,180.0,185.399994,61.799998,49,74.300003,100,69.800003,73.199997,70.199997
20161106193000,180.0,185.399994,61.799998,49,64.0,100,70.199997,73.199997,70.199997
20161106194500,180.0,185.399994,61.799998,49,67.199997,100,70.099998,73.199997,70.199997
20161106200000,180.0,189.0,63.0,49,64.0,100,70.099998,73.400002,70.400002
20161106201500,180.0,189.0,63.0,49,59.799999,100,69.800003,73.400002,70.400002
20161106203000,180.0,189.0,63.0,49,70.0,100,70.300003,73.400002,70.400002
20161106204500,180.0,189.0,63.0,49,55.599998,0,70.400002,73.300003,70.300003
20161106210000,180.0,189.0,63.0,49,55.599998,100,69.199997,73.199997,70.199997
20161106211500,180.0,189.0,63.0,49,67.900002,100,69.900002,73.199997,70.199997
20161106213000,180.0,189.0,63.0,49,63.200001,100,69.900002,73.199997,70.199997
20161106214500,180.0,189.0,63.0,49,68.699997,100,69.900002,73.199997,70.199997
20161106220000,180.0,189.0,63.0,49,65.300003,100,70.099998,73.199997,70.199997
20161106221500,180.0,185.399994,61.799998,49,68.599998,100,70.199997,73.199997,70.199997
20161106223000,180.0,185.399994,61.799998,49,66.099998,100,70.300003,73.300003,70.300003
20161106224500,180.0,185.399994,61.799998,49,66.099998,100,70.300003,73.199997,70.199997
20161106230000,180.0,185.399994,61.799998,49,68.199997,100,70.300003,73.199997,70.199997
20161106231500,180.0,189.0,63.0,49,65.300003,100,70.300003,73.199997,70.199997
20161106233000,180.0,189.0,63.0,49,68.599998,100,70.300003,73.199997,70.199997
20161106234500,180.0,189.0,63.0,49,65.800003,100,70.300003,73.199997,70.199997
20161107000000,180.0,189.0,63.0,49,60.099998,0,70.300003,73.099998,70.099998
20161107001500,180.0,189.0,63.0,49,54.700001,100,69.300003,73.199997,70.199997
20161107003000,180.0,177.600006,59.200002,46,86.699997,100,69.699997,73.199997,70.199997
20161107004500,180.0,177.600006,59.200002,46,73.099998,100,70.0,73.199997,70.199997
20161107010000,180.0,175.800003,58.600001,46,68.400002,100,70.400002,73.199997,70.199997
20161107011500,180.0,175.800003,58.600001,46,55.200001,100,69.400002,73.199997,70.199997
20161107013000,180.0,175.800003,58.600001,46,73.5,100,69.599998,73.199997,70.199997
20161107014500,180.0,175.800003,58.600001,46,65.300003,100,70.0,73.199997,70.199997
20161107020000,180.0,175.800003,58.600001,46,67.800003,100,70.0,73.199997,70.199997
20161107021500,180.0,174.0,58.0,46,64.400002,100,70.099998,73.199997,70.199997
20161107023000,180.0,174.0,58.0,46,66.199997,100,70.0,73.199997,70.199997
20161107024500,180.0,176.399994,58.799998,46,54.700001,100,69.5,73.199997,70.199997
20161107030000,180.0,174.0,58.0,46,85.699997,100,69.400002,73.199997,70.199997
20161107031500,180.0,175.800003,58.600001,46,75.900002,100,69.900002,73.199997,70.199997
20161107033000,180.0,174.0,58.0,46,78.199997,100,70.199997,73.199997,70.199997
20161107034500,180.0,171.0,57.0,46,76.0,100,70.400002,73.199997,70.199997
20161107040000,180.0,173.399994,57.799998,46,55.599998,0,70.199997,73.199997,70.199997
20161107041500,180.0,173.399994,57.799998,46,54.700001,100,69.300003,73.199997,70.199997
20161107043000,180.0,173.399994,57.799998,46,74.400002,100,69.599998,73.199997,70.199997
20161107044500,180.0,173.399994,57.799998,46,69.400002,100,70.199997,73.199997,70.199997
20161107050000,180.0,175.199997,58.399999,46,76.800003,100,70.400002,73.199997,70.199997
20161107051500,180.0,181.199997,60.399999,48,54.700001,100,69.699997,72.800003,69.800003
20161107053000,180.0,176.399994,58.799998,48,86.599998,100,69.599998,73.300003,70.300003
20161107054500,180.0,176.399994,58.799998,48,75.900002,100,70.0,73.400002,70.400002
20161107060000,180.0,172.800003,57.600001,48,72.5,100,70.300003,73.300003,70.300003
20161107061500,180.0,169.199997,56.399999,48,83.099998,100,70.5,73.300003,70.300003
20161107063000,180.0,172.800003,57.600001,48,57.200001,100,70.599998,73.400002,70.400002
20161107064500,180.0,171.0,57.0,48,55.200001,100,69.699997,73.300003,70.300003
20161107070000,180.0,171.0,57.0,48,72.900002,100,69.800003,73.400002,70.400002
20161107071500,180.0,168.600006,56.200002,48,59.900002,100,69.699997,73.300003,70.300003
20161107073000,180.0,173.399994,57.799998,49,72.699997,100,70.199997,73.199997,70.199997
20161107074500,180.0,173.399994,57.799998,49,57.200001,0,70.400002,73.199997,70.199997
20161107080000,180.0,173.399994,57.799998,49,55.200001,100,69.400002,73.199997,70.199997
20161107081500,180.0,173.399994,57.799998,49,78.699997,100,69.699997,73.300003,70.300003
20161107083000,180.0,173.399994,57.799998,49,61.900002,100,69.900002,73.199997,70.199997
20161107084500,180.0,173.399994,57.799998,49,64.0,100,69.800003,73.199997,70.199997
20161107090000,180.0,173.399994,57.799998,49,77.400002,100,70.0,73.199997,70.199997
20161107091500,180.0,173.399994,57.799998,49,80.5,100,70.199997,73.199997,70.199997
20161107093000,180.0,173.399994,57.799998,49,73.5,100,70.400002,73.199997,70.199997
20161107094500,180.0,173.399994,57.799998,49,55.200001,0,70.0,73.199997,70.199997
20161107100000,180.0,173.399994,57.799998,49,55.200001,100,69.400002,73.199997,70.199997
20161107101500,180.0,173.399994,57.799998,49,74.900002,100,69.5,73.199997,70.199997
20161107103000,180.0,173.399994,57.799998,49,79.199997,100,69.900002,73.199997,70.199997
20161107104500,180.0,173.399994,57.799998,49,76.800003,100,70.199997,73.199997,70.199997
20161107110000,180.0,173.399994,57.799998,49,74.900002,100,70.400002,73.199997,70.199997
20161107111500,180.0,170.399994,56.799998,49,55.599998,0,70.300003,73.199997,70.199997
20161107113000,180.0,184.800003,61.600001,49,55.599998,100,69.400002,73.199997,70.199997
20161107114500,180.0,189.0,63.0,48,76.800003,100,69.699997,73.199997,70.199997
20161107120000,180.0,186.600006,62.200002,48,65.800003,100,70.0,73.199997,70.199997
20161107121500,180.0,186.600006,62.200002,48,65.800003,100,70.0,73.199997,70.199997
20161107123000,180.0,184.199997,61.399999,48,67.199997,100,70.099998,73.199997,70.199997
20161107124500,180.0,186.600006,62.200002,48,64.400002,100,70.199997,73.199997,70.199997
20161107130000,180.0,186.600006,62.200002,48,65.900002,100,70.099998,73.199997,70.199997
20161107131500,180.0,186.600006,62.200002,48,65.900002,100,70.099998,73.199997,70.199997
20161107133000,180.0,184.199997,61.399999,48,64.400002,100,70.199997,73.199997,70.199997
20161107134500,180.0,184.199997,61.399999,48,65.300003,100,70.199997,73.199997,70.199997
20161107140000,180.0,189.600006,63.200002,48,66.699997,100,70.199997,73.199997,70.199997
20161107141500,180.0,173.399994,57.799998,48,66.699997,100,70.199997,73.199997,70.199997
20161107143000,180.0,173.399994,57.799998,48,65.400002,100,70.300003,73.199997,70.199997
20161107144500,180.0,181.800003,60.600001,48,67.300003,100,70.300003,73.199997,70.199997
20161107150000,180.0,187.800003,62.600001,48,67.300003,100,70.300003,73.199997,70.199997
20161107151500,180.0,187.800003,62.600001,48,64.400002,100,70.300003,73.199997,70.199997
20161107153000,180.0,187.800003,62.600001,48,67.199997,100,70.199997,73.099998,70.099998
20161107154500,180.0,187.800003,62.600001,48,65.300003,100,70.199997,73.099998,70.099998
20161107160000,180.0,187.800003,62.600001,48,64.0,100,70.199997,73.099998,70.099998
20161107161500,180.0,187.800003,62.600001,48,67.199997,100,70.199997,73.099998,70.099998
20161107163000,180.0,185.399994,61.799998,48,65.300003,100,70.199997,73.099998,70.099998
20161107164500,180.0,185.399994,61.799998,48,64.0,100,70.199997,73.099998,70.099998
20161107170000,180.0,185.399994,61.799998,48,67.199997,100,70.099998,73.099998,70.099998
20161107171500,180.0,185.399994,61.799998,48,65.800003,100,70.199997,73.099998,70.099998
20161107173000,180.0,185.399994,61.799998,48,64.400002,100,70.199997,73.099998,70.099998
20161107174500,180.0,185.399994,61.799998,48,64.400002,100,70.199997,73.099998,70.099998
20161107180000,180.0,185.399994,61.799998,48,67.699997,100,70.199997,73.099998,70.099998
20161107181500,180.0,185.399994,61.799998,48,64.900002,100,70.300003,73.099998,70.099998
20161107183000,180.0,185.399994,61.799998,48,64.900002,100,70.300003,73.099998,70.099998
20161107184500,180.0,181.199997,60.399999,48,67.699997,100,70.300003,73.099998,70.099998
20161107190000,180.0,181.199997,60.399999,48,65.300003,100,70.400002,73.099998,70.099998
20161107191500,180.0,181.199997,60.399999,48,55.599998,100,69.699997,73.099998,70.099998
20161107193000,180.0,185.399994,61.799998,48,55.599998,100,69.300003,73.099998,70.099998
20161107194500,180.0,183.0,61.0,48,74.0,100,69.699997,73.099998,70.099998
20161107200000,180.0,289.799988,96.599996,68,55.599998,0,70.300003,65.0,58.400002
20161107201500,180.0,293.399994,97.799998,69,54.700001,0,69.099998,65.0,53.799999
20161107203000,180.0,289.799988,96.599996,70,54.700001,0,68.599998,65.0,58.299999
20161107204500,180.0,293.399994,97.799998,71,54.700001,0,68.300003,65.0,58.299999
20161107210000,180.0,293.399994,97.799998,71,54.700001,0,67.900002,65.0,58.299999
20161107211500,180.0,289.799988,96.599996,71,54.700001,0,67.800003,65.0,58.299999
20161107213000,180.0,297.0,99.0,71,54.700001,0,67.300003,65.0,58.299999
20161107214500,180.0,303.600006,101.200002,71,54.700001,0,67.099998,65.0,58.299999
20161107220000,180.0,303.600006,101.200002,71,54.700001,0,66.699997,65.0,58.299999
