PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107221500,180.0,303.600006,101.200002,71,54.700001,0,66.699997,65.0,58.299999
20161107223000,180.0,303.600006,101.200002,71,54.700001,0,66.699997,65.0,58.299999
20161107224500,180.0,303.600006,101.200002,71,55.599998,0,66.900002,65.0,58.299999
20161107230000,180.0,297.0,99.0,71,54.700001,0,66.599998,65.0,58.299999
20161107231500,180.0,297.0,99.0,71,54.700001,0,66.400002,65.0,58.299999
20161107233000,180.0,297.0,99.0,71,54.700001,0,66.199997,65.0,58.299999
20161107234500,180.0,300.600006,100.200002,71,54.700001,0,66.099998,65.0,58.299999
20161108000000,180.0,300.600006,100.200002,71,54.700001,0,66.0,65.0,58.299999
20161108001500,180.0,300.600006,100.200002,71,54.700001,0,65.800003,65.0,58.299999
20161108003000,180.0,300.600006,100.200002,71,54.700001,0,65.699997,65.0,58.299999
20161108004500,180.0,300.600006,100.200002,71,54.700001,0,65.599998,65.0,58.299999
20161108010000,180.0,300.600006,100.200002,71,54.700001,0,66.099998,65.0,58.299999
20161108011500,180.0,297.0,99.0,71,54.700001,0,65.800003,65.0,58.299999
20161108013000,180.0,297.0,99.0,71,54.700001,0,65.599998,65.0,58.299999
20161108014500,180.0,300.600006,100.200002,71,54.700001,0,65.5,65.0,58.299999
20161108020000,180.0,300.600006,100.200002,71,54.700001,0,65.300003,65.0,58.299999
20161108021500,180.0,293.399994,97.799998,69,54.700001,0,65.199997,65.0,58.299999
20161108023000,180.0,293.399994,97.799998,69,54.700001,0,65.099998,65.0,58.299999
20161108024500,180.0,297.0,99.0,69,54.700001,0,66.300003,65.0,58.299999
20161108030000,180.0,293.399994,97.799998,68,54.700001,0,65.599998,65.0,58.299999
20161108031500,180.0,293.399994,97.799998,68,54.700001,0,65.300003,65.0,58.299999
20161108033000,180.0,293.399994,97.799998,68,54.700001,0,65.199997,65.0,58.299999
20161108034500,180.0,293.399994,97.799998,68,54.700001,0,65.199997,65.0,58.299999
20161108040000,180.0,293.399994,97.799998,68,54.700001,0,65.099998,65.0,58.299999
20161108041500,180.0,282.600006,94.200002,68,54.700001,0,65.0,65.0,58.299999
20161108043000,180.0,286.200012,95.400004,68,55.900002,0,65.199997,65.0,54.200001
20161108044500,180.0,289.799988,96.599996,68,54.700001,0,65.099998,65.0,54.200001
20161108050000,180.0,289.799988,96.599996,68,54.700001,0,65.099998,65.0,56.799999
20161108051500,180.0,286.200012,95.400004,68,54.700001,0,65.099998,65.0,56.799999
20161108053000,180.0,289.799988,96.599996,69,54.700001,0,65.300003,65.0,56.799999
20161108054500,180.0,293.399994,97.799998,69,54.700001,0,65.300003,65.0,56.799999
20161108060000,180.0,293.399994,97.799998,68,54.700001,0,65.300003,65.0,56.799999
20161108061500,180.0,293.399994,97.799998,68,54.700001,0,65.400002,65.0,56.799999
20161108063000,180.0,293.399994,97.799998,68,54.700001,0,65.800003,65.0,56.799999
20161108064500,180.0,297.0,99.0,68,54.700001,0,65.5,65.0,56.799999
20161108070000,180.0,293.399994,97.799998,69,54.099998,0,65.699997,65.0,56.799999
20161108071500,180.0,293.399994,97.799998,69,55.200001,0,65.900002,65.0,56.799999
20161108073000,180.0,293.399994,97.799998,69,54.299999,0,66.0,65.0,56.799999
20161108074500,180.0,293.399994,97.799998,69,54.299999,0,66.0,65.0,56.799999
20161108080000,180.0,293.399994,97.799998,69,54.299999,0,65.900002,65.0,56.799999
20161108081500,180.0,303.600006,101.200002,69,54.299999,0,66.0,65.0,56.799999
20161108083000,180.0,303.600006,101.200002,68,54.299999,0,66.099998,65.0,56.799999
20161108084500,180.0,307.200012,102.400004,71,54.299999,0,66.199997,65.0,56.799999
20161108090000,180.0,300.600006,100.200002,69,54.299999,0,66.099998,65.0,56.799999
20161108091500,180.0,300.600006,100.200002,69,54.299999,0,66.099998,65.0,56.799999
20161108093000,180.0,293.399994,97.799998,69,54.299999,0,66.199997,65.0,56.799999
20161108094500,180.0,297.0,99.0,69,54.299999,0,66.5,65.0,56.799999
20161108100000,180.0,297.0,99.0,69,55.200001,0,66.599998,65.0,56.799999
20161108101500,180.0,297.0,99.0,70,55.200001,0,66.300003,65.0,56.799999
20161108103000,180.0,297.0,99.0,70,54.299999,0,66.599998,65.0,56.799999
20161108104500,180.0,289.799988,96.599996,70,54.299999,0,66.5,65.0,56.799999
20161108110000,180.0,286.200012,95.400004,71,54.900002,0,66.400002,65.0,56.799999
20161108111500,180.0,310.799988,103.599996,73,54.299999,0,66.400002,65.0,56.799999
20161108113000,180.0,310.799988,103.599996,71,54.299999,0,66.300003,65.0,56.799999
20161108114500,180.0,310.799988,103.599996,68,54.299999,0,66.0,65.0,56.799999
20161108120000,180.0,303.600006,101.200002,67,54.299999,0,65.800003,65.0,53.0
20161108121500,180.0,303.600006,101.200002,67,54.299999,0,66.099998,65.0,53.0
20161108123000,180.0,303.600006,101.200002,67,54.299999,0,66.0,65.0,53.0
20161108124500,180.0,303.600006,101.200002,67,54.299999,0,65.800003,65.0,53.0
20161108130000,180.0,303.600006,101.200002,67,54.299999,0,65.699997,65.0,53.0
20161108131500,180.0,293.399994,97.799998,67,54.299999,0,65.599998,65.0,53.0
20161108133000,180.0,289.799988,96.599996,67,54.299999,0,66.0,65.0,53.0
20161108134500,180.0,293.399994,97.799998,68,54.299999,0,66.300003,65.0,53.0
20161108140000,180.0,297.0,99.0,68,54.299999,0,66.5,65.0,53.0
20161108141500,180.0,293.399994,97.799998,68,54.299999,0,66.599998,65.0,53.0
20161108143000,180.0,293.399994,97.799998,68,54.299999,0,66.199997,65.0,53.0
20161108144500,180.0,289.799988,96.599996,68,55.0,0,66.900002,65.0,53.0
20161108150000,180.0,289.799988,96.599996,69,55.0,0,66.699997,65.0,53.0
20161108151500,180.0,289.799988,96.599996,70,55.0,0,66.400002,65.0,53.0
20161108153000,180.0,289.799988,96.599996,70,55.0,0,66.300003,65.0,53.0
20161108154500,180.0,293.399994,97.799998,70,55.0,0,66.5,65.0,53.0
20161108160000,180.0,293.399994,97.799998,70,55.0,0,66.599998,65.0,53.0
20161108161500,180.0,297.0,99.0,70,55.0,0,66.599998,65.0,53.0
20161108163000,180.0,297.0,99.0,70,55.0,0,66.599998,65.0,53.0
20161108164500,180.0,303.600006,101.200002,70,55.0,0,66.400002,65.0,53.0
20161108170000,180.0,303.600006,101.200002,70,55.0,0,66.400002,65.0,53.0
20161108171500,180.0,293.399994,97.799998,65,54.400002,0,66.199997,65.0,53.0
20161108173000,180.0,297.0,99.0,65,54.400002,0,66.0,65.0,53.0
20161108174500,180.0,293.399994,97.799998,65,54.400002,0,65.800003,65.0,53.0
20161108180000,180.0,293.399994,97.799998,65,54.400002,0,65.699997,65.0,53.0
20161108181500,180.0,293.399994,97.799998,65,54.400002,0,66.199997,65.0,53.0
20161108183000,180.0,293.399994,97.799998,66,54.400002,0,66.400002,65.0,53.0
20161108184500,180.0,293.399994,97.799998,66,54.400002,0,66.199997,65.0,53.0
20161108190000,180.0,289.799988,96.599996,66,54.400002,0,66.199997,65.0,53.0
20161108191500,180.0,293.399994,97.799998,67,54.400002,0,66.099998,65.0,53.0
20161108193000,180.0,293.399994,97.799998,67,54.400002,0,66.199997,65.0,53.0
20161108194500,180.0,293.399994,97.799998,68,54.400002,0,66.199997,65.0,53.0
20161108200000,180.0,289.799988,96.599996,68,54.400002,0,66.0,65.0,53.0
20161108201500,180.0,303.600006,101.200002,68,54.400002,0,65.699997,65.0,53.0
20161108203000,180.0,307.200012,102.400004,68,54.400002,0,65.599998,65.0,53.0
20161108204500,180.0,303.600006,101.200002,68,54.400002,0,66.099998,65.0,53.0
20161108210000,180.0,303.600006,101.200002,67,54.400002,0,66.0,65.0,53.0
20161108211500,180.0,303.600006,101.200002,67,54.400002,0,66.099998,65.0,53.0
20161108213000,180.0,303.600006,101.200002,67,54.400002,0,66.099998,65.0,53.0
20161108214500,180.0,303.600006,101.200002,67,54.400002,0,66.199997,65.0,53.0
20161108220000,180.0,293.399994,97.799998,67,54.400002,0,66.199997,65.0,53.0
20161108221500,180.0,293.399994,97.799998,67,54.400002,0,65.800003,65.0,53.0
20161108223000,180.0,289.799988,96.599996,68,54.400002,0,66.0,65.0,53.0
20161108224500,180.0,293.399994,97.799998,68,54.400002,0,65.800003,65.0,53.0
20161108230000,180.0,289.799988,96.599996,68,54.400002,0,65.800003,65.0,53.0
20161108231500,180.0,289.799988,96.599996,68,54.400002,0,65.800003,65.0,53.0
20161108233000,180.0,289.799988,96.599996,68,54.400002,0,65.599998,65.0,53.0
20161108234500,180.0,293.399994,97.799998,68,54.400002,0,65.5,65.0,53.0
20161109000000,180.0,289.799988,96.599996,68,54.400002,0,65.199997,65.0,53.0
20161109001500,180.0,297.0,99.0,68,54.400002,0,65.099998,65.0,53.0
20161109003000,180.0,293.399994,97.799998,67,54.400002,0,65.0,65.0,53.0
20161109004500,180.0,297.0,99.0,67,54.400002,0,65.0,65.0,53.0
20161109010000,180.0,293.399994,97.799998,67,54.400002,0,64.900002,65.0,53.0
20161109011500,180.0,293.399994,97.799998,67,54.400002,0,64.800003,65.0,53.0
20161109013000,180.0,289.799988,96.599996,66,54.400002,0,64.699997,65.0,53.0
20161109014500,180.0,286.200012,95.400004,65,54.400002,0,64.699997,65.0,53.0
20161109020000,180.0,274.200012,91.400004,63,54.400002,0,64.699997,65.0,53.0
20161109021500,180.0,258.600006,86.200002,61,54.400002,0,64.599998,65.0,53.0
20161109023000,180.0,266.399994,88.799998,61,54.400002,0,65.099998,65.0,53.0
20161109024500,180.0,266.399994,88.799998,61,54.400002,0,65.099998,65.0,53.0
20161109030000,180.0,266.399994,88.799998,60,54.400002,0,65.0,65.0,53.0
20161109031500,180.0,266.399994,88.799998,60,54.400002,0,64.900002,65.0,53.0
20161109033000,180.0,262.799988,87.599996,60,54.400002,0,64.800003,65.0,53.0
20161109034500,180.0,262.799988,87.599996,60,54.400002,0,64.800003,65.0,53.0
20161109040000,180.0,262.799988,87.599996,60,54.400002,0,64.800003,65.0,53.0
20161109041500,180.0,258.600006,86.200002,60,54.400002,0,64.800003,65.0,53.0
20161109043000,180.0,258.600006,86.200002,60,54.400002,0,65.099998,65.0,53.0
20161109044500,180.0,258.600006,86.200002,60,54.400002,0,64.900002,65.0,53.0
20161109050000,180.0,270.600006,90.200002,61,54.400002,0,65.5,65.0,53.0
20161109051500,180.0,289.799988,96.599996,65,54.400002,0,65.199997,65.0,53.0
20161109053000,180.0,289.799988,96.599996,65,54.400002,0,65.099998,65.0,53.0
20161109054500,180.0,289.799988,96.599996,65,54.299999,0,65.199997,65.0,53.0
20161109060000,180.0,270.600006,90.200002,69,54.299999,0,65.0,65.0,53.0
20161109061500,180.0,274.200012,91.400004,95,54.299999,0,65.400002,65.0,53.0
20161109063000,180.0,297.0,99.0,76,54.299999,0,65.5,65.0,53.0
20161109064500,180.0,300.600006,100.200002,76,54.299999,0,65.5,65.0,53.0
20161109070000,180.0,300.600006,100.200002,76,54.299999,0,65.599998,65.0,53.0
20161109071500,180.0,297.0,99.0,76,54.299999,0,65.800003,65.0,53.0
20161109073000,180.0,297.0,99.0,76,54.299999,0,65.900002,65.0,53.0
20161109074500,180.0,303.600006,101.200002,73,54.299999,0,65.599998,65.0,53.0
20161109080000,180.0,286.200012,95.400004,69,54.299999,0,65.300003,65.0,53.0
20161109081500,180.0,286.200012,95.400004,69,54.299999,0,65.199997,65.0,53.0
20161109083000,180.0,293.399994,97.799998,70,54.299999,0,65.599998,65.0,53.0
20161109084500,180.0,293.399994,97.799998,70,54.299999,0,65.5,65.0,53.0
20161109090000,180.0,297.0,99.0,70,54.299999,0,65.699997,65.0,53.0
20161109091500,180.0,300.600006,100.200002,70,54.299999,0,65.800003,65.0,53.0
20161109093000,180.0,297.0,99.0,70,54.299999,0,66.0,65.0,53.0
20161109094500,180.0,300.600006,100.200002,70,54.299999,0,66.099998,65.0,53.0
20161109100000,180.0,300.600006,100.200002,70,54.299999,0,65.900002,65.0,53.0
20161109101500,180.0,300.600006,100.200002,70,54.299999,0,66.199997,65.0,53.0
20161109103000,180.0,297.0,99.0,70,54.299999,0,66.199997,65.0,53.0
20161109104500,180.0,303.600006,101.200002,70,54.299999,0,66.199997,65.0,53.0
20161109110000,180.0,297.0,99.0,69,54.299999,0,66.099998,65.0,53.0
20161109111500,180.0,300.600006,100.200002,69,54.299999,0,66.300003,65.0,53.0
20161109113000,180.0,300.600006,100.200002,69,54.299999,0,66.099998,65.0,53.0
20161109114500,180.0,300.600006,100.200002,69,54.299999,0,65.900002,65.0,53.0
20161109120000,180.0,300.600006,100.200002,69,54.299999,0,66.0,65.0,53.0
20161109121500,180.0,300.600006,100.200002,69,54.299999,0,66.0,65.0,53.0
20161109123000,180.0,300.600006,100.200002,69,54.299999,0,65.900002,65.0,53.0
20161109124500,180.0,300.600006,100.200002,69,54.299999,0,66.199997,65.0,53.0
20161109130000,180.0,300.600006,100.200002,69,54.299999,0,66.300003,65.0,53.0
20161109131500,180.0,300.600006,100.200002,69,54.299999,0,66.199997,65.0,53.0
20161109133000,180.0,300.600006,100.200002,69,54.299999,0,66.199997,65.0,53.0
20161109134500,180.0,300.600006,100.200002,68,54.299999,0,66.0,65.0,53.0
20161109140000,180.0,297.0,99.0,67,54.299999,0,65.800003,65.0,53.0
20161109141500,180.0,297.0,99.0,67,54.299999,0,65.800003,65.0,53.0
20161109143000,180.0,297.0,99.0,67,54.299999,0,65.800003,65.0,56.0
20161109144500,180.0,297.0,99.0,67,54.299999,0,65.699997,65.0,56.0
20161109150000,180.0,297.0,99.0,67,54.299999,0,65.5,65.0,56.0
20161109151500,180.0,289.799988,96.599996,67,54.299999,0,65.599998,65.0,56.0
20161109153000,180.0,293.399994,97.799998,68,54.299999,0,65.699997,65.0,59.799999
20161109154500,180.0,293.399994,97.799998,68,54.299999,0,65.699997,65.0,59.799999
20161109160000,180.0,289.799988,96.599996,69,54.299999,0,65.599998,65.0,59.799999
20161109161500,180.0,289.799988,96.599996,70,54.299999,0,65.699997,65.0,59.799999
20161109163000,180.0,293.399994,97.799998,70,54.299999,0,65.599998,65.0,59.799999
20161109164500,180.0,293.399994,97.799998,70,54.299999,0,65.800003,65.0,59.799999
20161109170000,180.0,297.0,99.0,70,54.299999,0,65.900002,65.0,59.799999
20161109171500,180.0,303.600006,101.200002,70,54.299999,0,66.199997,65.0,59.799999
20161109173000,180.0,303.600006,101.200002,70,54.299999,0,66.300003,65.0,59.799999
20161109174500,180.0,303.600006,101.200002,70,54.299999,0,66.199997,65.0,59.799999
20161109180000,180.0,303.600006,101.200002,71,54.299999,0,66.300003,65.0,59.799999
20161109181500,180.0,303.600006,101.200002,71,54.299999,0,66.199997,65.0,59.799999
20161109183000,180.0,303.600006,101.200002,71,54.299999,0,66.099998,65.0,59.799999
20161109184500,180.0,303.600006,101.200002,71,54.299999,0,66.199997,65.0,59.799999
20161109190000,180.0,303.600006,101.200002,71,54.299999,0,66.300003,65.0,59.799999
20161109191500,180.0,303.600006,101.200002,71,54.299999,0,66.199997,65.0,59.799999
20161109193000,180.0,303.600006,101.200002,71,54.299999,0,66.300003,65.0,59.799999
20161109194500,180.0,303.600006,101.200002,71,54.299999,0,66.199997,65.0,59.799999
20161109200000,180.0,297.0,99.0,71,54.299999,0,66.0,65.0,54.200001
20161109201500,180.0,293.399994,97.799998,70,54.299999,0,65.599998,65.0,54.099998
20161109203000,180.0,286.200012,95.400004,68,54.299999,0,65.300003,65.0,56.0
20161109204500,180.0,293.399994,97.799998,70,54.299999,0,65.599998,65.0,56.0
20161109210000,180.0,297.0,99.0,70,54.299999,0,65.5,65.0,56.0
20161109211500,180.0,297.0,99.0,70,54.299999,0,65.300003,65.0,56.0
20161109213000,180.0,293.399994,97.799998,70,54.299999,0,65.199997,65.0,54.299999
20161109214500,180.0,297.0,99.0,68,54.299999,0,65.099998,65.0,54.299999
20161109220000,180.0,297.0,99.0,68,54.299999,0,65.0,65.0,54.299999
20161109221500,180.0,297.0,99.0,68,54.299999,0,65.0,65.0,54.299999
20161109223000,180.0,293.399994,97.799998,66,54.299999,0,64.699997,65.0,54.299999
20161109224500,180.0,274.200012,91.400004,63,54.299999,0,64.599998,65.0,54.299999
20161109230000,180.0,262.799988,87.599996,62,54.299999,0,64.599998,65.0,54.299999
20161109231500,180.0,250.199997,83.399999,60,54.299999,0,64.599998,65.0,54.299999
20161109233000,180.0,233.399994,77.799998,58,54.299999,0,64.699997,65.0,54.299999
20161109234500,180.0,233.399994,77.799998,58,54.299999,0,64.900002,65.0,53.0
20161110000000,180.0,233.399994,77.799998,58,54.299999,0,65.0,65.0,53.0
20161110001500,180.0,233.399994,77.799998,58,54.299999,0,65.0,65.0,53.0
20161110003000,180.0,233.399994,77.799998,58,54.299999,0,65.0,65.0,53.299999
20161110004500,180.0,233.399994,77.799998,58,54.299999,0,64.900002,65.0,53.299999
20161110010000,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,53.299999
20161110011500,180.0,228.600006,76.200002,58,54.299999,0,64.800003,65.0,53.299999
20161110013000,180.0,233.399994,77.799998,58,54.299999,0,65.0,65.0,53.299999
20161110014500,180.0,233.399994,77.799998,58,54.299999,0,64.900002,65.0,53.299999
20161110020000,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,53.299999
20161110021500,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,53.299999
20161110023000,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,53.299999
20161110024500,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,53.299999
20161110030000,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,53.299999
20161110031500,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,53.299999
20161110033000,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,53.299999
20161110034500,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,59.799999
20161110040000,180.0,233.399994,77.799998,58,54.299999,0,64.900002,65.0,59.799999
20161110041500,180.0,233.399994,77.799998,58,54.299999,0,64.900002,65.0,59.799999
20161110043000,180.0,233.399994,77.799998,58,54.299999,0,64.800003,65.0,59.799999
20161110044500,180.0,233.399994,77.799998,58,54.299999,0,64.699997,65.0,59.799999
20161110050000,180.0,233.399994,77.799998,58,53.599998,0,64.699997,65.0,59.799999
20161110051500,180.0,219.0,73.0,56,53.599998,0,64.699997,65.0,59.799999
20161110053000,180.0,219.0,73.0,56,53.599998,0,65.300003,65.0,59.799999
20161110054500,180.0,246.0,82.0,60,53.599998,0,65.5,65.0,59.799999
20161110060000,180.0,266.399994,88.799998,63,54.299999,0,65.5,65.0,59.799999
20161110061500,180.0,289.799988,96.599996,67,54.299999,0,65.599998,65.0,59.799999
20161110063000,180.0,293.399994,97.799998,68,53.5,0,65.599998,65.0,59.799999
20161110064500,180.0,293.399994,97.799998,68,54.099998,0,65.599998,65.0,59.799999
20161110070000,180.0,297.0,99.0,68,54.099998,0,65.699997,65.0,59.799999
20161110071500,180.0,293.399994,97.799998,68,54.099998,0,65.800003,65.0,59.799999
20161110073000,180.0,293.399994,97.799998,68,54.099998,0,65.599998,65.0,59.799999
20161110074500,180.0,289.799988,96.599996,73,54.099998,0,65.599998,65.0,59.799999
20161110080000,180.0,282.600006,94.200002,68,54.099998,0,65.0,65.0,59.799999
20161110081500,180.0,282.600006,94.200002,68,54.099998,0,65.300003,65.0,59.799999
20161110083000,180.0,286.200012,95.400004,68,54.099998,0,65.300003,65.0,59.799999
20161110084500,180.0,289.799988,96.599996,68,54.099998,0,65.199997,65.0,59.799999
20161110090000,180.0,289.799988,96.599996,68,54.099998,0,65.099998,65.0,59.799999
20161110091500,180.0,289.799988,96.599996,68,54.099998,0,65.199997,65.0,59.799999
20161110093000,180.0,293.399994,97.799998,68,54.099998,0,65.400002,65.0,59.799999
20161110094500,180.0,293.399994,97.799998,68,54.099998,0,65.300003,65.0,59.799999
20161110100000,180.0,274.200012,91.400004,65,54.099998,0,65.0,65.5,62.5
20161110101500,180.0,237.600006,79.200002,60,54.099998,0,65.099998,65.5,62.5
20161110103000,180.0,241.800003,80.600001,60,54.099998,0,65.199997,65.5,62.5
20161110104500,180.0,241.800003,80.600001,60,54.700001,0,65.199997,65.5,62.5
20161110110000,180.0,241.800003,80.600001,60,54.700001,0,65.199997,65.5,62.5
20161110111500,180.0,233.399994,77.799998,59,54.700001,0,65.300003,65.5,62.5
20161110113000,180.0,187.199997,62.399999,51,54.700001,0,65.699997,68.400002,65.400002
20161110114500,180.0,187.199997,62.399999,51,54.700001,0,66.199997,68.400002,65.400002
20161110120000,180.0,187.199997,62.399999,51,54.700001,0,66.300003,68.400002,65.400002
20161110121500,180.0,187.199997,62.399999,51,54.700001,0,66.400002,68.400002,65.400002
20161110123000,180.0,187.199997,62.399999,51,54.700001,0,66.800003,68.400002,65.400002
20161110124500,180.0,187.199997,62.399999,51,54.700001,0,66.699997,68.400002,65.400002
20161110130000,180.0,297.0,99.0,68,54.700001,0,66.400002,65.0,56.900002
20161110131500,180.0,303.600006,101.200002,68,54.700001,0,66.199997,65.0,56.900002
20161110133000,180.0,303.600006,101.200002,68,54.700001,0,66.0,65.0,59.099998
20161110134500,180.0,303.600006,101.200002,68,54.700001,0,65.699997,65.0,59.099998
20161110140000,180.0,303.600006,101.200002,68,54.700001,0,65.800003,65.0,59.099998
20161110141500,180.0,293.399994,97.799998,68,54.700001,0,65.5,65.0,59.099998
20161110143000,180.0,293.399994,97.799998,68,54.700001,0,65.5,65.0,59.099998
20161110144500,180.0,289.799988,96.599996,68,54.700001,0,65.699997,65.0,59.099998
20161110150000,180.0,293.399994,97.799998,69,54.700001,0,65.699997,65.0,59.099998
20161110151500,180.0,286.200012,95.400004,72,54.700001,0,65.800003,65.0,59.099998
20161110153000,180.0,300.600006,100.200002,71,54.700001,0,65.800003,65.0,59.099998
20161110154500,180.0,293.399994,97.799998,70,54.700001,0,65.599998,65.0,59.099998
20161110160000,180.0,297.0,99.0,70,54.700001,0,66.0,65.0,59.099998
20161110161500,180.0,293.399994,97.799998,70,54.700001,0,65.800003,65.0,59.099998
20161110163000,180.0,293.399994,97.799998,70,54.700001,0,65.800003,65.0,59.099998
20161110164500,180.0,297.0,99.0,70,54.700001,0,65.900002,65.0,59.099998
20161110170000,180.0,307.200012,102.400004,70,54.700001,0,66.0,65.0,59.099998
20161110171500,180.0,303.600006,101.200002,68,54.700001,0,65.800003,65.0,59.099998
20161110173000,180.0,303.600006,101.200002,68,54.700001,0,65.699997,65.0,59.099998
20161110174500,180.0,303.600006,101.200002,68,53.900002,0,65.699997,65.0,59.099998
20161110180000,180.0,303.600006,101.200002,68,53.900002,0,65.599998,65.0,59.099998
20161110181500,180.0,303.600006,101.200002,67,53.900002,0,65.300003,65.0,59.099998
20161110183000,180.0,289.799988,96.599996,66,53.900002,0,65.0,65.0,59.099998
20161110184500,180.0,286.200012,95.400004,65,53.900002,0,64.699997,65.0,59.099998
20161110190000,180.0,250.199997,83.399999,61,53.900002,0,64.5,65.0,59.099998
20161110191500,180.0,223.800003,74.600001,57,53.900002,0,64.400002,65.0,59.099998
20161110193000,180.0,209.399994,69.799998,55,53.900002,0,64.5,65.0,59.099998
20161110194500,180.0,192.0,64.0,51,53.900002,0,64.599998,65.0,59.099998
20161110200000,180.0,185.399994,61.799998,51,53.900002,0,64.599998,65.0,59.099998
20161110201500,180.0,185.399994,61.799998,51,53.900002,0,64.699997,65.0,59.099998
20161110203000,180.0,183.0,61.0,51,53.900002,0,64.699997,65.0,59.099998
20161110204500,180.0,185.399994,61.799998,51,54.599998,0,64.800003,65.0,59.099998
20161110210000,180.0,185.399994,61.799998,51,54.599998,0,64.800003,65.0,59.099998
20161110211500,180.0,185.399994,61.799998,51,54.599998,0,64.800003,65.0,59.099998
20161110213000,180.0,185.399994,61.799998,51,54.599998,0,64.800003,65.0,59.099998
20161110214500,180.0,185.399994,61.799998,51,54.599998,0,64.800003,65.0,59.099998
20161110220000,180.0,185.399994,61.799998,51,54.599998,0,64.800003,65.0,59.099998
20161110221500,180.0,185.399994,61.799998,51,54.599998,0,64.800003,65.0,59.099998
20161110223000,180.0,185.399994,61.799998,51,53.900002,0,64.800003,65.0,59.099998
20161110224500,180.0,185.399994,61.799998,51,53.900002,0,64.800003,65.0,59.099998
20161110230000,180.0,185.399994,61.799998,51,53.900002,0,64.699997,65.0,59.099998
20161110231500,180.0,185.399994,61.799998,51,53.900002,0,64.699997,65.0,59.099998
20161110233000,180.0,185.399994,61.799998,50,53.900002,0,64.699997,65.0,59.099998
20161110234500,180.0,181.800003,60.600001,50,53.900002,0,64.599998,65.0,59.099998
20161111000000,180.0,181.800003,60.600001,50,53.900002,0,64.599998,65.0,59.099998
20161111001500,180.0,184.199997,61.399999,50,53.900002,0,64.699997,65.0,59.099998
20161111003000,180.0,180.0,60.0,50,53.900002,0,64.599998,65.0,59.099998
20161111004500,180.0,180.0,60.0,50,53.900002,0,64.599998,65.0,59.099998
20161111010000,180.0,180.0,60.0,50,53.900002,0,64.599998,65.0,59.099998
20161111011500,180.0,180.0,60.0,50,53.900002,0,64.599998,65.0,59.099998
20161111013000,180.0,180.0,60.0,50,53.900002,0,64.599998,65.0,59.099998
20161111014500,180.0,178.199997,59.399999,50,53.900002,0,64.599998,65.0,59.099998
20161111020000,180.0,178.199997,59.399999,50,53.900002,0,64.800003,65.0,59.099998
20161111021500,180.0,178.199997,59.399999,50,53.900002,0,65.099998,65.0,59.099998
20161111023000,180.0,176.399994,58.799998,50,53.900002,0,65.199997,65.0,59.099998
20161111024500,180.0,190.199997,63.399999,53,53.900002,0,65.300003,65.0,59.099998
20161111030000,180.0,193.800003,64.600001,53,53.900002,0,65.300003,65.0,59.099998
20161111031500,180.0,201.600006,67.200002,55,53.900002,0,65.199997,65.0,59.099998
20161111033000,180.0,201.600006,67.200002,55,53.900002,0,65.199997,65.0,59.099998
20161111034500,180.0,201.600006,67.200002,55,53.900002,0,65.199997,65.0,59.099998
20161111040000,180.0,199.199997,66.399999,55,53.900002,0,65.199997,65.0,59.099998
20161111041500,180.0,202.199997,67.399999,55,53.900002,0,65.199997,65.0,59.099998
20161111043000,180.0,202.199997,67.399999,55,53.900002,0,65.300003,65.0,59.099998
20161111044500,180.0,209.399994,69.799998,56,53.900002,0,65.199997,65.0,59.099998
20161111050000,180.0,209.399994,69.799998,56,53.900002,0,65.199997,65.0,59.099998
20161111051500,180.0,209.399994,69.799998,56,53.900002,0,65.199997,65.0,59.099998
20161111053000,180.0,209.399994,69.799998,56,53.900002,0,65.099998,65.0,59.099998
20161111054500,180.0,209.399994,69.799998,56,53.900002,0,65.099998,65.0,59.099998
20161111060000,180.0,209.399994,69.799998,56,53.900002,0,65.0,65.0,59.099998
20161111061500,180.0,209.399994,69.799998,56,53.900002,0,65.0,65.0,59.099998
20161111063000,180.0,209.399994,69.799998,56,53.900002,0,65.0,65.0,59.099998
20161111064500,180.0,209.399994,69.799998,56,53.900002,0,65.0,65.0,59.099998
20161111070000,180.0,209.399994,69.799998,56,53.900002,0,65.0,65.0,59.099998
20161111071500,180.0,209.399994,69.799998,57,53.900002,0,65.0,65.0,59.099998
20161111073000,180.0,217.199997,72.399999,57,53.900002,0,65.099998,65.0,59.099998
20161111074500,180.0,217.199997,72.399999,57,53.900002,0,65.099998,65.0,59.099998
20161111080000,180.0,217.199997,72.399999,57,53.900002,0,65.099998,65.0,59.099998
20161111081500,180.0,217.199997,72.399999,57,53.900002,0,65.099998,65.0,59.099998
20161111083000,180.0,217.199997,72.399999,57,53.900002,0,65.099998,65.0,59.099998
20161111084500,180.0,217.199997,72.399999,57,53.900002,0,65.099998,65.0,59.099998
20161111090000,180.0,217.199997,72.399999,57,53.900002,0,65.099998,65.0,59.099998
20161111091500,180.0,217.199997,72.399999,57,53.900002,0,65.0,65.0,59.099998
20161111093000,180.0,217.199997,72.399999,57,53.900002,0,65.0,65.0,59.099998
20161111094500,180.0,222.0,74.0,57,53.900002,0,65.0,65.0,59.099998
20161111100000,180.0,222.0,74.0,57,53.900002,0,65.0,65.0,59.099998
20161111101500,180.0,219.0,73.0,57,53.900002,0,65.0,65.0,59.099998
20161111103000,180.0,219.0,73.0,57,53.900002,0,65.0,65.0,59.099998
20161111104500,180.0,219.0,73.0,57,54.700001,0,65.0,65.0,59.099998
20161111110000,180.0,219.0,73.0,56,54.700001,0,65.0,65.0,59.099998
20161111111500,180.0,210.600006,70.200002,56,54.700001,0,65.0,65.0,59.099998
20161111113000,180.0,210.600006,70.200002,56,54.700001,0,65.0,65.0,59.099998
20161111114500,180.0,210.600006,70.200002,56,54.700001,0,65.0,65.0,59.099998
20161111120000,180.0,210.600006,70.200002,56,54.700001,0,65.099998,65.0,59.099998
20161111121500,180.0,210.600006,70.200002,56,54.700001,0,65.099998,65.0,59.099998
20161111123000,180.0,210.600006,70.200002,56,54.700001,0,65.199997,65.0,59.099998
20161111124500,180.0,210.600006,70.200002,56,54.700001,0,65.199997,65.0,59.099998
20161111130000,180.0,210.600006,70.200002,56,54.700001,0,65.300003,65.0,59.099998
20161111131500,180.0,219.0,73.0,57,54.700001,0,65.300003,65.0,59.099998
20161111133000,180.0,223.800003,74.600001,59,54.700001,0,65.199997,65.0,59.099998
20161111134500,180.0,223.800003,74.600001,59,54.700001,0,65.199997,65.0,59.099998
20161111140000,180.0,223.800003,74.600001,60,54.700001,0,65.300003,65.0,59.099998
20161111141500,180.0,228.600006,76.200002,61,54.700001,0,65.300003,65.0,59.099998
20161111143000,180.0,241.800003,80.600001,62,54.700001,0,65.300003,65.0,59.099998
20161111144500,180.0,250.199997,83.399999,64,54.700001,0,65.199997,65.0,59.099998
20161111150000,180.0,254.399994,84.799998,64,54.700001,0,65.199997,65.0,59.099998
20161111151500,180.0,254.399994,84.799998,64,54.700001,0,65.300003,65.0,59.099998
20161111153000,180.0,250.199997,83.399999,64,54.700001,0,65.199997,65.0,59.099998
20161111154500,180.0,254.399994,84.799998,64,54.700001,0,65.199997,65.0,59.099998
20161111160000,180.0,254.399994,84.799998,64,54.700001,0,65.199997,65.0,59.099998
20161111161500,180.0,254.399994,84.799998,64,54.700001,0,65.199997,65.0,59.099998
20161111163000,180.0,254.399994,84.799998,64,54.700001,0,65.099998,65.0,59.099998
20161111164500,180.0,258.600006,86.200002,64,54.700001,0,65.099998,65.0,59.099998
20161111170000,180.0,262.799988,87.599996,64,54.700001,0,65.099998,65.0,59.099998
20161111171500,180.0,258.600006,86.200002,64,54.700001,0,65.099998,65.0,59.099998
20161111173000,180.0,258.600006,86.200002,64,54.700001,0,65.0,65.0,59.099998
20161111174500,180.0,262.799988,87.599996,64,53.900002,0,65.0,65.0,59.099998
20161111180000,180.0,262.799988,87.599996,64,53.900002,0,64.900002,65.0,59.099998
20161111181500,180.0,262.799988,87.599996,64,53.900002,0,64.800003,65.0,59.099998
20161111183000,180.0,262.799988,87.599996,64,53.900002,0,64.800003,65.0,59.099998
20161111184500,180.0,262.799988,87.599996,64,53.900002,0,64.800003,65.0,59.099998
20161111190000,180.0,266.399994,88.799998,64,53.900002,0,64.800003,65.0,59.099998
20161111191500,180.0,258.600006,86.200002,63,53.900002,0,64.699997,65.0,59.099998
20161111193000,180.0,250.199997,83.399999,62,53.900002,0,64.699997,65.0,59.099998
20161111194500,180.0,250.199997,83.399999,61,53.900002,0,64.699997,65.0,59.099998
20161111200000,180.0,241.800003,80.600001,60,53.900002,0,64.699997,65.0,59.099998
20161111201500,180.0,233.399994,77.799998,59,53.900002,0,64.699997,65.0,59.099998
20161111203000,180.0,223.800003,74.600001,59,53.900002,0,64.800003,65.0,59.099998
20161111204500,180.0,223.800003,74.600001,59,53.900002,0,64.800003,65.0,59.099998
20161111210000,180.0,223.800003,74.600001,59,53.900002,0,64.800003,65.0,59.099998
20161111211500,180.0,228.600006,76.200002,59,54.5,0,64.800003,65.0,59.099998
20161111213000,180.0,228.600006,76.200002,59,53.900002,0,64.699997,65.0,59.099998
20161111214500,180.0,219.0,73.0,58,53.900002,0,64.699997,65.0,59.099998
20161111220000,180.0,219.0,73.0,58,53.900002,0,64.699997,65.0,59.099998
20161111221500,180.0,219.0,73.0,57,53.900002,0,64.699997,65.0,59.099998
20161111223000,180.0,209.399994,69.799998,56,53.900002,0,64.699997,65.0,59.099998
20161111224500,180.0,209.399994,69.799998,56,53.900002,0,64.699997,65.0,59.099998
20161111230000,180.0,200.399994,66.799998,53,53.900002,0,64.699997,65.0,59.099998
20161111231500,180.0,204.0,68.0,53,53.900002,0,64.800003,65.0,59.099998
20161111233000,180.0,204.0,68.0,53,53.900002,0,64.800003,65.0,59.099998
20161111234500,180.0,204.0,68.0,53,53.900002,0,64.800003,65.0,59.099998
20161112000000,180.0,199.800003,66.600001,52,53.900002,0,64.800003,65.0,59.099998
20161112001500,180.0,199.800003,66.600001,52,53.900002,0,64.800003,65.0,59.099998
20161112003000,180.0,199.800003,66.600001,52,53.900002,0,64.800003,65.0,59.099998
20161112004500,180.0,195.0,65.0,52,53.900002,0,64.699997,65.0,59.099998
20161112010000,180.0,195.0,65.0,52,53.900002,0,64.800003,65.0,59.099998
20161112011500,180.0,198.0,66.0,52,53.900002,0,64.699997,65.0,59.099998
20161112013000,180.0,193.800003,64.600001,52,53.900002,0,64.699997,65.0,59.099998
20161112014500,180.0,185.399994,61.799998,51,53.900002,0,64.800003,65.0,59.099998
20161112020000,180.0,185.399994,61.799998,51,53.900002,0,64.800003,65.0,59.099998
20161112021500,180.0,185.399994,61.799998,51,53.900002,0,64.800003,65.0,59.099998
20161112023000,180.0,178.199997,59.399999,51,53.900002,0,64.800003,65.0,59.099998
20161112024500,180.0,183.0,61.0,51,53.900002,0,64.900002,65.0,59.099998
20161112030000,180.0,183.0,61.0,51,53.900002,0,64.900002,65.0,59.099998
20161112031500,180.0,183.0,61.0,51,54.700001,0,65.0,65.0,59.099998
20161112033000,180.0,183.0,61.0,51,53.5,0,65.0,65.0,59.099998
20161112034500,180.0,183.0,61.0,51,54.299999,0,65.0,65.0,59.099998
20161112040000,180.0,185.399994,61.799998,51,54.299999,0,65.0,65.0,59.099998
20161112041500,180.0,185.399994,61.799998,51,53.599998,0,65.0,65.0,59.099998
20161112043000,180.0,185.399994,61.799998,51,54.700001,0,65.0,65.0,59.099998
20161112044500,180.0,185.399994,61.799998,51,53.5,0,64.900002,65.0,59.099998
20161112050000,180.0,185.399994,61.799998,51,53.5,0,64.800003,65.0,59.099998
20161112051500,180.0,187.800003,62.600001,51,54.299999,0,64.800003,65.0,59.099998
20161112053000,180.0,187.800003,62.600001,51,53.5,0,64.800003,65.0,59.099998
20161112054500,180.0,187.800003,62.600001,51,54.299999,0,64.800003,65.0,59.099998
20161112060000,180.0,187.800003,62.600001,51,53.5,0,64.800003,65.0,59.099998
20161112061500,180.0,187.800003,62.600001,51,54.599998,0,64.800003,65.0,59.099998
20161112063000,180.0,187.800003,62.600001,51,53.5,0,64.800003,65.0,59.099998
20161112064500,180.0,181.800003,60.600001,51,53.5,0,64.800003,65.0,59.099998
20161112070000,180.0,181.800003,60.600001,51,53.5,0,64.800003,65.0,59.099998
20161112071500,180.0,186.0,62.0,51,53.5,0,64.800003,65.0,59.099998
20161112073000,180.0,186.0,62.0,51,53.5,0,64.800003,65.0,59.099998
20161112074500,180.0,186.0,62.0,51,54.099998,0,64.800003,65.0,59.099998
20161112080000,180.0,186.0,62.0,51,54.099998,0,64.800003,65.0,59.099998
20161112081500,180.0,186.0,62.0,51,54.099998,0,64.800003,65.0,59.099998
20161112083000,180.0,180.600006,60.200002,51,54.099998,0,64.800003,65.0,59.099998
20161112084500,180.0,184.800003,61.600001,51,54.099998,0,64.800003,65.0,59.099998
20161112090000,180.0,184.800003,61.600001,51,54.099998,0,64.900002,65.0,59.099998
20161112091500,180.0,180.600006,60.200002,51,54.099998,0,65.0,65.0,59.099998
20161112093000,180.0,180.600006,60.200002,51,54.099998,0,65.0,65.0,59.099998
20161112094500,180.0,177.600006,59.200002,51,54.700001,0,65.0,65.0,59.099998
20161112100000,180.0,175.800003,58.600001,51,54.700001,0,65.099998,65.0,59.099998
20161112101500,180.0,178.199997,59.399999,51,54.700001,0,65.099998,65.0,59.099998
20161112103000,180.0,178.199997,59.399999,51,54.700001,0,65.099998,65.0,59.099998
20161112104500,180.0,180.600006,60.200002,51,54.700001,0,65.199997,65.0,59.099998
20161112110000,180.0,174.600006,58.200002,51,54.700001,0,65.199997,65.0,59.099998
20161112111500,180.0,184.199997,61.399999,52,54.700001,0,65.199997,65.0,59.099998
20161112113000,180.0,184.199997,61.399999,53,54.700001,0,65.300003,65.0,59.099998
20161112114500,180.0,197.399994,65.799998,55,54.700001,0,65.300003,65.0,59.099998
20161112120000,180.0,199.800003,66.600001,55,54.700001,0,65.199997,65.0,59.099998
20161112121500,180.0,199.800003,66.600001,55,54.700001,0,65.199997,65.0,59.099998
20161112123000,180.0,202.199997,67.399999,55,54.700001,0,65.199997,65.0,59.099998
20161112124500,180.0,202.199997,67.399999,55,54.700001,0,65.199997,65.0,59.099998
20161112130000,180.0,202.199997,67.399999,55,54.700001,0,65.099998,65.0,59.099998
20161112131500,180.0,199.199997,66.399999,55,54.700001,0,65.099998,65.0,59.099998
20161112133000,180.0,199.199997,66.399999,55,54.700001,0,65.199997,65.0,59.099998
20161112134500,180.0,199.199997,66.399999,55,54.700001,0,65.199997,65.0,59.099998
20161112140000,180.0,199.199997,66.399999,55,54.700001,0,65.300003,65.0,59.099998
20161112141500,180.0,208.800003,69.600001,56,54.700001,0,65.300003,65.0,59.099998
20161112143000,180.0,211.800003,70.600001,57,54.700001,0,65.300003,65.0,59.099998
20161112144500,180.0,220.199997,73.399999,58,54.700001,0,65.199997,65.0,59.099998
20161112150000,180.0,217.199997,72.399999,58,54.700001,0,65.199997,65.0,59.099998
20161112151500,180.0,217.199997,72.399999,58,54.700001,0,65.199997,65.0,59.099998
20161112153000,180.0,223.199997,74.399999,59,54.700001,0,65.199997,65.0,59.099998
20161112154500,180.0,223.199997,74.399999,59,54.700001,0,65.300003,65.0,59.099998
20161112160000,180.0,228.600006,76.200002,61,54.700001,0,65.300003,65.0,59.099998
20161112161500,180.0,237.600006,79.200002,62,54.700001,0,65.300003,65.0,59.099998
20161112163000,180.0,241.800003,80.600001,63,54.700001,0,65.199997,65.0,59.099998
20161112164500,180.0,241.800003,80.600001,63,54.700001,0,65.199997,65.0,59.099998
20161112170000,180.0,241.800003,80.600001,63,54.700001,0,65.199997,65.0,59.099998
20161112171500,180.0,241.800003,80.600001,63,54.700001,0,65.199997,65.0,59.099998
20161112173000,180.0,241.800003,80.600001,63,54.700001,0,65.199997,65.0,59.099998
20161112174500,180.0,246.0,82.0,63,54.700001,0,65.199997,65.0,59.099998
20161112180000,180.0,246.0,82.0,63,54.700001,0,65.099998,65.0,59.099998
20161112181500,180.0,246.0,82.0,63,54.700001,0,65.099998,65.0,59.099998
20161112183000,180.0,241.800003,80.600001,63,54.700001,0,65.099998,65.0,59.099998
20161112184500,180.0,250.199997,83.399999,63,53.900002,0,65.0,65.0,59.099998
20161112190000,180.0,254.399994,84.799998,63,53.900002,0,65.0,65.0,59.099998
20161112191500,180.0,250.199997,83.399999,62,53.900002,0,64.800003,65.0,59.099998
20161112193000,180.0,254.399994,84.799998,61,54.700001,0,64.800003,65.0,59.099998
20161112194500,180.0,186.0,62.0,51,87.199997,100,66.300003,77.099998,74.099998
20161112200000,180.0,186.0,62.0,51,82.800003,100,67.199997,77.099998,74.099998
20161112201500,180.0,186.0,62.0,51,105.199997,100,68.099998,77.099998,74.099998
20161112203000,180.0,186.0,62.0,51,83.800003,100,68.699997,77.099998,74.099998
20161112204500,180.0,186.0,62.0,51,92.199997,100,69.699997,77.099998,74.099998
20161112210000,180.0,186.0,62.0,51,96.199997,100,69.800003,77.099998,74.099998
20161112211500,180.0,186.0,62.0,51,83.199997,100,70.199997,77.099998,74.099998
20161112213000,180.0,186.0,62.0,51,94.099998,100,70.400002,77.099998,74.099998
20161112214500,180.0,186.0,62.0,51,89.5,100,70.699997,77.099998,74.099998
20161112220000,180.0,186.0,62.0,51,82.599998,100,70.900002,77.099998,74.099998
20161112221500,180.0,300.600006,100.200002,68,55.200001,0,71.0,66.099998,63.099998
20161112223000,180.0,300.600006,100.200002,68,55.200001,0,69.400002,66.099998,63.099998
20161112224500,180.0,300.600006,100.200002,68,55.200001,0,68.800003,66.099998,63.099998
20161112230000,180.0,300.600006,100.200002,68,54.5,0,68.199997,66.099998,63.099998
20161112231500,180.0,300.600006,100.200002,68,53.900002,0,67.599998,66.099998,63.099998
20161112233000,180.0,297.0,99.0,68,54.700001,0,67.099998,65.699997,62.700001
20161112234500,180.0,279.0,93.0,65,54.700001,0,66.599998,66.0,63.0
20161113000000,180.0,266.399994,88.799998,63,53.900002,0,66.300003,66.0,63.0
20161113001500,180.0,258.600006,86.200002,62,53.900002,0,66.099998,66.0,63.0
20161113003000,180.0,254.399994,84.799998,62,55.099998,0,65.800003,66.0,63.0
20161113004500,180.0,190.199997,63.399999,51,53.799999,0,66.199997,68.400002,65.400002
20161113010000,180.0,186.600006,62.200002,51,53.799999,0,66.400002,68.400002,65.400002
20161113011500,180.0,186.600006,62.200002,51,53.799999,0,66.099998,68.400002,65.400002
20161113013000,180.0,186.600006,62.200002,51,53.799999,0,66.0,68.400002,65.400002
20161113014500,180.0,186.600006,62.200002,51,53.799999,0,65.900002,68.400002,65.400002
20161113020000,180.0,186.600006,62.200002,51,54.700001,0,65.699997,68.400002,65.400002
20161113021500,180.0,186.600006,62.200002,51,53.900002,0,65.699997,68.400002,65.400002
20161113023000,180.0,186.600006,62.200002,51,53.900002,0,65.599998,68.300003,65.300003
20161113024500,180.0,186.600006,62.200002,51,54.700001,0,65.5,68.199997,65.199997
20161113030000,180.0,186.600006,62.200002,51,53.5,0,65.400002,68.099998,65.099998
20161113031500,180.0,186.600006,62.200002,51,54.299999,0,65.5,68.099998,65.099998
20161113033000,180.0,186.600006,62.200002,51,54.299999,0,65.699997,67.900002,64.900002
20161113034500,180.0,186.600006,62.200002,51,53.5,0,65.800003,67.900002,64.900002
20161113040000,180.0,186.600006,62.200002,51,54.700001,0,65.800003,67.900002,64.900002
20161113041500,180.0,186.600006,62.200002,51,54.700001,0,66.0,67.900002,64.900002
20161113043000,180.0,186.600006,62.200002,51,53.900002,0,66.0,67.900002,64.900002
20161113044500,180.0,186.600006,62.200002,51,53.900002,0,66.0,67.900002,64.900002
20161113050000,180.0,186.600006,62.200002,51,53.900002,0,66.099998,67.900002,64.900002
20161113051500,180.0,186.600006,62.200002,51,53.900002,0,66.099998,67.900002,64.900002
20161113053000,180.0,186.600006,62.200002,51,54.700001,0,66.099998,67.900002,64.900002
20161113054500,180.0,186.600006,62.200002,51,53.900002,0,65.699997,67.900002,64.900002
20161113060000,180.0,186.600006,62.200002,51,53.900002,0,65.900002,67.900002,64.900002
20161113061500,180.0,186.600006,62.200002,51,53.900002,0,65.900002,67.900002,64.900002
20161113063000,180.0,186.600006,62.200002,51,54.700001,0,65.900002,67.900002,64.900002
20161113064500,180.0,186.600006,62.200002,51,54.700001,0,66.0,67.900002,64.900002
20161113070000,180.0,186.600006,62.200002,51,53.900002,0,66.0,67.900002,64.900002
20161113071500,180.0,186.600006,62.200002,51,53.900002,0,66.0,67.900002,64.900002
20161113073000,180.0,186.600006,62.200002,51,53.900002,0,66.0,67.900002,64.900002
20161113074500,180.0,186.600006,62.200002,51,54.700001,0,66.0,67.900002,64.900002
20161113080000,180.0,186.600006,62.200002,51,54.700001,0,66.0,67.900002,64.900002
20161113081500,180.0,186.600006,62.200002,51,54.700001,0,66.099998,67.900002,64.900002
20161113083000,180.0,184.199997,61.399999,51,54.700001,0,66.5,67.900002,64.900002
20161113084500,180.0,177.600006,59.200002,52,53.900002,0,67.099998,67.900002,64.900002
20161113090000,180.0,177.600006,59.200002,52,53.900002,0,67.099998,67.900002,64.900002
20161113091500,180.0,177.600006,59.200002,52,55.099998,0,67.199997,67.900002,64.900002
20161113093000,180.0,177.600006,59.200002,52,53.900002,0,67.199997,67.900002,64.900002
20161113094500,180.0,177.600006,59.200002,52,53.900002,0,66.900002,67.900002,64.900002
20161113100000,180.0,180.600006,60.200002,52,53.900002,0,66.900002,67.900002,64.900002
20161113101500,180.0,180.600006,60.200002,52,53.900002,0,67.0,67.900002,64.900002
20161113103000,180.0,180.600006,60.200002,52,54.700001,0,67.0,67.900002,64.900002
20161113104500,180.0,180.600006,60.200002,52,54.700001,0,66.900002,67.900002,64.900002
20161113110000,180.0,180.600006,60.200002,52,54.700001,0,66.900002,67.900002,64.900002
20161113111500,180.0,180.600006,60.200002,52,54.700001,0,67.099998,67.900002,64.900002
20161113113000,180.0,180.600006,60.200002,52,54.700001,0,67.199997,67.900002,64.900002
20161113114500,180.0,180.600006,60.200002,52,54.700001,0,67.199997,67.900002,64.900002
20161113120000,180.0,180.600006,60.200002,52,54.700001,0,67.300003,67.900002,64.900002
20161113121500,180.0,180.600006,60.200002,52,54.700001,0,67.5,67.900002,64.900002
20161113123000,180.0,180.600006,60.200002,52,54.700001,0,67.400002,67.900002,64.900002
20161113124500,180.0,180.600006,60.200002,52,55.5,0,67.599998,67.900002,64.900002
20161113130000,180.0,192.600006,64.200002,52,55.5,0,67.599998,67.900002,64.900002
20161113131500,180.0,187.800003,62.600001,52,54.799999,0,67.599998,67.900002,64.900002
20161113133000,180.0,187.800003,62.600001,52,54.799999,0,67.599998,67.900002,64.900002
20161113134500,180.0,187.800003,62.600001,52,54.799999,0,67.599998,67.900002,64.900002
20161113140000,180.0,187.800003,62.600001,52,54.799999,0,67.699997,67.900002,64.900002
20161113141500,180.0,187.800003,62.600001,52,54.799999,0,67.699997,67.900002,64.900002
20161113143000,180.0,185.399994,61.799998,52,54.799999,0,67.699997,67.900002,64.900002
20161113144500,180.0,185.399994,61.799998,52,54.799999,0,67.699997,67.900002,64.900002
20161113150000,180.0,185.399994,61.799998,52,54.799999,0,67.699997,67.900002,64.900002
20161113151500,180.0,185.399994,61.799998,52,54.799999,0,67.699997,67.900002,64.900002
20161113153000,180.0,185.399994,61.799998,52,54.799999,0,67.699997,67.900002,64.900002
20161113154500,180.0,187.800003,62.600001,52,54.799999,0,67.699997,67.900002,64.900002
20161113160000,180.0,187.800003,62.600001,52,55.5,0,67.599998,67.900002,64.900002
20161113161500,180.0,187.800003,62.600001,52,54.299999,0,67.5,67.900002,64.900002
20161113163000,180.0,187.800003,62.600001,52,55.099998,0,67.400002,67.900002,64.900002
20161113164500,180.0,187.800003,62.600001,52,55.099998,0,67.300003,67.900002,64.900002
20161113170000,180.0,187.800003,62.600001,52,54.299999,0,67.300003,67.900002,64.900002
20161113171500,180.0,187.800003,62.600001,52,54.299999,0,67.599998,67.900002,64.900002
20161113173000,180.0,187.800003,62.600001,52,54.299999,0,67.599998,67.900002,64.900002
20161113174500,180.0,187.800003,62.600001,52,54.299999,0,67.599998,67.900002,64.900002
20161113180000,180.0,187.800003,62.600001,52,55.400002,0,67.699997,67.900002,64.900002
20161113181500,180.0,187.800003,62.600001,52,54.299999,0,68.0,67.900002,64.900002
20161113183000,180.0,187.800003,62.600001,52,54.299999,0,68.099998,67.900002,64.900002
20161113184500,180.0,187.800003,62.600001,52,54.299999,0,68.099998,67.900002,64.900002
20161113190000,180.0,187.800003,62.600001,52,54.299999,0,67.900002,67.900002,64.900002
20161113191500,180.0,187.800003,62.600001,52,55.099998,0,67.900002,67.900002,64.900002
20161113193000,180.0,187.800003,62.600001,52,54.299999,0,67.900002,67.900002,64.900002
20161113194500,180.0,182.399994,60.799998,52,55.099998,0,67.900002,67.900002,64.900002
20161113200000,180.0,180.0,60.0,52,54.299999,0,67.900002,67.900002,64.900002
20161113201500,180.0,180.0,60.0,52,54.299999,0,67.900002,67.900002,64.900002
20161113203000,180.0,180.0,60.0,52,54.299999,0,67.900002,67.900002,64.900002
20161113204500,180.0,180.0,60.0,52,54.299999,0,67.900002,67.900002,64.900002
20161113210000,180.0,180.0,60.0,52,54.299999,0,67.800003,67.900002,64.900002
20161113211500,180.0,180.0,60.0,52,54.299999,0,67.800003,67.900002,64.900002
20161113213000,180.0,180.0,60.0,52,54.299999,0,67.800003,67.900002,64.900002
20161113214500,180.0,180.0,60.0,52,54.299999,0,67.699997,67.800003,64.800003
20161113220000,180.0,180.0,60.0,52,54.299999,0,67.699997,67.800003,64.800003
20161113221500,180.0,180.0,60.0,52,54.299999,0,67.699997,67.800003,64.800003
20161113223000,180.0,180.0,60.0,52,55.099998,0,67.599998,67.800003,64.800003
20161113224500,180.0,182.399994,60.799998,52,53.900002,0,67.599998,67.699997,64.699997
20161113230000,180.0,182.399994,60.799998,52,53.900002,0,67.599998,67.5,64.5
20161113231500,180.0,182.399994,60.799998,52,54.700001,0,67.599998,67.400002,64.400002
20161113233000,180.0,182.399994,60.799998,52,54.700001,0,67.400002,67.400002,64.400002
20161113234500,180.0,182.399994,60.799998,52,54.700001,0,67.400002,67.300003,64.300003
20161114000000,180.0,182.399994,60.799998,52,53.900002,0,67.300003,67.300003,64.300003
20161114001500,180.0,182.399994,60.799998,52,54.700001,0,67.199997,67.300003,64.300003
20161114003000,180.0,182.399994,60.799998,52,53.900002,0,67.099998,67.300003,64.300003
20161114004500,180.0,182.399994,60.799998,52,104.300003,100,67.5,71.800003,68.800003
20161114010000,180.0,182.399994,60.799998,52,83.800003,100,68.5,71.800003,68.800003
20161114011500,180.0,182.399994,60.799998,52,56.400002,0,69.099998,71.800003,68.800003
20161114013000,180.0,182.399994,60.799998,52,54.599998,100,68.400002,71.800003,68.800003
20161114014500,180.0,182.399994,60.799998,52,54.599998,100,68.099998,71.800003,68.800003
20161114020000,180.0,182.399994,60.799998,52,102.300003,100,68.800003,80.0,78.0
20161114021500,180.0,182.399994,60.799998,52,83.199997,100,69.5,80.0,78.0
20161114023000,180.0,182.399994,60.799998,52,104.699997,100,69.900002,80.0,78.0
20161114024500,180.0,182.399994,60.799998,52,83.199997,100,70.300003,80.0,78.0
20161114030000,180.0,185.399994,61.799998,52,100.800003,100,70.599998,80.0,78.0
20161114031500,180.0,185.399994,61.799998,52,82.599998,100,70.800003,80.0,78.0
20161114033000,180.0,185.399994,61.799998,52,94.099998,100,71.0,80.0,78.0
20161114034500,180.0,187.800003,62.600001,52,82.599998,100,71.199997,80.0,78.0
20161114040000,180.0,187.800003,62.600001,52,93.599998,100,71.300003,80.0,78.0
20161114041500,180.0,190.199997,63.399999,52,83.699997,100,71.400002,80.0,78.0
20161114043000,180.0,190.199997,63.399999,52,92.900002,100,71.5,80.0,78.0
20161114044500,180.0,190.199997,63.399999,52,82.599998,100,71.599998,80.0,78.0
20161114050000,180.0,190.199997,63.399999,52,92.800003,100,71.699997,80.0,78.0
20161114051500,180.0,190.199997,63.399999,52,82.599998,100,71.800003,80.0,78.0
