PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120080000,180.0,180.0,60.0,44,53.400002,100,67.400002,70.900002,67.900002
20161120081500,180.0,181.800003,60.600001,44,53.400002,100,67.300003,70.900002,67.900002
20161120083000,180.0,184.199997,61.399999,44,62.400002,100,67.400002,70.900002,67.900002
20161120084500,180.0,184.199997,61.399999,44,62.400002,100,67.900002,70.900002,67.900002
20161120090000,180.0,175.800003,58.600001,44,55.299999,0,68.199997,70.900002,67.900002
20161120091500,180.0,175.800003,58.600001,44,53.900002,0,67.800003,70.900002,67.900002
20161120093000,180.0,177.600006,59.200002,44,53.900002,0,67.699997,70.900002,67.900002
20161120094500,180.0,177.600006,59.200002,44,53.900002,100,67.599998,70.900002,67.900002
20161120100000,180.0,177.600006,59.200002,44,53.900002,0,67.800003,70.900002,67.900002
20161120101500,180.0,177.600006,59.200002,44,53.900002,0,67.699997,70.900002,67.900002
20161120103000,180.0,177.600006,59.200002,44,53.900002,0,67.699997,70.900002,67.900002
20161120104500,180.0,177.600006,59.200002,44,54.700001,0,67.699997,70.900002,67.900002
20161120110000,180.0,177.600006,59.200002,44,55.5,0,67.699997,70.900002,67.900002
20161120111500,180.0,184.199997,61.399999,44,54.299999,0,67.699997,70.900002,67.900002
20161120113000,180.0,184.199997,61.399999,44,54.299999,100,67.599998,70.900002,67.900002
20161120114500,180.0,181.800003,60.600001,44,55.900002,100,67.400002,70.900002,67.900002
20161120120000,180.0,181.800003,60.600001,44,54.299999,100,67.400002,70.900002,67.900002
20161120121500,180.0,181.800003,60.600001,44,55.799999,100,67.300003,70.900002,67.900002
20161120123000,180.0,181.800003,60.600001,44,64.0,100,67.699997,70.900002,67.900002
20161120124500,180.0,181.800003,60.600001,44,61.900002,100,68.099998,70.900002,67.900002
20161120130000,180.0,181.800003,60.600001,44,56.299999,0,68.199997,70.900002,67.900002
20161120131500,180.0,181.800003,60.600001,44,54.299999,0,68.099998,70.900002,67.900002
20161120133000,180.0,178.800003,59.600001,44,55.900002,0,68.0,70.900002,67.900002
20161120134500,180.0,181.199997,60.399999,44,54.700001,0,68.0,70.900002,67.900002
20161120140000,180.0,181.199997,60.399999,44,55.5,0,67.900002,70.900002,67.900002
20161120141500,180.0,181.199997,60.399999,44,54.299999,0,68.199997,70.900002,67.900002
20161120143000,180.0,181.199997,60.399999,44,55.900002,0,68.300003,70.900002,67.900002
20161120144500,180.0,181.199997,60.399999,44,54.299999,0,68.099998,70.900002,67.900002
20161120150000,180.0,181.199997,60.399999,44,56.0,0,68.0,70.900002,67.900002
20161120151500,180.0,178.199997,59.399999,44,54.299999,0,67.900002,70.900002,67.900002
20161120153000,180.0,176.399994,58.799998,44,55.200001,0,67.900002,70.900002,67.900002
20161120154500,180.0,176.399994,58.799998,44,55.200001,0,67.900002,70.900002,67.900002
20161120160000,180.0,179.399994,59.799998,44,55.200001,0,67.900002,70.900002,67.900002
20161120161500,180.0,176.399994,58.799998,44,55.200001,0,68.0,70.900002,67.900002
20161120163000,180.0,179.399994,59.799998,44,54.599998,0,67.900002,70.900002,67.900002
20161120164500,180.0,179.399994,59.799998,44,55.5,0,67.900002,70.900002,67.900002
20161120170000,180.0,175.199997,58.399999,44,54.700001,0,68.099998,70.900002,67.900002
20161120171500,180.0,173.399994,57.799998,44,54.700001,0,68.099998,70.900002,67.900002
20161120173000,180.0,171.600006,57.200002,44,54.700001,0,68.099998,70.900002,67.900002
20161120174500,180.0,175.800003,58.600001,44,55.799999,0,68.099998,70.900002,67.900002
20161120180000,180.0,175.800003,58.600001,44,54.299999,0,68.199997,70.900002,67.900002
20161120181500,180.0,175.800003,58.600001,44,55.5,0,68.199997,70.900002,67.900002
20161120183000,180.0,175.800003,58.600001,44,53.900002,0,68.300003,70.900002,67.900002
20161120184500,180.0,174.0,58.0,44,54.700001,0,68.400002,70.900002,67.900002
20161120190000,180.0,175.800003,58.600001,44,54.700001,0,68.400002,70.900002,67.900002
20161120191500,180.0,175.800003,58.600001,44,53.5,0,68.400002,70.900002,67.900002
20161120193000,180.0,175.800003,58.600001,44,54.700001,0,68.400002,70.900002,67.900002
20161120194500,180.0,175.800003,58.600001,44,54.700001,0,68.300003,70.900002,67.900002
20161120200000,180.0,171.0,57.0,44,54.700001,0,68.300003,70.900002,67.900002
20161120201500,180.0,174.0,58.0,44,53.900002,0,68.400002,70.900002,67.900002
20161120203000,180.0,174.0,58.0,44,53.900002,0,68.699997,70.900002,67.900002
20161120204500,180.0,174.0,58.0,44,53.900002,0,68.400002,70.900002,67.900002
20161120210000,180.0,174.0,58.0,44,54.700001,0,68.400002,70.900002,67.900002
20161120211500,180.0,174.0,58.0,44,54.700001,0,68.400002,70.900002,67.900002
20161120213000,180.0,175.800003,58.600001,44,54.700001,0,68.300003,70.900002,67.900002
20161120214500,180.0,175.800003,58.600001,44,54.700001,0,68.300003,70.900002,67.900002
20161120220000,180.0,174.0,58.0,44,54.700001,0,68.300003,70.900002,67.900002
20161120221500,180.0,175.800003,58.600001,44,54.700001,0,68.199997,70.900002,67.900002
20161120223000,180.0,174.0,58.0,44,54.700001,0,68.199997,70.900002,67.900002
20161120224500,180.0,174.0,58.0,44,54.700001,0,68.199997,70.900002,67.900002
20161120230000,180.0,174.0,58.0,44,54.700001,0,67.900002,70.900002,67.900002
20161120231500,180.0,175.800003,58.600001,44,54.700001,0,67.800003,70.900002,67.900002
20161120233000,180.0,175.800003,58.600001,44,54.700001,0,67.699997,70.900002,67.900002
20161120234500,180.0,180.0,60.0,44,54.700001,100,67.599998,70.900002,67.900002
20161121000000,180.0,180.0,60.0,44,53.900002,100,67.400002,70.900002,67.900002
20161121001500,180.0,181.800003,60.600001,44,53.900002,100,67.400002,70.900002,67.900002
20161121003000,180.0,181.800003,60.600001,44,53.099998,100,67.400002,70.900002,67.900002
20161121004500,180.0,181.800003,60.600001,44,60.0,100,67.599998,70.900002,67.900002
20161121010000,180.0,181.800003,60.600001,44,61.5,100,67.900002,70.900002,67.900002
20161121011500,180.0,184.800003,61.600001,44,61.5,100,67.900002,70.900002,67.900002
20161121013000,180.0,184.800003,61.600001,44,60.700001,100,67.900002,70.900002,67.900002
20161121014500,180.0,184.800003,61.600001,44,60.0,100,67.900002,70.900002,67.900002
20161121020000,180.0,184.800003,61.600001,44,60.0,100,67.800003,70.900002,67.900002
20161121021500,180.0,184.800003,61.600001,44,60.700001,100,67.800003,70.900002,67.900002
20161121023000,180.0,184.800003,61.600001,44,59.599998,100,67.800003,70.900002,67.900002
20161121024500,180.0,184.800003,61.600001,44,59.599998,100,67.699997,70.900002,67.900002
20161121030000,180.0,184.800003,61.600001,44,59.599998,100,67.699997,70.900002,67.900002
20161121031500,180.0,184.800003,61.600001,44,59.599998,100,67.699997,70.900002,67.900002
20161121033000,180.0,184.800003,61.600001,44,60.700001,100,67.599998,70.900002,67.900002
20161121034500,180.0,184.800003,61.600001,44,59.5,100,67.599998,70.900002,67.900002
20161121040000,180.0,184.800003,61.600001,44,62.0,100,67.599998,70.900002,67.900002
20161121041500,180.0,184.800003,61.600001,44,62.0,100,67.699997,70.900002,67.900002
20161121043000,180.0,184.800003,61.600001,44,62.0,100,67.699997,70.900002,67.900002
20161121044500,180.0,184.800003,61.600001,44,62.0,100,67.699997,70.900002,67.900002
20161121050000,180.0,184.800003,61.600001,44,60.799999,100,67.800003,70.900002,67.900002
20161121051500,180.0,184.800003,61.600001,44,62.400002,100,67.800003,70.900002,67.900002
20161121053000,180.0,184.800003,61.600001,44,61.200001,100,67.699997,70.900002,67.900002
20161121054500,180.0,184.800003,61.600001,44,61.200001,100,67.800003,70.900002,67.900002
20161121060000,180.0,184.800003,61.600001,44,61.200001,100,67.800003,70.900002,67.900002
20161121061500,180.0,184.800003,61.600001,44,61.200001,100,67.800003,70.900002,67.900002
20161121063000,180.0,184.800003,61.600001,44,61.200001,100,67.800003,70.900002,67.900002
20161121064500,180.0,184.800003,61.600001,44,60.400002,100,67.800003,70.900002,67.900002
20161121070000,180.0,174.600006,58.200002,44,84.599998,100,68.400002,80.0,78.0
20161121071500,180.0,184.800003,61.600001,44,101.199997,100,69.400002,80.0,78.0
20161121073000,180.0,181.800003,60.600001,44,87.400002,100,70.0,80.0,78.0
20161121074500,180.0,184.199997,61.399999,44,82.099998,100,70.199997,80.0,78.0
20161121080000,180.0,184.199997,61.399999,44,102.900002,100,70.400002,80.0,78.0
20161121081500,180.0,184.199997,61.399999,44,89.300003,100,70.699997,80.0,78.0
20161121083000,180.0,184.199997,61.399999,44,81.599998,100,71.0,80.0,78.0
20161121084500,180.0,181.199997,60.399999,44,94.0,100,71.099998,80.0,78.0
20161121090000,180.0,181.199997,60.399999,44,95.699997,100,71.199997,80.0,78.0
20161121091500,180.0,181.199997,60.399999,44,81.599998,100,71.400002,80.0,78.0
20161121093000,180.0,181.199997,60.399999,44,91.800003,100,71.5,80.0,78.0
20161121094500,180.0,181.199997,60.399999,44,94.900002,100,71.699997,80.0,78.0
20161121100000,180.0,181.199997,60.399999,44,82.599998,100,71.900002,80.0,78.0
20161121101500,180.0,178.800003,59.600001,44,101.5,100,72.099998,80.0,78.0
20161121103000,180.0,181.199997,60.399999,44,90.400002,100,72.199997,80.0,78.0
20161121104500,180.0,181.199997,60.399999,44,87.5,100,72.400002,80.0,78.0
20161121110000,180.0,178.800003,59.600001,44,92.300003,100,72.800003,80.0,78.0
20161121111500,180.0,171.600006,57.200002,44,90.300003,100,72.900002,80.0,78.0
20161121113000,180.0,178.800003,59.600001,44,88.5,100,72.900002,80.0,78.0
20161121114500,180.0,176.399994,58.799998,44,102.900002,100,72.900002,80.0,78.0
20161121120000,180.0,189.600006,63.200002,44,84.099998,100,72.800003,77.800003,74.800003
20161121121500,180.0,186.0,62.0,44,96.300003,100,72.5,77.800003,74.800003
20161121123000,180.0,186.0,62.0,44,91.0,100,72.400002,77.800003,74.800003
20161121124500,180.0,186.0,62.0,44,84.400002,100,72.699997,77.800003,74.800003
20161121130000,180.0,186.0,62.0,44,98.599998,100,72.800003,77.800003,74.800003
20161121131500,180.0,186.0,62.0,44,92.599998,100,73.099998,77.800003,74.800003
20161121133000,180.0,182.399994,60.799998,44,86.900002,100,73.199997,77.800003,74.800003
20161121134500,180.0,182.399994,60.799998,44,86.900002,100,73.199997,77.800003,74.800003
20161121140000,180.0,185.399994,61.799998,44,102.5,100,73.300003,77.800003,74.800003
20161121141500,180.0,183.0,61.0,44,88.699997,100,73.699997,77.800003,74.800003
20161121143000,180.0,183.0,61.0,44,85.0,100,73.599998,77.800003,74.800003
20161121144500,180.0,178.800003,59.600001,44,92.800003,100,74.0,77.800003,74.800003
20161121150000,180.0,178.800003,59.600001,44,98.699997,100,73.800003,77.800003,74.800003
20161121151500,180.0,181.199997,60.399999,44,86.900002,100,74.0,77.800003,74.800003
20161121153000,180.0,181.199997,60.399999,44,86.900002,100,73.800003,77.800003,74.800003
20161121154500,180.0,181.199997,60.399999,44,97.0,100,73.800003,77.800003,74.800003
20161121160000,180.0,181.199997,60.399999,44,87.5,100,74.0,77.800003,74.800003
20161121161500,180.0,181.199997,60.399999,44,104.0,100,74.199997,77.800003,74.800003
20161121163000,180.0,181.199997,60.399999,44,86.199997,100,74.199997,77.800003,74.800003
20161121164500,180.0,181.199997,60.399999,44,98.400002,100,74.300003,77.800003,74.800003
20161121170000,180.0,184.800003,61.600001,44,85.5,100,74.300003,77.800003,74.800003
20161121171500,180.0,184.800003,61.600001,44,98.900002,100,74.5,77.800003,74.800003
20161121173000,180.0,184.800003,61.600001,44,86.900002,100,74.5,77.800003,74.800003
20161121174500,180.0,182.399994,60.799998,44,86.900002,100,74.800003,77.800003,74.800003
20161121180000,180.0,182.399994,60.799998,44,96.800003,100,75.0,77.800003,74.800003
20161121181500,180.0,186.0,62.0,44,57.799999,0,75.199997,77.800003,74.800003
20161121183000,180.0,186.0,62.0,44,56.700001,100,73.699997,77.800003,74.800003
20161121184500,180.0,186.0,62.0,44,81.800003,100,74.099998,77.800003,74.800003
20161121190000,180.0,186.0,62.0,44,76.800003,100,74.5,77.800003,74.800003
20161121191500,180.0,186.0,62.0,44,92.400002,100,74.599998,77.800003,74.800003
20161121193000,180.0,186.0,62.0,44,77.300003,100,74.699997,77.800003,74.800003
20161121194500,180.0,182.399994,60.799998,44,84.300003,100,74.699997,77.800003,74.800003
20161121200000,180.0,182.399994,60.799998,44,80.699997,100,74.800003,77.800003,74.800003
20161121201500,180.0,178.199997,59.399999,44,78.099998,100,74.800003,77.800003,74.800003
20161121203000,180.0,182.399994,60.799998,44,91.400002,100,75.0,77.800003,74.800003
20161121204500,180.0,175.800003,58.600001,44,78.300003,100,74.800003,77.800003,74.800003
20161121210000,180.0,181.199997,60.399999,44,86.099998,100,74.599998,77.800003,74.800003
20161121211500,180.0,181.199997,60.399999,44,79.300003,100,74.5,77.800003,74.800003
20161121213000,180.0,181.199997,60.399999,44,79.300003,100,74.300003,77.800003,74.800003
20161121214500,180.0,181.199997,60.399999,44,87.599998,100,74.300003,77.800003,74.800003
20161121220000,180.0,181.199997,60.399999,44,79.199997,100,74.400002,77.800003,74.800003
20161121221500,180.0,181.199997,60.399999,44,97.0,100,74.300003,77.800003,74.800003
20161121223000,180.0,181.199997,60.399999,44,81.099998,100,74.5,77.800003,74.800003
20161121224500,180.0,181.199997,60.399999,44,89.300003,100,74.400002,77.800003,74.800003
20161121230000,180.0,175.800003,58.600001,44,82.099998,100,74.5,77.800003,74.800003
20161121231500,180.0,180.600006,60.200002,44,89.5,100,74.300003,77.800003,74.800003
20161121233000,180.0,180.600006,60.200002,44,83.199997,100,74.5,77.800003,74.800003
20161121234500,180.0,180.600006,60.200002,44,86.800003,100,74.5,77.800003,74.800003
20161122000000,180.0,180.600006,60.200002,44,85.699997,100,74.400002,77.800003,74.800003
20161122001500,180.0,180.600006,60.200002,44,85.699997,100,74.199997,77.800003,74.800003
20161122003000,180.0,176.399994,58.799998,42,92.199997,100,74.099998,77.800003,74.800003
20161122004500,180.0,176.399994,58.799998,42,83.800003,100,74.099998,77.800003,74.800003
20161122010000,180.0,176.399994,58.799998,42,100.699997,100,74.0,77.800003,74.800003
20161122011500,180.0,176.399994,58.799998,42,84.900002,100,74.0,77.800003,74.800003
20161122013000,180.0,178.199997,59.399999,42,98.0,100,73.900002,77.800003,74.800003
20161122014500,180.0,175.800003,58.600001,42,85.599998,100,73.800003,77.800003,74.800003
20161122020000,180.0,178.800003,59.600001,42,95.5,100,73.800003,77.800003,74.800003
20161122021500,180.0,171.600006,57.200002,42,87.400002,100,73.800003,77.800003,74.800003
20161122023000,180.0,169.199997,56.399999,43,90.599998,100,73.900002,77.800003,74.800003
20161122024500,180.0,173.399994,57.799998,44,90.599998,100,74.0,77.800003,74.800003
20161122030000,180.0,173.399994,57.799998,44,90.599998,100,74.099998,80.0,78.0
20161122031500,180.0,175.199997,58.399999,44,85.5,100,74.0,80.0,78.0
20161122033000,180.0,173.399994,57.799998,44,91.199997,100,74.0,80.0,78.0
20161122034500,180.0,178.199997,59.399999,44,87.199997,100,73.900002,80.0,78.0
20161122040000,180.0,184.199997,61.399999,44,90.5,100,74.0,80.0,78.0
20161122041500,180.0,184.199997,61.399999,44,90.5,100,74.0,80.0,78.0
20161122043000,180.0,184.199997,61.399999,44,87.699997,100,74.0,80.0,78.0
20161122044500,180.0,184.199997,61.399999,44,90.400002,100,74.0,80.0,78.0
20161122050000,180.0,178.800003,59.600001,44,87.699997,100,73.900002,80.0,78.0
20161122051500,180.0,181.800003,60.600001,44,91.0,100,73.800003,80.0,78.0
20161122053000,180.0,181.800003,60.600001,44,84.400002,100,73.800003,80.0,78.0
20161122054500,180.0,181.800003,60.600001,44,99.900002,100,73.800003,80.0,78.0
20161122060000,180.0,181.800003,60.600001,44,83.800003,100,73.800003,80.0,78.0
20161122061500,180.0,181.800003,60.600001,44,102.5,100,73.800003,80.0,78.0
20161122063000,180.0,181.800003,60.600001,44,83.300003,100,73.800003,80.0,78.0
20161122064500,180.0,181.800003,60.600001,44,103.900002,100,73.800003,80.0,78.0
20161122070000,180.0,181.800003,60.600001,44,83.199997,100,73.800003,80.0,78.0
20161122071500,180.0,181.800003,60.600001,44,103.599998,100,74.0,80.0,78.0
20161122073000,180.0,181.800003,60.600001,44,82.800003,100,74.199997,80.0,78.0
20161122074500,180.0,181.800003,60.600001,44,105.099998,100,74.199997,80.0,78.0
20161122080000,180.0,181.800003,60.600001,44,84.400002,100,74.300003,80.0,78.0
20161122081500,180.0,181.800003,60.600001,44,100.900002,100,74.300003,80.0,78.0
20161122083000,180.0,181.800003,60.600001,44,86.199997,100,74.599998,80.0,78.0
20161122084500,180.0,181.800003,60.600001,44,94.199997,100,74.599998,80.0,78.0
20161122090000,180.0,181.800003,60.600001,44,86.300003,100,74.5,80.0,78.0
20161122091500,180.0,181.800003,60.600001,44,90.5,100,74.5,80.0,78.0
20161122093000,180.0,181.800003,60.600001,44,100.099998,100,74.599998,80.0,78.0
20161122094500,180.0,174.0,58.0,44,85.599998,100,74.599998,80.0,78.0
20161122100000,180.0,174.0,58.0,44,89.0,100,74.5,80.0,78.0
20161122101500,180.0,178.199997,59.399999,44,107.599998,100,74.699997,80.0,78.0
20161122103000,180.0,181.199997,60.399999,44,88.699997,100,74.599998,80.0,78.0
20161122104500,180.0,185.399994,61.799998,44,85.699997,100,74.699997,80.0,78.0
20161122110000,180.0,185.399994,61.799998,44,85.699997,100,74.800003,80.0,78.0
20161122111500,180.0,183.0,61.0,44,98.0,100,74.800003,80.0,78.0
20161122113000,180.0,183.0,61.0,44,97.0,100,74.5,80.0,78.0
20161122114500,180.0,185.399994,61.799998,44,87.5,100,74.300003,80.0,78.0
20161122120000,180.0,181.199997,60.399999,44,86.400002,100,74.199997,80.0,78.0
20161122121500,180.0,181.199997,60.399999,44,86.400002,100,74.300003,80.0,78.0
20161122123000,180.0,181.199997,60.399999,44,99.599998,100,74.300003,80.0,78.0
20161122124500,180.0,181.199997,60.399999,44,99.599998,100,74.300003,80.0,78.0
20161122130000,180.0,181.199997,60.399999,44,87.5,100,74.300003,80.0,78.0
20161122131500,180.0,181.199997,60.399999,44,87.5,100,74.300003,80.0,78.0
20161122133000,180.0,181.199997,60.399999,44,91.599998,100,74.199997,80.0,78.0
20161122134500,180.0,181.199997,60.399999,44,91.599998,100,74.300003,80.0,78.0
20161122140000,180.0,181.199997,60.399999,44,86.900002,100,74.300003,80.0,78.0
20161122141500,180.0,181.199997,60.399999,44,85.0,100,74.5,80.0,78.0
20161122143000,180.0,181.199997,60.399999,44,100.599998,100,74.5,80.0,78.0
20161122144500,180.0,178.800003,59.600001,44,88.699997,100,74.5,80.0,78.0
20161122150000,180.0,178.800003,59.600001,44,85.599998,100,74.599998,80.0,78.0
20161122151500,180.0,178.800003,59.600001,44,90.599998,100,74.599998,80.0,78.0
20161122153000,180.0,178.800003,59.600001,44,91.800003,100,74.599998,80.0,78.0
20161122154500,180.0,178.800003,59.600001,44,87.5,100,74.599998,80.0,78.0
20161122160000,180.0,178.800003,59.600001,44,93.5,100,74.5,80.0,78.0
20161122161500,180.0,178.800003,59.600001,44,106.800003,100,74.599998,80.0,78.0
20161122163000,180.0,178.800003,59.600001,44,91.099998,100,74.599998,80.0,78.0
20161122164500,180.0,178.800003,59.600001,44,88.300003,100,74.599998,80.0,78.0
20161122170000,180.0,176.399994,58.799998,44,86.199997,100,75.0,80.0,78.0
20161122171500,180.0,179.399994,59.799998,44,86.199997,100,75.099998,80.0,78.0
20161122173000,180.0,177.600006,59.200002,44,102.099998,100,75.099998,80.0,78.0
20161122174500,180.0,177.600006,59.200002,44,86.900002,100,75.199997,80.0,78.0
20161122180000,180.0,177.600006,59.200002,44,85.0,100,75.300003,80.0,78.0
20161122181500,180.0,177.600006,59.200002,44,103.099998,100,75.400002,80.0,78.0
20161122183000,180.0,174.600006,58.200002,44,88.099998,100,75.199997,80.0,78.0
20161122184500,180.0,174.600006,58.200002,44,85.800003,100,75.0,80.0,78.0
20161122190000,180.0,174.600006,58.200002,44,98.599998,100,75.0,80.0,78.0
20161122191500,180.0,174.600006,58.200002,44,91.300003,100,74.800003,80.0,78.0
20161122193000,180.0,174.600006,58.200002,44,86.900002,100,74.699997,80.0,78.0
20161122194500,180.0,174.600006,58.200002,44,86.900002,100,74.599998,80.0,78.0
20161122200000,180.0,184.199997,61.399999,44,100.0,100,74.5,80.0,78.0
20161122201500,180.0,184.199997,61.399999,44,87.599998,100,74.5,80.0,78.0
20161122203000,180.0,184.199997,61.399999,44,84.400002,100,74.5,80.0,78.0
20161122204500,180.0,184.199997,61.399999,44,99.5,100,74.5,80.0,78.0
20161122210000,180.0,184.199997,61.399999,44,87.400002,100,74.300003,80.0,78.0
20161122211500,180.0,181.800003,60.600001,44,84.400002,100,74.199997,80.0,78.0
20161122213000,180.0,184.199997,61.399999,44,95.5,100,74.199997,80.0,78.0
20161122214500,180.0,184.199997,61.399999,44,89.400002,100,74.199997,80.0,78.0
20161122220000,180.0,184.199997,61.399999,44,84.400002,100,74.300003,80.0,78.0
20161122221500,180.0,184.199997,61.399999,44,94.099998,100,74.199997,80.0,78.0
20161122223000,180.0,184.199997,61.399999,44,95.300003,100,74.199997,80.0,78.0
20161122224500,180.0,184.199997,61.399999,44,85.599998,100,74.099998,80.0,78.0
20161122230000,180.0,181.800003,60.600001,44,86.699997,100,74.099998,80.0,78.0
20161122231500,180.0,181.800003,60.600001,44,100.699997,100,74.099998,80.0,78.0
20161122233000,180.0,184.800003,61.600001,44,85.599998,100,74.099998,80.0,78.0
20161122234500,180.0,180.600006,60.200002,44,85.599998,100,74.099998,80.0,78.0
20161123000000,180.0,180.600006,60.200002,44,105.699997,100,74.0,80.0,78.0
20161123001500,180.0,180.600006,60.200002,44,86.199997,100,74.099998,80.0,78.0
20161123003000,180.0,184.199997,61.399999,44,85.0,100,74.099998,80.0,78.0
20161123004500,180.0,184.199997,61.399999,44,95.900002,100,74.099998,80.0,78.0
20161123010000,180.0,181.199997,60.399999,44,94.900002,100,74.0,80.0,78.0
20161123011500,180.0,181.199997,60.399999,44,85.0,100,74.0,80.0,78.0
20161123013000,180.0,181.199997,60.399999,44,89.400002,100,73.800003,80.0,78.0
20161123014500,180.0,184.199997,61.399999,44,99.699997,100,73.800003,80.0,78.0
20161123020000,180.0,184.199997,61.399999,44,85.0,100,73.800003,80.0,78.0
20161123021500,180.0,184.199997,61.399999,44,92.900002,100,73.800003,80.0,78.0
20161123023000,180.0,184.199997,61.399999,44,102.0,100,73.800003,80.0,78.0
20161123024500,180.0,184.199997,61.399999,44,85.599998,100,73.699997,80.0,78.0
20161123030000,180.0,184.199997,61.399999,44,85.599998,100,73.699997,80.0,78.0
20161123031500,180.0,184.199997,61.399999,44,99.400002,100,73.699997,80.0,78.0
20161123033000,180.0,184.199997,61.399999,44,88.0,100,73.699997,80.0,78.0
20161123034500,180.0,184.199997,61.399999,44,84.400002,100,73.599998,80.0,78.0
20161123040000,180.0,184.199997,61.399999,44,95.300003,100,73.599998,80.0,78.0
20161123041500,180.0,184.199997,61.399999,44,93.699997,100,73.599998,80.0,78.0
20161123043000,180.0,184.199997,61.399999,44,84.400002,100,73.599998,80.0,78.0
20161123044500,180.0,184.199997,61.399999,44,91.199997,100,73.599998,80.0,78.0
20161123050000,180.0,184.199997,61.399999,44,97.0,100,73.5,80.0,78.0
20161123051500,180.0,184.199997,61.399999,44,84.699997,100,73.5,80.0,78.0
20161123053000,180.0,184.199997,61.399999,44,91.599998,100,73.5,80.0,78.0
20161123054500,180.0,184.199997,61.399999,44,96.599998,100,73.400002,80.0,78.0
20161123060000,180.0,184.199997,61.399999,44,85.599998,100,73.5,80.0,78.0
20161123061500,180.0,184.199997,61.399999,44,86.599998,100,73.599998,80.0,78.0
20161123063000,180.0,184.199997,61.399999,44,106.800003,100,73.599998,80.0,78.0
20161123064500,180.0,184.199997,61.399999,44,85.0,100,73.900002,80.0,78.0
20161123070000,180.0,184.199997,61.399999,44,85.0,100,73.800003,80.0,78.0
20161123071500,180.0,184.199997,61.399999,44,105.099998,100,73.699997,80.0,78.0
20161123073000,180.0,184.199997,61.399999,44,85.599998,100,73.699997,80.0,78.0
20161123074500,180.0,181.199997,60.399999,44,94.199997,100,73.800003,80.0,78.0
20161123080000,180.0,178.199997,59.399999,45,90.5,100,73.800003,80.0,78.0
20161123081500,180.0,186.0,62.0,45,83.800003,100,73.699997,80.0,78.0
20161123083000,180.0,186.0,62.0,45,102.400002,100,73.800003,80.0,78.0
20161123084500,180.0,186.0,62.0,45,85.0,100,73.599998,80.0,78.0
20161123090000,180.0,186.0,62.0,45,90.800003,100,73.400002,80.0,78.0
20161123091500,180.0,186.0,62.0,45,94.5,100,73.400002,80.0,78.0
20161123093000,180.0,186.0,62.0,45,84.400002,100,73.699997,80.0,78.0
20161123094500,180.0,186.0,62.0,45,94.599998,100,73.699997,80.0,78.0
20161123100000,180.0,186.0,62.0,45,84.900002,100,73.900002,80.0,78.0
20161123101500,180.0,186.0,62.0,45,87.400002,100,73.800003,80.0,78.0
20161123103000,180.0,186.0,62.0,45,105.099998,100,73.800003,80.0,78.0
20161123104500,180.0,186.0,62.0,45,85.0,100,73.800003,80.0,78.0
20161123110000,180.0,186.0,62.0,45,93.0,100,74.0,80.0,78.0
20161123111500,180.0,186.0,62.0,45,99.699997,100,74.0,80.0,78.0
20161123113000,180.0,186.0,62.0,45,85.0,100,74.099998,80.0,78.0
20161123114500,180.0,186.0,62.0,45,92.900002,100,74.0,80.0,78.0
20161123120000,180.0,183.0,61.0,45,85.5,100,73.699997,80.0,78.0
20161123121500,180.0,183.0,61.0,45,88.099998,100,73.599998,80.0,78.0
20161123123000,180.0,185.399994,61.799998,45,102.699997,100,73.599998,80.0,78.0
20161123124500,180.0,185.399994,61.799998,45,85.599998,100,74.0,80.0,78.0
20161123130000,180.0,185.399994,61.799998,45,90.800003,100,74.099998,80.0,78.0
20161123131500,180.0,185.399994,61.799998,45,100.099998,100,74.199997,80.0,78.0
20161123133000,180.0,188.399994,62.799998,45,85.199997,100,74.400002,80.0,78.0
20161123134500,180.0,191.399994,63.799998,45,86.199997,100,74.5,80.0,78.0
20161123140000,180.0,191.399994,63.799998,44,98.099998,100,74.300003,80.0,78.0
20161123141500,180.0,181.800003,60.600001,42,85.400002,100,74.5,80.0,78.0
20161123143000,180.0,179.399994,59.799998,42,97.099998,100,74.599998,80.0,78.0
20161123144500,180.0,177.600006,59.200002,42,89.099998,100,74.599998,80.0,78.0
20161123150000,180.0,174.0,58.0,44,93.5,100,74.5,80.0,78.0
20161123151500,180.0,179.399994,59.799998,44,84.900002,100,74.599998,80.0,78.0
20161123153000,180.0,177.600006,59.200002,44,92.400002,100,74.599998,80.0,78.0
20161123154500,180.0,177.600006,59.200002,44,85.599998,100,74.599998,80.0,78.0
20161123160000,180.0,177.600006,59.200002,44,89.900002,100,74.800003,80.0,78.0
20161123161500,180.0,177.600006,59.200002,44,102.599998,100,75.099998,80.0,78.0
20161123163000,180.0,177.600006,59.200002,44,86.199997,100,75.199997,80.0,78.0
20161123164500,180.0,175.800003,58.600001,44,96.099998,100,75.300003,80.0,78.0
20161123170000,180.0,177.600006,59.200002,44,90.0,100,75.400002,80.0,78.0
20161123171500,180.0,177.600006,59.200002,44,85.0,100,75.400002,80.0,78.0
20161123173000,180.0,174.600006,58.200002,44,106.699997,100,75.400002,80.0,78.0
20161123174500,180.0,174.600006,58.200002,44,85.599998,100,75.099998,80.0,78.0
20161123180000,180.0,176.399994,58.799998,44,102.699997,100,75.400002,80.0,78.0
20161123181500,180.0,176.399994,58.799998,44,86.199997,100,75.199997,80.0,78.0
20161123183000,180.0,174.600006,58.200002,44,98.199997,100,75.099998,80.0,78.0
20161123184500,180.0,178.800003,59.600001,44,87.099998,100,75.099998,80.0,78.0
20161123190000,180.0,178.800003,59.600001,44,87.099998,100,75.300003,80.0,78.0
20161123191500,180.0,178.800003,59.600001,44,97.5,100,75.300003,80.0,78.0
20161123193000,180.0,178.800003,59.600001,44,84.400002,100,75.400002,80.0,78.0
20161123194500,180.0,178.800003,59.600001,44,104.199997,100,75.400002,80.0,78.0
20161123200000,180.0,184.800003,61.600001,44,85.0,100,75.400002,80.0,78.0
20161123201500,180.0,184.800003,61.600001,44,92.599998,100,75.400002,80.0,78.0
20161123203000,180.0,184.800003,61.600001,44,90.0,100,75.199997,80.0,78.0
20161123204500,180.0,184.800003,61.600001,44,84.800003,100,74.800003,80.0,78.0
20161123210000,180.0,184.800003,61.600001,44,107.400002,100,74.599998,80.0,78.0
20161123211500,180.0,184.800003,61.600001,44,85.599998,100,74.599998,80.0,78.0
20161123213000,180.0,184.800003,61.600001,44,85.599998,100,74.5,80.0,78.0
20161123214500,180.0,182.399994,60.799998,44,107.599998,100,74.300003,80.0,78.0
20161123220000,180.0,178.199997,59.399999,44,85.699997,100,74.300003,80.0,78.0
20161123221500,180.0,175.199997,58.399999,44,91.699997,100,74.400002,80.0,78.0
20161123223000,180.0,175.199997,58.399999,44,104.0,100,74.300003,80.0,78.0
20161123224500,180.0,175.199997,58.399999,44,86.900002,100,74.300003,80.0,78.0
20161123230000,180.0,175.199997,58.399999,44,86.900002,100,74.300003,80.0,78.0
20161123231500,180.0,175.199997,58.399999,44,106.400002,100,74.199997,80.0,78.0
20161123233000,180.0,175.199997,58.399999,44,85.599998,100,74.199997,80.0,78.0
20161123234500,180.0,175.199997,58.399999,44,94.199997,100,74.099998,80.0,78.0
20161124000000,180.0,175.199997,58.399999,44,94.199997,100,74.099998,80.0,78.0
20161124001500,180.0,175.199997,58.399999,44,84.900002,100,74.099998,80.0,78.0
20161124003000,180.0,186.0,62.0,44,98.300003,100,74.0,80.0,78.0
20161124004500,180.0,186.0,62.0,44,86.599998,100,74.0,80.0,78.0
20161124010000,180.0,186.0,62.0,44,83.199997,100,74.0,80.0,78.0
20161124011500,180.0,183.0,61.0,44,106.5,100,74.0,80.0,78.0
20161124013000,180.0,183.0,61.0,44,84.599998,100,74.0,80.0,78.0
20161124014500,180.0,183.0,61.0,44,93.5,100,74.0,80.0,78.0
20161124020000,180.0,183.0,61.0,44,91.199997,100,74.099998,80.0,78.0
20161124021500,180.0,183.0,61.0,44,85.0,100,74.099998,80.0,78.0
20161124023000,180.0,183.0,61.0,44,98.199997,100,74.099998,80.0,78.0
20161124024500,180.0,183.0,61.0,44,85.599998,100,74.099998,80.0,78.0
20161124030000,180.0,183.0,61.0,44,83.800003,100,74.0,80.0,78.0
20161124031500,180.0,183.0,61.0,44,106.800003,100,74.0,80.0,78.0
20161124033000,180.0,183.0,61.0,44,85.0,100,74.0,80.0,78.0
20161124034500,180.0,183.0,61.0,44,93.5,100,74.0,80.0,78.0
20161124040000,180.0,183.0,61.0,44,87.599998,100,74.0,80.0,78.0
20161124041500,180.0,183.0,61.0,44,86.199997,100,74.0,80.0,78.0
20161124043000,180.0,183.0,61.0,44,91.699997,100,74.0,80.0,78.0
20161124044500,180.0,185.399994,61.799998,44,83.800003,100,74.0,80.0,78.0
20161124050000,180.0,185.399994,61.799998,44,106.0,100,74.0,80.0,78.0
20161124051500,180.0,181.800003,60.600001,44,83.300003,100,74.0,80.0,78.0
20161124053000,180.0,181.800003,60.600001,44,95.0,100,74.099998,80.0,78.0
20161124054500,180.0,184.800003,61.600001,44,85.599998,100,74.0,80.0,78.0
20161124060000,180.0,184.800003,61.600001,44,91.0,100,74.0,80.0,78.0
20161124061500,180.0,184.800003,61.600001,44,93.800003,100,74.0,80.0,78.0
20161124063000,180.0,182.399994,60.799998,44,83.099998,100,74.0,80.0,78.0
20161124064500,180.0,184.800003,61.600001,44,106.0,100,74.0,80.0,78.0
20161124070000,180.0,184.800003,61.600001,44,83.199997,100,74.0,80.0,78.0
20161124071500,180.0,184.800003,61.600001,44,94.699997,100,73.800003,80.0,78.0
20161124073000,180.0,184.800003,61.600001,44,85.0,100,74.0,80.0,78.0
20161124074500,180.0,184.800003,61.600001,44,94.099998,100,74.0,80.0,78.0
20161124080000,180.0,181.800003,60.600001,44,82.300003,100,74.0,80.0,78.0
20161124081500,180.0,181.800003,60.600001,44,100.0,100,74.099998,80.0,78.0
20161124083000,180.0,184.800003,61.600001,44,82.599998,100,74.0,80.0,78.0
20161124084500,180.0,184.800003,61.600001,44,105.300003,100,74.300003,80.0,78.0
20161124090000,180.0,184.800003,61.600001,44,83.199997,100,74.5,80.0,78.0
20161124091500,180.0,181.800003,60.600001,44,105.0,100,74.599998,80.0,78.0
20161124093000,180.0,184.800003,61.600001,45,82.699997,100,74.599998,80.0,78.0
20161124094500,180.0,184.800003,61.600001,44,96.900002,100,74.599998,80.0,78.0
20161124100000,180.0,184.800003,61.600001,44,83.800003,100,74.5,80.0,78.0
20161124101500,180.0,188.399994,62.799998,44,92.900002,100,74.800003,80.0,78.0
20161124103000,180.0,188.399994,62.799998,44,84.400002,100,75.199997,80.0,78.0
20161124104500,180.0,188.399994,62.799998,44,90.099998,100,74.699997,80.0,78.0
20161124110000,180.0,188.399994,62.799998,44,95.699997,100,74.800003,80.0,78.0
20161124111500,180.0,188.399994,62.799998,44,85.0,100,74.699997,80.0,78.0
20161124113000,180.0,185.399994,61.799998,44,91.099998,100,74.599998,80.0,78.0
20161124114500,180.0,185.399994,61.799998,44,101.800003,100,74.199997,80.0,78.0
20161124120000,180.0,185.399994,61.799998,44,84.5,100,74.099998,80.0,78.0
20161124121500,180.0,185.399994,61.799998,44,94.699997,100,74.0,80.0,78.0
20161124123000,180.0,185.399994,61.799998,44,93.400002,100,74.0,80.0,78.0
20161124124500,180.0,185.399994,61.799998,44,83.800003,100,73.800003,80.0,78.0
20161124130000,180.0,182.399994,60.799998,44,96.5,100,73.800003,80.0,78.0
20161124131500,180.0,180.0,60.0,44,94.900002,100,73.800003,80.0,78.0
20161124133000,180.0,180.0,60.0,44,85.599998,100,73.699997,80.0,78.0
20161124134500,180.0,178.199997,59.399999,44,94.300003,100,73.699997,80.0,78.0
20161124140000,180.0,178.199997,59.399999,44,98.099998,100,73.699997,80.0,78.0
20161124141500,180.0,178.199997,59.399999,44,85.599998,100,74.0,80.0,78.0
20161124143000,180.0,180.0,60.0,44,91.0,100,74.0,80.0,78.0
20161124144500,180.0,180.0,60.0,44,98.0,100,74.0,80.0,78.0
20161124150000,180.0,180.0,60.0,44,85.599998,100,74.199997,80.0,78.0
20161124151500,180.0,180.0,60.0,44,95.300003,100,74.0,80.0,78.0
20161124153000,180.0,180.0,60.0,44,100.5,100,74.0,80.0,78.0
20161124154500,180.0,180.0,60.0,44,85.599998,100,74.199997,80.0,78.0
20161124160000,180.0,178.199997,59.399999,44,85.599998,100,74.199997,80.0,78.0
20161124161500,180.0,178.199997,59.399999,44,96.5,100,74.199997,80.0,78.0
20161124163000,180.0,182.399994,60.799998,44,96.5,100,74.0,80.0,78.0
20161124164500,180.0,184.800003,61.600001,44,85.599998,100,74.0,80.0,78.0
20161124170000,180.0,184.800003,61.600001,44,85.599998,100,74.0,80.0,78.0
20161124171500,180.0,184.800003,61.600001,44,96.599998,100,73.800003,80.0,78.0
20161124173000,180.0,184.800003,61.600001,44,90.599998,100,73.800003,80.0,78.0
20161124174500,180.0,188.399994,62.799998,44,83.800003,100,73.800003,80.0,78.0
20161124180000,180.0,188.399994,62.799998,44,94.099998,100,73.900002,80.0,78.0
20161124181500,180.0,188.399994,62.799998,44,90.5,100,73.900002,80.0,78.0
20161124183000,180.0,190.800003,63.600001,44,83.699997,100,74.0,80.0,78.0
20161124184500,180.0,190.800003,63.600001,44,100.099998,100,74.0,80.0,78.0
20161124190000,180.0,187.800003,62.600001,44,89.400002,100,74.099998,80.0,78.0
20161124191500,180.0,187.800003,62.600001,44,84.400002,100,74.300003,80.0,78.0
20161124193000,180.0,187.800003,62.600001,44,94.0,100,74.300003,80.0,78.0
20161124194500,180.0,187.800003,62.600001,44,92.0,100,74.300003,80.0,78.0
20161124200000,180.0,187.800003,62.600001,44,83.199997,100,74.199997,80.0,78.0
20161124201500,180.0,187.800003,62.600001,44,97.699997,100,74.099998,80.0,78.0
20161124203000,180.0,187.800003,62.600001,44,88.099998,100,74.199997,80.0,78.0
20161124204500,180.0,187.800003,62.600001,44,83.800003,100,74.099998,80.0,78.0
20161124210000,180.0,187.800003,62.600001,44,95.900002,100,74.099998,80.0,78.0
20161124211500,180.0,187.800003,62.600001,44,86.199997,100,74.0,80.0,78.0
20161124213000,180.0,187.800003,62.600001,44,83.800003,100,73.900002,80.0,78.0
20161124214500,180.0,182.399994,60.799998,44,105.800003,100,73.800003,80.0,78.0
20161124220000,180.0,182.399994,60.799998,44,84.400002,100,73.800003,80.0,78.0
20161124221500,180.0,182.399994,60.799998,44,91.400002,100,73.800003,80.0,78.0
20161124223000,180.0,182.399994,60.799998,44,90.400002,100,73.699997,80.0,78.0
20161124224500,180.0,182.399994,60.799998,44,84.300003,100,73.800003,80.0,78.0
20161124230000,180.0,185.399994,61.799998,44,104.300003,100,73.699997,80.0,78.0
20161124231500,180.0,185.399994,61.799998,44,83.800003,100,73.599998,80.0,78.0
20161124233000,180.0,185.399994,61.799998,44,97.099998,100,73.599998,80.0,78.0
20161124234500,180.0,185.399994,61.799998,44,84.400002,100,73.5,80.0,78.0
20161125000000,180.0,185.399994,61.799998,44,91.599998,100,73.5,80.0,78.0
20161125001500,180.0,185.399994,61.799998,44,93.400002,100,73.5,80.0,78.0
20161125003000,180.0,185.399994,61.799998,44,85.5,100,73.400002,80.0,78.0
20161125004500,180.0,178.800003,59.600001,42,98.199997,100,73.599998,80.0,78.0
20161125010000,180.0,178.800003,59.600001,42,84.300003,100,73.699997,80.0,78.0
20161125011500,180.0,178.800003,59.600001,42,96.900002,100,73.800003,80.0,78.0
20161125013000,180.0,178.800003,59.600001,42,85.599998,100,73.800003,80.0,78.0
20161125014500,180.0,178.800003,59.600001,42,99.400002,100,73.900002,80.0,78.0
20161125020000,180.0,178.800003,59.600001,42,84.900002,100,74.0,80.0,78.0
20161125021500,180.0,178.800003,59.600001,42,103.0,100,74.0,80.0,78.0
20161125023000,180.0,178.800003,59.600001,42,84.300003,100,74.0,80.0,78.0
20161125024500,180.0,178.800003,59.600001,42,104.199997,100,74.0,80.0,78.0
20161125030000,180.0,178.800003,59.600001,42,83.699997,100,74.0,80.0,78.0
20161125031500,180.0,178.800003,59.600001,42,104.800003,100,74.0,80.0,78.0
20161125033000,180.0,178.800003,59.600001,42,89.599998,100,74.0,80.0,78.0
20161125034500,180.0,176.399994,58.799998,42,87.0,100,74.0,80.0,78.0
20161125040000,180.0,176.399994,58.799998,42,95.0,100,74.0,80.0,78.0
20161125041500,180.0,176.399994,58.799998,42,85.0,100,74.0,80.0,78.0
20161125043000,180.0,176.399994,58.799998,42,90.900002,100,74.0,80.0,78.0
20161125044500,180.0,176.399994,58.799998,42,84.400002,100,73.900002,80.0,78.0
20161125050000,180.0,176.399994,58.799998,42,104.300003,100,73.800003,80.0,78.0
20161125051500,180.0,174.0,58.0,42,84.300003,100,73.900002,80.0,78.0
20161125053000,180.0,176.399994,58.799998,42,99.400002,100,73.800003,80.0,78.0
20161125054500,180.0,174.0,58.0,42,91.599998,100,73.800003,80.0,78.0
20161125060000,180.0,174.0,58.0,42,86.199997,100,73.800003,80.0,78.0
20161125061500,180.0,174.0,58.0,42,95.900002,100,73.800003,80.0,78.0
20161125063000,180.0,174.0,58.0,42,86.199997,100,73.800003,80.0,78.0
20161125064500,180.0,174.0,58.0,42,96.400002,100,73.699997,80.0,78.0
20161125070000,180.0,174.0,58.0,42,84.400002,100,73.699997,80.0,78.0
20161125071500,180.0,174.0,58.0,42,106.099998,100,73.699997,80.0,78.0
20161125073000,180.0,174.0,58.0,42,84.900002,100,73.800003,80.0,78.0
20161125074500,180.0,174.0,58.0,42,90.099998,100,73.900002,80.0,78.0
20161125080000,180.0,174.0,58.0,42,95.099998,100,73.800003,80.0,78.0
20161125081500,180.0,174.0,58.0,42,83.900002,100,74.099998,80.0,78.0
20161125083000,180.0,178.199997,59.399999,45,107.300003,100,74.099998,80.0,78.0
20161125084500,180.0,185.399994,61.799998,45,83.699997,100,73.900002,80.0,78.0
20161125090000,180.0,188.399994,62.799998,44,96.0,100,73.900002,80.0,78.0
20161125091500,180.0,188.399994,62.799998,44,85.300003,100,74.0,80.0,78.0
20161125093000,180.0,188.399994,62.799998,44,93.5,100,74.099998,80.0,78.0
20161125094500,180.0,188.399994,62.799998,44,83.699997,100,74.300003,80.0,78.0
20161125100000,180.0,188.399994,62.799998,44,96.300003,100,74.5,80.0,78.0
20161125101500,180.0,186.0,62.0,44,83.800003,100,74.300003,80.0,78.0
20161125103000,180.0,186.0,62.0,44,98.400002,100,74.300003,80.0,78.0
20161125104500,180.0,186.0,62.0,44,93.5,100,74.300003,80.0,78.0
20161125110000,180.0,186.0,62.0,44,83.900002,100,74.300003,80.0,78.0
20161125111500,180.0,186.0,62.0,44,94.699997,100,74.300003,80.0,78.0
20161125113000,180.0,186.0,62.0,44,82.599998,100,74.400002,80.0,78.0
20161125114500,180.0,186.0,62.0,44,97.699997,100,74.199997,80.0,78.0
20161125120000,180.0,186.0,62.0,44,85.0,100,74.099998,80.0,78.0
20161125121500,180.0,186.0,62.0,44,85.0,100,74.300003,80.0,78.0
20161125123000,180.0,183.0,61.0,44,106.0,100,74.5,80.0,78.0
20161125124500,180.0,185.399994,61.799998,44,82.599998,100,74.699997,80.0,78.0
20161125130000,180.0,183.0,61.0,44,101.199997,100,74.699997,80.0,78.0
20161125131500,180.0,185.399994,61.799998,44,83.300003,100,74.800003,80.0,78.0
20161125133000,180.0,185.399994,61.799998,44,91.099998,100,74.800003,80.0,78.0
20161125134500,180.0,185.399994,61.799998,44,96.900002,100,74.900002,80.0,78.0
20161125140000,180.0,178.800003,59.600001,44,84.400002,100,74.800003,80.0,78.0
20161125141500,180.0,178.800003,59.600001,44,95.099998,100,74.800003,80.0,78.0
20161125143000,180.0,178.800003,59.600001,44,92.5,100,74.699997,80.0,78.0
20161125144500,180.0,180.600006,60.200002,44,85.0,100,74.699997,80.0,78.0
20161125150000,180.0,180.600006,60.200002,44,95.5,100,74.800003,80.0,78.0
20161125151500,180.0,180.600006,60.200002,44,88.800003,100,74.800003,80.0,78.0
20161125153000,180.0,184.199997,61.399999,44,84.400002,100,75.099998,80.0,78.0
20161125154500,180.0,181.800003,60.600001,44,98.199997,100,75.599998,80.0,78.0
20161125160000,180.0,185.399994,61.799998,44,86.900002,100,76.0,80.0,78.0
20161125161500,180.0,181.800003,60.600001,44,84.300003,100,76.099998,80.0,78.0
20161125163000,180.0,181.800003,60.600001,44,98.800003,100,76.099998,80.0,78.0
20161125164500,180.0,184.199997,61.399999,44,88.699997,100,76.199997,80.0,78.0
20161125170000,180.0,184.199997,61.399999,44,85.0,100,76.199997,80.0,78.0
20161125171500,180.0,181.800003,60.600001,44,94.699997,100,76.5,80.0,78.0
20161125173000,180.0,181.800003,60.600001,44,95.900002,100,76.900002,80.0,78.0
20161125174500,180.0,181.800003,60.600001,44,85.0,100,77.300003,80.0,78.0
20161125180000,180.0,181.800003,60.600001,44,94.0,100,77.5,80.0,78.0
20161125181500,180.0,300.600006,100.200002,60,54.700001,0,76.800003,73.900002,70.900002
20161125183000,180.0,250.199997,83.399999,54,54.700001,0,74.800003,73.699997,70.699997
20161125184500,180.0,214.199997,71.399999,48,54.700001,0,73.900002,73.900002,70.900002
20161125190000,180.0,188.399994,62.799998,43,54.700001,0,73.300003,73.900002,70.900002
20161125191500,180.0,188.399994,62.799998,43,54.700001,0,72.800003,74.300003,71.300003
20161125193000,180.0,188.399994,62.799998,43,54.700001,0,72.199997,74.300003,71.300003
20161125194500,180.0,186.0,62.0,43,54.700001,0,71.699997,74.300003,71.300003
20161125200000,180.0,186.0,62.0,43,54.700001,0,71.400002,74.300003,71.300003
20161125201500,180.0,180.0,60.0,43,54.700001,0,71.099998,74.300003,71.300003
20161125203000,180.0,180.0,60.0,43,54.700001,100,71.0,74.300003,71.300003
20161125204500,180.0,177.600006,59.200002,43,54.700001,100,70.800003,74.300003,71.300003
20161125210000,180.0,177.600006,59.200002,43,54.700001,100,70.599998,74.300003,71.300003
20161125211500,180.0,177.600006,59.200002,43,64.0,100,71.0,74.300003,71.300003
20161125213000,180.0,177.600006,59.200002,43,62.0,100,71.300003,74.300003,71.300003
20161125214500,180.0,175.800003,58.600001,43,62.799999,100,71.300003,74.300003,71.300003
20161125220000,180.0,175.800003,58.600001,43,62.799999,100,71.400002,74.300003,71.300003
20161125221500,180.0,178.199997,59.399999,43,61.900002,100,71.5,74.300003,71.300003
20161125223000,180.0,178.199997,59.399999,43,55.599998,0,71.300003,74.300003,71.300003
20161125224500,180.0,175.800003,58.600001,43,55.599998,100,70.900002,74.300003,71.300003
20161125230000,180.0,178.199997,59.399999,43,55.0,100,70.699997,74.300003,71.300003
20161125231500,180.0,174.600006,58.200002,43,65.800003,100,70.599998,74.300003,71.300003
20161125233000,180.0,174.600006,58.200002,43,67.199997,100,71.300003,74.300003,71.300003
20161125234500,180.0,177.600006,59.200002,43,67.199997,100,71.5,74.300003,71.300003
20161126000000,180.0,180.0,60.0,43,54.799999,100,71.0,74.300003,71.300003
20161126001500,180.0,180.0,60.0,43,54.799999,100,70.5,74.300003,71.300003
20161126003000,180.0,182.399994,60.799998,43,66.300003,100,70.699997,74.300003,71.300003
20161126004500,180.0,186.600006,62.200002,43,65.300003,100,71.099998,74.300003,71.300003
20161126010000,180.0,186.600006,62.200002,43,65.300003,100,71.300003,74.300003,71.300003
20161126011500,180.0,186.600006,62.200002,43,63.599998,100,71.300003,74.300003,71.300003
20161126013000,180.0,186.600006,62.200002,43,66.199997,100,71.300003,74.300003,71.300003
20161126014500,180.0,186.600006,62.200002,43,64.900002,100,71.400002,74.300003,71.300003
20161126020000,180.0,186.600006,62.200002,43,64.0,100,71.400002,74.300003,71.300003
20161126021500,180.0,186.600006,62.200002,43,67.199997,100,71.300003,74.300003,71.300003
20161126023000,180.0,186.600006,62.200002,43,64.0,100,71.300003,74.300003,71.300003
20161126024500,180.0,186.600006,62.200002,43,65.599998,100,71.300003,74.300003,71.300003
20161126030000,180.0,186.600006,62.200002,43,65.599998,100,71.300003,74.300003,71.300003
20161126031500,180.0,186.600006,62.200002,43,64.300003,100,71.300003,74.300003,71.300003
20161126033000,180.0,186.600006,62.200002,43,65.800003,100,71.300003,74.300003,71.300003
20161126034500,180.0,186.600006,62.200002,43,63.599998,100,71.300003,74.300003,71.300003
20161126040000,180.0,182.399994,60.799998,43,66.300003,100,71.199997,74.300003,71.300003
20161126041500,180.0,182.399994,60.799998,43,64.0,100,71.199997,74.300003,71.300003
20161126043000,180.0,182.399994,60.799998,43,66.800003,100,71.199997,74.300003,71.300003
20161126044500,180.0,182.399994,60.799998,43,63.599998,100,71.199997,74.300003,71.300003
20161126050000,180.0,182.399994,60.799998,43,66.199997,100,71.199997,74.300003,71.300003
20161126051500,180.0,182.399994,60.799998,43,64.0,100,71.199997,74.300003,71.300003
20161126053000,180.0,182.399994,60.799998,43,66.099998,100,71.199997,74.300003,71.300003
20161126054500,180.0,182.399994,60.799998,43,63.700001,100,71.199997,74.300003,71.300003
20161126060000,180.0,182.399994,60.799998,43,65.800003,100,71.099998,74.300003,71.300003
20161126061500,180.0,182.399994,60.799998,43,63.700001,100,71.0,74.300003,71.300003
20161126063000,180.0,182.399994,60.799998,43,65.800003,100,71.0,74.300003,71.300003
20161126064500,180.0,186.600006,62.200002,43,63.599998,100,71.0,74.300003,71.300003
20161126070000,180.0,186.600006,62.200002,43,69.699997,100,71.099998,74.300003,71.300003
20161126071500,180.0,181.199997,60.399999,43,66.699997,100,71.199997,74.300003,71.300003
20161126073000,180.0,184.199997,61.399999,43,68.300003,100,71.300003,74.300003,71.300003
20161126074500,180.0,184.199997,61.399999,43,68.300003,100,71.300003,74.300003,71.300003
20161126080000,180.0,181.199997,60.399999,43,66.300003,100,71.400002,74.300003,71.300003
20161126081500,180.0,178.800003,59.600001,43,68.599998,100,71.400002,74.300003,71.300003
20161126083000,180.0,178.800003,59.600001,43,66.300003,100,71.400002,74.300003,71.300003
20161126084500,180.0,178.800003,59.600001,43,72.0,100,71.400002,74.300003,71.300003
20161126090000,180.0,178.800003,59.600001,43,65.300003,100,71.5,74.300003,71.300003
20161126091500,180.0,178.800003,59.600001,43,54.700001,0,71.400002,74.300003,71.300003
20161126093000,180.0,178.800003,59.600001,43,54.700001,0,71.199997,74.300003,71.300003
20161126094500,180.0,180.600006,60.200002,43,54.700001,100,70.800003,74.300003,71.300003
20161126100000,180.0,180.600006,60.200002,43,54.700001,100,70.5,74.300003,71.300003
20161126101500,180.0,180.600006,60.200002,43,68.099998,100,70.900002,74.300003,71.300003
20161126103000,180.0,180.600006,60.200002,43,68.800003,100,71.300003,74.300003,71.300003
20161126104500,180.0,180.600006,60.200002,43,56.0,0,71.400002,74.300003,71.300003
20161126110000,180.0,180.600006,60.200002,43,54.700001,100,71.0,74.300003,71.300003
20161126111500,180.0,180.600006,60.200002,43,54.700001,100,70.900002,74.300003,71.300003
20161126113000,180.0,180.600006,60.200002,43,54.700001,100,70.800003,74.300003,71.300003
20161126114500,180.0,180.600006,60.200002,43,65.900002,100,70.5,74.300003,71.300003
20161126120000,180.0,180.600006,60.200002,43,71.599998,100,71.300003,74.300003,71.300003
20161126121500,180.0,178.199997,59.399999,43,56.0,0,71.400002,74.300003,71.300003
20161126123000,180.0,178.199997,59.399999,43,55.099998,100,70.699997,74.300003,71.300003
20161126124500,180.0,180.0,60.0,43,60.700001,100,70.5,74.300003,71.300003
20161126130000,180.0,180.0,60.0,43,76.5,100,71.199997,74.300003,71.300003
20161126131500,180.0,180.0,60.0,43,57.200001,0,71.599998,74.300003,71.300003
20161126133000,180.0,178.199997,59.399999,43,55.5,100,70.800003,74.300003,71.300003
20161126134500,180.0,178.199997,59.399999,43,55.5,100,70.699997,74.300003,71.300003
20161126140000,180.0,176.399994,58.799998,43,55.5,100,70.699997,74.300003,71.300003
20161126141500,180.0,176.399994,58.799998,43,62.799999,100,71.0,74.300003,71.300003
20161126143000,180.0,176.399994,58.799998,43,63.599998,100,71.199997,74.300003,71.300003
20161126144500,180.0,176.399994,58.799998,43,63.599998,100,71.199997,74.300003,71.300003
20161126150000,180.0,190.199997,63.399999,45,61.900002,100,71.300003,74.300003,71.300003
20161126151500,180.0,187.199997,62.399999,45,63.599998,100,71.199997,74.300003,71.300003
20161126153000,180.0,187.199997,62.399999,44,63.599998,100,71.300003,74.300003,71.300003
20161126154500,180.0,183.0,61.0,44,62.400002,100,71.199997,74.300003,71.300003
