PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126160000,180.0,185.399994,61.799998,44,63.200001,100,71.300003,74.300003,71.300003
20161126161500,180.0,185.399994,61.799998,43,63.200001,100,71.300003,74.300003,71.300003
20161126163000,180.0,185.399994,61.799998,43,63.200001,100,71.400002,74.300003,71.300003
20161126164500,180.0,185.399994,61.799998,43,64.0,100,71.400002,74.300003,71.300003
20161126170000,180.0,185.399994,61.799998,43,62.0,100,71.5,74.300003,71.300003
20161126171500,180.0,185.399994,61.799998,43,62.799999,100,71.5,74.300003,71.300003
20161126173000,180.0,182.399994,60.799998,43,63.599998,100,71.400002,74.300003,71.300003
20161126174500,180.0,182.399994,60.799998,43,62.400002,100,71.400002,74.300003,71.300003
20161126180000,180.0,186.600006,62.200002,43,62.400002,100,71.300003,74.300003,71.300003
20161126181500,180.0,183.0,61.0,43,63.599998,100,71.300003,74.300003,71.300003
20161126183000,180.0,183.0,61.0,43,62.0,100,71.199997,74.300003,71.300003
20161126184500,180.0,183.0,61.0,43,62.0,100,71.199997,74.300003,71.300003
20161126190000,180.0,183.0,61.0,43,62.799999,100,71.099998,74.300003,71.300003
20161126191500,180.0,185.399994,61.799998,43,61.200001,100,71.0,74.300003,71.300003
20161126193000,180.0,185.399994,61.799998,43,68.099998,100,71.0,74.300003,71.300003
20161126194500,180.0,181.800003,60.600001,43,67.300003,100,71.199997,74.300003,71.300003
20161126200000,180.0,181.800003,60.600001,43,71.800003,100,71.400002,74.300003,71.300003
20161126201500,180.0,181.800003,60.600001,43,67.300003,100,71.5,74.300003,71.300003
20161126203000,180.0,181.800003,60.600001,43,56.0,0,71.400002,74.300003,71.300003
20161126204500,180.0,181.800003,60.600001,43,54.700001,100,70.800003,74.300003,71.300003
20161126210000,180.0,181.800003,60.600001,43,57.099998,100,70.400002,74.300003,71.300003
20161126211500,180.0,181.800003,60.600001,43,74.800003,100,71.0,74.300003,71.300003
20161126213000,180.0,178.800003,59.600001,43,68.699997,100,71.199997,74.199997,71.199997
20161126214500,180.0,178.800003,59.600001,43,69.599998,100,71.300003,74.199997,71.199997
20161126220000,180.0,178.800003,59.600001,43,72.900002,100,71.400002,74.300003,71.300003
20161126221500,180.0,181.800003,60.600001,43,59.299999,0,71.599998,74.300003,71.300003
20161126223000,180.0,181.800003,60.600001,43,55.099998,100,70.699997,74.300003,71.300003
20161126224500,180.0,174.600006,58.200002,43,72.400002,100,70.300003,74.300003,71.300003
20161126230000,180.0,174.600006,58.200002,43,72.400002,100,71.0,74.300003,71.300003
20161126231500,180.0,174.600006,58.200002,43,72.400002,100,71.0,74.300003,71.300003
20161126233000,180.0,174.600006,58.200002,43,69.5,100,71.099998,74.300003,71.300003
20161126234500,180.0,174.600006,58.200002,43,77.199997,100,71.0,74.300003,71.300003
20161127000000,180.0,174.600006,58.200002,43,69.699997,100,71.0,74.300003,71.300003
20161127001500,180.0,174.600006,58.200002,43,72.0,100,71.0,74.300003,71.300003
20161127003000,180.0,174.600006,58.200002,43,70.400002,100,71.0,74.300003,71.300003
20161127004500,180.0,178.800003,59.600001,43,71.5,100,70.900002,74.199997,71.199997
20161127010000,180.0,178.800003,59.600001,43,73.0,100,70.900002,74.300003,71.300003
20161127011500,180.0,183.0,61.0,43,88.599998,100,71.0,74.199997,71.199997
20161127013000,180.0,186.0,62.0,43,75.400002,100,71.199997,74.199997,71.199997
20161127014500,180.0,186.0,62.0,43,85.400002,100,71.199997,74.300003,71.300003
20161127020000,180.0,186.0,62.0,43,75.400002,100,71.300003,74.300003,71.300003
20161127021500,180.0,186.0,62.0,43,80.900002,100,71.300003,74.300003,71.300003
20161127023000,180.0,186.0,62.0,43,75.900002,100,71.300003,74.300003,71.300003
20161127024500,180.0,183.0,61.0,43,85.5,100,71.400002,74.300003,71.300003
20161127030000,180.0,186.0,62.0,43,74.900002,100,71.400002,74.300003,71.300003
20161127031500,180.0,186.0,62.0,43,85.199997,100,71.400002,74.300003,71.300003
20161127033000,180.0,186.0,62.0,43,55.200001,100,71.199997,74.300003,71.300003
20161127034500,180.0,183.0,61.0,43,63.400002,100,70.199997,74.300003,71.300003
20161127040000,180.0,183.0,61.0,43,74.599998,100,70.699997,74.300003,71.300003
20161127041500,180.0,183.0,61.0,43,88.300003,100,70.900002,74.300003,71.300003
20161127043000,180.0,183.0,61.0,43,77.599998,100,71.0,74.300003,71.300003
20161127044500,180.0,183.0,61.0,43,77.599998,100,71.199997,74.300003,71.300003
20161127050000,180.0,183.0,61.0,43,86.800003,100,71.400002,74.300003,71.300003
20161127051500,180.0,183.0,61.0,43,56.0,100,71.400002,74.300003,71.300003
20161127053000,180.0,183.0,61.0,43,54.700001,100,70.400002,74.199997,71.199997
20161127054500,180.0,183.0,61.0,43,85.5,100,70.699997,74.199997,71.199997
20161127060000,180.0,183.0,61.0,43,75.300003,100,71.099998,74.300003,71.300003
20161127061500,180.0,178.800003,59.600001,43,88.099998,100,71.300003,74.300003,71.300003
20161127063000,180.0,180.600006,60.200002,43,59.700001,100,71.5,74.300003,71.300003
20161127064500,180.0,172.800003,57.600001,43,53.900002,100,70.5,74.300003,71.300003
20161127070000,180.0,172.800003,57.600001,43,89.699997,100,70.599998,74.300003,71.300003
20161127071500,180.0,172.800003,57.600001,43,76.699997,100,71.0,74.300003,71.300003
20161127073000,180.0,175.199997,58.399999,43,76.699997,100,71.300003,74.300003,71.300003
20161127074500,180.0,175.199997,58.399999,43,81.099998,100,71.400002,74.300003,71.300003
20161127080000,180.0,175.199997,58.399999,43,53.900002,100,71.0,74.199997,71.199997
20161127081500,180.0,175.199997,58.399999,43,58.599998,100,70.199997,74.300003,71.300003
20161127083000,180.0,175.199997,58.399999,43,81.099998,100,70.900002,74.199997,71.199997
20161127084500,180.0,172.800003,57.600001,43,71.400002,100,71.0,74.300003,71.300003
20161127090000,180.0,172.800003,57.600001,43,75.099998,100,71.199997,74.300003,71.300003
20161127091500,180.0,178.199997,59.399999,43,68.699997,100,71.400002,74.199997,71.199997
20161127093000,180.0,180.600006,60.200002,43,55.599998,0,71.300003,74.300003,71.300003
20161127094500,180.0,180.600006,60.200002,43,55.599998,100,70.800003,74.300003,71.300003
20161127100000,180.0,180.600006,60.200002,43,55.599998,100,70.5,74.199997,71.199997
20161127101500,180.0,180.600006,60.200002,43,65.599998,100,70.699997,74.300003,71.300003
20161127103000,180.0,180.600006,60.200002,43,78.300003,100,70.900002,74.300003,71.300003
20161127104500,180.0,180.600006,60.200002,43,69.599998,100,71.300003,74.199997,71.199997
20161127110000,180.0,184.800003,61.600001,43,55.200001,0,71.400002,74.300003,71.300003
20161127111500,180.0,184.800003,61.600001,43,55.900002,100,70.699997,74.300003,71.300003
20161127113000,180.0,181.800003,60.600001,43,73.099998,100,70.300003,74.300003,71.300003
20161127114500,180.0,184.199997,61.399999,43,66.199997,100,71.199997,74.199997,71.199997
20161127120000,180.0,184.199997,61.399999,43,63.200001,100,70.900002,74.199997,71.199997
20161127121500,180.0,181.800003,60.600001,43,74.900002,100,71.0,74.300003,71.300003
20161127123000,180.0,181.800003,60.600001,43,64.599998,0,71.599998,74.300003,71.300003
20161127124500,180.0,184.199997,61.399999,43,56.299999,100,70.5,74.300003,71.300003
20161127130000,180.0,184.199997,61.399999,43,75.300003,100,70.699997,74.300003,71.300003
20161127131500,180.0,184.199997,61.399999,43,63.599998,100,71.0,74.300003,71.300003
20161127133000,180.0,180.0,60.0,43,70.0,100,70.800003,74.300003,71.300003
20161127134500,180.0,180.0,60.0,43,65.300003,100,71.199997,74.300003,71.300003
20161127140000,180.0,180.0,60.0,43,70.0,100,71.400002,74.300003,71.300003
20161127141500,180.0,180.0,60.0,43,64.599998,100,71.5,74.300003,71.300003
20161127143000,180.0,174.0,58.0,43,55.5,100,70.800003,74.300003,71.300003
20161127144500,180.0,174.0,58.0,43,62.400002,100,70.300003,74.300003,71.300003
20161127150000,180.0,176.399994,58.799998,43,64.400002,100,71.099998,74.300003,71.300003
20161127151500,180.0,176.399994,58.799998,43,63.700001,100,70.900002,74.300003,71.300003
20161127153000,180.0,176.399994,58.799998,43,63.700001,100,70.900002,74.300003,71.300003
20161127154500,180.0,176.399994,58.799998,43,66.699997,100,71.099998,74.300003,71.300003
20161127160000,180.0,176.399994,58.799998,43,67.699997,100,71.300003,74.300003,71.300003
20161127161500,180.0,180.600006,60.200002,44,65.300003,100,71.5,74.300003,71.300003
20161127163000,180.0,190.199997,63.399999,44,55.900002,100,70.699997,74.300003,71.300003
20161127164500,180.0,186.600006,62.200002,44,72.5,100,70.5,74.199997,71.199997
20161127170000,180.0,186.600006,62.200002,44,58.0,100,70.800003,74.199997,71.199997
20161127171500,180.0,186.600006,62.200002,44,73.0,100,71.199997,74.199997,71.199997
20161127173000,180.0,186.600006,62.200002,44,55.200001,100,70.599998,74.099998,71.099998
20161127174500,180.0,186.600006,62.200002,44,61.299999,100,70.099998,74.099998,71.099998
20161127180000,180.0,186.600006,62.200002,44,65.300003,100,70.800003,74.0,71.0
20161127181500,180.0,186.600006,62.200002,44,63.599998,100,70.599998,74.0,71.0
20161127183000,180.0,186.600006,62.200002,44,76.800003,100,70.699997,74.0,71.0
20161127184500,180.0,186.600006,62.200002,44,64.699997,0,71.300003,74.0,71.0
20161127190000,180.0,186.600006,62.200002,44,55.599998,100,70.199997,74.0,71.0
20161127191500,180.0,186.600006,62.200002,44,74.400002,100,70.300003,74.0,71.0
20161127193000,180.0,186.600006,62.200002,44,64.900002,100,70.900002,74.0,71.0
20161127194500,180.0,186.600006,62.200002,44,64.900002,100,70.800003,74.0,71.0
20161127200000,180.0,186.600006,62.200002,44,66.800003,100,70.800003,74.0,71.0
20161127201500,180.0,186.600006,62.200002,44,63.599998,100,71.0,74.0,71.0
20161127203000,180.0,186.600006,62.200002,44,67.699997,100,71.0,74.0,71.0
20161127204500,180.0,186.600006,62.200002,44,64.0,100,71.0,74.0,71.0
20161127210000,180.0,186.600006,62.200002,44,67.199997,100,71.0,74.0,71.0
20161127211500,180.0,186.600006,62.200002,44,65.800003,100,71.0,74.0,71.0
20161127213000,180.0,186.600006,62.200002,44,67.199997,100,71.0,74.0,71.0
20161127214500,180.0,186.600006,62.200002,44,66.400002,100,71.0,74.0,71.0
20161127220000,180.0,186.600006,62.200002,44,65.300003,100,71.0,74.0,71.0
20161127221500,180.0,186.600006,62.200002,44,68.599998,100,71.0,74.0,71.0
20161127223000,180.0,186.600006,62.200002,44,64.199997,100,71.0,74.0,71.0
20161127224500,180.0,181.800003,60.600001,44,66.699997,100,70.900002,73.900002,70.900002
20161127230000,180.0,186.600006,62.200002,44,65.800003,100,70.800003,73.900002,70.900002
20161127231500,180.0,181.800003,60.600001,44,65.800003,100,70.800003,73.900002,70.900002
20161127233000,180.0,184.199997,61.399999,44,67.800003,100,70.699997,73.900002,70.900002
20161127234500,180.0,184.199997,61.399999,44,64.0,100,70.800003,73.900002,70.900002
20161128000000,180.0,184.199997,61.399999,44,68.300003,100,70.699997,73.900002,70.900002
20161128001500,180.0,184.199997,61.399999,44,64.199997,100,70.699997,73.900002,70.900002
20161128003000,180.0,184.199997,61.399999,44,67.699997,100,70.699997,73.900002,70.900002
20161128004500,180.0,177.600006,59.200002,44,64.400002,100,70.800003,73.900002,70.900002
20161128010000,180.0,177.600006,59.200002,44,67.699997,100,70.699997,73.900002,70.900002
20161128011500,180.0,181.199997,60.399999,44,65.300003,100,70.599998,73.900002,70.900002
20161128013000,180.0,181.199997,60.399999,44,66.699997,100,70.5,73.900002,70.900002
20161128014500,180.0,178.199997,59.399999,44,71.0,100,70.699997,73.900002,70.900002
20161128020000,180.0,178.199997,59.399999,44,78.599998,100,71.099998,73.900002,70.900002
20161128021500,180.0,186.0,62.0,44,55.200001,100,70.199997,73.900002,70.900002
20161128023000,180.0,182.399994,60.799998,44,83.199997,100,70.0,73.900002,70.900002
20161128024500,180.0,182.399994,60.799998,44,69.199997,100,70.800003,73.900002,70.900002
20161128030000,180.0,186.600006,62.200002,44,70.0,100,71.0,73.900002,70.900002
20161128031500,180.0,186.600006,62.200002,44,55.599998,100,70.0,73.900002,70.900002
20161128033000,180.0,186.600006,62.200002,44,69.800003,100,70.400002,73.900002,70.900002
20161128034500,180.0,186.600006,62.200002,44,66.699997,100,70.400002,73.900002,70.900002
20161128040000,180.0,186.600006,62.200002,44,71.199997,100,71.0,73.900002,70.900002
20161128041500,180.0,186.600006,62.200002,44,54.700001,100,70.099998,73.900002,70.900002
20161128043000,180.0,186.600006,62.200002,44,75.400002,100,70.400002,73.900002,70.900002
20161128044500,180.0,186.600006,62.200002,44,67.300003,100,70.900002,73.900002,70.900002
20161128050000,180.0,186.600006,62.200002,44,55.200001,100,70.400002,73.900002,70.900002
20161128051500,180.0,186.600006,62.200002,44,73.800003,100,69.900002,73.900002,70.900002
20161128053000,180.0,186.600006,62.200002,44,82.5,100,70.699997,73.900002,70.900002
20161128054500,180.0,186.600006,62.200002,44,71.599998,100,71.0,73.900002,70.900002
20161128060000,180.0,186.600006,62.200002,44,55.200001,100,70.199997,73.900002,70.900002
20161128061500,180.0,186.600006,62.200002,44,76.800003,100,70.300003,73.900002,70.900002
20161128063000,180.0,179.399994,59.799998,44,67.300003,100,70.800003,73.900002,70.900002
20161128064500,180.0,181.800003,60.600001,44,55.799999,0,70.599998,73.900002,70.900002
20161128070000,180.0,181.800003,60.600001,44,61.099998,100,69.800003,73.900002,70.900002
20161128071500,180.0,181.800003,60.600001,44,70.599998,100,70.5,73.800003,70.800003
20161128073000,180.0,179.399994,59.799998,44,70.599998,100,70.800003,73.599998,70.599998
20161128074500,180.0,184.199997,61.399999,45,55.599998,100,70.5,73.900002,70.900002
20161128080000,180.0,184.199997,61.399999,45,68.0,100,69.800003,73.900002,70.900002
20161128081500,180.0,184.199997,61.399999,45,60.299999,100,70.199997,73.900002,70.900002
20161128083000,180.0,187.199997,62.399999,45,77.800003,100,70.699997,73.900002,70.900002
20161128084500,180.0,187.199997,62.399999,45,73.800003,100,71.099998,73.900002,70.900002
20161128090000,180.0,187.199997,62.399999,45,55.099998,100,70.300003,73.900002,70.900002
20161128091500,180.0,187.199997,62.399999,45,79.300003,100,70.0,73.900002,70.900002
20161128093000,180.0,187.199997,62.399999,45,67.699997,100,70.800003,73.900002,70.900002
20161128094500,180.0,187.199997,62.399999,45,65.300003,100,70.599998,73.900002,70.900002
20161128100000,180.0,187.199997,62.399999,45,64.0,100,70.5,73.599998,70.599998
20161128101500,180.0,187.199997,62.399999,45,71.5,100,70.699997,73.599998,70.599998
20161128103000,180.0,187.199997,62.399999,45,61.700001,0,71.0,73.800003,70.800003
20161128104500,180.0,187.199997,62.399999,45,55.599998,100,70.0,73.599998,70.599998
20161128110000,180.0,187.199997,62.399999,45,88.099998,100,70.300003,73.599998,70.599998
20161128111500,180.0,181.800003,60.600001,42,60.5,100,70.400002,73.599998,70.599998
20161128113000,180.0,181.800003,60.600001,42,60.5,100,70.300003,73.599998,70.599998
20161128114500,180.0,181.800003,60.600001,42,60.5,100,70.300003,73.599998,70.599998
20161128120000,180.0,181.800003,60.600001,42,85.400002,100,70.699997,73.900002,70.900002
20161128121500,180.0,181.800003,60.600001,42,56.0,0,70.900002,73.900002,70.900002
20161128123000,180.0,179.399994,59.799998,44,56.0,100,70.300003,73.599998,70.599998
20161128124500,180.0,179.399994,59.799998,44,63.799999,100,69.900002,73.599998,70.599998
20161128130000,180.0,176.399994,58.799998,44,61.599998,100,70.400002,73.599998,70.599998
20161128131500,180.0,179.399994,59.799998,44,79.0,100,70.5,73.900002,70.900002
20161128133000,180.0,179.399994,59.799998,44,78.099998,100,70.800003,73.599998,70.599998
20161128134500,180.0,176.399994,58.799998,44,88.599998,100,71.0,73.900002,70.900002
20161128140000,180.0,180.0,60.0,44,56.400002,0,70.900002,73.900002,70.900002
20161128141500,180.0,180.0,60.0,44,56.400002,100,70.0,73.800003,70.800003
20161128143000,180.0,171.0,57.0,43,76.199997,100,70.099998,73.900002,70.900002
20161128144500,180.0,174.0,58.0,43,56.799999,0,70.800003,73.900002,70.900002
20161128150000,180.0,171.0,57.0,43,55.599998,100,70.199997,73.900002,70.900002
20161128151500,180.0,172.800003,57.600001,44,69.900002,100,70.0,73.900002,70.900002
20161128153000,180.0,172.800003,57.600001,44,61.099998,0,70.900002,73.599998,70.599998
20161128154500,180.0,172.800003,57.600001,44,56.0,100,70.300003,73.599998,70.599998
20161128160000,180.0,175.199997,58.399999,44,56.0,100,69.900002,73.599998,70.599998
20161128161500,180.0,175.199997,58.399999,44,73.0,100,70.0,73.599998,70.599998
20161128163000,180.0,175.199997,58.399999,44,73.0,100,70.800003,73.599998,70.599998
20161128164500,180.0,177.600006,59.200002,44,56.400002,0,70.5,73.599998,70.599998
20161128170000,180.0,177.600006,59.200002,44,56.400002,100,70.300003,73.599998,70.599998
20161128171500,180.0,177.600006,59.200002,44,55.599998,100,70.199997,73.599998,70.599998
20161128173000,180.0,177.600006,59.200002,44,55.599998,100,70.0,73.599998,70.599998
20161128174500,180.0,175.199997,58.399999,44,70.699997,100,70.5,73.599998,70.599998
20161128180000,180.0,175.199997,58.399999,44,61.200001,100,70.699997,73.599998,70.599998
20161128181500,180.0,175.199997,58.399999,44,61.200001,100,70.699997,73.599998,70.599998
20161128183000,180.0,177.600006,59.200002,44,61.200001,100,70.599998,73.599998,70.599998
20161128184500,180.0,175.199997,58.399999,44,61.200001,100,70.5,73.599998,70.599998
20161128190000,180.0,183.0,61.0,44,61.200001,100,70.599998,73.599998,70.599998
20161128191500,180.0,183.0,61.0,44,61.200001,100,70.5,73.5,70.5
20161128193000,180.0,183.0,61.0,44,61.200001,100,70.300003,73.5,70.5
20161128194500,180.0,183.0,61.0,44,60.400002,100,70.300003,73.5,70.5
20161128200000,180.0,183.0,61.0,44,61.099998,100,70.5,73.5,70.5
20161128201500,180.0,180.0,60.0,44,61.099998,100,70.699997,73.5,70.5
20161128203000,180.0,175.800003,58.600001,44,61.099998,100,70.300003,73.5,70.5
20161128204500,180.0,178.199997,59.399999,44,61.099998,100,70.199997,73.5,70.5
20161128210000,180.0,175.800003,58.600001,44,67.699997,100,70.099998,73.5,70.5
20161128211500,180.0,175.800003,58.600001,44,72.0,100,70.699997,73.5,70.5
20161128213000,180.0,181.199997,60.399999,44,55.200001,0,70.300003,73.5,70.5
20161128214500,180.0,181.199997,60.399999,44,55.200001,100,69.800003,73.5,70.5
20161128220000,180.0,181.199997,60.399999,44,59.900002,100,69.699997,73.5,70.5
20161128221500,180.0,181.199997,60.399999,44,70.099998,100,70.5,73.5,70.5
20161128223000,180.0,181.199997,60.399999,44,56.799999,0,70.5,73.5,70.5
20161128224500,180.0,181.199997,60.399999,44,55.599998,100,69.900002,73.5,70.5
20161128230000,180.0,181.199997,60.399999,44,57.299999,100,69.699997,73.5,70.5
20161128231500,180.0,176.399994,58.799998,44,75.400002,100,70.300003,73.5,70.5
20161128233000,180.0,176.399994,58.799998,44,56.400002,0,70.400002,73.5,70.5
20161128234500,180.0,176.399994,58.799998,44,56.400002,100,69.699997,73.5,70.5
20161129000000,180.0,176.399994,58.799998,44,77.599998,100,69.699997,73.5,70.5
20161129001500,180.0,176.399994,58.799998,44,77.599998,100,70.599998,73.599998,70.599998
20161129003000,180.0,176.399994,58.799998,44,57.0,0,70.800003,73.599998,70.599998
20161129004500,180.0,176.399994,58.799998,44,55.599998,100,69.800003,73.599998,70.599998
20161129010000,180.0,184.199997,61.399999,44,81.5,100,70.099998,73.599998,70.599998
20161129011500,180.0,184.199997,61.399999,44,68.099998,100,70.400002,73.599998,70.599998
20161129013000,180.0,184.199997,61.399999,44,65.699997,100,70.400002,73.599998,70.599998
20161129014500,180.0,184.199997,61.399999,44,64.400002,100,70.400002,73.599998,70.599998
20161129020000,180.0,184.199997,61.399999,44,67.199997,100,70.400002,73.599998,70.599998
20161129021500,180.0,184.199997,61.399999,44,66.300003,100,70.400002,73.599998,70.599998
20161129023000,180.0,181.199997,60.399999,44,64.400002,100,70.400002,73.599998,70.599998
20161129024500,180.0,181.199997,60.399999,44,66.199997,100,70.400002,73.599998,70.599998
20161129030000,180.0,181.199997,60.399999,44,67.800003,100,70.5,73.599998,70.599998
20161129031500,180.0,181.199997,60.399999,44,64.900002,100,70.5,73.599998,70.599998
20161129033000,180.0,181.199997,60.399999,44,64.900002,100,70.400002,73.599998,70.599998
20161129034500,180.0,184.800003,61.600001,44,67.699997,100,70.400002,73.599998,70.599998
20161129040000,180.0,184.800003,61.600001,44,64.400002,100,70.400002,73.599998,70.599998
20161129041500,180.0,184.800003,61.600001,44,64.400002,100,70.400002,73.599998,70.599998
20161129043000,180.0,184.800003,61.600001,44,67.699997,100,70.400002,73.599998,70.599998
20161129044500,180.0,184.800003,61.600001,44,65.300003,100,70.5,73.599998,70.599998
20161129050000,180.0,184.800003,61.600001,44,64.0,100,70.400002,73.599998,70.599998
20161129051500,180.0,184.800003,61.600001,44,66.699997,100,70.400002,73.599998,70.599998
20161129053000,180.0,182.399994,60.799998,44,65.300003,100,70.400002,73.599998,70.599998
20161129054500,180.0,182.399994,60.799998,44,64.0,100,70.300003,73.599998,70.599998
20161129060000,180.0,182.399994,60.799998,44,67.5,100,70.400002,73.599998,70.599998
20161129061500,180.0,184.800003,61.600001,44,66.300003,100,70.400002,73.599998,70.599998
20161129063000,180.0,184.800003,61.600001,44,64.699997,100,70.300003,73.599998,70.599998
20161129064500,180.0,182.399994,60.799998,44,64.699997,100,70.300003,73.599998,70.599998
20161129070000,180.0,182.399994,60.799998,44,67.300003,100,70.300003,73.599998,70.599998
20161129071500,180.0,182.399994,60.799998,44,64.900002,100,70.400002,73.599998,70.599998
20161129073000,180.0,174.600006,58.200002,44,65.800003,100,70.400002,73.5,70.5
20161129074500,180.0,174.600006,58.200002,44,68.599998,100,70.5,73.5,70.5
20161129080000,180.0,177.600006,59.200002,44,56.0,100,70.0,73.5,70.5
20161129081500,180.0,175.800003,58.600001,44,56.0,100,69.699997,73.5,70.5
20161129083000,180.0,178.199997,59.399999,44,73.400002,100,70.099998,73.199997,70.199997
20161129084500,180.0,175.199997,58.399999,44,73.400002,100,70.599998,73.5,70.5
20161129090000,180.0,175.199997,58.399999,44,59.400002,0,70.800003,73.5,70.5
20161129091500,180.0,175.199997,58.399999,44,56.0,100,69.800003,73.5,70.5
20161129093000,180.0,175.199997,58.399999,44,72.599998,100,69.800003,73.5,70.5
20161129094500,180.0,175.199997,58.399999,44,66.800003,100,70.5,73.5,70.5
20161129100000,180.0,175.199997,58.399999,44,56.799999,100,70.0,73.5,70.5
20161129101500,180.0,175.199997,58.399999,44,61.900002,100,69.599998,73.5,70.5
20161129103000,180.0,175.199997,58.399999,44,68.099998,100,70.400002,73.5,70.5
20161129104500,180.0,175.199997,58.399999,44,68.099998,100,70.5,73.5,70.5
20161129110000,180.0,175.199997,58.399999,44,65.800003,100,70.599998,73.5,70.5
20161129111500,180.0,177.600006,59.200002,44,65.800003,100,70.699997,73.5,70.5
20161129113000,180.0,177.600006,59.200002,44,64.400002,100,70.699997,73.5,70.5
20161129114500,180.0,181.199997,60.399999,44,64.400002,100,70.599998,73.5,70.5
20161129120000,180.0,181.199997,60.399999,44,66.300003,100,70.699997,73.5,70.5
20161129121500,180.0,186.600006,62.200002,44,56.0,0,70.099998,73.400002,70.400002
20161129123000,180.0,186.600006,62.200002,44,56.599998,100,69.599998,73.5,70.5
20161129124500,180.0,186.600006,62.200002,44,68.099998,100,70.400002,73.5,70.5
20161129130000,180.0,186.600006,62.200002,44,65.300003,100,70.5,73.5,70.5
20161129131500,180.0,186.600006,62.200002,44,60.400002,100,70.699997,73.5,70.5
20161129133000,180.0,186.600006,62.200002,44,56.0,100,70.0,73.5,70.5
20161129134500,180.0,186.600006,62.200002,44,57.5,100,69.699997,73.5,70.5
20161129140000,180.0,186.600006,62.200002,44,74.400002,100,70.599998,73.5,70.5
20161129141500,180.0,186.600006,62.200002,44,56.400002,100,70.199997,73.5,70.5
20161129143000,180.0,186.600006,62.200002,44,56.400002,100,69.599998,73.5,70.5
20161129144500,180.0,184.199997,61.399999,44,71.099998,100,70.300003,73.5,70.5
20161129150000,180.0,186.600006,62.200002,44,61.599998,100,70.300003,73.5,70.5
20161129151500,180.0,186.600006,62.200002,44,61.599998,100,70.300003,73.5,70.5
20161129153000,180.0,186.600006,62.200002,44,61.599998,100,70.099998,73.5,70.5
20161129154500,180.0,186.600006,62.200002,44,72.400002,100,70.300003,73.5,70.5
20161129160000,180.0,189.600006,63.200002,44,56.799999,0,70.5,73.5,70.5
20161129161500,180.0,186.600006,62.200002,44,56.0,100,69.900002,73.5,70.5
20161129163000,180.0,186.600006,62.200002,44,62.299999,100,69.5,73.5,70.5
20161129164500,180.0,186.600006,62.200002,44,61.599998,100,70.0,73.199997,70.199997
20161129170000,180.0,186.600006,62.200002,44,76.800003,100,70.199997,73.199997,70.199997
20161129171500,180.0,186.600006,62.200002,44,56.400002,100,70.0,73.5,70.5
20161129173000,180.0,186.600006,62.200002,44,56.400002,100,69.599998,73.5,70.5
20161129174500,180.0,183.0,61.0,44,66.400002,100,70.300003,73.5,70.5
20161129180000,180.0,183.0,61.0,44,64.0,100,70.300003,73.5,70.5
20161129181500,180.0,185.399994,61.799998,44,64.0,100,70.300003,73.5,70.5
20161129183000,180.0,185.399994,61.799998,44,62.799999,100,70.300003,73.599998,70.599998
20161129184500,180.0,185.399994,61.799998,44,62.799999,100,70.199997,73.599998,70.599998
20161129190000,180.0,185.399994,61.799998,44,63.799999,0,70.800003,73.5,70.5
20161129191500,180.0,185.399994,61.799998,44,55.200001,100,70.0,73.5,70.5
20161129193000,180.0,185.399994,61.799998,44,55.200001,100,69.699997,73.199997,70.199997
20161129194500,180.0,180.600006,60.200002,44,74.300003,100,69.699997,73.400002,70.400002
20161129200000,180.0,177.600006,59.200002,44,66.599998,100,70.5,73.5,70.5
20161129201500,180.0,177.600006,59.200002,44,56.0,100,69.800003,73.5,70.5
20161129203000,180.0,174.600006,58.200002,44,65.800003,100,69.699997,73.199997,70.199997
20161129204500,180.0,176.399994,58.799998,44,62.400002,100,69.900002,73.300003,70.300003
20161129210000,180.0,176.399994,58.799998,44,72.5,100,70.400002,73.5,70.5
20161129211500,180.0,176.399994,58.799998,44,57.200001,0,70.699997,73.5,70.5
20161129213000,180.0,176.399994,58.799998,44,56.0,100,69.699997,73.5,70.5
20161129214500,180.0,176.399994,58.799998,44,71.599998,100,70.099998,73.5,70.5
20161129220000,180.0,176.399994,58.799998,43,63.400002,100,69.900002,73.5,70.5
20161129221500,180.0,176.399994,58.799998,43,72.900002,100,70.300003,73.5,70.5
20161129223000,180.0,176.399994,58.799998,43,58.400002,100,70.5,73.5,70.5
20161129224500,180.0,173.399994,57.799998,43,56.400002,100,69.699997,73.5,70.5
20161129230000,180.0,173.399994,57.799998,43,80.599998,100,70.0,73.5,70.5
20161129231500,180.0,176.399994,58.799998,43,73.900002,100,70.699997,73.5,70.5
20161129233000,180.0,176.399994,58.799998,43,56.400002,100,70.099998,73.5,70.5
20161129234500,180.0,176.399994,58.799998,43,57.299999,100,69.599998,73.5,70.5
20161130000000,180.0,176.399994,58.799998,43,77.300003,100,70.300003,73.5,70.5
20161130001500,180.0,178.199997,59.399999,43,67.699997,100,70.5,73.5,70.5
20161130003000,180.0,178.199997,59.399999,43,68.5,100,70.699997,73.5,70.5
20161130004500,180.0,178.199997,59.399999,43,56.400002,0,70.300003,73.5,70.5
20161130010000,180.0,182.399994,60.799998,43,55.599998,100,69.699997,73.5,70.5
20161130011500,180.0,182.399994,60.799998,43,79.599998,100,69.800003,73.5,70.5
20161130013000,180.0,180.0,60.0,43,63.599998,100,69.900002,73.5,70.5
20161130014500,180.0,181.800003,60.600001,43,72.5,100,70.699997,73.5,70.5
20161130020000,180.0,181.800003,60.600001,43,56.0,100,70.199997,73.5,70.5
20161130021500,180.0,181.800003,60.600001,43,57.299999,100,69.400002,73.5,70.5
20161130023000,180.0,181.800003,60.600001,43,66.800003,100,70.300003,73.5,70.5
20161130024500,180.0,179.399994,59.799998,43,66.800003,100,70.300003,73.5,70.5
20161130030000,180.0,181.800003,60.600001,43,64.900002,100,70.300003,73.5,70.5
20161130031500,180.0,181.800003,60.600001,43,67.300003,100,70.300003,73.5,70.5
20161130033000,180.0,181.800003,60.600001,43,64.800003,100,70.300003,73.5,70.5
20161130034500,180.0,181.800003,60.600001,43,67.699997,100,70.300003,73.5,70.5
20161130040000,180.0,181.800003,60.600001,43,64.400002,100,70.300003,73.5,70.5
20161130041500,180.0,179.399994,59.799998,43,64.400002,100,70.300003,73.5,70.5
20161130043000,180.0,179.399994,59.799998,43,64.400002,100,70.199997,73.5,70.5
20161130044500,180.0,179.399994,59.799998,43,62.799999,100,70.099998,73.5,70.5
20161130050000,180.0,179.399994,59.799998,43,72.0,100,70.599998,73.5,70.5
20161130051500,180.0,179.399994,59.799998,43,53.900002,0,70.400002,73.5,70.5
20161130053000,180.0,179.399994,59.799998,43,55.400002,100,69.400002,73.5,70.5
20161130054500,180.0,177.600006,59.200002,43,73.699997,100,70.199997,73.5,70.5
20161130060000,180.0,177.600006,59.200002,43,70.5,100,70.699997,73.5,70.5
20161130061500,180.0,177.600006,59.200002,43,53.099998,100,70.099998,73.5,70.5
20161130063000,180.0,177.600006,59.200002,43,75.800003,100,69.5,73.5,70.5
20161130064500,180.0,177.600006,59.200002,43,73.900002,100,70.5,73.5,70.5
20161130070000,180.0,177.600006,59.200002,43,59.700001,0,70.800003,73.5,70.5
20161130071500,180.0,180.0,60.0,43,53.099998,100,69.599998,73.5,70.5
20161130073000,180.0,180.0,60.0,43,85.599998,100,70.099998,73.400002,70.400002
20161130074500,180.0,180.0,60.0,43,62.799999,100,70.199997,73.5,70.5
20161130080000,180.0,180.0,60.0,43,66.300003,100,70.099998,73.5,70.5
20161130081500,180.0,180.0,60.0,43,74.400002,100,70.300003,73.5,70.5
20161130083000,180.0,180.0,60.0,43,78.300003,100,70.800003,73.900002,70.900002
20161130084500,180.0,180.0,60.0,43,70.099998,100,70.900002,73.900002,70.900002
20161130090000,180.0,181.800003,60.600001,43,69.199997,100,71.0,73.900002,70.900002
20161130091500,180.0,174.600006,58.200002,43,78.699997,100,71.0,73.900002,70.900002
20161130093000,180.0,176.399994,58.799998,43,71.599998,100,71.0,73.900002,70.900002
20161130094500,180.0,188.399994,62.799998,44,53.5,100,70.199997,73.900002,70.900002
20161130100000,180.0,183.0,61.0,44,88.099998,100,70.199997,73.900002,70.900002
20161130101500,180.0,183.0,61.0,44,61.799999,0,71.199997,73.900002,70.900002
20161130103000,180.0,183.0,61.0,44,54.299999,100,70.5,73.900002,70.900002
20161130104500,180.0,183.0,61.0,44,60.5,100,69.800003,73.900002,70.900002
20161130110000,180.0,183.0,61.0,44,70.599998,100,70.800003,73.900002,70.900002
20161130111500,180.0,183.0,61.0,44,67.300003,100,70.699997,73.900002,70.900002
20161130113000,180.0,183.0,61.0,44,64.0,100,70.699997,73.900002,70.900002
20161130114500,180.0,183.0,61.0,44,64.0,100,70.5,73.900002,70.900002
20161130120000,180.0,186.0,62.0,44,66.699997,100,70.800003,73.900002,70.900002
20161130121500,180.0,186.0,62.0,44,64.900002,100,70.699997,73.900002,70.900002
20161130123000,180.0,186.0,62.0,44,64.0,100,70.5,73.900002,70.900002
20161130124500,180.0,186.0,62.0,44,72.5,100,70.699997,73.900002,70.900002
20161130130000,180.0,186.0,62.0,44,56.400002,0,71.199997,73.900002,70.900002
20161130131500,180.0,183.0,61.0,44,53.900002,100,70.0,73.900002,70.900002
20161130133000,180.0,185.399994,61.799998,44,78.300003,100,70.400002,73.900002,70.900002
20161130134500,180.0,185.399994,61.799998,44,67.300003,100,71.0,73.900002,70.900002
20161130140000,180.0,183.0,61.0,44,64.400002,100,70.900002,73.900002,70.900002
20161130141500,180.0,183.0,61.0,44,65.300003,100,70.800003,73.900002,70.900002
20161130143000,180.0,185.399994,61.799998,44,69.099998,100,70.699997,73.900002,70.900002
20161130144500,180.0,185.399994,61.799998,44,65.800003,100,70.800003,73.900002,70.900002
20161130150000,180.0,185.399994,61.799998,44,64.400002,100,70.800003,73.900002,70.900002
20161130151500,180.0,185.399994,61.799998,44,66.300003,100,70.800003,73.900002,70.900002
20161130153000,180.0,185.399994,61.799998,44,67.699997,100,70.699997,73.900002,70.900002
20161130154500,180.0,185.399994,61.799998,44,64.900002,100,70.800003,73.900002,70.900002
20161130160000,180.0,185.399994,61.799998,44,64.900002,100,70.699997,73.900002,70.900002
20161130161500,180.0,185.399994,61.799998,44,69.099998,100,70.599998,73.900002,70.900002
20161130163000,180.0,185.399994,61.799998,44,64.800003,100,70.599998,73.900002,70.900002
20161130164500,180.0,185.399994,61.799998,44,64.800003,100,70.5,73.900002,70.900002
20161130170000,180.0,185.399994,61.799998,44,70.099998,100,70.699997,73.900002,70.900002
20161130171500,180.0,185.399994,61.799998,44,66.800003,100,70.800003,73.900002,70.900002
20161130173000,180.0,185.399994,61.799998,44,69.599998,100,70.800003,73.900002,70.900002
20161130174500,180.0,185.399994,61.799998,44,69.599998,100,70.800003,73.900002,70.900002
20161130180000,180.0,185.399994,61.799998,44,65.800003,100,70.800003,73.900002,70.900002
20161130181500,180.0,181.800003,60.600001,44,70.099998,100,70.699997,73.900002,70.900002
20161130183000,180.0,181.800003,60.600001,44,68.199997,100,70.699997,73.900002,70.900002
20161130184500,180.0,187.199997,62.399999,44,55.599998,0,70.5,73.5,70.5
20161130190000,180.0,187.199997,62.399999,44,74.800003,100,69.5,73.900002,70.900002
20161130191500,180.0,187.199997,62.399999,44,82.0,100,70.400002,73.900002,70.900002
20161130193000,180.0,187.199997,62.399999,44,80.699997,100,70.699997,73.900002,70.900002
20161130194500,180.0,187.199997,62.399999,44,77.199997,100,70.900002,73.900002,70.900002
20161130200000,180.0,187.199997,62.399999,44,57.200001,0,71.0,73.599998,70.599998
20161130201500,180.0,187.199997,62.399999,44,56.5,100,69.699997,73.900002,70.900002
20161130203000,180.0,187.199997,62.399999,45,79.599998,100,70.300003,73.900002,70.900002
20161130204500,180.0,187.199997,62.399999,45,89.400002,100,70.599998,73.900002,70.900002
20161130210000,180.0,187.199997,62.399999,45,75.400002,100,70.800003,73.900002,70.900002
20161130211500,180.0,187.199997,62.399999,45,80.599998,100,71.0,73.900002,70.900002
20161130213000,180.0,184.800003,61.600001,45,77.300003,100,71.0,73.900002,70.900002
20161130214500,180.0,184.800003,61.600001,45,78.099998,100,71.099998,73.900002,70.900002
20161130220000,180.0,187.199997,62.399999,45,56.799999,0,71.0,73.900002,70.900002
20161130221500,180.0,187.199997,62.399999,45,57.400002,100,69.800003,73.900002,70.900002
20161130223000,180.0,187.199997,62.399999,44,88.699997,100,70.300003,73.900002,70.900002
20161130224500,180.0,184.800003,61.600001,44,74.900002,100,70.5,73.599998,70.599998
20161130230000,180.0,184.800003,61.600001,44,82.199997,100,70.699997,73.599998,70.599998
20161130231500,180.0,187.199997,62.399999,44,55.799999,0,70.400002,73.5,70.5
20161130233000,180.0,187.199997,62.399999,44,78.400002,100,69.300003,73.5,70.5
20161130234500,180.0,187.199997,62.399999,44,78.400002,100,70.0,73.599998,70.599998
20161201000000,180.0,187.199997,62.399999,44,90.900002,100,70.199997,73.900002,70.900002
20161201001500,180.0,187.199997,62.399999,44,79.199997,100,70.300003,73.900002,70.900002
20161201003000,180.0,187.199997,62.399999,44,90.300003,100,70.5,73.900002,70.900002
20161201004500,180.0,190.199997,63.399999,44,79.699997,100,70.599998,73.900002,70.900002
20161201010000,180.0,190.199997,63.399999,44,90.300003,100,70.699997,73.900002,70.900002
20161201011500,180.0,190.199997,63.399999,44,80.199997,100,70.800003,73.900002,70.900002
20161201013000,180.0,186.0,62.0,43,93.400002,100,70.800003,73.900002,70.900002
20161201014500,180.0,186.0,62.0,43,79.699997,100,70.900002,73.900002,70.900002
20161201020000,180.0,174.600006,58.200002,43,96.5,100,70.900002,73.900002,70.900002
20161201021500,180.0,174.600006,58.200002,43,80.699997,100,70.900002,73.900002,70.900002
20161201023000,180.0,174.600006,58.200002,43,96.699997,100,70.900002,73.900002,70.900002
20161201024500,180.0,174.600006,58.200002,43,57.599998,0,70.900002,73.5,70.5
20161201030000,180.0,181.199997,60.399999,43,75.5,100,69.699997,73.900002,70.900002
20161201031500,180.0,181.199997,60.399999,43,77.800003,100,70.099998,73.900002,70.900002
20161201033000,180.0,181.199997,60.399999,43,93.099998,100,70.300003,73.900002,70.900002
20161201034500,180.0,181.199997,60.399999,43,81.400002,100,70.300003,73.900002,70.900002
20161201040000,180.0,181.199997,60.399999,43,84.099998,100,70.400002,73.900002,70.900002
20161201041500,180.0,177.600006,59.200002,41,89.800003,100,70.5,73.900002,70.900002
20161201043000,180.0,169.199997,56.399999,42,81.599998,100,70.5,73.599998,70.599998
20161201044500,180.0,171.600006,57.200002,43,100.199997,100,70.599998,73.900002,70.900002
20161201050000,180.0,174.0,58.0,43,83.0,100,70.699997,73.900002,70.900002
20161201051500,180.0,174.0,58.0,43,87.900002,100,70.699997,73.900002,70.900002
20161201053000,180.0,175.800003,58.600001,43,90.300003,100,70.699997,73.599998,70.599998
20161201054500,180.0,175.800003,58.600001,43,81.099998,100,70.800003,73.599998,70.599998
20161201060000,180.0,178.199997,59.399999,43,55.5,0,70.699997,73.5,70.5
20161201061500,180.0,178.199997,59.399999,43,55.5,100,69.400002,73.5,70.5
20161201063000,180.0,178.199997,59.399999,43,85.099998,100,69.599998,73.5,70.5
20161201064500,180.0,178.199997,59.399999,43,88.5,100,69.900002,73.599998,70.599998
20161201070000,180.0,178.199997,59.399999,43,79.699997,100,70.0,73.599998,70.599998
20161201071500,180.0,178.199997,59.399999,43,91.0,100,70.199997,73.599998,70.599998
20161201073000,180.0,176.399994,58.799998,43,88.400002,100,70.300003,73.5,70.5
20161201074500,180.0,178.800003,59.600001,43,79.199997,100,70.400002,73.5,70.5
20161201080000,180.0,178.800003,59.600001,43,89.5,100,70.5,73.5,70.5
20161201081500,180.0,178.800003,59.600001,43,91.5,100,70.5,73.5,70.5
20161201083000,180.0,178.800003,59.600001,43,79.599998,100,70.5,73.599998,70.599998
20161201084500,180.0,175.800003,58.600001,43,88.199997,100,70.5,73.599998,70.599998
20161201090000,180.0,175.800003,58.600001,43,93.0,100,70.5,73.599998,70.599998
20161201091500,180.0,173.399994,57.799998,43,81.0,100,70.599998,73.599998,70.599998
20161201093000,180.0,182.399994,60.799998,44,96.199997,100,70.599998,73.599998,70.599998
20161201094500,180.0,191.399994,63.799998,44,78.699997,100,70.699997,73.900002,70.900002
20161201100000,180.0,188.399994,62.799998,44,98.400002,100,70.599998,73.900002,70.900002
20161201101500,180.0,188.399994,62.799998,44,78.699997,100,70.699997,73.900002,70.900002
20161201103000,180.0,188.399994,62.799998,44,87.900002,100,70.699997,73.900002,70.900002
20161201104500,180.0,185.399994,61.799998,44,85.5,100,70.5,73.900002,70.900002
20161201110000,180.0,185.399994,61.799998,44,83.599998,100,70.5,73.900002,70.900002
20161201111500,180.0,175.800003,58.600001,44,91.099998,100,70.5,73.900002,70.900002
20161201113000,180.0,181.199997,60.399999,44,84.400002,100,70.599998,73.900002,70.900002
20161201114500,180.0,184.800003,61.600001,44,86.400002,100,70.699997,73.900002,70.900002
20161201120000,180.0,180.0,60.0,43,92.699997,100,70.699997,73.900002,70.900002
20161201121500,180.0,180.0,60.0,43,81.400002,100,70.800003,73.900002,70.900002
20161201123000,180.0,180.0,60.0,43,101.900002,100,70.800003,73.900002,70.900002
20161201124500,180.0,180.0,60.0,43,81.599998,100,70.800003,73.900002,70.900002
20161201130000,180.0,180.0,60.0,43,101.0,100,70.900002,73.900002,70.900002
20161201131500,180.0,180.0,60.0,43,83.199997,100,70.900002,73.900002,70.900002
20161201133000,180.0,175.800003,58.600001,43,86.400002,100,70.900002,73.900002,70.900002
20161201134500,180.0,180.600006,60.200002,43,101.400002,100,71.0,73.900002,70.900002
20161201140000,180.0,180.600006,60.200002,43,83.800003,100,71.0,73.900002,70.900002
20161201141500,180.0,180.600006,60.200002,43,83.800003,100,71.099998,73.900002,70.900002
20161201143000,180.0,180.600006,60.200002,43,57.599998,0,71.099998,73.900002,70.900002
20161201144500,180.0,171.600006,57.200002,43,55.099998,100,70.0,73.900002,70.900002
20161201150000,180.0,173.399994,57.799998,43,77.5,100,70.099998,73.900002,70.900002
20161201151500,180.0,173.399994,57.799998,43,85.599998,100,70.400002,73.900002,70.900002
20161201153000,180.0,175.199997,58.399999,43,81.099998,100,70.5,73.900002,70.900002
20161201154500,180.0,178.199997,59.399999,43,81.099998,100,70.699997,73.900002,70.900002
20161201160000,180.0,176.399994,58.799998,43,90.099998,100,70.800003,73.900002,70.900002
20161201161500,180.0,176.399994,58.799998,43,79.199997,100,70.900002,73.900002,70.900002
20161201163000,180.0,174.600006,58.200002,43,88.900002,100,71.0,73.900002,70.900002
20161201164500,180.0,174.600006,58.200002,43,57.700001,0,71.199997,73.900002,70.900002
20161201170000,180.0,174.600006,58.200002,43,55.099998,100,70.199997,73.900002,70.900002
20161201171500,180.0,174.600006,58.200002,43,76.800003,100,70.099998,73.900002,70.900002
20161201173000,180.0,169.199997,56.399999,43,86.900002,100,70.5,73.900002,70.900002
20161201174500,180.0,171.0,57.0,43,75.900002,100,70.699997,73.900002,70.900002
20161201180000,180.0,175.800003,58.600001,43,74.5,100,70.800003,73.900002,70.900002
20161201181500,180.0,178.199997,59.399999,43,80.599998,100,70.900002,73.900002,70.900002
20161201183000,180.0,178.199997,59.399999,43,72.5,100,70.900002,73.900002,70.900002
20161201184500,180.0,178.199997,59.399999,43,83.099998,100,71.0,73.900002,70.900002
20161201190000,180.0,180.0,60.0,43,72.5,100,71.0,73.900002,70.900002
20161201191500,180.0,180.0,60.0,43,83.699997,100,71.0,73.900002,70.900002
20161201193000,180.0,180.0,60.0,43,72.900002,100,71.0,73.900002,70.900002
20161201194500,180.0,180.0,60.0,43,55.5,100,70.300003,73.900002,70.900002
20161201200000,180.0,178.199997,59.399999,43,76.800003,100,70.0,73.900002,70.900002
20161201201500,180.0,176.399994,58.799998,43,86.599998,100,70.300003,73.900002,70.900002
20161201203000,180.0,176.399994,58.799998,43,79.199997,100,70.5,73.900002,70.900002
20161201204500,180.0,176.399994,58.799998,43,84.900002,100,70.5,73.599998,70.599998
20161201210000,180.0,176.399994,58.799998,43,81.900002,100,70.699997,73.599998,70.599998
20161201211500,180.0,178.800003,59.600001,43,59.200001,100,70.699997,73.5,70.5
20161201213000,180.0,178.800003,59.600001,43,54.299999,100,69.699997,73.5,70.5
20161201214500,180.0,178.800003,59.600001,43,77.300003,100,69.699997,73.599998,70.599998
20161201220000,180.0,176.399994,58.799998,43,84.900002,100,70.0,73.5,70.5
20161201221500,180.0,176.399994,58.799998,43,83.400002,100,70.199997,73.900002,70.900002
20161201223000,180.0,176.399994,58.799998,43,81.699997,100,70.300003,73.900002,70.900002
20161201224500,180.0,176.399994,58.799998,43,93.199997,100,70.5,73.900002,70.900002
20161201230000,180.0,178.800003,59.600001,43,80.900002,100,70.599998,73.900002,70.900002
20161201231500,180.0,175.800003,58.600001,43,96.699997,100,70.699997,73.900002,70.900002
20161201233000,180.0,177.600006,59.200002,43,81.599998,100,70.699997,73.900002,70.900002
20161201234500,180.0,177.600006,59.200002,43,93.099998,100,70.800003,73.900002,70.900002
20161202000000,180.0,177.600006,59.200002,43,80.699997,100,70.800003,73.900002,70.900002
20161202001500,180.0,177.600006,59.200002,43,97.099998,100,70.800003,73.900002,70.900002
20161202003000,180.0,179.399994,59.799998,43,80.699997,100,70.800003,73.900002,70.900002
20161202004500,180.0,179.399994,59.799998,43,98.599998,100,70.800003,73.900002,70.900002
20161202010000,180.0,177.600006,59.200002,43,83.0,100,70.800003,73.900002,70.900002
20161202011500,180.0,179.399994,59.799998,43,85.300003,100,70.800003,73.900002,70.900002
20161202013000,180.0,179.399994,59.799998,43,88.0,100,70.800003,73.900002,70.900002
20161202014500,180.0,179.399994,59.799998,43,80.699997,100,70.800003,73.900002,70.900002
20161202020000,180.0,179.399994,59.799998,43,95.5,100,70.800003,73.900002,70.900002
20161202021500,180.0,179.399994,59.799998,43,79.699997,100,70.800003,73.900002,70.900002
20161202023000,180.0,179.399994,59.799998,43,93.800003,100,70.800003,73.900002,70.900002
20161202024500,180.0,179.399994,59.799998,43,80.099998,100,70.800003,73.900002,70.900002
20161202030000,180.0,179.399994,59.799998,43,87.300003,100,70.800003,73.900002,70.900002
20161202031500,180.0,179.399994,59.799998,43,87.300003,100,70.800003,73.900002,70.900002
20161202033000,180.0,179.399994,59.799998,43,81.599998,100,70.800003,73.900002,70.900002
20161202034500,180.0,181.199997,60.399999,43,93.400002,100,70.800003,73.900002,70.900002
20161202040000,180.0,181.199997,60.399999,43,80.699997,100,70.800003,73.900002,70.900002
20161202041500,180.0,181.199997,60.399999,43,96.800003,100,70.800003,73.900002,70.900002
20161202043000,180.0,181.199997,60.399999,43,81.099998,100,70.800003,73.900002,70.900002
20161202044500,180.0,181.199997,60.399999,43,99.599998,100,70.800003,73.900002,70.900002
20161202050000,180.0,181.199997,60.399999,43,80.5,100,70.800003,73.900002,70.900002
20161202051500,180.0,181.199997,60.399999,43,93.199997,100,70.800003,73.900002,70.900002
20161202053000,180.0,181.199997,60.399999,43,84.599998,100,70.800003,73.900002,70.900002
20161202054500,180.0,181.199997,60.399999,43,90.599998,100,70.800003,73.900002,70.900002
20161202060000,180.0,181.199997,60.399999,43,79.800003,100,70.800003,73.900002,70.900002
20161202061500,180.0,181.199997,60.399999,43,94.900002,100,70.800003,73.900002,70.900002
20161202063000,180.0,181.199997,60.399999,43,79.699997,100,70.800003,73.900002,70.900002
20161202064500,180.0,181.199997,60.399999,43,94.800003,100,70.800003,73.900002,70.900002
20161202070000,180.0,181.199997,60.399999,43,82.0,100,70.800003,73.900002,70.900002
20161202071500,180.0,175.800003,58.600001,43,87.599998,100,70.800003,73.900002,70.900002
20161202073000,180.0,173.399994,57.799998,43,86.699997,100,70.800003,73.900002,70.900002
20161202074500,180.0,171.600006,57.200002,43,82.800003,100,70.800003,73.900002,70.900002
20161202080000,180.0,171.600006,57.200002,43,96.800003,100,70.800003,73.900002,70.900002
20161202081500,180.0,171.600006,57.200002,43,81.099998,100,70.800003,73.900002,70.900002
20161202083000,180.0,171.600006,57.200002,43,97.099998,100,70.800003,73.900002,70.900002
20161202084500,180.0,173.399994,57.799998,43,80.699997,100,70.800003,73.900002,70.900002
20161202090000,180.0,173.399994,57.799998,43,97.099998,100,70.900002,73.900002,70.900002
20161202091500,180.0,171.0,57.0,43,81.199997,100,70.900002,73.900002,70.900002
20161202093000,180.0,171.0,57.0,43,90.400002,100,70.900002,73.900002,70.900002
20161202094500,180.0,171.0,57.0,43,83.800003,100,70.900002,73.900002,70.900002
20161202100000,180.0,171.0,57.0,43,87.099998,100,70.900002,73.900002,70.900002
20161202101500,180.0,171.0,57.0,43,88.900002,100,70.900002,73.900002,70.900002
20161202103000,180.0,171.0,57.0,43,80.599998,100,71.0,73.900002,70.900002
20161202104500,180.0,174.600006,58.200002,43,56.400002,0,71.199997,73.900002,70.900002
20161202110000,180.0,174.600006,58.200002,43,54.700001,100,70.300003,73.900002,70.900002
20161202111500,180.0,172.800003,57.600001,43,74.800003,100,69.900002,73.900002,70.900002
20161202113000,180.0,172.800003,57.600001,43,90.900002,100,70.5,73.900002,70.900002
20161202114500,180.0,172.800003,57.600001,43,76.800003,100,70.699997,73.900002,70.900002
20161202120000,180.0,172.800003,57.600001,43,81.099998,100,70.800003,73.900002,70.900002
20161202121500,180.0,174.600006,58.200002,44,55.200001,0,70.5,73.599998,70.599998
20161202123000,180.0,177.600006,59.200002,44,55.200001,100,69.699997,73.599998,70.599998
20161202124500,180.0,177.600006,59.200002,44,83.0,100,70.099998,73.599998,70.599998
20161202130000,180.0,177.600006,59.200002,44,75.800003,100,70.699997,73.599998,70.599998
20161202131500,180.0,179.399994,59.799998,44,57.900002,0,70.699997,73.599998,70.599998
20161202133000,180.0,177.600006,59.200002,44,56.0,100,69.800003,73.599998,70.599998
20161202134500,180.0,179.399994,59.799998,44,79.800003,100,70.0,73.599998,70.599998
20161202140000,180.0,179.399994,59.799998,44,68.199997,100,70.599998,73.599998,70.599998
20161202141500,180.0,179.399994,59.799998,44,65.300003,100,70.800003,73.599998,70.599998
20161202143000,180.0,177.600006,59.200002,44,69.099998,100,70.800003,73.599998,70.599998
20161202144500,180.0,180.0,60.0,44,55.099998,100,70.199997,73.900002,70.900002
20161202150000,180.0,178.199997,59.399999,44,86.199997,100,70.199997,73.900002,70.900002
20161202151500,180.0,178.199997,59.399999,44,69.099998,100,70.699997,73.900002,70.900002
20161202153000,180.0,178.199997,59.399999,44,66.300003,100,70.800003,73.900002,70.900002
20161202154500,180.0,178.199997,59.399999,44,64.400002,100,70.800003,73.900002,70.900002
20161202160000,180.0,178.199997,59.399999,44,68.099998,100,70.699997,73.900002,70.900002
20161202161500,180.0,180.600006,60.200002,44,65.800003,100,70.699997,73.900002,70.900002
