PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161202163000,180.0,180.600006,60.200002,44,65.800003,100,70.599998,73.900002,70.900002
20161202164500,180.0,183.0,61.0,44,67.699997,100,70.5,73.900002,70.900002
20161202170000,180.0,183.0,61.0,44,65.800003,100,70.5,73.900002,70.900002
20161202171500,180.0,183.0,61.0,44,76.400002,100,71.099998,73.900002,70.900002
20161202173000,180.0,183.0,61.0,44,54.700001,100,70.400002,73.900002,70.900002
20161202174500,180.0,185.399994,61.799998,44,74.199997,100,69.800003,73.900002,70.900002
20161202180000,180.0,185.399994,61.799998,44,65.800003,100,70.800003,73.900002,70.900002
20161202181500,180.0,185.399994,61.799998,44,63.599998,100,70.699997,73.900002,70.900002
20161202183000,180.0,185.399994,61.799998,44,66.699997,100,70.699997,73.900002,70.900002
20161202184500,180.0,185.399994,61.799998,44,64.900002,100,70.800003,73.900002,70.900002
20161202190000,180.0,185.399994,61.799998,44,64.900002,100,71.099998,73.900002,70.900002
20161202191500,180.0,185.399994,61.799998,44,55.900002,100,70.5,73.900002,70.900002
20161202193000,180.0,185.399994,61.799998,44,57.5,100,69.900002,73.900002,70.900002
20161202194500,180.0,185.399994,61.799998,44,65.800003,100,70.699997,73.900002,70.900002
20161202200000,180.0,183.0,61.0,44,64.400002,100,70.699997,73.900002,70.900002
20161202201500,180.0,183.0,61.0,44,68.199997,100,70.800003,73.900002,70.900002
20161202203000,180.0,177.600006,59.200002,44,64.800003,100,70.800003,73.900002,70.900002
20161202204500,180.0,177.600006,59.200002,44,68.099998,100,70.699997,73.900002,70.900002
20161202210000,180.0,177.600006,59.200002,44,65.300003,100,70.699997,73.900002,70.900002
20161202211500,180.0,185.399994,61.799998,44,66.199997,100,70.5,73.900002,70.900002
20161202213000,180.0,185.399994,61.799998,44,70.099998,100,70.800003,73.900002,70.900002
20161202214500,180.0,185.399994,61.799998,44,79.699997,100,71.0,73.900002,70.900002
20161202220000,180.0,185.399994,61.799998,44,56.400002,0,70.900002,73.900002,70.900002
20161202221500,180.0,185.399994,61.799998,44,62.700001,100,69.800003,73.900002,70.900002
20161202223000,180.0,185.399994,61.799998,44,74.900002,100,70.300003,73.900002,70.900002
20161202224500,180.0,310.799988,103.599996,61,66.900002,0,70.599998,70.800003,67.800003
20161202230000,180.0,188.399994,62.799998,43,54.700001,0,69.300003,70.900002,67.900002
20161202231500,180.0,188.399994,62.799998,43,54.700001,0,68.699997,70.900002,67.900002
20161202233000,180.0,188.399994,62.799998,43,54.099998,0,68.400002,70.900002,67.900002
20161202234500,180.0,188.399994,62.799998,43,54.099998,0,68.099998,70.900002,67.900002
20161203000000,180.0,307.200012,102.400004,60,54.099998,0,67.900002,68.400002,65.400002
20161203001500,180.0,200.399994,66.799998,44,54.099998,0,67.199997,68.400002,65.400002
20161203003000,180.0,187.800003,62.600001,43,54.099998,0,67.199997,68.400002,65.400002
20161203004500,180.0,187.800003,62.600001,43,54.099998,0,67.199997,68.900002,65.900002
20161203010000,180.0,184.800003,61.600001,43,54.099998,0,67.199997,68.5,65.5
20161203011500,180.0,184.800003,61.600001,43,54.099998,0,67.099998,68.5,65.5
20161203013000,180.0,184.800003,61.600001,43,54.099998,0,67.099998,68.900002,65.900002
20161203014500,180.0,182.399994,60.799998,43,54.099998,0,66.900002,68.599998,65.599998
20161203020000,180.0,191.399994,63.799998,44,55.200001,0,67.199997,68.900002,65.900002
20161203021500,180.0,186.600006,62.200002,43,55.200001,0,67.300003,68.900002,65.900002
20161203023000,180.0,186.600006,62.200002,43,55.200001,0,67.099998,68.900002,65.900002
20161203024500,180.0,186.600006,62.200002,43,55.200001,0,67.099998,68.900002,65.900002
20161203030000,180.0,186.600006,62.200002,43,53.900002,0,67.199997,68.900002,65.900002
20161203031500,180.0,184.199997,61.399999,43,54.700001,0,67.099998,68.5,65.5
20161203033000,180.0,184.199997,61.399999,43,54.700001,0,67.099998,68.900002,65.900002
20161203034500,180.0,184.199997,61.399999,43,53.900002,0,67.099998,68.5,65.5
20161203040000,180.0,187.800003,62.600001,44,55.099998,0,66.900002,67.699997,64.699997
20161203041500,180.0,187.800003,62.600001,44,53.900002,0,66.800003,68.400002,65.400002
20161203043000,180.0,187.800003,62.600001,44,53.900002,0,66.699997,68.900002,65.900002
20161203044500,180.0,187.800003,62.600001,44,53.900002,0,66.800003,68.900002,65.900002
20161203050000,180.0,187.800003,62.600001,44,54.700001,0,66.699997,68.900002,65.900002
20161203051500,180.0,187.800003,62.600001,44,54.700001,0,66.900002,68.900002,65.900002
20161203053000,180.0,187.800003,62.600001,44,54.700001,0,66.800003,68.900002,65.900002
20161203054500,180.0,187.800003,62.600001,44,54.700001,0,66.800003,68.900002,65.900002
20161203060000,180.0,187.800003,62.600001,44,54.700001,0,66.800003,68.900002,65.900002
20161203061500,180.0,187.800003,62.600001,44,54.700001,0,66.900002,68.900002,65.900002
20161203063000,180.0,187.800003,62.600001,44,54.700001,0,67.099998,68.900002,65.900002
20161203064500,180.0,187.800003,62.600001,44,53.900002,0,67.0,68.900002,65.900002
20161203070000,180.0,187.800003,62.600001,44,53.900002,0,67.0,68.900002,65.900002
20161203071500,180.0,187.800003,62.600001,44,55.0,0,66.900002,68.900002,65.900002
20161203073000,180.0,187.800003,62.600001,44,55.0,0,66.900002,68.900002,65.900002
20161203074500,180.0,187.800003,62.600001,44,55.0,0,66.800003,68.900002,65.900002
20161203080000,180.0,187.800003,62.600001,44,54.299999,0,66.800003,68.900002,65.900002
20161203081500,180.0,187.800003,62.600001,44,54.299999,0,66.599998,68.900002,65.900002
20161203083000,180.0,187.800003,62.600001,44,54.299999,0,66.5,68.900002,65.900002
20161203084500,180.0,202.199997,67.399999,47,54.299999,0,66.599998,68.400002,65.400002
20161203090000,180.0,188.399994,62.799998,44,54.299999,0,66.400002,68.5,65.5
20161203091500,180.0,188.399994,62.799998,44,54.299999,0,66.300003,68.5,65.5
20161203093000,180.0,188.399994,62.799998,44,54.299999,0,66.300003,68.5,65.5
20161203094500,180.0,186.0,62.0,43,54.299999,0,66.599998,68.5,65.5
20161203100000,180.0,180.0,60.0,42,54.299999,0,66.5,68.5,65.5
20161203101500,180.0,180.0,60.0,42,54.299999,0,66.300003,68.400002,65.400002
20161203103000,180.0,181.800003,60.600001,42,54.299999,0,66.400002,68.400002,65.400002
20161203104500,180.0,181.800003,60.600001,42,54.299999,0,66.300003,68.900002,65.900002
20161203110000,180.0,181.800003,60.600001,42,54.299999,0,66.199997,68.900002,65.900002
20161203111500,180.0,179.399994,59.799998,42,54.299999,0,66.199997,68.900002,65.900002
20161203113000,180.0,179.399994,59.799998,42,90.400002,100,66.599998,77.099998,74.099998
20161203114500,180.0,179.399994,59.799998,42,85.599998,100,68.400002,77.699997,74.699997
20161203120000,180.0,179.399994,59.799998,42,94.699997,100,68.800003,77.400002,74.400002
20161203121500,180.0,179.399994,59.799998,42,90.599998,100,69.300003,77.099998,74.099998
20161203123000,180.0,175.800003,58.600001,42,85.300003,100,69.900002,77.099998,74.099998
20161203124500,180.0,175.800003,58.600001,42,106.099998,100,70.300003,77.099998,74.099998
20161203130000,180.0,179.399994,59.799998,42,84.400002,100,70.699997,77.099998,74.099998
20161203131500,180.0,179.399994,59.799998,42,96.699997,100,70.900002,77.0,74.0
20161203133000,180.0,179.399994,59.799998,42,87.5,100,71.199997,76.699997,73.699997
20161203134500,180.0,303.600006,101.200002,60,55.200001,0,70.900002,65.400002,62.400002
20161203140000,180.0,303.600006,101.200002,60,54.299999,0,69.300003,65.400002,62.400002
20161203141500,180.0,293.399994,97.799998,58,54.299999,0,68.099998,65.0,61.900002
20161203143000,180.0,289.799988,96.599996,58,54.299999,0,67.400002,65.400002,62.400002
20161203144500,180.0,279.0,93.0,58,54.299999,0,66.800003,65.400002,62.400002
20161203150000,180.0,297.0,99.0,60,54.299999,0,66.300003,65.400002,62.400002
20161203151500,180.0,303.600006,101.200002,60,54.299999,0,66.099998,65.400002,62.400002
20161203153000,180.0,303.600006,101.200002,60,54.299999,0,65.900002,65.400002,62.400002
20161203154500,180.0,293.399994,97.799998,58,54.299999,0,65.599998,65.400002,62.400002
20161203160000,180.0,289.799988,96.599996,58,54.299999,0,65.699997,65.400002,62.400002
20161203161500,180.0,293.399994,97.799998,60,54.299999,0,65.699997,65.400002,62.400002
20161203163000,180.0,182.399994,60.799998,43,75.5,100,65.5,69.400002,66.400002
20161203164500,180.0,182.399994,60.799998,43,81.599998,100,67.199997,69.900002,66.900002
20161203170000,180.0,179.399994,59.799998,43,62.200001,100,67.300003,80.0,78.0
20161203171500,180.0,179.399994,59.799998,43,84.5,100,68.900002,80.0,78.0
20161203173000,180.0,184.800003,61.600001,43,93.699997,100,69.699997,80.0,78.0
20161203174500,180.0,182.399994,60.799998,43,90.599998,100,70.199997,80.0,78.0
20161203180000,180.0,182.399994,60.799998,43,92.900002,100,70.699997,80.0,78.0
20161203181500,180.0,185.399994,61.799998,43,89.400002,100,71.199997,80.0,78.0
20161203183000,180.0,185.399994,61.799998,43,83.699997,100,71.599998,80.0,78.0
20161203184500,180.0,185.399994,61.799998,43,94.300003,100,71.699997,80.0,78.0
20161203190000,180.0,185.399994,61.799998,43,83.199997,100,71.900002,80.0,78.0
20161203191500,180.0,187.800003,62.600001,43,97.400002,100,72.199997,80.0,78.0
20161203193000,180.0,187.800003,62.600001,43,83.199997,100,72.400002,80.0,78.0
20161203194500,180.0,187.800003,62.600001,43,101.300003,100,72.400002,80.0,78.0
20161203200000,180.0,185.399994,61.799998,43,85.0,100,72.699997,80.0,78.0
20161203201500,180.0,185.399994,61.799998,43,87.800003,100,72.800003,80.0,78.0
20161203203000,180.0,188.399994,62.799998,43,96.699997,100,72.800003,80.0,78.0
20161203204500,180.0,188.399994,62.799998,43,83.199997,100,72.900002,80.0,78.0
20161203210000,180.0,188.399994,62.799998,43,105.099998,100,73.0,80.0,78.0
20161203211500,180.0,303.600006,101.200002,60,54.700001,0,72.400002,65.0,60.599998
20161203213000,180.0,303.600006,101.200002,60,54.700001,0,70.5,65.0,59.099998
20161203214500,180.0,297.0,99.0,60,54.700001,0,69.300003,65.0,59.799999
20161203220000,180.0,300.600006,100.200002,60,54.0,0,68.300003,65.0,59.799999
20161203221500,180.0,297.0,99.0,60,54.700001,0,67.599998,65.0,59.799999
20161203223000,180.0,297.0,99.0,60,54.700001,0,67.099998,65.0,59.099998
20161203224500,180.0,303.600006,101.200002,60,54.700001,0,66.599998,65.0,59.799999
20161203230000,180.0,303.600006,101.200002,60,54.700001,0,66.300003,65.0,59.799999
20161203231500,180.0,297.0,99.0,60,54.700001,0,66.099998,65.0,59.799999
20161203233000,180.0,297.0,99.0,60,54.700001,0,65.800003,65.0,59.799999
20161203234500,180.0,293.399994,97.799998,60,54.700001,0,65.699997,65.0,59.799999
20161204000000,180.0,297.0,99.0,60,54.700001,0,65.599998,65.0,59.799999
20161204001500,180.0,293.399994,97.799998,60,54.700001,0,65.5,65.0,59.799999
20161204003000,180.0,293.399994,97.799998,60,54.700001,0,65.5,65.0,59.799999
20161204004500,180.0,297.0,99.0,60,54.700001,0,65.699997,65.0,59.799999
20161204010000,180.0,297.0,99.0,60,54.700001,0,65.400002,65.0,59.799999
20161204011500,180.0,293.399994,97.799998,59,54.700001,0,65.199997,65.0,59.799999
20161204013000,180.0,293.399994,97.799998,59,54.700001,0,65.099998,65.0,59.799999
20161204014500,180.0,186.0,62.0,43,78.400002,100,65.5,80.0,78.0
20161204020000,180.0,186.0,62.0,43,85.0,100,67.199997,80.0,78.0
20161204021500,180.0,186.0,62.0,43,104.400002,100,68.199997,80.0,78.0
20161204023000,180.0,186.0,62.0,43,84.400002,100,68.900002,80.0,78.0
20161204024500,180.0,186.0,62.0,43,95.099998,100,69.599998,80.0,78.0
20161204030000,180.0,186.0,62.0,43,86.300003,100,69.900002,80.0,78.0
20161204031500,180.0,186.0,62.0,43,92.099998,100,70.400002,80.0,78.0
20161204033000,180.0,181.800003,60.600001,43,92.099998,100,70.699997,80.0,78.0
20161204034500,180.0,184.199997,61.399999,43,83.900002,100,71.0,80.0,78.0
20161204040000,180.0,184.199997,61.399999,43,99.5,100,71.300003,80.0,78.0
20161204041500,180.0,181.800003,60.600001,43,84.400002,100,71.5,80.0,78.0
20161204043000,180.0,181.800003,60.600001,43,106.0,100,71.800003,80.0,78.0
20161204044500,180.0,184.199997,61.399999,43,85.0,100,71.900002,80.0,78.0
20161204050000,180.0,181.800003,60.600001,43,96.199997,100,72.099998,80.0,78.0
20161204051500,180.0,293.399994,97.799998,59,55.599998,0,72.0,72.0,69.0
20161204053000,180.0,190.199997,63.399999,44,55.599998,0,70.699997,72.199997,69.199997
20161204054500,180.0,190.199997,63.399999,45,55.599998,0,69.900002,71.800003,68.800003
20161204060000,180.0,184.199997,61.399999,44,55.599998,0,69.400002,71.800003,68.800003
20161204061500,180.0,184.199997,61.399999,44,55.599998,0,68.900002,71.800003,68.800003
20161204063000,180.0,187.199997,62.399999,45,54.799999,100,68.400002,71.699997,68.699997
20161204064500,180.0,187.199997,62.399999,45,54.799999,100,68.099998,71.800003,68.800003
20161204070000,180.0,187.199997,62.399999,45,71.0,100,68.300003,71.800003,68.800003
20161204071500,180.0,187.199997,62.399999,45,55.200001,100,68.400002,71.800003,68.800003
20161204073000,180.0,187.199997,62.399999,45,85.599998,100,68.099998,72.199997,69.199997
20161204074500,180.0,187.199997,62.399999,45,72.300003,100,69.300003,80.0,78.0
20161204080000,180.0,187.199997,62.399999,45,102.800003,100,70.300003,80.0,78.0
20161204081500,180.0,187.199997,62.399999,45,85.0,100,70.800003,80.0,78.0
20161204083000,180.0,187.199997,62.399999,45,86.599998,100,71.199997,80.0,78.0
20161204084500,180.0,189.600006,63.200002,45,98.599998,100,71.400002,80.0,78.0
20161204090000,180.0,189.600006,63.200002,44,83.800003,100,71.699997,80.0,78.0
20161204091500,180.0,189.600006,63.200002,43,99.300003,100,71.800003,80.0,78.0
20161204093000,180.0,189.600006,63.200002,43,84.400002,100,72.099998,80.0,78.0
20161204094500,180.0,184.199997,61.399999,43,94.699997,100,72.199997,80.0,78.0
20161204100000,180.0,184.199997,61.399999,43,88.699997,100,72.300003,80.0,78.0
20161204101500,180.0,184.199997,61.399999,43,83.800003,100,72.699997,80.0,78.0
20161204103000,180.0,184.199997,61.399999,43,101.5,100,72.699997,80.0,78.0
20161204104500,180.0,184.199997,61.399999,43,86.900002,100,72.699997,80.0,78.0
20161204110000,180.0,184.199997,61.399999,43,83.800003,100,72.699997,80.0,78.0
20161204111500,180.0,184.199997,61.399999,43,105.300003,100,72.699997,80.0,78.0
20161204113000,180.0,184.199997,61.399999,43,84.400002,100,72.699997,80.0,78.0
20161204114500,180.0,184.199997,61.399999,43,103.400002,100,72.699997,80.0,78.0
20161204120000,180.0,184.199997,61.399999,43,96.599998,100,72.699997,80.0,78.0
20161204121500,180.0,181.800003,60.600001,43,102.199997,100,72.800003,80.0,78.0
20161204123000,180.0,184.199997,61.399999,43,85.599998,100,73.0,80.0,78.0
20161204124500,180.0,184.199997,61.399999,43,87.900002,100,73.099998,80.0,78.0
20161204130000,180.0,186.600006,62.200002,43,98.699997,100,73.099998,80.0,78.0
20161204131500,180.0,186.600006,62.200002,43,83.800003,100,73.199997,80.0,78.0
20161204133000,180.0,181.800003,60.600001,43,101.599998,100,73.199997,80.0,78.0
20161204134500,180.0,181.800003,60.600001,43,85.599998,100,73.199997,80.0,78.0
20161204140000,180.0,181.800003,60.600001,43,89.800003,100,73.099998,80.0,78.0
20161204141500,180.0,181.800003,60.600001,43,95.5,100,73.099998,80.0,78.0
20161204143000,180.0,181.800003,60.600001,43,83.800003,100,73.199997,80.0,78.0
20161204144500,180.0,181.800003,60.600001,43,102.800003,100,73.800003,80.0,78.0
20161204150000,180.0,184.199997,61.399999,43,83.800003,100,74.800003,80.0,78.0
20161204151500,180.0,184.199997,61.399999,43,102.599998,100,76.800003,80.0,78.0
20161204153000,180.0,184.199997,61.399999,43,83.800003,100,76.099998,80.0,78.0
20161204154500,180.0,184.199997,61.399999,43,99.199997,100,74.900002,80.0,78.0
20161204160000,180.0,184.199997,61.399999,43,83.800003,100,74.199997,80.0,78.0
20161204161500,180.0,184.199997,61.399999,43,98.800003,100,74.099998,80.0,78.0
20161204163000,180.0,186.600006,62.200002,43,84.400002,100,73.900002,80.0,78.0
20161204164500,180.0,186.600006,62.200002,43,98.099998,100,73.699997,80.0,78.0
20161204170000,180.0,186.600006,62.200002,43,84.400002,100,73.699997,80.0,78.0
20161204171500,180.0,186.600006,62.200002,43,94.599998,100,73.599998,80.0,78.0
20161204173000,180.0,186.600006,62.200002,43,88.300003,100,73.5,80.0,78.0
20161204174500,180.0,186.600006,62.200002,43,90.900002,100,73.400002,80.0,78.0
20161204180000,180.0,186.600006,62.200002,43,90.900002,100,73.400002,80.0,78.0
20161204181500,180.0,186.600006,62.200002,43,89.099998,100,73.400002,80.0,78.0
20161204183000,180.0,186.600006,62.200002,43,90.099998,100,73.400002,80.0,78.0
20161204184500,180.0,179.399994,59.799998,43,88.699997,100,73.400002,80.0,78.0
20161204190000,180.0,181.800003,60.600001,43,93.900002,100,73.300003,80.0,78.0
20161204191500,180.0,181.800003,60.600001,43,84.900002,100,73.300003,80.0,78.0
20161204193000,180.0,178.800003,59.600001,43,93.400002,100,73.300003,80.0,78.0
20161204194500,180.0,175.800003,58.600001,43,88.599998,100,73.300003,80.0,78.0
20161204200000,180.0,178.199997,59.399999,43,90.400002,100,73.300003,80.0,78.0
20161204201500,180.0,176.399994,58.799998,43,88.800003,100,73.300003,80.0,78.0
20161204203000,180.0,178.199997,59.399999,43,88.800003,100,73.199997,80.0,78.0
20161204204500,180.0,176.399994,58.799998,43,93.900002,100,73.199997,80.0,78.0
20161204210000,180.0,176.399994,58.799998,43,84.400002,100,73.199997,80.0,78.0
20161204211500,180.0,174.600006,58.200002,43,99.099998,100,73.199997,80.0,78.0
20161204213000,180.0,180.600006,60.200002,43,83.800003,100,73.199997,80.0,78.0
20161204214500,180.0,180.600006,60.200002,43,103.099998,100,73.199997,80.0,78.0
20161204220000,180.0,180.600006,60.200002,43,83.800003,100,73.199997,80.0,78.0
20161204221500,180.0,180.600006,60.200002,43,102.5,100,73.199997,80.0,78.0
20161204223000,180.0,180.600006,60.200002,43,84.599998,100,73.199997,80.0,78.0
20161204224500,180.0,180.600006,60.200002,43,96.5,100,73.199997,80.0,78.0
20161204230000,180.0,180.600006,60.200002,43,83.800003,100,73.199997,80.0,78.0
20161204231500,180.0,180.600006,60.200002,43,105.099998,100,73.199997,80.0,78.0
20161204233000,180.0,183.0,61.0,43,84.5,100,73.199997,80.0,78.0
20161204234500,180.0,183.0,61.0,43,94.400002,100,73.199997,80.0,78.0
20161205000000,180.0,183.0,61.0,43,86.0,100,73.199997,80.0,78.0
20161205001500,180.0,183.0,61.0,43,92.300003,100,73.199997,80.0,78.0
20161205003000,180.0,174.600006,58.200002,43,86.400002,100,73.199997,80.0,78.0
20161205004500,180.0,174.600006,58.200002,43,96.199997,100,73.199997,80.0,78.0
20161205010000,180.0,177.600006,59.200002,43,89.800003,100,73.199997,80.0,78.0
20161205011500,180.0,177.600006,59.200002,43,89.800003,100,73.199997,80.0,78.0
20161205013000,180.0,177.600006,59.200002,43,93.5,100,73.199997,80.0,78.0
20161205014500,180.0,177.600006,59.200002,43,85.099998,100,73.199997,80.0,78.0
20161205020000,180.0,179.399994,59.799998,43,97.900002,100,73.099998,80.0,78.0
20161205021500,180.0,177.600006,59.200002,43,84.300003,100,73.099998,80.0,78.0
20161205023000,180.0,177.600006,59.200002,43,104.400002,100,73.099998,80.0,78.0
20161205024500,180.0,177.600006,59.200002,43,84.300003,100,73.199997,80.0,78.0
20161205030000,180.0,177.600006,59.200002,43,101.599998,100,73.199997,80.0,78.0
20161205031500,180.0,175.800003,58.600001,43,83.800003,100,73.099998,80.0,78.0
20161205033000,180.0,179.399994,59.799998,43,104.800003,100,73.099998,80.0,78.0
20161205034500,180.0,181.800003,60.600001,43,83.199997,100,73.099998,80.0,78.0
20161205040000,180.0,181.800003,60.600001,43,90.099998,100,73.099998,80.0,78.0
20161205041500,180.0,184.800003,61.600001,43,91.699997,100,73.099998,80.0,78.0
20161205043000,180.0,184.800003,61.600001,43,82.599998,100,73.099998,80.0,78.0
20161205044500,180.0,184.800003,61.600001,43,104.0,100,73.099998,80.0,78.0
20161205050000,180.0,184.800003,61.600001,43,84.900002,100,73.099998,80.0,78.0
20161205051500,180.0,184.800003,61.600001,43,88.800003,100,73.099998,80.0,78.0
20161205053000,180.0,184.800003,61.600001,43,93.300003,100,73.099998,80.0,78.0
20161205054500,180.0,184.800003,61.600001,43,84.5,100,73.099998,80.0,78.0
20161205060000,180.0,187.199997,62.399999,43,97.099998,100,73.099998,80.0,78.0
20161205061500,180.0,187.199997,62.399999,43,82.599998,100,73.099998,80.0,78.0
20161205063000,180.0,187.199997,62.399999,43,104.300003,100,73.099998,80.0,78.0
20161205064500,180.0,184.800003,61.600001,43,86.099998,100,73.099998,80.0,78.0
20161205070000,180.0,187.199997,62.399999,43,89.0,100,73.099998,80.0,78.0
20161205071500,180.0,181.800003,60.600001,43,92.900002,100,73.099998,80.0,78.0
20161205073000,180.0,187.199997,62.399999,43,87.099998,100,73.199997,80.0,78.0
20161205074500,180.0,187.199997,62.399999,43,91.099998,100,73.199997,80.0,78.0
20161205080000,180.0,187.199997,62.399999,43,89.0,100,73.199997,80.0,78.0
20161205081500,180.0,187.199997,62.399999,43,91.699997,100,73.199997,80.0,78.0
20161205083000,180.0,180.600006,60.200002,43,87.900002,100,73.199997,80.0,78.0
20161205084500,180.0,178.199997,59.399999,43,91.699997,100,73.199997,80.0,78.0
20161205090000,180.0,178.199997,59.399999,43,85.0,100,73.199997,80.0,78.0
20161205091500,180.0,178.199997,59.399999,43,94.099998,100,73.199997,80.0,78.0
20161205093000,180.0,173.399994,57.799998,44,90.300003,100,73.199997,80.0,78.0
20161205094500,180.0,184.199997,61.399999,44,83.699997,100,73.199997,80.0,78.0
20161205100000,180.0,184.199997,61.399999,44,101.400002,100,73.199997,80.0,78.0
20161205101500,180.0,184.199997,61.399999,44,83.199997,100,73.199997,80.0,78.0
20161205103000,180.0,184.199997,61.399999,44,92.199997,100,73.199997,80.0,78.0
20161205104500,180.0,184.199997,61.399999,44,88.699997,100,73.199997,80.0,78.0
20161205110000,180.0,184.199997,61.399999,44,82.599998,100,73.099998,80.0,78.0
20161205111500,180.0,190.800003,63.600001,44,102.5,100,73.099998,80.0,78.0
20161205113000,180.0,190.800003,63.600001,43,83.800003,100,73.099998,80.0,78.0
20161205114500,180.0,187.800003,62.600001,43,91.699997,100,73.099998,80.0,78.0
20161205120000,180.0,187.800003,62.600001,43,95.199997,100,73.099998,80.0,78.0
20161205121500,180.0,187.800003,62.600001,43,84.199997,100,73.099998,80.0,78.0
20161205123000,180.0,187.800003,62.600001,43,96.5,100,73.099998,80.0,78.0
20161205124500,180.0,187.800003,62.600001,43,90.199997,100,73.099998,80.0,78.0
20161205130000,180.0,187.800003,62.600001,43,84.599998,100,73.199997,80.0,78.0
20161205131500,180.0,187.800003,62.600001,43,90.5,100,73.199997,80.0,78.0
20161205133000,180.0,187.800003,62.600001,43,103.900002,100,73.199997,80.0,78.0
20161205134500,180.0,185.399994,61.799998,43,86.199997,100,73.199997,80.0,78.0
20161205140000,180.0,185.399994,61.799998,43,87.800003,100,73.300003,80.0,78.0
20161205141500,180.0,185.399994,61.799998,43,105.0,100,73.300003,80.0,78.0
20161205143000,180.0,185.399994,61.799998,43,86.900002,100,73.300003,80.0,78.0
20161205144500,180.0,182.399994,60.799998,43,85.0,100,73.300003,80.0,78.0
20161205150000,180.0,184.800003,61.600001,43,94.0,100,73.400002,80.0,78.0
20161205151500,180.0,184.800003,61.600001,43,100.900002,100,73.400002,80.0,78.0
20161205153000,180.0,184.800003,61.600001,43,85.599998,100,73.400002,80.0,78.0
20161205154500,180.0,184.800003,61.600001,43,85.599998,100,73.400002,80.0,78.0
20161205160000,180.0,184.800003,61.600001,43,97.5,100,73.400002,80.0,78.0
20161205161500,180.0,184.800003,61.600001,43,90.0,100,73.400002,80.0,78.0
20161205163000,180.0,182.399994,60.799998,43,85.0,100,73.5,80.0,78.0
20161205164500,180.0,182.399994,60.799998,43,89.800003,100,73.400002,80.0,78.0
20161205170000,180.0,182.399994,60.799998,43,103.599998,100,73.5,80.0,78.0
20161205171500,180.0,182.399994,60.799998,43,85.599998,100,73.5,80.0,78.0
20161205173000,180.0,182.399994,60.799998,43,87.199997,100,73.599998,80.0,78.0
20161205174500,180.0,182.399994,60.799998,43,105.400002,100,73.599998,80.0,78.0
20161205180000,180.0,182.399994,60.799998,43,85.0,100,73.599998,80.0,78.0
20161205181500,180.0,182.399994,60.799998,43,93.400002,100,73.599998,80.0,78.0
20161205183000,180.0,182.399994,60.799998,43,95.0,100,73.599998,80.0,78.0
20161205184500,180.0,180.0,60.0,43,85.0,100,73.599998,80.0,78.0
20161205190000,180.0,180.0,60.0,43,94.099998,100,73.599998,80.0,78.0
20161205191500,180.0,180.0,60.0,43,94.099998,100,73.599998,80.0,78.0
20161205193000,180.0,182.399994,60.799998,43,85.0,100,73.599998,80.0,78.0
20161205194500,180.0,182.399994,60.799998,43,94.099998,100,73.599998,80.0,78.0
20161205200000,180.0,182.399994,60.799998,43,97.800003,100,73.599998,80.0,78.0
20161205201500,180.0,177.600006,59.200002,43,85.0,100,73.599998,80.0,78.0
20161205203000,180.0,180.0,60.0,43,95.0,100,73.599998,80.0,78.0
20161205204500,180.0,180.0,60.0,43,87.400002,100,73.599998,80.0,78.0
20161205210000,180.0,175.800003,58.600001,43,87.400002,100,73.599998,80.0,78.0
20161205211500,180.0,175.800003,58.600001,43,106.300003,100,73.599998,80.0,78.0
20161205213000,180.0,175.800003,58.600001,43,87.5,100,73.599998,80.0,78.0
20161205214500,180.0,175.800003,58.600001,43,85.800003,100,73.599998,80.0,78.0
20161205220000,180.0,175.800003,58.600001,43,105.900002,100,73.599998,80.0,78.0
20161205221500,180.0,175.800003,58.600001,43,86.199997,100,73.599998,80.0,78.0
20161205223000,180.0,175.800003,58.600001,43,90.199997,100,73.599998,80.0,78.0
20161205224500,180.0,174.0,58.0,43,101.699997,100,73.300003,80.0,78.0
20161205230000,180.0,174.0,58.0,43,87.5,100,73.199997,80.0,78.0
20161205231500,180.0,176.399994,58.799998,43,85.0,100,73.199997,80.0,78.0
20161205233000,180.0,178.199997,59.399999,43,99.400002,100,73.099998,80.0,78.0
20161205234500,180.0,178.199997,59.399999,43,88.699997,100,72.900002,80.0,78.0
20161206000000,180.0,187.199997,62.399999,43,83.699997,100,73.199997,80.0,78.0
20161206001500,180.0,184.800003,61.600001,43,97.900002,100,73.099998,80.0,78.0
20161206003000,180.0,187.199997,62.399999,43,86.199997,100,72.900002,80.0,78.0
20161206004500,180.0,187.199997,62.399999,43,89.599998,100,72.800003,80.0,78.0
20161206010000,180.0,187.199997,62.399999,43,89.599998,100,72.800003,80.0,78.0
20161206011500,180.0,187.199997,62.399999,43,88.599998,100,72.800003,80.0,78.0
20161206013000,180.0,187.199997,62.399999,43,94.400002,100,72.800003,80.0,78.0
20161206014500,180.0,187.199997,62.399999,43,83.199997,100,72.699997,80.0,78.0
20161206020000,180.0,187.199997,62.399999,43,104.099998,100,72.699997,80.0,78.0
20161206021500,180.0,187.199997,62.399999,43,83.199997,100,73.0,80.0,78.0
20161206023000,180.0,187.199997,62.399999,43,105.0,100,72.900002,80.0,78.0
20161206024500,180.0,187.199997,62.399999,43,83.800003,100,72.800003,80.0,78.0
20161206030000,180.0,187.199997,62.399999,43,97.5,100,72.800003,80.0,78.0
20161206031500,180.0,184.199997,61.399999,43,85.0,100,72.800003,80.0,78.0
20161206033000,180.0,184.199997,61.399999,43,92.300003,100,72.800003,80.0,78.0
20161206034500,180.0,184.199997,61.399999,43,85.599998,100,73.099998,80.0,78.0
20161206040000,180.0,184.199997,61.399999,43,92.900002,100,72.900002,80.0,78.0
20161206041500,180.0,184.199997,61.399999,43,88.099998,100,72.900002,80.0,78.0
20161206043000,180.0,184.199997,61.399999,43,84.300003,100,72.800003,80.0,78.0
20161206044500,180.0,184.199997,61.399999,43,103.599998,100,72.800003,80.0,78.0
20161206050000,180.0,184.199997,61.399999,43,83.199997,100,72.800003,80.0,78.0
20161206051500,180.0,186.600006,62.200002,43,102.199997,100,72.800003,80.0,78.0
20161206053000,180.0,187.199997,62.399999,50,100.5,100,72.800003,80.0,78.0
20161206054500,180.0,187.199997,62.399999,50,82.599998,100,72.800003,80.0,78.0
20161206060000,180.0,184.199997,61.399999,50,94.599998,100,72.900002,80.0,78.0
20161206061500,180.0,184.199997,61.399999,50,84.400002,100,72.800003,80.0,78.0
20161206063000,180.0,184.199997,61.399999,50,91.099998,100,72.699997,80.0,78.0
20161206064500,180.0,184.199997,61.399999,50,82.5,100,72.699997,80.0,78.0
20161206070000,180.0,181.800003,60.600001,50,101.0,100,72.699997,80.0,78.0
20161206071500,180.0,181.800003,60.600001,50,82.699997,100,72.699997,80.0,78.0
20161206073000,180.0,181.800003,60.600001,50,89.400002,100,72.699997,80.0,78.0
20161206074500,180.0,181.800003,60.600001,50,91.099998,100,72.699997,80.0,78.0
20161206080000,180.0,181.800003,60.600001,50,85.0,100,72.699997,80.0,78.0
20161206081500,180.0,181.800003,60.600001,50,91.699997,100,72.699997,80.0,78.0
20161206083000,180.0,181.800003,60.600001,50,83.800003,100,72.699997,80.0,78.0
20161206084500,180.0,181.800003,60.600001,50,93.5,100,72.800003,80.0,78.0
20161206090000,180.0,181.800003,60.600001,50,86.400002,100,72.800003,80.0,78.0
20161206091500,180.0,181.800003,60.600001,50,92.300003,100,72.800003,80.0,78.0
20161206093000,180.0,181.800003,60.600001,50,88.0,100,72.800003,80.0,78.0
20161206094500,180.0,181.800003,60.600001,50,85.0,100,72.900002,80.0,78.0
20161206100000,180.0,181.800003,60.600001,50,94.099998,100,72.900002,80.0,78.0
20161206101500,180.0,181.800003,60.600001,50,85.0,100,72.900002,80.0,78.0
20161206103000,180.0,181.800003,60.600001,50,85.0,100,72.900002,80.0,78.0
20161206104500,180.0,181.800003,60.600001,50,104.300003,100,72.900002,80.0,78.0
20161206110000,180.0,181.800003,60.600001,50,99.0,100,73.0,80.0,78.0
20161206111500,180.0,181.800003,60.600001,50,84.5,100,73.0,80.0,78.0
20161206113000,180.0,181.800003,60.600001,50,90.0,100,73.099998,80.0,78.0
20161206114500,180.0,178.800003,59.600001,50,98.900002,100,73.099998,80.0,78.0
20161206120000,180.0,181.800003,60.600001,50,86.300003,100,73.099998,80.0,78.0
20161206121500,180.0,181.800003,60.600001,50,99.0,100,73.099998,80.0,78.0
20161206123000,180.0,181.800003,60.600001,50,85.0,100,73.099998,80.0,78.0
20161206124500,180.0,181.800003,60.600001,50,95.400002,100,73.099998,80.0,78.0
20161206130000,180.0,179.399994,59.799998,50,86.699997,100,73.199997,80.0,78.0
20161206131500,180.0,179.399994,59.799998,50,105.599998,100,73.199997,80.0,78.0
20161206133000,180.0,179.399994,59.799998,50,85.599998,100,73.199997,80.0,78.0
20161206134500,180.0,179.399994,59.799998,50,83.800003,100,73.199997,80.0,78.0
20161206140000,180.0,175.800003,58.600001,50,86.199997,100,73.300003,80.0,78.0
20161206141500,180.0,175.800003,58.600001,50,84.400002,100,73.199997,80.0,78.0
20161206143000,180.0,178.800003,59.600001,50,91.599998,100,73.199997,80.0,78.0
20161206144500,180.0,178.800003,59.600001,50,102.800003,100,73.199997,80.0,78.0
20161206150000,180.0,175.800003,58.600001,50,84.400002,100,73.300003,80.0,78.0
20161206151500,180.0,175.800003,58.600001,50,98.900002,100,73.5,80.0,78.0
20161206153000,180.0,175.800003,58.600001,50,96.199997,100,73.400002,80.0,78.0
20161206154500,180.0,175.800003,58.600001,50,83.199997,100,73.400002,80.0,78.0
20161206160000,180.0,175.800003,58.600001,50,102.199997,100,73.900002,80.0,78.0
20161206161500,180.0,300.600006,100.200002,68,57.200001,0,73.599998,65.0,59.099998
20161206163000,180.0,300.600006,100.200002,68,54.700001,0,71.400002,65.0,59.099998
20161206164500,180.0,300.600006,100.200002,68,53.900002,0,70.0,65.0,59.099998
20161206170000,180.0,300.600006,100.200002,68,53.900002,0,69.099998,65.0,59.099998
20161206171500,180.0,300.600006,100.200002,68,54.700001,0,68.400002,65.0,59.099998
20161206173000,180.0,300.600006,100.200002,68,54.700001,0,68.0,65.0,59.099998
20161206174500,180.0,300.600006,100.200002,68,53.900002,0,67.599998,65.0,59.099998
20161206180000,180.0,300.600006,100.200002,68,53.900002,0,67.199997,65.0,59.099998
20161206181500,180.0,300.600006,100.200002,68,53.900002,0,66.900002,65.0,59.099998
20161206183000,180.0,300.600006,100.200002,68,53.900002,0,66.400002,65.0,59.099998
20161206184500,180.0,300.600006,100.200002,68,53.900002,0,66.199997,65.0,59.099998
20161206190000,180.0,300.600006,100.200002,68,53.900002,0,65.900002,65.0,59.099998
20161206191500,180.0,300.600006,100.200002,68,53.900002,0,65.599998,65.0,59.099998
20161206193000,180.0,300.600006,100.200002,68,53.900002,0,65.599998,65.0,59.099998
20161206194500,180.0,310.799988,103.599996,68,53.900002,0,65.5,65.0,59.099998
20161206200000,180.0,293.399994,97.799998,65,53.900002,0,65.199997,65.0,59.099998
20161206201500,180.0,293.399994,97.799998,65,53.900002,0,65.099998,65.0,59.099998
20161206203000,180.0,297.0,99.0,65,53.900002,0,65.0,65.0,59.099998
20161206204500,180.0,293.399994,97.799998,65,53.900002,0,64.800003,65.0,59.099998
20161206210000,180.0,293.399994,97.799998,65,53.900002,0,64.800003,65.0,59.099998
20161206211500,180.0,289.799988,96.599996,64,53.900002,0,64.699997,65.0,59.099998
20161206213000,180.0,279.0,93.0,63,53.900002,0,64.599998,65.0,59.099998
20161206214500,180.0,274.200012,91.400004,62,53.900002,0,64.699997,65.0,59.099998
20161206220000,180.0,262.799988,87.599996,60,53.900002,0,64.599998,65.0,59.099998
20161206221500,180.0,254.399994,84.799998,59,53.900002,0,64.699997,65.0,59.099998
20161206223000,180.0,250.199997,83.399999,59,53.900002,0,64.800003,65.0,59.099998
20161206224500,180.0,250.199997,83.399999,58,53.900002,0,64.699997,65.0,59.099998
20161206230000,180.0,237.600006,79.200002,57,53.900002,0,64.699997,65.0,59.099998
20161206231500,180.0,237.600006,79.200002,57,53.900002,0,64.699997,65.0,59.099998
20161206233000,180.0,233.399994,77.799998,57,53.900002,0,64.699997,65.0,59.099998
20161206234500,180.0,223.800003,74.600001,55,53.900002,0,64.699997,65.0,59.099998
20161207000000,180.0,223.800003,74.600001,55,53.900002,0,64.800003,65.0,59.099998
20161207001500,180.0,223.800003,74.600001,55,53.900002,0,65.0,65.0,59.099998
20161207003000,180.0,223.800003,74.600001,55,53.900002,0,64.900002,65.0,59.099998
20161207004500,180.0,223.800003,74.600001,55,53.900002,0,64.800003,65.0,59.099998
20161207010000,180.0,223.800003,74.600001,55,53.900002,0,64.800003,65.0,59.099998
20161207011500,180.0,223.800003,74.600001,55,53.900002,0,64.800003,65.0,59.099998
20161207013000,180.0,223.800003,74.600001,55,53.900002,0,65.0,65.0,59.099998
20161207014500,180.0,223.800003,74.600001,55,53.900002,0,65.099998,65.0,59.099998
20161207020000,180.0,223.800003,74.600001,55,53.900002,0,65.099998,65.0,59.099998
20161207021500,180.0,223.800003,74.600001,55,53.900002,0,65.099998,65.0,59.099998
20161207023000,180.0,223.800003,74.600001,55,53.900002,0,65.199997,65.0,59.099998
20161207024500,180.0,223.800003,74.600001,55,53.900002,0,65.199997,65.0,59.099998
20161207030000,180.0,223.800003,74.600001,55,53.900002,0,65.199997,65.0,59.099998
20161207031500,180.0,223.800003,74.600001,55,53.900002,0,65.300003,65.0,59.099998
20161207033000,180.0,233.399994,77.799998,56,53.900002,0,65.300003,65.0,59.099998
20161207034500,180.0,233.399994,77.799998,56,53.900002,0,65.099998,65.0,59.099998
20161207040000,180.0,233.399994,77.799998,56,53.900002,0,65.0,65.0,59.099998
20161207041500,180.0,233.399994,77.799998,56,53.900002,0,64.800003,65.0,59.099998
20161207043000,180.0,233.399994,77.799998,56,53.900002,0,64.800003,65.0,59.099998
20161207044500,180.0,233.399994,77.799998,56,53.900002,0,64.800003,65.0,59.099998
20161207050000,180.0,233.399994,77.799998,56,53.900002,0,64.800003,65.0,59.099998
20161207051500,180.0,228.600006,76.200002,56,53.900002,0,64.699997,65.0,59.099998
20161207053000,180.0,219.0,73.0,55,53.900002,0,64.599998,65.0,59.099998
20161207054500,180.0,214.199997,71.399999,54,53.900002,0,64.699997,65.0,59.099998
20161207060000,180.0,214.199997,71.399999,54,53.900002,0,64.699997,65.0,59.099998
20161207061500,180.0,209.399994,69.799998,53,53.900002,0,64.800003,65.0,59.099998
20161207063000,180.0,204.600006,68.200002,53,53.900002,0,64.800003,65.0,59.099998
20161207064500,180.0,211.800003,70.600001,53,53.900002,0,64.900002,65.0,59.099998
20161207070000,180.0,202.800003,67.600001,53,53.900002,0,64.900002,65.0,59.099998
20161207071500,180.0,202.800003,67.600001,53,53.900002,0,65.0,65.0,59.099998
20161207073000,180.0,202.800003,67.600001,53,53.900002,0,65.199997,65.0,59.099998
20161207074500,180.0,219.600006,73.200002,56,53.900002,0,65.400002,65.0,59.099998
20161207080000,180.0,225.0,75.0,56,53.900002,0,65.300003,65.0,59.099998
20161207081500,180.0,237.600006,79.200002,59,53.900002,0,65.300003,65.0,59.099998
20161207083000,180.0,237.600006,79.200002,59,53.900002,0,65.300003,65.0,59.099998
20161207084500,180.0,241.800003,80.600001,59,53.900002,0,65.300003,65.0,59.099998
20161207090000,180.0,246.0,82.0,59,53.900002,0,65.300003,65.0,59.099998
20161207091500,180.0,254.399994,84.799998,60,53.900002,0,65.099998,65.0,59.099998
20161207093000,180.0,258.600006,86.200002,59,53.900002,0,65.0,65.0,59.099998
20161207094500,180.0,254.399994,84.799998,59,53.900002,0,64.800003,65.0,59.099998
20161207100000,180.0,258.600006,86.200002,59,54.700001,0,64.800003,65.0,59.099998
20161207101500,180.0,250.199997,83.399999,59,54.700001,0,64.699997,65.0,59.099998
20161207103000,180.0,246.0,82.0,58,54.700001,0,64.699997,65.0,59.099998
20161207104500,180.0,233.399994,77.799998,56,54.700001,0,64.599998,65.0,59.099998
20161207110000,180.0,228.600006,76.200002,56,54.700001,0,64.699997,65.0,59.099998
20161207111500,180.0,219.0,73.0,55,54.700001,0,64.800003,65.0,59.099998
20161207113000,180.0,219.0,73.0,55,54.700001,0,65.0,65.0,59.099998
20161207114500,180.0,219.0,73.0,56,54.0,0,65.300003,65.0,59.099998
20161207120000,180.0,241.800003,80.600001,58,54.0,0,65.300003,65.0,59.099998
20161207121500,180.0,246.0,82.0,58,54.0,0,65.300003,65.0,59.099998
20161207123000,180.0,258.600006,86.200002,60,54.700001,0,65.400002,65.0,59.099998
20161207124500,180.0,286.200012,95.400004,63,53.900002,0,65.300003,65.0,59.099998
20161207130000,180.0,282.600006,94.200002,63,53.900002,0,65.099998,65.0,59.099998
20161207131500,180.0,282.600006,94.200002,63,54.700001,0,65.0,65.0,59.099998
20161207133000,180.0,282.600006,94.200002,63,53.900002,0,64.800003,65.0,59.099998
20161207134500,180.0,270.600006,90.200002,62,53.900002,0,64.699997,65.0,59.099998
20161207140000,180.0,274.200012,91.400004,62,53.900002,0,64.699997,65.0,59.099998
20161207141500,180.0,266.399994,88.799998,62,53.900002,0,64.699997,65.0,59.099998
20161207143000,180.0,258.600006,86.200002,60,53.900002,0,64.699997,65.0,59.099998
20161207144500,180.0,246.0,82.0,59,54.700001,0,64.699997,65.0,59.099998
20161207150000,180.0,246.0,82.0,59,54.700001,0,64.900002,65.0,59.099998
20161207151500,180.0,246.0,82.0,59,54.700001,0,64.900002,65.0,59.099998
20161207153000,180.0,246.0,82.0,59,54.700001,0,64.900002,65.0,59.099998
20161207154500,180.0,246.0,82.0,59,54.700001,0,65.099998,65.0,59.099998
20161207160000,180.0,246.0,82.0,59,54.700001,0,65.199997,65.0,59.099998
20161207161500,180.0,246.0,82.0,59,54.700001,0,65.099998,65.0,59.099998
20161207163000,180.0,246.0,82.0,59,54.700001,0,65.099998,65.0,59.099998
20161207164500,180.0,246.0,82.0,59,54.700001,0,65.099998,65.0,59.099998
20161207170000,180.0,241.800003,80.600001,59,54.700001,0,65.099998,65.0,59.099998
20161207171500,180.0,241.800003,80.600001,59,54.700001,0,65.099998,65.0,59.099998
20161207173000,180.0,237.600006,79.200002,59,54.700001,0,65.099998,65.0,59.099998
20161207174500,180.0,237.600006,79.200002,59,54.700001,0,65.099998,65.0,59.099998
20161207180000,180.0,241.800003,80.600001,59,54.700001,0,65.199997,65.0,59.099998
20161207181500,180.0,237.600006,79.200002,59,54.700001,0,65.099998,65.0,59.099998
20161207183000,180.0,237.600006,79.200002,59,53.900002,0,65.099998,65.0,59.099998
20161207184500,180.0,186.600006,62.200002,51,83.599998,100,65.5,69.900002,66.900002
20161207190000,180.0,186.600006,62.200002,51,56.400002,100,66.300003,69.400002,66.400002
20161207191500,180.0,186.600006,62.200002,51,54.700001,0,66.400002,69.0,66.0
20161207193000,180.0,186.600006,62.200002,51,54.700001,0,66.400002,69.0,66.0
20161207194500,180.0,189.0,63.0,50,54.700001,0,66.300003,69.0,66.0
20161207200000,180.0,183.0,61.0,50,54.700001,0,66.199997,69.400002,66.400002
20161207201500,180.0,183.0,61.0,50,54.700001,100,66.099998,69.400002,66.400002
20161207203000,180.0,187.199997,62.399999,50,54.700001,0,66.199997,69.400002,66.400002
20161207204500,180.0,187.199997,62.399999,50,54.700001,0,66.199997,69.400002,66.400002
20161207210000,180.0,187.199997,62.399999,50,54.700001,100,66.099998,69.400002,66.400002
20161207211500,180.0,187.199997,62.399999,50,54.700001,0,66.099998,69.400002,66.400002
20161207213000,180.0,187.199997,62.399999,50,54.700001,100,66.0,69.400002,66.400002
20161207214500,180.0,187.199997,62.399999,50,54.700001,100,66.0,69.400002,66.400002
20161207220000,180.0,187.199997,62.399999,50,54.700001,100,66.099998,69.099998,66.099998
20161207221500,180.0,184.199997,61.399999,50,53.900002,100,66.199997,69.400002,66.400002
20161207223000,180.0,187.800003,62.600001,50,53.900002,100,66.099998,69.400002,66.400002
20161207224500,180.0,187.800003,62.600001,50,53.900002,100,66.099998,69.400002,66.400002
20161207230000,180.0,187.800003,62.600001,50,54.700001,100,66.099998,69.400002,66.400002
20161207231500,180.0,187.800003,62.600001,50,54.700001,100,66.0,69.400002,66.400002
20161207233000,180.0,187.800003,62.600001,50,54.700001,100,66.199997,69.400002,66.400002
20161207234500,180.0,187.800003,62.600001,50,54.700001,100,66.099998,69.400002,66.400002
20161208000000,180.0,182.399994,60.799998,50,54.700001,100,66.099998,69.400002,66.400002
20161208001500,180.0,185.399994,61.799998,50,54.700001,100,66.099998,69.400002,66.400002
20161208003000,180.0,185.399994,61.799998,50,59.099998,100,66.0,69.400002,66.400002
20161208004500,180.0,185.399994,61.799998,50,60.400002,100,66.5,69.400002,66.400002
20161208010000,180.0,185.399994,61.799998,50,55.200001,0,66.699997,69.400002,66.400002
20161208011500,180.0,185.399994,61.799998,50,54.299999,0,66.699997,69.5,66.5
20161208013000,180.0,187.800003,62.600001,50,54.299999,0,66.400002,69.5,66.5
20161208014500,180.0,176.399994,58.799998,50,54.299999,0,66.300003,69.5,66.5
20161208020000,180.0,178.800003,59.600001,50,54.299999,0,66.300003,69.5,66.5
20161208021500,180.0,181.199997,60.399999,50,54.299999,0,66.300003,69.5,66.5
20161208023000,180.0,181.199997,60.399999,50,54.299999,100,66.199997,69.5,66.5
20161208024500,180.0,181.199997,60.399999,50,54.299999,100,66.199997,69.5,66.5
20161208030000,180.0,186.600006,62.200002,50,54.299999,100,66.099998,69.5,66.5
20161208031500,180.0,189.0,63.0,50,54.299999,100,66.099998,69.5,66.5
20161208033000,180.0,189.0,63.0,50,54.299999,100,66.0,69.400002,66.400002
20161208034500,180.0,189.0,63.0,50,57.5,100,65.900002,69.400002,66.400002
20161208040000,180.0,185.399994,61.799998,50,59.599998,100,66.199997,69.400002,66.400002
20161208041500,180.0,185.399994,61.799998,50,55.200001,0,66.599998,69.400002,66.400002
20161208043000,180.0,185.399994,61.799998,50,54.299999,0,66.300003,69.400002,66.400002
20161208044500,180.0,185.399994,61.799998,50,54.299999,0,66.300003,69.400002,66.400002
20161208050000,180.0,180.600006,60.200002,50,54.299999,0,66.199997,69.400002,66.400002
20161208051500,180.0,186.0,62.0,50,54.299999,100,66.099998,69.400002,66.400002
20161208053000,180.0,186.0,62.0,50,54.299999,100,66.0,69.400002,66.400002
20161208054500,180.0,186.0,62.0,50,54.299999,100,66.0,69.400002,66.400002
20161208060000,180.0,186.0,62.0,50,54.299999,100,65.900002,69.400002,66.400002
20161208061500,180.0,182.399994,60.799998,50,55.099998,100,65.900002,69.400002,66.400002
20161208063000,180.0,184.800003,61.600001,50,59.900002,100,66.099998,69.400002,66.400002
20161208064500,180.0,187.199997,62.399999,50,59.900002,100,66.5,69.400002,66.400002
20161208070000,180.0,173.399994,57.799998,50,59.900002,100,66.599998,69.5,66.5
20161208071500,180.0,178.199997,59.399999,50,59.900002,0,66.800003,69.5,66.5
20161208073000,180.0,178.199997,59.399999,50,54.700001,0,66.699997,69.5,66.5
20161208074500,180.0,178.199997,59.399999,50,54.700001,0,66.699997,69.5,66.5
20161208080000,180.0,180.0,60.0,50,53.900002,0,66.400002,69.5,66.5
20161208081500,180.0,180.0,60.0,50,54.700001,0,66.400002,69.5,66.5
20161208083000,180.0,176.399994,58.799998,50,54.700001,0,66.400002,69.5,66.5
20161208084500,180.0,178.800003,59.600001,50,54.700001,0,66.400002,69.5,66.5
20161208090000,180.0,178.800003,59.600001,50,54.700001,0,66.400002,69.5,66.5
20161208091500,180.0,182.399994,60.799998,50,54.700001,100,66.199997,69.5,66.5
20161208093000,180.0,182.399994,60.799998,50,53.900002,100,66.199997,69.5,66.5
20161208094500,180.0,178.800003,59.600001,50,53.900002,100,66.099998,69.5,66.5
20161208100000,180.0,182.399994,60.799998,50,53.900002,100,66.0,69.5,66.5
20161208111500,180.0,169.199997,56.399999,11,69.699997,100,66.400002,69.5,66.5
20161208113000,180.0,184.800003,61.600001,15,56.400002,0,67.199997,69.900002,66.900002
20161208114500,180.0,188.399994,62.799998,15,55.200001,0,66.800003,69.900002,66.900002
20161208120000,180.0,188.399994,62.799998,50,53.900002,100,66.599998,69.900002,66.900002
20161208121500,180.0,188.399994,62.799998,50,53.900002,100,66.199997,69.900002,66.900002
20161208123000,180.0,188.399994,62.799998,50,60.700001,100,66.199997,69.900002,66.900002
20161208124500,180.0,188.399994,62.799998,50,65.300003,100,66.900002,69.900002,66.900002
20161208130000,180.0,188.399994,62.799998,50,55.599998,0,67.099998,69.900002,66.900002
20161208131500,180.0,188.399994,62.799998,50,53.900002,100,66.5,69.900002,66.900002
20161208133000,180.0,188.399994,62.799998,50,53.900002,100,66.099998,69.900002,66.900002
20161208134500,180.0,184.800003,61.600001,49,68.199997,100,66.5,69.900002,66.900002
20161208140000,180.0,181.199997,60.399999,49,64.5,100,67.099998,69.900002,66.900002
20161208141500,180.0,184.199997,61.399999,49,54.5,0,66.900002,69.900002,66.900002
20161208143000,180.0,181.800003,60.600001,49,55.099998,100,66.400002,69.900002,66.900002
20161208144500,180.0,181.800003,60.600001,49,53.900002,100,66.099998,69.900002,66.900002
20161208150000,180.0,177.600006,59.200002,49,70.199997,100,66.599998,69.900002,66.900002
20161208151500,180.0,177.600006,59.200002,49,64.400002,100,67.099998,69.900002,66.900002
20161208153000,180.0,177.600006,59.200002,49,54.700001,0,66.699997,69.900002,66.900002
20161208154500,180.0,177.600006,59.200002,49,54.700001,100,66.300003,69.900002,66.900002
20161208160000,180.0,177.600006,59.200002,49,54.700001,100,66.199997,69.900002,66.900002
20161208161500,180.0,175.199997,58.399999,49,71.599998,100,66.900002,69.900002,66.900002
20161208163000,180.0,175.199997,58.399999,49,55.5,0,66.900002,69.900002,66.900002
20161208164500,180.0,175.199997,58.399999,49,54.700001,100,66.5,69.900002,66.900002
20161208170000,180.0,177.600006,59.200002,49,53.900002,100,66.199997,69.900002,66.900002
20161208171500,180.0,177.600006,59.200002,49,68.199997,100,66.099998,69.900002,66.900002
20161208173000,180.0,177.600006,59.200002,49,68.199997,100,67.099998,69.900002,66.900002
20161208174500,180.0,177.600006,59.200002,49,54.799999,0,66.699997,69.900002,66.900002
20161208180000,180.0,177.600006,59.200002,49,54.799999,100,66.300003,69.900002,66.900002
20161208181500,180.0,177.600006,59.200002,49,58.5,100,66.099998,69.900002,66.900002
20161208183000,180.0,177.600006,59.200002,49,66.699997,100,66.800003,69.900002,66.900002
20161208184500,180.0,177.600006,59.200002,49,65.800003,100,67.099998,69.900002,66.900002
20161208190000,180.0,177.600006,59.200002,49,55.299999,0,66.900002,69.900002,66.900002
20161208191500,180.0,177.600006,59.200002,49,54.299999,100,66.300003,69.900002,66.900002
20161208193000,180.0,177.600006,59.200002,49,55.099998,100,66.099998,69.900002,66.900002
20161208194500,180.0,177.600006,59.200002,49,68.599998,100,66.599998,69.900002,66.900002
20161208200000,180.0,177.600006,59.200002,49,55.599998,0,67.199997,69.900002,66.900002
20161208201500,180.0,172.800003,57.600001,49,53.900002,100,66.5,69.900002,66.900002
20161208203000,180.0,172.800003,57.600001,49,53.900002,100,66.300003,69.900002,66.900002
20161208204500,180.0,172.800003,57.600001,49,61.200001,100,66.099998,69.900002,66.900002
20161208210000,180.0,172.800003,57.600001,49,72.800003,100,66.900002,69.900002,66.900002
20161208211500,180.0,172.800003,57.600001,49,55.200001,0,66.900002,69.900002,66.900002
20161208213000,180.0,175.800003,58.600001,49,55.200001,100,66.300003,69.900002,66.900002
20161208214500,180.0,177.600006,59.200002,49,55.200001,100,66.099998,69.900002,66.900002
20161208220000,180.0,177.600006,59.200002,49,71.5,100,66.599998,69.900002,66.900002
20161208221500,180.0,175.800003,58.600001,49,67.699997,100,67.099998,69.900002,66.900002
20161208223000,180.0,175.800003,58.600001,49,66.199997,100,67.099998,69.900002,66.900002
20161208224500,180.0,178.199997,59.399999,49,55.099998,0,66.699997,69.900002,66.900002
