PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208230000,180.0,178.199997,59.399999,49,54.299999,100,66.300003,69.900002,66.900002
20161208231500,180.0,178.199997,59.399999,49,63.099998,100,66.0,69.900002,66.900002
20161208233000,180.0,176.399994,58.799998,49,70.099998,100,66.800003,69.900002,66.900002
20161208234500,180.0,180.0,60.0,49,54.299999,0,67.099998,69.900002,66.900002
20161209000000,180.0,180.0,60.0,49,53.5,100,66.300003,69.900002,66.900002
20161209001500,180.0,183.0,61.0,49,57.5,100,66.0,69.900002,66.900002
20161209003000,180.0,179.399994,59.799998,49,70.0,100,66.699997,69.900002,66.900002
20161209004500,180.0,181.800003,60.600001,49,54.299999,0,66.900002,69.900002,66.900002
20161209010000,180.0,181.800003,60.600001,49,54.299999,100,66.400002,69.900002,66.900002
20161209011500,180.0,181.800003,60.600001,49,54.299999,100,66.099998,69.900002,66.900002
20161209013000,180.0,181.800003,60.600001,49,72.0,100,66.699997,69.900002,66.900002
20161209014500,180.0,181.800003,60.600001,49,55.900002,0,66.900002,69.900002,66.900002
20161209020000,180.0,181.800003,60.600001,49,55.099998,100,66.300003,69.900002,66.900002
20161209021500,180.0,181.800003,60.600001,49,55.099998,100,66.099998,69.900002,66.900002
20161209023000,180.0,181.800003,60.600001,49,68.599998,100,66.699997,69.900002,66.900002
20161209024500,180.0,181.800003,60.600001,49,54.700001,0,67.099998,69.900002,66.900002
20161209030000,180.0,181.800003,60.600001,49,53.099998,100,66.300003,69.900002,66.900002
20161209031500,180.0,181.800003,60.600001,49,53.900002,100,66.099998,69.900002,66.900002
20161209033000,180.0,181.800003,60.600001,49,69.0,100,66.699997,69.900002,66.900002
20161209034500,180.0,181.800003,60.600001,49,66.199997,100,66.800003,69.900002,66.900002
20161209040000,180.0,181.800003,60.600001,49,64.199997,100,66.800003,69.900002,66.900002
20161209041500,180.0,181.800003,60.600001,49,63.5,100,66.800003,69.900002,66.900002
20161209043000,180.0,181.800003,60.600001,49,62.0,100,66.800003,69.900002,66.900002
20161209044500,180.0,181.800003,60.600001,49,64.0,100,66.800003,69.900002,66.900002
20161209050000,180.0,181.800003,60.600001,49,65.300003,100,66.800003,69.900002,66.900002
20161209051500,180.0,181.800003,60.600001,49,63.599998,100,66.800003,69.900002,66.900002
20161209053000,180.0,181.800003,60.600001,49,62.0,100,66.699997,69.900002,66.900002
20161209054500,180.0,181.800003,60.600001,49,63.799999,100,66.699997,69.900002,66.900002
20161209060000,180.0,181.800003,60.600001,49,63.799999,100,66.699997,69.900002,66.900002
20161209061500,180.0,181.800003,60.600001,49,63.799999,100,66.599998,69.900002,66.900002
20161209063000,180.0,181.800003,60.600001,49,62.0,100,66.599998,69.900002,66.900002
20161209064500,180.0,181.800003,60.600001,49,63.200001,100,66.699997,69.900002,66.900002
20161209070000,180.0,181.800003,60.600001,49,61.599998,100,66.699997,69.900002,66.900002
20161209071500,180.0,181.800003,60.600001,49,64.800003,100,66.699997,69.900002,66.900002
20161209073000,180.0,178.199997,59.399999,49,63.099998,100,66.699997,69.900002,66.900002
20161209074500,180.0,184.199997,61.399999,49,62.0,100,66.800003,69.900002,66.900002
20161209080000,180.0,184.199997,61.399999,49,63.599998,100,66.699997,69.900002,66.900002
20161209081500,180.0,184.199997,61.399999,49,62.900002,100,66.599998,69.900002,66.900002
20161209083000,180.0,180.600006,60.200002,49,61.599998,100,66.599998,69.900002,66.900002
20161209084500,180.0,180.600006,60.200002,49,63.200001,100,66.599998,69.900002,66.900002
20161209090000,180.0,180.600006,60.200002,49,70.5,100,66.900002,69.900002,66.900002
20161209091500,180.0,180.600006,60.200002,49,56.799999,0,67.099998,69.900002,66.900002
20161209093000,180.0,178.199997,59.399999,49,53.900002,100,66.199997,69.900002,66.900002
20161209094500,180.0,175.800003,58.600001,49,64.400002,100,66.0,69.900002,66.900002
20161209100000,180.0,175.800003,58.600001,49,63.200001,100,66.800003,69.900002,66.900002
20161209101500,180.0,179.399994,59.799998,49,67.199997,100,66.800003,69.900002,66.900002
20161209103000,180.0,179.399994,59.799998,49,64.300003,100,66.900002,69.900002,66.900002
20161209104500,180.0,179.399994,59.799998,49,84.900002,100,68.199997,80.0,78.0
20161209110000,180.0,179.399994,59.799998,49,100.599998,100,68.599998,80.0,78.0
20161209111500,180.0,179.399994,59.799998,49,87.699997,100,69.099998,80.0,78.0
20161209113000,180.0,179.399994,59.799998,49,82.300003,100,69.5,80.0,78.0
20161209114500,180.0,179.399994,59.799998,49,82.300003,100,69.800003,80.0,78.0
20161209120000,180.0,179.399994,59.799998,49,102.699997,100,69.900002,80.0,78.0
20161209121500,180.0,179.399994,59.799998,49,94.0,100,70.099998,80.0,78.0
20161209123000,180.0,179.399994,59.799998,49,81.5,100,70.300003,80.0,78.0
20161209124500,180.0,177.600006,59.200002,49,84.800003,100,70.5,80.0,78.0
20161209130000,180.0,179.399994,59.799998,49,101.400002,100,70.800003,80.0,78.0
20161209131500,180.0,179.399994,59.799998,49,99.0,100,70.800003,80.0,78.0
20161209133000,180.0,179.399994,59.799998,49,90.5,100,70.900002,80.0,78.0
20161209134500,180.0,179.399994,59.799998,49,81.0,100,71.0,80.0,78.0
20161209140000,180.0,179.399994,59.799998,49,83.0,100,71.0,80.0,78.0
20161209141500,180.0,179.399994,59.799998,49,102.300003,100,71.099998,80.0,78.0
20161209143000,180.0,175.800003,58.600001,49,96.900002,100,71.199997,80.0,78.0
20161209144500,180.0,175.800003,58.600001,49,87.5,100,71.199997,80.0,78.0
20161209150000,180.0,175.800003,58.600001,49,83.800003,100,71.300003,80.0,78.0
20161209151500,180.0,175.800003,58.600001,49,101.300003,100,71.300003,80.0,78.0
20161209153000,180.0,175.800003,58.600001,49,91.699997,100,71.400002,80.0,78.0
20161209154500,180.0,175.800003,58.600001,49,84.300003,100,71.5,80.0,78.0
20161209160000,180.0,175.800003,58.600001,49,96.400002,100,71.599998,80.0,78.0
20161209161500,180.0,175.800003,58.600001,49,96.400002,100,71.699997,80.0,78.0
20161209163000,180.0,175.800003,58.600001,49,84.300003,100,71.800003,80.0,78.0
20161209164500,180.0,177.600006,59.200002,49,87.599998,100,71.800003,80.0,78.0
20161209170000,180.0,174.0,58.0,49,99.300003,100,71.900002,80.0,78.0
20161209171500,180.0,176.399994,58.799998,49,87.300003,100,72.099998,80.0,78.0
20161209173000,180.0,176.399994,58.799998,49,86.300003,100,72.199997,80.0,78.0
20161209174500,180.0,176.399994,58.799998,49,95.900002,100,72.199997,80.0,78.0
20161209180000,180.0,176.399994,58.799998,49,83.699997,100,72.300003,80.0,78.0
20161209181500,180.0,176.399994,58.799998,49,88.099998,100,72.400002,80.0,78.0
20161209183000,180.0,176.399994,58.799998,49,100.800003,100,72.400002,80.0,78.0
20161209184500,180.0,178.199997,59.399999,49,84.300003,100,72.599998,80.0,78.0
20161209190000,180.0,178.199997,59.399999,49,84.300003,100,72.599998,80.0,78.0
20161209191500,180.0,178.199997,59.399999,49,105.099998,100,72.599998,80.0,78.0
20161209193000,180.0,175.800003,58.600001,49,91.900002,100,72.699997,80.0,78.0
20161209194500,180.0,178.800003,59.600001,49,81.599998,100,72.699997,80.0,78.0
20161209200000,180.0,178.800003,59.600001,49,95.199997,100,72.699997,80.0,78.0
20161209201500,180.0,178.800003,59.600001,49,99.699997,100,72.699997,80.0,78.0
20161209203000,180.0,175.800003,58.600001,49,90.400002,100,72.699997,80.0,78.0
20161209204500,180.0,171.600006,57.200002,49,82.099998,100,72.699997,80.0,78.0
20161209210000,180.0,171.600006,57.200002,49,89.0,100,72.699997,80.0,78.0
20161209211500,180.0,169.800003,56.600001,49,102.900002,100,72.699997,80.0,78.0
20161209213000,180.0,171.600006,57.200002,49,87.300003,100,72.699997,80.0,78.0
20161209214500,180.0,175.800003,58.600001,49,82.599998,100,72.699997,80.0,78.0
20161209220000,180.0,175.800003,58.600001,49,97.599998,100,72.699997,80.0,78.0
20161209221500,180.0,175.800003,58.600001,49,98.699997,100,72.699997,80.0,78.0
20161209223000,180.0,174.0,58.0,49,91.5,100,72.699997,80.0,78.0
20161209224500,180.0,179.399994,59.799998,49,82.199997,100,72.699997,80.0,78.0
20161209230000,180.0,179.399994,59.799998,49,87.0,100,72.699997,80.0,78.0
20161209231500,180.0,179.399994,59.799998,49,104.099998,100,72.699997,80.0,78.0
20161209233000,180.0,179.399994,59.799998,49,93.099998,100,72.699997,80.0,78.0
20161209234500,180.0,179.399994,59.799998,49,81.400002,100,72.699997,80.0,78.0
20161210000000,180.0,179.399994,59.799998,49,81.400002,100,72.699997,80.0,78.0
20161210001500,180.0,181.199997,60.399999,49,95.699997,100,72.699997,80.0,78.0
20161210003000,180.0,181.199997,60.399999,49,97.699997,100,72.699997,80.0,78.0
20161210004500,180.0,181.199997,60.399999,49,87.900002,100,72.699997,80.0,78.0
20161210010000,180.0,181.199997,60.399999,49,80.199997,100,72.699997,80.0,78.0
20161210011500,180.0,181.199997,60.399999,49,89.400002,100,72.699997,80.0,78.0
20161210013000,180.0,181.199997,60.399999,49,100.0,100,72.699997,80.0,78.0
20161210014500,180.0,181.199997,60.399999,49,91.0,100,72.699997,80.0,78.0
20161210020000,180.0,181.199997,60.399999,49,81.5,100,72.599998,80.0,78.0
20161210021500,180.0,181.199997,60.399999,49,83.800003,100,72.599998,80.0,78.0
20161210023000,180.0,181.199997,60.399999,49,104.0,100,72.599998,80.0,78.0
20161210024500,180.0,181.199997,60.399999,49,88.400002,100,72.599998,80.0,78.0
20161210030000,180.0,181.199997,60.399999,49,80.199997,100,72.599998,80.0,78.0
20161210031500,180.0,181.199997,60.399999,49,90.199997,100,72.599998,80.0,78.0
20161210033000,180.0,181.199997,60.399999,49,100.300003,100,72.599998,80.0,78.0
20161210034500,180.0,181.199997,60.399999,49,90.400002,100,72.5,80.0,78.0
20161210040000,180.0,181.199997,60.399999,49,80.900002,100,72.5,80.0,78.0
20161210041500,180.0,181.199997,60.399999,49,85.300003,100,72.400002,80.0,78.0
20161210043000,180.0,181.199997,60.399999,49,100.199997,100,72.400002,80.0,78.0
20161210044500,180.0,181.199997,60.399999,49,93.199997,100,72.400002,80.0,78.0
20161210050000,180.0,181.199997,60.399999,49,83.699997,100,72.400002,80.0,78.0
20161210051500,180.0,181.199997,60.399999,49,80.800003,100,72.400002,80.0,78.0
20161210053000,180.0,181.199997,60.399999,49,97.300003,100,72.400002,80.0,78.0
20161210054500,180.0,181.199997,60.399999,49,97.300003,100,72.400002,80.0,78.0
20161210060000,180.0,181.199997,60.399999,49,88.5,100,72.400002,80.0,78.0
20161210061500,180.0,181.199997,60.399999,49,80.099998,100,72.400002,80.0,78.0
20161210063000,180.0,181.199997,60.399999,49,90.199997,100,72.300003,80.0,78.0
20161210064500,180.0,181.199997,60.399999,49,99.300003,100,72.300003,80.0,78.0
20161210070000,180.0,181.199997,60.399999,49,89.800003,100,72.199997,80.0,78.0
20161210071500,180.0,181.199997,60.399999,49,80.599998,100,72.199997,80.0,78.0
20161210073000,180.0,181.199997,60.399999,49,84.0,100,72.199997,80.0,78.0
20161210074500,180.0,181.199997,60.399999,49,102.599998,100,72.199997,80.0,78.0
20161210080000,180.0,181.199997,60.399999,49,93.400002,100,72.199997,80.0,78.0
20161210081500,180.0,181.199997,60.399999,49,82.0,100,72.199997,80.0,78.0
20161210083000,180.0,181.199997,60.399999,49,82.0,100,72.199997,80.0,78.0
20161210084500,180.0,181.199997,60.399999,49,100.199997,100,72.199997,80.0,78.0
20161210090000,180.0,181.199997,60.399999,49,93.400002,100,72.199997,80.0,78.0
20161210091500,180.0,181.199997,60.399999,49,86.099998,100,72.099998,80.0,78.0
20161210093000,180.0,181.199997,60.399999,49,81.099998,100,72.199997,80.0,78.0
20161210094500,180.0,178.800003,59.600001,49,96.199997,100,72.199997,80.0,78.0
20161210100000,180.0,178.800003,59.600001,49,99.400002,100,72.099998,80.0,78.0
20161210101500,180.0,178.800003,59.600001,49,90.400002,100,72.199997,80.0,78.0
20161210103000,180.0,178.800003,59.600001,49,81.699997,100,72.199997,80.0,78.0
20161210104500,180.0,180.600006,60.200002,49,81.699997,100,72.699997,80.0,78.0
20161210110000,180.0,180.600006,60.200002,49,97.099998,100,72.599998,80.0,78.0
20161210111500,180.0,180.600006,60.200002,49,100.800003,100,72.599998,80.0,78.0
20161210113000,180.0,180.600006,60.200002,49,91.699997,100,72.5,80.0,78.0
20161210114500,180.0,180.600006,60.200002,49,84.800003,100,72.400002,80.0,78.0
20161210120000,180.0,178.199997,59.399999,49,80.099998,100,72.699997,80.0,78.0
20161210121500,180.0,181.199997,60.399999,49,88.199997,100,72.699997,80.0,78.0
20161210123000,180.0,181.199997,60.399999,49,103.699997,100,72.699997,80.0,78.0
20161210124500,180.0,181.199997,60.399999,49,96.699997,100,72.800003,80.0,78.0
20161210130000,180.0,181.199997,60.399999,49,87.0,100,72.800003,80.0,78.0
20161210131500,180.0,178.199997,59.399999,49,81.099998,100,72.800003,80.0,78.0
20161210133000,180.0,178.199997,59.399999,49,102.699997,100,72.800003,80.0,78.0
20161210134500,180.0,178.199997,59.399999,49,92.400002,100,72.800003,80.0,78.0
20161210140000,180.0,181.199997,60.399999,49,82.5,100,72.800003,80.0,78.0
20161210141500,180.0,181.199997,60.399999,49,82.5,100,72.800003,80.0,78.0
20161210143000,180.0,181.199997,60.399999,49,92.099998,100,73.0,80.0,78.0
20161210144500,180.0,181.199997,60.399999,49,100.599998,100,73.400002,80.0,78.0
20161210150000,180.0,181.199997,60.399999,49,90.300003,100,73.599998,80.0,78.0
20161210151500,180.0,181.199997,60.399999,49,81.300003,100,73.800003,80.0,78.0
20161210153000,180.0,181.199997,60.399999,49,83.5,100,74.0,80.0,78.0
20161210154500,180.0,181.199997,60.399999,49,99.800003,100,74.0,80.0,78.0
20161210160000,180.0,181.199997,60.399999,49,98.400002,100,74.0,80.0,78.0
20161210161500,180.0,178.199997,59.399999,49,85.199997,100,74.0,80.0,78.0
20161210163000,180.0,180.0,60.0,49,82.599998,100,73.800003,80.0,78.0
20161210164500,180.0,180.0,60.0,49,102.400002,100,73.800003,80.0,78.0
20161210170000,180.0,180.0,60.0,49,94.099998,100,73.699997,80.0,78.0
20161210171500,180.0,180.0,60.0,49,86.699997,100,74.0,80.0,78.0
20161210173000,180.0,180.0,60.0,49,81.900002,100,74.300003,80.0,78.0
20161210174500,180.0,180.0,60.0,49,98.5,100,74.400002,80.0,78.0
20161210180000,180.0,180.0,60.0,49,98.5,100,74.400002,80.0,78.0
20161210181500,180.0,180.0,60.0,49,88.599998,100,74.5,80.0,78.0
20161210183000,180.0,180.0,60.0,49,81.099998,100,74.599998,80.0,78.0
20161210184500,180.0,180.0,60.0,49,89.5,100,74.300003,80.0,78.0
20161210190000,180.0,176.399994,58.799998,49,104.900002,100,74.300003,80.0,78.0
20161210191500,180.0,178.800003,59.600001,49,92.300003,100,74.300003,80.0,78.0
20161210193000,180.0,178.800003,59.600001,49,81.599998,100,74.400002,80.0,78.0
20161210194500,180.0,178.800003,59.600001,49,91.400002,100,74.5,80.0,78.0
20161210200000,180.0,178.800003,59.600001,49,100.099998,100,74.5,80.0,78.0
20161210201500,180.0,178.800003,59.600001,49,83.300003,100,74.800003,80.0,78.0
20161210203000,180.0,178.800003,59.600001,49,81.599998,100,74.300003,80.0,78.0
20161210204500,180.0,178.800003,59.600001,49,105.0,100,74.199997,80.0,78.0
20161210210000,180.0,171.600006,57.200002,49,95.300003,100,74.300003,80.0,78.0
20161210211500,180.0,171.600006,57.200002,49,86.599998,100,74.599998,80.0,78.0
20161210213000,180.0,171.600006,57.200002,49,82.099998,100,74.699997,80.0,78.0
20161210214500,180.0,169.199997,56.399999,49,95.699997,100,74.900002,80.0,78.0
20161210220000,180.0,171.600006,57.200002,49,97.599998,100,74.800003,80.0,78.0
20161210221500,180.0,174.0,58.0,49,87.199997,100,74.599998,80.0,78.0
20161210223000,180.0,174.0,58.0,49,81.800003,100,74.400002,80.0,78.0
20161210224500,180.0,174.0,58.0,49,89.0,100,74.099998,80.0,78.0
20161210230000,180.0,174.0,58.0,49,104.599998,100,74.0,80.0,78.0
20161210231500,180.0,174.0,58.0,49,92.900002,100,73.800003,80.0,78.0
20161210233000,180.0,174.0,58.0,49,82.099998,100,73.699997,80.0,78.0
20161210234500,180.0,174.0,58.0,49,83.300003,100,73.599998,80.0,78.0
20161211000000,180.0,174.0,58.0,49,99.400002,100,73.599998,80.0,78.0
20161211001500,180.0,174.0,58.0,49,97.800003,100,73.5,80.0,78.0
20161211003000,180.0,171.0,57.0,49,89.800003,100,73.400002,80.0,78.0
20161211004500,180.0,174.0,58.0,49,80.199997,100,73.400002,80.0,78.0
20161211010000,180.0,174.0,58.0,49,84.400002,100,73.300003,80.0,78.0
20161211011500,180.0,174.0,58.0,49,102.400002,100,73.199997,80.0,78.0
20161211013000,180.0,174.0,58.0,49,95.300003,100,73.199997,80.0,78.0
20161211014500,180.0,174.0,58.0,49,87.900002,100,73.199997,80.0,78.0
20161211020000,180.0,180.0,60.0,49,81.099998,100,73.199997,80.0,78.0
20161211021500,180.0,180.0,60.0,49,91.0,100,73.099998,80.0,78.0
20161211023000,180.0,181.800003,60.600001,49,103.5,100,73.099998,80.0,78.0
20161211024500,180.0,181.800003,60.600001,49,91.300003,100,73.099998,80.0,78.0
20161211030000,180.0,181.800003,60.600001,49,81.5,100,73.099998,80.0,78.0
20161211031500,180.0,179.399994,59.799998,49,81.5,100,73.099998,80.0,78.0
20161211033000,180.0,179.399994,59.799998,49,95.0,100,73.099998,80.0,78.0
20161211034500,180.0,179.399994,59.799998,49,101.599998,100,73.099998,80.0,78.0
20161211040000,180.0,179.399994,59.799998,49,91.199997,100,73.0,80.0,78.0
20161211041500,180.0,179.399994,59.799998,49,82.0,100,73.099998,80.0,78.0
20161211043000,180.0,179.399994,59.799998,49,82.0,100,73.099998,80.0,78.0
20161211044500,180.0,181.800003,60.600001,49,101.400002,100,73.199997,80.0,78.0
20161211050000,180.0,181.800003,60.600001,49,94.599998,100,73.300003,80.0,78.0
20161211051500,180.0,181.800003,60.600001,49,84.300003,100,73.199997,80.0,78.0
20161211053000,180.0,179.399994,59.799998,49,82.099998,100,73.300003,80.0,78.0
20161211054500,180.0,179.399994,59.799998,49,95.199997,100,73.199997,80.0,78.0
20161211060000,180.0,179.399994,59.799998,49,101.800003,100,73.199997,80.0,78.0
20161211061500,180.0,175.800003,58.600001,51,89.800003,100,73.099998,80.0,78.0
20161211063000,180.0,178.199997,59.399999,51,81.099998,100,72.900002,80.0,78.0
20161211064500,180.0,175.199997,58.399999,51,83.400002,100,72.900002,80.0,78.0
20161211070000,180.0,177.600006,59.200002,51,100.5,100,72.900002,80.0,78.0
20161211071500,180.0,177.600006,59.200002,51,94.900002,100,72.900002,80.0,78.0
20161211073000,180.0,177.600006,59.200002,51,86.099998,100,72.900002,80.0,78.0
20161211074500,180.0,177.600006,59.200002,51,81.599998,100,72.900002,80.0,78.0
20161211080000,180.0,180.0,60.0,51,90.199997,100,72.900002,80.0,78.0
20161211081500,180.0,180.0,60.0,51,103.400002,100,72.800003,80.0,78.0
20161211083000,180.0,175.800003,58.600001,51,91.0,100,72.800003,80.0,78.0
20161211084500,180.0,175.800003,58.600001,51,82.099998,100,72.800003,80.0,78.0
20161211090000,180.0,175.800003,58.600001,51,87.099998,100,72.800003,80.0,78.0
20161211091500,180.0,178.800003,59.600001,51,103.5,100,72.800003,80.0,78.0
20161211093000,180.0,178.800003,59.600001,51,90.400002,100,72.800003,80.0,78.0
20161211094500,180.0,178.800003,59.600001,51,82.5,100,72.900002,80.0,78.0
20161211100000,180.0,178.800003,59.600001,51,97.400002,100,72.900002,80.0,78.0
20161211101500,180.0,178.800003,59.600001,51,92.900002,100,72.900002,80.0,78.0
20161211103000,180.0,178.800003,59.600001,51,81.599998,100,72.900002,80.0,78.0
20161211104500,180.0,175.199997,58.399999,51,103.800003,100,73.0,80.0,78.0
20161211110000,180.0,178.199997,59.399999,51,92.300003,100,73.099998,80.0,78.0
20161211111500,180.0,178.199997,59.399999,51,83.199997,100,73.099998,80.0,78.0
20161211113000,180.0,178.199997,59.399999,51,107.599998,100,73.099998,80.0,78.0
20161211114500,180.0,178.199997,59.399999,51,84.0,100,73.199997,80.0,78.0
20161211120000,180.0,180.600006,60.200002,49,102.5,100,73.300003,80.0,78.0
20161211121500,180.0,180.600006,60.200002,49,83.0,100,73.400002,80.0,78.0
20161211123000,180.0,178.199997,59.399999,49,100.599998,100,73.599998,80.0,78.0
20161211124500,180.0,178.199997,59.399999,49,84.699997,100,73.900002,80.0,78.0
20161211130000,180.0,178.199997,59.399999,49,94.800003,100,74.0,80.0,78.0
20161211131500,180.0,178.199997,59.399999,49,97.599998,100,74.099998,80.0,78.0
20161211133000,180.0,178.199997,59.399999,49,83.199997,100,74.199997,80.0,78.0
20161211134500,180.0,176.399994,58.799998,49,104.900002,100,74.199997,80.0,78.0
20161211140000,180.0,176.399994,58.799998,49,83.800003,100,74.300003,80.0,78.0
20161211141500,180.0,176.399994,58.799998,49,95.900002,100,74.599998,80.0,78.0
20161211143000,180.0,176.399994,58.799998,49,86.900002,100,74.900002,80.0,78.0
20161211144500,180.0,176.399994,58.799998,49,86.900002,100,75.0,80.0,78.0
20161211150000,180.0,176.399994,58.799998,49,101.300003,100,74.699997,80.0,78.0
20161211151500,180.0,176.399994,58.799998,49,85.0,100,74.599998,80.0,78.0
20161211153000,180.0,176.399994,58.799998,49,95.900002,100,74.5,80.0,78.0
20161211154500,180.0,176.399994,58.799998,49,87.5,100,74.699997,80.0,78.0
20161211160000,180.0,176.399994,58.799998,49,83.699997,100,74.699997,80.0,78.0
20161211161500,180.0,176.399994,58.799998,49,105.599998,100,74.699997,80.0,78.0
20161211163000,180.0,176.399994,58.799998,49,85.0,100,74.699997,80.0,78.0
20161211164500,180.0,176.399994,58.799998,49,92.199997,100,74.800003,80.0,78.0
20161211170000,180.0,176.399994,58.799998,49,99.599998,100,74.800003,80.0,78.0
20161211171500,180.0,176.399994,58.799998,49,85.0,100,75.0,80.0,78.0
20161211173000,180.0,176.399994,58.799998,49,94.5,100,75.0,80.0,78.0
20161211174500,180.0,176.399994,58.799998,49,96.699997,100,75.0,80.0,78.0
20161211180000,180.0,176.399994,58.799998,49,82.599998,100,75.0,80.0,78.0
20161211181500,180.0,176.399994,58.799998,49,100.800003,100,75.0,80.0,78.0
20161211183000,180.0,176.399994,58.799998,49,84.400002,100,74.900002,80.0,78.0
20161211184500,180.0,176.399994,58.799998,49,92.599998,100,74.800003,80.0,78.0
20161211190000,180.0,176.399994,58.799998,49,90.699997,100,74.800003,80.0,78.0
20161211191500,180.0,176.399994,58.799998,49,83.699997,100,74.800003,80.0,78.0
20161211193000,180.0,176.399994,58.799998,49,107.599998,100,74.800003,80.0,78.0
20161211194500,180.0,176.399994,58.799998,49,83.199997,100,74.800003,80.0,78.0
20161211200000,180.0,176.399994,58.799998,49,95.900002,100,74.699997,80.0,78.0
20161211201500,180.0,176.399994,58.799998,49,85.599998,100,74.699997,80.0,78.0
20161211203000,180.0,174.600006,58.200002,49,88.0,100,74.699997,80.0,78.0
20161211204500,180.0,171.600006,57.200002,49,99.300003,100,74.699997,80.0,78.0
20161211210000,180.0,171.600006,57.200002,49,83.199997,100,74.699997,80.0,78.0
20161211211500,180.0,173.399994,57.799998,49,106.0,100,74.699997,80.0,78.0
20161211213000,180.0,173.399994,57.799998,49,84.300003,100,74.599998,80.0,78.0
20161211214500,180.0,173.399994,57.799998,49,104.599998,100,74.599998,80.0,78.0
20161211220000,180.0,173.399994,57.799998,49,83.699997,100,74.599998,80.0,78.0
20161211221500,180.0,171.600006,57.200002,49,93.800003,100,74.599998,80.0,78.0
20161211223000,180.0,171.600006,57.200002,49,96.099998,100,74.599998,80.0,78.0
20161211224500,180.0,171.600006,57.200002,49,84.400002,100,74.599998,80.0,78.0
20161211230000,180.0,173.399994,57.799998,49,99.5,100,74.599998,80.0,78.0
20161211231500,180.0,173.399994,57.799998,49,85.099998,100,74.599998,80.0,78.0
20161211233000,180.0,173.399994,57.799998,49,92.900002,100,74.599998,80.0,78.0
20161211234500,180.0,173.399994,57.799998,49,91.599998,100,74.599998,80.0,78.0
20161212000000,180.0,177.600006,59.200002,49,84.900002,100,74.599998,80.0,78.0
20161212001500,180.0,179.399994,59.799998,49,103.699997,100,74.5,80.0,78.0
20161212003000,180.0,179.399994,59.799998,49,83.900002,100,74.5,80.0,78.0
20161212004500,180.0,181.199997,60.399999,49,94.599998,100,74.5,80.0,78.0
20161212010000,180.0,181.199997,60.399999,49,82.599998,100,74.5,80.0,78.0
20161212011500,180.0,181.199997,60.399999,49,91.300003,100,74.5,80.0,78.0
20161212013000,180.0,184.800003,61.600001,49,87.599998,100,74.5,80.0,78.0
20161212014500,180.0,182.399994,60.799998,49,90.400002,100,74.5,80.0,78.0
20161212020000,180.0,182.399994,60.799998,49,92.0,100,74.5,80.0,78.0
20161212021500,180.0,180.0,60.0,49,83.099998,100,74.5,80.0,78.0
20161212023000,180.0,181.800003,60.600001,49,95.900002,100,74.5,80.0,78.0
20161212024500,180.0,181.800003,60.600001,49,87.699997,100,74.5,80.0,78.0
20161212030000,180.0,181.800003,60.600001,49,82.099998,100,74.5,80.0,78.0
20161212031500,180.0,181.800003,60.600001,49,104.199997,100,74.5,80.0,78.0
20161212033000,180.0,181.800003,60.600001,49,83.800003,100,74.5,80.0,78.0
20161212034500,180.0,178.199997,59.399999,49,97.699997,100,74.400002,80.0,78.0
20161212040000,180.0,181.199997,60.399999,49,85.599998,100,74.400002,80.0,78.0
20161212041500,180.0,178.199997,59.399999,49,91.0,100,74.400002,80.0,78.0
20161212043000,180.0,178.199997,59.399999,49,96.400002,100,74.400002,80.0,78.0
20161212044500,180.0,176.399994,58.799998,49,85.0,100,74.400002,80.0,78.0
20161212050000,180.0,176.399994,58.799998,49,94.300003,100,74.400002,80.0,78.0
20161212051500,180.0,176.399994,58.799998,49,87.599998,100,74.400002,80.0,78.0
20161212053000,180.0,176.399994,58.799998,49,84.300003,100,74.400002,80.0,78.0
20161212054500,180.0,174.600006,58.200002,49,104.5,100,74.400002,80.0,78.0
20161212060000,180.0,176.399994,58.799998,49,84.400002,100,74.400002,80.0,78.0
20161212061500,180.0,176.399994,58.799998,49,99.400002,100,74.300003,80.0,78.0
20161212063000,180.0,174.600006,58.200002,49,85.0,100,74.400002,80.0,78.0
20161212064500,180.0,174.600006,58.200002,49,83.800003,100,74.300003,80.0,78.0
20161212070000,180.0,174.600006,58.200002,49,94.099998,100,74.099998,80.0,78.0
20161212071500,180.0,174.600006,58.200002,49,92.5,100,74.0,80.0,78.0
20161212073000,180.0,172.800003,57.600001,49,84.900002,100,74.0,80.0,78.0
20161212074500,180.0,174.600006,58.200002,49,86.699997,100,74.0,80.0,78.0
20161212080000,180.0,174.600006,58.200002,49,90.599998,100,74.099998,80.0,78.0
20161212081500,180.0,174.600006,58.200002,49,100.199997,100,74.199997,80.0,78.0
20161212083000,180.0,189.0,63.0,52,83.199997,100,74.099998,80.0,78.0
20161212084500,180.0,189.0,63.0,52,87.699997,100,73.800003,80.0,78.0
20161212090000,180.0,189.0,63.0,52,103.5,100,73.800003,80.0,78.0
20161212091500,180.0,189.0,63.0,52,89.599998,100,73.699997,80.0,78.0
20161212093000,180.0,189.0,63.0,52,85.599998,100,73.699997,80.0,78.0
20161212094500,180.0,189.0,63.0,49,84.300003,100,74.0,80.0,78.0
20161212100000,180.0,183.0,61.0,49,86.699997,100,74.199997,80.0,78.0
20161212101500,180.0,180.600006,60.200002,49,96.5,100,74.099998,80.0,78.0
20161212103000,180.0,180.600006,60.200002,49,98.800003,100,74.0,80.0,78.0
20161212104500,180.0,176.399994,58.799998,49,86.900002,100,74.0,80.0,78.0
20161212110000,180.0,174.0,58.0,49,86.900002,100,74.0,80.0,78.0
20161212111500,180.0,175.800003,58.600001,49,85.699997,100,74.099998,80.0,78.0
20161212113000,180.0,175.800003,58.600001,49,98.900002,100,73.699997,80.0,78.0
20161212114500,180.0,172.800003,57.600001,49,93.300003,100,73.599998,80.0,78.0
20161212120000,180.0,171.0,57.0,49,86.900002,100,73.599998,80.0,78.0
20161212121500,180.0,172.800003,57.600001,49,88.0,100,73.5,80.0,78.0
20161212123000,180.0,174.600006,58.200002,49,99.400002,100,73.400002,80.0,78.0
20161212124500,180.0,174.600006,58.200002,49,101.900002,100,73.400002,80.0,78.0
20161212130000,180.0,174.600006,58.200002,49,98.5,100,73.599998,80.0,78.0
20161212131500,180.0,174.600006,58.200002,49,83.199997,100,73.400002,80.0,78.0
20161212133000,180.0,170.399994,56.799998,49,96.599998,100,73.099998,76.699997,73.699997
20161212134500,180.0,172.800003,57.600001,49,86.800003,100,73.199997,76.400002,73.400002
20161212140000,180.0,172.800003,57.600001,49,85.0,100,73.5,76.800003,73.800003
20161212141500,180.0,175.800003,58.600001,49,67.300003,100,73.699997,77.099998,74.099998
20161212143000,180.0,173.399994,57.799998,49,87.900002,100,73.699997,77.099998,74.099998
20161212144500,180.0,173.399994,57.799998,49,83.400002,100,73.599998,77.099998,74.099998
20161212150000,180.0,173.399994,57.799998,49,80.699997,100,73.599998,77.099998,74.099998
20161212151500,180.0,173.399994,57.799998,49,80.699997,100,73.699997,77.099998,74.099998
20161212153000,180.0,173.399994,57.799998,49,87.900002,100,73.800003,77.099998,74.099998
20161212154500,180.0,173.399994,57.799998,49,87.0,100,73.800003,77.099998,74.099998
20161212160000,180.0,173.399994,57.799998,49,81.599998,100,73.900002,77.099998,74.099998
20161212161500,180.0,173.399994,57.799998,49,85.5,100,73.900002,77.099998,74.099998
20161212163000,180.0,171.600006,57.200002,49,99.599998,100,73.900002,77.099998,74.099998
20161212164500,180.0,171.600006,57.200002,49,79.800003,100,74.0,77.099998,74.099998
20161212170000,180.0,171.600006,57.200002,49,95.699997,100,74.0,77.099998,74.099998
20161212171500,180.0,188.399994,62.799998,52,55.599998,100,73.099998,76.699997,73.699997
20161212173000,180.0,188.399994,62.799998,52,78.699997,100,72.599998,76.800003,73.800003
20161212174500,180.0,188.399994,62.799998,50,95.400002,100,72.400002,76.699997,73.699997
20161212180000,180.0,188.399994,62.799998,49,82.5,100,72.699997,76.400002,73.400002
20161212181500,180.0,188.399994,62.799998,49,86.0,100,72.900002,76.699997,73.699997
20161212183000,180.0,184.800003,61.600001,49,101.599998,100,73.0,76.699997,73.699997
20161212184500,180.0,184.800003,61.600001,49,82.099998,100,73.199997,76.699997,73.699997
20161212190000,180.0,184.800003,61.600001,49,97.699997,100,73.300003,76.699997,73.699997
20161212191500,180.0,184.800003,61.600001,49,88.099998,100,73.800003,77.400002,74.400002
20161212193000,180.0,184.800003,61.600001,49,83.199997,100,73.800003,77.099998,74.099998
20161212194500,180.0,184.800003,61.600001,49,94.699997,100,73.900002,77.099998,74.099998
20161212200000,180.0,184.800003,61.600001,49,56.0,100,73.699997,77.099998,74.099998
20161212201500,180.0,188.399994,62.799998,49,78.699997,100,73.0,77.099998,74.099998
20161212203000,180.0,188.399994,62.799998,49,79.599998,100,73.599998,77.099998,74.099998
20161212204500,180.0,188.399994,62.799998,49,86.5,100,73.699997,77.099998,74.099998
20161212210000,180.0,184.800003,61.600001,49,77.800003,100,73.699997,76.800003,73.800003
20161212211500,180.0,184.800003,61.600001,49,88.0,100,73.699997,77.400002,74.400002
20161212213000,180.0,184.800003,61.600001,49,86.599998,100,73.900002,77.400002,74.400002
20161212214500,180.0,176.399994,58.799998,49,82.099998,100,74.099998,77.300003,74.300003
20161212220000,180.0,176.399994,58.799998,49,82.099998,100,74.099998,77.099998,74.099998
20161212221500,180.0,176.399994,58.799998,49,93.800003,100,74.0,77.099998,74.099998
20161212223000,180.0,176.399994,58.799998,49,87.099998,100,73.900002,77.099998,74.099998
20161212224500,180.0,181.800003,60.600001,49,81.599998,100,73.800003,77.099998,74.099998
20161212230000,180.0,181.800003,60.600001,49,86.099998,100,73.800003,77.099998,74.099998
20161212231500,180.0,181.800003,60.600001,49,99.099998,100,73.900002,77.099998,74.099998
20161212233000,180.0,181.800003,60.600001,49,81.599998,100,73.800003,77.099998,74.099998
20161212234500,180.0,181.800003,60.600001,49,81.599998,100,73.800003,76.800003,73.800003
20161213000000,180.0,181.800003,60.600001,49,99.699997,100,73.699997,77.099998,74.099998
20161213001500,180.0,181.800003,60.600001,49,81.699997,100,73.800003,77.099998,74.099998
20161213003000,180.0,186.600006,62.200002,49,85.800003,100,74.0,77.099998,74.099998
20161213004500,180.0,186.600006,62.200002,49,90.900002,100,74.099998,77.099998,74.099998
20161213010000,180.0,186.600006,62.200002,50,56.799999,0,74.0,77.099998,74.099998
20161213011500,180.0,186.600006,62.200002,50,81.5,100,72.900002,77.099998,74.099998
20161213013000,180.0,186.600006,62.200002,50,85.900002,100,73.699997,77.099998,74.099998
20161213014500,180.0,186.600006,62.200002,50,73.0,100,74.0,77.099998,74.099998
20161213020000,180.0,186.600006,62.200002,50,66.900002,100,74.099998,77.099998,74.099998
20161213021500,180.0,186.600006,62.200002,50,56.299999,100,72.599998,77.099998,74.099998
20161213023000,180.0,186.600006,62.200002,50,89.199997,100,73.300003,77.099998,74.099998
20161213024500,180.0,186.600006,62.200002,50,80.699997,100,73.599998,77.099998,74.099998
20161213030000,180.0,186.600006,62.200002,50,79.699997,100,73.800003,77.099998,74.099998
20161213031500,180.0,186.600006,62.200002,50,93.099998,100,74.0,77.099998,74.099998
20161213033000,180.0,190.800003,63.600001,50,57.200001,0,74.0,77.099998,74.099998
20161213034500,180.0,187.800003,62.600001,50,77.199997,100,72.900002,77.099998,74.099998
20161213040000,180.0,187.800003,62.600001,50,90.099998,100,73.699997,77.099998,74.099998
20161213041500,180.0,187.800003,62.600001,50,77.599998,100,74.0,77.099998,74.099998
20161213043000,180.0,187.800003,62.600001,50,55.599998,100,73.199997,77.099998,74.099998
20161213044500,180.0,307.200012,102.400004,66,56.400002,0,73.199997,68.400002,65.400002
20161213050000,180.0,300.600006,100.200002,65,55.099998,0,71.400002,69.0,66.0
20161213051500,180.0,300.600006,100.200002,65,55.099998,0,70.400002,69.0,66.0
20161213053000,180.0,293.399994,97.799998,64,55.099998,0,69.5,69.0,66.0
20161213054500,180.0,274.200012,91.400004,61,55.099998,0,68.900002,69.0,66.0
20161213060000,180.0,246.0,82.0,57,55.099998,0,68.5,69.0,66.0
20161213061500,180.0,198.0,66.0,51,55.099998,0,68.300003,69.0,66.0
20161213063000,180.0,186.600006,62.200002,49,55.099998,0,68.300003,69.0,66.0
20161213064500,180.0,189.600006,63.200002,51,55.099998,0,68.800003,69.0,66.0
20161213070000,180.0,202.800003,67.600001,53,55.099998,0,68.699997,69.0,66.0
20161213071500,180.0,196.199997,65.399999,51,55.099998,0,68.699997,68.900002,65.900002
20161213073000,180.0,196.199997,65.399999,51,55.099998,0,68.699997,68.900002,65.900002
20161213074500,180.0,196.199997,65.399999,50,55.099998,0,68.599998,68.900002,65.900002
20161213080000,180.0,191.399994,63.799998,50,55.099998,0,68.599998,68.900002,65.900002
20161213081500,180.0,191.399994,63.799998,49,55.099998,0,68.599998,68.699997,65.699997
20161213083000,180.0,189.0,63.0,49,55.099998,0,68.5,68.900002,65.900002
20161213084500,180.0,189.0,63.0,49,55.099998,0,68.800003,68.900002,65.900002
20161213090000,180.0,189.0,63.0,49,55.099998,0,68.900002,68.900002,65.900002
20161213091500,180.0,204.600006,68.200002,52,55.099998,0,69.099998,68.900002,65.900002
20161213093000,180.0,210.0,70.0,53,55.099998,0,68.900002,68.900002,65.900002
20161213094500,180.0,204.0,68.0,52,55.099998,0,68.900002,68.900002,65.900002
20161213100000,180.0,204.0,68.0,52,55.099998,0,68.900002,68.599998,65.599998
20161213101500,180.0,201.0,67.0,52,55.099998,0,68.599998,69.099998,66.099998
20161213103000,180.0,187.800003,62.600001,50,55.099998,0,68.400002,69.0,66.0
20161213104500,180.0,187.800003,62.600001,49,55.099998,0,68.199997,69.0,66.0
20161213110000,180.0,187.800003,62.600001,49,55.099998,0,68.099998,69.0,66.0
20161213111500,180.0,185.399994,61.799998,49,55.099998,0,68.199997,69.0,66.0
20161213113000,180.0,185.399994,61.799998,49,55.099998,0,68.199997,69.0,66.0
20161213114500,180.0,187.800003,62.600001,49,55.099998,0,68.300003,69.0,66.0
20161213120000,180.0,187.800003,62.600001,49,55.099998,0,68.599998,69.0,66.0
20161213121500,180.0,187.800003,62.600001,49,55.099998,0,68.300003,69.0,66.0
20161213123000,180.0,190.800003,63.600001,50,55.099998,0,68.300003,68.900002,65.900002
20161213124500,180.0,187.800003,62.600001,50,55.099998,0,68.300003,68.900002,65.900002
20161213130000,180.0,183.0,61.0,50,55.099998,0,68.300003,68.900002,65.900002
20161213131500,180.0,185.399994,61.799998,50,55.099998,0,68.300003,68.900002,65.900002
20161213133000,180.0,185.399994,61.799998,50,55.099998,0,68.300003,68.900002,65.900002
20161213134500,180.0,179.399994,59.799998,50,55.099998,0,68.099998,68.900002,65.900002
20161213140000,180.0,176.399994,58.799998,50,55.099998,0,68.400002,68.900002,65.900002
20161213141500,180.0,178.199997,59.399999,50,55.099998,0,68.5,68.900002,65.900002
20161213143000,180.0,184.800003,61.600001,51,55.099998,0,68.699997,68.900002,65.900002
20161213144500,180.0,184.800003,61.600001,51,55.099998,0,68.599998,68.900002,65.900002
20161213150000,180.0,184.800003,61.600001,51,55.099998,0,68.599998,68.900002,65.900002
20161213151500,180.0,184.800003,61.600001,51,55.099998,0,68.599998,68.900002,65.900002
20161213153000,180.0,184.800003,61.600001,51,55.099998,0,68.400002,68.900002,65.900002
20161213154500,180.0,184.800003,61.600001,51,55.099998,0,68.400002,68.900002,65.900002
20161213160000,180.0,187.800003,62.600001,51,55.099998,0,68.300003,68.900002,65.900002
20161213161500,180.0,187.800003,62.600001,50,55.099998,0,68.300003,68.900002,65.900002
20161213163000,180.0,187.800003,62.600001,50,55.099998,0,68.199997,68.900002,65.900002
20161213164500,180.0,187.800003,62.600001,50,55.099998,0,68.099998,68.900002,65.900002
20161213170000,180.0,187.800003,62.600001,50,55.099998,0,68.099998,68.900002,65.900002
20161213171500,180.0,187.800003,62.600001,50,55.099998,0,68.099998,68.900002,65.900002
20161213173000,180.0,187.800003,62.600001,50,55.099998,0,68.099998,68.900002,65.900002
20161213174500,180.0,187.800003,62.600001,50,55.099998,0,68.0,68.900002,65.900002
20161213180000,180.0,187.800003,62.600001,50,55.099998,0,68.199997,68.900002,65.900002
20161213181500,180.0,187.800003,62.600001,50,54.299999,0,68.199997,68.900002,65.900002
20161213183000,180.0,187.800003,62.600001,50,93.699997,100,69.699997,74.699997,71.699997
20161213184500,180.0,187.800003,62.600001,50,97.800003,100,70.5,75.300003,72.300003
20161213190000,180.0,187.800003,62.600001,50,91.0,100,71.0,75.0,72.0
20161213191500,180.0,184.199997,61.399999,50,105.300003,100,71.300003,74.599998,71.599998
20161213193000,180.0,176.399994,58.799998,50,89.400002,100,71.800003,74.900002,71.900002
20161213194500,180.0,186.600006,62.200002,51,55.599998,100,71.099998,75.0,72.0
20161213200000,180.0,186.600006,62.200002,51,74.0,100,71.5,75.0,72.0
20161213201500,180.0,186.600006,62.200002,51,64.0,100,71.599998,75.0,72.0
20161213203000,180.0,186.600006,62.200002,51,76.900002,100,71.800003,74.699997,71.699997
20161213204500,180.0,186.600006,62.200002,51,55.200001,100,70.800003,74.599998,71.599998
20161213210000,180.0,186.600006,62.200002,51,77.300003,100,71.0,74.599998,71.599998
20161213211500,180.0,186.600006,62.200002,50,65.300003,100,71.300003,74.599998,71.599998
20161213213000,180.0,186.600006,62.200002,50,72.900002,100,71.099998,74.599998,71.599998
20161213214500,180.0,189.600006,63.200002,50,71.300003,100,71.599998,74.599998,71.599998
20161213220000,180.0,189.600006,63.200002,50,79.199997,100,71.699997,74.599998,71.599998
20161213221500,180.0,189.600006,63.200002,50,58.400002,0,71.800003,74.599998,71.599998
20161213223000,180.0,186.600006,62.200002,49,59.799999,100,70.5,74.699997,71.699997
20161213224500,180.0,186.600006,62.200002,49,88.699997,100,71.199997,74.699997,71.699997
20161213230000,180.0,186.600006,62.200002,49,77.300003,100,71.300003,74.699997,71.699997
20161213231500,180.0,186.600006,62.200002,49,77.300003,100,71.599998,74.699997,71.699997
20161213233000,180.0,186.600006,62.200002,49,89.199997,100,71.699997,74.699997,71.699997
20161213234500,180.0,186.600006,62.200002,49,78.300003,100,71.800003,74.699997,71.699997
20161214000000,180.0,186.600006,62.200002,49,76.400002,100,71.800003,74.699997,71.699997
20161214001500,180.0,182.399994,60.799998,49,87.900002,100,71.900002,74.699997,71.699997
20161214003000,180.0,182.399994,60.799998,49,78.699997,100,71.900002,74.699997,71.699997
20161214004500,180.0,182.399994,60.799998,49,56.299999,0,71.800003,74.699997,71.699997
20161214010000,180.0,185.399994,61.799998,49,56.299999,100,70.699997,74.699997,71.699997
20161214011500,180.0,185.399994,61.799998,49,79.199997,100,71.099998,74.800003,71.800003
20161214013000,180.0,183.0,61.0,49,79.199997,100,71.400002,74.699997,71.699997
20161214014500,180.0,183.0,61.0,49,82.800003,100,71.599998,74.699997,71.699997
20161214020000,180.0,183.0,61.0,49,87.0,100,71.699997,74.699997,71.699997
20161214021500,180.0,183.0,61.0,49,77.800003,100,71.900002,74.699997,71.699997
20161214023000,180.0,183.0,61.0,49,84.0,100,71.900002,74.699997,71.699997
20161214024500,180.0,186.0,62.0,49,58.400002,0,72.0,74.699997,71.699997
20161214030000,180.0,186.0,62.0,49,55.5,100,71.199997,74.699997,71.699997
20161214031500,180.0,186.0,62.0,49,56.400002,100,70.800003,74.699997,71.699997
20161214033000,180.0,186.0,62.0,49,67.300003,100,71.400002,74.699997,71.699997
20161214034500,180.0,186.0,62.0,49,64.0,100,71.300003,74.599998,71.599998
20161214040000,180.0,186.0,62.0,49,76.300003,100,71.099998,74.599998,71.599998
20161214041500,180.0,183.0,61.0,49,76.300003,100,71.699997,74.599998,71.599998
20161214043000,180.0,187.199997,62.399999,49,58.400002,0,71.800003,74.599998,71.599998
20161214044500,180.0,187.199997,62.399999,49,56.299999,100,70.5,74.599998,71.599998
20161214050000,180.0,187.199997,62.399999,49,84.300003,100,71.199997,74.599998,71.599998
20161214051500,180.0,187.199997,62.399999,49,65.300003,100,71.400002,74.599998,71.599998
20161214053000,180.0,181.199997,60.399999,49,64.0,100,71.199997,74.599998,71.599998
20161214054500,180.0,181.199997,60.399999,49,73.5,100,71.400002,74.599998,71.599998
20161214060000,180.0,181.199997,60.399999,49,83.099998,100,71.699997,74.599998,71.599998
20161214061500,180.0,187.199997,62.399999,49,74.0,100,71.800003,74.599998,71.599998
20161214063000,180.0,182.399994,60.799998,49,55.200001,100,70.800003,74.599998,71.599998
20161214064500,180.0,175.800003,58.600001,51,79.699997,100,70.800003,74.599998,71.599998
20161214070000,180.0,184.800003,61.600001,48,76.0,100,71.199997,74.599998,71.599998
20161214071500,180.0,171.0,57.0,50,89.300003,100,71.300003,74.599998,71.599998
20161214073000,180.0,174.600006,58.200002,50,77.300003,100,71.5,74.599998,71.599998
20161214074500,180.0,174.600006,58.200002,50,84.900002,100,71.599998,74.599998,71.599998
20161214080000,180.0,176.399994,58.799998,50,79.699997,100,71.699997,74.599998,71.599998
20161214081500,180.0,181.199997,60.399999,50,83.599998,100,71.599998,80.0,78.0
20161214083000,180.0,178.199997,59.399999,50,100.800003,100,72.099998,80.0,78.0
20161214084500,180.0,178.199997,59.399999,50,85.599998,100,72.199997,80.0,78.0
20161214090000,180.0,178.199997,59.399999,50,94.699997,100,72.300003,80.0,78.0
20161214091500,180.0,181.800003,60.600001,50,104.699997,100,72.599998,80.0,78.0
20161214093000,180.0,175.199997,58.399999,50,91.199997,100,72.699997,80.0,78.0
20161214094500,180.0,181.199997,60.399999,50,85.0,100,72.800003,80.0,78.0
20161214100000,180.0,185.399994,61.799998,50,91.800003,100,72.800003,80.0,78.0
20161214101500,180.0,185.399994,61.799998,50,91.800003,100,72.800003,80.0,78.0
20161214103000,180.0,185.399994,61.799998,50,83.800003,100,72.900002,80.0,78.0
20161214104500,180.0,185.399994,61.799998,50,103.199997,100,72.900002,80.0,78.0
20161214110000,180.0,185.399994,61.799998,50,86.099998,100,72.900002,80.0,78.0
20161214111500,180.0,185.399994,61.799998,50,86.099998,100,73.099998,80.0,78.0
20161214113000,180.0,185.399994,61.799998,50,103.5,100,73.300003,80.0,78.0
20161214114500,180.0,185.399994,61.799998,50,85.599998,100,73.599998,80.0,78.0
20161214120000,180.0,185.399994,61.799998,50,87.5,100,73.5,80.0,78.0
20161214121500,180.0,185.399994,61.799998,50,104.5,100,73.400002,80.0,78.0
20161214123000,180.0,185.399994,61.799998,50,86.199997,100,73.599998,80.0,78.0
20161214124500,180.0,180.0,60.0,50,86.199997,100,73.5,80.0,78.0
20161214130000,180.0,180.0,60.0,50,103.099998,100,73.599998,80.0,78.0
20161214131500,180.0,183.0,61.0,50,85.0,100,73.5,80.0,78.0
20161214133000,180.0,183.0,61.0,50,91.800003,100,73.5,80.0,78.0
20161214134500,180.0,183.0,61.0,50,94.199997,100,73.699997,80.0,78.0
20161214140000,180.0,183.0,61.0,50,84.300003,100,73.400002,80.0,78.0
20161214141500,180.0,183.0,61.0,50,100.099998,100,73.300003,80.0,78.0
20161214143000,180.0,183.0,61.0,50,86.199997,100,73.199997,80.0,78.0
20161214144500,180.0,180.0,60.0,50,89.599998,100,73.199997,80.0,78.0
20161214150000,180.0,180.0,60.0,50,95.099998,100,73.099998,80.0,78.0
20161214151500,180.0,180.0,60.0,50,82.599998,100,73.099998,80.0,78.0
20161214153000,180.0,181.800003,60.600001,50,106.0,100,73.099998,80.0,78.0
20161214154500,180.0,181.800003,60.600001,50,83.300003,100,73.199997,80.0,78.0
20161214160000,180.0,184.199997,61.399999,50,95.5,100,73.199997,80.0,78.0
20161214161500,180.0,184.199997,61.399999,50,84.400002,100,73.199997,80.0,78.0
20161214163000,180.0,179.399994,59.799998,50,94.099998,100,73.199997,80.0,78.0
20161214164500,180.0,179.399994,59.799998,50,87.599998,100,73.300003,80.0,78.0
20161214170000,180.0,181.800003,60.600001,50,87.599998,100,73.400002,80.0,78.0
20161214171500,180.0,181.800003,60.600001,50,90.300003,100,73.400002,80.0,78.0
20161214173000,180.0,181.800003,60.600001,50,85.900002,100,73.400002,80.0,78.0
20161214174500,180.0,181.800003,60.600001,50,95.900002,100,73.300003,80.0,78.0
20161214180000,180.0,185.399994,61.799998,50,83.199997,100,73.199997,80.0,78.0
20161214181500,180.0,185.399994,61.799998,50,100.199997,100,73.5,80.0,78.0
20161214183000,180.0,185.399994,61.799998,50,83.199997,100,73.699997,80.0,78.0
20161214184500,180.0,185.399994,61.799998,50,96.199997,100,73.900002,80.0,78.0
20161214190000,180.0,185.399994,61.799998,50,83.199997,100,73.800003,80.0,78.0
20161214191500,180.0,187.800003,62.600001,50,96.300003,100,73.699997,80.0,78.0
20161214193000,180.0,187.800003,62.600001,50,83.599998,100,73.599998,80.0,78.0
20161214194500,180.0,187.800003,62.600001,50,97.5,100,73.599998,80.0,78.0
20161214200000,180.0,187.800003,62.600001,50,88.599998,100,73.599998,80.0,78.0
20161214201500,180.0,187.800003,62.600001,50,85.300003,100,73.599998,80.0,78.0
20161214203000,180.0,187.800003,62.600001,50,96.5,100,73.5,80.0,78.0
20161214204500,180.0,187.800003,62.600001,50,82.099998,100,73.300003,80.0,78.0
20161214210000,180.0,187.800003,62.600001,50,104.300003,100,73.400002,80.0,78.0
20161214211500,180.0,187.800003,62.600001,50,82.099998,100,73.199997,80.0,78.0
20161214213000,180.0,187.800003,62.600001,50,99.0,100,73.199997,80.0,78.0
20161214214500,180.0,187.800003,62.600001,50,84.900002,100,73.099998,80.0,78.0
20161214220000,180.0,187.800003,62.600001,50,86.300003,100,73.099998,80.0,78.0
20161214221500,180.0,187.800003,62.600001,50,92.300003,100,72.900002,80.0,78.0
20161214223000,180.0,187.800003,62.600001,50,82.099998,100,73.099998,80.0,78.0
20161214224500,180.0,187.800003,62.600001,50,104.300003,100,73.199997,80.0,78.0
20161214230000,180.0,190.800003,63.600001,50,85.300003,100,73.199997,80.0,78.0
20161214231500,180.0,186.0,62.0,50,85.300003,100,73.199997,80.0,78.0
20161214233000,180.0,189.0,63.0,50,97.0,100,73.199997,80.0,78.0
20161214234500,180.0,189.0,63.0,50,81.599998,100,73.300003,80.0,78.0
20161215000000,180.0,189.0,63.0,50,93.900002,100,73.199997,80.0,78.0
20161215001500,180.0,185.399994,61.799998,50,91.699997,100,73.099998,80.0,78.0
20161215003000,180.0,185.399994,61.799998,50,82.599998,100,72.900002,80.0,78.0
20161215004500,180.0,185.399994,61.799998,50,102.900002,100,72.900002,80.0,78.0
20161215010000,180.0,185.399994,61.799998,50,88.599998,100,73.099998,80.0,78.0
20161215011500,180.0,185.399994,61.799998,50,81.900002,100,73.099998,80.0,78.0
20161215013000,180.0,185.399994,61.799998,50,100.800003,100,73.199997,80.0,78.0
20161215014500,180.0,185.399994,61.799998,50,89.0,100,73.199997,80.0,78.0
20161215020000,180.0,185.399994,61.799998,50,82.599998,100,73.199997,80.0,78.0
20161215021500,180.0,182.399994,60.799998,50,102.800003,100,73.199997,80.0,78.0
20161215023000,180.0,182.399994,60.799998,50,90.900002,100,73.300003,80.0,78.0
20161215024500,180.0,184.800003,61.600001,50,82.599998,100,73.300003,80.0,78.0
20161215030000,180.0,184.800003,61.600001,50,90.0,100,73.199997,80.0,78.0
20161215031500,180.0,184.800003,61.600001,50,97.5,100,73.199997,80.0,78.0
20161215033000,180.0,184.800003,61.600001,50,86.099998,100,73.300003,80.0,78.0
20161215034500,180.0,184.800003,61.600001,50,83.300003,100,73.300003,80.0,78.0
20161215040000,180.0,184.800003,61.600001,50,102.900002,100,73.300003,80.0,78.0
20161215041500,180.0,184.800003,61.600001,50,89.699997,100,73.300003,80.0,78.0
20161215043000,180.0,184.800003,61.600001,50,81.599998,100,73.400002,80.0,78.0
20161215044500,180.0,181.800003,60.600001,50,90.699997,100,73.699997,80.0,78.0
20161215050000,180.0,181.800003,60.600001,50,102.199997,100,73.5,80.0,78.0
20161215051500,180.0,179.399994,59.799998,50,89.599998,100,73.199997,80.0,78.0
20161215053000,180.0,179.399994,59.799998,50,81.599998,100,73.099998,80.0,78.0
20161215054500,180.0,179.399994,59.799998,50,87.300003,100,72.900002,80.0,78.0
20161215060000,180.0,179.399994,59.799998,50,101.800003,100,72.900002,80.0,78.0
