PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221174500,180.0,180.600006,60.200002,49,83.800003,100,74.099998,79.099998,76.099998
20161221180000,180.0,180.600006,60.200002,49,92.5,100,74.0,79.099998,76.099998
20161221181500,180.0,184.800003,61.600001,49,90.800003,100,73.900002,79.099998,76.099998
20161221183000,180.0,184.800003,61.600001,49,83.699997,100,74.099998,79.099998,76.099998
20161221184500,180.0,182.399994,60.799998,49,98.0,100,74.199997,79.099998,76.099998
20161221190000,180.0,182.399994,60.799998,49,88.699997,100,74.199997,79.099998,76.099998
20161221191500,180.0,182.399994,60.799998,49,83.199997,100,74.199997,79.099998,76.099998
20161221193000,180.0,180.0,60.0,49,104.300003,100,74.199997,79.099998,76.099998
20161221194500,180.0,180.0,60.0,49,84.400002,100,74.300003,79.099998,76.099998
20161221200000,180.0,183.0,61.0,49,85.5,100,74.0,79.099998,76.099998
20161221201500,180.0,180.0,60.0,49,103.800003,100,74.0,79.099998,76.099998
20161221203000,180.0,181.800003,60.600001,49,83.800003,100,74.0,79.099998,76.099998
20161221204500,180.0,181.800003,60.600001,49,93.400002,100,74.199997,79.099998,76.099998
20161221210000,180.0,181.800003,60.600001,49,94.400002,100,74.199997,79.099998,76.099998
20161221211500,180.0,181.800003,60.600001,49,83.400002,100,74.199997,79.099998,76.099998
20161221213000,180.0,181.800003,60.600001,49,96.5,100,74.199997,79.099998,76.099998
20161221214500,180.0,181.800003,60.600001,49,86.300003,100,74.199997,79.099998,76.099998
20161221220000,180.0,181.800003,60.600001,49,83.199997,100,74.199997,79.099998,76.099998
20161221221500,180.0,178.800003,59.600001,49,106.800003,100,74.199997,79.099998,76.099998
20161221223000,180.0,178.800003,59.600001,49,84.400002,100,74.300003,79.099998,76.099998
20161221224500,180.0,178.800003,59.600001,49,91.199997,100,74.199997,79.099998,76.099998
20161221230000,180.0,181.199997,60.399999,49,98.199997,100,74.300003,79.099998,76.099998
20161221231500,180.0,181.199997,60.399999,49,83.800003,100,74.300003,79.099998,76.099998
20161221233000,180.0,181.199997,60.399999,49,95.900002,100,74.300003,79.099998,76.099998
20161221234500,180.0,181.199997,60.399999,49,84.599998,100,74.300003,79.099998,76.099998
20161222000000,180.0,181.199997,60.399999,49,87.0,100,74.300003,79.099998,76.099998
20161222001500,180.0,178.199997,59.399999,49,95.099998,100,74.300003,79.099998,76.099998
20161222003000,180.0,180.0,60.0,49,83.699997,100,74.300003,79.099998,76.099998
20161222004500,180.0,180.0,60.0,49,98.900002,100,74.300003,79.099998,76.099998
20161222010000,180.0,180.0,60.0,49,84.400002,100,74.400002,79.099998,76.099998
20161222011500,180.0,177.600006,59.200002,49,86.5,100,74.300003,79.099998,76.099998
20161222013000,180.0,177.600006,59.200002,49,104.300003,100,74.300003,79.099998,76.099998
20161222014500,180.0,177.600006,59.200002,49,82.599998,100,74.400002,79.099998,76.099998
20161222020000,180.0,177.600006,59.200002,49,104.0,100,74.400002,79.099998,76.099998
20161222021500,180.0,177.600006,59.200002,49,83.800003,100,74.400002,79.099998,76.099998
20161222023000,180.0,177.600006,59.200002,49,92.699997,100,74.400002,79.099998,76.099998
20161222024500,180.0,177.600006,59.200002,49,95.300003,100,74.400002,79.099998,76.099998
20161222030000,180.0,175.199997,58.399999,49,83.199997,100,74.400002,79.099998,76.099998
20161222031500,180.0,175.199997,58.399999,49,103.599998,100,74.400002,79.099998,76.099998
20161222033000,180.0,175.199997,58.399999,49,83.800003,100,74.400002,79.099998,76.099998
20161222034500,180.0,177.600006,59.200002,49,92.900002,100,74.300003,79.099998,76.099998
20161222040000,180.0,180.600006,60.200002,49,91.300003,100,74.400002,79.099998,76.099998
20161222041500,180.0,180.600006,60.200002,49,82.699997,100,74.699997,79.099998,76.099998
20161222043000,180.0,180.600006,60.200002,49,102.599998,100,74.599998,79.099998,76.099998
20161222044500,180.0,180.600006,60.200002,49,83.199997,100,74.599998,79.099998,76.099998
20161222050000,180.0,180.600006,60.200002,49,93.5,100,74.5,79.0,76.0
20161222051500,180.0,180.600006,60.200002,49,89.599998,100,74.5,79.099998,76.099998
20161222053000,180.0,180.600006,60.200002,49,83.099998,100,74.5,79.099998,76.099998
20161222054500,180.0,180.600006,60.200002,49,106.5,100,74.5,79.0,76.0
20161222060000,180.0,180.600006,60.200002,49,97.800003,100,74.5,79.099998,76.099998
20161222061500,180.0,180.600006,60.200002,49,92.900002,100,74.5,79.0,76.0
20161222063000,180.0,180.600006,60.200002,49,83.199997,100,74.5,79.0,76.0
20161222064500,180.0,166.800003,55.600001,49,97.699997,100,74.5,79.0,76.0
20161222070000,180.0,183.0,61.0,50,87.599998,100,74.5,79.0,76.0
20161222071500,180.0,186.600006,62.200002,50,82.599998,100,74.5,78.900002,75.900002
20161222073000,180.0,186.600006,62.200002,50,99.5,100,74.099998,79.0,76.0
20161222074500,180.0,186.600006,62.200002,50,85.0,100,74.199997,78.900002,75.900002
20161222080000,180.0,186.600006,62.200002,50,83.099998,100,74.199997,78.900002,75.900002
20161222081500,180.0,186.600006,62.200002,50,98.300003,100,74.0,78.900002,75.900002
20161222083000,180.0,190.199997,63.399999,50,85.599998,100,74.0,78.900002,75.900002
20161222084500,180.0,187.199997,62.399999,50,83.099998,100,74.0,78.900002,75.900002
20161222090000,180.0,184.199997,61.399999,50,104.099998,100,73.699997,78.900002,75.900002
20161222091500,180.0,187.199997,62.399999,50,86.900002,100,73.699997,78.900002,75.900002
20161222093000,180.0,187.199997,62.399999,50,83.199997,100,73.599998,78.900002,75.900002
20161222094500,180.0,187.199997,62.399999,50,102.5,100,73.599998,78.900002,75.900002
20161222100000,180.0,184.199997,61.399999,50,85.0,100,73.599998,78.900002,75.900002
20161222101500,180.0,184.199997,61.399999,50,83.800003,100,73.599998,78.900002,75.900002
20161222103000,180.0,184.199997,61.399999,50,105.199997,100,73.699997,78.900002,75.900002
20161222104500,180.0,181.199997,60.399999,50,84.400002,100,73.800003,78.900002,75.900002
20161222110000,180.0,181.199997,60.399999,50,92.199997,100,73.800003,78.900002,75.900002
20161222111500,180.0,181.199997,60.399999,50,85.0,100,74.0,78.900002,75.900002
20161222113000,180.0,184.800003,61.600001,50,88.800003,100,73.800003,78.900002,75.900002
20161222114500,180.0,184.800003,61.600001,50,100.900002,100,73.699997,78.900002,75.900002
20161222120000,180.0,180.0,60.0,50,85.900002,100,73.699997,78.900002,75.900002
20161222121500,180.0,180.0,60.0,50,96.400002,100,73.800003,78.900002,75.900002
20161222123000,180.0,180.0,60.0,50,85.099998,100,73.699997,78.900002,75.900002
20161222124500,180.0,176.399994,58.799998,50,93.099998,100,73.699997,78.900002,75.900002
20161222130000,180.0,176.399994,58.799998,50,91.300003,100,73.800003,78.900002,75.900002
20161222131500,180.0,176.399994,58.799998,50,87.099998,100,73.800003,78.900002,75.900002
20161222133000,180.0,180.0,60.0,50,99.400002,100,73.699997,78.900002,75.900002
20161222134500,180.0,177.600006,59.200002,50,85.599998,100,73.900002,78.900002,75.900002
20161222140000,180.0,179.399994,59.799998,50,97.599998,100,74.0,78.900002,75.900002
20161222141500,180.0,181.199997,60.399999,50,84.400002,100,74.0,78.900002,75.900002
20161222143000,180.0,181.199997,60.399999,50,100.300003,100,73.900002,78.900002,75.900002
20161222144500,180.0,178.199997,59.399999,50,86.599998,100,73.900002,78.900002,75.900002
20161222150000,180.0,178.199997,59.399999,50,93.900002,100,73.800003,78.900002,75.900002
20161222151500,180.0,178.199997,59.399999,50,92.199997,100,73.800003,78.900002,75.900002
20161222153000,180.0,182.399994,60.799998,50,85.400002,100,73.800003,78.900002,75.900002
20161222154500,180.0,182.399994,60.799998,50,97.900002,100,74.099998,78.900002,75.900002
20161222160000,180.0,182.399994,60.799998,50,84.900002,100,74.099998,78.900002,75.900002
20161222161500,180.0,180.0,60.0,50,89.5,100,74.199997,78.900002,75.900002
20161222163000,180.0,178.199997,59.399999,50,91.5,100,74.199997,78.900002,75.900002
20161222164500,180.0,180.0,60.0,50,84.400002,100,74.300003,78.900002,75.900002
20161222170000,180.0,180.0,60.0,50,105.699997,100,74.099998,78.900002,75.900002
20161222171500,180.0,176.399994,58.799998,50,84.400002,100,74.0,78.900002,75.900002
20161222173000,180.0,181.800003,60.600001,50,99.0,100,74.099998,78.900002,75.900002
20161222174500,180.0,181.800003,60.600001,50,88.5,100,74.0,78.900002,75.900002
20161222180000,180.0,181.800003,60.600001,50,88.5,100,73.800003,78.900002,75.900002
20161222181500,180.0,184.800003,61.600001,50,95.900002,100,73.800003,78.900002,75.900002
20161222183000,180.0,184.800003,61.600001,50,83.800003,100,73.800003,78.900002,75.900002
20161222184500,180.0,180.600006,60.200002,50,102.400002,100,73.599998,78.900002,75.900002
20161222190000,180.0,180.600006,60.200002,50,83.300003,100,73.599998,78.900002,75.900002
20161222191500,180.0,180.600006,60.200002,50,99.900002,100,73.599998,78.900002,75.900002
20161222193000,180.0,184.800003,61.600001,50,87.900002,100,73.699997,78.900002,75.900002
20161222194500,180.0,184.800003,61.600001,50,85.199997,100,73.800003,78.900002,75.900002
20161222200000,180.0,184.800003,61.600001,50,96.300003,100,73.900002,78.900002,75.900002
20161222201500,180.0,184.800003,61.600001,50,83.800003,100,74.0,78.900002,75.900002
20161222203000,180.0,184.800003,61.600001,50,103.400002,100,74.0,78.900002,75.900002
20161222204500,180.0,184.800003,61.600001,50,83.199997,100,74.0,78.900002,75.900002
20161222210000,180.0,184.800003,61.600001,50,103.300003,100,74.099998,78.900002,75.900002
20161222211500,180.0,184.800003,61.600001,50,84.599998,100,74.099998,78.900002,75.900002
20161222213000,180.0,184.800003,61.600001,50,88.099998,100,74.199997,78.900002,75.900002
20161222214500,180.0,184.800003,61.600001,50,88.099998,100,74.199997,78.900002,75.900002
20161222220000,180.0,184.800003,61.600001,50,85.800003,100,74.199997,78.900002,75.900002
20161222221500,180.0,184.800003,61.600001,50,96.5,100,74.199997,78.900002,75.900002
20161222223000,180.0,184.800003,61.600001,50,83.800003,100,74.300003,78.900002,75.900002
20161222224500,180.0,184.800003,61.600001,50,104.199997,100,74.300003,78.900002,75.900002
20161222230000,180.0,184.800003,61.600001,50,83.699997,100,74.099998,78.900002,75.900002
20161222231500,180.0,184.800003,61.600001,50,102.199997,100,73.800003,78.900002,75.900002
20161222233000,180.0,184.800003,61.600001,50,83.699997,100,73.800003,78.900002,75.900002
20161222234500,180.0,184.800003,61.600001,50,87.599998,100,73.699997,78.900002,75.900002
20161223000000,180.0,184.800003,61.600001,50,98.800003,100,73.699997,78.900002,75.900002
20161223001500,180.0,187.800003,62.600001,50,82.599998,100,73.599998,78.900002,75.900002
20161223003000,180.0,187.800003,62.600001,50,105.099998,100,73.599998,78.900002,75.900002
20161223004500,180.0,187.800003,62.600001,50,86.0,100,73.599998,78.900002,75.900002
20161223010000,180.0,187.800003,62.600001,50,87.5,100,73.599998,78.900002,75.900002
20161223011500,180.0,187.800003,62.600001,50,99.099998,100,73.599998,78.900002,75.900002
20161223013000,180.0,187.800003,62.600001,50,83.099998,100,73.5,78.900002,75.900002
20161223014500,180.0,184.800003,61.600001,50,102.400002,100,73.5,78.900002,75.900002
20161223020000,180.0,178.199997,59.399999,50,84.300003,100,73.400002,78.900002,75.900002
20161223021500,180.0,178.199997,59.399999,50,90.199997,100,73.400002,78.900002,75.900002
20161223023000,180.0,178.199997,59.399999,50,92.800003,100,73.800003,78.900002,75.900002
20161223024500,180.0,176.399994,58.799998,50,85.599998,100,73.900002,78.900002,75.900002
20161223030000,180.0,176.399994,58.799998,50,97.099998,100,73.699997,78.900002,75.900002
20161223031500,180.0,182.399994,60.799998,50,83.300003,100,73.699997,78.900002,75.900002
20161223033000,180.0,182.399994,60.799998,50,106.800003,100,73.599998,78.900002,75.900002
20161223034500,180.0,182.399994,60.799998,50,82.599998,100,73.599998,78.900002,75.900002
20161223040000,180.0,182.399994,60.799998,50,103.599998,100,73.400002,78.900002,75.900002
20161223041500,180.0,184.800003,61.600001,50,83.599998,100,73.400002,78.900002,75.900002
20161223043000,180.0,184.800003,61.600001,50,97.0,100,73.599998,78.900002,75.900002
20161223044500,180.0,184.800003,61.600001,50,85.400002,100,73.699997,78.900002,75.900002
20161223050000,180.0,182.399994,60.799998,50,88.199997,100,73.699997,78.900002,75.900002
20161223051500,180.0,182.399994,60.799998,50,90.599998,100,73.699997,78.900002,75.900002
20161223053000,180.0,179.399994,59.799998,50,86.900002,100,73.800003,78.900002,75.900002
20161223054500,180.0,177.600006,59.200002,50,92.900002,100,73.699997,78.900002,75.900002
20161223060000,180.0,177.600006,59.200002,50,88.0,100,73.599998,78.900002,75.900002
20161223061500,180.0,177.600006,59.200002,50,85.400002,100,73.400002,78.900002,75.900002
20161223063000,180.0,177.600006,59.200002,50,97.199997,100,73.5,78.900002,75.900002
20161223064500,180.0,175.800003,58.600001,50,83.699997,100,73.599998,78.900002,75.900002
20161223070000,180.0,175.800003,58.600001,50,105.400002,100,73.699997,78.900002,75.900002
20161223071500,180.0,175.800003,58.600001,50,87.599998,100,73.599998,78.900002,75.900002
20161223073000,180.0,175.800003,58.600001,50,89.300003,100,73.300003,78.900002,75.900002
20161223074500,180.0,175.800003,58.600001,50,99.5,100,73.199997,78.900002,75.900002
20161223080000,180.0,175.800003,58.600001,50,83.900002,100,73.099998,78.900002,75.900002
20161223081500,180.0,175.800003,58.600001,50,103.5,100,73.099998,78.900002,75.900002
20161223083000,180.0,175.800003,58.600001,50,90.199997,100,73.300003,78.900002,75.900002
20161223084500,180.0,175.800003,58.600001,50,88.199997,100,73.199997,78.900002,75.900002
20161223090000,180.0,175.800003,58.600001,50,100.199997,100,73.199997,78.900002,75.900002
20161223091500,180.0,175.800003,58.600001,50,85.699997,100,73.099998,78.900002,75.900002
20161223093000,180.0,177.600006,59.200002,50,87.5,100,73.099998,78.900002,75.900002
20161223094500,180.0,177.600006,59.200002,50,97.0,100,73.099998,78.900002,75.900002
20161223100000,180.0,180.600006,60.200002,50,85.599998,100,72.900002,78.900002,75.900002
20161223101500,180.0,180.600006,60.200002,50,102.599998,100,72.900002,78.900002,75.900002
20161223103000,180.0,183.0,61.0,50,85.0,100,72.900002,78.900002,75.900002
20161223104500,180.0,183.0,61.0,50,106.0,100,72.900002,78.900002,75.900002
20161223110000,180.0,183.0,61.0,50,83.699997,100,73.099998,78.900002,75.900002
20161223111500,180.0,183.0,61.0,50,93.300003,100,73.300003,78.900002,75.900002
20161223113000,180.0,183.0,61.0,50,85.199997,100,73.5,78.900002,75.900002
20161223114500,180.0,183.0,61.0,50,94.900002,100,73.300003,78.900002,75.900002
20161223120000,180.0,183.0,61.0,50,86.199997,100,73.5,78.900002,75.900002
20161223121500,180.0,186.0,62.0,50,83.800003,100,73.400002,78.900002,75.900002
20161223123000,180.0,186.0,62.0,50,96.699997,100,73.5,78.900002,75.900002
20161223124500,180.0,182.399994,60.799998,50,101.199997,100,73.400002,78.900002,75.900002
20161223130000,180.0,182.399994,60.799998,50,83.800003,100,73.400002,78.900002,75.900002
20161223131500,180.0,182.399994,60.799998,50,103.5,100,73.300003,78.900002,75.900002
20161223133000,180.0,182.399994,60.799998,50,86.0,100,73.300003,78.900002,75.900002
20161223134500,180.0,178.800003,59.600001,50,84.400002,100,73.300003,78.900002,75.900002
20161223140000,180.0,178.800003,59.600001,50,98.099998,100,73.300003,78.900002,75.900002
20161223141500,180.0,178.800003,59.600001,50,84.400002,100,73.300003,78.900002,75.900002
20161223143000,180.0,176.399994,58.799998,50,84.400002,100,73.300003,78.900002,75.900002
20161223144500,180.0,178.199997,59.399999,50,89.400002,100,73.300003,78.900002,75.900002
20161223150000,180.0,178.199997,59.399999,50,83.800003,100,73.300003,78.900002,75.900002
20161223151500,180.0,178.199997,59.399999,50,103.099998,100,73.699997,78.900002,75.900002
20161223153000,180.0,175.800003,58.600001,50,85.900002,100,73.699997,78.900002,75.900002
20161223154500,180.0,177.600006,59.200002,50,83.800003,100,73.599998,78.900002,75.900002
20161223160000,180.0,175.199997,58.399999,50,100.400002,100,73.599998,78.900002,75.900002
20161223161500,180.0,178.199997,59.399999,50,84.900002,100,73.699997,78.900002,75.900002
20161223163000,180.0,178.199997,59.399999,50,103.300003,100,73.599998,78.900002,75.900002
20161223164500,180.0,176.399994,58.799998,50,88.0,100,73.599998,78.900002,75.900002
20161223170000,180.0,176.399994,58.799998,50,85.599998,100,73.5,78.900002,75.900002
20161223171500,180.0,178.199997,59.399999,50,82.599998,100,73.400002,78.900002,75.900002
20161223173000,180.0,178.199997,59.399999,50,86.800003,100,73.400002,78.900002,75.900002
20161223174500,180.0,176.399994,58.799998,50,98.800003,100,73.599998,78.900002,75.900002
20161223180000,180.0,176.399994,58.799998,50,85.599998,100,73.699997,78.900002,75.900002
20161223181500,180.0,178.199997,59.399999,50,99.699997,100,73.599998,78.900002,75.900002
20161223183000,180.0,178.199997,59.399999,50,85.599998,100,74.0,80.0,78.0
20161223184500,180.0,180.0,60.0,50,86.5,100,74.199997,80.0,78.0
20161223190000,180.0,180.0,60.0,50,98.300003,100,74.300003,80.0,78.0
20161223191500,180.0,180.0,60.0,50,83.699997,100,74.300003,80.0,78.0
20161223193000,180.0,176.399994,58.799998,50,102.400002,100,74.199997,80.0,78.0
20161223194500,180.0,176.399994,58.799998,50,85.400002,100,74.0,80.0,78.0
20161223200000,180.0,176.399994,58.799998,50,94.599998,100,73.900002,80.0,78.0
20161223201500,180.0,176.399994,58.799998,50,86.300003,100,73.800003,80.0,78.0
20161223203000,180.0,176.399994,58.799998,50,95.599998,100,73.800003,80.0,78.0
20161223204500,180.0,178.199997,59.399999,50,84.400002,100,74.099998,80.0,78.0
20161223210000,180.0,175.800003,58.600001,50,107.599998,100,74.199997,80.0,78.0
20161223211500,180.0,175.800003,58.600001,50,83.900002,100,74.099998,80.0,78.0
20161223213000,180.0,175.800003,58.600001,50,102.599998,100,74.199997,80.0,78.0
20161223214500,180.0,175.800003,58.600001,50,83.800003,100,74.0,80.0,78.0
20161223220000,180.0,178.800003,59.600001,50,97.800003,100,73.800003,80.0,78.0
20161223221500,180.0,178.800003,59.600001,50,83.199997,100,73.800003,80.0,78.0
20161223223000,180.0,176.399994,58.799998,50,103.599998,100,73.800003,80.0,78.0
20161223224500,180.0,176.399994,58.799998,50,84.400002,100,73.699997,80.0,78.0
20161223230000,180.0,178.199997,59.399999,50,97.0,100,73.699997,80.0,78.0
20161223231500,180.0,178.199997,59.399999,50,85.599998,100,73.599998,80.0,78.0
20161223233000,180.0,178.199997,59.399999,50,92.800003,100,73.599998,80.0,78.0
20161223234500,180.0,175.199997,58.399999,50,88.800003,100,73.599998,80.0,78.0
20161224000000,180.0,177.600006,59.200002,50,84.400002,100,73.400002,80.0,78.0
20161224001500,180.0,177.600006,59.200002,50,105.0,100,73.300003,80.0,78.0
20161224003000,180.0,177.600006,59.200002,50,84.400002,100,73.300003,80.0,78.0
20161224004500,180.0,177.600006,59.200002,50,95.900002,100,73.199997,80.0,78.0
20161224010000,180.0,180.0,60.0,50,86.300003,100,73.199997,80.0,78.0
20161224011500,180.0,184.800003,61.600001,50,90.400002,100,73.199997,80.0,78.0
20161224013000,180.0,184.800003,61.600001,50,97.0,100,73.300003,80.0,78.0
20161224014500,180.0,184.800003,61.600001,50,83.800003,100,73.300003,80.0,78.0
20161224020000,180.0,184.800003,61.600001,50,98.0,100,73.300003,80.0,78.0
20161224021500,180.0,184.800003,61.600001,50,86.300003,100,73.400002,80.0,78.0
20161224023000,180.0,187.199997,62.399999,50,84.099998,100,73.599998,80.0,78.0
20161224024500,180.0,187.199997,62.399999,50,101.199997,100,73.800003,80.0,78.0
20161224030000,180.0,187.199997,62.399999,50,83.199997,100,73.599998,80.0,78.0
20161224031500,180.0,187.199997,62.399999,50,101.400002,100,73.5,80.0,78.0
20161224033000,180.0,187.199997,62.399999,50,83.800003,100,73.5,80.0,78.0
20161224034500,180.0,187.199997,62.399999,50,92.800003,100,73.5,80.0,78.0
20161224040000,180.0,187.199997,62.399999,50,86.199997,100,73.5,80.0,78.0
20161224041500,180.0,187.199997,62.399999,50,83.699997,100,73.400002,80.0,78.0
20161224043000,180.0,187.199997,62.399999,50,105.099998,100,73.400002,80.0,78.0
20161224044500,180.0,187.199997,62.399999,50,83.199997,100,73.400002,80.0,78.0
20161224050000,180.0,187.199997,62.399999,50,97.599998,100,73.400002,80.0,78.0
20161224051500,180.0,187.199997,62.399999,50,83.199997,100,73.5,80.0,78.0
20161224053000,180.0,187.199997,62.399999,50,94.900002,100,73.5,80.0,78.0
20161224054500,180.0,187.199997,62.399999,50,85.599998,100,73.5,80.0,78.0
20161224060000,180.0,187.199997,62.399999,50,84.300003,100,73.400002,80.0,78.0
20161224061500,180.0,187.199997,62.399999,50,101.400002,100,73.400002,80.0,78.0
20161224063000,180.0,187.199997,62.399999,50,82.599998,100,73.599998,80.0,78.0
20161224064500,180.0,187.199997,62.399999,50,96.099998,100,73.699997,80.0,78.0
20161224070000,180.0,180.0,60.0,48,85.699997,100,73.800003,80.0,78.0
20161224071500,180.0,178.199997,59.399999,48,93.400002,100,73.699997,80.0,78.0
20161224073000,180.0,180.0,60.0,48,89.5,100,73.599998,80.0,78.0
20161224074500,180.0,171.0,57.0,48,85.5,100,73.699997,80.0,78.0
20161224080000,180.0,171.0,57.0,49,102.800003,100,73.699997,80.0,78.0
20161224081500,180.0,171.0,57.0,49,85.0,100,73.699997,80.0,78.0
20161224083000,180.0,173.399994,57.799998,50,102.199997,100,73.900002,80.0,78.0
20161224084500,180.0,173.399994,57.799998,50,85.599998,100,74.0,80.0,78.0
20161224090000,180.0,171.600006,57.200002,50,89.099998,100,73.800003,80.0,78.0
20161224091500,180.0,171.600006,57.200002,50,91.900002,100,73.800003,80.0,78.0
20161224093000,180.0,171.600006,57.200002,50,89.300003,100,73.699997,80.0,78.0
20161224094500,180.0,171.600006,57.200002,50,100.199997,100,73.699997,80.0,78.0
20161224100000,180.0,171.600006,57.200002,50,98.699997,100,73.800003,80.0,78.0
20161224101500,180.0,175.199997,58.399999,50,98.699997,100,73.900002,80.0,78.0
20161224103000,180.0,172.800003,57.600001,50,85.699997,100,74.0,80.0,78.0
20161224104500,180.0,172.800003,57.600001,50,97.900002,100,74.099998,80.0,78.0
20161224110000,180.0,172.800003,57.600001,50,100.199997,100,74.300003,80.0,78.0
20161224111500,180.0,172.800003,57.600001,50,86.199997,100,74.5,80.0,78.0
20161224113000,180.0,172.800003,57.600001,50,91.900002,100,74.300003,80.0,78.0
20161224114500,180.0,172.800003,57.600001,50,101.0,100,74.300003,80.0,78.0
20161224120000,180.0,172.800003,57.600001,50,86.300003,100,74.199997,80.0,78.0
20161224121500,180.0,172.800003,57.600001,50,104.300003,100,74.300003,80.0,78.0
20161224123000,180.0,172.800003,57.600001,50,86.199997,100,74.199997,80.0,78.0
20161224124500,180.0,175.800003,58.600001,50,89.199997,100,74.099998,80.0,78.0
20161224130000,180.0,174.0,58.0,50,103.199997,100,74.099998,80.0,78.0
20161224131500,180.0,174.0,58.0,50,85.0,100,74.099998,80.0,78.0
20161224133000,180.0,174.0,58.0,50,106.599998,100,74.199997,80.0,78.0
20161224134500,180.0,174.0,58.0,50,85.0,100,74.199997,80.0,78.0
20161224140000,180.0,176.399994,58.799998,50,98.599998,100,74.300003,80.0,78.0
20161224141500,180.0,176.399994,58.799998,50,85.0,100,74.699997,80.0,78.0
20161224143000,180.0,174.600006,58.200002,50,103.0,100,74.5,80.0,78.0
20161224144500,180.0,174.600006,58.200002,50,88.300003,100,74.5,80.0,78.0
20161224150000,180.0,174.600006,58.200002,50,95.599998,100,74.300003,80.0,78.0
20161224151500,180.0,174.600006,58.200002,50,93.599998,100,74.300003,80.0,78.0
20161224153000,180.0,174.600006,58.200002,50,86.900002,100,74.5,80.0,78.0
20161224154500,180.0,174.600006,58.200002,50,106.099998,100,74.5,80.0,78.0
20161224160000,180.0,174.600006,58.200002,50,84.900002,100,74.5,80.0,78.0
20161224161500,180.0,174.600006,58.200002,50,103.599998,100,74.5,80.0,78.0
20161224163000,180.0,174.600006,58.200002,50,84.300003,100,74.5,80.0,78.0
20161224164500,180.0,177.600006,59.200002,50,95.0,100,74.599998,80.0,78.0
20161224170000,180.0,175.199997,58.399999,50,87.199997,100,74.699997,80.0,78.0
20161224171500,180.0,175.199997,58.399999,50,89.0,100,74.599998,80.0,78.0
20161224173000,180.0,172.800003,57.600001,50,95.699997,100,74.599998,80.0,78.0
20161224174500,180.0,172.800003,57.600001,50,85.599998,100,74.699997,80.0,78.0
20161224180000,180.0,172.800003,57.600001,50,98.900002,100,74.400002,80.0,78.0
20161224181500,180.0,172.800003,57.600001,50,84.400002,100,74.300003,80.0,78.0
20161224183000,180.0,172.800003,57.600001,50,106.0,100,74.199997,80.0,78.0
20161224184500,180.0,174.600006,58.200002,50,84.900002,100,74.199997,80.0,78.0
20161224190000,180.0,174.600006,58.200002,50,91.800003,100,74.099998,80.0,78.0
20161224191500,180.0,174.600006,58.200002,50,93.400002,100,74.099998,80.0,78.0
20161224193000,180.0,174.600006,58.200002,50,85.599998,100,74.099998,80.0,78.0
20161224194500,180.0,174.600006,58.200002,50,106.800003,100,74.099998,80.0,78.0
20161224200000,180.0,174.600006,58.200002,50,87.599998,100,74.099998,80.0,78.0
20161224201500,180.0,181.199997,60.399999,50,90.0,100,74.099998,80.0,78.0
20161224203000,180.0,185.399994,61.799998,50,95.199997,100,74.099998,80.0,78.0
20161224204500,180.0,188.399994,62.799998,50,84.400002,100,74.300003,80.0,78.0
20161224210000,180.0,184.800003,61.600001,50,100.099998,100,74.400002,80.0,78.0
20161224211500,180.0,179.399994,59.799998,50,84.900002,100,74.300003,80.0,78.0
20161224213000,180.0,181.199997,60.399999,50,101.400002,100,74.199997,80.0,78.0
20161224214500,180.0,181.199997,60.399999,50,95.400002,100,74.199997,80.0,78.0
20161224220000,180.0,181.199997,60.399999,50,86.199997,100,74.099998,80.0,78.0
20161224221500,180.0,181.199997,60.399999,50,95.300003,100,74.099998,80.0,78.0
20161224223000,180.0,184.199997,61.399999,50,83.800003,100,74.0,80.0,78.0
20161224224500,180.0,184.199997,61.399999,50,99.599998,100,74.0,80.0,78.0
20161224230000,180.0,184.199997,61.399999,50,83.800003,100,74.300003,80.0,78.0
20161224231500,180.0,184.199997,61.399999,50,105.0,100,74.300003,80.0,78.0
20161224233000,180.0,184.199997,61.399999,50,83.800003,100,74.5,80.0,78.0
20161224234500,180.0,186.600006,62.200002,50,92.0,100,74.5,80.0,78.0
20161225000000,180.0,184.199997,61.399999,50,89.400002,100,74.5,80.0,78.0
20161225001500,180.0,184.199997,61.399999,50,88.0,100,74.400002,80.0,78.0
20161225003000,180.0,184.199997,61.399999,50,89.099998,100,74.300003,80.0,78.0
20161225004500,180.0,181.800003,60.600001,50,86.900002,100,74.300003,80.0,78.0
20161225010000,180.0,185.399994,61.799998,50,101.800003,100,74.300003,80.0,78.0
20161225011500,180.0,185.399994,61.799998,50,86.5,100,74.300003,80.0,78.0
20161225013000,180.0,183.0,61.0,50,85.599998,100,74.300003,80.0,78.0
20161225014500,180.0,183.0,61.0,50,100.099998,100,74.300003,80.0,78.0
20161225020000,180.0,186.0,62.0,50,83.199997,100,74.300003,80.0,78.0
20161225021500,180.0,182.399994,60.799998,50,92.699997,100,74.599998,80.0,78.0
20161225023000,180.0,182.399994,60.799998,50,92.699997,100,74.800003,80.0,78.0
20161225024500,180.0,182.399994,60.799998,50,86.300003,100,74.900002,80.0,78.0
20161225030000,180.0,182.399994,60.799998,50,97.199997,100,74.699997,80.0,78.0
20161225031500,180.0,182.399994,60.799998,50,83.800003,100,74.599998,80.0,78.0
20161225033000,180.0,182.399994,60.799998,50,100.699997,100,74.5,80.0,78.0
20161225034500,180.0,182.399994,60.799998,50,90.800003,100,74.5,80.0,78.0
20161225040000,180.0,182.399994,60.799998,50,85.0,100,74.5,80.0,78.0
20161225041500,180.0,182.399994,60.799998,50,102.599998,100,74.400002,80.0,78.0
20161225043000,180.0,182.399994,60.799998,50,84.5,100,74.400002,80.0,78.0
20161225044500,180.0,182.399994,60.799998,50,105.099998,100,74.300003,80.0,78.0
20161225050000,180.0,182.399994,60.799998,50,84.900002,100,74.300003,80.0,78.0
20161225051500,180.0,182.399994,60.799998,50,105.400002,100,74.300003,80.0,78.0
20161225053000,180.0,182.399994,60.799998,50,84.800003,100,74.300003,80.0,78.0
20161225054500,180.0,182.399994,60.799998,50,99.400002,100,74.400002,80.0,78.0
20161225060000,180.0,182.399994,60.799998,50,86.599998,100,74.5,80.0,78.0
20161225061500,180.0,178.800003,59.600001,50,93.900002,100,74.300003,80.0,78.0
20161225063000,180.0,180.600006,60.200002,50,90.400002,100,74.5,80.0,78.0
20161225064500,180.0,180.600006,60.200002,50,86.300003,100,74.5,80.0,78.0
20161225070000,180.0,180.600006,60.200002,50,97.099998,100,74.400002,80.0,78.0
20161225071500,180.0,174.0,58.0,50,85.599998,100,74.300003,80.0,78.0
20161225073000,180.0,175.800003,58.600001,50,97.699997,100,74.400002,80.0,78.0
20161225074500,180.0,175.800003,58.600001,50,85.0,100,74.599998,80.0,78.0
20161225080000,180.0,175.800003,58.600001,50,106.599998,100,74.599998,80.0,78.0
20161225081500,180.0,175.800003,58.600001,50,85.0,100,74.599998,80.0,78.0
20161225083000,180.0,175.800003,58.600001,50,100.0,100,74.5,80.0,78.0
20161225084500,180.0,177.600006,59.200002,50,86.699997,100,74.5,80.0,78.0
20161225090000,180.0,175.800003,58.600001,50,92.699997,100,74.5,80.0,78.0
20161225091500,180.0,175.800003,58.600001,50,91.099998,100,74.599998,80.0,78.0
20161225093000,180.0,179.399994,59.799998,51,91.099998,100,74.699997,80.0,78.0
20161225094500,180.0,187.199997,62.399999,51,97.699997,100,74.699997,80.0,78.0
20161225100000,180.0,187.199997,62.399999,50,85.0,100,74.800003,80.0,78.0
20161225101500,180.0,187.199997,62.399999,50,97.199997,100,74.699997,80.0,78.0
20161225103000,180.0,187.199997,62.399999,50,83.800003,100,74.5,80.0,78.0
20161225104500,180.0,182.399994,60.799998,50,105.099998,100,74.400002,80.0,78.0
20161225110000,180.0,186.0,62.0,50,83.199997,100,74.300003,80.0,78.0
20161225111500,180.0,186.0,62.0,50,98.0,100,74.400002,80.0,78.0
20161225113000,180.0,186.0,62.0,50,85.0,100,74.300003,80.0,78.0
20161225114500,180.0,186.0,62.0,50,99.699997,100,74.400002,80.0,78.0
20161225120000,180.0,186.0,62.0,50,85.599998,100,74.5,80.0,78.0
20161225121500,180.0,183.0,61.0,50,82.599998,100,74.5,80.0,78.0
20161225123000,180.0,180.600006,60.200002,50,100.300003,100,74.400002,80.0,78.0
20161225124500,180.0,180.600006,60.200002,50,85.099998,100,74.400002,80.0,78.0
20161225130000,180.0,180.600006,60.200002,50,83.199997,100,74.300003,80.0,78.0
20161225131500,180.0,180.600006,60.200002,50,89.599998,100,74.400002,80.0,78.0
20161225133000,180.0,180.600006,60.200002,50,87.5,100,74.5,80.0,78.0
20161225134500,180.0,184.199997,61.399999,50,84.300003,100,74.5,80.0,78.0
20161225140000,180.0,181.800003,60.600001,50,101.599998,100,74.5,80.0,78.0
20161225141500,180.0,186.600006,62.200002,50,92.599998,100,74.5,80.0,78.0
20161225143000,180.0,186.600006,62.200002,50,84.400002,100,74.599998,80.0,78.0
20161225144500,180.0,186.600006,62.200002,50,105.099998,100,74.599998,80.0,78.0
20161225150000,180.0,186.600006,62.200002,50,84.400002,100,74.599998,80.0,78.0
20161225151500,180.0,186.600006,62.200002,50,83.099998,100,74.5,80.0,78.0
20161225153000,180.0,186.600006,62.200002,50,96.199997,100,74.599998,80.0,78.0
20161225154500,180.0,186.600006,62.200002,50,83.199997,100,74.699997,80.0,78.0
20161225160000,180.0,184.199997,61.399999,50,102.300003,100,74.800003,80.0,78.0
20161225161500,180.0,184.199997,61.399999,50,85.599998,100,74.800003,80.0,78.0
20161225163000,180.0,184.199997,61.399999,50,92.800003,100,74.800003,80.0,78.0
20161225164500,180.0,184.199997,61.399999,50,89.599998,100,74.699997,80.0,78.0
20161225170000,180.0,181.800003,60.600001,50,85.900002,100,74.599998,80.0,78.0
20161225171500,180.0,181.800003,60.600001,50,103.699997,100,74.599998,80.0,78.0
20161225173000,180.0,181.800003,60.600001,50,85.699997,100,74.800003,80.0,78.0
20161225174500,180.0,181.800003,60.600001,50,83.199997,100,74.599998,80.0,78.0
20161225180000,180.0,178.199997,59.399999,50,105.599998,100,74.599998,80.0,78.0
20161225181500,180.0,178.199997,59.399999,50,97.199997,100,74.5,80.0,78.0
20161225183000,180.0,178.199997,59.399999,50,86.699997,100,74.400002,80.0,78.0
20161225184500,180.0,178.199997,59.399999,50,106.0,100,74.300003,80.0,78.0
20161225190000,180.0,178.199997,59.399999,50,96.199997,100,74.400002,80.0,78.0
20161225191500,180.0,178.199997,59.399999,50,89.400002,100,74.5,80.0,78.0
20161225193000,180.0,175.800003,58.600001,50,99.699997,100,74.300003,80.0,78.0
20161225194500,180.0,175.800003,58.600001,50,87.5,100,74.199997,80.0,78.0
20161225200000,180.0,177.600006,59.200002,50,98.199997,100,74.300003,80.0,78.0
20161225201500,180.0,180.0,60.0,50,102.300003,100,74.300003,80.0,78.0
20161225203000,180.0,180.0,60.0,50,85.0,100,74.300003,80.0,78.0
20161225204500,180.0,178.199997,59.399999,50,105.800003,100,74.300003,80.0,78.0
20161225210000,180.0,180.0,60.0,50,84.400002,100,74.300003,80.0,78.0
20161225211500,180.0,182.399994,60.799998,50,84.400002,100,74.300003,80.0,78.0
20161225213000,180.0,187.199997,62.399999,50,84.400002,100,74.300003,80.0,78.0
20161225214500,180.0,184.800003,61.600001,50,98.400002,100,74.300003,80.0,78.0
20161225220000,180.0,187.800003,62.600001,50,84.400002,100,74.300003,80.0,78.0
20161225221500,180.0,187.800003,62.600001,50,93.199997,100,74.300003,80.0,78.0
20161225223000,180.0,185.399994,61.799998,50,88.199997,100,74.300003,80.0,78.0
20161225224500,180.0,185.399994,61.799998,50,89.099998,100,74.300003,80.0,78.0
20161225230000,180.0,185.399994,61.799998,50,91.199997,100,74.300003,80.0,78.0
20161225231500,180.0,185.399994,61.799998,50,84.0,100,74.199997,80.0,78.0
20161225233000,180.0,185.399994,61.799998,50,98.900002,100,74.099998,80.0,78.0
20161225234500,180.0,185.399994,61.799998,50,82.800003,100,74.099998,80.0,78.0
20161226000000,180.0,185.399994,61.799998,50,102.800003,100,74.099998,80.0,78.0
20161226001500,180.0,185.399994,61.799998,50,83.099998,100,74.199997,80.0,78.0
20161226003000,180.0,185.399994,61.799998,50,104.300003,100,74.199997,80.0,78.0
20161226004500,180.0,185.399994,61.799998,50,83.199997,100,74.199997,80.0,78.0
20161226010000,180.0,187.800003,62.600001,50,97.900002,100,74.199997,80.0,78.0
20161226011500,180.0,187.800003,62.600001,50,83.800003,100,74.300003,80.0,78.0
20161226013000,180.0,185.399994,61.799998,50,96.5,100,74.300003,80.0,78.0
20161226014500,180.0,185.399994,61.799998,50,84.400002,100,74.199997,80.0,78.0
20161226020000,180.0,181.800003,60.600001,50,97.099998,100,74.099998,80.0,78.0
20161226021500,180.0,181.800003,60.600001,50,85.0,100,74.099998,80.0,78.0
20161226023000,180.0,181.800003,60.600001,50,90.199997,100,74.400002,80.0,78.0
20161226024500,180.0,184.199997,61.399999,50,93.400002,100,74.599998,80.0,78.0
20161226030000,180.0,184.199997,61.399999,50,83.199997,100,74.699997,80.0,78.0
20161226031500,180.0,184.199997,61.399999,50,95.699997,100,74.5,80.0,78.0
20161226033000,180.0,184.199997,61.399999,50,90.300003,100,74.5,80.0,78.0
20161226034500,180.0,175.800003,58.600001,50,87.800003,100,74.400002,80.0,78.0
20161226040000,180.0,173.399994,57.799998,50,94.699997,100,74.300003,80.0,78.0
20161226041500,180.0,175.800003,58.600001,50,88.800003,100,74.300003,80.0,78.0
20161226043000,180.0,177.600006,59.200002,50,84.400002,100,74.300003,80.0,78.0
20161226044500,180.0,179.399994,59.799998,50,101.900002,100,74.300003,80.0,78.0
20161226050000,180.0,177.600006,59.200002,50,84.300003,100,74.300003,80.0,78.0
20161226051500,180.0,177.600006,59.200002,50,94.599998,100,74.199997,80.0,78.0
20161226053000,180.0,177.600006,59.200002,50,87.0,100,74.199997,80.0,78.0
20161226054500,180.0,181.199997,60.399999,50,92.0,100,74.199997,80.0,78.0
20161226060000,180.0,181.199997,60.399999,50,84.400002,100,74.199997,80.0,78.0
20161226061500,180.0,178.800003,59.600001,50,105.199997,100,74.199997,80.0,78.0
20161226063000,180.0,180.600006,60.200002,50,84.900002,100,74.199997,80.0,78.0
20161226064500,180.0,180.600006,60.200002,51,101.699997,100,74.199997,80.0,78.0
20161226070000,180.0,192.0,64.0,50,84.400002,100,74.099998,80.0,78.0
20161226071500,180.0,187.199997,62.399999,50,87.300003,100,74.099998,80.0,78.0
20161226073000,180.0,187.199997,62.399999,50,91.099998,100,74.0,80.0,78.0
20161226074500,180.0,189.600006,63.200002,50,83.699997,100,74.099998,80.0,78.0
20161226080000,180.0,184.800003,61.600001,50,105.199997,100,74.099998,80.0,78.0
20161226081500,180.0,187.800003,62.600001,50,85.599998,100,74.0,80.0,78.0
20161226083000,180.0,187.800003,62.600001,50,85.599998,100,74.099998,80.0,78.0
20161226084500,180.0,187.800003,62.600001,50,102.699997,100,74.199997,80.0,78.0
20161226090000,180.0,187.800003,62.600001,49,85.599998,100,74.300003,80.0,78.0
20161226091500,180.0,185.399994,61.799998,49,83.800003,100,74.300003,80.0,78.0
20161226093000,180.0,185.399994,61.799998,49,97.0,100,74.199997,80.0,78.0
20161226094500,180.0,185.399994,61.799998,49,85.599998,100,74.099998,80.0,78.0
20161226100000,180.0,183.0,61.0,49,87.199997,100,74.099998,80.0,78.0
20161226101500,180.0,186.0,62.0,49,98.099998,100,74.099998,80.0,78.0
20161226103000,180.0,174.0,58.0,48,86.599998,100,74.199997,80.0,78.0
20161226104500,180.0,174.0,58.0,48,103.699997,100,74.0,80.0,78.0
20161226110000,180.0,174.0,58.0,48,101.800003,100,74.0,80.0,78.0
20161226111500,180.0,174.0,58.0,48,88.699997,100,74.099998,80.0,78.0
20161226113000,180.0,174.0,58.0,48,97.900002,100,74.099998,80.0,78.0
20161226114500,180.0,171.0,57.0,48,87.5,100,74.199997,80.0,78.0
20161226120000,180.0,171.0,57.0,48,92.5,100,74.199997,80.0,78.0
20161226121500,180.0,171.0,57.0,48,102.199997,100,74.300003,80.0,78.0
20161226123000,180.0,168.600006,56.200002,48,87.5,100,74.300003,80.0,78.0
20161226124500,180.0,171.600006,57.200002,50,90.0,100,74.300003,80.0,78.0
20161226130000,180.0,174.0,58.0,50,91.800003,100,74.300003,80.0,78.0
20161226131500,180.0,175.800003,58.600001,50,103.599998,100,74.300003,80.0,78.0
20161226133000,180.0,175.800003,58.600001,50,86.900002,100,74.300003,80.0,78.0
20161226134500,180.0,175.800003,58.600001,50,92.400002,100,74.300003,80.0,78.0
20161226140000,180.0,175.800003,58.600001,50,85.599998,100,74.400002,80.0,78.0
20161226141500,180.0,175.800003,58.600001,50,98.900002,100,74.400002,80.0,78.0
20161226143000,180.0,177.600006,59.200002,50,98.900002,100,74.400002,80.0,78.0
20161226144500,180.0,177.600006,59.200002,50,85.599998,100,74.5,80.0,78.0
20161226150000,180.0,179.399994,59.799998,50,87.5,100,74.400002,80.0,78.0
20161226151500,180.0,175.199997,58.399999,50,96.5,100,74.5,80.0,78.0
20161226153000,180.0,175.199997,58.399999,50,89.300003,100,74.5,80.0,78.0
20161226154500,180.0,175.199997,58.399999,50,87.300003,100,74.699997,80.0,78.0
20161226160000,180.0,178.199997,59.399999,50,93.800003,100,74.599998,80.0,78.0
20161226161500,180.0,178.199997,59.399999,50,90.099998,100,74.699997,80.0,78.0
20161226163000,180.0,180.0,60.0,50,87.0,100,74.599998,80.0,78.0
20161226164500,180.0,180.0,60.0,50,103.199997,100,74.5,80.0,78.0
20161226170000,180.0,180.0,60.0,50,84.400002,100,74.599998,80.0,78.0
20161226171500,180.0,180.0,60.0,50,98.599998,100,74.599998,80.0,78.0
20161226173000,180.0,176.399994,58.799998,50,87.400002,100,74.699997,80.0,78.0
20161226174500,180.0,178.800003,59.600001,50,90.800003,100,74.599998,80.0,78.0
20161226180000,180.0,180.600006,60.200002,50,95.900002,100,74.599998,80.0,78.0
20161226181500,180.0,178.199997,59.399999,50,87.5,100,74.699997,80.0,78.0
20161226183000,180.0,174.0,58.0,50,106.0,100,74.800003,80.0,78.0
20161226184500,180.0,174.0,58.0,50,85.599998,100,75.0,80.0,78.0
20161226190000,180.0,174.0,58.0,50,102.900002,100,75.0,80.0,78.0
20161226191500,180.0,174.0,58.0,50,94.699997,100,74.800003,80.0,78.0
20161226193000,180.0,171.600006,57.200002,50,86.900002,100,74.800003,80.0,78.0
20161226194500,180.0,175.800003,58.600001,50,103.599998,100,74.699997,80.0,78.0
20161226200000,180.0,175.800003,58.600001,50,85.599998,100,74.699997,80.0,78.0
20161226201500,180.0,174.0,58.0,50,90.599998,100,74.699997,80.0,78.0
20161226203000,180.0,174.0,58.0,50,90.599998,100,74.599998,80.0,78.0
20161226204500,180.0,174.0,58.0,50,90.599998,100,74.599998,80.0,78.0
20161226210000,180.0,175.800003,58.600001,50,95.5,100,74.5,80.0,78.0
20161226211500,180.0,175.800003,58.600001,50,85.599998,100,74.400002,80.0,78.0
20161226213000,180.0,175.800003,58.600001,50,106.0,100,74.400002,80.0,78.0
20161226214500,180.0,175.800003,58.600001,50,85.599998,100,74.5,80.0,78.0
20161226220000,180.0,184.800003,61.600001,50,89.400002,100,74.400002,80.0,78.0
20161226221500,180.0,184.800003,61.600001,50,100.099998,100,74.400002,80.0,78.0
20161226223000,180.0,184.800003,61.600001,50,84.400002,100,74.5,80.0,78.0
20161226224500,180.0,184.800003,61.600001,50,104.400002,100,74.400002,80.0,78.0
20161226230000,180.0,184.800003,61.600001,50,84.400002,100,74.400002,80.0,78.0
20161226231500,180.0,184.800003,61.600001,50,94.599998,100,74.400002,80.0,78.0
20161226233000,180.0,184.800003,61.600001,50,98.900002,100,74.5,80.0,78.0
20161226234500,180.0,184.800003,61.600001,50,84.400002,100,74.699997,80.0,78.0
20161227000000,180.0,184.800003,61.600001,50,94.400002,100,74.800003,80.0,78.0
20161227001500,180.0,184.800003,61.600001,50,91.400002,100,74.900002,80.0,78.0
20161227003000,180.0,184.800003,61.600001,50,84.400002,100,75.0,80.0,78.0
20161227004500,180.0,184.800003,61.600001,50,98.099998,100,75.0,80.0,78.0
20161227010000,180.0,182.399994,60.799998,50,90.099998,100,75.0,80.0,78.0
20161227011500,180.0,182.399994,60.799998,50,85.0,100,74.900002,80.0,78.0
20161227013000,180.0,182.399994,60.799998,50,97.599998,100,74.800003,80.0,78.0
20161227014500,180.0,182.399994,60.799998,50,93.5,100,74.800003,80.0,78.0
20161227020000,180.0,182.399994,60.799998,50,85.0,100,74.699997,80.0,78.0
20161227021500,180.0,179.399994,59.799998,50,98.900002,100,74.699997,80.0,78.0
20161227023000,180.0,179.399994,59.799998,50,98.900002,100,74.699997,80.0,78.0
20161227024500,180.0,179.399994,59.799998,50,85.099998,100,74.599998,80.0,78.0
20161227030000,180.0,179.399994,59.799998,50,104.599998,100,74.599998,80.0,78.0
20161227031500,180.0,179.399994,59.799998,50,85.599998,100,74.599998,80.0,78.0
20161227033000,180.0,179.399994,59.799998,50,88.900002,100,74.599998,80.0,78.0
20161227034500,180.0,177.600006,59.200002,50,97.800003,100,74.599998,80.0,78.0
20161227040000,180.0,180.0,60.0,50,85.0,100,74.699997,80.0,78.0
20161227041500,180.0,176.399994,58.799998,50,105.400002,100,74.699997,80.0,78.0
20161227043000,180.0,174.600006,58.200002,50,84.400002,100,74.599998,80.0,78.0
20161227044500,180.0,174.600006,58.200002,50,102.199997,100,74.599998,80.0,78.0
20161227050000,180.0,176.399994,58.799998,50,92.699997,100,74.599998,80.0,78.0
20161227051500,180.0,176.399994,58.799998,50,88.099998,100,74.599998,80.0,78.0
20161227053000,180.0,178.199997,59.399999,50,95.900002,100,74.5,80.0,78.0
20161227054500,180.0,178.199997,59.399999,50,86.400002,100,74.5,80.0,78.0
20161227060000,180.0,178.199997,59.399999,50,102.599998,100,74.5,80.0,78.0
20161227061500,180.0,176.399994,58.799998,50,86.900002,100,74.599998,80.0,78.0
20161227063000,180.0,178.199997,59.399999,50,97.5,100,74.5,80.0,78.0
20161227064500,180.0,173.399994,57.799998,50,89.0,100,74.5,80.0,78.0
20161227070000,180.0,173.399994,57.799998,50,95.900002,100,74.400002,80.0,78.0
20161227071500,180.0,175.199997,58.399999,50,86.900002,100,74.300003,80.0,78.0
20161227073000,180.0,175.199997,58.399999,50,97.099998,100,74.5,80.0,78.0
20161227074500,180.0,175.199997,58.399999,50,85.599998,100,74.599998,80.0,78.0
20161227080000,180.0,173.399994,57.799998,50,104.300003,100,74.699997,80.0,78.0
20161227081500,180.0,187.199997,62.399999,50,85.599998,100,74.5,80.0,78.0
20161227083000,180.0,187.199997,62.399999,50,86.699997,100,74.300003,80.0,78.0
20161227084500,180.0,187.199997,62.399999,50,93.900002,100,74.300003,80.0,78.0
20161227090000,180.0,187.199997,62.399999,50,101.800003,100,74.199997,80.0,78.0
20161227091500,180.0,183.0,61.0,50,94.599998,100,74.199997,80.0,78.0
20161227093000,180.0,183.0,61.0,50,84.400002,100,74.300003,80.0,78.0
20161227094500,180.0,183.0,61.0,50,86.900002,100,74.199997,80.0,78.0
20161227100000,180.0,186.0,62.0,50,100.300003,100,74.199997,80.0,78.0
20161227101500,180.0,186.0,62.0,50,86.699997,100,74.300003,80.0,78.0
20161227103000,180.0,186.0,62.0,50,88.699997,100,74.5,80.0,78.0
20161227104500,180.0,186.0,62.0,50,101.900002,100,74.5,80.0,78.0
20161227110000,180.0,186.0,62.0,50,86.199997,100,74.599998,80.0,78.0
20161227111500,180.0,181.199997,60.399999,50,94.699997,100,74.5,80.0,78.0
20161227113000,180.0,181.199997,60.399999,50,95.900002,100,74.5,80.0,78.0
20161227114500,180.0,181.199997,60.399999,50,88.800003,100,74.5,80.0,78.0
20161227120000,180.0,181.199997,60.399999,50,95.199997,100,74.5,80.0,78.0
20161227121500,180.0,181.199997,60.399999,50,95.199997,100,74.599998,80.0,78.0
20161227123000,180.0,175.199997,58.399999,50,95.199997,100,74.599998,80.0,78.0
20161227124500,180.0,175.199997,58.399999,50,86.199997,100,74.699997,80.0,78.0
20161227130000,180.0,172.800003,57.600001,50,91.699997,100,75.199997,80.0,78.0
20161227131500,180.0,175.800003,58.600001,50,90.0,100,75.400002,80.0,78.0
20161227133000,180.0,174.0,58.0,50,83.800003,100,75.5,80.0,78.0
20161227134500,180.0,174.0,58.0,50,99.0,100,75.099998,80.0,78.0
20161227140000,180.0,174.0,58.0,50,89.0,100,75.0,80.0,78.0
20161227141500,180.0,174.0,58.0,50,85.599998,100,74.800003,80.0,78.0
20161227143000,180.0,174.0,58.0,50,85.599998,100,74.800003,80.0,78.0
20161227144500,180.0,180.600006,60.200002,50,85.599998,100,75.0,80.0,78.0
20161227150000,180.0,186.0,62.0,50,93.900002,100,75.099998,80.0,78.0
20161227151500,180.0,186.0,62.0,50,93.900002,100,75.199997,80.0,78.0
20161227153000,180.0,186.0,62.0,50,91.900002,100,75.300003,80.0,78.0
20161227154500,180.0,186.0,62.0,50,85.0,100,75.400002,80.0,78.0
20161227160000,180.0,186.0,62.0,50,85.0,100,75.5,80.0,78.0
20161227161500,180.0,186.0,62.0,50,97.300003,100,75.5,80.0,78.0
20161227163000,180.0,186.0,62.0,50,85.0,100,75.599998,80.0,78.0
20161227164500,180.0,186.0,62.0,50,86.099998,100,75.599998,80.0,78.0
20161227170000,180.0,182.399994,60.799998,50,100.0,100,75.699997,80.0,78.0
20161227171500,180.0,182.399994,60.799998,50,83.800003,100,75.699997,80.0,78.0
20161227173000,180.0,182.399994,60.799998,50,96.5,100,75.699997,80.0,78.0
20161227174500,180.0,184.800003,61.600001,50,89.599998,100,75.699997,80.0,78.0
20161227180000,180.0,184.800003,61.600001,50,83.599998,100,75.699997,80.0,78.0
20161227181500,180.0,182.399994,60.799998,50,95.699997,100,75.699997,80.0,78.0
20161227183000,180.0,182.399994,60.799998,50,85.5,100,75.699997,80.0,78.0
20161227184500,180.0,182.399994,60.799998,50,101.400002,100,75.699997,80.0,78.0
20161227190000,180.0,182.399994,60.799998,50,84.400002,100,75.699997,80.0,78.0
20161227191500,180.0,182.399994,60.799998,50,84.400002,100,75.699997,80.0,78.0
20161227193000,180.0,182.399994,60.799998,51,103.699997,100,75.699997,80.0,78.0
20161227194500,180.0,184.800003,61.600001,51,87.599998,100,75.599998,80.0,78.0
20161227200000,180.0,184.800003,61.600001,51,87.599998,100,75.599998,80.0,78.0
20161227201500,180.0,184.800003,61.600001,51,95.400002,100,75.5,80.0,78.0
20161227203000,180.0,174.0,58.0,48,85.0,100,75.5,80.0,78.0
20161227204500,180.0,175.800003,58.600001,48,99.400002,100,75.5,80.0,78.0
20161227210000,180.0,175.800003,58.600001,48,86.0,100,75.5,80.0,78.0
20161227211500,180.0,174.0,58.0,48,93.400002,100,75.5,80.0,78.0
20161227213000,180.0,174.0,58.0,48,94.900002,100,75.5,80.0,78.0
20161227214500,180.0,171.600006,57.200002,48,85.199997,100,75.5,80.0,78.0
20161227220000,180.0,169.800003,56.600001,48,105.099998,100,75.5,80.0,78.0
20161227221500,180.0,171.600006,57.200002,48,87.5,100,75.5,80.0,78.0
20161227223000,180.0,171.600006,57.200002,48,87.5,100,75.400002,80.0,78.0
20161227224500,180.0,173.399994,57.799998,48,105.5,100,75.0,80.0,78.0
20161227230000,180.0,173.399994,57.799998,48,85.599998,100,74.800003,80.0,78.0
20161227231500,180.0,173.399994,57.799998,48,94.699997,100,74.699997,80.0,78.0
20161227233000,180.0,181.800003,60.600001,51,87.699997,100,74.599998,80.0,78.0
20161227234500,180.0,181.800003,60.600001,51,87.699997,100,74.300003,80.0,78.0
20161228000000,180.0,181.800003,60.600001,51,91.800003,100,74.099998,80.0,78.0
20161228001500,180.0,181.800003,60.600001,51,86.800003,100,74.0,80.0,78.0
20161228003000,180.0,184.800003,61.600001,51,96.800003,100,73.900002,80.0,78.0
20161228004500,180.0,182.399994,60.799998,51,83.800003,100,74.800003,80.0,78.0
20161228010000,180.0,177.600006,59.200002,49,100.400002,100,76.099998,80.0,78.0
20161228011500,180.0,175.800003,58.600001,49,86.900002,100,76.5,80.0,78.0
20161228013000,180.0,175.800003,58.600001,49,85.599998,100,77.300003,80.0,78.0
20161228014500,180.0,175.800003,58.600001,49,96.699997,100,77.699997,80.0,78.0
