PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228020000,180.0,175.800003,58.600001,49,85.599998,100,76.800003,80.0,78.0
20161228021500,180.0,180.600006,60.200002,49,91.0,100,76.5,80.0,78.0
20161228023000,180.0,180.600006,60.200002,49,100.099998,100,76.5,80.0,78.0
20161228024500,180.0,180.600006,60.200002,49,85.0,100,76.5,80.0,78.0
20161228030000,180.0,180.600006,60.200002,49,88.900002,100,76.199997,80.0,78.0
20161228031500,180.0,180.600006,60.200002,49,99.300003,100,76.199997,80.0,78.0
20161228033000,180.0,180.600006,60.200002,49,84.400002,100,76.199997,80.0,78.0
20161228034500,180.0,171.600006,57.200002,49,102.099998,100,76.099998,80.0,78.0
20161228040000,180.0,174.600006,58.200002,49,85.599998,100,76.099998,80.0,78.0
20161228041500,180.0,176.399994,58.799998,49,94.699997,100,76.0,80.0,78.0
20161228043000,180.0,174.0,58.0,49,90.099998,100,76.0,80.0,78.0
20161228044500,180.0,178.199997,59.399999,49,85.900002,100,76.0,80.0,78.0
20161228050000,180.0,178.199997,59.399999,49,95.400002,100,76.0,80.0,78.0
20161228051500,180.0,307.200012,102.400004,66,55.200001,0,75.599998,70.800003,67.800003
20161228053000,180.0,297.0,99.0,64,55.200001,0,72.800003,70.800003,67.800003
20161228054500,180.0,274.200012,91.400004,62,55.200001,0,71.5,70.800003,67.800003
20161228060000,180.0,246.0,82.0,58,54.299999,0,70.699997,70.800003,67.800003
20161228061500,180.0,204.600006,68.200002,53,55.099998,0,70.199997,70.800003,67.800003
20161228063000,180.0,189.0,63.0,49,55.099998,0,69.900002,70.800003,67.800003
20161228064500,180.0,189.0,63.0,49,54.400002,0,69.699997,70.800003,67.800003
20161228070000,180.0,191.399994,63.799998,49,54.400002,0,69.400002,70.800003,67.800003
20161228071500,180.0,186.0,62.0,49,55.099998,0,69.300003,70.800003,67.800003
20161228073000,180.0,177.600006,59.200002,49,55.099998,0,69.199997,70.800003,67.800003
20161228074500,180.0,175.199997,58.399999,49,55.099998,0,69.199997,70.800003,67.800003
20161228080000,180.0,172.800003,57.600001,49,55.099998,0,69.099998,70.800003,67.800003
20161228081500,180.0,170.399994,56.799998,49,55.099998,0,69.099998,70.800003,67.800003
20161228083000,180.0,175.800003,58.600001,49,55.099998,0,69.099998,70.800003,67.800003
20161228084500,180.0,175.800003,58.600001,49,55.099998,0,69.0,70.800003,67.800003
20161228090000,180.0,175.800003,58.600001,49,55.099998,0,69.300003,70.800003,67.800003
20161228091500,180.0,177.600006,59.200002,49,55.900002,0,69.199997,70.800003,67.800003
20161228093000,180.0,177.600006,59.200002,49,55.200001,0,69.199997,70.800003,67.800003
20161228094500,180.0,177.600006,59.200002,49,55.200001,0,68.900002,70.800003,67.800003
20161228100000,180.0,177.600006,59.200002,49,55.200001,0,68.900002,70.800003,67.800003
20161228101500,180.0,175.800003,58.600001,50,55.200001,0,69.199997,70.800003,67.800003
20161228103000,180.0,177.600006,59.200002,50,55.200001,0,69.400002,70.800003,67.800003
20161228104500,180.0,177.600006,59.200002,50,55.200001,0,69.300003,70.800003,67.800003
20161228110000,180.0,175.800003,58.600001,50,55.200001,0,69.0,70.800003,67.800003
20161228111500,180.0,177.600006,59.200002,50,55.200001,0,68.800003,70.800003,67.800003
20161228113000,180.0,177.600006,59.200002,50,55.200001,0,68.599998,70.800003,67.800003
20161228114500,180.0,180.0,60.0,50,55.200001,0,68.5,70.800003,67.800003
20161228120000,180.0,180.0,60.0,50,55.200001,0,68.400002,70.800003,67.800003
20161228121500,180.0,176.399994,58.799998,50,55.200001,0,68.199997,70.800003,67.800003
20161228123000,180.0,179.399994,59.799998,50,55.200001,0,68.0,70.800003,67.800003
20161228124500,180.0,179.399994,59.799998,50,55.200001,0,68.099998,70.800003,67.800003
20161228130000,180.0,176.399994,58.799998,50,55.200001,0,68.099998,70.800003,67.800003
20161228131500,180.0,187.800003,62.600001,50,55.200001,0,68.099998,70.800003,67.800003
20161228133000,180.0,187.800003,62.600001,50,55.200001,0,67.900002,70.800003,67.800003
20161228134500,180.0,187.800003,62.600001,49,55.200001,0,67.800003,70.800003,67.800003
20161228140000,180.0,187.800003,62.600001,49,55.200001,0,67.800003,70.800003,67.800003
20161228141500,180.0,187.800003,62.600001,49,55.200001,0,67.699997,70.800003,67.800003
20161228143000,180.0,187.800003,62.600001,49,55.200001,0,67.599998,70.800003,67.800003
20161228144500,180.0,187.800003,62.600001,49,55.200001,0,67.599998,70.800003,67.800003
20161228150000,180.0,187.800003,62.600001,49,55.200001,0,67.599998,70.800003,67.800003
20161228151500,180.0,185.399994,61.799998,49,55.200001,100,67.400002,70.800003,67.800003
20161228153000,180.0,185.399994,61.799998,49,55.200001,100,67.800003,70.800003,67.800003
20161228154500,180.0,185.399994,61.799998,49,55.200001,100,67.900002,70.800003,67.800003
20161228160000,180.0,185.399994,61.799998,49,55.200001,100,68.0,70.800003,67.800003
20161228161500,180.0,185.399994,61.799998,49,55.200001,0,68.099998,70.800003,67.800003
20161228163000,180.0,185.399994,61.799998,49,55.200001,0,68.099998,70.800003,67.800003
20161228164500,180.0,182.399994,60.799998,49,55.200001,0,68.099998,70.800003,67.800003
20161228170000,180.0,182.399994,60.799998,49,55.200001,0,68.0,70.800003,67.800003
20161228171500,180.0,182.399994,60.799998,49,55.200001,0,67.900002,70.800003,67.800003
20161228173000,180.0,184.800003,61.600001,49,55.200001,0,67.900002,70.800003,67.800003
20161228174500,180.0,184.800003,61.600001,49,55.200001,0,67.900002,70.800003,67.800003
20161228180000,180.0,184.800003,61.600001,49,54.200001,0,67.900002,70.800003,67.800003
20161228181500,180.0,184.800003,61.600001,49,55.099998,0,67.800003,70.800003,67.800003
20161228183000,180.0,184.800003,61.600001,49,55.099998,0,67.800003,70.800003,67.800003
20161228184500,180.0,184.800003,61.600001,49,55.099998,0,67.800003,70.800003,67.800003
20161228190000,180.0,181.199997,60.399999,49,55.099998,0,67.900002,70.800003,67.800003
20161228191500,180.0,178.199997,59.399999,49,55.099998,0,67.900002,70.800003,67.800003
20161228193000,180.0,180.600006,60.200002,49,55.099998,0,67.800003,70.800003,67.800003
20161228194500,180.0,180.600006,60.200002,49,55.099998,0,67.900002,70.800003,67.800003
20161228200000,180.0,180.600006,60.200002,49,55.099998,0,67.900002,70.800003,67.800003
20161228201500,180.0,180.600006,60.200002,49,55.099998,0,67.900002,70.800003,67.800003
20161228203000,180.0,180.600006,60.200002,49,55.099998,0,67.900002,70.800003,67.800003
20161228204500,180.0,183.0,61.0,51,55.099998,0,67.900002,70.800003,67.800003
20161228210000,180.0,186.600006,62.200002,51,55.099998,0,67.699997,70.800003,67.800003
20161228211500,180.0,186.600006,62.200002,51,55.099998,0,67.599998,70.800003,67.800003
20161228213000,180.0,186.600006,62.200002,50,55.099998,0,67.599998,70.800003,67.800003
20161228214500,180.0,186.600006,62.200002,50,55.099998,0,67.599998,70.800003,67.800003
20161228220000,180.0,181.800003,60.600001,50,55.099998,100,67.400002,70.800003,67.800003
20161228221500,180.0,189.0,63.0,50,55.099998,100,67.400002,70.800003,67.800003
20161228223000,180.0,189.0,63.0,50,55.099998,100,67.300003,70.800003,67.800003
20161228224500,180.0,186.0,62.0,50,57.900002,100,67.199997,70.800003,67.800003
20161228230000,180.0,186.0,62.0,50,64.0,100,67.800003,70.800003,67.800003
20161228231500,180.0,186.0,62.0,50,55.200001,0,68.0,70.800003,67.800003
20161228233000,180.0,181.199997,60.399999,50,55.200001,0,67.599998,70.800003,67.800003
20161228234500,180.0,181.199997,60.399999,50,55.200001,0,67.599998,70.800003,67.800003
20161229000000,180.0,181.199997,60.399999,50,55.200001,0,67.599998,70.800003,67.800003
20161229001500,180.0,181.199997,60.399999,50,55.200001,0,67.599998,70.800003,67.800003
20161229003000,180.0,188.399994,62.799998,50,55.900002,100,67.400002,70.800003,67.800003
20161229004500,180.0,188.399994,62.799998,50,55.099998,100,67.300003,70.800003,67.800003
20161229010000,180.0,188.399994,62.799998,50,55.099998,100,67.199997,70.800003,67.800003
20161229011500,180.0,188.399994,62.799998,50,59.900002,100,67.300003,70.800003,67.800003
20161229013000,180.0,185.399994,61.799998,50,61.900002,100,67.599998,70.800003,67.800003
20161229014500,180.0,187.800003,62.600001,50,61.900002,100,67.800003,70.800003,67.800003
20161229020000,180.0,187.800003,62.600001,50,61.900002,100,67.900002,70.800003,67.800003
20161229021500,180.0,187.800003,62.600001,50,61.200001,0,68.099998,70.800003,67.800003
20161229023000,180.0,187.800003,62.600001,50,55.900002,0,67.699997,70.800003,67.800003
20161229024500,180.0,187.800003,62.600001,50,54.700001,0,67.599998,70.800003,67.800003
20161229030000,180.0,187.800003,62.600001,50,54.700001,100,67.400002,70.800003,67.800003
20161229031500,180.0,187.800003,62.600001,50,54.700001,100,67.400002,70.800003,67.800003
20161229033000,180.0,187.800003,62.600001,50,54.700001,100,67.300003,70.800003,67.800003
20161229034500,180.0,182.399994,60.799998,50,56.700001,100,67.199997,70.800003,67.800003
20161229040000,180.0,182.399994,60.799998,50,62.400002,100,67.599998,70.800003,67.800003
20161229041500,180.0,173.399994,57.799998,48,62.400002,100,67.800003,70.800003,67.800003
20161229043000,180.0,171.600006,57.200002,48,58.0,0,68.099998,70.800003,67.800003
20161229044500,180.0,171.600006,57.200002,48,55.099998,0,67.900002,70.800003,67.800003
20161229050000,180.0,171.600006,57.200002,48,55.099998,0,67.800003,70.800003,67.800003
20161229051500,180.0,171.600006,57.200002,48,55.700001,0,67.699997,70.800003,67.800003
20161229053000,180.0,171.600006,57.200002,48,54.700001,0,67.699997,70.800003,67.800003
20161229054500,180.0,171.600006,57.200002,48,54.700001,0,67.599998,70.800003,67.800003
20161229060000,180.0,173.399994,57.799998,48,54.700001,0,67.599998,70.800003,67.800003
20161229061500,180.0,170.399994,56.799998,49,55.5,0,67.599998,70.800003,67.800003
20161229063000,180.0,174.0,58.0,49,55.5,0,67.599998,70.800003,67.800003
20161229064500,180.0,174.0,58.0,49,55.5,0,67.599998,70.800003,67.800003
20161229070000,180.0,171.600006,57.200002,49,54.700001,0,67.599998,70.800003,67.800003
20161229071500,180.0,171.600006,57.200002,49,54.700001,0,67.599998,70.800003,67.800003
20161229073000,180.0,169.800003,56.600001,49,54.700001,0,67.599998,70.800003,67.800003
20161229074500,180.0,169.800003,56.600001,49,54.700001,0,67.599998,70.800003,67.800003
20161229080000,180.0,169.800003,56.600001,49,54.700001,0,67.599998,70.800003,67.800003
20161229081500,180.0,169.800003,56.600001,49,54.700001,0,67.699997,70.800003,67.800003
20161229083000,180.0,171.600006,57.200002,49,54.700001,0,67.599998,70.800003,67.800003
20161229084500,180.0,171.600006,57.200002,49,54.700001,0,67.599998,70.800003,67.800003
20161229090000,180.0,175.199997,58.399999,49,54.700001,0,67.699997,70.800003,67.800003
20161229091500,180.0,175.199997,58.399999,49,54.700001,0,67.800003,70.800003,67.800003
20161229093000,180.0,181.199997,60.399999,50,54.700001,0,67.800003,70.800003,67.800003
20161229094500,180.0,181.199997,60.399999,50,54.700001,0,67.699997,70.800003,67.800003
20161229100000,180.0,184.199997,61.399999,50,54.700001,0,67.599998,70.800003,67.800003
20161229101500,180.0,186.600006,62.200002,50,54.700001,100,67.5,70.800003,67.800003
20161229103000,180.0,191.399994,63.799998,50,54.700001,100,67.300003,70.800003,67.800003
20161229104500,180.0,186.600006,62.200002,49,54.700001,100,67.300003,70.800003,67.800003
20161229110000,180.0,186.600006,62.200002,49,54.700001,100,67.199997,70.800003,67.800003
20161229111500,180.0,186.600006,62.200002,49,63.599998,100,67.400002,70.800003,67.800003
20161229113000,180.0,169.800003,56.600001,47,62.400002,100,67.800003,70.800003,67.800003
20161229114500,180.0,174.0,58.0,48,56.700001,0,68.099998,70.800003,67.800003
20161229120000,180.0,171.0,57.0,48,55.200001,0,67.900002,70.800003,67.800003
20161229121500,180.0,171.0,57.0,49,55.200001,0,67.900002,70.800003,67.800003
20161229123000,180.0,173.399994,57.799998,49,55.200001,0,67.800003,70.800003,67.800003
20161229124500,180.0,178.199997,59.399999,49,55.200001,0,67.699997,70.800003,67.800003
20161229130000,180.0,178.199997,59.399999,49,55.200001,0,67.699997,70.800003,67.800003
20161229131500,180.0,178.199997,59.399999,49,55.900002,0,67.599998,70.800003,67.800003
20161229133000,180.0,178.199997,59.399999,49,54.700001,0,67.599998,70.800003,67.800003
20161229134500,180.0,180.0,60.0,49,54.700001,100,67.400002,70.800003,67.800003
20161229140000,180.0,177.600006,59.200002,49,54.700001,100,67.400002,70.800003,67.800003
20161229141500,180.0,180.0,60.0,49,55.5,100,67.400002,70.800003,67.800003
20161229143000,180.0,180.0,60.0,49,55.5,100,67.5,70.800003,67.800003
20161229144500,180.0,180.0,60.0,49,55.5,100,67.5,70.800003,67.800003
20161229150000,180.0,180.0,60.0,49,55.5,100,67.400002,70.800003,67.800003
20161229151500,180.0,180.0,60.0,49,56.400002,100,67.400002,70.800003,67.800003
20161229153000,180.0,182.399994,60.799998,49,62.799999,100,67.800003,70.800003,67.800003
20161229154500,180.0,182.399994,60.799998,49,61.5,100,68.0,70.800003,67.800003
20161229160000,180.0,182.399994,60.799998,49,54.700001,0,67.900002,70.800003,67.800003
20161229161500,180.0,180.0,60.0,49,55.5,0,67.699997,70.800003,67.800003
20161229163000,180.0,180.0,60.0,49,55.5,0,67.599998,70.800003,67.800003
20161229164500,180.0,180.0,60.0,49,54.299999,100,67.5,70.800003,67.800003
20161229170000,180.0,181.800003,60.600001,49,54.299999,100,67.400002,70.800003,67.800003
20161229171500,180.0,181.800003,60.600001,49,55.200001,100,67.300003,70.800003,67.800003
20161229173000,180.0,181.800003,60.600001,49,55.200001,100,67.199997,70.800003,67.800003
20161229174500,180.0,181.800003,60.600001,49,61.599998,100,67.599998,70.800003,67.800003
20161229180000,180.0,184.199997,61.399999,49,61.599998,100,67.699997,70.800003,67.800003
20161229181500,180.0,178.800003,59.600001,49,60.5,100,67.900002,70.800003,67.800003
20161229183000,180.0,178.800003,59.600001,49,61.5,100,67.900002,70.800003,67.800003
20161229184500,180.0,178.800003,59.600001,49,56.0,0,68.099998,70.800003,67.800003
20161229190000,180.0,176.399994,58.799998,49,55.099998,0,67.800003,70.800003,67.800003
20161229191500,180.0,178.199997,59.399999,49,53.900002,0,67.699997,70.800003,67.800003
20161229193000,180.0,178.199997,59.399999,49,55.5,0,67.599998,70.800003,67.800003
20161229194500,180.0,178.199997,59.399999,49,53.900002,100,67.400002,70.800003,67.800003
20161229200000,180.0,178.199997,59.399999,49,55.0,100,67.400002,70.800003,67.800003
20161229201500,180.0,183.0,61.0,49,54.299999,100,67.300003,70.800003,67.800003
20161229203000,180.0,185.399994,61.799998,49,56.400002,100,67.199997,70.800003,67.800003
20161229204500,180.0,185.399994,61.799998,49,63.200001,100,67.5,70.800003,67.800003
20161229210000,180.0,185.399994,61.799998,49,64.0,100,67.800003,70.800003,67.800003
20161229211500,180.0,181.199997,60.399999,49,62.799999,100,67.900002,70.800003,67.800003
20161229213000,180.0,181.199997,60.399999,49,56.799999,0,68.0,70.800003,67.800003
20161229214500,180.0,181.199997,60.399999,49,53.900002,0,67.699997,70.800003,67.800003
20161229220000,180.0,184.800003,61.600001,49,55.5,100,67.400002,70.800003,67.800003
20161229221500,180.0,184.800003,61.600001,49,53.900002,100,67.300003,70.800003,67.800003
20161229223000,180.0,184.800003,61.600001,49,53.900002,100,67.199997,70.800003,67.800003
20161229224500,180.0,184.800003,61.600001,49,64.099998,100,67.199997,70.800003,67.800003
20161229230000,180.0,184.800003,61.600001,49,66.800003,100,67.900002,70.800003,67.800003
20161229231500,180.0,182.399994,60.799998,49,54.299999,0,67.800003,70.800003,67.800003
20161229233000,180.0,182.399994,60.799998,49,54.299999,100,67.5,70.800003,67.800003
20161229234500,180.0,182.399994,60.799998,49,55.099998,100,67.300003,70.800003,67.800003
20161230000000,180.0,185.399994,61.799998,49,54.5,100,67.199997,70.800003,67.800003
20161230001500,180.0,185.399994,61.799998,49,58.0,100,67.199997,70.800003,67.800003
20161230003000,180.0,185.399994,61.799998,49,65.800003,100,67.699997,70.800003,67.800003
20161230004500,180.0,185.399994,61.799998,49,54.299999,0,67.900002,70.800003,67.800003
20161230010000,180.0,185.399994,61.799998,49,54.299999,100,67.400002,70.800003,67.800003
20161230011500,180.0,183.0,61.0,49,55.099998,100,67.300003,70.800003,67.800003
20161230013000,180.0,183.0,61.0,49,55.099998,100,67.199997,70.800003,67.800003
20161230014500,180.0,185.399994,61.799998,49,69.599998,100,67.400002,70.800003,67.800003
20161230020000,180.0,185.399994,61.799998,49,66.300003,100,67.900002,70.800003,67.800003
20161230021500,180.0,185.399994,61.799998,49,55.099998,0,67.699997,70.800003,67.800003
20161230023000,180.0,185.399994,61.799998,49,54.200001,100,67.400002,70.800003,67.800003
20161230024500,180.0,183.0,61.0,49,54.200001,100,67.199997,70.800003,67.800003
20161230030000,180.0,183.0,61.0,49,56.700001,100,67.099998,70.800003,67.800003
20161230031500,180.0,183.0,61.0,49,66.400002,100,67.599998,70.800003,67.800003
20161230033000,180.0,183.0,61.0,49,71.0,100,68.099998,70.800003,67.800003
20161230034500,180.0,183.0,61.0,49,54.700001,0,67.699997,70.800003,67.800003
20161230040000,180.0,183.0,61.0,49,54.700001,100,67.400002,70.800003,67.800003
20161230041500,180.0,183.0,61.0,49,54.700001,100,67.199997,70.800003,67.800003
20161230043000,180.0,183.0,61.0,49,57.900002,100,67.099998,70.800003,67.800003
20161230044500,180.0,183.0,61.0,49,79.599998,100,67.699997,70.800003,67.800003
20161230050000,180.0,183.0,61.0,49,56.099998,0,67.900002,70.800003,67.800003
20161230051500,180.0,183.0,61.0,49,54.299999,100,67.400002,70.800003,67.800003
20161230053000,180.0,183.0,61.0,49,54.299999,100,67.199997,70.800003,67.800003
20161230054500,180.0,183.0,61.0,49,60.0,100,67.099998,70.800003,67.800003
20161230060000,180.0,183.0,61.0,49,74.400002,100,67.800003,70.800003,67.800003
20161230061500,180.0,183.0,61.0,49,55.200001,0,67.699997,70.800003,67.800003
20161230063000,180.0,183.0,61.0,49,53.5,100,67.300003,70.800003,67.800003
20161230064500,180.0,176.399994,58.799998,50,54.700001,100,67.099998,70.800003,67.800003
20161230070000,180.0,176.399994,58.799998,48,82.5,100,67.300003,70.800003,67.800003
20161230071500,180.0,176.399994,58.799998,48,74.400002,100,67.800003,70.800003,67.800003
20161230073000,180.0,176.399994,58.799998,48,54.700001,0,67.900002,70.800003,67.800003
20161230074500,180.0,176.399994,58.799998,48,53.900002,0,67.599998,70.800003,67.800003
20161230080000,180.0,176.399994,58.799998,48,53.900002,100,67.400002,70.800003,67.800003
20161230081500,180.0,174.600006,58.200002,48,54.700001,100,67.099998,70.800003,67.800003
20161230083000,180.0,174.600006,58.200002,48,68.599998,100,67.5,65.199997,62.200001
20161230084500,180.0,303.600006,101.200002,65,53.5,0,66.599998,65.0,61.299999
20161230090000,180.0,293.399994,97.799998,65,54.299999,0,66.099998,65.0,61.299999
20161230091500,180.0,289.799988,96.599996,65,55.099998,0,65.800003,65.0,61.299999
20161230093000,180.0,293.399994,97.799998,65,54.299999,0,65.599998,65.0,61.299999
20161230094500,180.0,293.399994,97.799998,65,54.299999,0,65.199997,65.0,61.299999
20161230100000,180.0,293.399994,97.799998,65,53.5,0,64.800003,65.0,61.299999
20161230101500,180.0,270.600006,90.200002,63,53.5,0,64.599998,65.0,61.299999
20161230103000,180.0,237.600006,79.200002,58,54.700001,0,64.400002,65.0,61.299999
20161230104500,180.0,223.800003,74.600001,56,53.5,0,64.599998,65.0,61.299999
20161230110000,180.0,223.800003,74.600001,56,55.099998,0,64.800003,65.0,61.299999
20161230111500,180.0,223.800003,74.600001,56,53.5,0,65.0,65.0,56.799999
20161230113000,180.0,223.800003,74.600001,56,54.700001,0,65.0,65.0,56.799999
20161230114500,180.0,223.800003,74.600001,56,54.700001,0,65.099998,65.0,56.799999
20161230120000,180.0,223.800003,74.600001,56,54.700001,0,65.300003,65.0,56.799999
20161230121500,180.0,250.199997,83.399999,60,54.700001,0,65.199997,65.0,56.799999
20161230123000,180.0,250.199997,83.399999,60,53.5,0,65.400002,65.0,56.799999
20161230124500,180.0,266.399994,88.799998,62,55.0,0,65.099998,65.0,56.799999
20161230130000,180.0,262.799988,87.599996,61,53.5,0,65.0,65.0,56.799999
20161230131500,180.0,262.799988,87.599996,61,54.299999,0,65.0,65.0,56.799999
20161230133000,180.0,262.799988,87.599996,61,54.299999,0,64.800003,65.0,56.799999
20161230134500,180.0,258.600006,86.200002,61,53.5,0,64.699997,65.0,56.799999
20161230140000,180.0,241.800003,80.600001,58,53.5,0,64.599998,65.0,56.799999
20161230141500,180.0,228.600006,76.200002,57,55.5,0,64.599998,65.0,56.799999
20161230143000,180.0,223.800003,74.600001,56,53.5,0,65.0,65.0,56.099998
20161230144500,180.0,219.0,73.0,56,55.700001,0,65.300003,65.0,56.099998
20161230150000,180.0,241.800003,80.600001,58,53.5,0,65.400002,65.0,54.200001
20161230151500,180.0,270.600006,90.200002,62,55.900002,0,65.300003,65.0,54.200001
20161230153000,180.0,266.399994,88.799998,61,53.099998,0,65.099998,65.0,54.200001
20161230154500,180.0,262.799988,87.599996,61,55.900002,0,65.0,65.0,53.299999
20161230160000,180.0,262.799988,87.599996,61,53.5,0,64.800003,65.0,53.299999
20161230161500,180.0,262.799988,87.599996,61,55.599998,0,64.800003,65.0,54.200001
20161230163000,180.0,262.799988,87.599996,61,53.5,0,64.699997,65.0,54.200001
20161230164500,180.0,250.199997,83.399999,59,55.299999,0,64.699997,65.0,54.200001
20161230170000,180.0,246.0,82.0,58,53.400002,0,64.699997,65.0,54.200001
20161230171500,180.0,246.0,82.0,58,55.5,0,64.699997,65.0,54.200001
20161230173000,180.0,233.399994,77.799998,57,53.099998,0,64.599998,65.0,54.200001
20161230174500,180.0,219.0,73.0,55,55.5,0,64.599998,65.0,54.200001
20161230180000,180.0,219.0,73.0,55,53.5,0,65.300003,65.0,54.200001
20161230181500,180.0,219.0,73.0,55,54.299999,0,65.300003,65.0,54.200001
20161230183000,180.0,228.600006,76.200002,56,54.299999,0,65.400002,65.0,54.200001
20161230184500,180.0,246.0,82.0,58,54.299999,0,65.400002,65.0,53.299999
20161230190000,180.0,250.199997,83.399999,59,54.299999,0,65.199997,65.0,53.299999
20161230191500,180.0,258.600006,86.200002,60,54.299999,0,65.199997,65.0,53.299999
20161230193000,180.0,262.799988,87.599996,60,54.299999,0,65.199997,65.0,54.200001
20161230194500,180.0,262.799988,87.599996,60,53.5,0,65.199997,65.0,53.0
20161230200000,180.0,270.600006,90.200002,62,55.200001,0,65.300003,65.0,54.299999
20161230201500,180.0,274.200012,91.400004,62,52.700001,0,65.300003,65.0,54.200001
20161230203000,180.0,270.600006,90.200002,62,55.5,0,65.0,65.0,55.099998
20161230204500,180.0,279.0,93.0,62,53.099998,0,64.900002,65.0,55.099998
20161230210000,180.0,274.200012,91.400004,62,55.099998,0,64.800003,65.0,55.200001
20161230211500,180.0,274.200012,91.400004,62,53.200001,0,64.699997,65.0,54.900002
20161230213000,180.0,266.399994,88.799998,61,54.299999,0,64.699997,65.0,54.200001
20161230214500,180.0,258.600006,86.200002,60,54.299999,0,64.599998,65.0,54.200001
20161230220000,180.0,246.0,82.0,58,53.599998,0,64.699997,65.0,55.099998
20161230221500,180.0,246.0,82.0,58,55.200001,0,64.900002,65.0,54.700001
20161230223000,180.0,241.800003,80.600001,58,53.5,0,65.0,65.0,54.299999
20161230224500,180.0,250.199997,83.399999,58,55.200001,0,65.099998,65.0,55.099998
20161230230000,180.0,246.0,82.0,58,53.099998,0,65.099998,65.0,53.299999
20161230231500,180.0,246.0,82.0,58,54.700001,0,65.199997,65.0,53.299999
20161230233000,180.0,246.0,82.0,58,53.900002,0,65.300003,65.0,53.0
20161230234500,180.0,246.0,82.0,58,53.900002,0,65.300003,65.0,53.0
20161231000000,180.0,254.399994,84.799998,59,54.799999,0,65.300003,65.0,53.0
20161231001500,180.0,279.0,93.0,63,53.099998,0,65.400002,65.0,53.0
20161231003000,180.0,282.600006,94.200002,63,55.5,0,65.099998,65.0,53.0
20161231004500,180.0,274.200012,91.400004,63,52.799999,0,65.099998,65.0,53.0
20161231010000,180.0,279.0,93.0,63,55.0,0,64.800003,65.0,53.0
20161231011500,180.0,282.600006,94.200002,63,54.299999,0,64.699997,65.0,53.0
20161231013000,180.0,258.600006,86.200002,60,53.5,0,64.599998,65.0,53.0
20161231014500,180.0,241.800003,80.600001,58,55.200001,0,64.5,65.0,53.0
20161231020000,180.0,214.199997,71.399999,54,53.5,0,64.5,65.0,53.0
20161231021500,180.0,197.399994,65.799998,51,54.299999,0,64.599998,65.0,53.0
20161231023000,180.0,197.399994,65.799998,51,54.299999,0,64.699997,65.0,53.0
20161231024500,180.0,197.399994,65.799998,51,53.5,0,64.800003,65.0,53.0
20161231030000,180.0,197.399994,65.799998,51,55.200001,0,64.800003,65.0,53.0
20161231031500,180.0,197.399994,65.799998,51,53.5,0,64.800003,65.0,53.0
20161231033000,180.0,197.399994,65.799998,51,53.5,0,64.800003,65.0,53.0
20161231034500,180.0,197.399994,65.799998,51,55.200001,0,64.900002,65.0,53.0
20161231040000,180.0,194.399994,64.799998,51,53.700001,0,65.0,65.0,53.0
20161231041500,180.0,200.399994,66.799998,53,55.5,0,65.400002,65.0,53.0
20161231043000,180.0,258.600006,86.200002,61,53.099998,0,65.5,65.0,53.0
20161231044500,180.0,254.399994,84.799998,61,55.5,0,65.5,65.0,53.0
20161231050000,180.0,274.200012,91.400004,63,53.5,0,65.400002,65.0,53.0
20161231051500,180.0,293.399994,97.799998,65,55.5,0,65.5,65.0,53.0
20161231053000,180.0,293.399994,97.799998,65,53.400002,0,65.099998,65.0,53.0
20161231054500,180.0,293.399994,97.799998,64,55.200001,0,64.800003,65.0,53.0
20161231060000,180.0,289.799988,96.599996,63,53.099998,0,64.699997,65.0,53.0
20161231061500,180.0,270.600006,90.200002,61,55.5,0,64.599998,65.0,53.0
20161231063000,180.0,254.399994,84.799998,59,53.299999,0,64.900002,65.0,53.0
20161231064500,180.0,254.399994,84.799998,60,55.5,0,64.800003,65.0,53.0
20161231070000,180.0,250.199997,83.399999,60,53.5,0,65.0,65.0,53.0
20161231071500,180.0,254.399994,84.799998,60,55.099998,0,65.300003,65.0,53.0
20161231073000,180.0,266.399994,88.799998,60,55.099998,0,65.300003,65.0,53.0
20161231074500,180.0,266.399994,88.799998,61,53.900002,0,65.0,65.0,53.0
20161231080000,180.0,266.399994,88.799998,60,53.900002,0,64.800003,65.0,53.0
20161231081500,180.0,258.600006,86.200002,59,53.900002,0,64.699997,65.0,53.0
20161231083000,180.0,246.0,82.0,57,53.900002,0,64.599998,65.0,53.0
20161231084500,180.0,237.600006,79.200002,56,53.900002,0,64.599998,65.0,53.0
20161231090000,180.0,228.600006,76.200002,56,53.900002,0,64.699997,65.0,53.0
20161231091500,180.0,228.600006,76.200002,56,55.099998,0,64.699997,65.0,53.0
20161231093000,180.0,233.399994,77.799998,56,55.099998,0,65.099998,65.0,53.0
20161231094500,180.0,219.0,73.0,55,53.900002,0,65.0,65.0,53.0
20161231100000,180.0,219.0,73.0,55,54.700001,0,65.0,65.0,53.0
20161231101500,180.0,223.800003,74.600001,56,54.700001,0,65.199997,65.0,59.900002
20161231103000,180.0,223.800003,74.600001,56,54.700001,0,65.199997,65.0,60.099998
20161231104500,180.0,237.600006,79.200002,58,54.700001,0,65.400002,65.0,57.5
20161231110000,180.0,289.799988,96.599996,65,53.900002,0,65.800003,65.0,57.5
20161231111500,180.0,293.399994,97.799998,65,53.900002,0,65.5,65.0,57.5
20161231113000,180.0,289.799988,96.599996,65,54.700001,0,65.900002,65.0,57.5
20161231114500,180.0,293.399994,97.799998,66,54.700001,0,65.800003,65.0,57.5
20161231120000,180.0,293.399994,97.799998,66,54.700001,0,65.699997,65.0,57.5
20161231121500,180.0,289.799988,96.599996,66,54.700001,0,65.800003,65.0,57.5
20161231123000,180.0,289.799988,96.599996,66,54.700001,0,66.0,65.0,57.5
20161231124500,180.0,289.799988,96.599996,66,54.700001,0,66.099998,65.0,57.5
20161231130000,180.0,297.0,99.0,66,54.700001,0,66.099998,65.0,57.5
20161231131500,180.0,300.600006,100.200002,66,54.700001,0,66.199997,65.0,57.5
20161231133000,180.0,297.0,99.0,66,54.700001,0,66.199997,65.0,57.5
20161231134500,180.0,297.0,99.0,66,54.700001,0,66.199997,65.0,57.5
20161231140000,180.0,297.0,99.0,66,54.700001,0,66.199997,65.0,57.200001
20161231141500,180.0,297.0,99.0,66,54.700001,0,66.300003,65.0,57.5
20161231143000,180.0,297.0,99.0,66,54.700001,0,66.400002,65.0,57.5
20161231144500,180.0,293.399994,97.799998,66,54.700001,0,66.300003,65.0,57.5
20161231150000,180.0,293.399994,97.799998,66,54.700001,0,66.5,65.0,57.5
20161231151500,180.0,293.399994,97.799998,66,54.700001,0,66.599998,65.0,57.0
20161231153000,180.0,297.0,99.0,66,54.700001,0,66.599998,65.0,57.400002
20161231154500,180.0,293.399994,97.799998,66,54.700001,0,66.699997,65.0,57.400002
20161231160000,180.0,293.399994,97.799998,66,54.700001,0,66.699997,65.0,57.5
20161231161500,180.0,297.0,99.0,66,54.700001,0,66.699997,65.0,57.5
20161231163000,180.0,297.0,99.0,66,54.700001,0,66.699997,65.0,56.900002
20161231164500,180.0,297.0,99.0,66,54.700001,0,66.699997,65.0,56.799999
20161231170000,180.0,293.399994,97.799998,66,54.700001,0,66.599998,65.0,57.5
20161231171500,180.0,293.399994,97.799998,66,54.700001,0,66.599998,65.0,57.5
20161231173000,180.0,293.399994,97.799998,66,54.700001,0,66.599998,65.0,56.799999
20161231174500,180.0,293.399994,97.799998,66,54.700001,0,66.599998,65.0,56.799999
20161231180000,180.0,293.399994,97.799998,66,54.700001,0,66.599998,65.0,56.900002
20161231181500,180.0,293.399994,97.799998,66,54.700001,0,66.599998,65.0,57.200001
20161231183000,180.0,297.0,99.0,66,54.700001,0,66.599998,65.0,56.799999
20161231184500,180.0,297.0,99.0,66,54.700001,0,66.599998,65.0,56.900002
20161231190000,180.0,300.600006,100.200002,67,54.700001,0,66.599998,65.0,56.900002
20161231191500,180.0,300.600006,100.200002,67,54.700001,0,66.599998,65.0,56.900002
20161231193000,180.0,300.600006,100.200002,67,54.700001,0,66.5,65.0,57.299999
20161231194500,180.0,307.200012,102.400004,67,54.700001,0,66.5,65.0,56.799999
20161231200000,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,57.5
20161231201500,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,57.400002
20161231203000,180.0,303.600006,101.200002,66,54.700001,0,66.5,65.0,57.5
20161231204500,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,56.900002
20161231210000,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,56.900002
20161231211500,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,56.900002
20161231213000,180.0,307.200012,102.400004,66,54.700001,0,66.599998,65.0,57.5
20161231214500,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,56.799999
20161231220000,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,56.900002
20161231221500,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,56.900002
20161231223000,180.0,303.600006,101.200002,66,53.900002,0,66.599998,65.0,57.5
20161231224500,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,57.5
20161231230000,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,57.5
20161231231500,180.0,307.200012,102.400004,66,54.700001,0,66.699997,65.0,57.5
20161231233000,180.0,307.200012,102.400004,66,54.700001,0,66.699997,65.0,57.299999
20161231234500,180.0,303.600006,101.200002,66,54.700001,0,66.699997,65.0,57.5
20170101000000,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,57.5
20170101001500,180.0,293.399994,97.799998,66,54.700001,0,66.599998,65.0,57.5
20170101003000,180.0,300.600006,100.200002,66,54.700001,0,66.599998,65.0,57.5
20170101004500,180.0,300.600006,100.200002,66,54.700001,0,66.599998,65.0,57.5
20170101010000,180.0,300.600006,100.200002,66,54.700001,0,66.599998,65.0,57.5
20170101011500,180.0,307.200012,102.400004,66,54.700001,0,66.599998,65.0,56.900002
20170101013000,180.0,307.200012,102.400004,66,54.700001,0,66.599998,65.0,56.900002
20170101014500,180.0,300.600006,100.200002,66,54.700001,0,66.599998,65.0,56.900002
20170101020000,180.0,300.600006,100.200002,66,54.700001,0,66.599998,65.0,56.900002
20170101021500,180.0,310.799988,103.599996,65,54.700001,0,66.599998,65.0,56.900002
20170101023000,180.0,307.200012,102.400004,65,54.700001,0,66.599998,65.0,56.900002
20170101024500,180.0,303.600006,101.200002,64,54.700001,0,66.5,65.0,56.900002
20170101030000,180.0,303.600006,101.200002,64,54.700001,0,66.599998,65.0,56.900002
20170101031500,180.0,303.600006,101.200002,64,54.700001,0,66.5,65.0,56.900002
20170101033000,180.0,303.600006,101.200002,64,54.700001,0,66.5,65.0,56.900002
20170101034500,180.0,303.600006,101.200002,64,54.700001,0,66.599998,65.0,56.900002
20170101040000,180.0,303.600006,101.200002,64,54.700001,0,66.5,65.0,56.900002
20170101041500,180.0,303.600006,101.200002,64,54.700001,0,66.599998,65.0,56.900002
20170101043000,180.0,303.600006,101.200002,64,54.700001,0,66.599998,65.0,56.900002
20170101044500,180.0,303.600006,101.200002,64,54.700001,0,66.599998,65.0,57.5
20170101050000,180.0,303.600006,101.200002,64,54.700001,0,66.599998,65.0,57.5
20170101051500,180.0,303.600006,101.200002,64,54.700001,0,66.599998,65.0,57.5
20170101053000,180.0,303.600006,101.200002,64,54.700001,0,66.5,65.0,57.5
20170101054500,180.0,303.600006,101.200002,64,54.700001,0,66.599998,65.0,57.5
20170101060000,180.0,297.0,99.0,64,54.700001,0,66.599998,65.0,57.5
20170101061500,180.0,297.0,99.0,64,53.900002,0,66.599998,65.0,57.5
20170101063000,180.0,297.0,99.0,64,54.900002,0,66.5,65.0,57.5
20170101064500,180.0,293.399994,97.799998,64,54.900002,0,66.599998,65.0,57.5
20170101070000,180.0,293.399994,97.799998,65,54.900002,0,66.599998,65.0,57.5
20170101071500,180.0,289.799988,96.599996,65,54.299999,0,66.599998,65.0,57.5
20170101073000,180.0,289.799988,96.599996,65,54.299999,0,66.599998,65.0,57.5
20170101074500,180.0,307.200012,102.400004,67,55.099998,0,66.400002,65.0,57.5
20170101080000,180.0,307.200012,102.400004,67,55.099998,0,66.300003,65.0,57.5
20170101081500,180.0,310.799988,103.599996,67,54.5,0,66.199997,65.0,57.5
20170101083000,180.0,310.799988,103.599996,67,54.5,0,66.199997,65.0,57.5
20170101084500,180.0,307.200012,102.400004,67,54.5,0,66.199997,65.0,57.5
20170101090000,180.0,307.200012,102.400004,66,54.5,0,66.199997,65.0,57.5
20170101091500,180.0,303.600006,101.200002,66,54.5,0,66.099998,65.0,57.5
20170101093000,180.0,303.600006,101.200002,66,54.5,0,66.099998,65.0,57.5
20170101094500,180.0,303.600006,101.200002,66,54.5,0,66.099998,65.0,57.5
20170101100000,180.0,303.600006,101.200002,66,54.5,0,66.099998,65.0,57.5
20170101101500,180.0,303.600006,101.200002,66,54.5,0,66.099998,65.0,57.5
20170101103000,180.0,310.799988,103.599996,65,54.5,0,66.0,65.0,57.5
20170101104500,180.0,307.200012,102.400004,65,54.5,0,66.0,65.0,57.5
20170101110000,180.0,307.200012,102.400004,65,54.5,0,66.0,65.0,57.5
20170101111500,180.0,310.799988,103.599996,65,55.099998,0,66.0,65.0,57.5
20170101113000,180.0,310.799988,103.599996,65,54.299999,0,65.900002,65.0,57.5
20170101114500,180.0,293.399994,97.799998,63,55.900002,0,65.900002,65.0,57.5
20170101120000,180.0,293.399994,97.799998,63,53.5,0,65.900002,65.0,57.5
20170101121500,180.0,289.799988,96.599996,69,54.299999,0,65.800003,65.0,57.5
20170101123000,180.0,300.600006,100.200002,65,54.299999,0,65.800003,65.0,57.5
20170101124500,180.0,300.600006,100.200002,65,54.299999,0,65.800003,65.0,57.5
20170101130000,180.0,300.600006,100.200002,65,54.299999,0,65.800003,65.0,57.5
20170101131500,180.0,300.600006,100.200002,65,54.299999,0,65.800003,65.0,57.5
20170101133000,180.0,289.799988,96.599996,64,54.299999,0,65.800003,65.0,57.5
20170101134500,180.0,293.399994,97.799998,65,54.299999,0,66.0,65.0,57.299999
20170101140000,180.0,297.0,99.0,65,54.299999,0,66.099998,65.0,57.299999
20170101141500,180.0,297.0,99.0,65,54.299999,0,66.099998,65.0,57.099998
20170101143000,180.0,293.399994,97.799998,65,55.099998,0,66.199997,65.0,57.0
20170101144500,180.0,293.399994,97.799998,65,55.099998,0,66.199997,65.0,56.900002
20170101150000,180.0,293.399994,97.799998,65,55.099998,0,66.300003,65.0,56.900002
20170101151500,180.0,293.399994,97.799998,66,53.900002,0,66.300003,65.0,56.900002
20170101153000,180.0,293.399994,97.799998,66,54.700001,0,66.300003,65.0,56.900002
20170101154500,180.0,297.0,99.0,66,54.0,0,66.400002,65.0,56.900002
20170101160000,180.0,293.399994,97.799998,66,54.0,0,66.400002,65.0,57.400002
20170101161500,180.0,293.399994,97.799998,66,54.0,0,66.400002,65.0,57.099998
20170101163000,180.0,293.399994,97.799998,66,54.0,0,66.400002,65.0,56.900002
20170101164500,180.0,297.0,99.0,66,54.0,0,66.400002,65.0,56.900002
20170101170000,180.0,300.600006,100.200002,66,54.700001,0,66.300003,65.0,56.900002
20170101171500,180.0,297.0,99.0,66,54.700001,0,66.300003,65.0,57.0
20170101173000,180.0,293.399994,97.799998,66,54.700001,0,66.400002,65.0,56.900002
20170101174500,180.0,300.600006,100.200002,66,54.700001,0,66.400002,65.0,56.900002
20170101180000,180.0,300.600006,100.200002,66,54.700001,0,66.400002,65.0,56.900002
20170101181500,180.0,307.200012,102.400004,66,54.700001,0,66.400002,65.0,56.900002
20170101183000,180.0,303.600006,101.200002,66,54.700001,0,66.400002,65.0,56.900002
20170101184500,180.0,303.600006,101.200002,66,54.700001,0,66.400002,65.0,56.900002
20170101190000,180.0,303.600006,101.200002,66,54.700001,0,66.5,65.0,56.900002
20170101191500,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,57.5
20170101193000,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,57.5
20170101194500,180.0,303.600006,101.200002,66,54.700001,0,66.599998,65.0,57.5
20170101200000,180.0,303.600006,101.200002,66,54.700001,0,66.5,65.0,57.5
20170101201500,180.0,303.600006,101.200002,65,54.700001,0,66.0,65.0,57.5
20170101203000,180.0,303.600006,101.200002,65,54.700001,0,65.599998,65.0,57.5
20170101204500,180.0,303.600006,101.200002,65,54.700001,0,65.300003,65.0,57.5
20170101210000,180.0,297.0,99.0,64,54.700001,0,65.199997,65.0,57.5
20170101211500,180.0,293.399994,97.799998,64,54.700001,0,65.300003,65.0,57.5
20170101213000,180.0,289.799988,96.599996,64,54.700001,0,65.599998,65.0,57.5
20170101214500,180.0,293.399994,97.799998,64,54.700001,0,65.900002,65.0,57.5
20170101220000,180.0,293.399994,97.799998,64,54.700001,0,65.699997,65.0,57.5
20170101221500,180.0,300.600006,100.200002,65,54.700001,0,65.599998,65.0,57.5
20170101223000,180.0,297.0,99.0,65,54.700001,0,65.300003,65.0,57.5
20170101224500,180.0,297.0,99.0,65,54.700001,0,65.5,65.0,57.5
20170101230000,180.0,293.399994,97.799998,65,54.700001,0,66.0,65.0,57.5
20170101231500,180.0,289.799988,96.599996,65,54.700001,0,66.099998,65.0,57.5
20170101233000,180.0,293.399994,97.799998,65,54.700001,0,66.0,65.0,57.400002
20170101234500,180.0,297.0,99.0,65,54.700001,0,65.800003,65.0,57.299999
20170102000000,180.0,293.399994,97.799998,65,54.700001,0,65.900002,65.0,57.099998
20170102001500,180.0,293.399994,97.799998,65,54.700001,0,66.0,65.0,57.099998
20170102003000,180.0,297.0,99.0,65,54.700001,0,66.099998,65.0,56.900002
20170102004500,180.0,297.0,99.0,65,54.700001,0,65.599998,65.0,56.900002
20170102010000,180.0,293.399994,97.799998,65,54.700001,0,65.300003,65.0,56.900002
20170102011500,180.0,289.799988,96.599996,64,54.700001,0,65.099998,65.0,56.900002
20170102013000,180.0,293.399994,97.799998,64,54.700001,0,65.0,65.0,56.900002
20170102014500,180.0,293.399994,97.799998,64,54.700001,0,65.0,65.0,56.900002
20170102020000,180.0,293.399994,97.799998,64,54.700001,0,64.800003,65.0,56.900002
20170102021500,180.0,293.399994,97.799998,63,54.700001,0,64.800003,65.0,56.900002
20170102023000,180.0,282.600006,94.200002,61,54.700001,0,64.699997,65.0,56.900002
20170102024500,180.0,282.600006,94.200002,61,54.700001,0,64.699997,65.0,56.900002
20170102030000,180.0,282.600006,94.200002,61,54.700001,0,64.699997,65.0,56.900002
20170102031500,180.0,274.200012,91.400004,61,54.700001,0,64.800003,65.0,56.900002
20170102033000,180.0,274.200012,91.400004,61,54.700001,0,64.699997,65.0,56.900002
20170102034500,180.0,270.600006,90.200002,61,54.700001,0,64.699997,65.0,56.900002
20170102040000,180.0,258.600006,86.200002,60,54.700001,0,64.599998,65.0,56.900002
20170102041500,180.0,246.0,82.0,59,54.700001,0,64.599998,65.0,56.900002
20170102043000,180.0,237.600006,79.200002,58,54.700001,0,64.699997,65.0,56.900002
20170102044500,180.0,241.800003,80.600001,58,54.700001,0,64.699997,65.0,56.900002
20170102050000,180.0,237.600006,79.200002,58,54.700001,0,64.699997,65.0,56.900002
20170102051500,180.0,237.600006,79.200002,58,54.700001,0,64.800003,65.0,56.900002
20170102053000,180.0,237.600006,79.200002,58,54.700001,0,64.800003,65.0,56.900002
20170102054500,180.0,233.399994,77.799998,58,54.700001,0,65.0,65.0,56.900002
20170102060000,180.0,233.399994,77.799998,58,54.700001,0,65.199997,65.0,56.900002
20170102061500,180.0,258.600006,86.200002,61,54.700001,0,65.5,65.0,56.900002
20170102063000,180.0,293.399994,97.799998,65,54.700001,0,65.5,65.0,56.900002
20170102064500,180.0,289.799988,96.599996,65,54.700001,0,65.199997,65.0,56.900002
20170102070000,180.0,289.799988,96.599996,65,54.700001,0,65.199997,65.0,56.900002
20170102071500,180.0,293.399994,97.799998,66,54.700001,0,65.400002,65.0,56.900002
20170102073000,180.0,289.799988,96.599996,65,54.700001,0,65.300003,65.0,56.900002
20170102074500,180.0,286.200012,95.400004,64,54.700001,0,65.199997,65.0,56.900002
20170102080000,180.0,286.200012,95.400004,64,54.700001,0,65.0,65.0,56.900002
20170102081500,180.0,282.600006,94.200002,63,54.700001,0,65.199997,65.0,56.900002
20170102083000,180.0,282.600006,94.200002,64,54.700001,0,65.400002,65.0,56.900002
20170102084500,180.0,293.399994,97.799998,65,54.700001,0,65.5,65.0,56.900002
20170102090000,180.0,293.399994,97.799998,65,54.700001,0,65.699997,65.0,56.900002
20170102091500,180.0,293.399994,97.799998,65,54.700001,0,65.900002,65.0,56.900002
20170102093000,180.0,293.399994,97.799998,65,54.700001,0,65.800003,65.0,56.900002
20170102094500,180.0,289.799988,96.599996,65,54.700001,0,65.699997,65.0,56.900002
20170102100000,180.0,293.399994,97.799998,65,54.700001,0,65.699997,65.0,56.900002
20170102101500,180.0,293.399994,97.799998,65,54.700001,0,66.0,65.0,56.900002
20170102103000,180.0,293.399994,97.799998,65,55.5,0,66.199997,65.0,56.900002
20170102104500,180.0,293.399994,97.799998,65,55.5,0,66.400002,65.0,56.900002
20170102110000,180.0,180.0,60.0,50,54.700001,0,66.400002,68.900002,65.900002
20170102111500,180.0,170.399994,56.799998,49,54.700001,0,66.800003,69.400002,66.400002
20170102113000,180.0,175.199997,58.399999,50,55.400002,0,67.300003,69.400002,66.400002
20170102114500,180.0,178.199997,59.399999,50,55.400002,0,67.300003,69.400002,66.400002
20170102120000,180.0,175.199997,58.399999,50,55.400002,0,67.300003,69.400002,66.400002
20170102121500,180.0,178.199997,59.399999,50,55.400002,0,67.300003,69.400002,66.400002
20170102123000,180.0,178.199997,59.399999,50,55.400002,0,67.300003,69.400002,66.400002
20170102124500,180.0,175.800003,58.600001,50,55.400002,0,67.400002,69.400002,66.400002
20170102130000,180.0,178.199997,59.399999,50,55.400002,0,67.699997,69.400002,66.400002
20170102131500,180.0,178.199997,59.399999,50,54.700001,0,67.400002,69.400002,66.400002
20170102133000,180.0,178.199997,59.399999,50,54.700001,0,67.400002,69.400002,66.400002
20170102134500,180.0,175.199997,58.399999,50,54.700001,0,67.400002,69.400002,66.400002
20170102140000,180.0,175.199997,58.399999,50,54.700001,0,67.300003,69.400002,66.400002
20170102141500,180.0,177.600006,59.200002,50,54.700001,0,67.300003,69.400002,66.400002
20170102143000,180.0,179.399994,59.799998,50,54.700001,0,67.199997,69.400002,66.400002
20170102144500,180.0,179.399994,59.799998,50,54.700001,0,67.199997,69.400002,66.400002
20170102150000,180.0,179.399994,59.799998,50,54.700001,0,67.199997,69.400002,66.400002
20170102151500,180.0,183.0,61.0,50,54.700001,0,67.300003,69.400002,66.400002
20170102153000,180.0,189.600006,63.200002,50,54.700001,0,67.199997,69.400002,66.400002
20170102154500,180.0,187.199997,62.399999,50,54.700001,0,67.199997,69.400002,66.400002
20170102160000,180.0,187.199997,62.399999,50,54.700001,0,67.599998,69.400002,66.400002
20170102161500,180.0,187.199997,62.399999,50,54.700001,0,67.300003,69.400002,66.400002
20170102163000,180.0,189.600006,63.200002,50,54.700001,0,67.300003,69.400002,66.400002
20170102164500,180.0,189.600006,63.200002,50,54.700001,0,67.300003,69.400002,66.400002
20170102170000,180.0,189.600006,63.200002,50,54.700001,0,67.199997,69.400002,66.400002
20170102171500,180.0,175.800003,58.600001,48,54.700001,0,67.199997,69.400002,66.400002
20170102173000,180.0,175.800003,58.600001,48,54.700001,0,67.400002,69.400002,66.400002
20170102174500,180.0,175.800003,58.600001,48,54.700001,0,67.400002,69.400002,66.400002
20170102180000,180.0,175.800003,58.600001,48,54.700001,0,67.400002,69.400002,66.400002
20170102181500,180.0,175.800003,58.600001,48,54.700001,0,67.699997,69.400002,66.400002
20170102183000,180.0,175.800003,58.600001,48,54.700001,0,67.599998,69.400002,66.400002
20170102184500,180.0,178.199997,59.399999,48,54.700001,0,67.599998,69.400002,66.400002
20170102190000,180.0,262.799988,87.599996,59,54.700001,0,67.300003,66.599998,63.599998
20170102191500,180.0,254.399994,84.799998,61,54.700001,0,67.099998,66.599998,63.599998
20170102193000,180.0,246.0,82.0,59,54.700001,0,66.699997,66.599998,63.599998
20170102194500,180.0,237.600006,79.200002,58,54.700001,0,66.300003,66.599998,63.599998
20170102200000,180.0,223.800003,74.600001,56,54.700001,0,66.199997,66.599998,63.599998
20170102201500,180.0,228.600006,76.200002,56,54.700001,0,66.400002,66.599998,63.599998
20170102203000,180.0,209.399994,69.799998,54,54.700001,0,66.199997,66.599998,63.599998
20170102204500,180.0,189.0,63.0,50,54.700001,0,66.099998,66.599998,63.599998
20170102210000,180.0,195.600006,65.200002,50,54.700001,0,66.5,66.599998,63.599998
20170102211500,180.0,195.600006,65.200002,50,54.700001,0,66.699997,66.599998,63.599998
20170102213000,180.0,193.199997,64.399999,50,54.700001,0,66.800003,66.599998,63.599998
20170102214500,180.0,193.199997,64.399999,50,54.700001,0,66.900002,66.5,63.5
20170102220000,180.0,233.399994,77.799998,56,54.700001,0,66.699997,66.599998,63.599998
20170102221500,180.0,250.199997,83.399999,58,54.700001,0,66.400002,66.099998,63.099998
20170102223000,180.0,241.800003,80.600001,57,54.700001,0,66.0,66.300003,63.299999
20170102224500,180.0,219.0,73.0,54,53.900002,0,65.699997,66.099998,63.099998
20170102230000,180.0,202.199997,67.399999,51,53.900002,0,65.599998,66.099998,63.099998
20170102231500,180.0,189.600006,63.200002,49,53.900002,0,65.599998,66.099998,63.099998
20170102233000,180.0,189.600006,63.200002,49,53.900002,0,65.599998,66.099998,63.099998
20170102234500,180.0,189.600006,63.200002,49,53.900002,0,65.599998,66.099998,63.099998
20170103000000,180.0,189.600006,63.200002,49,53.900002,0,65.599998,66.099998,63.099998
20170103001500,180.0,189.600006,63.200002,49,53.900002,0,65.599998,66.599998,63.599998
20170103003000,180.0,212.399994,70.799998,53,53.900002,0,65.900002,66.099998,63.099998
20170103004500,180.0,190.800003,63.600001,50,53.900002,0,65.699997,66.599998,63.599998
20170103010000,180.0,187.800003,62.600001,49,53.900002,0,65.599998,66.400002,63.400002
20170103011500,180.0,187.800003,62.600001,50,53.900002,0,65.599998,66.099998,63.099998
20170103013000,180.0,190.199997,63.399999,50,53.900002,0,65.5,66.099998,63.099998
20170103014500,180.0,190.199997,63.399999,50,53.900002,0,65.400002,66.099998,63.099998
20170103020000,180.0,190.199997,63.399999,50,53.900002,0,65.300003,66.400002,63.400002
20170103021500,180.0,190.199997,63.399999,49,53.900002,0,65.300003,66.599998,63.599998
20170103023000,180.0,190.199997,63.399999,50,53.900002,0,65.300003,66.199997,63.200001
20170103024500,180.0,187.199997,62.399999,50,53.900002,0,65.199997,66.599998,63.599998
20170103030000,180.0,187.199997,62.399999,50,53.900002,0,65.199997,66.599998,63.599998
20170103031500,180.0,193.199997,64.399999,51,53.900002,0,65.5,66.300003,63.299999
20170103033000,180.0,187.800003,62.600001,49,53.900002,0,65.300003,66.599998,63.599998
20170103034500,180.0,187.800003,62.600001,49,53.900002,0,65.300003,66.300003,63.299999
20170103040000,180.0,187.800003,62.600001,49,53.900002,0,65.199997,66.099998,63.099998
20170103041500,180.0,187.800003,62.600001,49,53.900002,0,65.199997,66.599998,63.599998
20170103043000,180.0,187.800003,62.600001,49,53.900002,0,65.5,66.599998,63.599998
20170103044500,180.0,187.800003,62.600001,49,53.900002,0,65.5,66.599998,63.599998
20170103050000,180.0,187.800003,62.600001,49,53.900002,0,65.599998,66.599998,63.599998
20170103051500,180.0,187.800003,62.600001,49,53.900002,0,65.699997,66.599998,63.599998
20170103053000,180.0,187.800003,62.600001,49,53.900002,0,65.5,66.400002,63.400002
20170103054500,180.0,187.800003,62.600001,49,53.900002,0,65.400002,66.099998,63.099998
20170103060000,180.0,187.800003,62.600001,49,53.900002,0,65.300003,66.199997,63.200001
20170103061500,180.0,187.800003,62.600001,49,53.900002,0,65.199997,66.099998,63.099998
20170103063000,180.0,187.800003,62.600001,49,53.900002,0,65.5,66.599998,63.599998
